PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170111201500,22.01,72.432045,35.0,35.0,31.89282,1.569651,1.5,54.08371,55.0,56.799999
20170111203000,28.110001,72.252029,35.0,35.0,31.954122,1.557607,1.5,54.677769,55.0,56.799999
20170111204500,37.799999,72.432045,35.0,35.0,31.81411,1.54155,1.5,54.893791,55.0,56.799999
20170111210000,31.280001,72.432045,35.0,35.0,31.744104,1.569651,1.5,54.893791,55.0,56.799999
20170111211500,28.73,72.432045,35.0,35.0,31.744104,1.585708,1.5,54.80378,55.0,56.799999
20170111213000,28.73,72.162018,35.0,35.0,31.604092,1.581694,1.5,54.731773,55.0,56.799999
20170111214500,24.455,72.072006,35.0,35.0,31.46408,1.57768,1.5,54.605759,55.0,56.799999
20170111220000,30.09,72.162018,35.0,35.0,31.324068,1.589723,1.5,54.731773,55.0,56.799999
20170111221500,30.09,72.252029,35.0,35.0,31.324068,1.581694,1.5,54.731773,55.0,56.799999
20170111223000,28.905001,72.252029,35.0,35.0,31.62932,1.581694,1.5,54.80378,55.0,56.799999
20170111224500,28.905001,72.432045,35.0,35.0,31.62932,1.581694,1.5,54.857788,55.0,56.799999
20170111230000,28.905001,72.252029,35.0,35.0,31.604092,1.581694,1.5,55.271828,55.0,56.799999
20170111231500,28.905001,72.432045,35.0,35.0,31.604092,1.585708,1.5,55.18182,55.0,56.799999
20170111233000,28.905001,72.342041,35.0,35.0,31.744104,1.585708,1.5,55.361839,55.0,56.799999
20170111234500,28.905001,72.342041,35.0,35.0,31.576892,1.581694,1.5,55.235825,55.0,56.799999
20170112000000,28.905001,72.612061,35.0,35.0,31.576892,1.593737,1.5,55.235825,55.0,56.195
20170112001500,28.905001,72.522057,35.0,35.0,31.646405,1.557607,1.5,55.055805,55.0,56.195
20170112003000,28.905001,72.432045,35.0,35.0,31.785431,1.561622,1.5,55.055805,55.0,56.195
20170112004500,28.905001,72.072006,35.0,35.0,31.646405,1.557607,1.5,54.767776,55.0,56.195
20170112010000,28.905001,72.072006,35.0,35.0,31.576892,1.561622,1.5,54.893791,55.0,56.195
20170112011500,28.905001,71.783981,35.0,35.0,31.29884,1.549578,1.5,54.551758,55.0,56.195
20170112013000,28.905001,72.162018,35.0,35.0,31.159814,1.557607,1.5,54.605759,55.0,56.195
20170112014500,28.905001,71.964005,35.0,35.0,31.184056,1.557607,1.5,54.641766,55.0,56.195
20170112020000,27.305,71.783981,35.0,35.0,31.184056,1.565636,1.5,54.677769,55.0,56.195
20170112021500,25.135,71.783981,35.0,35.0,31.184056,1.557607,1.5,54.515751,55.0,56.195
20170112023000,25.135,72.162018,35.0,35.0,31.488322,1.557607,1.5,55.397842,55.0,56.195
20170112024500,25.135,71.873993,35.0,35.0,31.488322,1.565636,1.5,55.18182,55.0,56.195
20170112030000,25.135,72.162018,35.0,35.0,31.11405,1.561622,1.5,55.055805,55.0,56.195
20170112031500,25.135,71.69397,35.0,35.0,31.135827,1.569651,1.5,54.857788,55.0,56.195
20170112033000,25.135,71.783981,35.0,35.0,30.853831,1.565636,1.5,54.551758,55.0,56.195
20170112034500,23.094999,71.69397,35.0,35.0,,1.569651,1.5,54.173717,55.0,56.195
20170112040000,20.975,71.69397,35.0,35.0,30.853831,1.573665,1.5,55.649864,55.0,56.195
20170112041500,23.785,71.69397,35.0,35.0,30.712833,1.581694,1.5,53.29163,55.0,56.195
20170112043000,33.869999,71.603958,35.0,35.0,30.501336,1.573665,1.5,56.27993,55.0,56.195
20170112044500,27.879999,71.513954,35.0,35.0,,1.569651,1.5,56.441948,55.0,56.195
20170112050000,20.195,71.69397,35.0,35.0,30.501336,1.57768,1.5,53.507652,55.0,56.195
20170112051500,25.275,71.513954,35.0,35.0,30.501336,1.565636,1.5,53.507652,55.0,56.195
20170112053000,33.564999,71.783981,35.0,35.0,30.078342,1.557607,1.5,55.55986,55.0,56.195
20170112054500,32.27,71.423943,35.0,35.0,30.007843,1.561622,1.5,56.315933,55.0,56.195
20170112060000,22.950001,71.333939,35.0,35.0,30.161744,1.573665,1.5,55.055805,55.0,56.195
20170112061500,20.459999,71.69397,35.0,35.0,30.01976,1.581694,1.5,53.705673,55.0,56.195
20170112063000,23.16,72.162018,35.0,35.0,29.877776,1.545564,1.5,53.201622,55.0,56.195
20170112064500,26.184999,71.783981,35.0,35.0,30.029705,1.489362,1.5,54.047707,55.0,56.195
20170112070000,31.32,71.69397,35.0,35.0,,1.497391,1.5,54.983799,55.0,56.195
20170112071500,34.529999,71.69397,35.0,35.0,29.886735,1.501405,1.5,54.983799,55.0,56.195
20170112073000,33.200001,71.783981,35.0,35.0,29.67228,1.433159,1.5,54.677769,55.0,56.665001
20170112074500,26.125,72.342041,35.0,35.0,29.67228,1.437174,1.5,54.38974,55.0,57.605
20170112080000,34.93,73.350136,33.878635,33.880001,29.821744,1.421116,1.5,55.055805,55.0,62.465
20170112081500,37.945,73.620163,33.878635,33.880001,29.821744,1.433159,1.5,54.731773,55.0,62.465
20170112083000,39.700001,74.268227,33.878635,33.880001,30.32559,1.42513,1.5,55.433846,55.0,62.465
20170112084500,49.035,74.628265,34.941528,34.939999,30.541524,1.585708,1.5,55.361839,55.0,59.459999
20170112090000,30.17,75.006302,35.0,35.0,31.348157,1.533521,1.5,55.397842,55.0,59.459999
20170112091500,33.119999,75.366341,35.0,35.0,31.348157,1.533521,1.5,55.055805,55.0,57.59
20170112093000,62.634998,75.834381,35.0,35.0,32.772842,1.409073,1.5,55.739876,55.0,58.189999
20170112094500,37.035,76.104416,35.0,35.0,33.10356,1.461261,1.5,54.047707,55.0,58.724998
20170112100000,33.669998,76.19442,35.0,35.0,33.662282,1.473304,1.5,55.739876,55.0,58.724998
20170112101500,27.82,76.104416,35.0,35.0,33.662282,1.533521,1.5,55.145813,55.0,58.724998
20170112103000,34.23,76.104416,35.0,35.0,34.361424,1.485347,1.5,54.731773,55.0,58.724998
20170112104500,28.075001,76.014404,35.0,35.0,34.500365,1.549578,1.5,54.983799,55.0,58.724998
20170112110000,28.075001,76.014404,35.0,35.0,34.627304,1.537535,1.5,55.055805,55.0,58.724998
20170112111500,37.285,76.932495,33.878895,33.880001,34.627304,1.409073,1.5,54.893791,55.0,62.465
20170112113000,31.055,76.554459,33.635845,33.634998,34.99294,1.421116,1.5,55.055805,55.0,63.0
20170112114500,38.150002,77.202522,33.334347,33.334999,35.166884,1.417102,1.5,54.929794,55.0,63.665001
20170112120000,32.084999,77.112518,33.334347,33.334999,34.870914,1.437174,1.5,54.731773,55.0,63.665001
20170112121500,32.084999,77.382538,33.334347,33.334999,34.870914,1.433159,1.5,55.10981,55.0,63.665001
20170112123000,32.084999,77.472549,33.334347,33.334999,34.879125,1.433159,1.5,55.145813,55.0,63.665001
20170112124500,32.084999,77.580559,33.334347,33.334999,35.064,1.445203,1.5,55.397842,55.0,63.665001
20170112130000,32.084999,77.472549,33.334347,33.334999,34.655048,1.433159,1.5,55.361839,55.0,63.665001
20170112131500,32.084999,77.580559,33.334347,33.334999,34.655048,1.517463,1.5,55.235825,55.0,63.665001
20170112133000,29.264999,77.292526,34.422607,34.424999,34.955778,1.585708,1.5,54.479752,55.0,61.27
20170112134500,31.325001,76.842484,35.0,35.0,34.973441,1.505419,1.5,54.677769,55.0,57.09
20170112140000,31.325001,77.472549,35.0,35.0,34.75052,1.477318,1.5,55.307831,55.0,57.09
20170112141500,31.4,76.19442,35.0,35.0,,1.545564,1.5,54.515751,55.0,56.544998
20170112143000,33.044998,76.842484,35.0,35.0,34.938268,1.525492,1.5,54.641766,55.0,56.544998
20170112144500,31.455,76.64447,35.0,35.0,35.28296,1.517463,1.5,55.361839,55.0,56.544998
20170112150000,26.174999,76.104416,35.0,35.0,,1.501405,1.5,54.227722,55.0,56.544998
20170112151500,30.875,75.726379,35.0,35.0,,1.509434,1.5,54.605759,55.0,56.544998
20170112153000,25.715,75.726379,35.0,35.0,34.734829,1.489362,1.5,54.173717,55.0,56.544998
20170112154500,30.094999,75.366341,35.0,35.0,34.873532,1.573665,1.5,54.677769,55.0,56.544998
20170112160000,30.07,75.186325,35.0,35.0,34.44775,1.529506,1.5,56.063908,55.0,56.544998
20170112161500,40.330002,75.096313,35.0,35.0,34.44775,1.549578,1.5,55.523853,55.0,56.544998
20170112163000,30.825001,75.006302,35.0,35.0,34.262144,1.565636,1.5,53.507652,55.0,56.544998
20170112164500,32.785,74.628265,35.0,35.0,,1.549578,1.5,54.641766,55.0,56.544998
20170112170000,28.745001,74.898293,35.0,35.0,,1.557607,1.5,54.38974,55.0,56.544998
20170112171500,31.41,74.628265,35.0,35.0,33.715169,1.517463,1.5,54.767776,55.0,56.544998
20170112173000,36.549999,74.178223,35.0,35.0,33.651164,1.57768,1.5,53.921692,55.0,56.544998
20170112174500,51.685001,74.178223,35.0,35.0,33.651164,1.501405,1.5,55.55986,55.0,56.544998
20170112180000,26.584999,73.998199,35.0,35.0,33.06548,1.57768,1.5,55.397842,55.0,56.544998
20170112181500,32.490002,73.89019,35.0,35.0,33.06548,1.513448,1.5,54.857788,55.0,56.544998
20170112183000,44.0,73.89019,35.0,35.0,33.169265,1.57768,1.5,55.019806,55.0,56.544998
20170112184500,43.294998,73.530151,35.0,35.0,33.020464,1.525492,1.5,55.271828,55.0,56.544998
20170112190000,31.725,73.530151,35.0,35.0,33.069356,1.54155,1.5,55.055805,55.0,56.544998
20170112191500,22.844999,73.17012,35.0,35.0,33.069356,1.581694,1.5,54.263725,55.0,56.544998
20170112193000,36.740002,72.972099,35.0,35.0,32.640038,1.581694,1.5,55.649864,55.0,56.544998
20170112194500,38.985001,72.612061,35.0,35.0,32.640038,1.573665,1.5,54.80378,55.0,56.544998
20170112200000,26.965,72.432045,35.0,35.0,32.50397,1.589723,1.5,55.145813,55.0,56.544998
20170112201500,23.424999,72.252029,35.0,35.0,32.367902,1.589723,1.5,55.055805,55.0,56.544998
20170112203000,31.74,72.162018,35.0,35.0,32.1638,1.585708,1.5,55.433846,55.0,56.544998
20170112204500,33.564999,72.162018,35.0,35.0,31.755596,1.585708,1.5,54.425743,55.0,56.544998
20170112210000,31.09,72.072006,35.0,35.0,31.585103,1.585708,1.5,54.641766,55.0,56.544998
20170112211500,30.280001,72.072006,35.0,35.0,31.585103,1.585708,1.5,54.857788,55.0,56.544998
20170112213000,25.754999,71.873993,35.0,35.0,31.105414,1.593737,1.5,54.515751,55.0,56.544998
20170112214500,25.754999,72.072006,35.0,35.0,30.99556,1.589723,1.5,55.48785,55.0,56.544998
20170112220000,25.754999,71.783981,35.0,35.0,31.159814,1.589723,1.5,55.235825,55.0,56.544998
20170112221500,25.754999,71.964005,35.0,35.0,30.951275,1.533521,1.5,55.055805,55.0,56.07
20170112223000,25.754999,71.69397,35.0,35.0,30.951275,1.565636,1.5,54.929794,55.0,56.07
20170112224500,25.754999,71.513954,35.0,35.0,30.673223,1.565636,1.5,54.677769,55.0,56.07
20170112230000,24.43,71.513954,35.0,35.0,30.37438,1.569651,1.5,55.235825,55.0,56.07
20170112231500,24.43,71.423943,35.0,35.0,30.37438,1.565636,1.5,55.235825,55.0,56.07
20170112233000,24.43,71.333939,35.0,35.0,30.325658,1.565636,1.5,55.055805,55.0,56.07
20170112234500,24.43,71.243927,35.0,35.0,29.89124,1.557607,1.5,55.145813,55.0,56.07
20170113000000,24.43,71.423943,35.0,35.0,29.54614,1.565636,1.5,55.019806,55.0,56.07
20170113001500,24.43,71.333939,35.0,35.0,29.54614,1.565636,1.5,55.10981,55.0,56.07
20170113003000,24.43,71.243927,35.0,35.0,29.71393,1.561622,1.5,54.983799,55.0,56.07
20170113004500,24.43,71.333939,35.0,35.0,29.866845,1.573665,1.5,54.929794,55.0,56.07
20170113010000,24.43,71.333939,35.0,35.0,30.01976,1.573665,1.5,54.983799,55.0,56.07
20170113011500,24.43,71.423943,35.0,35.0,30.01976,1.573665,1.5,55.18182,55.0,56.07
20170113013000,24.43,71.423943,35.0,35.0,30.315645,1.581694,1.5,55.397842,55.0,56.07
20170113014500,24.43,71.783981,35.0,35.0,30.469546,1.57768,1.5,55.361839,55.0,56.07
20170113020000,24.895,71.333939,35.0,35.0,30.541524,1.57768,1.5,55.307831,55.0,56.07
20170113021500,28.67,71.423943,35.0,35.0,30.541524,1.573665,1.5,55.48785,55.0,56.07
20170113023000,30.434999,71.423943,35.0,35.0,30.695918,1.573665,1.5,55.235825,55.0,56.07
20170113024500,26.165001,71.423943,35.0,35.0,30.695918,1.57768,1.5,54.551758,55.0,56.07
20170113030000,26.165001,71.333939,35.0,35.0,30.84086,1.573665,1.5,54.731773,55.0,56.07
20170113031500,26.165001,71.333939,35.0,35.0,30.84086,1.565636,1.5,54.893791,55.0,56.07
20170113033000,26.165001,71.333939,35.0,35.0,30.84086,1.573665,1.5,54.929794,55.0,56.07
20170113034500,26.165001,71.423943,35.0,35.0,30.84086,1.569651,1.5,55.055805,55.0,56.07
20170113040000,26.165001,71.333939,35.0,35.0,30.99624,1.573665,1.5,55.18182,55.0,56.07
20170113041500,26.165001,71.513954,35.0,35.0,31.142168,1.569651,1.5,55.055805,55.0,56.07
20170113043000,26.165001,71.423943,35.0,35.0,31.142168,1.573665,1.5,55.019806,55.0,56.07
20170113044500,26.165001,71.333939,35.0,35.0,31.142168,1.57768,1.5,54.929794,55.0,56.07
20170113050000,26.165001,71.423943,35.0,35.0,31.288096,1.565636,1.5,54.857788,55.0,56.07
20170113051500,26.165001,71.423943,35.0,35.0,31.288096,1.573665,1.5,54.983799,55.0,56.07
20170113053000,26.165001,71.423943,35.0,35.0,31.142168,1.565636,1.5,54.857788,55.0,56.07
20170113054500,26.165001,71.063911,35.0,35.0,31.142168,1.569651,1.5,54.929794,55.0,56.07
20170113060000,26.165001,71.333939,35.0,35.0,31.288096,1.565636,1.5,54.857788,55.0,56.07
20170113061500,26.165001,71.333939,35.0,35.0,31.288096,1.565636,1.5,54.893791,55.0,56.07
20170113063000,26.165001,71.153915,35.0,35.0,31.288096,1.561622,1.5,54.857788,55.0,56.07
20170113064500,26.165001,71.333939,35.0,35.0,31.288096,1.525492,1.5,55.055805,55.0,56.07
20170113070000,26.165001,71.69397,35.0,35.0,31.288096,1.497391,1.5,55.18182,55.0,56.07
20170113071500,26.165001,71.603958,35.0,35.0,31.288096,1.505419,1.5,55.235825,55.0,56.07
20170113073000,27.280001,71.513954,35.0,35.0,31.142168,1.445203,1.5,54.857788,55.0,56.07
20170113074500,34.990002,72.252029,34.512054,34.509998,31.142168,1.429145,1.5,54.857788,55.0,61.075001
20170113080000,38.529999,72.882088,33.916363,33.915001,31.142168,1.509434,1.5,55.019806,55.0,62.384998
20170113081500,50.700001,72.972099,33.916363,33.915001,31.142168,1.417102,1.5,54.731773,55.0,62.384998
20170113083000,35.415001,73.440147,33.916363,33.915001,31.288096,1.429145,1.5,55.685867,55.0,62.384998
20170113084500,61.165001,73.17012,33.916363,33.915001,31.506988,1.421116,1.5,57.018005,55.0,62.384998
20170113090000,61.450001,73.998199,33.916363,33.915001,31.652916,1.421116,1.5,55.361839,55.0,62.384998
20170113091500,34.474998,73.620163,34.467796,34.470001,31.798844,1.593737,1.5,54.38974,55.0,61.169998
20170113093000,38.375,73.89019,34.685062,34.685001,32.601448,1.593737,1.5,54.731773,55.0,60.695
20170113094500,28.26,74.178223,35.0,35.0,32.82034,1.557607,1.5,54.80378,55.0,58.650002
20170113100000,28.26,74.448242,35.0,35.0,33.622944,1.509434,1.5,55.019806,55.0,58.650002
20170113101500,28.26,75.186325,35.0,35.0,33.622944,1.549578,1.5,55.055805,55.0,58.650002
20170113103000,29.445,75.096313,35.0,35.0,34.571476,1.457246,1.5,54.227722,55.0,58.650002
20170113104500,33.279999,75.636368,35.0,35.0,34.790368,1.437174,1.5,55.055805,55.0,58.650002
20170113110000,33.279999,75.924393,35.0,35.0,35.044178,1.42513,1.5,54.857788,55.0,58.650002
20170113111500,35.915001,75.834381,33.995476,33.994999,35.044178,1.417102,1.5,55.361839,55.0,62.209999
20170113113000,35.915001,76.284431,33.538609,33.540001,35.273168,1.421116,1.5,54.983799,55.0,63.215
20170113114500,35.915001,76.554459,33.538609,33.540001,35.244404,1.421116,1.5,55.055805,55.0,63.215
20170113120000,41.895,76.64447,31.124264,31.125,35.285561,1.593737,1.5,54.425743,55.0,67.970001
20170113121500,36.759998,76.554459,32.059082,32.060001,35.285561,1.589723,1.5,54.731773,55.0,66.470001
20170113123000,36.759998,76.932495,32.059082,32.060001,34.829026,1.581694,1.5,54.641766,55.0,66.470001
20170113124500,34.209999,76.64447,32.059082,32.060001,34.619331,1.573665,1.5,54.677769,55.0,66.470001
20170113130000,80.400002,76.75248,32.059082,32.060001,34.340123,1.573665,1.5,55.397842,55.0,66.470001
20170113131500,37.474998,76.554459,33.642254,33.639999,34.67249,1.601766,1.5,53.579659,55.0,62.380001
20170113133000,30.49,76.842484,34.513248,34.514999,34.721705,1.573665,1.5,54.227722,55.0,61.07
20170113134500,29.834999,76.64447,34.759739,34.759998,34.933525,1.565636,1.5,55.145813,55.0,60.529999
20170113140000,29.834999,76.554459,35.0,35.0,35.294078,1.565636,1.5,54.551758,55.0,59.575001
20170113141500,31.48,76.64447,35.0,35.0,35.294078,1.565636,1.5,54.677769,55.0,59.575001
20170113143000,65.474998,76.374435,35.0,35.0,34.785302,1.561622,1.5,55.397842,55.0,59.575001
20170113144500,32.555,75.726379,35.0,35.0,34.80067,1.573665,1.5,54.641766,55.0,59.029999
20170113150000,30.275,75.456345,35.0,35.0,35.03969,1.57768,1.5,54.515751,55.0,56.990002
20170113151500,31.040001,75.546356,35.0,35.0,35.03969,1.545564,1.5,55.55986,55.0,56.990002
20170113153000,43.889999,75.636368,35.0,35.0,34.912496,1.545564,1.5,56.405941,55.0,56.990002
20170113154500,41.799999,75.546356,35.0,35.0,34.99294,1.545564,1.5,55.397842,55.0,56.990002
20170113160000,29.790001,75.366341,35.0,35.0,33.893125,1.54155,1.5,54.80378,55.0,56.990002
20170113161500,24.040001,75.006302,35.0,35.0,33.893125,1.54155,1.5,54.173717,55.0,56.990002
20170113163000,30.055,74.268227,35.0,35.0,33.743916,1.57768,1.5,56.027901,55.0,56.990002
20170113164500,36.185001,74.358238,35.0,35.0,33.493472,1.589723,1.5,54.173717,55.0,56.509998
20170113170000,47.73,73.89019,35.0,35.0,33.64705,1.565636,1.5,55.523853,55.0,56.509998
20170113171500,28.18,73.530151,35.0,35.0,33.64705,1.565636,1.5,54.80378,55.0,56.509998
20170113173000,28.799999,73.080109,35.0,35.0,33.058663,1.553593,1.5,54.479752,55.0,56.509998
20170113174500,33.040001,72.792084,35.0,35.0,33.058663,1.557607,1.5,54.353737,55.0,56.509998
20170113180000,35.915001,72.522057,35.0,35.0,32.78464,1.533521,1.5,55.307831,55.0,56.509998
20170113181500,41.509998,72.702072,35.0,35.0,32.78464,1.557607,1.5,54.929794,55.0,56.509998
20170113183000,32.865002,72.252029,35.0,35.0,32.370605,1.549578,1.5,55.055805,55.0,56.509998
20170113184500,26.485001,72.072006,35.0,35.0,32.104385,1.557607,1.5,54.263725,55.0,56.509998
20170113190000,38.07,72.072006,35.0,35.0,32.014744,1.565636,1.5,54.983799,55.0,56.509998
20170113191500,30.475,71.964005,35.0,35.0,32.014744,1.561622,1.5,54.479752,55.0,56.509998
20170113193000,33.490002,71.783981,35.0,35.0,31.718536,1.557607,1.5,55.523853,55.0,56.509998
20170113194500,29.469999,71.423943,35.0,35.0,31.583454,1.561622,1.5,54.731773,55.0,56.509998
20170113200000,29.469999,71.603958,35.0,35.0,31.245749,1.557607,1.5,54.515751,55.0,56.509998
20170113201500,25.16,71.423943,35.0,35.0,31.245749,1.561622,1.5,54.227722,55.0,56.509998
20170113203000,22.02,71.423943,35.0,35.0,30.908044,1.573665,1.5,53.957695,55.0,56.509998
20170113204500,21.615,71.243927,35.0,35.0,30.80312,1.561622,1.5,55.18182,55.0,56.509998
20170113210000,24.370001,71.063911,35.0,35.0,30.694252,1.569651,1.5,53.831684,55.0,56.509998
20170113211500,29.9,71.153915,35.0,35.0,30.694252,1.561622,1.5,55.10981,55.0,56.509998
20170113213000,34.785,71.333939,35.0,35.0,30.351617,1.557607,1.5,56.855988,55.0,56.509998
20170113214500,27.365,70.955902,35.0,35.0,30.23634,1.565636,1.5,54.173717,55.0,56.509998
20170113220000,34.025002,70.955902,35.0,35.0,30.16732,1.565636,1.5,57.108009,55.0,56.509998
20170113221500,24.165001,70.685867,35.0,35.0,30.16732,1.561622,1.5,56.099911,55.0,56.509998
20170113223000,19.184999,70.685867,35.0,35.0,30.186632,1.561622,1.5,53.507652,55.0,56.509998
20170113224500,28.889999,70.685867,35.0,35.0,30.186632,1.557607,1.5,54.263725,55.0,56.509998
20170113230000,35.950001,70.955902,35.0,35.0,30.203972,1.569651,1.5,57.072006,55.0,56.509998
20170113231500,27.42,70.775879,35.0,35.0,,1.549578,1.5,55.397842,55.0,56.509998
20170113233000,20.48,70.685867,35.0,35.0,29.923948,1.557607,1.5,53.885689,55.0,56.509998
20170113234500,19.764999,70.505852,35.0,35.0,29.853942,1.561622,1.5,53.29163,55.0,56.509998
20170114000000,31.790001,70.145813,35.0,35.0,29.71393,1.57768,1.5,55.433846,55.0,56.509998
20170114001500,35.09,70.235825,35.0,35.0,29.71393,1.553593,1.5,57.432045,55.0,56.509998
20170114003000,31.625,70.145813,35.0,35.0,29.433906,1.553593,1.5,55.9739,55.0,56.509998
20170114004500,23.565001,70.055801,35.0,35.0,29.373352,1.573665,1.5,55.271828,55.0,56.509998
20170114010000,18.084999,69.677765,35.0,35.0,29.380832,1.581694,1.5,53.039604,55.0,56.509998
20170114011500,17.18,69.857788,35.0,35.0,29.380832,1.445203,1.5,53.885689,55.0,53.509998
20170114013000,29.32,70.145813,35.0,35.0,29.238848,1.437174,1.5,54.38974,55.0,53.509998
20170114014500,31.91,70.235825,35.0,35.0,28.593834,1.449217,1.5,57.108009,55.0,53.509998
20170114020000,17.125,69.857788,35.0,35.0,28.453822,1.457246,1.5,52.769577,55.0,53.509998
20170114021500,27.25,70.325836,35.0,35.0,28.597863,1.437174,1.5,55.433846,55.0,53.509998
20170114023000,32.029999,70.145813,35.0,35.0,28.456865,1.453232,1.5,56.765976,55.0,53.509998
20170114024500,17.375,69.857788,35.0,35.0,28.315867,1.445203,1.5,53.507652,55.0,53.509998
20170114030000,31.065001,69.9478,35.0,35.0,28.174869,1.445203,1.5,55.055805,55.0,53.509998
20170114031500,27.295,69.587761,35.0,35.0,,1.441188,1.5,56.729973,55.0,53.509998
20170114033000,14.87,69.497757,35.0,35.0,27.963372,1.437174,1.5,53.11161,55.0,53.509998
20170114034500,34.57,69.587761,35.0,35.0,27.681376,1.445203,1.5,55.235825,55.0,53.509998
20170114040000,16.379999,69.497757,35.0,35.0,27.677024,1.433159,1.5,54.011703,55.0,53.509998
20170114041500,26.705,69.407745,35.0,35.0,27.677024,1.445203,1.5,54.425743,55.0,53.509998
20170114043000,21.58,69.137711,35.0,35.0,27.606032,1.437174,1.5,55.433846,55.0,53.509998
20170114044500,26.219999,69.227722,35.0,35.0,27.464048,1.445203,1.5,54.38974,55.0,53.509998
20170114050000,29.775,69.227722,35.0,35.0,27.322064,1.429145,1.5,56.639965,55.0,53.509998
20170114051500,27.120001,68.849686,35.0,35.0,27.038096,1.445203,1.5,53.507652,55.0,53.509998
20170114053000,23.625,69.767776,35.0,35.0,27.09882,1.441188,1.5,53.831684,55.0,53.509998
20170114054500,30.754999,69.9478,35.0,35.0,27.09882,1.429145,1.5,56.405941,55.0,53.509998
20170114060000,17.105,69.677765,35.0,35.0,27.302514,1.437174,1.5,53.579659,55.0,53.509998
20170114061500,23.055,69.9478,35.0,35.0,27.44647,1.441188,1.5,54.137718,55.0,53.509998
20170114063000,37.380001,69.9478,35.0,35.0,27.724607,1.421116,1.5,57.522053,55.0,53.509998
20170114064500,19.025,69.857788,35.0,35.0,27.724607,1.42513,1.5,54.983799,55.0,53.509998
20170114070000,19.4,69.857788,35.0,35.0,28.004716,1.393015,1.5,53.29163,55.0,54.064999
20170114071500,27.77,69.9478,35.0,35.0,28.004716,1.421116,1.5,54.677769,55.0,54.535
20170114073000,29.764999,69.9478,35.0,35.0,28.150644,1.469289,1.5,54.893791,55.0,54.535
20170114074500,25.275,70.235825,35.0,35.0,28.150644,1.417102,1.5,54.137718,55.0,55.005001
20170114080000,28.33,70.325836,35.0,35.0,28.223608,1.473304,1.5,54.227722,55.0,55.005001
20170114081500,31.895,70.235825,35.0,35.0,28.223608,1.429145,1.5,56.063908,55.0,56.544998
20170114083000,26.325001,70.235825,35.0,35.0,28.369536,1.569651,1.5,54.173717,55.0,56.544998
20170114084500,24.264999,70.685867,35.0,35.0,28.515464,1.449217,1.5,54.227722,55.0,56.544998
20170114090000,22.504999,70.595863,35.0,35.0,28.80732,1.545564,1.5,53.831684,55.0,56.544998
20170114091500,34.145,70.685867,35.0,35.0,29.026212,1.513448,1.5,56.639965,55.0,56.544998
20170114093000,25.705,71.063911,35.0,35.0,29.026212,1.473304,1.5,55.523853,55.0,56.544998
20170114094500,32.18,71.333939,35.0,35.0,29.17214,1.473304,1.5,54.515751,55.0,57.139999
20170114100000,27.174999,71.333939,35.0,35.0,29.53696,1.553593,1.5,55.055805,55.0,57.139999
20170114101500,27.174999,72.072006,35.0,35.0,29.53696,1.481333,1.5,55.235825,55.0,57.139999
20170114103000,27.174999,72.162018,35.0,35.0,29.974744,1.513448,1.5,55.10981,55.0,56.584999
20170114104500,27.174999,72.432045,35.0,35.0,30.777348,1.473304,1.5,55.361839,55.0,56.584999
20170114110000,27.174999,72.072006,35.0,35.0,31.506988,1.429145,1.5,55.18182,55.0,56.584999
20170114111500,28.01,72.432045,35.0,35.0,31.506988,1.557607,1.5,54.353737,55.0,57.59
20170114113000,27.58,72.162018,35.0,35.0,31.652916,1.553593,1.5,55.10981,55.0,57.59
20170114114500,34.785,73.17012,35.0,35.0,32.12504,1.445203,1.5,55.10981,55.0,58.595001
20170114120000,27.459999,74.178223,35.0,35.0,32.916798,1.421116,1.5,55.18182,55.0,58.595001
20170114121500,30.105,73.998199,34.520653,34.52,33.391795,1.393015,1.5,54.551758,55.0,61.055
20170114123000,46.974998,74.808289,34.306831,34.305,33.572386,1.497391,1.5,55.48785,55.0,61.525002
20170114124500,39.514999,74.718277,34.306831,34.305,33.572386,1.509434,1.5,53.507652,55.0,61.525002
20170114130000,33.91,74.448242,34.306831,34.305,33.542143,1.533521,1.5,54.263725,55.0,61.525002
20170114131500,47.205002,74.808289,35.0,35.0,33.76826,1.57768,1.5,54.173717,55.0,58.169998
20170114133000,53.044998,74.898293,35.0,35.0,33.586088,1.473304,1.5,55.235825,55.0,58.169998
20170114134500,30.040001,74.178223,35.0,35.0,33.77523,1.465275,1.5,54.731773,55.0,58.169998
20170114140000,31.67,73.998199,35.0,35.0,33.568,1.557607,1.5,55.55986,55.0,57.369999
20170114141500,45.009998,73.89019,35.0,35.0,33.568,1.585708,1.5,55.055805,55.0,57.369999
20170114143000,28.08,73.89019,35.0,35.0,33.894944,1.525492,1.5,55.019806,55.0,57.369999
20170114144500,23.32,73.440147,35.0,35.0,33.946624,1.565636,1.5,55.18182,55.0,56.764999
20170114150000,32.544998,73.260132,35.0,35.0,33.851798,1.569651,1.5,54.983799,55.0,56.764999
20170114151500,43.825001,73.080109,35.0,35.0,33.727562,1.553593,1.5,55.145813,55.0,56.764999
20170114153000,29.73,73.080109,35.0,35.0,33.400125,1.561622,1.5,54.263725,55.0,56.764999
20170114154500,22.84,72.882088,35.0,35.0,33.603326,1.549578,1.5,54.227722,55.0,56.764999
20170114160000,42.275002,72.432045,35.0,35.0,33.400125,1.561622,1.5,55.10981,55.0,56.764999
20170114161500,42.275002,72.522057,35.0,35.0,33.400125,1.553593,1.5,54.893791,55.0,56.764999
20170114163000,26.065001,72.252029,35.0,35.0,33.243028,1.521477,1.5,54.515751,55.0,56.764999
20170114164500,33.470001,72.162018,35.0,35.0,33.180417,1.557607,1.5,56.225922,55.0,56.764999
20170114170000,38.389999,71.964005,35.0,35.0,33.000064,1.561622,1.5,54.80378,55.0,56.764999
20170114171500,34.599998,71.783981,35.0,35.0,33.000064,1.569651,1.5,54.479752,55.0,56.764999
20170114173000,33.139999,71.69397,35.0,35.0,32.432213,1.573665,1.5,55.235825,55.0,56.764999
20170114174500,27.055,71.603958,35.0,35.0,32.36525,1.565636,1.5,54.353737,55.0,56.764999
20170114180000,30.725,71.423943,35.0,35.0,31.971428,1.565636,1.5,54.299728,55.0,56.764999
20170114181500,29.875,71.333939,35.0,35.0,31.971428,1.565636,1.5,54.731773,55.0,56.764999
20170114183000,27.235001,71.153915,35.0,35.0,31.568732,1.561622,1.5,54.857788,55.0,56.764999
20170114184500,27.235001,70.955902,35.0,35.0,31.331276,1.565636,1.5,54.893791,55.0,56.764999
20170114190000,25.940001,70.955902,35.0,35.0,31.199152,1.565636,1.5,54.299728,55.0,56.764999
20170114191500,30.605,70.865891,35.0,35.0,31.067028,1.565636,1.5,55.937897,55.0,56.764999
20170114193000,35.669998,70.775879,35.0,35.0,30.906395,1.557607,1.5,56.603962,55.0,56.764999
20170114194500,22.370001,70.865891,35.0,35.0,30.57362,1.565636,1.5,53.921692,55.0,56.764999
20170114200000,34.209999,70.595863,35.0,35.0,30.57362,1.557607,1.5,56.729973,55.0,56.764999
20170114201500,20.549999,70.595863,35.0,35.0,30.44051,1.573665,1.5,54.137718,55.0,56.764999
20170114203000,23.055,70.505852,35.0,35.0,30.338544,1.565636,1.5,53.453648,55.0,56.764999
20170114204500,35.555,70.685867,35.0,35.0,30.338544,1.553593,1.5,56.567955,55.0,56.764999
20170114210000,34.605,70.415848,35.0,35.0,30.300175,1.557607,1.5,56.603962,55.0,56.764999
20170114211500,26.67,70.325836,35.0,35.0,30.326882,1.565636,1.5,55.307831,55.0,56.764999
20170114213000,19.135,69.9478,35.0,35.0,30.326882,1.569651,1.5,53.201622,55.0,56.764999
20170114214500,28.174999,69.767776,35.0,35.0,29.850644,1.553593,1.5,54.011703,55.0,56.764999
20170114220000,35.669998,69.857788,35.0,35.0,29.850644,1.561622,1.5,56.225922,55.0,56.764999
20170114221500,30.76,69.857788,35.0,35.0,29.850644,1.57768,1.5,56.69397,55.0,56.764999
20170114223000,19.34,69.857788,35.0,35.0,29.59782,1.589723,1.5,55.271828,55.0,56.764999
20170114224500,18.645,69.767776,35.0,35.0,29.4081,1.573665,1.5,53.201622,55.0,56.764999
20170114230000,19.865,69.857788,35.0,35.0,29.4081,1.557607,1.5,53.579659,55.0,56.285
20170114231500,24.105,69.407745,35.0,35.0,29.282963,1.549578,1.5,54.047707,55.0,56.285
20170114233000,33.674999,69.587761,35.0,35.0,29.282963,1.565636,1.5,55.685867,55.0,56.285
20170114234500,33.325001,69.497757,35.0,35.0,29.143937,1.573665,1.5,56.765976,55.0,56.285
20170115000000,25.865,69.407745,35.0,35.0,28.935398,1.549578,1.5,56.063908,55.0,56.285
20170115001500,19.145,69.407745,35.0,35.0,28.943864,1.553593,1.5,54.173717,55.0,56.285
20170115003000,23.975,69.227722,35.0,35.0,28.803852,1.565636,1.5,53.921692,55.0,56.285
20170115004500,35.02,69.407745,35.0,35.0,28.803852,1.565636,1.5,56.765976,55.0,56.285
20170115010000,33.485001,69.227722,35.0,35.0,28.80936,1.549578,1.5,56.351936,55.0,56.285
20170115011500,20.875,69.317734,35.0,35.0,28.597863,1.553593,1.5,54.011703,55.0,56.285
20170115013000,19.445,69.137711,35.0,35.0,28.597863,1.565636,1.5,52.949596,55.0,56.285
20170115014500,24.280001,69.497757,35.0,35.0,28.174869,1.557607,1.5,53.957695,55.0,56.285
20170115020000,33.055,69.677765,35.0,35.0,28.10437,1.553593,1.5,55.433846,55.0,56.285
20170115021500,34.34,69.767776,35.0,35.0,28.24496,1.557607,1.5,57.396042,55.0,56.285
20170115023000,21.33,69.587761,35.0,35.0,28.24496,1.565636,1.5,53.453648,55.0,56.285
20170115024500,20.315001,69.9478,35.0,35.0,29.029986,1.565636,1.5,53.201622,55.0,56.285
20170115030000,31.1,69.587761,35.0,35.0,29.318969,1.549578,1.5,55.397842,55.0,56.285
20170115031500,37.264999,69.9478,35.0,35.0,29.39144,1.561622,1.5,57.396042,55.0,56.285
20170115033000,23.950001,69.587761,35.0,35.0,29.681324,1.553593,1.5,55.271828,55.0,56.285
20170115034500,19.799999,69.497757,35.0,35.0,29.681324,1.545564,1.5,53.237625,55.0,56.285
20170115040000,31.0,69.677765,35.0,35.0,29.681324,1.513448,1.5,55.523853,55.0,56.285
20170115041500,35.650002,69.767776,35.0,35.0,29.681324,1.525492,1.5,56.603962,55.0,56.285
20170115043000,21.379999,69.857788,35.0,35.0,29.826266,1.54155,1.5,54.929794,55.0,56.285
20170115044500,20.26,69.587761,35.0,35.0,29.826266,1.533521,1.5,53.201622,55.0,56.285
20170115050000,28.58,69.677765,35.0,35.0,29.826266,1.537535,1.5,54.08371,55.0,56.285
20170115051500,36.18,69.497757,35.0,35.0,29.826266,1.521477,1.5,57.144012,55.0,56.285
20170115053000,21.370001,69.497757,35.0,35.0,29.826266,1.513448,1.5,55.019806,55.0,56.285
20170115054500,21.309999,69.497757,35.0,35.0,29.826266,1.525492,1.5,53.201622,55.0,56.285
20170115060000,35.535,69.497757,35.0,35.0,29.826266,1.509434,1.5,56.189919,55.0,56.285
20170115061500,30.084999,69.587761,35.0,35.0,29.826266,1.513448,1.5,55.433846,55.0,56.285
20170115063000,19.545,69.587761,35.0,35.0,29.826266,1.513448,1.5,53.039604,55.0,56.285
20170115064500,24.32,69.497757,35.0,35.0,29.826266,1.505419,1.5,54.227722,55.0,56.285
20170115070000,34.985001,69.497757,35.0,35.0,29.826266,1.505419,1.5,56.639965,55.0,56.285
20170115071500,26.309999,69.497757,35.0,35.0,29.826266,1.529506,1.5,56.027901,55.0,56.285
20170115073000,20.455,69.407745,35.0,35.0,29.681324,1.529506,1.5,53.957695,55.0,56.285
20170115074500,22.045,69.497757,35.0,35.0,29.681324,1.493376,1.5,53.759678,55.0,56.285
20170115080000,20.525,69.587761,35.0,35.0,29.536382,1.513448,1.5,53.201622,55.0,56.285
20170115081500,28.59,69.9478,35.0,35.0,29.536382,1.509434,1.5,53.831684,55.0,56.285
20170115083000,33.73,69.857788,35.0,35.0,29.536382,1.481333,1.5,56.027901,55.0,56.285
20170115084500,35.334999,69.9478,35.0,35.0,29.681324,1.521477,1.5,55.901894,55.0,56.285
20170115090000,27.235001,70.415848,35.0,35.0,29.826266,1.453232,1.5,56.153915,55.0,56.285
20170115091500,33.084999,70.415848,35.0,35.0,29.826266,1.533521,1.5,55.901894,55.0,56.285
20170115093000,28.264999,70.775879,35.0,35.0,30.188621,1.533521,1.5,55.775879,55.0,56.285
20170115094500,31.055,71.153915,35.0,35.0,30.478505,1.513448,1.5,55.397842,55.0,56.285
20170115100000,25.705,71.423943,35.0,35.0,31.275686,1.525492,1.5,55.10981,55.0,56.285
20170115101500,25.504999,71.423943,35.0,35.0,31.275686,1.521477,1.5,54.767776,55.0,56.285
20170115103000,30.09,71.69397,35.0,35.0,31.602375,1.501405,1.5,55.523853,55.0,56.285
20170115104500,32.044998,71.783981,35.0,35.0,31.79456,1.517463,1.5,55.271828,55.0,56.285
20170115110000,27.035,72.162018,35.0,35.0,32.078528,1.489362,1.5,54.047707,55.0,56.285
20170115111500,23.83,71.964005,35.0,35.0,32.404809,1.517463,1.5,55.649864,55.0,56.285
20170115113000,40.915001,72.162018,35.0,35.0,32.828126,1.481333,1.5,54.551758,55.0,56.285
20170115114500,42.805,72.972099,35.0,35.0,32.818589,1.401044,1.5,55.397842,55.0,59.494999
20170115120000,33.785,73.530151,33.586765,33.584999,33.204438,1.489362,1.5,54.677769,55.0,63.110001
20170115121500,35.110001,73.620163,33.586765,33.584999,33.204438,1.545564,1.5,54.479752,55.0,63.110001
20170115123000,45.669998,73.89019,33.586765,33.584999,33.25537,1.441188,1.5,54.605759,55.0,63.110001
20170115124500,53.630001,74.178223,33.586765,33.584999,33.25537,1.437174,1.5,55.145813,55.0,63.110001
20170115130000,56.794998,74.268227,33.586765,33.584999,33.325784,1.429145,1.5,54.173717,55.0,63.110001
20170115131500,29.68,73.89019,33.586765,33.584999,33.648784,1.517463,1.5,54.677769,55.0,63.110001
20170115133000,58.540001,74.088211,32.494228,32.494999,33.651164,1.284625,1.5,57.30603,55.0,73.580002
20170115134500,35.794998,72.432045,35.0,35.0,33.456837,1.585708,1.5,54.857788,55.0,58.27
20170115140000,32.290001,72.162018,35.0,35.0,33.456837,1.57768,1.5,54.425743,55.0,57.794998
20170115141500,24.1,72.252029,35.0,35.0,33.51887,1.581694,1.5,55.18182,55.0,57.794998
20170115143000,42.23,71.69397,35.0,35.0,33.1685,1.569651,1.5,55.55986,55.0,57.794998
20170115144500,39.415001,71.69397,35.0,35.0,33.092,1.561622,1.5,54.731773,55.0,57.794998
20170115150000,39.415001,71.423943,35.0,35.0,32.769,1.557607,1.5,54.857788,55.0,57.314999
20170115151500,26.275,70.955902,35.0,35.0,32.8455,1.573665,1.5,54.857788,55.0,57.314999
20170115153000,21.895,70.775879,35.0,35.0,33.044264,1.57768,1.5,53.705673,55.0,57.314999
20170115154500,38.419998,70.595863,35.0,35.0,33.044264,1.57768,1.5,54.893791,55.0,57.314999
20170115160000,38.419998,70.685867,35.0,35.0,33.044264,1.581694,1.5,55.055805,55.0,57.314999
20170115161500,28.895,70.865891,35.0,35.0,32.783875,1.565636,1.5,54.227722,55.0,56.834999
20170115163000,30.165001,70.595863,35.0,35.0,32.783875,1.557607,1.5,54.515751,55.0,56.834999
20170115164500,37.68,70.235825,35.0,35.0,32.679529,1.549578,1.5,54.893791,55.0,56.834999
20170115170000,36.040001,69.677765,35.0,35.0,32.616918,1.557607,1.5,54.767776,55.0,56.834999
20170115171500,30.440001,69.9478,35.0,35.0,32.30592,1.549578,1.5,54.983799,55.0,56.834999
20170115173000,28.325001,70.145813,35.0,35.0,32.050631,1.549578,1.5,54.173717,55.0,56.834999
20170115174500,20.280001,69.767776,35.0,35.0,31.91662,1.545564,1.5,53.885689,55.0,56.834999
20170115180000,35.974998,69.677765,35.0,35.0,31.648513,1.529506,1.5,54.641766,55.0,56.834999
20170115181500,28.075001,69.497757,35.0,35.0,31.648513,1.525492,1.5,54.893791,55.0,56.834999
20170115183000,28.075001,69.587761,35.0,35.0,30.722744,1.537535,1.5,54.767776,55.0,56.834999
20170115184500,28.075001,69.317734,35.0,35.0,30.698179,1.537535,1.5,54.479752,55.0,56.834999
20170115190000,27.49,69.407745,35.0,35.0,30.604594,1.545564,1.5,56.063908,55.0,56.834999
20170115191500,27.975,69.227722,35.0,35.0,30.604594,1.537535,1.5,54.893791,55.0,56.834999
20170115193000,36.014999,69.317734,35.0,35.0,30.3074,1.537535,1.5,56.855988,55.0,56.834999
20170115194500,20.325001,69.227722,35.0,35.0,30.338544,1.54155,1.5,53.579659,55.0,56.834999
20170115200000,23.68,69.137711,35.0,35.0,30.165093,1.545564,1.5,54.173717,55.0,56.834999
20170115201500,34.630001,69.137711,35.0,35.0,30.165093,1.553593,1.5,56.315933,55.0,56.834999
20170115203000,27.025,69.227722,35.0,35.0,29.759847,1.54155,1.5,56.729973,55.0,56.834999
20170115204500,18.59,68.579659,35.0,35.0,29.918678,1.54155,1.5,54.011703,55.0,56.834999
20170115210000,33.105,68.309631,35.0,35.0,30.008982,1.54155,1.5,55.55986,55.0,56.834999
20170115211500,22.455,68.579659,35.0,35.0,30.008982,1.54155,1.5,55.019806,55.0,56.834999
20170115213000,19.440001,68.759674,35.0,35.0,30.02928,1.549578,1.5,53.29163,55.0,56.834999
20170115214500,35.360001,68.579659,35.0,35.0,29.89124,1.54155,1.5,56.27993,55.0,56.834999
20170115220000,27.125,68.489655,35.0,35.0,29.89124,1.537535,1.5,56.477951,55.0,56.834999
20170115221500,18.889999,68.489655,35.0,35.0,29.89124,1.565636,1.5,53.579659,55.0,56.834999
20170115223000,36.119999,68.489655,35.0,35.0,29.90858,1.54155,1.5,56.855988,55.0,56.834999
20170115224500,23.040001,68.21962,35.0,35.0,29.90858,1.561622,1.5,54.38974,55.0,56.834999
20170115230000,18.875,68.039612,35.0,35.0,29.923948,1.557607,1.5,53.075607,55.0,56.834999
20170115231500,33.950001,68.489655,35.0,35.0,29.923948,1.54155,1.5,55.847885,55.0,56.834999
20170115233000,33.764999,68.039612,35.0,35.0,29.573918,1.549578,1.5,56.855988,55.0,56.834999
20170115234500,21.475,68.129616,35.0,35.0,29.433906,1.553593,1.5,54.173717,55.0,56.834999
20170116000000,24.955,68.129616,35.0,35.0,29.443851,1.533521,1.5,53.29163,55.0,56.834999
20170116001500,35.645,68.129616,35.0,35.0,29.443851,1.549578,1.5,56.351936,55.0,56.834999
20170116003000,20.705,68.129616,35.0,35.0,29.091356,1.533521,1.5,53.921692,55.0,56.834999
20170116004500,19.745001,68.039612,35.0,35.0,28.950358,1.545564,1.5,53.507652,55.0,56.834999
20170116010000,33.470001,67.859589,35.0,35.0,28.80936,1.533521,1.5,56.225922,55.0,56.834999
20170116011500,22.23,67.751579,35.0,35.0,28.80936,1.545564,1.5,53.165619,55.0,56.834999
20170116013000,32.575001,68.129616,35.0,35.0,28.883888,1.533521,1.5,56.567955,55.0,56.834999
20170116014500,31.469999,67.751579,35.0,35.0,29.028915,1.54155,1.5,56.567955,55.0,56.834999
20170116020000,18.105,67.751579,35.0,35.0,28.885945,1.553593,1.5,55.019806,55.0,56.834999
20170116021500,19.825001,67.751579,35.0,35.0,28.885945,1.553593,1.5,53.201622,55.0,56.834999
20170116023000,33.189999,67.661568,35.0,35.0,28.600005,1.54155,1.5,56.405941,55.0,56.834999
20170116024500,29.530001,67.751579,35.0,35.0,28.600005,1.557607,1.5,55.649864,55.0,56.834999
20170116030000,19.66,67.751579,35.0,35.0,28.742074,1.553593,1.5,53.705673,55.0,56.834999
20170116031500,21.665001,67.751579,35.0,35.0,28.742074,1.54155,1.5,53.507652,55.0,56.834999
20170116033000,33.720001,67.859589,35.0,35.0,28.457035,1.549578,1.5,56.531956,55.0,56.834999
20170116034500,20.945,67.751579,35.0,35.0,28.38555,1.549578,1.5,54.857788,55.0,56.834999
20170116040000,17.915001,68.039612,35.0,35.0,28.598118,1.525492,1.5,52.859589,55.0,56.834999
20170116041500,33.060001,68.129616,35.0,35.0,28.598118,1.545564,1.5,56.729973,55.0,56.834999
20170116043000,28.264999,68.039612,35.0,35.0,29.029085,1.561622,1.5,55.613861,55.0,56.834999
20170116044500,18.195,68.129616,35.0,35.0,29.174027,1.54155,1.5,53.075607,55.0,56.834999
20170116050000,25.1,68.129616,35.0,35.0,29.174027,1.54155,1.5,53.795681,55.0,56.834999
20170116051500,35.029999,68.309631,35.0,35.0,29.174027,1.565636,1.5,56.225922,55.0,56.834999
20170116053000,21.785,68.039612,35.0,35.0,29.536382,1.553593,1.5,53.66967,55.0,56.834999
20170116054500,23.309999,68.21962,35.0,35.0,29.536382,1.545564,1.5,55.847885,55.0,56.834999
20170116060000,18.495001,68.129616,35.0,35.0,29.828816,1.549578,1.5,53.417641,55.0,56.834999
20170116061500,33.654999,68.489655,35.0,35.0,29.828816,1.549578,1.5,55.685867,55.0,56.834999
20170116063000,29.145,68.21962,35.0,35.0,30.120672,1.537535,1.5,55.55986,55.0,56.834999
20170116064500,33.355,68.579659,33.210625,33.209999,30.193636,1.57768,1.5,54.641766,55.0,61.540001
20170116070000,24.995001,68.66967,35.0,35.0,30.193636,1.573665,1.5,55.235825,55.0,57.665001
20170116071500,29.655001,68.849686,35.0,35.0,30.193636,1.553593,1.5,54.515751,55.0,57.665001
20170116073000,27.254999,68.957703,35.0,35.0,30.043679,1.57768,1.5,54.299728,55.0,57.665001
20170116074500,25.950001,69.497757,35.0,35.0,30.043679,1.485347,1.5,54.353737,55.0,57.665001
20170116080000,32.884998,70.235825,35.0,35.0,30.485492,1.417102,1.5,55.235825,55.0,58.279999
20170116081500,35.375,70.235825,35.0,35.0,30.99624,1.413087,1.5,55.18182,55.0,58.279999
20170116083000,26.355,70.235825,35.0,35.0,31.434024,1.413087,1.5,55.361839,55.0,58.279999
20170116084500,32.119999,70.685867,35.0,35.0,31.652916,1.405058,1.5,54.731773,55.0,58.279999
20170116090000,63.965,70.955902,34.737953,34.740002,32.163664,1.585708,1.5,55.685867,55.0,60.099998
20170116091500,34.209999,71.333939,35.0,35.0,33.232403,1.545564,1.5,54.047707,55.0,59.25
20170116093000,29.674999,70.595863,35.0,35.0,33.7397,1.537535,1.5,55.019806,55.0,59.25
20170116094500,31.665001,71.333939,35.0,35.0,34.391939,1.525492,1.5,54.893791,55.0,59.25
20170116100000,31.665001,71.333939,35.0,35.0,34.9892,1.581694,1.5,54.551758,55.0,59.25
20170116101500,26.674999,70.685867,35.0,35.0,34.9892,1.557607,1.5,54.551758,55.0,59.25
20170116103000,26.674999,70.955902,35.0,35.0,34.9892,1.557607,1.5,54.983799,55.0,59.25
20170116104500,26.674999,71.69397,35.0,35.0,34.9892,1.557607,1.5,54.983799,55.0,59.25
20170116110000,26.674999,70.955902,35.0,35.0,34.9892,1.54155,1.5,54.857788,55.0,59.25
20170116111500,33.535,72.612061,34.817909,34.82,34.9892,1.413087,1.5,54.731773,55.0,60.400002
20170116113000,33.605,72.432045,34.817909,34.82,34.9892,1.473304,1.5,55.55986,55.0,60.400002
20170116114500,27.665001,72.342041,34.817909,34.82,34.9892,1.469289,1.5,54.731773,55.0,60.400002
20170116120000,29.465,72.432045,34.081463,34.080002,34.9892,1.421116,1.5,55.019806,55.0,62.02
20170116121500,34.395,73.080109,33.801884,33.799999,34.9892,1.429145,1.5,55.523853,55.0,62.634998
20170116123000,35.619999,73.080109,33.801884,33.799999,34.9892,1.465275,1.5,54.677769,55.0,62.634998
20170116124500,30.65,72.792084,33.801884,33.799999,34.9892,1.553593,1.5,54.731773,55.0,62.634998
20170116130000,34.869999,73.260132,34.331398,34.330002,34.9892,1.565636,1.5,54.857788,55.0,61.470001
20170116131500,34.91,73.260132,34.331398,34.330002,34.9892,1.465275,1.5,54.731773,55.0,61.470001
20170116133000,26.66,72.882088,35.0,35.0,34.9892,1.589723,1.5,54.551758,55.0,58.52
20170116134500,32.224998,72.612061,35.0,35.0,34.9892,1.57768,1.5,54.893791,55.0,58.52
20170116140000,28.395,73.080109,35.0,35.0,35.524224,1.573665,1.5,55.523853,55.0,58.52
20170116141500,30.315001,72.432045,35.0,35.0,35.524224,1.565636,1.5,54.677769,55.0,57.974998
20170116143000,28.41,72.072006,35.0,35.0,36.111625,1.565636,1.5,55.523853,55.0,57.974998
20170116144500,31.32,72.072006,35.0,35.0,36.111625,1.565636,1.5,54.515751,55.0,57.974998
20170116150000,25.09,71.964005,35.0,35.0,36.111625,1.573665,1.5,55.307831,55.0,57.974998
20170116151500,31.68,71.69397,35.0,35.0,36.111625,1.573665,1.5,56.351936,55.0,57.974998
20170116153000,26.735001,71.783981,35.0,35.0,36.111625,1.565636,1.5,54.137718,55.0,57.974998
20170116154500,21.834999,71.423943,35.0,35.0,35.650432,1.565636,1.5,53.957695,55.0,57.974998
20170116160000,33.009998,71.964005,35.0,35.0,35.524224,1.57768,1.5,55.019806,55.0,57.974998
20170116161500,30.465,71.423943,35.0,35.0,35.398016,1.573665,1.5,54.857788,55.0,57.974998
20170116163000,24.200001,70.955902,35.0,35.0,35.82611,1.581694,1.5,54.731773,55.0,57.974998
20170116164500,33.799999,70.955902,35.0,35.0,35.69793,1.573665,1.5,56.567955,55.0,57.974998
20170116170000,25.885,71.063911,35.0,35.0,35.588076,1.589723,1.5,54.173717,55.0,57.974998
20170116171500,32.445,70.865891,35.0,35.0,35.588076,1.589723,1.5,54.983799,55.0,57.974998
20170116173000,27.780001,70.595863,35.0,35.0,35.156871,1.57768,1.5,53.885689,55.0,57.974998
20170116174500,46.369999,70.595863,35.0,35.0,34.829026,1.57768,1.5,55.847885,55.0,57.974998
20170116180000,29.235001,70.595863,35.0,35.0,34.766585,1.581694,1.5,54.677769,55.0,57.974998
20170116181500,24.860001,70.235825,35.0,35.0,34.766585,1.573665,1.5,54.137718,55.0,57.974998
20170116183000,37.715,70.145813,35.0,35.0,34.613024,1.573665,1.5,57.360039,55.0,57.974998
20170116184500,22.735001,70.235825,35.0,35.0,34.668818,1.589723,1.5,54.173717,55.0,57.974998
20170116190000,43.560001,70.235825,35.0,35.0,34.5846,1.581694,1.5,57.48605,55.0,57.974998
20170116191500,50.935001,70.415848,35.0,35.0,34.5846,1.581694,1.5,55.055805,55.0,57.974998
20170116193000,28.334999,70.505852,35.0,35.0,34.426925,1.557607,1.5,55.433846,55.0,57.435001
20170116194500,27.43,70.235825,35.0,35.0,34.61435,1.549578,1.5,55.811882,55.0,57.435001
20170116200000,20.184999,69.857788,35.0,35.0,34.61435,1.549578,1.5,53.165619,55.0,57.435001
20170116201500,28.815001,69.9478,35.0,35.0,34.61435,1.573665,1.5,54.551758,55.0,57.435001
20170116203000,37.064999,69.497757,35.0,35.0,34.801775,1.561622,1.5,56.855988,55.0,57.435001
20170116204500,38.584999,69.497757,35.0,35.0,34.801775,1.565636,1.5,54.173717,55.0,57.435001
20170116210000,52.595001,69.497757,35.0,35.0,34.660777,1.561622,1.5,55.145813,55.0,57.435001
20170116211500,24.834999,69.497757,35.0,35.0,34.660777,1.561622,1.5,54.893791,55.0,57.435001
20170116213000,28.33,69.317734,35.0,35.0,34.519779,1.565636,1.5,53.795681,55.0,57.435001
20170116214500,37.264999,69.227722,35.0,35.0,34.519779,1.553593,1.5,56.855988,55.0,57.435001
20170116220000,24.075001,69.227722,35.0,35.0,34.492256,1.57768,1.5,54.731773,55.0,57.435001
20170116221500,44.810001,69.137711,35.0,35.0,34.492256,1.57768,1.5,55.055805,55.0,57.435001
20170116223000,28.415001,69.317734,35.0,35.0,34.492256,1.573665,1.5,54.605759,55.0,57.435001
20170116224500,31.405001,69.137711,35.0,35.0,34.350272,1.565636,1.5,54.893791,55.0,57.435001
20170116230000,34.474998,69.227722,35.0,35.0,34.208288,1.581694,1.5,56.405941,55.0,57.435001
20170116231500,41.474998,69.497757,35.0,35.0,34.208288,1.513448,1.5,54.515751,55.0,57.435001
20170116233000,45.169998,69.227722,35.0,35.0,34.24732,1.57768,1.5,55.235825,55.0,57.435001
20170116234500,28.184999,69.137711,35.0,35.0,34.39029,1.573665,1.5,54.515751,55.0,57.435001
20170117000000,32.634998,69.227722,35.0,35.0,34.39029,1.569651,1.5,55.397842,55.0,57.435001
20170117001500,44.384998,69.227722,35.0,35.0,34.39029,1.565636,1.5,54.731773,55.0,57.435001
20170117003000,25.055,69.137711,35.0,35.0,34.24732,1.569651,1.5,54.479752,55.0,57.435001
20170117004500,30.965,69.227722,35.0,35.0,34.175835,1.545564,1.5,56.405941,55.0,57.435001
20170117010000,31.450001,69.137711,35.0,35.0,34.032865,1.573665,1.5,55.739876,55.0,57.435001
20170117011500,41.375,69.047707,35.0,35.0,34.032865,1.569651,1.5,54.731773,55.0,57.435001
20170117013000,35.535,69.137711,35.0,35.0,33.603955,1.569651,1.5,54.011703,55.0,57.435001
20170117014500,25.870001,68.957703,35.0,35.0,33.53247,1.561622,1.5,55.397842,55.0,57.435001
20170117020000,29.76,68.579659,35.0,35.0,33.3895,1.57768,1.5,54.299728,55.0,57.435001
20170117021500,40.459999,68.849686,35.0,35.0,33.3895,1.569651,1.5,54.731773,55.0,57.435001
20170117023000,40.459999,68.759674,35.0,35.0,33.24653,1.581694,1.5,55.235825,55.0,57.435001
20170117024500,26.15,68.759674,35.0,35.0,33.276688,1.573665,1.5,54.857788,55.0,57.435001
20170117030000,39.549999,68.309631,35.0,35.0,33.10356,1.581694,1.5,57.018005,55.0,57.435001
20170117031500,37.360001,68.489655,35.0,35.0,33.10356,1.589723,1.5,54.479752,55.0,57.435001
20170117033000,34.470001,68.489655,35.0,35.0,32.746135,1.573665,1.5,55.019806,55.0,57.435001
20170117034500,28.450001,68.579659,35.0,35.0,32.916798,1.573665,1.5,54.353737,55.0,57.435001
20170117040000,30.08,68.849686,35.0,35.0,32.916798,1.589723,1.5,54.983799,55.0,57.435001
20170117041500,35.125,68.759674,35.0,35.0,32.916798,1.565636,1.5,56.405941,55.0,57.435001
20170117043000,40.73,68.849686,35.0,35.0,33.232403,1.573665,1.5,54.731773,55.0,57.435001
20170117044500,39.919998,68.759674,35.0,35.0,33.232403,1.565636,1.5,55.18182,55.0,57.435001
20170117050000,33.52,68.759674,35.0,35.0,33.232403,1.573665,1.5,54.857788,55.0,57.435001
20170117051500,34.650002,68.579659,35.0,35.0,33.232403,1.573665,1.5,54.767776,55.0,57.435001
20170117053000,40.904999,68.66967,35.0,35.0,33.087461,1.529506,1.5,54.731773,55.0,57.435001
20170117054500,26.049999,68.489655,35.0,35.0,33.087461,1.57768,1.5,53.543655,55.0,57.435001
20170117060000,32.445,68.849686,35.0,35.0,33.087461,1.585708,1.5,56.315933,55.0,57.435001
20170117061500,41.895,69.227722,35.0,35.0,33.087461,1.57768,1.5,55.10981,55.0,57.435001
20170117063000,33.814999,69.227722,35.0,35.0,32.797577,1.57768,1.5,55.235825,55.0,57.435001
20170117064500,27.855,69.317734,35.0,35.0,32.48493,1.581694,1.5,54.80378,55.0,57.435001
20170117070000,26.004999,69.407745,35.0,35.0,32.652635,1.57768,1.5,53.921692,55.0,57.435001
20170117071500,39.794998,69.587761,35.0,35.0,32.652635,1.569651,1.5,54.479752,55.0,57.435001
20170117073000,42.259998,69.767776,35.0,35.0,32.652635,1.565636,1.5,55.019806,55.0,57.435001
20170117074500,34.904999,70.055801,35.0,35.0,32.966268,1.557607,1.5,55.9739,55.0,57.435001
20170117080000,26.889999,70.415848,35.0,35.0,33.258124,1.553593,1.5,55.235825,55.0,57.435001
20170117081500,47.009998,70.685867,35.0,35.0,33.258124,1.529506,1.5,54.80378,55.0,57.435001
