PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170117083000,43.080002,70.775879,35.0,35.0,33.622944,1.525492,1.5,53.579659,55.0,57.435001
20170117084500,35.325001,70.595863,35.0,35.0,33.768872,1.549578,1.5,55.55986,55.0,57.435001
20170117090000,50.064999,71.333939,35.0,35.0,34.060728,1.445203,1.5,56.225922,55.0,57.904999
20170117091500,42.705002,71.333939,35.0,35.0,34.060728,1.453232,1.5,55.307831,55.0,57.904999
20170117093000,38.865002,71.423943,35.0,35.0,34.717404,1.453232,1.5,54.677769,55.0,57.904999
20170117094500,32.514999,71.153915,35.0,35.0,34.936296,1.445203,1.5,54.857788,55.0,57.904999
20170117100000,31.85,71.243927,35.0,35.0,35.592972,1.453232,1.5,54.731773,55.0,57.904999
20170117101500,24.709999,71.423943,35.0,35.0,35.592972,1.517463,1.5,54.38974,55.0,57.904999
20170117103000,35.505001,71.964005,35.0,35.0,35.72394,1.469289,1.5,55.307831,55.0,57.904999
20170117104500,38.305,72.072006,35.0,35.0,35.81999,1.493376,1.5,55.397842,55.0,57.904999
20170117110000,28.43,71.964005,35.0,35.0,35.734446,1.473304,1.5,54.857788,55.0,57.904999
20170117111500,32.125,72.972099,35.0,35.0,35.874458,1.405058,1.5,55.433846,55.0,59.509998
20170117113000,34.580002,73.710175,34.302429,34.299999,36.224488,1.409073,1.5,55.361839,55.0,62.005001
20170117114500,35.775002,73.89019,33.87479,33.875,35.837636,1.429145,1.5,54.983799,55.0,62.474998
20170117120000,35.775002,74.358238,33.587902,33.59,35.698355,1.42513,1.5,55.145813,55.0,63.105
20170117121500,35.775002,74.268227,33.308323,33.310001,35.698355,1.413087,1.5,55.307831,55.0,64.269997
20170117123000,37.0,74.718277,32.469578,32.470001,35.69793,1.417102,1.5,55.307831,55.0,65.565002
20170117124500,37.0,74.448242,32.469578,32.470001,35.398016,1.497391,1.5,55.10981,55.0,65.565002
20170117130000,37.0,73.710175,33.006401,33.005001,34.879125,1.565636,1.5,54.731773,55.0,63.845001
20170117131500,30.610001,73.620163,34.167725,34.169998,34.879125,1.585708,1.5,54.677769,55.0,61.290001
20170117133000,32.355,73.530151,35.0,35.0,35.747468,1.561622,1.5,55.019806,55.0,57.875
20170117134500,25.639999,73.530151,35.0,35.0,35.65322,1.581694,1.5,55.397842,55.0,57.875
20170117140000,25.815001,73.620163,35.0,35.0,35.713536,1.57768,1.5,55.397842,55.0,57.875
20170117141500,25.815001,73.710175,35.0,35.0,35.713536,1.589723,1.5,55.18182,55.0,57.875
20170117143000,25.815001,72.882088,35.0,35.0,35.747468,1.581694,1.5,54.893791,55.0,57.875
20170117144500,25.815001,72.612061,35.0,35.0,35.622246,1.585708,1.5,54.80378,55.0,57.875
20170117150000,25.815001,72.522057,35.0,35.0,35.713536,1.585708,1.5,54.767776,55.0,57.875
20170117151500,25.815001,72.342041,35.0,35.0,35.713536,1.581694,1.5,54.677769,55.0,57.875
20170117153000,25.815001,72.432045,35.0,35.0,35.398016,1.593737,1.5,54.677769,55.0,57.875
20170117154500,27.825001,71.783981,35.0,35.0,35.484869,1.561622,1.5,55.613861,55.0,57.330002
20170117160000,22.379999,71.423943,35.0,35.0,34.956288,1.57768,1.5,53.66967,55.0,57.330002
20170117161500,28.135,71.423943,35.0,35.0,34.956288,1.565636,1.5,56.063908,55.0,57.330002
20170117163000,33.654999,70.955902,35.0,35.0,34.67249,1.565636,1.5,55.361839,55.0,57.330002
20170117164500,28.379999,71.423943,35.0,35.0,34.748497,1.561622,1.5,56.063908,55.0,57.330002
20170117170000,28.035,70.685867,35.0,35.0,34.554748,1.549578,1.5,56.27993,55.0,57.330002
20170117171500,33.974998,70.685867,35.0,35.0,34.554748,1.545564,1.5,54.551758,55.0,57.330002
20170117173000,28.57,70.325836,35.0,35.0,34.367,1.549578,1.5,54.731773,55.0,57.330002
20170117174500,28.57,70.325836,35.0,35.0,34.370043,1.561622,1.5,54.857788,55.0,57.330002
20170117180000,28.57,69.9478,35.0,35.0,33.841632,1.553593,1.5,54.551758,55.0,57.330002
20170117181500,22.469999,70.235825,35.0,35.0,33.841632,1.561622,1.5,55.18182,55.0,57.330002
20170117183000,23.235001,70.055801,35.0,35.0,33.63515,1.557607,1.5,53.381638,55.0,57.330002
20170117184500,26.360001,69.9478,35.0,35.0,33.568595,1.557607,1.5,53.543655,55.0,57.330002
20170117190000,25.035,69.767776,35.0,35.0,33.221608,1.545564,1.5,53.417641,55.0,57.330002
20170117191500,21.645,69.767776,35.0,35.0,33.221608,1.553593,1.5,53.039604,55.0,57.330002
20170117193000,22.25,69.767776,35.0,35.0,32.980208,1.565636,1.5,52.859589,55.0,57.330002
20170117194500,29.219999,69.587761,35.0,35.0,32.912174,1.569651,1.5,54.80378,55.0,57.330002
20170117200000,28.26,69.137711,35.0,35.0,32.681535,1.573665,1.5,54.677769,55.0,57.330002
20170117201500,35.755001,69.137711,35.0,35.0,32.681535,1.589723,1.5,56.351936,55.0,57.330002
20170117203000,35.93,69.227722,35.0,35.0,32.828126,1.589723,1.5,56.351936,55.0,57.330002
20170117204500,35.380001,69.497757,35.0,35.0,32.828126,1.573665,1.5,56.982002,55.0,56.855
20170117210000,36.794998,69.587761,35.0,35.0,32.550074,1.573665,1.5,56.819984,55.0,56.855
20170117211500,35.955002,69.587761,35.0,35.0,32.550074,1.569651,1.5,57.594059,55.0,56.855
20170117213000,23.865,69.227722,35.0,35.0,32.444164,1.557607,1.5,55.55986,55.0,56.855
20170117214500,19.395,69.587761,35.0,35.0,32.374158,1.565636,1.5,53.327633,55.0,56.855
20170117220000,18.844999,69.227722,35.0,35.0,32.545807,1.573665,1.5,52.913593,55.0,56.855
20170117221500,18.299999,68.759674,35.0,35.0,32.545807,1.573665,1.5,53.039604,55.0,56.855
20170117223000,19.82,69.227722,35.0,35.0,32.575472,1.565636,1.5,52.859589,55.0,56.855
20170117224500,25.049999,69.227722,35.0,35.0,32.746135,1.561622,1.5,53.543655,55.0,56.855
20170117230000,33.84,69.227722,35.0,35.0,33.132732,1.565636,1.5,55.019806,55.0,56.855
20170117231500,31.459999,69.497757,35.0,35.0,33.132732,1.561622,1.5,54.641766,55.0,56.855
20170117233000,36.185001,69.497757,35.0,35.0,33.276688,1.553593,1.5,55.775879,55.0,56.855
20170117234500,32.465,69.497757,35.0,35.0,33.420644,1.565636,1.5,56.099911,55.0,56.855
20170118000000,30.584999,69.407745,35.0,35.0,33.420644,1.569651,1.5,55.847885,55.0,56.855
20170118001500,23.105,69.587761,35.0,35.0,33.420644,1.569651,1.5,55.271828,55.0,56.855
20170118003000,20.610001,69.677765,35.0,35.0,33.7397,1.565636,1.5,53.579659,55.0,56.855
20170118004500,19.360001,69.497757,35.0,35.0,33.884642,1.557607,1.5,53.165619,55.0,56.855
20170118010000,22.555,69.497757,35.0,35.0,33.884642,1.553593,1.5,52.823582,55.0,56.855
20170118011500,17.615,69.317734,35.0,35.0,33.884642,1.441188,1.5,54.38974,55.0,53.529999
20170118013000,28.645,69.227722,35.0,35.0,33.957113,1.437174,1.5,54.425743,55.0,53.529999
20170118014500,37.855,69.227722,35.0,35.0,33.957113,1.42513,1.5,57.594059,55.0,54.0
20170118020000,18.84,69.497757,35.0,35.0,33.957113,1.437174,1.5,54.767776,55.0,54.0
20170118021500,20.385,69.497757,35.0,35.0,33.957113,1.465275,1.5,52.949596,55.0,54.0
20170118023000,33.985001,69.587761,35.0,35.0,34.102055,1.449217,1.5,54.983799,55.0,54.0
20170118024500,38.810001,69.587761,35.0,35.0,34.102055,1.509434,1.5,57.396042,55.0,55.619999
20170118030000,36.389999,69.677765,35.0,35.0,34.102055,1.521477,1.5,56.531956,55.0,55.619999
20170118031500,22.450001,69.137711,35.0,35.0,34.102055,1.517463,1.5,55.055805,55.0,55.619999
20170118033000,17.58,69.227722,35.0,35.0,34.102055,1.533521,1.5,53.11161,55.0,55.619999
20170118034500,25.709999,69.137711,35.0,35.0,34.102055,1.533521,1.5,55.019806,55.0,55.619999
20170118040000,33.52,69.227722,35.0,35.0,33.957113,1.521477,1.5,55.307831,55.0,55.619999
20170118041500,35.814999,69.137711,35.0,35.0,33.957113,1.533521,1.5,56.765976,55.0,55.619999
20170118043000,29.91,69.227722,35.0,35.0,33.884642,1.533521,1.5,56.765976,55.0,55.619999
20170118044500,18.0,69.227722,35.0,35.0,33.884642,1.549578,1.5,54.551758,55.0,55.619999
20170118050000,18.355,69.047707,35.0,35.0,33.7397,1.54155,1.5,52.697571,55.0,55.619999
20170118051500,36.130001,69.227722,35.0,35.0,33.7397,1.525492,1.5,56.891991,55.0,55.619999
20170118053000,30.85,69.137711,35.0,35.0,33.449816,1.54155,1.5,55.649864,55.0,55.619999
20170118054500,18.674999,69.137711,35.0,35.0,33.132732,1.533521,1.5,53.039604,55.0,55.619999
20170118060000,21.059999,69.137711,35.0,35.0,33.087461,1.513448,1.5,52.913593,55.0,55.619999
20170118061500,34.52,69.227722,35.0,35.0,33.087461,1.529506,1.5,56.405941,55.0,55.619999
20170118063000,35.900002,69.137711,35.0,35.0,33.232403,1.537535,1.5,57.360039,55.0,55.619999
20170118064500,22.93,69.137711,35.0,35.0,33.232403,1.533521,1.5,55.847885,55.0,55.619999
20170118070000,18.565001,69.227722,35.0,35.0,33.477016,1.525492,1.5,52.823582,55.0,55.619999
20170118071500,25.754999,69.677765,35.0,35.0,33.477016,1.533521,1.5,54.173717,55.0,55.619999
20170118073000,34.935001,69.587761,35.0,35.0,33.477016,1.533521,1.5,57.396042,55.0,55.619999
20170118074500,36.240002,70.235825,35.0,35.0,33.477016,1.533521,1.5,56.855988,55.0,55.619999
20170118080000,37.654999,70.595863,35.0,35.0,33.622944,1.525492,1.5,56.225922,55.0,55.619999
20170118081500,30.075001,70.685867,35.0,35.0,,1.521477,1.5,53.759678,55.0,55.619999
20170118083000,25.57,70.955902,35.0,35.0,33.9148,1.513448,1.5,53.201622,55.0,55.619999
20170118084500,21.26,71.423943,35.0,35.0,34.060728,1.453232,1.5,53.921692,55.0,55.619999
20170118090000,23.014999,72.252029,35.0,35.0,34.425548,1.441188,1.5,54.515751,55.0,55.619999
20170118091500,23.040001,72.882088,35.0,35.0,34.425548,1.465275,1.5,53.885689,55.0,55.619999
20170118093000,32.544998,73.350136,35.0,35.0,34.790368,1.429145,1.5,54.227722,55.0,56.689999
20170118094500,26.26,73.998199,35.0,35.0,34.790368,1.489362,1.5,55.10981,55.0,57.224998
20170118100000,32.415001,73.710175,35.0,35.0,35.406533,1.573665,1.5,54.641766,55.0,57.224998
20170118101500,28.440001,74.448242,35.0,35.0,35.406533,1.581694,1.5,55.48785,55.0,57.224998
20170118103000,28.889999,74.358238,35.0,35.0,,1.549578,1.5,55.235825,55.0,57.224998
20170118104500,33.785,74.268227,35.0,35.0,35.874458,1.581694,1.5,55.18182,55.0,57.224998
20170118110000,42.834999,74.538254,35.0,35.0,35.678159,1.581694,1.5,55.235825,55.0,57.224998
20170118111500,23.0,75.006302,35.0,35.0,35.678159,1.585708,1.5,54.047707,55.0,57.224998
20170118113000,23.465,75.006302,35.0,35.0,35.82696,1.589723,1.5,54.047707,55.0,56.75
20170118114500,28.35,75.726379,35.0,35.0,35.965,1.533521,1.5,54.137718,55.0,56.75
20170118120000,26.285,76.19442,35.0,35.0,36.381993,1.505419,1.5,55.361839,55.0,56.75
20170118121500,33.470001,76.374435,35.0,35.0,36.381993,1.417102,1.5,55.523853,55.0,56.75
20170118123000,29.485001,76.554459,35.0,35.0,36.581488,1.437174,1.5,54.605759,55.0,56.75
20170118124500,27.120001,76.104416,35.0,35.0,36.43046,1.465275,1.5,54.353737,55.0,56.75
20170118130000,27.120001,76.554459,35.0,35.0,36.337113,1.465275,1.5,55.271828,55.0,56.75
20170118131500,27.120001,76.554459,35.0,35.0,,1.54155,1.5,54.893791,55.0,56.75
20170118133000,25.934999,75.924393,35.0,35.0,36.169323,1.585708,1.5,55.019806,55.0,56.75
20170118134500,25.934999,76.374435,35.0,35.0,36.254204,1.585708,1.5,55.019806,55.0,56.75
20170118140000,25.934999,76.554459,35.0,35.0,36.124052,1.573665,1.5,55.145813,55.0,56.75
20170118141500,25.934999,76.284431,35.0,35.0,36.124052,1.561622,1.5,54.893791,55.0,56.75
20170118143000,25.934999,75.726379,35.0,35.0,36.514508,1.565636,1.5,54.857788,55.0,56.75
20170118144500,25.934999,75.456345,35.0,35.0,36.492238,1.553593,1.5,54.551758,55.0,56.75
20170118150000,25.934999,75.834381,35.0,35.0,36.169323,1.569651,1.5,54.857788,55.0,56.75
20170118151500,25.934999,75.096313,35.0,35.0,36.169323,1.561622,1.5,54.80378,55.0,56.75
20170118153000,25.934999,75.186325,35.0,35.0,36.468251,1.569651,1.5,54.857788,55.0,56.75
20170118154500,25.934999,75.096313,35.0,35.0,36.337113,1.573665,1.5,54.641766,55.0,56.75
20170118160000,25.934999,74.718277,35.0,35.0,36.351988,1.569651,1.5,54.857788,55.0,56.75
20170118161500,25.934999,74.268227,35.0,35.0,36.351988,1.573665,1.5,54.641766,55.0,56.75
20170118163000,25.934999,74.358238,35.0,35.0,36.351988,1.557607,1.5,54.605759,55.0,56.75
20170118164500,23.940001,73.620163,35.0,35.0,36.219864,1.557607,1.5,54.857788,55.0,56.75
20170118170000,25.205,73.710175,35.0,35.0,36.17172,1.557607,1.5,54.173717,55.0,56.75
20170118171500,36.044998,73.530151,35.0,35.0,36.17172,1.57768,1.5,56.063908,55.0,56.75
20170118173000,38.685001,73.620163,35.0,35.0,35.770996,1.573665,1.5,56.855988,55.0,56.75
20170118174500,33.435001,73.17012,35.0,35.0,35.701568,1.557607,1.5,56.603962,55.0,56.75
20170118180000,29.280001,73.17012,35.0,35.0,35.559669,1.549578,1.5,56.027901,55.0,56.75
20170118181500,32.514999,73.260132,35.0,35.0,35.559669,1.557607,1.5,56.855988,55.0,56.75
20170118183000,32.865002,73.17012,35.0,35.0,35.34382,1.557607,1.5,57.396042,55.0,56.75
20170118184500,37.705002,72.972099,35.0,35.0,35.400107,1.557607,1.5,56.567955,55.0,56.75
20170118190000,29.790001,72.792084,35.0,35.0,35.244404,1.565636,1.5,55.685867,55.0,56.75
20170118191500,24.775,72.882088,35.0,35.0,35.295268,1.573665,1.5,54.857788,55.0,56.75
20170118193000,20.895,72.792084,35.0,35.0,35.273168,1.573665,1.5,54.173717,55.0,56.75
20170118194500,21.915001,72.792084,35.0,35.0,35.273168,1.57768,1.5,54.011703,55.0,56.75
20170118200000,20.030001,72.792084,35.0,35.0,35.273168,1.573665,1.5,54.929794,55.0,56.75
20170118201500,21.174999,72.792084,35.0,35.0,35.273168,1.569651,1.5,55.055805,55.0,56.75
20170118203000,20.215,72.612061,35.0,35.0,35.273168,1.569651,1.5,54.893791,55.0,56.75
20170118204500,22.48,72.522057,35.0,35.0,35.273168,1.569651,1.5,53.381638,55.0,56.75
20170118210000,27.674999,72.432045,35.0,35.0,,1.573665,1.5,55.397842,55.0,56.75
20170118211500,32.424999,72.612061,35.0,35.0,35.462565,1.573665,1.5,55.397842,55.0,56.75
20170118213000,28.4,72.522057,35.0,35.0,35.319595,1.573665,1.5,55.055805,55.0,56.75
20170118214500,27.094999,72.702072,35.0,35.0,35.319595,1.561622,1.5,55.48785,55.0,56.75
20170118220000,25.115,72.522057,35.0,35.0,35.319595,1.569651,1.5,54.173717,55.0,56.75
20170118221500,32.395,72.522057,35.0,35.0,35.508006,1.573665,1.5,55.055805,55.0,56.75
20170118223000,18.985001,72.432045,35.0,35.0,35.508006,1.57768,1.5,53.075607,55.0,56.75
20170118224500,21.514999,72.612061,35.0,35.0,35.508006,1.529506,1.5,53.327633,55.0,56.75
20170118230000,20.25,72.432045,35.0,35.0,35.508006,1.557607,1.5,53.66967,55.0,56.75
20170118231500,19.555,72.432045,35.0,35.0,35.508006,1.561622,1.5,53.327633,55.0,56.75
20170118233000,21.725,72.162018,35.0,35.0,,1.565636,1.5,54.731773,55.0,56.75
20170118234500,21.57,72.342041,35.0,35.0,35.696417,1.553593,1.5,53.381638,55.0,56.75
20170119000000,20.209999,72.432045,35.0,35.0,35.696417,1.561622,1.5,53.075607,55.0,56.75
20170119001500,20.450001,72.342041,35.0,35.0,35.696417,1.561622,1.5,53.11161,55.0,56.75
20170119003000,19.115,72.162018,35.0,35.0,35.508006,1.573665,1.5,53.039604,55.0,56.75
20170119004500,23.26,72.432045,35.0,35.0,35.36405,1.553593,1.5,53.453648,55.0,56.75
20170119010000,29.91,72.252029,35.0,35.0,35.36405,1.553593,1.5,53.507652,55.0,56.75
20170119011500,30.440001,72.252029,35.0,35.0,35.220094,1.557607,1.5,53.543655,55.0,56.75
20170119013000,36.259998,72.342041,35.0,35.0,35.406533,1.565636,1.5,55.18182,55.0,56.75
20170119014500,31.200001,72.342041,35.0,35.0,35.406533,1.561622,1.5,55.937897,55.0,56.75
20170119020000,33.709999,72.342041,35.0,35.0,35.406533,1.557607,1.5,55.55986,55.0,56.75
20170119021500,37.174999,72.522057,35.0,35.0,35.406533,1.561622,1.5,56.405941,55.0,56.75
20170119023000,38.299999,72.342041,35.0,35.0,35.551475,1.565636,1.5,56.855988,55.0,56.75
20170119024500,36.544998,72.432045,35.0,35.0,35.551475,1.557607,1.5,57.432045,55.0,56.75
20170119030000,31.799999,72.252029,35.0,35.0,35.551475,1.553593,1.5,55.739876,55.0,56.75
20170119031500,21.415001,72.432045,35.0,35.0,35.592972,1.545564,1.5,53.075607,55.0,56.75
20170119033000,18.67,72.252029,35.0,35.0,35.592972,1.54155,1.5,53.039604,55.0,56.75
20170119034500,23.875,72.162018,35.0,35.0,35.447044,1.549578,1.5,53.507652,55.0,56.75
20170119040000,26.049999,72.432045,35.0,35.0,35.447044,1.557607,1.5,53.885689,55.0,56.75
20170119041500,33.240002,72.522057,35.0,35.0,35.447044,1.561622,1.5,53.957695,55.0,56.75
20170119043000,37.285,72.162018,35.0,35.0,35.447044,1.565636,1.5,54.641766,55.0,56.75
20170119044500,35.785,72.432045,35.0,35.0,35.37408,1.549578,1.5,55.937897,55.0,56.75
20170119050000,33.485001,72.432045,35.0,35.0,35.37408,1.54155,1.5,56.099911,55.0,56.75
20170119051500,20.584999,72.252029,35.0,35.0,35.044178,1.557607,1.5,53.885689,55.0,56.75
20170119053000,19.82,72.162018,35.0,35.0,35.044178,1.569651,1.5,53.921692,55.0,56.75
20170119054500,21.105,72.252029,35.0,35.0,35.18912,1.557607,1.5,53.039604,55.0,56.75
20170119060000,37.130001,72.522057,35.0,35.0,35.18912,1.545564,1.5,55.397842,55.0,56.75
20170119061500,37.299999,72.972099,35.0,35.0,35.261591,1.553593,1.5,56.855988,55.0,56.75
20170119063000,25.16,73.080109,35.0,35.0,35.261591,1.557607,1.5,55.10981,55.0,56.75
20170119064500,26.795,73.530151,35.0,35.0,35.18912,1.553593,1.5,55.235825,55.0,56.75
20170119070000,26.795,73.800186,35.0,35.0,35.18912,1.545564,1.5,55.235825,55.0,56.75
20170119071500,31.795,74.178223,35.0,35.0,35.18912,1.557607,1.5,54.731773,55.0,56.75
20170119073000,26.995001,73.89019,35.0,35.0,35.044178,1.549578,1.5,55.523853,55.0,56.75
20170119074500,30.99,74.358238,35.0,35.0,35.044178,1.553593,1.5,55.145813,55.0,56.75
20170119080000,30.99,74.718277,35.0,35.0,35.044178,1.549578,1.5,55.397842,55.0,56.75
20170119081500,30.99,75.006302,35.0,35.0,35.228152,1.557607,1.5,55.235825,55.0,56.75
20170119083000,30.99,75.276337,35.0,35.0,35.37408,1.561622,1.5,54.857788,55.0,56.75
20170119084500,25.405001,75.096313,35.0,35.0,34.860204,1.549578,1.5,54.929794,55.0,56.75
20170119090000,24.709999,75.006302,35.0,35.0,34.032865,1.553593,1.5,55.235825,55.0,56.75
20170119091500,22.725,75.006302,35.0,35.0,33.3895,1.553593,1.5,53.885689,55.0,56.75
20170119093000,26.129999,75.096313,35.0,35.0,33.10356,1.553593,1.5,53.885689,55.0,56.75
20170119094500,20.73,74.718277,35.0,35.0,32.96059,1.561622,1.5,53.201622,55.0,56.75
20170119100000,34.625,74.538254,35.0,35.0,32.889105,1.565636,1.5,56.945995,55.0,56.75
20170119101500,37.709999,73.620163,35.0,35.0,32.889105,1.57768,1.5,56.855988,55.0,57.110001
20170119103000,36.860001,73.080109,35.0,35.0,32.433488,1.573665,1.5,56.891991,55.0,57.110001
20170119104500,38.525002,72.432045,35.0,35.0,32.603165,1.585708,1.5,56.351936,55.0,57.110001
20170119110000,39.130001,72.432045,35.0,35.0,32.291504,1.557607,1.5,55.361839,55.0,56.630001
20170119111500,39.07,72.792084,35.0,35.0,32.291504,1.557607,1.5,55.307831,55.0,56.630001
20170119113000,38.110001,72.522057,35.0,35.0,31.510592,1.553593,1.5,54.515751,55.0,56.630001
20170119114500,34.810001,72.432045,35.0,35.0,31.602375,1.549578,1.5,56.153915,55.0,56.630001
20170119120000,27.049999,72.522057,35.0,35.0,31.837128,1.461261,1.5,53.453648,55.0,59.125
20170119121500,33.895,73.620163,35.0,35.0,31.602375,1.573665,1.5,55.55986,55.0,57.625
20170119123000,27.120001,72.342041,35.0,35.0,31.013648,1.565636,1.5,53.507652,55.0,57.145
20170119124500,31.200001,71.873993,35.0,35.0,31.333282,1.57768,1.5,54.173717,55.0,57.145
20170119130000,27.68,71.69397,35.0,35.0,31.333282,1.57768,1.5,53.507652,55.0,57.145
20170119131500,27.24,71.333939,35.0,35.0,31.333282,1.573665,1.5,53.11161,55.0,57.145
20170119133000,25.719999,71.423943,35.0,35.0,31.333282,1.565636,1.5,52.9856,55.0,57.145
20170119134500,20.535,71.69397,35.0,35.0,31.333282,1.573665,1.5,53.165619,55.0,57.145
20170119140000,22.540001,71.783981,35.0,35.0,31.333282,1.589723,1.5,53.507652,55.0,57.145
20170119141500,28.275,71.783981,35.0,35.0,31.333282,1.589723,1.5,53.705673,55.0,57.145
20170119143000,20.82,72.072006,35.0,35.0,31.477238,1.581694,1.5,52.823582,55.0,57.145
20170119144500,17.969999,71.513954,35.0,35.0,31.477238,1.573665,1.5,52.823582,55.0,57.145
20170119150000,18.65,71.333939,35.0,35.0,31.316435,1.581694,1.5,52.913593,55.0,57.145
20170119151500,20.945,71.333939,35.0,35.0,31.316435,1.581694,1.5,53.417641,55.0,57.145
20170119153000,22.115,71.69397,35.0,35.0,31.013648,1.57768,1.5,53.165619,55.0,57.145
20170119154500,35.965,71.69397,35.0,35.0,31.013648,1.553593,1.5,55.649864,55.0,57.145
20170119160000,39.415001,71.603958,35.0,35.0,30.871664,1.561622,1.5,57.180019,55.0,57.145
20170119161500,39.625,71.333939,35.0,35.0,30.871664,1.565636,1.5,57.360039,55.0,57.145
20170119163000,36.560001,71.333939,35.0,35.0,30.800672,1.569651,1.5,57.900093,55.0,57.145
20170119164500,32.775002,71.423943,35.0,35.0,30.81604,1.565636,1.5,56.225922,55.0,57.145
20170119170000,28.395,71.69397,35.0,35.0,30.81604,1.565636,1.5,55.685867,55.0,57.145
20170119171500,29.43,70.955902,35.0,35.0,30.81604,1.54155,1.5,56.729973,55.0,57.145
20170119173000,23.27,70.865891,35.0,35.0,30.68548,1.553593,1.5,56.153915,55.0,57.145
20170119174500,19.264999,70.865891,35.0,35.0,30.68548,1.545564,1.5,53.921692,55.0,57.145
20170119180000,17.73,70.775879,35.0,35.0,30.541524,1.533521,1.5,52.697571,55.0,57.145
20170119181500,18.695,70.685867,35.0,35.0,29.463996,1.537535,1.5,53.165619,55.0,57.145
20170119183000,22.379999,70.685867,35.0,35.0,30.623447,1.549578,1.5,53.543655,55.0,57.145
20170119184500,36.494999,70.235825,35.0,35.0,30.695918,1.549578,1.5,55.019806,55.0,57.145
20170119190000,35.775002,70.325836,35.0,35.0,30.541524,1.549578,1.5,56.567955,55.0,57.145
20170119191500,33.084999,70.325836,35.0,35.0,30.541524,1.553593,1.5,57.30603,55.0,57.145
20170119193000,18.245001,70.325836,35.0,35.0,30.469546,1.557607,1.5,55.055805,55.0,57.145
20170119194500,19.285,70.235825,35.0,35.0,30.32559,1.549578,1.5,53.039604,55.0,57.145
20170119200000,30.325001,70.505852,35.0,35.0,29.893722,1.549578,1.5,55.271828,55.0,57.145
20170119201500,36.029999,70.325836,35.0,35.0,29.893722,1.549578,1.5,56.855988,55.0,57.145
20170119203000,37.48,70.145813,35.0,35.0,29.389876,1.565636,1.5,57.396042,55.0,57.145
20170119204500,27.049999,69.767776,35.0,35.0,29.389876,1.565636,1.5,55.48785,55.0,57.145
20170119210000,19.25,69.857788,35.0,35.0,29.389876,1.557607,1.5,53.201622,55.0,57.145
20170119211500,22.77,69.587761,35.0,35.0,29.389876,1.553593,1.5,53.039604,55.0,57.145
20170119213000,33.490002,69.587761,35.0,35.0,29.173942,1.565636,1.5,55.10981,55.0,57.145
20170119214500,37.5,69.767776,35.0,35.0,29.318969,1.565636,1.5,57.522053,55.0,57.145
20170119220000,22.049999,69.497757,35.0,35.0,29.318969,1.553593,1.5,54.353737,55.0,57.145
20170119221500,17.940001,69.497757,35.0,35.0,29.318969,1.545564,1.5,52.913593,55.0,57.145
20170119223000,30.459999,69.767776,35.0,35.0,29.174027,1.557607,1.5,54.515751,55.0,57.145
20170119224500,38.52,69.857788,35.0,35.0,29.174027,1.569651,1.5,57.48605,55.0,57.145
20170119230000,27.280001,69.857788,35.0,35.0,29.174027,1.553593,1.5,56.351936,55.0,57.145
20170119231500,17.445,69.857788,35.0,35.0,29.174027,1.545564,1.5,53.921692,55.0,57.145
20170119233000,24.025,69.9478,35.0,35.0,28.884143,1.557607,1.5,53.165619,55.0,57.145
20170119234500,34.965,69.9478,35.0,35.0,28.739201,1.561622,1.5,55.361839,55.0,57.145
20170120000000,30.455,69.857788,35.0,35.0,28.739201,1.545564,1.5,56.27993,55.0,57.145
20170120001500,22.545,69.9478,35.0,35.0,28.739201,1.545564,1.5,55.019806,55.0,57.145
20170120003000,18.655001,69.857788,35.0,35.0,28.80732,1.565636,1.5,53.381638,55.0,57.145
20170120004500,17.875,70.055801,35.0,35.0,28.80732,1.565636,1.5,53.039604,55.0,57.145
20170120010000,27.23,70.055801,35.0,35.0,28.80732,1.561622,1.5,53.831684,55.0,57.145
20170120011500,33.935001,70.145813,35.0,35.0,28.80732,1.557607,1.5,54.479752,55.0,57.145
20170120013000,38.465,70.325836,35.0,35.0,28.880284,1.525492,1.5,56.891991,55.0,57.145
20170120014500,37.095001,70.325836,35.0,35.0,28.880284,1.533521,1.5,57.108009,55.0,57.145
20170120020000,20.41,70.055801,35.0,35.0,29.026212,1.553593,1.5,54.173717,55.0,57.145
20170120021500,17.844999,70.595863,35.0,35.0,29.026212,1.557607,1.5,52.859589,55.0,57.145
20170120023000,31.965,70.235825,35.0,35.0,29.026212,1.533521,1.5,54.353737,55.0,57.145
20170120024500,38.02,70.415848,35.0,35.0,29.17214,1.565636,1.5,57.144012,55.0,57.145
20170120030000,34.610001,70.235825,35.0,35.0,29.318068,1.557607,1.5,57.072006,55.0,57.145
20170120031500,24.450001,70.325836,35.0,35.0,29.318068,1.553593,1.5,55.901894,55.0,57.145
20170120033000,18.465,70.325836,35.0,35.0,29.463996,1.553593,1.5,52.859589,55.0,57.145
20170120034500,33.32,70.145813,35.0,35.0,29.318068,1.545564,1.5,54.047707,55.0,57.145
20170120040000,34.630001,70.415848,35.0,35.0,29.318068,1.553593,1.5,57.180019,55.0,57.145
20170120041500,38.279999,70.505852,35.0,35.0,29.318068,1.549578,1.5,57.30603,55.0,57.145
20170120043000,30.655001,70.325836,35.0,35.0,29.53696,1.545564,1.5,56.27993,55.0,57.145
20170120044500,19.450001,70.235825,35.0,35.0,29.68248,1.557607,1.5,54.08371,55.0,57.145
20170120050000,19.945,70.325836,35.0,35.0,29.68248,1.557607,1.5,52.769577,55.0,57.145
20170120051500,32.665001,70.685867,35.0,35.0,29.68248,1.549578,1.5,54.047707,55.0,57.145
20170120053000,34.985001,70.595863,35.0,35.0,29.463996,1.537535,1.5,55.739876,55.0,57.145
20170120054500,31.200001,70.595863,35.0,35.0,29.463996,1.553593,1.5,55.235825,55.0,57.145
20170120060000,31.365,70.505852,35.0,35.0,29.318068,1.553593,1.5,55.811882,55.0,57.145
20170120061500,22.934999,70.415848,35.0,35.0,29.318068,1.565636,1.5,54.731773,55.0,57.145
20170120063000,19.379999,70.595863,35.0,35.0,29.026212,1.557607,1.5,53.453648,55.0,57.145
20170120064500,18.530001,70.235825,35.0,35.0,28.880284,1.557607,1.5,52.823582,55.0,57.145
20170120070000,19.184999,71.063911,35.0,35.0,29.315195,1.545564,1.5,52.859589,55.0,57.145
20170120071500,21.950001,70.955902,35.0,35.0,29.168281,1.54155,1.5,52.823582,55.0,57.145
20170120073000,19.91,71.333939,35.0,35.0,29.168281,1.537535,1.5,52.823582,55.0,57.145
20170120074500,20.125,71.603958,35.0,35.0,29.021367,1.54155,1.5,52.913593,55.0,57.145
20170120080000,20.690001,71.783981,35.0,35.0,29.168281,1.54155,1.5,53.381638,55.0,57.145
20170120081500,39.375,71.603958,35.0,35.0,,1.553593,1.5,56.441948,55.0,57.145
20170120083000,37.049999,71.513954,35.0,35.0,29.682888,1.557607,1.5,56.729973,55.0,57.145
20170120084500,30.33,71.964005,35.0,35.0,30.485492,1.553593,1.5,54.38974,55.0,57.145
20170120090000,21.76,72.612061,35.0,35.0,30.850312,1.501405,1.5,53.795681,55.0,57.145
20170120091500,21.264999,72.162018,35.0,35.0,31.348157,1.533521,1.5,54.857788,55.0,57.145
20170120093000,23.475,73.260132,35.0,35.0,31.348157,1.537535,1.5,55.361839,55.0,57.145
20170120094500,24.280001,72.972099,35.0,35.0,31.638041,1.54155,1.5,54.38974,55.0,57.145
20170120100000,30.360001,73.260132,33.314991,33.314999,32.000396,1.413087,1.5,55.271828,55.0,64.165001
20170120101500,28.700001,73.89019,34.570881,34.57,,1.593737,1.5,54.515751,55.0,60.945
20170120103000,28.700001,74.178223,34.853905,34.855,33.5646,1.593737,1.5,54.983799,55.0,60.32
20170120104500,28.700001,74.538254,35.0,35.0,34.212402,1.569651,1.5,54.551758,55.0,58.849998
20170120110000,25.66,75.186325,35.0,35.0,35.261591,1.557607,1.5,55.235825,55.0,57.830002
20170120111500,28.645,75.096313,35.0,35.0,35.261591,1.461261,1.5,55.397842,55.0,57.830002
20170120113000,34.764999,75.456345,35.0,35.0,34.96438,1.409073,1.5,55.055805,55.0,59.435001
20170120114500,39.57,75.456345,33.762035,33.759998,35.052542,1.405058,1.5,55.235825,55.0,62.724998
20170120120000,39.57,75.096313,33.762035,33.759998,34.942926,1.453232,1.5,55.18182,55.0,62.724998
20170120121500,43.884998,75.096313,32.26722,32.264999,34.942926,1.453232,1.5,55.433846,55.0,66.010002
20170120123000,43.884998,75.276337,32.992077,32.990002,35.300096,1.585708,1.5,55.18182,55.0,63.700001
20170120124500,43.884998,74.628265,33.594662,33.595001,35.162872,1.581694,1.5,54.677769,55.0,63.09
20170120130000,36.365002,75.006302,34.363361,34.365002,35.550285,1.573665,1.5,54.479752,55.0,61.400002
20170120131500,34.299999,75.096313,34.668304,34.669998,35.550285,1.581694,1.5,54.551758,55.0,59.93
20170120133000,30.055,75.006302,35.0,35.0,34.99294,1.565636,1.5,55.307831,55.0,58.349998
20170120134500,29.225,75.726379,35.0,35.0,,1.549578,1.5,54.80378,55.0,58.349998
20170120140000,29.225,75.366341,35.0,35.0,34.745692,1.553593,1.5,54.893791,55.0,58.349998
20170120141500,27.465,75.006302,35.0,35.0,34.745692,1.549578,1.5,55.019806,55.0,58.349998
20170120143000,27.465,74.628265,35.0,35.0,34.632625,1.565636,1.5,54.983799,55.0,58.349998
20170120144500,27.465,73.998199,35.0,35.0,34.449059,1.565636,1.5,54.767776,55.0,58.349998
20170120150000,27.465,73.89019,35.0,35.0,33.98144,1.569651,1.5,54.515751,55.0,58.349998
20170120151500,27.465,73.89019,35.0,35.0,34.414464,1.565636,1.5,54.605759,55.0,58.349998
20170120153000,27.465,73.260132,35.0,35.0,34.845686,1.573665,1.5,54.551758,55.0,58.349998
20170120154500,27.465,73.530151,35.0,35.0,34.745692,1.57768,1.5,54.677769,55.0,58.349998
20170120160000,27.465,73.710175,35.0,35.0,35.135995,1.573665,1.5,54.731773,55.0,58.349998
20170120161500,25.655001,73.17012,35.0,35.0,35.135995,1.569651,1.5,55.019806,55.0,58.349998
20170120163000,25.655001,73.17012,35.0,35.0,35.228934,1.57768,1.5,54.893791,55.0,58.349998
20170120164500,25.655001,72.792084,35.0,35.0,35.300096,1.565636,1.5,54.857788,55.0,58.349998
20170120170000,25.655001,72.792084,35.0,35.0,35.166,1.565636,1.5,54.893791,55.0,58.349998
20170120171500,25.655001,72.432045,35.0,35.0,35.166,1.581694,1.5,54.677769,55.0,58.349998
20170120173000,25.655001,71.783981,35.0,35.0,35.089262,1.593737,1.5,54.677769,55.0,58.349998
20170120174500,27.025,72.162018,35.0,35.0,34.817126,1.57768,1.5,54.173717,55.0,58.349998
20170120180000,29.575001,71.603958,35.0,35.0,34.531764,1.585708,1.5,54.983799,55.0,57.810001
20170120181500,34.639999,71.873993,35.0,35.0,34.531764,1.557607,1.5,54.479752,55.0,57.810001
20170120183000,33.439999,71.333939,35.0,35.0,34.052075,1.561622,1.5,54.515751,55.0,57.810001
20170120184500,30.23,71.69397,35.0,35.0,34.10146,1.557607,1.5,54.353737,55.0,57.810001
20170120190000,21.280001,71.69397,35.0,35.0,33.8944,1.561622,1.5,53.075607,55.0,57.810001
20170120191500,20.299999,71.513954,35.0,35.0,33.8944,1.561622,1.5,53.237625,55.0,57.810001
20170120193000,22.115,71.333939,35.0,35.0,33.662282,1.557607,1.5,53.417641,55.0,57.810001
20170120194500,21.815001,71.333939,35.0,35.0,33.453743,1.565636,1.5,53.381638,55.0,57.810001
20170120200000,36.615002,71.333939,35.0,35.0,33.494254,1.557607,1.5,56.189919,55.0,57.810001
20170120201500,37.0,71.243927,35.0,35.0,33.494254,1.557607,1.5,57.072006,55.0,57.810001
20170120203000,33.099998,71.243927,35.0,35.0,33.532793,1.557607,1.5,56.69397,55.0,57.810001
20170120204500,38.330002,71.423943,35.0,35.0,33.56936,1.469289,1.5,57.234024,55.0,57.810001
20170120210000,36.509998,71.333939,35.0,35.0,33.603955,1.557607,1.5,56.982002,55.0,57.810001
20170120211500,32.919998,71.423943,35.0,35.0,33.603955,1.557607,1.5,55.55986,55.0,57.810001
20170120213000,26.27,71.333939,35.0,35.0,33.746925,1.561622,1.5,54.173717,55.0,57.810001
20170120214500,22.790001,71.69397,35.0,35.0,33.746925,1.505419,1.5,53.543655,55.0,57.810001
20170120220000,24.290001,71.423943,35.0,35.0,34.068446,1.573665,1.5,53.29163,55.0,57.810001
20170120221500,32.575001,71.69397,35.0,35.0,34.068446,1.565636,1.5,55.019806,55.0,57.810001
20170120223000,35.785,71.603958,35.0,35.0,34.536881,1.569651,1.5,56.27993,55.0,57.810001
20170120224500,32.450001,71.513954,35.0,35.0,34.609352,1.565636,1.5,54.425743,55.0,57.810001
20170120230000,21.445,71.69397,35.0,35.0,34.609352,1.557607,1.5,53.201622,55.0,57.810001
20170120231500,24.875,71.423943,35.0,35.0,34.609352,1.557607,1.5,53.29163,55.0,57.810001
20170120233000,31.610001,71.69397,35.0,35.0,34.936296,1.557607,1.5,54.605759,55.0,57.810001
20170120234500,23.145,71.69397,35.0,35.0,35.082224,1.57768,1.5,53.507652,55.0,57.810001
20170121000000,29.360001,71.69397,35.0,35.0,35.082224,1.57768,1.5,54.299728,55.0,57.810001
20170121001500,35.974998,71.69397,35.0,35.0,35.082224,1.521477,1.5,55.235825,55.0,57.810001
20170121003000,38.125,71.69397,35.0,35.0,35.228152,1.573665,1.5,56.855988,55.0,57.810001
20170121004500,35.415001,72.072006,35.0,35.0,35.37408,1.573665,1.5,56.855988,55.0,57.810001
20170121010000,31.445,72.072006,35.0,35.0,35.37408,1.57768,1.5,54.173717,55.0,57.810001
20170121011500,19.01,71.333939,35.0,35.0,35.37408,1.397029,1.5,52.823582,55.0,56.205002
20170121013000,31.629999,71.333939,35.0,35.0,35.592972,1.549578,1.5,54.857788,55.0,56.740002
20170121014500,38.34,71.69397,35.0,35.0,35.592972,1.545564,1.5,56.27993,55.0,56.740002
20170121020000,22.535,71.964005,35.0,35.0,35.7389,1.553593,1.5,53.795681,55.0,56.740002
20170121021500,34.869999,72.072006,35.0,35.0,35.7389,1.545564,1.5,55.361839,55.0,56.740002
20170121023000,23.82,71.964005,35.0,35.0,35.884828,1.553593,1.5,53.633663,55.0,56.740002
20170121024500,24.92,71.964005,35.0,35.0,35.884828,1.553593,1.5,55.361839,55.0,56.740002
20170121030000,26.295,71.873993,35.0,35.0,35.7389,1.553593,1.5,55.397842,55.0,56.740002
20170121031500,26.295,71.783981,35.0,35.0,35.7389,1.553593,1.5,54.857788,55.0,56.740002
20170121033000,26.295,72.072006,35.0,35.0,35.7389,1.561622,1.5,54.857788,55.0,56.740002
20170121034500,26.295,71.873993,35.0,35.0,35.592972,1.557607,1.5,54.857788,55.0,56.740002
20170121040000,26.295,72.072006,35.0,35.0,35.592972,1.545564,1.5,54.929794,55.0,56.740002
20170121041500,26.295,71.873993,35.0,35.0,35.592972,1.537535,1.5,54.929794,55.0,56.740002
20170121043000,26.295,71.964005,35.0,35.0,35.447044,1.545564,1.5,54.929794,55.0,56.740002
20170121044500,26.295,72.072006,35.0,35.0,35.37408,1.54155,1.5,55.055805,55.0,56.740002
20170121050000,23.365,71.69397,35.0,35.0,35.37408,1.525492,1.5,54.38974,55.0,56.740002
20170121051500,32.834999,71.153915,35.0,35.0,35.37408,1.533521,1.5,57.072006,55.0,56.740002
20170121053000,19.275,70.595863,35.0,35.0,30.351617,1.533521,1.5,55.055805,55.0,56.740002
20170121054500,18.6,70.235825,35.0,35.0,29.90858,1.54155,1.5,52.913593,55.0,56.740002
20170121060000,36.25,70.235825,35.0,35.0,29.725847,1.54155,1.5,55.055805,55.0,56.740002
20170121061500,24.950001,70.235825,35.0,35.0,29.593808,1.521477,1.5,56.729973,55.0,56.740002
20170121063000,18.16,70.235825,35.0,35.0,29.821744,1.549578,1.5,52.733574,55.0,56.740002
20170121064500,18.315001,70.325836,35.0,35.0,29.821744,1.557607,1.5,52.949596,55.0,56.740002
20170121070000,28.174999,70.415848,35.0,35.0,29.971208,1.553593,1.5,53.705673,55.0,56.740002
20170121071500,35.025002,70.685867,35.0,35.0,29.971208,1.537535,1.5,55.307831,55.0,56.740002
20170121073000,39.650002,70.595863,35.0,35.0,29.971208,1.533521,1.5,56.765976,55.0,56.740002
20170121074500,36.404999,70.685867,35.0,35.0,30.043679,1.545564,1.5,56.69397,55.0,56.740002
20170121080000,27.555,70.685867,35.0,35.0,30.043679,1.553593,1.5,55.649864,55.0,56.740002
20170121081500,21.014999,70.685867,35.0,35.0,30.043679,1.557607,1.5,54.011703,55.0,56.740002
20170121083000,17.805,70.865891,35.0,35.0,30.339564,1.553593,1.5,52.823582,55.0,56.740002
20170121084500,18.23,70.955902,35.0,35.0,30.188621,1.553593,1.5,52.9856,55.0,56.740002
20170121090000,18.709999,71.063911,35.0,35.0,30.188621,1.557607,1.5,53.165619,55.0,56.740002
20170121091500,18.665001,71.153915,35.0,35.0,30.188621,1.54155,1.5,53.237625,55.0,56.740002
20170121093000,24.055,71.423943,35.0,35.0,30.63142,1.565636,1.5,52.823582,55.0,56.740002
20170121094500,28.059999,71.69397,35.0,35.0,31.142168,1.57768,1.5,55.019806,55.0,56.740002
20170121100000,36.209999,71.603958,35.0,35.0,31.798844,1.569651,1.5,56.531956,55.0,56.740002
20170121101500,39.220001,71.69397,35.0,35.0,31.798844,1.561622,1.5,57.360039,55.0,56.740002
20170121103000,36.205002,71.964005,35.0,35.0,32.309592,1.557607,1.5,57.072006,55.0,56.740002
20170121104500,33.985001,72.072006,35.0,35.0,32.580164,1.557607,1.5,57.072006,55.0,56.740002
20170121110000,34.860001,72.432045,35.0,35.0,33.087461,1.553593,1.5,57.180019,55.0,56.740002
20170121111500,38.939999,72.612061,35.0,35.0,33.087461,1.565636,1.5,57.684067,55.0,56.740002
20170121113000,34.919998,72.522057,35.0,35.0,33.276688,1.573665,1.5,55.937897,55.0,56.740002
20170121114500,33.974998,72.792084,35.0,35.0,33.603955,1.565636,1.5,56.099911,55.0,56.740002
20170121120000,25.450001,73.620163,35.0,35.0,33.995312,1.573665,1.5,55.613861,55.0,56.740002
20170121121500,21.985001,73.89019,35.0,35.0,33.995312,1.57768,1.5,53.795681,55.0,56.740002
20170121123000,21.075001,73.89019,35.0,35.0,34.492256,1.57768,1.5,53.165619,55.0,56.740002
20170121124500,31.43,74.178223,35.0,35.0,34.705232,1.569651,1.5,54.857788,55.0,56.740002
20170121130000,32.865002,74.628265,35.0,35.0,34.9892,1.57768,1.5,56.225922,55.0,56.740002
20170121131500,34.025002,74.178223,35.0,35.0,34.9892,1.573665,1.5,55.937897,55.0,56.740002
20170121133000,32.775002,73.620163,35.0,35.0,35.628128,1.57768,1.5,56.027901,55.0,56.740002
20170121134500,27.004999,74.088211,35.0,35.0,35.577264,1.557607,1.5,55.48785,55.0,56.740002
20170121140000,29.865,74.628265,35.0,35.0,36.070757,1.561622,1.5,55.397842,55.0,56.740002
20170121141500,46.0,74.358238,35.0,35.0,36.070757,1.557607,1.5,55.019806,55.0,56.740002
20170121143000,35.009998,74.268227,35.0,35.0,36.987244,1.557607,1.5,56.603962,55.0,56.740002
20170121144500,25.975,74.358238,35.0,35.0,36.854542,1.557607,1.5,54.641766,55.0,56.740002
20170121150000,27.834999,74.268227,35.0,35.0,36.243783,1.553593,1.5,53.957695,55.0,56.740002
20170121151500,32.43,74.088211,35.0,35.0,36.243783,1.557607,1.5,56.153915,55.0,56.740002
20170121153000,32.139999,74.358238,35.0,35.0,36.58601,1.545564,1.5,55.397842,55.0,56.740002
20170121154500,28.780001,74.268227,35.0,35.0,36.656101,1.537535,1.5,55.055805,55.0,56.740002
20170121160000,35.654999,73.89019,35.0,35.0,36.449942,1.549578,1.5,56.891991,55.0,56.740002
20170121161500,38.310001,73.998199,35.0,35.0,36.793155,1.533521,1.5,56.315933,55.0,56.740002
20170121163000,22.940001,73.998199,35.0,35.0,36.244939,1.54155,1.5,53.507652,55.0,56.740002
20170121164500,23.025,73.710175,35.0,35.0,36.37912,1.537535,1.5,53.507652,55.0,56.740002
20170121170000,31.450001,73.530151,35.0,35.0,36.10304,1.545564,1.5,54.011703,55.0,56.740002
20170121171500,36.895,73.530151,35.0,35.0,36.10304,1.54155,1.5,55.739876,55.0,56.740002
20170121173000,39.244999,73.350136,35.0,35.0,36.154482,1.533521,1.5,56.567955,55.0,56.740002
20170121174500,25.855,73.17012,35.0,35.0,36.070757,1.545564,1.5,54.047707,55.0,56.740002
20170121180000,21.995001,73.17012,35.0,35.0,36.070757,1.545564,1.5,53.237625,55.0,56.740002
20170121181500,20.135,72.972099,35.0,35.0,35.929759,1.549578,1.5,52.859589,55.0,56.740002
20170121183000,21.275,72.882088,35.0,35.0,,1.533521,1.5,53.453648,55.0,56.740002
20170121184500,29.475,72.522057,35.0,35.0,35.96296,1.525492,1.5,54.227722,55.0,56.740002
20170121190000,37.959999,72.882088,35.0,35.0,35.67702,1.54155,1.5,56.099911,55.0,56.740002
20170121191500,35.610001,72.522057,35.0,35.0,35.67702,1.54155,1.5,55.613861,55.0,56.740002
20170121193000,39.240002,72.792084,35.0,35.0,35.651962,1.533521,1.5,57.55806,55.0,56.740002
20170121194500,37.935001,72.792084,35.0,35.0,35.651962,1.525492,1.5,56.729973,55.0,56.740002
20170121200000,33.48,72.072006,35.0,35.0,35.508006,1.521477,1.5,55.9739,55.0,56.740002
20170121201500,28.375,72.432045,35.0,35.0,35.508006,1.525492,1.5,56.027901,55.0,56.740002
20170121203000,42.049999,72.252029,35.0,35.0,35.220094,1.533521,1.5,54.047707,55.0,56.740002
20170121204500,31.219999,72.522057,35.0,35.0,35.18912,1.529506,1.5,54.551758,55.0,56.740002
20170121210000,28.889999,72.162018,35.0,35.0,35.18912,1.54155,1.5,54.677769,55.0,56.740002
20170121211500,26.605,72.072006,35.0,35.0,35.18912,1.54155,1.5,55.361839,55.0,56.740002
20170121213000,29.635,72.072006,35.0,35.0,35.044178,1.529506,1.5,55.48785,55.0,56.740002
20170121214500,32.759998,72.162018,35.0,35.0,34.899236,1.529506,1.5,55.55986,55.0,56.740002
20170121220000,35.779999,72.432045,35.0,35.0,34.899236,1.493376,1.5,56.225922,55.0,56.740002
20170121221500,33.25,72.072006,35.0,35.0,34.899236,1.525492,1.5,56.69397,55.0,56.740002
20170121223000,29.26,72.432045,35.0,35.0,34.428336,1.521477,1.5,56.063908,55.0,56.740002
20170121224500,28.23,72.162018,35.0,35.0,34.536881,1.537535,1.5,56.225922,55.0,56.740002
20170121230000,27.754999,72.072006,35.0,35.0,34.391939,1.54155,1.5,56.189919,55.0,56.740002
20170121231500,20.219999,71.873993,35.0,35.0,34.391939,1.533521,1.5,55.271828,55.0,56.740002
20170121233000,24.68,72.072006,35.0,35.0,34.246997,1.533521,1.5,54.353737,55.0,56.740002
20170121234500,28.08,72.162018,35.0,35.0,34.246997,1.533521,1.5,55.55986,55.0,56.740002
20170122000000,24.434999,72.162018,35.0,35.0,34.102055,1.529506,1.5,55.145813,55.0,56.740002
20170122001500,20.844999,72.072006,35.0,35.0,34.102055,1.505419,1.5,54.011703,55.0,56.740002
20170122003000,20.174999,72.072006,35.0,35.0,34.133692,1.509434,1.5,55.361839,55.0,56.740002
20170122004500,20.959999,72.162018,35.0,35.0,34.27962,1.513448,1.5,55.937897,55.0,56.740002
20170122010000,19.995001,71.873993,35.0,35.0,34.27962,1.505419,1.5,54.227722,55.0,56.740002
20170122011500,19.215,72.162018,35.0,35.0,34.27962,1.517463,1.5,53.075607,55.0,56.740002
20170122013000,18.834999,72.072006,35.0,35.0,34.133692,1.485347,1.5,53.11161,55.0,56.740002
20170122014500,20.014999,72.252029,35.0,35.0,34.060728,1.513448,1.5,53.039604,55.0,56.740002
20170122020000,23.665001,72.342041,35.0,35.0,34.060728,1.517463,1.5,52.643562,55.0,56.740002
20170122021500,23.385,72.072006,35.0,35.0,34.060728,1.529506,1.5,53.29163,55.0,56.740002
20170122023000,23.02,72.162018,35.0,35.0,33.7397,1.529506,1.5,53.381638,55.0,56.740002
20170122024500,25.285,72.072006,35.0,35.0,33.7397,1.513448,1.5,53.29163,55.0,56.740002
20170122030000,31.844999,71.69397,35.0,35.0,33.594758,1.513448,1.5,54.263725,55.0,56.740002
20170122031500,32.669998,72.072006,35.0,35.0,33.594758,1.513448,1.5,54.605759,55.0,56.740002
20170122033000,28.85,72.162018,35.0,35.0,33.594758,1.489362,1.5,54.983799,55.0,56.740002
20170122034500,29.110001,71.964005,35.0,35.0,33.449816,1.505419,1.5,54.605759,55.0,56.740002
20170122040000,38.755001,72.612061,35.0,35.0,33.304874,1.493376,1.5,57.55806,55.0,56.740002
20170122041500,21.59,72.612061,35.0,35.0,33.304874,1.513448,1.5,55.235825,55.0,56.740002
20170122043000,17.360001,72.882088,35.0,35.0,30.96836,1.493376,1.5,52.823582,55.0,56.740002
20170122044500,29.264999,72.792084,35.0,35.0,30.96836,1.493376,1.5,54.08371,55.0,56.740002
20170122050000,39.09,72.882088,35.0,35.0,28.45576,1.505419,1.5,57.55806,55.0,56.740002
20170122051500,21.655001,72.432045,35.0,35.0,28.45576,1.505419,1.5,54.767776,55.0,56.740002
20170122053000,16.885,72.342041,35.0,35.0,26.878976,1.489362,1.5,52.823582,55.0,56.740002
20170122054500,34.209999,71.513954,35.0,35.0,26.77208,1.533521,1.5,55.55986,55.0,56.740002
20170122060000,28.735001,72.072006,35.0,35.0,26.184832,1.513448,1.5,56.405941,55.0,56.740002
20170122061500,16.795,70.955902,35.0,35.0,26.184832,1.54155,1.5,53.039604,55.0,56.740002
20170122063000,35.740002,71.69397,35.0,35.0,25.99552,1.513448,1.5,56.189919,55.0,56.740002
20170122064500,19.370001,71.873993,35.0,35.0,25.590104,1.525492,1.5,54.515751,55.0,56.740002
20170122070000,33.564999,71.603958,35.0,35.0,25.604486,1.513448,1.5,57.180019,55.0,56.740002
20170122071500,18.18,70.955902,35.0,35.0,25.604486,1.537535,1.5,54.227722,55.0,56.740002
20170122073000,35.595001,70.415848,35.0,35.0,25.563737,1.533521,1.5,56.982002,55.0,56.740002
20170122074500,24.115,70.325836,35.0,35.0,,1.537535,1.5,53.381638,55.0,56.740002
20170122080000,16.83,70.235825,35.0,35.0,25.649944,1.553593,1.5,55.055805,55.0,56.740002
20170122081500,33.799999,70.235825,35.0,35.0,25.649944,1.54155,1.5,55.649864,55.0,56.740002
20170122083000,19.605,70.235825,35.0,35.0,25.511088,1.493376,1.5,55.48785,55.0,56.740002
20170122084500,30.27,70.685867,35.0,35.0,25.774928,1.529506,1.5,53.831684,55.0,56.740002
20170122090000,19.01,70.685867,35.0,35.0,26.112633,1.549578,1.5,54.08371,55.0,56.740002
20170122091500,26.940001,71.69397,35.0,35.0,26.112633,1.537535,1.5,54.767776,55.0,56.740002
20170122093000,24.764999,71.873993,35.0,35.0,25.563737,1.553593,1.5,55.397842,55.0,56.740002
20170122094500,33.580002,72.432045,35.0,35.0,25.881722,1.549578,1.5,56.729973,55.0,56.740002
20170122100000,23.469999,72.792084,35.0,35.0,25.693294,1.533521,1.5,54.893791,55.0,56.740002
20170122101500,19.235001,73.080109,35.0,35.0,25.693294,1.517463,1.5,53.453648,55.0,56.740002
20170122103000,28.475,73.080109,35.0,35.0,24.82065,1.54155,1.5,54.551758,55.0,56.740002
20170122104500,23.33,72.792084,35.0,35.0,,1.529506,1.5,56.189919,55.0,56.740002
20170122110000,29.26,73.260132,35.0,35.0,23.949332,1.533521,1.5,55.739876,55.0,56.740002
20170122111500,17.98,72.882088,35.0,35.0,23.949332,1.54155,1.5,53.165619,55.0,56.740002
20170122113000,32.529999,73.350136,35.0,35.0,24.041931,1.489362,1.5,56.531956,55.0,56.740002
20170122114500,19.02,74.178223,35.0,35.0,24.401906,1.445203,1.5,53.417641,55.0,56.740002
20170122120000,22.514999,73.620163,35.0,35.0,24.502478,1.421116,1.5,55.433846,55.0,59.52
20170122121500,22.99,72.792084,35.0,35.0,24.502478,1.485347,1.5,54.08371,55.0,59.52
20170122123000,31.290001,72.432045,35.0,35.0,24.2775,1.54155,1.5,56.153915,55.0,58.244999
20170122124500,22.129999,72.882088,35.0,35.0,24.3268,1.581694,1.5,55.307831,55.0,58.244999
20170122130000,28.85,72.882088,35.0,35.0,24.765825,1.409073,1.5,54.893791,55.0,57.685001
20170122131500,34.564999,72.792084,35.0,35.0,24.765825,1.561622,1.5,56.819984,55.0,58.220001
20170122133000,20.24,72.432045,35.0,35.0,24.62549,1.545564,1.5,54.137718,55.0,58.220001
20170122134500,26.584999,73.080109,35.0,35.0,24.308814,1.581694,1.5,55.397842,55.0,58.220001
20170122140000,34.639999,73.530151,35.0,35.0,24.0803,1.545564,1.5,56.765976,55.0,57.549999
20170122141500,17.799999,73.620163,35.0,35.0,24.0803,1.533521,1.5,53.165619,55.0,57.549999
20170122143000,17.639999,73.260132,35.0,35.0,24.114725,1.557607,1.5,54.983799,55.0,57.549999
20170122144500,32.02,73.17012,35.0,35.0,24.440275,1.54155,1.5,57.072006,55.0,57.549999
20170122150000,36.634998,72.882088,35.0,35.0,24.440275,1.533521,1.5,57.55806,55.0,57.549999
20170122151500,28.74,73.080109,35.0,35.0,24.440275,1.529506,1.5,55.847885,55.0,57.549999
20170122153000,23.809999,72.792084,35.0,35.0,24.401906,1.533521,1.5,55.523853,55.0,57.549999
20170122154500,27.549999,73.260132,35.0,35.0,24.620968,1.537535,1.5,55.847885,55.0,57.549999
20170122160000,23.844999,72.792084,35.0,35.0,24.677255,1.54155,1.5,55.685867,55.0,57.549999
20170122161500,30.99,72.972099,35.0,35.0,24.467152,1.549578,1.5,56.405941,55.0,57.549999
20170122163000,36.314999,72.792084,35.0,35.0,24.942166,1.561622,1.5,57.720074,55.0,57.549999
20170122164500,22.280001,72.612061,35.0,35.0,24.679312,1.569651,1.5,56.603962,55.0,57.549999
20170122170000,14.335,72.882088,35.0,35.0,24.828946,1.569651,1.5,55.397842,55.0,57.549999
20170122171500,13.36,72.432045,35.0,35.0,24.828946,1.581694,1.5,53.831684,55.0,57.549999
20170122173000,18.155001,72.072006,35.0,35.0,24.905616,1.501405,1.5,53.381638,55.0,57.549999
20170122174500,14.095,72.072006,35.0,35.0,24.889432,1.573665,1.5,52.643562,55.0,57.549999
20170122180000,29.605,71.603958,35.0,35.0,24.7348,1.549578,1.5,53.831684,55.0,57.549999
20170122181500,37.514999,71.69397,35.0,35.0,24.7348,1.557607,1.5,57.55806,55.0,57.549999
20170122183000,37.555,72.252029,35.0,35.0,24.622073,1.517463,1.5,57.720074,55.0,57.549999
20170122184500,37.674999,72.702072,35.0,35.0,24.451325,1.54155,1.5,56.982002,55.0,57.549999
20170122190000,37.049999,72.522057,35.0,35.0,24.337935,1.54155,1.5,56.639965,55.0,57.549999
20170122191500,36.595001,72.432045,35.0,35.0,24.337935,1.557607,1.5,57.072006,55.0,57.549999
20170122193000,35.595001,72.432045,35.0,35.0,24.124228,1.537535,1.5,56.855988,55.0,57.549999
20170122194500,38.575001,72.162018,35.0,35.0,24.260874,1.545564,1.5,57.522053,55.0,57.549999
20170122200000,37.52,72.252029,35.0,35.0,24.084873,1.513448,1.5,57.396042,55.0,57.549999
20170122201500,37.009998,72.162018,35.0,35.0,24.084873,1.569651,1.5,55.847885,55.0,57.549999
20170122203000,35.380001,72.072006,35.0,35.0,24.10172,1.561622,1.5,54.731773,55.0,57.549999
20170122204500,33.84,72.072006,35.0,35.0,24.116595,1.561622,1.5,55.9739,55.0,57.549999
20170122210000,27.025,72.432045,35.0,35.0,24.069352,1.537535,1.5,54.641766,55.0,57.549999
20170122211500,19.15,72.252029,35.0,35.0,24.069352,1.573665,1.5,53.381638,55.0,57.549999
20170122213000,16.145,72.162018,35.0,35.0,24.201068,1.565636,1.5,52.769577,55.0,57.549999
20170122214500,17.215,72.162018,35.0,35.0,24.201068,1.573665,1.5,54.047707,55.0,57.549999
20170122220000,16.73,72.162018,35.0,35.0,24.201068,1.565636,1.5,54.857788,55.0,57.549999
