PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170122221500,23.0,72.072006,35.0,35.0,24.201068,1.557607,1.5,56.351936,55.0,57.549999
20170122223000,35.264999,71.69397,35.0,35.0,24.21052,1.557607,1.5,57.144012,55.0,57.549999
20170122224500,30.665001,72.162018,35.0,35.0,24.088256,1.573665,1.5,55.55986,55.0,57.549999
20170122230000,17.395,71.873993,35.0,35.0,23.965992,1.585708,1.5,53.165619,55.0,57.549999
20170122231500,22.620001,71.69397,35.0,35.0,23.965992,1.569651,1.5,55.523853,55.0,57.549999
20170122233000,36.705002,72.342041,35.0,35.0,23.965992,1.513448,1.5,57.234024,55.0,57.549999
20170122234500,26.52,71.964005,35.0,35.0,23.655317,1.57768,1.5,54.08371,55.0,57.549999
20170123000000,16.959999,71.873993,35.0,35.0,23.528038,1.569651,1.5,53.543655,55.0,57.549999
20170123001500,18.57,71.964005,35.0,35.0,23.528038,1.573665,1.5,56.027901,55.0,57.549999
20170123003000,22.68,71.964005,35.0,35.0,23.15516,1.573665,1.5,56.225922,55.0,57.549999
20170123004500,29.440001,71.783981,35.0,35.0,23.162147,1.573665,1.5,56.639965,55.0,57.549999
20170123010000,36.455002,71.513954,35.0,35.0,23.042841,1.545564,1.5,57.108009,55.0,57.549999
20170123011500,38.75,71.69397,35.0,35.0,23.042841,1.561622,1.5,57.432045,55.0,57.549999
20170123013000,37.084999,71.69397,35.0,35.0,22.505964,1.561622,1.5,57.30603,55.0,57.549999
20170123014500,33.244999,71.423943,35.0,35.0,22.26776,1.549578,1.5,57.360039,55.0,57.549999
20170123020000,27.24,71.513954,35.0,35.0,21.85364,1.561622,1.5,55.847885,55.0,57.549999
20170123021500,20.41,71.153915,35.0,35.0,,1.561622,1.5,55.18182,55.0,57.549999
20170123023000,14.93,70.955902,35.0,35.0,21.55784,1.565636,1.5,53.381638,55.0,57.005001
20170123024500,24.625,70.685867,35.0,35.0,21.43952,1.54155,1.5,53.705673,55.0,57.005001
20170123030000,39.669998,70.775879,35.0,35.0,21.092856,1.54155,1.5,57.846085,55.0,57.005001
20170123031500,14.545,70.685867,35.0,35.0,21.092856,1.557607,1.5,55.055805,55.0,57.005001
20170123033000,21.055,70.685867,35.0,35.0,20.799521,1.525492,1.5,53.075607,55.0,57.005001
20170123034500,23.690001,70.055801,35.0,35.0,20.575614,1.545564,1.5,56.729973,55.0,57.005001
20170123040000,13.895,70.415848,35.0,35.0,20.564853,1.557607,1.5,52.859589,55.0,57.005001
20170123041500,40.904999,69.857788,35.0,35.0,20.564853,1.557607,1.5,57.684067,55.0,57.005001
20170123043000,11.27,69.497757,35.0,35.0,20.388852,1.57768,1.5,54.011703,55.0,57.005001
20170123044500,39.080002,69.137711,35.0,35.0,20.271518,1.561622,1.5,58.386139,55.0,57.005001
20170123050000,8.26,69.137711,35.0,35.0,19.96052,1.553593,1.5,52.139515,55.0,57.005001
20170123051500,16.950001,68.849686,35.0,35.0,19.96052,1.581694,1.5,54.893791,55.0,57.005001
20170123053000,10.9,68.039612,35.0,35.0,19.64262,1.561622,1.5,52.265526,55.0,57.005001
20170123054500,4.185,67.661568,35.0,35.0,19.618548,1.581694,1.5,54.38974,55.0,57.005001
20170123060000,39.325001,67.859589,35.0,35.0,19.592504,1.565636,1.5,57.360039,55.0,57.005001
20170123061500,4.055,68.129616,35.0,35.0,19.592504,1.549578,1.5,52.571556,55.0,57.005001
20170123063000,17.450001,68.039612,35.0,35.0,19.381092,1.573665,1.5,56.603962,55.0,57.005001
20170123064500,29.65,68.129616,35.0,35.0,19.226375,1.569651,1.5,55.649864,55.0,57.005001
20170123070000,11.47,68.579659,35.0,35.0,19.067714,1.565636,1.5,52.571556,55.0,57.005001
20170123071500,22.465,68.849686,35.0,35.0,19.067714,1.585708,1.5,57.072006,55.0,57.005001
20170123073000,15.42,70.685867,35.0,35.0,18.96772,1.565636,1.5,52.733574,55.0,57.005001
20170123074500,25.99,71.063911,35.0,35.0,18.96772,1.581694,1.5,54.173717,55.0,57.005001
20170123080000,20.424999,72.162018,35.0,35.0,,1.573665,1.5,53.543655,55.0,57.005001
20170123081500,31.82,72.612061,35.0,35.0,19.092942,1.521477,1.5,56.855988,55.0,57.005001
20170123083000,19.995001,71.964005,35.0,35.0,,1.545564,1.5,53.795681,55.0,57.005001
20170123084500,32.290001,71.964005,35.0,35.0,19.5345,1.537535,1.5,56.729973,55.0,57.005001
20170123090000,23.08,72.432045,35.0,35.0,19.83506,1.497391,1.5,53.921692,55.0,57.005001
20170123091500,20.549999,72.522057,35.0,35.0,19.83506,1.481333,1.5,55.433846,55.0,57.005001
20170123093000,32.619999,72.432045,35.0,35.0,20.168396,1.461261,1.5,55.307831,55.0,57.005001
20170123094500,20.940001,73.17012,35.0,35.0,20.353679,1.525492,1.5,54.173717,55.0,57.005001
20170123100000,32.75,73.89019,35.0,35.0,20.705596,1.54155,1.5,56.351936,55.0,57.005001
20170123101500,32.299999,72.432045,35.0,35.0,20.705596,1.529506,1.5,56.027901,55.0,57.005001
20170123103000,29.76,72.702072,35.0,35.0,21.276405,1.509434,1.5,54.893791,55.0,57.005001
20170123104500,19.52,72.522057,35.0,35.0,21.276405,1.513448,1.5,53.831684,55.0,57.005001
20170123110000,21.445,72.522057,35.0,35.0,21.385766,1.509434,1.5,54.983799,55.0,57.005001
20170123111500,32.73,73.440147,35.0,35.0,21.385766,1.485347,1.5,56.69397,55.0,57.005001
20170123113000,22.52,73.620163,35.0,35.0,22.296915,1.417102,1.5,55.397842,55.0,57.540001
20170123114500,29.924999,73.260132,35.0,35.0,22.566008,1.42513,1.5,55.055805,55.0,58.689999
20170123120000,24.665001,72.972099,35.0,35.0,23.18423,1.429145,1.5,54.767776,55.0,58.689999
20170123121500,24.059999,73.260132,35.0,35.0,23.18423,1.429145,1.5,53.705673,55.0,59.16
20170123123000,30.305,72.882088,35.0,35.0,23.801296,1.453232,1.5,54.641766,55.0,59.16
20170123124500,31.235001,73.350136,35.0,35.0,24.02216,1.453232,1.5,54.605759,55.0,59.16
20170123130000,30.035,72.972099,35.0,35.0,24.408672,1.585708,1.5,55.811882,55.0,57.584999
20170123131500,23.145,73.17012,35.0,35.0,25.016048,1.54155,1.5,55.775879,55.0,57.584999
20170123133000,18.26,73.350136,35.0,35.0,24.667735,1.57768,1.5,53.201622,55.0,57.584999
20170123134500,35.294998,73.620163,35.0,35.0,24.828946,1.573665,1.5,56.189919,55.0,57.584999
20170123140000,24.805,73.89019,35.0,35.0,,1.57768,1.5,56.099911,55.0,57.584999
20170123141500,18.01,73.260132,35.0,35.0,25.151368,1.57768,1.5,53.633663,55.0,57.584999
20170123143000,33.125,73.620163,35.0,35.0,25.366724,1.581694,1.5,55.55986,55.0,57.584999
20170123144500,17.455,73.710175,35.0,35.0,25.796212,1.573665,1.5,53.11161,55.0,57.040001
20170123150000,22.584999,73.620163,35.0,35.0,26.058896,1.561622,1.5,55.10981,55.0,57.040001
20170123151500,36.205002,73.620163,35.0,35.0,26.058896,1.557607,1.5,57.432045,55.0,57.040001
20170123153000,33.744999,73.440147,35.0,35.0,26.11214,1.557607,1.5,55.9739,55.0,57.040001
20170123154500,33.66,73.620163,35.0,35.0,25.77673,1.557607,1.5,55.10981,55.0,57.040001
20170123160000,23.1,73.89019,35.0,35.0,25.609025,1.557607,1.5,53.327633,55.0,57.040001
20170123161500,15.06,73.620163,35.0,35.0,25.609025,1.553593,1.5,53.039604,55.0,57.040001
20170123163000,14.765,73.710175,35.0,35.0,25.55726,1.549578,1.5,53.165619,55.0,57.040001
20170123164500,26.24,73.620163,35.0,35.0,25.45373,1.581694,1.5,55.811882,55.0,59.060001
20170123170000,32.674999,72.792084,35.0,35.0,25.45373,1.581694,1.5,56.063908,55.0,58.174999
20170123171500,35.400002,72.432045,35.0,35.0,25.18496,1.581694,1.5,55.055805,55.0,57.09
20170123173000,35.860001,72.072006,35.0,35.0,24.679312,1.57768,1.5,57.072006,55.0,57.09
20170123174500,37.799999,71.513954,35.0,35.0,24.467407,1.557607,1.5,57.396042,55.0,57.09
20170123180000,28.535,70.955902,35.0,35.0,23.969154,1.557607,1.5,56.189919,55.0,57.09
20170123181500,24.35,70.685867,35.0,35.0,23.969154,1.553593,1.5,56.063908,55.0,57.09
20170123183000,34.764999,70.685867,35.0,35.0,23.277152,1.561622,1.5,57.234024,55.0,57.09
20170123184500,33.869999,70.235825,35.0,35.0,23.162453,1.561622,1.5,56.945995,55.0,57.09
20170123190000,21.26,70.235825,35.0,35.0,23.14734,1.557607,1.5,56.063908,55.0,57.09
20170123191500,15.56,69.587761,35.0,35.0,,1.565636,1.5,54.731773,55.0,57.09
20170123193000,19.115,69.137711,35.0,35.0,22.38353,1.573665,1.5,52.517551,55.0,57.09
20170123194500,29.940001,68.759674,35.0,35.0,22.090195,1.553593,1.5,56.099911,55.0,57.09
20170123200000,11.19,68.489655,35.0,35.0,21.738193,1.569651,1.5,52.697571,55.0,57.09
20170123201500,22.879999,68.129616,35.0,35.0,21.849781,1.557607,1.5,56.567955,55.0,57.09
20170123203000,20.174999,67.859589,35.0,35.0,21.229757,1.569651,1.5,52.859589,55.0,57.09
20170123204500,13.415,67.751579,35.0,35.0,21.215052,1.545564,1.5,54.731773,55.0,57.09
20170123210000,28.360001,67.661568,35.0,35.0,21.092788,1.533521,1.5,57.684067,55.0,57.09
20170123211500,8.015,67.661568,35.0,35.0,21.0135,1.545564,1.5,52.859589,55.0,57.09
20170123213000,15.205,67.661568,35.0,35.0,20.658217,1.54155,1.5,54.767776,55.0,57.09
20170123214500,38.040001,67.751579,35.0,35.0,20.63168,1.533521,1.5,58.098114,55.0,57.09
20170123220000,11.405,67.571564,35.0,35.0,20.285186,1.549578,1.5,52.859589,55.0,57.09
20170123221500,28.514999,67.031502,35.0,35.0,20.285186,1.54155,1.5,56.982002,55.0,57.09
20170123223000,36.185001,67.121513,35.0,35.0,19.93179,1.533521,1.5,56.27993,55.0,57.09
20170123224500,10.49,66.941498,35.0,35.0,19.93179,1.549578,1.5,54.08371,55.0,57.09
20170123230000,24.5,67.211517,35.0,35.0,19.80361,1.533521,1.5,56.765976,55.0,57.09
20170123231500,13.38,67.031502,35.0,35.0,19.80361,1.553593,1.5,52.697571,55.0,57.09
20170123233000,14.035,66.941498,35.0,35.0,19.636075,1.561622,1.5,54.38974,55.0,57.09
20170123234500,32.945,67.301529,35.0,35.0,19.636075,1.54155,1.5,57.48605,55.0,57.09
20170124000000,16.065001,67.391541,35.0,35.0,19.594748,1.573665,1.5,54.731773,55.0,57.09
20170124001500,24.35,67.031502,35.0,35.0,19.594748,1.549578,1.5,54.479752,55.0,57.09
20170124003000,17.940001,67.301529,35.0,35.0,19.39952,1.561622,1.5,55.48785,55.0,57.09
20170124004500,15.54,67.121513,35.0,35.0,19.269368,1.549578,1.5,52.859589,55.0,57.09
20170124010000,32.139999,67.391541,35.0,35.0,19.175868,1.54155,1.5,55.9739,55.0,57.09
20170124011500,19.18,67.031502,35.0,35.0,19.175868,1.565636,1.5,56.27993,55.0,57.09
20170124013000,15.77,66.941498,35.0,35.0,18.926495,1.545564,1.5,53.039604,55.0,57.09
20170124014500,32.279999,67.031502,35.0,35.0,18.873336,1.553593,1.5,56.69397,55.0,57.09
20170124020000,17.285,66.761475,35.0,35.0,19.007432,1.557607,1.5,54.983799,55.0,57.09
20170124021500,23.125,66.761475,35.0,35.0,19.007432,1.561622,1.5,53.543655,55.0,57.09
20170124023000,23.83,66.851486,35.0,35.0,18.750664,1.569651,1.5,56.567955,55.0,57.09
20170124024500,19.405001,66.851486,35.0,35.0,,1.557607,1.5,52.9856,55.0,57.09
20170124030000,22.4,66.563461,35.0,35.0,18.829136,1.565636,1.5,56.225922,55.0,57.09
20170124031500,22.635,66.563461,35.0,35.0,18.829136,1.557607,1.5,53.327633,55.0,57.09
20170124033000,10.095,66.671471,35.0,35.0,18.693068,1.581694,1.5,54.677769,55.0,57.09
20170124034500,28.715,66.671471,35.0,35.0,18.420932,1.573665,1.5,56.405941,55.0,57.09
20170124040000,16.155001,66.563461,35.0,35.0,18.420932,1.565636,1.5,53.039604,55.0,57.09
20170124041500,17.07,66.761475,35.0,35.0,18.420932,1.553593,1.5,56.099911,55.0,57.09
20170124043000,37.404999,66.47345,35.0,35.0,18.21683,1.569651,1.5,57.720074,55.0,57.09
20170124044500,21.924999,66.293427,35.0,35.0,18.153811,1.565636,1.5,52.733574,55.0,57.09
20170124050000,14.245,66.383438,35.0,35.0,18.153811,1.557607,1.5,54.857788,55.0,57.09
20170124051500,20.405001,66.383438,35.0,35.0,17.808626,1.553593,1.5,55.847885,55.0,57.09
20170124053000,37.825001,66.383438,35.0,35.0,17.742649,1.549578,1.5,57.594059,55.0,57.09
20170124054500,17.99,66.293427,35.0,35.0,17.674122,1.573665,1.5,52.859589,55.0,57.09
20170124060000,13.335,66.293427,35.0,35.0,17.674122,1.557607,1.5,54.641766,55.0,57.09
20170124061500,9.305,66.113419,35.0,35.0,17.674122,1.545564,1.5,55.397842,55.0,57.09
20170124063000,15.955,65.753372,35.0,35.0,17.742649,1.553593,1.5,55.685867,55.0,57.09
20170124064500,37.494999,65.843384,35.0,35.0,17.81274,1.573665,1.5,57.846085,55.0,57.09
20170124070000,14.495,65.663368,35.0,35.0,17.674122,1.57768,1.5,53.237625,55.0,57.09
20170124071500,14.77,66.383438,35.0,35.0,17.674122,1.57768,1.5,52.859589,55.0,57.09
20170124073000,33.459999,67.211517,35.0,35.0,17.74372,1.557607,1.5,56.729973,55.0,57.09
20170124074500,31.82,67.9496,35.0,35.0,17.74372,1.533521,1.5,56.819984,55.0,57.09
20170124080000,18.415001,69.227722,35.0,35.0,18.160883,1.565636,1.5,54.677769,55.0,57.09
20170124081500,21.915001,69.497757,35.0,35.0,18.160883,1.485347,1.5,53.453648,55.0,57.09
20170124083000,19.15,69.137711,35.0,35.0,19.003012,1.57768,1.5,54.047707,55.0,57.09
20170124084500,19.879999,69.767776,35.0,35.0,19.633066,1.565636,1.5,53.507652,55.0,57.09
20170124090000,26.6,70.325836,35.0,35.0,20.753162,1.557607,1.5,53.921692,55.0,57.09
20170124091500,24.065001,70.685867,35.0,35.0,20.753162,1.557607,1.5,54.173717,55.0,57.09
20170124093000,22.745001,70.685867,35.0,35.0,22.366904,1.561622,1.5,54.173717,55.0,57.09
20170124094500,30.629999,71.513954,35.0,35.0,22.870665,1.553593,1.5,55.523853,55.0,57.09
20170124100000,16.535,71.69397,35.0,35.0,23.616727,1.54155,1.5,53.039604,55.0,57.09
20170124101500,23.559999,71.783981,35.0,35.0,23.616727,1.497391,1.5,54.353737,55.0,57.09
20170124103000,26.5,72.342041,35.0,35.0,24.526125,1.54155,1.5,55.271828,55.0,57.09
20170124104500,25.695,72.702072,35.0,35.0,24.610666,1.545564,1.5,54.551758,55.0,57.09
20170124110000,30.165001,73.17012,35.0,35.0,25.434214,1.549578,1.5,56.531956,55.0,57.09
20170124111500,30.110001,73.17012,35.0,35.0,25.434214,1.489362,1.5,54.173717,55.0,57.09
20170124113000,21.635,73.440147,35.0,35.0,26.050532,1.477318,1.5,54.38974,55.0,57.09
20170124114500,21.9,73.530151,35.0,35.0,26.120368,1.521477,1.5,55.397842,55.0,58.314999
20170124120000,21.965,73.620163,35.0,35.0,25.881246,1.517463,1.5,54.227722,55.0,58.314999
20170124121500,22.834999,73.530151,35.0,35.0,25.881246,1.509434,1.5,53.795681,55.0,58.314999
20170124123000,28.035,73.620163,35.0,35.0,26.11163,1.497391,1.5,56.063908,55.0,58.314999
20170124124500,20.605,73.998199,35.0,35.0,26.133237,1.485347,1.5,53.453648,55.0,58.314999
20170124130000,31.965,74.268227,35.0,35.0,26.029452,1.489362,1.5,56.69397,55.0,58.314999
20170124131500,31.83,74.268227,35.0,35.0,26.029452,1.513448,1.5,56.099911,55.0,58.314999
20170124133000,28.35,74.088211,35.0,35.0,26.652689,1.581694,1.5,54.479752,55.0,57.689999
20170124134500,24.92,73.620163,35.0,35.0,27.507891,1.573665,1.5,55.433846,55.0,57.689999
20170124140000,26.27,74.358238,35.0,35.0,27.863344,1.57768,1.5,54.551758,55.0,57.215
20170124141500,30.51,73.998199,35.0,35.0,27.863344,1.569651,1.5,56.603962,55.0,57.215
20170124143000,21.065001,73.89019,35.0,35.0,28.35257,1.585708,1.5,53.381638,55.0,57.215
20170124144500,34.244999,73.89019,35.0,35.0,28.210008,1.573665,1.5,55.775879,55.0,57.215
20170124150000,20.120001,73.620163,35.0,35.0,29.003993,1.57768,1.5,55.739876,55.0,57.215
20170124151500,21.43,73.530151,35.0,35.0,29.003993,1.57768,1.5,53.705673,55.0,57.215
20170124153000,32.275002,73.17012,35.0,35.0,28.898491,1.565636,1.5,56.189919,55.0,57.215
20170124154500,26.02,73.080109,35.0,35.0,29.181643,1.585708,1.5,55.397842,55.0,57.215
20170124160000,21.995001,73.17012,35.0,35.0,29.37597,1.565636,1.5,53.543655,55.0,57.215
20170124161500,34.119999,73.620163,35.0,35.0,29.37597,1.585708,1.5,56.891991,55.0,57.215
20170124163000,19.385,73.080109,35.0,35.0,29.212464,1.57768,1.5,53.921692,55.0,57.215
20170124164500,29.955,73.17012,35.0,35.0,29.179025,1.585708,1.5,53.66967,55.0,57.215
20170124170000,31.35,73.080109,35.0,35.0,28.973036,1.565636,1.5,57.234024,55.0,57.215
20170124171500,18.360001,72.882088,35.0,35.0,28.973036,1.581694,1.5,53.201622,55.0,57.215
20170124173000,30.41,72.792084,35.0,35.0,28.3116,1.57768,1.5,55.271828,55.0,57.215
20170124174500,24.530001,72.522057,35.0,35.0,28.140614,1.573665,1.5,55.433846,55.0,57.215
20170124180000,26.155001,72.522057,35.0,35.0,27.780894,1.581694,1.5,53.381638,55.0,57.215
20170124181500,27.35,72.072006,35.0,35.0,27.780894,1.545564,1.5,55.847885,55.0,56.669998
20170124183000,17.42,71.69397,35.0,35.0,27.05972,1.557607,1.5,53.11161,55.0,56.669998
20170124184500,35.875,71.69397,35.0,35.0,27.158898,1.545564,1.5,57.270027,55.0,56.669998
20170124190000,17.559999,71.423943,35.0,35.0,26.929823,1.54155,1.5,53.543655,55.0,56.669998
20170124191500,33.264999,71.333939,35.0,35.0,26.929823,1.537535,1.5,55.685867,55.0,56.669998
20170124193000,18.655001,71.423943,35.0,35.0,26.533536,1.553593,1.5,55.397842,55.0,56.669998
20170124194500,30.075001,71.153915,35.0,35.0,26.289008,1.537535,1.5,54.08371,55.0,56.669998
20170124200000,20.775,71.153915,35.0,35.0,26.128375,1.549578,1.5,55.811882,55.0,56.669998
20170124201500,32.34,70.955902,35.0,35.0,26.128375,1.54155,1.5,55.523853,55.0,56.669998
20170124203000,21.405001,71.063911,35.0,35.0,25.900694,1.545564,1.5,54.929794,55.0,56.669998
20170124204500,23.120001,70.955902,35.0,35.0,25.85493,1.537535,1.5,53.795681,55.0,56.669998
20170124210000,33.009998,70.955902,35.0,35.0,25.743104,1.537535,1.5,56.891991,55.0,56.669998
20170124211500,18.51,70.775879,35.0,35.0,25.743104,1.517463,1.5,53.507652,55.0,56.669998
20170124213000,32.165001,71.063911,35.0,35.0,25.76398,1.529506,1.5,54.929794,55.0,56.669998
20170124214500,25.4,71.063911,35.0,35.0,25.836043,1.509434,1.5,55.145813,55.0,56.669998
20170124220000,19.200001,70.955902,35.0,35.0,25.977211,1.513448,1.5,53.201622,55.0,56.669998
20170124221500,32.525002,70.955902,35.0,35.0,25.977211,1.521477,1.5,56.567955,55.0,56.669998
20170124223000,23.129999,70.865891,35.0,35.0,26.114435,1.525492,1.5,53.381638,55.0,56.669998
20170124224500,32.305,70.865891,35.0,35.0,26.248616,1.521477,1.5,55.55986,55.0,56.669998
20170124230000,31.375,71.063911,35.0,35.0,26.517879,1.493376,1.5,56.819984,55.0,56.669998
20170124231500,19.465,71.063911,35.0,35.0,26.517879,1.501405,1.5,53.579659,55.0,56.669998
20170124233000,18.469999,70.955902,35.0,35.0,26.789114,1.521477,1.5,53.381638,55.0,56.669998
20170124234500,34.945,70.955902,35.0,35.0,26.857148,1.481333,1.5,56.189919,55.0,56.669998
20170125000000,25.16,71.333939,35.0,35.0,26.993216,1.505419,1.5,55.739876,55.0,56.669998
20170125001500,20.434999,70.955902,35.0,35.0,26.993216,1.525492,1.5,53.921692,55.0,56.669998
20170125003000,19.4,71.333939,35.0,35.0,27.40142,1.525492,1.5,53.039604,55.0,56.669998
20170125004500,34.075001,70.955902,35.0,35.0,27.54201,1.457246,1.5,54.767776,55.0,56.669998
20170125010000,35.889999,70.955902,35.0,35.0,27.610537,1.505419,1.5,57.108009,55.0,56.669998
20170125011500,27.02,70.685867,35.0,35.0,27.610537,1.421116,1.5,55.649864,55.0,54.125
20170125013000,27.35,70.235825,35.0,35.0,27.75162,1.421116,1.5,54.677769,55.0,54.66
20170125014500,24.66,70.235825,35.0,35.0,27.75162,1.445203,1.5,54.893791,55.0,54.66
20170125020000,23.625,70.685867,35.0,35.0,27.75162,1.429145,1.5,53.633663,55.0,54.66
20170125021500,23.655001,70.685867,35.0,35.0,27.75162,1.445203,1.5,55.847885,55.0,54.66
20170125023000,24.42,70.325836,35.0,35.0,27.82319,1.453232,1.5,53.201622,55.0,54.66
20170125024500,20.629999,70.325836,35.0,35.0,27.82319,1.437174,1.5,55.847885,55.0,54.66
20170125030000,26.76,70.145813,35.0,35.0,27.96378,1.453232,1.5,53.507652,55.0,54.66
20170125031500,30.639999,70.235825,35.0,35.0,27.96378,1.441188,1.5,56.225922,55.0,54.66
20170125033000,20.584999,70.235825,35.0,35.0,27.406112,1.457246,1.5,53.29163,55.0,54.66
20170125034500,35.119999,70.685867,35.0,35.0,27.543744,1.445203,1.5,57.522053,55.0,54.66
20170125040000,16.68,70.685867,35.0,35.0,27.963372,1.461261,1.5,53.039604,55.0,54.66
20170125041500,32.009998,70.685867,35.0,35.0,27.963372,1.449217,1.5,56.603962,55.0,54.66
20170125043000,27.02,70.685867,35.0,35.0,27.963372,1.453232,1.5,55.613861,55.0,54.66
20170125044500,16.555,70.865891,35.0,35.0,28.10437,1.445203,1.5,52.9856,55.0,54.66
20170125050000,30.860001,71.063911,35.0,35.0,28.24496,1.429145,1.5,55.649864,55.0,54.66
20170125051500,32.384998,70.865891,35.0,35.0,28.24496,1.449217,1.5,57.018005,55.0,54.66
20170125053000,17.33,70.685867,35.0,35.0,28.885945,1.457246,1.5,53.381638,55.0,54.66
20170125054500,26.975,70.955902,35.0,35.0,29.533832,1.441188,1.5,55.235825,55.0,54.66
20170125060000,38.294998,70.595863,35.0,35.0,29.1004,1.453232,1.5,57.234024,55.0,54.66
20170125061500,23.040001,71.063911,35.0,35.0,29.1004,1.453232,1.5,54.299728,55.0,54.66
20170125063000,17.959999,70.685867,35.0,35.0,28.95488,1.437174,1.5,52.859589,55.0,54.66
20170125064500,34.639999,71.063911,35.0,35.0,28.95488,1.457246,1.5,55.613861,55.0,54.66
20170125070000,38.955002,71.153915,35.0,35.0,28.59992,1.465275,1.5,57.108009,55.0,54.66
20170125071500,23.125,71.513954,35.0,35.0,28.59992,1.449217,1.5,55.901894,55.0,54.66
20170125073000,17.504999,71.69397,35.0,35.0,28.102976,1.437174,1.5,52.823582,55.0,54.66
20170125074500,27.865,72.072006,35.0,35.0,28.102976,1.453232,1.5,54.173717,55.0,54.66
20170125080000,31.635,72.792084,35.0,35.0,28.24258,1.429145,1.5,54.137718,55.0,56.134998
20170125081500,24.879999,72.072006,35.0,35.0,28.24258,1.469289,1.5,55.307831,55.0,56.669998
20170125083000,28.309999,72.342041,35.0,35.0,29.029986,1.505419,1.5,55.18182,55.0,56.669998
20170125084500,26.790001,72.792084,35.0,35.0,29.24592,1.505419,1.5,55.397842,55.0,56.669998
20170125090000,33.740002,73.530151,35.0,35.0,30.043679,1.489362,1.5,54.983799,55.0,56.669998
20170125091500,38.150002,73.89019,35.0,35.0,30.043679,1.549578,1.5,55.307831,55.0,56.669998
20170125093000,30.870001,74.448242,35.0,35.0,31.782983,1.549578,1.5,55.18182,55.0,56.669998
20170125094500,32.060001,74.898293,35.0,35.0,32.652635,1.509434,1.5,55.397842,55.0,56.669998
20170125100000,32.060001,74.898293,35.0,35.0,33.427376,1.493376,1.5,55.145813,55.0,56.669998
20170125101500,32.060001,74.268227,35.0,35.0,33.435332,1.497391,1.5,54.677769,55.0,56.669998
20170125103000,32.060001,74.628265,35.0,35.0,33.407061,1.497391,1.5,54.731773,55.0,56.669998
20170125104500,32.060001,75.006302,35.0,35.0,33.757992,1.529506,1.5,54.515751,55.0,56.669998
20170125110000,25.995001,74.718277,35.0,35.0,33.779922,1.493376,1.5,54.641766,55.0,56.669998
20170125111500,33.540001,75.456345,35.0,35.0,33.779922,1.465275,1.5,55.361839,55.0,56.669998
20170125113000,33.540001,75.006302,35.0,35.0,34.634376,1.465275,1.5,54.731773,55.0,58.305
20170125114500,33.540001,75.006302,35.0,35.0,,1.501405,1.5,54.641766,55.0,58.305
20170125120000,33.540001,75.006302,35.0,35.0,34.367,1.409073,1.5,54.731773,55.0,58.305
20170125121500,33.540001,75.006302,35.0,35.0,34.367,1.421116,1.5,54.731773,55.0,58.305
20170125123000,33.540001,75.186325,35.0,35.0,34.757456,1.437174,1.5,54.515751,55.0,58.970001
20170125124500,27.245001,75.006302,35.0,35.0,35.082836,1.529506,1.5,55.48785,55.0,58.970001
20170125130000,25.225,75.096313,35.0,35.0,35.006829,1.589723,1.5,55.235825,55.0,57.805
20170125131500,27.865,75.006302,35.0,35.0,35.006829,1.593737,1.5,54.227722,55.0,57.805
20170125133000,25.969999,75.096313,35.0,35.0,35.135995,1.557607,1.5,55.307831,55.0,57.259998
20170125134500,33.27,74.808289,35.0,35.0,35.166884,1.505419,1.5,56.225922,55.0,57.259998
20170125140000,23.565001,75.096313,35.0,35.0,35.294078,1.565636,1.5,54.011703,55.0,57.259998
20170125141500,25.25,75.096313,35.0,35.0,35.294078,1.565636,1.5,55.613861,55.0,57.259998
20170125143000,30.084999,74.628265,35.0,35.0,35.37748,1.553593,1.5,55.613861,55.0,57.259998
20170125144500,30.48,75.006302,35.0,35.0,35.294078,1.549578,1.5,54.80378,55.0,57.259998
20170125150000,26.004999,74.448242,35.0,35.0,35.45891,1.561622,1.5,55.055805,55.0,57.259998
20170125151500,26.004999,74.448242,35.0,35.0,35.45891,1.565636,1.5,54.929794,55.0,57.259998
20170125153000,26.004999,74.718277,35.0,35.0,35.12112,1.565636,1.5,54.857788,55.0,57.259998
20170125154500,26.004999,75.096313,35.0,35.0,35.006829,1.569651,1.5,54.857788,55.0,57.259998
20170125160000,26.004999,74.898293,35.0,35.0,35.082836,1.57768,1.5,54.893791,55.0,57.259998
20170125161500,26.004999,74.808289,35.0,35.0,34.952684,1.585708,1.5,54.80378,55.0,57.259998
20170125163000,26.004999,74.628265,35.0,35.0,34.960164,1.585708,1.5,54.677769,55.0,57.259998
20170125164500,26.004999,74.628265,35.0,35.0,34.7665,1.581694,1.5,54.641766,55.0,57.259998
20170125170000,26.004999,74.628265,35.0,35.0,34.634376,1.57768,1.5,54.857788,55.0,57.259998
20170125171500,38.695,74.538254,35.0,35.0,34.634376,1.57768,1.5,55.397842,55.0,57.259998
20170125173000,38.119999,73.350136,35.0,35.0,34.500365,1.569651,1.5,53.957695,55.0,57.259998
20170125174500,26.995001,73.17012,35.0,35.0,34.420176,1.57768,1.5,54.173717,55.0,57.259998
20170125180000,26.690001,72.882088,35.0,35.0,34.285094,1.581694,1.5,54.767776,55.0,57.259998
20170125181500,26.690001,72.882088,35.0,35.0,34.01493,1.581694,1.5,54.641766,55.0,57.259998
20170125183000,45.174999,72.702072,35.0,35.0,33.915021,1.573665,1.5,55.397842,55.0,57.259998
20170125184500,34.52,72.522057,35.0,35.0,33.777967,1.585708,1.5,55.18182,55.0,57.259998
20170125190000,31.129999,72.522057,35.0,35.0,33.70944,1.573665,1.5,55.523853,55.0,57.259998
20170125191500,47.715,72.882088,35.0,35.0,33.75636,1.569651,1.5,54.857788,55.0,57.259998
20170125193000,46.365002,72.162018,35.0,35.0,33.523256,1.569651,1.5,54.929794,55.0,57.259998
20170125194500,29.905001,72.612061,35.0,35.0,33.634266,1.569651,1.5,54.173717,55.0,57.259998
20170125200000,33.095001,72.522057,35.0,35.0,33.673791,1.561622,1.5,56.027901,55.0,57.259998
20170125201500,47.314999,72.522057,35.0,35.0,33.673791,1.549578,1.5,55.18182,55.0,57.259998
20170125203000,26.290001,72.612061,35.0,35.0,33.814789,1.565636,1.5,54.137718,55.0,57.259998
20170125204500,19.445,72.882088,35.0,35.0,33.853328,1.565636,1.5,53.417641,55.0,57.259998
20170125210000,32.535,72.162018,35.0,35.0,31.199152,1.549578,1.5,54.551758,55.0,57.259998
20170125211500,28.01,71.873993,35.0,35.0,29.845782,1.549578,1.5,54.677769,55.0,57.259998
20170125213000,25.459999,71.783981,35.0,35.0,29.085168,1.557607,1.5,54.731773,55.0,57.259998
20170125214500,25.459999,71.873993,35.0,35.0,28.82092,1.565636,1.5,54.731773,55.0,57.259998
20170125220000,28.15,72.072006,35.0,35.0,28.688796,1.581694,1.5,54.677769,55.0,57.259998
20170125221500,37.505001,72.162018,35.0,35.0,28.688796,1.57768,1.5,57.522053,55.0,57.259998
20170125223000,18.860001,71.69397,35.0,35.0,28.1994,1.569651,1.5,54.299728,55.0,57.259998
20170125224500,23.440001,71.964005,35.0,35.0,27.88864,1.585708,1.5,54.137718,55.0,57.259998
20170125230000,34.740002,71.69397,35.0,35.0,26.836068,1.561622,1.5,57.432045,55.0,57.259998
20170125231500,19.139999,72.342041,35.0,35.0,26.836068,1.57768,1.5,53.885689,55.0,57.259998
20170125233000,28.115,72.252029,35.0,35.0,27.114375,1.589723,1.5,54.605759,55.0,57.259998
20170125234500,28.32,71.69397,35.0,35.0,26.687267,1.569651,1.5,55.775879,55.0,57.259998
20170126000000,23.700001,72.162018,35.0,35.0,26.444711,1.597752,1.5,53.759678,55.0,56.785
20170126001500,21.455,71.69397,35.0,35.0,26.444711,1.573665,1.5,54.929794,55.0,56.785
20170126003000,33.455002,71.873993,35.0,35.0,25.69904,1.565636,1.5,55.235825,55.0,56.785
20170126004500,20.145,71.69397,35.0,35.0,25.17136,1.581694,1.5,54.353737,55.0,56.785
20170126010000,33.345001,71.69397,35.0,35.0,25.023545,1.565636,1.5,57.018005,55.0,56.785
20170126011500,30.275,72.252029,35.0,35.0,25.023545,1.565636,1.5,55.775879,55.0,56.785
20170126013000,19.924999,71.513954,35.0,35.0,24.647794,1.569651,1.5,53.453648,55.0,56.785
20170126014500,16.32,71.333939,35.0,35.0,22.798024,1.57768,1.5,53.11161,55.0,56.785
20170126020000,15.585,71.69397,35.0,35.0,22.864256,1.581694,1.5,53.417641,55.0,56.785
20170126021500,15.105,71.063911,35.0,35.0,21.900832,1.581694,1.5,53.705673,55.0,56.785
20170126023000,17.525,71.873993,35.0,35.0,22.159912,1.573665,1.5,53.039604,55.0,56.785
20170126024500,15.55,72.162018,35.0,35.0,22.357367,1.565636,1.5,54.011703,55.0,56.785
20170126030000,15.76,71.423943,35.0,35.0,21.72665,1.569651,1.5,54.173717,55.0,56.785
20170126031500,17.059999,72.072006,35.0,35.0,21.72665,1.557607,1.5,52.859589,55.0,56.785
20170126033000,20.200001,72.072006,35.0,35.0,21.157235,1.565636,1.5,53.579659,55.0,56.785
20170126034500,29.945,71.69397,35.0,35.0,21.266936,1.569651,1.5,55.901894,55.0,56.785
20170126040000,25.49,70.865891,35.0,35.0,20.906145,1.501405,1.5,56.405941,55.0,56.785
20170126041500,14.0,70.595863,35.0,35.0,20.906145,1.569651,1.5,53.66967,55.0,56.785
20170126043000,30.190001,70.505852,35.0,35.0,20.541002,1.545564,1.5,55.235825,55.0,56.240002
20170126044500,8.605,70.325836,35.0,35.0,20.431556,1.545564,1.5,54.731773,55.0,56.240002
20170126050000,34.560001,70.685867,35.0,35.0,19.93995,1.549578,1.5,55.55986,55.0,56.240002
20170126051500,16.950001,70.505852,35.0,35.0,19.93995,1.549578,1.5,55.55986,55.0,56.240002
20170126053000,39.305,70.955902,35.0,35.0,19.825744,1.57768,1.5,57.648064,55.0,56.240002
20170126054500,10.68,70.685867,35.0,35.0,19.555988,1.565636,1.5,53.885689,55.0,56.240002
20170126060000,33.865002,70.955902,35.0,35.0,19.172927,1.585708,1.5,58.224121,55.0,56.240002
20170126061500,7.11,71.333939,35.0,35.0,19.172927,1.565636,1.5,54.08371,55.0,56.240002
20170126063000,40.665001,71.153915,35.0,35.0,18.942288,1.573665,1.5,58.548157,55.0,55.764999
20170126064500,3.995,69.857788,35.0,35.0,18.570974,1.573665,1.5,52.013504,55.0,55.764999
20170126070000,13.03,70.955902,35.0,35.0,18.461528,1.561622,1.5,55.433846,55.0,55.764999
20170126071500,8.585,71.873993,35.0,35.0,18.461528,1.57768,1.5,52.139515,55.0,55.764999
20170126073000,12.285,71.423943,35.0,35.0,17.820781,1.557607,1.5,54.641766,55.0,55.764999
20170126074500,38.549999,71.333939,35.0,35.0,17.912564,1.581694,1.5,57.48605,55.0,55.764999
20170126080000,9.565,69.857788,35.0,35.0,17.609777,1.549578,1.5,53.543655,55.0,55.764999
20170126081500,39.32,69.497757,35.0,35.0,17.609777,1.54155,1.5,58.098114,55.0,55.764999
20170126083000,8.985,69.137711,35.0,35.0,17.87921,1.565636,1.5,52.859589,55.0,55.764999
20170126084500,31.215,69.857788,35.0,35.0,18.078467,1.557607,1.5,58.188118,55.0,55.764999
20170126090000,11.375,69.227722,35.0,35.0,18.187913,1.521477,1.5,54.767776,55.0,55.764999
20170126091500,28.945,70.865891,35.0,35.0,18.187913,1.565636,1.5,54.731773,55.0,55.764999
20170126093000,36.055,71.69397,35.0,35.0,17.965808,1.489362,1.5,56.945995,55.0,55.764999
20170126094500,8.96,71.423943,35.0,35.0,17.885772,1.481333,1.5,54.731773,55.0,55.764999
20170126100000,13.675,71.873993,35.0,35.0,17.68898,1.549578,1.5,53.66967,55.0,55.764999
20170126101500,31.865,72.162018,35.0,35.0,17.68898,1.505419,1.5,54.137718,55.0,55.764999
20170126103000,30.415001,72.432045,35.0,35.0,18.00688,1.453232,1.5,54.227722,55.0,55.764999
20170126104500,34.924999,71.964005,35.0,35.0,18.00688,1.461261,1.5,54.299728,55.0,55.764999
20170126110000,42.505001,70.325836,35.0,35.0,18.166442,1.565636,1.5,58.386139,55.0,55.764999
20170126111500,40.215,72.072006,35.0,35.0,18.166442,1.405058,1.5,57.648064,55.0,57.560001
20170126113000,22.834999,71.603958,34.113045,34.115002,18.315736,1.429145,1.5,54.80378,55.0,61.950001
20170126114500,29.105,71.513954,34.113045,34.115002,18.514908,1.429145,1.5,55.847885,55.0,61.950001
20170126120000,22.455,71.243927,33.869999,33.869999,18.769874,1.433159,1.5,54.551758,55.0,62.485001
20170126121500,32.724998,70.865891,33.869999,33.869999,18.892376,1.42513,1.5,55.235825,55.0,62.485001
20170126123000,25.555,70.685867,33.869999,33.869999,19.072236,1.433159,1.5,54.767776,55.0,62.485001
20170126124500,26.940001,70.505852,33.869999,33.869999,19.168864,1.441188,1.5,54.137718,55.0,62.485001
20170126130000,23.655001,70.685867,33.869999,33.869999,19.102717,1.437174,1.5,53.831684,55.0,62.485001
20170126131500,18.014999,71.153915,33.869999,33.869999,19.102717,1.465275,1.5,52.859589,55.0,62.485001
20170126133000,20.67,71.69397,34.70446,34.705002,19.526867,1.509434,1.5,53.579659,55.0,60.650002
20170126134500,31.879999,71.333939,35.0,35.0,19.624481,1.597752,1.5,57.396042,55.0,58.990002
20170126140000,38.139999,71.423943,35.0,35.0,,1.553593,1.5,56.819984,55.0,58.514999
20170126141500,40.209999,72.432045,35.0,35.0,19.410434,1.597752,1.5,57.594059,55.0,56.279999
20170126143000,23.415001,70.955902,35.0,35.0,19.9884,1.529506,1.5,55.55986,55.0,56.279999
20170126144500,8.29,71.873993,35.0,35.0,19.628748,1.57768,1.5,52.607563,55.0,55.799999
20170126150000,14.97,71.69397,35.0,35.0,19.748632,1.489362,1.5,52.391541,55.0,55.799999
20170126151500,29.004999,71.333939,35.0,35.0,19.748632,1.493376,1.5,54.353737,55.0,55.799999
20170126153000,31.6,71.423943,35.0,35.0,19.414208,1.537535,1.5,58.224121,55.0,55.799999
20170126154500,11.025,71.423943,35.0,35.0,19.770902,1.565636,1.5,51.959496,55.0,55.799999
20170126160000,40.314999,72.072006,35.0,35.0,19.9884,1.553593,1.5,58.476151,55.0,55.799999
20170126161500,4.325,71.333939,35.0,35.0,19.9884,1.561622,1.5,52.643562,55.0,55.799999
20170126163000,27.530001,71.69397,35.0,35.0,19.429253,1.54155,1.5,54.137718,55.0,55.799999
20170126164500,17.43,71.063911,35.0,35.0,19.660147,1.537535,1.5,56.855988,55.0,55.799999
20170126170000,4.65,71.964005,35.0,35.0,19.560561,1.533521,1.5,51.959496,55.0,55.799999
20170126171500,27.905001,70.955902,35.0,35.0,19.560561,1.525492,1.5,55.055805,55.0,55.799999
20170126173000,43.209999,71.69397,35.0,35.0,19.112424,1.525492,1.5,58.836185,55.0,55.799999
20170126174500,11.35,71.69397,35.0,35.0,19.172162,1.553593,1.5,53.237625,55.0,55.799999
20170126180000,30.125,70.235825,35.0,35.0,19.172162,1.581694,1.5,55.48785,55.0,55.799999
20170126181500,13.65,69.497757,35.0,35.0,18.664287,1.573665,1.5,55.48785,55.0,55.799999
20170126183000,19.870001,69.497757,35.0,35.0,18.415322,1.54155,1.5,51.833485,55.0,55.325001
20170126184500,13.02,69.587761,35.0,35.0,18.267014,1.54155,1.5,56.69397,55.0,55.325001
20170126190000,31.905001,69.137711,35.0,35.0,18.164555,1.557607,1.5,53.453648,55.0,55.325001
20170126191500,8.225,68.849686,35.0,35.0,17.965298,1.557607,1.5,52.301529,55.0,55.325001
20170126193000,13.89,68.66967,35.0,35.0,17.801792,1.525492,1.5,56.351936,55.0,55.325001
20170126194500,34.52,68.129616,35.0,35.0,17.699248,1.557607,1.5,55.361839,55.0,55.325001
20170126200000,0.0,68.21962,35.0,35.0,17.624482,1.529506,1.5,52.481548,55.0,55.325001
20170126201500,13.515,68.039612,35.0,35.0,17.624482,1.549578,1.5,55.9739,55.0,55.325001
20170126203000,34.970001,67.751579,35.0,35.0,17.368717,1.533521,1.5,54.677769,55.0,55.325001
20170126204500,2.765,67.661568,35.0,35.0,17.114414,1.557607,1.5,52.643562,55.0,55.325001
20170126210000,2.13,67.661568,35.0,35.0,16.988376,1.537535,1.5,54.983799,55.0,55.325001
20170126211500,27.334999,67.571564,35.0,35.0,16.988376,1.549578,1.5,57.396042,55.0,55.325001
20170126213000,17.309999,67.301529,35.0,35.0,16.662095,1.533521,1.5,52.733574,55.0,55.325001
20170126214500,0.0,67.301529,35.0,35.0,16.662095,1.561622,1.5,52.859589,55.0,55.325001
20170126220000,1.01,67.391541,35.0,35.0,16.662095,1.549578,1.5,54.047707,55.0,55.325001
20170126221500,2.86,67.301529,35.0,35.0,16.692831,1.553593,1.5,54.641766,55.0,55.325001
20170126223000,15.06,66.941498,35.0,35.0,16.23344,1.54155,1.5,56.099911,55.0,55.325001
20170126224500,38.720001,67.031502,35.0,35.0,16.302052,1.537535,1.5,58.134113,55.0,55.325001
20170126230000,29.48,66.941498,35.0,35.0,15.949642,1.533521,1.5,54.731773,55.0,55.325001
20170126231500,11.645,66.941498,35.0,35.0,15.949642,1.521477,1.5,52.08551,55.0,55.325001
20170126233000,1.24,66.563461,35.0,35.0,15.709058,1.525492,1.5,52.9856,55.0,55.325001
20170126234500,2.265,66.761475,35.0,35.0,15.588766,1.513448,1.5,55.433846,55.0,55.325001
20170127000000,15.18,66.941498,35.0,35.0,15.408328,1.54155,1.5,56.855988,55.0,55.325001
20170127001500,37.235001,66.941498,35.0,35.0,15.407512,1.54155,1.5,58.260128,55.0,55.325001
20170127003000,24.559999,66.941498,35.0,35.0,15.04072,1.517463,1.5,54.641766,55.0,55.325001
20170127004500,5.75,67.031502,35.0,35.0,15.035875,1.525492,1.5,51.671467,55.0,55.325001
20170127010000,4.205,67.031502,35.0,35.0,14.789375,1.489362,1.5,53.831684,55.0,55.325001
20170127011500,24.129999,67.211517,35.0,35.0,14.719454,1.545564,1.5,57.270027,55.0,55.325001
20170127013000,35.509998,66.941498,35.0,35.0,14.5331,1.545564,1.5,55.055805,55.0,55.325001
20170127014500,20.834999,66.941498,35.0,35.0,14.408864,1.54155,1.5,52.391541,55.0,55.325001
20170127020000,9.38,67.031502,35.0,35.0,14.408864,1.545564,1.5,51.923492,55.0,55.325001
20170127021500,1.08,66.761475,35.0,35.0,14.408864,1.533521,1.5,52.769577,55.0,55.325001
20170127023000,2.075,66.47345,35.0,35.0,14.209284,1.517463,1.5,54.929794,55.0,55.325001
20170127024500,11.665,66.671471,35.0,35.0,14.160392,1.533521,1.5,56.639965,55.0,55.325001
20170127030000,28.535,66.761475,35.0,35.0,14.490532,1.545564,1.5,57.594059,55.0,55.325001
20170127031500,32.474998,66.563461,35.0,35.0,14.746722,1.545564,1.5,56.225922,55.0,55.325001
20170127033000,7.165,66.563461,35.0,35.0,14.932736,1.549578,1.5,51.797482,55.0,55.325001
20170127034500,2.275,66.383438,35.0,35.0,14.873984,1.549578,1.5,52.049507,55.0,55.325001
20170127040000,0.0,66.563461,35.0,35.0,14.815232,1.549578,1.5,52.301529,55.0,55.325001
20170127041500,2.265,66.671471,35.0,35.0,14.815232,1.545564,1.5,53.417641,55.0,55.325001
20170127043000,6.52,66.671471,35.0,35.0,14.638976,1.54155,1.5,55.145813,55.0,55.325001
20170127044500,20.17,66.563461,35.0,35.0,14.580224,1.54155,1.5,56.945995,55.0,55.325001
20170127050000,38.424999,66.113419,35.0,35.0,14.580224,1.533521,1.5,58.548157,55.0,55.325001
20170127051500,30.504999,66.293427,35.0,35.0,14.580224,1.545564,1.5,55.361839,55.0,55.325001
20170127053000,20.700001,66.113419,35.0,35.0,,1.549578,1.5,53.29163,55.0,55.325001
20170127054500,14.705,65.933395,35.0,35.0,,1.561622,1.5,52.175518,55.0,55.325001
20170127060000,15.1,65.573357,35.0,35.0,,1.565636,1.5,53.885689,55.0,55.325001
20170127061500,12.365,66.293427,35.0,35.0,,1.553593,1.5,52.859589,55.0,55.325001
20170127063000,2.73,65.843384,35.0,35.0,14.08328,1.533521,1.5,51.617462,55.0,55.325001
20170127064500,0.0,66.203423,35.0,35.0,13.972848,1.569651,1.5,52.139515,55.0,55.325001
20170127070000,0.0,65.843384,35.0,35.0,13.85905,1.57768,1.5,51.923492,55.0,55.325001
20170127071500,24.85,65.195328,34.243996,34.244999,13.85905,1.469289,1.5,55.685867,55.0,61.665001
20170127073000,8.295,66.203423,35.0,35.0,13.686092,1.565636,1.5,52.301529,55.0,55.709999
20170127074500,5.76,66.761475,35.0,35.0,13.573688,1.545564,1.5,51.887489,55.0,55.23
20170127080000,4.09,67.391541,35.0,35.0,13.686092,1.569651,1.5,52.301529,55.0,55.23
20170127081500,9.51,68.039612,35.0,35.0,13.686092,1.565636,1.5,55.649864,55.0,55.23
20170127083000,29.725,67.391541,35.0,35.0,13.914759,1.557607,1.5,53.381638,55.0,55.23
20170127084500,9.725,67.661568,35.0,35.0,13.75535,1.533521,1.5,54.011703,55.0,55.23
20170127090000,32.220001,66.941498,35.0,35.0,13.972848,1.529506,1.5,56.405941,55.0,55.23
20170127091500,6.745,67.391541,35.0,35.0,13.972848,1.529506,1.5,53.921692,55.0,55.23
20170127093000,38.549999,67.211517,35.0,35.0,14.550219,1.533521,1.5,57.360039,55.0,55.23
20170127094500,10.97,68.039612,35.0,35.0,14.824412,1.513448,1.5,54.08371,55.0,55.23
20170127100000,35.02,68.489655,35.0,35.0,14.959324,1.525492,1.5,55.361839,55.0,55.23
20170127101500,10.735,68.759674,35.0,35.0,14.959324,1.525492,1.5,55.18182,55.0,55.23
20170127103000,14.53,68.579659,35.0,35.0,15.524047,1.469289,1.5,52.481548,55.0,55.23
20170127104500,25.77,69.137711,35.0,35.0,15.450998,1.465275,1.5,53.075607,55.0,55.23
20170127110000,41.790001,69.137711,35.0,35.0,16.234953,1.497391,1.5,59.052208,55.0,55.23
20170127111500,40.220001,69.227722,33.737629,33.740002,16.234953,1.549578,1.5,57.018005,55.0,62.775002
20170127113000,25.684999,70.055801,33.737629,33.740002,16.3402,1.569651,1.5,52.517551,55.0,62.775002
20170127114500,30.34,70.415848,33.737629,33.740002,16.636,1.585708,1.5,53.759678,55.0,61.695
20170127120000,21.805,70.955902,34.230614,34.23,16.793675,1.573665,1.5,53.507652,55.0,61.695
20170127121500,36.509998,71.243927,34.477104,34.474998,16.793675,1.573665,1.5,56.639965,55.0,61.150002
20170127123000,41.009998,71.333939,34.477104,34.474998,,1.549578,1.5,57.846085,55.0,61.150002
20170127124500,24.334999,69.857788,34.477104,34.474998,,1.573665,1.5,56.027901,55.0,61.150002
20170127130000,19.365,70.595863,34.477104,34.474998,,1.57768,1.5,54.425743,55.0,61.150002
20170127131500,16.395,69.857788,35.0,35.0,17.27639,1.593737,1.5,52.049507,55.0,58.099998
20170127133000,30.905001,70.865891,35.0,35.0,17.27639,1.54155,1.5,58.58416,55.0,54.764999
20170127134500,5.97,71.783981,35.0,35.0,17.562415,1.545564,1.5,53.66967,55.0,54.764999
20170127140000,25.775,70.685867,35.0,35.0,17.294376,1.549578,1.5,57.432045,55.0,54.764999
20170127141500,16.665001,71.783981,35.0,35.0,17.294376,1.573665,1.5,52.859589,55.0,54.764999
20170127143000,3.0,70.865891,35.0,35.0,17.28098,1.553593,1.5,54.299728,55.0,54.764999
20170127144500,38.639999,70.055801,35.0,35.0,17.28098,1.565636,1.5,57.594059,55.0,54.764999
20170127150000,5.75,70.685867,35.0,35.0,17.19224,1.557607,1.5,52.643562,55.0,54.764999
20170127151500,39.5,70.505852,35.0,35.0,17.19224,1.569651,1.5,58.260128,55.0,54.764999
20170127153000,21.02,68.759674,35.0,35.0,17.19224,1.585708,1.5,53.66967,55.0,54.764999
20170127154500,2.765,69.857788,35.0,35.0,16.499813,1.549578,1.5,54.551758,55.0,54.290001
20170127160000,27.105,69.497757,35.0,35.0,,1.557607,1.5,57.720074,55.0,54.290001
20170127161500,38.064999,69.137711,35.0,35.0,,1.54155,1.5,58.998199,55.0,54.290001
20170127163000,14.58,68.399643,35.0,35.0,16.475826,1.553593,1.5,53.453648,55.0,54.290001
20170127164500,10.83,68.399643,35.0,35.0,15.92727,1.557607,1.5,52.301529,55.0,54.290001
20170127170000,1.57,68.957703,35.0,35.0,15.92727,1.573665,1.5,53.417641,55.0,54.290001
20170127171500,5.095,67.391541,35.0,35.0,15.801555,1.573665,1.5,55.55986,55.0,54.290001
20170127173000,10.0,67.751579,35.0,35.0,15.801555,1.565636,1.5,56.405941,55.0,54.290001
20170127174500,38.645,68.399643,35.0,35.0,15.511756,1.565636,1.5,58.386139,55.0,54.290001
20170127180000,32.529999,68.129616,35.0,35.0,15.512912,1.557607,1.5,56.351936,55.0,54.290001
20170127181500,18.555,68.21962,35.0,35.0,15.426144,1.557607,1.5,52.229523,55.0,54.290001
20170127183000,13.355,68.039612,35.0,35.0,15.426144,1.561622,1.5,52.08551,55.0,54.290001
20170127184500,5.2,68.039612,35.0,35.0,15.454993,1.573665,1.5,53.705673,55.0,54.290001
20170127190000,6.385,67.751579,35.0,35.0,15.536916,1.581694,1.5,55.055805,55.0,54.290001
20170127191500,9.525,67.661568,35.0,35.0,15.618839,1.589723,1.5,55.613861,55.0,54.290001
20170127193000,24.809999,67.751579,35.0,35.0,15.618839,1.557607,1.5,56.891991,55.0,54.290001
20170127194500,38.310001,67.751579,35.0,35.0,15.915149,1.54155,1.5,57.774078,55.0,54.290001
20170127200000,34.060001,68.129616,35.0,35.0,15.8965,1.545564,1.5,55.235825,55.0,54.290001
20170127201500,17.125,68.039612,35.0,35.0,16.004144,1.54155,1.5,54.551758,55.0,54.290001
20170127203000,5.855,67.751579,35.0,35.0,16.004144,1.533521,1.5,52.139515,55.0,54.290001
20170127204500,2.775,67.751579,35.0,35.0,15.803,1.549578,1.5,51.887489,55.0,54.290001
20170127210000,0.4,67.859589,35.0,35.0,15.69964,1.54155,1.5,53.507652,55.0,54.290001
20170127211500,1.355,67.9496,35.0,35.0,15.69964,1.529506,1.5,54.641766,55.0,54.290001
20170127213000,0.94,67.859589,35.0,35.0,15.782804,1.54155,1.5,55.48785,55.0,54.290001
20170127214500,6.85,67.751579,35.0,35.0,15.998993,1.54155,1.5,55.55986,55.0,54.290001
20170127220000,12.94,68.039612,35.0,35.0,,1.545564,1.5,56.441948,55.0,54.290001
20170127221500,24.344999,68.21962,35.0,35.0,16.143119,1.553593,1.5,57.396042,55.0,54.290001
20170127223000,37.845001,68.21962,35.0,35.0,16.215182,1.565636,1.5,58.836185,55.0,54.290001
20170127224500,39.48,67.859589,35.0,35.0,16.173855,1.549578,1.5,58.386139,55.0,54.290001
20170127230000,34.384998,68.21962,35.0,35.0,16.060465,1.553593,1.5,56.441948,55.0,54.290001
20170127231500,35.275002,68.21962,35.0,35.0,16.173855,1.545564,1.5,58.710175,55.0,54.290001
20170127233000,33.509998,68.21962,35.0,35.0,15.990374,1.549578,1.5,57.522053,55.0,54.290001
20170127234500,23.9,68.039612,35.0,35.0,15.990374,1.549578,1.5,54.173717,55.0,54.290001
20170128000000,10.4,67.751579,35.0,35.0,15.89038,1.545564,1.5,52.265526,55.0,54.290001
20170128001500,5.53,67.859589,35.0,35.0,15.89038,1.545564,1.5,52.175518,55.0,54.290001
20170128003000,1.605,68.039612,35.0,35.0,15.86352,1.54155,1.5,54.38974,55.0,54.290001
20170128004500,1.1,68.039612,35.0,35.0,15.86352,1.54155,1.5,54.605759,55.0,54.290001
20170128010000,3.76,67.751579,35.0,35.0,15.93016,1.54155,1.5,54.605759,55.0,54.290001
20170128011500,14.255,67.031502,35.0,35.0,15.87848,1.437174,1.5,53.075607,55.0,52.220001
20170128013000,18.465,66.851486,35.0,35.0,15.468474,1.437174,1.5,53.327633,55.0,52.220001
20170128014500,25.805,66.761475,35.0,35.0,15.468474,1.433159,1.5,54.011703,55.0,52.220001
20170128020000,35.325001,67.211517,35.0,35.0,15.469052,1.421116,1.5,58.836185,55.0,52.220001
20170128021500,37.665001,67.391541,35.0,35.0,15.469052,1.429145,1.5,58.350136,55.0,52.220001
20170128023000,31.344999,67.661568,35.0,35.0,15.529691,1.433159,1.5,58.476151,55.0,52.220001
20170128024500,17.51,67.481552,35.0,35.0,15.529691,1.433159,1.5,57.270027,55.0,52.220001
20170128030000,9.48,67.751579,35.0,35.0,15.529691,1.437174,1.5,55.739876,55.0,52.220001
20170128031500,6.345,67.751579,35.0,35.0,15.529691,1.441188,1.5,55.10981,55.0,52.220001
20170128033000,3.97,67.391541,35.0,35.0,15.588766,1.437174,1.5,56.189919,55.0,52.220001
20170128034500,1.555,67.661568,35.0,35.0,15.709058,1.429145,1.5,54.641766,55.0,52.220001
20170128040000,6.58,67.481552,35.0,35.0,15.709058,1.445203,1.5,55.523853,55.0,52.77
20170128041500,6.415,67.571564,35.0,35.0,15.709058,1.449217,1.5,56.189919,55.0,52.77
20170128043000,10.65,67.751579,35.0,35.0,15.167744,1.453232,1.5,56.729973,55.0,52.77
20170128044500,10.525,67.301529,35.0,35.0,15.108822,1.453232,1.5,56.639965,55.0,52.77
20170128050000,10.65,67.751579,35.0,35.0,15.108822,1.453232,1.5,55.775879,55.0,52.77
20170128051500,8.85,67.571564,35.0,35.0,15.339954,1.461261,1.5,55.613861,55.0,52.77
20170128053000,13.23,67.481552,35.0,35.0,15.16856,1.461261,1.5,56.729973,55.0,52.77
20170128054500,12.81,67.751579,35.0,35.0,15.16856,1.469289,1.5,56.567955,55.0,52.77
20170128060000,22.014999,67.661568,35.0,35.0,,1.457246,1.5,57.48605,55.0,52.77
20170128061500,21.940001,67.661568,35.0,35.0,14.93192,1.465275,1.5,57.846085,55.0,52.77
20170128063000,22.355,67.661568,35.0,35.0,14.802023,1.457246,1.5,57.900093,55.0,52.77
20170128064500,36.665001,69.137711,35.0,35.0,,1.429145,1.5,59.052208,55.0,52.77
20170128070000,28.4,68.759674,35.0,35.0,15.46725,1.429145,1.5,55.55986,55.0,52.77
20170128071500,4.295,68.66967,35.0,35.0,15.46725,1.429145,1.5,51.833485,55.0,52.77
20170128073000,2.42,68.759674,35.0,35.0,15.46725,1.421116,1.5,52.733574,55.0,52.77
20170128074500,8.595,68.957703,35.0,35.0,15.46725,1.453232,1.5,55.847885,55.0,52.77
20170128080000,33.525002,69.137711,35.0,35.0,15.46725,1.441188,1.5,58.098114,55.0,52.77
20170128081500,26.18,69.497757,35.0,35.0,15.46725,1.433159,1.5,52.9856,55.0,52.77
20170128083000,5.01,70.505852,35.0,35.0,15.5905,1.42513,1.5,52.823582,55.0,52.77
20170128084500,13.72,69.587761,35.0,35.0,15.775375,1.417102,1.5,56.729973,55.0,52.77
20170128090000,26.940001,69.497757,35.0,35.0,15.775375,1.437174,1.5,56.441948,55.0,52.77
20170128091500,3.775,70.145813,35.0,35.0,16.079964,1.429145,1.5,52.301529,55.0,52.77
20170128093000,19.305,70.685867,35.0,35.0,16.079964,1.429145,1.5,56.982002,55.0,52.77
20170128094500,27.48,70.235825,35.0,35.0,16.079964,1.445203,1.5,54.263725,55.0,52.77
20170128100000,6.885,70.235825,35.0,35.0,16.421358,1.437174,1.5,52.823582,55.0,52.77
20170128101500,32.605,70.595863,35.0,35.0,16.421358,1.409073,1.5,58.512154,55.0,52.77
20170128103000,7.155,70.685867,35.0,35.0,16.421358,1.421116,1.5,52.265526,55.0,52.77
20170128104500,16.35,70.685867,35.0,35.0,16.514025,1.413087,1.5,56.729973,55.0,52.77
20170128110000,32.060001,69.227722,35.0,35.0,16.514025,1.429145,1.5,55.235825,55.0,52.77
20170128111500,9.745,69.497757,35.0,35.0,16.867336,1.429145,1.5,52.733574,55.0,52.77
20170128113000,36.185001,70.415848,35.0,35.0,16.867336,1.421116,1.5,55.901894,55.0,54.310001
20170128114500,13.035,70.685867,35.0,35.0,16.867336,1.477318,1.5,56.477951,55.0,54.310001
20170128120000,8.34,71.603958,35.0,35.0,17.2378,1.513448,1.5,52.913593,55.0,54.310001
20170128121500,28.535,71.423943,35.0,35.0,17.2378,1.489362,1.5,53.543655,55.0,54.310001
20170128123000,33.07,71.513954,35.0,35.0,17.237698,1.433159,1.5,57.936096,55.0,54.310001
20170128124500,14.925,71.063911,35.0,35.0,17.237698,1.513448,1.5,53.507652,55.0,54.310001
20170128130000,12.71,71.603958,35.0,35.0,17.237698,1.505419,1.5,52.697571,55.0,54.310001
