PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170128131500,38.900002,71.69397,35.0,35.0,17.369074,1.453232,1.5,57.900093,55.0,54.310001
20170128133000,14.705,71.783981,35.0,35.0,17.473828,1.501405,1.5,56.603962,55.0,54.310001
20170128134500,11.37,71.783981,35.0,35.0,,1.533521,1.5,52.769577,55.0,54.845001
20170128140000,41.290001,72.072006,35.0,35.0,17.397243,1.525492,1.5,57.234024,55.0,54.845001
20170128141500,19.775,71.423943,35.0,35.0,17.397243,1.54155,1.5,57.522053,55.0,54.845001
20170128143000,3.685,71.69397,35.0,35.0,17.638728,1.493376,1.5,52.049507,55.0,54.845001
20170128144500,38.759998,72.072006,35.0,35.0,17.65787,1.533521,1.5,58.062107,55.0,54.845001
20170128150000,6.68,71.783981,35.0,35.0,17.65787,1.513448,1.5,53.831684,55.0,54.845001
20170128151500,16.33,71.153915,35.0,35.0,17.65787,1.505419,1.5,52.859589,55.0,54.845001
20170128153000,40.900002,71.333939,35.0,35.0,17.65787,1.517463,1.5,57.30603,55.0,54.845001
20170128154500,14.645,71.69397,35.0,35.0,17.65787,1.509434,1.5,54.857788,55.0,54.845001
20170128160000,4.205,71.783981,35.0,35.0,18.029184,1.497391,1.5,51.833485,55.0,54.845001
20170128161500,37.669998,71.513954,35.0,35.0,18.029184,1.497391,1.5,57.684067,55.0,54.845001
20170128163000,7.425,70.685867,35.0,35.0,17.9909,1.501405,1.5,54.137718,55.0,54.845001
20170128164500,35.669998,70.685867,35.0,35.0,17.9909,1.521477,1.5,58.134113,55.0,54.845001
20170128170000,5.335,69.857788,35.0,35.0,17.9909,1.509434,1.5,53.705673,55.0,54.845001
20170128171500,23.285,70.055801,35.0,35.0,18.191636,1.521477,1.5,54.173717,55.0,54.845001
20170128173000,17.08,69.317734,35.0,35.0,18.191636,1.525492,1.5,56.945995,55.0,54.845001
20170128174500,33.384998,69.137711,35.0,35.0,18.191636,1.537535,1.5,55.48785,55.0,54.845001
20170128180000,0.0,69.227722,35.0,35.0,18.111464,1.525492,1.5,52.697571,55.0,54.845001
20170128181500,20.025,68.957703,35.0,35.0,18.111464,1.521477,1.5,56.891991,55.0,54.845001
20170128183000,20.815001,68.489655,35.0,35.0,17.713868,1.54155,1.5,52.859589,55.0,54.845001
20170128184500,4.755,68.399643,35.0,35.0,17.713868,1.529506,1.5,54.08371,55.0,54.845001
20170128190000,39.77,68.489655,35.0,35.0,17.713868,1.537535,1.5,58.962196,55.0,54.845001
20170128191500,13.55,68.21962,35.0,35.0,17.453649,1.54155,1.5,52.301529,55.0,54.845001
20170128193000,4.46,68.039612,35.0,35.0,17.453649,1.529506,1.5,54.479752,55.0,54.845001
20170128194500,34.404999,67.9496,35.0,35.0,16.996638,1.525492,1.5,58.260128,55.0,54.845001
20170128200000,15.375,67.751579,35.0,35.0,16.878896,1.545564,1.5,52.391541,55.0,54.845001
20170128201500,5.025,67.9496,35.0,35.0,16.878896,1.533521,1.5,54.227722,55.0,54.845001
20170128203000,21.434999,67.859589,35.0,35.0,15.99578,1.529506,1.5,56.315933,55.0,54.845001
20170128204500,33.785,67.661568,35.0,35.0,15.99578,1.533521,1.5,57.846085,55.0,54.845001
20170128210000,15.335,68.039612,35.0,35.0,15.615932,1.553593,1.5,52.733574,55.0,54.845001
20170128211500,2.015,68.039612,35.0,35.0,15.574112,1.549578,1.5,53.417641,55.0,54.845001
20170128213000,19.059999,67.9496,35.0,35.0,15.574112,1.54155,1.5,56.945995,55.0,54.845001
20170128214500,33.799999,68.399643,35.0,35.0,15.574112,1.529506,1.5,58.836185,55.0,54.845001
20170128220000,4.095,68.309631,35.0,35.0,14.98326,1.54155,1.5,52.175518,55.0,54.845001
20170128221500,0.0,67.751579,35.0,35.0,14.75648,1.549578,1.5,52.139515,55.0,54.845001
20170128223000,11.66,68.039612,35.0,35.0,14.75648,1.537535,1.5,55.18182,55.0,54.845001
20170128224500,39.290001,67.859589,35.0,35.0,14.346151,1.529506,1.5,58.422142,55.0,54.845001
20170128230000,22.545,67.751579,35.0,35.0,14.346151,1.525492,1.5,53.543655,55.0,54.845001
20170128231500,11.055,67.661568,35.0,35.0,14.10368,1.525492,1.5,51.959496,55.0,54.845001
20170128233000,0.985,67.481552,35.0,35.0,14.205408,1.54155,1.5,52.013504,55.0,54.845001
20170128234500,2.21,68.039612,35.0,35.0,14.205408,1.553593,1.5,52.823582,55.0,54.845001
20170129000000,13.225,68.309631,35.0,35.0,13.892438,1.545564,1.5,55.433846,55.0,54.845001
20170129001500,34.18,68.399643,35.0,35.0,13.892438,1.54155,1.5,58.710175,55.0,54.845001
20170129003000,4.26,68.489655,35.0,35.0,13.892438,1.525492,1.5,52.013504,55.0,54.845001
20170129004500,18.035,69.137711,35.0,35.0,14.062608,1.549578,1.5,56.477951,55.0,54.845001
20170129010000,32.125,68.309631,35.0,35.0,14.062608,1.54155,1.5,55.48785,55.0,54.845001
20170129011500,4.375,67.391541,35.0,35.0,14.062608,1.533521,1.5,51.671467,55.0,54.845001
20170129013000,0.26,67.481552,35.0,35.0,13.803375,1.529506,1.5,52.607563,55.0,54.845001
20170129014500,1.785,67.661568,35.0,35.0,13.803375,1.533521,1.5,53.201622,55.0,54.845001
20170129020000,15.675,67.751579,35.0,35.0,13.1255,1.549578,1.5,55.901894,55.0,54.845001
20170129021500,38.310001,68.399643,35.0,35.0,13.1255,1.565636,1.5,57.972099,55.0,54.845001
20170129023000,34.244999,67.661568,35.0,35.0,13.1255,1.545564,1.5,57.108009,55.0,54.845001
20170129024500,10.945,67.571564,35.0,35.0,13.1255,1.549578,1.5,52.301529,55.0,54.845001
20170129030000,1.23,67.211517,35.0,35.0,12.399158,1.569651,1.5,52.265526,55.0,54.845001
20170129031500,1.08,66.941498,35.0,35.0,12.399158,1.533521,1.5,53.885689,55.0,54.845001
20170129033000,2.185,66.671471,35.0,35.0,12.04872,1.54155,1.5,54.515751,55.0,54.845001
20170129034500,1.555,66.671471,35.0,35.0,11.890382,1.533521,1.5,54.299728,55.0,54.845001
20170129040000,1.82,66.203423,35.0,35.0,11.890382,1.533521,1.5,54.137718,55.0,54.845001
20170129041500,1.39,65.933395,35.0,35.0,11.890382,1.54155,1.5,54.047707,55.0,54.845001
20170129043000,6.525,66.203423,35.0,35.0,11.699591,1.533521,1.5,55.523853,55.0,54.845001
20170129044500,5.77,65.663368,35.0,35.0,11.572397,1.533521,1.5,55.235825,55.0,54.845001
20170129050000,6.795,65.843384,35.0,35.0,11.572397,1.533521,1.5,55.775879,55.0,54.845001
20170129051500,1.12,65.933395,35.0,35.0,11.572397,1.545564,1.5,54.80378,55.0,54.845001
20170129053000,1.75,65.483353,35.0,35.0,11.572397,1.529506,1.5,54.08371,55.0,54.845001
20170129054500,1.965,65.573357,35.0,35.0,11.572397,1.549578,1.5,53.66967,55.0,54.845001
20170129060000,0.0,65.483353,35.0,35.0,11.445203,1.557607,1.5,53.453648,55.0,54.845001
20170129061500,0.0,65.843384,35.0,35.0,11.318009,1.557607,1.5,52.517551,55.0,54.845001
20170129063000,0.0,65.663368,35.0,35.0,11.318009,1.553593,1.5,51.833485,55.0,54.845001
20170129064500,0.0,65.573357,35.0,35.0,11.02328,1.557607,1.5,51.40144,55.0,54.845001
20170129070000,0.0,66.761475,35.0,35.0,11.02328,1.557607,1.5,51.455444,55.0,54.845001
20170129071500,0.0,67.571564,35.0,35.0,11.02328,1.565636,1.5,52.571556,55.0,54.845001
20170129073000,3.88,68.489655,35.0,35.0,10.809488,1.549578,1.5,55.18182,55.0,54.845001
20170129074500,37.470001,68.759674,35.0,35.0,10.809488,1.549578,1.5,57.360039,55.0,54.845001
20170129080000,5.5,69.227722,35.0,35.0,10.809488,1.565636,1.5,53.165619,55.0,54.845001
20170129081500,38.93,69.497757,35.0,35.0,11.552031,1.549578,1.5,58.350136,55.0,54.845001
20170129083000,9.995,69.497757,35.0,35.0,11.552031,1.569651,1.5,52.643562,55.0,54.845001
20170129084500,34.115002,69.9478,35.0,35.0,11.552031,1.545564,1.5,57.180019,55.0,54.845001
20170129090000,30.959999,70.325836,35.0,35.0,15.407512,1.553593,1.5,58.224121,55.0,54.845001
20170129091500,7.125,70.325836,35.0,35.0,15.407512,1.557607,1.5,54.173717,55.0,54.845001
20170129093000,20.844999,70.595863,35.0,35.0,15.407512,1.549578,1.5,54.137718,55.0,54.845001
20170129094500,22.75,70.685867,35.0,35.0,15.407512,1.561622,1.5,55.811882,55.0,54.845001
20170129100000,9.695,70.685867,35.0,35.0,17.507828,1.533521,1.5,52.391541,55.0,54.845001
20170129101500,35.075001,71.153915,35.0,35.0,19.139964,1.533521,1.5,56.729973,55.0,54.845001
20170129103000,20.91,71.423943,35.0,35.0,19.139964,1.557607,1.5,56.531956,55.0,54.845001
20170129104500,7.585,71.69397,35.0,35.0,19.139964,1.537535,1.5,52.08551,55.0,54.845001
20170129110000,39.555,71.69397,35.0,35.0,19.139964,1.529506,1.5,57.774078,55.0,54.845001
20170129111500,11.975,71.783981,35.0,35.0,19.139964,1.537535,1.5,53.957695,55.0,54.845001
20170129113000,20.434999,71.964005,35.0,35.0,19.139964,1.54155,1.5,53.543655,55.0,54.845001
20170129114500,41.509998,72.342041,35.0,35.0,19.810495,1.533521,1.5,58.710175,55.0,54.845001
20170129120000,13.48,73.440147,35.0,35.0,19.810495,1.505419,1.5,55.649864,55.0,54.845001
20170129121500,9.575,73.620163,35.0,35.0,20.163228,1.529506,1.5,52.265526,55.0,54.845001
20170129123000,21.940001,74.088211,35.0,35.0,,1.533521,1.5,53.039604,55.0,54.845001
20170129124500,33.674999,74.178223,35.0,35.0,20.614238,1.517463,1.5,56.945995,55.0,54.845001
20170129130000,38.41,74.268227,35.0,35.0,20.614238,1.525492,1.5,57.648064,55.0,54.845001
20170129131500,19.145,74.178223,35.0,35.0,20.614238,1.497391,1.5,56.639965,55.0,54.845001
20170129133000,9.28,74.268227,35.0,35.0,20.614238,1.537535,1.5,53.075607,55.0,54.845001
20170129134500,25.93,73.998199,35.0,35.0,21.046259,1.545564,1.5,55.10981,55.0,54.845001
20170129140000,38.889999,74.268227,35.0,35.0,21.046259,1.537535,1.5,57.810081,55.0,54.845001
20170129141500,18.905001,73.89019,35.0,35.0,,1.533521,1.5,56.639965,55.0,54.845001
20170129143000,6.41,72.792084,35.0,35.0,21.532272,1.54155,1.5,53.921692,55.0,54.845001
20170129144500,13.485,73.080109,35.0,35.0,21.532272,1.537535,1.5,52.859589,55.0,54.845001
20170129150000,41.369999,73.530151,35.0,35.0,21.532272,1.513448,1.5,58.224121,55.0,54.845001
20170129151500,8.225,73.080109,35.0,35.0,21.818297,1.521477,1.5,54.605759,55.0,54.845001
20170129153000,20.34,72.792084,35.0,35.0,21.818297,1.533521,1.5,53.11161,55.0,54.845001
20170129154500,39.785,73.080109,35.0,35.0,21.818297,1.517463,1.5,58.386139,55.0,54.845001
20170129160000,14.565,73.17012,35.0,35.0,21.818297,1.513448,1.5,54.227722,55.0,54.845001
20170129161500,14.525,73.350136,35.0,35.0,21.760208,1.537535,1.5,52.265526,55.0,54.845001
20170129163000,40.049999,73.260132,35.0,35.0,21.760208,1.517463,1.5,57.360039,55.0,54.845001
20170129164500,9.27,73.17012,35.0,35.0,21.760208,1.537535,1.5,53.327633,55.0,54.845001
20170129170000,24.639999,73.440147,35.0,35.0,21.76235,1.549578,1.5,54.767776,55.0,54.845001
20170129171500,40.875,73.260132,35.0,35.0,21.735813,1.533521,1.5,58.710175,55.0,54.845001
20170129173000,6.85,73.080109,35.0,35.0,21.735813,1.557607,1.5,54.011703,55.0,54.845001
20170129174500,28.145,71.783981,35.0,35.0,21.735813,1.54155,1.5,55.271828,55.0,54.845001
20170129180000,4.665,71.333939,35.0,35.0,20.881376,1.545564,1.5,54.425743,55.0,54.845001
20170129181500,25.785,71.513954,35.0,35.0,20.881376,1.529506,1.5,53.237625,55.0,54.845001
20170129183000,9.975,71.153915,35.0,35.0,20.600621,1.545564,1.5,55.235825,55.0,54.845001
20170129184500,30.530001,70.955902,35.0,35.0,20.600621,1.529506,1.5,55.523853,55.0,54.845001
20170129190000,6.645,70.685867,35.0,35.0,20.600621,1.557607,1.5,53.543655,55.0,54.845001
20170129191500,37.625,70.325836,35.0,35.0,20.600621,1.549578,1.5,58.962196,55.0,54.845001
20170129193000,9.24,69.857788,35.0,35.0,20.600621,1.54155,1.5,52.139515,55.0,54.845001
20170129194500,2.49,70.145813,35.0,35.0,20.600621,1.565636,1.5,54.893791,55.0,54.845001
20170129200000,37.470001,69.9478,35.0,35.0,18.559295,1.549578,1.5,56.567955,55.0,54.845001
20170129201500,10.005,69.587761,35.0,35.0,18.559295,1.54155,1.5,51.455444,55.0,54.845001
20170129203000,2.155,69.497757,35.0,35.0,18.559295,1.557607,1.5,54.137718,55.0,54.845001
20170129204500,18.870001,69.227722,35.0,35.0,17.520714,1.561622,1.5,56.27993,55.0,54.845001
20170129210000,11.215,69.497757,35.0,35.0,17.520714,1.557607,1.5,52.355537,55.0,54.845001
20170129211500,2.2,69.587761,35.0,35.0,17.520714,1.54155,1.5,54.551758,55.0,54.845001
20170129213000,36.369999,69.587761,35.0,35.0,17.520714,1.553593,1.5,58.350136,55.0,54.845001
20170129214500,6.545,69.227722,35.0,35.0,17.520714,1.549578,1.5,52.301529,55.0,54.845001
20170129220000,3.145,69.497757,35.0,35.0,16.833404,1.533521,1.5,53.543655,55.0,54.845001
20170129221500,40.985001,69.407745,35.0,35.0,16.833404,1.557607,1.5,58.296131,55.0,54.845001
20170129223000,10.58,69.227722,35.0,35.0,16.833404,1.557607,1.5,52.139515,55.0,54.845001
20170129224500,1.77,69.137711,35.0,35.0,16.833404,1.54155,1.5,53.327633,55.0,54.845001
20170129230000,19.6,69.497757,35.0,35.0,16.142966,1.557607,1.5,56.855988,55.0,54.845001
20170129231500,19.495001,69.407745,35.0,35.0,16.142966,1.557607,1.5,52.697571,55.0,54.845001
20170129233000,7.805,69.227722,35.0,35.0,15.754159,1.549578,1.5,53.795681,55.0,54.845001
20170129234500,40.275002,69.227722,35.0,35.0,15.81932,1.565636,1.5,58.764175,55.0,54.845001
20170130000000,8.325,68.759674,35.0,35.0,15.81932,1.549578,1.5,52.139515,55.0,54.845001
20170130001500,1.545,68.849686,35.0,35.0,15.81932,1.533521,1.5,55.685867,55.0,54.845001
20170130003000,22.475,68.489655,35.0,35.0,15.81932,1.525492,1.5,56.855988,55.0,54.845001
20170130004500,40.435001,68.399643,35.0,35.0,15.46436,1.545564,1.5,59.088211,55.0,54.845001
20170130010000,5.205,68.129616,35.0,35.0,15.46436,1.54155,1.5,51.455444,55.0,54.845001
20170130011500,6.405,68.309631,35.0,35.0,15.34604,1.537535,1.5,54.173717,55.0,54.845001
20170130013000,35.48,68.129616,35.0,35.0,15.34604,1.525492,1.5,58.872189,55.0,54.845001
20170130014500,21.1,68.039612,35.0,35.0,15.228298,1.549578,1.5,54.353737,55.0,54.845001
20170130020000,0.0,68.129616,35.0,35.0,15.228298,1.545564,1.5,51.329433,55.0,54.845001
20170130021500,1.915,68.039612,35.0,35.0,15.228298,1.54155,1.5,53.705673,55.0,54.845001
20170130023000,12.855,67.751579,35.0,35.0,14.746722,1.537535,1.5,56.063908,55.0,54.845001
20170130024500,28.77,67.9496,35.0,35.0,14.746722,1.537535,1.5,54.173717,55.0,54.845001
20170130030000,0.0,67.571564,35.0,35.0,14.490532,1.54155,1.5,52.697571,55.0,54.845001
20170130031500,1.175,67.661568,35.0,35.0,14.490532,1.54155,1.5,54.08371,55.0,54.845001
20170130033000,4.165,67.571564,35.0,35.0,14.48125,1.54155,1.5,54.677769,55.0,54.845001
20170130034500,15.23,67.481552,35.0,35.0,14.48125,1.54155,1.5,56.225922,55.0,54.845001
20170130040000,38.130001,67.391541,35.0,35.0,14.48125,1.529506,1.5,58.224121,55.0,54.845001
20170130041500,14.545,67.391541,35.0,35.0,14.48125,1.529506,1.5,52.9856,55.0,54.845001
20170130043000,0.0,67.391541,35.0,35.0,13.974038,1.54155,1.5,51.887489,55.0,54.845001
20170130044500,0.51,67.301529,35.0,35.0,13.974038,1.54155,1.5,53.66967,55.0,54.845001
20170130050000,4.28,67.031502,35.0,35.0,13.816448,1.533521,1.5,55.847885,55.0,54.845001
20170130051500,13.695,67.031502,35.0,35.0,13.734695,1.533521,1.5,57.018005,55.0,54.845001
20170130053000,28.1,67.031502,35.0,35.0,,1.525492,1.5,57.396042,55.0,54.845001
20170130054500,37.115002,67.301529,35.0,35.0,13.734695,1.521477,1.5,58.710175,55.0,54.845001
20170130060000,12.11,67.121513,35.0,35.0,13.734695,1.509434,1.5,52.697571,55.0,54.845001
20170130061500,2.765,66.941498,35.0,35.0,13.4587,1.513448,1.5,52.697571,55.0,54.845001
20170130063000,6.83,66.941498,35.0,35.0,13.4587,1.54155,1.5,55.397842,55.0,54.845001
20170130064500,38.490002,66.761475,35.0,35.0,13.4587,1.521477,1.5,58.008102,55.0,54.845001
20170130070000,21.655001,66.563461,35.0,35.0,13.242358,1.533521,1.5,55.145813,55.0,54.845001
20170130071500,4.16,66.671471,35.0,35.0,13.242358,1.529506,1.5,51.671467,55.0,54.845001
20170130073000,7.03,67.661568,35.0,35.0,13.242358,1.525492,1.5,53.381638,55.0,54.845001
20170130074500,36.715,68.399643,35.0,35.0,13.242358,1.533521,1.5,58.260128,55.0,54.845001
20170130080000,13.795,69.497757,35.0,35.0,13.781377,1.477318,1.5,52.697571,55.0,54.845001
20170130081500,15.645,69.857788,35.0,35.0,13.781377,1.405058,1.5,53.453648,55.0,57.0
20170130083000,26.495001,69.677765,35.0,35.0,13.781377,1.517463,1.5,56.063908,55.0,57.0
20170130084500,39.720001,70.685867,35.0,35.0,16.770623,1.513448,1.5,57.972099,55.0,55.279999
20170130090000,19.235001,71.063911,35.0,35.0,18.6335,1.525492,1.5,53.201622,55.0,58.060001
20170130091500,24.280001,71.69397,35.0,35.0,,1.581694,1.5,56.099911,55.0,55.794998
20170130093000,25.475,72.072006,35.0,35.0,18.6335,1.525492,1.5,53.831684,55.0,55.794998
20170130094500,23.549999,72.432045,35.0,35.0,18.6335,1.517463,1.5,56.063908,55.0,55.794998
20170130100000,19.57,72.072006,35.0,35.0,22.68222,1.521477,1.5,53.543655,55.0,55.794998
20170130101500,30.754999,72.162018,35.0,35.0,22.68222,1.517463,1.5,55.18182,55.0,55.794998
20170130103000,26.645,72.432045,35.0,35.0,23.071826,1.469289,1.5,55.523853,55.0,55.794998
20170130104500,20.344999,72.432045,35.0,35.0,23.071826,1.469289,1.5,53.453648,55.0,55.794998
20170130110000,27.709999,72.792084,35.0,35.0,23.071826,1.453232,1.5,55.145813,55.0,55.794998
20170130111500,28.415001,73.17012,35.0,35.0,23.071826,1.397029,1.5,56.189919,55.0,56.395
20170130113000,26.35,73.440147,35.0,35.0,23.843184,1.417102,1.5,55.901894,55.0,57.465
20170130114500,30.23,73.17012,35.0,35.0,23.843184,1.42513,1.5,55.55986,55.0,58.470001
20170130120000,29.934999,73.440147,35.0,35.0,23.843184,1.405058,1.5,54.731773,55.0,59.540001
20170130121500,32.095001,73.440147,35.0,35.0,23.843184,1.42513,1.5,55.145813,55.0,59.540001
20170130123000,31.545,73.530151,35.0,35.0,25.121278,1.409073,1.5,56.027901,55.0,59.540001
20170130124500,30.559999,73.17012,35.0,35.0,25.407626,1.421116,1.5,54.731773,55.0,59.540001
20170130130000,29.674999,72.702072,35.0,35.0,25.407626,1.573665,1.5,54.929794,55.0,59.540001
20170130131500,31.315001,73.260132,35.0,35.0,25.407626,1.589723,1.5,55.397842,55.0,57.435001
20170130133000,25.52,73.620163,35.0,35.0,25.407626,1.525492,1.5,55.055805,55.0,56.48
20170130134500,25.145,73.17012,35.0,35.0,25.407626,1.57768,1.5,54.047707,55.0,56.48
20170130140000,30.040001,72.702072,35.0,35.0,26.593869,1.573665,1.5,54.677769,55.0,56.48
20170130141500,29.780001,72.792084,35.0,35.0,26.593869,1.561622,1.5,54.641766,55.0,56.48
20170130143000,29.125,73.080109,35.0,35.0,26.593869,1.509434,1.5,55.307831,55.0,56.48
20170130144500,25.844999,73.260132,35.0,35.0,26.593869,1.565636,1.5,56.531956,55.0,56.48
20170130150000,33.415001,73.17012,35.0,35.0,26.564204,1.565636,1.5,57.234024,55.0,56.48
20170130151500,36.084999,72.882088,35.0,35.0,26.564204,1.573665,1.5,57.072006,55.0,56.48
20170130153000,35.494999,73.080109,35.0,35.0,,1.573665,1.5,57.144012,55.0,56.48
20170130154500,36.205002,73.350136,35.0,35.0,26.564204,1.569651,1.5,57.270027,55.0,56.48
20170130160000,32.884998,72.702072,35.0,35.0,26.2988,1.549578,1.5,55.433846,55.0,56.48
20170130161500,31.110001,72.882088,35.0,35.0,26.2988,1.573665,1.5,54.425743,55.0,56.48
20170130163000,20.645,72.702072,35.0,35.0,26.2988,1.569651,1.5,53.237625,55.0,56.48
20170130164500,18.834999,72.072006,35.0,35.0,26.2988,1.573665,1.5,52.697571,55.0,56.48
20170130170000,23.540001,70.955902,35.0,35.0,23.652172,1.581694,1.5,53.381638,55.0,56.48
20170130171500,31.67,70.865891,35.0,35.0,25.679847,1.585708,1.5,55.523853,55.0,56.48
20170130173000,32.264999,70.505852,35.0,35.0,25.679847,1.589723,1.5,56.982002,55.0,56.48
20170130174500,16.235001,70.235825,35.0,35.0,25.679847,1.57768,1.5,54.983799,55.0,56.48
20170130180000,15.4,70.055801,35.0,35.0,25.679847,1.581694,1.5,54.137718,55.0,56.48
20170130181500,16.16,69.9478,35.0,35.0,24.104474,1.553593,1.5,53.381638,55.0,55.935001
20170130183000,16.809999,69.9478,35.0,35.0,24.104474,1.553593,1.5,52.859589,55.0,55.935001
20170130184500,15.14,69.857788,35.0,35.0,24.104474,1.561622,1.5,52.859589,55.0,55.935001
20170130190000,17.540001,69.767776,35.0,35.0,24.104474,1.569651,1.5,53.543655,55.0,55.935001
20170130191500,18.674999,69.857788,35.0,35.0,23.663834,1.553593,1.5,54.983799,55.0,55.935001
20170130193000,29.945,69.767776,35.0,35.0,,1.545564,1.5,56.567955,55.0,55.935001
20170130194500,21.49,69.767776,35.0,35.0,,1.557607,1.5,54.137718,55.0,55.935001
20170130200000,20.0,70.145813,35.0,35.0,,1.565636,1.5,55.433846,55.0,55.935001
20170130201500,29.219999,69.9478,35.0,35.0,,1.549578,1.5,54.425743,55.0,55.935001
20170130203000,18.1,69.857788,35.0,35.0,,1.565636,1.5,54.08371,55.0,55.935001
20170130204500,24.450001,69.9478,35.0,35.0,,1.549578,1.5,55.397842,55.0,55.935001
20170130210000,22.6,69.857788,35.0,35.0,,1.561622,1.5,55.397842,55.0,55.935001
20170130211500,25.594999,69.9478,35.0,35.0,,1.561622,1.5,54.515751,55.0,55.935001
20170130213000,18.344999,69.857788,35.0,35.0,24.226925,1.557607,1.5,54.515751,55.0,55.935001
20170130214500,31.219999,69.677765,35.0,35.0,24.226925,1.569651,1.5,56.189919,55.0,55.935001
20170130220000,18.535,69.9478,35.0,35.0,,1.553593,1.5,54.893791,55.0,55.935001
20170130221500,32.294998,69.857788,35.0,35.0,,1.549578,1.5,56.441948,55.0,55.935001
20170130223000,17.174999,69.857788,35.0,35.0,23.3816,1.565636,1.5,53.417641,55.0,55.935001
20170130224500,22.629999,69.677765,35.0,35.0,23.167145,1.553593,1.5,56.27993,55.0,55.935001
20170130230000,31.15,69.587761,35.0,35.0,,1.545564,1.5,54.80378,55.0,55.935001
20170130231500,18.014999,69.587761,35.0,35.0,22.881205,1.561622,1.5,53.705673,55.0,55.935001
20170130233000,29.754999,69.587761,35.0,35.0,,1.553593,1.5,56.153915,55.0,55.935001
20170130234500,28.855,69.137711,35.0,35.0,22.695922,1.549578,1.5,54.551758,55.0,55.935001
20170131000000,17.735001,69.587761,35.0,35.0,,1.557607,1.5,54.299728,55.0,55.935001
20170131001500,31.66,69.227722,35.0,35.0,22.695922,1.54155,1.5,56.27993,55.0,55.935001
20170131003000,15.9,69.317734,35.0,35.0,,1.557607,1.5,53.831684,55.0,55.935001
20170131004500,25.059999,69.317734,35.0,35.0,,1.557607,1.5,56.225922,55.0,55.935001
20170131010000,24.655001,69.497757,35.0,35.0,17.52952,1.54155,1.5,53.543655,55.0,55.935001
20170131011500,17.17,69.497757,35.0,35.0,24.086403,1.549578,1.5,53.417641,55.0,55.935001
20170131013000,31.450001,69.317734,35.0,35.0,22.04812,1.557607,1.5,56.567955,55.0,55.935001
20170131014500,26.27,69.587761,35.0,35.0,21.904164,1.549578,1.5,54.173717,55.0,55.935001
20170131020000,17.415001,69.227722,35.0,35.0,21.904164,1.54155,1.5,54.767776,55.0,55.935001
20170131021500,33.174999,69.587761,35.0,35.0,21.364992,1.561622,1.5,56.855988,55.0,55.935001
20170131023000,21.705,69.137711,35.0,35.0,21.364992,1.549578,1.5,53.507652,55.0,55.935001
20170131024500,21.889999,69.407745,35.0,35.0,21.802776,1.557607,1.5,56.063908,55.0,55.935001
20170131030000,27.870001,69.227722,35.0,35.0,23.183312,1.565636,1.5,54.263725,55.0,55.935001
20170131031500,17.385,69.047707,35.0,35.0,38.51568,1.557607,1.5,53.957695,55.0,55.935001
20170131033000,30.545,69.227722,35.0,35.0,24.086403,1.557607,1.5,56.945995,55.0,55.935001
20170131034500,25.780001,69.137711,35.0,35.0,24.086403,1.561622,1.5,53.66967,55.0,55.935001
20170131040000,20.4,69.047707,35.0,35.0,,1.553593,1.5,55.613861,55.0,55.935001
20170131041500,32.595001,68.957703,35.0,35.0,,1.557607,1.5,56.855988,55.0,55.935001
20170131043000,20.99,68.759674,35.0,35.0,,1.557607,1.5,53.705673,55.0,55.935001
20170131044500,17.790001,68.759674,35.0,35.0,19.176072,1.553593,1.5,54.38974,55.0,55.935001
20170131050000,28.41,68.957703,35.0,35.0,18.884216,1.549578,1.5,56.405941,55.0,55.935001
