PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107214500,36.88,65.5734,15.0,26.0407,1.5656,1.5,55.9604,56.0,73.39
20160107220000,36.88,65.5734,15.0,25.9047,1.5656,1.5,55.9604,56.0,73.39
20160107221500,35.47,65.5734,15.0,25.7686,1.5697,1.5,55.9604,56.0,73.39
20160107223000,35.47,65.5734,15.0,25.7686,1.5656,1.5,55.9604,56.0,73.39
20160107224500,35.47,65.5734,15.0,25.5645,1.5656,1.5,55.9604,56.0,73.39
20160107230000,35.47,65.5734,15.0,25.4284,1.5697,1.5,55.9604,56.0,73.39
20160107231500,35.47,65.5734,15.0,25.2924,1.5737,1.5,55.9604,56.0,73.39
20160107233000,34.8,64.7453,15.0,25.1563,1.5737,1.5,55.9604,56.0,73.39
20160107234500,32.43,64.7453,15.0,25.1563,1.5937,1.5,55.9604,56.0,73.39
20160108000000,32.43,64.7453,15.0,25.0202,1.5697,1.5,55.9604,56.0,73.39
20160108001500,30.735,63.8272,15.0,25.0202,1.5737,1.5,55.9604,56.0,71.345
20160108003000,28.055,63.8272,15.0,24.9522,1.5697,1.5,55.9604,56.0,69.115
20160108004500,25.52,63.8272,15.0,24.938,1.5656,1.5,55.9604,56.0,67.23
20160108010000,24.635,63.8272,15.0,24.8009,1.5656,1.5,55.9604,56.0,67.23
20160108011500,24.635,63.0171,15.0,24.8009,1.5777,1.5,55.9604,56.0,67.23
20160108013000,22.555,63.0171,15.0,24.8009,1.5656,1.5,55.9604,56.0,67.23
20160108014500,22.555,63.0171,15.0,24.8009,1.5737,1.5,55.9604,56.0,67.23
20160108020000,22.555,63.0171,15.0,24.6639,1.5656,1.5,55.9604,56.0,67.23
20160108021500,22.555,63.0171,15.0,24.6639,1.5697,1.5,55.9604,56.0,67.23
20160108023000,22.555,62.369,15.0,24.5268,1.5737,1.5,55.9604,56.0,67.23
20160108024500,22.555,62.369,15.0,24.5268,1.5737,1.5,55.9604,56.0,67.23
20160108030000,22.555,62.369,15.0,24.5268,1.5737,1.5,55.9604,56.0,67.23
20160108031500,22.555,62.369,15.0,24.5268,1.5777,1.5,55.9604,56.0,67.23
20160108033000,22.555,62.369,15.0,24.5767,1.5777,1.5,55.9604,56.0,67.23
20160108034500,22.555,62.369,15.0,24.5767,1.5737,1.5,55.9604,56.0,67.23
20160108040000,20.83,62.369,15.0,24.4387,1.5817,1.5,55.9604,56.0,67.23
20160108041500,37.095,61.739,15.0,24.4387,1.5777,1.5,55.9604,56.0,67.23
20160108043000,24.185,61.739,15.0,24.5767,1.5817,1.5,55.9604,56.0,67.23
20160108044500,38.525,61.739,15.0,24.5767,1.5777,1.5,55.9604,56.0,67.23
20160108050000,18.99,61.739,15.0,24.4387,1.5777,1.5,55.9604,56.0,67.23
20160108051500,35.88,61.739,15.0,24.4387,1.5817,1.5,55.9604,56.0,67.23
20160108053000,36.595,61.739,15.0,24.3212,1.5777,1.5,55.9604,56.0,67.23
20160108054500,20.11,61.739,15.0,24.1842,1.5777,1.5,55.9604,56.0,67.23
20160108060000,20.11,61.739,15.0,24.1842,1.5777,1.5,55.9604,56.0,67.23
20160108061500,20.11,61.739,15.0,24.0471,1.5737,1.5,55.9604,56.0,67.23
20160108063000,39.685,61.739,15.0,24.0471,1.5897,1.5,55.9604,56.0,67.23
20160108064500,22.085,63.0171,15.0,24.0471,1.5937,1.5,55.9604,56.0,67.23
20160108070000,40.18,64.0072,15.0,23.9101,1.5897,1.5,55.9604,56.0,67.23
20160108071500,40.18,64.0072,15.0,23.9101,1.5857,1.5,55.9604,56.0,67.23
20160108073000,40.18,64.0072,15.0,23.8416,1.5857,1.5,55.9604,56.0,67.23
20160108074500,40.18,64.0072,15.0,23.8416,1.5777,1.5,55.9604,56.0,67.23
20160108080000,40.18,64.0072,15.0,24.0245,1.5817,1.5,55.9604,56.0,67.23
20160108081500,40.18,64.7453,15.0,24.0245,1.5777,1.5,55.9604,56.0,67.23
20160108083000,40.18,64.7453,15.0,24.278,1.5697,1.5,55.9604,56.0,67.23
20160108084500,40.18,64.7453,15.0,24.278,1.5656,1.5,55.9604,56.0,67.23
20160108090000,42.83,64.7453,15.0,24.6735,1.4934,1.5,55.9604,56.0,67.23
20160108091500,42.83,64.7453,15.0,24.8135,1.4372,1.5,55.9604,56.0,67.23
20160108093000,46.445,64.7453,15.0,24.8835,1.4171,1.5,55.9604,56.0,68.225
20160108094500,46.445,65.4834,15.0,25.0235,1.4211,1.5,55.9604,56.0,69.845
20160108100000,46.445,65.4834,15.0,25.3036,1.4171,1.5,55.9604,56.0,69.845
20160108101500,46.445,65.4834,15.0,25.4436,1.4091,1.5,55.9604,56.0,70.935
20160108103000,49.24,65.4834,15.0,25.6536,1.4251,1.5,55.9604,56.0,70.935
20160108104500,49.24,65.4834,15.0,25.6683,1.4091,1.5,55.9604,56.0,70.935
20160108110000,49.24,65.4834,15.0,25.9463,1.4091,1.5,55.9604,56.0,70.935
20160108111500,49.24,66.2034,15.0,25.8881,1.4251,1.5,55.9604,56.0,70.935
20160108113000,49.24,66.2034,15.0,26.1642,1.4131,1.5,55.9604,56.0,70.935
20160108114500,50.67,66.2034,15.0,26.1642,1.4171,1.5,55.9604,56.0,71.94
20160108120000,50.67,66.2034,15.0,26.4402,1.4291,1.5,55.9604,56.0,71.94
20160108121500,52.89,66.9415,15.0,26.6473,1.4171,1.5,55.9604,56.0,71.94
20160108123000,52.89,67.6616,15.0,26.7891,1.4251,1.5,55.9604,56.0,71.94
20160108124500,55.755,67.6616,15.0,27.2679,1.4211,1.5,55.9604,56.0,71.94
20160108130000,55.755,67.6616,15.0,27.5985,1.4131,1.5,55.9604,56.0,71.94
20160108131500,61.84,68.4897,15.0,27.9362,1.4211,1.5,55.9604,56.0,72.945
20160108133000,61.84,68.4897,15.0,28.5282,1.4251,1.5,55.9604,56.0,72.945
20160108134500,61.84,68.4897,15.0,28.7766,1.4051,1.5,55.9604,56.0,72.945
20160108140000,61.84,68.4897,15.0,29.059,1.4131,1.5,55.9604,56.0,72.945
20160108141500,56.65,68.4897,15.0,29.226,1.4131,1.5,55.9604,56.0,72.945
20160108143000,43.325,68.4897,15.0,28.9657,1.4171,1.5,55.9604,56.0,72.945
20160108144500,43.325,68.4897,15.0,28.9006,1.4211,1.5,55.9604,56.0,72.945
20160108150000,59.92,68.4897,15.0,29.1944,1.4291,1.5,55.9604,56.0,72.945
20160108151500,59.92,68.4897,15.0,29.1608,1.4372,1.5,55.9604,56.0,72.945
20160108153000,59.92,68.4897,15.0,29.316,1.4372,1.5,55.9604,56.0,72.945
20160108154500,59.92,68.4897,15.0,29.5703,1.4452,1.5,55.9604,56.0,72.945
20160108160000,46.355,68.4897,15.0,29.4662,1.4452,1.5,55.9604,56.0,72.945
20160108161500,46.355,69.2277,15.0,29.4031,1.4733,1.5,55.9604,56.0,72.945
20160108163000,43.225,69.2277,15.0,29.2769,1.4894,1.5,55.9604,56.0,72.945
20160108164500,43.225,69.2277,15.0,29.0245,1.4974,1.5,55.9604,56.0,72.945
20160108170000,43.225,69.2277,15.0,28.8708,1.5094,1.5,55.9604,56.0,72.945
20160108171500,41.105,69.2277,15.0,28.6164,1.5054,1.5,55.9604,56.0,72.945
20160108173000,41.105,69.2277,15.0,28.2984,1.5094,1.5,55.9604,56.0,72.945
20160108174500,41.105,69.2277,15.0,28.1712,1.5134,1.5,55.9604,56.0,72.945
20160108180000,41.105,68.4897,15.0,27.879,1.5175,1.5,55.9604,56.0,72.945
20160108181500,41.105,68.4897,15.0,27.6226,1.5134,1.5,55.9604,56.0,72.945
20160108183000,41.105,68.4897,15.0,27.5798,1.5134,1.5,55.9604,56.0,72.945
20160108184500,39.91,68.4897,15.0,27.4689,1.5255,1.5,55.9604,56.0,72.945
20160108190000,39.91,68.4897,15.0,27.1436,1.5134,1.5,55.9604,56.0,72.945
20160108191500,39.91,68.4897,15.0,27.0134,1.5295,1.5,55.9604,56.0,72.945
20160108193000,39.91,68.4897,15.0,26.6985,1.5175,1.5,55.9604,56.0,72.945
20160108194500,39.91,68.4897,15.0,26.5673,1.5215,1.5,55.9604,56.0,72.945
20160108200000,39.91,67.7516,15.0,26.7069,1.5335,1.5,55.9604,56.0,72.945
20160108201500,37.505,67.7516,15.0,26.7069,1.5335,1.5,55.9604,56.0,72.945
20160108203000,37.505,67.7516,15.0,26.3051,1.5375,1.5,55.9604,56.0,72.945
20160108204500,37.505,67.7516,15.0,26.1739,1.5335,1.5,55.9604,56.0,72.945
20160108210000,37.505,67.7516,15.0,26.3106,1.5335,1.5,55.9604,56.0,72.945
20160108211500,37.505,67.7516,15.0,26.3106,1.5335,1.5,55.9604,56.0,72.945
20160108213000,37.505,67.7516,15.0,26.4472,1.5375,1.5,55.9604,56.0,72.945
20160108214500,53.54,67.7516,15.0,26.5839,1.5456,1.5,55.9604,56.0,72.945
20160108220000,53.54,67.7516,15.0,26.7205,1.5375,1.5,55.9604,56.0,72.945
20160108221500,53.54,67.7516,15.0,26.9907,1.5335,1.5,55.9604,56.0,72.945
20160108223000,53.54,67.7516,15.0,27.3284,1.5415,1.5,55.9604,56.0,72.945
20160108224500,53.54,67.7516,15.0,27.3284,1.5295,1.5,55.9604,56.0,72.945
20160108230000,53.54,67.7516,15.0,27.4635,1.5335,1.5,55.9604,56.0,72.945
20160108231500,53.54,67.7516,15.0,27.6055,1.5335,1.5,55.9604,56.0,72.945
20160108233000,55.47,67.7516,15.0,27.7416,1.5375,1.5,55.9604,56.0,72.945
20160108234500,55.47,67.7516,15.0,27.7416,1.5255,1.5,55.9604,56.0,72.945
20160109000000,55.47,67.7516,15.0,27.6055,1.5175,1.5,55.9604,56.0,72.945
20160109001500,55.47,67.7516,15.0,27.6055,1.5255,1.5,55.9604,56.0,72.945
20160109003000,55.47,67.7516,15.0,27.7476,1.5255,1.5,55.9604,56.0,72.945
20160109004500,55.47,67.7516,15.0,27.6105,1.5175,1.5,55.9604,56.0,72.945
20160109010000,55.47,67.7516,15.0,27.6105,1.5175,1.5,55.9604,56.0,72.945
20160109011500,42.365,67.7516,15.0,27.6105,1.4131,1.5,55.9604,56.0,69.97
20160109013000,55.9,67.7516,15.0,27.7476,1.4291,1.5,55.9604,56.0,69.97
20160109014500,55.9,67.7516,15.0,27.7476,1.4171,1.5,55.9604,56.0,71.12
20160109020000,55.9,67.7516,15.0,27.7476,1.4211,1.5,55.9604,56.0,71.12
20160109021500,45.31,67.7516,15.0,27.7476,1.4211,1.5,55.9604,56.0,71.12
20160109023000,60.935,67.3015,15.0,27.8846,1.5777,1.5,56.4464,56.0,72.75
20160109024500,41.075,67.3015,15.0,27.7476,1.5456,1.5,56.4464,56.0,72.75
20160109030000,41.075,67.3015,15.0,27.7416,1.5295,1.5,55.6904,56.0,72.75
20160109031500,41.075,67.3015,15.0,27.6055,1.5335,1.5,55.6904,56.0,72.75
20160109033000,41.075,67.3015,15.0,27.4695,1.5295,1.5,55.6904,56.0,72.75
20160109034500,41.075,67.3015,15.0,27.2608,1.5255,1.5,55.6904,56.0,72.75
20160109040000,39.355,67.3015,15.0,26.9932,1.5295,1.5,55.6904,56.0,72.75
20160109041500,39.355,67.3015,15.0,27.1308,1.5295,1.5,55.6904,56.0,72.75
20160109043000,39.355,67.3015,15.0,26.9932,1.5295,1.5,55.6904,56.0,72.75
20160109044500,39.355,67.3015,15.0,26.9932,1.5295,1.5,55.6904,56.0,72.75
20160109050000,39.355,67.3015,15.0,26.9932,1.5335,1.5,55.6904,56.0,72.75
20160109051500,39.355,67.3015,15.0,26.8556,1.5335,1.5,55.6904,56.0,72.75
20160109053000,39.355,67.3015,15.0,26.9932,1.5255,1.5,55.6904,56.0,72.75
20160109054500,39.355,67.3015,15.0,26.8571,1.5255,1.5,55.6904,56.0,72.75
20160109060000,39.355,67.3015,15.0,26.8571,1.5295,1.5,55.6904,56.0,72.75
20160109061500,39.355,67.3015,15.0,26.8571,1.5335,1.5,55.6904,56.0,72.75
20160109063000,39.355,67.3015,15.0,26.7891,1.5295,1.5,55.6904,56.0,72.75
20160109064500,39.355,67.3015,15.0,26.7882,1.5295,1.5,55.6904,56.0,72.75
20160109070000,39.355,67.3015,15.0,26.9253,1.5335,1.5,55.6904,56.0,72.75
20160109071500,39.355,67.3015,15.0,26.7891,1.5335,1.5,55.6904,56.0,72.75
20160109073000,38.47,67.3015,15.0,26.7891,1.5255,1.5,55.6904,56.0,72.75
20160109074500,38.47,67.3015,15.0,26.653,1.5375,1.5,55.6904,56.0,72.75
20160109080000,38.47,67.3015,15.0,26.517,1.5415,1.5,55.6904,56.0,72.75
20160109081500,38.47,67.3015,15.0,26.5141,1.5295,1.5,55.6904,56.0,72.75
20160109083000,38.47,67.3015,15.0,26.5141,1.5335,1.5,56.3384,56.0,72.75
20160109084500,40.405,67.3015,15.0,26.6512,1.5295,1.5,56.3384,56.0,72.75
20160109090000,54.86,68.0396,15.0,26.7882,1.5255,1.5,56.3384,56.0,72.75
20160109091500,54.86,68.0396,15.0,26.9938,1.5335,1.5,56.3384,56.0,72.75
20160109093000,54.86,68.0396,15.0,27.1308,1.5335,1.5,56.3384,56.0,72.75
20160109094500,54.86,68.0396,15.0,27.405,1.5295,1.5,56.3384,56.0,72.75
20160109100000,56.075,68.7597,15.0,27.5985,1.5335,1.5,56.3384,56.0,72.75
20160109101500,56.075,68.7597,15.0,27.8687,1.5255,1.5,56.3384,56.0,72.75
20160109103000,57.94,69.4978,15.0,28.0713,1.5295,1.5,56.3384,56.0,72.75
20160109104500,58.655,70.5959,15.0,28.3415,1.5335,1.5,56.3384,56.0,72.75
20160109110000,62.305,70.5959,15.0,28.9494,1.5255,1.5,56.3384,56.0,72.75
20160109111500,64.24,70.5959,15.0,29.2871,1.5295,1.5,56.3384,56.0,72.75
20160109113000,66.995,70.5959,15.0,29.5753,1.5295,1.5,56.3384,56.0,72.75
20160109114500,37.62,70.5959,15.0,29.6797,1.5255,1.5,55.0603,56.0,72.75
20160109120000,31.1,70.5959,15.0,29.6815,1.5175,1.5,55.7984,56.0,72.75
20160109121500,58.055,70.5959,15.0,29.8117,1.5255,1.5,55.7984,56.0,72.75
20160109123000,60.99,70.5959,15.0,29.9694,1.5255,1.5,55.7984,56.0,72.75
20160109124500,63.43,70.5959,15.0,29.8017,1.5255,1.5,56.4464,56.0,72.75
20160109130000,63.43,70.5959,15.0,29.8883,1.5255,1.5,56.4464,56.0,72.75
20160109131500,63.43,70.5959,15.0,29.8449,1.5175,1.5,55.7984,56.0,72.75
20160109133000,63.43,70.5959,15.0,29.7643,1.5215,1.5,55.7984,56.0,72.75
20160109134500,44.82,70.5959,15.0,29.1871,1.5375,1.5,55.7984,56.0,72.75
20160109140000,42.355,70.5959,15.0,28.426,1.5335,1.5,55.7984,56.0,72.75
20160109141500,39.715,70.5959,15.0,28.7751,1.5295,1.5,55.7984,56.0,72.75
20160109143000,35.875,70.5959,15.0,28.3548,1.5415,1.5,55.7984,56.0,72.75
20160109144500,35.875,70.5959,15.0,27.8873,1.5415,1.5,55.7984,56.0,72.75
20160109150000,52.59,70.5959,15.0,28.1763,1.5415,1.5,55.7984,56.0,72.75
20160109151500,43.715,70.5959,15.0,27.9977,1.5456,1.5,55.7984,56.0,72.75
20160109153000,34.625,70.5959,15.0,26.7174,1.5415,1.5,55.7984,56.0,72.75
20160109154500,34.625,70.5959,15.0,26.489,1.5536,1.5,55.7984,56.0,72.75
20160109160000,51.335,70.5959,15.0,26.7357,1.5536,1.5,56.5725,56.0,72.75
20160109161500,51.335,70.5959,15.0,26.4561,1.5576,1.5,55.8884,56.0,72.75
20160109163000,51.335,69.6778,15.0,26.6302,1.5656,1.5,55.8884,56.0,72.75
20160109164500,45.49,69.6778,15.0,26.3516,1.5697,1.5,55.8884,56.0,72.75
20160109170000,45.49,68.8497,15.0,25.9858,1.5737,1.5,55.8884,56.0,72.75
20160109171500,32.86,68.8497,15.0,25.7767,1.5656,1.5,55.8884,56.0,72.75
20160109173000,39.015,68.0396,15.0,26.1204,1.5656,1.5,55.8884,56.0,72.75
20160109174500,42.165,67.2115,15.0,26.0505,1.5656,1.5,55.8884,56.0,72.75
20160109180000,42.165,67.2115,15.0,25.0389,1.5817,1.5,55.8884,56.0,72.75
20160109181500,42.165,67.2115,15.0,24.4513,1.5697,1.5,55.8884,56.0,72.75
20160109183000,29.095,66.2934,15.0,23.6576,1.5817,1.5,55.8884,56.0,72.75
20160109184500,29.095,66.2934,15.0,23.204,1.5777,1.5,55.8884,56.0,72.75
20160109190000,29.095,66.2934,15.0,22.6784,1.5897,1.5,55.8884,56.0,72.75
20160109191500,29.095,65.3933,15.0,22.5098,1.5937,1.5,55.8884,56.0,72.75
20160109193000,29.095,65.3933,15.0,22.2969,1.5656,1.5,55.8884,56.0,72.75
20160109194500,29.095,65.3933,15.0,22.2497,1.5656,1.5,55.8884,56.0,72.75
20160109200000,29.095,65.3933,15.0,21.6733,1.5817,1.5,55.8884,56.0,72.75
20160109201500,29.095,65.3933,15.0,21.6206,1.5737,1.5,55.8884,56.0,72.75
20160109203000,28.425,65.3933,15.0,20.9915,1.5937,1.5,55.8884,56.0,72.75
20160109204500,28.425,64.3852,15.0,20.7056,1.5576,1.5,55.8884,56.0,71.73
20160109210000,28.425,64.3852,15.0,20.3625,1.5737,1.5,55.8884,56.0,71.73
20160109211500,28.425,64.3852,15.0,20.5844,1.5697,1.5,55.8884,56.0,71.73
20160109213000,27.085,64.3852,15.0,20.2481,1.5656,1.5,55.8884,56.0,71.73
20160109214500,27.085,64.3852,15.0,20.1909,1.5737,1.5,55.8884,56.0,71.73
20160109220000,27.085,64.3852,15.0,20.2847,1.5616,1.5,55.8884,56.0,71.73
20160109221500,27.085,64.3852,15.0,20.2847,1.5697,1.5,55.8884,56.0,71.73
20160109223000,30.235,63.4671,15.0,20.052,1.5697,1.5,55.8884,56.0,71.73
20160109224500,30.235,63.4671,15.0,19.7612,1.5737,1.5,55.8884,56.0,71.73
20160109230000,29.9,63.4671,15.0,19.4308,1.5737,1.5,55.8884,56.0,71.73
20160109231500,26.82,63.4671,15.0,19.0653,1.5697,1.5,55.8884,56.0,71.73
20160109233000,26.82,63.4671,15.0,19.1424,1.5777,1.5,55.8884,56.0,71.73
20160109234500,36.475,63.4671,15.0,19.1424,1.5737,1.5,56.6985,56.0,71.73
20160110000000,25.85,63.4671,15.0,18.7963,1.5737,1.5,56.1224,56.0,71.73
20160110001500,25.85,62.6571,15.0,18.7386,1.5737,1.5,56.1224,56.0,71.73
20160110003000,25.85,62.6571,15.0,18.5977,1.5737,1.5,56.1224,56.0,71.73
20160110004500,35.73,62.6571,15.0,18.5977,1.5737,1.5,56.1224,56.0,71.73
20160110010000,28.27,61.919,15.0,18.1893,1.5496,1.5,56.1224,56.0,71.73
20160110011500,28.27,61.919,15.0,18.1321,1.5415,1.5,56.1224,56.0,71.73
20160110013000,26.405,61.919,15.0,17.9034,1.5496,1.5,56.1224,56.0,71.73
20160110014500,26.405,61.919,15.0,17.9888,1.5456,1.5,56.1224,56.0,71.73
20160110020000,26.405,61.919,15.0,17.789,1.5576,1.5,55.5104,56.0,71.73
20160110021500,42.505,61.919,15.0,17.758,1.5415,1.5,55.5104,56.0,71.73
20160110023000,22.885,61.919,15.0,17.758,1.5375,1.5,56.3384,56.0,71.73
20160110024500,42.35,61.919,15.0,17.8414,1.5456,1.5,56.3384,56.0,71.73
20160110030000,23.725,61.2889,15.0,17.758,1.5496,1.5,56.3384,56.0,71.73
20160110031500,23.725,61.2889,15.0,17.3887,1.5536,1.5,56.3384,56.0,71.73
20160110033000,40.435,61.2889,15.0,17.1599,1.5496,1.5,56.3384,56.0,71.73
20160110034500,21.44,61.2889,15.0,17.0243,1.5576,1.5,56.3384,56.0,71.73
20160110040000,33.92,61.2889,15.0,16.9884,1.5576,1.5,55.6904,56.0,71.73
20160110041500,33.92,61.2889,15.0,16.9884,1.5616,1.5,55.6904,56.0,71.73
20160110043000,40.375,61.2889,15.0,16.9505,1.5576,1.5,55.6904,56.0,71.73
20160110044500,37.11,61.2889,15.0,16.9505,1.5576,1.5,55.6904,56.0,71.73
20160110050000,31.175,61.2889,15.0,16.9505,1.5656,1.5,57.1125,56.0,71.73
20160110051500,18.555,61.2889,15.0,16.9505,1.5576,1.5,55.9604,56.0,71.73
20160110053000,31.87,61.2889,15.0,16.8351,1.5536,1.5,57.2745,56.0,71.73
20160110054500,38.46,61.2889,15.0,16.8351,1.5616,1.5,57.2745,56.0,71.73
20160110060000,21.34,61.2889,15.0,16.7198,1.5656,1.5,55.6004,56.0,71.73
20160110061500,42.835,61.2889,15.0,16.7361,1.5697,1.5,55.6004,56.0,71.73
20160110063000,39.85,61.2889,15.0,16.4582,1.5576,1.5,57.2745,56.0,71.73
20160110064500,25.765,60.4608,15.0,16.3408,1.5656,1.5,54.8623,56.0,71.73
20160110070000,27.18,60.4608,15.0,16.2707,1.5817,1.5,54.8623,56.0,71.73
20160110071500,43.085,60.4608,15.0,16.3408,1.5616,1.5,56.8605,56.0,71.73
20160110073000,25.56,60.4608,15.0,16.1648,1.5656,1.5,56.8605,56.0,71.73
20160110074500,20.485,60.4608,15.0,16.1648,1.5737,1.5,55.1503,56.0,71.73
20160110080000,23.275,60.4608,15.0,16.1648,1.5857,1.5,54.3402,56.0,71.73
20160110081500,22.65,60.4608,15.0,16.1648,1.5656,1.5,54.3402,56.0,71.73
20160110083000,42.07,60.4608,15.0,16.0475,1.5777,1.5,56.7345,56.0,71.73
20160110084500,20.45,60.4608,15.0,16.0475,1.5656,1.5,55.8524,56.0,71.73
20160110090000,30.56,60.4608,15.0,16.1648,1.5777,1.5,56.4464,56.0,71.73
20160110091500,31.275,60.4608,15.0,16.1648,1.5656,1.5,55.8524,56.0,71.73
20160110093000,35.14,60.4608,15.0,16.0962,1.5897,1.5,56.4464,56.0,71.73
20160110094500,37.075,60.4608,15.0,16.0962,1.5536,1.5,55.7984,56.0,70.58
20160110100000,41.585,60.4608,15.0,15.9122,1.5536,1.5,56.5005,56.0,70.58
20160110101500,36.315,60.4608,15.0,15.7969,1.5656,1.5,55.1503,56.0,70.58
20160110103000,41.96,61.1989,15.0,15.9122,1.5496,1.5,56.2484,56.0,70.58
20160110104500,27.05,61.1989,15.0,16.0276,1.5576,1.5,55.1503,56.0,70.58
20160110110000,40.855,61.1989,15.0,16.143,1.5576,1.5,55.9244,56.0,70.58
20160110111500,31.14,61.829,15.0,16.1306,1.5656,1.5,56.6085,56.0,70.58
20160110113000,44.35,61.829,15.0,16.3593,1.5697,1.5,56.6085,56.0,70.58
20160110114500,28.25,61.829,15.0,16.4006,1.5415,1.5,54.7003,56.0,70.58
20160110120000,38.19,61.829,15.0,16.4006,1.5697,1.5,57.1125,56.0,70.58
20160110121500,43.265,62.5491,15.0,16.4737,1.5375,1.5,55.9604,56.0,70.58
20160110123000,20.045,62.5491,15.0,16.6841,1.5415,1.5,55.9604,56.0,70.58
20160110124500,33.005,62.5491,15.0,16.874,1.5415,1.5,55.1863,56.0,70.58
20160110130000,26.57,62.5491,15.0,17.002,1.5415,1.5,56.1224,56.0,70.58
20160110131500,26.57,62.5491,15.0,17.1944,1.5335,1.5,56.1224,56.0,70.58
20160110133000,26.57,63.1971,15.0,17.3392,1.5375,1.5,56.1224,56.0,70.58
20160110134500,26.57,63.1971,15.0,17.5912,1.5335,1.5,56.1224,56.0,70.58
20160110140000,37.06,63.1971,15.0,17.8701,1.5415,1.5,56.1224,56.0,70.58
20160110141500,41.82,63.1971,15.0,17.9258,1.5375,1.5,56.1224,56.0,70.58
20160110143000,41.82,64.3852,15.0,18.1693,1.5375,1.5,56.1224,56.0,70.58
20160110144500,41.82,64.3852,15.0,18.3715,1.5375,1.5,56.1224,56.0,70.58
20160110150000,41.82,64.3852,15.0,18.5558,1.5496,1.5,56.1224,56.0,70.58
20160110151500,39.595,64.3852,15.0,18.571,1.5415,1.5,56.1224,56.0,70.58
20160110153000,24.045,63.7372,15.0,18.5842,1.5335,1.5,56.1224,56.0,70.58
20160110154500,31.035,63.7372,15.0,18.6384,1.5335,1.5,56.1224,56.0,70.58
20160110160000,31.035,63.7372,15.0,18.7469,1.5375,1.5,56.1224,56.0,70.58
20160110161500,31.035,63.7372,15.0,18.5515,1.5415,1.5,56.1224,56.0,70.58
20160110163000,31.035,63.7372,15.0,18.488,1.5415,1.5,56.1224,56.0,70.58
20160110164500,25.44,63.7372,15.0,18.4757,1.5335,1.5,56.1224,56.0,70.58
20160110170000,41.915,63.7372,15.0,18.4757,1.5415,1.5,55.3483,56.0,70.58
20160110171500,24.315,63.7372,15.0,18.3673,1.5456,1.5,55.3483,56.0,70.58
20160110173000,40.375,62.9271,15.0,18.2426,1.5375,1.5,56.3744,56.0,70.58
20160110174500,33.365,62.9271,15.0,18.0785,1.5415,1.5,55.3483,56.0,70.58
20160110180000,27.975,62.9271,15.0,17.8701,1.5375,1.5,56.5365,56.0,70.58
20160110181500,25.73,62.9271,15.0,17.7326,1.5415,1.5,55.7624,56.0,70.58
20160110183000,23.725,62.9271,15.0,17.4244,1.5415,1.5,55.7624,56.0,70.58
20160110184500,43.31,62.9271,15.0,17.4244,1.5335,1.5,55.7624,56.0,70.58
20160110190000,23.845,62.9271,15.0,17.3687,1.5335,1.5,55.7624,56.0,70.58
20160110191500,33.885,61.919,15.0,17.1754,1.5255,1.5,56.6085,56.0,70.58
20160110193000,41.695,61.919,15.0,16.568,1.5375,1.5,56.6085,56.0,70.58
20160110194500,22.66,61.919,15.0,16.5331,1.5456,1.5,55.7984,56.0,70.58
20160110200000,36.555,61.919,15.0,16.366,1.5415,1.5,56.7345,56.0,70.58
20160110201500,38.105,61.919,15.0,16.2545,1.5456,1.5,56.7345,56.0,70.58
20160110203000,43.085,61.2889,15.0,16.3276,1.5456,1.5,56.7345,56.0,70.58
20160110204500,37.215,61.2889,15.0,16.2152,1.5456,1.5,56.7345,56.0,70.58
20160110210000,33.46,61.2889,15.0,15.9203,1.5335,1.5,56.7345,56.0,70.58
20160110211500,33.46,60.3708,15.0,15.8646,1.5456,1.5,55.7984,56.0,70.58
20160110213000,35.175,60.3708,15.0,15.8646,1.5456,1.5,56.3744,56.0,70.58
20160110214500,39.585,60.3708,15.0,15.7532,1.5415,1.5,56.3744,56.0,70.58
20160110220000,24.78,60.3708,15.0,15.5303,1.5536,1.5,56.3744,56.0,70.58
20160110221500,24.24,60.3708,15.0,15.4189,1.5415,1.5,54.5383,56.0,70.58
20160110223000,16.855,60.3708,15.0,15.3632,1.5335,1.5,54.5383,56.0,70.58
20160110224500,20.75,60.3708,15.0,15.3632,1.5335,1.5,55.5104,56.0,70.58
20160110230000,15.2,60.3708,15.0,14.9787,1.5496,1.5,53.8722,56.0,70.58
20160110231500,27.84,60.3708,15.0,14.9787,1.5415,1.5,57.6346,56.0,70.58
20160110233000,22.295,60.3708,15.0,14.7565,1.5415,1.5,56.3744,56.0,70.58
20160110234500,29.345,60.3708,15.0,14.7565,1.5656,1.5,54.4482,56.0,70.58
20160111000000,35.62,59.6508,15.0,14.6431,1.5576,1.5,54.4482,56.0,70.58
20160111001500,42.63,59.6508,15.0,14.5297,1.5496,1.5,55.4383,56.0,70.58
20160111003000,34.335,59.6508,15.0,14.4149,1.5536,1.5,54.6103,56.0,70.58
20160111004500,18.735,59.6508,15.0,14.2395,1.5496,1.5,54.6103,56.0,70.58
20160111010000,18.225,59.6508,15.0,14.0665,1.5737,1.5,54.6103,56.0,70.58
20160111011500,16.965,59.6508,15.0,14.1183,1.5817,1.5,55.6364,56.0,70.58
20160111013000,38.075,58.9127,15.0,13.9355,1.5737,1.5,58.5527,56.0,70.58
20160111014500,22.475,58.9127,15.0,13.8181,1.5817,1.5,53.8362,56.0,70.58
20160111020000,23.33,58.9127,15.0,13.5712,1.5737,1.5,57.5446,56.0,70.58
20160111021500,44.195,58.9127,15.0,13.4529,1.5496,1.5,57.5446,56.0,69.56
20160111023000,22.945,58.9127,15.0,13.2597,1.5656,1.5,53.9982,56.0,69.56
20160111024500,15.105,58.9127,15.0,13.2431,1.5777,1.5,55.6904,56.0,69.56
20160111030000,46.725,58.2826,15.0,13.0435,1.5656,1.5,58.8767,56.0,69.56
20160111031500,11.085,58.2826,15.0,13.0435,1.5817,1.5,53.8362,56.0,68.395
20160111033000,43.31,59.0027,15.0,12.9222,1.5656,1.5,58.8767,56.0,68.395
20160111034500,17.55,59.0027,15.0,12.9222,1.5937,1.5,53.6742,56.0,67.295
20160111040000,30.485,59.0027,15.0,12.8822,1.5616,1.5,57.6346,56.0,67.295
20160111041500,34.09,59.9208,15.0,12.9222,1.5897,1.5,54.4482,56.0,67.295
20160111043000,20.16,59.9208,15.0,12.9615,1.5857,1.5,57.1125,56.0,67.295
20160111044500,25.775,59.9208,15.0,12.9205,1.5616,1.5,53.5482,56.0,67.295
20160111050000,32.51,59.1827,15.0,12.8385,1.5857,1.5,58.2286,56.0,67.295
20160111051500,16.85,59.1827,15.0,12.8385,1.5656,1.5,53.2241,56.0,67.295
20160111053000,35.505,59.1827,15.0,12.6058,1.5656,1.5,58.8407,56.0,67.295
20160111054500,26.465,59.1827,15.0,12.5476,1.5496,1.5,53.8362,56.0,67.295
20160111060000,18.225,58.5527,15.0,12.3149,1.5656,1.5,57.0225,56.0,67.295
20160111061500,38.85,58.5527,15.0,12.1986,1.5616,1.5,55.0243,56.0,67.295
20160111063000,8.125,58.5527,15.0,12.024,1.5496,1.5,55.7984,56.0,66.21
20160111064500,44.91,58.5527,15.0,11.9077,1.5897,1.5,59.0387,56.0,66.21
20160111070000,20.18,57.9226,15.0,11.8235,1.5737,1.5,53.8002,56.0,65.06
20160111071500,5.005,57.9226,15.0,11.7061,1.5335,1.5,55.2763,56.0,65.06
20160111073000,25.0,57.9226,15.0,11.5598,1.5576,1.5,58.3186,56.0,65.06
20160111074500,37.525,57.9226,15.0,11.4702,1.5536,1.5,55.3483,56.0,65.06
20160111080000,3.535,57.9226,15.0,11.4702,1.5415,1.5,53.8722,56.0,65.06
20160111081500,36.425,59.1827,15.0,11.5895,1.5536,1.5,58.8047,56.0,65.06
20160111083000,12.42,60.4608,15.0,11.619,1.5295,1.5,53.1881,56.0,65.06
20160111084500,49.09,60.4608,15.0,11.8235,1.5134,1.5,58.3906,56.0,65.06
20160111090000,8.71,61.0909,15.0,12.163,1.4974,1.5,54.6643,56.0,65.06
20160111091500,22.765,61.0909,15.0,12.3561,1.5094,1.5,53.6382,56.0,65.06
20160111093000,46.955,61.0909,15.0,12.5924,1.4894,1.5,58.9307,56.0,65.06
20160111094500,11.525,61.0909,15.0,12.8251,1.4974,1.5,55.2403,56.0,65.06
20160111100000,21.91,62.189,15.0,13.3781,1.5054,1.5,53.1881,56.0,65.06
20160111101500,49.845,62.8371,15.0,13.5442,1.4934,1.5,55.8524,56.0,65.06
20160111103000,15.17,62.8371,15.0,13.9725,1.5014,1.5,55.0243,56.0,65.06
20160111104500,20.67,62.8371,15.0,14.2387,1.4492,1.5,53.0621,56.0,65.06
20160111110000,20.67,62.8371,15.0,14.5582,1.4131,1.5,56.5725,56.0,66.535
20160111111500,48.93,62.8371,15.0,14.8244,1.4131,1.5,58.3546,56.0,68.545
20160111113000,45.8,63.7372,15.0,15.4101,1.4211,1.5,56.4464,56.0,69.745
20160111114500,34.35,63.7372,15.0,15.6052,1.377,1.5,55.8524,56.0,73.605
20160111120000,44.12,63.7372,15.0,15.9,1.5817,1.5,55.8524,56.0,73.605
20160111121500,26.7,64.3852,15.0,16.109,1.5656,1.5,55.8524,56.0,72.36
20160111123000,29.415,64.3852,15.0,16.235,1.5656,1.5,55.8524,56.0,72.36
20160111124500,46.02,64.3852,15.0,16.3365,1.5616,1.5,56.4464,56.0,72.36
20160111130000,44.71,64.3852,15.0,16.692,1.5656,1.5,56.4464,56.0,72.36
20160111131500,44.71,64.3852,15.0,16.7224,1.5737,1.5,55.8524,56.0,72.36
20160111133000,45.715,65.1953,15.0,17.1607,1.401,1.5,56.4464,56.0,75.54
20160111134500,48.17,64.0072,15.0,16.8913,1.5295,1.5,55.7984,56.0,75.54
20160111140000,30.55,64.0072,15.0,16.9508,1.5817,1.5,55.7984,56.0,73.485
20160111141500,30.55,64.0072,15.0,17.0464,1.5536,1.5,55.7984,56.0,73.485
20160111143000,27.655,64.0072,15.0,17.0464,1.5697,1.5,55.7984,56.0,71.775
20160111144500,27.655,64.0072,15.0,17.2329,1.5777,1.5,55.7984,56.0,71.775
20160111150000,27.655,64.0072,15.0,17.1425,1.5697,1.5,55.7984,56.0,71.775
20160111151500,27.655,64.0072,15.0,17.2363,1.5616,1.5,55.7984,56.0,71.775
20160111153000,27.655,64.0072,15.0,17.0464,1.5616,1.5,55.7984,56.0,71.775
20160111154500,27.655,64.0072,15.0,17.1421,1.5656,1.5,55.7984,56.0,71.775
20160111160000,27.655,64.0072,15.0,16.8599,1.5656,1.5,55.7984,56.0,71.775
20160111161500,27.655,64.0072,15.0,16.8599,1.5656,1.5,55.7984,56.0,71.775
20160111163000,27.655,64.0072,15.0,16.7662,1.5697,1.5,55.7984,56.0,71.775
20160111164500,26.985,64.0072,15.0,16.7194,1.5656,1.5,55.7984,56.0,71.775
20160111170000,26.985,64.0072,15.0,16.7165,1.5697,1.5,55.7984,56.0,71.775
20160111171500,26.985,64.0072,15.0,16.6219,1.5737,1.5,55.7984,56.0,71.775
20160111173000,24.905,63.0171,15.0,16.3447,1.5697,1.5,56.5005,56.0,71.775
20160111174500,28.145,63.0171,15.0,16.3852,1.5697,1.5,56.5005,56.0,71.775
20160111180000,23.155,61.829,15.0,16.3402,1.5737,1.5,55.4023,56.0,71.775
20160111181500,38.34,61.829,15.0,16.3561,1.5737,1.5,56.6625,56.0,71.775
20160111183000,26.9,61.829,15.0,16.2913,1.5697,1.5,55.3483,56.0,71.775
20160111184500,23.82,61.829,15.0,16.291,1.5817,1.5,56.4104,56.0,71.775
20160111190000,22.05,61.829,15.0,16.1555,1.5777,1.5,55.3483,56.0,71.775
20160111191500,23.645,61.829,15.0,16.231,1.5777,1.5,55.3483,56.0,71.775
20160111193000,42.625,61.829,15.0,16.049,1.5777,1.5,55.3483,56.0,71.775
20160111194500,23.84,61.829,15.0,15.9958,1.5817,1.5,56.1764,56.0,71.775
20160111200000,23.84,61.829,15.0,16.2919,1.5857,1.5,56.1764,56.0,71.775
20160111201500,30.355,61.1989,15.0,16.366,1.5777,1.5,56.1764,56.0,71.775
20160111203000,30.355,61.1989,15.0,16.2919,1.5817,1.5,56.1764,56.0,71.775
20160111204500,24.31,61.1989,15.0,16.366,1.5857,1.5,55.3483,56.0,71.775
20160111210000,32.52,61.1989,15.0,16.4737,1.5777,1.5,56.5005,56.0,71.775
20160111211500,30.42,61.829,15.0,16.5467,1.5937,1.5,55.4383,56.0,71.775
20160111213000,23.825,61.829,15.0,16.4737,1.5817,1.5,55.4383,56.0,71.775
20160111214500,35.17,61.829,15.0,16.366,1.5777,1.5,56.4464,56.0,71.775
20160111220000,20.935,61.1989,15.0,16.5331,1.5857,1.5,56.4464,56.0,71.775
20160111221500,32.08,61.1989,15.0,16.5331,1.5897,1.5,55.7984,56.0,71.775
20160111223000,24.47,61.1989,15.0,16.5331,1.5857,1.5,56.5725,56.0,71.775
20160111224500,29.135,61.1989,15.0,16.5331,1.5937,1.5,55.7984,56.0,71.775
20160111230000,29.135,61.919,15.0,16.4962,1.5897,1.5,55.7984,56.0,71.775
20160111231500,23.4,61.919,15.0,16.5881,1.5817,1.5,56.4464,56.0,71.775
20160111233000,29.88,61.919,15.0,16.6621,1.5817,1.5,55.2403,56.0,71.775
20160111234500,24.03,61.2889,15.0,16.7361,1.5857,1.5,55.2403,56.0,71.775
20160112000000,41.61,61.2889,15.0,16.6928,1.5737,1.5,56.6085,56.0,71.775
20160112001500,36.51,61.2889,15.0,16.6621,1.5737,1.5,55.0243,56.0,71.775
20160112003000,44.32,61.2889,15.0,16.4737,1.5737,1.5,55.7264,56.0,71.775
20160112004500,24.525,61.2889,15.0,16.4314,1.5897,1.5,56.5365,56.0,71.775
20160112010000,27.08,61.2889,15.0,16.4314,1.5857,1.5,54.8623,56.0,71.775
20160112011500,42.03,61.2889,15.0,16.316,1.5817,1.5,56.8245,56.0,71.775
20160112013000,21.42,61.2889,15.0,16.2006,1.5817,1.5,55.5104,56.0,71.775
20160112014500,20.635,61.2889,15.0,16.2126,1.5857,1.5,56.3384,56.0,71.775
20160112020000,29.43,60.6409,15.0,16.1648,1.5857,1.5,56.3384,56.0,71.775
20160112021500,39.98,60.6409,15.0,16.1151,1.5857,1.5,55.7624,56.0,71.775
20160112023000,40.79,60.6409,15.0,15.9968,1.5937,1.5,57.7966,56.0,71.775
20160112024500,27.47,60.6409,15.0,15.9968,1.5937,1.5,56.7345,56.0,71.775
20160112030000,17.9,60.6409,15.0,15.8785,1.5857,1.5,55.4743,56.0,71.775
20160112031500,34.85,60.0108,15.0,15.8193,1.5817,1.5,55.4743,56.0,71.775
20160112033000,24.1,60.0108,15.0,15.6459,1.5777,1.5,55.4743,56.0,71.775
20160112034500,43.25,60.0108,15.0,15.4644,1.5857,1.5,57.2205,56.0,71.775
20160112040000,21.55,59.0927,15.0,15.2283,1.5656,1.5,57.2205,56.0,70.755
20160112041500,43.53,59.0927,15.0,15.109,1.5697,1.5,57.2205,56.0,70.755
20160112043000,27.78,59.0927,15.0,14.8107,1.5536,1.5,54.4122,56.0,70.755
20160112044500,12.795,59.0927,15.0,14.7467,1.5697,1.5,54.4122,56.0,70.755
20160112050000,42.275,59.0927,15.0,14.4382,1.5536,1.5,58.4446,56.0,70.755
20160112051500,42.995,59.0927,15.0,14.3776,1.5656,1.5,56.2484,56.0,70.755
20160112053000,43.485,59.0927,15.0,14.0137,1.5616,1.5,56.2484,56.0,70.755
20160112054500,13.425,59.0927,15.0,13.9403,1.5737,1.5,53.9982,56.0,70.755
20160112060000,25.935,59.0927,15.0,13.7569,1.5616,1.5,57.6346,56.0,70.755
20160112061500,43.455,59.0927,15.0,13.6801,1.5496,1.5,57.6346,56.0,70.755
20160112063000,35.355,58.0126,15.0,13.4336,1.5656,1.5,54.9883,56.0,70.755
20160112064500,11.725,58.0126,15.0,13.4336,1.5697,1.5,55.6904,56.0,70.755
20160112070000,46.56,58.0126,15.0,13.4771,1.5496,1.5,57.6346,56.0,70.755
20160112071500,36.205,58.0126,15.0,13.372,1.4211,1.5,54.9523,56.0,72.065
20160112073000,18.175,58.0126,15.0,13.2907,1.4693,1.5,56.0864,56.0,72.065
20160112074500,38.26,58.0126,15.0,13.2907,1.5817,1.5,58.7687,56.0,68.955
20160112080000,31.57,58.6427,15.0,13.2075,1.5937,1.5,54.8263,56.0,66.69
20160112081500,6.84,59.6508,15.0,13.4167,1.5576,1.5,55.7624,56.0,65.14
20160112083000,45.505,60.3708,15.0,14.0819,1.5496,1.5,57.5446,56.0,65.14
20160112084500,19.365,61.0909,15.0,14.2278,1.5737,1.5,56.3384,56.0,65.14
20160112090000,18.3,61.829,15.0,15.0785,1.5496,1.5,53.2241,56.0,65.14
20160112091500,51.975,61.829,15.0,15.4028,1.4131,1.5,58.5527,56.0,66.595
20160112093000,45.25,61.829,15.0,15.8935,1.4332,1.5,57.9586,56.0,66.595
20160112094500,13.445,61.829,15.0,15.9496,1.4452,1.5,54.5743,56.0,66.595
20160112100000,46.345,62.6571,15.0,16.1827,1.4412,1.5,58.6067,56.0,66.595
20160112101500,16.215,63.2871,15.0,16.4214,1.4211,1.5,55.6904,56.0,66.595
20160112103000,39.27,63.2871,15.0,16.5707,1.5415,1.5,54.6103,56.0,67.595
20160112104500,40.725,64.1152,15.0,17.1028,1.4773,1.5,57.2745,56.0,67.595
20160112110000,25.51,64.8353,15.0,17.1983,1.397,1.5,55.1143,56.0,68.535
20160112111500,31.555,64.8353,15.0,16.9093,1.4291,1.5,55.1143,56.0,69.54
20160112113000,31.555,64.8353,15.0,17.4248,1.4412,1.5,55.8524,56.0,69.54
20160112114500,31.555,65.5734,15.0,17.4768,1.4372,1.5,55.8524,56.0,69.54
20160112120000,31.555,65.5734,15.0,17.6008,1.4372,1.5,55.8524,56.0,69.54
20160112121500,31.555,65.5734,15.0,17.9839,1.4452,1.5,55.8524,56.0,69.54
20160112123000,31.555,65.5734,15.0,18.515,1.4412,1.5,55.8524,56.0,69.54
20160112124500,31.555,66.3834,15.0,18.657,1.4372,1.5,55.8524,56.0,69.54
20160112130000,38.925,66.3834,15.0,19.1984,1.4332,1.5,55.8524,56.0,69.54
20160112131500,39.645,66.3834,15.0,19.1984,1.4131,1.5,55.8524,56.0,70.61
20160112133000,47.49,66.3834,15.0,19.1301,1.4211,1.5,55.8524,56.0,70.61
20160112134500,32.995,66.3834,15.0,19.0374,1.4171,1.5,55.8524,56.0,70.61
20160112140000,52.505,67.3015,15.0,19.3618,1.401,1.5,55.8524,56.0,71.745
20160112141500,43.83,67.3015,15.0,19.7928,1.389,1.5,55.8524,56.0,73.2
20160112143000,43.83,68.0396,15.0,19.5935,1.4211,1.5,55.8524,56.0,73.2
20160112144500,34.54,68.0396,15.0,20.0295,1.4211,1.5,55.8524,56.0,73.2
20160112150000,52.985,68.0396,15.0,20.232,1.4171,1.5,55.8524,56.0,73.2
20160112151500,52.985,68.0396,15.0,20.3257,1.4171,1.5,56.4464,56.0,73.2
20160112153000,52.985,68.0396,15.0,20.3813,1.4291,1.5,56.4464,56.0,74.205
20160112154500,52.985,68.0396,15.0,20.2954,1.4211,1.5,55.7984,56.0,74.205
20160112160000,47.255,68.0396,15.0,19.9745,1.5496,1.5,55.7984,56.0,74.205
20160112161500,41.28,68.0396,15.0,19.8369,1.5415,1.5,56.4464,56.0,74.205
20160112163000,46.75,67.3015,15.0,19.9042,1.5777,1.5,56.4464,56.0,74.205
20160112164500,50.495,67.3015,15.0,19.6862,1.4051,1.5,56.4464,56.0,74.205
20160112170000,40.52,67.3015,15.0,19.6982,1.4974,1.5,55.1503,56.0,74.205
20160112171500,35.11,67.3015,15.0,19.5331,1.5094,1.5,56.2484,56.0,74.205
20160112173000,47.995,66.2034,15.0,19.675,1.5897,1.5,56.2484,56.0,74.205
20160112174500,46.13,66.2034,15.0,19.545,1.5737,1.5,55.5104,56.0,73.065
20160112180000,29.685,65.2853,15.0,19.1396,1.5737,1.5,56.2484,56.0,73.065
20160112181500,29.685,65.2853,15.0,19.0254,1.5857,1.5,56.2484,56.0,73.065
20160112183000,26.915,65.2853,15.0,18.4757,1.5897,1.5,56.2484,56.0,73.065
20160112184500,31.71,64.2052,15.0,18.4757,1.5857,1.5,56.2484,56.0,71.9
20160112190000,31.71,64.2052,15.0,17.7501,1.5817,1.5,56.2484,56.0,71.9
20160112191500,32.3,64.2052,15.0,17.5619,1.5857,1.5,56.2484,56.0,71.9
20160112193000,25.62,63.4671,15.0,17.5031,1.5857,1.5,56.2484,56.0,71.9
20160112194500,39.945,63.4671,15.0,17.3887,1.5817,1.5,56.2484,56.0,71.9
20160112200000,39.945,63.4671,15.0,16.9505,1.5817,1.5,56.2484,56.0,71.9
20160112201500,42.095,63.4671,15.0,16.9582,1.5817,1.5,56.2484,56.0,71.9
20160112203000,22.41,62.6571,15.0,16.6476,1.5817,1.5,56.2484,56.0,71.9
20160112204500,37.81,62.6571,15.0,16.4109,1.5857,1.5,55.5104,56.0,71.9
20160112210000,24.225,61.919,15.0,16.1151,1.5857,1.5,55.5104,56.0,71.9
20160112211500,24.225,61.919,15.0,16.0634,1.5857,1.5,56.1224,56.0,71.9
20160112213000,21.33,61.919,15.0,15.5298,1.5697,1.5,55.4743,56.0,71.9
20160112214500,27.035,61.919,15.0,15.5298,1.5536,1.5,55.4743,56.0,71.9
20160112220000,22.795,61.0909,15.0,15.4028,1.5616,1.5,55.4743,56.0,71.9
20160112221500,34.54,60.2808,15.0,15.2111,1.5737,1.5,56.4464,56.0,71.9
20160112223000,37.91,60.2808,15.0,15.2111,1.5777,1.5,55.6904,56.0,70.75
20160112224500,22.14,60.2808,15.0,15.2111,1.5737,1.5,54.5383,56.0,70.75
20160112230000,25.065,60.2808,15.0,14.585,1.5817,1.5,57.1125,56.0,70.75
20160112231500,15.02,59.6508,15.0,14.3844,1.5737,1.5,53.1881,56.0,70.75
20160112233000,45.515,59.6508,15.0,14.1163,1.5857,1.5,58.5167,56.0,69.25
20160112234500,6.99,58.9127,15.0,14.1163,1.5857,1.5,54.5023,56.0,65.74
20160113000000,36.95,58.9127,15.0,13.9427,1.5937,1.5,58.8767,56.0,65.74
20160113001500,25.5,58.2826,15.0,13.9427,1.5656,1.5,54.0522,56.0,65.74
20160113003000,2.875,58.2826,15.0,13.9427,1.5496,1.5,54.0522,56.0,65.74
20160113004500,14.725,57.4545,15.0,13.9427,1.5375,1.5,56.9865,56.0,65.74
20160113010000,28.845,57.4545,15.0,13.9427,1.5415,1.5,58.4446,56.0,65.74
20160113011500,1.0,56.3744,15.0,13.9427,1.4091,1.5,55.8524,56.0,62.42
20160113013000,0.89,56.3744,15.0,13.9427,1.4733,1.5,55.8524,56.0,64.065
20160113014500,8.15,57.1845,15.0,13.9427,1.4773,1.5,57.0585,56.0,64.065
20160113020000,30.18,57.1845,15.0,13.9427,1.4693,1.5,58.7687,56.0,64.065
20160113021500,39.67,57.1845,15.0,13.9427,1.4653,1.5,57.1485,56.0,64.065
20160113023000,29.96,56.5545,15.0,13.9427,1.4653,1.5,55.6904,56.0,64.065
20160113024500,28.895,56.5545,15.0,13.9427,1.4693,1.5,54.2862,56.0,64.065
20160113030000,37.2,56.5545,15.0,13.9427,1.4572,1.5,56.4464,56.0,64.065
20160113031500,35.465,55.6364,15.0,13.9427,1.4572,1.5,58.1926,56.0,64.065
20160113033000,16.435,55.6364,15.0,13.9427,1.4653,1.5,57.5086,56.0,64.065
20160113034500,0.785,55.0063,15.0,13.9427,1.4733,1.5,55.6904,56.0,64.065
20160113040000,29.735,55.0063,15.0,13.9427,1.4572,1.5,55.6904,56.0,64.065
20160113041500,9.535,54.2862,15.0,13.9427,1.4653,1.5,56.9865,56.0,64.065
20160113043000,20.985,54.2862,15.0,11.3651,1.4693,1.5,54.6103,56.0,64.065
20160113044500,3.25,54.2862,15.0,11.3918,1.4653,1.5,56.2844,56.0,64.065
20160113050000,14.74,54.2862,15.0,11.3918,1.4613,1.5,56.2844,56.0,64.065
20160113051500,30.04,54.2862,15.0,11.204,1.4572,1.5,56.2844,56.0,64.065
20160113053000,29.575,53.5662,15.0,11.0787,1.4693,1.5,56.2844,56.0,64.065
20160113054500,25.24,53.5662,15.0,11.0787,1.4693,1.5,56.2844,56.0,64.065
20160113060000,0.895,54.9163,15.0,10.7244,1.4813,1.5,55.0243,56.0,64.065
20160113061500,7.485,55.6364,15.0,10.7244,1.4653,1.5,53.6382,56.0,64.065
20160113063000,3.74,55.6364,15.0,10.7244,1.4653,1.5,53.6382,56.0,64.065
20160113064500,0.0,56.3744,15.0,10.7244,1.4613,1.5,52.6481,56.0,64.065
20160113070000,0.0,56.3744,15.0,10.7244,1.4613,1.5,52.6481,56.0,64.065
20160113071500,0.645,56.3744,15.0,7.3516,1.4733,1.5,54.6103,56.0,64.065
20160113073000,0.93,57.4545,15.0,7.7923,1.4773,1.5,56.3384,56.0,64.065
20160113074500,17.32,57.4545,15.0,10.2898,1.4813,1.5,57.7606,56.0,64.065
20160113080000,27.555,58.5527,15.0,12.6405,1.4693,1.5,54.8623,56.0,64.065
20160113081500,8.57,59.4527,15.0,16.901,1.4693,1.5,56.9865,56.0,64.065
20160113083000,0.965,60.4608,15.0,20.0596,1.4813,1.5,52.6841,56.0,64.065
20160113084500,30.52,61.559,15.0,19.3995,1.4733,1.5,53.9262,56.0,64.065
20160113090000,46.185,61.559,15.0,19.5856,1.4773,1.5,59.8488,56.0,64.065
20160113091500,24.85,61.559,15.0,14.4981,1.4492,1.5,58.0666,56.0,64.065
20160113093000,12.205,62.7471,15.0,15.8239,1.4372,1.5,54.8263,56.0,64.065
20160113094500,18.685,62.7471,15.0,15.8239,1.4653,1.5,52.6841,56.0,64.065
20160113100000,36.625,63.7372,15.0,17.7155,1.4693,1.5,53.9622,56.0,64.065
20160113101500,49.385,64.5653,15.0,18.3583,1.4051,1.5,59.1287,56.0,64.065
20160113103000,20.485,64.5653,15.0,19.192,1.4332,1.5,53.6382,56.0,64.065
20160113104500,36.425,64.5653,15.0,19.5645,1.4131,1.5,57.6346,56.0,66.01
20160113110000,24.855,65.6634,15.0,20.2563,1.397,1.5,56.0864,56.0,68.425
20160113111500,44.275,65.6634,15.0,20.3537,1.4131,1.5,57.0585,56.0,69.495
20160113113000,27.11,65.6634,15.0,20.8151,1.4171,1.5,55.7624,56.0,69.495
20160113114500,48.6,66.5635,15.0,20.9341,1.4211,1.5,55.7624,56.0,69.495
20160113120000,46.275,66.5635,15.0,21.3898,1.4251,1.5,55.7624,56.0,69.495
20160113121500,46.275,67.3015,15.0,21.5332,1.4211,1.5,55.7624,56.0,69.495
20160113123000,48.03,67.3015,15.0,21.5196,1.4171,1.5,56.5005,56.0,69.495
20160113124500,34.66,68.0396,15.0,21.4652,1.6018,1.5,54.8263,56.0,72.295
20160113130000,49.185,68.0396,15.0,21.5859,1.5415,1.5,56.3384,56.0,72.295
20160113131500,34.635,68.0396,15.0,21.6519,1.5335,1.5,56.3384,56.0,72.295
20160113133000,34.635,68.0396,15.0,21.9379,1.5255,1.5,56.3384,56.0,72.295
20160113134500,34.635,68.0396,15.0,21.8618,1.5215,1.5,56.3384,56.0,72.295
20160113140000,36.855,68.0396,15.0,21.9604,1.4171,1.5,56.3384,56.0,73.85
20160113141500,51.985,69.2277,15.0,21.9672,1.4211,1.5,56.3384,56.0,73.85
20160113143000,51.985,69.2277,15.0,21.6839,1.4171,1.5,56.3384,56.0,73.85
20160113144500,36.27,69.2277,15.0,21.8244,1.4412,1.5,55.4023,56.0,73.85
20160113150000,51.56,69.2277,15.0,21.8244,1.4532,1.5,55.4023,56.0,73.85
20160113151500,37.465,69.2277,15.0,22.0646,1.4693,1.5,55.4023,56.0,73.85
20160113153000,37.465,69.2277,15.0,22.3067,1.4773,1.5,56.0144,56.0,73.85
20160113154500,51.215,69.2277,15.0,22.2459,1.4974,1.5,56.0144,56.0,73.85
20160113160000,52.075,69.2277,15.0,22.0646,1.4974,1.5,56.0144,56.0,73.85
20160113161500,34.965,69.2277,15.0,21.9699,1.4974,1.5,56.0144,56.0,73.85
20160113163000,52.465,69.2277,15.0,21.8763,1.5054,1.5,56.0144,56.0,73.85
20160113164500,51.58,68.2196,15.0,21.6386,1.5134,1.5,56.0144,56.0,73.85
20160113170000,51.58,68.2196,15.0,21.5416,1.5576,1.5,56.0144,56.0,73.85
20160113171500,51.58,68.2196,15.0,21.3913,1.5737,1.5,56.0144,56.0,73.85
20160113173000,33.535,67.2115,15.0,21.073,1.5857,1.5,56.0144,56.0,73.85
20160113174500,35.97,67.2115,15.0,20.9825,1.5616,1.5,56.0144,56.0,72.7
20160113180000,35.97,66.2934,15.0,20.3141,1.5737,1.5,56.0144,56.0,72.7
20160113181500,35.97,66.2934,15.0,19.7596,1.5697,1.5,56.0144,56.0,72.7
20160113183000,35.1,66.2934,15.0,19.4034,1.5576,1.5,55.3123,56.0,72.7
20160113184500,29.975,65.4834,15.0,19.1265,1.5777,1.5,56.1764,56.0,72.7
20160113190000,29.975,65.4834,15.0,18.4453,1.5817,1.5,56.1764,56.0,72.7
20160113191500,29.975,65.4834,15.0,18.1693,1.5737,1.5,56.1764,56.0,72.7
20160113193000,29.975,64.4753,15.0,17.838,1.5737,1.5,56.1764,56.0,72.7
20160113194500,27.44,64.4753,15.0,18.0136,1.5536,1.5,55.0603,56.0,72.7
20160113200000,34.585,64.4753,15.0,17.818,1.5536,1.5,56.4464,56.0,72.7
20160113201500,34.585,64.4753,15.0,17.818,1.5496,1.5,56.4464,56.0,72.7
20160113203000,24.705,63.6472,15.0,17.3382,1.5456,1.5,55.5104,56.0,72.7
20160113204500,34.505,63.6472,15.0,17.2983,1.5576,1.5,56.1224,56.0,72.7
20160113210000,43.545,63.6472,15.0,16.9434,1.5576,1.5,56.1224,56.0,72.7
20160113211500,23.39,63.6472,15.0,16.8389,1.5536,1.5,56.1224,56.0,72.7
20160113213000,30.15,63.6472,15.0,16.5079,1.5616,1.5,54.5383,56.0,72.7
20160113214500,43.895,63.6472,15.0,16.5765,1.5576,1.5,55.5644,56.0,72.7
20160113220000,36.585,62.9271,15.0,16.2068,1.5496,1.5,56.2484,56.0,72.7
20160113221500,42.92,62.9271,15.0,15.7746,1.5576,1.5,56.2484,56.0,72.7
20160113223000,24.89,62.9271,15.0,15.7727,1.5616,1.5,56.2484,56.0,72.7
20160113224500,24.89,61.919,15.0,15.7062,1.5536,1.5,56.2484,56.0,72.7
20160113230000,31.475,61.919,15.0,15.6965,1.5576,1.5,56.2484,56.0,72.7
20160113231500,31.475,61.919,15.0,15.6378,1.5536,1.5,56.2484,56.0,72.7
20160113233000,31.475,61.919,15.0,15.3814,1.5576,1.5,56.2484,56.0,72.7
20160113234500,29.61,61.919,15.0,15.4382,1.5656,1.5,56.2484,56.0,72.7
20160114000000,38.275,61.919,15.0,15.3736,1.5656,1.5,56.2484,56.0,72.7
20160114001500,38.275,61.919,15.0,15.4382,1.5656,1.5,56.2484,56.0,72.7
20160114003000,40.96,61.919,15.0,15.4382,1.5616,1.5,56.2484,56.0,72.7
20160114004500,21.26,61.919,15.0,15.4382,1.5616,1.5,56.2484,56.0,72.7
20160114010000,24.52,61.919,15.0,15.5673,1.5656,1.5,56.2484,56.0,72.7
20160114011500,24.52,61.919,15.0,15.4382,1.5697,1.5,56.2484,56.0,71.615
20160114013000,25.235,61.919,15.0,15.5425,1.5656,1.5,56.2484,56.0,71.615
20160114014500,21.735,61.919,15.0,15.4299,1.5656,1.5,56.2484,56.0,71.615
20160114020000,42.115,61.919,15.0,15.4103,1.5536,1.5,56.2484,56.0,71.615
20160114021500,34.965,61.919,15.0,15.2782,1.5737,1.5,57.5986,56.0,71.615
20160114023000,28.465,61.919,15.0,15.2782,1.5697,1.5,55.0243,56.0,71.615
20160114024500,21.17,61.2889,15.0,15.3325,1.5656,1.5,56.3744,56.0,71.615
20160114030000,24.54,61.2889,15.0,15.3868,1.5576,1.5,54.9883,56.0,71.615
20160114031500,39.795,61.2889,15.0,15.2527,1.5697,1.5,57.0225,56.0,71.615
20160114033000,21.35,61.2889,15.0,15.5209,1.5656,1.5,55.6904,56.0,71.615
20160114034500,36.9,61.2889,15.0,15.655,1.5576,1.5,55.1143,56.0,71.615
20160114040000,27.55,61.2889,15.0,15.7221,1.5737,1.5,54.5023,56.0,70.515
20160114041500,14.855,61.2889,15.0,15.8562,1.5737,1.5,54.5023,56.0,70.515
20160114043000,31.54,61.2889,15.0,15.9903,1.5857,1.5,57.7606,56.0,69.37
20160114044500,43.02,61.2889,15.0,15.9139,1.5697,1.5,55.1143,56.0,68.345
20160114050000,17.01,61.2889,15.0,16.1078,1.5656,1.5,55.9604,56.0,68.345
20160114051500,41.085,61.2889,15.0,16.2438,1.5777,1.5,55.9604,56.0,66.365
20160114053000,13.635,61.2889,15.0,16.4479,1.5656,1.5,55.9604,56.0,66.365
20160114054500,42.725,61.2889,15.0,16.584,1.5937,1.5,55.3123,56.0,66.365
20160114060000,13.13,61.919,15.0,16.9922,1.5656,1.5,55.3123,56.0,66.365
20160114061500,32.07,61.919,15.0,17.1259,1.5857,1.5,53.8362,56.0,66.365
20160114063000,14.54,61.919,15.0,17.5371,1.5656,1.5,55.6004,56.0,66.365
20160114064500,38.48,61.919,15.0,17.7426,1.5656,1.5,54.4482,56.0,66.365
20160114070000,26.955,61.919,15.0,18.0168,1.5496,1.5,57.6346,56.0,66.365
20160114071500,35.925,61.919,15.0,18.0168,1.5817,1.5,54.5023,56.0,66.365
20160114073000,17.17,61.919,15.0,17.9447,1.5576,1.5,56.9865,56.0,66.365
20160114074500,48.265,62.5491,15.0,17.9447,1.5536,1.5,56.9865,56.0,66.365
20160114080000,14.47,62.5491,15.0,18.0168,1.5094,1.5,56.2484,56.0,66.365
20160114081500,40.86,62.5491,15.0,18.1538,1.4572,1.5,54.6643,56.0,66.365
20160114083000,16.005,62.5491,15.0,18.3594,1.4291,1.5,54.6643,56.0,66.365
20160114084500,16.635,63.3771,15.0,18.71,1.4291,1.5,55.5644,56.0,66.365
20160114090000,44.24,64.1152,15.0,19.353,1.4211,1.5,58.6067,56.0,67.78
20160114091500,23.06,64.1152,15.0,19.7731,1.4171,1.5,56.2844,56.0,68.72
20160114093000,43.005,64.1152,15.0,20.2631,1.4131,1.5,56.2844,56.0,69.79
20160114094500,43.005,64.8353,15.0,20.4731,1.4211,1.5,56.2844,56.0,70.795
20160114100000,43.005,64.8353,15.0,21.2432,1.4291,1.5,56.2844,56.0,70.795
20160114101500,46.115,65.5734,15.0,21.428,1.4211,1.5,56.2844,56.0,70.795
20160114103000,29.36,65.5734,15.0,22.0536,1.4251,1.5,55.4743,56.0,70.795
20160114104500,34.55,65.5734,15.0,22.161,1.4091,1.5,56.5725,56.0,70.795
20160114110000,46.85,66.3834,15.0,22.7822,1.4131,1.5,55.6904,56.0,70.795
20160114111500,46.85,66.3834,15.0,23.1963,1.4251,1.5,55.6904,56.0,72.525
20160114113000,46.85,66.3834,15.0,23.7276,1.4091,1.5,55.6904,56.0,72.525
20160114114500,49.0,66.3834,15.0,23.6812,1.4211,1.5,55.6904,56.0,73.595
20160114120000,49.0,66.3834,15.0,23.9513,1.4171,1.5,55.6904,56.0,73.595
20160114121500,44.165,66.3834,15.0,23.9513,1.4091,1.5,55.6904,56.0,73.595
20160114123000,33.525,66.3834,15.0,24.0864,1.4171,1.5,55.6904,56.0,73.595
20160114124500,33.525,66.3834,15.0,24.2215,1.4211,1.5,55.6904,56.0,73.595
20160114130000,33.525,67.1215,15.0,24.5592,1.4372,1.5,55.6904,56.0,73.595
20160114131500,44.465,67.1215,15.0,24.8294,1.4412,1.5,56.6085,56.0,73.595
20160114133000,50.855,67.8596,15.0,25.1671,1.4452,1.5,55.8524,56.0,73.595
20160114134500,50.855,67.8596,15.0,25.5645,1.4372,1.5,55.8524,56.0,73.595
20160114140000,53.505,67.8596,15.0,25.91,1.4211,1.5,55.8524,56.0,73.595
20160114141500,53.505,67.8596,15.0,25.9134,1.4131,1.5,55.8524,56.0,73.595
20160114143000,45.16,67.0315,15.0,25.9134,1.4131,1.5,55.8524,56.0,74.795
20160114144500,45.16,67.0315,15.0,25.7793,1.4412,1.5,55.8524,56.0,74.795
20160114150000,45.16,67.0315,15.0,25.8974,1.4452,1.5,55.8524,56.0,74.795
20160114151500,45.16,67.0315,15.0,25.7603,1.4332,1.5,55.8524,56.0,74.795
20160114153000,45.16,67.0315,15.0,25.8073,1.4251,1.5,55.8524,56.0,74.795
20160114154500,45.16,67.0315,15.0,25.8073,1.4131,1.5,55.8524,56.0,74.795
20160114160000,45.875,67.0315,15.0,25.6536,1.4291,1.5,56.5005,56.0,74.795
20160114161500,46.595,67.0315,15.0,25.6536,1.4211,1.5,56.5005,56.0,74.795
20160114163000,48.525,67.0315,15.0,25.6369,1.4291,1.5,56.5005,56.0,74.795
20160114164500,48.525,67.0315,15.0,25.6369,1.4693,1.5,56.5005,56.0,74.795
20160114170000,54.145,67.0315,15.0,25.7602,1.4974,1.5,56.5005,56.0,74.795
20160114171500,54.145,67.0315,15.0,25.7602,1.5054,1.5,56.5005,56.0,74.795
20160114173000,54.145,67.0315,15.0,25.6892,1.5375,1.5,55.9244,56.0,74.795
20160114174500,54.145,67.0315,15.0,25.6892,1.5897,1.5,55.9244,56.0,74.795
20160114180000,54.145,67.0315,15.0,25.6892,1.5737,1.5,55.9244,56.0,74.795
20160114181500,54.145,67.0315,15.0,25.6892,1.5737,1.5,55.9244,56.0,74.795
20160114183000,51.885,67.0315,15.0,25.6892,1.5817,1.5,55.9244,56.0,74.795
20160114184500,48.01,67.0315,15.0,25.6892,1.5656,1.5,55.9244,56.0,74.795
