PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160114190000,39.645,67.0315,15.0,25.6892,1.5897,1.5,55.9244,56.0,74.795
20160114191500,37.925,67.0315,15.0,25.6892,1.5777,1.5,55.9244,56.0,74.795
20160114193000,37.925,67.0315,15.0,25.3591,1.5897,1.5,55.9244,56.0,73.515
20160114194500,37.925,67.0315,15.0,25.3591,1.5496,1.5,55.9244,56.0,73.515
20160114200000,37.925,67.0315,15.0,25.3591,1.5335,1.5,55.9244,56.0,73.515
20160114201500,37.925,67.0315,15.0,25.3591,1.5456,1.5,55.9244,56.0,73.515
20160114203000,37.925,67.0315,15.0,25.2871,1.5415,1.5,55.9244,56.0,73.515
20160114204500,37.925,67.0315,15.0,25.1432,1.5415,1.5,55.9244,56.0,73.515
20160114210000,37.925,67.0315,15.0,25.1432,1.5456,1.5,55.9244,56.0,73.515
20160114211500,37.925,67.0315,15.0,25.4055,1.5335,1.5,55.9244,56.0,73.515
20160114213000,37.925,67.0315,15.0,25.5031,1.5415,1.5,55.9244,56.0,73.515
20160114214500,37.04,67.0315,15.0,25.5031,1.5576,1.5,55.9244,56.0,73.515
20160114220000,37.04,67.0315,15.0,25.5031,1.5576,1.5,55.9244,56.0,73.515
20160114221500,37.04,66.2934,15.0,25.5031,1.5496,1.5,55.9244,56.0,73.515
20160114223000,37.04,67.1215,15.0,25.5031,1.5456,1.5,55.9244,56.0,73.515
20160114224500,37.04,67.1215,15.0,25.5031,1.5496,1.5,55.9244,56.0,73.515
20160114230000,37.04,67.1215,15.0,25.5031,1.5456,1.5,55.9244,56.0,73.515
20160114231500,37.04,67.1215,15.0,25.2402,1.5415,1.5,55.9244,56.0,73.515
20160114233000,37.04,67.1215,15.0,25.3832,1.5496,1.5,55.9244,56.0,73.515
20160114234500,37.04,67.1215,15.0,25.3832,1.5496,1.5,55.9244,56.0,73.515
20160115000000,37.04,67.1215,15.0,25.3832,1.5496,1.5,55.9244,56.0,73.515
20160115001500,37.04,66.2034,15.0,25.1213,1.5536,1.5,55.9244,56.0,73.515
20160115003000,36.01,66.2034,15.0,25.1213,1.5415,1.5,55.9244,56.0,73.515
20160115004500,36.01,66.2034,15.0,25.1213,1.5496,1.5,55.9244,56.0,73.515
20160115010000,34.31,66.2034,15.0,25.1213,1.5496,1.5,55.9244,56.0,73.515
20160115011500,33.425,65.1953,15.0,25.1213,1.5576,1.5,55.9244,56.0,73.515
20160115013000,33.425,65.1953,15.0,25.1213,1.5496,1.5,55.9244,56.0,73.515
20160115014500,33.425,65.1953,15.0,23.5534,1.5616,1.5,55.9244,56.0,73.515
20160115020000,31.505,65.1953,15.0,23.0284,1.5496,1.5,55.9244,56.0,73.515
20160115021500,31.505,65.1953,15.0,22.8874,1.5536,1.5,55.9244,56.0,73.515
20160115023000,31.505,65.1953,15.0,22.7464,1.5697,1.5,55.9244,56.0,73.515
20160115024500,31.505,65.1953,15.0,22.5033,1.5536,1.5,55.9244,56.0,73.515
20160115030000,31.505,65.1953,15.0,22.9527,1.5656,1.5,55.9244,56.0,73.515
20160115031500,31.505,65.1953,15.0,22.8097,1.5656,1.5,55.9244,56.0,73.515
20160115033000,31.505,65.1953,15.0,22.8097,1.5576,1.5,55.9244,56.0,73.515
20160115034500,31.505,65.1953,15.0,22.8097,1.5697,1.5,55.9244,56.0,73.515
20160115040000,31.505,65.1953,15.0,22.7679,1.5737,1.5,55.9244,56.0,73.515
20160115041500,30.84,65.1953,15.0,22.7679,1.5616,1.5,55.9244,56.0,73.515
20160115043000,30.84,65.1953,15.0,22.4523,1.5737,1.5,55.9244,56.0,73.515
20160115044500,29.95,65.1953,15.0,22.3093,1.5777,1.5,55.9244,56.0,73.515
20160115050000,29.95,65.1953,15.0,21.9267,1.5656,1.5,55.9244,56.0,73.515
20160115051500,29.95,65.1953,15.0,21.9267,1.5656,1.5,55.9244,56.0,73.515
20160115053000,29.95,65.1953,15.0,22.1664,1.5656,1.5,55.9244,56.0,73.515
20160115054500,29.95,65.1953,15.0,22.552,1.5656,1.5,55.9244,56.0,73.515
20160115060000,29.95,65.1953,15.0,22.6959,1.5777,1.5,55.9244,56.0,73.515
20160115061500,29.95,65.1953,15.0,22.6959,1.5857,1.5,55.9244,56.0,73.515
20160115063000,29.95,65.1953,15.0,22.6959,1.5897,1.5,55.9244,56.0,73.515
20160115064500,29.95,65.1953,15.0,22.6959,1.5777,1.5,55.9244,56.0,73.515
20160115070000,49.18,65.1953,15.0,22.1664,1.4131,1.5,55.9244,56.0,73.515
20160115071500,49.18,65.1953,15.0,22.1664,1.4853,1.5,55.9244,56.0,73.515
20160115073000,49.18,65.1953,15.0,22.408,1.4974,1.5,55.9244,56.0,73.515
20160115074500,32.535,65.1953,15.0,22.552,1.5616,1.5,55.9244,56.0,73.515
20160115080000,32.535,65.1953,15.0,22.6959,1.5656,1.5,55.9244,56.0,73.515
20160115081500,40.925,66.1134,15.0,22.6959,1.5737,1.5,56.5725,56.0,73.515
20160115083000,53.96,66.8515,15.0,22.6959,1.4211,1.5,56.5725,56.0,74.58
20160115084500,53.96,66.8515,15.0,22.6959,1.4813,1.5,55.7984,56.0,74.58
20160115090000,53.96,67.7516,15.0,22.6959,1.4934,1.5,55.7984,56.0,74.58
20160115091500,58.935,67.7516,15.0,25.5239,1.4653,1.5,55.7984,56.0,74.58
20160115093000,60.37,67.7516,15.0,26.9103,1.5215,1.5,55.7984,56.0,74.58
20160115094500,60.37,67.7516,15.0,27.5669,1.4894,1.5,55.7984,56.0,74.58
20160115100000,60.37,68.8497,15.0,28.6614,1.4532,1.5,55.7984,56.0,74.58
20160115101500,65.095,68.8497,15.0,28.8841,1.4332,1.5,56.4464,56.0,74.58
20160115103000,51.39,68.8497,15.0,29.6778,1.4131,1.5,55.0603,56.0,74.58
20160115104500,28.87,68.8497,15.0,29.7438,1.4211,1.5,56.4464,56.0,74.58
20160115110000,67.545,70.2358,15.0,30.2193,1.4051,1.5,57.1485,56.0,75.52
20160115111500,75.83,70.2358,15.0,30.3257,1.4211,1.5,56.4464,56.0,75.52
20160115113000,90.545,70.2358,15.0,30.6257,1.4251,1.5,56.4464,56.0,75.52
20160115114500,39.84,70.2358,15.0,30.3002,1.4131,1.5,55.5104,56.0,75.52
20160115120000,38.45,70.2358,15.0,30.8079,1.4291,1.5,55.5104,56.0,76.525
20160115121500,71.03,70.2358,15.0,31.2102,1.4291,1.5,56.5005,56.0,76.525
20160115123000,87.495,70.2358,15.0,30.5506,1.4332,1.5,56.5005,56.0,76.525
20160115124500,49.545,70.2358,15.0,30.983,1.4291,1.5,55.5104,56.0,76.525
20160115130000,28.335,70.2358,15.0,31.0835,1.4412,1.5,55.5104,56.0,76.525
20160115131500,67.815,70.2358,15.0,30.7283,1.4131,1.5,56.4464,56.0,76.525
20160115133000,83.175,70.2358,15.0,30.9264,1.4291,1.5,56.4464,56.0,80.575
20160115134500,100.0,70.2358,15.0,30.5654,1.4572,1.5,56.4464,56.0,80.575
20160115140000,38.93,70.2358,15.0,30.5682,1.4653,1.5,55.4743,56.0,80.575
20160115141500,38.26,70.2358,15.0,30.2042,1.4813,1.5,55.4743,56.0,80.575
20160115143000,74.45,71.0639,15.0,29.8402,1.4773,1.5,56.5005,56.0,80.575
20160115144500,74.45,71.0639,15.0,30.0222,1.5054,1.5,56.5005,56.0,80.575
20160115150000,43.365,71.0639,15.0,29.6582,1.5616,1.5,55.1503,56.0,80.575
20160115151500,30.275,70.2358,15.0,28.5796,1.5697,1.5,55.7624,56.0,78.57
20160115153000,56.16,70.2358,15.0,28.6468,1.5937,1.5,56.3384,56.0,78.57
20160115154500,58.235,70.2358,15.0,28.5334,1.5737,1.5,56.3384,56.0,78.57
20160115160000,58.235,70.2358,15.0,27.6406,1.5737,1.5,56.3384,56.0,76.845
20160115161500,58.235,70.2358,15.0,27.7097,1.5937,1.5,56.3384,56.0,76.845
20160115163000,58.235,70.2358,15.0,27.1934,1.5817,1.5,55.6364,56.0,76.845
20160115164500,41.38,69.4978,15.0,27.1934,1.5817,1.5,55.6364,56.0,75.695
20160115170000,41.38,69.4978,15.0,27.0441,1.5978,1.5,55.6364,56.0,75.695
20160115171500,41.38,69.4978,15.0,26.6645,1.5656,1.5,55.6364,56.0,74.53
20160115173000,38.105,68.6697,15.0,26.7758,1.5817,1.5,55.6364,56.0,74.53
20160115174500,36.165,68.6697,15.0,26.5832,1.5777,1.5,55.6364,56.0,74.53
20160115180000,36.165,67.7516,15.0,25.8737,1.5737,1.5,55.6364,56.0,74.53
20160115181500,35.495,67.7516,15.0,25.8383,1.5857,1.5,55.6364,56.0,74.53
20160115183000,35.495,67.7516,15.0,25.6166,1.5616,1.5,55.6364,56.0,74.53
20160115184500,35.495,67.7516,15.0,25.204,1.5456,1.5,55.6364,56.0,74.53
20160115190000,33.27,67.7516,15.0,24.7826,1.5536,1.5,56.3384,56.0,74.53
20160115191500,39.425,67.7516,15.0,24.6027,1.5616,1.5,56.3384,56.0,74.53
20160115193000,39.425,66.9415,15.0,24.481,1.5456,1.5,56.3384,56.0,74.53
20160115194500,39.425,66.9415,15.0,24.481,1.5737,1.5,56.3384,56.0,74.53
20160115200000,39.425,66.9415,15.0,24.1617,1.5737,1.5,56.3384,56.0,74.53
20160115201500,39.425,66.9415,15.0,24.0923,1.5817,1.5,56.3384,56.0,74.53
20160115203000,39.425,66.9415,15.0,23.602,1.5777,1.5,56.3384,56.0,74.53
20160115204500,39.425,66.9415,15.0,23.3378,1.5656,1.5,56.3384,56.0,73.38
20160115210000,39.425,66.2034,15.0,23.2526,1.5576,1.5,56.3384,56.0,73.38
20160115211500,39.425,66.2034,15.0,23.2526,1.5375,1.5,56.3384,56.0,73.38
20160115213000,39.425,66.2034,15.0,22.7867,1.5415,1.5,55.6364,56.0,73.38
20160115214500,38.54,66.2034,15.0,22.7867,1.5375,1.5,55.6364,56.0,73.38
20160115220000,31.31,66.2034,15.0,22.628,1.5496,1.5,55.6364,56.0,73.38
20160115221500,31.31,65.4834,15.0,22.3598,1.5576,1.5,55.6364,56.0,73.38
20160115223000,31.31,65.4834,15.0,21.9926,1.5576,1.5,55.6364,56.0,73.38
20160115224500,31.31,65.4834,15.0,21.9926,1.5415,1.5,55.6364,56.0,73.38
20160115230000,30.64,65.4834,15.0,21.0563,1.5496,1.5,55.6364,56.0,73.38
20160115231500,30.64,65.4834,15.0,21.2497,1.5496,1.5,55.6364,56.0,73.38
20160115233000,30.64,65.4834,15.0,21.1423,1.5616,1.5,55.6364,56.0,73.38
20160115234500,26.91,64.3852,15.0,21.1423,1.5536,1.5,55.6364,56.0,73.38
20160116000000,26.91,64.3852,15.0,20.8702,1.5496,1.5,55.6364,56.0,73.38
20160116001500,26.91,64.3852,15.0,20.7341,1.5576,1.5,55.6364,56.0,73.38
20160116003000,27.625,63.6472,15.0,20.3041,1.5697,1.5,56.2484,56.0,73.38
20160116004500,27.625,63.6472,15.0,20.169,1.5697,1.5,56.2484,56.0,73.38
20160116010000,27.625,63.6472,15.0,19.6109,1.5737,1.5,56.2484,56.0,73.38
20160116011500,44.64,62.9271,15.0,19.2593,1.393,1.5,57.2745,56.0,67.255
20160116013000,45.915,62.279,15.0,18.7934,1.4211,1.5,57.2745,56.0,67.255
20160116014500,27.315,62.279,15.0,18.5937,1.4332,1.5,54.1602,56.0,67.255
20160116020000,15.975,62.279,15.0,18.4805,1.4532,1.5,54.1602,56.0,67.255
20160116021500,21.48,62.279,15.0,18.2699,1.5134,1.5,57.4725,56.0,67.255
20160116023000,45.68,61.559,15.0,18.1428,1.5255,1.5,56.1224,56.0,67.255
20160116024500,11.46,61.559,15.0,17.9347,1.5415,1.5,54.0522,56.0,67.255
20160116030000,37.375,61.559,15.0,17.6726,1.5536,1.5,58.5527,56.0,67.255
20160116031500,23.06,61.559,15.0,17.6045,1.5255,1.5,53.6382,56.0,67.255
20160116033000,18.37,61.559,15.0,17.4685,1.4773,1.5,56.5005,56.0,67.255
20160116034500,45.6,61.559,15.0,17.2648,1.4051,1.5,58.3906,56.0,67.255
20160116040000,26.2,61.559,15.0,16.9946,1.4211,1.5,54.2502,56.0,68.69
20160116041500,15.505,61.559,15.0,16.9922,1.4452,1.5,55.4743,56.0,68.69
20160116043000,27.975,62.189,15.0,16.7201,1.4412,1.5,57.1845,56.0,68.69
20160116044500,44.335,62.189,15.0,16.5092,1.4372,1.5,58.3186,56.0,68.69
20160116050000,43.31,62.189,15.0,16.1078,1.4332,1.5,58.3186,56.0,68.69
20160116051500,36.23,61.0909,15.0,16.1665,1.4291,1.5,54.7363,56.0,68.69
20160116053000,34.43,61.0909,15.0,16.284,1.4291,1.5,54.7363,56.0,68.69
20160116054500,26.615,61.0909,15.0,16.5014,1.4251,1.5,53.8362,56.0,68.69
20160116060000,16.485,61.0909,15.0,16.5014,1.4452,1.5,55.5644,56.0,68.69
20160116061500,25.645,61.0909,15.0,16.3036,1.4452,1.5,57.1485,56.0,68.69
20160116063000,46.555,61.0909,15.0,16.1665,1.4412,1.5,56.3744,56.0,68.69
20160116064500,12.44,61.0909,15.0,16.3036,1.4332,1.5,54.3762,56.0,68.69
20160116070000,24.52,61.0909,15.0,16.6462,1.4693,1.5,57.1125,56.0,68.69
20160116071500,45.65,61.919,15.0,16.7201,1.4773,1.5,59.2367,56.0,68.69
20160116073000,19.69,61.919,15.0,16.8562,1.4974,1.5,53.8722,56.0,68.69
20160116074500,15.815,61.919,15.0,16.9922,1.5134,1.5,54.7003,56.0,68.69
20160116080000,45.51,62.6571,15.0,22.3076,1.5375,1.5,58.1566,56.0,68.69
20160116081500,47.32,62.6571,15.0,,1.5536,1.5,57.3465,56.0,68.69
20160116083000,20.17,63.3771,15.0,,1.5656,1.5,53.5482,56.0,68.69
20160116084500,24.78,63.3771,15.0,,1.5656,1.5,54.5023,56.0,68.69
20160116090000,33.56,64.2052,15.0,,1.5616,1.5,54.5023,56.0,68.69
20160116091500,45.27,64.2052,15.0,,1.5415,1.5,57.2205,56.0,68.69
20160116093000,41.805,64.9253,15.0,,1.4894,1.5,57.7966,56.0,68.69
20160116094500,22.86,64.9253,15.0,,1.4613,1.5,55.3483,56.0,68.69
20160116100000,46.36,65.7534,15.0,,1.4532,1.5,57.0585,56.0,68.69
20160116101500,26.13,65.7534,15.0,,1.4532,1.5,54.7003,56.0,68.69
20160116103000,47.535,66.7615,15.0,,1.4532,1.5,56.8605,56.0,68.69
20160116104500,36.585,66.7615,15.0,22.3076,1.4452,1.5,55.1863,56.0,68.69
20160116110000,42.495,67.6616,15.0,23.1702,1.4372,1.5,57.0585,56.0,68.69
20160116111500,47.605,67.6616,15.0,23.4077,1.4171,1.5,55.7984,56.0,68.69
20160116113000,36.94,67.6616,15.0,23.699,1.4251,1.5,55.7984,56.0,68.69
20160116114500,30.58,68.7597,15.0,24.3384,1.4171,1.5,55.7984,56.0,68.69
20160116120000,47.965,68.7597,15.0,24.48,1.4291,1.5,55.7984,56.0,68.69
20160116121500,42.93,68.7597,15.0,24.5647,1.4211,1.5,55.7984,56.0,68.69
20160116123000,42.93,69.4978,15.0,24.8141,1.4291,1.5,55.7984,56.0,68.69
20160116124500,42.93,69.4978,15.0,24.778,1.4211,1.5,55.7984,56.0,68.69
20160116130000,44.51,69.4978,15.0,25.2794,1.4051,1.5,55.7984,56.0,69.775
20160116131500,42.375,69.4978,15.0,25.1005,1.4291,1.5,55.7984,56.0,69.775
20160116133000,43.49,69.4978,15.0,24.7312,1.4131,1.5,55.1503,56.0,69.775
20160116134500,39.06,69.4978,15.0,24.7312,1.4412,1.5,56.9505,56.0,69.775
20160116140000,49.25,69.4978,15.0,24.4674,1.4452,1.5,55.8524,56.0,69.775
20160116141500,49.25,69.4978,15.0,24.4674,1.4332,1.5,55.8524,56.0,69.775
20160116143000,49.25,69.4978,15.0,24.209,1.4332,1.5,55.8524,56.0,69.775
20160116144500,49.25,69.4978,15.0,24.1509,1.4131,1.5,55.8524,56.0,69.775
20160116150000,41.86,69.4978,15.0,,1.4291,1.5,55.8524,56.0,69.775
20160116151500,41.86,68.7597,15.0,,1.4452,1.5,55.8524,56.0,69.775
20160116153000,49.965,68.7597,15.0,,1.4492,1.5,56.6085,56.0,69.775
20160116154500,32.81,68.7597,15.0,,1.4372,1.5,56.6085,56.0,69.775
20160116160000,33.595,68.7597,15.0,,1.4332,1.5,54.6103,56.0,69.775
20160116161500,42.955,68.7597,15.0,,1.4412,1.5,57.1485,56.0,69.775
20160116163000,36.475,68.0396,15.0,,1.4211,1.5,55.1143,56.0,69.775
20160116164500,45.81,68.0396,15.0,,1.4332,1.5,56.3744,56.0,69.775
20160116170000,47.885,68.0396,15.0,,1.4251,1.5,55.5644,56.0,69.775
20160116171500,47.0,68.0396,15.0,,1.4251,1.5,55.5644,56.0,69.775
20160116173000,34.78,68.0396,15.0,,1.4332,1.5,55.5644,56.0,69.775
20160116174500,41.62,67.3015,15.0,,1.4372,1.5,55.5644,56.0,69.775
20160116180000,37.825,67.3015,15.0,,1.4251,1.5,56.5725,56.0,69.775
20160116181500,43.29,66.5635,15.0,,1.4372,1.5,55.6904,56.0,69.775
20160116183000,29.555,66.5635,15.0,,1.4412,1.5,55.6904,56.0,69.775
20160116184500,29.555,65.8434,15.0,,1.4452,1.5,55.6904,56.0,69.775
20160116190000,29.555,65.8434,15.0,22.1228,1.4291,1.5,55.6904,56.0,69.775
20160116191500,27.55,65.8434,15.0,21.7852,1.4372,1.5,55.6904,56.0,69.775
20160116193000,39.47,65.1053,15.0,21.1861,1.4291,1.5,56.5005,56.0,69.775
20160116194500,40.54,65.1053,15.0,21.0264,1.4171,1.5,56.5005,56.0,69.775
20160116200000,40.54,64.1152,15.0,20.4038,1.4291,1.5,55.7984,56.0,69.775
20160116201500,28.065,64.1152,15.0,20.3907,1.4251,1.5,55.7984,56.0,69.775
20160116203000,43.79,64.1152,15.0,20.0339,1.4372,1.5,56.5005,56.0,69.775
20160116204500,42.505,64.1152,15.0,19.9177,1.4532,1.5,55.7984,56.0,69.775
20160116210000,26.455,64.1152,15.0,19.6455,1.4372,1.5,56.4464,56.0,69.775
20160116211500,31.745,64.1152,15.0,19.5095,1.4572,1.5,55.6904,56.0,69.775
20160116213000,31.745,63.1971,15.0,19.5244,1.4532,1.5,55.6904,56.0,69.775
20160116214500,26.85,63.1971,15.0,19.6073,1.4693,1.5,56.3744,56.0,69.775
20160116220000,32.28,63.1971,15.0,19.0551,1.4492,1.5,57.1125,56.0,69.775
20160116221500,19.825,62.5491,15.0,19.0551,1.4813,1.5,55.5644,56.0,69.775
20160116223000,40.835,62.5491,15.0,18.848,1.4693,1.5,56.5725,56.0,69.775
20160116224500,41.605,62.5491,15.0,18.848,1.4693,1.5,56.5725,56.0,69.775
20160116230000,28.64,62.5491,15.0,18.4964,1.4653,1.5,55.0243,56.0,69.775
20160116231500,22.815,62.5491,15.0,18.4339,1.4733,1.5,56.3384,56.0,69.775
20160116233000,39.27,62.5491,15.0,18.4389,1.4733,1.5,56.3384,56.0,69.775
20160116234500,41.92,62.5491,15.0,18.4389,1.4693,1.5,55.7264,56.0,69.775
20160117000000,23.46,62.5491,15.0,18.4389,1.4733,1.5,55.7264,56.0,69.775
20160117001500,42.74,62.5491,15.0,18.2999,1.4773,1.5,55.7264,56.0,69.775
20160117003000,34.855,61.919,15.0,17.8127,1.4733,1.5,55.1503,56.0,69.775
20160117004500,35.715,61.919,15.0,17.8133,1.4613,1.5,57.0225,56.0,69.775
20160117010000,36.285,61.919,15.0,17.263,1.4773,1.5,55.0243,56.0,69.775
20160117011500,37.985,61.919,15.0,17.1259,1.5014,1.5,57.3105,56.0,69.775
20160117013000,36.285,61.2889,15.0,17.0574,1.4974,1.5,55.3483,56.0,69.775
20160117014500,19.81,61.2889,15.0,16.584,1.5014,1.5,55.3483,56.0,69.775
20160117020000,42.175,61.2889,15.0,16.049,1.5054,1.5,55.3483,56.0,69.775
20160117021500,20.38,61.2889,15.0,16.049,1.5255,1.5,53.6742,56.0,69.775
20160117023000,18.215,61.2889,15.0,15.655,1.5014,1.5,55.5104,56.0,69.775
20160117024500,15.825,60.4608,15.0,15.5209,1.5094,1.5,56.3744,56.0,69.775
20160117030000,41.195,60.4608,15.0,14.9616,1.5175,1.5,58.1926,56.0,69.775
20160117031500,29.84,60.4608,15.0,14.8961,1.5175,1.5,54.0882,56.0,69.775
20160117033000,15.0,60.4608,15.0,14.9479,1.5094,1.5,55.0243,56.0,69.775
20160117034500,45.11,60.4608,15.0,14.8158,1.5094,1.5,58.5527,56.0,69.775
20160117040000,41.635,60.4608,15.0,14.5026,1.5255,1.5,55.6004,56.0,69.775
20160117041500,15.445,59.7408,15.0,14.3715,1.5335,1.5,53.5482,56.0,69.775
20160117043000,45.315,59.7408,15.0,14.2585,1.5215,1.5,58.9307,56.0,69.775
20160117044500,27.805,59.7408,15.0,14.1284,1.5536,1.5,54.4482,56.0,69.775
20160117050000,30.745,59.7408,15.0,13.8681,1.5656,1.5,58.2826,56.0,69.775
20160117051500,27.54,59.7408,15.0,13.7814,1.5656,1.5,54.0522,56.0,69.775
20160117053000,14.23,59.0027,15.0,13.7588,1.5616,1.5,56.3744,56.0,68.62
20160117054500,37.77,59.0027,15.0,13.7588,1.5937,1.5,55.3483,56.0,68.62
20160117060000,10.245,59.0027,15.0,13.6687,1.5817,1.5,54.5383,56.0,67.665
20160117061500,41.56,59.0027,15.0,13.6687,1.5656,1.5,59.0747,56.0,67.665
20160117063000,24.895,59.0027,15.0,13.4024,1.5576,1.5,54.1602,56.0,66.5
20160117064500,6.945,59.0027,15.0,13.3624,1.5737,1.5,55.6904,56.0,66.5
20160117070000,40.645,59.0027,15.0,13.0101,1.5616,1.5,58.6067,56.0,66.5
20160117071500,31.09,59.0027,15.0,12.8443,1.5656,1.5,54.8263,56.0,65.335
20160117073000,6.335,59.0027,15.0,12.7692,1.5777,1.5,53.6742,56.0,65.335
20160117074500,21.09,59.0027,15.0,12.644,1.5697,1.5,57.6706,56.0,65.335
20160117080000,43.95,59.0027,15.0,12.644,1.5576,1.5,56.7885,56.0,65.335
20160117081500,7.28,60.1008,15.0,12.644,1.5737,1.5,53.0981,56.0,65.335
20160117083000,34.905,60.1008,15.0,12.7317,1.5335,1.5,58.3906,56.0,65.335
20160117084500,18.015,60.1008,15.0,12.9571,1.4974,1.5,53.1881,56.0,65.335
20160117090000,46.005,61.0009,15.0,13.1255,1.4813,1.5,59.6868,56.0,65.335
20160117091500,10.22,61.0009,15.0,13.372,1.5054,1.5,54.7003,56.0,65.335
20160117093000,38.53,61.0009,15.0,13.6641,1.4894,1.5,55.8524,56.0,65.335
20160117094500,23.585,61.0009,15.0,13.737,1.5094,1.5,57.6346,56.0,65.335
20160117100000,20.255,61.0009,15.0,13.8856,1.4653,1.5,53.1881,56.0,65.335
20160117101500,50.945,61.0009,15.0,14.1765,1.4492,1.5,59.4888,56.0,65.335
20160117103000,13.59,61.919,15.0,14.5255,1.4171,1.5,54.7903,56.0,65.335
20160117104500,33.845,61.919,15.0,14.7586,1.4412,1.5,54.7903,56.0,67.47
20160117110000,24.86,61.919,15.0,14.9833,1.4412,1.5,54.7903,56.0,68.475
20160117111500,31.445,61.919,15.0,15.2155,1.4332,1.5,56.8245,56.0,68.475
20160117113000,43.175,62.9271,15.0,15.4935,1.4251,1.5,55.7984,56.0,68.475
20160117114500,25.095,62.9271,15.0,15.2876,1.4251,1.5,54.9523,56.0,68.475
20160117120000,38.285,62.9271,15.0,15.9904,1.4291,1.5,56.9865,56.0,68.475
20160117121500,24.415,63.6472,15.0,15.9606,1.4291,1.5,55.5104,56.0,68.475
20160117123000,33.0,64.3852,15.0,16.3065,1.4251,1.5,56.4464,56.0,68.475
20160117124500,42.16,64.3852,15.0,16.446,1.4171,1.5,55.5644,56.0,68.475
20160117130000,25.425,64.3852,15.0,17.2029,1.4291,1.5,56.4464,56.0,68.475
20160117131500,41.53,64.3852,15.0,16.7658,1.4211,1.5,55.7984,56.0,68.475
20160117133000,41.53,65.4834,15.0,17.4132,1.4091,1.5,55.7984,56.0,68.475
20160117134500,41.53,65.4834,15.0,17.4334,1.4291,1.5,55.7984,56.0,68.475
20160117140000,41.53,65.4834,15.0,17.2378,1.4291,1.5,55.7984,56.0,68.475
20160117141500,41.53,65.4834,15.0,17.3403,1.4211,1.5,55.7984,56.0,68.475
20160117143000,25.74,65.4834,15.0,17.5337,1.4291,1.5,55.7984,56.0,68.475
20160117144500,38.78,65.4834,15.0,17.4429,1.4211,1.5,55.7984,56.0,68.475
20160117150000,38.78,65.4834,15.0,17.9903,1.4291,1.5,55.7984,56.0,68.475
20160117151500,38.78,65.4834,15.0,17.896,1.4251,1.5,55.7984,56.0,68.475
20160117153000,28.94,65.4834,15.0,17.8091,1.4211,1.5,55.7984,56.0,68.475
20160117154500,43.765,65.4834,15.0,18.0582,1.4051,1.5,56.6085,56.0,68.475
20160117160000,44.955,65.4834,15.0,17.7182,1.4332,1.5,55.6904,56.0,68.475
20160117161500,44.07,65.4834,15.0,17.7139,1.4091,1.5,55.6904,56.0,68.475
20160117163000,26.22,65.4834,15.0,17.2363,1.4251,1.5,55.6904,56.0,68.475
20160117164500,36.96,65.4834,15.0,17.2329,1.4251,1.5,55.6904,56.0,68.475
20160117170000,24.11,65.4834,15.0,17.0865,1.4452,1.5,55.6904,56.0,69.415
20160117171500,36.25,65.4834,15.0,16.8913,1.4412,1.5,56.7885,56.0,69.415
20160117173000,24.7,65.4834,15.0,16.8219,1.4452,1.5,56.7885,56.0,69.415
20160117174500,45.875,64.3852,15.0,16.6228,1.4452,1.5,55.6904,56.0,69.415
20160117180000,40.82,64.3852,15.0,16.52,1.4211,1.5,55.6904,56.0,69.415
20160117181500,41.52,63.7372,15.0,16.3703,1.4171,1.5,57.0225,56.0,69.415
20160117183000,45.5,63.7372,15.0,15.9745,1.4372,1.5,55.5644,56.0,69.415
20160117184500,22.835,62.9271,15.0,15.9623,1.4291,1.5,55.5644,56.0,69.415
20160117190000,40.715,62.9271,15.0,15.5473,1.4452,1.5,56.2124,56.0,69.415
20160117191500,41.43,62.9271,15.0,15.5303,1.4332,1.5,56.2124,56.0,69.415
20160117193000,43.18,62.9271,15.0,15.1404,1.4211,1.5,56.2124,56.0,69.415
20160117194500,21.115,62.9271,15.0,15.014,1.4653,1.5,56.2124,56.0,69.415
20160117200000,41.905,62.9271,15.0,14.9667,1.4452,1.5,56.2124,56.0,69.415
20160117201500,37.06,62.9271,15.0,14.7951,1.4532,1.5,55.3483,56.0,69.415
20160117203000,24.71,62.279,15.0,14.7951,1.4613,1.5,55.3483,56.0,69.415
20160117204500,40.135,62.279,15.0,14.7951,1.4452,1.5,56.9865,56.0,69.415
20160117210000,20.035,61.4689,15.0,14.7951,1.4653,1.5,56.0144,56.0,69.415
20160117211500,39.07,61.4689,15.0,14.7504,1.4653,1.5,56.0144,56.0,69.415
20160117213000,39.07,61.4689,15.0,14.639,1.4613,1.5,56.0144,56.0,69.415
20160117214500,34.23,61.4689,15.0,14.639,1.4532,1.5,56.8245,56.0,69.415
20160117220000,39.545,61.4689,15.0,14.5276,1.4693,1.5,56.0864,56.0,69.415
20160117221500,32.175,60.4608,15.0,14.5853,1.4733,1.5,54.9523,56.0,69.415
20160117223000,42.845,60.4608,15.0,14.4149,1.4813,1.5,56.9865,56.0,69.415
20160117224500,25.46,60.4608,15.0,14.3005,1.4974,1.5,56.9865,56.0,69.415
20160117230000,39.49,60.4608,15.0,14.1862,1.4733,1.5,57.9946,56.0,69.415
20160117231500,44.69,60.4608,15.0,14.1241,1.4813,1.5,57.2745,56.0,69.415
20160117233000,42.515,59.8308,15.0,14.0528,1.4894,1.5,55.6364,56.0,69.415
20160117234500,14.94,59.8308,15.0,13.9854,1.4934,1.5,53.8722,56.0,69.415
20160118000000,37.975,59.8308,15.0,,1.4773,1.5,58.0666,56.0,69.415
20160118001500,40.31,59.8308,15.0,,1.4894,1.5,55.7264,56.0,69.415
20160118003000,42.35,59.8308,15.0,,1.4853,1.5,55.7264,56.0,69.415
20160118004500,13.435,59.0927,15.0,,1.4894,1.5,55.7264,56.0,69.415
20160118010000,43.995,59.0927,15.0,,1.4853,1.5,57.9586,56.0,69.415
20160118011500,13.825,59.0927,15.0,,1.4974,1.5,55.0603,56.0,69.415
20160118013000,41.655,59.0927,15.0,,1.4894,1.5,58.3906,56.0,69.415
20160118014500,37.89,59.0927,15.0,,1.4974,1.5,55.1503,56.0,69.415
20160118020000,22.09,59.0927,15.0,,1.4974,1.5,54.1602,56.0,69.415
20160118021500,15.17,59.0927,15.0,,1.5134,1.5,55.2763,56.0,69.415
20160118023000,36.79,59.0927,15.0,,1.5054,1.5,58.4807,56.0,69.415
20160118024500,39.255,59.0927,15.0,,1.4934,1.5,55.4383,56.0,69.415
20160118030000,23.555,59.0927,15.0,11.8565,1.5134,1.5,56.6625,56.0,69.415
20160118031500,25.13,59.0927,15.0,13.3715,1.5175,1.5,53.8362,56.0,69.415
20160118033000,31.675,59.0927,15.0,,1.5335,1.5,58.3906,56.0,69.415
20160118034500,21.275,59.0927,15.0,,1.5375,1.5,53.6742,56.0,69.415
20160118040000,34.19,59.0927,15.0,,1.5496,1.5,57.7966,56.0,69.415
20160118041500,12.44,59.0927,15.0,,1.5777,1.5,53.3861,56.0,69.415
20160118043000,45.89,59.0927,15.0,,1.5616,1.5,58.6427,56.0,69.415
20160118044500,11.69,59.0927,15.0,,1.5897,1.5,53.6742,56.0,69.415
20160118050000,44.815,59.0927,15.0,,1.5737,1.5,58.8047,56.0,68.26
20160118051500,11.675,58.4626,15.0,,1.5817,1.5,53.3861,56.0,68.26
20160118053000,27.31,58.4626,15.0,,1.5897,1.5,58.1206,56.0,67.305
20160118054500,38.705,58.4626,15.0,,1.6098,1.5,55.1863,56.0,65.105
20160118060000,8.03,57.4545,15.0,,1.5576,1.5,53.1881,56.0,65.105
20160118061500,1.755,57.4545,15.0,,1.5737,1.5,56.0144,56.0,65.105
20160118063000,25.955,57.4545,15.0,,1.5817,1.5,58.1566,56.0,65.105
20160118064500,39.545,57.4545,15.0,,1.5697,1.5,57.1845,56.0,65.105
20160118070000,16.7,57.4545,15.0,,1.5576,1.5,53.8722,56.0,65.105
20160118071500,2.05,57.4545,15.0,,1.5576,1.5,53.8722,56.0,65.105
20160118073000,9.045,57.4545,15.0,,1.5656,1.5,56.5005,56.0,65.105
20160118074500,42.695,58.1026,15.0,,1.5737,1.5,59.0387,56.0,65.105
20160118080000,27.065,58.1026,15.0,,1.5656,1.5,54.3762,56.0,65.105
20160118081500,9.15,59.6508,15.0,,1.5536,1.5,55.3483,56.0,65.105
20160118083000,40.69,59.6508,15.0,,1.4372,1.5,56.7345,56.0,66.645
20160118084500,11.74,60.7309,15.0,,1.5697,1.5,54.7003,56.0,65.22
20160118090000,36.695,60.7309,15.0,13.3715,1.5656,1.5,56.0144,56.0,65.22
20160118091500,32.32,61.919,15.0,13.3715,1.5415,1.5,57.9046,56.0,65.22
20160118093000,8.01,62.5491,15.0,14.3071,1.5415,1.5,53.8362,56.0,65.22
20160118094500,27.74,62.5491,15.0,14.6476,1.5415,1.5,53.8362,56.0,65.22
20160118100000,36.435,62.5491,15.0,15.5905,1.4211,1.5,58.3546,56.0,65.22
20160118101500,26.92,62.5491,15.0,15.7722,1.4251,1.5,53.5482,56.0,66.225
20160118103000,27.645,63.6472,15.0,16.6086,1.4211,1.5,54.7003,56.0,67.7
20160118104500,46.065,63.6472,15.0,,1.4131,1.5,55.6364,56.0,68.79
20160118110000,44.34,64.3852,15.0,,1.4091,1.5,55.6364,56.0,68.79
20160118111500,35.25,64.3852,15.0,17.1144,1.4131,1.5,55.6364,56.0,68.79
20160118113000,44.595,65.1053,15.0,,1.4332,1.5,55.6364,56.0,70.08
20160118114500,47.46,65.1053,15.0,,1.4171,1.5,55.6364,56.0,70.08
20160118120000,47.46,65.1053,15.0,,1.4091,1.5,55.6364,56.0,71.15
20160118121500,47.46,65.1053,15.0,,1.4291,1.5,55.6364,56.0,71.15
20160118123000,47.46,65.9334,15.0,,1.4251,1.5,56.3384,56.0,71.15
20160118124500,42.515,65.9334,15.0,,1.4372,1.5,55.4743,56.0,71.15
20160118130000,41.485,65.9334,15.0,18.1607,1.4291,1.5,55.4743,56.0,71.15
20160118131500,33.435,65.9334,15.0,18.3658,1.4051,1.5,56.4104,56.0,71.15
20160118133000,41.025,65.9334,15.0,18.8272,1.4572,1.5,56.4104,56.0,75.435
20160118134500,49.395,65.9334,15.0,18.6145,1.4733,1.5,56.4104,56.0,75.435
20160118140000,49.395,65.9334,15.0,18.4108,1.5255,1.5,56.4104,56.0,75.435
20160118141500,44.195,65.9334,15.0,18.6643,1.6018,1.5,55.7984,56.0,74.57
20160118143000,44.195,66.9415,15.0,18.8545,1.5937,1.5,56.4104,56.0,74.57
20160118144500,44.195,66.9415,15.0,18.746,1.5817,1.5,56.4104,56.0,74.57
20160118150000,45.63,66.9415,15.0,18.746,1.5697,1.5,56.4104,56.0,74.57
20160118151500,45.63,66.9415,15.0,18.4442,1.5335,1.5,56.4104,56.0,74.57
20160118153000,50.93,66.9415,15.0,18.734,1.5134,1.5,56.4104,56.0,74.57
20160118154500,51.645,66.9415,15.0,18.734,1.4532,1.5,56.4104,56.0,75.825
20160118160000,33.615,66.9415,15.0,18.8463,1.5697,1.5,56.4104,56.0,73.925
20160118161500,33.615,66.9415,15.0,18.3423,1.5777,1.5,56.4104,56.0,73.925
20160118163000,49.22,66.9415,15.0,18.4054,1.5576,1.5,56.4104,56.0,73.925
20160118164500,31.17,66.9415,15.0,18.3118,1.5656,1.5,56.4104,56.0,73.925
20160118170000,37.37,66.0234,15.0,17.9839,1.5656,1.5,55.3483,56.0,73.925
20160118171500,31.54,66.0234,15.0,17.9944,1.5817,1.5,56.0144,56.0,72.825
20160118173000,31.54,65.1953,15.0,17.8644,1.5656,1.5,56.0144,56.0,71.74
20160118174500,29.295,65.1953,15.0,17.9672,1.5777,1.5,56.0144,56.0,71.74
20160118180000,29.295,64.2052,15.0,17.606,1.5777,1.5,56.0144,56.0,71.74
20160118181500,26.375,64.2052,15.0,15.6159,1.5656,1.5,56.0144,56.0,71.74
20160118183000,26.375,64.2052,15.0,,1.5576,1.5,56.0144,56.0,71.74
20160118184500,26.375,63.2871,15.0,15.6159,1.5536,1.5,56.0144,56.0,71.74
20160118190000,30.35,63.2871,15.0,,1.5576,1.5,56.0144,56.0,71.74
20160118191500,30.35,63.2871,15.0,,1.5656,1.5,56.0144,56.0,71.74
20160118193000,39.935,63.2871,15.0,,1.5616,1.5,56.9865,56.0,71.74
20160118194500,24.4,63.2871,15.0,15.6159,1.5616,1.5,56.1224,56.0,71.74
20160118200000,24.4,62.369,15.0,15.2778,1.5697,1.5,56.1224,56.0,71.74
20160118201500,25.62,62.369,15.0,15.2236,1.5616,1.5,56.1224,56.0,71.74
20160118203000,25.62,62.369,15.0,15.0502,1.5697,1.5,56.1224,56.0,71.74
20160118204500,27.195,61.559,15.0,14.9272,1.5656,1.5,56.1224,56.0,71.74
20160118210000,23.25,61.559,15.0,14.802,1.5697,1.5,56.1224,56.0,71.74
20160118211500,25.18,61.559,15.0,14.8573,1.5576,1.5,56.1224,56.0,71.74
20160118213000,25.18,60.7309,15.0,14.5952,1.5616,1.5,56.1224,56.0,71.74
20160118214500,25.18,60.7309,15.0,14.3345,1.5777,1.5,56.1224,56.0,71.74
20160118220000,25.18,60.7309,15.0,14.0689,1.5616,1.5,56.1224,56.0,71.74
20160118221500,25.18,60.7309,15.0,13.7347,1.5737,1.5,56.1224,56.0,71.74
20160118223000,19.25,59.9208,15.0,13.7347,1.5897,1.5,55.3483,56.0,70.575
20160118224500,19.25,59.9208,15.0,13.5439,1.5576,1.5,54.3762,56.0,70.575
20160118230000,17.19,59.9208,15.0,13.5869,1.5737,1.5,56.3384,56.0,70.575
20160118231500,47.6,59.9208,15.0,13.3305,1.5576,1.5,58.7147,56.0,70.575
20160118233000,14.505,59.9208,15.0,13.1623,1.5656,1.5,56.2124,56.0,70.575
20160118234500,44.485,59.2727,15.0,12.6255,1.5375,1.5,55.5644,56.0,70.575
20160119000000,21.47,59.2727,15.0,12.6255,1.5456,1.5,54.0522,56.0,70.575
20160119001500,29.905,59.2727,15.0,12.6611,1.5737,1.5,57.8326,56.0,70.575
20160119003000,24.06,59.2727,15.0,12.3382,1.5456,1.5,53.8362,56.0,70.575
20160119004500,20.31,59.2727,15.0,12.2733,1.5737,1.5,56.6625,56.0,70.575
20160119010000,42.96,58.3726,15.0,12.1422,1.5536,1.5,58.3906,56.0,70.575
20160119011500,36.475,58.3726,15.0,12.1422,1.5536,1.5,55.5644,56.0,70.575
20160119013000,29.095,58.3726,15.0,12.011,1.5496,1.5,54.5023,56.0,70.575
20160119014500,13.38,58.3726,15.0,,1.5697,1.5,54.5023,56.0,70.575
20160119020000,33.5,58.3726,15.0,,1.5937,1.5,58.2826,56.0,70.575
20160119021500,37.005,57.5446,15.0,,1.5737,1.5,55.3123,56.0,70.575
20160119023000,10.725,57.5446,15.0,,1.5777,1.5,55.3123,56.0,70.575
20160119024500,42.075,57.5446,15.0,,1.5415,1.5,58.6787,56.0,70.575
20160119030000,19.34,57.5446,15.0,,1.5737,1.5,53.8362,56.0,70.575
20160119031500,24.295,57.5446,15.0,,1.5616,1.5,57.2205,56.0,70.575
20160119033000,34.11,57.5446,15.0,,1.5375,1.5,54.4482,56.0,70.575
20160119034500,10.065,57.5446,15.0,,1.5737,1.5,56.1224,56.0,70.575
20160119040000,43.985,57.5446,15.0,,1.5656,1.5,57.8326,56.0,70.575
20160119041500,13.785,57.5446,15.0,,1.5415,1.5,53.5482,56.0,70.575
20160119043000,24.5,57.5446,15.0,,1.5737,1.5,58.3546,56.0,70.575
20160119044500,2.34,57.5446,15.0,,1.5576,1.5,53.0621,56.0,70.575
20160119050000,35.125,57.5446,15.0,,1.5616,1.5,58.7687,56.0,70.575
20160119051500,5.865,57.5446,15.0,,1.5656,1.5,55.5644,56.0,70.575
20160119053000,39.955,57.5446,15.0,,1.5697,1.5,55.5644,56.0,70.575
20160119054500,7.305,57.5446,15.0,,1.5656,1.5,55.5644,56.0,70.575
20160119060000,39.86,57.5446,15.0,,1.5576,1.5,56.1224,56.0,70.575
20160119061500,4.865,57.5446,15.0,,1.5576,1.5,56.1224,56.0,70.575
20160119063000,36.63,57.5446,15.0,,1.5737,1.5,54.5023,56.0,70.575
20160119064500,17.5,57.5446,15.0,,1.5737,1.5,57.9046,56.0,70.575
20160119070000,7.775,57.5446,15.0,,1.5937,1.5,53.0981,56.0,69.475
20160119071500,21.41,57.5446,15.0,,1.5656,1.5,58.3186,56.0,67.83
20160119073000,26.74,57.5446,15.0,,1.5897,1.5,55.1863,56.0,66.19
20160119074500,1.19,58.2826,15.0,,1.5857,1.5,55.1863,56.0,65.2
20160119080000,42.015,59.0027,15.0,,1.5496,1.5,59.2367,56.0,65.2
20160119081500,0.805,60.0108,15.0,,1.5616,1.5,54.3762,56.0,65.2
20160119083000,30.71,60.0108,15.0,,1.5375,1.5,54.3762,56.0,65.2
20160119084500,41.56,61.1989,15.0,,1.5415,1.5,59.6868,56.0,65.2
20160119090000,18.295,62.189,15.0,,1.5536,1.5,57.7066,56.0,65.2
20160119091500,7.87,62.189,15.0,,1.5375,1.5,56.3384,56.0,65.2
20160119093000,9.715,63.7372,15.0,,1.5134,1.5,56.3384,56.0,65.2
20160119094500,35.93,63.7372,15.0,,1.4452,1.5,54.5023,56.0,67.8
20160119100000,41.405,63.7372,15.0,,1.397,1.5,55.4743,56.0,67.8
20160119101500,32.475,63.7372,15.0,,1.4051,1.5,56.8965,56.0,69.89
20160119103000,34.645,65.0153,15.0,,1.4974,1.5,54.9883,56.0,69.89
20160119104500,26.12,65.0153,15.0,,1.4211,1.5,56.3744,56.0,69.89
20160119110000,42.895,65.8434,15.0,,1.4211,1.5,56.3744,56.0,69.89
20160119111500,35.945,65.8434,15.0,,1.4211,1.5,55.7624,56.0,71.425
20160119113000,35.945,65.8434,15.0,,1.4171,1.5,55.7624,56.0,72.43
20160119114500,35.945,66.7615,15.0,23.0289,1.4332,1.5,55.7624,56.0,72.43
20160119120000,43.715,66.7615,15.0,23.0289,1.4051,1.5,56.6085,56.0,72.43
20160119121500,42.905,66.7615,15.0,23.0289,1.4131,1.5,55.5644,56.0,72.43
20160119123000,35.045,66.7615,15.0,23.0289,1.4412,1.5,55.5644,56.0,73.5
20160119124500,33.32,67.6616,15.0,23.0771,1.4412,1.5,55.5644,56.0,73.5
20160119130000,33.32,67.6616,15.0,,1.4572,1.5,56.1224,56.0,73.5
20160119131500,35.755,67.6616,15.0,23.6992,1.4974,1.5,56.1224,56.0,73.5
20160119133000,43.81,68.5797,15.0,24.3337,1.4894,1.5,56.1224,56.0,73.5
20160119134500,46.12,68.5797,15.0,24.5067,1.4693,1.5,55.3483,56.0,73.5
20160119140000,38.625,68.5797,15.0,24.8803,1.4572,1.5,56.2484,56.0,73.5
20160119141500,34.825,68.5797,15.0,,1.4492,1.5,56.2484,56.0,73.5
20160119143000,54.73,68.5797,15.0,25.075,1.4131,1.5,56.2484,56.0,73.5
20160119144500,35.835,68.5797,15.0,25.2451,1.4532,1.5,56.2484,56.0,73.5
20160119150000,40.155,68.5797,15.0,25.2451,1.5175,1.5,54.9883,56.0,73.5
20160119151500,52.885,68.5797,15.0,25.3199,1.5375,1.5,54.9883,56.0,73.5
20160119153000,51.785,68.5797,15.0,25.168,1.5817,1.5,55.9604,56.0,73.5
20160119154500,51.785,68.5797,15.0,25.2075,1.5937,1.5,55.9604,56.0,73.5
20160119160000,51.785,68.5797,15.0,24.8894,1.5777,1.5,55.9604,56.0,72.46
20160119161500,50.095,68.5797,15.0,24.7348,1.5737,1.5,55.9604,56.0,72.46
20160119163000,50.095,68.5797,15.0,24.48,1.5737,1.5,55.9604,56.0,72.46
20160119164500,49.425,68.5797,15.0,24.449,1.5737,1.5,55.9604,56.0,72.46
20160119170000,48.755,68.5797,15.0,23.9497,1.5697,1.5,55.9604,56.0,72.46
20160119171500,38.51,68.5797,15.0,23.717,1.5737,1.5,55.9604,56.0,72.46
20160119173000,48.365,67.7516,15.0,23.7329,1.5616,1.5,55.9604,56.0,72.46
20160119174500,41.41,67.7516,15.0,23.6742,1.5656,1.5,55.9604,56.0,72.46
20160119180000,34.115,67.7516,15.0,23.451,1.5335,1.5,55.9604,56.0,72.46
20160119181500,31.475,67.7516,15.0,23.1462,1.5456,1.5,55.9604,56.0,72.46
20160119183000,48.775,67.0315,15.0,23.0368,1.5496,1.5,55.9604,56.0,72.46
20160119184500,32.625,67.0315,15.0,22.9185,1.5415,1.5,55.9604,56.0,72.46
20160119190000,32.625,67.0315,15.0,22.8639,1.5576,1.5,55.9604,56.0,72.46
20160119191500,32.625,67.0315,15.0,22.6253,1.5536,1.5,55.9604,56.0,72.46
20160119193000,32.625,67.0315,15.0,22.4454,1.5536,1.5,55.9604,56.0,72.46
20160119194500,32.625,66.2934,15.0,22.2048,1.5496,1.5,55.9604,56.0,72.46
20160119200000,30.905,66.2934,15.0,,1.5536,1.5,55.9604,56.0,72.46
20160119201500,30.905,66.2934,15.0,,1.5536,1.5,55.9604,56.0,72.46
20160119203000,27.7,65.5734,15.0,,1.5576,1.5,55.9604,56.0,72.46
20160119204500,40.735,65.5734,15.0,,1.5616,1.5,55.9604,56.0,72.46
20160119210000,30.885,65.5734,15.0,21.973,1.5656,1.5,55.9604,56.0,72.46
20160119211500,29.8,65.5734,15.0,22.02,1.5576,1.5,55.9604,56.0,72.46
20160119213000,29.8,65.5734,15.0,21.7676,1.5616,1.5,55.9604,56.0,72.46
20160119214500,29.8,65.5734,15.0,21.7479,1.5697,1.5,55.9604,56.0,72.46
20160119220000,29.8,65.5734,15.0,21.7263,1.5576,1.5,55.9604,56.0,72.46
20160119221500,29.8,65.5734,15.0,21.7263,1.5576,1.5,55.9604,56.0,72.46
20160119223000,28.91,64.4753,15.0,21.6381,1.5576,1.5,55.9604,56.0,72.46
20160119224500,28.91,64.4753,15.0,21.509,1.5576,1.5,55.9604,56.0,72.46
20160119230000,28.91,64.4753,15.0,21.3518,1.5737,1.5,55.9604,56.0,72.46
20160119231500,28.91,64.4753,15.0,21.3518,1.5737,1.5,55.9604,56.0,72.46
20160119233000,28.91,64.4753,15.0,21.3874,1.5656,1.5,55.9604,56.0,72.46
20160119234500,28.91,64.4753,15.0,21.2562,1.5737,1.5,55.9604,56.0,72.46
20160120000000,28.91,64.4753,15.0,20.994,1.5737,1.5,55.9604,56.0,72.46
20160120001500,28.91,65.1953,15.0,20.8628,1.5777,1.5,55.9604,56.0,72.46
20160120003000,28.91,65.1953,15.0,20.8935,1.5817,1.5,55.9604,56.0,72.46
20160120004500,28.91,64.4753,15.0,21.0563,1.5817,1.5,55.9604,56.0,72.46
20160120010000,28.91,64.4753,15.0,21.0563,1.5777,1.5,55.9604,56.0,72.46
20160120011500,16.19,64.4753,15.0,20.9897,1.4171,1.5,53.8002,56.0,67.23
20160120013000,49.33,64.4753,15.0,21.1821,1.4211,1.5,58.7147,56.0,68.17
20160120014500,42.84,64.4753,15.0,21.2497,1.4291,1.5,55.7624,56.0,68.17
20160120020000,43.705,64.4753,15.0,21.3848,1.4171,1.5,57.1485,56.0,68.17
20160120021500,25.605,64.4753,15.0,21.4825,1.4291,1.5,55.0243,56.0,68.17
20160120023000,25.895,64.4753,15.0,21.4825,1.4171,1.5,55.0243,56.0,68.17
20160120024500,43.095,64.4753,15.0,21.3464,1.4251,1.5,55.6904,56.0,68.17
20160120030000,36.215,64.4753,15.0,21.2784,1.4251,1.5,55.6904,56.0,68.17
20160120031500,22.59,64.4753,15.0,21.2784,1.4051,1.5,55.6904,56.0,68.17
20160120033000,23.925,64.4753,15.0,21.2784,1.4091,1.5,55.6904,56.0,68.17
20160120034500,41.815,64.4753,15.0,21.2375,1.4091,1.5,56.2484,56.0,68.17
20160120040000,35.24,64.4753,15.0,21.1947,1.4131,1.5,55.4023,56.0,68.17
20160120041500,25.04,64.4753,15.0,21.0567,1.4051,1.5,56.3744,56.0,68.17
20160120043000,37.965,64.4753,15.0,20.8264,1.4412,1.5,56.3744,56.0,69.37
20160120044500,39.18,64.4753,15.0,20.6208,1.4412,1.5,56.3744,56.0,69.37
20160120050000,38.6,64.4753,15.0,20.4837,1.4452,1.5,55.4383,56.0,69.37
20160120051500,25.63,64.4753,15.0,20.2096,1.4412,1.5,56.1764,56.0,69.37
20160120053000,25.63,63.6472,15.0,20.3158,1.4332,1.5,56.1764,56.0,69.37
20160120054500,25.63,63.6472,15.0,20.3853,1.4372,1.5,56.1764,56.0,69.37
20160120060000,25.63,63.6472,15.0,20.5243,1.4291,1.5,56.1764,56.0,69.37
20160120061500,23.96,63.6472,15.0,20.5243,1.4131,1.5,56.1764,56.0,69.37
20160120063000,38.715,63.6472,15.0,20.4731,1.4171,1.5,56.1764,56.0,69.37
20160120064500,38.715,63.6472,15.0,20.4731,1.4131,1.5,56.1764,56.0,69.37
20160120070000,20.745,63.6472,15.0,20.3853,1.4171,1.5,56.1764,56.0,69.37
20160120071500,30.0,63.6472,15.0,20.3158,1.4171,1.5,56.1764,56.0,69.37
20160120073000,36.67,63.6472,15.0,20.4031,1.4211,1.5,55.3483,56.0,69.37
20160120074500,30.51,63.6472,15.0,20.4731,1.4171,1.5,55.3483,56.0,69.37
20160120080000,22.325,63.6472,15.0,22.043,1.4131,1.5,55.3483,56.0,69.37
20160120081500,41.43,64.5653,15.0,21.2877,1.4532,1.5,56.1764,56.0,72.755
20160120083000,41.43,64.5653,15.0,22.0234,1.4733,1.5,56.1764,56.0,72.755
20160120084500,22.69,64.5653,15.0,22.3093,1.4934,1.5,56.1764,56.0,72.755
20160120090000,24.125,65.5734,15.0,23.1998,1.5175,1.5,56.1764,56.0,72.755
20160120091500,21.275,65.5734,15.0,23.8112,1.5094,1.5,55.3483,56.0,72.755
20160120093000,30.135,65.5734,15.0,24.8258,1.4452,1.5,56.6625,56.0,72.755
20160120094500,41.06,66.5635,15.0,25.1432,1.4211,1.5,56.6625,56.0,72.755
20160120100000,28.105,66.5635,15.0,26.5827,1.4171,1.5,55.3483,56.0,72.755
20160120101500,23.49,66.5635,15.0,27.0988,1.4492,1.5,56.2484,56.0,72.755
20160120103000,25.065,67.7516,15.0,27.8232,1.4412,1.5,56.2484,56.0,72.755
20160120104500,41.705,67.7516,15.0,28.0217,1.4813,1.5,56.2484,56.0,72.755
20160120110000,41.705,68.7597,15.0,28.0818,1.4813,1.5,56.2484,56.0,72.755
20160120111500,41.705,68.7597,15.0,28.3539,1.4974,1.5,56.2484,56.0,72.755
20160120113000,42.92,69.4978,15.0,28.5282,1.4894,1.5,56.2484,56.0,72.755
20160120114500,44.855,69.4978,15.0,28.5104,1.4974,1.5,56.2484,56.0,72.755
20160120120000,47.72,69.4978,15.0,29.3999,1.4853,1.5,56.2484,56.0,72.755
20160120121500,48.44,69.4978,15.0,29.8119,1.4853,1.5,56.2484,56.0,72.755
20160120123000,24.265,70.6859,15.0,30.2672,1.4894,1.5,56.2484,56.0,72.755
20160120124500,50.955,71.4239,15.0,30.3569,1.4733,1.5,58.7147,56.0,72.755
20160120130000,60.315,71.4239,15.0,30.3189,1.4532,1.5,55.7984,56.0,72.755
20160120131500,60.315,71.4239,15.0,30.6217,1.4572,1.5,55.7984,56.0,72.755
20160120133000,42.055,71.4239,15.0,30.5651,1.4653,1.5,54.6103,56.0,72.755
20160120134500,30.65,71.4239,15.0,30.8107,1.4051,1.5,56.4464,56.0,75.955
20160120140000,61.865,71.4239,15.0,30.7501,1.5134,1.5,57.4365,56.0,75.955
20160120141500,64.325,71.4239,15.0,30.4448,1.4974,1.5,56.3384,56.0,75.955
20160120143000,67.475,71.4239,15.0,29.6582,1.4853,1.5,56.3384,56.0,75.955
20160120144500,35.28,72.162,15.0,29.5409,1.5737,1.5,55.5104,56.0,74.36
20160120150000,25.455,72.162,15.0,29.6628,1.5697,1.5,56.2124,56.0,74.36
20160120151500,59.7,72.162,15.0,29.6628,1.5817,1.5,56.2124,56.0,74.36
20160120153000,59.7,71.4239,15.0,29.3649,1.5737,1.5,56.2124,56.0,74.36
20160120154500,59.7,70.6859,15.0,29.3649,1.4251,1.5,56.2124,56.0,75.425
20160120160000,59.7,70.6859,15.0,29.6047,1.4452,1.5,56.2124,56.0,75.425
20160120161500,26.77,70.6859,15.0,29.3064,1.4452,1.5,56.2124,56.0,75.425
20160120163000,26.77,70.6859,15.0,29.5178,1.4653,1.5,56.2124,56.0,75.425
20160120164500,62.885,69.7678,15.0,29.3793,1.4974,1.5,56.2124,56.0,75.425
20160120170000,41.915,69.7678,15.0,29.1608,1.5215,1.5,55.4023,56.0,75.425
20160120171500,38.925,69.7678,15.0,28.936,1.5496,1.5,56.0144,56.0,75.425
20160120173000,38.925,69.7678,15.0,29.0852,1.5937,1.5,56.0144,56.0,75.425
20160120174500,30.175,69.7678,15.0,28.8209,1.5616,1.5,56.0144,56.0,74.345
20160120180000,30.175,68.8497,15.0,28.6435,1.5857,1.5,56.0144,56.0,74.345
20160120181500,30.175,68.8497,15.0,28.5104,1.5857,1.5,56.0144,56.0,74.345
20160120183000,29.51,68.8497,15.0,28.5282,1.5616,1.5,56.0144,56.0,73.26
20160120184500,28.48,68.8497,15.0,28.4766,1.5656,1.5,56.0144,56.0,73.26
20160120190000,28.48,68.8497,15.0,28.3415,1.5616,1.5,56.0144,56.0,73.26
20160120191500,28.48,68.8497,15.0,28.3539,1.5576,1.5,56.0144,56.0,73.26
20160120193000,28.48,68.8497,15.0,28.0818,1.5616,1.5,56.0144,56.0,73.26
20160120194500,28.48,68.8497,15.0,28.0137,1.5616,1.5,56.0144,56.0,73.26
20160120200000,26.925,68.8497,15.0,28.1588,1.5656,1.5,56.0144,56.0,73.26
20160120201500,26.925,68.8497,15.0,28.0217,1.5616,1.5,56.0144,56.0,73.26
20160120203000,26.925,68.8497,15.0,27.8846,1.5616,1.5,56.0144,56.0,73.26
20160120204500,26.925,68.8497,15.0,27.8846,1.5576,1.5,56.0144,56.0,73.26
20160120210000,26.925,68.8497,15.0,27.8897,1.5697,1.5,56.0144,56.0,73.26
20160120211500,26.925,68.8497,15.0,27.7516,1.5656,1.5,56.0144,56.0,73.26
20160120213000,26.925,68.8497,15.0,27.6826,1.5656,1.5,56.0144,56.0,73.26
20160120214500,26.925,68.1296,15.0,27.8232,1.5576,1.5,56.0144,56.0,73.26
20160120220000,25.75,68.1296,15.0,27.5451,1.5656,1.5,56.0144,56.0,73.26
20160120221500,25.75,68.1296,15.0,27.5437,1.5616,1.5,56.0144,56.0,73.26
20160120223000,25.75,68.1296,15.0,27.5437,1.5656,1.5,56.0144,56.0,73.26
20160120224500,25.75,68.1296,15.0,27.5437,1.5656,1.5,56.0144,56.0,73.26
20160120230000,24.03,68.1296,15.0,27.4061,1.5616,1.5,56.0144,56.0,73.26
20160120231500,24.03,68.1296,15.0,27.4061,1.5616,1.5,56.0144,56.0,73.26
20160120233000,24.03,68.1296,15.0,27.4037,1.5697,1.5,56.0144,56.0,73.26
20160120234500,24.03,68.1296,15.0,27.4037,1.5656,1.5,56.0144,56.0,73.26
20160121000000,24.03,68.1296,15.0,27.1937,1.5656,1.5,56.0144,56.0,73.26
20160121001500,24.03,68.1296,15.0,27.1937,1.5616,1.5,56.0144,56.0,73.26
20160121003000,24.03,68.1296,15.0,27.0537,1.5656,1.5,56.0144,56.0,73.26
20160121004500,22.835,68.1296,15.0,27.0537,1.5576,1.5,56.0144,56.0,73.26
20160121010000,22.835,68.1296,15.0,26.6415,1.5616,1.5,56.0144,56.0,73.26
20160121011500,22.835,68.1296,15.0,26.0736,1.5576,1.5,56.0144,56.0,73.26
20160121013000,22.835,68.1296,15.0,26.0736,1.5576,1.5,56.0144,56.0,73.26
20160121014500,22.835,66.9415,15.0,26.2009,1.5656,1.5,56.0144,56.0,73.26
20160121020000,22.835,67.6616,15.0,26.2714,1.5656,1.5,56.0144,56.0,73.26
20160121021500,22.835,67.6616,15.0,26.2714,1.5576,1.5,56.0144,56.0,73.26
20160121023000,22.835,67.6616,15.0,26.2714,1.5576,1.5,56.0144,56.0,73.26
20160121024500,22.835,67.6616,15.0,,1.5496,1.5,56.0144,56.0,73.26
20160121030000,22.835,67.6616,15.0,,1.5656,1.5,56.0144,56.0,73.26
20160121031500,22.835,67.6616,15.0,26.2009,1.5616,1.5,56.0144,56.0,73.26
20160121033000,22.835,67.6616,15.0,26.0599,1.5576,1.5,56.0144,56.0,73.26
20160121034500,22.835,67.6616,15.0,25.7779,1.5737,1.5,56.0144,56.0,73.26
20160121040000,22.835,67.6616,15.0,25.7602,1.5616,1.5,56.0144,56.0,73.26
20160121041500,22.835,67.6616,15.0,25.8121,1.5656,1.5,56.0144,56.0,73.26
20160121043000,22.165,66.2034,15.0,25.6691,1.5616,1.5,56.0144,56.0,73.26
20160121044500,22.165,66.2034,15.0,25.6691,1.5737,1.5,56.0144,56.0,73.26
20160121050000,22.165,66.2034,15.0,25.5262,1.5737,1.5,56.0144,56.0,73.26
20160121051500,22.165,66.2034,15.0,25.3832,1.5777,1.5,56.0144,56.0,73.26
20160121053000,22.165,66.2034,15.0,25.3832,1.5777,1.5,56.0144,56.0,73.26
20160121054500,22.165,66.2034,15.0,25.2402,1.5857,1.5,56.0144,56.0,73.26
20160121060000,22.165,66.2034,15.0,25.1687,1.5817,1.5,56.0144,56.0,73.26
20160121061500,22.165,66.2034,15.0,25.1687,1.5857,1.5,56.0144,56.0,73.26
20160121063000,22.165,66.2034,15.0,25.1687,1.5857,1.5,56.0144,56.0,73.26
20160121064500,22.165,66.2034,15.0,25.0258,1.5817,1.5,56.0144,56.0,73.26
20160121070000,22.165,66.2034,15.0,25.0258,1.5857,1.5,56.0144,56.0,73.26
20160121071500,22.165,66.2034,15.0,25.0258,1.5937,1.5,56.0144,56.0,73.26
20160121073000,22.165,66.2034,15.0,25.0258,1.5857,1.5,56.0144,56.0,73.26
20160121074500,22.165,66.2034,15.0,25.1687,1.5777,1.5,56.0144,56.0,73.26
20160121080000,22.88,66.2034,15.0,25.2402,1.5616,1.5,56.0144,56.0,73.26
20160121081500,22.88,67.1215,15.0,25.2402,1.5496,1.5,56.0144,56.0,73.26
20160121083000,40.9,67.1215,15.0,25.647,1.5456,1.5,56.0144,56.0,73.26
20160121084500,40.9,67.1215,15.0,26.0578,1.5415,1.5,56.0144,56.0,73.26
20160121090000,40.9,67.1215,15.0,26.9103,1.5335,1.5,56.0144,56.0,73.26
20160121091500,41.76,67.1215,15.0,27.494,1.5335,1.5,56.0144,56.0,73.26
20160121093000,43.975,68.0396,15.0,28.3695,1.5295,1.5,56.0144,56.0,73.26
20160121094500,45.91,68.0396,15.0,28.8073,1.5335,1.5,56.0144,56.0,73.26
20160121100000,56.175,68.8497,15.0,29.0291,1.4733,1.5,56.0144,56.0,78.605
20160121101500,64.66,68.8497,15.0,29.3914,1.5937,1.5,56.0144,56.0,77.105
20160121103000,29.405,70.2358,15.0,30.6314,1.5937,1.5,56.0144,56.0,75.96
20160121104500,70.43,70.2358,15.0,31.434,1.5536,1.5,60.1188,56.0,75.96
20160121110000,91.43,70.2358,15.0,32.2915,1.5857,1.5,56.5005,56.0,75.96
20160121111500,56.38,71.3339,15.0,32.5842,1.5857,1.5,55.6904,56.0,75.96
20160121113000,29.915,71.3339,15.0,33.2044,1.5937,1.5,55.6904,56.0,74.46
20160121114500,29.915,71.3339,15.0,33.4898,1.5737,1.5,55.6904,56.0,74.46
20160121120000,71.81,71.3339,15.0,33.4559,1.5737,1.5,56.5725,56.0,74.46
20160121121500,91.825,72.072,15.0,33.586,1.5656,1.5,55.1503,56.0,74.46
20160121123000,52.03,72.072,15.0,33.7752,1.5335,1.5,55.1503,56.0,74.46
20160121124500,31.155,72.072,15.0,33.7678,1.5215,1.5,56.1764,56.0,74.46
20160121130000,29.98,72.072,15.0,33.7439,1.4974,1.5,56.1764,56.0,74.46
20160121131500,80.4,72.072,15.0,33.8065,1.4733,1.5,56.1764,56.0,74.46
20160121133000,99.185,72.072,15.0,33.9317,1.4572,1.5,55.4743,56.0,74.46
20160121134500,54.335,72.072,15.0,34.0097,1.4492,1.5,55.4743,56.0,74.46
20160121140000,30.595,72.072,15.0,33.8949,1.4572,1.5,56.1224,56.0,74.46
20160121141500,30.595,72.072,15.0,34.0221,1.4051,1.5,56.1224,56.0,77.005
20160121143000,75.295,72.072,15.0,33.7439,1.4332,1.5,56.1224,56.0,77.005
20160121144500,100.0,72.072,15.0,33.568,1.4372,1.5,57.6346,56.0,77.005
20160121150000,64.215,72.072,15.0,34.7579,1.4452,1.5,54.9523,56.0,77.005
20160121151500,40.545,72.072,15.0,33.7152,1.4412,1.5,54.9523,56.0,77.005
20160121153000,30.745,72.072,15.0,33.3923,1.4532,1.5,55.7984,56.0,77.005
20160121154500,73.205,72.072,15.0,33.3258,1.4572,1.5,55.7984,56.0,77.005
20160121160000,100.0,72.072,15.0,33.6488,1.4653,1.5,56.9865,56.0,77.005
20160121161500,51.3,72.072,15.0,33.7095,1.4693,1.5,55.4743,56.0,77.005
20160121163000,28.79,71.3339,15.0,33.6352,1.5697,1.5,56.2124,56.0,75.42
20160121164500,28.79,71.3339,15.0,33.6239,1.5817,1.5,56.2124,56.0,75.42
20160121170000,71.55,71.3339,15.0,33.2044,1.5817,1.5,56.2124,56.0,75.42
20160121171500,82.0,70.3258,15.0,33.1163,1.5857,1.5,56.2124,56.0,74.335
20160121173000,37.24,70.3258,15.0,32.8186,1.5777,1.5,55.5104,56.0,74.335
20160121174500,44.48,70.3258,15.0,32.7211,1.5857,1.5,55.5104,56.0,74.335
20160121180000,60.84,68.8497,15.0,30.8293,1.5857,1.5,55.5104,56.0,74.335
20160121181500,42.785,68.1296,15.0,29.8415,1.5777,1.5,55.5104,56.0,74.335
20160121183000,34.78,68.1296,15.0,28.9811,1.5737,1.5,55.5104,56.0,74.335
