PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160121184500,34.78,68.1296,15.0,28.925,1.5857,1.5,55.5104,56.0,74.335
20160121190000,28.215,68.1296,15.0,28.8039,1.5817,1.5,56.1764,56.0,74.335
20160121191500,22.23,68.1296,15.0,28.6638,1.5978,1.5,56.1764,56.0,74.335
20160121193000,22.23,68.1296,15.0,28.1708,1.5737,1.5,56.1764,56.0,73.25
20160121194500,37.03,68.1296,15.0,28.0317,1.5697,1.5,56.1764,56.0,73.25
20160121200000,29.65,68.1296,15.0,28.1738,1.5737,1.5,56.1764,56.0,73.25
20160121201500,29.65,66.9415,15.0,28.3138,1.5737,1.5,56.1764,56.0,73.25
20160121203000,29.65,66.9415,15.0,28.1708,1.5817,1.5,56.1764,56.0,73.25
20160121204500,23.095,66.9415,15.0,28.4538,1.5737,1.5,56.1764,56.0,73.25
20160121210000,23.095,66.9415,15.0,27.8897,1.5937,1.5,56.1764,56.0,73.25
20160121211500,22.425,66.9415,15.0,27.405,1.5656,1.5,56.1764,56.0,73.25
20160121213000,21.01,66.9415,15.0,26.3809,1.5616,1.5,56.1764,56.0,73.25
20160121214500,20.125,66.9415,15.0,25.5111,1.5737,1.5,55.5104,56.0,73.25
20160121220000,19.24,66.2034,15.0,25.1563,1.5777,1.5,55.5104,56.0,73.25
20160121221500,19.24,66.2034,15.0,24.9522,1.5737,1.5,55.5104,56.0,73.25
20160121223000,18.045,66.2034,15.0,23.8162,1.5857,1.5,55.5104,56.0,73.25
20160121224500,18.045,64.7453,15.0,23.6136,1.5857,1.5,55.5104,56.0,73.25
20160121230000,18.045,64.7453,15.0,22.4939,1.5817,1.5,55.5104,56.0,72.165
20160121231500,16.87,64.7453,15.0,22.3979,1.5777,1.5,56.2844,56.0,72.165
20160121233000,16.87,63.6472,15.0,21.4212,1.5697,1.5,56.2844,56.0,72.165
20160121234500,16.87,62.5491,15.0,20.6292,1.5897,1.5,56.2844,56.0,72.165
20160122000000,38.695,62.5491,15.0,19.1759,1.5857,1.5,56.9865,56.0,72.165
20160122001500,32.935,62.5491,15.0,18.4368,1.5656,1.5,58.3906,56.0,72.165
20160122003000,30.22,61.3789,15.0,17.5123,1.5616,1.5,54.3762,56.0,72.165
20160122004500,15.03,61.3789,15.0,17.3221,1.5817,1.5,55.9604,56.0,71.015
20160122010000,24.085,61.3789,15.0,17.194,1.5576,1.5,53.8362,56.0,71.015
20160122011500,44.34,61.3789,15.0,17.3261,1.5897,1.5,59.6508,56.0,71.015
20160122013000,9.625,60.7309,15.0,16.9266,1.5496,1.5,53.7642,56.0,69.325
20160122014500,47.145,60.7309,15.0,16.7298,1.5777,1.5,59.5608,56.0,69.325
20160122020000,8.115,61.4689,15.0,16.7298,1.5496,1.5,54.0882,56.0,69.325
20160122021500,46.105,61.4689,15.0,16.7298,1.5737,1.5,57.1125,56.0,68.305
20160122023000,7.56,61.4689,15.0,16.7298,1.5616,1.5,55.7264,56.0,67.35
20160122024500,45.595,60.8209,15.0,16.7298,1.5737,1.5,58.1926,56.0,65.77
20160122030000,1.325,60.8209,15.0,16.4709,1.5737,1.5,53.1341,56.0,65.77
20160122031500,34.81,60.8209,15.0,16.2146,1.5496,1.5,59.2907,56.0,65.77
20160122033000,12.545,59.8308,15.0,15.8941,1.5817,1.5,52.6481,56.0,65.77
20160122034500,5.905,59.8308,15.0,15.6965,1.5656,1.5,56.2844,56.0,65.77
20160122040000,43.035,59.8308,15.0,15.3246,1.5616,1.5,57.7606,56.0,65.77
20160122041500,0.18,59.8308,15.0,15.0232,1.5817,1.5,53.5122,56.0,65.77
20160122043000,28.39,59.8308,15.0,15.0066,1.5496,1.5,58.6067,56.0,65.77
20160122044500,24.94,59.8308,15.0,14.8794,1.5737,1.5,53.5842,56.0,65.77
20160122050000,3.355,59.8308,15.0,14.6368,1.5777,1.5,55.4383,56.0,65.77
20160122051500,44.235,59.8308,15.0,14.5106,1.5576,1.5,59.6508,56.0,65.77
20160122053000,10.015,59.8308,15.0,14.5615,1.5817,1.5,52.6841,56.0,65.77
20160122054500,12.225,59.1827,15.0,14.3844,1.5777,1.5,57.6346,56.0,65.77
20160122060000,42.52,59.1827,15.0,14.4049,1.5656,1.5,58.3546,56.0,65.77
20160122061500,0.0,59.1827,15.0,14.2278,1.5857,1.5,53.2961,56.0,65.77
20160122063000,32.105,59.1827,15.0,14.4049,1.5697,1.5,58.9307,56.0,65.77
20160122064500,20.09,59.1827,15.0,14.4049,1.5656,1.5,53.2961,56.0,65.77
20160122070000,1.63,59.1827,15.0,,1.6018,1.5,55.2403,56.0,65.77
20160122071500,42.14,59.1827,15.0,,1.5496,1.5,59.5608,56.0,65.77
20160122073000,22.41,59.1827,15.0,14.2757,1.5415,1.5,53.5482,56.0,65.77
20160122074500,0.68,58.5527,15.0,,1.5576,1.5,53.5482,56.0,65.77
20160122080000,21.78,59.2727,15.0,,1.5536,1.5,58.4807,56.0,65.77
20160122081500,31.78,59.2727,15.0,14.356,1.5295,1.5,54.4482,56.0,65.77
20160122083000,1.555,59.2727,15.0,14.3071,1.5536,1.5,54.4482,56.0,65.77
20160122084500,43.375,59.2727,15.0,14.4841,1.5496,1.5,59.3987,56.0,65.77
20160122090000,8.49,59.2727,15.0,14.714,1.5375,1.5,52.5581,56.0,65.77
20160122091500,6.09,59.2727,15.0,14.6338,1.5616,1.5,57.2745,56.0,65.77
20160122093000,44.38,59.2727,15.0,14.5026,1.5456,1.5,58.4807,56.0,65.77
20160122094500,0.985,59.2727,15.0,14.5515,1.5335,1.5,52.6841,56.0,65.77
20160122100000,15.6,59.2727,15.0,14.5026,1.5656,1.5,57.6706,56.0,65.77
20160122101500,40.34,59.2727,15.0,14.2757,1.5496,1.5,55.8884,56.0,65.77
20160122103000,1.94,59.2727,15.0,14.1637,1.5335,1.5,53.4221,56.0,65.77
20160122104500,22.425,59.2727,15.0,14.0819,1.5656,1.5,58.3906,56.0,65.77
20160122110000,35.59,59.2727,15.0,14.2585,1.5456,1.5,54.4482,56.0,65.77
20160122111500,0.0,59.2727,15.0,14.2585,1.5415,1.5,53.7102,56.0,65.77
20160122113000,14.915,59.2727,15.0,14.1284,1.5616,1.5,57.2745,56.0,65.77
20160122114500,41.875,59.2727,15.0,14.0819,1.5656,1.5,58.1566,56.0,65.77
20160122120000,2.325,58.6427,15.0,13.9528,1.5496,1.5,52.7201,56.0,65.77
20160122121500,7.705,58.0126,15.0,13.9528,1.5456,1.5,57.0585,56.0,65.77
20160122123000,46.01,59.4527,15.0,14.0819,1.5415,1.5,59.6868,56.0,65.77
20160122124500,17.135,57.9226,15.0,13.9891,1.5576,1.5,53.4762,56.0,65.77
20160122130000,1.035,59.2727,15.0,14.0355,1.5415,1.5,55.4023,56.0,65.77
20160122131500,33.42,59.2727,15.0,13.8619,1.5255,1.5,59.2007,56.0,65.77
20160122133000,26.49,59.2727,15.0,14.0355,1.5576,1.5,54.5383,56.0,65.77
20160122134500,0.765,58.5527,15.0,14.0355,1.5496,1.5,54.5383,56.0,65.77
20160122140000,29.25,58.5527,15.0,13.9073,1.5255,1.5,58.9307,56.0,65.77
20160122141500,27.57,58.5527,15.0,14.0355,1.5536,1.5,54.9883,56.0,65.77
20160122143000,1.375,59.7408,15.0,13.9891,1.5456,1.5,54.9883,56.0,65.77
20160122144500,46.87,59.7408,15.0,13.9891,1.5295,1.5,58.9307,56.0,65.77
20160122150000,0.265,59.7408,15.0,13.9073,1.5576,1.5,53.0981,56.0,65.77
20160122151500,30.63,59.0927,15.0,14.0355,1.5335,1.5,58.8047,56.0,65.77
20160122153000,18.85,59.0927,15.0,13.9427,1.5496,1.5,53.5482,56.0,65.77
20160122154500,3.495,59.0927,15.0,13.8164,1.5496,1.5,56.2124,56.0,65.77
20160122160000,43.535,59.0927,15.0,13.564,1.5295,1.5,58.2826,56.0,65.77
20160122161500,7.97,59.0927,15.0,13.6075,1.5335,1.5,52.7201,56.0,65.77
20160122163000,12.39,59.0927,15.0,13.5009,1.5536,1.5,56.8965,56.0,65.77
20160122164500,44.92,59.0927,15.0,13.5009,1.5295,1.5,58.9307,56.0,65.77
20160122170000,9.635,59.0927,15.0,13.3747,1.5415,1.5,53.1341,56.0,65.77
20160122171500,1.305,58.1926,15.0,13.2075,1.5536,1.5,56.0144,56.0,65.77
20160122173000,27.235,58.1926,15.0,13.2895,1.5215,1.5,58.9307,56.0,65.77
20160122174500,33.185,58.1926,15.0,13.2895,1.5375,1.5,54.4482,56.0,65.77
20160122180000,1.33,58.1926,15.0,13.1223,1.5415,1.5,53.2601,56.0,65.77
20160122181500,4.2,58.1926,15.0,13.2485,1.5656,1.5,56.5005,56.0,65.77
20160122183000,31.67,58.1926,15.0,13.1223,1.5456,1.5,58.9307,56.0,65.77
20160122184500,40.2,58.1926,15.0,12.9961,1.5375,1.5,55.7624,56.0,65.77
20160122190000,0.0,58.1926,15.0,12.9571,1.5335,1.5,52.5941,56.0,65.77
20160122191500,1.59,58.1926,15.0,12.9571,1.5656,1.5,56.0504,56.0,65.77
20160122193000,38.24,58.1926,15.0,13.1223,1.5496,1.5,58.8407,56.0,65.77
20160122194500,23.21,58.1926,15.0,13.1223,1.5415,1.5,54.5023,56.0,65.77
20160122200000,0.0,58.1926,15.0,13.1223,1.5335,1.5,53.9262,56.0,65.77
20160122201500,12.505,58.1926,15.0,12.9961,1.5576,1.5,57.7066,56.0,65.77
20160122203000,37.785,57.5446,15.0,12.6806,1.5616,1.5,58.9307,56.0,65.77
20160122204500,28.795,57.5446,15.0,12.5899,1.5496,1.5,55.0243,56.0,65.77
20160122210000,0.07,57.5446,15.0,12.4628,1.5456,1.5,53.7102,56.0,65.77
20160122211500,15.43,57.5446,15.0,12.3992,1.5536,1.5,57.7606,56.0,65.77
20160122213000,43.14,57.5446,15.0,12.3051,1.5697,1.5,58.3906,56.0,65.77
20160122214500,10.54,57.5446,15.0,12.1769,1.5496,1.5,52.7201,56.0,65.77
20160122220000,1.305,57.5446,15.0,12.0799,1.5415,1.5,56.5005,56.0,65.77
20160122221500,39.645,57.5446,15.0,11.9507,1.5456,1.5,58.9667,56.0,65.77
20160122223000,31.325,57.5446,15.0,11.6278,1.5576,1.5,54.8623,56.0,65.77
20160122224500,1.03,57.5446,15.0,11.3952,1.5616,1.5,53.0621,56.0,65.77
20160122230000,8.15,57.5446,15.0,11.1999,1.5415,1.5,57.4725,56.0,65.77
20160122231500,43.07,57.5446,15.0,11.0698,1.5335,1.5,58.1566,56.0,65.77
20160122233000,8.74,57.5446,15.0,10.8308,1.5536,1.5,53.1881,56.0,65.77
20160122234500,1.865,57.5446,15.0,10.6341,1.5536,1.5,55.7624,56.0,65.77
20160123000000,31.3,57.5446,15.0,10.3718,1.5496,1.5,59.0027,56.0,65.77
20160123001500,32.375,57.5446,15.0,10.2575,1.5576,1.5,55.4743,56.0,65.77
20160123003000,0.0,57.5446,15.0,9.8085,1.5697,1.5,53.2241,56.0,65.77
20160123004500,9.755,57.5446,15.0,9.6754,1.5496,1.5,57.1485,56.0,65.77
20160123010000,35.88,57.5446,15.0,9.6088,1.5415,1.5,58.9307,56.0,65.77
20160123011500,2.33,56.3744,15.0,9.4757,1.4211,1.5,56.3384,56.0,63.26
20160123013000,6.335,56.3744,15.0,9.4757,1.4532,1.5,56.3384,56.0,64.145
20160123014500,12.66,56.3744,15.0,9.3426,1.4492,1.5,57.1485,56.0,64.145
20160123020000,16.97,56.3744,15.0,9.3525,1.4492,1.5,57.1485,56.0,64.145
20160123021500,22.85,56.3744,15.0,9.2184,1.4532,1.5,57.9946,56.0,64.145
20160123023000,31.66,56.3744,15.0,8.8832,1.4412,1.5,57.9946,56.0,64.145
20160123024500,35.42,56.3744,15.0,8.8897,1.4492,1.5,57.9946,56.0,64.145
20160123030000,35.42,55.7264,15.0,8.8832,1.4372,1.5,57.9946,56.0,64.145
20160123031500,36.47,55.7264,15.0,9.0248,1.4412,1.5,57.9946,56.0,64.145
20160123033000,35.645,55.7264,15.0,9.0173,1.4372,1.5,57.9946,56.0,64.145
20160123034500,35.645,55.7264,15.0,9.0173,1.4452,1.5,57.9946,56.0,64.145
20160123040000,33.26,55.7264,15.0,9.0173,1.4452,1.5,57.9946,56.0,64.145
20160123041500,31.065,55.7264,15.0,9.0173,1.4452,1.5,57.9946,56.0,64.145
20160123043000,27.76,55.7264,15.0,8.7491,1.4532,1.5,57.9946,56.0,64.145
20160123044500,20.835,55.7264,15.0,8.615,1.4532,1.5,57.9946,56.0,64.145
20160123050000,6.925,55.7264,15.0,8.1467,1.4613,1.5,57.0225,56.0,64.145
20160123051500,0.425,55.7264,15.0,8.1467,1.4613,1.5,56.0144,56.0,64.145
20160123053000,0.0,55.7264,15.0,8.0116,1.4532,1.5,54.0522,56.0,64.145
20160123054500,14.0,55.7264,15.0,8.0116,1.4452,1.5,54.0522,56.0,64.145
20160123060000,28.51,55.0963,15.0,8.0117,1.4452,1.5,54.9883,56.0,64.145
20160123061500,33.495,55.0963,15.0,8.1478,1.4492,1.5,57.6706,56.0,64.145
20160123063000,20.545,55.0963,15.0,8.1467,1.4572,1.5,57.6706,56.0,64.145
20160123064500,4.32,55.0963,15.0,8.1467,1.4653,1.5,56.5365,56.0,64.145
20160123070000,0.0,55.0963,15.0,7.8757,1.4492,1.5,53.6742,56.0,64.145
20160123071500,27.37,55.0963,15.0,7.8076,1.4492,1.5,55.4023,56.0,64.145
20160123073000,32.75,55.0963,15.0,7.8076,1.4572,1.5,57.9586,56.0,64.145
20160123074500,27.575,55.0963,15.0,7.8757,1.4653,1.5,57.9586,56.0,64.145
20160123080000,26.16,55.7264,15.0,8.1478,1.4613,1.5,57.9586,56.0,64.145
20160123081500,27.905,55.7264,15.0,8.4199,1.4613,1.5,57.9586,56.0,64.145
20160123083000,32.435,55.7264,15.0,8.8962,1.4452,1.5,57.9586,56.0,64.145
20160123084500,39.14,56.7345,15.0,9.1003,1.4492,1.5,57.9586,56.0,64.145
20160123090000,33.49,56.7345,15.0,9.9703,1.4653,1.5,55.4383,56.0,64.145
20160123091500,6.915,57.5446,15.0,10.2078,1.4653,1.5,53.0621,56.0,64.145
20160123093000,0.0,57.5446,15.0,10.786,1.4613,1.5,54.5023,56.0,64.145
20160123094500,16.96,58.2826,15.0,10.9619,1.4452,1.5,57.9946,56.0,64.145
20160123100000,42.59,58.2826,15.0,11.4986,1.4532,1.5,57.9946,56.0,64.145
20160123101500,1.205,58.2826,15.0,11.8861,1.4733,1.5,52.7741,56.0,64.145
20160123103000,28.78,59.2727,15.0,12.3651,1.4412,1.5,58.6067,56.0,64.145
20160123104500,10.68,59.2727,15.0,12.5188,1.4693,1.5,52.9001,56.0,64.145
20160123110000,38.14,60.3708,15.0,13.1665,1.4452,1.5,59.5608,56.0,64.145
20160123111500,2.255,60.3708,15.0,13.5124,1.4613,1.5,53.4762,56.0,64.145
20160123113000,42.975,61.3789,15.0,13.9159,1.4291,1.5,58.2286,56.0,64.145
20160123114500,21.97,61.3789,15.0,14.3858,1.4532,1.5,57.5086,56.0,64.145
20160123120000,0.0,61.3789,15.0,14.9319,1.4733,1.5,52.5941,56.0,64.145
20160123121500,37.84,61.3789,15.0,14.9915,1.4291,1.5,55.8524,56.0,64.145
20160123123000,32.815,61.3789,15.0,15.4563,1.4492,1.5,58.8047,56.0,64.145
20160123124500,3.17,62.5491,15.0,15.5587,1.4693,1.5,55.6364,56.0,64.145
20160123130000,7.29,62.5491,15.0,15.959,1.4332,1.5,52.144,56.0,65.085
20160123131500,18.43,62.5491,15.0,15.9904,1.4211,1.5,53.1881,56.0,66.69
20160123133000,36.92,62.5491,15.0,16.2179,1.4131,1.5,54.8983,56.0,69.38
20160123134500,32.015,62.5491,15.0,16.2726,1.4291,1.5,53.8362,56.0,69.38
20160123140000,27.675,62.5491,15.0,16.7651,1.4251,1.5,53.8362,56.0,69.38
20160123141500,32.93,63.2871,15.0,16.7946,1.4291,1.5,53.8362,56.0,69.38
20160123143000,20.56,63.2871,15.0,16.5282,1.4251,1.5,53.1881,56.0,69.38
20160123144500,14.93,63.2871,15.0,16.7147,1.4171,1.5,53.1881,56.0,69.38
20160123150000,12.485,63.2871,15.0,16.8477,1.4171,1.5,54.4482,56.0,69.38
20160123151500,14.53,63.2871,15.0,16.8477,1.4091,1.5,54.4482,56.0,69.38
20160123153000,16.6,64.1152,15.0,16.8713,1.4211,1.5,55.7264,56.0,69.38
20160123154500,39.97,64.1152,15.0,16.8713,1.4452,1.5,58.9307,56.0,69.38
20160123160000,38.03,64.1152,15.0,16.7054,1.4532,1.5,58.9307,56.0,69.38
20160123161500,13.04,64.1152,15.0,16.8713,1.4171,1.5,53.5842,56.0,69.38
20160123163000,16.93,64.1152,15.0,16.7572,1.4211,1.5,55.4023,56.0,69.38
20160123164500,24.035,63.3771,15.0,16.8406,1.4131,1.5,56.4464,56.0,69.38
20160123170000,34.955,63.3771,15.0,16.4984,1.4211,1.5,57.9586,56.0,69.38
20160123171500,23.56,63.3771,15.0,16.3703,1.4051,1.5,57.0225,56.0,69.38
20160123173000,32.23,63.3771,15.0,16.3685,1.4131,1.5,57.9946,56.0,69.38
20160123174500,22.565,62.279,15.0,16.262,1.4131,1.5,56.3384,56.0,69.38
20160123180000,30.805,62.279,15.0,15.9269,1.4291,1.5,57.4365,56.0,69.38
20160123181500,12.59,62.279,15.0,15.7801,1.4412,1.5,55.0603,56.0,69.38
20160123183000,13.865,61.4689,15.0,15.3532,1.4653,1.5,55.0603,56.0,69.38
20160123184500,11.125,61.4689,15.0,15.2518,1.4532,1.5,53.3861,56.0,69.38
20160123190000,9.055,61.4689,15.0,14.8101,1.4653,1.5,52.6841,56.0,69.38
20160123191500,21.96,61.4689,15.0,14.6431,1.4613,1.5,53.3501,56.0,69.38
20160123193000,30.71,60.7309,15.0,14.2462,1.4733,1.5,55.3483,56.0,69.38
20160123194500,43.115,60.7309,15.0,14.2395,1.4613,1.5,55.9244,56.0,69.38
20160123200000,49.46,60.7309,15.0,14.1702,1.4613,1.5,59.2907,56.0,69.38
20160123201500,39.16,60.7309,15.0,13.9854,1.4693,1.5,59.2907,56.0,69.38
20160123203000,10.985,60.0108,15.0,13.737,1.5255,1.5,56.2124,56.0,69.38
20160123204500,7.565,60.0108,15.0,13.6641,1.5937,1.5,53.5842,56.0,69.38
20160123210000,31.7,60.0108,15.0,13.3467,1.6018,1.5,54.6103,56.0,68.16
20160123211500,21.095,59.3627,15.0,13.2068,1.5737,1.5,58.6067,56.0,66.42
20160123213000,11.88,59.3627,15.0,12.6941,1.5697,1.5,53.0621,56.0,66.42
20160123214500,24.715,59.3627,15.0,12.4476,1.5697,1.5,58.0666,56.0,66.42
20160123220000,22.99,59.3627,15.0,12.1726,1.5576,1.5,53.4221,56.0,66.42
20160123221500,7.71,59.3627,15.0,12.0484,1.5777,1.5,56.5005,56.0,66.42
20160123223000,42.34,58.3726,15.0,11.9553,1.5576,1.5,57.1845,56.0,66.42
20160123224500,0.0,58.3726,15.0,11.7675,1.5737,1.5,52.9361,56.0,66.42
20160123230000,29.91,58.3726,15.0,11.6136,1.5737,1.5,58.6067,56.0,66.42
20160123231500,20.11,58.3726,15.0,11.4893,1.5656,1.5,53.4221,56.0,66.42
20160123233000,2.365,58.3726,15.0,11.3651,1.5857,1.5,55.3483,56.0,66.42
20160123234500,40.98,57.7246,15.0,11.2408,1.5656,1.5,58.9667,56.0,66.42
20160124000000,8.79,57.7246,15.0,11.1787,1.5616,1.5,52.7201,56.0,66.42
20160124001500,2.275,57.7246,15.0,10.9535,1.5777,1.5,56.1224,56.0,66.42
20160124003000,36.76,57.7246,15.0,10.7244,1.5737,1.5,58.8047,56.0,66.42
20160124004500,35.42,56.8245,15.0,10.7244,1.5576,1.5,55.1503,56.0,66.42
20160124010000,12.535,56.8245,15.0,10.7244,1.5616,1.5,52.9001,56.0,66.42
20160124011500,1.45,56.8245,15.0,10.7244,1.5576,1.5,55.3483,56.0,66.42
20160124013000,15.21,56.8245,15.0,10.7244,1.5737,1.5,57.3105,56.0,66.42
20160124014500,38.0,56.8245,15.0,10.7244,1.5777,1.5,58.6787,56.0,66.42
20160124020000,27.44,56.8245,15.0,10.7244,1.5576,1.5,54.6643,56.0,66.42
20160124021500,0.0,56.8245,15.0,10.7244,1.5496,1.5,52.8461,56.0,66.42
20160124023000,0.77,56.8245,15.0,10.7244,1.5656,1.5,55.6904,56.0,66.42
20160124024500,13.78,56.8245,15.0,10.7244,1.5817,1.5,57.6706,56.0,66.42
20160124030000,38.94,56.8245,15.0,10.7244,1.5737,1.5,58.3906,56.0,66.42
20160124031500,19.215,56.8245,15.0,9.573,1.5656,1.5,54.5023,56.0,66.42
20160124033000,3.73,56.8245,15.0,9.432,1.5697,1.5,53.1881,56.0,66.42
20160124034500,0.48,56.8245,15.0,9.432,1.5576,1.5,54.5023,56.0,66.42
20160124040000,0.605,56.8245,15.0,9.432,1.5616,1.5,56.3384,56.0,66.42
20160124041500,2.095,56.0144,15.0,9.1736,1.5697,1.5,56.3384,56.0,66.42
20160124043000,6.515,56.0144,15.0,8.9874,1.5656,1.5,57.0225,56.0,66.42
20160124044500,7.735,56.0144,15.0,8.8572,1.5656,1.5,57.0225,56.0,66.42
20160124050000,16.2,56.0144,15.0,8.6014,1.5656,1.5,57.5986,56.0,66.42
20160124051500,15.325,56.0144,15.0,8.4703,1.5656,1.5,57.5986,56.0,66.42
20160124053000,18.63,56.0144,15.0,8.4703,1.5656,1.5,57.5986,56.0,66.42
20160124054500,15.68,56.0144,15.0,8.4047,1.5656,1.5,57.5986,56.0,66.42
20160124060000,11.415,54.9163,15.0,8.1435,1.5697,1.5,57.5986,56.0,66.42
20160124061500,6.875,54.9163,15.0,8.2756,1.5737,1.5,56.6625,56.0,66.42
20160124063000,0.0,54.9163,15.0,8.1435,1.5857,1.5,54.2142,56.0,66.42
20160124064500,12.3,54.9163,15.0,7.8793,1.5697,1.5,54.2142,56.0,66.42
20160124070000,34.155,54.9163,15.0,7.8793,1.5697,1.5,56.1764,56.0,66.42
20160124071500,22.885,54.9163,15.0,7.8132,1.5697,1.5,57.6706,56.0,66.42
20160124073000,3.07,54.9163,15.0,7.5456,1.5656,1.5,56.3384,56.0,66.42
20160124074500,1.385,56.0144,15.0,7.6763,1.5817,1.5,54.5743,56.0,66.42
20160124080000,1.47,56.0144,15.0,7.8775,1.5777,1.5,55.4383,56.0,66.42
20160124081500,10.185,56.7345,15.0,8.1467,1.5737,1.5,56.8605,56.0,66.42
20160124083000,38.72,57.6346,15.0,8.7656,1.5576,1.5,58.8407,56.0,66.42
20160124084500,9.69,57.6346,15.0,9.1082,1.5576,1.5,52.5221,56.0,66.42
20160124090000,5.46,58.2826,15.0,9.9991,1.5737,1.5,55.9604,56.0,66.42
20160124091500,40.495,58.2826,15.0,10.3586,1.5616,1.5,57.2745,56.0,66.42
20160124093000,0.715,59.0927,15.0,11.2326,1.5817,1.5,54.7003,56.0,66.42
20160124094500,45.305,59.0927,15.0,11.7123,1.5656,1.5,59.0027,56.0,66.42
20160124100000,1.025,59.0927,15.0,12.7049,1.5656,1.5,53.7102,56.0,66.42
20160124101500,46.42,60.3708,15.0,13.0697,1.5737,1.5,59.3987,56.0,66.42
20160124103000,6.585,61.0909,15.0,13.9528,1.5616,1.5,55.3123,56.0,66.42
20160124104500,11.85,61.0909,15.0,14.3071,1.5496,1.5,52.36,56.0,66.42
20160124110000,46.71,61.919,15.0,15.1484,1.5737,1.5,58.2826,56.0,66.42
20160124111500,33.835,61.919,15.0,15.344,1.5737,1.5,59.2367,56.0,66.42
20160124113000,10.175,62.6571,15.0,16.1411,1.5536,1.5,56.9865,56.0,66.42
20160124114500,8.47,63.3771,15.0,16.491,1.4653,1.5,54.6643,56.0,66.42
20160124120000,12.095,63.3771,15.0,17.3758,1.4051,1.5,54.6643,56.0,67.415
20160124121500,25.07,64.2052,15.0,17.7124,1.4131,1.5,58.2286,56.0,69.49
20160124123000,34.97,64.2052,15.0,18.2768,1.4291,1.5,59.2007,56.0,69.49
20160124124500,54.965,65.0153,15.0,18.4814,1.4291,1.5,59.2007,56.0,69.49
20160124130000,43.53,65.0153,15.0,19.027,1.4613,1.5,56.1224,56.0,69.49
20160124131500,47.92,65.9334,15.0,19.3331,1.4452,1.5,57.7966,56.0,69.49
20160124133000,26.715,65.9334,15.0,19.6146,1.4332,1.5,54.2142,56.0,69.49
20160124134500,19.085,65.9334,15.0,20.0485,1.4332,1.5,54.2142,56.0,69.49
20160124140000,23.085,65.9334,15.0,19.94,1.4412,1.5,55.5644,56.0,69.49
20160124141500,32.46,66.8515,15.0,19.94,1.4412,1.5,54.8623,56.0,69.49
20160124143000,43.64,66.8515,15.0,20.7877,1.4372,1.5,55.4743,56.0,69.49
20160124144500,45.485,66.8515,15.0,21.0674,1.4412,1.5,55.4743,56.0,69.49
20160124150000,45.485,66.8515,15.0,21.4166,1.4251,1.5,56.8245,56.0,69.49
20160124151500,33.31,66.8515,15.0,21.5126,1.4492,1.5,54.8623,56.0,69.49
20160124153000,46.29,67.5716,15.0,21.5126,1.4211,1.5,57.0225,56.0,69.49
20160124154500,23.975,67.5716,15.0,21.6479,1.4291,1.5,56.2844,56.0,69.49
20160124160000,29.955,67.5716,15.0,21.8811,1.4452,1.5,54.9523,56.0,69.49
20160124161500,46.095,67.5716,15.0,22.0602,1.4251,1.5,55.7984,56.0,69.49
20160124163000,24.68,66.7615,15.0,22.0483,1.4211,1.5,56.5005,56.0,69.49
20160124164500,29.735,66.7615,15.0,22.1597,1.4131,1.5,54.7003,56.0,69.49
20160124170000,25.49,66.7615,15.0,22.3974,1.4131,1.5,56.0864,56.0,69.49
20160124171500,25.49,66.7615,15.0,22.285,1.4131,1.5,56.0864,56.0,69.49
20160124173000,31.075,66.7615,15.0,22.1835,1.4251,1.5,56.0864,56.0,69.49
20160124174500,31.075,66.7615,15.0,22.0134,1.4171,1.5,56.0864,56.0,69.49
20160124180000,31.075,65.8434,15.0,21.6227,1.4131,1.5,56.0864,56.0,69.49
20160124181500,26.28,65.8434,15.0,21.3919,1.4251,1.5,55.4383,56.0,69.49
20160124183000,23.545,64.8353,15.0,21.0992,1.4211,1.5,56.0144,56.0,69.49
20160124184500,23.545,64.8353,15.0,20.9247,1.4171,1.5,56.0144,56.0,69.49
20160124190000,23.545,64.8353,15.0,20.5062,1.4171,1.5,56.0144,56.0,69.49
20160124191500,22.875,64.8353,15.0,20.3746,1.4131,1.5,56.0144,56.0,69.49
20160124193000,22.875,64.8353,15.0,19.9409,1.4171,1.5,56.0144,56.0,69.49
20160124194500,40.61,64.8353,15.0,19.799,1.4251,1.5,56.0144,56.0,69.49
20160124200000,42.47,64.0072,15.0,19.3499,1.4131,1.5,57.8686,56.0,69.49
20160124201500,28.735,64.0072,15.0,19.0143,1.4372,1.5,57.0225,56.0,69.49
20160124203000,32.91,64.0072,15.0,18.7571,1.4572,1.5,57.0225,56.0,69.49
20160124204500,14.24,64.0072,15.0,18.6329,1.4211,1.5,53.8722,56.0,69.49
20160124210000,11.73,63.2871,15.0,18.5294,1.4251,1.5,53.8722,56.0,69.49
20160124211500,19.905,63.2871,15.0,18.3599,1.4452,1.5,56.5005,56.0,69.49
20160124213000,14.74,63.2871,15.0,18.2337,1.4372,1.5,53.4762,56.0,69.49
20160124214500,10.92,63.2871,15.0,18.0444,1.4693,1.5,53.4762,56.0,69.49
20160124220000,14.44,63.2871,15.0,17.945,1.4332,1.5,53.4762,56.0,69.49
20160124221500,16.145,62.279,15.0,17.8168,1.4733,1.5,52.6841,56.0,69.49
20160124223000,21.24,62.279,15.0,17.6986,1.4693,1.5,52.6841,56.0,69.49
20160124224500,28.96,62.279,15.0,17.7726,1.4813,1.5,53.7642,56.0,69.49
20160124230000,43.935,62.279,15.0,17.7155,1.5094,1.5,56.4464,56.0,69.49
20160124231500,41.92,62.279,15.0,17.7155,1.5496,1.5,58.7147,56.0,69.49
20160124233000,27.185,62.279,15.0,17.8616,1.5496,1.5,57.5446,56.0,68.465
20160124234500,13.175,62.279,15.0,17.8616,1.5496,1.5,55.9244,56.0,68.465
20160125000000,8.255,62.279,15.0,18.1428,1.5616,1.5,52.5221,56.0,66.085
20160125001500,50.485,62.279,15.0,18.1428,1.5496,1.5,60.0108,56.0,66.085
20160125003000,18.82,62.279,15.0,18.4209,1.5375,1.5,57.1845,56.0,66.085
20160125004500,11.18,62.279,15.0,18.4209,1.5656,1.5,52.5221,56.0,66.085
20160125010000,46.53,63.1971,15.0,18.4964,1.5375,1.5,56.5005,56.0,66.085
20160125011500,34.68,63.1971,15.0,18.6335,1.5295,1.5,59.1287,56.0,66.085
20160125013000,3.82,63.1971,15.0,18.9861,1.5536,1.5,54.3402,56.0,66.085
20160125014500,33.975,63.1971,15.0,19.0551,1.5456,1.5,55.4023,56.0,66.085
20160125020000,48.385,63.1971,15.0,19.3312,1.5215,1.5,59.8848,56.0,66.085
20160125021500,10.63,63.1971,15.0,19.4692,1.5415,1.5,56.2844,56.0,66.085
20160125023000,14.55,63.1971,15.0,19.6073,1.5496,1.5,52.396,56.0,66.085
20160125024500,49.63,63.1971,15.0,19.6073,1.5215,1.5,59.1287,56.0,66.085
20160125030000,24.115,63.1971,15.0,19.6763,1.5335,1.5,57.4725,56.0,66.085
20160125031500,8.59,64.0072,15.0,19.8143,1.5415,1.5,53.1341,56.0,66.085
20160125033000,39.405,64.0072,15.0,19.9524,1.4853,1.5,54.5743,56.0,66.085
20160125034500,48.6,64.0072,15.0,20.0904,1.4291,1.5,59.6508,56.0,66.085
20160125040000,14.625,64.0072,15.0,20.2975,1.4372,1.5,55.8524,56.0,66.085
20160125041500,11.79,64.0072,15.0,20.2975,1.4492,1.5,53.7102,56.0,67.755
20160125043000,29.735,64.0072,15.0,20.4355,1.4251,1.5,53.7102,56.0,68.905
20160125044500,51.13,64.0072,15.0,20.5735,1.4051,1.5,59.0387,56.0,68.905
20160125050000,15.56,64.0072,15.0,20.7116,1.4332,1.5,54.5383,56.0,69.845
20160125051500,50.21,64.6553,15.0,20.8496,1.4291,1.5,58.3546,56.0,69.845
20160125053000,15.2,64.6553,15.0,20.9186,1.4372,1.5,55.2403,56.0,69.845
20160125054500,47.56,64.6553,15.0,21.0567,1.4211,1.5,58.3906,56.0,69.845
20160125060000,40.075,64.6553,15.0,21.0567,1.4251,1.5,55.7984,56.0,69.845
20160125061500,33.81,64.6553,15.0,21.1947,1.4131,1.5,54.1602,56.0,69.845
20160125063000,17.055,64.6553,15.0,21.3328,1.4251,1.5,54.1602,56.0,69.845
20160125064500,18.34,64.6553,15.0,21.4708,1.4291,1.5,55.9244,56.0,69.845
20160125070000,22.445,64.6553,15.0,21.5398,1.4251,1.5,54.8623,56.0,69.845
20160125071500,43.45,64.6553,15.0,21.7756,1.4211,1.5,56.3384,56.0,69.845
20160125073000,22.565,65.4834,15.0,21.9146,1.4251,1.5,55.2763,56.0,69.845
20160125074500,22.2,65.4834,15.0,22.0536,1.4291,1.5,56.0144,56.0,69.845
20160125080000,47.57,65.4834,15.0,22.5033,1.377,1.5,57.2205,56.0,73.72
20160125081500,33.845,66.3834,15.0,22.7833,1.4613,1.5,54.9883,56.0,73.72
20160125083000,44.42,66.3834,15.0,23.6629,1.4653,1.5,56.0864,56.0,73.72
20160125084500,44.42,66.3834,15.0,24.0434,1.4773,1.5,56.0864,56.0,73.72
20160125090000,44.42,67.3915,15.0,24.6639,1.5014,1.5,56.0864,56.0,73.72
20160125091500,44.42,67.3915,15.0,25.075,1.4653,1.5,56.0864,56.0,73.72
20160125093000,44.42,68.2196,15.0,25.6398,1.4974,1.5,56.0864,56.0,73.72
20160125094500,45.855,68.2196,15.0,25.9804,1.4853,1.5,56.0864,56.0,73.72
20160125100000,46.57,68.2196,15.0,26.5748,1.4813,1.5,56.0864,56.0,73.72
20160125101500,49.4,68.2196,15.0,26.764,1.4813,1.5,56.0864,56.0,73.72
20160125103000,49.4,69.1377,15.0,27.4506,1.4773,1.5,56.0864,56.0,73.72
20160125104500,49.4,69.1377,15.0,27.7735,1.4733,1.5,56.0864,56.0,73.72
20160125110000,49.4,69.1377,15.0,28.0148,1.4773,1.5,56.0864,56.0,73.72
20160125111500,52.62,69.1377,15.0,28.1411,1.4733,1.5,56.0864,56.0,73.72
20160125113000,53.34,69.1377,15.0,28.1715,1.4813,1.5,56.0864,56.0,73.72
20160125114500,53.34,69.8578,15.0,28.5828,1.4693,1.5,56.0864,56.0,73.72
20160125120000,53.34,69.8578,15.0,28.709,1.4653,1.5,56.0864,56.0,73.72
20160125121500,53.34,69.8578,15.0,28.422,1.4733,1.5,56.0864,56.0,73.72
20160125123000,55.99,70.5959,15.0,28.696,1.4813,1.5,56.0864,56.0,73.72
20160125124500,58.205,70.5959,15.0,28.9015,1.4653,1.5,56.0864,56.0,73.72
20160125130000,67.095,70.5959,15.0,29.3456,1.5054,1.5,56.0864,56.0,80.665
20160125131500,29.665,70.5959,15.0,29.6586,1.5496,1.5,55.5104,56.0,80.665
20160125133000,23.78,70.5959,15.0,29.5373,1.5656,1.5,56.1764,56.0,80.665
20160125134500,60.915,70.5959,15.0,29.5901,1.5697,1.5,56.1764,56.0,80.665
20160125140000,64.425,70.5959,15.0,30.2626,1.5656,1.5,56.1764,56.0,80.665
20160125141500,67.075,70.5959,15.0,29.9029,1.5937,1.5,56.1764,56.0,80.665
20160125143000,37.665,70.5959,15.0,29.9029,1.5616,1.5,55.4743,56.0,79.45
20160125144500,28.51,70.5959,15.0,30.0222,1.5857,1.5,55.4743,56.0,75.86
20160125150000,50.885,71.4239,15.0,30.0222,1.4492,1.5,58.3186,56.0,76.8
20160125151500,63.315,71.4239,15.0,30.0222,1.5857,1.5,56.2844,56.0,76.8
20160125153000,64.53,71.4239,15.0,29.9029,1.5817,1.5,56.2844,56.0,75.7
20160125154500,33.61,71.4239,15.0,29.724,1.5777,1.5,55.4023,56.0,75.7
20160125160000,28.12,71.4239,15.0,29.5426,1.5897,1.5,55.4023,56.0,75.7
20160125161500,40.795,71.4239,15.0,29.6586,1.5857,1.5,57.7606,56.0,75.7
20160125163000,59.01,71.4239,15.0,29.416,1.5777,1.5,56.3384,56.0,75.7
20160125164500,66.06,71.4239,15.0,29.416,1.4211,1.5,56.3384,56.0,76.46
20160125170000,67.495,71.4239,15.0,29.3456,1.4332,1.5,56.3384,56.0,76.46
20160125171500,29.47,71.4239,15.0,29.3329,1.4412,1.5,55.7264,56.0,76.46
20160125173000,27.605,70.6859,15.0,29.0864,1.4613,1.5,55.7264,56.0,76.46
20160125174500,56.97,70.6859,15.0,29.0687,1.4733,1.5,55.7264,56.0,76.46
20160125180000,56.97,70.6859,15.0,28.8603,1.4894,1.5,55.7264,56.0,76.46
20160125181500,56.97,70.6859,15.0,28.8983,1.4894,1.5,56.4464,56.0,76.46
20160125183000,60.12,70.6859,15.0,28.8708,1.5054,1.5,56.4464,56.0,76.46
20160125184500,60.12,70.6859,15.0,28.7436,1.5456,1.5,56.4464,56.0,76.46
20160125190000,60.12,70.6859,15.0,28.648,1.5857,1.5,56.4464,56.0,76.46
20160125191500,60.12,69.8578,15.0,28.5839,1.5777,1.5,56.4464,56.0,76.46
20160125193000,60.12,69.8578,15.0,28.3548,1.5697,1.5,56.4464,56.0,75.44
20160125194500,60.12,69.8578,15.0,28.3149,1.5817,1.5,56.4464,56.0,75.44
20160125200000,60.12,69.8578,15.0,28.2066,1.5817,1.5,56.4464,56.0,75.44
20160125201500,60.12,69.8578,15.0,27.9443,1.5737,1.5,55.7984,56.0,75.44
20160125203000,60.12,69.8578,15.0,27.7476,1.5656,1.5,55.7984,56.0,75.44
20160125204500,49.635,68.7597,15.0,27.6318,1.5857,1.5,55.7984,56.0,75.44
20160125210000,42.99,68.7597,15.0,27.3015,1.5817,1.5,55.7984,56.0,75.44
20160125211500,41.125,68.7597,15.0,27.1694,1.5737,1.5,55.7984,56.0,75.44
20160125213000,41.125,68.7597,15.0,27.0462,1.5817,1.5,55.7984,56.0,75.44
20160125214500,41.125,68.7597,15.0,27.0462,1.5817,1.5,55.7984,56.0,75.44
20160125220000,41.125,68.7597,15.0,26.9861,1.5897,1.5,55.7984,56.0,74.225
20160125221500,41.125,68.7597,15.0,27.1257,1.5656,1.5,55.7984,56.0,74.225
20160125223000,41.125,68.7597,15.0,26.9907,1.5576,1.5,55.7984,56.0,74.225
20160125224500,41.125,68.7597,15.0,27.1293,1.5616,1.5,55.7984,56.0,74.225
20160125230000,41.125,68.7597,15.0,27.2654,1.5616,1.5,55.7984,56.0,74.225
20160125231500,41.125,68.7597,15.0,27.405,1.5536,1.5,55.7984,56.0,74.225
20160125233000,41.125,68.7597,15.0,27.405,1.5576,1.5,55.7984,56.0,74.225
20160125234500,39.715,68.7597,15.0,27.405,1.5616,1.5,55.7984,56.0,74.225
20160126000000,39.715,68.7597,15.0,27.2679,1.5656,1.5,55.7984,56.0,74.225
20160126001500,39.715,68.7597,15.0,27.4065,1.5576,1.5,55.7984,56.0,74.225
20160126003000,39.715,68.7597,15.0,27.4065,1.5656,1.5,55.7984,56.0,74.225
20160126004500,39.715,68.7597,15.0,27.6842,1.5616,1.5,55.7984,56.0,74.225
20160126010000,40.43,68.7597,15.0,28.0338,1.5576,1.5,55.7984,56.0,74.225
20160126011500,56.105,68.7597,15.0,28.0338,1.5656,1.5,55.7984,56.0,74.225
20160126013000,56.105,68.7597,15.0,28.1738,1.5576,1.5,55.7984,56.0,74.225
20160126014500,56.105,68.7597,15.0,28.1738,1.5576,1.5,55.7984,56.0,74.225
20160126020000,56.105,68.7597,15.0,28.0338,1.5576,1.5,55.7984,56.0,74.225
20160126021500,56.105,69.5878,15.0,28.0338,1.5656,1.5,55.7984,56.0,74.225
20160126023000,56.105,69.5878,15.0,27.9638,1.5616,1.5,55.7984,56.0,74.225
20160126024500,56.105,69.5878,15.0,27.9638,1.5656,1.5,55.7984,56.0,74.225
20160126030000,56.105,69.5878,15.0,27.9638,1.5616,1.5,55.7984,56.0,74.225
20160126031500,56.105,69.5878,15.0,28.0338,1.5616,1.5,55.7984,56.0,74.225
20160126033000,58.035,69.5878,15.0,28.1738,1.5536,1.5,56.4104,56.0,74.225
20160126034500,58.035,69.5878,15.0,28.3138,1.5536,1.5,56.4104,56.0,74.225
20160126040000,58.035,69.5878,15.0,28.3138,1.5536,1.5,56.4104,56.0,74.225
20160126041500,58.035,69.5878,15.0,28.3098,1.5536,1.5,56.4104,56.0,74.225
20160126043000,58.035,69.5878,15.0,28.3098,1.5496,1.5,56.4104,56.0,74.225
20160126044500,58.035,69.5878,15.0,28.3098,1.5536,1.5,56.4104,56.0,74.225
20160126050000,58.035,68.8497,15.0,28.3098,1.5536,1.5,56.4104,56.0,74.225
20160126051500,58.035,68.8497,15.0,28.3098,1.5616,1.5,56.4104,56.0,74.225
20160126053000,58.755,68.8497,15.0,28.5979,1.5616,1.5,56.4104,56.0,74.225
20160126054500,60.905,68.8497,15.0,28.8839,1.5616,1.5,56.4104,56.0,74.225
20160126060000,61.62,68.8497,15.0,29.3899,1.5576,1.5,56.4104,56.0,74.225
20160126061500,61.62,68.8497,15.0,29.3899,1.5697,1.5,56.4104,56.0,74.225
20160126063000,61.62,68.8497,15.0,29.5338,1.5496,1.5,55.7264,56.0,74.225
20160126064500,31.785,68.8497,15.0,29.3863,1.5496,1.5,55.7264,56.0,74.225
20160126070000,35.3,68.8497,15.0,29.0969,1.5576,1.5,55.7264,56.0,74.225
20160126071500,57.245,68.8497,15.0,28.9549,1.5456,1.5,55.7264,56.0,74.225
20160126073000,38.05,68.8497,15.0,28.8839,1.5496,1.5,55.7264,56.0,74.225
20160126074500,33.4,68.8497,15.0,28.7419,1.5415,1.5,55.7264,56.0,74.225
20160126080000,33.4,68.8497,15.0,28.743,1.5456,1.5,55.7264,56.0,74.225
20160126081500,31.7,67.6616,15.0,28.743,1.4613,1.5,56.3384,56.0,78.935
20160126083000,25.77,67.6616,15.0,28.743,1.5817,1.5,55.5104,56.0,77.18
20160126084500,25.245,67.6616,15.0,28.886,1.5697,1.5,55.5104,56.0,76.015
20160126090000,52.955,67.6616,15.0,28.886,1.5737,1.5,55.5104,56.0,74.995
20160126091500,41.675,67.6616,15.0,28.886,1.4131,1.5,55.5104,56.0,78.13
20160126093000,38.905,67.6616,15.0,28.886,1.4452,1.5,55.5104,56.0,78.13
20160126094500,38.235,67.6616,15.0,29.03,1.4412,1.5,56.4104,56.0,78.13
20160126100000,29.755,67.6616,15.0,29.1739,1.5215,1.5,54.9523,56.0,78.13
20160126101500,26.215,67.6616,15.0,29.2459,1.5255,1.5,55.7984,56.0,78.13
20160126103000,61.91,68.3996,15.0,29.3899,1.5255,1.5,58.1566,56.0,78.13
20160126104500,61.91,68.3996,15.0,29.5338,1.5335,1.5,56.2844,56.0,78.13
20160126110000,63.565,68.3996,15.0,29.6778,1.5616,1.5,56.2844,56.0,78.13
20160126111500,32.45,68.3996,15.0,29.6778,1.5656,1.5,55.6364,56.0,78.13
20160126113000,43.665,68.3996,15.0,29.8217,1.5777,1.5,55.6364,56.0,78.13
20160126114500,51.23,67.6616,15.0,29.8217,1.5897,1.5,55.6364,56.0,76.985
20160126120000,36.675,66.9415,15.0,27.6842,1.5737,1.5,55.6364,56.0,76.985
20160126121500,32.725,66.9415,15.0,27.3337,1.5737,1.5,55.6364,56.0,76.985
20160126123000,29.69,65.9334,15.0,26.0736,1.5737,1.5,55.6364,56.0,76.985
20160126124500,23.37,65.9334,15.0,25.3036,1.5817,1.5,55.6364,56.0,76.985
20160126130000,23.37,65.9334,15.0,24.6244,1.6018,1.5,55.6364,56.0,76.025
20160126131500,23.37,65.9334,15.0,24.2694,1.5697,1.5,55.6364,56.0,76.025
20160126133000,22.485,65.9334,15.0,24.4954,1.5737,1.5,55.6364,56.0,76.025
20160126134500,22.485,66.6715,15.0,24.0965,1.5496,1.5,55.6364,56.0,76.025
20160126140000,22.485,66.6715,15.0,24.4954,1.5335,1.5,55.6364,56.0,76.025
20160126141500,22.485,66.6715,15.0,24.6393,1.4813,1.5,55.6364,56.0,76.025
20160126143000,22.485,65.5734,15.0,24.7113,1.4452,1.5,55.6364,56.0,78.015
20160126144500,22.485,65.5734,15.0,24.5254,1.4813,1.5,55.6364,56.0,78.015
20160126150000,22.485,65.5734,15.0,23.882,1.5134,1.5,56.3384,56.0,78.015
20160126151500,31.605,65.5734,15.0,23.739,1.5656,1.5,56.3384,56.0,76.575
20160126153000,43.43,65.5734,15.0,23.7036,1.5737,1.5,55.6364,56.0,76.575
20160126154500,21.16,65.5734,15.0,23.7036,1.5737,1.5,55.6364,56.0,76.575
20160126160000,21.16,65.5734,15.0,23.5597,1.4131,1.5,56.3744,56.0,77.4
20160126161500,40.795,65.5734,15.0,23.4531,1.4492,1.5,56.3744,56.0,77.4
20160126163000,32.495,64.8353,15.0,23.0957,1.4613,1.5,55.1863,56.0,77.4
20160126164500,20.02,64.8353,15.0,22.8097,1.5616,1.5,55.1863,56.0,77.4
20160126170000,20.02,64.8353,15.0,22.5953,1.5777,1.5,55.7984,56.0,75.215
20160126171500,32.86,64.8353,15.0,22.3093,1.5937,1.5,56.8965,56.0,75.215
20160126173000,21.25,64.8353,15.0,21.7137,1.5656,1.5,56.1224,56.0,73.935
20160126174500,19.385,64.8353,15.0,21.2877,1.5777,1.5,56.1224,56.0,73.935
20160126180000,40.385,63.9172,15.0,20.5778,1.5817,1.5,56.1224,56.0,73.935
20160126181500,26.875,63.9172,15.0,20.1519,1.5777,1.5,56.1224,56.0,72.835
20160126183000,26.875,62.9271,15.0,19.6549,1.5656,1.5,56.1224,56.0,72.835
20160126184500,19.43,62.9271,15.0,19.2215,1.5656,1.5,55.5104,56.0,72.835
20160126190000,20.56,62.099,15.0,18.446,1.5616,1.5,56.3384,56.0,72.835
20160126191500,17.815,62.099,15.0,18.2351,1.5656,1.5,55.6364,56.0,72.835
20160126193000,22.08,62.099,15.0,18.0917,1.5737,1.5,54.2142,56.0,72.835
20160126194500,14.8,62.099,15.0,17.9487,1.5737,1.5,54.2142,56.0,72.835
20160126200000,25.94,62.099,15.0,17.9487,1.5415,1.5,57.1125,56.0,72.835
20160126201500,46.93,62.099,15.0,18.0174,1.5536,1.5,58.5167,56.0,72.835
20160126203000,35.095,62.099,15.0,18.1613,1.5375,1.5,54.8263,56.0,72.835
20160126204500,16.945,62.099,15.0,18.3034,1.5656,1.5,54.2142,56.0,72.835
20160126210000,28.62,62.099,15.0,18.5212,1.5777,1.5,57.3105,56.0,72.835
20160126211500,35.14,62.099,15.0,18.5212,1.5536,1.5,55.1503,56.0,72.835
20160126213000,15.215,61.4689,15.0,18.4491,1.5656,1.5,56.2484,56.0,72.835
20160126214500,39.32,61.4689,15.0,18.3062,1.5616,1.5,55.5104,56.0,72.835
20160126220000,13.04,61.4689,15.0,17.7381,1.5737,1.5,55.5104,56.0,72.835
20160126221500,45.11,61.4689,15.0,17.6628,1.5737,1.5,55.5104,56.0,72.835
20160126223000,15.625,61.4689,15.0,17.2412,1.5777,1.5,56.2484,56.0,72.835
20160126224500,30.92,61.4689,15.0,17.2412,1.5656,1.5,54.4482,56.0,72.835
20160126230000,18.575,60.5509,15.0,16.7443,1.5817,1.5,57.5986,56.0,72.835
20160126231500,25.145,60.5509,15.0,16.6023,1.5576,1.5,53.5122,56.0,72.835
20160126233000,23.69,60.5509,15.0,16.2605,1.5737,1.5,57.3825,56.0,72.835
20160126234500,30.75,60.5509,15.0,16.1763,1.5415,1.5,54.3402,56.0,71.815
20160127000000,28.285,59.9208,15.0,15.767,1.5576,1.5,58.2826,56.0,71.815
20160127001500,15.23,59.9208,15.0,15.626,1.5456,1.5,53.3861,56.0,71.815
20160127003000,47.13,59.9208,15.0,15.485,1.5576,1.5,59.2007,56.0,71.815
20160127004500,12.4,59.9208,15.0,15.4146,1.5496,1.5,54.9523,56.0,71.815
20160127010000,36.655,59.9208,15.0,15.2227,1.5616,1.5,56.0864,56.0,71.815
20160127011500,0.175,59.9208,15.0,15.2227,1.4051,1.5,53.7642,56.0,63.64
20160127013000,18.67,59.2727,15.0,15.0827,1.4412,1.5,58.1206,56.0,63.64
20160127014500,45.26,59.2727,15.0,14.9427,1.4412,1.5,58.1206,56.0,63.64
20160127020000,3.25,59.9208,15.0,14.8027,1.4452,1.5,52.7201,56.0,63.64
20160127021500,10.31,59.9208,15.0,14.8027,1.4211,1.5,57.5446,56.0,63.64
20160127023000,44.4,59.9208,15.0,14.8938,1.4332,1.5,59.0747,56.0,63.64
20160127024500,8.715,59.9208,15.0,14.7547,1.4492,1.5,52.8461,56.0,63.64
20160127030000,1.54,59.2727,15.0,14.6852,1.4372,1.5,54.6643,56.0,63.64
20160127031500,24.66,59.2727,15.0,14.7326,1.4251,1.5,58.1926,56.0,63.64
20160127033000,37.13,59.2727,15.0,14.7326,1.4291,1.5,55.9244,56.0,63.64
20160127034500,2.57,60.1008,15.0,14.8027,1.4372,1.5,54.3762,56.0,63.64
20160127040000,32.755,60.1008,15.0,14.8938,1.4211,1.5,59.3267,56.0,63.64
20160127041500,16.88,60.1008,15.0,14.9427,1.4452,1.5,52.7201,56.0,63.64
20160127043000,1.685,60.1008,15.0,14.9427,1.4372,1.5,54.9883,56.0,63.64
20160127044500,46.425,60.1008,15.0,15.0827,1.4372,1.5,59.6148,56.0,63.64
20160127050000,7.39,60.1008,15.0,15.1718,1.4572,1.5,52.5581,56.0,63.64
20160127051500,12.31,60.1008,15.0,15.121,1.4412,1.5,57.4725,56.0,63.64
20160127053000,40.64,60.1008,15.0,15.2072,1.4091,1.5,55.7624,56.0,64.85
20160127054500,2.115,60.1008,15.0,15.1553,1.4492,1.5,54.7363,56.0,64.85
20160127060000,46.255,60.1008,15.0,15.1035,1.4131,1.5,58.8767,56.0,64.85
20160127061500,2.7,60.1008,15.0,14.9175,1.4372,1.5,54.7003,56.0,65.855
20160127063000,44.735,60.1008,15.0,14.8666,1.4051,1.5,56.6625,56.0,65.855
20160127064500,5.97,60.1008,15.0,14.8158,1.4412,1.5,54.8623,56.0,65.855
20160127070000,45.665,60.1008,15.0,14.6837,1.4171,1.5,57.4725,56.0,65.855
20160127071500,5.505,60.1008,15.0,14.5515,1.4452,1.5,54.2502,56.0,65.855
20160127073000,45.06,59.0927,15.0,14.3059,1.5415,1.5,59.2907,56.0,65.855
20160127074500,9.395,59.0927,15.0,14.3059,1.5456,1.5,53.0621,56.0,65.855
20160127080000,15.975,59.0927,15.0,14.3059,1.5737,1.5,57.5446,56.0,65.855
20160127081500,34.29,59.0927,15.0,14.3059,1.5616,1.5,54.6643,56.0,65.855
20160127083000,1.07,59.7408,15.0,14.2585,1.5737,1.5,54.6643,56.0,65.855
20160127084500,44.17,59.7408,15.0,14.3236,1.5857,1.5,59.3987,56.0,65.855
20160127090000,5.23,59.7408,15.0,14.4049,1.5656,1.5,52.486,56.0,65.855
20160127091500,28.0,59.7408,15.0,14.6123,1.5656,1.5,58.2286,56.0,65.855
20160127093000,13.06,60.3708,15.0,14.6887,1.5496,1.5,52.9001,56.0,65.855
20160127094500,17.11,59.5608,15.0,14.8794,1.5576,1.5,57.8686,56.0,65.855
20160127100000,19.98,59.5608,15.0,15.2047,1.5656,1.5,53.1341,56.0,65.855
20160127101500,20.75,61.0009,15.0,15.2111,1.5255,1.5,58.4807,56.0,65.855
20160127103000,5.975,61.0009,15.0,15.4028,1.5134,1.5,52.5221,56.0,65.855
20160127104500,43.3,61.0009,15.0,15.6512,1.4853,1.5,59.4888,56.0,65.855
20160127110000,5.985,61.0009,15.0,15.8354,1.4653,1.5,53.9622,56.0,65.855
20160127111500,14.5,61.919,15.0,16.0754,1.4412,1.5,53.1881,56.0,65.855
20160127113000,45.98,61.919,15.0,16.2334,1.4372,1.5,58.2826,56.0,65.855
20160127114500,40.035,61.919,15.0,16.6003,1.4171,1.5,59.4527,56.0,65.855
20160127120000,14.31,62.5491,15.0,17.1028,1.4211,1.5,57.2745,56.0,65.855
20160127121500,8.87,62.5491,15.0,17.1144,1.4372,1.5,54.1602,56.0,65.855
20160127123000,5.75,63.2871,15.0,17.789,1.4613,1.5,54.1602,56.0,65.855
20160127124500,10.085,63.2871,15.0,17.9314,1.4051,1.5,52.5221,56.0,65.855
20160127130000,20.17,63.2871,15.0,18.1693,1.4251,1.5,53.1881,56.0,67.39
20160127131500,9.26,63.2871,15.0,18.0043,1.5737,1.5,53.1881,56.0,72.255
20160127133000,20.42,64.2052,15.0,18.3561,1.5496,1.5,56.2124,56.0,72.255
20160127134500,28.475,64.2052,15.0,18.5651,1.5415,1.5,54.1602,56.0,72.255
20160127140000,46.59,64.2052,15.0,18.7231,1.5496,1.5,56.8965,56.0,72.255
20160127141500,49.44,64.2052,15.0,18.4179,1.5415,1.5,58.7687,56.0,72.255
20160127143000,44.885,64.2052,15.0,18.619,1.5134,1.5,57.1125,56.0,72.255
20160127144500,44.885,64.2052,15.0,18.8755,1.4613,1.5,57.1125,56.0,72.255
20160127150000,22.01,64.2052,15.0,19.1902,1.4733,1.5,56.2844,56.0,72.255
20160127151500,22.01,64.2052,15.0,19.5058,1.5375,1.5,54.5023,56.0,72.255
20160127153000,34.09,64.2052,15.0,19.0786,1.5777,1.5,54.5023,56.0,72.255
20160127154500,41.19,64.2052,15.0,18.981,1.5697,1.5,56.7885,56.0,72.255
20160127160000,40.42,64.2052,15.0,18.8264,1.5777,1.5,55.9604,56.0,72.255
20160127161500,23.925,64.2052,15.0,18.7703,1.5737,1.5,55.9604,56.0,72.255
20160127163000,27.895,63.3771,15.0,18.19,1.5656,1.5,55.9604,56.0,72.255
20160127164500,29.325,63.3771,15.0,17.9658,1.5536,1.5,55.9604,56.0,72.255
20160127170000,30.045,63.3771,15.0,17.5207,1.5255,1.5,55.9604,56.0,72.255
20160127171500,30.045,62.189,15.0,17.3911,1.5616,1.5,55.9604,56.0,72.255
20160127173000,30.045,62.189,15.0,16.984,1.5817,1.5,55.9604,56.0,72.255
20160127174500,22.475,62.189,15.0,16.7651,1.5817,1.5,55.9604,56.0,72.255
20160127180000,22.475,62.189,15.0,16.568,1.5737,1.5,55.9604,56.0,72.255
20160127181500,22.475,62.189,15.0,16.4576,1.5656,1.5,55.9604,56.0,72.255
20160127183000,22.475,62.189,15.0,16.44,1.5656,1.5,55.9604,56.0,72.255
20160127184500,22.475,62.189,15.0,16.4006,1.5536,1.5,55.9604,56.0,72.255
20160127190000,22.475,62.189,15.0,16.2449,1.5777,1.5,55.9604,56.0,72.255
20160127191500,18.515,62.189,15.0,16.0734,1.5817,1.5,55.9604,56.0,72.255
20160127193000,50.215,62.189,15.0,16.0276,1.5897,1.5,59.3627,56.0,72.255
20160127194500,14.27,61.559,15.0,15.6636,1.5496,1.5,54.5023,56.0,72.255
20160127200000,13.535,61.559,15.0,15.5587,1.5656,1.5,53.6742,56.0,72.255
20160127201500,42.045,61.559,15.0,15.3801,1.5817,1.5,55.6004,56.0,72.255
20160127203000,48.49,61.559,15.0,15.1533,1.5737,1.5,58.4446,56.0,72.255
20160127204500,49.005,60.9109,15.0,15.2155,1.5375,1.5,59.6508,56.0,71.155
20160127210000,22.855,60.9109,15.0,15.1012,1.5375,1.5,56.6985,56.0,71.155
20160127211500,12.375,60.9109,15.0,15.1012,1.5295,1.5,55.9604,56.0,71.155
20160127213000,12.855,60.9109,15.0,14.9296,1.5456,1.5,54.5383,56.0,71.155
20160127214500,15.85,60.9109,15.0,14.9893,1.5496,1.5,53.2241,56.0,71.155
20160127220000,24.79,60.9109,15.0,14.874,1.5616,1.5,54.2862,56.0,71.155
20160127221500,36.78,60.9109,15.0,14.8164,1.5576,1.5,55.3483,56.0,71.155
20160127223000,45.56,60.9109,15.0,14.7,1.5415,1.5,56.9865,56.0,71.155
20160127224500,38.905,60.9109,15.0,14.6419,1.5335,1.5,58.2826,56.0,71.155
20160127230000,19.41,60.9109,15.0,14.5255,1.5415,1.5,57.3105,56.0,71.155
20160127231500,13.73,60.9109,15.0,14.5808,1.5536,1.5,55.7624,56.0,71.155
20160127233000,18.215,60.9109,15.0,14.6361,1.5536,1.5,53.5122,56.0,71.155
20160127234500,33.39,60.1008,15.0,14.6361,1.5415,1.5,55.1863,56.0,71.155
20160128000000,47.215,60.1008,15.0,14.3462,1.5415,1.5,59.6148,56.0,71.155
20160128001500,26.065,60.1008,15.0,14.3995,1.5536,1.5,57.6706,56.0,71.155
20160128003000,10.27,60.1008,15.0,14.2812,1.5737,1.5,53.0621,56.0,71.155
20160128004500,25.845,60.1008,15.0,14.2812,1.5415,1.5,54.4482,56.0,71.155
20160128010000,45.755,60.1008,15.0,14.1545,1.5415,1.5,57.2745,56.0,71.155
20160128011500,47.8,60.1008,15.0,14.1545,1.5496,1.5,59.4527,56.0,71.155
20160128013000,26.13,60.1008,15.0,13.9159,1.5616,1.5,57.6346,56.0,71.155
20160128014500,11.245,60.1008,15.0,13.9159,1.5817,1.5,55.2763,56.0,71.155
20160128020000,8.675,60.1008,15.0,13.7844,1.5697,1.5,53.8722,56.0,71.155
20160128021500,27.325,60.1008,15.0,13.7844,1.5777,1.5,53.8722,56.0,71.155
20160128023000,47.845,60.1008,15.0,13.7105,1.5415,1.5,59.0027,56.0,71.155
20160128024500,24.26,60.1008,15.0,13.7105,1.5697,1.5,57.4365,56.0,70.135
20160128030000,5.305,59.2727,15.0,13.7105,1.5496,1.5,53.0621,56.0,70.135
20160128031500,44.86,59.2727,15.0,13.7105,1.5335,1.5,55.7984,56.0,70.135
20160128033000,23.705,59.2727,15.0,13.6347,1.5456,1.5,57.8326,56.0,70.135
20160128034500,3.445,59.2727,15.0,13.5124,1.5697,1.5,53.7102,56.0,69.115
20160128040000,44.18,59.2727,15.0,13.5124,1.5576,1.5,56.3744,56.0,69.115
20160128041500,17.195,59.2727,15.0,13.329,1.5697,1.5,57.9046,56.0,69.115
20160128043000,16.76,59.2727,15.0,13.1255,1.5456,1.5,53.1341,56.0,69.115
20160128044500,39.695,59.2727,15.0,13.1255,1.5536,1.5,59.4527,56.0,69.115
20160128050000,3.69,59.2727,15.0,13.0423,1.5335,1.5,53.7102,56.0,69.115
20160128051500,43.495,59.2727,15.0,13.0423,1.5576,1.5,57.3105,56.0,69.115
20160128053000,9.115,59.2727,15.0,12.918,1.5375,1.5,56.0144,56.0,69.115
20160128054500,31.51,59.2727,15.0,12.918,1.5496,1.5,54.2502,56.0,69.115
20160128060000,22.905,59.2727,15.0,12.8559,1.5817,1.5,57.3465,56.0,69.115
20160128061500,5.635,59.2727,15.0,12.8559,1.5737,1.5,53.0621,56.0,69.115
20160128063000,45.855,59.2727,15.0,12.8559,1.5777,1.5,59.3627,56.0,69.115
20160128064500,5.565,59.2727,15.0,12.8559,1.5817,1.5,55.7624,56.0,69.115
20160128070000,28.69,58.5527,15.0,12.3936,1.5737,1.5,53.5122,56.0,69.115
20160128071500,17.345,58.5527,15.0,12.2057,1.5415,1.5,58.0306,56.0,69.115
20160128073000,30.65,57.9226,15.0,11.9864,1.5817,1.5,54.7903,56.0,69.115
20160128074500,1.86,57.9226,15.0,11.7971,1.5536,1.5,54.7903,56.0,67.47
20160128080000,35.595,57.9226,15.0,11.4719,1.5576,1.5,59.0747,56.0,65.92
20160128081500,19.88,58.8227,15.0,11.6001,1.5656,1.5,54.0882,56.0,65.92
20160128083000,10.075,59.5608,15.0,11.9507,1.5415,1.5,57.0225,56.0,65.92
20160128084500,18.095,59.5608,15.0,12.3382,1.5656,1.5,53.2241,56.0,65.92
20160128090000,30.835,60.3708,15.0,12.933,1.5335,1.5,59.2367,56.0,65.92
20160128091500,3.43,60.3708,15.0,13.2075,1.5375,1.5,53.9982,56.0,65.92
20160128093000,30.665,61.0009,15.0,13.6801,1.5335,1.5,53.9982,56.0,65.92
20160128094500,37.18,61.649,15.0,13.9403,1.4974,1.5,59.8848,56.0,65.92
20160128100000,5.83,61.649,15.0,14.6264,1.4693,1.5,57.2745,56.0,65.92
20160128101500,2.59,61.649,15.0,14.7568,1.4693,1.5,52.7741,56.0,65.92
20160128103000,21.035,62.279,15.0,15.2869,1.4332,1.5,52.7741,56.0,65.92
20160128104500,41.77,62.279,15.0,15.3931,1.4051,1.5,54.8263,56.0,65.92
20160128110000,47.175,63.3771,15.0,16.0038,1.4051,1.5,56.0864,56.0,65.92
20160128111500,38.365,63.3771,15.0,16.2545,1.4091,1.5,55.4023,56.0,67.6
20160128113000,12.11,63.3771,15.0,16.6784,1.4492,1.5,53.0621,56.0,69.835
20160128114500,21.285,64.3852,15.0,16.7946,1.4372,1.5,56.5365,56.0,69.835
20160128120000,47.675,64.3852,15.0,16.9451,1.4171,1.5,55.9604,56.0,70.775
20160128121500,27.05,64.3852,15.0,16.9643,1.4532,1.5,56.8245,56.0,70.775
20160128123000,23.96,64.3852,15.0,17.149,1.4372,1.5,53.9262,56.0,70.775
20160128124500,40.225,64.3852,15.0,17.0797,1.4452,1.5,55.8524,56.0,70.775
20160128130000,13.545,64.3852,15.0,17.4282,1.4291,1.5,52.6841,56.0,70.775
20160128131500,21.31,65.1953,15.0,17.4779,1.4452,1.5,53.5482,56.0,70.775
20160128133000,38.5,65.9334,15.0,17.3611,1.4693,1.5,59.4527,56.0,70.775
20160128134500,20.45,65.9334,15.0,17.6935,1.4131,1.5,54.7003,56.0,70.775
20160128140000,22.23,65.9334,15.0,17.8196,1.4211,1.5,56.4104,56.0,71.78
20160128141500,36.275,65.9334,15.0,17.4652,1.4131,1.5,55.3483,56.0,71.78
20160128143000,20.665,65.9334,15.0,18.003,1.4211,1.5,56.1764,56.0,71.78
20160128144500,35.625,65.9334,15.0,18.657,1.4532,1.5,56.1764,56.0,71.78
20160128150000,35.625,65.9334,15.0,18.5057,1.4613,1.5,56.1764,56.0,71.78
20160128151500,29.245,65.9334,15.0,18.8283,1.4452,1.5,56.1764,56.0,71.78
20160128153000,42.205,65.9334,15.0,18.8025,1.4532,1.5,56.1764,56.0,71.78
20160128154500,23.01,65.9334,15.0,18.5954,1.4572,1.5,55.0243,56.0,71.78
20160128160000,42.34,65.9334,15.0,18.6851,1.4492,1.5,57.0585,56.0,71.78
20160128161500,26.615,65.9334,15.0,19.0117,1.4653,1.5,55.7624,56.0,71.78
