PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160128163000,26.04,65.9334,15.0,18.7749,1.4653,1.5,55.7624,56.0,71.78
20160128164500,34.83,65.9334,15.0,19.1764,1.5134,1.5,55.7624,56.0,71.78
20160128170000,23.99,65.9334,15.0,19.1764,1.5456,1.5,55.7624,56.0,71.78
20160128171500,37.97,65.9334,15.0,19.0117,1.5375,1.5,56.9865,56.0,71.78
20160128173000,22.315,65.9334,15.0,18.9409,1.5496,1.5,55.6004,56.0,71.78
20160128174500,26.64,65.1953,15.0,18.768,1.5616,1.5,55.6004,56.0,71.78
20160128180000,27.475,65.1953,15.0,18.4108,1.5817,1.5,56.4464,56.0,71.78
20160128181500,29.875,65.1953,15.0,18.3173,1.5576,1.5,55.8524,56.0,71.78
20160128183000,29.875,64.3852,15.0,17.896,1.5576,1.5,55.8524,56.0,71.78
20160128184500,29.875,63.6472,15.0,17.729,1.5496,1.5,55.8524,56.0,71.78
20160128190000,22.53,63.6472,15.0,17.4132,1.5536,1.5,55.8524,56.0,71.78
20160128191500,22.53,63.6472,15.0,17.12,1.5415,1.5,55.8524,56.0,71.78
20160128193000,24.965,63.6472,15.0,16.7889,1.5456,1.5,55.8524,56.0,71.78
20160128194500,24.965,62.9271,15.0,16.5331,1.5456,1.5,55.8524,56.0,71.78
20160128200000,20.47,62.9271,15.0,16.2152,1.5536,1.5,55.8524,56.0,71.78
20160128201500,23.8,62.9271,15.0,16.2449,1.5656,1.5,56.5005,56.0,71.78
20160128203000,30.6,62.9271,15.0,15.9122,1.5656,1.5,56.5005,56.0,71.78
20160128204500,30.6,62.9271,15.0,15.689,1.5656,1.5,55.7984,56.0,71.78
20160128210000,30.6,62.9271,15.0,15.5727,1.5576,1.5,55.7984,56.0,71.78
20160128211500,38.29,62.189,15.0,15.34,1.5536,1.5,55.7984,56.0,71.78
20160128213000,23.29,62.189,15.0,15.1088,1.5616,1.5,55.7984,56.0,71.78
20160128214500,39.71,62.189,15.0,14.9897,1.5656,1.5,57.4365,56.0,71.78
20160128220000,25.6,62.189,15.0,14.7544,1.5536,1.5,53.5842,56.0,71.78
20160128221500,36.145,62.189,15.0,14.6914,1.5817,1.5,58.5527,56.0,71.78
20160128223000,38.68,62.189,15.0,14.6807,1.5415,1.5,59.6868,56.0,70.545
20160128224500,27.95,62.189,15.0,14.7351,1.5737,1.5,58.4807,56.0,70.545
20160128230000,9.585,61.559,15.0,14.9679,1.5737,1.5,55.1503,56.0,69.045
20160128231500,3.92,61.559,15.0,15.0232,1.5576,1.5,52.9361,56.0,68.025
20160128233000,17.615,61.559,15.0,14.7522,1.5656,1.5,52.9361,56.0,68.025
20160128234500,49.285,61.559,15.0,14.7522,1.5737,1.5,58.4446,56.0,66.08
20160129000000,13.35,61.559,15.0,14.7522,1.5857,1.5,58.4446,56.0,66.08
20160129001500,7.76,61.559,15.0,14.6123,1.5536,1.5,52.7201,56.0,66.08
20160129003000,46.345,61.559,15.0,14.4841,1.5697,1.5,57.7066,56.0,66.08
20160129004500,30.675,61.559,15.0,14.356,1.5897,1.5,58.3906,56.0,66.08
20160129010000,0.225,61.559,15.0,14.2757,1.5536,1.5,53.8362,56.0,66.08
20160129011500,33.01,60.9109,15.0,14.2111,1.5737,1.5,53.8362,56.0,66.08
20160129013000,33.01,60.9109,15.0,14.0819,1.5817,1.5,58.6067,56.0,66.08
20160129014500,0.935,60.9109,15.0,13.9125,1.5697,1.5,53.1341,56.0,66.08
20160129020000,42.54,60.9109,15.0,14.0014,1.5817,1.5,56.1764,56.0,66.08
20160129021500,17.37,60.9109,15.0,13.8248,1.5656,1.5,57.5986,56.0,66.08
20160129023000,12.29,60.9109,15.0,13.6687,1.5656,1.5,52.306,56.0,66.08
20160129024500,49.18,60.9109,15.0,13.7106,1.5857,1.5,59.2007,56.0,66.08
20160129030000,1.715,60.9109,15.0,13.6687,1.5576,1.5,55.3483,56.0,66.08
20160129031500,44.315,60.9109,15.0,13.6687,1.5817,1.5,58.2826,56.0,66.08
20160129033000,1.265,60.1908,15.0,13.5765,1.5737,1.5,54.3762,56.0,66.08
20160129034500,44.94,60.1908,15.0,13.5355,1.5737,1.5,58.8767,56.0,66.08
20160129040000,4.575,60.1908,15.0,13.7106,1.5737,1.5,55.0243,56.0,66.08
20160129041500,45.23,60.1908,15.0,13.7106,1.5656,1.5,58.3186,56.0,66.08
20160129043000,4.05,60.1908,15.0,13.8877,1.5737,1.5,55.5644,56.0,66.08
20160129044500,41.77,60.1908,15.0,13.9987,1.5576,1.5,56.5005,56.0,66.08
20160129050000,2.575,60.1908,15.0,13.9553,1.5817,1.5,55.0243,56.0,66.08
20160129051500,46.955,60.1908,15.0,13.9118,1.5536,1.5,59.1647,56.0,66.08
20160129053000,5.24,60.1908,15.0,13.5765,1.5857,1.5,53.9982,56.0,66.08
20160129054500,43.91,60.1908,15.0,13.4825,1.5536,1.5,57.7606,56.0,66.08
20160129060000,3.41,60.1908,15.0,13.5625,1.5737,1.5,55.9244,56.0,66.08
20160129061500,42.645,60.1908,15.0,13.7406,1.5576,1.5,57.2745,56.0,66.08
20160129063000,2.465,60.1908,15.0,13.5225,1.5576,1.5,55.2763,56.0,66.08
20160129064500,42.18,60.1908,15.0,13.3864,1.5335,1.5,56.5005,56.0,66.08
20160129070000,1.375,59.3627,15.0,13.3474,1.5656,1.5,54.8983,56.0,66.08
20160129071500,40.24,59.3627,15.0,13.3474,1.5415,1.5,59.1647,56.0,66.08
20160129073000,9.165,59.3627,15.0,12.9731,1.5496,1.5,53.1881,56.0,66.08
20160129074500,17.445,59.3627,15.0,12.839,1.5456,1.5,57.3465,56.0,66.08
20160129080000,28.725,59.3627,15.0,13.0462,1.5295,1.5,54.6643,56.0,66.08
20160129081500,11.76,60.8209,15.0,13.1823,1.5536,1.5,56.0144,56.0,66.08
20160129083000,26.515,61.919,15.0,13.6996,1.5134,1.5,53.0981,56.0,66.08
20160129084500,42.385,61.919,15.0,14.4526,1.4974,1.5,59.7228,56.0,66.08
20160129090000,5.185,62.9271,15.0,16.2331,1.5094,1.5,55.0603,56.0,66.08
20160129091500,18.395,62.9271,15.0,16.8765,1.4894,1.5,53.2241,56.0,66.08
20160129093000,43.57,64.4753,15.0,18.2351,1.4974,1.5,55.2403,56.0,66.08
20160129094500,50.85,64.4753,15.0,18.9395,1.5134,1.5,60.0828,56.0,66.08
20160129100000,37.415,65.6634,15.0,19.9664,1.5215,1.5,59.2367,56.0,66.08
20160129101500,25.775,65.6634,15.0,20.4971,1.5175,1.5,57.6346,56.0,66.08
20160129103000,20.08,66.9415,15.0,21.2777,1.4974,1.5,57.6346,56.0,66.08
20160129104500,16.185,66.9415,15.0,21.6413,1.4131,1.5,55.2403,56.0,66.08
20160129110000,20.7,66.9415,15.0,22.2,1.4091,1.5,53.9622,56.0,69.295
20160129111500,25.23,68.0396,15.0,22.506,1.4372,1.5,55.8884,56.0,69.295
20160129113000,46.675,68.0396,15.0,23.0503,1.4291,1.5,55.8884,56.0,69.295
20160129114500,26.695,69.2277,15.0,23.4506,1.4412,1.5,55.3123,56.0,69.295
20160129120000,43.61,69.2277,15.0,23.3069,1.4372,1.5,55.3123,56.0,69.295
20160129121500,50.52,69.2277,15.0,23.7162,1.4372,1.5,57.3465,56.0,69.295
20160129123000,42.26,69.2277,15.0,23.9032,1.4372,1.5,57.3465,56.0,69.295
20160129124500,30.705,69.2277,15.0,24.4184,1.4492,1.5,54.8623,56.0,71.435
20160129130000,37.525,69.2277,15.0,25.2542,1.5094,1.5,54.8623,56.0,71.435
20160129131500,51.035,69.2277,15.0,25.0824,1.5094,1.5,57.1125,56.0,71.435
20160129133000,36.195,69.2277,15.0,24.6892,1.5215,1.5,57.1125,56.0,71.435
20160129134500,49.66,69.2277,15.0,24.7212,1.5215,1.5,55.3483,56.0,71.435
20160129140000,35.53,69.2277,15.0,24.5543,1.5134,1.5,55.9604,56.0,71.435
20160129141500,35.53,70.1458,15.0,24.3067,1.5054,1.5,55.9604,56.0,71.435
20160129143000,38.47,70.1458,15.0,24.274,1.5134,1.5,55.9604,56.0,71.435
20160129144500,35.66,70.1458,15.0,24.274,1.5014,1.5,55.9604,56.0,71.435
20160129150000,36.62,70.1458,15.0,24.5408,1.5094,1.5,54.5383,56.0,71.435
20160129151500,50.08,70.1458,15.0,24.1926,1.4131,1.5,56.6085,56.0,73.9
20160129153000,55.035,70.1458,15.0,24.3667,1.4251,1.5,56.0144,56.0,73.9
20160129154500,49.915,70.1458,15.0,24.5408,1.5937,1.5,56.0144,56.0,73.13
20160129160000,52.835,70.1458,15.0,24.4472,1.5737,1.5,56.0144,56.0,73.13
20160129161500,39.885,70.1458,15.0,24.6978,1.5737,1.5,56.6625,56.0,73.13
20160129163000,54.05,70.1458,15.0,24.1943,1.5817,1.5,55.7984,56.0,73.13
20160129164500,52.195,70.1458,15.0,24.0524,1.4091,1.5,56.8605,56.0,73.13
20160129170000,39.1,69.2277,15.0,23.837,1.5616,1.5,56.8605,56.0,72.14
20160129171500,28.01,68.4897,15.0,23.5979,1.5576,1.5,54.5023,56.0,72.14
20160129173000,46.175,67.7516,15.0,23.544,1.5415,1.5,56.6985,56.0,72.14
20160129174500,29.005,66.9415,15.0,23.5955,1.5576,1.5,56.6985,56.0,72.14
20160129180000,39.785,66.9415,15.0,23.593,1.5496,1.5,55.2763,56.0,72.14
20160129181500,42.575,65.8434,15.0,23.6356,1.5496,1.5,55.2763,56.0,72.14
20160129183000,42.575,65.8434,15.0,23.4506,1.5536,1.5,55.2763,56.0,72.14
20160129184500,33.055,65.8434,15.0,23.4261,1.5536,1.5,55.2763,56.0,72.14
20160129190000,26.34,65.8434,15.0,23.0368,1.5536,1.5,56.1224,56.0,72.14
20160129191500,26.34,65.8434,15.0,22.741,1.5576,1.5,56.1224,56.0,72.14
20160129193000,26.34,65.8434,15.0,22.4454,1.5536,1.5,56.1224,56.0,72.14
20160129194500,26.34,65.8434,15.0,22.0181,1.5536,1.5,56.1224,56.0,72.14
20160129200000,26.34,65.1053,15.0,21.4596,1.5496,1.5,56.1224,56.0,72.14
20160129201500,26.34,65.1053,15.0,21.0928,1.5536,1.5,56.1224,56.0,72.14
20160129203000,26.34,65.1053,15.0,20.3101,1.5616,1.5,56.1224,56.0,72.14
20160129204500,24.64,65.1053,15.0,20.2199,1.5656,1.5,56.1224,56.0,72.14
20160129210000,24.64,65.1053,15.0,19.622,1.5576,1.5,56.1224,56.0,72.14
20160129211500,31.045,65.1053,15.0,19.3696,1.5576,1.5,56.1224,56.0,72.14
20160129213000,31.045,65.1053,15.0,18.9704,1.5576,1.5,56.1224,56.0,72.14
20160129214500,31.045,64.1152,15.0,18.6027,1.5536,1.5,56.1224,56.0,72.14
20160129220000,31.045,64.1152,15.0,18.4736,1.5616,1.5,56.1224,56.0,72.14
20160129221500,31.045,64.1152,15.0,18.3444,1.5616,1.5,56.1224,56.0,72.14
20160129223000,21.625,64.1152,15.0,18.2014,1.5656,1.5,54.8983,56.0,72.14
20160129224500,17.15,64.1152,15.0,18.0732,1.5536,1.5,55.7984,56.0,72.14
20160129230000,19.86,64.1152,15.0,18.0215,1.5656,1.5,53.8722,56.0,72.14
20160129231500,45.035,64.1152,15.0,18.0215,1.5737,1.5,57.1485,56.0,72.14
20160129233000,18.69,64.1152,15.0,17.8168,1.5536,1.5,55.8524,56.0,72.14
20160129234500,15.21,63.2871,15.0,17.6986,1.5656,1.5,54.0522,56.0,72.14
20160130000000,22.055,63.2871,15.0,17.4964,1.5737,1.5,54.0522,56.0,72.14
20160130001500,40.27,63.2871,15.0,17.4964,1.5616,1.5,56.1764,56.0,72.14
20160130003000,51.77,63.2871,15.0,17.5505,1.5616,1.5,58.7147,56.0,72.14
20160130004500,33.805,63.2871,15.0,17.4765,1.5456,1.5,58.7147,56.0,70.515
20160130010000,18.72,63.2871,15.0,17.6141,1.5817,1.5,56.3384,56.0,70.515
20160130011500,38.495,62.279,15.0,17.6246,1.4332,1.5,55.7624,56.0,64.005
20160130013000,18.235,62.279,15.0,17.5694,1.4291,1.5,58.1926,56.0,63.05
20160130014500,12.02,62.279,15.0,17.5694,1.4412,1.5,52.396,56.0,63.05
20160130020000,40.635,62.279,15.0,17.5844,1.401,1.5,60.2088,56.0,63.05
20160130021500,0.985,63.0171,15.0,17.5844,1.4572,1.5,53.7102,56.0,63.05
20160130023000,38.58,63.0171,15.0,17.4623,1.4211,1.5,55.6004,56.0,63.05
20160130024500,28.185,63.0171,15.0,17.3957,1.4291,1.5,58.9307,56.0,63.05
20160130030000,3.89,63.7372,15.0,17.6665,1.4452,1.5,53.6742,56.0,63.05
20160130031500,40.88,63.7372,15.0,18.1428,1.4051,1.5,56.3744,56.0,63.05
20160130033000,30.265,63.7372,15.0,18.2699,1.4291,1.5,58.0306,56.0,63.05
20160130034500,3.62,63.7372,15.0,18.0688,1.4372,1.5,53.0621,56.0,63.05
20160130040000,45.54,64.3852,15.0,18.2103,1.4091,1.5,56.6985,56.0,63.05
20160130041500,16.965,64.3852,15.0,18.2103,1.4572,1.5,56.6985,56.0,64.055
20160130043000,26.095,64.3852,15.0,18.9861,1.4211,1.5,52.9001,56.0,64.055
20160130044500,34.445,64.3852,15.0,19.6331,1.4532,1.5,59.2367,56.0,64.055
20160130050000,9.68,64.3852,15.0,20.2631,1.4372,1.5,53.5482,56.0,64.055
20160130051500,51.135,64.3852,15.0,20.4731,1.4452,1.5,59.2007,56.0,64.055
20160130053000,8.885,64.3852,15.0,20.6132,1.4532,1.5,54.3762,56.0,64.055
20160130054500,43.71,64.3852,15.0,20.8932,1.4291,1.5,56.1224,56.0,64.055
20160130060000,12.425,64.3852,15.0,21.6185,1.4532,1.5,55.3483,56.0,64.055
20160130061500,45.695,64.3852,15.0,22.0687,1.4372,1.5,56.5005,56.0,65.205
20160130063000,13.825,64.3852,15.0,22.4645,1.4412,1.5,55.4023,56.0,65.205
20160130064500,40.84,64.3852,15.0,22.3633,1.4291,1.5,58.6067,56.0,66.76
20160130070000,44.06,64.3852,15.0,22.5033,1.4131,1.5,55.7984,56.0,66.76
20160130071500,31.11,64.3852,15.0,22.4012,1.4091,1.5,54.3762,56.0,67.765
20160130073000,21.045,64.3852,15.0,22.5402,1.4131,1.5,54.3762,56.0,67.765
20160130074500,19.48,64.3852,15.0,22.4371,1.4131,1.5,54.3762,56.0,67.765
20160130080000,21.535,64.3852,15.0,22.8183,1.4211,1.5,54.3762,56.0,67.765
20160130081500,30.815,64.3852,15.0,22.8878,1.4171,1.5,54.3762,56.0,67.765
20160130083000,31.43,65.1053,15.0,23.5134,1.4291,1.5,57.0585,56.0,67.765
20160130084500,42.46,65.9334,15.0,23.7914,1.4211,1.5,57.0585,56.0,67.765
20160130090000,37.105,66.9415,15.0,24.2535,1.4251,1.5,57.0585,56.0,67.765
20160130091500,26.125,66.9415,15.0,24.6951,1.4131,1.5,56.2484,56.0,68.77
20160130093000,44.05,67.7516,15.0,25.9047,1.4211,1.5,56.2484,56.0,68.77
20160130094500,44.05,67.7516,15.0,26.5179,1.4091,1.5,56.2484,56.0,68.77
20160130100000,45.675,68.5797,15.0,27.0263,1.4091,1.5,56.2484,56.0,68.77
20160130101500,41.415,68.5797,15.0,27.1923,1.4291,1.5,56.2484,56.0,69.905
20160130103000,31.565,68.5797,15.0,27.5454,1.4291,1.5,56.2484,56.0,69.905
20160130104500,31.565,68.5797,15.0,27.7923,1.4332,1.5,56.2484,56.0,69.905
20160130110000,46.455,68.5797,15.0,27.9187,1.4332,1.5,56.2484,56.0,69.905
20160130111500,48.39,70.0558,15.0,28.1593,1.4251,1.5,56.2484,56.0,69.905
20160130113000,53.435,70.0558,15.0,28.9542,1.4211,1.5,56.2484,56.0,69.905
20160130114500,53.435,70.0558,15.0,28.8263,1.4051,1.5,56.2484,56.0,69.905
20160130120000,55.37,70.9559,15.0,28.9979,1.4251,1.5,56.2484,56.0,69.905
20160130121500,55.37,70.9559,15.0,28.8606,1.4171,1.5,56.2484,56.0,69.905
20160130123000,57.3,70.9559,15.0,28.9562,1.4171,1.5,56.2484,56.0,69.905
20160130124500,58.02,70.9559,15.0,29.0676,1.4211,1.5,56.2484,56.0,69.905
20160130130000,59.45,70.9559,15.0,29.0778,1.4171,1.5,56.2484,56.0,69.905
20160130131500,60.17,70.9559,15.0,29.179,1.4091,1.5,56.2484,56.0,69.905
20160130133000,60.17,70.9559,15.0,29.6673,1.4171,1.5,56.2484,56.0,69.905
20160130134500,60.17,71.784,15.0,29.102,1.4372,1.5,56.2484,56.0,70.975
20160130140000,60.17,71.784,15.0,29.5913,1.4332,1.5,56.2484,56.0,70.975
20160130141500,60.17,71.784,15.0,29.4885,1.4291,1.5,56.2484,56.0,70.975
20160130143000,60.17,71.784,15.0,29.2677,1.4332,1.5,56.2484,56.0,70.975
20160130144500,60.17,71.784,15.0,29.569,1.4251,1.5,56.2484,56.0,70.975
20160130150000,60.17,71.784,15.0,29.1872,1.4291,1.5,56.2484,56.0,70.975
20160130151500,60.17,71.784,15.0,29.4019,1.4291,1.5,56.2484,56.0,70.975
20160130153000,60.17,71.784,15.0,29.4789,1.4211,1.5,56.2484,56.0,70.975
20160130154500,60.17,71.784,15.0,29.4019,1.4291,1.5,56.2484,56.0,70.975
20160130160000,60.17,71.784,15.0,29.254,1.4291,1.5,56.2484,56.0,70.975
20160130161500,60.17,71.784,15.0,29.4405,1.4251,1.5,56.2484,56.0,70.975
20160130163000,60.17,71.0639,15.0,29.3271,1.4291,1.5,56.2484,56.0,70.975
20160130164500,60.17,71.0639,15.0,29.2266,1.4251,1.5,56.2484,56.0,70.975
20160130170000,60.17,71.0639,15.0,29.1789,1.4291,1.5,56.2484,56.0,70.975
20160130171500,47.09,70.2358,15.0,29.1854,1.4291,1.5,55.4743,56.0,70.975
20160130173000,39.99,70.2358,15.0,29.2476,1.4372,1.5,55.4743,56.0,70.975
20160130174500,34.705,70.2358,15.0,29.1302,1.4412,1.5,55.4743,56.0,70.975
20160130180000,31.38,70.2358,15.0,29.1895,1.4372,1.5,55.4743,56.0,70.975
20160130181500,28.99,69.4978,15.0,29.1871,1.4492,1.5,55.4743,56.0,70.975
20160130183000,26.91,69.4978,15.0,28.6502,1.4653,1.5,55.4743,56.0,70.975
20160130184500,25.715,69.4978,15.0,28.3999,1.4733,1.5,55.4743,56.0,70.975
20160130190000,25.715,69.4978,15.0,28.0618,1.4693,1.5,55.4743,56.0,70.975
20160130191500,24.825,68.7597,15.0,27.8173,1.4572,1.5,55.4743,56.0,70.975
20160130193000,23.27,68.7597,15.0,27.8264,1.4653,1.5,55.4743,56.0,70.975
20160130194500,23.27,68.7597,15.0,27.3915,1.4613,1.5,55.4743,56.0,70.975
20160130200000,23.27,68.7597,15.0,27.0445,1.4653,1.5,55.4743,56.0,70.975
20160130201500,24.49,68.7597,15.0,27.1314,1.4572,1.5,56.4464,56.0,70.975
20160130203000,46.315,68.7597,15.0,26.7721,1.4653,1.5,56.4464,56.0,70.975
20160130204500,48.965,68.0396,15.0,26.8535,1.4733,1.5,56.4464,56.0,70.975
20160130210000,48.965,68.0396,15.0,26.8833,1.4693,1.5,55.8524,56.0,70.975
20160130211500,34.615,68.0396,15.0,26.623,1.4733,1.5,55.8524,56.0,70.975
20160130213000,32.515,68.0396,15.0,26.5673,1.4693,1.5,55.8524,56.0,70.975
20160130214500,32.515,68.0396,15.0,26.5748,1.4653,1.5,55.8524,56.0,70.975
20160130220000,32.515,68.0396,15.0,26.4427,1.4532,1.5,55.8524,56.0,70.975
20160130221500,32.515,68.0396,15.0,26.4427,1.4572,1.5,55.8524,56.0,70.975
20160130223000,32.515,68.0396,15.0,26.2445,1.4452,1.5,55.8524,56.0,70.975
20160130224500,32.515,68.0396,15.0,25.9803,1.4412,1.5,55.8524,56.0,70.975
20160130230000,32.515,68.7597,15.0,26.1144,1.4492,1.5,55.8524,56.0,70.975
20160130231500,32.515,68.7597,15.0,25.9813,1.4492,1.5,55.8524,56.0,70.975
20160130233000,32.515,68.7597,15.0,26.2486,1.4452,1.5,55.8524,56.0,70.975
20160130234500,32.515,68.7597,15.0,26.5179,1.4372,1.5,55.8524,56.0,70.975
20160131000000,32.515,68.7597,15.0,26.718,1.4412,1.5,55.8524,56.0,70.975
20160131001500,32.515,68.7597,15.0,26.8465,1.4372,1.5,55.8524,56.0,70.975
20160131003000,32.515,68.7597,15.0,26.9797,1.4452,1.5,55.8524,56.0,70.975
20160131004500,32.515,68.0396,15.0,26.9051,1.4372,1.5,55.8524,56.0,70.975
20160131010000,32.515,68.0396,15.0,27.0372,1.4452,1.5,55.8524,56.0,70.975
20160131011500,32.515,68.0396,15.0,27.1694,1.4452,1.5,55.8524,56.0,70.975
20160131013000,32.515,68.0396,15.0,27.3015,1.4452,1.5,55.8524,56.0,70.975
20160131014500,32.515,68.0396,15.0,27.1694,1.4412,1.5,55.8524,56.0,70.975
20160131020000,32.515,68.0396,15.0,27.3015,1.4412,1.5,55.8524,56.0,70.975
20160131021500,32.515,68.0396,15.0,27.3124,1.4372,1.5,55.8524,56.0,70.975
20160131023000,32.515,68.0396,15.0,27.1793,1.4452,1.5,55.8524,56.0,70.975
20160131024500,32.515,68.0396,15.0,27.0462,1.4452,1.5,55.8524,56.0,70.975
20160131030000,32.515,68.0396,15.0,27.1873,1.4372,1.5,55.8524,56.0,70.975
20160131031500,32.515,68.0396,15.0,27.1873,1.4372,1.5,55.8524,56.0,70.975
20160131033000,32.515,68.0396,15.0,27.1202,1.4412,1.5,55.8524,56.0,70.975
20160131034500,32.515,68.0396,15.0,27.1873,1.4372,1.5,55.8524,56.0,70.975
20160131040000,32.515,68.0396,15.0,27.1873,1.4452,1.5,55.8524,56.0,70.975
20160131041500,32.515,68.0396,15.0,27.3214,1.4332,1.5,55.8524,56.0,70.975
20160131043000,32.515,68.0396,15.0,27.4555,1.4452,1.5,55.8524,56.0,70.975
20160131044500,32.515,68.0396,15.0,27.5896,1.4452,1.5,55.8524,56.0,70.975
20160131050000,32.515,68.0396,15.0,27.4455,1.4452,1.5,55.8524,56.0,70.975
20160131051500,32.515,68.0396,15.0,27.4455,1.4412,1.5,55.8524,56.0,70.975
20160131053000,32.515,68.0396,15.0,27.7237,1.4372,1.5,55.8524,56.0,70.975
20160131054500,32.515,68.0396,15.0,27.7907,1.4532,1.5,55.8524,56.0,70.975
20160131060000,32.515,68.0396,15.0,27.7237,1.4452,1.5,55.8524,56.0,70.975
20160131061500,32.515,68.0396,15.0,27.7237,1.4532,1.5,55.8524,56.0,70.975
20160131063000,32.515,68.0396,15.0,27.5985,1.4532,1.5,55.8524,56.0,70.975
20160131064500,50.1,68.0396,15.0,27.5985,1.4492,1.5,55.8524,56.0,70.975
20160131070000,50.1,68.0396,15.0,27.4635,1.4412,1.5,55.8524,56.0,70.975
20160131071500,50.1,68.0396,15.0,27.3284,1.4492,1.5,55.8524,56.0,70.975
20160131073000,50.1,67.1215,15.0,27.2654,1.4452,1.5,55.8524,56.0,70.975
20160131074500,46.155,67.1215,15.0,27.1293,1.4412,1.5,55.8524,56.0,70.975
20160131080000,46.155,67.1215,15.0,26.9932,1.4452,1.5,55.8524,56.0,70.975
20160131081500,46.155,68.3996,15.0,26.9932,1.4412,1.5,55.8524,56.0,70.975
20160131083000,51.95,68.3996,15.0,27.7516,1.4452,1.5,55.8524,56.0,70.975
20160131084500,51.95,68.3996,15.0,28.0217,1.4372,1.5,55.8524,56.0,70.975
20160131090000,51.95,68.3996,15.0,28.3643,1.4452,1.5,55.8524,56.0,70.975
20160131091500,54.885,69.1377,15.0,28.49,1.4412,1.5,56.4464,56.0,70.975
20160131093000,56.1,69.1377,15.0,28.8301,1.4412,1.5,56.4464,56.0,70.975
20160131094500,61.185,70.3258,15.0,28.9494,1.4452,1.5,56.4464,56.0,70.975
20160131100000,61.9,70.3258,15.0,29.5785,1.4412,1.5,56.4464,56.0,70.975
20160131101500,66.95,70.3258,15.0,30.0547,1.4291,1.5,56.4464,56.0,70.975
20160131103000,79.125,70.3258,15.0,30.942,1.4291,1.5,56.4464,56.0,70.975
20160131104500,92.155,70.3258,15.0,31.067,1.4251,1.5,56.4464,56.0,70.975
20160131110000,100.0,71.514,15.0,31.4634,1.4251,1.5,56.4464,56.0,70.975
20160131111500,100.0,71.514,15.0,31.7131,1.4171,1.5,57.2745,56.0,70.975
20160131113000,100.0,71.514,15.0,31.738,1.4091,1.5,57.2745,56.0,70.975
20160131114500,100.0,71.514,15.0,31.9261,1.4051,1.5,57.2745,56.0,70.975
20160131120000,100.0,71.514,15.0,32.2293,1.4131,1.5,57.9586,56.0,70.975
20160131121500,100.0,71.514,15.0,31.8282,1.4251,1.5,57.9586,56.0,70.975
20160131123000,100.0,72.432,15.0,31.7925,1.4291,1.5,57.9586,56.0,70.975
20160131124500,100.0,72.432,15.0,32.2891,1.4291,1.5,57.9586,56.0,70.975
20160131130000,100.0,73.2601,15.0,32.0883,1.4291,1.5,57.9586,56.0,70.975
20160131131500,100.0,73.2601,15.0,31.9777,1.4251,1.5,57.9586,56.0,70.975
20160131133000,100.0,73.2601,15.0,31.8001,1.4171,1.5,58.5527,56.0,70.975
20160131134500,100.0,73.2601,15.0,31.8001,1.4211,1.5,58.5527,56.0,72.24
20160131140000,100.0,73.2601,15.0,31.9144,1.4131,1.5,58.5527,56.0,72.24
20160131141500,100.0,73.2601,15.0,31.6707,1.4131,1.5,58.5527,56.0,72.24
20160131143000,100.0,72.5221,15.0,31.7831,1.4091,1.5,58.5527,56.0,72.24
20160131144500,100.0,72.5221,15.0,31.7831,1.4171,1.5,58.5527,56.0,72.24
20160131150000,100.0,72.5221,15.0,31.9918,1.4332,1.5,58.5527,56.0,72.24
20160131151500,100.0,72.5221,15.0,32.1052,1.4372,1.5,58.5527,56.0,72.24
20160131153000,100.0,72.5221,15.0,31.9918,1.4372,1.5,58.5527,56.0,72.24
20160131154500,100.0,72.5221,15.0,32.0288,1.4372,1.5,58.5527,56.0,72.24
20160131160000,100.0,72.5221,15.0,31.9144,1.4492,1.5,58.5527,56.0,72.24
20160131161500,100.0,72.5221,15.0,32.0052,1.4452,1.5,58.5527,56.0,72.24
20160131163000,100.0,72.5221,15.0,32.0941,1.4492,1.5,58.5527,56.0,72.24
20160131164500,100.0,72.5221,15.0,31.9777,1.4452,1.5,58.5527,56.0,72.24
20160131170000,100.0,72.5221,15.0,31.4542,1.4492,1.5,58.5527,56.0,72.24
20160131171500,100.0,72.5221,15.0,31.3596,1.4532,1.5,58.5527,56.0,72.24
20160131173000,100.0,71.694,15.0,31.4072,1.4372,1.5,58.5527,56.0,72.24
20160131174500,100.0,71.694,15.0,31.3565,1.4452,1.5,58.5527,56.0,72.24
20160131180000,100.0,70.7759,15.0,31.12,1.4372,1.5,57.9586,56.0,72.24
20160131181500,100.0,70.7759,15.0,30.9323,1.4452,1.5,57.9586,56.0,72.24
20160131183000,100.0,70.7759,15.0,30.9807,1.4452,1.5,57.9586,56.0,72.24
20160131184500,100.0,70.7759,15.0,30.6021,1.4412,1.5,57.9586,56.0,72.24
20160131190000,100.0,69.9478,15.0,30.3785,1.4372,1.5,57.3105,56.0,72.24
20160131191500,100.0,69.9478,15.0,30.3569,1.4412,1.5,57.3105,56.0,72.24
20160131193000,100.0,69.9478,15.0,30.2672,1.4372,1.5,57.3105,56.0,72.24
20160131194500,100.0,69.9478,15.0,30.3048,1.4372,1.5,57.3105,56.0,72.24
20160131200000,100.0,69.9478,15.0,30.1422,1.4412,1.5,57.3105,56.0,72.24
20160131201500,100.0,69.9478,15.0,29.8779,1.4452,1.5,56.6625,56.0,72.24
20160131203000,100.0,69.9478,15.0,29.5476,1.4492,1.5,56.6625,56.0,72.24
20160131204500,100.0,69.1377,15.0,29.4422,1.4492,1.5,56.6625,56.0,72.24
20160131210000,100.0,69.1377,15.0,29.3999,1.4532,1.5,56.6625,56.0,72.24
20160131211500,100.0,69.1377,15.0,29.2658,1.4653,1.5,55.7984,56.0,72.24
20160131213000,100.0,69.1377,15.0,28.9305,1.4572,1.5,55.7984,56.0,72.24
20160131214500,100.0,69.1377,15.0,28.8143,1.4613,1.5,55.7984,56.0,72.24
20160131220000,100.0,69.1377,15.0,28.49,1.4653,1.5,55.7984,56.0,72.24
20160131221500,83.055,69.1377,15.0,28.3539,1.4653,1.5,55.7984,56.0,72.24
20160131223000,65.255,68.3996,15.0,28.0137,1.4693,1.5,55.7984,56.0,72.24
20160131224500,57.84,68.3996,15.0,28.1588,1.4613,1.5,55.7984,56.0,72.24
20160131230000,57.84,68.3996,15.0,28.1657,1.4693,1.5,55.7984,56.0,72.24
20160131231500,57.17,68.3996,15.0,27.8846,1.4693,1.5,55.7984,56.0,72.24
20160131233000,51.38,68.3996,15.0,28.0317,1.4693,1.5,55.7984,56.0,72.24
20160131234500,51.38,68.3996,15.0,28.3138,1.4693,1.5,55.7984,56.0,72.24
20160201000000,51.38,68.3996,15.0,28.3138,1.4733,1.5,55.7984,56.0,72.24
20160201001500,49.3,68.3996,15.0,28.3138,1.4733,1.5,55.7984,56.0,72.24
20160201003000,49.3,68.3996,15.0,28.4569,1.4733,1.5,55.7984,56.0,72.24
20160201004500,49.3,68.3996,15.0,28.4569,1.4773,1.5,55.7984,56.0,72.24
20160201010000,49.3,68.3996,15.0,28.4569,1.4653,1.5,55.7984,56.0,72.24
20160201011500,47.29,67.6616,15.0,28.5979,1.4733,1.5,55.7984,56.0,72.24
20160201013000,45.735,67.6616,15.0,28.4569,1.4773,1.5,55.7984,56.0,72.24
20160201014500,42.985,67.6616,15.0,28.4569,1.4693,1.5,55.7984,56.0,72.24
20160201020000,41.645,67.6616,15.0,28.5999,1.4733,1.5,55.7984,56.0,72.24
20160201021500,38.245,67.6616,15.0,28.7419,1.4773,1.5,55.7984,56.0,72.24
20160201023000,38.245,67.6616,15.0,28.7419,1.4773,1.5,55.7984,56.0,72.24
20160201024500,37.075,67.6616,15.0,28.5999,1.4813,1.5,55.7984,56.0,72.24
20160201030000,37.075,67.6616,15.0,28.5999,1.4773,1.5,55.7984,56.0,72.24
20160201031500,37.075,67.6616,15.0,28.4579,1.4853,1.5,55.7984,56.0,72.24
20160201033000,37.075,67.6616,15.0,28.4579,1.4853,1.5,55.7984,56.0,72.24
20160201034500,36.405,67.6616,15.0,28.4579,1.4813,1.5,55.7984,56.0,72.24
20160201040000,35.52,67.6616,15.0,28.5999,1.4693,1.5,55.7984,56.0,72.24
20160201041500,35.52,67.6616,15.0,28.5999,1.4773,1.5,55.7984,56.0,72.24
20160201043000,35.52,67.6616,15.0,28.743,1.4813,1.5,55.7984,56.0,72.24
20160201044500,34.18,67.6616,15.0,28.6,1.4813,1.5,55.7984,56.0,72.24
20160201050000,34.18,67.6616,15.0,28.743,1.4853,1.5,55.7984,56.0,72.24
20160201051500,54.895,67.6616,15.0,28.6,1.4813,1.5,56.4464,56.0,72.24
20160201053000,54.895,67.6616,15.0,28.743,1.4894,1.5,56.4464,56.0,72.24
20160201054500,33.895,67.6616,15.0,28.743,1.4813,1.5,55.8524,56.0,72.24
20160201060000,55.595,67.6616,15.0,28.743,1.4853,1.5,55.8524,56.0,72.24
20160201061500,22.235,67.6616,15.0,28.743,1.4813,1.5,55.8524,56.0,72.24
20160201063000,24.38,67.6616,15.0,28.6,1.4853,1.5,56.4464,56.0,72.24
20160201064500,29.99,67.6616,15.0,28.457,1.4894,1.5,55.3483,56.0,72.24
20160201070000,40.78,67.6616,15.0,28.3856,1.4853,1.5,56.6625,56.0,72.24
20160201071500,23.99,67.6616,15.0,28.3856,1.4894,1.5,55.8524,56.0,72.24
20160201073000,23.99,67.6616,15.0,28.2426,1.4853,1.5,55.8524,56.0,72.24
20160201074500,23.99,67.6616,15.0,28.2426,1.4853,1.5,55.8524,56.0,72.24
20160201080000,23.99,67.6616,15.0,28.3822,1.4894,1.5,55.8524,56.0,72.24
20160201081500,23.99,67.6616,15.0,28.5261,1.4894,1.5,55.8524,56.0,72.24
20160201083000,35.08,67.6616,15.0,28.7421,1.4894,1.5,56.5005,56.0,72.24
20160201084500,41.81,68.4897,15.0,28.886,1.4853,1.5,56.5005,56.0,72.24
20160201090000,42.53,68.4897,15.0,29.319,1.4693,1.5,56.5005,56.0,72.24
20160201091500,42.53,69.2277,15.0,29.5364,1.4653,1.5,56.5005,56.0,72.24
20160201093000,44.675,69.2277,15.0,30.3396,1.4532,1.5,56.5005,56.0,72.24
20160201094500,44.675,70.6859,15.0,30.6314,1.4452,1.5,56.5005,56.0,72.24
20160201100000,46.755,70.6859,15.0,31.6529,1.4412,1.5,56.5005,56.0,72.24
20160201101500,28.6,70.6859,15.0,32.3096,1.4291,1.5,55.7984,56.0,72.24
20160201103000,42.1,70.6859,15.0,33.6229,1.4733,1.5,56.6085,56.0,76.98
20160201104500,47.86,70.6859,15.0,34.1021,1.5817,1.5,55.9604,56.0,75.77
20160201110000,47.86,71.784,15.0,34.4743,1.5656,1.5,55.9604,56.0,75.77
20160201111500,47.86,71.784,15.0,34.2879,1.5737,1.5,55.9604,56.0,75.77
20160201113000,47.86,71.784,15.0,34.3947,1.5737,1.5,55.9604,56.0,75.77
20160201114500,47.86,71.784,15.0,34.3409,1.5616,1.5,55.9604,56.0,75.77
20160201120000,47.86,71.784,15.0,34.6967,1.5737,1.5,55.9604,56.0,75.77
20160201121500,47.86,71.784,15.0,34.8331,1.5697,1.5,55.9604,56.0,75.77
20160201123000,47.86,73.6202,15.0,34.6979,1.5697,1.5,55.9604,56.0,75.77
20160201124500,47.86,72.8821,15.0,35.1569,1.5737,1.5,55.9604,56.0,75.77
20160201130000,47.86,72.8821,15.0,34.5443,1.5737,1.5,55.9604,56.0,75.77
20160201131500,47.86,72.8821,15.0,34.6725,1.5616,1.5,55.9604,56.0,75.77
20160201133000,47.86,72.8821,15.0,34.6725,1.5656,1.5,55.9604,56.0,75.77
20160201134500,47.86,72.8821,15.0,35.136,1.5656,1.5,55.9604,56.0,75.77
20160201140000,47.86,72.8821,15.0,35.0068,1.5616,1.5,55.9604,56.0,75.77
20160201141500,47.86,72.8821,15.0,35.0068,1.5496,1.5,55.9604,56.0,75.77
20160201143000,47.86,72.8821,15.0,34.6725,1.5496,1.5,55.9604,56.0,75.77
20160201144500,47.86,72.8821,15.0,34.8007,1.5456,1.5,55.9604,56.0,75.77
20160201150000,47.86,72.8821,15.0,34.8007,1.5496,1.5,55.9604,56.0,75.77
20160201151500,50.975,72.8821,15.0,34.4673,1.4372,1.5,55.9604,56.0,76.84
20160201153000,44.255,72.8821,15.0,34.6725,1.4332,1.5,55.9604,56.0,76.84
20160201154500,44.255,72.8821,15.0,34.4673,1.4251,1.5,55.9604,56.0,76.84
20160201160000,30.065,72.8821,15.0,34.5945,1.6018,1.5,55.9604,56.0,75.755
20160201161500,30.065,72.8821,15.0,34.5146,1.5817,1.5,55.9604,56.0,75.755
20160201163000,34.145,72.8821,15.0,34.6725,1.5697,1.5,55.9604,56.0,75.755
20160201164500,34.145,72.8821,15.0,34.6193,1.5897,1.5,55.9604,56.0,75.755
20160201170000,49.51,72.8821,15.0,34.4972,1.4332,1.5,55.9604,56.0,76.605
20160201171500,49.51,72.072,15.0,34.6344,1.4452,1.5,55.9604,56.0,76.605
20160201173000,49.51,72.072,15.0,34.5004,1.4653,1.5,55.9604,56.0,76.605
20160201174500,30.47,72.072,15.0,34.5626,1.4974,1.5,55.9604,56.0,76.605
20160201180000,30.47,72.072,15.0,34.4202,1.5094,1.5,55.9604,56.0,76.605
20160201181500,30.47,72.072,15.0,34.2851,1.5335,1.5,55.9604,56.0,76.605
20160201183000,30.47,70.7759,15.0,34.3262,1.5616,1.5,55.9604,56.0,76.605
20160201184500,29.295,70.7759,15.0,34.5156,1.5937,1.5,55.9604,56.0,76.605
20160201190000,29.295,70.7759,15.0,34.2395,1.5937,1.5,55.9604,56.0,76.605
20160201191500,29.295,70.7759,15.0,34.1015,1.5656,1.5,55.9604,56.0,75.455
20160201193000,29.295,70.7759,15.0,34.1489,1.5656,1.5,55.9604,56.0,75.455
20160201194500,29.295,70.7759,15.0,34.1489,1.5737,1.5,55.9604,56.0,75.455
20160201200000,29.295,70.7759,15.0,34.1243,1.5817,1.5,55.9604,56.0,75.455
20160201201500,29.295,70.7759,15.0,34.3083,1.5737,1.5,55.9604,56.0,75.455
20160201203000,29.295,69.9478,15.0,34.1673,1.5937,1.5,55.9604,56.0,75.455
20160201204500,29.295,69.9478,15.0,34.0263,1.5897,1.5,55.9604,56.0,75.455
20160201210000,29.295,69.9478,15.0,34.2083,1.5737,1.5,55.9604,56.0,75.455
20160201211500,29.295,69.9478,15.0,34.2083,1.5777,1.5,55.9604,56.0,75.455
20160201213000,29.295,69.9478,15.0,34.2083,1.5777,1.5,55.9604,56.0,75.455
20160201214500,29.295,69.9478,15.0,34.2083,1.5697,1.5,55.9604,56.0,75.455
20160201220000,29.295,69.9478,15.0,34.2083,1.5817,1.5,55.9604,56.0,75.455
20160201221500,29.295,69.9478,15.0,34.3903,1.5737,1.5,55.9604,56.0,75.455
20160201223000,29.295,69.9478,15.0,34.6762,1.5737,1.5,55.9604,56.0,75.455
20160201224500,29.295,69.9478,15.0,34.6762,1.5817,1.5,55.9604,56.0,75.455
20160201230000,29.295,69.9478,15.0,34.8907,1.5777,1.5,55.9604,56.0,75.455
20160201231500,29.295,69.9478,15.0,34.8907,1.5576,1.5,55.9604,56.0,75.455
20160201233000,29.295,69.9478,15.0,34.6342,1.5777,1.5,55.9604,56.0,75.455
20160201234500,29.295,69.9478,15.0,34.6762,1.5777,1.5,55.9604,56.0,75.455
20160202000000,29.295,69.9478,15.0,34.6762,1.5777,1.5,55.9604,56.0,75.455
20160202001500,29.295,69.9478,15.0,34.6762,1.5817,1.5,55.9604,56.0,75.455
20160202003000,29.295,69.9478,15.0,34.6762,1.5817,1.5,55.9604,56.0,75.455
20160202004500,29.295,69.9478,15.0,34.6762,1.5777,1.5,55.9604,56.0,75.455
20160202010000,29.295,69.9478,15.0,34.8192,1.5857,1.5,55.9604,56.0,75.455
20160202011500,29.295,69.9478,15.0,34.8192,1.5777,1.5,55.9604,56.0,75.455
20160202013000,29.295,69.9478,15.0,34.6342,1.5777,1.5,55.9604,56.0,75.455
20160202014500,28.41,69.9478,15.0,34.4493,1.5737,1.5,55.9604,56.0,75.455
20160202020000,28.41,69.9478,15.0,34.3083,1.5656,1.5,55.9604,56.0,75.455
20160202021500,28.41,69.9478,15.0,34.3083,1.5616,1.5,55.9604,56.0,75.455
20160202023000,27.525,69.9478,15.0,34.3083,1.5656,1.5,55.9604,56.0,75.455
20160202024500,27.525,69.9478,15.0,34.3083,1.5697,1.5,55.9604,56.0,75.455
20160202030000,27.525,69.9478,15.0,34.0263,1.5817,1.5,55.9604,56.0,75.455
20160202031500,27.525,69.9478,15.0,34.0263,1.5777,1.5,55.9604,56.0,75.455
20160202033000,27.525,69.9478,15.0,34.0263,1.5737,1.5,55.9604,56.0,75.455
20160202034500,27.525,69.9478,15.0,33.8853,1.5777,1.5,55.9604,56.0,75.455
20160202040000,27.525,69.9478,15.0,33.8853,1.5697,1.5,55.9604,56.0,75.455
20160202041500,31.11,69.9478,15.0,33.8853,1.5697,1.5,55.9604,56.0,75.455
20160202043000,31.11,69.9478,15.0,34.0663,1.5817,1.5,55.9604,56.0,75.455
20160202044500,32.54,69.9478,15.0,33.9953,1.5737,1.5,55.9604,56.0,75.455
20160202050000,36.475,69.9478,15.0,34.0663,1.5777,1.5,55.9604,56.0,75.455
20160202051500,38.41,69.9478,15.0,34.0663,1.5817,1.5,55.9604,56.0,75.455
20160202053000,45.71,69.9478,15.0,34.2473,1.5777,1.5,55.9604,56.0,75.455
20160202054500,45.71,69.9478,15.0,34.0663,1.5817,1.5,55.9604,56.0,75.455
20160202060000,43.845,69.9478,15.0,34.0663,1.5857,1.5,55.9604,56.0,75.455
20160202061500,34.88,69.9478,15.0,34.0663,1.5937,1.5,55.9604,56.0,75.455
20160202063000,34.88,69.9478,15.0,34.0663,1.5777,1.5,55.9604,56.0,75.455
20160202064500,34.88,69.9478,15.0,34.0663,1.5697,1.5,55.9604,56.0,75.455
20160202070000,34.88,69.9478,15.0,33.9953,1.5737,1.5,55.9604,56.0,74.245
20160202071500,34.88,69.9478,15.0,33.9953,1.5697,1.5,55.9604,56.0,74.245
20160202073000,34.88,69.9478,15.0,34.0329,1.5737,1.5,55.9604,56.0,74.245
20160202074500,47.88,69.9478,15.0,34.0329,1.5656,1.5,55.9604,56.0,74.245
20160202080000,47.88,69.9478,15.0,34.3564,1.5656,1.5,55.9604,56.0,74.245
20160202081500,47.88,69.9478,15.0,34.4283,1.5576,1.5,55.9604,56.0,74.245
20160202083000,47.88,69.9478,15.0,34.7162,1.5616,1.5,55.9604,56.0,74.245
20160202084500,47.88,69.9478,15.0,34.7162,1.5656,1.5,55.9604,56.0,74.245
20160202090000,47.88,70.6859,15.0,34.8602,1.5576,1.5,55.9604,56.0,74.245
20160202091500,55.315,70.6859,15.0,34.8602,1.5496,1.5,55.9604,56.0,74.245
20160202093000,46.7,70.6859,15.0,35.1891,1.5456,1.5,55.9604,56.0,74.245
20160202094500,40.65,70.6859,15.0,35.1891,1.5375,1.5,55.9604,56.0,74.245
20160202100000,57.905,70.6859,15.0,35.2616,1.5255,1.5,55.9604,56.0,74.245
20160202101500,33.08,70.6859,15.0,35.8848,1.5054,1.5,55.9604,56.0,74.245
20160202103000,33.08,71.784,15.0,36.2037,1.5014,1.5,55.9604,56.0,74.245
20160202104500,33.08,71.784,15.0,36.7604,1.4894,1.5,55.9604,56.0,74.245
20160202110000,33.08,71.784,15.0,37.0195,1.4813,1.5,55.9604,56.0,74.245
20160202111500,49.865,71.784,15.0,36.9638,1.4693,1.5,55.9604,56.0,74.245
20160202113000,51.085,71.784,15.0,37.4641,1.4653,1.5,55.9604,56.0,74.245
20160202114500,51.085,71.784,15.0,37.5449,1.4572,1.5,55.9604,56.0,74.245
20160202120000,51.085,71.784,15.0,37.1987,1.4412,1.5,55.9604,56.0,74.245
20160202121500,51.085,71.784,15.0,37.4029,1.4372,1.5,55.9604,56.0,74.245
20160202123000,51.085,71.784,15.0,37.8289,1.4332,1.5,55.9604,56.0,74.245
20160202124500,51.085,71.784,15.0,37.8332,1.4291,1.5,55.9604,56.0,74.245
20160202130000,51.085,71.784,15.0,37.4146,1.4372,1.5,55.9604,56.0,74.245
20160202131500,51.085,71.784,15.0,37.4146,1.4332,1.5,55.9604,56.0,74.245
20160202133000,51.085,71.784,15.0,37.1346,1.4372,1.5,55.9604,56.0,74.245
20160202134500,51.085,71.784,15.0,36.8545,1.4412,1.5,55.9604,56.0,74.245
20160202140000,51.085,71.784,15.0,36.906,1.4332,1.5,55.9604,56.0,74.245
20160202141500,51.085,71.784,15.0,36.764,1.4372,1.5,55.9604,56.0,74.245
20160202143000,51.085,71.784,15.0,36.622,1.4251,1.5,55.9604,56.0,74.245
20160202144500,51.085,71.784,15.0,36.622,1.4211,1.5,55.9604,56.0,74.245
20160202150000,51.085,71.784,15.0,36.764,1.4211,1.5,55.9604,56.0,74.245
20160202151500,51.085,71.784,15.0,36.906,1.4372,1.5,55.9604,56.0,74.245
20160202153000,51.085,71.784,15.0,36.8462,1.4372,1.5,55.9604,56.0,74.245
20160202154500,51.085,71.784,15.0,36.6445,1.4291,1.5,55.9604,56.0,74.245
20160202160000,51.085,72.5221,15.0,36.7845,1.4291,1.5,55.9604,56.0,74.245
20160202161500,51.085,72.5221,15.0,36.5818,1.4372,1.5,55.9604,56.0,74.245
20160202163000,51.085,71.784,15.0,36.4428,1.4532,1.5,55.9604,56.0,74.245
20160202164500,51.085,71.784,15.0,36.3038,1.4693,1.5,55.9604,56.0,74.245
20160202170000,31.54,71.784,15.0,36.0257,1.4813,1.5,55.9604,56.0,74.245
20160202171500,31.54,71.784,15.0,35.9562,1.4894,1.5,55.9604,56.0,74.245
20160202173000,31.54,71.784,15.0,36.0145,1.5094,1.5,55.9604,56.0,74.245
20160202174500,31.54,70.9559,15.0,35.8745,1.5134,1.5,55.9604,56.0,74.245
20160202180000,31.54,70.9559,15.0,35.7888,1.5175,1.5,55.9604,56.0,74.245
20160202181500,31.54,70.9559,15.0,35.7183,1.5335,1.5,55.9604,56.0,74.245
20160202183000,31.54,70.9559,15.0,35.6281,1.5375,1.5,55.9604,56.0,74.245
20160202184500,31.54,70.9559,15.0,35.82,1.5415,1.5,55.9604,56.0,74.245
20160202190000,31.54,70.9559,15.0,35.677,1.5415,1.5,55.9604,56.0,74.245
20160202191500,30.655,70.9559,15.0,35.677,1.5415,1.5,55.9604,56.0,74.245
20160202193000,30.655,70.9559,15.0,35.4626,1.5415,1.5,55.9604,56.0,74.245
20160202194500,30.655,70.9559,15.0,35.4626,1.5496,1.5,55.9604,56.0,74.245
20160202200000,30.655,70.9559,15.0,35.4626,1.5456,1.5,55.9604,56.0,74.245
20160202201500,30.655,70.9559,15.0,35.4626,1.5536,1.5,55.9604,56.0,74.245
20160202203000,30.655,70.9559,15.0,35.652,1.5496,1.5,55.9604,56.0,74.245
20160202204500,30.655,70.9559,15.0,35.652,1.5415,1.5,55.9604,56.0,74.245
20160202210000,30.655,70.9559,15.0,35.652,1.5456,1.5,55.9604,56.0,74.245
20160202211500,30.655,70.9559,15.0,35.7239,1.5536,1.5,55.9604,56.0,74.245
20160202213000,30.655,70.9559,15.0,35.7239,1.5576,1.5,55.9604,56.0,74.245
20160202214500,30.655,70.9559,15.0,35.7239,1.5536,1.5,55.9604,56.0,74.245
20160202220000,30.655,70.9559,15.0,35.7239,1.5536,1.5,55.9604,56.0,74.245
20160202221500,30.655,70.9559,15.0,35.7239,1.5656,1.5,55.9604,56.0,74.245
20160202223000,30.655,69.8578,15.0,34.8018,1.5656,1.5,55.9604,56.0,74.245
20160202224500,25.205,68.2196,15.0,31.6385,1.5576,1.5,55.9604,56.0,74.245
20160202230000,24.32,67.3915,15.0,28.9976,1.5656,1.5,55.9604,56.0,74.245
20160202231500,21.965,66.2934,15.0,28.3643,1.5656,1.5,55.9604,56.0,74.245
20160202233000,21.965,66.2934,15.0,26.7891,1.5656,1.5,55.9604,56.0,74.245
20160202234500,21.965,66.2934,15.0,25.8974,1.5817,1.5,55.9604,56.0,74.245
20160203000000,21.965,66.2934,15.0,25.1817,1.5857,1.5,55.9604,56.0,74.245
20160203001500,21.965,66.2934,15.0,25.1635,1.5817,1.5,55.9604,56.0,74.245
20160203003000,20.625,65.4834,15.0,24.8835,1.5857,1.5,55.9604,56.0,74.245
20160203004500,20.625,65.4834,15.0,24.8135,1.5737,1.5,55.9604,56.0,74.245
20160203010000,19.45,65.4834,15.0,24.7909,1.5777,1.5,55.9604,56.0,74.245
20160203011500,39.195,65.4834,15.0,24.6499,1.385,1.5,58.3906,56.0,68.115
20160203013000,16.935,65.4834,15.0,24.6499,1.4131,1.5,56.4464,56.0,67.34
20160203014500,28.075,65.4834,15.0,24.5089,1.4291,1.5,56.4464,56.0,67.34
20160203020000,35.02,65.4834,15.0,24.2974,1.4291,1.5,55.6004,56.0,67.34
20160203021500,35.02,65.4834,15.0,24.2974,1.4291,1.5,55.6004,56.0,67.34
20160203023000,26.51,65.4834,15.0,24.4824,1.4291,1.5,55.6004,56.0,67.34
20160203024500,17.875,65.4834,15.0,24.4824,1.4291,1.5,55.6004,56.0,67.34
20160203030000,17.875,65.4834,15.0,24.4114,1.4171,1.5,55.6004,56.0,68.475
20160203031500,17.875,65.4834,15.0,24.4114,1.4211,1.5,56.2844,56.0,69.48
20160203033000,17.875,65.4834,15.0,24.2694,1.4131,1.5,56.2844,56.0,69.48
20160203034500,34.48,65.4834,15.0,24.2694,1.4051,1.5,56.2844,56.0,69.48
20160203040000,34.48,65.4834,15.0,24.1274,1.4412,1.5,56.2844,56.0,70.485
20160203041500,34.48,65.4834,15.0,24.3824,1.4332,1.5,56.2844,56.0,70.485
20160203043000,34.48,65.4834,15.0,24.1274,1.4372,1.5,56.2844,56.0,70.485
20160203044500,34.48,65.4834,15.0,24.2394,1.4291,1.5,56.2844,56.0,70.485
20160203050000,34.48,65.4834,15.0,24.2394,1.4372,1.5,56.2844,56.0,70.485
20160203051500,34.48,65.4834,15.0,24.2394,1.4332,1.5,56.2844,56.0,70.485
20160203053000,34.48,65.4834,15.0,24.2394,1.4412,1.5,56.2844,56.0,70.485
20160203054500,35.915,65.4834,15.0,24.2394,1.4412,1.5,56.2844,56.0,70.485
20160203060000,35.915,65.4834,15.0,24.3514,1.4291,1.5,56.2844,56.0,70.485
20160203061500,35.915,65.4834,15.0,24.3824,1.4332,1.5,55.6364,56.0,70.485
20160203063000,35.915,65.4834,15.0,24.3824,1.4372,1.5,55.6364,56.0,70.485
20160203064500,35.915,65.4834,15.0,24.6393,1.4412,1.5,55.6364,56.0,70.485
20160203070000,35.915,65.4834,15.0,24.5254,1.4412,1.5,55.6364,56.0,70.485
20160203071500,35.915,65.4834,15.0,24.5254,1.4412,1.5,55.6364,56.0,70.485
20160203073000,35.915,65.4834,15.0,24.4824,1.4412,1.5,55.6364,56.0,70.485
20160203074500,28.345,65.4834,15.0,24.5089,1.4372,1.5,55.6364,56.0,70.485
20160203080000,17.425,65.4834,15.0,24.4171,1.4412,1.5,56.2844,56.0,70.485
20160203081500,36.14,65.4834,15.0,24.4171,1.4412,1.5,56.2844,56.0,70.485
20160203083000,16.615,65.4834,15.0,24.0678,1.4452,1.5,56.2844,56.0,70.485
20160203084500,15.25,65.4834,15.0,23.7008,1.4613,1.5,55.4383,56.0,70.485
20160203090000,18.545,65.4834,15.0,23.2233,1.4452,1.5,54.3402,56.0,70.485
20160203091500,21.815,65.4834,15.0,23.1089,1.4452,1.5,54.3402,56.0,70.485
20160203093000,12.49,65.4834,15.0,22.8799,1.4452,1.5,55.4383,56.0,70.485
20160203094500,17.24,65.4834,15.0,22.5365,1.4492,1.5,53.0621,56.0,70.485
20160203100000,33.345,65.4834,15.0,22.3076,1.4613,1.5,54.1602,56.0,70.485
20160203101500,28.72,65.4834,15.0,22.2,1.4572,1.5,55.0243,56.0,70.485
20160203103000,17.345,65.4834,15.0,21.972,1.4532,1.5,53.1881,56.0,70.485
20160203104500,8.825,65.4834,15.0,21.8555,1.4532,1.5,53.1881,56.0,70.485
20160203110000,6.175,65.4834,15.0,22.1463,1.4412,1.5,54.8263,56.0,70.485
20160203111500,40.515,65.4834,15.0,21.8916,1.4332,1.5,59.8488,56.0,70.485
20160203113000,36.49,65.4834,15.0,21.9271,1.4492,1.5,55.0243,56.0,70.485
20160203114500,3.925,65.4834,15.0,22.1421,1.4894,1.5,54.3402,56.0,70.485
20160203120000,23.04,65.4834,15.0,21.8302,1.4492,1.5,59.2007,56.0,70.485
20160203121500,38.33,66.2934,15.0,21.8302,1.4813,1.5,57.5086,56.0,70.485
20160203123000,3.86,66.2934,15.0,21.5859,1.4572,1.5,53.4221,56.0,70.485
20160203124500,43.41,67.0315,15.0,21.7515,1.4332,1.5,59.2007,56.0,70.485
20160203130000,3.79,67.0315,15.0,22.2494,1.4853,1.5,51.766,56.0,70.485
20160203131500,40.335,67.0315,15.0,21.9228,1.4452,1.5,60.0468,56.0,70.485
20160203133000,13.33,67.0315,15.0,21.4966,1.4813,1.5,52.396,56.0,70.485
20160203134500,27.665,67.0315,15.0,21.2618,1.4532,1.5,58.9307,56.0,70.485
20160203140000,21.79,67.0315,15.0,21.972,1.4894,1.5,54.1242,56.0,70.485
20160203141500,14.34,67.0315,15.0,21.5399,1.4452,1.5,56.5365,56.0,70.485
20160203143000,27.87,67.0315,15.0,21.5399,1.4894,1.5,52.6841,56.0,70.485
20160203144500,20.7,67.7516,15.0,21.3958,1.4532,1.5,57.8326,56.0,70.485
20160203150000,29.265,67.7516,15.0,21.9226,1.4894,1.5,54.6643,56.0,70.485
20160203151500,28.74,67.7516,15.0,21.7776,1.4572,1.5,58.2826,56.0,70.485
20160203153000,4.325,67.7516,15.0,21.5334,1.4532,1.5,53.2241,56.0,70.485
20160203154500,25.065,67.7516,15.0,21.0968,1.4211,1.5,53.2241,56.0,70.485
20160203160000,42.555,67.7516,15.0,20.8196,1.4532,1.5,60.2088,56.0,70.485
20160203161500,6.035,66.9415,15.0,20.7319,1.4733,1.5,53.6742,56.0,70.485
20160203163000,18.245,66.9415,15.0,20.7937,1.4853,1.5,53.6742,56.0,70.485
20160203164500,47.85,66.9415,15.0,20.1455,1.5054,1.5,59.4527,56.0,70.485
20160203170000,4.0,66.9415,15.0,20.3899,1.4934,1.5,53.0981,56.0,70.485
20160203171500,46.895,66.2034,15.0,20.3002,1.4853,1.5,58.4446,56.0,70.485
20160203173000,4.065,66.2034,15.0,20.2539,1.5335,1.5,55.2763,56.0,70.485
20160203174500,38.03,66.2034,15.0,20.2954,1.5134,1.5,55.2763,56.0,70.485
20160203180000,9.295,65.4834,15.0,19.9745,1.5415,1.5,56.5005,56.0,70.485
20160203181500,35.395,65.4834,15.0,20.1383,1.5335,1.5,59.0027,56.0,70.485
20160203183000,14.715,65.4834,15.0,20.0591,1.5094,1.5,55.7264,56.0,70.485
20160203184500,18.59,65.4834,15.0,20.2102,1.5295,1.5,54.0882,56.0,70.485
20160203190000,23.015,65.4834,15.0,20.1856,1.5335,1.5,57.8326,56.0,70.485
20160203191500,20.15,65.4834,15.0,20.087,1.5375,1.5,52.9721,56.0,70.485
20160203193000,20.61,64.5653,15.0,19.8593,1.5335,1.5,58.5167,56.0,70.485
20160203194500,23.5,64.5653,15.0,19.7597,1.5656,1.5,53.2961,56.0,70.485
20160203200000,10.63,64.5653,15.0,19.5242,1.5335,1.5,56.1224,56.0,70.485
20160203201500,46.05,64.5653,15.0,19.212,1.5616,1.5,57.9586,56.0,70.485
20160203203000,0.0,64.5653,15.0,19.0716,1.5656,1.5,51.73,56.0,70.485
20160203204500,44.21,63.9172,15.0,18.8704,1.5215,1.5,60.2088,56.0,70.485
20160203210000,2.205,63.9172,15.0,18.9313,1.5697,1.5,51.856,56.0,70.485
20160203211500,11.005,63.9172,15.0,18.8231,1.5576,1.5,56.9865,56.0,70.485
20160203213000,47.175,62.8371,15.0,18.9716,1.5215,1.5,60.5689,56.0,70.485
20160203214500,29.335,62.8371,15.0,18.7567,1.5656,1.5,53.3861,56.0,70.485
20160203220000,0.0,62.8371,15.0,18.7469,1.5656,1.5,51.3519,56.0,70.485
20160203221500,3.825,62.8371,15.0,18.7469,1.5415,1.5,54.5743,56.0,70.485
20160203223000,29.565,62.8371,15.0,18.6384,1.5295,1.5,58.8767,56.0,70.485
20160203224500,42.695,62.8371,15.0,18.5842,1.5616,1.5,58.8767,56.0,70.485
20160203230000,10.115,62.8371,15.0,18.5558,1.5978,1.5,51.73,56.0,70.485
20160203231500,0.0,62.8371,15.0,18.3521,1.5737,1.5,52.396,56.0,70.485
20160203233000,6.0,62.8371,15.0,18.2588,1.5255,1.5,56.4464,56.0,69.455
20160203234500,35.105,62.8371,15.0,17.9658,1.5496,1.5,59.6148,56.0,69.455
20160204000000,47.65,62.8371,15.0,17.5931,1.5335,1.5,59.6148,56.0,68.5
20160204001500,37.435,61.919,15.0,17.4866,1.5536,1.5,58.6067,56.0,68.5
20160204003000,33.42,61.919,15.0,17.1542,1.5456,1.5,58.6067,56.0,66.935
20160204004500,33.42,61.919,15.0,17.0496,1.5576,1.5,55.8524,56.0,65.215
20160204010000,45.69,61.919,15.0,16.7884,1.4773,1.5,59.6868,56.0,65.215
20160204011500,39.755,61.919,15.0,16.6838,1.4773,1.5,59.6868,56.0,65.215
20160204013000,19.935,61.919,15.0,16.4748,1.4813,1.5,58.3906,56.0,65.215
20160204014500,4.7,61.919,15.0,16.4493,1.5496,1.5,56.3384,56.0,65.215
20160204020000,0.045,61.2889,15.0,16.291,1.5656,1.5,52.9001,56.0,65.215
20160204021500,0.0,61.2889,15.0,16.262,1.5215,1.5,51.568,56.0,65.215
20160204023000,32.59,61.2889,15.0,16.049,1.5295,1.5,57.3465,56.0,65.215
20160204024500,34.23,61.2889,15.0,16.049,1.5415,1.5,59.1287,56.0,65.215
20160204030000,2.045,61.2889,15.0,15.9623,1.5415,1.5,55.4023,56.0,65.215
20160204031500,0.0,61.2889,15.0,15.9269,1.5335,1.5,52.432,56.0,65.215
20160204033000,1.2,61.2889,15.0,15.7801,1.5777,1.5,50.5599,56.0,65.215
20160204034500,44.86,61.2889,15.0,15.795,1.5415,1.5,59.6868,56.0,65.215
20160204040000,12.38,60.4608,15.0,15.6845,1.5656,1.5,56.9865,56.0,65.215
20160204041500,0.0,60.4608,15.0,15.5741,1.5255,1.5,52.5581,56.0,65.215
20160204043000,11.265,60.4608,15.0,15.3532,1.5335,1.5,52.5581,56.0,65.215
20160204044500,36.735,60.4608,15.0,15.3532,1.5496,1.5,59.5248,56.0,65.215
20160204050000,2.06,60.4608,15.0,15.2518,1.5295,1.5,54.5743,56.0,65.215
20160204051500,14.915,60.4608,15.0,15.1404,1.5335,1.5,52.108,56.0,65.215
20160204053000,25.76,60.4608,15.0,14.9787,1.5375,1.5,58.2826,56.0,65.215
20160204054500,1.205,60.4608,15.0,14.9833,1.5335,1.5,53.8362,56.0,65.215
20160204060000,9.84,60.4608,15.0,14.8152,1.5375,1.5,52.5221,56.0,65.215
20160204061500,29.065,60.4608,15.0,14.7009,1.5335,1.5,58.9667,56.0,65.215
20160204063000,0.605,59.6508,15.0,14.5856,1.5335,1.5,54.2142,56.0,65.215
20160204064500,25.72,59.6508,15.0,14.5255,1.5536,1.5,54.2142,56.0,65.215
20160204070000,10.24,59.6508,15.0,14.2812,1.5335,1.5,56.5005,56.0,65.215
20160204071500,3.82,59.6508,15.0,14.222,1.5335,1.5,52.6841,56.0,65.215
20160204073000,23.67,59.6508,15.0,14.1545,1.5456,1.5,58.1206,56.0,65.215
20160204074500,0.0,59.6508,15.0,14.2054,1.5456,1.5,53.5842,56.0,65.215
20160204080000,13.375,59.6508,15.0,14.5061,1.5897,1.5,53.5842,56.0,65.215
20160204081500,35.675,60.4608,15.0,14.5721,1.5496,1.5,59.1287,56.0,65.215
20160204083000,2.33,61.0909,15.0,14.9897,1.5496,1.5,55.9604,56.0,65.215
20160204084500,0.105,61.829,15.0,15.0502,1.5536,1.5,53.6742,56.0,65.215
20160204090000,0.0,61.829,15.0,15.4563,1.5656,1.5,51.568,56.0,65.215
20160204091500,33.335,61.829,15.0,15.689,1.5456,1.5,54.5023,56.0,65.215
20160204093000,42.33,61.829,15.0,15.959,1.5335,1.5,59.6868,56.0,65.215
20160204094500,7.415,61.829,15.0,16.0605,1.5496,1.5,54.9883,56.0,65.215
20160204100000,12.56,62.5491,15.0,16.44,1.5656,1.5,52.18,56.0,65.215
20160204101500,37.45,62.5491,15.0,16.6086,1.4452,1.5,55.6364,56.0,66.995
20160204103000,49.415,62.5491,15.0,16.923,1.5415,1.5,58.5167,56.0,65.35
20160204104500,43.72,63.3771,15.0,17.1459,1.5375,1.5,59.7228,56.0,65.35
20160204110000,18.1,63.3771,15.0,17.1742,1.5656,1.5,58.2826,56.0,65.35
20160204111500,8.7,63.3771,15.0,17.3058,1.5817,1.5,55.4743,56.0,65.35
20160204113000,3.11,64.4753,15.0,17.4155,1.5817,1.5,55.4743,56.0,65.35
20160204114500,9.25,64.4753,15.0,17.3266,1.5014,1.5,54.8983,56.0,65.35
20160204120000,6.835,64.4753,15.0,17.0474,1.4291,1.5,56.6625,56.0,65.35
20160204121500,18.26,63.6472,15.0,17.1607,1.4091,1.5,55.6004,56.0,67.895
20160204123000,44.33,63.6472,15.0,17.2613,1.4372,1.5,59.0387,56.0,68.9
20160204124500,18.035,64.2952,15.0,17.5044,1.4372,1.5,55.4383,56.0,68.9
20160204130000,46.75,64.2952,15.0,17.6186,1.4291,1.5,56.7345,56.0,68.9
20160204131500,20.36,64.2952,15.0,17.9107,1.4291,1.5,54.4482,56.0,72.275
