PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160204133000,19.47,64.2952,15.0,17.6713,1.5737,1.5,54.4482,56.0,71.54
20160204134500,23.195,64.2952,15.0,17.8685,1.5737,1.5,56.6985,56.0,71.54
20160204140000,21.08,64.2952,15.0,17.6681,1.5777,1.5,56.0504,56.0,71.54
20160204141500,23.145,64.2952,15.0,17.5724,1.5697,1.5,54.8983,56.0,71.54
20160204143000,32.63,64.2952,15.0,17.6681,1.5656,1.5,54.8983,56.0,71.54
20160204144500,30.29,64.2952,15.0,17.9671,1.5094,1.5,56.1764,56.0,73.98
20160204150000,30.29,64.2952,15.0,17.7698,1.5094,1.5,56.1764,56.0,73.98
20160204151500,30.29,64.2952,15.0,18.2162,1.5134,1.5,56.1764,56.0,73.98
20160204153000,30.29,64.2952,15.0,17.7104,1.5375,1.5,56.1764,56.0,73.98
20160204154500,30.29,64.2952,15.0,17.5624,1.5656,1.5,56.1764,56.0,73.98
20160204160000,30.29,64.2952,15.0,17.3611,1.5697,1.5,56.1764,56.0,73.98
20160204161500,30.29,64.2952,15.0,17.4687,1.5978,1.5,55.5104,56.0,73.98
20160204163000,30.29,64.2952,15.0,17.2814,1.5737,1.5,55.5104,56.0,73.98
20160204164500,25.295,64.2952,15.0,17.1877,1.5817,1.5,55.5104,56.0,73.98
20160204170000,27.345,64.2952,15.0,16.8568,1.5817,1.5,56.2484,56.0,73.98
20160204171500,24.01,64.2952,15.0,16.6708,1.5777,1.5,55.0243,56.0,72.415
20160204173000,18.545,63.2871,15.0,16.6739,1.5576,1.5,54.0522,56.0,72.415
20160204174500,27.215,63.2871,15.0,16.4441,1.5817,1.5,54.8623,56.0,72.415
20160204180000,16.72,62.5491,15.0,16.0358,1.5656,1.5,54.2142,56.0,72.415
20160204181500,35.985,62.5491,15.0,15.9398,1.5737,1.5,58.3906,56.0,72.415
20160204183000,13.935,62.5491,15.0,15.7105,1.5576,1.5,54.3402,56.0,71.395
20160204184500,18.225,62.5491,15.0,15.7008,1.5616,1.5,53.3501,56.0,71.395
20160204190000,33.255,61.829,15.0,15.7552,1.5737,1.5,55.1503,56.0,71.395
20160204191500,47.88,61.829,15.0,15.5936,1.5415,1.5,59.0747,56.0,71.395
20160204193000,49.1,61.829,15.0,15.6269,1.5496,1.5,59.0747,56.0,71.395
20160204194500,46.015,61.829,15.0,15.5273,1.5456,1.5,59.0747,56.0,71.395
20160204200000,36.06,61.1989,15.0,15.3209,1.5175,1.5,59.0747,56.0,70.25
20160204201500,30.1,61.1989,15.0,15.2194,1.5255,1.5,58.3546,56.0,70.25
20160204203000,13.125,61.1989,15.0,15.0331,1.5215,1.5,56.2484,56.0,70.25
20160204204500,9.01,61.1989,15.0,14.9972,1.5536,1.5,53.5842,56.0,70.25
20160204210000,13.215,60.4608,15.0,14.8026,1.5456,1.5,53.5842,56.0,70.25
20160204211500,27.135,60.4608,15.0,14.8667,1.5937,1.5,54.7003,56.0,70.25
20160204213000,47.42,60.4608,15.0,14.5935,1.5415,1.5,59.3267,56.0,68.46
20160204214500,13.795,60.4608,15.0,14.4278,1.5777,1.5,55.9244,56.0,68.46
20160204220000,17.43,59.7408,15.0,14.3322,1.5456,1.5,52.8461,56.0,66.755
20160204221500,28.585,59.7408,15.0,14.2865,1.5656,1.5,59.0747,56.0,65.06
20160204223000,14.63,59.7408,15.0,14.0227,1.5456,1.5,53.0621,56.0,65.06
20160204224500,24.375,59.0027,15.0,14.0227,1.5737,1.5,58.1206,56.0,65.06
20160204230000,26.99,59.0027,15.0,13.9203,1.5496,1.5,54.4482,56.0,65.06
20160204231500,1.18,59.0027,15.0,13.7577,1.5777,1.5,55.7984,56.0,65.06
20160204233000,44.395,59.0027,15.0,13.3655,1.5496,1.5,58.6067,56.0,65.06
20160204234500,0.0,59.0027,15.0,13.2463,1.5656,1.5,52.9001,56.0,65.06
20160205000000,19.41,59.0027,15.0,13.0679,1.5697,1.5,57.6346,56.0,65.06
20160205001500,40.09,57.9226,15.0,12.9555,1.5496,1.5,56.9505,56.0,65.06
20160205003000,1.215,57.9226,15.0,12.6421,1.5576,1.5,52.7201,56.0,65.06
20160205004500,1.07,57.9226,15.0,12.5277,1.5697,1.5,55.6364,56.0,65.06
20160205010000,19.585,57.2745,15.0,12.3149,1.5857,1.5,57.7606,56.0,65.06
20160205011500,38.22,57.2745,15.0,12.0922,1.5697,1.5,57.7606,56.0,65.06
20160205013000,4.065,57.2745,15.0,11.8877,1.5456,1.5,52.5221,56.0,65.06
20160205014500,1.81,57.2745,15.0,11.8307,1.5576,1.5,55.3483,56.0,65.06
20160205020000,16.98,56.4644,15.0,11.7684,1.5857,1.5,57.5986,56.0,65.06
20160205021500,36.16,56.4644,15.0,11.7094,1.5817,1.5,58.6427,56.0,65.06
20160205023000,36.16,56.4644,15.0,11.6191,1.5576,1.5,56.3744,56.0,65.06
20160205024500,11.4,56.4644,15.0,11.6191,1.5576,1.5,53.8362,56.0,65.06
20160205030000,0.0,56.4644,15.0,11.1894,1.5656,1.5,52.7201,56.0,65.06
20160205031500,0.0,56.4644,15.0,11.006,1.5576,1.5,52.7201,56.0,65.06
20160205033000,0.0,56.4644,15.0,10.6605,1.5456,1.5,53.6742,56.0,65.06
20160205034500,0.0,55.7264,15.0,10.6605,1.5656,1.5,53.6742,56.0,65.06
20160205040000,0.0,55.7264,15.0,10.4756,1.5737,1.5,52.8101,56.0,65.06
20160205041500,0.0,55.7264,15.0,10.1227,1.5737,1.5,52.8101,56.0,65.06
20160205043000,1.32,55.7264,15.0,10.1396,1.5817,1.5,52.8101,56.0,65.06
20160205044500,33.615,55.7264,15.0,10.077,1.5616,1.5,55.4383,56.0,65.06
20160205050000,34.885,55.7264,15.0,9.8265,1.5656,1.5,57.9586,56.0,65.06
20160205051500,27.84,55.7264,15.0,9.7013,1.5697,1.5,57.9586,56.0,65.06
20160205053000,19.36,55.7264,15.0,9.4101,1.5576,1.5,57.9586,56.0,65.06
20160205054500,7.99,55.0963,15.0,9.2829,1.5777,1.5,56.6985,56.0,65.06
20160205060000,1.0,55.0963,15.0,9.0365,1.5777,1.5,56.0864,56.0,65.06
20160205061500,0.0,55.0963,15.0,9.0365,1.5737,1.5,54.3762,56.0,65.06
20160205063000,0.0,55.0963,15.0,9.0365,1.5937,1.5,53.2241,56.0,65.06
20160205064500,7.8,55.0963,15.0,8.8507,1.5857,1.5,53.2241,56.0,65.06
20160205070000,22.525,55.0963,15.0,8.9799,1.5697,1.5,54.3402,56.0,65.06
20160205071500,33.4,55.0963,15.0,8.9724,1.5817,1.5,56.8245,56.0,65.06
20160205073000,34.705,55.0963,15.0,8.716,1.5737,1.5,57.9946,56.0,65.06
20160205074500,34.13,56.1944,15.0,8.716,1.5415,1.5,57.9946,56.0,65.06
20160205080000,38.235,56.1944,15.0,8.8572,1.5215,1.5,57.9946,56.0,65.06
20160205081500,15.39,57.4545,15.0,9.0604,1.5255,1.5,53.3861,56.0,65.06
20160205083000,1.085,58.1926,15.0,10.0593,1.5415,1.5,55.2763,56.0,65.06
20160205084500,40.325,58.9127,15.0,10.8308,1.5335,1.5,58.9307,56.0,65.06
20160205090000,11.41,58.9127,15.0,12.2628,1.5255,1.5,52.8461,56.0,65.06
20160205091500,17.075,59.8308,15.0,12.6247,1.5496,1.5,58.1566,56.0,65.06
20160205093000,19.82,59.8308,15.0,13.3577,1.5215,1.5,53.1881,56.0,65.06
20160205094500,27.47,60.6409,15.0,14.029,1.5496,1.5,58.1206,56.0,65.06
20160205100000,1.745,60.6409,15.0,14.2965,1.5175,1.5,52.36,56.0,65.06
20160205101500,48.63,60.6409,15.0,14.6348,1.5456,1.5,58.9667,56.0,65.06
20160205103000,8.46,61.919,15.0,14.9593,1.5536,1.5,56.9865,56.0,65.06
20160205104500,9.7,61.919,15.0,15.2382,1.5175,1.5,52.5221,56.0,65.06
20160205110000,43.86,61.919,15.0,15.3783,1.5415,1.5,58.5527,56.0,65.06
20160205111500,27.04,61.919,15.0,15.1547,1.5215,1.5,58.5527,56.0,65.06
20160205113000,7.97,62.8371,15.0,15.3555,1.5175,1.5,54.7903,56.0,65.06
20160205114500,6.62,62.8371,15.0,15.6081,1.5255,1.5,51.982,56.0,65.06
20160205120000,27.005,62.8371,15.0,15.5896,1.5215,1.5,52.6841,56.0,65.06
20160205121500,44.91,62.8371,15.0,15.9451,1.4412,1.5,55.2763,56.0,65.06
20160205123000,42.405,63.4671,15.0,15.9055,1.4251,1.5,55.9244,56.0,67.0
20160205124500,21.605,63.4671,15.0,16.1717,1.4372,1.5,53.9262,56.0,68.605
20160205130000,8.665,63.4671,15.0,16.1728,1.4492,1.5,52.9001,56.0,68.605
20160205131500,15.625,64.1152,15.0,16.1203,1.4332,1.5,54.7363,56.0,68.605
20160205133000,18.825,64.1152,15.0,16.2938,1.4291,1.5,56.2844,56.0,68.605
20160205134500,18.825,64.1152,15.0,16.3806,1.4492,1.5,53.4762,56.0,68.605
20160205140000,35.72,64.1152,15.0,17.1035,1.4412,1.5,54.4482,56.0,69.545
20160205141500,31.79,64.9253,15.0,16.771,1.4693,1.5,57.5986,56.0,69.545
20160205143000,34.12,64.9253,15.0,16.771,1.4934,1.5,54.6643,56.0,69.545
20160205144500,43.705,64.9253,15.0,16.7572,1.4733,1.5,58.8407,56.0,69.545
20160205150000,19.47,64.9253,15.0,16.771,1.4853,1.5,56.3384,56.0,69.545
20160205151500,31.42,64.9253,15.0,16.7572,1.4332,1.5,56.9505,56.0,72.135
20160205153000,27.29,64.9253,15.0,16.7572,1.5536,1.5,56.9505,56.0,72.135
20160205154500,22.93,64.9253,15.0,16.8001,1.5656,1.5,55.2403,56.0,72.135
20160205160000,21.345,64.9253,15.0,16.9716,1.5656,1.5,54.3762,56.0,71.05
20160205161500,22.17,64.9253,15.0,16.988,1.5656,1.5,55.3483,56.0,71.05
20160205163000,35.265,64.9253,15.0,16.8001,1.5576,1.5,57.1845,56.0,71.05
20160205164500,29.125,64.9253,15.0,16.8001,1.5697,1.5,57.1845,56.0,71.05
20160205170000,27.295,64.9253,15.0,16.9012,1.5536,1.5,57.1845,56.0,71.05
20160205171500,45.955,64.9253,15.0,16.7572,1.5496,1.5,57.7966,56.0,71.05
20160205173000,41.71,64.1152,15.0,16.783,1.5697,1.5,56.6085,56.0,71.05
20160205174500,47.025,64.1152,15.0,16.6075,1.5616,1.5,58.1206,56.0,71.05
20160205180000,25.555,64.1152,15.0,16.3971,1.5737,1.5,56.8965,56.0,71.05
20160205181500,14.61,63.0171,15.0,16.4422,1.5857,1.5,54.9883,56.0,71.05
20160205183000,32.51,63.0171,15.0,16.09,1.5656,1.5,54.9883,56.0,71.05
20160205184500,47.36,62.189,15.0,15.8352,1.5576,1.5,55.7984,56.0,71.05
20160205190000,39.065,62.189,15.0,15.5516,1.5937,1.5,58.9667,56.0,71.05
20160205191500,37.785,61.0009,15.0,15.0294,1.5255,1.5,58.9667,56.0,71.05
20160205193000,19.55,61.0009,15.0,14.7767,1.5656,1.5,56.6985,56.0,71.05
20160205194500,14.415,61.0009,15.0,14.6114,1.5496,1.5,56.6985,56.0,71.05
20160205200000,14.07,61.0009,15.0,14.4517,1.5415,1.5,54.3762,56.0,71.05
20160205201500,8.94,60.3708,15.0,14.2458,1.5375,1.5,53.4762,56.0,71.05
20160205203000,16.12,59.7408,15.0,13.8129,1.5415,1.5,53.4762,56.0,71.05
20160205204500,29.19,59.7408,15.0,13.6517,1.5616,1.5,54.5023,56.0,71.05
20160205210000,47.03,59.7408,15.0,13.4866,1.5536,1.5,58.4807,56.0,71.05
20160205211500,17.6,59.7408,15.0,13.2697,1.5415,1.5,57.0225,56.0,71.05
20160205213000,11.335,58.8227,15.0,12.9985,1.5496,1.5,53.1881,56.0,71.05
20160205214500,43.78,58.8227,15.0,12.7381,1.5737,1.5,57.6706,56.0,71.05
20160205220000,11.885,58.8227,15.0,12.5924,1.5536,1.5,56.2844,56.0,71.05
20160205221500,29.305,58.8227,15.0,12.442,1.5737,1.5,54.2502,56.0,71.05
20160205223000,24.305,57.9226,15.0,12.281,1.5616,1.5,57.4725,56.0,71.05
20160205224500,15.48,57.9226,15.0,12.2418,1.5656,1.5,53.1881,56.0,70.095
20160205230000,15.235,57.9226,15.0,11.9077,1.5897,1.5,57.6706,56.0,70.095
20160205231500,33.485,57.9226,15.0,11.8556,1.5857,1.5,54.9883,56.0,67.91
20160205233000,1.37,57.9226,15.0,11.675,1.5576,1.5,54.3762,56.0,66.89
20160205234500,12.2,57.1845,15.0,11.7061,1.5456,1.5,57.0585,56.0,64.97
20160206000000,29.58,57.1845,15.0,11.5301,1.5576,1.5,58.3186,56.0,64.97
20160206001500,39.985,57.1845,15.0,11.4702,1.5616,1.5,58.3186,56.0,64.97
20160206003000,24.26,57.1845,15.0,11.2315,1.5817,1.5,53.8722,56.0,64.97
20160206004500,0.895,57.1845,15.0,11.138,1.5777,1.5,52.7741,56.0,64.97
20160206010000,0.945,57.1845,15.0,10.9575,1.5656,1.5,54.5023,56.0,64.97
20160206011500,0.0,56.5545,15.0,10.8605,1.4211,1.5,54.5023,56.0,62.525
20160206013000,0.945,56.5545,15.0,10.6392,1.4372,1.5,55.1503,56.0,61.31
20160206014500,0.3,56.5545,15.0,10.5989,1.4372,1.5,55.1503,56.0,61.31
20160206020000,0.34,56.5545,15.0,10.4756,1.4291,1.5,54.4482,56.0,61.31
20160206021500,0.0,56.5545,15.0,10.3524,1.4452,1.5,54.4482,56.0,61.31
20160206023000,0.0,56.5545,15.0,10.1059,1.4251,1.5,52.9001,56.0,61.31
20160206024500,3.71,56.5545,15.0,9.921,1.4291,1.5,52.9001,56.0,61.31
20160206030000,16.405,56.5545,15.0,9.8265,1.4211,1.5,53.8722,56.0,61.31
20160206031500,35.705,56.5545,15.0,9.8121,1.4211,1.5,57.7606,56.0,61.31
20160206033000,9.455,55.5464,15.0,9.8265,1.4291,1.5,57.1485,56.0,61.31
20160206034500,0.135,55.5464,15.0,9.7013,1.4332,1.5,55.0243,56.0,61.31
20160206040000,0.0,55.5464,15.0,9.5761,1.4091,1.5,52.5581,56.0,61.31
20160206041500,28.94,55.5464,15.0,9.5254,1.4211,1.5,57.5086,56.0,61.31
20160206043000,0.515,55.5464,15.0,9.2929,1.4211,1.5,55.8884,56.0,61.31
20160206044500,0.0,55.5464,15.0,9.2829,1.4452,1.5,52.5581,56.0,61.31
20160206050000,34.745,56.1044,15.0,9.3028,1.4171,1.5,57.3465,56.0,61.31
20160206051500,34.745,56.1044,15.0,9.1736,1.4051,1.5,58.2286,56.0,61.31
20160206053000,35.96,57.6346,15.0,9.585,1.4051,1.5,58.2286,56.0,61.31
20160206054500,32.975,57.6346,15.0,10.0593,1.4051,1.5,55.4743,56.0,61.31
20160206060000,34.05,56.1944,15.0,10.6341,1.401,1.5,56.2844,56.0,61.31
20160206061500,38.345,57.0945,15.0,11.4466,1.4051,1.5,57.9586,56.0,61.31
20160206063000,26.8,56.1044,15.0,11.8143,1.4251,1.5,57.9586,56.0,61.31
20160206064500,4.61,56.1044,15.0,11.8143,1.4372,1.5,56.7345,56.0,61.31
20160206070000,0.0,56.1044,15.0,11.9454,1.4171,1.5,53.7642,56.0,61.31
20160206071500,29.255,56.1044,15.0,11.7856,1.4251,1.5,56.1764,56.0,61.31
20160206073000,35.71,56.1044,15.0,11.3806,1.4211,1.5,58.1206,56.0,61.31
20160206074500,17.69,56.1044,15.0,11.4723,1.4372,1.5,58.1206,56.0,61.31
20160206080000,15.66,57.0945,15.0,11.5787,1.4131,1.5,58.1206,56.0,61.31
20160206081500,32.82,57.9226,15.0,11.843,1.4291,1.5,58.1206,56.0,61.31
20160206083000,29.695,57.9226,15.0,12.7049,1.4452,1.5,56.2124,56.0,61.31
20160206084500,0.0,57.9226,15.0,13.7588,1.4291,1.5,52.432,56.0,61.31
20160206090000,8.02,58.5527,15.0,14.3059,1.4211,1.5,57.0585,56.0,61.31
20160206091500,34.22,58.5527,15.0,14.7405,1.4332,1.5,58.7147,56.0,61.31
20160206093000,28.74,58.5527,15.0,14.9839,1.4452,1.5,54.9523,56.0,61.31
20160206094500,0.05,60.3708,15.0,15.1677,1.4372,1.5,54.9523,56.0,61.31
20160206100000,47.405,60.3708,15.0,15.2283,1.4332,1.5,58.9307,56.0,61.31
20160206101500,0.0,60.3708,15.0,15.8845,1.4532,1.5,54.0522,56.0,61.31
20160206103000,49.465,61.4689,15.0,16.6841,1.4291,1.5,59.6868,56.0,61.31
20160206104500,0.715,61.4689,15.0,16.8673,1.4492,1.5,54.2502,56.0,61.31
20160206110000,38.68,62.189,15.0,17.3269,1.4372,1.5,54.2502,56.0,61.31
20160206111500,20.225,62.189,15.0,17.5043,1.4211,1.5,57.9586,56.0,61.31
20160206113000,0.0,62.189,15.0,17.7075,1.4452,1.5,52.5221,56.0,61.31
20160206114500,34.49,62.9271,15.0,17.8091,1.4372,1.5,54.2862,56.0,61.31
20160206120000,48.865,62.9271,15.0,17.5684,1.401,1.5,60.3708,56.0,63.015
20160206121500,21.265,62.9271,15.0,17.8116,1.4091,1.5,57.9586,56.0,65.025
20160206123000,28.485,62.9271,15.0,17.7737,1.4091,1.5,57.9586,56.0,67.13
20160206124500,30.21,62.9271,15.0,17.8903,1.4332,1.5,58.5527,56.0,67.13
20160206130000,26.375,62.9271,15.0,17.7737,1.4452,1.5,58.5527,56.0,67.13
20160206131500,24.665,62.9271,15.0,17.7737,1.4492,1.5,57.9586,56.0,67.13
20160206133000,25.23,62.9271,15.0,17.5636,1.4131,1.5,58.6067,56.0,67.13
20160206134500,31.165,62.9271,15.0,17.6686,1.4372,1.5,58.6067,56.0,67.13
20160206140000,29.295,62.9271,15.0,17.2944,1.4532,1.5,58.6067,56.0,67.13
20160206141500,28.21,62.9271,15.0,17.0591,1.4372,1.5,57.6346,56.0,67.13
20160206143000,30.69,62.9271,15.0,17.3611,1.4532,1.5,57.6346,56.0,67.13
20160206144500,26.115,62.9271,15.0,17.4618,1.4372,1.5,57.6346,56.0,67.13
20160206150000,30.805,62.9271,15.0,17.6093,1.4613,1.5,58.4446,56.0,67.13
20160206151500,48.71,64.1152,15.0,17.8997,1.4372,1.5,59.3267,56.0,67.13
20160206153000,53.72,64.1152,15.0,18.003,1.4131,1.5,60.0828,56.0,67.13
20160206154500,48.28,64.1152,15.0,18.0769,1.4291,1.5,58.0306,56.0,67.13
20160206160000,43.92,64.1152,15.0,18.1222,1.4091,1.5,55.4743,56.0,67.13
20160206161500,30.715,64.1152,15.0,18.0769,1.4452,1.5,54.5023,56.0,67.13
20160206163000,12.865,64.1152,15.0,18.0769,1.4091,1.5,52.36,56.0,67.13
20160206164500,10.345,64.1152,15.0,18.0769,1.4492,1.5,52.9361,56.0,67.13
20160206170000,8.88,63.4671,15.0,17.8954,1.4291,1.5,55.0243,56.0,67.13
20160206171500,11.78,63.4671,15.0,17.4585,1.4492,1.5,55.0243,56.0,67.13
20160206173000,14.045,62.7471,15.0,17.407,1.4412,1.5,55.6904,56.0,67.13
20160206174500,18.085,62.7471,15.0,17.3751,1.4291,1.5,56.5005,56.0,67.13
20160206180000,10.285,62.099,15.0,17.0464,1.4372,1.5,56.5005,56.0,67.13
20160206181500,9.58,62.099,15.0,17.1783,1.4332,1.5,54.1242,56.0,67.13
20160206183000,3.975,61.4689,15.0,17.0602,1.4412,1.5,53.2241,56.0,67.13
20160206184500,6.925,61.4689,15.0,16.8951,1.4532,1.5,52.6841,56.0,67.13
20160206190000,19.795,61.4689,15.0,16.7054,1.4733,1.5,52.6841,56.0,67.13
20160206191500,30.915,61.4689,15.0,16.7054,1.4653,1.5,53.7642,56.0,67.13
20160206193000,44.34,61.4689,15.0,16.291,1.4653,1.5,58.4446,56.0,67.13
20160206194500,46.78,60.6409,15.0,16.1855,1.4412,1.5,59.3267,56.0,67.13
20160206200000,21.88,60.6409,15.0,15.9269,1.4452,1.5,57.1485,56.0,67.13
20160206201500,3.95,60.6409,15.0,15.5473,1.4572,1.5,53.0981,56.0,67.13
20160206203000,36.88,60.6409,15.0,15.0289,1.4693,1.5,55.3123,56.0,67.13
20160206204500,40.595,60.6409,15.0,14.9225,1.4492,1.5,59.7588,56.0,67.13
20160206210000,8.43,59.9208,15.0,14.5865,1.4613,1.5,55.6004,56.0,67.13
20160206211500,28.055,59.9208,15.0,14.4702,1.4934,1.5,53.5122,56.0,67.13
20160206213000,22.945,59.1827,15.0,14.3462,1.5014,1.5,57.8326,56.0,67.13
20160206214500,9.665,59.1827,15.0,14.2288,1.5456,1.5,53.0621,56.0,67.13
20160206220000,31.425,58.4626,15.0,14.0851,1.5656,1.5,58.9307,56.0,67.13
20160206221500,13.23,58.4626,15.0,14.135,1.5737,1.5,52.6841,56.0,65.975
20160206223000,2.505,58.4626,15.0,14.0851,1.5536,1.5,55.7984,56.0,64.89
20160206224500,35.49,58.4626,15.0,14.0851,1.5536,1.5,58.8407,56.0,63.77
20160206230000,32.775,58.4626,15.0,13.8924,1.5415,1.5,54.8263,56.0,63.77
20160206231500,0.0,58.4626,15.0,13.8318,1.5777,1.5,52.8461,56.0,63.77
20160206233000,4.805,57.8326,15.0,13.7569,1.5697,1.5,56.3384,56.0,63.77
20160206234500,27.855,57.8326,15.0,13.6347,1.5496,1.5,58.3186,56.0,63.77
20160207000000,40.62,57.8326,15.0,13.5569,1.5536,1.5,58.3186,56.0,63.77
20160207001500,26.99,57.8326,15.0,13.5569,1.5456,1.5,54.3402,56.0,63.77
20160207003000,0.0,57.8326,15.0,13.372,1.5616,1.5,52.9721,56.0,63.77
20160207004500,0.0,57.8326,15.0,13.0023,1.5656,1.5,54.7363,56.0,63.77
20160207010000,0.975,57.8326,15.0,12.3936,1.5817,1.5,56.4464,56.0,63.77
20160207011500,12.485,57.0945,15.0,12.4282,1.5777,1.5,57.5446,56.0,63.77
20160207013000,31.99,57.0945,15.0,12.5544,1.5616,1.5,58.8767,56.0,63.77
20160207014500,37.73,57.0945,15.0,12.331,1.5576,1.5,55.7624,56.0,63.77
20160207020000,14.645,57.0945,15.0,12.644,1.5576,1.5,52.9721,56.0,63.77
20160207021500,0.0,57.0945,15.0,12.4832,1.5415,1.5,52.9721,56.0,63.77
20160207023000,0.0,57.0945,15.0,12.0805,1.5576,1.5,52.9721,56.0,63.77
20160207024500,0.0,56.3744,15.0,11.9864,1.5536,1.5,53.7102,56.0,63.77
20160207030000,0.0,56.3744,15.0,11.5724,1.5456,1.5,53.7102,56.0,63.77
20160207031500,0.0,56.3744,15.0,11.4452,1.5656,1.5,53.7102,56.0,63.77
20160207033000,0.0,56.3744,15.0,11.4719,1.5576,1.5,52.8461,56.0,63.77
20160207034500,1.37,56.3744,15.0,11.3437,1.5576,1.5,52.8461,56.0,63.77
20160207040000,0.0,56.3744,15.0,11.0465,1.5616,1.5,52.8461,56.0,63.77
20160207041500,0.0,56.3744,15.0,10.9174,1.5576,1.5,52.8461,56.0,63.77
20160207043000,0.0,56.3744,15.0,10.6143,1.5576,1.5,52.8461,56.0,63.77
20160207044500,0.0,56.3744,15.0,10.4841,1.5656,1.5,52.8461,56.0,63.77
20160207050000,3.575,56.3744,15.0,10.3361,1.5616,1.5,52.8461,56.0,63.77
20160207051500,12.62,55.7264,15.0,10.2238,1.5817,1.5,53.7102,56.0,63.77
20160207053000,22.425,55.7264,15.0,9.7683,1.5737,1.5,53.7102,56.0,63.77
20160207054500,34.34,55.7264,15.0,9.6505,1.5656,1.5,57.6346,56.0,63.77
20160207060000,9.315,55.7264,15.0,9.6505,1.5656,1.5,56.9505,56.0,63.77
20160207061500,0.0,55.7264,15.0,9.573,1.5697,1.5,54.1242,56.0,63.77
20160207063000,32.78,55.0963,15.0,9.4538,1.5656,1.5,56.4464,56.0,63.77
20160207064500,2.6,55.0963,15.0,9.3127,1.5616,1.5,56.4464,56.0,63.77
20160207070000,20.38,55.0963,15.0,9.0604,1.5777,1.5,54.5383,56.0,63.77
20160207071500,6.425,55.0963,15.0,9.0604,1.5697,1.5,56.8605,56.0,63.77
20160207073000,0.0,55.0963,15.0,9.0098,1.5737,1.5,53.0981,56.0,63.77
20160207074500,30.68,56.0144,15.0,9.0023,1.5576,1.5,55.4743,56.0,63.77
20160207080000,34.67,57.0945,15.0,9.3525,1.5496,1.5,57.5446,56.0,63.77
20160207081500,28.38,57.0945,15.0,9.6326,1.5616,1.5,55.1863,56.0,63.77
20160207083000,0.0,58.1926,15.0,10.7727,1.5817,1.5,52.234,56.0,63.77
20160207084500,5.13,58.8227,15.0,10.7727,1.5697,1.5,56.6625,56.0,63.77
20160207090000,31.635,59.5608,15.0,12.6362,1.5496,1.5,55.1143,56.0,63.77
20160207091500,4.29,59.5608,15.0,13.5225,1.5777,1.5,55.1143,56.0,63.77
20160207093000,7.08,60.4608,15.0,14.8442,1.5335,1.5,53.1881,56.0,63.77
20160207094500,33.98,60.4608,15.0,15.394,1.5616,1.5,59.2907,56.0,63.77
20160207100000,0.0,61.4689,15.0,16.1151,1.5697,1.5,53.1881,56.0,63.77
20160207101500,45.06,61.4689,15.0,16.4582,1.5335,1.5,56.9505,56.0,63.77
20160207103000,14.145,61.4689,15.0,16.9545,1.5656,1.5,57.6706,56.0,63.77
20160207104500,3.88,61.4689,15.0,17.4155,1.5456,1.5,52.18,56.0,63.77
20160207110000,43.265,62.8371,15.0,17.5337,1.5576,1.5,58.3906,56.0,63.77
20160207111500,38.775,62.8371,15.0,17.606,1.5375,1.5,59.6148,56.0,63.77
20160207113000,8.915,63.6472,15.0,18.0659,1.4452,1.5,55.3483,56.0,63.77
20160207114500,7.8,63.6472,15.0,18.2162,1.4131,1.5,53.8362,56.0,65.47
20160207120000,9.855,63.6472,15.0,18.8545,1.4492,1.5,56.1224,56.0,67.01
20160207121500,22.76,64.4753,15.0,18.657,1.4131,1.5,56.1224,56.0,67.01
20160207123000,51.1,64.4753,15.0,18.5073,1.4613,1.5,60.0828,56.0,67.01
20160207124500,43.545,64.4753,15.0,18.4156,1.4572,1.5,55.7624,56.0,67.01
20160207130000,15.53,64.4753,15.0,19.0374,1.4452,1.5,52.072,56.0,67.01
20160207131500,12.845,65.8434,15.0,19.1764,1.4372,1.5,53.5122,56.0,67.01
20160207133000,43.335,65.8434,15.0,19.4545,1.4332,1.5,58.2286,56.0,67.01
20160207134500,38.41,65.8434,15.0,19.4243,1.4653,1.5,56.5365,56.0,67.01
20160207140000,11.49,65.8434,15.0,19.6536,1.4532,1.5,52.18,56.0,67.01
20160207141500,21.835,65.8434,15.0,19.8369,1.4332,1.5,56.2124,56.0,67.01
20160207143000,57.235,65.8434,15.0,19.9364,1.4291,1.5,60.3348,56.0,67.01
20160207144500,19.98,65.8434,15.0,19.9862,1.4492,1.5,52.27,56.0,67.01
20160207150000,13.85,65.8434,15.0,20.7081,1.4291,1.5,54.5023,56.0,67.01
20160207151500,57.69,65.8434,15.0,20.9345,1.4412,1.5,60.3708,56.0,67.01
20160207153000,25.635,65.8434,15.0,19.9876,1.4492,1.5,52.432,56.0,67.01
20160207154500,12.85,65.8434,15.0,19.8544,1.4452,1.5,53.0981,56.0,67.01
20160207160000,49.8,65.8434,15.0,19.8457,1.4291,1.5,60.1188,56.0,67.01
20160207161500,26.475,65.8434,15.0,19.9745,1.4452,1.5,53.9262,56.0,67.01
20160207163000,10.045,65.8434,15.0,20.1241,1.4572,1.5,53.0981,56.0,67.01
20160207164500,17.86,65.8434,15.0,19.6862,1.4412,1.5,53.9622,56.0,67.01
20160207170000,32.305,65.8434,15.0,19.5089,1.4452,1.5,54.9883,56.0,67.01
20160207171500,13.5,64.8353,15.0,19.3669,1.4653,1.5,53.5482,56.0,67.01
20160207173000,19.78,64.8353,15.0,19.1689,1.4412,1.5,56.8605,56.0,67.01
20160207174500,52.35,64.0072,15.0,18.6723,1.4372,1.5,59.8848,56.0,67.01
20160207180000,40.89,64.0072,15.0,18.5507,1.4211,1.5,55.5104,56.0,67.01
20160207181500,23.85,64.0072,15.0,18.3067,1.4251,1.5,52.5221,56.0,67.01
20160207183000,14.085,63.2871,15.0,17.9672,1.4532,1.5,53.0621,56.0,67.01
20160207184500,5.31,63.2871,15.0,17.7182,1.4452,1.5,53.8722,56.0,67.01
20160207190000,12.52,63.2871,15.0,17.4536,1.4572,1.5,53.8722,56.0,67.01
20160207191500,12.065,63.2871,15.0,17.149,1.4733,1.5,54.8623,56.0,67.01
20160207193000,12.47,62.099,15.0,16.7572,1.4653,1.5,55.9604,56.0,67.01
20160207194500,10.775,62.099,15.0,16.6603,1.4532,1.5,55.9604,56.0,67.01
20160207200000,7.22,62.099,15.0,15.8185,1.4733,1.5,55.0603,56.0,67.01
20160207201500,11.495,60.9109,15.0,15.8502,1.4492,1.5,53.8722,56.0,67.01
20160207203000,17.02,60.9109,15.0,15.316,1.4291,1.5,52.6841,56.0,67.01
20160207204500,46.51,60.9109,15.0,15.2667,1.4452,1.5,58.6067,56.0,67.01
20160207210000,23.935,60.2808,15.0,14.9833,1.4532,1.5,57.5086,56.0,67.01
20160207211500,7.96,60.2808,15.0,14.8152,1.4452,1.5,53.3861,56.0,67.01
20160207213000,47.16,59.2727,15.0,14.6433,1.4572,1.5,59.4888,56.0,67.01
20160207214500,7.14,59.2727,15.0,14.5255,1.5054,1.5,55.4743,56.0,67.01
20160207220000,34.955,59.2727,15.0,14.2928,1.5737,1.5,55.4743,56.0,67.01
20160207221500,2.14,59.2727,15.0,14.2928,1.5857,1.5,55.4743,56.0,65.505
20160207223000,37.125,58.5527,15.0,14.2288,1.5817,1.5,59.2007,56.0,64.275
20160207224500,25.395,58.5527,15.0,14.2812,1.5656,1.5,53.8362,56.0,64.275
20160207230000,0.57,58.5527,15.0,14.1545,1.5536,1.5,53.8362,56.0,64.275
20160207231500,10.365,57.6346,15.0,14.0137,1.5817,1.5,57.2205,56.0,64.275
20160207233000,39.49,57.6346,15.0,13.6801,1.5697,1.5,58.9307,56.0,64.275
20160207234500,31.565,57.6346,15.0,13.6801,1.5737,1.5,55.7264,56.0,64.275
20160208000000,0.0,57.6346,15.0,13.4771,1.5697,1.5,52.5221,56.0,64.275
20160208001500,0.835,57.6346,15.0,13.458,1.5536,1.5,54.5023,56.0,64.275
20160208003000,6.5,57.6346,15.0,13.3327,1.5737,1.5,57.0225,56.0,64.275
20160208004500,20.235,57.6346,15.0,13.2075,1.5737,1.5,57.9946,56.0,64.275
20160208010000,33.875,57.6346,15.0,12.933,1.5536,1.5,57.9946,56.0,64.275
20160208011500,39.43,57.6346,15.0,12.9715,1.5697,1.5,58.6787,56.0,64.275
20160208013000,36.985,57.6346,15.0,12.933,1.5656,1.5,57.0225,56.0,64.275
20160208014500,30.785,56.9145,15.0,12.8443,1.5656,1.5,54.8623,56.0,64.275
20160208020000,21.095,56.9145,15.0,12.8819,1.5897,1.5,53.6382,56.0,64.275
20160208021500,17.075,56.9145,15.0,12.7171,1.5697,1.5,53.6382,56.0,64.275
20160208023000,16.625,56.9145,15.0,12.6255,1.5857,1.5,53.6382,56.0,64.275
20160208024500,24.675,56.2844,15.0,12.6255,1.5817,1.5,55.1503,56.0,64.275
20160208030000,25.685,56.2844,15.0,12.4674,1.5937,1.5,55.1503,56.0,64.275
20160208031500,27.58,56.2844,15.0,12.5015,1.5576,1.5,55.1503,56.0,64.275
20160208033000,24.855,56.2844,15.0,12.5015,1.5415,1.5,54.4482,56.0,64.275
20160208034500,18.065,57.3645,15.0,12.3382,1.5496,1.5,54.4482,56.0,64.275
20160208040000,2.79,57.3645,15.0,12.2733,1.5536,1.5,52.8461,56.0,64.275
20160208041500,0.16,57.3645,15.0,12.2733,1.5496,1.5,54.3402,56.0,64.275
20160208043000,1.55,57.3645,15.0,12.4707,1.5576,1.5,55.1503,56.0,64.275
20160208044500,12.83,57.3645,15.0,12.4707,1.5415,1.5,57.2745,56.0,64.275
20160208050000,29.96,57.3645,15.0,12.5038,1.5295,1.5,58.3546,56.0,64.275
20160208051500,41.565,57.3645,15.0,12.5038,1.5295,1.5,58.3546,56.0,64.275
20160208053000,34.18,58.3726,15.0,12.672,1.5415,1.5,55.2763,56.0,64.275
20160208054500,3.44,58.3726,15.0,12.7395,1.5335,1.5,52.8461,56.0,64.275
20160208060000,1.115,58.3726,15.0,13.434,1.5616,1.5,54.4482,56.0,64.275
20160208061500,11.12,58.3726,15.0,13.7226,1.5616,1.5,57.3465,56.0,64.275
20160208063000,41.83,59.0027,15.0,14.1026,1.5335,1.5,59.2007,56.0,64.275
20160208064500,33.655,59.0027,15.0,14.1026,1.5335,1.5,54.7363,56.0,64.275
20160208070000,7.4,58.2826,15.0,14.0596,1.5415,1.5,53.0981,56.0,64.275
20160208071500,0.0,58.2826,15.0,13.8786,1.5496,1.5,53.9982,56.0,64.275
20160208073000,14.68,59.0027,15.0,13.6025,1.5616,1.5,57.9586,56.0,64.275
20160208074500,44.09,59.0027,15.0,13.4645,1.5456,1.5,57.9586,56.0,64.275
20160208080000,5.46,59.0027,15.0,13.7816,1.5215,1.5,52.9001,56.0,64.275
20160208081500,7.295,60.0108,15.0,14.2161,1.5616,1.5,56.0504,56.0,64.275
20160208083000,43.965,60.0108,15.0,15.7127,1.5456,1.5,58.3906,56.0,64.275
20160208084500,0.0,60.7309,15.0,16.1244,1.5255,1.5,53.0081,56.0,64.275
20160208090000,44.385,60.7309,15.0,16.7137,1.5576,1.5,59.6508,56.0,64.275
20160208091500,0.0,60.7309,15.0,16.7196,1.5656,1.5,53.0621,56.0,64.275
20160208093000,49.5,61.919,15.0,16.8441,1.5616,1.5,59.5608,56.0,64.275
20160208094500,2.435,61.919,15.0,16.7658,1.5737,1.5,55.4023,56.0,64.275
20160208100000,21.935,62.7471,15.0,16.8219,1.5777,1.5,53.9262,56.0,64.275
20160208101500,47.4,62.7471,15.0,17.1607,1.5375,1.5,59.8848,56.0,64.275
20160208103000,16.95,62.7471,15.0,16.8568,1.5255,1.5,57.9586,56.0,64.275
20160208104500,4.835,63.6472,15.0,17.1837,1.5335,1.5,54.7003,56.0,64.275
20160208110000,3.775,63.6472,15.0,17.5903,1.5576,1.5,51.856,56.0,64.275
20160208111500,22.93,64.3852,15.0,17.3534,1.5094,1.5,54.3762,56.0,64.275
20160208113000,42.47,64.3852,15.0,17.7483,1.4693,1.5,56.6085,56.0,64.275
20160208114500,38.75,64.3852,15.0,17.9022,1.4452,1.5,54.7003,56.0,65.34
20160208120000,22.075,65.1053,15.0,17.7437,1.4572,1.5,53.0621,56.0,66.475
20160208121500,7.635,65.1053,15.0,17.9424,1.4492,1.5,53.0621,56.0,66.475
20160208123000,18.075,65.1053,15.0,18.0132,1.4211,1.5,57.0225,56.0,66.475
20160208124500,55.13,65.1053,15.0,18.098,1.4131,1.5,60.4428,56.0,67.56
20160208130000,35.1,65.1053,15.0,18.7574,1.4532,1.5,55.3483,56.0,67.56
20160208131500,11.26,65.1053,15.0,18.4416,1.4613,1.5,52.396,56.0,67.56
20160208133000,16.57,65.1053,15.0,18.6051,1.4171,1.5,57.1845,56.0,67.56
20160208134500,56.0,65.9334,15.0,18.3795,1.4332,1.5,60.2088,56.0,67.56
20160208140000,34.39,65.9334,15.0,18.3123,1.4412,1.5,54.4122,56.0,67.56
20160208141500,12.62,65.9334,15.0,18.5224,1.4613,1.5,53.1881,56.0,67.56
20160208143000,32.485,65.9334,15.0,18.1978,1.4452,1.5,58.6067,56.0,67.56
20160208144500,49.095,65.9334,15.0,18.256,1.4894,1.5,55.4023,56.0,67.56
20160208150000,12.035,65.9334,15.0,17.4836,1.4853,1.5,52.5581,56.0,67.56
20160208151500,27.455,67.1215,15.0,18.256,1.4653,1.5,57.0225,56.0,67.56
20160208153000,50.11,65.8434,15.0,17.9157,1.4251,1.5,57.0225,56.0,67.56
20160208154500,15.885,65.8434,15.0,18.0104,1.4251,1.5,52.27,56.0,67.56
20160208160000,14.955,65.8434,15.0,17.4186,1.4613,1.5,56.1224,56.0,67.56
20160208161500,42.74,65.8434,15.0,17.398,1.4572,1.5,59.7588,56.0,67.56
20160208163000,40.195,64.9253,15.0,17.1998,1.4412,1.5,53.8362,56.0,67.56
20160208164500,8.595,64.9253,15.0,17.4968,1.4291,1.5,52.072,56.0,67.56
20160208170000,31.18,64.9253,15.0,17.0653,1.4572,1.5,57.5986,56.0,67.56
20160208171500,46.575,64.9253,15.0,17.0362,1.4532,1.5,58.4807,56.0,67.56
20160208173000,15.18,64.2052,15.0,17.0818,1.4332,1.5,52.144,56.0,67.56
20160208174500,6.38,64.2052,15.0,16.7755,1.4332,1.5,54.1242,56.0,67.56
20160208180000,16.03,63.3771,15.0,16.6047,1.4452,1.5,57.0585,56.0,67.56
20160208181500,36.365,63.3771,15.0,16.4075,1.4532,1.5,58.8047,56.0,67.56
20160208183000,51.965,63.3771,15.0,16.0734,1.4653,1.5,59.8848,56.0,67.56
20160208184500,50.21,62.5491,15.0,15.9305,1.4733,1.5,58.8047,56.0,67.56
20160208190000,48.005,62.5491,15.0,15.7407,1.4572,1.5,56.6985,56.0,67.56
20160208191500,41.9,62.5491,15.0,15.618,1.4773,1.5,54.5383,56.0,67.56
20160208193000,36.695,62.5491,15.0,15.4663,1.4452,1.5,54.5383,56.0,67.56
20160208194500,37.59,62.5491,15.0,15.4275,1.4813,1.5,54.5383,56.0,67.56
20160208200000,37.59,61.919,15.0,15.1273,1.4532,1.5,56.0504,56.0,67.56
20160208201500,38.88,61.919,15.0,14.9606,1.4813,1.5,56.0504,56.0,67.56
20160208203000,33.49,61.919,15.0,14.8271,1.4813,1.5,54.3762,56.0,67.56
20160208204500,42.49,61.919,15.0,14.732,1.4813,1.5,55.5104,56.0,67.56
20160208210000,47.445,61.1989,15.0,14.5151,1.4733,1.5,59.1287,56.0,67.56
20160208211500,49.275,61.1989,15.0,14.4857,1.4613,1.5,59.7228,56.0,67.56
20160208213000,28.765,60.4608,15.0,14.1309,1.4572,1.5,58.3546,56.0,67.56
20160208214500,10.06,60.4608,15.0,14.06,1.4613,1.5,56.2844,56.0,67.56
20160208220000,2.145,60.4608,15.0,13.4598,1.4653,1.5,53.9982,56.0,67.56
20160208221500,22.52,60.4608,15.0,13.185,1.4813,1.5,53.0081,56.0,67.56
20160208223000,46.77,60.4608,15.0,12.6804,1.4492,1.5,57.3465,56.0,67.56
20160208224500,21.66,60.4608,15.0,12.5789,1.4452,1.5,57.9586,56.0,67.56
20160208230000,6.32,60.4608,15.0,12.367,1.4733,1.5,53.8002,56.0,67.56
20160208231500,11.81,60.4608,15.0,12.1374,1.4773,1.5,52.5581,56.0,67.56
20160208233000,40.59,60.4608,15.0,11.2983,1.4532,1.5,55.6004,56.0,67.56
20160208234500,37.235,60.4608,15.0,12.656,1.4693,1.5,58.5167,56.0,67.56
20160209000000,6.665,60.4608,15.0,12.0557,1.4492,1.5,55.7624,56.0,67.56
20160209001500,8.835,60.4608,15.0,11.9492,1.4894,1.5,52.8461,56.0,67.56
20160209003000,33.55,60.4608,15.0,11.7709,1.4934,1.5,54.2142,56.0,67.56
20160209004500,47.925,60.4608,15.0,11.7171,1.4452,1.5,59.7588,56.0,67.56
20160209010000,15.47,60.4608,15.0,11.7171,1.4773,1.5,56.3744,56.0,67.56
20160209011500,6.495,60.4608,15.0,11.683,1.4853,1.5,53.4762,56.0,67.56
20160209013000,18.715,59.7408,15.0,11.7709,1.4613,1.5,52.6481,56.0,67.56
20160209014500,46.36,59.7408,15.0,11.7171,1.4813,1.5,59.5248,56.0,67.56
20160209020000,4.925,59.7408,15.0,11.7171,1.4934,1.5,55.9244,56.0,67.56
20160209021500,17.18,59.7408,15.0,11.7171,1.4853,1.5,52.8461,56.0,67.56
20160209023000,46.32,59.7408,15.0,11.6096,1.5054,1.5,59.2007,56.0,67.56
20160209024500,10.87,59.7408,15.0,11.6096,1.5215,1.5,56.2844,56.0,67.56
20160209030000,15.305,58.5527,15.0,11.6096,1.5134,1.5,53.1341,56.0,67.56
20160209031500,30.405,58.5527,15.0,11.5765,1.5536,1.5,58.9307,56.0,67.56
20160209033000,4.56,58.5527,15.0,11.4379,1.5656,1.5,53.5842,56.0,67.56
20160209034500,35.765,58.5527,15.0,11.2571,1.5697,1.5,58.9307,56.0,67.56
20160209040000,7.08,58.5527,15.0,11.3324,1.5456,1.5,52.7201,56.0,67.56
20160209041500,15.255,58.5527,15.0,11.4058,1.5897,1.5,57.9586,56.0,67.56
20160209043000,32.015,58.5527,15.0,11.4058,1.5536,1.5,54.7003,56.0,66.53
20160209044500,1.035,58.5527,15.0,11.4058,1.5697,1.5,55.6904,56.0,66.53
20160209050000,43.535,58.5527,15.0,11.2038,1.5817,1.5,57.9586,56.0,66.53
20160209051500,0.23,58.5527,15.0,11.2038,1.5616,1.5,53.5482,56.0,65.03
20160209053000,29.77,58.5527,15.0,10.8036,1.5335,1.5,58.6427,56.0,65.03
20160209054500,24.87,57.9226,15.0,10.7499,1.4894,1.5,54.3762,56.0,63.945
20160209060000,0.0,57.9226,15.0,10.2182,1.4934,1.5,53.0081,56.0,63.945
20160209061500,10.67,57.9226,15.0,9.848,1.5094,1.5,57.3105,56.0,63.945
20160209063000,40.59,57.9226,15.0,9.268,1.5255,1.5,58.8767,56.0,63.945
20160209064500,18.96,57.9226,15.0,9.1536,1.5255,1.5,54.0522,56.0,63.945
20160209070000,1.305,57.9226,15.0,8.7663,1.5054,1.5,54.6103,56.0,63.945
20160209071500,20.755,57.9226,15.0,8.5381,1.5054,1.5,58.0666,56.0,63.945
20160209073000,36.775,57.9226,15.0,8.3652,1.5215,1.5,55.4023,56.0,63.945
20160209074500,0.57,57.9226,15.0,8.4243,1.5175,1.5,53.8362,56.0,63.945
20160209080000,25.585,58.6427,15.0,8.9568,1.5375,1.5,58.6067,56.0,63.945
20160209081500,27.205,58.6427,15.0,9.4644,1.5616,1.5,53.5482,56.0,63.945
20160209083000,2.365,59.3627,15.0,10.4689,1.5576,1.5,55.6364,56.0,63.945
20160209084500,42.4,60.3708,15.0,10.9065,1.5496,1.5,57.2745,56.0,63.945
20160209090000,6.5,60.3708,15.0,11.9127,1.5134,1.5,56.2484,56.0,63.945
20160209091500,14.345,61.2889,15.0,12.2644,1.4894,1.5,52.6841,56.0,63.945
20160209093000,49.485,61.2889,15.0,12.8864,1.4452,1.5,59.3267,56.0,63.945
20160209094500,16.64,61.2889,15.0,13.2866,1.4091,1.5,57.0225,56.0,63.945
20160209100000,3.665,61.2889,15.0,14.0117,1.4291,1.5,53.2241,56.0,64.955
20160209101500,8.32,62.279,15.0,14.003,1.4452,1.5,52.234,56.0,66.555
20160209103000,11.315,62.279,15.0,14.4484,1.4452,1.5,52.234,56.0,67.495
20160209104500,8.915,62.279,15.0,14.8666,1.4372,1.5,52.234,56.0,67.495
20160209110000,5.05,63.2871,15.0,14.8963,1.4452,1.5,53.0981,56.0,67.495
20160209111500,10.09,63.2871,15.0,15.0357,1.4572,1.5,55.0243,56.0,67.495
20160209113000,24.535,63.2871,15.0,15.5983,1.4653,1.5,58.3186,56.0,67.495
20160209114500,45.8,63.2871,15.0,15.642,1.4131,1.5,59.3627,56.0,67.495
20160209120000,49.175,63.2871,15.0,15.8435,1.4332,1.5,59.3627,56.0,67.495
20160209121500,34.465,63.2871,15.0,15.9044,1.4051,1.5,55.5104,56.0,67.495
20160209123000,10.42,63.2871,15.0,16.2067,1.4251,1.5,52.396,56.0,67.495
20160209124500,9.77,63.2871,15.0,16.3545,1.4171,1.5,54.7003,56.0,67.495
20160209130000,39.645,64.6553,15.0,15.9935,1.4532,1.5,59.8488,56.0,67.495
20160209131500,50.35,64.6553,15.0,16.1532,1.4131,1.5,57.2745,56.0,67.495
20160209133000,9.89,64.6553,15.0,16.9749,1.4532,1.5,53.0621,56.0,67.495
20160209134500,38.365,66.2034,15.0,17.0092,1.4051,1.5,59.4527,56.0,67.495
20160209140000,28.415,66.2034,15.0,16.9815,1.4492,1.5,52.5581,56.0,67.495
20160209141500,14.31,66.2034,15.0,16.7625,1.4934,1.5,54.3762,56.0,67.495
20160209143000,55.0,66.2034,15.0,17.0386,1.4693,1.5,59.7228,56.0,67.495
20160209144500,40.835,66.9415,15.0,17.1174,1.4773,1.5,54.7363,56.0,67.495
20160209150000,15.715,66.9415,15.0,17.7092,1.4813,1.5,53.5482,56.0,67.495
20160209151500,15.715,66.9415,15.0,17.7496,1.4572,1.5,54.7003,56.0,67.495
20160209153000,46.12,66.9415,15.0,18.114,1.4693,1.5,58.8767,56.0,67.495
20160209154500,52.65,66.9415,15.0,17.7905,1.4532,1.5,58.8767,56.0,67.495
20160209160000,49.86,67.7516,15.0,17.9502,1.4733,1.5,56.1224,56.0,67.495
20160209161500,25.48,67.7516,15.0,18.073,1.4733,1.5,52.9001,56.0,67.495
20160209163000,19.145,67.7516,15.0,17.9502,1.4572,1.5,52.9001,56.0,67.495
20160209164500,27.415,67.7516,15.0,18.1959,1.4653,1.5,52.9001,56.0,67.495
20160209170000,15.515,67.7516,15.0,17.9113,1.4693,1.5,52.9001,56.0,67.495
20160209171500,18.255,66.8515,15.0,18.0703,1.4532,1.5,55.4023,56.0,67.495
20160209173000,27.94,66.8515,15.0,17.8632,1.4372,1.5,58.6067,56.0,67.495
20160209174500,49.495,66.8515,15.0,17.9284,1.4733,1.5,54.8263,56.0,67.495
20160209180000,10.935,65.9334,15.0,17.5292,1.4693,1.5,52.9001,56.0,67.495
20160209181500,49.6,65.9334,15.0,17.3784,1.4412,1.5,60.0828,56.0,67.495
20160209183000,17.105,65.1053,15.0,17.1598,1.4813,1.5,52.5221,56.0,67.495
20160209184500,16.865,65.1053,15.0,16.8976,1.4492,1.5,56.9505,56.0,67.495
20160209190000,46.18,65.1053,15.0,16.532,1.4492,1.5,54.7363,56.0,67.495
20160209191500,8.185,64.2952,15.0,16.1959,1.4693,1.5,52.072,56.0,67.495
20160209193000,18.98,64.2952,15.0,15.7386,1.4532,1.5,56.6985,56.0,67.495
20160209194500,50.515,63.6472,15.0,15.4759,1.4492,1.5,60.2448,56.0,67.495
20160209200000,44.845,63.6472,15.0,15.1788,1.4372,1.5,55.2763,56.0,67.495
20160209201500,12.74,63.6472,15.0,14.9984,1.4773,1.5,52.5581,56.0,67.495
20160209203000,11.565,63.6472,15.0,14.5313,1.4733,1.5,56.9505,56.0,67.495
20160209204500,46.17,63.6472,15.0,14.376,1.4532,1.5,60.3348,56.0,67.495
20160209210000,45.665,63.6472,15.0,14.181,1.4412,1.5,56.7345,56.0,67.495
20160209211500,16.06,63.6472,15.0,14.0227,1.4532,1.5,52.5221,56.0,67.495
20160209213000,8.02,62.9271,15.0,13.9203,1.4733,1.5,52.5221,56.0,67.495
20160209214500,10.645,62.9271,15.0,13.9203,1.4813,1.5,56.2124,56.0,67.495
20160209220000,19.815,62.9271,15.0,13.8101,1.4773,1.5,58.3546,56.0,67.495
20160209221500,41.52,62.9271,15.0,13.6459,1.4733,1.5,59.4527,56.0,67.495
20160209223000,51.05,62.9271,15.0,13.3655,1.4613,1.5,59.4527,56.0,67.495
20160209224500,29.655,62.9271,15.0,13.2463,1.4492,1.5,53.8002,56.0,67.495
20160209230000,21.785,61.559,15.0,12.9555,1.4492,1.5,53.1881,56.0,67.495
20160209231500,23.78,61.559,15.0,12.9852,1.4572,1.5,53.1881,56.0,67.495
20160209233000,28.795,61.559,15.0,12.9555,1.4532,1.5,53.1881,56.0,67.495
20160209234500,36.08,61.559,15.0,12.9989,1.4613,1.5,54.2502,56.0,67.495
20160210000000,42.995,61.559,15.0,12.7155,1.4613,1.5,54.2502,56.0,67.495
20160210001500,41.945,61.559,15.0,12.4887,1.4653,1.5,57.2745,56.0,67.495
20160210003000,41.945,61.559,15.0,12.3561,1.4773,1.5,57.2745,56.0,67.495
20160210004500,43.51,61.559,15.0,12.1274,1.4773,1.5,57.2745,56.0,67.495
20160210010000,46.04,61.559,15.0,12.3149,1.4813,1.5,57.9946,56.0,67.495
20160210011500,10.76,60.4608,15.0,12.1986,1.4091,1.5,57.9946,56.0,62.385
20160210013000,20.01,60.4608,15.0,11.9077,1.4733,1.5,51.982,56.0,63.18
20160210014500,34.755,60.4608,15.0,11.8235,1.4653,1.5,59.5248,56.0,63.18
20160210020000,2.22,60.4608,15.0,11.5586,1.4733,1.5,55.1143,56.0,63.18
20160210021500,18.14,60.4608,15.0,11.5005,1.4452,1.5,52.27,56.0,63.18
20160210023000,44.56,60.4608,15.0,11.1514,1.4372,1.5,59.7588,56.0,63.18
20160210024500,3.05,60.4608,15.0,11.2678,1.4131,1.5,55.5644,56.0,63.18
20160210030000,20.005,60.4608,15.0,11.2401,1.4452,1.5,53.1881,56.0,63.18
20160210031500,26.14,60.4608,15.0,11.1247,1.4051,1.5,58.9307,56.0,63.18
20160210033000,1.37,60.4608,15.0,10.9769,1.4211,1.5,53.1881,56.0,64.345
20160210034500,44.725,60.4608,15.0,10.7442,1.4291,1.5,56.5005,56.0,65.29
20160210040000,21.355,60.4608,15.0,10.7442,1.4211,1.5,57.6706,56.0,65.29
20160210041500,3.805,60.4608,15.0,10.6501,1.4291,1.5,54.1602,56.0,66.295
20160210043000,13.27,60.4608,15.0,10.4533,1.4372,1.5,52.6481,56.0,66.295
20160210044500,45.69,59.1827,15.0,10.2395,1.4211,1.5,57.4365,56.0,67.3
20160210050000,15.625,59.1827,15.0,10.14,1.4211,1.5,57.4365,56.0,67.3
20160210051500,5.5,59.1827,15.0,10.0216,1.4452,1.5,52.7201,56.0,67.3
20160210053000,45.285,59.1827,15.0,10.0216,1.4051,1.5,59.0747,56.0,67.3
20160210054500,17.49,59.1827,15.0,10.0216,1.4171,1.5,57.5986,56.0,67.3
20160210060000,5.655,59.1827,15.0,9.8595,1.4372,1.5,53.3861,56.0,67.3
20160210061500,43.625,59.1827,15.0,9.7402,1.4171,1.5,56.6625,56.0,67.3
20160210063000,16.35,59.1827,15.0,9.514,1.4412,1.5,57.9586,56.0,67.3
20160210064500,20.24,58.1926,15.0,9.4539,1.4733,1.5,53.2241,56.0,67.3
20160210070000,14.535,58.1926,15.0,9.3445,1.4974,1.5,57.1485,56.0,67.3
20160210071500,21.82,58.1926,15.0,9.3445,1.5897,1.5,54.2142,56.0,67.3
20160210073000,5.905,58.1926,15.0,9.4658,1.5576,1.5,56.8245,56.0,64.935
20160210074500,39.27,59.3627,15.0,9.4777,1.5415,1.5,55.6004,56.0,64.935
20160210080000,8.175,60.0108,15.0,9.7834,1.5536,1.5,56.2844,56.0,64.935
20160210081500,15.8,60.0108,15.0,9.7834,1.5456,1.5,53.5482,56.0,64.935
20160210083000,47.74,61.0009,15.0,10.5781,1.5134,1.5,59.7588,56.0,64.935
20160210084500,12.185,61.0009,15.0,10.9818,1.5536,1.5,57.3105,56.0,64.935
20160210090000,0.85,61.0009,15.0,12.0581,1.5536,1.5,52.432,56.0,64.935
20160210091500,32.265,62.009,15.0,12.5476,1.5496,1.5,55.1143,56.0,64.935
20160210093000,50.85,62.009,15.0,13.2803,1.5094,1.5,59.7588,56.0,64.935
20160210094500,41.78,63.1071,15.0,13.496,1.5134,1.5,59.7588,56.0,64.935
20160210100000,25.115,63.1071,15.0,13.9927,1.5496,1.5,57.7966,56.0,64.935
20160210101500,41.38,63.1071,15.0,14.0959,1.5054,1.5,59.3987,56.0,64.935
20160210103000,49.9,64.3852,15.0,14.4641,1.5054,1.5,60.6049,56.0,64.935
20160210104500,54.68,64.3852,15.0,14.5868,1.4291,1.5,60.6049,56.0,64.935
20160210110000,51.81,64.3852,15.0,15.1814,1.4291,1.5,59.9748,56.0,66.005
20160210111500,24.715,64.3852,15.0,15.1738,1.4131,1.5,53.5122,56.0,68.145
20160210113000,12.885,64.3852,15.0,15.5271,1.4171,1.5,52.7201,56.0,68.145
20160210114500,17.095,65.7534,15.0,15.7934,1.4131,1.5,54.7003,56.0,68.145
20160210120000,29.33,65.7534,15.0,15.9485,1.4211,1.5,54.7003,56.0,68.145
20160210121500,47.065,65.7534,15.0,15.9054,1.4291,1.5,58.3906,56.0,68.145
20160210123000,24.905,65.7534,15.0,16.3003,1.4171,1.5,54.0522,56.0,68.145
20160210124500,20.85,66.4734,15.0,16.5636,1.4131,1.5,54.6103,56.0,68.145
20160210130000,37.49,66.4734,15.0,17.0591,1.4091,1.5,57.8686,56.0,68.145
20160210131500,36.065,66.4734,15.0,16.8858,1.4211,1.5,54.3762,56.0,68.145
20160210133000,22.64,66.4734,15.0,17.1615,1.4091,1.5,55.9604,56.0,68.145
20160210134500,34.97,66.4734,15.0,17.3784,1.4131,1.5,57.1125,56.0,68.145
20160210140000,40.09,67.7516,15.0,17.8556,1.4091,1.5,57.1125,56.0,68.145
20160210141500,26.26,67.7516,15.0,17.7437,1.4251,1.5,56.1764,56.0,69.085
20160210143000,43.59,67.7516,15.0,18.3015,1.4372,1.5,55.4743,56.0,69.085
20160210144500,46.995,67.7516,15.0,18.3625,1.4251,1.5,57.6346,56.0,69.085
20160210150000,44.72,67.7516,15.0,18.7301,1.4211,1.5,57.6346,56.0,69.085
20160210151500,23.95,67.7516,15.0,19.619,1.4372,1.5,54.8263,56.0,69.085
20160210153000,36.335,67.7516,15.0,19.8067,1.4332,1.5,54.8263,56.0,69.085
20160210154500,45.875,67.7516,15.0,19.677,1.4131,1.5,57.1125,56.0,69.085
20160210160000,40.45,67.7516,15.0,19.4595,1.4171,1.5,57.1125,56.0,69.085
20160210161500,32.6,67.7516,15.0,19.2401,1.4091,1.5,54.7003,56.0,69.085
20160210163000,28.64,67.7516,15.0,18.8452,1.4291,1.5,54.7003,56.0,69.085
20160210164500,43.285,67.7516,15.0,18.7008,1.4332,1.5,57.1125,56.0,69.085
20160210170000,22.125,66.9415,15.0,18.8283,1.4452,1.5,56.3384,56.0,69.085
20160210171500,22.935,66.9415,15.0,18.6449,1.4572,1.5,55.3483,56.0,69.085
20160210173000,43.275,66.9415,15.0,18.4523,1.4532,1.5,55.3483,56.0,69.085
20160210174500,42.74,66.2034,15.0,18.3257,1.4532,1.5,57.3825,56.0,69.085
20160210180000,22.345,65.3933,15.0,18.4153,1.4653,1.5,56.4464,56.0,69.085
20160210181500,35.785,65.3933,15.0,18.267,1.4693,1.5,54.8983,56.0,69.085
20160210183000,20.605,65.3933,15.0,18.0069,1.4653,1.5,53.9262,56.0,69.085
20160210184500,45.745,65.3933,15.0,17.7925,1.4653,1.5,55.8524,56.0,69.085
20160210190000,44.16,64.3852,15.0,17.5931,1.4733,1.5,58.6067,56.0,69.085
20160210191500,34.71,64.3852,15.0,17.5207,1.4894,1.5,58.6067,56.0,69.085
20160210193000,52.945,64.3852,15.0,17.2827,1.4853,1.5,59.7588,56.0,69.085
20160210194500,37.985,64.3852,15.0,17.2029,1.4733,1.5,54.0522,56.0,69.085
20160210200000,10.795,64.3852,15.0,17.1754,1.4492,1.5,52.6841,56.0,69.085
20160210201500,15.565,63.6472,15.0,17.1459,1.4492,1.5,57.5446,56.0,69.085
20160210203000,50.895,63.6472,15.0,17.081,1.4773,1.5,60.1728,56.0,69.085
20160210204500,48.425,63.6472,15.0,17.081,1.4653,1.5,56.9865,56.0,69.085
20160210210000,46.73,63.6472,15.0,17.0659,1.4653,1.5,56.9865,56.0,69.085
20160210211500,15.235,63.6472,15.0,17.1433,1.4693,1.5,52.18,56.0,69.085
20160210213000,16.795,63.6472,15.0,17.2208,1.4693,1.5,56.3744,56.0,69.085
20160210214500,41.405,63.6472,15.0,17.1035,1.4332,1.5,59.3987,56.0,69.085
20160210220000,49.44,63.6472,15.0,16.8688,1.4372,1.5,57.5986,56.0,69.085
20160210221500,18.815,63.6472,15.0,16.8842,1.4693,1.5,53.3501,56.0,69.085
20160210223000,10.575,63.6472,15.0,16.7196,1.4332,1.5,53.3501,56.0,69.085
20160210224500,24.355,63.6472,15.0,16.7196,1.4372,1.5,57.6346,56.0,69.085
20160210230000,54.335,63.6472,15.0,16.7196,1.4412,1.5,60.0108,56.0,69.085
20160210231500,51.155,62.9271,15.0,16.7425,1.4291,1.5,60.0108,56.0,69.085
20160210233000,49.745,62.9271,15.0,16.8135,1.4492,1.5,56.7345,56.0,69.085
20160210234500,46.175,62.9271,15.0,16.8135,1.4412,1.5,57.9586,56.0,69.085
20160211000000,53.815,62.9271,15.0,16.7614,1.4332,1.5,59.9748,56.0,69.085
20160211001500,34.26,62.9271,15.0,16.8315,1.4492,1.5,54.1242,56.0,69.085
20160211003000,12.86,62.9271,15.0,16.7693,1.4653,1.5,52.396,56.0,69.085
20160211004500,11.82,62.9271,15.0,16.7137,1.4492,1.5,55.3123,56.0,69.085
20160211010000,20.64,62.9271,15.0,16.8509,1.4813,1.5,57.0585,56.0,69.085
20160211011500,25.135,62.9271,15.0,17.0477,1.4653,1.5,57.0585,56.0,69.085
20160211013000,39.39,62.9271,15.0,17.5844,1.4572,1.5,58.7687,56.0,69.085
20160211014500,50.145,62.9271,15.0,17.9207,1.4572,1.5,59.9748,56.0,69.085
20160211020000,54.1,62.9271,15.0,18.6603,1.4492,1.5,59.9748,56.0,69.085
20160211021500,49.65,62.9271,15.0,19.0596,1.4452,1.5,57.6346,56.0,69.085
20160211023000,49.65,63.7372,15.0,19.1759,1.4532,1.5,58.4446,56.0,69.085
20160211024500,44.825,63.7372,15.0,19.0269,1.4572,1.5,56.5005,56.0,69.085
20160211030000,38.985,63.7372,15.0,18.5535,1.4572,1.5,54.3762,56.0,69.085
20160211031500,40.115,63.7372,15.0,18.4234,1.4532,1.5,54.3762,56.0,69.085
20160211033000,39.28,63.7372,15.0,17.9122,1.4532,1.5,55.5104,56.0,69.085
20160211034500,38.79,63.7372,15.0,17.6564,1.4532,1.5,55.5104,56.0,69.085
20160211040000,40.735,63.7372,15.0,17.1971,1.4532,1.5,54.8983,56.0,69.085
20160211041500,44.075,63.7372,15.0,17.0603,1.4613,1.5,54.8983,56.0,69.085
20160211043000,49.145,63.7372,15.0,17.1963,1.4653,1.5,57.7966,56.0,69.085
20160211044500,47.145,63.7372,15.0,17.1963,1.4813,1.5,59.4888,56.0,69.085
20160211050000,35.585,63.7372,15.0,17.0603,1.4853,1.5,58.3186,56.0,69.085
20160211051500,12.37,63.7372,15.0,17.1259,1.4653,1.5,54.8623,56.0,69.085
20160211053000,13.635,63.7372,15.0,17.6057,1.4492,1.5,54.8623,56.0,69.085
20160211054500,14.395,63.7372,15.0,17.8127,1.4452,1.5,52.9361,56.0,69.085
20160211060000,32.88,63.7372,15.0,18.0168,1.4653,1.5,54.1602,56.0,69.085
20160211061500,44.495,63.7372,15.0,18.2269,1.4773,1.5,55.8884,56.0,69.085
20160211063000,46.845,63.7372,15.0,18.3649,1.4733,1.5,59.2367,56.0,69.085
20160211064500,14.05,63.7372,15.0,18.4339,1.4532,1.5,55.9244,56.0,69.085
20160211070000,35.115,63.7372,15.0,18.6475,1.4572,1.5,54.0882,56.0,69.085
20160211071500,19.95,64.3852,15.0,18.7865,1.4653,1.5,56.6625,56.0,69.085
20160211073000,31.23,64.3852,15.0,19.213,1.4653,1.5,57.4725,56.0,69.085
20160211074500,46.885,64.3852,15.0,19.433,1.4733,1.5,57.4725,56.0,69.085
20160211080000,45.69,64.3852,15.0,20.7525,1.4532,1.5,57.4725,56.0,69.085
20160211081500,24.36,65.6634,15.0,21.5646,1.4653,1.5,56.5005,56.0,69.085
20160211083000,32.25,66.5635,15.0,23.2621,1.4332,1.5,56.5005,56.0,69.085
20160211084500,32.25,67.4816,15.0,24.1732,1.4171,1.5,55.4743,56.0,69.085
20160211090000,27.135,67.4816,15.0,25.5969,1.4051,1.5,56.4104,56.0,70.025
20160211091500,39.555,67.4816,15.0,26.2752,1.5737,1.5,55.1503,56.0,74.24
20160211093000,30.96,67.4816,15.0,27.2671,1.5777,1.5,56.2844,56.0,74.24
20160211094500,48.64,67.4816,15.0,27.542,1.5536,1.5,56.2844,56.0,74.24
20160211100000,48.64,68.5797,15.0,28.193,1.5536,1.5,56.2844,56.0,74.24
20160211101500,51.645,68.5797,15.0,28.3585,1.5415,1.5,56.2844,56.0,74.24
20160211103000,51.645,68.5797,15.0,28.648,1.5536,1.5,56.2844,56.0,74.24
20160211104500,51.645,69.4978,15.0,28.8983,1.5415,1.5,56.2844,56.0,74.24
20160211110000,51.645,69.4978,15.0,28.7783,1.5456,1.5,56.2844,56.0,74.24
20160211111500,51.645,69.4978,15.0,28.7783,1.5456,1.5,56.2844,56.0,74.24
