PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160211113000,51.645,69.4978,15.0,28.9177,1.5456,1.5,56.2844,56.0,74.24
20160211114500,52.36,70.3258,15.0,29.3456,1.5415,1.5,56.2844,56.0,74.24
20160211120000,53.075,70.3258,15.0,29.3064,1.5456,1.5,56.2844,56.0,74.24
20160211121500,55.51,70.3258,15.0,29.6047,1.5415,1.5,56.2844,56.0,74.24
20160211123000,55.51,70.3258,15.0,29.5409,1.5335,1.5,56.2844,56.0,74.24
20160211124500,57.445,71.2439,15.0,29.5409,1.5335,1.5,56.2844,56.0,74.24
20160211130000,57.445,71.2439,15.0,29.8929,1.5335,1.5,56.2844,56.0,74.24
20160211131500,57.445,71.2439,15.0,29.341,1.5335,1.5,56.2844,56.0,74.24
20160211133000,43.12,71.2439,15.0,29.157,1.5335,1.5,56.2844,56.0,74.24
20160211134500,41.395,71.2439,15.0,29.3271,1.5215,1.5,56.2844,56.0,74.24
20160211140000,41.395,71.2439,15.0,29.4405,1.5215,1.5,56.2844,56.0,74.24
20160211141500,58.925,71.2439,15.0,29.6673,1.5175,1.5,56.2844,56.0,74.24
20160211143000,58.925,71.2439,15.0,29.8723,1.5134,1.5,56.2844,56.0,74.24
20160211144500,56.175,71.2439,15.0,30.3704,1.5094,1.5,55.5104,56.0,74.24
20160211150000,42.525,71.2439,15.0,30.0971,1.5054,1.5,55.5104,56.0,74.24
20160211151500,42.525,71.2439,15.0,30.3476,1.5094,1.5,55.5104,56.0,74.24
20160211153000,42.525,71.2439,15.0,30.2909,1.5134,1.5,56.0864,56.0,74.24
20160211154500,41.64,71.2439,15.0,30.2909,1.5134,1.5,56.0864,56.0,74.24
20160211160000,41.64,71.2439,15.0,30.256,1.5134,1.5,56.0864,56.0,74.24
20160211161500,41.64,71.2439,15.0,30.256,1.5255,1.5,56.0864,56.0,74.24
20160211163000,41.64,71.2439,15.0,29.9701,1.5255,1.5,56.0864,56.0,74.24
20160211164500,40.755,70.4158,15.0,29.9287,1.5415,1.5,56.0864,56.0,74.24
20160211170000,40.755,70.4158,15.0,29.5926,1.5456,1.5,56.0864,56.0,74.24
20160211171500,39.725,69.4978,15.0,29.5409,1.5536,1.5,56.0864,56.0,74.24
20160211173000,39.725,69.4978,15.0,29.3661,1.5616,1.5,56.0864,56.0,74.24
20160211174500,39.725,68.7597,15.0,29.2419,1.5737,1.5,56.0864,56.0,74.24
20160211180000,37.28,68.7597,15.0,28.9177,1.5857,1.5,56.0864,56.0,72.965
20160211181500,35.725,68.7597,15.0,28.4898,1.5697,1.5,55.5104,56.0,72.965
20160211183000,34.64,68.7597,15.0,28.1369,1.5737,1.5,55.5104,56.0,72.965
20160211184500,34.64,67.9496,15.0,28.2673,1.5737,1.5,55.5104,56.0,72.965
20160211190000,32.725,67.9496,15.0,27.9168,1.5777,1.5,55.5104,56.0,72.965
20160211191500,32.725,67.9496,15.0,27.726,1.5737,1.5,55.5104,56.0,72.965
20160211193000,32.725,67.9496,15.0,27.5798,1.5857,1.5,55.5104,56.0,72.965
20160211194500,32.725,67.9496,15.0,27.5991,1.5817,1.5,55.5104,56.0,72.965
20160211200000,32.725,67.9496,15.0,27.3542,1.5857,1.5,55.5104,56.0,72.965
20160211201500,32.725,67.9496,15.0,27.4336,1.5656,1.5,55.5104,56.0,72.965
20160211203000,32.055,67.9496,15.0,27.0372,1.5576,1.5,55.5104,56.0,72.965
20160211204500,32.055,67.9496,15.0,26.8391,1.5415,1.5,55.5104,56.0,72.965
20160211210000,32.055,67.9496,15.0,26.0373,1.5456,1.5,55.5104,56.0,72.965
20160211211500,32.055,67.1215,15.0,25.8461,1.5496,1.5,55.5104,56.0,72.965
20160211213000,32.055,67.1215,15.0,25.5178,1.5496,1.5,55.5104,56.0,72.965
20160211214500,32.055,67.1215,15.0,25.2536,1.5415,1.5,55.5104,56.0,72.965
20160211220000,32.055,67.1215,15.0,24.9164,1.5456,1.5,55.5104,56.0,72.965
20160211221500,32.055,67.1215,15.0,24.7833,1.5375,1.5,55.5104,56.0,72.965
20160211223000,32.055,67.1215,15.0,24.4383,1.5415,1.5,55.5104,56.0,72.965
20160211224500,32.055,67.1215,15.0,24.3042,1.5415,1.5,55.5104,56.0,72.965
20160211230000,30.715,67.1215,15.0,24.289,1.5335,1.5,55.5104,56.0,72.965
20160211231500,30.715,67.1215,15.0,24.4079,1.5335,1.5,55.5104,56.0,72.965
20160211233000,30.715,67.1215,15.0,24.5268,1.5335,1.5,55.5104,56.0,72.965
20160211234500,30.715,66.2934,15.0,24.6457,1.5335,1.5,55.5104,56.0,72.965
20160212000000,30.715,66.2934,15.0,25.0427,1.5415,1.5,55.5104,56.0,72.965
20160212001500,30.715,66.2934,15.0,25.1635,1.5375,1.5,55.5104,56.0,72.965
20160212003000,30.715,66.2934,15.0,25.0427,1.5335,1.5,55.5104,56.0,72.965
20160212004500,30.715,66.2934,15.0,25.3036,1.5295,1.5,55.5104,56.0,72.965
20160212010000,30.715,66.2934,15.0,25.3036,1.5335,1.5,55.5104,56.0,72.965
20160212011500,30.715,66.2934,15.0,25.3036,1.5375,1.5,55.5104,56.0,72.965
20160212013000,30.715,66.2934,15.0,25.2844,1.5335,1.5,55.5104,56.0,72.965
20160212014500,30.715,66.2934,15.0,25.2844,1.5415,1.5,55.5104,56.0,72.965
20160212020000,30.715,66.2934,15.0,25.4254,1.5415,1.5,55.5104,56.0,72.965
20160212021500,30.715,66.2934,15.0,25.4254,1.5335,1.5,55.5104,56.0,72.965
20160212023000,30.715,66.2934,15.0,25.1635,1.5456,1.5,55.5104,56.0,72.965
20160212024500,30.715,66.2934,15.0,25.2844,1.5375,1.5,55.5104,56.0,72.965
20160212030000,30.715,66.2934,15.0,25.4053,1.5375,1.5,55.5104,56.0,72.965
20160212031500,30.715,66.2934,15.0,25.4053,1.5415,1.5,55.5104,56.0,72.965
20160212033000,30.715,66.2934,15.0,25.6691,1.5415,1.5,55.5104,56.0,72.965
20160212034500,30.715,66.2934,15.0,25.6691,1.5456,1.5,55.5104,56.0,72.965
20160212040000,30.715,66.2934,15.0,25.8121,1.5496,1.5,55.5104,56.0,72.965
20160212041500,30.715,66.2934,15.0,25.8121,1.5496,1.5,55.5104,56.0,72.965
20160212043000,30.715,66.2934,15.0,25.8121,1.5536,1.5,55.5104,56.0,72.965
20160212044500,30.715,66.2934,15.0,25.6691,1.5496,1.5,55.5104,56.0,72.965
20160212050000,30.715,66.2934,15.0,25.4053,1.5456,1.5,55.5104,56.0,72.965
20160212051500,30.715,66.2934,15.0,25.4053,1.5576,1.5,55.5104,56.0,72.965
20160212053000,30.715,66.2934,15.0,25.1434,1.5576,1.5,55.5104,56.0,72.965
20160212054500,30.715,65.5734,15.0,24.8135,1.5576,1.5,55.5104,56.0,72.965
20160212060000,30.045,65.5734,15.0,23.4439,1.5576,1.5,55.5104,56.0,72.965
20160212061500,27.51,65.5734,15.0,23.1334,1.5656,1.5,55.5104,56.0,72.965
20160212063000,21.95,65.5734,15.0,22.8874,1.5576,1.5,55.5104,56.0,72.965
20160212064500,21.95,65.5734,15.0,22.7464,1.5576,1.5,55.5104,56.0,72.965
20160212070000,21.045,65.5734,15.0,22.7076,1.5456,1.5,56.6625,56.0,72.965
20160212071500,18.335,65.5734,15.0,22.4946,1.5536,1.5,56.6625,56.0,72.965
20160212073000,18.335,65.5734,15.0,22.3526,1.5616,1.5,56.6625,56.0,72.965
20160212074500,23.355,65.5734,15.0,22.1533,1.5536,1.5,56.6625,56.0,72.965
20160212080000,36.04,66.2934,15.0,22.0133,1.5536,1.5,55.6904,56.0,72.965
20160212081500,36.04,67.0315,15.0,22.394,1.5576,1.5,55.6904,56.0,72.965
20160212083000,36.04,67.0315,15.0,23.9561,1.5456,1.5,55.6904,56.0,72.965
20160212084500,36.04,67.7516,15.0,24.7213,1.5415,1.5,55.6904,56.0,72.965
20160212090000,39.765,67.7516,15.0,25.8888,1.5415,1.5,55.6904,56.0,72.965
20160212091500,39.765,67.7516,15.0,26.6707,1.5415,1.5,55.6904,56.0,72.965
20160212093000,39.765,68.7597,15.0,28.0047,1.5375,1.5,55.6904,56.0,72.965
20160212094500,39.765,68.7597,15.0,28.6614,1.5375,1.5,55.6904,56.0,72.965
20160212100000,39.765,69.8578,15.0,29.4439,1.5295,1.5,56.3384,56.0,72.965
20160212101500,41.195,69.8578,15.0,29.9086,1.5255,1.5,55.6364,56.0,72.965
20160212103000,22.46,69.8578,15.0,29.5179,1.5014,1.5,55.6364,56.0,72.965
20160212104500,22.46,69.8578,15.0,29.5514,1.5054,1.5,55.6364,56.0,72.965
20160212110000,22.46,69.8578,15.0,29.7611,1.4853,1.5,55.6364,56.0,72.965
20160212111500,22.46,70.5959,15.0,29.7187,1.4894,1.5,56.4464,56.0,72.965
20160212113000,41.925,70.5959,15.0,29.9873,1.4773,1.5,56.4464,56.0,72.965
20160212114500,33.22,70.5959,15.0,29.9384,1.4813,1.5,55.4743,56.0,72.965
20160212120000,23.635,71.604,15.0,29.6586,1.4773,1.5,56.3384,56.0,72.965
20160212121500,23.635,70.6859,15.0,29.8405,1.4693,1.5,56.3384,56.0,72.965
20160212123000,23.635,70.6859,15.0,30.0238,1.4693,1.5,56.3384,56.0,72.965
20160212124500,23.635,70.6859,15.0,29.8929,1.4653,1.5,56.3384,56.0,72.965
20160212130000,23.635,71.514,15.0,30.1594,1.4653,1.5,56.3384,56.0,72.965
20160212131500,23.635,71.514,15.0,29.7807,1.4733,1.5,56.3384,56.0,72.965
20160212133000,23.635,71.514,15.0,30.0704,1.4653,1.5,56.3384,56.0,72.965
20160212134500,23.635,72.252,15.0,30.0704,1.4653,1.5,56.3384,56.0,72.965
20160212140000,23.635,72.252,15.0,29.6797,1.4693,1.5,56.3384,56.0,72.965
20160212141500,23.635,71.3339,15.0,29.7646,1.4613,1.5,56.3384,56.0,72.965
20160212143000,23.635,72.342,15.0,29.7646,1.4653,1.5,56.3384,56.0,72.965
20160212144500,23.635,72.342,15.0,30.0959,1.4613,1.5,56.3384,56.0,72.965
20160212150000,23.635,72.342,15.0,29.9855,1.4693,1.5,56.3384,56.0,72.965
20160212151500,23.635,72.342,15.0,30.372,1.4693,1.5,56.3384,56.0,72.965
20160212153000,23.635,72.342,15.0,30.2564,1.4733,1.5,56.3384,56.0,72.965
20160212154500,23.635,72.342,15.0,30.2652,1.4733,1.5,56.3384,56.0,72.965
20160212160000,23.635,72.342,15.0,30.4249,1.4773,1.5,56.3384,56.0,72.965
20160212161500,23.635,71.514,15.0,30.4249,1.4773,1.5,56.3384,56.0,72.965
20160212163000,23.635,71.514,15.0,30.5314,1.4974,1.5,56.3384,56.0,72.965
20160212164500,23.635,70.7759,15.0,30.2652,1.5215,1.5,55.7264,56.0,72.965
20160212170000,23.635,70.7759,15.0,30.2564,1.5255,1.5,55.7264,56.0,72.965
20160212171500,23.635,70.7759,15.0,30.569,1.5335,1.5,55.7264,56.0,72.965
20160212173000,23.635,70.7759,15.0,30.4824,1.5295,1.5,55.7264,56.0,72.965
20160212174500,22.75,70.7759,15.0,30.2932,1.5335,1.5,55.7264,56.0,72.965
20160212180000,22.75,69.8578,15.0,30.0641,1.5335,1.5,55.7264,56.0,72.965
20160212181500,22.75,69.8578,15.0,30.0641,1.5255,1.5,55.7264,56.0,72.965
20160212183000,22.75,69.8578,15.0,29.7756,1.5335,1.5,55.7264,56.0,72.965
20160212184500,22.75,69.8578,15.0,29.5444,1.5456,1.5,55.7264,56.0,72.965
20160212190000,22.75,69.8578,15.0,29.2419,1.5415,1.5,55.7264,56.0,72.965
20160212191500,22.75,69.8578,15.0,29.1735,1.5415,1.5,55.7264,56.0,72.965
20160212193000,22.75,69.0477,15.0,28.9015,1.5536,1.5,55.7264,56.0,72.965
20160212194500,22.75,69.0477,15.0,28.8202,1.5616,1.5,55.7264,56.0,72.965
20160212200000,21.41,69.0477,15.0,28.6724,1.5616,1.5,55.7264,56.0,72.965
20160212201500,21.41,68.1296,15.0,28.2612,1.5496,1.5,55.7264,56.0,72.965
20160212203000,21.41,68.1296,15.0,27.5731,1.5295,1.5,55.7264,56.0,72.965
20160212204500,21.41,68.1296,15.0,27.3207,1.5375,1.5,55.7264,56.0,72.965
20160212210000,21.41,68.1296,15.0,26.8993,1.5335,1.5,55.7264,56.0,72.965
20160212211500,21.41,68.1296,15.0,26.9176,1.5295,1.5,55.7264,56.0,72.965
20160212213000,21.41,68.1296,15.0,26.623,1.5335,1.5,55.7264,56.0,72.965
20160212214500,21.41,68.1296,15.0,26.5579,1.5335,1.5,55.7264,56.0,72.965
20160212220000,20.24,68.1296,15.0,25.9772,1.5295,1.5,56.3384,56.0,72.965
20160212221500,20.955,67.3015,15.0,25.7119,1.5335,1.5,56.3384,56.0,72.965
20160212223000,20.955,67.3015,15.0,25.7149,1.5375,1.5,56.3384,56.0,72.965
20160212224500,20.955,66.4734,15.0,25.716,1.5375,1.5,56.3384,56.0,72.965
20160212230000,20.955,66.4734,15.0,25.6499,1.5335,1.5,56.3384,56.0,72.965
20160212231500,20.955,66.4734,15.0,25.6499,1.5335,1.5,56.3384,56.0,72.965
20160212233000,20.955,66.4734,15.0,25.3823,1.5456,1.5,56.3384,56.0,72.965
20160212234500,20.955,66.4734,15.0,25.2492,1.5415,1.5,56.3384,56.0,72.965
20160213000000,20.955,66.4734,15.0,24.659,1.5456,1.5,56.3384,56.0,72.965
20160213001500,20.955,66.4734,15.0,24.7065,1.5415,1.5,56.3384,56.0,72.965
20160213003000,20.955,66.4734,15.0,24.7065,1.5456,1.5,56.3384,56.0,72.965
20160213004500,20.955,66.4734,15.0,24.5269,1.5456,1.5,55.7624,56.0,72.965
20160213010000,18.44,66.4734,15.0,23.6644,1.5415,1.5,55.7624,56.0,72.965
20160213011500,31.12,66.4734,15.0,23.5401,1.4171,1.5,58.2286,56.0,66.015
20160213013000,30.155,66.4734,15.0,22.9883,1.4452,1.5,54.8623,56.0,66.015
20160213014500,11.66,65.3933,15.0,22.867,1.4412,1.5,54.2142,56.0,66.015
20160213020000,38.33,65.3933,15.0,22.4425,1.4211,1.5,57.2745,56.0,66.015
20160213021500,19.625,65.3933,15.0,22.2048,1.4211,1.5,56.6085,56.0,66.015
20160213023000,11.29,65.3933,15.0,22.2077,1.4974,1.5,54.8623,56.0,66.015
20160213024500,8.66,65.3933,15.0,22.0903,1.5255,1.5,52.5941,56.0,66.015
20160213030000,10.825,65.3933,15.0,21.8554,1.5094,1.5,52.5941,56.0,66.015
20160213031500,24.965,65.3933,15.0,21.7391,1.4412,1.5,55.3483,56.0,66.015
20160213033000,36.645,65.3933,15.0,21.3343,1.4291,1.5,57.1845,56.0,66.975
20160213034500,24.14,65.3933,15.0,20.9915,1.4211,1.5,53.6742,56.0,68.515
20160213040000,7.935,65.3933,15.0,20.3741,1.4171,1.5,52.234,56.0,68.515
20160213041500,0.0,65.3933,15.0,20.1493,1.4492,1.5,52.234,56.0,68.515
20160213043000,6.43,65.3933,15.0,19.8683,1.4532,1.5,55.6904,56.0,68.515
20160213044500,37.135,65.3933,15.0,19.7559,1.4372,1.5,60.0108,56.0,68.515
20160213050000,45.795,64.6553,15.0,19.4749,1.4372,1.5,56.7345,56.0,68.515
20160213051500,7.63,64.6553,15.0,19.2501,1.4653,1.5,51.73,56.0,68.515
20160213053000,0.445,64.6553,15.0,18.8729,1.4693,1.5,54.5023,56.0,68.515
20160213054500,8.965,63.9172,15.0,18.6662,1.4853,1.5,57.8326,56.0,68.515
20160213060000,41.565,63.9172,15.0,18.3349,1.4251,1.5,59.6508,56.0,68.515
20160213061500,38.0,63.9172,15.0,18.2797,1.4653,1.5,57.1125,56.0,68.515
20160213063000,6.04,63.9172,15.0,17.9484,1.4452,1.5,52.5941,56.0,68.515
20160213064500,3.685,63.9172,15.0,17.9484,1.4693,1.5,55.7624,56.0,68.515
20160213070000,32.225,63.9172,15.0,17.586,1.4332,1.5,59.0747,56.0,68.515
20160213071500,46.48,63.9172,15.0,17.5619,1.4372,1.5,57.9946,56.0,68.515
20160213073000,22.77,63.9172,15.0,17.3671,1.4412,1.5,52.6841,56.0,68.515
20160213074500,4.135,63.9172,15.0,17.2827,1.4733,1.5,54.5383,56.0,68.515
20160213080000,52.055,64.8353,15.0,17.4132,1.4372,1.5,60.9649,56.0,68.515
20160213081500,0.0,64.8353,15.0,17.4334,1.4693,1.5,52.144,56.0,68.515
20160213083000,34.89,64.8353,15.0,17.6996,1.4332,1.5,60.2808,56.0,68.515
20160213084500,4.52,64.8353,15.0,17.8208,1.4412,1.5,51.3159,56.0,68.515
20160213090000,28.69,64.8353,15.0,18.0948,1.4372,1.5,58.7687,56.0,68.515
20160213091500,8.75,65.5734,15.0,18.0948,1.4693,1.5,52.234,56.0,68.515
20160213093000,36.625,65.5734,15.0,18.5651,1.4372,1.5,60.4068,56.0,68.515
20160213094500,0.23,65.5734,15.0,18.6696,1.4372,1.5,52.018,56.0,68.515
20160213100000,50.925,66.5635,15.0,19.1922,1.4412,1.5,60.7309,56.0,68.515
20160213101500,0.15,66.5635,15.0,19.3972,1.4492,1.5,51.64,56.0,68.515
20160213103000,45.925,66.5635,15.0,19.8631,1.4171,1.5,60.3348,56.0,68.515
20160213104500,0.0,66.5635,15.0,19.9039,1.4532,1.5,52.18,56.0,68.515
20160213110000,54.735,67.3015,15.0,20.3654,1.4372,1.5,61.3249,56.0,68.515
20160213111500,2.95,67.3015,15.0,20.673,1.4412,1.5,54.8983,56.0,68.515
20160213113000,47.32,67.3015,15.0,21.1345,1.4291,1.5,60.9649,56.0,68.515
20160213114500,9.58,67.3015,15.0,21.1605,1.4492,1.5,56.2844,56.0,68.515
20160213120000,2.735,68.0396,15.0,21.8206,1.4813,1.5,51.694,56.0,68.515
20160213121500,46.645,68.0396,15.0,21.787,1.4251,1.5,59.2367,56.0,68.515
20160213123000,36.4,68.0396,15.0,21.9379,1.4251,1.5,58.3906,56.0,68.515
20160213124500,6.155,68.8497,15.0,21.8618,1.4492,1.5,54.3762,56.0,68.515
20160213130000,9.38,68.8497,15.0,22.1996,1.4773,1.5,51.3519,56.0,69.52
20160213131500,48.38,68.8497,15.0,22.5916,1.4733,1.5,55.3123,56.0,69.52
20160213133000,30.185,68.8497,15.0,22.2601,1.4291,1.5,58.8407,56.0,69.52
20160213134500,5.29,68.8497,15.0,22.2601,1.4853,1.5,54.6643,56.0,69.52
20160213140000,11.33,68.8497,15.0,22.6993,1.4733,1.5,52.5581,56.0,69.52
20160213141500,47.605,69.6778,15.0,22.9957,1.4332,1.5,59.9208,56.0,69.52
20160213143000,49.385,69.6778,15.0,23.285,1.4653,1.5,61.0549,56.0,69.52
20160213144500,7.77,69.6778,15.0,23.4802,1.4613,1.5,54.8623,56.0,69.52
20160213150000,4.39,69.6778,15.0,23.1306,1.4211,1.5,51.1899,56.0,69.52
20160213151500,31.2,69.6778,15.0,22.9762,1.4372,1.5,52.6481,56.0,69.52
20160213153000,56.15,69.6778,15.0,23.3826,1.4693,1.5,59.1287,56.0,69.52
20160213154500,22.55,69.6778,15.0,23.4802,1.4532,1.5,57.3105,56.0,69.52
20160213160000,8.615,69.6778,15.0,23.4802,1.4211,1.5,54.0882,56.0,69.52
20160213161500,5.215,69.6778,15.0,23.3239,1.4372,1.5,51.73,56.0,69.52
20160213163000,40.09,69.6778,15.0,23.6935,1.4613,1.5,55.0603,56.0,69.52
20160213164500,33.925,69.6778,15.0,23.837,1.4572,1.5,60.3348,56.0,69.52
20160213170000,9.225,69.6778,15.0,23.5317,1.4332,1.5,53.9262,56.0,69.52
20160213171500,9.635,69.6778,15.0,23.1826,1.4813,1.5,51.82,56.0,69.52
20160213173000,32.585,68.8497,15.0,23.0719,1.4372,1.5,55.2403,56.0,69.52
20160213174500,44.26,67.8596,15.0,22.7924,1.4332,1.5,60.1728,56.0,69.52
20160213180000,7.465,67.8596,15.0,22.349,1.4332,1.5,55.3123,56.0,69.52
20160213181500,32.545,67.0315,15.0,22.0385,1.4693,1.5,53.2961,56.0,69.52
20160213183000,5.52,67.0315,15.0,21.8574,1.4332,1.5,56.1764,56.0,69.52
20160213184500,47.995,67.0315,15.0,21.7994,1.4372,1.5,57.5986,56.0,69.52
20160213190000,3.3,67.0315,15.0,21.3071,1.4412,1.5,53.8722,56.0,69.52
20160213191500,52.545,66.1134,15.0,21.1509,1.4372,1.5,59.4888,56.0,69.52
20160213193000,3.295,66.1134,15.0,20.9929,1.4773,1.5,52.5941,56.0,69.52
20160213194500,52.61,66.1134,15.0,20.7628,1.4291,1.5,60.9649,56.0,69.52
20160213200000,2.875,66.1134,15.0,20.7888,1.4532,1.5,52.072,56.0,69.52
20160213201500,26.305,64.9253,15.0,20.7164,1.4291,1.5,57.9946,56.0,69.52
20160213203000,38.735,64.9253,15.0,20.1795,1.4693,1.5,55.6004,56.0,69.52
20160213204500,0.5,64.9253,15.0,20.1383,1.4653,1.5,52.6841,56.0,69.52
20160213210000,27.7,64.9253,15.0,19.9313,1.4332,1.5,58.9307,56.0,69.52
20160213211500,38.125,64.9253,15.0,19.9043,1.4532,1.5,54.4122,56.0,69.52
20160213213000,3.195,64.9253,15.0,19.6868,1.4613,1.5,52.108,56.0,69.52
20160213214500,6.615,64.9253,15.0,19.5345,1.4532,1.5,55.2403,56.0,69.52
20160213220000,39.445,64.9253,15.0,19.5345,1.4332,1.5,59.5248,56.0,69.52
20160213221500,46.14,64.9253,15.0,19.5647,1.4291,1.5,59.5248,56.0,69.52
20160213223000,7.165,64.9253,15.0,19.4404,1.4733,1.5,51.568,56.0,69.52
20160213224500,1.415,64.0072,15.0,19.5312,1.4733,1.5,54.1242,56.0,69.52
20160213230000,20.135,64.0072,15.0,19.9995,1.4653,1.5,57.9586,56.0,69.52
20160213231500,48.49,64.0072,15.0,20.0275,1.4733,1.5,60.6409,56.0,69.52
20160213233000,40.79,64.0072,15.0,19.9043,1.4974,1.5,55.0243,56.0,69.52
20160213234500,18.49,64.0072,15.0,19.781,1.5375,1.5,53.6742,56.0,69.52
20160214000000,0.43,64.0072,15.0,19.781,1.5496,1.5,52.018,56.0,69.52
20160214001500,0.085,63.1971,15.0,19.781,1.5737,1.5,53.0081,56.0,68.44
20160214003000,2.51,63.1971,15.0,19.6578,1.5697,1.5,55.5644,56.0,68.44
20160214004500,10.945,63.1971,15.0,19.6268,1.5656,1.5,57.5446,56.0,68.44
20160214010000,12.51,63.1971,15.0,19.4404,1.5576,1.5,55.6904,56.0,68.44
20160214011500,14.45,63.1971,15.0,19.4404,1.5656,1.5,56.6625,56.0,68.44
20160214013000,21.335,63.1971,15.0,19.0677,1.5656,1.5,58.3906,56.0,68.44
20160214014500,23.27,63.1971,15.0,18.8814,1.5616,1.5,58.3906,56.0,68.44
20160214020000,13.645,63.1971,15.0,18.7173,1.5536,1.5,55.5104,56.0,68.44
20160214021500,1.755,63.1971,15.0,18.5087,1.5335,1.5,54.5023,56.0,68.44
20160214023000,1.325,62.5491,15.0,18.2337,1.5978,1.5,54.5023,56.0,68.44
20160214024500,0.0,62.5491,15.0,18.1075,1.5536,1.5,52.27,56.0,68.44
20160214030000,0.0,62.5491,15.0,17.8685,1.5375,1.5,52.27,56.0,67.48
20160214031500,0.87,62.5491,15.0,17.6658,1.5737,1.5,51.532,56.0,65.79
20160214033000,36.03,62.5491,15.0,17.4765,1.5576,1.5,55.4743,56.0,65.79
20160214034500,43.88,61.919,15.0,17.4233,1.5737,1.5,60.1188,56.0,65.79
20160214040000,10.905,61.919,15.0,17.4964,1.5536,1.5,56.4104,56.0,65.79
20160214041500,0.515,61.919,15.0,17.3682,1.5335,1.5,53.3501,56.0,65.79
20160214043000,0.0,61.919,15.0,17.24,1.5456,1.5,52.108,56.0,65.79
20160214044500,42.58,61.919,15.0,17.24,1.5576,1.5,57.5086,56.0,65.79
20160214050000,34.97,61.919,15.0,17.0477,1.5576,1.5,59.2367,56.0,65.79
20160214051500,11.63,61.919,15.0,16.9882,1.5215,1.5,57.4725,56.0,65.79
20160214053000,0.825,61.919,15.0,16.9266,1.5295,1.5,53.9622,56.0,65.79
20160214054500,1.44,61.919,15.0,16.9266,1.5415,1.5,52.072,56.0,65.79
20160214060000,42.355,61.919,15.0,16.7298,1.5536,1.5,59.0387,56.0,65.79
20160214061500,34.615,61.919,15.0,16.6007,1.5295,1.5,59.0387,56.0,65.79
20160214063000,2.49,61.919,15.0,16.7965,1.5335,1.5,55.5104,56.0,65.79
20160214064500,0.0,61.919,15.0,16.9266,1.5496,1.5,52.9361,56.0,65.79
20160214070000,4.98,61.919,15.0,17.2565,1.5616,1.5,52.9361,56.0,65.79
20160214071500,45.29,62.6571,15.0,17.3221,1.5255,1.5,59.2367,56.0,65.79
20160214073000,37.37,62.6571,15.0,17.6564,1.5215,1.5,59.2367,56.0,65.79
20160214074500,26.195,62.6571,15.0,17.7886,1.5215,1.5,58.5167,56.0,65.79
20160214080000,12.705,63.2871,15.0,18.251,1.5335,1.5,57.7966,56.0,65.79
20160214081500,10.67,63.2871,15.0,18.5152,1.5295,1.5,56.0864,56.0,65.79
20160214083000,5.945,64.2052,15.0,19.1759,1.5375,1.5,56.0864,56.0,65.79
20160214084500,12.71,64.2052,15.0,19.7044,1.5215,1.5,57.4365,56.0,65.79
20160214090000,20.08,65.3933,15.0,20.7614,1.5175,1.5,57.4365,56.0,65.79
20160214091500,18.665,65.3933,15.0,21.3559,1.5134,1.5,58.6067,56.0,65.79
20160214093000,29.475,66.2934,15.0,22.2194,1.4613,1.5,59.6508,56.0,65.79
20160214094500,46.14,66.2934,15.0,22.8006,1.4131,1.5,59.6508,56.0,65.79
20160214100000,42.735,67.6616,15.0,24.2899,1.4051,1.5,58.0306,56.0,69.285
20160214101500,16.59,67.6616,15.0,24.6027,1.4131,1.5,53.1881,56.0,69.285
20160214103000,12.415,67.6616,15.0,25.4332,1.4251,1.5,53.1881,56.0,69.285
20160214104500,12.925,68.8497,15.0,25.9833,1.4251,1.5,53.7642,56.0,69.285
20160214110000,22.515,68.8497,15.0,26.415,1.4291,1.5,53.7642,56.0,69.285
20160214111500,34.53,68.8497,15.0,26.622,1.4372,1.5,57.7966,56.0,69.285
20160214113000,15.005,68.8497,15.0,26.8422,1.4332,1.5,55.0243,56.0,69.285
20160214114500,41.915,68.8497,15.0,27.1024,1.4211,1.5,56.4104,56.0,69.285
20160214120000,19.815,68.8497,15.0,27.3995,1.4412,1.5,56.4104,56.0,69.285
20160214121500,31.085,70.0558,15.0,27.568,1.4171,1.5,55.7264,56.0,69.285
20160214123000,23.965,70.0558,15.0,27.8192,1.4332,1.5,56.8245,56.0,69.285
20160214124500,41.465,70.0558,15.0,28.0928,1.4131,1.5,56.8245,56.0,69.285
20160214130000,17.475,70.0558,15.0,27.9757,1.4131,1.5,53.8362,56.0,69.285
20160214131500,19.105,70.0558,15.0,28.0289,1.4291,1.5,56.5365,56.0,69.285
20160214133000,17.8,70.0558,15.0,28.5368,1.4291,1.5,55.9244,56.0,69.285
20160214134500,17.8,70.0558,15.0,28.2144,1.4291,1.5,55.9244,56.0,69.285
20160214140000,38.775,70.0558,15.0,28.1287,1.4171,1.5,55.9244,56.0,69.285
20160214141500,22.045,70.9559,15.0,28.4211,1.4131,1.5,55.9244,56.0,69.285
20160214143000,19.345,70.9559,15.0,28.4211,1.4171,1.5,55.9244,56.0,69.285
20160214144500,39.105,70.9559,15.0,28.4211,1.4091,1.5,55.9244,56.0,69.285
20160214150000,39.105,70.9559,15.0,28.4211,1.4412,1.5,55.9244,56.0,70.485
20160214151500,39.105,70.9559,15.0,28.3991,1.4291,1.5,55.9244,56.0,70.485
20160214153000,39.105,70.9559,15.0,28.2877,1.4332,1.5,55.9244,56.0,70.485
20160214154500,39.105,70.2358,15.0,28.0648,1.4291,1.5,55.9244,56.0,70.485
20160214160000,39.105,70.2358,15.0,27.9097,1.4372,1.5,55.9244,56.0,70.485
20160214161500,39.105,70.2358,15.0,27.9685,1.4332,1.5,55.9244,56.0,70.485
20160214163000,39.105,70.2358,15.0,27.9685,1.4412,1.5,55.9244,56.0,70.485
20160214164500,19.43,70.2358,15.0,27.8522,1.4332,1.5,55.9244,56.0,70.485
20160214170000,18.805,70.2358,15.0,27.7892,1.4291,1.5,55.9244,56.0,70.485
20160214171500,20.56,70.2358,15.0,27.7809,1.4291,1.5,55.9244,56.0,70.485
20160214173000,20.56,70.2358,15.0,27.8747,1.4291,1.5,55.9244,56.0,70.485
20160214174500,20.56,69.1377,15.0,27.6958,1.4291,1.5,55.9244,56.0,70.485
20160214180000,20.56,69.1377,15.0,27.695,1.4291,1.5,55.9244,56.0,70.485
20160214181500,21.275,69.1377,15.0,27.669,1.4291,1.5,55.9244,56.0,70.485
20160214183000,38.38,69.1377,15.0,27.4536,1.4291,1.5,55.9244,56.0,70.485
20160214184500,38.38,69.1377,15.0,27.2673,1.4332,1.5,55.9244,56.0,70.485
20160214190000,38.38,69.1377,15.0,27.3207,1.4251,1.5,55.9244,56.0,70.485
20160214191500,38.38,69.1377,15.0,27.1314,1.4291,1.5,55.9244,56.0,70.485
20160214193000,38.38,69.1377,15.0,27.1537,1.4291,1.5,55.9244,56.0,70.485
20160214194500,38.38,69.1377,15.0,27.174,1.4251,1.5,55.9244,56.0,70.485
20160214200000,38.38,69.1377,15.0,27.0631,1.4211,1.5,55.9244,56.0,70.485
20160214201500,38.38,69.1377,15.0,26.9985,1.4211,1.5,55.9244,56.0,70.485
20160214203000,38.38,69.1377,15.0,27.0263,1.4171,1.5,55.9244,56.0,70.485
20160214204500,38.38,69.1377,15.0,27.0263,1.4171,1.5,55.9244,56.0,70.485
20160214210000,38.38,69.1377,15.0,27.1694,1.4171,1.5,55.9244,56.0,70.485
20160214211500,38.38,69.1377,15.0,27.3124,1.4211,1.5,55.9244,56.0,70.485
20160214213000,38.38,69.1377,15.0,27.5786,1.4211,1.5,55.9244,56.0,70.485
20160214214500,38.38,69.1377,15.0,27.6452,1.4171,1.5,55.9244,56.0,70.485
20160214220000,38.38,69.1377,15.0,27.4997,1.4171,1.5,55.9244,56.0,70.485
20160214221500,38.38,69.1377,15.0,27.6452,1.4171,1.5,55.9244,56.0,70.485
20160214223000,38.38,69.1377,15.0,27.6452,1.4131,1.5,55.9244,56.0,70.485
20160214224500,38.38,69.1377,15.0,27.6452,1.4131,1.5,55.9244,56.0,70.485
20160214230000,38.38,69.1377,15.0,27.5786,1.4171,1.5,55.9244,56.0,70.485
20160214231500,38.38,69.1377,15.0,27.7237,1.4091,1.5,55.9244,56.0,70.485
20160214233000,38.38,69.1377,15.0,27.5896,1.4131,1.5,55.9244,56.0,70.485
20160214234500,38.38,69.1377,15.0,27.8687,1.4131,1.5,55.9244,56.0,70.485
20160215000000,38.38,69.1377,15.0,27.9362,1.4372,1.5,55.9244,56.0,70.485
20160215001500,38.38,69.1377,15.0,27.9362,1.4332,1.5,55.9244,56.0,70.485
20160215003000,39.81,69.1377,15.0,28.0713,1.4291,1.5,55.9244,56.0,70.485
20160215004500,39.81,69.1377,15.0,28.0713,1.4372,1.5,55.9244,56.0,70.485
20160215010000,39.81,69.1377,15.0,28.0713,1.4372,1.5,55.9244,56.0,70.485
20160215011500,39.81,69.1377,15.0,28.2064,1.4291,1.5,55.9244,56.0,70.485
20160215013000,39.81,69.1377,15.0,28.49,1.4332,1.5,55.9244,56.0,70.485
20160215014500,39.81,69.1377,15.0,28.626,1.4291,1.5,55.9244,56.0,70.485
20160215020000,39.81,69.1377,15.0,28.626,1.4291,1.5,55.9244,56.0,70.485
20160215021500,39.81,69.1377,15.0,28.6941,1.4332,1.5,55.9244,56.0,70.485
20160215023000,39.81,69.1377,15.0,28.626,1.4291,1.5,55.9244,56.0,70.485
20160215024500,39.81,69.1377,15.0,28.626,1.4332,1.5,55.9244,56.0,70.485
20160215030000,39.81,69.1377,15.0,28.7755,1.4251,1.5,55.9244,56.0,70.485
20160215031500,39.81,69.1377,15.0,28.7755,1.4291,1.5,55.9244,56.0,70.485
20160215033000,39.81,69.1377,15.0,28.6384,1.4291,1.5,55.9244,56.0,70.485
20160215034500,39.81,69.1377,15.0,28.7755,1.4251,1.5,55.9244,56.0,70.485
20160215040000,39.81,69.1377,15.0,28.9354,1.4211,1.5,55.9244,56.0,70.485
20160215041500,39.81,69.1377,15.0,28.9439,1.4251,1.5,55.9244,56.0,70.485
20160215043000,39.81,69.1377,15.0,28.8039,1.4211,1.5,55.9244,56.0,70.485
20160215044500,39.81,69.1377,15.0,28.6573,1.4211,1.5,55.9244,56.0,70.485
20160215050000,39.81,69.1377,15.0,28.6638,1.4291,1.5,55.9244,56.0,70.485
20160215051500,39.81,69.1377,15.0,28.5938,1.4291,1.5,55.9244,56.0,70.485
20160215053000,39.81,68.3996,15.0,28.3138,1.4211,1.5,55.9244,56.0,70.485
20160215054500,39.81,68.3996,15.0,28.3138,1.4291,1.5,55.9244,56.0,70.485
20160215060000,39.81,68.3996,15.0,28.1738,1.4291,1.5,55.9244,56.0,70.485
20160215061500,39.81,68.3996,15.0,28.1738,1.4291,1.5,55.9244,56.0,70.485
20160215063000,39.81,68.3996,15.0,28.0338,1.4291,1.5,55.9244,56.0,70.485
20160215064500,39.81,68.3996,15.0,28.0338,1.4251,1.5,55.9244,56.0,70.485
20160215070000,39.81,68.3996,15.0,27.9638,1.4211,1.5,55.9244,56.0,70.485
20160215071500,39.81,68.3996,15.0,28.1749,1.4251,1.5,55.9244,56.0,70.485
20160215073000,40.81,68.3996,15.0,28.4569,1.4291,1.5,55.9244,56.0,75.15
20160215074500,29.185,68.3996,15.0,28.7389,1.4291,1.5,55.9244,56.0,75.15
20160215080000,30.69,68.3996,15.0,28.6638,1.4291,1.5,55.9244,56.0,75.15
20160215081500,32.905,68.3996,15.0,28.9504,1.4372,1.5,55.9244,56.0,75.15
20160215083000,42.68,69.4077,15.0,29.2939,1.4412,1.5,55.9244,56.0,75.15
20160215084500,42.68,69.4077,15.0,29.5739,1.4412,1.5,55.9244,56.0,75.15
20160215090000,42.68,69.4077,15.0,30.3257,1.4452,1.5,55.9244,56.0,75.15
20160215091500,43.54,70.5059,15.0,30.7885,1.4532,1.5,55.9244,56.0,75.15
20160215093000,43.54,70.5059,15.0,31.1433,1.4532,1.5,55.9244,56.0,75.15
20160215094500,42.87,70.5059,15.0,31.4113,1.4693,1.5,55.9244,56.0,75.15
20160215100000,24.835,70.5059,15.0,31.1572,1.5215,1.5,55.9244,56.0,75.15
20160215101500,37.08,70.5059,15.0,30.6798,1.5295,1.5,56.6625,56.0,75.15
20160215103000,43.66,70.5059,15.0,30.983,1.5215,1.5,55.7984,56.0,75.15
20160215104500,40.86,70.5059,15.0,31.2434,1.5175,1.5,55.7984,56.0,75.15
20160215110000,40.19,70.5059,15.0,31.5321,1.5134,1.5,55.7984,56.0,75.15
20160215111500,26.225,70.5059,15.0,31.6749,1.5134,1.5,55.7984,56.0,75.15
20160215113000,26.225,70.5059,15.0,31.5525,1.5134,1.5,55.7984,56.0,75.15
20160215114500,26.225,70.5059,15.0,31.803,1.5175,1.5,55.7984,56.0,75.15
20160215120000,26.225,70.5059,15.0,31.9261,1.5215,1.5,55.7984,56.0,75.15
20160215121500,30.63,70.5059,15.0,32.116,1.5134,1.5,56.5005,56.0,75.15
20160215123000,45.375,70.5059,15.0,32.6169,1.5175,1.5,55.8524,56.0,75.15
20160215124500,43.51,70.5059,15.0,32.6845,1.5737,1.5,55.8524,56.0,75.15
20160215130000,37.845,70.5059,15.0,32.1089,1.5697,1.5,55.8524,56.0,75.15
20160215131500,37.165,70.5059,15.0,32.4147,1.5576,1.5,56.5005,56.0,75.15
20160215133000,44.925,70.5059,15.0,32.2063,1.5656,1.5,55.8524,56.0,75.15
20160215134500,44.925,70.5059,15.0,32.5204,1.4653,1.5,55.8524,56.0,76.065
20160215140000,45.645,70.5059,15.0,32.9696,1.5576,1.5,55.8524,56.0,76.065
20160215141500,45.645,71.514,15.0,33.0004,1.5697,1.5,55.8524,56.0,75.045
20160215143000,27.0,71.514,15.0,33.0702,1.5737,1.5,55.8524,56.0,75.045
20160215144500,27.0,71.514,15.0,33.3907,1.5656,1.5,55.8524,56.0,75.045
20160215150000,33.085,71.514,15.0,33.2625,1.5616,1.5,56.5005,56.0,75.045
20160215151500,33.085,71.514,15.0,33.2625,1.5737,1.5,56.5005,56.0,75.045
20160215153000,33.085,71.514,15.0,32.811,1.5656,1.5,56.5005,56.0,75.045
20160215154500,33.085,70.7759,15.0,32.7401,1.5777,1.5,56.5005,56.0,75.045
20160215160000,33.085,70.7759,15.0,32.4235,1.5777,1.5,56.5005,56.0,75.045
20160215161500,24.355,68.7597,15.0,32.4798,1.5737,1.5,55.8884,56.0,75.045
20160215163000,23.325,67.3015,15.0,28.1004,1.5777,1.5,55.8884,56.0,75.045
20160215164500,23.325,67.3015,15.0,27.2809,1.5857,1.5,55.8884,56.0,75.045
20160215170000,23.325,67.3015,15.0,27.2886,1.5697,1.5,55.8884,56.0,73.96
20160215171500,22.44,67.3015,15.0,27.4336,1.5656,1.5,55.8884,56.0,73.96
20160215173000,22.44,67.3015,15.0,26.9051,1.5656,1.5,55.8884,56.0,73.96
20160215174500,22.44,67.3015,15.0,27.1202,1.5777,1.5,55.8884,56.0,73.96
20160215180000,22.44,67.3015,15.0,26.9861,1.5857,1.5,55.8884,56.0,73.96
20160215181500,21.41,66.2934,15.0,26.9861,1.5937,1.5,55.8884,56.0,72.875
20160215183000,19.02,66.2934,15.0,26.3827,1.5737,1.5,55.8884,56.0,72.875
20160215184500,19.02,66.2934,15.0,25.9804,1.5656,1.5,55.8884,56.0,72.875
20160215190000,38.01,66.2934,15.0,25.5048,1.5817,1.5,55.8884,56.0,72.875
20160215191500,25.315,66.2934,15.0,25.5645,1.5817,1.5,55.8884,56.0,72.875
20160215193000,18.665,66.2934,15.0,25.1563,1.5777,1.5,55.8884,56.0,72.875
20160215194500,18.665,65.5734,15.0,24.8294,1.5817,1.5,55.8884,56.0,72.875
20160215200000,18.665,65.5734,15.0,24.289,1.5857,1.5,55.8884,56.0,72.875
20160215201500,18.665,65.5734,15.0,24.2038,1.5857,1.5,55.8884,56.0,72.875
20160215203000,17.995,64.8353,15.0,23.6136,1.5857,1.5,55.8884,56.0,72.875
20160215204500,17.995,64.8353,15.0,23.2084,1.5536,1.5,55.8884,56.0,72.875
20160215210000,17.995,64.8353,15.0,23.0057,1.5576,1.5,55.8884,56.0,72.875
20160215211500,17.995,64.8353,15.0,22.6005,1.5576,1.5,55.8884,56.0,72.875
20160215213000,17.995,64.8353,15.0,22.3979,1.5536,1.5,55.8884,56.0,72.875
20160215214500,17.995,64.8353,15.0,21.9926,1.5616,1.5,55.8884,56.0,72.875
20160215220000,17.995,64.0072,15.0,21.7546,1.5576,1.5,55.8884,56.0,72.875
20160215221500,17.11,64.0072,15.0,21.6185,1.5576,1.5,55.8884,56.0,72.875
20160215223000,17.11,64.0072,15.0,21.2784,1.5656,1.5,55.8884,56.0,72.875
20160215224500,17.11,64.0072,15.0,21.2375,1.5656,1.5,55.8884,56.0,72.875
20160215230000,17.11,64.0072,15.0,21.1005,1.5697,1.5,55.8884,56.0,72.875
20160215231500,17.11,64.0072,15.0,20.9634,1.5697,1.5,55.8884,56.0,72.875
20160215233000,17.11,63.1971,15.0,20.53,1.5576,1.5,55.8884,56.0,72.875
20160215234500,17.11,63.1971,15.0,20.2579,1.5656,1.5,55.8884,56.0,72.875
20160216000000,17.11,62.5491,15.0,20.1218,1.5777,1.5,55.8884,56.0,72.875
20160216001500,17.11,62.5491,15.0,19.9177,1.5737,1.5,55.8884,56.0,72.875
20160216003000,17.11,62.5491,15.0,19.6763,1.5897,1.5,55.8884,56.0,72.875
20160216004500,17.11,62.5491,15.0,19.6073,1.5737,1.5,55.8884,56.0,72.875
20160216010000,17.11,62.5491,15.0,19.3873,1.5737,1.5,55.8884,56.0,72.875
20160216011500,17.11,62.5491,15.0,19.3312,1.5777,1.5,55.8884,56.0,72.875
20160216013000,17.11,62.5491,15.0,19.4121,1.5777,1.5,55.8884,56.0,72.875
20160216014500,17.11,62.5491,15.0,19.2731,1.5817,1.5,55.8884,56.0,72.875
20160216020000,17.11,62.5491,15.0,18.848,1.5616,1.5,55.8884,56.0,71.79
20160216021500,19.435,62.5491,15.0,18.9255,1.5777,1.5,56.5005,56.0,71.79
20160216023000,31.885,62.5491,15.0,18.4964,1.5737,1.5,56.5005,56.0,71.79
20160216024500,31.885,62.5491,15.0,18.3594,1.5737,1.5,56.5005,56.0,71.79
20160216030000,31.885,61.559,15.0,17.8797,1.5737,1.5,56.5005,56.0,71.79
20160216031500,31.885,61.559,15.0,17.8127,1.5697,1.5,55.7984,56.0,71.79
20160216033000,31.885,61.559,15.0,17.6741,1.5737,1.5,55.7984,56.0,71.79
20160216034500,31.885,61.559,15.0,17.7437,1.5737,1.5,55.7984,56.0,71.79
20160216040000,31.885,61.559,15.0,17.8133,1.5697,1.5,55.7984,56.0,71.79
20160216041500,31.885,61.559,15.0,17.8133,1.5737,1.5,55.7984,56.0,71.79
20160216043000,31.885,60.7309,15.0,17.7429,1.5777,1.5,55.7984,56.0,71.79
20160216044500,31.885,60.7309,15.0,17.6029,1.5737,1.5,55.7984,56.0,71.79
20160216050000,31.215,60.7309,15.0,17.3296,1.5777,1.5,55.7984,56.0,71.79
20160216051500,31.215,60.7309,15.0,17.3296,1.5737,1.5,55.7984,56.0,71.79
20160216053000,23.915,60.7309,15.0,17.2572,1.5777,1.5,55.7984,56.0,71.79
20160216054500,23.915,60.7309,15.0,17.2572,1.5817,1.5,55.7984,56.0,71.79
20160216060000,38.58,60.7309,15.0,17.2572,1.5496,1.5,57.9586,56.0,71.79
20160216061500,4.235,60.7309,15.0,17.1225,1.5335,1.5,56.6625,56.0,71.79
20160216063000,0.0,60.7309,15.0,16.9096,1.5496,1.5,52.7201,56.0,71.79
20160216064500,34.045,60.7309,15.0,16.9096,1.5897,1.5,54.4482,56.0,71.79
20160216070000,19.195,60.0108,15.0,16.7706,1.5496,1.5,58.5167,56.0,70.165
20160216071500,0.0,60.0108,15.0,16.6928,1.5737,1.5,53.5482,56.0,68.665
20160216073000,41.235,60.7309,15.0,16.8328,1.5897,1.5,56.5005,56.0,65.855
20160216074500,1.11,60.7309,15.0,17.036,1.5576,1.5,55.7984,56.0,65.855
20160216080000,16.61,62.189,15.0,17.5962,1.5697,1.5,52.9721,56.0,65.855
20160216081500,12.83,63.0171,15.0,18.0917,1.5375,1.5,57.5986,56.0,65.855
20160216083000,5.68,63.0171,15.0,19.2455,1.5496,1.5,52.9001,56.0,65.855
20160216084500,38.805,64.2952,15.0,20.2705,1.5175,1.5,59.2007,56.0,65.855
20160216090000,12.235,64.2952,15.0,21.8028,1.5295,1.5,56.5365,56.0,65.855
20160216091500,29.84,65.4834,15.0,22.4595,1.5375,1.5,57.4725,56.0,65.855
20160216093000,14.785,65.4834,15.0,24.0647,1.5335,1.5,55.3483,56.0,65.855
20160216094500,15.835,65.4834,15.0,24.2075,1.4653,1.5,55.3483,56.0,65.855
20160216100000,39.47,66.7615,15.0,25.1213,1.4171,1.5,55.3483,56.0,65.855
20160216101500,36.495,66.7615,15.0,25.1436,1.4131,1.5,55.3483,56.0,68.865
20160216103000,27.175,66.7615,15.0,25.1872,1.4171,1.5,57.0585,56.0,70.55
20160216104500,17.9,67.7516,15.0,25.4907,1.4131,1.5,56.1764,56.0,70.55
20160216110000,37.76,67.7516,15.0,25.4745,1.4131,1.5,56.1764,56.0,70.55
20160216111500,42.34,67.7516,15.0,25.1714,1.4131,1.5,57.9946,56.0,70.55
20160216113000,14.325,67.7516,15.0,25.2451,1.4412,1.5,54.0522,56.0,70.55
20160216114500,44.285,68.8497,15.0,25.3199,1.4291,1.5,58.4807,56.0,70.55
20160216120000,14.84,68.8497,15.0,25.9821,1.4332,1.5,55.7624,56.0,70.55
20160216121500,15.535,68.8497,15.0,25.2588,1.4171,1.5,53.2241,56.0,70.55
20160216123000,15.36,68.8497,15.0,24.4672,1.4211,1.5,53.2241,56.0,70.55
20160216124500,14.68,68.8497,15.0,24.7838,1.4613,1.5,53.2241,56.0,70.55
20160216130000,11.6,69.7678,15.0,25.2542,1.4693,1.5,55.1863,56.0,70.55
20160216131500,52.825,69.7678,15.0,25.0824,1.4813,1.5,60.4968,56.0,70.55
20160216133000,13.505,69.7678,15.0,25.7862,1.4532,1.5,52.5581,56.0,70.55
20160216134500,17.845,69.7678,15.0,26.1554,1.4332,1.5,55.8524,56.0,73.575
20160216140000,45.94,69.7678,15.0,26.1079,1.4733,1.5,58.5167,56.0,73.575
20160216141500,34.64,69.7678,15.0,26.3129,1.5937,1.5,54.5023,56.0,72.025
20160216143000,32.005,69.7678,15.0,26.5693,1.4372,1.5,53.8362,56.0,73.565
20160216144500,43.275,69.7678,15.0,27.0309,1.5054,1.5,56.8965,56.0,73.565
20160216150000,43.68,70.6859,15.0,27.2105,1.5134,1.5,57.1125,56.0,73.565
20160216151500,44.175,70.6859,15.0,27.1877,1.5496,1.5,59.0027,56.0,72.05
20160216153000,45.46,70.6859,15.0,27.1354,1.5697,1.5,59.0027,56.0,72.05
20160216154500,43.885,70.6859,15.0,27.1877,1.5576,1.5,59.0027,56.0,72.05
20160216160000,27.705,70.6859,15.0,26.7744,1.4532,1.5,57.5986,56.0,73.185
20160216161500,16.265,70.6859,15.0,26.5693,1.4452,1.5,54.6103,56.0,73.185
20160216163000,39.785,69.8578,15.0,26.5408,1.4532,1.5,54.6103,56.0,73.185
20160216164500,26.38,69.8578,15.0,26.7357,1.4492,1.5,57.0225,56.0,73.185
20160216170000,20.295,69.8578,15.0,26.3251,1.4452,1.5,54.0882,56.0,73.185
20160216171500,44.7,69.8578,15.0,26.1121,1.4773,1.5,58.3906,56.0,73.185
20160216173000,26.835,68.5797,15.0,26.2322,1.5014,1.5,57.5086,56.0,73.185
20160216174500,14.14,68.5797,15.0,25.9586,1.5215,1.5,53.6382,56.0,73.185
20160216180000,41.735,67.7516,15.0,25.5755,1.5616,1.5,57.9946,56.0,73.185
20160216181500,16.445,67.7516,15.0,25.2472,1.5737,1.5,53.5842,56.0,73.185
20160216183000,29.745,67.7516,15.0,24.74,1.5656,1.5,57.7966,56.0,73.185
20160216184500,14.095,66.9415,15.0,24.5552,1.5616,1.5,53.4221,56.0,72.165
20160216190000,38.25,66.9415,15.0,24.48,1.5576,1.5,57.9586,56.0,72.165
20160216191500,31.44,66.9415,15.0,24.5896,1.5897,1.5,54.9883,56.0,72.165
20160216193000,32.39,66.9415,15.0,24.6708,1.5737,1.5,54.9883,56.0,72.165
20160216194500,39.57,66.9415,15.0,24.7607,1.5697,1.5,57.5446,56.0,72.165
20160216200000,34.745,66.9415,15.0,24.9158,1.5697,1.5,57.5446,56.0,72.165
20160216201500,16.185,66.9415,15.0,24.6072,1.5697,1.5,55.5644,56.0,72.165
20160216203000,28.66,66.2034,15.0,24.481,1.5737,1.5,54.8623,56.0,72.165
20160216204500,16.28,66.2034,15.0,23.9695,1.5777,1.5,56.0144,56.0,72.165
20160216210000,33.395,66.2034,15.0,23.834,1.5777,1.5,55.1503,56.0,72.165
20160216211500,20.27,66.2034,15.0,23.834,1.5697,1.5,55.1503,56.0,72.165
20160216213000,29.735,66.2034,15.0,23.4993,1.5737,1.5,56.9865,56.0,72.165
20160216214500,22.09,66.2034,15.0,23.4856,1.5817,1.5,54.7903,56.0,72.165
20160216220000,16.385,66.2034,15.0,23.4699,1.5496,1.5,56.1224,56.0,72.165
20160216221500,25.37,66.2034,15.0,23.5853,1.5576,1.5,56.9865,56.0,72.165
20160216223000,32.6,66.2034,15.0,23.7341,1.5576,1.5,55.1503,56.0,72.165
20160216224500,21.255,65.3933,15.0,23.8516,1.5616,1.5,56.6625,56.0,72.165
20160216230000,35.075,65.3933,15.0,24.1031,1.5576,1.5,55.4743,56.0,72.165
20160216231500,16.03,65.3933,15.0,24.1031,1.5656,1.5,55.4743,56.0,72.165
20160216233000,33.555,65.3933,15.0,23.3656,1.5496,1.5,55.4743,56.0,72.165
20160216234500,16.155,65.3933,15.0,23.1153,1.5697,1.5,55.4743,56.0,72.165
20160217000000,37.1,65.3933,15.0,23.2248,1.5576,1.5,57.2205,56.0,72.165
20160217001500,15.96,65.3933,15.0,23.2933,1.5656,1.5,56.3384,56.0,72.165
20160217003000,33.135,64.6553,15.0,22.628,1.5576,1.5,55.1863,56.0,72.165
20160217004500,33.87,64.6553,15.0,22.4939,1.5576,1.5,57.2745,56.0,72.165
20160217010000,19.94,64.6553,15.0,22.3979,1.5697,1.5,57.2745,56.0,72.165
20160217011500,14.755,64.6553,15.0,22.1587,1.4332,1.5,57.2745,56.0,66.945
20160217013000,38.425,63.8272,15.0,21.8905,1.4733,1.5,56.0864,56.0,65.915
20160217014500,10.14,63.8272,15.0,21.7564,1.4613,1.5,54.0522,56.0,65.915
20160217020000,24.885,63.8272,15.0,21.3848,1.5335,1.5,57.3105,56.0,65.915
20160217021500,13.805,63.8272,15.0,21.2497,1.5335,1.5,53.3501,56.0,65.915
20160217023000,19.395,63.8272,15.0,21.1821,1.5496,1.5,57.3825,56.0,65.915
20160217024500,13.25,63.8272,15.0,20.912,1.5295,1.5,53.0081,56.0,65.915
20160217030000,21.07,63.8272,15.0,20.6418,1.5415,1.5,57.8326,56.0,65.915
20160217031500,9.145,63.8272,15.0,20.6661,1.5375,1.5,53.7642,56.0,65.915
20160217033000,34.785,63.8272,15.0,21.0563,1.4372,1.5,59.0387,56.0,65.915
20160217034500,6.85,63.8272,15.0,21.0569,1.4251,1.5,54.9883,56.0,66.92
20160217040000,9.97,63.8272,15.0,20.8461,1.4291,1.5,52.6481,56.0,68.395
20160217041500,26.085,63.8272,15.0,20.8691,1.4452,1.5,53.4762,56.0,69.48
20160217043000,36.915,63.8272,15.0,20.6649,1.4412,1.5,56.0144,56.0,69.48
20160217044500,6.43,63.6472,15.0,20.684,1.5215,1.5,54.5383,56.0,66.005
20160217050000,43.925,63.6472,15.0,20.5627,1.4051,1.5,56.5365,56.0,64.865
20160217051500,4.075,62.6571,15.0,20.3403,1.4091,1.5,56.5365,56.0,64.865
20160217053000,13.115,62.009,15.0,20.1599,1.4733,1.5,51.73,56.0,63.875
20160217054500,4.215,62.009,15.0,20.0396,1.4773,1.5,56.0504,56.0,63.875
20160217060000,8.54,62.009,15.0,19.7388,1.4813,1.5,52.072,56.0,63.875
20160217061500,38.66,62.7471,15.0,19.7388,1.4572,1.5,59.8848,56.0,63.875
20160217063000,1.7,62.7471,15.0,19.378,1.4773,1.5,55.7264,56.0,63.875
20160217064500,0.0,62.7471,15.0,19.2577,1.4813,1.5,51.856,56.0,63.875
20160217070000,50.85,62.7471,15.0,19.1975,1.4452,1.5,59.6868,56.0,63.875
20160217071500,2.06,61.919,15.0,19.0772,1.4653,1.5,54.6103,56.0,63.875
20160217073000,0.0,61.919,15.0,18.9569,1.4372,1.5,51.73,56.0,63.875
20160217074500,45.67,61.919,15.0,18.9569,1.4372,1.5,59.8488,56.0,63.875
20160217080000,15.67,63.2871,15.0,19.0772,1.4653,1.5,57.0225,56.0,63.875
20160217081500,1.915,64.0072,15.0,19.1975,1.4813,1.5,54.3762,56.0,63.875
20160217083000,0.0,64.0072,15.0,19.404,1.4773,1.5,52.6841,56.0,63.875
20160217084500,5.245,64.7453,15.0,19.5233,1.4291,1.5,52.072,56.0,63.875
20160217090000,2.855,64.7453,15.0,19.7435,1.4733,1.5,51.4059,56.0,63.875
20160217091500,5.92,64.7453,15.0,20.052,1.4733,1.5,52.6481,56.0,63.875
20160217093000,26.2,64.7453,15.0,20.2847,1.4733,1.5,53.1881,56.0,63.875
20160217094500,23.225,64.7453,15.0,20.692,1.4773,1.5,55.1503,56.0,63.875
20160217100000,23.225,65.8434,15.0,20.8795,1.4372,1.5,54.0522,56.0,64.65
20160217101500,6.315,65.8434,15.0,21.163,1.4332,1.5,52.36,56.0,66.74
20160217103000,9.855,65.8434,15.0,21.6668,1.397,1.5,56.2484,56.0,69.835
20160217104500,47.83,65.8434,15.0,21.8916,1.4412,1.5,59.6508,56.0,70.775
20160217110000,7.295,67.0315,15.0,21.7838,1.4291,1.5,53.3501,56.0,70.775
20160217111500,52.25,67.0315,15.0,21.8922,1.4572,1.5,61.1269,56.0,70.775
20160217113000,2.31,67.0315,15.0,22.1188,1.4372,1.5,52.7201,56.0,70.775
20160217114500,53.03,67.0315,15.0,22.2253,1.4211,1.5,60.4968,56.0,70.775
20160217120000,8.985,67.8596,15.0,22.0574,1.4332,1.5,53.1341,56.0,70.775
20160217121500,34.76,67.8596,15.0,22.4845,1.4613,1.5,56.6985,56.0,70.775
20160217123000,30.015,68.8497,15.0,22.8137,1.4332,1.5,57.7966,56.0,70.775
20160217124500,5.61,68.8497,15.0,22.7347,1.4372,1.5,52.432,56.0,70.775
20160217130000,33.31,68.8497,15.0,22.7971,1.4693,1.5,54.5023,56.0,70.775
20160217131500,38.665,68.8497,15.0,23.2956,1.4291,1.5,60.4428,56.0,70.775
20160217133000,8.645,68.8497,15.0,23.6979,1.4532,1.5,54.9523,56.0,70.775
20160217134500,6.97,69.6778,15.0,23.1306,1.4813,1.5,52.396,56.0,70.775
20160217140000,26.17,69.6778,15.0,23.4205,1.4773,1.5,53.6382,56.0,70.775
20160217141500,56.655,70.6859,15.0,23.6621,1.4332,1.5,60.7309,56.0,70.775
20160217143000,31.46,70.6859,15.0,23.37,1.4412,1.5,59.0387,56.0,70.775
20160217144500,15.555,70.6859,15.0,23.8553,1.5014,1.5,53.7642,56.0,74.28
20160217150000,9.07,70.6859,15.0,23.932,1.5897,1.5,52.7201,56.0,74.28
20160217151500,9.07,70.6859,15.0,23.5507,1.5656,1.5,51.568,56.0,72.97
20160217153000,23.725,70.6859,15.0,23.2612,1.5857,1.5,52.234,56.0,72.97
20160217154500,36.335,70.6859,15.0,24.1193,1.5817,1.5,56.0144,56.0,72.97
20160217160000,52.67,70.6859,15.0,23.701,1.5857,1.5,61.2169,56.0,72.97
20160217161500,49.38,71.514,15.0,23.6103,1.5255,1.5,56.6625,56.0,71.82
20160217163000,56.3,71.514,15.0,23.189,1.5456,1.5,59.7228,56.0,71.82
20160217164500,50.95,71.514,15.0,23.189,1.5134,1.5,59.7228,56.0,71.82
20160217170000,35.69,70.6859,15.0,23.4406,1.5175,1.5,57.7966,56.0,71.82
20160217171500,20.0,70.6859,15.0,23.0135,1.5576,1.5,56.9505,56.0,71.82
20160217173000,10.575,70.6859,15.0,22.9603,1.5616,1.5,54.5743,56.0,71.82
20160217174500,7.65,69.8578,15.0,22.7829,1.5697,1.5,51.532,56.0,71.82
20160217180000,35.26,69.8578,15.0,22.5671,1.5576,1.5,55.2763,56.0,71.82
20160217181500,57.895,69.8578,15.0,22.6984,1.5897,1.5,61.577,56.0,71.82
20160217183000,17.06,68.5797,15.0,22.1054,1.5255,1.5,57.1845,56.0,71.82
20160217184500,3.92,68.5797,15.0,21.7333,1.5576,1.5,52.234,56.0,71.82
20160217190000,27.185,68.5797,15.0,21.7515,1.5576,1.5,52.234,56.0,71.82
20160217191500,35.31,67.6616,15.0,21.7497,1.5134,1.5,59.6508,56.0,71.82
20160217193000,11.22,67.6616,15.0,21.6716,1.5616,1.5,51.766,56.0,71.82
20160217194500,42.695,67.6616,15.0,21.3202,1.5255,1.5,60.1728,56.0,71.82
20160217200000,12.7,67.6616,15.0,21.6753,1.5616,1.5,51.856,56.0,71.82
20160217201500,26.465,66.9415,15.0,21.9091,1.5255,1.5,59.5248,56.0,71.82
20160217203000,23.485,66.9415,15.0,21.924,1.5697,1.5,52.5581,56.0,71.82
20160217204500,15.07,66.9415,15.0,21.8811,1.5335,1.5,57.1125,56.0,71.82
20160217210000,47.74,66.2034,15.0,21.9001,1.5656,1.5,55.2403,56.0,71.82
20160217211500,4.385,66.2034,15.0,21.7867,1.5656,1.5,52.018,56.0,71.82
20160217213000,20.29,66.2034,15.0,21.7867,1.5255,1.5,57.9046,56.0,71.82
20160217214500,42.8,66.2034,15.0,21.7867,1.5496,1.5,56.0504,56.0,71.82
20160217220000,3.87,65.4834,15.0,21.2102,1.5335,1.5,52.7201,56.0,71.82
20160217221500,23.725,65.4834,15.0,20.9071,1.5134,1.5,58.3546,56.0,71.82
20160217223000,35.795,65.4834,15.0,20.7012,1.5335,1.5,54.7903,56.0,71.82
20160217224500,7.845,65.4834,15.0,20.5809,1.5094,1.5,53.8722,56.0,71.82
20160217230000,48.075,65.4834,15.0,20.1237,1.5215,1.5,60.5329,56.0,71.82
20160217231500,8.245,65.4834,15.0,20.0637,1.5335,1.5,52.7201,56.0,71.82
20160217233000,9.79,65.4834,15.0,20.0637,1.5134,1.5,55.5104,56.0,71.82
20160217234500,41.555,64.7453,15.0,19.7482,1.4974,1.5,59.6508,56.0,71.82
20160218000000,31.755,64.7453,15.0,19.5856,1.5295,1.5,55.7624,56.0,71.82
20160218001500,4.555,64.7453,15.0,19.6754,1.5456,1.5,52.072,56.0,71.82
20160218003000,2.78,64.0072,15.0,19.3312,1.5295,1.5,54.9883,56.0,71.82
20160218004500,31.455,64.0072,15.0,19.355,1.5134,1.5,58.0666,56.0,71.82
20160218010000,44.265,64.0072,15.0,19.2268,1.5054,1.5,60.3348,56.0,71.82
20160218011500,14.24,64.0072,15.0,18.7589,1.5255,1.5,53.7102,56.0,71.82
20160218013000,5.3,64.0072,15.0,18.5218,1.5415,1.5,51.946,56.0,71.82
20160218014500,4.425,64.0072,15.0,18.2655,1.5456,1.5,54.2862,56.0,71.82
20160218020000,17.89,63.0171,15.0,18.2282,1.5295,1.5,58.1566,56.0,71.82
20160218021500,49.305,63.0171,15.0,18.0434,1.5215,1.5,59.8488,56.0,71.82
20160218023000,25.715,63.0171,15.0,17.9207,1.5094,1.5,53.5122,56.0,71.82
20160218024500,7.675,63.0171,15.0,17.9207,1.5094,1.5,52.5581,56.0,71.82
20160218030000,0.0,63.0171,15.0,17.6425,1.5335,1.5,52.5581,56.0,71.82
20160218031500,9.16,63.0171,15.0,17.5123,1.5456,1.5,55.2763,56.0,71.82
20160218033000,22.295,62.279,15.0,17.1173,1.5496,1.5,57.8326,56.0,71.82
20160218034500,40.225,62.279,15.0,17.0568,1.5415,1.5,59.3987,56.0,71.82
20160218040000,41.185,62.279,15.0,17.1254,1.5255,1.5,57.7966,56.0,71.82
20160218041500,28.4,62.279,15.0,16.9943,1.5656,1.5,56.1764,56.0,71.82
20160218043000,14.15,62.279,15.0,16.6663,1.5415,1.5,52.6481,56.0,71.82
20160218044500,0.0,62.279,15.0,16.7976,1.5375,1.5,52.6481,56.0,71.82
20160218050000,0.085,62.279,15.0,16.6664,1.5335,1.5,53.8002,56.0,71.82
20160218051500,1.29,62.279,15.0,16.5353,1.5415,1.5,54.5383,56.0,71.82
20160218053000,5.765,62.279,15.0,16.4673,1.5375,1.5,55.7264,56.0,71.82
20160218054500,8.93,62.279,15.0,16.5305,1.5656,1.5,56.6085,56.0,71.82
20160218060000,25.11,62.279,15.0,16.3255,1.5777,1.5,58.5167,56.0,71.82
20160218061500,39.925,62.279,15.0,16.4596,1.5857,1.5,60.2088,56.0,71.82
20160218063000,44.95,62.279,15.0,16.4596,1.5857,1.5,58.4446,56.0,71.82
20160218064500,28.74,62.279,15.0,16.6569,1.5697,1.5,55.5104,56.0,70.72
20160218070000,16.67,61.4689,15.0,16.792,1.5616,1.5,54.3762,56.0,70.72
20160218071500,22.92,61.4689,15.0,16.5937,1.5978,1.5,53.5482,56.0,69.14
20160218073000,43.17,62.189,15.0,16.3867,1.5777,1.5,58.0666,56.0,67.93
20160218074500,45.425,62.9271,15.0,16.584,1.5215,1.5,60.1188,56.0,65.28
20160218080000,33.015,64.0072,15.0,17.5353,1.5255,1.5,58.4446,56.0,65.28
20160218081500,18.085,64.7453,15.0,18.305,1.5175,1.5,56.6625,56.0,65.28
