PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160218083000,8.675,64.7453,15.0,19.371,1.5014,1.5,56.6625,56.0,65.28
20160218084500,7.695,65.3933,15.0,20.1519,1.4974,1.5,56.6625,56.0,65.28
20160218090000,2.545,65.3933,15.0,21.5717,1.4934,1.5,55.0603,56.0,65.28
20160218091500,0.73,65.3933,15.0,22.0133,1.4853,1.5,54.2862,56.0,65.28
20160218093000,3.43,65.3933,15.0,23.1153,1.4813,1.5,52.7201,56.0,65.28
20160218094500,5.585,66.8515,15.0,23.3857,1.4452,1.5,52.7201,56.0,66.285
20160218100000,7.845,66.8515,15.0,,1.4171,1.5,53.8722,56.0,68.425
20160218101500,30.115,67.7516,15.0,,1.4211,1.5,58.0666,56.0,70.63
20160218103000,45.52,67.7516,15.0,,1.4332,1.5,56.9505,56.0,70.63
20160218104500,15.83,68.6697,15.0,,1.4613,1.5,53.2601,56.0,70.63
20160218110000,13.615,68.6697,15.0,25.1132,1.4532,1.5,54.8623,56.0,70.63
20160218111500,34.27,69.6778,15.0,25.4041,1.4291,1.5,58.1566,56.0,70.63
20160218113000,40.535,69.6778,15.0,25.5852,1.4131,1.5,57.1485,56.0,70.63
20160218114500,16.1,69.6778,15.0,25.6009,1.4412,1.5,52.9001,56.0,70.63
20160218120000,15.08,70.7759,15.0,26.1707,1.4412,1.5,55.7984,56.0,70.63
20160218121500,34.885,70.7759,15.0,26.5607,1.4251,1.5,58.3546,56.0,70.63
20160218123000,46.41,71.514,15.0,26.7247,1.4131,1.5,58.3546,56.0,70.63
20160218124500,40.84,71.514,15.0,26.9356,1.377,1.5,57.1485,56.0,74.405
20160218130000,40.84,71.514,15.0,27.1525,1.4613,1.5,54.9523,56.0,74.405
20160218131500,30.505,71.514,15.0,27.1934,1.4693,1.5,54.9523,56.0,74.405
20160218133000,19.625,71.514,15.0,27.39,1.4894,1.5,53.3861,56.0,74.405
20160218134500,17.245,71.514,15.0,27.0067,1.5054,1.5,53.3861,56.0,74.405
20160218140000,18.2,72.252,15.0,26.8659,1.4171,1.5,54.0522,56.0,76.44
20160218141500,17.245,72.252,15.0,26.8303,1.5857,1.5,54.0522,56.0,76.44
20160218143000,22.87,72.252,15.0,27.2179,1.5817,1.5,56.5725,56.0,74.685
20160218144500,35.57,72.252,15.0,27.1789,1.5817,1.5,58.6067,56.0,74.685
20160218150000,45.67,72.252,15.0,27.8633,1.5576,1.5,56.6985,56.0,74.685
20160218151500,33.525,72.252,15.0,27.8214,1.5496,1.5,55.0243,56.0,74.685
20160218153000,21.62,72.252,15.0,27.8764,1.5576,1.5,53.8002,56.0,74.685
20160218154500,16.2,72.252,15.0,27.7753,1.5576,1.5,53.8002,56.0,74.685
20160218160000,41.915,72.252,15.0,27.6776,1.5817,1.5,58.8407,56.0,73.535
20160218161500,23.39,72.252,15.0,27.6776,1.5737,1.5,53.2241,56.0,73.535
20160218163000,19.25,71.4239,15.0,27.2373,1.5576,1.5,55.4743,56.0,73.535
20160218164500,41.025,71.4239,15.0,27.2384,1.5817,1.5,57.6346,56.0,73.535
20160218170000,15.6,71.4239,15.0,27.2785,1.5817,1.5,55.0243,56.0,73.535
20160218171500,48.16,70.6859,15.0,27.2179,1.5937,1.5,59.6148,56.0,73.535
20160218173000,13.225,70.6859,15.0,27.0308,1.5857,1.5,52.5581,56.0,72.325
20160218174500,28.65,69.4978,15.0,26.9549,1.5335,1.5,57.8686,56.0,72.325
20160218180000,35.365,69.4978,15.0,26.7174,1.5697,1.5,54.4122,56.0,72.325
20160218181500,11.74,69.4978,15.0,26.4316,1.5576,1.5,54.4122,56.0,72.325
20160218183000,39.035,69.4978,15.0,26.0679,1.5456,1.5,59.7228,56.0,72.325
20160218184500,43.705,68.6697,15.0,25.8491,1.5536,1.5,58.6427,56.0,72.325
20160218190000,45.725,68.6697,15.0,25.6009,1.5496,1.5,58.6427,56.0,72.325
20160218191500,34.54,68.6697,15.0,25.5852,1.5415,1.5,58.6427,56.0,72.325
20160218193000,31.285,68.6697,15.0,25.3719,1.5456,1.5,58.6427,56.0,72.325
20160218194500,14.7,67.7516,15.0,25.2877,1.5576,1.5,56.3384,56.0,72.325
20160218200000,27.84,67.7516,15.0,25.1666,1.5777,1.5,53.9982,56.0,72.325
20160218201500,31.8,67.7516,15.0,25.1903,1.5576,1.5,58.0306,56.0,72.325
20160218203000,25.82,67.7516,15.0,25.05,1.5697,1.5,54.4122,56.0,72.325
20160218204500,18.45,67.7516,15.0,25.0664,1.5536,1.5,56.6085,56.0,72.325
20160218210000,36.875,67.0315,15.0,25.0191,1.5536,1.5,57.9586,56.0,72.325
20160218211500,39.41,67.0315,15.0,24.7726,1.5536,1.5,57.9586,56.0,72.325
20160218213000,40.715,67.0315,15.0,24.7726,1.5576,1.5,57.9586,56.0,72.325
20160218214500,40.715,67.0315,15.0,24.7726,1.5496,1.5,55.8524,56.0,72.325
20160218220000,40.715,67.0315,15.0,24.8667,1.5375,1.5,57.2205,56.0,72.325
20160218221500,40.185,66.2934,15.0,24.8008,1.5335,1.5,57.2205,56.0,72.325
20160218223000,35.97,66.2934,15.0,24.6707,1.5295,1.5,57.2205,56.0,72.325
20160218224500,19.74,66.2934,15.0,24.6658,1.5415,1.5,57.2205,56.0,72.325
20160218230000,16.78,66.2934,15.0,24.9281,1.5415,1.5,55.8524,56.0,72.325
20160218231500,37.565,66.2934,15.0,24.9937,1.5255,1.5,57.0585,56.0,72.325
20160218233000,27.29,66.2934,15.0,25.0554,1.5375,1.5,55.1863,56.0,72.325
20160218234500,19.66,66.2934,15.0,24.9233,1.5375,1.5,55.1863,56.0,72.325
20160219000000,21.585,66.2934,15.0,24.9233,1.5375,1.5,56.6625,56.0,72.325
20160219001500,38.155,66.2934,15.0,24.9233,1.5335,1.5,56.6625,56.0,72.325
20160219003000,24.32,66.2934,15.0,24.659,1.5255,1.5,56.6625,56.0,72.325
20160219004500,19.895,66.2934,15.0,24.5347,1.5255,1.5,55.7264,56.0,72.325
20160219010000,17.36,66.2934,15.0,24.2151,1.5255,1.5,56.4464,56.0,72.325
20160219011500,17.705,66.2934,15.0,24.2151,1.5255,1.5,55.7264,56.0,72.325
20160219013000,17.705,65.5734,15.0,23.9631,1.5255,1.5,56.4104,56.0,72.325
20160219014500,17.705,65.5734,15.0,24.085,1.5255,1.5,56.4104,56.0,72.325
20160219020000,17.705,65.5734,15.0,23.6945,1.5255,1.5,56.4104,56.0,72.325
20160219021500,17.705,64.7453,15.0,23.4993,1.5295,1.5,56.4104,56.0,72.325
20160219023000,17.705,64.7453,15.0,23.2233,1.5335,1.5,56.4104,56.0,72.325
20160219024500,17.705,64.7453,15.0,23.1396,1.5255,1.5,56.4104,56.0,72.325
20160219030000,17.705,64.7453,15.0,22.9633,1.5255,1.5,56.4104,56.0,72.325
20160219031500,17.705,64.7453,15.0,22.9633,1.5255,1.5,56.4104,56.0,72.325
20160219033000,17.705,64.7453,15.0,23.0733,1.5335,1.5,56.4104,56.0,72.325
20160219034500,17.705,64.7453,15.0,23.2084,1.5335,1.5,56.4104,56.0,72.325
20160219040000,17.705,64.7453,15.0,23.6136,1.5415,1.5,56.4104,56.0,72.325
20160219041500,17.705,64.7453,15.0,23.7956,1.5375,1.5,56.4104,56.0,72.325
20160219043000,17.705,64.7453,15.0,23.9101,1.5375,1.5,56.4104,56.0,72.325
20160219044500,17.705,64.7453,15.0,24.0471,1.5415,1.5,56.4104,56.0,72.325
20160219050000,17.705,64.7453,15.0,23.9101,1.5335,1.5,56.4104,56.0,72.325
20160219051500,17.705,64.7453,15.0,23.9101,1.5415,1.5,56.4104,56.0,72.325
20160219053000,19.135,64.7453,15.0,24.0245,1.5375,1.5,56.4104,56.0,72.325
20160219054500,29.735,64.7453,15.0,24.0245,1.5335,1.5,56.4104,56.0,72.325
20160219060000,37.32,65.3933,15.0,24.139,1.5335,1.5,55.7984,56.0,72.325
20160219061500,37.32,65.3933,15.0,24.278,1.5335,1.5,55.7984,56.0,72.325
20160219063000,37.32,65.3933,15.0,24.1626,1.5295,1.5,55.7984,56.0,72.325
20160219064500,37.32,65.3933,15.0,24.4171,1.5295,1.5,55.7984,56.0,72.325
20160219070000,37.32,65.3933,15.0,24.5561,1.5215,1.5,55.7984,56.0,72.325
20160219071500,37.32,65.3933,15.0,24.6951,1.5215,1.5,55.7984,56.0,72.325
20160219073000,37.32,65.3933,15.0,24.7646,1.5215,1.5,55.7984,56.0,72.325
20160219074500,38.035,66.2034,15.0,25.0235,1.5175,1.5,55.7984,56.0,72.325
20160219080000,38.035,66.2034,15.0,25.3036,1.5215,1.5,55.7984,56.0,72.325
20160219081500,38.035,67.0315,15.0,25.4436,1.5175,1.5,55.7984,56.0,72.325
20160219083000,38.895,67.0315,15.0,26.2009,1.5094,1.5,55.7984,56.0,72.325
20160219084500,38.895,68.0396,15.0,26.5412,1.5215,1.5,55.7984,56.0,72.325
20160219090000,40.83,68.0396,15.0,27.606,1.5054,1.5,55.7984,56.0,72.325
20160219091500,40.83,69.1377,15.0,28.1044,1.5014,1.5,55.7984,56.0,72.325
20160219093000,40.83,69.1377,15.0,28.844,1.5054,1.5,55.7984,56.0,72.325
20160219094500,40.83,69.1377,15.0,29.2871,1.4974,1.5,55.7984,56.0,72.325
20160219100000,40.83,69.8578,15.0,30.01,1.5094,1.5,55.7984,56.0,72.325
20160219101500,40.83,69.8578,15.0,29.6899,1.5134,1.5,55.7984,56.0,72.325
20160219103000,40.83,69.8578,15.0,29.8958,1.5134,1.5,55.7984,56.0,72.325
20160219104500,40.83,69.8578,15.0,30.0831,1.5134,1.5,55.7984,56.0,72.325
20160219110000,40.83,70.8659,15.0,30.3802,1.4974,1.5,55.7984,56.0,72.325
20160219111500,40.83,70.8659,15.0,30.491,1.4974,1.5,55.7984,56.0,72.325
20160219113000,40.83,70.8659,15.0,30.6397,1.4894,1.5,55.7984,56.0,72.325
20160219114500,40.83,71.784,15.0,30.9306,1.4733,1.5,55.7984,56.0,72.325
20160219120000,42.045,71.784,15.0,31.0566,1.4693,1.5,55.7984,56.0,72.325
20160219121500,42.045,71.784,15.0,31.2854,1.4572,1.5,55.7984,56.0,72.325
20160219123000,42.045,71.784,15.0,31.1649,1.4613,1.5,55.7984,56.0,72.325
20160219124500,39.675,72.5221,15.0,31.1845,1.4572,1.5,55.7984,56.0,72.325
20160219130000,39.675,72.5221,15.0,31.4074,1.4653,1.5,55.7984,56.0,72.325
20160219131500,39.675,72.5221,15.0,31.4631,1.4653,1.5,55.7984,56.0,72.325
20160219133000,39.675,72.5221,15.0,31.4763,1.4412,1.5,55.7984,56.0,72.325
20160219134500,39.675,72.5221,15.0,31.4763,1.4291,1.5,55.7984,56.0,72.325
20160219140000,39.675,72.5221,15.0,31.4763,1.4291,1.5,55.7984,56.0,72.325
20160219141500,39.675,72.5221,15.0,31.2667,1.4091,1.5,55.7984,56.0,72.325
20160219143000,39.675,72.5221,15.0,31.2002,1.4171,1.5,55.7984,56.0,72.325
20160219144500,39.675,72.5221,15.0,31.2555,1.4131,1.5,55.7984,56.0,72.325
20160219150000,39.675,72.5221,15.0,31.0478,1.4251,1.5,55.7984,56.0,72.325
20160219151500,39.675,72.5221,15.0,31.3659,1.4251,1.5,55.7984,56.0,72.325
20160219153000,39.675,72.5221,15.0,31.1573,1.4332,1.5,55.7984,56.0,72.325
20160219154500,25.12,72.5221,15.0,31.2667,1.4412,1.5,55.7984,56.0,72.325
20160219160000,23.78,72.5221,15.0,30.8402,1.4532,1.5,55.7984,56.0,72.325
20160219161500,23.78,72.5221,15.0,30.9486,1.4532,1.5,55.7984,56.0,72.325
20160219163000,23.78,72.5221,15.0,30.6775,1.4532,1.5,55.7984,56.0,72.325
20160219164500,23.78,72.5221,15.0,30.7742,1.4572,1.5,55.7984,56.0,72.325
20160219170000,23.78,71.604,15.0,30.7033,1.4653,1.5,55.7984,56.0,72.325
20160219171500,23.78,71.604,15.0,30.2817,1.4733,1.5,55.7984,56.0,72.325
20160219173000,22.44,71.604,15.0,30.2932,1.4733,1.5,55.7984,56.0,72.325
20160219174500,23.87,70.7759,15.0,30.0971,1.4894,1.5,55.7984,56.0,72.325
20160219180000,23.87,70.7759,15.0,29.7413,1.5094,1.5,55.7984,56.0,72.325
20160219181500,23.87,70.7759,15.0,29.525,1.5175,1.5,55.7984,56.0,72.325
20160219183000,23.87,70.7759,15.0,29.2476,1.5215,1.5,55.7984,56.0,72.325
20160219184500,23.87,70.7759,15.0,29.1303,1.5215,1.5,55.7984,56.0,72.325
20160219190000,23.87,69.7678,15.0,28.7695,1.5175,1.5,55.7984,56.0,72.325
20160219191500,23.87,69.7678,15.0,28.4116,1.5255,1.5,55.7984,56.0,72.325
20160219193000,23.87,69.7678,15.0,28.039,1.5175,1.5,55.7984,56.0,72.325
20160219194500,23.87,69.7678,15.0,28.0618,1.5134,1.5,55.7984,56.0,72.325
20160219200000,23.87,69.7678,15.0,27.669,1.5295,1.5,55.7984,56.0,72.325
20160219201500,23.87,69.7678,15.0,27.5779,1.5175,1.5,55.7984,56.0,72.325
20160219203000,23.87,69.7678,15.0,27.5454,1.5134,1.5,55.7984,56.0,72.325
20160219204500,23.87,69.7678,15.0,27.5454,1.4974,1.5,55.7984,56.0,72.325
20160219210000,22.005,68.9577,15.0,27.4469,1.4974,1.5,55.7984,56.0,72.325
20160219211500,21.335,68.9577,15.0,27.2809,1.4894,1.5,55.7984,56.0,72.325
20160219213000,21.335,68.9577,15.0,27.174,1.4894,1.5,55.7984,56.0,72.325
20160219214500,21.335,68.9577,15.0,27.0458,1.4894,1.5,55.7984,56.0,72.325
20160219220000,21.335,68.9577,15.0,27.0631,1.4934,1.5,55.7984,56.0,72.325
20160219221500,21.335,68.2196,15.0,26.8694,1.4894,1.5,55.7984,56.0,72.325
20160219223000,21.335,68.2196,15.0,26.9176,1.4853,1.5,55.7984,56.0,72.325
20160219224500,21.335,68.2196,15.0,26.9176,1.4934,1.5,55.7984,56.0,72.325
20160219230000,21.335,68.2196,15.0,26.8535,1.4853,1.5,55.7984,56.0,72.325
20160219231500,21.335,68.2196,15.0,26.8694,1.4894,1.5,55.7984,56.0,72.325
20160219233000,21.335,67.3915,15.0,26.611,1.4894,1.5,55.7984,56.0,72.325
20160219234500,21.335,67.3915,15.0,26.623,1.4974,1.5,55.7984,56.0,72.325
20160220000000,21.335,67.3915,15.0,26.4362,1.4974,1.5,55.7984,56.0,72.325
20160220001500,21.335,67.3915,15.0,26.3106,1.4894,1.5,55.7984,56.0,72.325
20160220003000,21.335,67.3915,15.0,26.3827,1.5014,1.5,55.7984,56.0,72.325
20160220004500,21.335,67.3915,15.0,26.2486,1.4934,1.5,55.7984,56.0,72.325
20160220010000,21.335,67.3915,15.0,26.5179,1.4934,1.5,55.7984,56.0,72.325
20160220011500,33.315,67.3915,15.0,26.653,1.4091,1.5,57.1845,56.0,67.495
20160220013000,18.5,67.3915,15.0,26.7205,1.4251,1.5,56.2844,56.0,67.495
20160220014500,37.675,67.3915,15.0,26.7205,1.4131,1.5,56.2844,56.0,68.815
20160220020000,37.675,67.3915,15.0,26.5839,1.401,1.5,56.2844,56.0,69.835
20160220021500,37.675,66.6715,15.0,26.1144,1.4372,1.5,56.2844,56.0,69.835
20160220023000,37.675,66.6715,15.0,25.9134,1.4211,1.5,56.2844,56.0,69.835
20160220024500,37.675,66.6715,15.0,25.7817,1.4211,1.5,56.2844,56.0,69.835
20160220030000,37.675,66.6715,15.0,25.3823,1.4211,1.5,56.2844,56.0,69.835
20160220031500,37.675,66.6715,15.0,25.3823,1.4091,1.5,56.2844,56.0,69.835
20160220033000,37.675,66.6715,15.0,25.1758,1.4211,1.5,56.2844,56.0,69.835
20160220034500,37.675,66.6715,15.0,25.4284,1.4211,1.5,56.2844,56.0,69.835
20160220040000,37.675,66.6715,15.0,25.5645,1.4171,1.5,56.2844,56.0,69.835
20160220041500,37.675,66.6715,15.0,25.3021,1.4131,1.5,56.2844,56.0,69.835
20160220043000,37.675,66.6715,15.0,25.2806,1.4171,1.5,56.2844,56.0,69.835
20160220044500,37.675,66.6715,15.0,25.075,1.4131,1.5,56.2844,56.0,69.835
20160220050000,37.675,66.6715,15.0,24.938,1.4091,1.5,56.2844,56.0,69.835
20160220051500,37.675,65.9334,15.0,24.9218,1.4131,1.5,56.2844,56.0,69.835
20160220053000,37.675,65.1953,15.0,24.5767,1.4171,1.5,55.6004,56.0,69.835
20160220054500,21.305,65.1953,15.0,24.6457,1.4211,1.5,55.6004,56.0,69.835
20160220060000,32.19,65.1953,15.0,24.1842,1.4131,1.5,56.6085,56.0,69.835
20160220061500,36.77,65.1953,15.0,24.0471,1.4171,1.5,56.6085,56.0,69.835
20160220063000,36.77,65.1953,15.0,23.8175,1.4131,1.5,56.6085,56.0,69.835
20160220064500,36.77,65.1953,15.0,23.7045,1.4211,1.5,55.8524,56.0,69.835
20160220070000,36.77,65.1953,15.0,23.4304,1.4171,1.5,55.8524,56.0,69.835
20160220071500,36.77,65.1953,15.0,23.4304,1.4211,1.5,55.8524,56.0,69.835
20160220073000,36.77,65.1953,15.0,24.2974,1.4131,1.5,55.8524,56.0,69.835
20160220074500,36.77,65.1953,15.0,24.6244,1.4171,1.5,55.8524,56.0,69.835
20160220080000,36.77,66.2934,15.0,25.3832,1.4211,1.5,55.8524,56.0,69.835
20160220081500,38.705,67.2115,15.0,25.8121,1.4211,1.5,55.8524,56.0,69.835
20160220083000,38.705,67.2115,15.0,26.6547,1.4091,1.5,55.8524,56.0,69.835
20160220084500,38.705,67.9496,15.0,27.2173,1.4131,1.5,55.8524,56.0,69.835
20160220090000,40.46,67.9496,15.0,28.087,1.4372,1.5,55.8524,56.0,70.97
20160220091500,40.46,67.9496,15.0,29.174,1.4332,1.5,55.8524,56.0,70.97
20160220093000,42.39,67.9496,15.0,29.8288,1.4251,1.5,55.8524,56.0,70.97
20160220094500,23.14,67.9496,15.0,30.0437,1.4251,1.5,55.8524,56.0,70.97
20160220100000,42.685,69.5878,15.0,30.8409,1.4211,1.5,56.6085,56.0,70.97
20160220101500,24.04,69.5878,15.0,31.4931,1.4131,1.5,56.6085,56.0,70.97
20160220103000,44.05,70.9559,15.0,32.4602,1.4171,1.5,56.6085,56.0,70.97
20160220104500,44.05,70.9559,15.0,32.7573,1.4131,1.5,55.7984,56.0,70.97
20160220110000,44.05,70.9559,15.0,33.1612,1.4211,1.5,55.7984,56.0,70.97
20160220111500,26.465,70.9559,15.0,32.7846,1.4131,1.5,55.7984,56.0,70.97
20160220113000,25.795,71.874,15.0,33.0655,1.4131,1.5,55.7984,56.0,70.97
20160220114500,25.795,71.874,15.0,32.5583,1.4091,1.5,55.7984,56.0,70.97
20160220120000,25.795,71.874,15.0,32.5374,1.4091,1.5,55.7984,56.0,70.97
20160220121500,25.795,71.874,15.0,32.4633,1.4251,1.5,55.7984,56.0,70.97
20160220123000,26.51,71.874,15.0,32.8118,1.4251,1.5,56.4464,56.0,70.97
20160220124500,26.51,71.874,15.0,32.5329,1.4171,1.5,56.4464,56.0,70.97
20160220130000,26.51,71.874,15.0,32.9166,1.4251,1.5,56.4464,56.0,70.97
20160220131500,26.51,71.874,15.0,33.1532,1.4291,1.5,56.4464,56.0,70.97
20160220133000,26.51,71.874,15.0,33.804,1.4251,1.5,56.4464,56.0,70.97
20160220134500,26.51,71.874,15.0,33.9814,1.4211,1.5,56.4464,56.0,70.97
20160220140000,26.51,71.874,15.0,33.7063,1.4211,1.5,56.4464,56.0,70.97
20160220141500,26.51,71.874,15.0,33.7063,1.4211,1.5,56.4464,56.0,70.97
20160220143000,26.51,71.874,15.0,33.4902,1.4211,1.5,56.4464,56.0,70.97
20160220144500,26.51,71.874,15.0,33.6611,1.4291,1.5,56.4464,56.0,70.97
20160220150000,26.51,71.874,15.0,33.4821,1.4251,1.5,56.4464,56.0,70.97
20160220151500,26.51,71.874,15.0,33.2717,1.4211,1.5,56.4464,56.0,70.97
20160220153000,26.51,71.874,15.0,33.0311,1.4211,1.5,56.4464,56.0,70.97
20160220154500,26.51,71.874,15.0,33.1358,1.4251,1.5,55.8524,56.0,70.97
20160220160000,26.51,71.874,15.0,32.6467,1.4211,1.5,55.8524,56.0,70.97
20160220161500,26.51,71.874,15.0,32.6606,1.4211,1.5,55.8524,56.0,70.97
20160220163000,26.51,71.874,15.0,33.0135,1.4211,1.5,55.8524,56.0,70.97
20160220164500,24.645,71.874,15.0,32.8913,1.4211,1.5,55.8524,56.0,70.97
20160220170000,24.645,71.874,15.0,32.6101,1.4211,1.5,55.8524,56.0,70.97
20160220171500,24.645,71.874,15.0,32.8118,1.4251,1.5,55.8524,56.0,70.97
20160220173000,24.645,70.5959,15.0,32.448,1.4291,1.5,55.8524,56.0,70.97
20160220174500,24.645,70.5959,15.0,32.3411,1.4251,1.5,55.8524,56.0,70.97
20160220180000,24.645,70.5959,15.0,31.8595,1.4291,1.5,55.8524,56.0,70.97
20160220181500,24.645,70.5959,15.0,31.7398,1.4332,1.5,55.8524,56.0,70.97
20160220183000,24.645,70.5959,15.0,31.4225,1.4291,1.5,55.8524,56.0,70.97
20160220184500,23.305,70.5959,15.0,31.17,1.4372,1.5,55.8524,56.0,70.97
20160220190000,23.305,69.8578,15.0,30.9059,1.4412,1.5,55.8524,56.0,70.97
20160220191500,23.305,69.8578,15.0,30.8912,1.4332,1.5,55.8524,56.0,70.97
20160220193000,23.305,69.8578,15.0,30.3785,1.4412,1.5,55.8524,56.0,70.97
20160220194500,23.305,69.8578,15.0,30.486,1.4372,1.5,55.8524,56.0,70.97
20160220200000,23.305,69.8578,15.0,30.0985,1.4372,1.5,55.8524,56.0,70.97
20160220201500,23.305,69.8578,15.0,29.9418,1.4372,1.5,55.8524,56.0,70.97
20160220203000,23.305,69.8578,15.0,29.7146,1.4291,1.5,55.8524,56.0,70.97
20160220204500,23.305,69.8578,15.0,29.8119,1.4412,1.5,55.8524,56.0,70.97
20160220210000,23.305,68.8497,15.0,29.8119,1.4412,1.5,55.8524,56.0,70.97
20160220211500,23.305,68.8497,15.0,29.8119,1.4372,1.5,55.8524,56.0,70.97
20160220213000,23.305,68.8497,15.0,29.4155,1.4412,1.5,55.8524,56.0,70.97
20160220214500,23.305,68.8497,15.0,29.2173,1.4412,1.5,55.8524,56.0,70.97
20160220220000,23.305,68.8497,15.0,29.1094,1.4372,1.5,55.8524,56.0,70.97
20160220221500,23.305,68.8497,15.0,28.9976,1.4332,1.5,55.8524,56.0,70.97
20160220223000,23.305,68.8497,15.0,29.2383,1.4332,1.5,55.8524,56.0,70.97
20160220224500,23.305,68.8497,15.0,29.1023,1.4291,1.5,55.8524,56.0,70.97
20160220230000,23.305,68.1296,15.0,28.9811,1.4291,1.5,55.8524,56.0,70.97
20160220231500,23.305,68.1296,15.0,28.994,1.4291,1.5,55.8524,56.0,70.97
20160220233000,23.305,68.1296,15.0,28.925,1.4332,1.5,55.8524,56.0,70.97
20160220234500,23.305,68.1296,15.0,28.7869,1.4251,1.5,55.8524,56.0,70.97
20160221000000,23.305,68.1296,15.0,28.5014,1.4372,1.5,55.8524,56.0,70.97
20160221001500,23.305,68.1296,15.0,,1.4332,1.5,55.8524,56.0,70.97
20160221003000,23.305,68.1296,15.0,,1.4332,1.5,55.8524,56.0,70.97
20160221004500,23.305,68.1296,15.0,,1.4372,1.5,55.8524,56.0,70.97
20160221010000,23.305,68.1296,15.0,,1.4251,1.5,55.8524,56.0,70.97
20160221011500,23.305,68.1296,15.0,,1.4291,1.5,55.8524,56.0,70.97
20160221013000,23.305,68.1296,15.0,,1.4372,1.5,55.8524,56.0,70.97
20160221014500,23.305,68.1296,15.0,,1.4372,1.5,55.8524,56.0,70.97
20160221020000,23.305,68.1296,15.0,,1.4291,1.5,55.8524,56.0,70.97
20160221021500,23.305,68.1296,15.0,,1.4372,1.5,55.8524,56.0,70.97
20160221023000,23.305,68.1296,15.0,,1.4332,1.5,55.8524,56.0,70.97
20160221024500,23.305,68.1296,15.0,,1.4291,1.5,55.8524,56.0,70.97
20160221030000,23.305,68.1296,15.0,,1.4291,1.5,55.8524,56.0,70.97
20160221031500,23.305,68.1296,15.0,,1.4291,1.5,55.8524,56.0,70.97
20160221033000,23.305,68.1296,15.0,28.3159,1.4291,1.5,55.8524,56.0,70.97
20160221034500,23.305,68.1296,15.0,28.3159,1.4291,1.5,55.8524,56.0,70.97
20160221040000,23.305,68.1296,15.0,27.9638,1.4291,1.5,55.8524,56.0,70.97
20160221041500,23.305,68.1296,15.0,27.8238,1.4291,1.5,55.8524,56.0,70.97
20160221043000,23.305,68.1296,15.0,27.8224,1.4291,1.5,55.8524,56.0,70.97
20160221044500,23.305,68.1296,15.0,27.5437,1.4251,1.5,55.8524,56.0,70.97
20160221050000,23.305,68.1296,15.0,27.4699,1.4291,1.5,55.8524,56.0,70.97
20160221051500,23.305,66.9415,15.0,27.1937,1.4332,1.5,55.8524,56.0,70.97
20160221053000,23.305,66.9415,15.0,27.3289,1.4332,1.5,55.8524,56.0,70.97
20160221054500,23.305,66.9415,15.0,27.1879,1.4291,1.5,55.8524,56.0,70.97
20160221060000,23.305,66.9415,15.0,27.464,1.4332,1.5,55.8524,56.0,70.97
20160221061500,23.305,68.0396,15.0,27.7422,1.4291,1.5,55.8524,56.0,70.97
20160221063000,23.305,68.0396,15.0,27.9503,1.4332,1.5,55.8524,56.0,70.97
20160221064500,23.305,68.0396,15.0,27.8137,1.4332,1.5,55.8524,56.0,70.97
20160221070000,23.305,68.0396,15.0,27.8137,1.4291,1.5,55.8524,56.0,70.97
20160221071500,24.025,67.3015,15.0,27.8137,1.4251,1.5,55.8524,56.0,70.97
20160221073000,24.025,67.3015,15.0,27.7422,1.4251,1.5,55.8524,56.0,70.97
20160221074500,24.025,67.3015,15.0,27.7422,1.4372,1.5,55.8524,56.0,70.97
20160221080000,32.68,68.1296,15.0,28.2382,1.4291,1.5,56.5005,56.0,70.97
20160221081500,40.27,68.1296,15.0,28.3822,1.4332,1.5,56.5005,56.0,70.97
20160221083000,41.7,68.8497,15.0,29.174,1.4291,1.5,55.7264,56.0,70.97
20160221084500,41.7,68.8497,15.0,29.3914,1.4251,1.5,55.7264,56.0,70.97
20160221090000,41.7,68.8497,15.0,30.1207,1.4211,1.5,55.7264,56.0,70.97
20160221091500,41.7,70.1458,15.0,30.4855,1.4211,1.5,55.7264,56.0,70.97
20160221093000,43.06,70.1458,15.0,31.434,1.4251,1.5,55.7264,56.0,70.97
20160221094500,43.06,70.1458,15.0,32.1637,1.4291,1.5,55.7264,56.0,70.97
20160221100000,43.06,70.9559,15.0,33.0875,1.4211,1.5,55.7264,56.0,70.97
20160221101500,43.06,70.9559,15.0,33.3895,1.4211,1.5,56.2844,56.0,70.97
20160221103000,43.06,70.9559,15.0,33.8013,1.4211,1.5,56.2844,56.0,70.97
20160221104500,43.06,70.9559,15.0,33.5245,1.4171,1.5,56.2844,56.0,70.97
20160221110000,43.06,71.694,15.0,33.115,1.4211,1.5,56.2844,56.0,70.97
20160221111500,43.06,71.694,15.0,32.8756,1.4211,1.5,56.2844,56.0,70.97
20160221113000,43.06,71.694,15.0,33.1263,1.4211,1.5,56.2844,56.0,70.97
20160221114500,43.06,71.694,15.0,33.0552,1.4211,1.5,56.2844,56.0,70.97
20160221120000,43.06,71.694,15.0,33.3683,1.4211,1.5,56.2844,56.0,70.97
20160221121500,43.06,71.694,15.0,33.0135,1.4211,1.5,56.2844,56.0,70.97
20160221123000,43.06,71.694,15.0,32.8118,1.4291,1.5,56.2844,56.0,70.97
20160221124500,41.725,71.694,15.0,33.0135,1.4211,1.5,56.2844,56.0,70.97
20160221130000,41.725,71.694,15.0,32.9688,1.4211,1.5,55.6904,56.0,70.97
20160221131500,41.055,71.694,15.0,32.8455,1.4211,1.5,55.6904,56.0,70.97
20160221133000,41.055,71.694,15.0,32.9821,1.4211,1.5,55.6904,56.0,70.97
20160221134500,40.385,71.694,15.0,32.93,1.4251,1.5,55.6904,56.0,70.97
20160221140000,40.385,71.694,15.0,32.8739,1.4211,1.5,55.6904,56.0,70.97
20160221141500,40.385,71.694,15.0,32.8774,1.4251,1.5,55.6904,56.0,70.97
20160221143000,40.385,71.694,15.0,33.1339,1.4211,1.5,55.6904,56.0,70.97
20160221144500,40.385,71.694,15.0,33.1956,1.4171,1.5,55.6904,56.0,70.97
20160221150000,40.385,70.9559,15.0,33.0655,1.4291,1.5,55.6904,56.0,70.97
20160221151500,40.385,70.9559,15.0,33.1898,1.4211,1.5,55.6904,56.0,70.97
20160221153000,40.385,70.9559,15.0,33.0587,1.4131,1.5,55.6904,56.0,70.97
20160221154500,40.385,70.9559,15.0,33.0587,1.4211,1.5,55.6904,56.0,70.97
20160221160000,40.385,70.9559,15.0,33.2471,1.4171,1.5,55.6904,56.0,70.97
20160221161500,40.385,70.9559,15.0,33.2471,1.4171,1.5,55.6904,56.0,70.97
20160221163000,40.385,70.9559,15.0,33.2471,1.4211,1.5,55.6904,56.0,70.97
20160221164500,40.385,70.9559,15.0,33.115,1.4091,1.5,55.6904,56.0,70.97
20160221170000,40.385,70.9559,15.0,33.3792,1.4171,1.5,55.6904,56.0,70.97
20160221171500,40.385,70.9559,15.0,33.5176,1.4131,1.5,55.6904,56.0,70.97
20160221173000,40.385,70.9559,15.0,33.7799,1.4211,1.5,55.6904,56.0,70.97
20160221174500,40.385,70.9559,15.0,33.6512,1.4211,1.5,55.6904,56.0,70.97
20160221180000,40.385,70.9559,15.0,33.3923,1.4171,1.5,55.6904,56.0,70.97
20160221181500,40.385,70.9559,15.0,33.2631,1.4091,1.5,55.6904,56.0,70.97
20160221183000,40.385,70.0558,15.0,32.811,1.4131,1.5,55.6904,56.0,70.97
20160221184500,25.37,70.0558,15.0,32.7401,1.4051,1.5,55.6904,56.0,70.97
20160221190000,25.37,70.0558,15.0,32.6099,1.4171,1.5,55.6904,56.0,70.97
20160221191500,25.37,70.0558,15.0,32.4685,1.4131,1.5,55.6904,56.0,70.97
20160221193000,25.37,70.0558,15.0,32.0751,1.4131,1.5,55.6904,56.0,70.97
20160221194500,25.37,70.0558,15.0,32.0096,1.4171,1.5,55.6904,56.0,70.97
20160221200000,25.37,70.0558,15.0,31.6616,1.4171,1.5,55.6904,56.0,70.97
20160221201500,25.37,69.3177,15.0,31.5835,1.4171,1.5,55.6904,56.0,70.97
20160221203000,25.37,69.3177,15.0,31.7185,1.4171,1.5,55.6904,56.0,70.97
20160221204500,25.37,69.3177,15.0,31.5835,1.4171,1.5,56.3384,56.0,70.97
20160221210000,25.37,69.3177,15.0,31.5159,1.4091,1.5,56.3384,56.0,70.97
20160221211500,26.805,69.3177,15.0,31.5159,1.4291,1.5,56.3384,56.0,70.97
20160221213000,41.475,69.3177,15.0,31.5851,1.4291,1.5,56.3384,56.0,70.97
20160221214500,42.69,69.3177,15.0,31.448,1.4291,1.5,56.3384,56.0,70.97
20160221220000,42.69,69.3177,15.0,31.6464,1.4291,1.5,56.3384,56.0,70.97
20160221221500,42.69,69.3177,15.0,31.6464,1.4251,1.5,56.3384,56.0,70.97
20160221223000,42.69,69.3177,15.0,31.4097,1.4211,1.5,56.3384,56.0,70.97
20160221224500,42.69,68.5797,15.0,31.1336,1.4211,1.5,56.3384,56.0,70.97
20160221230000,42.69,68.5797,15.0,30.9956,1.4251,1.5,56.3384,56.0,70.97
20160221231500,42.69,68.5797,15.0,30.8575,1.4291,1.5,56.3384,56.0,70.97
20160221233000,42.69,68.5797,15.0,30.7885,1.4291,1.5,56.3384,56.0,70.97
20160221234500,42.69,68.5797,15.0,30.7885,1.4291,1.5,56.3384,56.0,70.97
20160222000000,42.69,68.5797,15.0,30.3744,1.4211,1.5,56.3384,56.0,70.97
20160222001500,42.69,68.5797,15.0,30.3257,1.4171,1.5,56.3384,56.0,70.97
20160222003000,42.69,68.5797,15.0,30.1866,1.4131,1.5,56.3384,56.0,70.97
20160222004500,42.69,68.5797,15.0,30.344,1.4332,1.5,56.3384,56.0,72.04
20160222010000,42.69,67.8596,15.0,30.6423,1.4332,1.5,56.3384,56.0,72.04
20160222011500,42.69,67.8596,15.0,30.8007,1.4291,1.5,56.3384,56.0,72.04
20160222013000,42.69,67.8596,15.0,30.6423,1.4211,1.5,56.3384,56.0,72.04
20160222014500,42.69,67.8596,15.0,30.8007,1.4291,1.5,56.3384,56.0,72.04
20160222020000,42.69,68.5797,15.0,30.8717,1.4211,1.5,56.3384,56.0,72.04
20160222021500,42.69,68.5797,15.0,30.8717,1.4211,1.5,56.3384,56.0,72.04
20160222023000,42.69,68.5797,15.0,31.1735,1.4251,1.5,56.3384,56.0,72.04
20160222024500,42.69,68.5797,15.0,31.1735,1.4211,1.5,56.3384,56.0,72.04
20160222030000,42.69,68.5797,15.0,31.1735,1.4251,1.5,56.3384,56.0,72.04
20160222031500,42.69,68.5797,15.0,31.1735,1.4251,1.5,56.3384,56.0,72.04
20160222033000,42.69,68.5797,15.0,31.1735,1.4251,1.5,56.3384,56.0,72.04
20160222034500,42.69,68.5797,15.0,31.3164,1.4251,1.5,56.3384,56.0,72.04
20160222040000,42.69,68.5797,15.0,31.4594,1.4291,1.5,56.3384,56.0,72.04
20160222041500,42.69,68.5797,15.0,31.1556,1.4251,1.5,56.3384,56.0,72.04
20160222043000,42.69,68.5797,15.0,31.1556,1.4211,1.5,56.3384,56.0,72.04
20160222044500,42.69,68.5797,15.0,31.3164,1.4171,1.5,56.3384,56.0,72.04
20160222050000,42.69,68.5797,15.0,31.3164,1.4131,1.5,56.3384,56.0,72.04
20160222051500,42.69,68.5797,15.0,31.1735,1.4131,1.5,56.3384,56.0,72.04
20160222053000,43.41,68.5797,15.0,31.3333,1.4211,1.5,56.3384,56.0,72.04
20160222054500,44.125,68.5797,15.0,31.3333,1.4171,1.5,56.3384,56.0,72.04
20160222060000,44.125,68.5797,15.0,31.4772,1.4091,1.5,56.3384,56.0,72.04
20160222061500,44.125,68.5797,15.0,31.4772,1.4091,1.5,56.3384,56.0,72.04
20160222063000,44.125,68.5797,15.0,31.6212,1.4131,1.5,56.3384,56.0,72.04
20160222064500,44.125,68.5797,15.0,31.6212,1.4131,1.5,56.3384,56.0,72.04
20160222070000,44.125,68.5797,15.0,31.7652,1.4131,1.5,56.3384,56.0,72.04
20160222071500,44.125,68.5797,15.0,31.8371,1.4091,1.5,56.3384,56.0,72.04
20160222073000,44.125,68.5797,15.0,31.9811,1.4091,1.5,56.3384,56.0,72.04
20160222074500,44.125,68.5797,15.0,32.1453,1.4291,1.5,56.3384,56.0,72.04
20160222080000,44.125,68.5797,15.0,32.2903,1.4332,1.5,56.3384,56.0,72.04
20160222081500,44.84,68.5797,15.0,32.4352,1.4332,1.5,56.3384,56.0,72.04
20160222083000,44.84,69.4978,15.0,32.5802,1.4372,1.5,56.3384,56.0,72.04
20160222084500,44.84,69.4978,15.0,32.6526,1.4332,1.5,56.3384,56.0,72.04
20160222090000,44.84,69.4978,15.0,32.9425,1.4291,1.5,56.3384,56.0,72.04
20160222091500,44.84,69.4978,15.0,33.0875,1.4291,1.5,56.3384,56.0,72.04
20160222093000,46.275,69.4978,15.0,33.2324,1.4211,1.5,56.3384,56.0,72.04
20160222094500,45.245,69.4978,15.0,33.3049,1.4211,1.5,55.6904,56.0,72.04
20160222100000,39.455,69.4978,15.0,33.1327,1.4131,1.5,55.6904,56.0,72.04
20160222101500,37.375,69.4978,15.0,33.1327,1.4091,1.5,55.6904,56.0,72.04
20160222103000,27.705,69.4978,15.0,33.0608,1.4131,1.5,56.3384,56.0,72.04
20160222104500,27.705,69.4978,15.0,32.9168,1.4211,1.5,56.3384,56.0,72.04
20160222110000,27.705,68.7597,15.0,32.2457,1.4171,1.5,56.3384,56.0,72.04
20160222111500,27.705,68.0396,15.0,31.6293,1.4171,1.5,55.6904,56.0,72.04
20160222113000,25.84,68.0396,15.0,31.1358,1.4291,1.5,55.6904,56.0,72.04
20160222114500,25.84,68.0396,15.0,31.0136,1.4171,1.5,55.6904,56.0,72.04
20160222120000,25.84,68.0396,15.0,30.8007,1.4211,1.5,55.6904,56.0,72.04
20160222121500,25.84,68.0396,15.0,30.6587,1.4291,1.5,55.6904,56.0,72.04
20160222123000,25.84,68.0396,15.0,30.816,1.4211,1.5,55.6904,56.0,72.04
20160222124500,25.84,68.0396,15.0,30.816,1.4251,1.5,55.6904,56.0,72.04
20160222130000,25.84,68.8497,15.0,30.8294,1.4131,1.5,56.3384,56.0,72.04
20160222131500,25.84,68.8497,15.0,31.1173,1.4131,1.5,56.3384,56.0,72.04
20160222133000,25.84,68.8497,15.0,31.1893,1.4211,1.5,56.3384,56.0,72.04
20160222134500,36.18,68.8497,15.0,31.9279,1.4171,1.5,56.3384,56.0,72.04
20160222140000,44.16,68.8497,15.0,32.1453,1.4131,1.5,56.3384,56.0,72.04
20160222141500,44.16,68.8497,15.0,32.269,1.4171,1.5,56.3384,56.0,72.04
20160222143000,44.16,68.8497,15.0,32.2457,1.4251,1.5,56.3384,56.0,72.04
20160222144500,44.16,68.8497,15.0,32.0785,1.4171,1.5,56.3384,56.0,72.04
20160222150000,44.16,68.8497,15.0,32.0785,1.4051,1.5,56.3384,56.0,72.04
20160222151500,44.16,68.8497,15.0,32.1495,1.4291,1.5,56.3384,56.0,73.11
20160222153000,44.875,68.8497,15.0,32.0785,1.4332,1.5,56.3384,56.0,73.11
20160222154500,44.875,68.8497,15.0,32.0785,1.4251,1.5,56.3384,56.0,73.11
20160222160000,44.875,68.8497,15.0,32.4335,1.4332,1.5,55.7264,56.0,73.11
20160222161500,44.875,68.8497,15.0,32.5458,1.4372,1.5,55.7264,56.0,73.11
20160222163000,44.875,68.8497,15.0,32.5842,1.4492,1.5,55.7264,56.0,73.11
20160222164500,26.14,68.8497,15.0,32.411,1.4532,1.5,55.7264,56.0,73.11
20160222170000,26.14,68.8497,15.0,32.2025,1.4572,1.5,56.3384,56.0,73.11
20160222171500,26.14,68.8497,15.0,32.2341,1.4693,1.5,56.3384,56.0,73.11
20160222173000,26.14,68.8497,15.0,32.4442,1.4653,1.5,56.3384,56.0,73.11
20160222174500,26.14,68.8497,15.0,32.4442,1.4773,1.5,56.3384,56.0,73.11
20160222180000,26.14,68.8497,15.0,32.4442,1.4773,1.5,56.3384,56.0,73.11
20160222181500,26.14,68.8497,15.0,32.272,1.4894,1.5,56.3384,56.0,73.11
20160222183000,26.14,68.8497,15.0,32.0635,1.4894,1.5,55.6904,56.0,73.11
20160222184500,23.915,68.0396,15.0,31.9245,1.4853,1.5,55.6904,56.0,73.11
20160222190000,23.915,68.0396,15.0,31.8141,1.4894,1.5,56.3744,56.0,73.11
20160222191500,23.915,68.0396,15.0,31.8141,1.4733,1.5,56.3744,56.0,73.11
20160222193000,23.915,68.0396,15.0,31.2988,1.4733,1.5,56.3744,56.0,73.11
20160222194500,23.915,68.0396,15.0,31.3241,1.4653,1.5,56.3744,56.0,73.11
20160222200000,23.915,68.0396,15.0,31.1141,1.4653,1.5,56.3744,56.0,73.11
20160222201500,23.915,68.0396,15.0,30.834,1.4773,1.5,56.3744,56.0,73.11
20160222203000,23.915,67.3015,15.0,30.5342,1.4733,1.5,56.3744,56.0,73.11
20160222204500,23.915,67.3015,15.0,30.484,1.4733,1.5,56.3744,56.0,73.11
20160222210000,23.915,67.3015,15.0,30.344,1.4733,1.5,55.7984,56.0,73.11
20160222211500,23.915,67.3015,15.0,30.3603,1.4733,1.5,55.7984,56.0,73.11
20160222213000,23.915,67.3015,15.0,30.2193,1.4733,1.5,55.7984,56.0,73.11
20160222214500,23.915,67.3015,15.0,30.0078,1.4733,1.5,55.7984,56.0,73.11
20160222220000,23.915,67.3015,15.0,29.7258,1.4813,1.5,55.7984,56.0,73.11
20160222221500,23.915,67.3015,15.0,29.7358,1.4733,1.5,55.7984,56.0,73.11
20160222223000,23.915,67.3015,15.0,29.5938,1.4733,1.5,55.7984,56.0,73.11
20160222224500,23.915,67.3015,15.0,29.5228,1.4733,1.5,55.7984,56.0,73.11
20160222230000,23.03,67.3015,15.0,29.3808,1.4813,1.5,55.7984,56.0,73.11
20160222231500,23.03,67.3015,15.0,29.3863,1.4813,1.5,55.7984,56.0,73.11
20160222233000,23.03,67.3015,15.0,29.3863,1.4894,1.5,55.7984,56.0,73.11
20160222234500,23.03,67.3015,15.0,29.2434,1.4813,1.5,55.7984,56.0,73.11
20160223000000,23.03,67.3015,15.0,29.2434,1.4813,1.5,55.7984,56.0,73.11
20160223001500,23.03,67.3015,15.0,29.0289,1.4894,1.5,55.7984,56.0,73.11
20160223003000,23.03,67.3015,15.0,28.8859,1.4853,1.5,55.7984,56.0,73.11
20160223004500,23.03,67.3015,15.0,29.03,1.4813,1.5,55.7984,56.0,73.11
20160223010000,23.03,67.3015,15.0,29.1739,1.4813,1.5,55.7984,56.0,73.11
20160223011500,23.03,67.3015,15.0,29.1739,1.4773,1.5,55.7984,56.0,73.11
20160223013000,23.03,67.3015,15.0,29.03,1.4813,1.5,55.7984,56.0,73.11
20160223014500,23.03,67.3015,15.0,28.886,1.4853,1.5,55.7984,56.0,73.11
20160223020000,23.03,67.3015,15.0,28.886,1.4813,1.5,55.7984,56.0,73.11
20160223021500,23.03,67.3015,15.0,28.7421,1.4733,1.5,55.7984,56.0,73.11
20160223023000,23.03,67.3015,15.0,28.7421,1.4813,1.5,55.7984,56.0,73.11
20160223024500,23.03,67.3015,15.0,28.7421,1.4773,1.5,55.7984,56.0,73.11
20160223030000,23.745,67.3015,15.0,28.8841,1.4773,1.5,56.4464,56.0,73.11
20160223031500,25.18,67.3015,15.0,28.8841,1.4813,1.5,56.4464,56.0,73.11
20160223033000,25.895,67.3015,15.0,29.1721,1.4733,1.5,56.4464,56.0,73.11
20160223034500,28.76,67.3015,15.0,29.1721,1.4773,1.5,56.4464,56.0,73.11
20160223040000,24.115,67.3015,15.0,29.464,1.4894,1.5,55.6904,56.0,73.11
20160223041500,23.445,67.3015,15.0,29.464,1.4813,1.5,55.6904,56.0,73.11
20160223043000,23.445,67.3015,15.0,29.537,1.4733,1.5,55.6904,56.0,73.11
20160223044500,23.445,67.3015,15.0,29.537,1.4853,1.5,56.2844,56.0,73.11
20160223050000,23.445,67.3015,15.0,29.537,1.4813,1.5,56.2844,56.0,73.11
20160223051500,23.445,67.3015,15.0,29.537,1.4733,1.5,56.2844,56.0,73.11
20160223053000,23.445,67.3015,15.0,29.3914,1.4813,1.5,56.2844,56.0,73.11
20160223054500,23.445,67.3015,15.0,29.3914,1.4733,1.5,56.2844,56.0,73.11
20160223060000,23.445,67.3015,15.0,29.3914,1.4693,1.5,56.2844,56.0,73.11
20160223061500,23.445,67.3015,15.0,29.3914,1.4653,1.5,56.2844,56.0,73.11
20160223063000,28.38,67.3015,15.0,29.3914,1.4693,1.5,56.2844,56.0,73.11
20160223064500,41.585,67.3015,15.0,29.3914,1.4733,1.5,56.2844,56.0,73.11
20160223070000,41.585,67.3015,15.0,29.3914,1.4653,1.5,56.2844,56.0,73.11
20160223071500,41.585,67.3015,15.0,29.3914,1.4733,1.5,56.2844,56.0,73.11
20160223073000,41.585,67.3015,15.0,29.3914,1.4773,1.5,56.2844,56.0,73.11
20160223074500,41.585,67.3015,15.0,29.5364,1.4813,1.5,56.2844,56.0,73.11
20160223080000,41.585,68.3096,15.0,29.5364,1.4853,1.5,56.2844,56.0,73.11
20160223081500,43.77,68.3096,15.0,29.8288,1.4894,1.5,56.2844,56.0,75.245
20160223083000,43.1,68.3096,15.0,30.1936,1.5897,1.5,55.5644,56.0,75.245
20160223084500,65.5,68.3096,15.0,30.4855,1.5777,1.5,56.9865,56.0,75.245
20160223090000,56.615,68.3096,15.0,30.8503,1.5536,1.5,56.9865,56.0,75.245
20160223091500,41.555,69.1377,15.0,31.2881,1.4291,1.5,54.5023,56.0,75.245
20160223093000,27.785,69.1377,15.0,31.6529,1.4171,1.5,56.5005,56.0,75.245
20160223094500,45.355,69.1377,15.0,32.4555,1.4211,1.5,55.7984,56.0,75.245
20160223100000,73.785,69.8578,15.0,32.7474,1.5697,1.5,56.6985,56.0,75.245
20160223101500,57.025,69.8578,15.0,33.1122,1.5616,1.5,54.5023,56.0,75.245
20160223103000,33.56,69.8578,15.0,33.2324,1.5456,1.5,56.0144,56.0,75.245
20160223104500,27.705,69.8578,15.0,33.2767,1.5456,1.5,56.0144,56.0,75.245
20160223110000,74.355,69.8578,15.0,33.3895,1.5335,1.5,56.6085,56.0,75.245
20160223111500,80.625,69.8578,15.0,33.9245,1.5134,1.5,54.8623,56.0,75.245
20160223113000,38.215,69.8578,15.0,34.0329,1.5134,1.5,55.6904,56.0,75.245
20160223114500,31.385,69.8578,15.0,34.2473,1.5014,1.5,56.4464,56.0,75.245
20160223120000,39.115,69.8578,15.0,33.9953,1.5054,1.5,56.4464,56.0,75.245
20160223121500,78.32,69.1377,15.0,33.4274,1.5014,1.5,56.4464,56.0,75.245
20160223123000,49.045,68.1296,15.0,33.0393,1.5094,1.5,55.0243,56.0,75.245
20160223124500,30.175,68.1296,15.0,32.4442,1.5215,1.5,55.7984,56.0,75.245
20160223130000,43.125,68.1296,15.0,31.0208,1.5094,1.5,55.7984,56.0,75.245
20160223131500,61.72,68.1296,15.0,30.5013,1.5134,1.5,56.4104,56.0,75.245
20160223133000,70.09,68.1296,15.0,30.3747,1.5134,1.5,56.4104,56.0,75.245
20160223134500,32.485,68.1296,15.0,30.5301,1.5295,1.5,55.6904,56.0,75.245
20160223140000,43.77,68.1296,15.0,30.5301,1.5175,1.5,55.6904,56.0,75.245
20160223141500,59.74,69.1377,15.0,30.6731,1.5255,1.5,55.6904,56.0,75.245
20160223143000,42.155,69.1377,15.0,31.1307,1.5456,1.5,55.6904,56.0,75.245
20160223144500,61.29,69.1377,15.0,31.9448,1.5857,1.5,56.3384,56.0,76.08
20160223150000,36.595,69.1377,15.0,32.3096,1.5937,1.5,56.3384,56.0,76.08
20160223151500,45.29,69.1377,15.0,32.1637,1.5496,1.5,56.3384,56.0,75.06
20160223153000,45.29,69.1377,15.0,32.7677,1.5737,1.5,56.3384,56.0,75.06
20160223154500,45.29,69.1377,15.0,32.6014,1.5737,1.5,56.3384,56.0,75.06
20160223160000,45.29,69.1377,15.0,,1.5737,1.5,56.3384,56.0,75.06
20160223161500,38.635,68.0396,15.0,30.816,1.5576,1.5,55.5104,56.0,75.06
20160223163000,43.205,68.0396,15.0,30.5301,1.5697,1.5,55.5104,56.0,75.06
20160223164500,43.205,68.0396,15.0,30.5301,1.5737,1.5,55.5104,56.0,75.06
20160223170000,35.245,68.0396,15.0,30.3156,1.5737,1.5,55.5104,56.0,75.06
20160223171500,25.79,67.2115,15.0,30.8294,1.5777,1.5,55.5104,56.0,75.06
20160223173000,25.79,67.2115,15.0,30.959,1.5737,1.5,55.5104,56.0,75.06
20160223174500,25.79,67.2115,15.0,31.0136,1.5857,1.5,55.5104,56.0,75.06
20160223180000,24.38,67.2115,15.0,31.0136,1.5536,1.5,55.5104,56.0,75.06
20160223181500,24.38,67.2115,15.0,30.8538,1.5415,1.5,55.5104,56.0,75.06
20160223183000,24.38,67.2115,15.0,30.484,1.5576,1.5,55.5104,56.0,75.06
20160223184500,24.38,67.2115,15.0,30.6423,1.5456,1.5,55.5104,56.0,75.06
20160223190000,23.71,67.2115,15.0,30.3603,1.5536,1.5,56.0864,56.0,75.06
20160223191500,32.34,67.2115,15.0,30.0297,1.5415,1.5,56.0864,56.0,75.06
20160223193000,41.75,67.2115,15.0,30.1727,1.5496,1.5,56.0864,56.0,75.06
20160223194500,41.75,68.0396,15.0,,1.5415,1.5,56.0864,56.0,75.06
20160223200000,41.75,68.0396,15.0,30.1727,1.5375,1.5,56.0864,56.0,75.06
20160223201500,29.1,68.0396,15.0,29.5848,1.5415,1.5,55.4743,56.0,75.06
20160223203000,23.335,68.0396,15.0,29.1439,1.5415,1.5,56.3384,56.0,75.06
20160223204500,22.665,68.0396,15.0,26.469,1.5576,1.5,55.7264,56.0,75.06
20160223210000,20.44,66.9415,15.0,25.4276,1.5576,1.5,55.7264,56.0,75.06
20160223211500,20.44,66.2034,15.0,25.4276,1.5576,1.5,55.7264,56.0,75.06
20160223213000,18.72,66.2034,15.0,24.6072,1.5777,1.5,55.7264,56.0,75.06
20160223214500,18.72,66.2034,15.0,24.0336,1.5777,1.5,55.7264,56.0,75.06
20160223220000,18.72,66.2034,15.0,23.7131,1.5777,1.5,55.7264,56.0,75.06
20160223221500,18.72,66.2034,15.0,,1.5817,1.5,55.7264,56.0,75.06
20160223223000,18.72,66.2034,15.0,,1.5656,1.5,55.7264,56.0,73.975
20160223224500,17.835,65.1953,15.0,,1.5817,1.5,55.7264,56.0,73.975
20160223230000,17.835,65.1953,15.0,,1.5737,1.5,56.2844,56.0,73.975
20160223231500,17.835,64.4753,15.0,,1.5777,1.5,56.2844,56.0,73.975
20160223233000,17.835,64.4753,15.0,,1.5817,1.5,56.2844,56.0,73.975
20160223234500,17.835,64.4753,15.0,,1.5817,1.5,56.2844,56.0,73.975
20160224000000,17.835,64.4753,15.0,,1.5697,1.5,56.2844,56.0,73.975
20160224001500,17.835,64.4753,15.0,,1.5616,1.5,56.2844,56.0,73.975
20160224003000,17.835,64.4753,15.0,20.158,1.5616,1.5,56.2844,56.0,73.975
20160224004500,17.835,63.8272,15.0,20.158,1.5656,1.5,56.2844,56.0,72.89
20160224010000,15.23,63.1071,15.0,19.6564,1.5697,1.5,55.4743,56.0,72.89
20160224011500,0.97,63.1071,15.0,19.0929,1.397,1.5,55.4743,56.0,65.195
20160224013000,14.635,62.369,15.0,18.7571,1.4171,1.5,53.8722,56.0,65.195
20160224014500,27.74,62.369,15.0,18.9279,1.4452,1.5,58.2826,56.0,65.195
20160224020000,0.175,63.0171,15.0,18.6755,1.4773,1.5,54.3402,56.0,65.195
20160224021500,8.76,63.0171,15.0,18.4861,1.5014,1.5,52.234,56.0,65.195
20160224023000,43.98,63.0171,15.0,,1.5054,1.5,59.6508,56.0,65.195
20160224024500,11.79,63.0171,15.0,,1.4613,1.5,56.6985,56.0,65.195
20160224030000,0.0,63.0171,15.0,,1.4532,1.5,53.7102,56.0,65.195
20160224031500,3.375,63.0171,15.0,17.4024,1.4572,1.5,51.604,56.0,65.195
20160224033000,40.59,63.0171,15.0,17.152,1.4452,1.5,58.1566,56.0,65.195
20160224034500,34.67,63.0171,15.0,16.9716,1.4211,1.5,58.1566,56.0,65.195
20160224040000,2.58,61.919,15.0,,1.4372,1.5,55.0603,56.0,65.195
20160224041500,0.0,61.919,15.0,16.7823,1.4211,1.5,53.0081,56.0,65.195
20160224043000,14.76,61.919,15.0,16.6561,1.4532,1.5,53.6742,56.0,65.195
20160224044500,44.155,61.919,15.0,16.7238,1.4412,1.5,58.0666,56.0,65.195
20160224050000,18.385,61.919,15.0,16.5966,1.5175,1.5,58.0666,56.0,65.195
20160224051500,0.0,61.2889,15.0,16.5966,1.5576,1.5,52.5581,56.0,65.195
20160224053000,29.33,61.2889,15.0,16.9266,1.5255,1.5,55.2763,56.0,65.195
20160224054500,24.685,61.2889,15.0,16.7965,1.5335,1.5,57.6706,56.0,65.195
20160224060000,0.0,61.2889,15.0,16.6663,1.5415,1.5,52.9721,56.0,65.195
20160224061500,32.405,61.2889,15.0,16.6663,1.5175,1.5,55.7624,56.0,65.195
20160224063000,34.81,61.2889,15.0,16.6663,1.5215,1.5,59.0027,56.0,65.195
20160224064500,4.96,61.2889,15.0,16.6007,1.5215,1.5,55.6904,56.0,65.195
20160224070000,0.0,61.2889,15.0,16.6663,1.5415,1.5,53.1881,56.0,65.195
20160224071500,30.375,61.2889,15.0,16.3406,1.5094,1.5,54.8623,56.0,65.195
20160224073000,12.685,60.4608,15.0,16.4694,1.5415,1.5,56.6085,56.0,65.195
20160224074500,19.27,60.4608,15.0,16.4694,1.5255,1.5,53.8722,56.0,65.195
20160224080000,30.075,61.0909,15.0,16.7914,1.5295,1.5,58.9667,56.0,65.195
20160224081500,0.425,61.0909,15.0,16.8509,1.5697,1.5,54.3762,56.0,65.195
20160224083000,2.46,61.0909,15.0,17.0417,1.5656,1.5,52.432,56.0,65.195
20160224084500,46.45,61.919,15.0,17.2241,1.5335,1.5,59.5608,56.0,65.195
20160224090000,23.965,61.919,15.0,17.4765,1.5415,1.5,58.8407,56.0,65.195
20160224091500,4.56,61.919,15.0,17.5396,1.5415,1.5,55.1503,56.0,65.195
20160224093000,0.0,61.919,15.0,17.5903,1.4773,1.5,52.9001,56.0,65.195
20160224094500,0.0,61.919,15.0,17.7155,1.4773,1.5,51.478,56.0,68.455
20160224100000,0.0,61.919,15.0,17.9939,1.5697,1.5,51.478,56.0,68.455
20160224101500,0.0,61.919,15.0,18.3636,1.5656,1.5,51.478,56.0,67.275
20160224103000,7.755,62.7471,15.0,18.795,1.5656,1.5,53.6742,56.0,67.275
20160224104500,17.105,63.5572,15.0,19.2577,1.5616,1.5,53.6742,56.0,67.275
20160224110000,16.93,63.5572,15.0,20.1383,1.5697,1.5,52.7201,56.0,67.275
20160224111500,23.7,64.3852,15.0,20.1795,1.5697,1.5,52.072,56.0,67.275
20160224113000,15.775,64.3852,15.0,20.0369,1.5656,1.5,52.072,56.0,67.275
20160224114500,4.425,64.3852,15.0,,1.5737,1.5,52.072,56.0,67.275
20160224120000,0.0,64.3852,15.0,20.0765,1.4894,1.5,51.4419,56.0,67.275
20160224121500,0.0,64.3852,15.0,20.5756,1.4452,1.5,53.0981,56.0,67.275
20160224123000,4.395,64.3852,15.0,20.8083,1.4091,1.5,55.4383,56.0,68.27
20160224124500,52.52,65.5734,15.0,20.5427,1.4051,1.5,60.8929,56.0,70.345
20160224130000,2.27,65.5734,15.0,21.3919,1.4653,1.5,51.694,56.0,70.345
20160224131500,25.025,65.5734,15.0,21.161,1.4372,1.5,58.9307,56.0,70.345
20160224133000,23.93,66.2934,15.0,21.4982,1.4733,1.5,53.5122,56.0,70.345
20160224134500,13.01,66.2934,15.0,21.6583,1.4492,1.5,57.6706,56.0,70.345
20160224140000,29.825,66.2934,15.0,21.2957,1.4934,1.5,54.5743,56.0,70.345
20160224141500,5.3,66.2934,15.0,22.0344,1.4813,1.5,55.3483,56.0,70.345
20160224143000,49.07,66.2934,15.0,22.1448,1.4853,1.5,58.9307,56.0,70.345
20160224144500,3.71,66.2934,15.0,21.9271,1.5054,1.5,54.7363,56.0,70.345
20160224150000,47.675,67.1215,15.0,22.4888,1.4773,1.5,57.0585,56.0,70.345
20160224151500,4.68,67.1215,15.0,21.9548,1.5175,1.5,52.7201,56.0,70.345
20160224153000,54.31,67.1215,15.0,21.9222,1.4853,1.5,61.1629,56.0,70.345
20160224154500,2.615,67.1215,15.0,21.8876,1.5255,1.5,52.7741,56.0,70.345
20160224160000,52.385,67.1215,15.0,21.6519,1.4853,1.5,60.1728,56.0,70.345
20160224161500,1.465,67.1215,15.0,21.4527,1.5456,1.5,52.9361,56.0,70.345
20160224163000,53.865,67.1215,15.0,21.6865,1.4853,1.5,60.8029,56.0,70.345
20160224164500,1.245,67.1215,15.0,21.9222,1.5255,1.5,51.1899,56.0,70.345
20160224170000,40.495,67.1215,15.0,22.0238,1.4894,1.5,61.0549,56.0,70.345
20160224171500,5.825,67.1215,15.0,,1.4572,1.5,52.9721,56.0,73.425
20160224173000,18.05,66.2034,15.0,21.0887,1.4894,1.5,54.1602,56.0,73.425
20160224174500,50.515,66.2034,15.0,21.1716,1.4813,1.5,60.6409,56.0,73.425
20160224180000,13.335,65.1953,15.0,,1.5456,1.5,55.1503,56.0,73.425
20160224181500,8.245,65.1953,15.0,20.4293,1.5737,1.5,52.18,56.0,73.425
20160224183000,46.46,65.1953,15.0,20.2465,1.5295,1.5,60.6949,56.0,73.425
20160224184500,1.66,65.1953,15.0,20.2116,1.5536,1.5,52.27,56.0,72.46
20160224190000,37.175,65.1953,15.0,19.8631,1.5335,1.5,60.3708,56.0,72.46
20160224191500,6.555,65.1953,15.0,19.7198,1.5656,1.5,51.64,56.0,72.46
20160224193000,28.685,65.1953,15.0,,1.5496,1.5,58.6427,56.0,71.12
20160224194500,14.745,64.2052,15.0,19.2277,1.5255,1.5,52.18,56.0,71.12
20160224200000,7.205,64.2052,15.0,,1.5656,1.5,55.0243,56.0,71.12
20160224201500,49.77,63.3771,15.0,,1.5656,1.5,60.6409,56.0,71.12
20160224203000,5.665,63.3771,15.0,18.6117,1.5616,1.5,51.694,56.0,71.12
20160224204500,7.67,63.3771,15.0,17.758,1.5335,1.5,56.4104,56.0,71.12
20160224210000,49.925,63.3771,15.0,17.2573,1.5576,1.5,60.1188,56.0,71.12
20160224211500,7.85,63.3771,15.0,17.2573,1.5737,1.5,52.072,56.0,71.12
20160224213000,3.105,63.3771,15.0,,1.5536,1.5,54.5023,56.0,71.12
20160224214500,25.805,63.3771,15.0,17.0345,1.5054,1.5,58.3906,56.0,71.12
20160224220000,48.34,62.189,15.0,,1.5134,1.5,60.0108,56.0,71.12
20160224221500,15.055,62.189,15.0,17.002,1.5536,1.5,52.018,56.0,71.12
20160224223000,0.0,62.189,15.0,,1.5335,1.5,52.018,56.0,71.12
20160224224500,3.21,62.189,15.0,17.002,1.5576,1.5,54.3762,56.0,71.12
20160224230000,25.705,62.189,15.0,16.9458,1.5415,1.5,57.8686,56.0,71.12
20160224231500,44.69,61.559,15.0,16.7596,1.5576,1.5,60.1728,56.0,69.555
20160224233000,46.845,61.559,15.0,,1.5335,1.5,60.1728,56.0,68.535
20160224234500,43.085,61.559,15.0,16.3408,1.5335,1.5,60.1728,56.0,68.535
20160225000000,35.75,61.559,15.0,,1.5737,1.5,58.7147,56.0,67.515
20160225001500,21.28,60.9109,15.0,15.8785,1.5496,1.5,57.8686,56.0,66.56
20160225003000,0.07,60.9109,15.0,15.7091,1.5697,1.5,53.8722,56.0,65.38
20160225004500,7.955,60.9109,15.0,,1.5737,1.5,51.4059,56.0,65.38
20160225010000,42.555,60.9109,15.0,15.2265,1.5456,1.5,57.5086,56.0,65.38
20160225011500,26.32,60.9109,15.0,14.8573,1.5375,1.5,58.5167,56.0,65.38
20160225013000,2.455,60.9109,15.0,,1.5576,1.5,54.5023,56.0,65.38
20160225014500,0.0,60.9109,15.0,14.4089,1.5897,1.5,52.396,56.0,65.38
20160225020000,34.135,60.9109,15.0,,1.5335,1.5,54.8263,56.0,65.38
20160225021500,15.335,60.9109,15.0,14.0841,1.5656,1.5,57.3825,56.0,65.38
20160225023000,0.0,60.9109,15.0,14.0215,1.5656,1.5,52.18,56.0,65.38
20160225024500,33.14,60.9109,15.0,13.8619,1.5456,1.5,55.7984,56.0,65.38
20160225030000,22.075,60.1908,15.0,13.8164,1.5576,1.5,58.3186,56.0,65.38
20160225031500,0.085,60.1908,15.0,13.7347,1.5937,1.5,53.4762,56.0,65.38
20160225033000,41.41,60.1908,15.0,13.6075,1.5415,1.5,58.1206,56.0,65.38
20160225034500,11.88,60.1908,15.0,13.5439,1.5777,1.5,58.1206,56.0,65.38
20160225040000,7.715,60.1908,15.0,13.5439,1.5415,1.5,52.5221,56.0,65.38
20160225041500,30.31,60.1908,15.0,13.5439,1.5697,1.5,58.6787,56.0,65.38
20160225043000,0.25,60.1908,15.0,13.2895,1.5496,1.5,53.0081,56.0,65.38
20160225044500,41.285,59.2727,15.0,13.1623,1.5616,1.5,59.5248,56.0,65.38
20160225050000,0.37,59.2727,15.0,13.0742,1.5616,1.5,54.3402,56.0,65.38
20160225051500,43.665,59.2727,15.0,13.2424,1.5616,1.5,58.4807,56.0,65.38
20160225053000,2.435,59.2727,15.0,13.2023,1.5576,1.5,54.3402,56.0,65.38
20160225054500,41.76,59.2727,15.0,13.0742,1.5656,1.5,58.8767,56.0,65.38
20160225060000,1.97,59.2727,15.0,12.8268,1.5616,1.5,55.1863,56.0,65.38
20160225061500,31.355,59.2727,15.0,12.6611,1.5496,1.5,55.1863,56.0,65.38
20160225063000,4.58,59.2727,15.0,12.8634,1.5737,1.5,55.1863,56.0,65.38
20160225064500,8.305,59.2727,15.0,12.957,1.5496,1.5,53.3861,56.0,65.38
