PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160225070000,24.735,59.2727,15.0,13.0871,1.5857,1.5,58.3906,56.0,65.38
20160225071500,11.355,59.9208,15.0,13.0871,1.5456,1.5,52.5581,56.0,65.38
20160225073000,45.73,60.8209,15.0,13.1913,1.5937,1.5,59.6508,56.0,65.38
20160225074500,19.395,60.8209,15.0,13.4945,1.5737,1.5,58.6427,56.0,65.38
20160225080000,2.67,62.189,15.0,15.9315,1.5937,1.5,55.1503,56.0,65.38
20160225081500,2.58,63.1071,15.0,17.2626,1.5536,1.5,55.1503,56.0,65.38
20160225083000,2.725,63.1071,15.0,17.6886,1.5415,1.5,55.1503,56.0,65.38
20160225084500,3.07,64.1152,15.0,18.0732,1.5375,1.5,55.1503,56.0,65.38
20160225090000,10.46,64.1152,15.0,18.7571,1.5415,1.5,56.8605,56.0,65.38
20160225091500,27.12,64.8353,15.0,19.1366,1.5335,1.5,58.9307,56.0,65.38
20160225093000,49.355,64.8353,15.0,19.5618,1.5255,1.5,59.9748,56.0,65.38
20160225094500,43.185,64.8353,15.0,19.5497,1.5456,1.5,55.0243,56.0,65.38
20160225100000,0.0,64.8353,15.0,19.7239,1.5616,1.5,51.3519,56.0,65.38
20160225101500,3.32,65.9334,15.0,20.2473,1.4332,1.5,54.3402,56.0,68.0
20160225103000,41.94,66.6715,15.0,20.5512,1.4813,1.5,56.8605,56.0,68.0
20160225104500,1.095,66.6715,15.0,20.7813,1.4412,1.5,53.8002,56.0,68.0
20160225110000,53.23,66.6715,15.0,21.1605,1.4171,1.5,60.6409,56.0,68.925
20160225111500,1.91,67.6616,15.0,21.1863,1.4572,1.5,51.604,56.0,68.925
20160225113000,47.52,67.6616,15.0,21.343,1.4051,1.5,57.0585,56.0,68.925
20160225114500,8.5,67.6616,15.0,21.7778,1.4532,1.5,55.6364,56.0,69.865
20160225120000,11.765,67.6616,15.0,22.552,1.4211,1.5,51.856,56.0,69.865
20160225121500,54.525,68.5797,15.0,23.0442,1.4372,1.5,61.2169,56.0,69.865
20160225123000,15.095,68.5797,15.0,23.041,1.4733,1.5,56.2124,56.0,69.865
20160225124500,5.47,68.5797,15.0,23.6979,1.4653,1.5,51.82,56.0,69.865
20160225130000,46.0,69.3177,15.0,23.2631,1.4572,1.5,58.7687,56.0,69.865
20160225131500,44.585,69.3177,15.0,23.3424,1.4171,1.5,59.3987,56.0,69.865
20160225133000,7.365,69.3177,15.0,23.6264,1.4211,1.5,54.2142,56.0,69.865
20160225134500,13.295,69.3177,15.0,23.7915,1.4653,1.5,51.766,56.0,71.015
20160225140000,51.125,69.3177,15.0,23.6883,1.4693,1.5,56.6085,56.0,71.015
20160225141500,13.145,69.3177,15.0,23.9496,1.4653,1.5,56.6085,56.0,71.015
20160225143000,13.455,69.3177,15.0,23.7917,1.4532,1.5,52.8461,56.0,74.645
20160225144500,8.57,70.4158,15.0,24.0092,1.4572,1.5,52.108,56.0,74.645
20160225150000,14.125,70.4158,15.0,24.1092,1.4532,1.5,52.108,56.0,74.645
20160225151500,37.725,70.4158,15.0,24.0238,1.4653,1.5,57.1485,56.0,74.645
20160225153000,55.67,70.4158,15.0,24.1999,1.4251,1.5,60.1728,56.0,74.645
20160225154500,29.595,69.6778,15.0,24.2453,1.4171,1.5,57.8686,56.0,74.645
20160225160000,12.19,69.6778,15.0,24.0687,1.4452,1.5,53.7102,56.0,74.645
20160225161500,34.475,69.6778,15.0,23.8921,1.5014,1.5,54.9523,56.0,74.645
20160225163000,15.825,69.6778,15.0,23.9341,1.4813,1.5,55.7624,56.0,74.645
20160225164500,46.175,69.6778,15.0,23.8444,1.5094,1.5,58.6067,56.0,74.645
20160225170000,18.65,69.6778,15.0,23.6649,1.5456,1.5,53.0081,56.0,72.86
20160225171500,12.295,68.8497,15.0,23.6201,1.5897,1.5,53.9622,56.0,72.86
20160225173000,28.98,68.8497,15.0,25.1059,1.5536,1.5,57.4725,56.0,72.86
20160225174500,46.02,68.0396,15.0,25.2467,1.5536,1.5,58.6787,56.0,72.86
20160225180000,17.865,67.3015,15.0,25.1005,1.5656,1.5,53.3501,56.0,72.86
20160225181500,11.72,67.3015,15.0,24.9833,1.5817,1.5,54.0522,56.0,72.86
20160225183000,13.02,67.3015,15.0,24.6295,1.5536,1.5,55.3483,56.0,72.86
20160225184500,14.445,67.3015,15.0,24.4438,1.5777,1.5,56.4104,56.0,72.86
20160225190000,21.905,66.5635,15.0,24.3084,1.5857,1.5,56.4104,56.0,72.86
20160225191500,34.2,66.5635,15.0,24.1029,1.5536,1.5,58.0306,56.0,72.86
20160225193000,49.535,66.5635,15.0,23.9834,1.5456,1.5,59.6868,56.0,71.905
20160225194500,30.63,66.5635,15.0,23.8059,1.5737,1.5,54.5023,56.0,71.905
20160225200000,10.75,65.6634,15.0,23.0469,1.5656,1.5,53.5122,56.0,71.905
20160225201500,9.865,65.6634,15.0,21.6635,1.5536,1.5,54.8623,56.0,71.905
20160225203000,28.98,65.6634,15.0,20.7164,1.5456,1.5,57.8326,56.0,71.905
20160225204500,51.08,65.6634,15.0,,1.5415,1.5,60.5329,56.0,71.905
20160225210000,31.725,65.6634,15.0,21.2425,1.5817,1.5,54.4482,56.0,71.905
20160225211500,7.63,65.6634,15.0,20.7164,1.5937,1.5,52.18,56.0,71.905
20160225213000,5.035,64.8353,15.0,20.3403,1.5456,1.5,55.6004,56.0,71.905
20160225214500,28.4,64.8353,15.0,18.5184,1.5335,1.5,59.5248,56.0,71.905
20160225220000,44.95,64.8353,15.0,18.4108,1.5255,1.5,57.3105,56.0,71.905
20160225221500,13.555,64.1152,15.0,18.4108,1.5415,1.5,52.486,56.0,71.905
20160225223000,1.0,64.1152,15.0,18.3067,1.5737,1.5,53.0621,56.0,71.905
20160225224500,19.685,64.1152,15.0,18.3067,1.5536,1.5,58.3906,56.0,71.905
20160225230000,48.43,64.1152,15.0,18.2026,1.5415,1.5,58.3906,56.0,71.905
20160225231500,3.45,64.1152,15.0,18.0985,1.5456,1.5,51.73,56.0,71.905
20160225233000,15.48,64.1152,15.0,17.9944,1.5817,1.5,56.8245,56.0,71.905
20160225234500,35.635,64.1152,15.0,17.9944,1.5335,1.5,56.2484,56.0,70.82
20160226000000,2.475,63.4671,15.0,17.8116,1.5576,1.5,54.4122,56.0,70.82
20160226001500,41.89,63.4671,15.0,17.8116,1.5335,1.5,59.6148,56.0,70.82
20160226003000,28.94,63.4671,15.0,17.6711,1.5415,1.5,55.7624,56.0,70.82
20160226004500,0.32,63.4671,15.0,17.5745,1.5175,1.5,52.5581,56.0,70.82
20160226010000,35.325,63.4671,15.0,17.5234,1.5737,1.5,59.0747,56.0,70.82
20160226011500,21.22,63.4671,15.0,17.3262,1.5496,1.5,53.2601,56.0,70.82
20160226013000,4.27,63.4671,15.0,17.1607,1.5456,1.5,55.9244,56.0,70.82
20160226014500,48.415,63.4671,15.0,17.0602,1.5456,1.5,58.0666,56.0,70.82
20160226020000,0.0,63.4671,15.0,16.9596,1.5335,1.5,51.1899,56.0,70.82
20160226021500,16.235,63.4671,15.0,16.8951,1.5415,1.5,57.2205,56.0,70.82
20160226023000,50.645,62.7471,15.0,16.7764,1.5656,1.5,58.8047,56.0,70.82
20160226024500,6.115,62.7471,15.0,16.7054,1.5817,1.5,51.694,56.0,70.82
20160226030000,3.195,62.7471,15.0,16.4748,1.5255,1.5,53.9982,56.0,70.82
20160226031500,34.265,62.7471,15.0,16.3965,1.5295,1.5,58.7687,56.0,70.82
20160226033000,49.205,62.7471,15.0,16.08,1.5496,1.5,59.9748,56.0,70.82
20160226034500,6.75,62.7471,15.0,15.9745,1.5456,1.5,51.478,56.0,70.82
20160226040000,0.0,62.009,15.0,15.8893,1.5897,1.5,53.0981,56.0,69.655
20160226041500,15.185,62.009,15.0,15.8549,1.5415,1.5,57.3465,56.0,69.655
20160226043000,20.525,62.009,15.0,15.71,1.5255,1.5,58.3906,56.0,68.49
20160226044500,16.055,62.009,15.0,15.6558,1.5415,1.5,57.1125,56.0,67.535
20160226050000,15.245,61.1989,15.0,15.5065,1.5576,1.5,57.1125,56.0,67.535
20160226051500,7.505,61.1989,15.0,15.3532,1.5415,1.5,57.1125,56.0,66.51
20160226053000,0.875,61.1989,15.0,15.1876,1.5656,1.5,54.2502,56.0,65.41
20160226054500,0.0,61.1989,15.0,15.0772,1.5737,1.5,51.1899,56.0,65.41
20160226060000,29.11,61.1989,15.0,15.0289,1.5536,1.5,54.1242,56.0,65.41
20160226061500,43.605,61.1989,15.0,14.9175,1.5255,1.5,59.5248,56.0,65.41
20160226063000,14.05,61.1989,15.0,14.6977,1.5295,1.5,58.1566,56.0,65.41
20160226064500,0.805,60.5509,15.0,14.6431,1.5456,1.5,53.5842,56.0,65.41
20160226070000,16.805,60.5509,15.0,14.3549,1.5456,1.5,52.7201,56.0,65.41
20160226071500,45.275,60.5509,15.0,14.2928,1.5175,1.5,58.7147,56.0,65.41
20160226073000,29.56,61.4689,15.0,14.2288,1.5295,1.5,59.4888,56.0,65.41
20160226074500,17.71,61.4689,15.0,14.5808,1.5335,1.5,57.9586,56.0,65.41
20160226080000,22.635,62.369,15.0,14.9327,1.5456,1.5,57.9586,56.0,65.41
20160226081500,34.955,62.369,15.0,15.1012,1.5255,1.5,60.0828,56.0,65.41
20160226083000,42.66,63.3771,15.0,15.4846,1.5335,1.5,60.0828,56.0,65.41
20160226084500,43.37,63.3771,15.0,15.7532,1.5335,1.5,57.3465,56.0,65.41
20160226090000,35.03,63.3771,15.0,16.1439,1.5335,1.5,57.3465,56.0,65.41
20160226091500,29.68,63.3771,15.0,16.1555,1.5335,1.5,56.0864,56.0,65.41
20160226093000,23.555,63.3771,15.0,16.5282,1.5215,1.5,54.8623,56.0,65.41
20160226094500,21.9,63.3771,15.0,16.5793,1.5335,1.5,53.3861,56.0,65.41
20160226100000,0.0,63.3771,15.0,16.7572,1.5175,1.5,50.8479,56.0,65.41
20160226101500,0.0,64.2052,15.0,17.0678,1.4372,1.5,52.6481,56.0,65.41
20160226103000,28.235,64.2052,15.0,17.4302,1.4291,1.5,59.3987,56.0,67.365
20160226104500,6.335,64.2052,15.0,17.5454,1.4171,1.5,51.982,56.0,68.515
20160226110000,23.165,64.2052,15.0,17.5127,1.4773,1.5,58.6067,56.0,68.515
20160226111500,16.265,64.2052,15.0,17.8018,1.4532,1.5,51.82,56.0,68.515
20160226113000,14.255,65.1953,15.0,18.063,1.4492,1.5,57.6706,56.0,68.515
20160226114500,31.0,65.1953,15.0,17.8676,1.4532,1.5,53.3501,56.0,68.515
20160226120000,3.085,65.1953,15.0,18.7231,1.4372,1.5,54.7003,56.0,68.515
20160226121500,44.68,65.1953,15.0,18.8755,1.4853,1.5,58.9307,56.0,68.515
20160226123000,9.185,66.0234,15.0,18.7639,1.4291,1.5,55.2763,56.0,68.515
20160226124500,31.39,66.0234,15.0,18.9531,1.4613,1.5,53.2961,56.0,68.515
20160226130000,13.645,66.0234,15.0,19.1689,1.4372,1.5,55.8884,56.0,68.515
20160226131500,10.485,67.1215,15.0,19.0722,1.4492,1.5,52.306,56.0,68.515
20160226133000,54.11,67.1215,15.0,18.9409,1.4372,1.5,60.8569,56.0,68.515
20160226134500,8.7,67.1215,15.0,19.1027,1.4572,1.5,56.2484,56.0,68.515
20160226140000,6.5,67.1215,15.0,19.3896,1.4572,1.5,51.694,56.0,68.515
20160226141500,53.25,67.1215,15.0,19.4142,1.4532,1.5,61.523,56.0,68.515
20160226143000,21.615,67.1215,15.0,19.6287,1.4211,1.5,57.3465,56.0,68.515
20160226144500,0.0,67.1215,15.0,19.5331,1.4572,1.5,52.018,56.0,68.515
20160226150000,17.55,68.2196,15.0,19.9419,1.4412,1.5,52.5581,56.0,72.665
20160226151500,35.835,68.2196,15.0,19.6862,1.5656,1.5,56.5725,56.0,71.35
20160226153000,55.28,68.2196,15.0,19.9745,1.5054,1.5,61.2169,56.0,71.35
20160226154500,15.995,68.2196,15.0,19.7097,1.5295,1.5,57.2205,56.0,71.35
20160226160000,2.905,68.2196,15.0,19.1889,1.5496,1.5,53.8362,56.0,71.35
20160226161500,3.97,68.2196,15.0,19.4375,1.5656,1.5,51.478,56.0,71.35
20160226163000,36.815,68.2196,15.0,19.4375,1.5255,1.5,54.5743,56.0,71.35
20160226164500,51.06,68.2196,15.0,19.4702,1.5215,1.5,60.6049,56.0,71.35
20160226170000,35.845,68.2196,15.0,19.2108,1.5295,1.5,58.7147,56.0,71.35
20160226171500,20.92,68.2196,15.0,19.4243,1.5496,1.5,56.9865,56.0,71.35
20160226173000,1.56,67.3915,15.0,20.2801,1.5697,1.5,53.4762,56.0,71.35
20160226174500,17.085,67.3915,15.0,20.7556,1.5255,1.5,52.072,56.0,71.35
20160226180000,54.745,66.3834,15.0,20.4293,1.5255,1.5,61.3609,56.0,71.35
20160226181500,13.025,66.3834,15.0,20.3481,1.5576,1.5,56.1764,56.0,71.35
20160226183000,9.655,66.3834,15.0,20.0806,1.5175,1.5,51.73,56.0,71.35
20160226184500,51.575,66.3834,15.0,19.6625,1.5496,1.5,60.9289,56.0,71.35
20160226190000,4.6,65.5734,15.0,19.4034,1.5777,1.5,54.8983,56.0,71.35
20160226191500,32.08,64.8353,15.0,19.0635,1.5897,1.5,53.7642,56.0,71.35
20160226193000,17.945,64.8353,15.0,18.7351,1.5697,1.5,58.1566,56.0,71.35
20160226194500,17.615,64.1152,15.0,18.0136,1.5295,1.5,52.072,56.0,71.35
20160226200000,17.615,64.1152,15.0,18.0136,1.5777,1.5,56.5725,56.0,71.35
20160226201500,20.585,63.4671,15.0,17.818,1.5335,1.5,55.6004,56.0,71.35
20160226203000,7.275,63.4671,15.0,17.5031,1.5536,1.5,56.2484,56.0,71.35
20160226204500,35.195,63.4671,15.0,17.3543,1.5536,1.5,57.3825,56.0,71.35
20160226210000,2.76,63.4671,15.0,17.1433,1.5857,1.5,53.0621,56.0,71.35
20160226211500,47.935,62.7471,15.0,16.9107,1.5456,1.5,60.3708,56.0,71.35
20160226213000,0.0,62.7471,15.0,16.2707,1.5295,1.5,51.82,56.0,71.35
20160226214500,16.63,62.7471,15.0,16.3408,1.5295,1.5,57.9046,56.0,71.35
20160226220000,20.995,62.7471,15.0,16.481,1.5496,1.5,55.1863,56.0,71.35
20160226221500,4.275,62.7471,15.0,17.0659,1.5175,1.5,55.1863,56.0,71.35
20160226223000,42.875,62.7471,15.0,17.3543,1.5576,1.5,60.0828,56.0,71.35
20160226224500,26.955,62.7471,15.0,17.3543,1.5576,1.5,53.9622,56.0,71.35
20160226230000,2.425,62.7471,15.0,17.1599,1.5335,1.5,53.1341,56.0,71.35
20160226231500,9.45,61.829,15.0,16.8351,1.5295,1.5,57.1125,56.0,71.35
20160226233000,49.495,61.829,15.0,16.5755,1.5536,1.5,59.6868,56.0,71.35
20160226234500,34.785,61.829,15.0,16.4109,1.5616,1.5,56.2844,56.0,71.35
20160227000000,3.325,61.0909,15.0,16.1301,1.5456,1.5,52.144,56.0,71.35
20160227001500,0.0,61.0909,15.0,15.9577,1.5576,1.5,52.144,56.0,71.35
20160227003000,3.195,61.0909,15.0,15.8986,1.5415,1.5,54.4482,56.0,71.35
20160227004500,2.09,60.4608,15.0,15.6521,1.5817,1.5,52.5221,56.0,70.33
20160227010000,0.0,60.4608,15.0,15.344,1.5616,1.5,52.5221,56.0,69.245
20160227011500,34.955,60.4608,15.0,15.1543,1.4051,1.5,59.4527,56.0,63.05
20160227013000,0.0,59.2727,15.0,15.2111,1.4653,1.5,51.73,56.0,63.05
20160227014500,21.71,59.2727,15.0,14.9679,1.4291,1.5,58.2286,56.0,63.05
20160227020000,1.69,59.2727,15.0,14.6476,1.4492,1.5,52.234,56.0,63.05
20160227021500,17.415,59.2727,15.0,14.6999,1.4372,1.5,57.9586,56.0,63.05
20160227023000,0.0,59.2727,15.0,14.585,1.4613,1.5,51.4059,56.0,63.05
20160227024500,32.215,59.2727,15.0,14.3844,1.4251,1.5,58.3186,56.0,63.05
20160227030000,0.0,59.2727,15.0,14.4343,1.4613,1.5,51.532,56.0,63.05
20160227031500,41.42,59.2727,15.0,14.3071,1.4211,1.5,59.0387,56.0,63.05
20160227033000,0.0,59.2727,15.0,14.356,1.4492,1.5,52.5221,56.0,63.05
20160227034500,35.85,59.2727,15.0,14.1799,1.4332,1.5,58.9667,56.0,63.05
20160227040000,0.16,59.2727,15.0,14.0355,1.4572,1.5,52.5221,56.0,63.05
20160227041500,22.825,59.2727,15.0,14.0819,1.4291,1.5,58.3186,56.0,63.05
20160227043000,0.0,59.2727,15.0,13.9073,1.4291,1.5,51.532,56.0,63.05
20160227044500,19.39,58.6427,15.0,13.6944,1.4452,1.5,57.5086,56.0,63.05
20160227050000,21.425,58.6427,15.0,13.5427,1.4251,1.5,54.5383,56.0,63.05
20160227051500,1.88,58.6427,15.0,13.5427,1.4452,1.5,56.0144,56.0,63.05
20160227053000,37.77,58.6427,15.0,13.5007,1.4372,1.5,57.4365,56.0,63.05
20160227054500,0.0,58.6427,15.0,13.5007,1.4532,1.5,52.9361,56.0,63.05
20160227060000,20.92,58.6427,15.0,13.2824,1.4372,1.5,57.9586,56.0,63.05
20160227061500,17.145,58.6427,15.0,13.1522,1.4251,1.5,52.9001,56.0,63.05
20160227063000,1.915,58.6427,15.0,13.1257,1.4452,1.5,55.0603,56.0,63.05
20160227064500,27.86,58.6427,15.0,13.1257,1.4492,1.5,58.2826,56.0,63.05
20160227070000,4.265,58.6427,15.0,12.957,1.4251,1.5,52.018,56.0,63.05
20160227071500,9.7,58.6427,15.0,12.8268,1.4653,1.5,57.5086,56.0,63.05
20160227073000,29.17,58.6427,15.0,12.9945,1.4372,1.5,54.4482,56.0,63.05
20160227074500,6.765,60.1008,15.0,12.9,1.4492,1.5,56.0504,56.0,63.05
20160227080000,0.0,60.8209,15.0,13.5765,1.4211,1.5,51.3519,56.0,63.05
20160227081500,45.485,60.8209,15.0,14.1348,1.4412,1.5,58.4446,56.0,63.05
20160227083000,31.035,62.189,15.0,15.4127,1.4653,1.5,59.0747,56.0,63.05
20160227084500,12.02,62.189,15.0,16.1665,1.4291,1.5,57.0225,56.0,63.05
20160227090000,2.725,63.1071,15.0,17.7726,1.4291,1.5,55.7264,56.0,63.05
20160227091500,2.725,64.1152,15.0,17.7726,1.4171,1.5,55.0243,56.0,63.05
20160227093000,2.28,64.1152,15.0,,1.4291,1.5,56.0144,56.0,63.05
20160227094500,2.405,64.1152,15.0,18.9183,1.4251,1.5,54.8263,56.0,63.05
20160227100000,3.07,64.8353,15.0,19.3098,1.4171,1.5,54.8263,56.0,63.05
20160227101500,3.23,64.8353,15.0,19.3288,1.4251,1.5,55.6364,56.0,63.05
20160227103000,33.0,64.8353,15.0,19.6146,1.4412,1.5,59.4527,56.0,65.52
20160227104500,36.61,65.5734,15.0,20.2021,1.4372,1.5,59.4527,56.0,68.08
20160227110000,5.48,65.5734,15.0,20.0942,1.4452,1.5,53.7642,56.0,69.245
20160227111500,48.015,66.2934,15.0,19.9661,1.4452,1.5,59.9208,56.0,69.245
20160227113000,2.62,66.2934,15.0,21.3908,1.4532,1.5,52.7741,56.0,69.245
20160227114500,47.835,67.3015,15.0,23.0442,1.4733,1.5,58.1566,56.0,69.245
20160227120000,14.86,67.3015,15.0,22.5508,1.4412,1.5,56.6085,56.0,69.245
20160227121500,1.21,67.3015,15.0,22.2126,1.4572,1.5,51.82,56.0,69.245
20160227123000,48.625,67.3015,15.0,22.2126,1.4291,1.5,60.0108,56.0,69.245
20160227124500,27.88,68.2196,15.0,22.5508,1.4372,1.5,57.1125,56.0,69.245
20160227130000,6.205,69.2277,15.0,22.5508,1.4653,1.5,52.5941,56.0,69.245
20160227131500,8.085,69.2277,15.0,22.5458,1.4813,1.5,51.982,56.0,69.245
20160227133000,45.44,69.2277,15.0,22.2459,1.4211,1.5,59.0387,56.0,69.245
20160227134500,47.835,69.2277,15.0,22.5269,1.4412,1.5,59.0387,56.0,69.245
20160227140000,9.365,69.2277,15.0,22.5269,1.4653,1.5,54.1242,56.0,69.245
20160227141500,1.625,69.9478,15.0,22.6984,1.4492,1.5,51.1899,56.0,69.245
20160227143000,21.835,69.9478,15.0,22.6057,1.4211,1.5,53.4762,56.0,69.245
20160227144500,52.01,69.9478,15.0,23.0421,1.4532,1.5,58.9307,56.0,69.245
20160227150000,39.45,69.9478,15.0,23.3424,1.4733,1.5,60.8929,56.0,70.25
20160227151500,6.37,69.9478,15.0,23.6264,1.4733,1.5,55.6364,56.0,70.25
20160227153000,4.265,69.9478,15.0,23.5022,1.4291,1.5,51.568,56.0,70.25
20160227154500,16.835,69.2277,15.0,23.2631,1.4332,1.5,54.2142,56.0,70.25
20160227160000,52.77,69.2277,15.0,23.2272,1.4613,1.5,61.649,56.0,70.25
20160227161500,19.44,69.2277,15.0,23.2272,1.4653,1.5,57.1485,56.0,70.25
20160227163000,2.365,68.4897,15.0,23.1386,1.4291,1.5,51.3519,56.0,70.25
20160227164500,44.945,68.4897,15.0,22.9857,1.4613,1.5,57.2205,56.0,70.25
20160227170000,33.77,68.4897,15.0,22.8457,1.4653,1.5,60.6049,56.0,70.25
20160227171500,5.58,68.4897,15.0,22.6017,1.4251,1.5,55.3123,56.0,70.25
20160227173000,17.815,67.7516,15.0,22.3055,1.4532,1.5,53.3501,56.0,70.25
20160227174500,55.47,67.7516,15.0,21.9604,1.4773,1.5,61.523,56.0,70.25
20160227180000,8.03,66.5635,15.0,21.4652,1.4332,1.5,56.1224,56.0,70.25
20160227181500,33.66,66.5635,15.0,21.2883,1.4613,1.5,53.7642,56.0,70.25
20160227183000,2.46,65.8434,15.0,21.0735,1.4291,1.5,55.9244,56.0,70.25
20160227184500,46.81,65.8434,15.0,21.0386,1.4773,1.5,56.5365,56.0,70.25
20160227190000,2.51,65.8434,15.0,20.5837,1.4532,1.5,54.8263,56.0,70.25
20160227191500,52.46,65.8434,15.0,20.428,1.4773,1.5,61.2169,56.0,70.25
20160227193000,0.0,65.8434,15.0,20.157,1.4572,1.5,52.396,56.0,70.25
20160227194500,49.395,64.9253,15.0,19.9313,1.4412,1.5,60.8569,56.0,70.25
20160227200000,0.0,64.9253,15.0,19.3488,1.4894,1.5,52.5941,56.0,70.25
20160227201500,42.88,64.9253,15.0,18.4528,1.4572,1.5,60.8569,56.0,70.25
20160227203000,0.495,64.1152,15.0,,1.4813,1.5,51.766,56.0,70.25
20160227204500,27.105,64.1152,15.0,,1.4532,1.5,58.6427,56.0,70.25
20160227210000,9.09,63.3771,15.0,18.1266,1.4813,1.5,52.8461,56.0,70.25
20160227211500,3.085,63.3771,15.0,18.0916,1.4813,1.5,54.6103,56.0,70.25
20160227213000,31.04,63.3771,15.0,18.0916,1.4572,1.5,59.4888,56.0,70.25
20160227214500,45.115,62.369,15.0,17.6337,1.4653,1.5,59.4888,56.0,70.25
20160227220000,14.2,62.369,15.0,17.5308,1.4974,1.5,53.1341,56.0,70.25
20160227221500,2.72,62.369,15.0,17.486,1.4894,1.5,53.1341,56.0,70.25
20160227223000,8.985,62.369,15.0,17.486,1.4733,1.5,57.0585,56.0,70.25
20160227224500,44.815,62.369,15.0,17.486,1.4613,1.5,59.7228,56.0,70.25
20160227230000,43.585,62.369,15.0,17.316,1.4733,1.5,58.7687,56.0,70.25
20160227231500,5.65,62.369,15.0,17.0799,1.5175,1.5,51.532,56.0,70.25
20160227233000,0.265,62.369,15.0,16.9016,1.5014,1.5,53.5842,56.0,70.25
20160227234500,16.755,62.369,15.0,16.5885,1.4813,1.5,56.8965,56.0,70.25
20160228000000,25.135,62.369,15.0,16.4694,1.4894,1.5,57.4725,56.0,70.25
20160228001500,36.31,61.739,15.0,16.4694,1.4613,1.5,59.9208,56.0,70.25
20160228003000,44.585,61.739,15.0,16.4058,1.4613,1.5,59.0027,56.0,70.25
20160228004500,30.34,61.739,15.0,16.1514,1.4733,1.5,53.2961,56.0,70.25
20160228010000,20.575,61.739,15.0,16.2146,1.5415,1.5,52.486,56.0,70.25
20160228011500,3.825,60.7309,15.0,,1.5335,1.5,51.82,56.0,70.25
20160228013000,9.61,60.7309,15.0,16.1486,1.5536,1.5,52.5221,56.0,69.15
20160228014500,32.715,60.7309,15.0,16.1486,1.5897,1.5,55.6004,56.0,69.15
20160228020000,45.025,60.7309,15.0,16.1486,1.5616,1.5,59.8488,56.0,68.13
20160228021500,14.47,60.7309,15.0,16.0156,1.5978,1.5,58.0666,56.0,68.13
20160228023000,0.0,60.1008,15.0,16.0156,1.5375,1.5,51.856,56.0,65.595
20160228024500,46.55,60.1008,15.0,15.8854,1.5576,1.5,59.6508,56.0,65.595
20160228030000,1.14,60.1008,15.0,15.7553,1.5656,1.5,55.9244,56.0,65.595
20160228031500,12.56,60.1008,15.0,15.6829,1.5335,1.5,52.306,56.0,65.595
20160228033000,13.08,60.1008,15.0,15.6829,1.5697,1.5,57.6706,56.0,65.595
20160228034500,0.0,60.1008,15.0,15.5517,1.5415,1.5,51.856,56.0,65.595
20160228040000,43.205,60.1008,15.0,15.1461,1.5616,1.5,59.5608,56.0,65.595
20160228041500,0.0,60.1008,15.0,15.1461,1.5415,1.5,53.3501,56.0,65.595
20160228043000,45.665,60.1008,15.0,15.1994,1.5496,1.5,58.9307,56.0,65.595
20160228044500,0.39,59.3627,15.0,15.0663,1.5375,1.5,54.7363,56.0,65.595
20160228050000,39.93,59.3627,15.0,15.1186,1.5536,1.5,55.5104,56.0,65.595
20160228051500,4.38,59.3627,15.0,15.2527,1.5335,1.5,56.6625,56.0,65.595
20160228053000,35.895,59.3627,15.0,15.2527,1.5456,1.5,55.3483,56.0,65.595
20160228054500,1.915,59.3627,15.0,15.1994,1.5335,1.5,54.6643,56.0,65.595
20160228060000,33.83,59.3627,15.0,15.0663,1.5576,1.5,56.9865,56.0,65.595
20160228061500,1.915,59.3627,15.0,15.0516,1.5496,1.5,56.1764,56.0,65.595
20160228063000,39.645,59.3627,15.0,15.1035,1.5616,1.5,56.8605,56.0,65.595
20160228064500,2.13,59.3627,15.0,15.0516,1.5335,1.5,55.3483,56.0,65.595
20160228070000,34.455,60.2808,15.0,15.171,1.5576,1.5,54.5383,56.0,65.595
20160228071500,10.435,60.2808,15.0,15.171,1.5255,1.5,57.0225,56.0,65.595
20160228073000,0.12,61.559,15.0,15.6315,1.5496,1.5,53.5482,56.0,65.595
20160228074500,8.66,62.189,15.0,15.8356,1.5616,1.5,51.892,56.0,65.595
20160228080000,22.235,63.0171,15.0,17.0487,1.5536,1.5,53.1881,56.0,65.595
20160228081500,29.14,63.0171,15.0,17.8115,1.5536,1.5,53.1881,56.0,65.595
20160228083000,45.275,63.0171,15.0,19.5929,1.5255,1.5,60.0468,56.0,65.595
20160228084500,46.435,64.1152,15.0,20.5222,1.5255,1.5,60.0468,56.0,65.595
20160228090000,28.16,64.8353,15.0,21.7137,1.5335,1.5,60.0468,56.0,65.595
20160228091500,12.815,64.8353,15.0,22.1533,1.5335,1.5,57.4725,56.0,65.595
20160228093000,0.445,64.8353,15.0,23.1963,1.5415,1.5,54.5743,56.0,65.595
20160228094500,1.515,64.8353,15.0,24.6457,1.4613,1.5,53.0621,56.0,65.595
20160228100000,8.845,66.0234,15.0,25.2564,1.4532,1.5,52.18,56.0,67.2
20160228101500,9.45,66.0234,15.0,25.4485,1.4613,1.5,54.3402,56.0,69.745
20160228103000,10.97,66.9415,15.0,26.0089,1.4251,1.5,55.6364,56.0,69.745
20160228104500,12.375,66.9415,15.0,26.0249,1.4572,1.5,55.6364,56.0,69.745
20160228110000,13.1,67.7516,15.0,27.3172,1.4452,1.5,55.6364,56.0,69.745
20160228111500,13.1,67.7516,15.0,27.0396,1.4131,1.5,53.6742,56.0,69.745
20160228113000,13.1,67.7516,15.0,26.6076,1.4051,1.5,52.7201,56.0,69.745
20160228114500,21.63,67.7516,15.0,26.8822,1.4332,1.5,53.8002,56.0,69.745
20160228120000,40.87,68.6697,15.0,27.0447,1.4332,1.5,57.0225,56.0,69.745
20160228121500,36.01,68.6697,15.0,27.2075,1.4412,1.5,58.3906,56.0,69.745
20160228123000,15.005,68.6697,15.0,26.7675,1.4372,1.5,56.0144,56.0,69.745
20160228124500,42.335,68.6697,15.0,27.0447,1.4332,1.5,57.4725,56.0,69.745
20160228130000,16.615,68.6697,15.0,27.7097,1.4372,1.5,56.2124,56.0,69.745
20160228131500,43.03,69.4978,15.0,27.7216,1.4291,1.5,58.1566,56.0,69.745
20160228133000,25.165,69.4978,15.0,27.9977,1.4291,1.5,54.4482,56.0,69.745
20160228134500,17.16,69.4978,15.0,28.2877,1.4211,1.5,55.4383,56.0,69.745
20160228140000,18.095,69.4978,15.0,28.1081,1.4251,1.5,55.4383,56.0,69.745
20160228141500,31.12,70.3258,15.0,28.1606,1.4251,1.5,54.8623,56.0,69.745
20160228143000,31.12,70.3258,15.0,28.2186,1.4171,1.5,56.9505,56.0,69.745
20160228144500,35.115,70.3258,15.0,29.254,1.4131,1.5,55.3483,56.0,69.745
20160228150000,28.9,70.3258,15.0,28.2738,1.4171,1.5,55.3483,56.0,69.745
20160228151500,18.445,70.3258,15.0,29.3271,1.4251,1.5,55.3483,56.0,69.745
20160228153000,18.445,70.3258,15.0,28.4672,1.4291,1.5,56.1764,56.0,69.745
20160228154500,31.45,70.3258,15.0,28.42,1.4211,1.5,56.8605,56.0,69.745
20160228160000,32.44,70.3258,15.0,29.5125,1.4131,1.5,56.8605,56.0,69.745
20160228161500,25.445,70.3258,15.0,30.3704,1.4171,1.5,56.8605,56.0,69.745
20160228163000,38.51,69.5878,15.0,30.967,1.4131,1.5,55.7264,56.0,69.745
20160228164500,26.96,69.5878,15.0,30.2909,1.4131,1.5,55.7264,56.0,69.745
20160228170000,25.93,69.5878,15.0,30.6563,1.4211,1.5,55.7264,56.0,69.745
20160228171500,20.45,69.5878,15.0,30.4847,1.4091,1.5,55.7264,56.0,69.745
20160228173000,20.45,69.5878,15.0,29.1122,1.4131,1.5,55.7264,56.0,69.745
20160228174500,20.45,69.5878,15.0,28.7751,1.401,1.5,56.2844,56.0,69.745
20160228180000,20.45,68.7597,15.0,28.2429,1.4291,1.5,56.2844,56.0,70.88
20160228181500,20.45,68.7597,15.0,28.1593,1.4211,1.5,56.2844,56.0,70.88
20160228183000,20.45,68.7597,15.0,27.7788,1.4291,1.5,56.2844,56.0,70.88
20160228184500,20.45,68.7597,15.0,27.6339,1.4332,1.5,56.2844,56.0,70.88
20160228190000,20.45,68.7597,15.0,27.4536,1.4372,1.5,56.2844,56.0,70.88
20160228191500,20.45,68.7597,15.0,27.4202,1.4291,1.5,56.2844,56.0,70.88
20160228193000,20.45,68.0396,15.0,27.0445,1.4372,1.5,56.2844,56.0,70.88
20160228194500,20.45,68.0396,15.0,26.879,1.4452,1.5,56.2844,56.0,70.88
20160228200000,20.45,68.0396,15.0,26.7085,1.4372,1.5,56.2844,56.0,70.88
20160228201500,20.45,68.0396,15.0,26.4541,1.4372,1.5,56.2844,56.0,70.88
20160228203000,20.45,68.0396,15.0,26.2767,1.4492,1.5,56.2844,56.0,70.88
20160228204500,20.45,67.0315,15.0,26.159,1.4452,1.5,56.2844,56.0,70.88
20160228210000,20.45,67.0315,15.0,25.9722,1.4412,1.5,55.6004,56.0,70.88
20160228211500,20.45,67.0315,15.0,25.842,1.4372,1.5,55.6004,56.0,70.88
20160228213000,18.895,67.0315,15.0,25.7149,1.4452,1.5,55.6004,56.0,70.88
20160228214500,18.895,67.0315,15.0,25.5182,1.4412,1.5,55.6004,56.0,70.88
20160228220000,18.895,67.0315,15.0,25.1248,1.4372,1.5,55.6004,56.0,70.88
20160228221500,18.895,67.0315,15.0,24.9937,1.4372,1.5,55.6004,56.0,70.88
20160228223000,18.895,67.0315,15.0,24.4608,1.4452,1.5,55.6004,56.0,70.88
20160228224500,18.895,67.0315,15.0,24.5837,1.4412,1.5,55.6004,56.0,70.88
20160228230000,18.895,66.2934,15.0,24.1966,1.4372,1.5,55.6004,56.0,70.88
20160228231500,18.895,66.2934,15.0,24.0512,1.4452,1.5,55.6004,56.0,70.88
20160228233000,18.895,66.2934,15.0,23.8349,1.4372,1.5,55.6004,56.0,70.88
20160228234500,18.895,66.2934,15.0,23.8162,1.4412,1.5,55.6004,56.0,70.88
20160229000000,18.895,66.2934,15.0,23.8162,1.4412,1.5,55.6004,56.0,70.88
20160229001500,18.895,66.2934,15.0,23.6812,1.4452,1.5,55.6004,56.0,70.88
20160229003000,36.26,66.2934,15.0,23.7276,1.4452,1.5,56.1764,56.0,70.88
20160229004500,36.26,66.2934,15.0,23.5915,1.4452,1.5,56.1764,56.0,70.88
20160229010000,36.26,65.1053,15.0,23.4554,1.4452,1.5,55.6004,56.0,70.88
20160229011500,27.025,65.1053,15.0,23.3194,1.4372,1.5,55.6004,56.0,70.88
20160229013000,25.83,65.1053,15.0,23.2248,1.4452,1.5,55.6004,56.0,70.88
20160229014500,25.83,65.8434,15.0,23.0878,1.4452,1.5,55.6004,56.0,70.88
20160229020000,25.83,65.8434,15.0,23.0583,1.4492,1.5,55.6004,56.0,70.88
20160229021500,18.245,65.8434,15.0,22.9202,1.4572,1.5,55.6004,56.0,70.88
20160229023000,36.725,65.8434,15.0,22.9202,1.4492,1.5,56.4464,56.0,70.88
20160229024500,21.545,64.7453,15.0,22.7822,1.4532,1.5,54.8623,56.0,70.88
20160229030000,14.735,64.7453,15.0,22.334,1.4452,1.5,55.7984,56.0,70.88
20160229031500,37.39,64.7453,15.0,22.2622,1.4613,1.5,55.7984,56.0,70.88
20160229033000,15.28,64.7453,15.0,22.5033,1.4492,1.5,55.7984,56.0,70.88
20160229034500,16.595,64.7453,15.0,22.4012,1.4532,1.5,55.7984,56.0,70.88
20160229040000,16.595,64.7453,15.0,22.2622,1.4572,1.5,56.4464,56.0,70.88
20160229041500,35.85,64.7453,15.0,22.2622,1.4572,1.5,55.5104,56.0,70.88
20160229043000,33.81,64.7453,15.0,22.0536,1.4653,1.5,55.5104,56.0,70.88
20160229044500,15.06,64.7453,15.0,21.8159,1.4653,1.5,55.5104,56.0,70.88
20160229050000,31.36,64.7453,15.0,21.6779,1.4532,1.5,56.9865,56.0,70.88
20160229051500,32.015,64.7453,15.0,21.9146,1.4532,1.5,56.9865,56.0,70.88
20160229053000,37.41,65.4834,15.0,22.2933,1.4572,1.5,56.9865,56.0,70.88
20160229054500,17.33,65.4834,15.0,22.3633,1.4572,1.5,56.9865,56.0,70.88
20160229060000,37.87,65.4834,15.0,22.6433,1.4492,1.5,55.4743,56.0,70.88
20160229061500,37.87,65.4834,15.0,22.6433,1.4532,1.5,55.4743,56.0,70.88
20160229063000,18.125,65.4834,15.0,22.8874,1.4693,1.5,56.1764,56.0,70.88
20160229064500,18.125,65.4834,15.0,23.0989,1.4653,1.5,56.1764,56.0,70.88
20160229070000,18.125,65.4834,15.0,23.4885,1.4492,1.5,56.1764,56.0,70.88
20160229071500,18.125,65.4834,15.0,23.739,1.4492,1.5,56.1764,56.0,70.88
20160229073000,18.845,65.4834,15.0,23.9854,1.4452,1.5,56.1764,56.0,70.88
20160229074500,38.33,65.4834,15.0,24.1274,1.4372,1.5,56.1764,56.0,70.88
20160229080000,38.33,66.2934,15.0,24.7398,1.4452,1.5,56.1764,56.0,70.88
20160229081500,38.33,66.2934,15.0,25.2871,1.4532,1.5,56.1764,56.0,70.88
20160229083000,40.44,66.2934,15.0,26.0578,1.4211,1.5,56.1764,56.0,74.105
20160229084500,41.205,67.7516,15.0,26.1509,1.4251,1.5,56.1764,56.0,74.105
20160229090000,41.205,68.5797,15.0,27.3623,1.4251,1.5,56.1764,56.0,74.105
20160229091500,41.205,68.5797,15.0,27.8695,1.4291,1.5,56.1764,56.0,74.105
20160229093000,41.205,69.9478,15.0,28.743,1.5094,1.5,56.1764,56.0,74.105
20160229094500,41.205,69.9478,15.0,28.9439,1.5656,1.5,56.1764,56.0,74.105
20160229100000,41.205,69.9478,15.0,29.4221,1.5536,1.5,56.1764,56.0,74.105
20160229101500,41.205,69.9478,15.0,29.601,1.5576,1.5,56.1764,56.0,74.105
20160229103000,41.205,70.6859,15.0,29.8117,1.5616,1.5,56.1764,56.0,74.105
20160229104500,41.205,70.6859,15.0,29.9694,1.5576,1.5,56.1764,56.0,74.105
20160229110000,42.425,71.694,15.0,30.2377,1.5737,1.5,56.1764,56.0,74.105
20160229111500,23.95,71.694,15.0,30.8545,1.5777,1.5,56.1764,56.0,74.105
20160229113000,42.15,71.694,15.0,31.5525,1.5656,1.5,56.1764,56.0,74.105
20160229114500,42.15,71.694,15.0,30.7456,1.5656,1.5,55.6004,56.0,74.105
20160229120000,22.85,72.5221,15.0,30.9767,1.5697,1.5,56.4104,56.0,74.105
20160229121500,40.995,72.5221,15.0,30.8516,1.5656,1.5,56.4104,56.0,74.105
20160229123000,40.995,73.5302,15.0,30.9994,1.5656,1.5,56.4104,56.0,74.105
20160229124500,40.995,73.5302,15.0,31.0566,1.5656,1.5,55.6904,56.0,74.105
20160229130000,34.82,73.5302,15.0,30.8012,1.5697,1.5,55.6904,56.0,74.105
20160229131500,22.075,73.5302,15.0,30.2064,1.5616,1.5,55.6904,56.0,74.105
20160229133000,22.075,73.5302,15.0,30.0959,1.5496,1.5,55.6904,56.0,74.105
20160229134500,22.075,73.5302,15.0,30.8579,1.5456,1.5,55.6904,56.0,74.105
20160229140000,22.075,73.5302,15.0,29.3361,1.5576,1.5,55.6904,56.0,74.105
20160229141500,22.075,73.5302,15.0,29.802,1.5415,1.5,55.6904,56.0,74.105
20160229143000,31.13,73.5302,15.0,29.4196,1.5335,1.5,56.4464,56.0,74.105
20160229144500,41.42,73.5302,15.0,29.2075,1.5175,1.5,55.7984,56.0,74.105
20160229150000,41.42,73.5302,15.0,29.7322,1.5094,1.5,55.7984,56.0,74.105
20160229151500,41.42,73.5302,15.0,30.1126,1.5175,1.5,55.7984,56.0,74.105
20160229153000,42.28,73.5302,15.0,30.6325,1.5134,1.5,55.7984,56.0,74.105
20160229154500,28.13,73.5302,15.0,30.6325,1.5134,1.5,55.7984,56.0,74.105
20160229160000,23.945,73.5302,15.0,30.786,1.5175,1.5,55.7984,56.0,74.105
20160229161500,23.945,73.5302,15.0,31.2002,1.5215,1.5,55.7984,56.0,74.105
20160229163000,23.945,73.5302,15.0,30.9617,1.5375,1.5,55.7984,56.0,74.105
20160229164500,23.945,72.6121,15.0,31.1649,1.5335,1.5,55.7984,56.0,74.105
20160229170000,23.945,72.6121,15.0,30.8579,1.5456,1.5,55.7984,56.0,74.105
20160229171500,23.945,71.784,15.0,30.8516,1.5415,1.5,55.7984,56.0,74.105
20160229173000,23.945,71.784,15.0,30.407,1.5415,1.5,55.7984,56.0,74.105
20160229174500,23.945,70.7759,15.0,30.0441,1.5656,1.5,55.7984,56.0,74.105
20160229180000,23.06,70.7759,15.0,29.7089,1.5737,1.5,55.7984,56.0,74.105
20160229181500,23.06,70.7759,15.0,29.5409,1.5737,1.5,55.7984,56.0,74.105
20160229183000,23.06,69.5878,15.0,29.3064,1.5817,1.5,55.7984,56.0,74.105
20160229184500,23.06,69.5878,15.0,29.1216,1.5897,1.5,55.7984,56.0,74.105
20160229190000,23.06,69.5878,15.0,28.6277,1.5777,1.5,55.7984,56.0,74.105
20160229191500,23.06,69.5878,15.0,28.3675,1.5857,1.5,55.7984,56.0,74.105
20160229193000,23.06,68.8497,15.0,27.8539,1.5817,1.5,55.7984,56.0,74.105
20160229194500,23.06,68.8497,15.0,27.7021,1.5737,1.5,55.7984,56.0,74.105
20160229200000,23.06,68.8497,15.0,27.4469,1.5616,1.5,55.7984,56.0,73.02
20160229201500,23.06,68.8497,15.0,27.1314,1.5616,1.5,55.7984,56.0,73.02
20160229203000,23.06,68.8497,15.0,26.9176,1.5576,1.5,55.7984,56.0,73.02
20160229204500,23.06,68.8497,15.0,26.9176,1.5576,1.5,55.7984,56.0,73.02
20160229210000,23.06,68.8497,15.0,27.4336,1.5536,1.5,55.7984,56.0,73.02
20160229211500,23.06,68.8497,15.0,27.5786,1.5576,1.5,55.7984,56.0,73.02
20160229213000,23.06,68.8497,15.0,27.9362,1.5415,1.5,55.7984,56.0,73.02
20160229214500,23.06,68.8497,15.0,28.3643,1.5335,1.5,55.7984,56.0,73.02
20160229220000,23.06,68.8497,15.0,28.6489,1.5335,1.5,55.7984,56.0,73.02
20160229221500,23.06,68.8497,15.0,28.5108,1.5255,1.5,55.7984,56.0,73.02
20160229223000,23.06,68.1296,15.0,28.5183,1.5295,1.5,55.7984,56.0,73.02
20160229224500,23.06,68.1296,15.0,28.3728,1.5215,1.5,55.7984,56.0,73.02
20160229230000,23.06,68.1296,15.0,28.1588,1.5215,1.5,55.7984,56.0,73.02
20160229231500,23.06,68.1296,15.0,28.1588,1.5054,1.5,55.7984,56.0,73.02
20160229233000,23.06,68.1296,15.0,28.1588,1.5054,1.5,55.7984,56.0,73.02
20160229234500,23.06,67.3015,15.0,28.1588,1.5134,1.5,55.7984,56.0,73.02
20160301000000,23.06,67.3015,15.0,28.1588,1.5134,1.5,55.7984,56.0,73.02
20160301001500,23.06,67.3015,15.0,28.1588,1.5054,1.5,55.7984,56.0,73.02
20160301003000,21.865,67.3015,15.0,26.6473,1.5175,1.5,55.7984,56.0,73.02
20160301004500,21.865,67.3015,15.0,26.9195,1.5094,1.5,55.7984,56.0,73.02
20160301010000,21.865,67.3015,15.0,26.9195,1.5054,1.5,55.7984,56.0,73.02
20160301011500,21.865,67.3015,15.0,27.1937,1.5094,1.5,55.7984,56.0,73.02
20160301013000,21.865,66.5635,15.0,27.0585,1.5134,1.5,55.7984,56.0,73.02
20160301014500,21.865,66.5635,15.0,26.9195,1.5134,1.5,55.7984,56.0,73.02
20160301020000,21.865,66.5635,15.0,26.6473,1.5134,1.5,55.7984,56.0,73.02
20160301021500,21.865,66.5635,15.0,26.3022,1.5175,1.5,55.7984,56.0,73.02
20160301023000,21.865,66.5635,15.0,26.1549,1.5134,1.5,55.7984,56.0,73.02
20160301024500,21.865,66.5635,15.0,26.1549,1.5175,1.5,55.7984,56.0,73.02
20160301030000,21.865,66.5635,15.0,26.5534,1.5175,1.5,55.7984,56.0,73.02
20160301031500,21.865,66.5635,15.0,26.6944,1.5215,1.5,55.7984,56.0,73.02
20160301033000,21.865,66.5635,15.0,27.0381,1.5175,1.5,55.7984,56.0,73.02
20160301034500,23.8,67.3015,15.0,27.1703,1.5215,1.5,56.4464,56.0,73.02
20160301040000,40.65,67.3015,15.0,27.5904,1.5335,1.5,55.8524,56.0,73.02
20160301041500,40.65,67.3015,15.0,27.7344,1.5295,1.5,55.8524,56.0,73.02
20160301043000,40.65,67.3015,15.0,28.087,1.5255,1.5,55.8524,56.0,73.02
20160301044500,40.65,67.3015,15.0,28.3768,1.5175,1.5,55.8524,56.0,73.02
20160301050000,40.65,67.3015,15.0,28.6667,1.5255,1.5,55.8524,56.0,73.02
20160301051500,40.65,67.3015,15.0,28.7392,1.5134,1.5,55.8524,56.0,73.02
20160301053000,41.37,67.3015,15.0,29.1721,1.5215,1.5,55.8524,56.0,73.02
20160301054500,41.37,67.3015,15.0,29.3181,1.5215,1.5,55.8524,56.0,73.02
20160301060000,41.37,67.3015,15.0,29.537,1.5175,1.5,55.8524,56.0,73.02
20160301061500,41.37,67.3015,15.0,29.6829,1.5134,1.5,55.8524,56.0,73.02
20160301063000,41.37,67.3015,15.0,29.6813,1.5134,1.5,55.8524,56.0,73.02
20160301064500,41.37,67.3015,15.0,29.6813,1.5014,1.5,55.8524,56.0,73.02
20160301070000,41.37,67.3015,15.0,29.6813,1.5054,1.5,55.8524,56.0,73.02
20160301071500,41.37,67.3015,15.0,29.6813,1.5094,1.5,55.8524,56.0,73.02
20160301073000,43.085,67.3015,15.0,29.8263,1.5054,1.5,56.4464,56.0,73.02
20160301074500,24.88,67.3015,15.0,29.9712,1.5134,1.5,55.7984,56.0,73.02
20160301080000,24.88,68.1296,15.0,30.0437,1.5094,1.5,55.7984,56.0,73.02
20160301081500,25.6,69.1377,15.0,30.1886,1.5134,1.5,56.4464,56.0,73.02
20160301083000,44.2,69.1377,15.0,30.9858,1.5014,1.5,56.4464,56.0,73.02
20160301084500,44.2,69.1377,15.0,31.1173,1.5014,1.5,55.7984,56.0,73.02
20160301090000,44.2,70.2358,15.0,31.8168,1.4974,1.5,55.7984,56.0,73.02
20160301091500,44.2,70.2358,15.0,32.2025,1.4974,1.5,55.7984,56.0,73.02
20160301093000,44.2,70.2358,15.0,32.1638,1.4974,1.5,55.7984,56.0,73.02
20160301094500,44.2,70.2358,15.0,32.3264,1.5014,1.5,55.7984,56.0,73.02
20160301100000,44.2,70.2358,15.0,32.5204,1.4894,1.5,55.7984,56.0,73.02
20160301101500,44.2,70.2358,15.0,32.2846,1.4853,1.5,55.7984,56.0,73.02
20160301103000,44.2,70.9559,15.0,32.6099,1.4813,1.5,55.7984,56.0,73.02
20160301104500,44.2,70.9559,15.0,32.6818,1.4653,1.5,55.7984,56.0,73.02
20160301110000,44.92,70.9559,15.0,32.7502,1.4492,1.5,55.7984,56.0,73.02
20160301111500,44.92,70.9559,15.0,32.8774,1.4412,1.5,55.7984,56.0,73.02
20160301113000,44.92,70.9559,15.0,33.0682,1.4291,1.5,55.7984,56.0,73.02
20160301114500,44.92,70.9559,15.0,33.0682,1.4452,1.5,56.4464,56.0,73.02
20160301120000,26.835,70.9559,15.0,32.6169,1.4572,1.5,56.4464,56.0,73.02
20160301121500,26.835,72.072,15.0,32.5374,1.4693,1.5,56.4464,56.0,73.02
20160301123000,26.835,72.072,15.0,32.106,1.4733,1.5,56.4464,56.0,73.02
20160301124500,26.835,72.072,15.0,32.2909,1.4894,1.5,56.4464,56.0,73.02
20160301130000,26.835,72.072,15.0,32.5693,1.4733,1.5,56.4464,56.0,73.02
20160301131500,26.835,72.072,15.0,32.4898,1.4813,1.5,56.4464,56.0,73.02
20160301133000,31.92,72.072,15.0,32.3841,1.4853,1.5,56.4464,56.0,73.02
20160301134500,31.92,72.072,15.0,32.7066,1.4853,1.5,56.4464,56.0,73.02
20160301140000,31.92,72.072,15.0,32.5024,1.4894,1.5,56.4464,56.0,73.02
20160301141500,33.64,72.072,15.0,32.5873,1.4894,1.5,56.4464,56.0,73.02
20160301143000,35.07,72.8821,15.0,32.8259,1.5094,1.5,56.4464,56.0,73.02
20160301144500,35.07,72.8821,15.0,32.9108,1.5014,1.5,56.4464,56.0,73.02
20160301150000,35.07,72.072,15.0,33.0311,1.5014,1.5,56.4464,56.0,73.02
20160301151500,35.07,72.072,15.0,33.1514,1.4974,1.5,56.4464,56.0,73.02
20160301153000,35.07,72.072,15.0,32.9937,1.4934,1.5,56.4464,56.0,73.02
20160301154500,35.07,72.072,15.0,32.8913,1.4934,1.5,56.4464,56.0,73.02
20160301160000,35.07,72.072,15.0,32.9821,1.4974,1.5,56.4464,56.0,73.02
20160301161500,35.07,72.072,15.0,32.8048,1.5054,1.5,56.4464,56.0,73.02
20160301163000,35.07,71.3339,15.0,32.5583,1.5094,1.5,56.4464,56.0,73.02
20160301164500,35.07,71.3339,15.0,32.4958,1.5134,1.5,55.8524,56.0,73.02
20160301170000,35.07,70.3258,15.0,32.3653,1.5215,1.5,55.8524,56.0,73.02
20160301171500,35.07,70.3258,15.0,32.4235,1.5255,1.5,55.8524,56.0,73.02
20160301173000,35.07,70.3258,15.0,,1.5215,1.5,55.8524,56.0,73.02
20160301174500,35.07,70.3258,15.0,,1.5175,1.5,55.8524,56.0,73.02
20160301180000,35.07,70.3258,15.0,,1.5375,1.5,55.8524,56.0,73.02
20160301181500,35.07,70.3258,15.0,,1.5415,1.5,55.8524,56.0,73.02
20160301183000,25.58,70.3258,15.0,,1.5496,1.5,55.8524,56.0,73.02
20160301184500,25.58,69.4978,15.0,,1.5456,1.5,55.8524,56.0,73.02
20160301190000,25.58,69.4978,15.0,,1.5536,1.5,55.8524,56.0,73.02
20160301191500,25.58,69.4978,15.0,,1.5576,1.5,55.8524,56.0,73.02
20160301193000,25.58,69.4978,15.0,,1.5496,1.5,55.8524,56.0,73.02
20160301194500,25.58,69.4978,15.0,,1.5456,1.5,55.8524,56.0,73.02
20160301200000,25.58,69.4978,15.0,,1.5496,1.5,55.8524,56.0,73.02
20160301201500,42.885,69.4978,15.0,,1.5496,1.5,55.8524,56.0,73.02
20160301203000,42.885,69.4978,15.0,32.0309,1.5536,1.5,55.8524,56.0,73.02
20160301204500,42.885,69.4978,15.0,31.8928,1.5656,1.5,55.8524,56.0,73.02
20160301210000,42.885,69.4978,15.0,31.7548,1.5656,1.5,55.8524,56.0,73.02
20160301211500,42.885,68.7597,15.0,31.9245,1.5656,1.5,55.8524,56.0,73.02
20160301213000,42.885,68.7597,15.0,31.7854,1.5656,1.5,55.8524,56.0,73.02
20160301214500,42.885,68.7597,15.0,31.7854,1.5536,1.5,55.8524,56.0,73.02
20160301220000,42.885,68.7597,15.0,31.9541,1.5817,1.5,55.8524,56.0,73.02
20160301221500,42.885,68.7597,15.0,31.8141,1.5656,1.5,55.8524,56.0,73.02
20160301223000,42.885,68.7597,15.0,31.7441,1.5656,1.5,55.8524,56.0,73.02
20160301224500,42.885,68.7597,15.0,31.6041,1.5656,1.5,55.8524,56.0,73.02
20160301230000,42.885,68.7597,15.0,31.3241,1.5656,1.5,55.8524,56.0,73.02
20160301231500,42.885,68.7597,15.0,31.3241,1.5897,1.5,55.8524,56.0,73.02
20160301233000,23.155,68.7597,15.0,30.3002,1.5576,1.5,55.8524,56.0,73.02
20160301234500,25.59,67.9496,15.0,29.1245,1.5817,1.5,55.8524,56.0,73.02
20160302000000,25.59,67.9496,15.0,28.3548,1.5616,1.5,55.8524,56.0,73.02
20160302001500,24.92,67.9496,15.0,27.879,1.5817,1.5,55.8524,56.0,73.02
20160302003000,21.5,67.9496,15.0,27.1537,1.5817,1.5,55.8524,56.0,73.02
20160302004500,21.5,67.9496,15.0,26.8993,1.5857,1.5,55.8524,56.0,73.02
20160302010000,19.11,67.9496,15.0,26.5813,1.5616,1.5,55.8524,56.0,73.02
20160302011500,17.61,67.9496,15.0,26.3269,1.389,1.5,55.8524,56.0,69.345
20160302013000,17.61,66.7615,15.0,25.7431,1.4412,1.5,55.8524,56.0,69.345
20160302014500,17.61,66.7615,15.0,25.6273,1.4332,1.5,55.8524,56.0,69.345
20160302020000,17.61,66.7615,15.0,25.3093,1.4372,1.5,55.8524,56.0,69.345
20160302021500,17.61,66.7615,15.0,25.3154,1.4332,1.5,55.8524,56.0,69.345
20160302023000,17.61,66.7615,15.0,25.1231,1.4211,1.5,55.8524,56.0,69.345
20160302024500,17.61,66.7615,15.0,25.1256,1.4131,1.5,55.8524,56.0,69.345
20160302030000,17.61,66.7615,15.0,24.9961,1.4291,1.5,55.8524,56.0,69.345
20160302031500,17.61,66.0234,15.0,24.8659,1.4332,1.5,55.8524,56.0,69.345
20160302033000,17.61,66.0234,15.0,24.5405,1.4091,1.5,55.8524,56.0,69.345
20160302034500,17.61,66.0234,15.0,24.4104,1.4171,1.5,55.8524,56.0,69.345
20160302040000,17.61,66.0234,15.0,23.9695,1.4291,1.5,55.8524,56.0,69.345
20160302041500,17.61,66.0234,15.0,23.5976,1.4372,1.5,55.8524,56.0,69.345
20160302043000,17.045,66.0234,15.0,23.2296,1.4251,1.5,55.8524,56.0,69.345
20160302044500,22.63,66.0234,15.0,22.6245,1.4291,1.5,55.8524,56.0,69.345
20160302050000,23.345,66.0234,15.0,21.972,1.4291,1.5,56.4464,56.0,69.345
20160302051500,24.06,64.8353,15.0,21.6209,1.4332,1.5,56.4464,56.0,69.345
20160302053000,24.06,64.8353,15.0,21.5578,1.4452,1.5,56.4464,56.0,69.345
20160302054500,24.06,64.8353,15.0,21.5515,1.4412,1.5,56.4464,56.0,69.345
20160302060000,24.06,64.8353,15.0,21.2298,1.4572,1.5,56.4464,56.0,69.345
20160302061500,24.06,64.8353,15.0,21.1085,1.4412,1.5,56.4464,56.0,69.345
20160302063000,24.06,64.8353,15.0,20.9094,1.4572,1.5,56.4464,56.0,69.345
20160302064500,25.495,64.8353,15.0,20.7871,1.4613,1.5,56.4464,56.0,69.345
20160302070000,25.495,64.8353,15.0,20.6828,1.4572,1.5,56.4464,56.0,69.345
20160302071500,25.495,64.1152,15.0,20.6582,1.4613,1.5,56.4464,56.0,69.345
20160302073000,25.495,64.1152,15.0,20.8841,1.4653,1.5,56.4464,56.0,69.345
20160302074500,26.21,64.1152,15.0,20.7449,1.4613,1.5,56.4464,56.0,69.345
20160302080000,29.36,65.1053,15.0,20.8053,1.4653,1.5,56.4464,56.0,69.345
20160302081500,39.235,65.8434,15.0,20.7164,1.4572,1.5,56.4464,56.0,69.345
20160302083000,15.235,65.8434,15.0,20.8083,1.4813,1.5,53.8362,56.0,69.345
20160302084500,5.485,65.8434,15.0,20.9828,1.4693,1.5,55.1863,56.0,69.345
20160302090000,51.03,65.8434,15.0,21.0486,1.4452,1.5,60.2448,56.0,69.345
20160302091500,7.095,65.8434,15.0,21.1569,1.4251,1.5,52.396,56.0,69.345
20160302093000,12.78,66.6715,15.0,21.526,1.4452,1.5,57.2205,56.0,69.345
20160302094500,31.47,66.6715,15.0,21.6902,1.4452,1.5,54.2142,56.0,70.495
20160302100000,6.185,66.6715,15.0,22.3105,1.4412,1.5,54.2142,56.0,70.495
20160302101500,48.445,67.7516,15.0,22.7522,1.4492,1.5,60.4968,56.0,70.495
20160302103000,5.41,67.7516,15.0,23.441,1.4291,1.5,52.7201,56.0,70.495
20160302104500,54.35,67.7516,15.0,23.248,1.4613,1.5,60.7669,56.0,70.495
20160302110000,5.875,67.7516,15.0,23.593,1.4171,1.5,53.1881,56.0,70.495
20160302111500,54.745,67.7516,15.0,23.953,1.4532,1.5,61.0009,56.0,70.495
20160302113000,5.8,68.7597,15.0,24.1841,1.4291,1.5,52.27,56.0,70.495
20160302114500,46.715,68.7597,15.0,24.1954,1.4572,1.5,59.6868,56.0,70.495
20160302120000,9.68,68.7597,15.0,24.5202,1.4412,1.5,55.0243,56.0,70.495
20160302121500,13.35,68.7597,15.0,25.0439,1.4653,1.5,52.432,56.0,70.495
20160302123000,53.625,69.5878,15.0,24.9406,1.4412,1.5,59.6508,56.0,70.495
20160302124500,11.51,69.5878,15.0,25.2542,1.4773,1.5,55.6364,56.0,70.495
20160302130000,25.37,69.5878,15.0,25.0824,1.4773,1.5,53.7102,56.0,70.495
20160302131500,55.69,70.6859,15.0,25.2228,1.4412,1.5,60.1728,56.0,70.495
20160302133000,16.68,70.6859,15.0,25.0556,1.4412,1.5,54.3762,56.0,70.495
20160302134500,10.91,71.4239,15.0,25.4767,1.4653,1.5,51.892,56.0,70.495
20160302140000,48.17,71.4239,15.0,25.4076,1.4653,1.5,58.2286,56.0,70.495
20160302141500,39.695,71.4239,15.0,25.4114,1.4211,1.5,58.2286,56.0,70.495
20160302143000,13.52,71.4239,15.0,25.51,1.4452,1.5,54.9883,56.0,74.515
20160302144500,14.89,71.4239,15.0,25.4325,1.5134,1.5,54.9883,56.0,74.515
20160302150000,11.99,71.4239,15.0,25.4014,1.5415,1.5,52.486,56.0,74.515
20160302151500,19.915,71.4239,15.0,25.8551,1.5656,1.5,53.7642,56.0,74.515
20160302153000,32.095,71.4239,15.0,25.1409,1.5737,1.5,53.7642,56.0,74.515
20160302154500,49.55,71.4239,15.0,25.056,1.5697,1.5,58.6427,56.0,74.515
20160302160000,57.295,71.4239,15.0,24.8765,1.5295,1.5,60.8569,56.0,73.495
20160302161500,32.11,71.4239,15.0,24.8765,1.5335,1.5,58.1926,56.0,73.495
20160302163000,29.12,71.4239,15.0,24.8687,1.5335,1.5,58.1926,56.0,73.495
20160302164500,13.255,71.4239,15.0,25.0462,1.5857,1.5,55.1143,56.0,73.495
20160302170000,7.155,71.4239,15.0,24.9516,1.5697,1.5,51.82,56.0,72.28
20160302171500,15.965,71.4239,15.0,24.9516,1.5697,1.5,52.5941,56.0,72.28
20160302173000,40.255,71.4239,15.0,24.775,1.5335,1.5,55.3483,56.0,72.28
20160302174500,55.71,70.6859,15.0,24.7282,1.5456,1.5,61.2529,56.0,72.28
20160302180000,13.755,70.6859,15.0,24.3836,1.5094,1.5,54.9883,56.0,71.18
20160302181500,5.35,69.8578,15.0,24.1943,1.5536,1.5,51.82,56.0,71.18
20160302183000,49.215,69.8578,15.0,24.1935,1.5616,1.5,59.3267,56.0,71.18
20160302184500,27.72,69.8578,15.0,24.2775,1.5175,1.5,58.6427,56.0,71.18
20160302190000,13.975,69.8578,15.0,23.8488,1.5536,1.5,51.946,56.0,71.18
20160302191500,49.805,69.8578,15.0,24.0356,1.5215,1.5,59.7228,56.0,71.18
20160302193000,5.345,68.7597,15.0,24.4087,1.5496,1.5,53.5842,56.0,71.18
20160302194500,55.64,68.7597,15.0,24.4087,1.5134,1.5,61.0009,56.0,71.18
20160302200000,6.525,68.7597,15.0,23.5564,1.5536,1.5,54.0522,56.0,71.18
20160302201500,48.105,68.7597,15.0,23.4499,1.5175,1.5,57.9046,56.0,71.18
20160302203000,5.58,68.7597,15.0,23.3564,1.5656,1.5,56.6625,56.0,71.18
20160302204500,35.16,67.6616,15.0,23.248,1.5576,1.5,54.9523,56.0,71.18
20160302210000,11.485,67.6616,15.0,22.8684,1.5616,1.5,54.9523,56.0,71.18
20160302211500,16.1,67.6616,15.0,22.6515,1.5616,1.5,52.5941,56.0,71.18
20160302213000,27.17,67.6616,15.0,22.3803,1.5576,1.5,59.7228,56.0,71.18
20160302214500,6.885,67.6616,15.0,22.4016,1.5576,1.5,51.982,56.0,71.18
20160302220000,54.97,67.6616,15.0,22.2718,1.5215,1.5,61.0009,56.0,71.18
20160302221500,3.025,67.6616,15.0,22.1634,1.5656,1.5,52.5221,56.0,71.18
20160302223000,54.93,67.6616,15.0,22.2718,1.5415,1.5,59.8128,56.0,71.18
20160302224500,3.22,66.9415,15.0,22.1634,1.5255,1.5,52.18,56.0,71.18
20160302230000,47.37,66.9415,15.0,22.5497,1.4974,1.5,60.7669,56.0,71.18
20160302231500,8.565,66.9415,15.0,22.6784,1.5335,1.5,51.766,56.0,71.18
20160302233000,33.56,66.9415,15.0,22.7644,1.4974,1.5,58.3186,56.0,71.18
20160302234500,15.705,66.9415,15.0,22.65,1.5255,1.5,51.946,56.0,71.18
20160303000000,14.69,66.9415,15.0,22.8916,1.4974,1.5,55.6364,56.0,71.18
20160303001500,46.55,66.9415,15.0,23.0189,1.5255,1.5,59.3987,56.0,71.18
20160303003000,5.085,66.9415,15.0,23.3326,1.5094,1.5,53.0081,56.0,71.18
20160303004500,27.755,66.9415,15.0,23.4604,1.4974,1.5,58.8767,56.0,71.18
20160303010000,39.97,66.9415,15.0,23.8372,1.5295,1.5,57.3105,56.0,71.18
20160303011500,8.785,66.9415,15.0,23.966,1.5134,1.5,52.7741,56.0,71.18
20160303013000,17.91,66.9415,15.0,24.2105,1.4934,1.5,55.8524,56.0,71.18
20160303014500,42.52,66.9415,15.0,24.2105,1.4894,1.5,59.4527,56.0,71.18
20160303020000,44.21,66.9415,15.0,24.3413,1.4934,1.5,59.4527,56.0,71.18
20160303021500,41.55,66.9415,15.0,24.472,1.4894,1.5,58.5167,56.0,71.18
20160303023000,43.63,67.6616,15.0,24.7279,1.4974,1.5,58.5167,56.0,71.18
20160303024500,14.67,67.6616,15.0,24.8596,1.5094,1.5,55.5644,56.0,71.18
20160303030000,42.58,67.6616,15.0,25.3154,1.4894,1.5,57.5446,56.0,71.18
20160303031500,29.415,67.6616,15.0,25.3154,1.4813,1.5,54.4122,56.0,71.18
20160303033000,39.955,67.6616,15.0,25.8461,1.4853,1.5,55.7624,56.0,71.18
20160303034500,21.225,68.3996,15.0,26.1124,1.4894,1.5,56.5365,56.0,71.18
20160303040000,36.765,68.3996,15.0,26.7134,1.4813,1.5,55.4383,56.0,71.18
20160303041500,35.535,68.3996,15.0,27.1873,1.4894,1.5,55.4383,56.0,71.18
20160303043000,19.685,68.3996,15.0,27.4555,1.4813,1.5,56.1764,56.0,71.18
20160303044500,19.685,69.1377,15.0,27.5896,1.4773,1.5,56.1764,56.0,71.18
20160303050000,39.265,69.1377,15.0,28.0713,1.4813,1.5,56.1764,56.0,71.18
