PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160303051500,39.265,69.1377,15.0,28.0713,1.4733,1.5,56.1764,56.0,71.18
20160303053000,39.265,69.1377,15.0,28.0713,1.4613,1.5,56.1764,56.0,71.18
20160303054500,39.265,69.1377,15.0,28.3539,1.4653,1.5,56.1764,56.0,71.18
20160303060000,39.265,69.1377,15.0,28.49,1.4733,1.5,56.1764,56.0,71.18
20160303061500,39.265,69.1377,15.0,28.49,1.4572,1.5,56.1764,56.0,71.18
20160303063000,39.265,69.1377,15.0,28.7755,1.4492,1.5,56.1764,56.0,71.18
20160303064500,41.875,69.1377,15.0,28.7755,1.4532,1.5,56.1764,56.0,71.18
20160303070000,41.875,69.1377,15.0,29.283,1.4492,1.5,56.1764,56.0,71.18
20160303071500,41.875,69.1377,15.0,29.422,1.4412,1.5,56.1764,56.0,71.18
20160303073000,41.875,69.1377,15.0,29.7,1.4412,1.5,56.1764,56.0,71.18
20160303074500,41.875,69.1377,15.0,29.9239,1.4412,1.5,56.1764,56.0,71.18
20160303080000,42.595,69.8578,15.0,30.6423,1.4372,1.5,56.1764,56.0,71.18
20160303081500,42.595,70.5959,15.0,30.9948,1.4211,1.5,56.1764,56.0,71.18
20160303083000,42.595,70.5959,15.0,31.3241,1.4131,1.5,56.1764,56.0,71.18
20160303084500,42.595,70.5959,15.0,31.7703,1.4171,1.5,56.1764,56.0,71.18
20160303090000,44.56,70.5959,15.0,32.0941,1.4171,1.5,56.1764,56.0,71.18
20160303091500,44.56,70.5959,15.0,32.2341,1.4251,1.5,56.1764,56.0,71.18
20160303093000,44.56,70.5959,15.0,32.411,1.4051,1.5,56.1764,56.0,71.18
20160303094500,44.56,70.5959,15.0,32.411,1.4211,1.5,56.1764,56.0,72.25
20160303100000,44.56,70.5959,15.0,32.5501,1.4171,1.5,56.1764,56.0,72.25
20160303101500,46.28,70.5959,15.0,32.5501,1.4211,1.5,56.1764,56.0,72.25
20160303103000,46.28,70.5959,15.0,32.8281,1.4131,1.5,56.1764,56.0,72.25
20160303104500,46.28,70.5959,15.0,32.8281,1.4211,1.5,56.1764,56.0,72.25
20160303110000,28.55,70.5959,15.0,32.8976,1.4171,1.5,56.1764,56.0,72.25
20160303111500,28.55,70.5959,15.0,32.8976,1.4131,1.5,56.1764,56.0,72.25
20160303113000,28.55,71.514,15.0,33.3147,1.4251,1.5,56.1764,56.0,72.25
20160303114500,28.55,71.514,15.0,33.4803,1.4171,1.5,56.1764,56.0,72.25
20160303120000,28.55,71.514,15.0,33.3557,1.4171,1.5,56.1764,56.0,72.25
20160303121500,28.55,71.514,15.0,33.3557,1.4131,1.5,56.1764,56.0,72.25
20160303123000,28.55,70.6859,15.0,33.2044,1.4211,1.5,56.1764,56.0,72.25
20160303124500,28.55,71.514,15.0,33.0694,1.4211,1.5,56.1764,56.0,72.25
20160303130000,28.55,71.514,15.0,33.4898,1.4251,1.5,56.1764,56.0,72.25
20160303131500,28.55,71.514,15.0,33.5686,1.4211,1.5,56.1764,56.0,72.25
20160303133000,28.55,71.514,15.0,33.5686,1.4211,1.5,56.1764,56.0,72.25
20160303134500,28.55,71.514,15.0,33.4355,1.4131,1.5,56.1764,56.0,72.25
20160303140000,28.55,71.514,15.0,33.1693,1.4171,1.5,56.1764,56.0,73.385
20160303141500,28.55,71.514,15.0,33.1546,1.3328,1.5,56.1764,56.0,77.215
20160303143000,48.655,70.6859,15.0,33.2044,1.5777,1.5,56.1764,56.0,77.215
20160303144500,28.58,70.6859,15.0,33.2044,1.5897,1.5,56.1764,56.0,77.215
20160303150000,28.58,70.6859,15.0,32.9802,1.5817,1.5,56.1764,56.0,76.06
20160303151500,28.58,70.6859,15.0,33.0927,1.5777,1.5,56.1764,56.0,76.06
20160303153000,28.58,70.6859,15.0,32.8591,1.5817,1.5,56.1764,56.0,76.06
20160303154500,28.58,70.6859,15.0,33.0367,1.5857,1.5,56.1764,56.0,76.06
20160303160000,28.58,70.6859,15.0,33.3422,1.5737,1.5,56.1764,56.0,76.06
20160303161500,28.58,70.6859,15.0,33.4803,1.5616,1.5,56.1764,56.0,76.06
20160303163000,33.38,70.6859,15.0,33.2983,1.5496,1.5,56.1764,56.0,76.06
20160303164500,33.38,70.6859,15.0,33.4353,1.5496,1.5,56.1764,56.0,76.06
20160303170000,33.38,70.6859,15.0,33.5724,1.5616,1.5,56.1764,56.0,76.06
20160303171500,33.38,69.9478,15.0,33.3884,1.5656,1.5,56.1764,56.0,76.06
20160303173000,33.38,69.9478,15.0,33.3884,1.5777,1.5,56.1764,56.0,76.06
20160303174500,27.495,69.9478,15.0,33.4353,1.5737,1.5,56.1764,56.0,75.04
20160303180000,26.825,69.2277,15.0,33.1612,1.5857,1.5,56.1764,56.0,74.02
20160303181500,26.825,69.2277,15.0,33.0927,1.5857,1.5,56.1764,56.0,74.02
20160303183000,26.825,69.2277,15.0,32.9971,1.5737,1.5,56.1764,56.0,74.02
20160303184500,26.825,69.2277,15.0,32.7211,1.5737,1.5,56.1764,56.0,74.02
20160303190000,26.825,69.2277,15.0,32.8281,1.5656,1.5,56.1764,56.0,74.02
20160303191500,26.825,69.2277,15.0,32.8281,1.5656,1.5,56.1764,56.0,74.02
20160303193000,26.825,69.2277,15.0,32.6891,1.5656,1.5,56.1764,56.0,74.02
20160303194500,26.825,69.2277,15.0,32.5501,1.5697,1.5,56.1764,56.0,74.02
20160303200000,26.825,69.2277,15.0,32.5842,1.5656,1.5,56.1764,56.0,74.02
20160303201500,26.825,69.2277,15.0,32.4442,1.5576,1.5,56.1764,56.0,74.02
20160303203000,26.825,69.2277,15.0,32.3742,1.5656,1.5,56.1764,56.0,74.02
20160303204500,26.825,69.2277,15.0,32.2341,1.5737,1.5,56.1764,56.0,74.02
20160303210000,26.825,69.2277,15.0,32.1228,1.5697,1.5,56.1764,56.0,74.02
20160303211500,38.075,69.2277,15.0,31.8141,1.5737,1.5,56.1764,56.0,74.02
20160303213000,41.44,69.2277,15.0,31.0208,1.5777,1.5,56.1764,56.0,74.02
20160303214500,41.44,69.2277,15.0,30.8122,1.5737,1.5,56.1764,56.0,74.02
20160303220000,41.44,69.2277,15.0,30.1866,1.5817,1.5,56.1764,56.0,74.02
20160303221500,22.065,68.1296,15.0,29.7146,1.5937,1.5,56.1764,56.0,74.02
20160303223000,21.395,68.1296,15.0,26.8422,1.5656,1.5,56.1764,56.0,72.935
20160303224500,18.93,68.1296,15.0,26.5675,1.5576,1.5,56.1764,56.0,72.935
20160303230000,18.93,68.1296,15.0,26.0641,1.5737,1.5,56.1764,56.0,72.935
20160303231500,18.93,68.1296,15.0,26.0641,1.5697,1.5,56.1764,56.0,72.935
20160303233000,19.65,68.1296,15.0,26.0796,1.5737,1.5,56.1764,56.0,72.935
20160303234500,21.795,68.1296,15.0,25.8449,1.5737,1.5,56.1764,56.0,72.935
20160304000000,28.1,68.1296,15.0,25.5515,1.5737,1.5,56.1764,56.0,72.935
20160304001500,28.1,67.3015,15.0,25.5807,1.5817,1.5,56.1764,56.0,72.935
20160304003000,28.1,67.3015,15.0,25.5483,1.6018,1.5,56.1764,56.0,72.935
20160304004500,28.1,67.3015,15.0,25.3324,1.5576,1.5,56.1764,56.0,72.935
20160304010000,28.1,67.3015,15.0,25.3109,1.5496,1.5,56.1764,56.0,72.935
20160304011500,28.1,66.4734,15.0,25.0664,1.5536,1.5,56.1764,56.0,72.935
20160304013000,28.1,66.4734,15.0,24.7726,1.5536,1.5,56.1764,56.0,72.935
20160304014500,28.1,66.4734,15.0,24.7726,1.5536,1.5,56.1764,56.0,72.935
20160304020000,28.1,66.4734,15.0,24.5962,1.5536,1.5,56.1764,56.0,72.935
20160304021500,28.1,66.4734,15.0,24.6027,1.5536,1.5,56.1764,56.0,72.935
20160304023000,28.1,66.4734,15.0,24.1644,1.5576,1.5,56.1764,56.0,72.935
20160304024500,28.1,65.4834,15.0,24.0393,1.5536,1.5,56.1764,56.0,72.935
20160304030000,26.325,65.4834,15.0,23.7869,1.5656,1.5,56.1764,56.0,72.935
20160304031500,19.125,65.4834,15.0,23.5976,1.5576,1.5,56.1764,56.0,72.935
20160304033000,17.715,65.4834,15.0,23.3378,1.5616,1.5,56.1764,56.0,72.935
20160304034500,17.715,65.4834,15.0,23.1363,1.5656,1.5,56.1764,56.0,72.935
20160304040000,17.715,65.4834,15.0,22.6715,1.5777,1.5,56.1764,56.0,72.935
20160304041500,17.715,65.4834,15.0,22.5232,1.5737,1.5,56.1764,56.0,72.935
20160304043000,17.715,65.4834,15.0,22.0902,1.5737,1.5,56.1764,56.0,72.935
20160304044500,17.715,64.4753,15.0,21.6381,1.5496,1.5,56.1764,56.0,71.98
20160304050000,17.715,64.4753,15.0,21.4556,1.5737,1.5,56.1764,56.0,71.98
20160304051500,17.715,64.4753,15.0,21.5887,1.5496,1.5,56.1764,56.0,71.98
20160304053000,17.715,64.4753,15.0,21.2238,1.5737,1.5,56.1764,56.0,71.98
20160304054500,17.715,64.4753,15.0,21.0563,1.5656,1.5,56.1764,56.0,71.98
20160304060000,17.715,64.4753,15.0,21.1821,1.5656,1.5,56.1764,56.0,71.98
20160304061500,17.715,64.4753,15.0,21.1821,1.5576,1.5,56.1764,56.0,71.98
20160304063000,19.58,64.4753,15.0,21.1423,1.5737,1.5,56.7885,56.0,71.98
20160304064500,44.42,64.4753,15.0,21.0471,1.5536,1.5,55.6904,56.0,71.98
20160304070000,38.895,64.4753,15.0,21.3746,1.5415,1.5,58.6067,56.0,71.98
20160304071500,11.535,64.4753,15.0,21.4431,1.5576,1.5,55.9604,56.0,71.98
20160304073000,13.34,64.4753,15.0,21.7172,1.5737,1.5,54.0522,56.0,71.98
20160304074500,29.39,65.8434,15.0,21.9913,1.5576,1.5,57.9946,56.0,71.98
20160304080000,27.33,65.8434,15.0,22.503,1.5697,1.5,53.9982,56.0,71.98
20160304081500,14.14,65.8434,15.0,22.8431,1.5737,1.5,55.0603,56.0,71.98
20160304083000,19.435,65.8434,15.0,23.2315,1.5576,1.5,56.7885,56.0,71.98
20160304084500,40.32,65.8434,15.0,23.4522,1.5656,1.5,56.7885,56.0,71.98
20160304090000,12.86,66.5635,15.0,23.6295,1.5817,1.5,54.9523,56.0,71.98
20160304091500,38.3,66.5635,15.0,23.834,1.5576,1.5,58.4446,56.0,71.98
20160304093000,13.89,67.3915,15.0,24.1644,1.4613,1.5,56.1224,56.0,71.98
20160304094500,15.77,67.3915,15.0,24.3477,1.4291,1.5,53.5842,56.0,71.98
20160304100000,41.885,67.3915,15.0,24.1166,1.4372,1.5,56.6085,56.0,71.98
20160304101500,31.875,67.3915,15.0,24.4745,1.4492,1.5,58.1206,56.0,71.98
20160304103000,23.605,67.3915,15.0,25.1666,1.4492,1.5,57.3105,56.0,71.98
20160304104500,13.5,68.3996,15.0,25.4032,1.4613,1.5,54.4482,56.0,71.98
20160304110000,14.63,68.3996,15.0,25.4041,1.4332,1.5,54.4482,56.0,71.98
20160304111500,39.495,69.2277,15.0,25.3378,1.4492,1.5,55.2763,56.0,71.98
20160304113000,20.97,69.2277,15.0,25.8911,1.5295,1.5,56.6085,56.0,71.98
20160304114500,14.76,69.2277,15.0,26.2948,1.5375,1.5,54.4122,56.0,71.98
20160304120000,21.51,69.2277,15.0,26.2191,1.5255,1.5,53.4762,56.0,71.98
20160304121500,37.655,69.2277,15.0,26.2191,1.5335,1.5,55.7984,56.0,71.98
20160304123000,44.0,69.9478,15.0,26.8892,1.5415,1.5,58.6427,56.0,71.98
20160304124500,34.95,69.9478,15.0,26.5069,1.5496,1.5,58.6427,56.0,71.98
20160304130000,29.97,69.9478,15.0,26.2849,1.5496,1.5,58.6427,56.0,71.98
20160304131500,23.12,70.9559,15.0,26.2261,1.5375,1.5,57.3825,56.0,71.98
20160304133000,20.11,70.9559,15.0,26.556,1.5255,1.5,56.3384,56.0,71.98
20160304134500,24.22,70.9559,15.0,26.8814,1.5175,1.5,56.3384,56.0,71.98
20160304140000,35.31,70.9559,15.0,26.8043,1.5295,1.5,58.3186,56.0,71.98
20160304141500,42.565,70.9559,15.0,26.6651,1.4332,1.5,58.3186,56.0,73.395
20160304143000,42.565,70.9559,15.0,27.177,1.4733,1.5,58.3186,56.0,73.395
20160304144500,46.18,71.784,15.0,26.9264,1.4974,1.5,58.3186,56.0,73.395
20160304150000,39.545,71.784,15.0,27.4742,1.5415,1.5,55.1503,56.0,73.395
20160304151500,31.66,71.784,15.0,26.6446,1.5697,1.5,55.1503,56.0,73.395
20160304153000,23.93,71.784,15.0,26.2328,1.5697,1.5,53.9262,56.0,73.395
20160304154500,14.63,71.784,15.0,26.2328,1.5576,1.5,53.9262,56.0,73.395
20160304160000,14.63,71.784,15.0,26.6446,1.5496,1.5,56.4464,56.0,73.395
20160304161500,50.815,71.784,15.0,26.6446,1.5375,1.5,59.6868,56.0,73.395
20160304163000,15.225,71.784,15.0,26.6648,1.5777,1.5,52.6841,56.0,73.395
20160304164500,15.805,70.9559,15.0,26.7462,1.5576,1.5,56.3384,56.0,73.395
20160304170000,48.505,70.9559,15.0,27.0308,1.5335,1.5,59.2367,56.0,72.315
20160304171500,40.43,70.9559,15.0,26.8478,1.5456,1.5,58.3186,56.0,72.315
20160304173000,19.02,70.9559,15.0,26.9282,1.5697,1.5,56.3384,56.0,72.315
20160304174500,36.88,70.9559,15.0,26.6446,1.5656,1.5,57.7066,56.0,72.315
20160304180000,31.575,70.0558,15.0,26.8219,1.5777,1.5,54.8263,56.0,72.315
20160304181500,16.94,70.0558,15.0,27.3267,1.5937,1.5,54.8263,56.0,72.315
20160304183000,16.94,70.0558,15.0,27.2308,1.5817,1.5,56.0504,56.0,72.315
20160304184500,17.12,69.1377,15.0,27.0026,1.5456,1.5,56.0504,56.0,72.315
20160304190000,17.12,69.1377,15.0,26.5255,1.5576,1.5,54.5383,56.0,72.315
20160304191500,38.055,69.1377,15.0,26.0641,1.5456,1.5,55.7984,56.0,72.315
20160304193000,24.285,69.1377,15.0,25.8174,1.5536,1.5,55.0603,56.0,72.315
20160304194500,17.505,68.2196,15.0,25.7272,1.5496,1.5,55.6904,56.0,72.315
20160304200000,39.085,68.2196,15.0,25.5958,1.5415,1.5,56.4104,56.0,72.315
20160304201500,33.36,67.4816,15.0,25.4943,1.5456,1.5,55.1503,56.0,72.315
20160304203000,35.7,67.4816,15.0,25.4659,1.5415,1.5,55.1503,56.0,72.315
20160304204500,40.14,67.4816,15.0,25.2174,1.5456,1.5,57.2205,56.0,72.315
20160304210000,35.46,67.4816,15.0,24.8596,1.5536,1.5,57.2205,56.0,72.315
20160304211500,22.635,67.4816,15.0,24.481,1.5576,1.5,57.2205,56.0,72.315
20160304213000,16.34,67.4816,15.0,24.419,1.5616,1.5,56.1764,56.0,72.315
20160304214500,18.96,66.7615,15.0,24.2899,1.5496,1.5,54.5023,56.0,72.315
20160304220000,38.52,66.7615,15.0,23.7131,1.5496,1.5,55.7984,56.0,72.315
20160304221500,32.715,66.7615,15.0,23.4567,1.5496,1.5,57.3105,56.0,72.315
20160304223000,18.78,66.7615,15.0,23.8134,1.5415,1.5,56.5005,56.0,72.315
20160304224500,15.345,66.7615,15.0,23.9323,1.5415,1.5,56.5005,56.0,72.315
20160304230000,20.76,66.7615,15.0,23.602,1.5415,1.5,56.5005,56.0,72.315
20160304231500,25.29,66.0234,15.0,23.4699,1.5375,1.5,57.1125,56.0,72.315
20160304233000,29.205,66.0234,15.0,23.2717,1.5375,1.5,57.1125,56.0,72.315
20160304234500,41.02,66.0234,15.0,23.1396,1.5335,1.5,57.9946,56.0,72.315
20160305000000,29.165,65.0153,15.0,,1.5295,1.5,54.5743,56.0,72.315
20160305001500,14.19,65.0153,15.0,,1.5215,1.5,54.5743,56.0,72.315
20160305003000,16.62,65.0153,15.0,,1.5335,1.5,56.6625,56.0,72.315
20160305004500,29.73,65.0153,15.0,,1.5375,1.5,57.6346,56.0,72.315
20160305010000,21.465,65.0153,15.0,,1.5375,1.5,54.0522,56.0,72.315
20160305011500,4.97,65.0153,15.0,,1.4211,1.5,56.3384,56.0,65.485
20160305013000,12.985,64.1152,15.0,,1.4452,1.5,52.7201,56.0,66.46
20160305014500,41.675,64.1152,15.0,,1.4372,1.5,58.2826,56.0,66.46
20160305020000,21.5,64.1152,15.0,,1.4171,1.5,57.6346,56.0,66.46
20160305021500,10.105,64.1152,15.0,,1.4412,1.5,55.7264,56.0,66.46
20160305023000,12.805,64.1152,15.0,,1.5255,1.5,52.7201,56.0,66.46
20160305024500,43.38,64.1152,15.0,,1.4693,1.5,57.0585,56.0,66.46
20160305030000,22.695,64.1152,15.0,,1.4773,1.5,57.0585,56.0,66.46
20160305031500,8.1,64.1152,15.0,,1.4693,1.5,55.0243,56.0,66.46
20160305033000,21.165,63.0171,15.0,,1.4492,1.5,52.9721,56.0,66.46
20160305034500,43.98,63.0171,15.0,,1.401,1.5,59.2007,56.0,67.95
20160305040000,15.1,63.0171,15.0,,1.4291,1.5,56.9505,56.0,67.95
20160305041500,6.05,63.0171,15.0,,1.4532,1.5,54.4122,56.0,67.95
20160305043000,18.165,63.0171,15.0,,1.4572,1.5,52.5221,56.0,67.95
20160305044500,46.13,63.0171,15.0,,1.4211,1.5,59.6508,56.0,67.95
20160305050000,15.25,63.0171,15.0,,1.4372,1.5,56.9505,56.0,67.95
20160305051500,5.155,63.0171,15.0,,1.4532,1.5,54.8623,56.0,67.95
20160305053000,17.8,63.0171,15.0,,1.4613,1.5,54.8623,56.0,67.95
20160305054500,36.035,63.0171,15.0,,1.4291,1.5,59.4527,56.0,67.95
20160305060000,3.325,62.369,15.0,20.0537,1.4572,1.5,55.1503,56.0,67.95
20160305061500,14.325,62.369,15.0,20.0537,1.4251,1.5,52.18,56.0,67.95
20160305063000,42.585,62.369,15.0,19.0884,1.4412,1.5,60.0108,56.0,67.95
20160305064500,2.465,62.369,15.0,19.0332,1.4653,1.5,55.9604,56.0,67.95
20160305070000,7.715,63.0171,15.0,18.9076,1.4291,1.5,52.486,56.0,67.95
20160305071500,40.86,63.0171,15.0,18.9761,1.4572,1.5,57.6706,56.0,67.95
20160305073000,35.14,63.8272,15.0,19.4692,1.4532,1.5,59.0387,56.0,67.95
20160305074500,14.61,64.8353,15.0,19.6073,1.4653,1.5,56.6085,56.0,67.95
20160305080000,30.4,64.8353,15.0,20.5243,1.4412,1.5,55.1863,56.0,67.95
20160305081500,37.57,66.2034,15.0,21.2877,1.4372,1.5,56.2484,56.0,67.95
20160305083000,39.95,66.2034,15.0,23.3437,1.4412,1.5,57.4725,56.0,67.95
20160305084500,38.305,66.9415,15.0,23.8435,1.4452,1.5,56.3384,56.0,67.95
20160305090000,26.74,66.9415,15.0,24.5268,1.4613,1.5,57.1125,56.0,67.95
20160305091500,16.15,67.7516,15.0,24.8294,1.4572,1.5,56.2844,56.0,67.95
20160305093000,33.52,67.7516,15.0,25.1248,1.4412,1.5,56.2844,56.0,67.95
20160305094500,38.885,68.6697,15.0,25.4516,1.4412,1.5,55.3483,56.0,67.95
20160305100000,23.555,68.6697,15.0,26.1361,1.4452,1.5,56.7885,56.0,67.95
20160305101500,16.79,69.6778,15.0,26.2734,1.4332,1.5,54.8263,56.0,67.95
20160305103000,39.915,69.6778,15.0,26.566,1.4452,1.5,57.1485,56.0,67.95
20160305104500,31.83,69.6778,15.0,26.9905,1.4452,1.5,55.1503,56.0,67.95
20160305110000,16.635,70.5959,15.0,26.9905,1.4412,1.5,55.1503,56.0,67.95
20160305111500,33.825,70.5959,15.0,26.9905,1.4332,1.5,57.7066,56.0,67.95
20160305113000,29.695,70.5959,15.0,26.9905,1.4492,1.5,54.5023,56.0,67.95
20160305114500,22.08,71.874,15.0,26.9905,1.4251,1.5,56.6085,56.0,67.95
20160305120000,36.4,71.874,15.0,26.9905,1.4452,1.5,55.1503,56.0,67.95
20160305121500,33.43,71.874,15.0,26.9905,1.4211,1.5,58.3186,56.0,67.95
20160305123000,19.31,71.874,15.0,26.9905,1.4332,1.5,56.9505,56.0,67.95
20160305124500,14.44,71.874,15.0,26.9905,1.4291,1.5,55.1503,56.0,67.95
20160305130000,15.33,71.874,15.0,26.9905,1.4372,1.5,55.1503,56.0,67.95
20160305131500,14.32,71.874,15.0,26.9905,1.4452,1.5,55.1503,56.0,67.95
20160305133000,15.505,71.874,15.0,28.16,1.4332,1.5,55.1503,56.0,67.95
20160305134500,13.625,72.7921,15.0,27.8867,1.4412,1.5,54.2142,56.0,67.95
20160305140000,15.055,72.7921,15.0,28.042,1.4452,1.5,55.2403,56.0,67.95
20160305141500,15.055,73.6202,15.0,28.7032,1.4372,1.5,55.2403,56.0,67.95
20160305143000,22.025,73.6202,15.0,28.0225,1.4332,1.5,56.4464,56.0,67.95
20160305144500,16.21,72.7921,15.0,27.627,1.4412,1.5,55.1503,56.0,67.95
20160305150000,17.845,72.7921,15.0,27.6299,1.4171,1.5,53.6382,56.0,67.95
20160305151500,39.255,72.7921,15.0,27.6299,1.4131,1.5,57.7966,56.0,67.95
20160305153000,16.7,72.7921,15.0,28.1748,1.4211,1.5,53.7102,56.0,67.95
20160305154500,21.655,72.7921,15.0,28.0736,1.4372,1.5,56.5725,56.0,67.95
20160305160000,41.745,72.7921,15.0,28.4187,1.4131,1.5,56.5725,56.0,67.95
20160305161500,17.81,72.7921,15.0,28.4187,1.4211,1.5,54.0522,56.0,67.95
20160305163000,17.25,72.7921,15.0,28.4097,1.4291,1.5,54.0522,56.0,67.95
20160305164500,17.555,72.7921,15.0,29.0282,1.4332,1.5,55.2403,56.0,67.95
20160305170000,16.965,72.7921,15.0,28.6758,1.4251,1.5,55.2403,56.0,67.95
20160305171500,32.44,71.784,15.0,28.5176,1.4131,1.5,55.2403,56.0,67.95
20160305173000,24.305,71.784,15.0,28.3182,1.4171,1.5,56.7885,56.0,67.95
20160305174500,17.565,70.9559,15.0,28.2419,1.4251,1.5,55.3483,56.0,67.95
20160305180000,39.255,70.9559,15.0,28.0928,1.4211,1.5,57.1125,56.0,67.95
20160305181500,26.995,70.2358,15.0,27.8873,1.4211,1.5,55.1863,56.0,67.95
20160305183000,37.83,70.2358,15.0,27.7963,1.4131,1.5,56.2484,56.0,67.95
20160305184500,30.53,69.4978,15.0,27.8522,1.4211,1.5,56.2484,56.0,67.95
20160305190000,18.055,69.4978,15.0,27.8747,1.4211,1.5,56.2484,56.0,67.95
20160305191500,18.055,69.4978,15.0,27.6958,1.4131,1.5,56.2484,56.0,67.95
20160305193000,37.695,68.7597,15.0,27.4756,1.4091,1.5,56.2484,56.0,67.95
20160305194500,37.695,68.7597,15.0,27.233,1.4131,1.5,56.2484,56.0,67.95
20160305200000,36.14,68.7597,15.0,26.9905,1.4091,1.5,55.4743,56.0,67.95
20160305201500,18.23,68.7597,15.0,26.7446,1.4131,1.5,56.2124,56.0,67.95
20160305203000,34.21,68.7597,15.0,26.5598,1.4131,1.5,56.2124,56.0,67.95
20160305204500,37.805,68.0396,15.0,26.0249,1.4211,1.5,55.6364,56.0,67.95
20160305210000,18.49,68.0396,15.0,25.7431,1.4291,1.5,56.5005,56.0,67.95
20160305211500,23.35,68.0396,15.0,25.6273,1.4291,1.5,55.3483,56.0,67.95
20160305213000,37.355,68.0396,15.0,25.1872,1.4291,1.5,55.3483,56.0,67.95
20160305214500,18.135,68.0396,15.0,24.9965,1.4251,1.5,56.1224,56.0,67.95
20160305220000,18.135,68.0396,15.0,24.6735,1.4251,1.5,56.1224,56.0,67.95
20160305221500,18.135,67.3015,15.0,24.5405,1.4291,1.5,56.1224,56.0,67.95
20160305223000,18.135,67.3015,15.0,23.8413,1.4291,1.5,56.1224,56.0,67.95
20160305224500,18.135,67.3015,15.0,23.7479,1.4332,1.5,56.1224,56.0,67.95
20160305230000,18.135,66.5635,15.0,23.5853,1.4291,1.5,56.1224,56.0,67.95
20160305231500,18.135,66.5635,15.0,23.7008,1.4211,1.5,56.1224,56.0,67.95
20160305233000,16.415,66.5635,15.0,23.5853,1.4131,1.5,56.1224,56.0,67.95
20160305234500,16.415,66.5635,15.0,23.3857,1.4091,1.5,56.1224,56.0,67.95
20160306000000,37.505,66.5635,15.0,23.2526,1.4131,1.5,56.1224,56.0,67.95
20160306001500,35.74,66.5635,15.0,23.2526,1.4372,1.5,56.1224,56.0,67.95
20160306003000,33.37,65.6634,15.0,22.7432,1.4372,1.5,55.5104,56.0,67.95
20160306004500,22.765,65.6634,15.0,22.6772,1.4452,1.5,55.5104,56.0,67.95
20160306010000,38.835,65.6634,15.0,22.4939,1.4291,1.5,57.0585,56.0,67.95
20160306011500,26.865,64.9253,15.0,22.3874,1.4412,1.5,57.0585,56.0,67.95
20160306013000,32.775,64.9253,15.0,22.1587,1.4332,1.5,57.7966,56.0,67.95
20160306014500,37.64,64.9253,15.0,22.0546,1.4372,1.5,57.7966,56.0,67.95
20160306020000,32.59,64.9253,15.0,21.7564,1.4332,1.5,55.8524,56.0,67.95
20160306021500,13.385,64.9253,15.0,21.79,1.4372,1.5,54.0882,56.0,67.95
20160306023000,11.58,64.9253,15.0,21.5198,1.4613,1.5,55.6364,56.0,67.95
20160306024500,35.6,64.9253,15.0,21.6185,1.4492,1.5,58.4446,56.0,67.95
20160306030000,12.71,63.9172,15.0,21.1821,1.4372,1.5,53.3861,56.0,67.95
20160306031500,30.5,63.9172,15.0,21.0471,1.4532,1.5,57.6346,56.0,67.95
20160306033000,10.585,63.9172,15.0,20.7769,1.4372,1.5,53.7642,56.0,67.95
20160306034500,43.065,63.9172,15.0,20.8702,1.4572,1.5,58.9307,56.0,67.95
20160306040000,10.63,63.9172,15.0,20.6661,1.4653,1.5,55.8884,56.0,67.95
20160306041500,9.645,63.9172,15.0,20.53,1.4492,1.5,53.0621,56.0,67.95
20160306043000,34.775,63.9172,15.0,20.3467,1.4572,1.5,56.7885,56.0,67.95
20160306044500,33.155,63.1971,15.0,20.3467,1.4773,1.5,58.6067,56.0,67.95
20160306050000,8.2,63.1971,15.0,20.0339,1.4532,1.5,55.7984,56.0,67.95
20160306051500,7.935,63.1971,15.0,20.0537,1.4572,1.5,52.7741,56.0,67.95
20160306053000,43.28,63.1971,15.0,19.9177,1.4733,1.5,57.8326,56.0,67.95
20160306054500,20.91,63.1971,15.0,19.7816,1.4773,1.5,57.8326,56.0,67.95
20160306060000,3.98,62.5491,15.0,19.867,1.4572,1.5,54.9883,56.0,67.95
20160306061500,7.275,62.5491,15.0,19.7299,1.4934,1.5,52.8101,56.0,67.95
20160306063000,42.905,62.5491,15.0,19.4414,1.5054,1.5,58.4446,56.0,67.95
20160306064500,15.285,62.5491,15.0,19.4414,1.5094,1.5,57.7066,56.0,67.95
20160306070000,2.805,62.5491,15.0,19.1693,1.4894,1.5,53.2241,56.0,67.95
20160306071500,40.545,62.5491,15.0,19.0332,1.5054,1.5,58.2826,56.0,67.95
20160306073000,25.805,62.5491,15.0,19.3312,1.4813,1.5,57.6706,56.0,67.95
20160306074500,10.01,63.7372,15.0,19.6902,1.4974,1.5,55.7624,56.0,67.95
20160306080000,15.605,64.3852,15.0,20.3495,1.5054,1.5,52.9001,56.0,67.95
20160306081500,14.035,65.3933,15.0,20.702,1.4934,1.5,56.0504,56.0,67.95
20160306083000,22.655,66.2034,15.0,22.1201,1.4894,1.5,54.8623,56.0,67.95
20160306084500,24.14,67.2115,15.0,22.9119,1.4813,1.5,56.5725,56.0,67.95
20160306090000,30.845,67.2115,15.0,24.9402,1.4813,1.5,55.5104,56.0,67.95
20160306091500,20.865,67.2115,15.0,25.6229,1.4813,1.5,56.6625,56.0,67.95
20160306093000,37.18,68.3096,15.0,27.0988,1.4733,1.5,55.6904,56.0,67.95
20160306094500,37.18,68.3096,15.0,27.4037,1.4733,1.5,55.6904,56.0,67.95
20160306100000,37.18,69.3177,15.0,27.3542,1.4773,1.5,55.6904,56.0,67.95
20160306101500,37.18,69.3177,15.0,27.7735,1.4773,1.5,55.6904,56.0,67.95
20160306103000,37.18,69.3177,15.0,27.9506,1.4693,1.5,55.6904,56.0,67.95
20160306104500,37.18,70.5959,15.0,28.1841,1.4773,1.5,56.3384,56.0,67.95
20160306110000,37.18,70.5959,15.0,28.1382,1.4773,1.5,56.3384,56.0,67.95
20160306111500,37.18,70.5959,15.0,28.0231,1.4693,1.5,56.3384,56.0,67.95
20160306113000,37.18,70.5959,15.0,27.7307,1.4773,1.5,55.7264,56.0,67.95
20160306114500,33.26,71.3339,15.0,27.2137,1.4733,1.5,55.7264,56.0,67.95
20160306120000,33.26,71.3339,15.0,27.2137,1.4733,1.5,55.7264,56.0,67.95
20160306121500,33.26,71.3339,15.0,28.16,1.4693,1.5,55.7264,56.0,67.95
20160306123000,33.26,72.072,15.0,27.8214,1.4733,1.5,55.7264,56.0,67.95
20160306124500,33.26,72.072,15.0,27.5312,1.4813,1.5,55.7264,56.0,67.95
20160306130000,33.26,72.072,15.0,27.8271,1.4733,1.5,55.7264,56.0,67.95
20160306131500,33.26,72.072,15.0,28.0736,1.4733,1.5,56.3384,56.0,67.95
20160306133000,33.26,72.072,15.0,27.9705,1.4733,1.5,56.3384,56.0,67.95
20160306134500,34.69,72.072,15.0,28.4735,1.4693,1.5,56.3384,56.0,67.95
20160306140000,37.88,72.072,15.0,28.9297,1.4653,1.5,55.5644,56.0,67.95
20160306141500,37.88,72.072,15.0,28.9297,1.4653,1.5,55.5644,56.0,67.95
20160306143000,38.265,72.8821,15.0,29.1791,1.4894,1.5,58.6067,56.0,67.95
20160306144500,46.58,72.8821,15.0,28.8624,1.4853,1.5,58.6067,56.0,67.95
20160306150000,48.945,72.8821,15.0,28.3002,1.4813,1.5,59.3987,56.0,67.95
20160306151500,39.72,72.8821,15.0,28.3485,1.4853,1.5,58.2286,56.0,67.95
20160306153000,19.615,72.8821,15.0,27.9332,1.4532,1.5,56.5725,56.0,67.95
20160306154500,39.265,72.8821,15.0,28.3485,1.4693,1.5,55.4743,56.0,67.95
20160306160000,42.995,72.8821,15.0,28.7145,1.4813,1.5,56.1764,56.0,67.95
20160306161500,44.865,72.8821,15.0,28.2036,1.4813,1.5,56.1764,56.0,67.95
20160306163000,23.62,72.8821,15.0,27.7105,1.4894,1.5,52.8101,56.0,67.95
20160306164500,12.645,72.8821,15.0,27.2573,1.4572,1.5,54.4482,56.0,67.95
20160306170000,32.455,71.964,15.0,27.0813,1.4452,1.5,58.0666,56.0,67.95
20160306171500,42.265,71.964,15.0,27.3339,1.4894,1.5,55.8524,56.0,67.95
20160306173000,13.965,71.964,15.0,27.092,1.4853,1.5,52.486,56.0,67.95
20160306174500,13.56,70.9559,15.0,26.9397,1.4693,1.5,55.6904,56.0,67.95
20160306180000,43.42,70.9559,15.0,26.9493,1.4532,1.5,59.9208,56.0,67.95
20160306181500,47.405,70.1458,15.0,26.9549,1.4613,1.5,55.3123,56.0,67.95
20160306183000,16.42,70.1458,15.0,26.4561,1.4934,1.5,52.9361,56.0,67.95
20160306184500,9.63,70.1458,15.0,26.0903,1.4853,1.5,53.8722,56.0,67.95
20160306190000,26.355,69.1377,15.0,25.5752,1.4653,1.5,57.8326,56.0,67.95
20160306191500,46.655,69.1377,15.0,25.5275,1.5054,1.5,57.1125,56.0,67.95
20160306193000,14.085,69.1377,15.0,25.1514,1.5094,1.5,52.396,56.0,67.95
20160306194500,6.05,69.1377,15.0,24.8289,1.5134,1.5,53.7102,56.0,67.95
20160306200000,15.815,68.1296,15.0,24.4811,1.5014,1.5,56.4464,56.0,67.95
20160306201500,52.29,68.1296,15.0,24.2622,1.4853,1.5,59.3627,56.0,67.95
20160306203000,35.89,68.1296,15.0,24.0538,1.4733,1.5,54.0522,56.0,67.95
20160306204500,16.715,67.3015,15.0,24.1679,1.4813,1.5,52.9721,56.0,67.95
20160306210000,8.515,67.3015,15.0,24.2183,1.5054,1.5,52.9721,56.0,67.95
20160306211500,9.465,67.3015,15.0,24.2183,1.5215,1.5,55.0243,56.0,67.95
20160306213000,19.21,67.3015,15.0,24.2609,1.5134,1.5,57.0585,56.0,67.95
20160306214500,35.265,67.3015,15.0,24.2022,1.5054,1.5,59.1287,56.0,67.95
20160306220000,48.03,67.3015,15.0,23.9834,1.4974,1.5,60.4068,56.0,67.95
20160306221500,49.905,67.3015,15.0,23.9376,1.4934,1.5,60.4068,56.0,67.95
20160306223000,49.905,66.5635,15.0,23.8372,1.4934,1.5,59.1287,56.0,67.95
20160306224500,37.77,66.5635,15.0,23.8437,1.4974,1.5,58.3546,56.0,67.95
20160306230000,18.415,66.5635,15.0,23.9099,1.5094,1.5,56.6625,56.0,67.95
20160306231500,12.91,66.5635,15.0,23.9129,1.4894,1.5,54.7003,56.0,67.95
20160306233000,33.385,66.5635,15.0,24.1644,1.4894,1.5,54.7003,56.0,67.95
20160306234500,19.23,66.5635,15.0,24.1644,1.5054,1.5,56.9865,56.0,67.95
20160307000000,39.02,66.5635,15.0,24.2917,1.4813,1.5,56.9865,56.0,67.95
20160307001500,13.515,66.5635,15.0,24.2918,1.4813,1.5,56.0144,56.0,67.95
20160307003000,33.745,66.5635,15.0,24.4181,1.4653,1.5,57.9586,56.0,67.95
20160307004500,26.985,66.5635,15.0,24.4181,1.4572,1.5,54.2142,56.0,67.95
20160307010000,16.77,66.5635,15.0,24.1617,1.4532,1.5,54.2142,56.0,67.95
20160307011500,13.605,66.5635,15.0,24.2861,1.4452,1.5,55.1503,56.0,67.95
20160307013000,21.66,66.5635,15.0,24.0923,1.4452,1.5,54.5023,56.0,67.95
20160307014500,14.585,66.5635,15.0,23.9631,1.4412,1.5,55.5104,56.0,67.95
20160307020000,23.305,66.5635,15.0,23.9446,1.4452,1.5,54.4482,56.0,67.95
20160307021500,25.375,66.5635,15.0,23.9446,1.4372,1.5,54.4482,56.0,67.95
20160307023000,32.735,66.5635,15.0,23.8134,1.4452,1.5,54.4482,56.0,67.95
20160307024500,38.725,66.5635,15.0,23.7479,1.4572,1.5,56.2124,56.0,67.95
20160307030000,26.13,66.5635,15.0,23.6167,1.4412,1.5,57.1125,56.0,67.95
20160307031500,31.9,66.5635,15.0,23.602,1.4492,1.5,55.3123,56.0,67.95
20160307033000,15.165,66.5635,15.0,23.5853,1.4492,1.5,55.3123,56.0,67.95
20160307034500,26.795,66.5635,15.0,23.8349,1.4572,1.5,55.3123,56.0,67.95
20160307040000,25.7,66.5635,15.0,23.7185,1.4452,1.5,56.8245,56.0,67.95
20160307041500,38.245,66.5635,15.0,23.969,1.4452,1.5,56.0144,56.0,67.95
20160307043000,16.27,66.5635,15.0,24.289,1.4492,1.5,55.4383,56.0,67.95
20160307044500,16.27,66.5635,15.0,24.4241,1.4452,1.5,55.4383,56.0,67.95
20160307050000,16.885,66.5635,15.0,24.4241,1.4412,1.5,56.0864,56.0,67.95
20160307051500,17.755,66.5635,15.0,24.5592,1.4452,1.5,55.3123,56.0,67.95
20160307053000,23.845,66.5635,15.0,24.6943,1.4332,1.5,56.6085,56.0,67.95
20160307054500,35.62,67.3015,15.0,24.8969,1.4452,1.5,55.8524,56.0,67.95
20160307060000,35.62,67.3015,15.0,25.1671,1.4492,1.5,55.8524,56.0,67.95
20160307061500,35.62,67.3015,15.0,25.1758,1.4452,1.5,55.8524,56.0,67.95
20160307063000,35.62,67.3015,15.0,25.377,1.4412,1.5,55.8524,56.0,67.95
20160307064500,35.62,67.3015,15.0,25.5111,1.4452,1.5,55.8524,56.0,67.95
20160307070000,35.62,67.3015,15.0,25.6486,1.4492,1.5,55.8524,56.0,67.95
20160307071500,35.62,67.3015,15.0,25.7817,1.4372,1.5,55.8524,56.0,67.95
20160307073000,35.62,67.3015,15.0,26.1144,1.4372,1.5,55.8524,56.0,67.95
20160307074500,35.62,67.3015,15.0,26.3106,1.4372,1.5,55.8524,56.0,67.95
20160307080000,36.335,68.0396,15.0,26.764,1.4291,1.5,56.4464,56.0,67.95
20160307081500,37.05,68.0396,15.0,27.0134,1.4332,1.5,55.7984,56.0,67.95
20160307083000,37.05,68.0396,15.0,27.5798,1.4372,1.5,55.7984,56.0,67.95
20160307084500,37.05,69.1377,15.0,27.7508,1.4372,1.5,55.7984,56.0,67.95
20160307090000,37.91,69.1377,15.0,28.1089,1.4372,1.5,55.7984,56.0,67.95
20160307091500,37.91,69.1377,15.0,28.3854,1.4332,1.5,55.7984,56.0,67.95
20160307093000,37.91,69.9478,15.0,28.3999,1.4171,1.5,55.7984,56.0,67.95
20160307094500,37.91,69.9478,15.0,28.749,1.4171,1.5,55.7984,56.0,67.95
20160307100000,37.91,69.9478,15.0,28.8937,1.4291,1.5,55.7984,56.0,69.02
20160307101500,37.91,69.9478,15.0,29.1303,1.4291,1.5,55.7984,56.0,69.02
20160307103000,37.91,69.9478,15.0,29.3017,1.4291,1.5,55.7984,56.0,69.02
20160307104500,39.845,70.6859,15.0,29.4762,1.4291,1.5,56.4464,56.0,69.02
20160307110000,36.35,70.6859,15.0,29.525,1.4131,1.5,55.4743,56.0,69.02
20160307111500,21.425,70.6859,15.0,29.525,1.4171,1.5,55.4743,56.0,69.02
20160307113000,21.425,70.6859,15.0,29.4554,1.4091,1.5,55.4743,56.0,69.02
20160307114500,21.425,70.6859,15.0,29.698,1.4051,1.5,55.4743,56.0,69.02
20160307120000,21.425,70.6859,15.0,29.6673,1.4251,1.5,55.4743,56.0,69.02
20160307121500,21.425,70.6859,15.0,29.7807,1.4251,1.5,56.2124,56.0,69.02
20160307123000,21.425,71.784,15.0,30.0272,1.4211,1.5,56.2124,56.0,69.02
20160307124500,35.49,71.784,15.0,30.1416,1.4171,1.5,56.2124,56.0,69.02
20160307130000,39.025,71.784,15.0,30.1416,1.4091,1.5,56.2124,56.0,69.02
20160307131500,39.025,71.784,15.0,30.256,1.4251,1.5,56.2124,56.0,69.02
20160307133000,39.025,71.784,15.0,30.0971,1.4291,1.5,56.2124,56.0,69.02
20160307134500,40.46,71.784,15.0,30.2909,1.4171,1.5,56.2124,56.0,72.165
20160307140000,40.46,71.784,15.0,30.0971,1.5656,1.5,56.2124,56.0,72.165
20160307141500,40.46,71.784,15.0,29.9847,1.5616,1.5,56.2124,56.0,72.165
20160307143000,40.46,71.784,15.0,30.3476,1.5656,1.5,56.2124,56.0,72.165
20160307144500,40.46,71.784,15.0,29.9855,1.5616,1.5,56.2124,56.0,72.165
20160307150000,40.46,71.784,15.0,30.0959,1.5576,1.5,56.2124,56.0,72.165
20160307151500,40.46,71.784,15.0,30.4046,1.5496,1.5,56.2124,56.0,72.165
20160307153000,40.46,71.784,15.0,30.4603,1.5456,1.5,56.2124,56.0,72.165
20160307154500,40.46,71.784,15.0,30.372,1.5415,1.5,56.2124,56.0,72.165
20160307160000,40.46,71.784,15.0,30.4603,1.5496,1.5,56.2124,56.0,72.165
20160307161500,40.46,71.784,15.0,30.4603,1.5496,1.5,56.2124,56.0,72.165
20160307163000,40.46,71.784,15.0,30.461,1.5536,1.5,56.2124,56.0,72.165
20160307164500,40.46,71.784,15.0,30.3476,1.5576,1.5,56.2124,56.0,72.165
20160307170000,40.46,71.784,15.0,30.5419,1.5777,1.5,56.2124,56.0,72.165
20160307171500,40.46,71.784,15.0,30.4847,1.5737,1.5,56.2124,56.0,72.165
20160307173000,34.24,71.784,15.0,30.1416,1.5737,1.5,56.2124,56.0,72.165
20160307174500,21.8,70.9559,15.0,29.9701,1.5817,1.5,56.2124,56.0,72.165
20160307180000,31.32,70.9559,15.0,29.8835,1.5656,1.5,56.2124,56.0,72.165
20160307181500,22.05,70.9559,15.0,30.0102,1.5697,1.5,56.2124,56.0,72.165
20160307183000,22.05,70.9559,15.0,29.9029,1.5777,1.5,56.2124,56.0,72.165
20160307184500,22.05,70.9559,15.0,29.9035,1.5737,1.5,56.2124,56.0,72.165
20160307190000,22.05,70.9559,15.0,29.8347,1.5737,1.5,56.2124,56.0,72.165
20160307191500,22.05,70.9559,15.0,29.7124,1.5737,1.5,56.2124,56.0,72.165
20160307193000,22.05,70.0558,15.0,29.641,1.5737,1.5,56.2124,56.0,72.165
20160307194500,22.05,70.0558,15.0,29.5178,1.5817,1.5,56.2124,56.0,72.165
20160307200000,22.05,70.0558,15.0,29.3793,1.5777,1.5,56.2124,56.0,72.165
20160307201500,22.05,70.0558,15.0,29.2551,1.5737,1.5,56.2124,56.0,72.165
20160307203000,22.05,70.0558,15.0,29.1107,1.5777,1.5,56.2124,56.0,72.165
20160307204500,22.05,70.0558,15.0,28.9855,1.5777,1.5,56.2124,56.0,72.165
20160307210000,22.05,69.2277,15.0,28.8352,1.5737,1.5,56.2124,56.0,72.165
20160307211500,22.05,69.2277,15.0,28.8708,1.5697,1.5,56.2124,56.0,72.165
20160307213000,22.05,69.2277,15.0,28.7436,1.5737,1.5,56.2124,56.0,72.165
20160307214500,22.05,69.2277,15.0,28.9044,1.5777,1.5,56.2124,56.0,72.165
20160307220000,22.05,69.2277,15.0,29.0652,1.5817,1.5,56.2124,56.0,72.165
20160307221500,22.05,69.2277,15.0,28.936,1.5777,1.5,56.2124,56.0,72.165
20160307223000,22.05,69.2277,15.0,28.9657,1.5817,1.5,56.2124,56.0,72.165
20160307224500,22.05,69.2277,15.0,28.9006,1.5737,1.5,56.2124,56.0,72.165
20160307230000,22.05,69.2277,15.0,28.7967,1.5857,1.5,56.2124,56.0,72.165
20160307231500,22.05,69.2277,15.0,28.8209,1.5777,1.5,56.2124,56.0,72.165
20160307233000,33.68,69.2277,15.0,28.8432,1.5737,1.5,56.2124,56.0,72.165
20160307234500,40.12,69.2277,15.0,29.1317,1.5737,1.5,56.2124,56.0,72.165
20160308000000,40.12,69.2277,15.0,29.4221,1.5697,1.5,56.2124,56.0,72.165
20160308001500,40.12,68.4897,15.0,29.5572,1.5737,1.5,56.2124,56.0,72.165
20160308003000,40.12,68.4897,15.0,29.8506,1.5656,1.5,56.2124,56.0,72.165
20160308004500,40.12,68.4897,15.0,29.8506,1.5656,1.5,56.2124,56.0,72.165
20160308010000,40.12,69.2277,15.0,30.009,1.5656,1.5,56.2124,56.0,72.165
20160308011500,40.12,69.2277,15.0,30.1673,1.5656,1.5,56.2124,56.0,72.165
20160308013000,40.12,69.2277,15.0,30.1673,1.5656,1.5,56.2124,56.0,72.165
20160308014500,40.12,69.2277,15.0,30.2363,1.5576,1.5,56.2124,56.0,72.165
20160308020000,40.12,69.2277,15.0,30.8122,1.5616,1.5,56.2124,56.0,72.165
20160308021500,40.12,69.2277,15.0,30.7885,1.5656,1.5,56.2124,56.0,72.165
20160308023000,42.055,69.2277,15.0,30.9956,1.5576,1.5,56.2124,56.0,72.165
20160308024500,39.975,69.2277,15.0,30.9956,1.5576,1.5,55.6364,56.0,72.165
20160308030000,37.585,69.2277,15.0,31.1054,1.5576,1.5,55.6364,56.0,72.165
20160308031500,37.585,69.2277,15.0,31.2425,1.5616,1.5,55.6364,56.0,72.165
20160308033000,32.515,69.2277,15.0,31.0753,1.5616,1.5,55.6364,56.0,72.165
20160308034500,24.045,69.2277,15.0,31.1433,1.5576,1.5,55.6364,56.0,72.165
20160308040000,24.045,69.2277,15.0,31.1107,1.5616,1.5,55.6364,56.0,72.165
20160308041500,24.045,69.2277,15.0,31.1107,1.5576,1.5,55.6364,56.0,72.165
20160308043000,24.045,69.2277,15.0,31.1107,1.5656,1.5,55.6364,56.0,72.165
20160308044500,24.045,69.2277,15.0,31.1107,1.5656,1.5,55.6364,56.0,72.165
20160308050000,24.045,69.2277,15.0,30.9756,1.5576,1.5,55.6364,56.0,72.165
20160308051500,24.045,69.2277,15.0,30.908,1.5496,1.5,55.6364,56.0,72.165
20160308053000,24.045,69.2277,15.0,30.9392,1.5656,1.5,55.6364,56.0,72.165
20160308054500,24.045,69.2277,15.0,30.8031,1.5656,1.5,55.6364,56.0,72.165
20160308060000,24.045,69.2277,15.0,30.8031,1.5616,1.5,55.6364,56.0,72.165
20160308061500,24.045,69.2277,15.0,30.8031,1.5656,1.5,55.6364,56.0,72.165
20160308063000,24.045,69.2277,15.0,31.1054,1.5576,1.5,55.6364,56.0,72.165
20160308064500,24.045,69.2277,15.0,31.0753,1.5656,1.5,55.6364,56.0,72.165
20160308070000,24.045,69.2277,15.0,30.908,1.5576,1.5,55.6364,56.0,72.165
20160308071500,24.045,69.2277,15.0,30.908,1.5697,1.5,55.6364,56.0,72.165
20160308073000,24.045,69.2277,15.0,31.1107,1.5576,1.5,56.3384,56.0,72.165
20160308074500,26.695,69.2277,15.0,31.2457,1.5536,1.5,56.3384,56.0,72.165
20160308080000,27.915,70.3258,15.0,31.4113,1.5576,1.5,56.3384,56.0,72.165
20160308081500,42.73,70.3258,15.0,31.5054,1.5616,1.5,56.3384,56.0,72.165
20160308083000,42.73,70.3258,15.0,32.058,1.5536,1.5,56.3384,56.0,72.165
20160308084500,43.45,70.3258,15.0,32.3374,1.5576,1.5,55.6904,56.0,72.165
20160308090000,42.42,70.3258,15.0,32.4934,1.5496,1.5,55.6904,56.0,72.165
20160308091500,40.41,71.2439,15.0,32.6216,1.5536,1.5,55.6904,56.0,72.165
20160308093000,40.41,71.2439,15.0,32.8774,1.5415,1.5,55.6904,56.0,72.165
20160308094500,24.7,71.2439,15.0,32.4917,1.5335,1.5,56.4464,56.0,72.165
20160308100000,44.61,71.2439,15.0,32.5583,1.4532,1.5,56.4464,56.0,76.58
20160308101500,44.61,71.2439,15.0,32.4917,1.4813,1.5,56.4464,56.0,76.58
20160308103000,44.61,71.2439,15.0,32.4917,1.4934,1.5,56.4464,56.0,76.58
20160308104500,44.61,71.2439,15.0,32.6795,1.5014,1.5,56.4464,56.0,76.58
20160308110000,44.61,72.072,15.0,33.2927,1.5054,1.5,56.4464,56.0,76.58
20160308111500,45.325,72.072,15.0,33.5234,1.5054,1.5,56.4464,56.0,76.58
20160308113000,45.325,72.072,15.0,34.0246,1.5094,1.5,56.4464,56.0,76.58
20160308114500,45.325,72.072,15.0,34.0852,1.5134,1.5,56.4464,56.0,76.58
20160308120000,45.325,72.072,15.0,34.0852,1.5817,1.5,55.6364,56.0,74.605
20160308121500,45.325,72.072,15.0,34.0852,1.5737,1.5,55.6364,56.0,74.605
20160308123000,45.325,72.072,15.0,34.4478,1.5897,1.5,55.6364,56.0,74.605
20160308124500,45.325,73.1701,15.0,34.4478,1.5737,1.5,55.6364,56.0,74.605
20160308130000,45.325,73.1701,15.0,34.4109,1.5737,1.5,55.6364,56.0,74.605
20160308131500,45.325,73.1701,15.0,34.4109,1.5777,1.5,55.6364,56.0,74.605
20160308133000,45.325,73.1701,15.0,34.2866,1.5817,1.5,55.6364,56.0,74.605
20160308134500,45.325,72.432,15.0,34.37,1.5857,1.5,55.6364,56.0,74.605
20160308140000,45.325,72.432,15.0,34.3884,1.5857,1.5,55.6364,56.0,74.605
20160308141500,45.325,72.432,15.0,34.3401,1.5656,1.5,55.6364,56.0,73.52
20160308143000,45.325,71.694,15.0,34.352,1.5656,1.5,55.6364,56.0,73.52
20160308144500,45.325,72.432,15.0,34.4256,1.5817,1.5,55.6364,56.0,73.52
20160308150000,45.325,72.432,15.0,35.2307,1.5817,1.5,55.6364,56.0,73.52
20160308151500,45.325,72.432,15.0,35.166,1.5857,1.5,55.6364,56.0,73.52
20160308153000,45.325,72.432,15.0,34.6979,1.5817,1.5,55.6364,56.0,73.52
20160308154500,45.325,72.432,15.0,35.0307,1.5737,1.5,55.6364,56.0,73.52
20160308160000,45.325,72.432,15.0,34.5668,1.5777,1.5,56.2124,56.0,73.52
20160308161500,45.325,72.432,15.0,34.6344,1.5737,1.5,56.2124,56.0,73.52
20160308163000,45.325,72.432,15.0,34.4356,1.5777,1.5,56.2124,56.0,73.52
20160308164500,45.325,72.432,15.0,34.5683,1.5697,1.5,56.2124,56.0,73.52
20160308170000,45.325,72.432,15.0,34.4362,1.5737,1.5,56.2124,56.0,73.52
20160308171500,43.985,71.4239,15.0,34.4362,1.5536,1.5,55.5104,56.0,73.52
20160308173000,27.11,71.4239,15.0,34.3673,1.5576,1.5,55.5104,56.0,73.52
20160308174500,27.11,71.4239,15.0,34.2341,1.5576,1.5,55.5104,56.0,73.52
20160308180000,27.11,71.4239,15.0,33.8416,1.5656,1.5,55.5104,56.0,73.52
20160308181500,27.11,71.4239,15.0,33.9014,1.5697,1.5,55.5104,56.0,73.52
20160308183000,27.11,71.4239,15.0,33.6352,1.5737,1.5,55.5104,56.0,73.52
20160308184500,27.11,70.6859,15.0,33.6352,1.5817,1.5,55.5104,56.0,73.52
20160308190000,27.11,70.6859,15.0,33.5686,1.5777,1.5,55.5104,56.0,73.52
20160308191500,26.225,70.6859,15.0,33.6239,1.5576,1.5,55.5104,56.0,72.5
20160308193000,26.225,70.6859,15.0,33.4898,1.5536,1.5,55.5104,56.0,72.5
20160308194500,26.225,70.6859,15.0,33.4898,1.5616,1.5,55.5104,56.0,72.5
20160308200000,26.225,70.6859,15.0,33.4898,1.5616,1.5,55.5104,56.0,72.5
20160308201500,26.225,70.6859,15.0,33.3557,1.5616,1.5,56.1224,56.0,72.5
20160308203000,26.225,70.6859,15.0,33.3557,1.5496,1.5,56.1224,56.0,72.5
20160308204500,26.225,70.6859,15.0,33.1693,1.5456,1.5,56.1224,56.0,72.5
20160308210000,26.225,70.6859,15.0,33.1693,1.5415,1.5,56.1224,56.0,72.5
20160308211500,26.225,70.6859,15.0,33.1693,1.5375,1.5,56.1224,56.0,72.5
20160308213000,26.225,70.6859,15.0,33.2216,1.5415,1.5,56.1224,56.0,72.5
20160308214500,26.225,70.6859,15.0,33.2216,1.5415,1.5,56.1224,56.0,72.5
20160308220000,26.225,70.6859,15.0,33.2216,1.5375,1.5,56.1224,56.0,72.5
20160308221500,26.225,70.6859,15.0,33.2216,1.5335,1.5,56.1224,56.0,72.5
20160308223000,26.225,70.6859,15.0,33.2216,1.5375,1.5,56.1224,56.0,72.5
20160308224500,26.225,70.6859,15.0,33.2216,1.5415,1.5,56.1224,56.0,72.5
20160308230000,26.225,70.6859,15.0,33.2216,1.5335,1.5,56.1224,56.0,72.5
20160308231500,26.225,70.6859,15.0,33.4071,1.5415,1.5,56.1224,56.0,72.5
20160308233000,26.225,70.6859,15.0,33.3395,1.5415,1.5,56.1224,56.0,72.5
20160308234500,26.225,70.6859,15.0,33.3395,1.5415,1.5,56.1224,56.0,72.5
20160309000000,26.225,70.6859,15.0,33.3884,1.5415,1.5,56.1224,56.0,72.5
20160309001500,26.225,70.6859,15.0,33.3884,1.5335,1.5,56.1224,56.0,72.5
20160309003000,26.225,69.9478,15.0,33.2523,1.5415,1.5,56.1224,56.0,72.5
20160309004500,26.225,69.9478,15.0,33.2523,1.5375,1.5,56.1224,56.0,72.5
20160309010000,26.225,69.9478,15.0,33.2523,1.5375,1.5,56.1224,56.0,72.5
20160309011500,42.315,69.9478,15.0,33.2523,1.4211,1.5,56.1224,56.0,72.5
20160309013000,24.965,69.9478,15.0,33.2523,1.4332,1.5,56.1224,56.0,71.75
20160309014500,24.965,69.9478,15.0,33.2523,1.4332,1.5,56.1224,56.0,71.75
20160309020000,36.655,69.9478,15.0,33.2523,1.4211,1.5,56.1224,56.0,71.75
20160309021500,45.855,69.9478,15.0,32.9122,1.4372,1.5,56.1224,56.0,71.75
20160309023000,55.73,69.9478,15.0,32.9802,1.4332,1.5,56.1224,56.0,71.75
20160309024500,27.425,69.9478,15.0,32.9802,1.4251,1.5,56.1224,56.0,71.75
20160309030000,25.485,69.9478,15.0,33.1163,1.4291,1.5,56.1224,56.0,71.75
20160309031500,48.965,69.9478,15.0,33.1163,1.4211,1.5,55.3483,56.0,71.75
20160309033000,73.2,69.9478,15.0,33.2523,1.4251,1.5,56.4464,56.0,71.75
20160309034500,34.645,69.9478,15.0,33.2523,1.4251,1.5,55.6904,56.0,71.75
20160309040000,44.52,69.9478,15.0,33.3884,1.4051,1.5,55.6904,56.0,71.75
20160309041500,62.53,69.9478,15.0,33.3884,1.4372,1.5,55.6904,56.0,71.75
20160309044500,100.0,70.0558,15.0,33.3884,1.5335,1.5,59.0747,56.0,75.48
20160309050000,53.74,70.0558,15.0,33.3884,1.4211,1.5,57.3465,56.0,73.195
20160309051500,82.0,70.0558,15.0,33.3884,1.4894,1.5,56.2124,56.0,73.195
20160309053000,24.945,70.0558,15.0,33.3884,1.4813,1.5,55.5644,56.0,73.195
20160309054500,24.945,70.0558,15.0,33.5245,1.4733,1.5,55.5644,56.0,73.195
20160309060000,60.905,70.0558,15.0,33.5925,1.4613,1.5,55.5644,56.0,73.195
20160309061500,40.6,70.0558,15.0,33.5925,1.4653,1.5,55.5644,56.0,73.195
20160309063000,37.43,70.0558,15.0,33.7286,1.4653,1.5,55.5644,56.0,73.195
20160309064500,27.365,70.0558,15.0,33.8647,1.4613,1.5,56.2844,56.0,73.195
20160309070000,28.58,70.0558,15.0,34.1891,1.4572,1.5,56.2844,56.0,73.195
20160309071500,45.87,70.0558,15.0,34.1368,1.4532,1.5,56.2844,56.0,73.195
20160309073000,45.87,70.0558,15.0,34.1368,1.4572,1.5,55.6904,56.0,73.195
20160309074500,45.87,70.0558,15.0,34.2048,1.4572,1.5,55.6904,56.0,73.195
20160309080000,47.135,70.0558,15.0,34.3409,1.4372,1.5,55.6904,56.0,75.93
20160309081500,47.135,70.9559,15.0,34.3409,1.4572,1.5,55.6904,56.0,75.93
20160309083000,47.135,70.9559,15.0,34.477,1.4813,1.5,55.6904,56.0,75.93
20160309084500,47.135,70.9559,15.0,34.4202,1.4653,1.5,55.6904,56.0,75.93
20160309090000,47.135,71.694,15.0,34.6228,1.4613,1.5,56.3384,56.0,75.93
20160309091500,47.135,71.694,15.0,34.6228,1.4693,1.5,56.3384,56.0,75.93
20160309093000,47.135,71.694,15.0,34.6228,1.4653,1.5,56.3384,56.0,75.93
20160309094500,47.135,71.694,15.0,34.7579,1.4653,1.5,56.3384,56.0,75.93
20160309100000,47.135,71.694,15.0,34.6967,1.4653,1.5,56.3384,56.0,75.93
20160309101500,48.35,71.694,15.0,34.8308,1.4733,1.5,56.3384,56.0,75.93
20160309103000,48.35,71.694,15.0,34.7666,1.4894,1.5,56.3384,56.0,75.93
20160309104500,48.35,71.694,15.0,34.8331,1.4853,1.5,56.3384,56.0,75.93
20160309110000,48.35,71.694,15.0,34.8986,1.5014,1.5,56.3384,56.0,75.93
20160309111500,48.35,71.694,15.0,35.0307,1.4894,1.5,56.3384,56.0,75.93
20160309113000,48.35,71.694,15.0,34.829,1.4853,1.5,56.3384,56.0,75.93
20160309114500,48.35,71.694,15.0,35.0307,1.4853,1.5,56.3384,56.0,75.93
20160309120000,48.35,71.694,15.0,35.1629,1.5697,1.5,56.3384,56.0,75.93
20160309121500,48.35,71.694,15.0,35.2289,1.5737,1.5,56.3384,56.0,75.93
20160309123000,48.35,71.694,15.0,35.5503,1.5697,1.5,56.3384,56.0,75.93
20160309124500,48.35,71.694,15.0,35.4082,1.5737,1.5,56.3384,56.0,75.93
20160309130000,48.35,71.694,15.0,35.5384,1.5817,1.5,56.3384,56.0,75.93
20160309131500,48.35,71.694,15.0,35.5384,1.5897,1.5,56.3384,56.0,75.93
20160309133000,48.35,71.694,15.0,35.4589,1.5697,1.5,55.6904,56.0,74.91
20160309134500,41.24,71.694,15.0,35.6685,1.5737,1.5,55.6904,56.0,74.91
20160309140000,41.24,72.7921,15.0,35.6685,1.5817,1.5,55.6904,56.0,74.91
20160309141500,41.24,72.7921,15.0,35.7987,1.5656,1.5,55.6904,56.0,74.91
20160309143000,41.24,72.7921,15.0,35.911,1.5656,1.5,55.6904,56.0,74.91
20160309144500,41.24,72.7921,15.0,36.0825,1.5616,1.5,55.6904,56.0,74.91
20160309150000,32.74,72.7921,15.0,35.8397,1.5616,1.5,55.6904,56.0,74.91
20160309151500,29.9,72.7921,15.0,35.93,1.5175,1.5,56.3384,56.0,74.91
20160309153000,48.31,72.7921,15.0,35.8665,1.5496,1.5,56.3384,56.0,74.91
20160309154500,48.31,72.7921,15.0,35.9543,1.5456,1.5,56.3384,56.0,74.91
20160309160000,48.31,72.7921,15.0,35.9543,1.5536,1.5,56.3384,56.0,74.91
20160309161500,48.31,72.7921,15.0,35.8261,1.5496,1.5,55.7264,56.0,74.91
20160309163000,48.31,72.7921,15.0,35.911,1.5496,1.5,55.7264,56.0,74.91
20160309164500,46.97,72.7921,15.0,35.7172,1.5496,1.5,55.7264,56.0,74.91
20160309170000,38.26,71.964,15.0,35.7987,1.5616,1.5,55.7264,56.0,74.91
20160309171500,29.97,71.964,15.0,35.7987,1.5496,1.5,55.7264,56.0,74.91
20160309173000,29.97,71.964,15.0,35.747,1.5576,1.5,55.7264,56.0,74.91
20160309174500,29.97,71.964,15.0,35.6159,1.5576,1.5,55.7264,56.0,74.91
20160309180000,29.3,71.964,15.0,35.7574,1.5576,1.5,55.7264,56.0,74.91
20160309181500,29.3,71.964,15.0,35.6253,1.5616,1.5,56.4104,56.0,74.91
20160309183000,29.3,71.964,15.0,35.6984,1.5576,1.5,56.4104,56.0,74.91
20160309184500,29.3,71.964,15.0,35.6984,1.5576,1.5,56.4104,56.0,74.91
20160309190000,29.3,71.964,15.0,35.7694,1.5777,1.5,56.4104,56.0,74.91
20160309191500,29.3,71.964,15.0,35.6353,1.5656,1.5,56.4104,56.0,74.91
20160309193000,29.3,71.964,15.0,35.771,1.5576,1.5,56.4104,56.0,74.91
20160309194500,29.3,71.964,15.0,35.771,1.5616,1.5,56.4104,56.0,74.91
20160309200000,29.3,71.964,15.0,35.6359,1.5576,1.5,56.4104,56.0,74.91
20160309201500,29.3,71.964,15.0,35.5008,1.5576,1.5,56.4104,56.0,74.91
20160309203000,29.3,71.964,15.0,35.7016,1.5576,1.5,56.4104,56.0,74.91
20160309204500,29.3,71.964,15.0,35.5655,1.5496,1.5,56.4104,56.0,74.91
20160309210000,29.3,71.964,15.0,35.3658,1.5536,1.5,56.4104,56.0,74.91
20160309211500,29.3,71.964,15.0,35.3658,1.5697,1.5,56.4104,56.0,74.91
20160309213000,29.3,71.964,15.0,35.3658,1.5496,1.5,56.4104,56.0,74.91
20160309214500,29.3,71.964,15.0,35.3658,1.5576,1.5,56.4104,56.0,74.91
20160309220000,29.3,71.964,15.0,35.3658,1.5616,1.5,56.4104,56.0,74.91
20160309221500,29.3,71.1539,15.0,35.5655,1.5496,1.5,56.4104,56.0,74.91
20160309223000,29.3,71.1539,15.0,35.7653,1.5536,1.5,56.4104,56.0,74.91
20160309224500,29.3,71.1539,15.0,35.6282,1.5697,1.5,56.4104,56.0,74.91
20160309230000,29.3,71.1539,15.0,35.6282,1.5616,1.5,56.4104,56.0,74.91
20160309231500,29.3,71.1539,15.0,35.6282,1.5576,1.5,56.4104,56.0,74.91
20160309233000,29.3,71.1539,15.0,35.6282,1.5496,1.5,56.4104,56.0,74.91
20160309234500,29.3,71.1539,15.0,35.6282,1.5576,1.5,56.4104,56.0,74.91
20160310000000,29.3,71.1539,15.0,35.5597,1.5536,1.5,56.4104,56.0,74.91
20160310001500,29.3,71.1539,15.0,35.5597,1.5616,1.5,56.4104,56.0,74.91
20160310003000,29.3,71.1539,15.0,35.5597,1.5536,1.5,56.4104,56.0,74.91
20160310004500,29.3,71.1539,15.0,35.5597,1.5576,1.5,56.4104,56.0,74.91
20160310010000,29.3,71.1539,15.0,35.5597,1.5656,1.5,56.4104,56.0,74.91
20160310011500,29.3,71.1539,15.0,35.7579,1.5616,1.5,56.4104,56.0,74.91
20160310013000,29.3,71.1539,15.0,35.6782,1.5737,1.5,56.4104,56.0,74.91
20160310014500,29.3,71.1539,15.0,35.6782,1.5777,1.5,56.4104,56.0,74.91
20160310020000,29.3,71.1539,15.0,35.6782,1.5737,1.5,55.7984,56.0,74.91
20160310021500,29.3,71.1539,15.0,35.6782,1.5777,1.5,55.7984,56.0,74.91
20160310023000,29.3,71.1539,15.0,35.6199,1.5817,1.5,55.7984,56.0,74.91
20160310024500,29.3,71.1539,15.0,35.6199,1.5737,1.5,55.7984,56.0,74.91
20160310030000,29.3,71.1539,15.0,35.7579,1.5817,1.5,55.7984,56.0,74.91
20160310031500,29.3,71.1539,15.0,35.9562,1.5737,1.5,55.7984,56.0,74.91
20160310033000,29.3,71.1539,15.0,35.7579,1.5777,1.5,55.7984,56.0,74.91
20160310034500,29.3,71.1539,15.0,36.0257,1.5697,1.5,55.7984,56.0,74.91
