PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160310040000,29.3,71.1539,15.0,36.0257,1.5656,1.5,55.7984,56.0,74.91
20160310041500,29.3,71.1539,15.0,36.0257,1.5737,1.5,55.7984,56.0,74.91
20160310043000,29.3,71.1539,15.0,35.9562,1.5737,1.5,55.7984,56.0,74.91
20160310044500,29.3,71.1539,15.0,35.9562,1.5697,1.5,55.7984,56.0,74.91
20160310050000,29.3,71.1539,15.0,35.9562,1.5777,1.5,55.7984,56.0,74.91
20160310051500,29.3,71.1539,15.0,36.0257,1.5737,1.5,55.7984,56.0,74.91
20160310053000,29.3,71.1539,15.0,36.0257,1.5697,1.5,55.7984,56.0,74.91
20160310054500,46.83,71.1539,15.0,36.0257,1.5576,1.5,55.7984,56.0,74.91
20160310060000,46.83,71.1539,15.0,36.0257,1.5576,1.5,55.7984,56.0,74.91
20160310061500,46.83,71.1539,15.0,36.0257,1.5496,1.5,55.7984,56.0,74.91
20160310063000,46.83,71.1539,15.0,36.0257,1.5576,1.5,55.7984,56.0,74.91
20160310064500,46.83,71.1539,15.0,36.0257,1.5576,1.5,55.7984,56.0,74.91
20160310070000,46.83,71.874,15.0,36.0257,1.5536,1.5,55.7984,56.0,74.91
20160310071500,48.045,71.874,15.0,36.0257,1.5536,1.5,55.7984,56.0,74.91
20160310073000,48.765,71.874,15.0,36.1648,1.5536,1.5,56.5005,56.0,74.91
20160310074500,48.765,71.0639,15.0,36.3038,1.5536,1.5,55.7984,56.0,74.91
20160310080000,48.765,71.0639,15.0,36.2411,1.5536,1.5,55.7984,56.0,74.91
20160310081500,51.555,71.0639,15.0,36.2411,1.401,1.5,56.6085,56.0,76.165
20160310083000,51.555,71.0639,15.0,36.4481,1.4211,1.5,55.6364,56.0,76.165
20160310084500,32.1,71.0639,15.0,36.4481,1.5857,1.5,55.6364,56.0,76.165
20160310090000,32.1,71.0639,15.0,36.4481,1.5697,1.5,55.6364,56.0,75.0
20160310091500,51.415,71.0639,15.0,36.2449,1.4332,1.5,55.6364,56.0,76.215
20160310093000,51.415,71.0639,15.0,36.2449,1.4332,1.5,55.6364,56.0,76.215
20160310094500,51.415,71.0639,15.0,36.2449,1.4211,1.5,55.6364,56.0,76.215
20160310100000,54.18,71.0639,15.0,36.2411,1.4452,1.5,55.6364,56.0,81.345
20160310101500,54.18,71.0639,15.0,36.2411,1.5737,1.5,55.6364,56.0,81.345
20160310103000,54.18,71.0639,15.0,36.2411,1.5817,1.5,55.6364,56.0,81.345
20160310104500,53.51,71.0639,15.0,36.103,1.5937,1.5,55.6364,56.0,81.345
20160310110000,32.25,71.0639,15.0,36.1648,1.5857,1.5,55.6364,56.0,76.595
20160310111500,32.25,71.0639,15.0,36.1545,1.5737,1.5,55.6364,56.0,75.03
20160310113000,32.25,71.0639,15.0,36.0708,1.5737,1.5,55.6364,56.0,75.03
20160310114500,32.25,71.784,15.0,36.1251,1.5777,1.5,56.2484,56.0,75.03
20160310120000,32.25,71.784,15.0,36.1059,1.5817,1.5,56.2484,56.0,75.03
20160310121500,32.25,71.784,15.0,35.9121,1.5737,1.5,56.2484,56.0,74.06
20160310123000,32.25,71.784,15.0,36.1558,1.5375,1.5,56.2484,56.0,74.06
20160310124500,32.25,71.784,15.0,35.6281,1.5255,1.5,56.2484,56.0,74.06
20160310130000,32.25,71.784,15.0,35.7239,1.4894,1.5,56.2484,56.0,74.06
20160310131500,34.685,71.784,15.0,35.7239,1.4813,1.5,56.2484,56.0,74.06
20160310133000,45.525,71.784,15.0,36.0588,1.4693,1.5,56.2484,56.0,74.06
20160310134500,46.385,71.784,15.0,36.0588,1.4773,1.5,56.2484,56.0,74.06
20160310140000,52.64,71.784,15.0,35.8679,1.4372,1.5,56.2484,56.0,77.265
20160310141500,52.64,71.784,15.0,35.9138,1.4572,1.5,56.2484,56.0,77.265
20160310143000,0.0,70.5059,15.0,35.652,0.008,1.5,52.072,56.0,0.0
20160310144500,1.87,70.5059,15.0,35.4626,0.1285,1.5,53.0081,56.0,46.315
20160310150000,0.0,69.3177,15.0,35.3196,0.1525,1.5,54.7003,56.0,55.985
20160310151500,34.665,71.514,15.0,35.7239,1.5777,1.5,55.7984,56.0,79.215
20160310153000,34.665,71.514,15.0,35.677,1.5817,1.5,55.7984,56.0,79.215
20160310154500,34.665,71.514,15.0,35.4861,1.5697,1.5,55.7984,56.0,78.0
20160310160000,34.665,71.514,15.0,35.7701,1.5777,1.5,55.7984,56.0,78.0
20160310161500,34.665,71.514,15.0,35.9121,1.5857,1.5,55.7984,56.0,77.045
20160310163000,34.665,71.514,15.0,36.1774,1.5817,1.5,55.7984,56.0,77.045
20160310164500,34.665,71.514,15.0,36.1774,1.5897,1.5,55.7984,56.0,77.045
20160310170000,31.84,71.514,15.0,36.1774,1.5857,1.5,55.7984,56.0,75.96
20160310171500,31.84,71.514,15.0,36.1774,1.5737,1.5,55.7984,56.0,75.96
20160310173000,30.645,71.514,15.0,36.1059,1.5697,1.5,55.7984,56.0,74.81
20160310174500,29.235,71.514,15.0,35.7701,1.5697,1.5,55.7984,56.0,74.81
20160310180000,29.235,71.514,15.0,35.2444,1.5697,1.5,55.7984,56.0,73.855
20160310181500,29.235,71.514,15.0,35.1044,1.5817,1.5,55.7984,56.0,73.855
20160310183000,29.235,71.514,15.0,34.9644,1.5897,1.5,55.7984,56.0,73.855
20160310184500,29.235,71.514,15.0,34.8944,1.5656,1.5,55.7984,56.0,73.855
20160310190000,29.235,70.7759,15.0,34.9428,1.5656,1.5,55.7984,56.0,73.855
20160310191500,29.235,70.7759,15.0,34.9428,1.5737,1.5,55.7984,56.0,73.855
20160310193000,28.06,70.7759,15.0,34.6608,1.5656,1.5,55.7984,56.0,73.855
20160310194500,28.06,70.7759,15.0,34.4493,1.5737,1.5,55.7984,56.0,73.855
20160310200000,28.06,70.7759,15.0,34.3083,1.5737,1.5,55.7984,56.0,73.855
20160310201500,28.06,70.7759,15.0,34.1673,1.5777,1.5,55.7984,56.0,73.855
20160310203000,28.06,70.7759,15.0,34.0663,1.5697,1.5,55.7984,56.0,73.855
20160310204500,28.06,70.7759,15.0,34.0663,1.5656,1.5,55.7984,56.0,73.855
20160310210000,28.06,70.7759,15.0,34.1758,1.5777,1.5,55.7984,56.0,73.855
20160310211500,28.06,70.7759,15.0,34.4283,1.5737,1.5,55.7984,56.0,73.855
20160310213000,28.06,70.7759,15.0,34.7543,1.5737,1.5,56.4464,56.0,73.855
20160310214500,46.03,70.7759,15.0,34.8992,1.5737,1.5,56.4464,56.0,73.855
20160310220000,38.965,70.7759,15.0,35.3741,1.5817,1.5,55.4023,56.0,73.855
20160310221500,27.885,69.6778,15.0,35.3741,1.5817,1.5,55.4023,56.0,73.855
20160310223000,27.885,69.6778,15.0,34.0263,1.5777,1.5,55.4023,56.0,73.855
20160310224500,25.805,69.6778,15.0,33.3542,1.5817,1.5,55.4023,56.0,73.855
20160310230000,25.805,69.6778,15.0,32.8642,1.5777,1.5,56.3384,56.0,73.855
20160310231500,25.805,69.6778,15.0,32.8983,1.5777,1.5,56.3384,56.0,73.855
20160310233000,25.805,69.6778,15.0,32.9304,1.5817,1.5,56.3384,56.0,73.855
20160310234500,25.805,69.6778,15.0,32.7884,1.5817,1.5,56.3384,56.0,73.855
20160311000000,25.805,69.6778,15.0,32.8891,1.5817,1.5,56.3384,56.0,73.855
20160311001500,25.805,69.6778,15.0,32.8891,1.5737,1.5,56.3384,56.0,73.855
20160311003000,25.805,69.6778,15.0,32.9606,1.5777,1.5,56.3384,56.0,73.855
20160311004500,25.805,69.6778,15.0,32.9606,1.5817,1.5,56.3384,56.0,73.855
20160311010000,25.805,69.6778,15.0,32.9168,1.5777,1.5,56.3384,56.0,73.855
20160311011500,25.805,69.6778,15.0,32.9168,1.5777,1.5,56.3384,56.0,73.855
20160311013000,25.805,69.6778,15.0,33.0875,1.5777,1.5,56.3384,56.0,73.855
20160311014500,25.805,69.6778,15.0,33.0875,1.5737,1.5,56.3384,56.0,73.855
20160311020000,36.54,69.6778,15.0,33.3049,1.5737,1.5,56.3384,56.0,73.855
20160311021500,44.63,69.6778,15.0,33.6229,1.5817,1.5,56.3384,56.0,73.855
20160311023000,44.63,69.6778,15.0,33.9148,1.5737,1.5,56.3384,56.0,73.855
20160311024500,44.63,70.5959,15.0,33.9148,1.5697,1.5,56.3384,56.0,73.855
20160311030000,45.49,70.5959,15.0,33.9148,1.5737,1.5,56.3384,56.0,73.855
20160311031500,45.49,70.5959,15.0,34.0607,1.5656,1.5,56.3384,56.0,73.855
20160311033000,45.49,70.5959,15.0,34.6041,1.5737,1.5,56.3384,56.0,73.855
20160311034500,45.49,69.8578,15.0,35.2652,1.5777,1.5,55.6904,56.0,73.855
20160311040000,35.57,69.8578,15.0,34.2124,1.5817,1.5,55.6904,56.0,73.855
20160311041500,27.29,69.8578,15.0,33.7469,1.5777,1.5,55.6904,56.0,73.855
20160311043000,27.29,69.8578,15.0,33.4206,1.5817,1.5,55.6904,56.0,73.855
20160311044500,27.29,69.8578,15.0,33.1036,1.5737,1.5,55.6904,56.0,73.855
20160311050000,27.29,69.8578,15.0,32.7461,1.5777,1.5,55.6904,56.0,73.855
20160311051500,26.405,69.8578,15.0,32.4602,1.5656,1.5,55.6904,56.0,73.855
20160311053000,26.405,69.8578,15.0,32.269,1.5697,1.5,56.2484,56.0,73.855
20160311054500,26.405,69.8578,15.0,32.269,1.5697,1.5,56.2484,56.0,73.855
20160311060000,26.405,69.8578,15.0,32.2903,1.5737,1.5,56.2484,56.0,73.855
20160311061500,26.405,69.8578,15.0,32.6014,1.5737,1.5,56.2484,56.0,73.855
20160311063000,26.405,69.8578,15.0,32.4352,1.5576,1.5,56.2484,56.0,73.855
20160311064500,26.405,69.8578,15.0,32.4352,1.5656,1.5,56.2484,56.0,73.855
20160311070000,26.405,68.9577,15.0,32.5802,1.5536,1.5,56.2484,56.0,73.855
20160311071500,26.405,68.9577,15.0,32.269,1.5576,1.5,56.2484,56.0,73.855
20160311073000,26.405,68.9577,15.0,31.1556,1.5697,1.5,56.2484,56.0,73.855
20160311074500,26.405,68.9577,15.0,30.8717,1.5656,1.5,56.2484,56.0,73.855
20160311080000,26.405,68.9577,15.0,30.8007,1.5656,1.5,56.2484,56.0,73.855
20160311081500,26.405,68.9577,15.0,30.8007,1.5576,1.5,56.2484,56.0,73.855
20160311083000,26.405,68.9577,15.0,30.8007,1.5697,1.5,56.2484,56.0,73.855
20160311084500,26.405,68.9577,15.0,30.959,1.5496,1.5,56.2484,56.0,73.855
20160311090000,35.425,68.9577,15.0,30.959,1.5054,1.5,56.2484,56.0,73.855
20160311091500,44.37,69.8578,15.0,31.1173,1.5335,1.5,56.2484,56.0,73.855
20160311093000,44.37,69.8578,15.0,31.4772,1.5295,1.5,56.2484,56.0,73.855
20160311094500,44.37,69.8578,15.0,31.6212,1.5335,1.5,56.2484,56.0,73.855
20160311100000,44.37,69.8578,15.0,31.8168,1.5255,1.5,56.2484,56.0,73.855
20160311101500,44.37,69.8578,15.0,31.8168,1.5335,1.5,56.2484,56.0,73.855
20160311103000,45.085,69.8578,15.0,32.1028,1.5415,1.5,56.2484,56.0,73.855
20160311104500,48.67,69.8578,15.0,32.413,1.4131,1.5,56.2484,56.0,81.44
20160311110000,46.95,69.8578,15.0,32.9425,1.5777,1.5,55.6004,56.0,78.345
20160311111500,30.015,69.8578,15.0,33.2324,1.5777,1.5,55.6004,56.0,77.18
20160311113000,28.6,68.8497,15.0,32.7461,1.5817,1.5,55.6004,56.0,75.01
20160311114500,27.93,68.8497,15.0,32.7461,1.5817,1.5,55.6004,56.0,73.925
20160311120000,27.93,68.8497,15.0,32.7728,1.5737,1.5,55.6004,56.0,73.925
20160311121500,27.93,68.8497,15.0,32.7728,1.5737,1.5,55.6004,56.0,73.925
20160311123000,27.93,68.8497,15.0,32.6289,1.5616,1.5,55.6004,56.0,73.925
20160311124500,29.51,69.7678,15.0,32.6289,1.5656,1.5,56.4464,56.0,73.925
20160311130000,33.09,69.7678,15.0,33.0608,1.5697,1.5,56.4464,56.0,73.925
20160311131500,33.09,69.7678,15.0,32.9606,1.5616,1.5,55.8524,56.0,73.925
20160311133000,30.7,69.7678,15.0,33.1803,1.5496,1.5,55.8524,56.0,73.925
20160311134500,30.7,69.7678,15.0,32.8642,1.5536,1.5,55.8524,56.0,73.925
20160311140000,26.23,69.7678,15.0,32.5842,1.5415,1.5,55.8524,56.0,73.925
20160311141500,26.23,69.7678,15.0,32.272,1.5536,1.5,55.8524,56.0,73.925
20160311143000,26.23,69.7678,15.0,31.7222,1.5375,1.5,55.8524,56.0,73.925
20160311144500,26.23,69.7678,15.0,31.5515,1.5375,1.5,55.8524,56.0,73.925
20160311150000,26.23,69.7678,15.0,31.5159,1.5335,1.5,55.8524,56.0,73.925
20160311151500,25.345,69.7678,15.0,31.4113,1.5415,1.5,55.8524,56.0,73.925
20160311153000,25.345,69.7678,15.0,31.5454,1.5456,1.5,55.8524,56.0,73.925
20160311154500,25.345,69.7678,15.0,31.5054,1.5496,1.5,55.8524,56.0,73.925
20160311160000,25.345,69.7678,15.0,31.7716,1.5415,1.5,55.8524,56.0,73.925
20160311161500,25.345,69.7678,15.0,31.9713,1.5415,1.5,55.8524,56.0,73.925
20160311163000,25.345,69.7678,15.0,31.9258,1.5496,1.5,55.8524,56.0,73.925
20160311164500,25.345,69.7678,15.0,31.8784,1.5415,1.5,55.8524,56.0,73.925
20160311170000,25.345,69.7678,15.0,32.1901,1.5375,1.5,55.8524,56.0,73.925
20160311171500,25.345,69.7678,15.0,32.0096,1.5335,1.5,55.8524,56.0,73.925
20160311173000,25.345,69.7678,15.0,31.8784,1.5415,1.5,55.8524,56.0,73.925
20160311174500,25.345,69.7678,15.0,31.8784,1.5415,1.5,55.8524,56.0,73.925
20160311180000,25.345,69.7678,15.0,31.6161,1.5456,1.5,55.8524,56.0,73.925
20160311181500,25.345,68.9577,15.0,31.7716,1.5415,1.5,55.8524,56.0,73.925
20160311183000,25.345,68.9577,15.0,31.5054,1.5415,1.5,55.8524,56.0,73.925
20160311184500,25.345,68.9577,15.0,31.4113,1.5415,1.5,55.8524,56.0,73.925
20160311190000,23.57,68.9577,15.0,31.1107,1.5415,1.5,55.8524,56.0,73.925
20160311191500,23.57,68.0396,15.0,30.9756,1.5456,1.5,55.8524,56.0,73.925
20160311193000,23.57,68.0396,15.0,30.9756,1.5415,1.5,56.4464,56.0,73.925
20160311194500,23.57,68.0396,15.0,30.6379,1.5375,1.5,56.4464,56.0,73.925
20160311200000,42.22,68.0396,15.0,30.463,1.5456,1.5,55.7984,56.0,73.925
20160311201500,41.335,68.0396,15.0,30.463,1.5536,1.5,55.7984,56.0,73.925
20160311203000,33.23,68.0396,15.0,30.463,1.5616,1.5,55.7984,56.0,73.925
20160311204500,33.23,68.0396,15.0,30.463,1.5777,1.5,56.4464,56.0,73.925
20160311210000,40.565,68.0396,15.0,30.463,1.5737,1.5,56.4464,56.0,73.925
20160311211500,40.565,67.3015,15.0,29.5978,1.5737,1.5,56.4464,56.0,73.925
20160311213000,40.565,67.3015,15.0,29.5978,1.5737,1.5,55.7984,56.0,73.925
20160311214500,40.565,67.3015,15.0,29.5978,1.5656,1.5,55.7984,56.0,73.925
20160311220000,40.565,67.3015,15.0,29.5978,1.5777,1.5,55.7984,56.0,73.925
20160311221500,40.565,67.3015,15.0,29.5978,1.5697,1.5,55.7984,56.0,73.925
20160311223000,39.68,67.3015,15.0,29.5978,1.5656,1.5,55.7984,56.0,73.925
20160311224500,39.01,67.3015,15.0,29.5978,1.5777,1.5,55.7984,56.0,73.925
20160311230000,37.095,67.3015,15.0,29.5978,1.5737,1.5,55.7984,56.0,73.925
20160311231500,37.095,67.3015,15.0,29.5978,1.5576,1.5,55.7984,56.0,73.925
20160311233000,37.095,67.3015,15.0,28.4538,1.5576,1.5,55.7984,56.0,73.925
20160311234500,37.095,67.3015,15.0,28.3159,1.5576,1.5,55.7984,56.0,73.925
20160312000000,37.095,67.3015,15.0,28.5999,1.5496,1.5,55.7984,56.0,73.925
20160312001500,37.095,67.3015,15.0,28.8859,1.5415,1.5,55.7984,56.0,73.925
20160312003000,37.095,67.3015,15.0,29.2459,1.5496,1.5,56.3744,56.0,73.925
20160312004500,37.095,67.3015,15.0,29.3899,1.5456,1.5,56.3744,56.0,73.925
20160312010000,37.095,67.3015,15.0,29.6778,1.5375,1.5,56.3744,56.0,73.925
20160312011500,43.355,67.3015,15.0,29.6778,1.4171,1.5,57.4725,56.0,71.23
20160312013000,23.805,67.3015,15.0,29.6778,1.4532,1.5,56.1764,56.0,71.23
20160312014500,23.805,67.3015,15.0,29.3863,1.4372,1.5,56.1764,56.0,71.23
20160312020000,23.805,67.3015,15.0,29.6778,1.4251,1.5,56.1764,56.0,71.23
20160312021500,23.805,67.3015,15.0,29.8217,1.4291,1.5,56.1764,56.0,71.23
20160312023000,42.705,67.3015,15.0,30.1886,1.4171,1.5,56.1764,56.0,71.23
20160312024500,42.705,67.3015,15.0,30.3336,1.4211,1.5,56.1764,56.0,71.23
20160312030000,42.705,67.3015,15.0,30.6234,1.4131,1.5,56.1764,56.0,71.23
20160312031500,42.705,67.3015,15.0,30.6234,1.4251,1.5,56.1764,56.0,71.23
20160312033000,42.705,67.3015,15.0,30.6959,1.4291,1.5,56.1764,56.0,71.23
20160312034500,41.82,67.3015,15.0,30.6959,1.4251,1.5,55.5104,56.0,71.23
20160312040000,27.87,67.3015,15.0,30.6959,1.4332,1.5,55.5104,56.0,71.23
20160312041500,26.985,67.3015,15.0,30.6959,1.4291,1.5,55.5104,56.0,71.23
20160312043000,26.985,67.3015,15.0,30.9962,1.4291,1.5,55.5104,56.0,71.23
20160312044500,26.985,67.3015,15.0,31.1422,1.4211,1.5,55.5104,56.0,71.23
20160312050000,26.985,68.0396,15.0,31.1422,1.4211,1.5,55.5104,56.0,71.23
20160312051500,26.985,68.0396,15.0,31.2881,1.4211,1.5,55.5104,56.0,71.23
20160312053000,26.985,68.0396,15.0,31.2881,1.4211,1.5,55.5104,56.0,71.23
20160312054500,26.985,68.0396,15.0,31.2881,1.4211,1.5,55.5104,56.0,71.23
20160312060000,26.985,68.0396,15.0,31.2881,1.4251,1.5,55.5104,56.0,71.23
20160312061500,26.985,68.0396,15.0,31.434,1.4251,1.5,55.5104,56.0,71.23
20160312063000,26.985,68.0396,15.0,31.434,1.4332,1.5,55.5104,56.0,71.23
20160312064500,26.985,68.0396,15.0,31.434,1.4251,1.5,55.5104,56.0,71.23
20160312070000,26.985,68.0396,15.0,31.507,1.4211,1.5,56.1764,56.0,71.23
20160312071500,26.985,68.0396,15.0,31.6529,1.4211,1.5,56.1764,56.0,71.23
20160312073000,26.985,68.0396,15.0,31.7988,1.4211,1.5,56.1764,56.0,71.23
20160312074500,26.985,68.0396,15.0,32.0907,1.4211,1.5,56.1764,56.0,71.23
20160312080000,26.985,68.0396,15.0,32.0907,1.4372,1.5,56.1764,56.0,71.23
20160312081500,26.985,68.0396,15.0,32.1637,1.4452,1.5,56.1764,56.0,71.23
20160312083000,26.985,68.0396,15.0,32.4555,1.4372,1.5,56.1764,56.0,71.23
20160312084500,26.985,68.0396,15.0,32.3096,1.4412,1.5,56.1764,56.0,71.23
20160312090000,26.985,68.0396,15.0,32.1453,1.4412,1.5,56.1764,56.0,71.23
20160312091500,26.985,68.0396,15.0,32.0004,1.4452,1.5,56.1764,56.0,71.23
20160312093000,26.985,68.0396,15.0,31.6212,1.4452,1.5,56.1764,56.0,71.23
20160312094500,26.985,68.0396,15.0,31.4772,1.4372,1.5,56.1764,56.0,71.23
20160312100000,26.985,68.0396,15.0,31.783,1.4372,1.5,56.1764,56.0,71.23
20160312101500,26.985,68.0396,15.0,32.0004,1.4372,1.5,56.1764,56.0,71.23
20160312103000,26.985,68.0396,15.0,32.2903,1.4211,1.5,56.1764,56.0,71.23
20160312104500,43.65,69.1377,15.0,32.125,1.4211,1.5,56.1764,56.0,71.23
20160312110000,43.65,69.1377,15.0,32.9425,1.4251,1.5,56.1764,56.0,71.23
20160312111500,43.65,69.1377,15.0,33.3049,1.4211,1.5,56.1764,56.0,71.23
20160312113000,43.65,69.1377,15.0,33.5646,1.4211,1.5,56.1764,56.0,71.23
20160312114500,43.65,69.1377,15.0,33.9245,1.4211,1.5,56.1764,56.0,71.23
20160312120000,43.65,69.1377,15.0,33.7469,1.4131,1.5,56.1764,56.0,71.23
20160312121500,43.65,69.1377,15.0,33.604,1.4171,1.5,56.1764,56.0,71.23
20160312123000,36.405,69.1377,15.0,34.3564,1.4171,1.5,55.1503,56.0,71.23
20160312124500,42.94,70.0558,15.0,34.5333,1.4211,1.5,56.1764,56.0,71.23
20160312130000,42.94,70.0558,15.0,34.1015,1.4131,1.5,56.1764,56.0,71.23
20160312131500,42.94,70.0558,15.0,33.5421,1.4211,1.5,56.1764,56.0,71.23
20160312133000,42.94,70.0558,15.0,33.6772,1.4171,1.5,56.1764,56.0,71.23
20160312134500,42.94,70.0558,15.0,33.3024,1.4211,1.5,56.1764,56.0,71.23
20160312140000,42.94,70.0558,15.0,33.4355,1.4211,1.5,56.1764,56.0,71.23
20160312141500,42.94,70.0558,15.0,33.115,1.4171,1.5,56.1764,56.0,71.23
20160312143000,42.94,70.0558,15.0,32.9828,1.4211,1.5,56.1764,56.0,71.23
20160312144500,42.94,70.0558,15.0,33.1693,1.4211,1.5,56.1764,56.0,71.23
20160312150000,42.94,70.0558,15.0,32.9828,1.4251,1.5,56.1764,56.0,71.23
20160312151500,42.94,70.0558,15.0,32.9828,1.4211,1.5,56.1764,56.0,71.23
20160312153000,42.94,70.0558,15.0,33.1693,1.4211,1.5,56.1764,56.0,71.23
20160312154500,42.94,70.0558,15.0,33.0362,1.4131,1.5,56.1764,56.0,71.23
20160312160000,42.94,70.0558,15.0,33.2216,1.4211,1.5,56.1764,56.0,71.23
20160312161500,42.94,70.0558,15.0,33.3395,1.4211,1.5,56.1764,56.0,71.23
20160312163000,42.94,68.7597,15.0,33.3395,1.4211,1.5,56.1764,56.0,71.23
20160312164500,32.155,68.7597,15.0,33.0205,1.4211,1.5,55.5104,56.0,71.23
20160312170000,42.735,68.7597,15.0,31.9887,1.4171,1.5,55.5104,56.0,71.23
20160312171500,42.735,68.7597,15.0,32.0648,1.4211,1.5,56.1764,56.0,71.23
20160312173000,42.735,68.7597,15.0,32.0309,1.4171,1.5,56.1764,56.0,71.23
20160312174500,42.735,68.7597,15.0,31.8928,1.4251,1.5,56.1764,56.0,71.23
20160312180000,42.735,68.7597,15.0,32.0635,1.4372,1.5,56.1764,56.0,71.23
20160312181500,42.735,68.7597,15.0,32.0635,1.4211,1.5,56.1764,56.0,71.23
20160312183000,42.735,68.7597,15.0,31.9245,1.4211,1.5,56.1764,56.0,71.23
20160312184500,42.735,68.0396,15.0,31.7854,1.4291,1.5,56.1764,56.0,71.23
20160312190000,38.955,68.0396,15.0,31.4379,1.4372,1.5,55.5644,56.0,71.23
20160312191500,23.79,68.0396,15.0,31.1598,1.4372,1.5,55.5644,56.0,71.23
20160312193000,23.79,68.0396,15.0,30.6732,1.4332,1.5,55.5644,56.0,71.23
20160312194500,23.79,67.3015,15.0,30.5342,1.4372,1.5,55.5644,56.0,71.23
20160312200000,23.79,67.3015,15.0,30.3257,1.4412,1.5,56.2124,56.0,71.23
20160312201500,23.79,67.3015,15.0,30.0476,1.4372,1.5,56.2124,56.0,71.23
20160312203000,23.79,67.3015,15.0,29.5739,1.4372,1.5,56.2124,56.0,71.23
20160312204500,23.79,67.3015,15.0,29.7258,1.4412,1.5,56.2124,56.0,71.23
20160312210000,23.79,67.3015,15.0,29.5848,1.4412,1.5,56.2124,56.0,71.23
20160312211500,23.79,67.3015,15.0,29.5848,1.4372,1.5,56.2124,56.0,71.23
20160312213000,23.79,67.3015,15.0,29.5938,1.4412,1.5,56.2124,56.0,71.23
20160312214500,23.79,67.3015,15.0,29.7358,1.4211,1.5,56.2124,56.0,71.23
20160312220000,23.79,67.3015,15.0,29.7358,1.4211,1.5,56.2124,56.0,71.23
20160312221500,23.79,67.3015,15.0,29.7358,1.4131,1.5,56.2124,56.0,71.23
20160312223000,28.09,67.3015,15.0,29.7358,1.4211,1.5,56.2124,56.0,71.23
20160312224500,33.175,67.3015,15.0,29.7358,1.4131,1.5,56.2124,56.0,71.23
20160312230000,34.39,67.3015,15.0,29.5938,1.4131,1.5,56.2124,56.0,71.23
20160312231500,34.39,67.3015,15.0,29.5228,1.4091,1.5,56.2124,56.0,71.23
20160312233000,34.39,67.3015,15.0,29.8937,1.4251,1.5,56.2124,56.0,71.23
20160312234500,34.39,67.3015,15.0,30.0377,1.4171,1.5,56.2124,56.0,71.23
20160313000000,34.39,67.3015,15.0,30.0377,1.4171,1.5,56.2124,56.0,71.23
20160313001500,34.39,67.3015,15.0,30.0377,1.4211,1.5,56.2124,56.0,71.23
20160313003000,35.11,67.3015,15.0,30.0377,1.4171,1.5,56.2124,56.0,71.23
20160313004500,35.11,67.3015,15.0,30.0377,1.4211,1.5,56.2124,56.0,71.23
20160313011500,35.11,67.3015,15.0,29.8937,1.4211,1.5,56.2124,56.0,71.23
20160313013000,35.11,67.3015,15.0,29.8937,1.4171,1.5,56.2124,56.0,71.23
20160313014500,35.11,67.3015,15.0,29.8937,1.4171,1.5,56.2124,56.0,71.23
20160313030000,35.11,67.3015,15.0,29.8937,1.4171,1.5,56.2124,56.0,71.23
20160313031500,35.11,67.3015,15.0,29.8217,1.4211,1.5,56.2124,56.0,71.23
20160313033000,35.11,67.3015,15.0,29.6778,1.4171,1.5,56.2124,56.0,71.23
20160313034500,35.11,67.3015,15.0,29.6778,1.4211,1.5,56.2124,56.0,71.23
20160313040000,35.11,67.3015,15.0,29.3899,1.4211,1.5,56.2124,56.0,71.23
20160313041500,35.11,67.3015,15.0,29.1004,1.4211,1.5,56.2124,56.0,71.23
20160313043000,35.11,67.3015,15.0,29.03,1.4251,1.5,56.2124,56.0,71.23
20160313044500,35.11,67.3015,15.0,29.03,1.4251,1.5,56.2124,56.0,71.23
20160313050000,35.11,67.3015,15.0,28.886,1.4251,1.5,56.2124,56.0,71.23
20160313051500,35.11,66.5635,15.0,28.7421,1.4131,1.5,56.2124,56.0,71.23
20160313053000,35.11,66.5635,15.0,28.5981,1.4211,1.5,56.2124,56.0,71.23
20160313054500,35.11,66.5635,15.0,28.5981,1.4251,1.5,56.2124,56.0,71.23
20160313060000,35.11,66.5635,15.0,28.5261,1.4211,1.5,56.2124,56.0,71.23
20160313061500,31.02,66.5635,15.0,28.2426,1.4211,1.5,55.4743,56.0,71.23
20160313063000,29.46,65.8434,15.0,27.7344,1.4211,1.5,55.4743,56.0,71.23
20160313064500,29.46,66.6715,15.0,27.5904,1.4211,1.5,55.4743,56.0,71.23
20160313070000,29.46,66.6715,15.0,27.5904,1.4211,1.5,55.4743,56.0,71.23
20160313071500,29.46,67.3915,15.0,27.8695,1.4251,1.5,56.1764,56.0,71.23
20160313073000,34.48,68.1296,15.0,28.0145,1.4251,1.5,56.1764,56.0,71.23
20160313074500,41.38,68.1296,15.0,28.8803,1.4171,1.5,56.1764,56.0,71.23
20160313080000,41.38,68.1296,15.0,29.4621,1.4211,1.5,56.1764,56.0,71.23
20160313081500,42.095,68.1296,15.0,30.3436,1.4131,1.5,56.1764,56.0,71.23
20160313083000,42.095,69.2277,15.0,30.9312,1.4171,1.5,56.1764,56.0,71.23
20160313084500,43.1,69.2277,15.0,31.6658,1.4131,1.5,56.1764,56.0,71.23
20160313090000,43.1,69.9478,15.0,32.0907,1.4211,1.5,56.1764,56.0,71.23
20160313091500,43.1,69.9478,15.0,32.7976,1.4171,1.5,56.1764,56.0,71.23
20160313093000,43.1,69.9478,15.0,32.9606,1.4131,1.5,56.1764,56.0,71.23
20160313094500,36.49,69.9478,15.0,32.476,1.4131,1.5,55.5104,56.0,71.23
20160313100000,43.16,69.9478,15.0,,1.4091,1.5,56.5005,56.0,71.23
20160313101500,43.16,71.2439,15.0,,1.4171,1.5,56.5005,56.0,71.23
20160313103000,44.52,71.2439,15.0,,1.4171,1.5,55.7984,56.0,71.23
20160313104500,29.105,71.2439,15.0,32.8507,1.4131,1.5,55.7984,56.0,71.23
20160313110000,25.59,71.2439,15.0,33.0587,1.4211,1.5,55.7984,56.0,71.23
20160313111500,25.59,71.2439,15.0,33.1956,1.4131,1.5,55.7984,56.0,71.23
20160313113000,44.185,71.2439,15.0,33.0702,1.4171,1.5,56.4464,56.0,71.23
20160313114500,44.185,71.2439,15.0,33.586,1.4131,1.5,56.4464,56.0,71.23
20160313120000,44.185,71.2439,15.0,33.7152,1.4171,1.5,55.8524,56.0,71.23
20160313121500,44.185,72.072,15.0,33.4418,1.4171,1.5,55.8524,56.0,71.23
20160313123000,44.185,72.072,15.0,33.7678,1.4091,1.5,55.8524,56.0,71.23
20160313124500,44.185,72.072,15.0,33.6187,1.4131,1.5,55.8524,56.0,71.23
20160313130000,44.185,72.072,15.0,33.9466,1.4372,1.5,55.8524,56.0,71.23
20160313131500,44.185,72.072,15.0,34.0097,1.4372,1.5,55.8524,56.0,71.23
20160313133000,44.185,72.072,15.0,34.0097,1.4372,1.5,55.8524,56.0,71.23
20160313134500,44.185,72.072,15.0,33.8518,1.4332,1.5,55.8524,56.0,71.23
20160313140000,44.185,72.072,15.0,33.5637,1.4291,1.5,55.8524,56.0,71.23
20160313141500,44.185,72.072,15.0,33.7471,1.4332,1.5,55.8524,56.0,71.23
20160313143000,45.615,72.072,15.0,34.1624,1.4372,1.5,55.8524,56.0,71.23
20160313144500,45.615,72.072,15.0,33.3192,1.4332,1.5,55.8524,56.0,71.23
20160313150000,45.615,73.2601,15.0,33.3192,1.4291,1.5,55.8524,56.0,71.23
20160313151500,45.615,73.2601,15.0,33.4788,1.4291,1.5,55.8524,56.0,71.23
20160313153000,45.615,73.2601,15.0,34.1624,1.4332,1.5,55.8524,56.0,71.23
20160313154500,45.615,72.432,15.0,34.4952,1.4291,1.5,55.8524,56.0,71.23
20160313160000,45.615,72.432,15.0,34.1003,1.4291,1.5,55.8524,56.0,71.23
20160313161500,45.615,72.432,15.0,34.2621,1.4332,1.5,55.8524,56.0,71.23
20160313163000,45.615,72.432,15.0,34.1624,1.4291,1.5,55.8524,56.0,71.23
20160313164500,45.615,72.432,15.0,33.9317,1.4291,1.5,55.8524,56.0,71.23
20160313170000,45.615,72.432,15.0,34.2239,1.4251,1.5,55.8524,56.0,71.23
20160313171500,45.615,71.694,15.0,34.0957,1.4291,1.5,55.8524,56.0,71.23
20160313173000,45.615,71.694,15.0,33.7752,1.4291,1.5,55.8524,56.0,71.23
20160313174500,45.615,71.694,15.0,33.7152,1.4251,1.5,55.8524,56.0,71.23
20160313180000,45.615,71.694,15.0,33.5176,1.4251,1.5,55.8524,56.0,71.23
20160313181500,44.06,70.7759,15.0,33.5774,1.4211,1.5,55.8524,56.0,71.23
20160313183000,27.045,70.7759,15.0,33.3024,1.4211,1.5,55.8524,56.0,71.23
20160313184500,27.045,70.7759,15.0,33.2216,1.4211,1.5,55.8524,56.0,71.23
20160313190000,27.045,69.9478,15.0,32.9343,1.4211,1.5,55.8524,56.0,71.23
20160313191500,27.045,69.9478,15.0,32.9802,1.4211,1.5,55.8524,56.0,71.23
20160313193000,27.045,69.9478,15.0,32.8186,1.4211,1.5,55.8524,56.0,71.23
20160313194500,37.03,69.9478,15.0,32.6815,1.4251,1.5,56.4464,56.0,71.23
20160313200000,43.48,69.9478,15.0,32.7211,1.4211,1.5,56.4464,56.0,71.23
20160313201500,44.195,69.9478,15.0,32.8976,1.4211,1.5,56.4464,56.0,71.23
20160313203000,44.195,69.9478,15.0,33.0042,1.4372,1.5,56.4464,56.0,71.23
20160313204500,44.195,69.9478,15.0,32.8642,1.4372,1.5,56.4464,56.0,71.23
20160313210000,44.195,69.9478,15.0,32.8983,1.4452,1.5,56.4464,56.0,71.23
20160313211500,44.195,69.2277,15.0,32.8983,1.4452,1.5,56.4464,56.0,71.23
20160313213000,44.195,69.2277,15.0,33.0393,1.4372,1.5,56.4464,56.0,71.23
20160313214500,44.195,69.2277,15.0,33.0724,1.4452,1.5,56.4464,56.0,71.23
20160313220000,44.195,69.2277,15.0,33.0724,1.4452,1.5,56.4464,56.0,71.23
20160313221500,44.195,69.2277,15.0,32.9304,1.4412,1.5,56.4464,56.0,71.23
20160313223000,44.195,69.2277,15.0,32.9304,1.4452,1.5,56.4464,56.0,71.23
20160313224500,44.195,69.2277,15.0,32.7884,1.4372,1.5,56.4464,56.0,71.23
20160313230000,44.195,69.2277,15.0,33.1036,1.4412,1.5,56.4464,56.0,71.23
20160313231500,44.195,69.2277,15.0,33.1036,1.4372,1.5,56.4464,56.0,71.23
20160313233000,44.195,69.2277,15.0,33.2465,1.4372,1.5,56.4464,56.0,71.23
20160313234500,45.77,69.2277,15.0,33.2465,1.4372,1.5,55.7264,56.0,71.23
20160314000000,45.77,69.2277,15.0,33.2465,1.4372,1.5,55.7264,56.0,71.23
20160314001500,39.025,69.2277,15.0,33.1036,1.4372,1.5,55.7264,56.0,71.23
20160314003000,28.995,69.2277,15.0,32.9606,1.4372,1.5,55.7264,56.0,71.23
20160314004500,28.995,68.4897,15.0,32.8891,1.4372,1.5,55.7264,56.0,71.23
20160314010000,28.995,68.4897,15.0,33.0608,1.4372,1.5,55.7264,56.0,71.23
20160314011500,28.995,68.4897,15.0,33.0608,1.4412,1.5,55.7264,56.0,71.23
20160314013000,28.995,68.4897,15.0,33.1327,1.4452,1.5,55.7264,56.0,71.23
20160314014500,28.995,69.2277,15.0,33.1036,1.4412,1.5,55.7264,56.0,71.23
20160314020000,28.995,69.2277,15.0,33.1036,1.4452,1.5,55.7264,56.0,71.23
20160314021500,28.995,69.2277,15.0,33.1036,1.4291,1.5,55.7264,56.0,71.23
20160314023000,28.995,69.2277,15.0,32.9606,1.4251,1.5,55.7264,56.0,71.23
20160314024500,28.995,69.2277,15.0,33.1327,1.4251,1.5,55.7264,56.0,71.23
20160314030000,28.995,69.2277,15.0,33.1327,1.4211,1.5,55.7264,56.0,71.23
20160314031500,28.995,69.2277,15.0,33.1327,1.4251,1.5,55.7264,56.0,71.23
20160314033000,28.995,69.2277,15.0,33.1327,1.4211,1.5,55.7264,56.0,71.23
20160314034500,28.995,69.2277,15.0,33.1327,1.4251,1.5,55.7264,56.0,71.23
20160314040000,28.995,69.2277,15.0,33.1036,1.4211,1.5,55.7264,56.0,71.23
20160314041500,27.82,69.2277,15.0,33.1036,1.4291,1.5,55.7264,56.0,71.23
20160314043000,27.82,69.2277,15.0,32.7573,1.4251,1.5,55.7264,56.0,71.23
20160314044500,27.82,69.2277,15.0,32.6163,1.4211,1.5,55.7264,56.0,71.23
20160314050000,27.82,67.8596,15.0,32.4442,1.4251,1.5,55.7264,56.0,71.23
20160314051500,27.82,68.5797,15.0,32.4442,1.4332,1.5,55.7264,56.0,71.23
20160314053000,27.82,68.5797,15.0,32.4442,1.4251,1.5,55.7264,56.0,71.23
20160314054500,27.82,68.5797,15.0,32.4442,1.4332,1.5,55.7264,56.0,71.23
20160314060000,27.82,68.5797,15.0,32.4442,1.4291,1.5,55.7264,56.0,71.23
20160314061500,27.82,68.5797,15.0,32.4442,1.4291,1.5,55.7264,56.0,71.23
20160314063000,27.82,68.5797,15.0,32.3742,1.4332,1.5,55.7264,56.0,71.23
20160314064500,27.82,68.5797,15.0,32.3742,1.4291,1.5,55.7264,56.0,71.23
20160314070000,27.82,68.5797,15.0,32.3742,1.4492,1.5,55.7264,56.0,71.23
20160314071500,27.82,68.5797,15.0,32.3742,1.4532,1.5,55.7264,56.0,71.23
20160314073000,61.885,68.5797,15.0,32.4442,1.4653,1.5,58.4446,56.0,75.4
20160314074500,54.14,68.5797,15.0,32.4442,1.5014,1.5,55.5104,56.0,75.4
20160314080000,43.585,68.5797,15.0,32.5842,1.5737,1.5,55.5104,56.0,75.4
20160314081500,35.6,69.4978,15.0,32.5501,1.5857,1.5,55.5104,56.0,75.4
20160314083000,57.065,69.4978,15.0,32.6891,1.5697,1.5,58.1566,56.0,75.4
20160314084500,51.225,69.4978,15.0,32.2999,1.5697,1.5,55.1863,56.0,75.4
20160314090000,66.075,69.4978,15.0,32.4615,1.5737,1.5,55.1863,56.0,75.4
20160314091500,42.92,69.4978,15.0,32.3706,1.5817,1.5,55.7624,56.0,75.4
20160314093000,35.935,70.5959,15.0,32.8864,1.5857,1.5,55.7624,56.0,75.4
20160314094500,52.72,70.5959,15.0,33.1546,1.5656,1.5,56.3384,56.0,75.4
20160314100000,30.25,70.5959,15.0,33.3792,1.5656,1.5,56.3384,56.0,75.4
20160314101500,75.02,70.5959,15.0,33.3865,1.5496,1.5,56.9865,56.0,75.4
20160314103000,51.675,70.5959,15.0,33.4559,1.5737,1.5,55.6904,56.0,75.4
20160314104500,43.675,70.5959,15.0,33.4559,1.5737,1.5,55.6904,56.0,75.4
20160314110000,39.135,71.4239,15.0,33.7152,1.5817,1.5,55.6904,56.0,75.4
20160314111500,39.135,71.4239,15.0,33.8443,1.5857,1.5,55.6904,56.0,75.4
20160314113000,29.8,71.4239,15.0,34.0381,1.5817,1.5,55.6904,56.0,75.4
20160314114500,44.375,71.4239,15.0,33.8949,1.5656,1.5,56.2484,56.0,75.4
20160314120000,44.375,71.4239,15.0,34.2129,1.5576,1.5,56.2484,56.0,75.4
20160314121500,44.375,72.252,15.0,34.3401,1.5576,1.5,56.2484,56.0,75.4
20160314123000,44.375,72.252,15.0,34.5146,1.5576,1.5,56.2484,56.0,75.4
20160314124500,44.375,72.252,15.0,34.3074,1.5536,1.5,56.2484,56.0,75.4
20160314130000,44.375,72.252,15.0,34.5146,1.5616,1.5,56.2484,56.0,75.4
20160314131500,44.375,72.252,15.0,34.7039,1.5496,1.5,56.2484,56.0,75.4
20160314133000,44.375,72.252,15.0,34.4109,1.5697,1.5,56.2484,56.0,75.4
20160314134500,44.375,72.252,15.0,34.6593,1.5697,1.5,56.2484,56.0,75.4
20160314140000,44.375,73.0801,15.0,34.5094,1.5737,1.5,56.2484,56.0,75.4
20160314141500,44.375,73.0801,15.0,34.4491,1.5656,1.5,56.2484,56.0,75.4
20160314143000,44.375,73.0801,15.0,34.631,1.5656,1.5,56.2484,56.0,75.4
20160314144500,44.375,73.0801,15.0,34.9698,1.5616,1.5,56.2484,56.0,75.4
20160314150000,44.375,74.0882,15.0,34.8735,1.5697,1.5,56.2484,56.0,75.4
20160314151500,44.375,74.0882,15.0,34.8735,1.5616,1.5,56.2484,56.0,75.4
20160314153000,46.595,74.0882,15.0,34.8735,1.5335,1.5,56.2484,56.0,75.4
20160314154500,47.31,74.0882,15.0,34.655,1.5094,1.5,56.2484,56.0,75.4
20160314160000,48.67,74.0882,15.0,34.3173,1.5014,1.5,55.6364,56.0,75.4
20160314161500,48.0,74.0882,15.0,34.7523,1.4974,1.5,55.6364,56.0,75.4
20160314163000,29.785,74.0882,15.0,34.5348,1.5134,1.5,55.6364,56.0,75.4
20160314164500,29.785,74.0882,15.0,34.9698,1.5375,1.5,55.6364,56.0,75.4
20160314170000,29.785,74.0882,15.0,34.4196,1.5576,1.5,55.6364,56.0,75.4
20160314171500,29.785,72.8821,15.0,34.2362,1.5536,1.5,55.6364,56.0,75.4
20160314173000,28.61,72.8821,15.0,33.8931,1.5737,1.5,55.6364,56.0,75.4
20160314174500,28.61,72.8821,15.0,33.9317,1.5817,1.5,55.6364,56.0,75.4
20160314180000,28.61,72.8821,15.0,33.4418,1.5737,1.5,55.6364,56.0,74.38
20160314181500,28.61,72.072,15.0,33.3226,1.5817,1.5,55.6364,56.0,74.38
20160314183000,28.61,72.072,15.0,32.8139,1.5777,1.5,55.6364,56.0,74.38
20160314184500,27.725,71.2439,15.0,32.6818,1.5857,1.5,55.6364,56.0,74.38
20160314190000,26.55,70.5059,15.0,32.4685,1.5777,1.5,55.6364,56.0,74.38
20160314191500,26.55,70.5059,15.0,32.2063,1.5616,1.5,55.6364,56.0,74.38
20160314193000,26.55,70.5059,15.0,31.9258,1.5616,1.5,55.6364,56.0,74.38
20160314194500,26.55,70.5059,15.0,31.7937,1.5656,1.5,55.6364,56.0,74.38
20160314200000,26.55,70.5059,15.0,31.6385,1.5656,1.5,55.6364,56.0,74.38
20160314201500,25.52,70.5059,15.0,31.3723,1.5737,1.5,55.6364,56.0,74.38
20160314203000,25.52,70.5059,15.0,31.0761,1.5857,1.5,56.2844,56.0,74.38
20160314204500,25.52,70.5059,15.0,30.8079,1.5817,1.5,56.2844,56.0,74.38
20160314210000,25.52,70.5059,15.0,30.9392,1.5496,1.5,56.2844,56.0,73.165
20160314211500,25.52,70.5059,15.0,30.9392,1.5536,1.5,56.2844,56.0,73.165
20160314213000,25.52,69.7678,15.0,31.2425,1.5496,1.5,56.2844,56.0,73.165
20160314214500,25.52,69.7678,15.0,31.2425,1.5536,1.5,56.2844,56.0,73.165
20160314220000,25.52,69.7678,15.0,31.1336,1.5496,1.5,56.2844,56.0,73.165
20160314221500,25.52,69.7678,15.0,31.1336,1.5536,1.5,56.2844,56.0,73.165
20160314223000,25.52,69.7678,15.0,31.4379,1.5536,1.5,56.2844,56.0,73.165
20160314224500,25.52,69.7678,15.0,31.4379,1.5616,1.5,56.2844,56.0,73.165
20160314230000,25.52,69.7678,15.0,31.4379,1.5496,1.5,56.2844,56.0,73.165
20160314231500,25.52,69.7678,15.0,31.2988,1.5536,1.5,56.2844,56.0,73.165
20160314233000,25.52,69.7678,15.0,31.2988,1.5616,1.5,56.2844,56.0,73.165
20160314234500,25.52,69.7678,15.0,31.2988,1.5576,1.5,56.2844,56.0,73.165
20160315000000,25.52,69.7678,15.0,31.4379,1.5576,1.5,56.2844,56.0,73.165
20160315001500,25.52,69.7678,15.0,31.4379,1.5576,1.5,56.2844,56.0,73.165
20160315003000,25.52,69.7678,15.0,31.4379,1.5616,1.5,56.2844,56.0,73.165
20160315004500,25.52,69.7678,15.0,31.5769,1.5536,1.5,56.2844,56.0,73.165
20160315010000,25.52,69.7678,15.0,31.5769,1.5576,1.5,56.2844,56.0,73.165
20160315011500,25.52,69.7678,15.0,31.5769,1.5456,1.5,56.2844,56.0,73.165
20160315013000,25.52,69.7678,15.0,31.4097,1.5295,1.5,56.2844,56.0,73.165
20160315014500,25.52,69.7678,15.0,31.4097,1.5335,1.5,56.2844,56.0,73.165
20160315020000,25.52,69.7678,15.0,31.4787,1.5255,1.5,56.2844,56.0,73.165
20160315021500,25.52,69.7678,15.0,31.4787,1.5335,1.5,56.2844,56.0,73.165
20160315023000,25.52,69.7678,15.0,31.6167,1.5295,1.5,56.2844,56.0,73.165
20160315024500,25.52,69.7678,15.0,31.6167,1.5335,1.5,56.2844,56.0,73.165
20160315030000,25.52,69.7678,15.0,31.6167,1.5255,1.5,56.2844,56.0,73.165
20160315031500,25.52,69.7678,15.0,31.7548,1.5295,1.5,56.2844,56.0,73.165
20160315033000,25.52,69.7678,15.0,31.6167,1.5295,1.5,56.2844,56.0,73.165
20160315034500,25.52,69.7678,15.0,31.6167,1.5255,1.5,56.2844,56.0,73.165
20160315040000,35.9,69.7678,15.0,31.6167,1.5255,1.5,56.2844,56.0,73.165
20160315041500,43.235,69.7678,15.0,31.6167,1.5295,1.5,56.2844,56.0,73.165
20160315043000,43.235,69.7678,15.0,31.6167,1.5175,1.5,56.2844,56.0,73.165
20160315044500,43.235,69.7678,15.0,31.6167,1.5215,1.5,56.2844,56.0,73.165
20160315050000,43.235,69.7678,15.0,31.448,1.5295,1.5,56.2844,56.0,73.165
20160315051500,43.235,69.7678,15.0,31.448,1.5295,1.5,56.2844,56.0,73.165
20160315053000,43.235,69.7678,15.0,31.448,1.5255,1.5,56.2844,56.0,73.165
20160315054500,43.235,69.7678,15.0,31.448,1.5255,1.5,56.2844,56.0,73.165
20160315060000,43.235,69.7678,15.0,31.4787,1.5175,1.5,56.2844,56.0,73.165
20160315061500,43.235,69.7678,15.0,31.4787,1.5255,1.5,56.2844,56.0,73.165
20160315063000,43.95,69.7678,15.0,31.6167,1.4051,1.5,56.2844,56.0,75.01
20160315064500,43.95,69.7678,15.0,31.6167,1.5937,1.5,56.2844,56.0,75.01
20160315070000,43.95,69.7678,15.0,31.6167,1.5576,1.5,56.2844,56.0,75.01
20160315071500,43.95,69.7678,15.0,31.9245,1.5817,1.5,56.2844,56.0,75.01
20160315073000,43.95,69.7678,15.0,32.2341,1.5817,1.5,56.2844,56.0,75.01
20160315074500,44.81,69.7678,15.0,32.3742,1.5737,1.5,56.2844,56.0,75.01
20160315080000,44.81,70.6859,15.0,32.4442,1.5656,1.5,56.2844,56.0,75.01
20160315081500,44.81,70.6859,15.0,32.7242,1.5576,1.5,56.2844,56.0,75.01
20160315083000,46.03,70.6859,15.0,33.2142,1.5536,1.5,56.2844,56.0,75.01
20160315084500,46.03,71.514,15.0,33.4943,1.5456,1.5,56.2844,56.0,75.01
20160315090000,49.58,71.514,15.0,33.4353,1.381,1.5,56.2844,56.0,78.415
20160315091500,49.58,71.514,15.0,33.5245,1.4813,1.5,56.2844,56.0,78.415
20160315093000,49.58,71.514,15.0,33.6772,1.5536,1.5,56.2844,56.0,78.415
20160315094500,49.58,71.514,15.0,33.9474,1.5857,1.5,56.2844,56.0,78.415
20160315100000,49.58,71.514,15.0,34.0932,1.5857,1.5,56.2844,56.0,76.845
20160315101500,49.58,72.6121,15.0,34.3614,1.5817,1.5,56.2844,56.0,76.845
20160315103000,49.58,72.6121,15.0,34.8331,1.5576,1.5,56.2844,56.0,76.845
20160315104500,47.605,72.6121,15.0,34.6273,1.5536,1.5,56.2844,56.0,76.845
20160315110000,47.605,72.6121,15.0,34.4161,1.5415,1.5,56.2844,56.0,76.845
20160315111500,47.605,72.6121,15.0,34.5443,1.5496,1.5,56.2844,56.0,76.845
20160315113000,47.605,72.6121,15.0,35.0397,1.5616,1.5,55.6904,56.0,76.845
20160315114500,47.605,73.6202,15.0,34.8709,1.5576,1.5,55.6904,56.0,76.845
20160315120000,47.605,73.6202,15.0,35.0825,1.5656,1.5,56.3384,56.0,76.845
20160315121500,47.605,73.6202,15.0,35.1456,1.5616,1.5,56.3384,56.0,76.845
20160315123000,49.54,73.6202,15.0,35.1456,1.5697,1.5,56.3384,56.0,76.845
20160315124500,50.255,74.3582,15.0,35.184,1.5656,1.5,56.3384,56.0,76.845
20160315130000,50.255,74.3582,15.0,35.3092,1.5857,1.5,56.3384,56.0,76.845
20160315131500,50.255,74.3582,15.0,35.6504,1.5937,1.5,55.6904,56.0,76.845
20160315133000,50.255,74.3582,15.0,35.6504,1.5777,1.5,55.6904,56.0,76.845
20160315134500,50.255,74.3582,15.0,35.93,1.5656,1.5,55.6904,56.0,75.76
20160315140000,49.37,74.3582,15.0,35.7475,1.5697,1.5,55.6904,56.0,75.76
20160315141500,49.37,74.3582,15.0,35.7475,1.5576,1.5,55.6904,56.0,75.76
20160315143000,49.37,74.3582,15.0,35.7475,1.5576,1.5,55.6904,56.0,75.76
20160315144500,49.37,74.3582,15.0,35.7475,1.5496,1.5,55.6904,56.0,75.76
20160315150000,49.37,74.3582,15.0,35.8261,1.5496,1.5,55.6904,56.0,75.76
20160315151500,47.65,74.3582,15.0,35.6121,1.5375,1.5,55.6904,56.0,75.76
20160315153000,40.06,74.3582,15.0,35.5698,1.5496,1.5,55.6904,56.0,75.76
20160315154500,36.33,74.3582,15.0,35.5057,1.5656,1.5,55.6904,56.0,75.76
20160315160000,33.815,74.3582,15.0,35.7818,1.5697,1.5,56.2844,56.0,75.76
20160315161500,35.035,74.3582,15.0,35.7818,1.5817,1.5,56.2844,56.0,75.76
20160315163000,48.205,73.5302,15.0,35.4589,1.5857,1.5,56.2844,56.0,75.76
20160315164500,48.205,73.5302,15.0,35.4082,1.5697,1.5,56.2844,56.0,75.76
20160315170000,43.28,73.5302,15.0,35.5503,1.5656,1.5,55.4743,56.0,74.53
20160315171500,30.93,73.5302,15.0,35.4191,1.5777,1.5,55.4743,56.0,74.53
20160315173000,30.93,72.7921,15.0,35.2289,1.5817,1.5,55.4743,56.0,74.53
20160315174500,30.93,72.7921,15.0,35.1629,1.5857,1.5,55.4743,56.0,74.53
20160315180000,30.93,72.7921,15.0,35.0994,1.5576,1.5,55.4743,56.0,74.53
20160315181500,30.93,72.7921,15.0,34.9663,1.5616,1.5,55.4743,56.0,74.53
20160315183000,30.93,72.7921,15.0,34.9649,1.5616,1.5,55.4743,56.0,74.53
20160315184500,30.93,72.7921,15.0,35.028,1.5576,1.5,55.4743,56.0,74.53
20160315190000,30.93,72.7921,15.0,34.9532,1.5656,1.5,55.4743,56.0,74.53
20160315191500,30.93,72.7921,15.0,35.0115,1.5576,1.5,55.4743,56.0,74.53
20160315193000,29.21,71.874,15.0,34.9429,1.5576,1.5,55.4743,56.0,74.53
20160315194500,29.21,71.874,15.0,34.9987,1.5536,1.5,55.4743,56.0,74.53
20160315200000,29.21,71.874,15.0,35.2058,1.5576,1.5,55.4743,56.0,74.53
20160315201500,29.21,71.874,15.0,35.1485,1.5576,1.5,55.4743,56.0,74.53
20160315203000,29.21,71.0639,15.0,35.0115,1.5697,1.5,55.4743,56.0,74.53
20160315204500,29.21,71.0639,15.0,35.0115,1.5737,1.5,55.4743,56.0,74.53
20160315210000,29.21,71.0639,15.0,34.6688,1.5737,1.5,55.4743,56.0,74.53
20160315211500,29.21,71.0639,15.0,34.7226,1.5777,1.5,55.4743,56.0,74.53
20160315213000,29.21,71.0639,15.0,34.5846,1.5777,1.5,55.4743,56.0,74.53
20160315214500,28.18,71.0639,15.0,34.5156,1.5817,1.5,56.1764,56.0,74.53
20160315220000,28.18,71.0639,15.0,34.1891,1.5737,1.5,56.1764,56.0,74.53
20160315221500,28.18,71.0639,15.0,34.1015,1.5737,1.5,56.1764,56.0,74.53
20160315223000,28.18,71.0639,15.0,34.1243,1.5777,1.5,56.1764,56.0,74.53
20160315224500,28.18,71.0639,15.0,33.8443,1.5817,1.5,56.1764,56.0,74.53
20160315230000,28.18,70.2358,15.0,33.8853,1.5777,1.5,56.1764,56.0,74.53
20160315231500,28.18,70.2358,15.0,33.8853,1.5737,1.5,56.1764,56.0,74.53
20160315233000,28.18,70.2358,15.0,33.7043,1.5817,1.5,56.1764,56.0,74.53
20160315234500,28.18,70.2358,15.0,33.4537,1.5817,1.5,56.1764,56.0,74.53
20160316000000,28.18,70.2358,15.0,32.8281,1.5817,1.5,56.1764,56.0,74.53
20160316001500,47.2,70.2358,15.0,32.8642,1.397,1.5,57.9946,56.0,73.735
20160316003000,38.07,69.1377,15.0,32.8642,1.4572,1.5,55.6364,56.0,71.48
20160316004500,25.81,69.1377,15.0,32.4442,1.4452,1.5,55.6364,56.0,71.48
20160316010000,25.81,69.1377,15.0,32.5458,1.4332,1.5,56.3384,56.0,71.48
20160316011500,25.81,69.1377,15.0,32.7884,1.4372,1.5,56.3384,56.0,71.48
20160316013000,25.81,69.8578,15.0,33.2465,1.4332,1.5,56.3384,56.0,71.48
20160316014500,25.81,69.8578,15.0,33.5646,1.4171,1.5,56.3384,56.0,71.48
20160316020000,25.81,69.8578,15.0,33.604,1.4091,1.5,56.3384,56.0,71.48
20160316021500,25.81,69.8578,15.0,33.5694,1.4211,1.5,56.3384,56.0,71.48
20160316023000,41.84,69.8578,15.0,33.2508,1.4131,1.5,56.3384,56.0,71.48
20160316024500,41.84,69.8578,15.0,33.0393,1.4211,1.5,56.3384,56.0,71.48
20160316030000,41.84,69.8578,15.0,32.7573,1.4131,1.5,56.3384,56.0,71.48
20160316031500,41.84,68.8497,15.0,32.7573,1.4131,1.5,56.3384,56.0,71.48
20160316033000,41.84,68.8497,15.0,32.5755,1.4171,1.5,56.3384,56.0,71.48
20160316034500,41.84,68.8497,15.0,32.5755,1.4251,1.5,56.3384,56.0,71.48
20160316040000,41.84,68.8497,15.0,32.3172,1.4211,1.5,56.3384,56.0,71.48
20160316041500,41.84,68.8497,15.0,32.6289,1.4211,1.5,56.3384,56.0,71.48
20160316043000,41.84,68.8497,15.0,32.7728,1.4211,1.5,56.3384,56.0,71.48
20160316044500,41.84,68.8497,15.0,32.9168,1.4171,1.5,56.3384,56.0,71.48
20160316050000,41.84,68.8497,15.0,33.0608,1.4211,1.5,56.3384,56.0,71.48
20160316051500,41.84,68.8497,15.0,33.0608,1.4251,1.5,56.3384,56.0,71.48
20160316053000,41.84,68.8497,15.0,32.7461,1.4211,1.5,56.3384,56.0,71.48
20160316054500,41.84,68.8497,15.0,32.7461,1.4291,1.5,56.3384,56.0,71.48
20160316060000,41.84,68.8497,15.0,32.7461,1.4291,1.5,56.3384,56.0,71.48
20160316061500,41.84,68.8497,15.0,32.7461,1.4492,1.5,56.3384,56.0,71.48
20160316063000,41.84,68.8497,15.0,32.7461,1.4452,1.5,56.3384,56.0,71.48
20160316064500,41.84,68.8497,15.0,32.9168,1.4452,1.5,56.3384,56.0,71.48
20160316070000,41.84,68.8497,15.0,32.9168,1.4452,1.5,56.3384,56.0,71.48
20160316071500,41.84,68.8497,15.0,32.9168,1.4412,1.5,56.3384,56.0,71.48
20160316073000,44.49,69.5878,15.0,33.0608,1.4492,1.5,56.3384,56.0,71.48
20160316074500,44.49,69.5878,15.0,33.3049,1.4372,1.5,56.3384,56.0,71.48
20160316080000,44.49,69.5878,15.0,33.5948,1.4251,1.5,56.3384,56.0,71.48
20160316081500,45.925,70.5059,15.0,33.8846,1.4171,1.5,56.3384,56.0,71.48
20160316083000,45.925,70.5059,15.0,34.4255,1.4131,1.5,56.3384,56.0,71.48
20160316084500,51.05,70.5059,15.0,34.5715,1.4532,1.5,56.3384,56.0,77.52
20160316090000,51.05,70.5059,15.0,35.0822,1.4372,1.5,56.3384,56.0,77.52
20160316091500,51.05,70.5059,15.0,35.447,1.4894,1.5,56.3384,56.0,77.52
20160316093000,51.05,71.3339,15.0,35.8414,1.5415,1.5,56.3384,56.0,77.52
20160316094500,51.05,72.162,15.0,36.0119,1.6058,1.5,55.7624,56.0,77.52
20160316100000,32.285,72.162,15.0,36.409,1.5656,1.5,55.1863,56.0,75.745
20160316101500,31.79,72.162,15.0,36.409,1.5536,1.5,56.1224,56.0,75.745
20160316103000,31.79,72.162,15.0,36.3791,1.5576,1.5,56.1224,56.0,75.745
20160316104500,31.79,72.162,15.0,36.7242,1.5456,1.5,56.1224,56.0,75.745
20160316110000,31.79,72.162,15.0,36.5815,1.5415,1.5,56.1224,56.0,75.745
20160316111500,31.79,72.162,15.0,36.1642,1.5375,1.5,56.1224,56.0,75.745
20160316113000,31.79,72.162,15.0,36.0093,1.5456,1.5,56.1224,56.0,75.745
20160316114500,31.79,73.5302,15.0,35.9939,1.5415,1.5,56.1224,56.0,75.745
20160316120000,31.79,73.5302,15.0,36.1466,1.5576,1.5,56.1224,56.0,75.745
20160316121500,31.79,73.5302,15.0,36.1466,1.5576,1.5,56.1224,56.0,75.745
20160316123000,31.79,73.5302,15.0,36.3116,1.5536,1.5,56.1224,56.0,75.745
20160316124500,31.79,73.5302,15.0,36.7234,1.5536,1.5,56.1224,56.0,75.745
20160316130000,31.79,73.5302,15.0,36.1857,1.5576,1.5,56.1224,56.0,75.745
20160316131500,31.79,73.5302,15.0,36.5339,1.5656,1.5,56.1224,56.0,75.745
20160316133000,31.79,73.5302,15.0,36.543,1.5656,1.5,56.1224,56.0,75.745
20160316134500,30.595,74.2682,15.0,36.543,1.5656,1.5,56.1224,56.0,75.745
20160316140000,30.595,74.2682,15.0,36.7279,1.5656,1.5,56.1224,56.0,74.53
20160316141500,30.595,74.2682,15.0,36.7279,1.5697,1.5,56.1224,56.0,74.53
20160316143000,48.505,74.2682,15.0,36.2682,1.5496,1.5,56.1224,56.0,74.53
20160316144500,49.94,74.2682,15.0,36.4981,1.5536,1.5,56.1224,56.0,74.53
20160316150000,49.94,74.2682,15.0,36.624,1.5496,1.5,56.1224,56.0,74.53
20160316151500,49.94,74.2682,15.0,36.7568,1.5496,1.5,56.1224,56.0,74.53
20160316153000,49.94,74.2682,15.0,36.7568,1.4894,1.5,56.1224,56.0,75.4
20160316154500,52.375,74.2682,15.0,36.7568,1.4251,1.5,56.1224,56.0,76.49
20160316160000,52.375,74.2682,15.0,36.7568,1.4251,1.5,56.1224,56.0,76.49
20160316161500,34.73,73.2601,15.0,36.7568,1.4291,1.5,56.1224,56.0,76.49
20160316163000,33.845,73.2601,15.0,36.7568,1.4532,1.5,56.1224,56.0,76.49
20160316164500,33.845,73.2601,15.0,36.0922,1.4452,1.5,56.1224,56.0,76.49
20160316170000,33.845,73.2601,15.0,36.4029,1.4492,1.5,56.1224,56.0,76.49
20160316171500,33.845,73.2601,15.0,36.2747,1.4853,1.5,56.1224,56.0,76.49
20160316173000,33.845,73.2601,15.0,35.911,1.5014,1.5,56.1224,56.0,76.49
20160316174500,32.29,72.5221,15.0,35.9939,1.5375,1.5,55.5104,56.0,76.49
20160316180000,32.29,72.5221,15.0,35.7172,1.5536,1.5,55.5104,56.0,76.49
20160316181500,32.29,72.5221,15.0,35.7172,1.5857,1.5,55.5104,56.0,76.49
20160316183000,31.115,72.5221,15.0,35.5384,1.5697,1.5,55.5104,56.0,76.49
20160316184500,31.115,72.5221,15.0,35.213,1.5817,1.5,55.5104,56.0,76.49
20160316190000,29.395,71.784,15.0,35.0257,1.5656,1.5,55.5104,56.0,75.345
20160316191500,29.395,71.784,15.0,34.8986,1.5697,1.5,55.5104,56.0,75.345
20160316193000,29.395,71.784,15.0,34.5004,1.5656,1.5,55.5104,56.0,75.345
20160316194500,29.395,71.784,15.0,34.893,1.5697,1.5,55.5104,56.0,75.345
20160316200000,29.395,71.0639,15.0,35.1631,1.5656,1.5,55.5104,56.0,75.345
20160316201500,29.395,71.0639,15.0,35.0319,1.5697,1.5,55.5104,56.0,75.345
20160316203000,29.395,71.0639,15.0,34.9649,1.5777,1.5,55.5104,56.0,75.345
20160316204500,29.395,71.0639,15.0,34.9649,1.5817,1.5,55.5104,56.0,75.345
20160316210000,29.395,71.0639,15.0,35.028,1.5737,1.5,55.5104,56.0,75.345
20160316211500,29.395,71.0639,15.0,35.028,1.5737,1.5,55.5104,56.0,75.345
20160316213000,29.395,71.0639,15.0,35.0893,1.5737,1.5,55.5104,56.0,75.345
20160316214500,29.395,71.0639,15.0,35.0893,1.5777,1.5,55.5104,56.0,75.345
20160316220000,29.395,71.0639,15.0,34.8171,1.5857,1.5,55.5104,56.0,75.345
20160316221500,29.395,71.0639,15.0,34.7491,1.5777,1.5,55.5104,56.0,75.345
20160316223000,29.395,71.0639,15.0,34.8059,1.5937,1.5,55.5104,56.0,75.345
20160316224500,29.395,70.3258,15.0,34.6688,1.5737,1.5,55.5104,56.0,75.345
20160316230000,29.395,70.3258,15.0,34.7226,1.5737,1.5,55.5104,56.0,75.345
20160316231500,29.395,70.3258,15.0,34.5846,1.5737,1.5,55.5104,56.0,75.345
20160316233000,29.395,70.3258,15.0,34.9135,1.5737,1.5,55.5104,56.0,75.345
20160316234500,29.395,70.3258,15.0,35.1044,1.5737,1.5,55.5104,56.0,75.345
20160317000000,29.395,70.3258,15.0,35.2444,1.5656,1.5,56.3384,56.0,75.345
20160317001500,29.395,70.3258,15.0,35.2444,1.5777,1.5,56.3384,56.0,75.345
20160317003000,29.395,70.3258,15.0,35.3844,1.5817,1.5,56.3384,56.0,75.345
20160317004500,29.395,70.3258,15.0,35.5773,1.5737,1.5,56.3384,56.0,75.345
20160317010000,29.395,70.3258,15.0,35.7183,1.5817,1.5,56.3384,56.0,75.345
20160317011500,29.395,70.3258,15.0,35.7183,1.5737,1.5,56.3384,56.0,75.345
20160317013000,31.545,70.3258,15.0,35.7701,1.5737,1.5,56.3384,56.0,75.345
20160317014500,32.98,70.3258,15.0,35.7701,1.5737,1.5,56.3384,56.0,75.345
20160317020000,32.98,70.3258,15.0,35.7701,1.5777,1.5,56.3384,56.0,75.345
20160317021500,33.695,70.3258,15.0,35.7701,1.5737,1.5,56.3384,56.0,75.345
20160317023000,33.695,70.3258,15.0,35.7701,1.5697,1.5,56.3384,56.0,75.345
