PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160317024500,33.695,70.3258,15.0,35.7701,1.5697,1.5,56.3384,56.0,75.345
20160317030000,33.695,70.3258,15.0,35.963,1.5576,1.5,56.3384,56.0,75.345
20160317031500,33.695,70.3258,15.0,35.963,1.5456,1.5,56.3384,56.0,75.345
20160317033000,33.695,70.3258,15.0,35.963,1.5456,1.5,56.3384,56.0,75.345
20160317034500,33.695,70.3258,15.0,35.963,1.5496,1.5,56.3384,56.0,75.345
20160317040000,33.695,70.3258,15.0,35.963,1.5456,1.5,56.3384,56.0,75.345
20160317041500,33.695,70.3258,15.0,35.82,1.5496,1.5,56.3384,56.0,75.345
20160317043000,33.695,70.3258,15.0,35.82,1.5576,1.5,56.3384,56.0,75.345
20160317044500,33.695,70.3258,15.0,35.82,1.5456,1.5,56.3384,56.0,75.345
20160317050000,33.695,70.3258,15.0,35.677,1.5536,1.5,56.3384,56.0,75.345
20160317051500,34.41,70.3258,15.0,35.82,1.5536,1.5,56.3384,56.0,75.345
20160317053000,47.54,70.3258,15.0,35.82,1.5576,1.5,56.3384,56.0,75.345
20160317054500,47.54,70.3258,15.0,35.82,1.5536,1.5,56.3384,56.0,75.345
20160317060000,47.54,70.3258,15.0,35.82,1.5496,1.5,56.3384,56.0,75.345
20160317061500,47.54,70.3258,15.0,35.82,1.5456,1.5,56.3384,56.0,75.345
20160317063000,48.76,70.3258,15.0,35.677,1.5456,1.5,56.3384,56.0,75.345
20160317064500,48.76,70.3258,15.0,35.5341,1.5215,1.5,56.3384,56.0,75.345
20160317070000,48.76,70.3258,15.0,35.7239,1.4894,1.5,56.3384,56.0,75.345
20160317071500,50.905,70.3258,15.0,35.8679,1.4934,1.5,56.3384,56.0,75.345
20160317073000,50.905,70.3258,15.0,36.0119,1.4773,1.5,56.3384,56.0,75.345
20160317074500,50.905,70.3258,15.0,36.0119,1.4613,1.5,56.3384,56.0,75.345
20160317080000,50.905,70.3258,15.0,36.1558,1.4452,1.5,56.3384,56.0,75.345
20160317081500,50.905,70.3258,15.0,36.1558,1.4171,1.5,56.3384,56.0,75.345
20160317083000,50.905,70.3258,15.0,36.1558,1.4131,1.5,56.3384,56.0,75.345
20160317084500,52.125,71.1539,15.0,36.1558,1.4251,1.5,56.3384,56.0,75.345
20160317090000,52.125,71.1539,15.0,36.2998,1.4291,1.5,56.3384,56.0,75.345
20160317091500,52.125,71.1539,15.0,36.3717,1.4251,1.5,56.3384,56.0,75.345
20160317093000,52.125,71.1539,15.0,36.6597,1.4171,1.5,56.3384,56.0,75.345
20160317094500,52.125,71.1539,15.0,36.8036,1.4211,1.5,56.3384,56.0,75.345
20160317100000,53.34,71.964,15.0,36.9476,1.4171,1.5,56.3384,56.0,75.345
20160317101500,53.34,71.964,15.0,36.9638,1.4091,1.5,56.3384,56.0,75.345
20160317103000,54.56,73.0801,15.0,37.19,1.4251,1.5,56.3384,56.0,76.195
20160317104500,54.56,73.0801,15.0,37.4029,1.4251,1.5,56.3384,56.0,76.195
20160317110000,54.56,73.0801,15.0,37.9742,1.4291,1.5,56.3384,56.0,76.195
20160317111500,54.56,73.0801,15.0,37.9026,1.4251,1.5,56.3384,56.0,76.195
20160317113000,54.56,73.0801,15.0,37.6746,1.4372,1.5,55.6364,56.0,76.195
20160317114500,45.4,74.0882,15.0,37.6621,1.4332,1.5,55.6364,56.0,76.195
20160317120000,45.4,74.0882,15.0,37.7616,1.4332,1.5,55.6364,56.0,76.195
20160317121500,45.4,75.0063,15.0,37.3862,1.4372,1.5,55.6364,56.0,76.195
20160317123000,36.565,75.0063,15.0,37.5557,1.4412,1.5,55.6364,56.0,76.195
20160317124500,36.565,75.0063,15.0,37.0748,1.4773,1.5,56.2124,56.0,76.195
20160317130000,36.565,75.0063,15.0,37.0819,1.5335,1.5,56.2124,56.0,76.195
20160317131500,36.565,75.0063,15.0,37.2062,1.5415,1.5,56.2124,56.0,76.195
20160317133000,36.565,76.0144,15.0,37.8762,1.5375,1.5,56.2124,56.0,76.195
20160317134500,36.565,76.0144,15.0,37.529,1.5496,1.5,56.2124,56.0,76.195
20160317140000,36.565,76.0144,15.0,37.1778,1.5456,1.5,56.2124,56.0,76.195
20160317141500,36.565,76.0144,15.0,37.1778,1.5576,1.5,56.2124,56.0,76.195
20160317143000,39.0,76.0144,15.0,37.2928,1.5456,1.5,56.2124,56.0,76.195
20160317144500,39.0,76.0144,15.0,37.415,1.5536,1.5,56.2124,56.0,76.195
20160317150000,39.0,74.8083,15.0,37.5984,1.5616,1.5,56.2124,56.0,76.195
20160317151500,39.0,74.8083,15.0,37.5984,1.5576,1.5,56.2124,56.0,76.195
20160317153000,39.0,74.8083,15.0,37.121,1.5656,1.5,56.2124,56.0,76.195
20160317154500,39.0,74.8083,15.0,37.529,1.5777,1.5,56.2124,56.0,76.195
20160317160000,34.185,74.8083,15.0,37.0976,1.5656,1.5,56.2124,56.0,76.195
20160317161500,34.185,74.8083,15.0,36.543,1.5857,1.5,56.2124,56.0,76.195
20160317163000,34.185,74.8083,15.0,36.3986,1.5857,1.5,56.2124,56.0,76.195
20160317164500,34.185,73.6202,15.0,36.7492,1.5897,1.5,56.2124,56.0,76.195
20160317170000,34.185,73.6202,15.0,36.624,1.5737,1.5,56.2124,56.0,75.24
20160317171500,34.185,72.7921,15.0,36.884,1.5777,1.5,55.6364,56.0,75.24
20160317173000,31.96,72.7921,15.0,36.2747,1.5777,1.5,55.6364,56.0,75.24
20160317174500,31.96,72.7921,15.0,36.2985,1.5817,1.5,55.6364,56.0,75.24
20160317180000,31.96,72.7921,15.0,35.8781,1.5777,1.5,55.6364,56.0,75.24
20160317181500,31.96,72.7921,15.0,35.8781,1.5737,1.5,55.6364,56.0,75.24
20160317183000,30.935,72.7921,15.0,35.747,1.5937,1.5,55.6364,56.0,75.24
20160317184500,30.935,72.7921,15.0,35.747,1.5857,1.5,55.6364,56.0,75.24
20160317190000,30.935,72.7921,15.0,35.747,1.5857,1.5,55.6364,56.0,75.24
20160317191500,27.35,71.694,15.0,33.1263,1.5576,1.5,55.6364,56.0,74.14
20160317193000,27.35,70.8659,15.0,31.6749,1.5737,1.5,55.6364,56.0,74.14
20160317194500,26.32,70.8659,15.0,31.0835,1.5656,1.5,55.6364,56.0,74.14
20160317200000,25.125,70.8659,15.0,30.5275,1.5817,1.5,55.6364,56.0,74.14
20160317201500,25.125,70.8659,15.0,30.4359,1.5857,1.5,55.6364,56.0,74.14
20160317203000,25.125,70.1458,15.0,30.2392,1.5817,1.5,55.6364,56.0,74.14
20160317204500,41.365,70.1458,15.0,30.4064,1.5897,1.5,55.6364,56.0,74.14
20160317210000,23.285,70.1458,15.0,29.8117,1.5897,1.5,55.6364,56.0,74.14
20160317211500,23.285,69.3177,15.0,29.5514,1.5937,1.5,55.6364,56.0,74.14
20160317213000,23.285,69.3177,15.0,28.936,1.5656,1.5,55.6364,56.0,74.14
20160317214500,23.285,69.3177,15.0,28.8069,1.5656,1.5,55.6364,56.0,74.14
20160317220000,23.285,69.3177,15.0,28.9278,1.5697,1.5,55.6364,56.0,74.14
20160317221500,23.285,69.3177,15.0,28.9278,1.5656,1.5,55.6364,56.0,74.14
20160317223000,23.285,69.3177,15.0,28.7967,1.5656,1.5,55.6364,56.0,74.14
20160317224500,23.285,69.3177,15.0,28.953,1.5697,1.5,55.6364,56.0,74.14
20160317230000,23.285,69.3177,15.0,28.953,1.5737,1.5,55.6364,56.0,74.14
20160317231500,23.285,69.3177,15.0,28.953,1.5697,1.5,55.6364,56.0,74.14
20160317233000,23.285,69.3177,15.0,28.953,1.5697,1.5,55.6364,56.0,74.14
20160317234500,23.285,69.3177,15.0,28.953,1.5576,1.5,55.6364,56.0,74.14
20160318000000,23.285,69.3177,15.0,28.953,1.5616,1.5,55.6364,56.0,74.14
20160318001500,23.285,69.3177,15.0,29.1094,1.5656,1.5,55.6364,56.0,74.14
20160318003000,23.285,69.3177,15.0,29.1094,1.5616,1.5,55.6364,56.0,74.14
20160318004500,23.285,69.3177,15.0,29.2425,1.5576,1.5,55.6364,56.0,74.14
20160318010000,23.285,69.3177,15.0,29.2425,1.5656,1.5,55.6364,56.0,74.14
20160318011500,23.285,69.3177,15.0,29.1094,1.5656,1.5,55.6364,56.0,74.14
20160318013000,23.285,69.3177,15.0,29.2425,1.5656,1.5,55.6364,56.0,74.14
20160318014500,23.285,69.3177,15.0,29.2425,1.5697,1.5,55.6364,56.0,74.14
20160318020000,23.285,68.5797,15.0,29.3999,1.5697,1.5,55.6364,56.0,74.14
20160318021500,23.285,68.5797,15.0,29.3999,1.5656,1.5,55.6364,56.0,74.14
20160318023000,23.285,68.5797,15.0,29.3999,1.5656,1.5,55.6364,56.0,74.14
20160318024500,23.285,68.5797,15.0,29.2658,1.5656,1.5,55.6364,56.0,74.14
20160318030000,23.285,68.5797,15.0,29.5572,1.5576,1.5,55.6364,56.0,74.14
20160318031500,23.285,68.5797,15.0,29.5572,1.5576,1.5,55.6364,56.0,74.14
20160318033000,23.285,68.5797,15.0,29.5572,1.5616,1.5,55.6364,56.0,74.14
20160318034500,23.285,68.5797,15.0,29.7146,1.5656,1.5,55.6364,56.0,74.14
20160318040000,23.285,68.5797,15.0,29.7349,1.5576,1.5,56.2844,56.0,74.14
20160318041500,23.285,68.5797,15.0,29.7349,1.5536,1.5,56.2844,56.0,74.14
20160318043000,23.285,68.5797,15.0,29.7349,1.5496,1.5,56.2844,56.0,74.14
20160318044500,23.285,67.6616,15.0,29.7349,1.5536,1.5,56.2844,56.0,74.14
20160318050000,23.285,67.6616,15.0,29.7532,1.5536,1.5,56.2844,56.0,74.14
20160318051500,31.95,68.3996,15.0,29.7532,1.5616,1.5,56.2844,56.0,74.14
20160318053000,23.935,68.3996,15.0,29.6152,1.5496,1.5,56.2844,56.0,74.14
20160318054500,32.375,68.3996,15.0,29.6152,1.5456,1.5,56.2844,56.0,74.14
20160318060000,29.42,68.3996,15.0,29.7,1.5616,1.5,55.4383,56.0,74.14
20160318061500,42.33,68.3996,15.0,29.7,1.5496,1.5,55.4383,56.0,74.14
20160318063000,42.33,68.3996,15.0,29.7,1.4332,1.5,55.4383,56.0,75.18
20160318064500,42.33,68.3996,15.0,29.7,1.5616,1.5,55.4383,56.0,73.855
20160318070000,42.33,68.3996,15.0,29.7139,1.5656,1.5,55.4383,56.0,73.855
20160318071500,42.33,68.3996,15.0,30.0078,1.5616,1.5,56.2484,56.0,73.855
20160318073000,42.33,68.3996,15.0,30.3603,1.5496,1.5,56.2484,56.0,73.855
20160318074500,43.765,68.3996,15.0,30.8007,1.5576,1.5,56.2484,56.0,73.855
20160318080000,43.765,69.9478,15.0,31.2976,1.5536,1.5,56.2484,56.0,73.855
20160318081500,44.98,69.9478,15.0,31.6526,1.5576,1.5,55.6364,56.0,73.855
20160318083000,44.98,70.7759,15.0,32.4335,1.5536,1.5,55.6364,56.0,73.855
20160318084500,44.98,70.7759,15.0,32.9304,1.5335,1.5,55.6364,56.0,73.855
20160318090000,44.98,70.7759,15.0,33.8853,1.5094,1.5,56.3384,56.0,73.855
20160318091500,44.98,70.7759,15.0,34.3083,1.5054,1.5,56.3384,56.0,73.855
20160318093000,45.7,70.7759,15.0,34.8944,1.4934,1.5,56.3384,56.0,73.855
20160318094500,50.035,70.7759,15.0,35.0525,1.4171,1.5,56.3384,56.0,79.47
20160318100000,50.035,70.7759,15.0,35.3306,1.5817,1.5,55.6904,56.0,79.47
20160318101500,31.785,70.7759,15.0,35.6199,1.5697,1.5,55.6904,56.0,77.62
20160318103000,31.785,70.7759,15.0,35.7016,1.5817,1.5,55.6904,56.0,76.185
20160318104500,31.785,70.7759,15.0,35.9023,1.5737,1.5,55.6904,56.0,75.085
20160318110000,30.445,70.7759,15.0,35.9737,1.5737,1.5,55.6904,56.0,75.085
20160318111500,30.445,70.7759,15.0,35.7016,1.5697,1.5,55.6904,56.0,75.085
20160318113000,30.445,71.784,15.0,35.2253,1.5817,1.5,56.3384,56.0,75.085
20160318114500,30.445,71.784,15.0,35.0115,1.5817,1.5,56.3384,56.0,75.085
20160318120000,30.445,70.6859,15.0,35.1916,1.5777,1.5,56.3384,56.0,75.085
20160318121500,30.445,70.6859,15.0,35.5244,1.5817,1.5,56.3384,56.0,75.085
20160318123000,30.445,72.072,15.0,34.6688,1.5777,1.5,56.3384,56.0,75.085
20160318124500,31.875,72.072,15.0,34.9987,1.5737,1.5,56.3384,56.0,75.085
20160318130000,49.705,72.072,15.0,35.4226,1.4131,1.5,56.3384,56.0,75.085
20160318131500,30.345,72.072,15.0,35.3658,1.5656,1.5,56.3384,56.0,75.085
20160318133000,30.345,72.8821,15.0,35.4342,1.5576,1.5,56.3384,56.0,75.085
20160318134500,40.975,72.8821,15.0,34.9663,1.5496,1.5,56.3384,56.0,75.085
20160318140000,40.975,72.8821,15.0,35.0994,1.5496,1.5,56.3384,56.0,75.085
20160318141500,40.975,72.8821,15.0,35.2289,1.5335,1.5,56.3384,56.0,75.085
20160318143000,40.975,72.8821,15.0,35.8315,1.5215,1.5,56.3384,56.0,75.085
20160318144500,40.975,72.8821,15.0,35.6159,1.5215,1.5,56.3384,56.0,75.085
20160318150000,40.975,72.8821,15.0,35.5384,1.5215,1.5,55.7264,56.0,75.085
20160318151500,40.975,71.964,15.0,35.1211,1.5094,1.5,55.7264,56.0,75.085
20160318153000,40.975,71.964,15.0,34.9289,1.5335,1.5,55.7264,56.0,75.085
20160318154500,40.975,71.964,15.0,34.9929,1.5415,1.5,55.7264,56.0,75.085
20160318160000,40.975,70.9559,15.0,35.5384,1.5496,1.5,55.7264,56.0,75.085
20160318161500,40.975,70.9559,15.0,35.4082,1.5496,1.5,55.7264,56.0,75.085
20160318163000,40.975,70.9559,15.0,35.4321,1.5536,1.5,55.7264,56.0,75.085
20160318164500,40.975,71.784,15.0,35.5008,1.5576,1.5,56.4464,56.0,75.085
20160318170000,40.975,71.784,15.0,35.965,1.5536,1.5,56.4464,56.0,75.085
20160318171500,41.69,71.784,15.0,35.965,1.5576,1.5,56.4464,56.0,75.085
20160318173000,41.69,71.784,15.0,35.827,1.5536,1.5,56.4464,56.0,75.085
20160318174500,41.69,71.784,15.0,35.827,1.5536,1.5,56.4464,56.0,75.085
20160318180000,43.125,71.784,15.0,35.9562,1.5536,1.5,56.4464,56.0,75.085
20160318181500,43.125,71.784,15.0,35.9562,1.5536,1.5,56.4464,56.0,75.085
20160318183000,43.125,71.784,15.0,36.2245,1.5576,1.5,56.4464,56.0,75.085
20160318184500,48.275,71.784,15.0,36.1648,1.5576,1.5,56.4464,56.0,75.085
20160318190000,48.275,71.784,15.0,36.2411,1.5576,1.5,56.4464,56.0,75.085
20160318191500,48.275,71.0639,15.0,36.4428,1.5576,1.5,55.8524,56.0,75.085
20160318193000,47.605,71.0639,15.0,36.1648,1.5656,1.5,55.8524,56.0,75.085
20160318194500,27.78,70.1458,15.0,34.7579,1.5576,1.5,55.8524,56.0,75.085
20160318200000,27.78,69.3177,15.0,32.4372,1.5777,1.5,55.8524,56.0,75.085
20160318201500,27.78,69.3177,15.0,31.6795,1.5737,1.5,55.8524,56.0,75.085
20160318203000,26.44,69.3177,15.0,31.4787,1.5616,1.5,55.8524,56.0,74.105
20160318204500,26.44,69.3177,15.0,31.7548,1.5656,1.5,55.8524,56.0,74.105
20160318210000,26.44,69.3177,15.0,31.448,1.5697,1.5,55.8524,56.0,74.105
20160318211500,26.44,69.3177,15.0,31.2425,1.5656,1.5,55.8524,56.0,74.105
20160318213000,26.44,69.3177,15.0,31.6041,1.5697,1.5,55.8524,56.0,74.105
20160318214500,26.44,69.3177,15.0,31.6041,1.5737,1.5,55.8524,56.0,74.105
20160318220000,26.44,69.3177,15.0,31.9113,1.5616,1.5,55.8524,56.0,74.105
20160318221500,26.44,69.3177,15.0,31.7703,1.5656,1.5,55.8524,56.0,74.105
20160318223000,26.44,69.3177,15.0,31.9113,1.5697,1.5,55.8524,56.0,74.105
20160318224500,26.44,69.3177,15.0,31.3241,1.5616,1.5,55.8524,56.0,74.105
20160318230000,24.885,68.4897,15.0,31.3473,1.5656,1.5,55.8524,56.0,74.105
20160318231500,24.885,68.4897,15.0,31.4883,1.5697,1.5,55.8524,56.0,74.105
20160318233000,24.885,68.4897,15.0,31.3241,1.5737,1.5,55.8524,56.0,74.105
20160318234500,24.885,68.4897,15.0,31.3241,1.5737,1.5,55.8524,56.0,74.105
20160319000000,24.885,68.4897,15.0,31.3241,1.5697,1.5,55.8524,56.0,74.105
20160319001500,41.88,68.4897,15.0,31.1841,1.4051,1.5,56.4464,56.0,69.84
20160319003000,24.12,67.7516,15.0,30.974,1.4131,1.5,56.4464,56.0,69.84
20160319004500,38.295,67.7516,15.0,30.974,1.4131,1.5,56.4464,56.0,70.825
20160319010000,41.445,67.7516,15.0,30.8538,1.4211,1.5,55.8524,56.0,70.825
20160319011500,41.445,67.7516,15.0,31.1556,1.4251,1.5,55.8524,56.0,70.825
20160319013000,41.445,67.7516,15.0,31.2976,1.4211,1.5,55.8524,56.0,70.825
20160319014500,41.445,67.7516,15.0,31.2976,1.4211,1.5,55.8524,56.0,70.825
20160319020000,41.445,67.7516,15.0,31.1556,1.4171,1.5,55.8524,56.0,70.825
20160319021500,41.445,67.7516,15.0,30.9948,1.4171,1.5,55.8524,56.0,70.825
20160319023000,41.445,67.7516,15.0,30.8717,1.4131,1.5,55.8524,56.0,70.825
20160319024500,41.445,67.7516,15.0,30.8007,1.4291,1.5,55.8524,56.0,71.83
20160319030000,41.445,67.7516,15.0,30.959,1.4251,1.5,55.8524,56.0,71.83
20160319031500,41.445,67.7516,15.0,30.959,1.4291,1.5,55.8524,56.0,71.83
20160319033000,41.445,67.7516,15.0,30.8007,1.4251,1.5,55.8524,56.0,71.83
20160319034500,41.445,67.7516,15.0,30.8007,1.4171,1.5,55.8524,56.0,71.83
20160319040000,41.445,67.7516,15.0,30.959,1.4171,1.5,55.8524,56.0,71.83
20160319041500,41.445,67.7516,15.0,30.816,1.4251,1.5,55.8524,56.0,71.83
20160319043000,41.445,67.7516,15.0,30.6731,1.4171,1.5,55.8524,56.0,71.83
20160319044500,41.445,67.7516,15.0,30.6855,1.4211,1.5,55.8524,56.0,71.83
20160319050000,41.445,67.7516,15.0,30.8294,1.4171,1.5,55.8524,56.0,71.83
20160319051500,41.445,67.7516,15.0,30.8294,1.4171,1.5,55.8524,56.0,71.83
20160319053000,41.445,67.7516,15.0,30.8294,1.4211,1.5,55.8524,56.0,71.83
20160319054500,41.445,67.7516,15.0,30.6855,1.4171,1.5,55.8524,56.0,71.83
20160319060000,41.445,67.7516,15.0,30.5415,1.4211,1.5,55.8524,56.0,71.83
20160319061500,41.445,67.7516,15.0,30.8409,1.4211,1.5,55.8524,56.0,71.83
20160319063000,41.445,67.7516,15.0,30.5415,1.4211,1.5,55.8524,56.0,71.83
20160319064500,41.445,67.7516,15.0,30.6855,1.4211,1.5,55.8524,56.0,71.83
20160319070000,41.445,67.7516,15.0,30.5415,1.4211,1.5,55.8524,56.0,71.83
20160319071500,41.445,67.7516,15.0,30.5415,1.4211,1.5,55.8524,56.0,71.83
20160319073000,41.445,67.7516,15.0,30.6959,1.4291,1.5,55.8524,56.0,71.83
20160319074500,41.445,67.7516,15.0,30.8409,1.4251,1.5,55.8524,56.0,71.83
20160319080000,41.445,68.5797,15.0,30.8294,1.4291,1.5,55.8524,56.0,71.83
20160319081500,41.445,68.5797,15.0,30.9858,1.4291,1.5,55.8524,56.0,71.83
20160319083000,42.88,68.5797,15.0,31.1307,1.4291,1.5,55.8524,56.0,71.83
20160319084500,42.88,68.5797,15.0,30.8294,1.4211,1.5,55.8524,56.0,71.83
20160319090000,42.88,68.5797,15.0,30.3256,1.4211,1.5,55.8524,56.0,71.83
20160319091500,25.815,68.5797,15.0,30.1816,1.4091,1.5,55.8524,56.0,71.83
20160319093000,25.815,67.6616,15.0,30.0377,1.4171,1.5,55.8524,56.0,71.83
20160319094500,25.815,67.6616,15.0,29.8217,1.4251,1.5,55.8524,56.0,71.83
20160319100000,25.815,67.6616,15.0,29.5338,1.4291,1.5,55.8524,56.0,71.83
20160319101500,24.64,67.6616,15.0,29.2434,1.4291,1.5,55.8524,56.0,71.83
20160319103000,24.64,67.6616,15.0,28.6,1.4211,1.5,55.8524,56.0,71.83
20160319104500,24.64,67.6616,15.0,28.103,1.4251,1.5,55.8524,56.0,71.83
20160319110000,23.755,66.9415,15.0,27.5404,1.4291,1.5,55.8524,56.0,71.83
20160319111500,23.755,66.9415,15.0,27.1937,1.4251,1.5,55.8524,56.0,71.83
20160319113000,23.755,66.9415,15.0,26.7805,1.4372,1.5,55.8524,56.0,71.83
20160319114500,23.755,66.9415,15.0,27.0537,1.4372,1.5,55.8524,56.0,71.83
20160319120000,22.415,66.9415,15.0,26.5093,1.4452,1.5,55.8524,56.0,71.83
20160319121500,22.415,66.9415,15.0,26.5093,1.4452,1.5,55.8524,56.0,71.83
20160319123000,22.415,66.9415,15.0,26.3771,1.4452,1.5,55.8524,56.0,71.83
20160319124500,21.075,66.9415,15.0,25.9804,1.4572,1.5,55.8524,56.0,71.83
20160319130000,18.885,66.9415,15.0,25.6486,1.4492,1.5,55.8524,56.0,71.83
20160319131500,18.885,66.9415,15.0,25.1248,1.4532,1.5,55.8524,56.0,71.83
20160319133000,18.885,66.9415,15.0,25.1248,1.4572,1.5,55.8524,56.0,71.83
20160319134500,18.885,66.9415,15.0,24.9961,1.4653,1.5,55.8524,56.0,71.83
20160319140000,18.885,66.9415,15.0,24.8673,1.4773,1.5,55.8524,56.0,71.83
20160319141500,18.885,66.9415,15.0,24.7385,1.4813,1.5,55.8524,56.0,71.83
20160319143000,18.885,66.9415,15.0,24.4826,1.4813,1.5,55.8524,56.0,71.83
20160319144500,18.885,66.9415,15.0,24.7385,1.4813,1.5,55.8524,56.0,71.83
20160319150000,18.885,66.9415,15.0,24.8667,1.4773,1.5,55.8524,56.0,71.83
20160319151500,18.885,66.9415,15.0,24.9914,1.4813,1.5,55.8524,56.0,71.83
20160319153000,18.885,66.2034,15.0,24.8596,1.4894,1.5,55.8524,56.0,71.83
20160319154500,18.885,66.2034,15.0,24.7334,1.4853,1.5,55.8524,56.0,71.83
20160319160000,17.69,66.2034,15.0,24.3523,1.4934,1.5,55.8524,56.0,71.83
20160319161500,17.69,66.2034,15.0,24.227,1.4934,1.5,55.8524,56.0,71.83
20160319163000,17.69,66.2034,15.0,23.7887,1.5014,1.5,55.8524,56.0,71.83
20160319164500,17.69,66.2034,15.0,23.7887,1.5054,1.5,56.4464,56.0,71.83
20160319170000,19.125,66.2034,15.0,23.9129,1.5094,1.5,56.4464,56.0,71.83
20160319171500,19.125,66.2034,15.0,23.7866,1.5054,1.5,56.4464,56.0,71.83
20160319173000,19.125,66.2034,15.0,23.534,1.5094,1.5,56.4464,56.0,71.83
20160319174500,19.125,66.2034,15.0,23.2875,1.5134,1.5,56.4464,56.0,71.83
20160319180000,19.125,66.2034,15.0,23.2915,1.5134,1.5,56.4464,56.0,71.83
20160319181500,19.125,66.2034,15.0,23.2915,1.5134,1.5,56.4464,56.0,71.83
20160319183000,19.125,64.9253,15.0,23.1096,1.5054,1.5,55.8524,56.0,71.83
20160319184500,19.125,64.9253,15.0,23.1088,1.5134,1.5,55.8524,56.0,71.83
20160319190000,19.125,64.9253,15.0,22.7948,1.5175,1.5,55.8524,56.0,71.83
20160319191500,19.125,64.9253,15.0,22.6706,1.5295,1.5,55.8524,56.0,71.83
20160319193000,19.125,64.9253,15.0,22.132,1.5335,1.5,55.8524,56.0,71.83
20160319194500,19.125,64.9253,15.0,21.8875,1.5375,1.5,55.8524,56.0,71.83
20160319200000,34.84,64.2052,15.0,21.7652,1.5456,1.5,55.8524,56.0,71.83
20160319201500,34.84,64.2052,15.0,21.6914,1.5536,1.5,55.8524,56.0,71.83
20160319203000,34.84,64.2052,15.0,21.4596,1.5656,1.5,55.8524,56.0,71.83
20160319204500,34.84,64.2052,15.0,21.1222,1.5576,1.5,55.8524,56.0,71.83
20160319210000,34.84,64.2052,15.0,21.0019,1.5697,1.5,55.8524,56.0,71.83
20160319211500,34.84,64.2052,15.0,21.1085,1.5656,1.5,55.8524,56.0,70.745
20160319213000,31.555,64.2052,15.0,20.7164,1.5737,1.5,55.1503,56.0,69.71
20160319214500,36.755,64.2052,15.0,20.7164,1.5616,1.5,56.0144,56.0,68.085
20160319220000,28.83,64.2052,15.0,20.493,1.5737,1.5,57.0585,56.0,68.085
20160319221500,42.735,64.2052,15.0,20.493,1.5737,1.5,57.0585,56.0,66.425
20160319223000,49.78,64.2052,15.0,20.2847,1.5817,1.5,60.4068,56.0,66.425
20160319224500,45.825,64.2052,15.0,20.2847,1.5817,1.5,60.4068,56.0,66.425
20160319230000,44.06,64.2052,15.0,20.2847,1.5897,1.5,60.4068,56.0,66.425
20160319231500,49.62,64.2052,15.0,20.1684,1.5857,1.5,60.4068,56.0,66.425
20160319233000,48.12,64.2052,15.0,20.1684,1.5737,1.5,60.4068,56.0,65.755
20160319234500,49.405,64.2052,15.0,19.859,1.5656,1.5,60.4068,56.0,65.755
20160320000000,49.405,64.2052,15.0,19.7456,1.5576,1.5,60.4068,56.0,65.755
20160320001500,49.405,64.2052,15.0,19.7456,1.5616,1.5,60.4068,56.0,65.755
20160320003000,49.405,64.2052,15.0,19.5311,1.5656,1.5,60.4068,56.0,65.755
20160320004500,49.405,64.2052,15.0,19.43,1.5576,1.5,60.4068,56.0,65.755
20160320010000,40.155,64.2052,15.0,19.2277,1.5616,1.5,56.9865,56.0,65.755
20160320011500,35.24,64.2052,15.0,19.1729,1.5616,1.5,55.8524,56.0,65.755
20160320013000,12.225,64.2052,15.0,18.9638,1.5576,1.5,52.27,56.0,65.755
20160320014500,2.655,64.2052,15.0,18.8641,1.5576,1.5,52.27,56.0,65.755
20160320020000,0.0,63.4671,15.0,18.658,1.5415,1.5,51.4419,56.0,65.755
20160320021500,0.0,63.4671,15.0,18.5593,1.5415,1.5,51.4419,56.0,65.755
20160320023000,0.12,63.4671,15.0,18.658,1.5335,1.5,52.9001,56.0,65.755
20160320024500,2.17,63.4671,15.0,18.4538,1.5335,1.5,54.1242,56.0,65.755
20160320030000,5.925,63.4671,15.0,18.4757,1.5295,1.5,56.3384,56.0,65.755
20160320031500,9.36,63.4671,15.0,18.4615,1.5335,1.5,56.9865,56.0,65.755
20160320033000,17.455,63.4671,15.0,18.1879,1.5295,1.5,56.9865,56.0,65.755
20160320034500,18.175,62.6571,15.0,18.1486,1.5335,1.5,56.9865,56.0,65.755
20160320040000,12.675,62.6571,15.0,18.1015,1.5496,1.5,56.9865,56.0,65.755
20160320041500,2.15,62.009,15.0,18.1321,1.5496,1.5,54.9883,56.0,65.755
20160320043000,0.265,62.009,15.0,17.9034,1.5656,1.5,53.2241,56.0,65.755
20160320044500,0.0,62.009,15.0,17.789,1.5536,1.5,51.0639,56.0,65.755
20160320050000,27.045,62.009,15.0,17.7833,1.5255,1.5,53.5842,56.0,65.755
20160320051500,45.41,62.009,15.0,17.7833,1.5335,1.5,60.0468,56.0,65.755
20160320053000,14.9,62.009,15.0,17.5941,1.5576,1.5,56.9865,56.0,65.755
20160320054500,1.955,62.009,15.0,17.5142,1.5737,1.5,54.7903,56.0,65.755
20160320060000,0.0,62.009,15.0,17.3968,1.5777,1.5,52.432,56.0,65.755
20160320061500,0.0,62.009,15.0,17.3968,1.5335,1.5,51.1899,56.0,65.755
20160320063000,36.68,62.009,15.0,17.3382,1.5335,1.5,56.0864,56.0,65.755
20160320064500,41.56,62.009,15.0,17.4166,1.5496,1.5,60.0468,56.0,65.755
20160320070000,25.98,62.009,15.0,17.754,1.5415,1.5,59.2367,56.0,65.755
20160320071500,13.565,62.009,15.0,17.8743,1.5335,1.5,57.6346,56.0,65.755
20160320073000,5.77,62.8371,15.0,17.9946,1.5335,1.5,55.6364,56.0,65.755
20160320074500,8.945,62.8371,15.0,17.9946,1.5737,1.5,56.3384,56.0,65.755
20160320080000,15.495,62.8371,15.0,18.2149,1.5295,1.5,57.6346,56.0,65.755
20160320081500,17.565,63.5572,15.0,18.4181,1.5335,1.5,58.2286,56.0,65.755
20160320083000,25.03,63.5572,15.0,18.4453,1.5335,1.5,58.2286,56.0,65.755
20160320084500,30.535,63.5572,15.0,18.4453,1.5375,1.5,58.2286,56.0,65.755
20160320090000,48.58,64.2952,15.0,18.571,1.5335,1.5,59.9208,56.0,65.755
20160320091500,42.74,64.2952,15.0,19.0723,1.5375,1.5,58.6067,56.0,65.755
20160320093000,13.975,64.2952,15.0,18.9286,1.5777,1.5,53.6382,56.0,65.755
20160320094500,0.0,64.2952,15.0,18.9313,1.5777,1.5,51.766,56.0,65.755
20160320100000,7.8,64.2952,15.0,18.6483,1.5415,1.5,56.5005,56.0,65.755
20160320101500,46.82,65.5734,15.0,18.4332,1.5415,1.5,60.6049,56.0,65.755
20160320103000,8.03,65.5734,15.0,19.6561,1.4532,1.5,53.4221,56.0,65.755
20160320104500,3.035,65.5734,15.0,19.7596,1.4131,1.5,54.8623,56.0,67.86
20160320110000,47.22,65.5734,15.0,20.2473,1.4653,1.5,57.8686,56.0,69.625
20160320111500,2.17,65.5734,15.0,20.2374,1.4532,1.5,54.6643,56.0,69.625
20160320113000,41.84,65.5734,15.0,19.7597,1.4492,1.5,59.6508,56.0,69.625
20160320114500,9.725,66.2934,15.0,20.0942,1.4291,1.5,55.7624,56.0,69.625
20160320120000,33.985,66.2934,15.0,19.9589,1.4613,1.5,56.7885,56.0,69.625
20160320121500,7.205,66.2934,15.0,20.1083,1.4291,1.5,56.7885,56.0,69.625
20160320123000,24.68,66.2934,15.0,20.0637,1.4733,1.5,55.1143,56.0,69.625
20160320124500,18.95,66.2934,15.0,19.9419,1.4171,1.5,56.8605,56.0,69.625
20160320130000,12.805,66.2934,15.0,19.9635,1.4653,1.5,51.532,56.0,69.625
20160320131500,39.015,66.2934,15.0,19.9635,1.4131,1.5,59.5248,56.0,69.625
20160320133000,0.0,66.2934,15.0,19.4702,1.4653,1.5,51.1899,56.0,69.625
20160320134500,50.605,66.2934,15.0,19.6862,1.4131,1.5,61.0009,56.0,69.625
20160320140000,2.225,66.2934,15.0,19.6536,1.4733,1.5,54.3762,56.0,69.625
20160320141500,38.9,66.2934,15.0,19.3132,1.4613,1.5,55.6364,56.0,69.625
20160320143000,18.935,67.0315,15.0,19.5282,1.4211,1.5,56.3384,56.0,69.625
20160320144500,2.135,67.0315,15.0,19.7097,1.4613,1.5,51.694,56.0,69.625
20160320150000,46.32,67.0315,15.0,19.9642,1.4251,1.5,58.9307,56.0,69.625
20160320151500,20.495,67.0315,15.0,19.8369,1.4251,1.5,58.2286,56.0,69.625
20160320153000,8.27,66.2934,15.0,19.8828,1.4693,1.5,52.486,56.0,69.625
20160320154500,37.735,66.2934,15.0,19.4595,1.4251,1.5,58.5527,56.0,69.625
20160320160000,0.25,66.2934,15.0,19.6273,1.4653,1.5,51.2259,56.0,69.625
20160320161500,52.34,66.2934,15.0,19.755,1.4211,1.5,61.2889,56.0,69.625
20160320163000,4.435,66.2934,15.0,19.1523,1.4613,1.5,55.0243,56.0,69.625
20160320164500,10.345,67.0315,15.0,19.2776,1.4653,1.5,53.4762,56.0,69.625
20160320170000,53.265,67.0315,15.0,18.9768,1.4251,1.5,60.2808,56.0,69.625
20160320171500,8.29,67.0315,15.0,19.0558,1.4251,1.5,56.3384,56.0,69.625
20160320173000,5.49,67.0315,15.0,18.9992,1.4653,1.5,52.5941,56.0,69.625
20160320174500,52.97,66.2934,15.0,18.9094,1.4251,1.5,61.0009,56.0,69.625
20160320180000,1.54,66.2934,15.0,18.5954,1.4653,1.5,53.1341,56.0,69.625
20160320181500,51.095,65.5734,15.0,18.1432,1.4572,1.5,60.7309,56.0,69.625
20160320183000,3.23,65.5734,15.0,17.7691,1.4693,1.5,53.9262,56.0,69.625
20160320184500,45.135,65.5734,15.0,17.485,1.4291,1.5,60.6949,56.0,69.625
20160320190000,0.75,64.8353,15.0,17.4738,1.4653,1.5,53.7102,56.0,69.625
20160320191500,44.755,64.8353,15.0,17.3841,1.4653,1.5,60.4428,56.0,69.625
20160320193000,0.66,64.8353,15.0,17.3058,1.4452,1.5,52.18,56.0,69.625
20160320194500,51.94,64.8353,15.0,17.3611,1.4492,1.5,60.6049,56.0,69.625
20160320200000,0.0,64.8353,15.0,17.3691,1.4452,1.5,51.766,56.0,69.625
20160320201500,43.03,64.8353,15.0,17.3751,1.4653,1.5,60.2808,56.0,69.625
20160320203000,0.0,64.8353,15.0,17.3333,1.4653,1.5,51.0639,56.0,69.625
20160320204500,36.78,64.8353,15.0,17.1425,1.4171,1.5,58.2826,56.0,69.625
20160320210000,3.185,64.8353,15.0,17.043,1.4693,1.5,52.018,56.0,69.625
20160320211500,22.315,64.0072,15.0,16.9947,1.4291,1.5,57.6706,56.0,69.625
20160320213000,6.445,64.0072,15.0,16.8913,1.4693,1.5,52.486,56.0,69.625
20160320214500,17.295,64.0072,15.0,16.7937,1.4452,1.5,58.1926,56.0,69.625
20160320220000,12.425,64.0072,15.0,16.7839,1.4974,1.5,52.432,56.0,69.625
20160320221500,11.0,64.0072,15.0,16.7839,1.4532,1.5,56.8605,56.0,69.625
20160320223000,46.07,64.0072,15.0,16.636,1.4492,1.5,60.1188,56.0,69.625
20160320224500,0.0,64.0072,15.0,16.5374,1.4974,1.5,52.6481,56.0,69.625
20160320230000,37.965,63.0171,15.0,16.2909,1.4974,1.5,59.7228,56.0,69.625
20160320231500,7.04,63.0171,15.0,16.2909,1.5937,1.5,51.3159,56.0,69.625
20160320233000,1.095,63.0171,15.0,16.1923,1.5817,1.5,53.7102,56.0,68.605
20160320234500,20.765,63.0171,15.0,15.9951,1.5616,1.5,58.6067,56.0,68.605
20160321000000,40.555,63.0171,15.0,15.9755,1.5415,1.5,59.8848,56.0,66.975
20160321001500,48.2,63.0171,15.0,15.9036,1.5697,1.5,59.8848,56.0,66.145
20160321003000,47.185,62.279,15.0,15.7779,1.5456,1.5,59.8848,56.0,66.145
20160321004500,43.42,62.279,15.0,15.6764,1.5817,1.5,58.2286,56.0,66.145
20160321010000,47.74,62.279,15.0,15.5971,1.5175,1.5,59.6868,56.0,65.06
20160321011500,40.03,62.279,15.0,15.4946,1.5094,1.5,59.6868,56.0,65.06
20160321013000,35.655,62.279,15.0,15.2194,1.5415,1.5,57.1845,56.0,65.06
20160321014500,45.165,61.649,15.0,15.1686,1.5175,1.5,59.3267,56.0,65.06
20160321020000,41.165,61.649,15.0,14.9655,1.5295,1.5,59.3267,56.0,65.06
20160321021500,44.005,61.649,15.0,14.9655,1.5255,1.5,60.1728,56.0,65.06
20160321023000,32.565,61.649,15.0,14.7624,1.5335,1.5,60.1728,56.0,65.06
20160321024500,25.565,61.649,15.0,14.828,1.5415,1.5,59.1647,56.0,65.06
20160321030000,8.93,61.0009,15.0,14.6742,1.5576,1.5,56.3384,56.0,65.06
20160321031500,2.85,61.0009,15.0,14.6348,1.5335,1.5,54.0522,56.0,65.06
20160321033000,0.0,61.0009,15.0,14.5313,1.5134,1.5,51.0639,56.0,65.06
20160321034500,5.985,61.0009,15.0,14.489,1.5215,1.5,51.82,56.0,65.06
20160321040000,38.245,61.0009,15.0,14.4975,1.5295,1.5,57.7966,56.0,65.06
20160321041500,36.715,61.0009,15.0,14.4517,1.5415,1.5,59.4888,56.0,65.06
20160321043000,3.46,61.0009,15.0,14.3543,1.5255,1.5,56.8245,56.0,65.06
20160321044500,0.0,60.3708,15.0,14.3026,1.5134,1.5,52.18,56.0,65.06
20160321050000,34.01,60.3708,15.0,14.1937,1.5335,1.5,56.5365,56.0,65.06
20160321051500,21.73,60.3708,15.0,14.0833,1.5456,1.5,58.2826,56.0,65.06
20160321053000,0.55,60.3708,15.0,13.9671,1.5175,1.5,54.6643,56.0,65.06
20160321054500,2.115,60.3708,15.0,13.9671,1.5415,1.5,51.1899,56.0,65.06
20160321060000,31.475,59.1827,15.0,13.9628,1.5456,1.5,58.6067,56.0,65.06
20160321061500,0.0,59.1827,15.0,13.9002,1.5134,1.5,51.982,56.0,65.06
20160321063000,34.445,59.1827,15.0,13.7858,1.5456,1.5,59.0747,56.0,65.06
20160321064500,0.0,59.1827,15.0,13.7204,1.5175,1.5,53.3861,56.0,65.06
20160321070000,39.955,60.1008,15.0,13.8856,1.5536,1.5,56.0864,56.0,65.06
20160321071500,33.785,60.8209,15.0,14.002,1.5215,1.5,58.7687,56.0,65.06
20160321073000,8.65,61.919,15.0,14.4149,1.5335,1.5,55.2403,56.0,65.06
20160321074500,7.7,61.919,15.0,14.5853,1.5536,1.5,52.36,56.0,65.06
20160321080000,33.63,63.2871,15.0,15.014,1.5496,1.5,54.2862,56.0,65.06
20160321081500,49.93,63.2871,15.0,15.2329,1.5375,1.5,59.1287,56.0,65.06
20160321083000,55.25,64.1152,15.0,15.447,1.5054,1.5,60.6049,56.0,65.06
20160321084500,53.725,63.3771,15.0,15.6052,1.5054,1.5,60.6049,56.0,65.06
20160321090000,32.75,63.3771,15.0,16.1855,1.5134,1.5,58.9667,56.0,65.06
20160321091500,17.115,63.3771,15.0,16.5548,1.5215,1.5,58.0666,56.0,65.06
20160321093000,6.235,64.1152,15.0,16.692,1.5255,1.5,57.1485,56.0,65.06
20160321094500,5.245,64.1152,15.0,17.084,1.5335,1.5,55.5644,56.0,65.06
20160321100000,7.965,64.1152,15.0,17.3619,1.5335,1.5,55.5644,56.0,65.06
20160321101500,9.0,64.8353,15.0,17.6133,1.5415,1.5,56.1224,56.0,65.06
20160321103000,11.565,64.8353,15.0,18.0659,1.4733,1.5,56.1224,56.0,65.06
20160321104500,34.795,64.8353,15.0,18.2162,1.4091,1.5,58.3906,56.0,66.68
20160321110000,54.75,64.8353,15.0,18.5094,1.4131,1.5,59.8488,56.0,68.835
20160321111500,44.615,64.8353,15.0,19.0716,1.4332,1.5,58.6067,56.0,68.835
20160321113000,16.265,65.8434,15.0,19.7387,1.4412,1.5,56.0144,56.0,68.835
20160321114500,47.07,65.8434,15.0,19.6601,1.4211,1.5,57.1485,56.0,68.835
20160321120000,44.705,65.8434,15.0,20.0942,1.4291,1.5,57.1485,56.0,68.835
20160321121500,35.56,66.5635,15.0,19.9661,1.4171,1.5,54.5743,56.0,68.835
20160321123000,35.56,67.3915,15.0,20.1835,1.4332,1.5,55.1503,56.0,68.835
20160321124500,23.215,67.3915,15.0,20.1548,1.4332,1.5,55.1503,56.0,68.835
20160321130000,37.765,67.3915,15.0,20.5564,1.4211,1.5,55.1503,56.0,68.835
20160321131500,45.735,68.1296,15.0,20.7279,1.4211,1.5,56.0144,56.0,68.835
20160321133000,46.255,68.1296,15.0,21.0887,1.4211,1.5,57.2205,56.0,68.835
20160321134500,33.005,68.1296,15.0,21.3195,1.4332,1.5,57.2205,56.0,68.835
20160321140000,31.435,68.1296,15.0,21.2068,1.4211,1.5,55.0243,56.0,68.835
20160321141500,42.435,69.3177,15.0,20.6535,1.4131,1.5,57.3105,56.0,68.835
20160321143000,27.915,69.3177,15.0,21.4791,1.4332,1.5,56.6625,56.0,68.835
20160321144500,36.325,69.3177,15.0,21.2127,1.4171,1.5,54.8623,56.0,68.835
20160321150000,48.565,69.3177,15.0,21.0301,1.4131,1.5,56.7885,56.0,68.835
20160321151500,37.045,69.3177,15.0,21.0749,1.4211,1.5,56.7885,56.0,68.835
20160321153000,26.075,69.3177,15.0,21.8244,1.4211,1.5,54.8263,56.0,69.97
20160321154500,30.265,69.3177,15.0,21.7716,1.4171,1.5,54.8263,56.0,69.97
20160321160000,47.435,69.3177,15.0,21.9181,1.4171,1.5,55.7984,56.0,69.97
20160321161500,47.435,69.3177,15.0,21.9699,1.4291,1.5,55.7984,56.0,69.97
20160321163000,48.16,68.4897,15.0,21.4966,1.4291,1.5,56.8245,56.0,69.97
20160321164500,26.15,67.7516,15.0,20.9343,1.4372,1.5,55.7984,56.0,69.97
20160321170000,34.165,67.7516,15.0,20.9832,1.4332,1.5,54.8983,56.0,69.97
20160321171500,28.51,67.7516,15.0,21.1228,1.4372,1.5,56.5005,56.0,69.97
20160321173000,46.82,67.7516,15.0,21.2624,1.4412,1.5,56.5005,56.0,69.97
20160321174500,40.44,67.7516,15.0,21.2127,1.4452,1.5,57.1485,56.0,69.97
20160321180000,37.555,67.0315,15.0,21.1863,1.4532,1.5,56.4464,56.0,69.97
20160321181500,40.955,66.2934,15.0,21.0399,1.4492,1.5,55.7984,56.0,69.97
20160321183000,40.955,66.2934,15.0,20.8552,1.4572,1.5,55.7984,56.0,69.97
20160321184500,32.495,65.4834,15.0,20.6807,1.4532,1.5,55.7984,56.0,69.97
20160321190000,34.32,65.4834,15.0,20.4679,1.4492,1.5,56.5005,56.0,69.97
20160321191500,39.72,65.4834,15.0,20.4843,1.4532,1.5,56.5005,56.0,69.97
20160321193000,40.585,64.7453,15.0,20.2374,1.4572,1.5,55.7984,56.0,69.97
20160321194500,24.705,64.7453,15.0,20.2473,1.4572,1.5,55.7984,56.0,69.97
20160321200000,24.035,64.0072,15.0,19.9926,1.4572,1.5,55.7984,56.0,69.97
20160321201500,21.645,64.0072,15.0,20.0485,1.4733,1.5,55.7984,56.0,69.97
20160321203000,42.845,64.0072,15.0,19.6601,1.4532,1.5,56.5365,56.0,69.97
20160321204500,40.01,64.0072,15.0,19.3742,1.4572,1.5,54.8263,56.0,69.97
20160321210000,42.655,64.0072,15.0,19.0471,1.4613,1.5,58.9307,56.0,69.97
20160321211500,52.665,64.0072,15.0,18.7963,1.4613,1.5,60.0108,56.0,69.97
20160321213000,49.505,64.0072,15.0,18.5977,1.4532,1.5,58.6067,56.0,69.97
20160321214500,21.05,62.9271,15.0,18.5977,1.5014,1.5,56.6625,56.0,69.97
20160321220000,14.13,62.9271,15.0,18.4528,1.5094,1.5,55.0243,56.0,69.97
20160321221500,14.62,62.279,15.0,18.3632,1.4894,1.5,53.0621,56.0,69.97
20160321223000,14.45,62.279,15.0,18.1595,1.4934,1.5,53.0621,56.0,69.97
20160321224500,43.57,62.279,15.0,17.9491,1.5335,1.5,54.6103,56.0,69.97
20160321230000,48.535,62.279,15.0,17.7488,1.5496,1.5,58.2826,56.0,69.97
20160321231500,51.735,61.4689,15.0,17.7124,1.5656,1.5,59.3987,56.0,69.97
20160321233000,30.505,61.4689,15.0,17.4533,1.5777,1.5,59.3987,56.0,69.97
20160321234500,8.985,61.4689,15.0,17.2882,1.5737,1.5,55.1143,56.0,69.97
20160322000000,16.745,60.8209,15.0,17.1063,1.5576,1.5,52.8101,56.0,69.97
20160322001500,46.62,60.8209,15.0,17.1063,1.5456,1.5,56.5005,56.0,68.88
20160322003000,16.72,60.8209,15.0,16.8846,1.5616,1.5,57.1125,56.0,68.88
20160322004500,8.83,60.8209,15.0,16.7693,1.5415,1.5,53.0981,56.0,68.88
20160322010000,44.835,60.8209,15.0,16.7137,1.5656,1.5,58.3906,56.0,68.88
20160322011500,23.675,60.8209,15.0,16.5885,1.5536,1.5,58.3906,56.0,68.88
20160322013000,3.58,60.8209,15.0,16.3381,1.5737,1.5,53.8362,56.0,68.88
20160322014500,43.22,60.8209,15.0,16.3406,1.5737,1.5,55.3483,56.0,68.88
20160322020000,14.88,60.0108,15.0,16.1514,1.5576,1.5,57.1125,56.0,68.88
20160322021500,13.055,60.0108,15.0,15.897,1.5616,1.5,53.1881,56.0,68.88
20160322023000,47.9,60.0108,15.0,15.8334,1.5857,1.5,59.0387,56.0,68.88
20160322024500,4.04,60.0108,15.0,15.8941,1.5536,1.5,55.3123,56.0,67.855
20160322030000,45.535,60.0108,15.0,15.6378,1.5817,1.5,58.1206,56.0,66.085
20160322031500,0.0,60.0108,15.0,15.3814,1.5697,1.5,53.4221,56.0,66.085
20160322033000,43.4,60.0108,15.0,15.3736,1.5576,1.5,59.6868,56.0,66.085
20160322034500,3.015,60.0108,15.0,15.3736,1.5576,1.5,52.5221,56.0,66.085
20160322040000,28.045,60.0108,15.0,14.9861,1.5255,1.5,58.7687,56.0,66.085
20160322041500,14.9,60.0108,15.0,15.0394,1.5536,1.5,52.9721,56.0,66.085
20160322043000,13.26,60.0108,15.0,15.0394,1.5255,1.5,57.9586,56.0,66.085
20160322044500,41.52,60.0108,15.0,15.0394,1.5375,1.5,56.1224,56.0,66.085
20160322050000,1.485,60.0108,15.0,15.0394,1.5456,1.5,54.4122,56.0,66.085
20160322051500,48.37,60.0108,15.0,14.9616,1.5215,1.5,59.5608,56.0,66.085
20160322053000,0.23,60.0108,15.0,15.014,1.5536,1.5,53.8002,56.0,66.085
20160322054500,38.945,60.0108,15.0,15.014,1.5255,1.5,59.3987,56.0,66.085
20160322060000,12.25,60.0108,15.0,15.014,1.5536,1.5,52.8101,56.0,66.085
20160322061500,17.775,60.0108,15.0,15.1461,1.5415,1.5,57.7966,56.0,66.085
20160322063000,28.12,60.0108,15.0,15.1994,1.5255,1.5,53.8362,56.0,66.085
20160322064500,11.015,60.6409,15.0,15.1994,1.5456,1.5,57.3105,56.0,66.085
20160322070000,23.84,61.2889,15.0,15.655,1.5255,1.5,53.2601,56.0,66.085
20160322071500,35.965,61.919,15.0,15.8562,1.5375,1.5,59.0747,56.0,66.085
20160322073000,2.83,62.5491,15.0,17.3962,1.5375,1.5,53.8722,56.0,66.085
20160322074500,30.695,62.5491,15.0,18.373,1.4974,1.5,53.8722,56.0,66.085
20160322080000,49.63,63.2871,15.0,19.8431,1.4934,1.5,60.0828,56.0,66.085
20160322081500,9.185,63.2871,15.0,20.2975,1.5335,1.5,56.5725,56.0,66.085
20160322083000,16.725,64.8353,15.0,21.3746,1.5335,1.5,52.6481,56.0,66.085
20160322084500,44.475,64.8353,15.0,21.3746,1.4372,1.5,54.7903,56.0,68.01
20160322090000,24.19,65.5734,15.0,22.4939,1.4974,1.5,56.6625,56.0,68.01
20160322091500,16.285,65.5734,15.0,22.8753,1.4733,1.5,53.4221,56.0,68.01
20160322093000,49.645,66.2934,15.0,22.8753,1.4372,1.5,57.4725,56.0,68.01
20160322094500,17.87,66.2934,15.0,23.6644,1.4171,1.5,54.8263,56.0,69.485
20160322100000,49.13,66.2934,15.0,23.8288,1.4131,1.5,56.5365,56.0,70.96
20160322101500,45.95,67.2115,15.0,23.9834,1.4251,1.5,56.5365,56.0,71.9
20160322103000,35.94,67.2115,15.0,24.5067,1.4291,1.5,55.0243,56.0,71.9
20160322104500,36.785,67.2115,15.0,24.5944,1.4291,1.5,55.6904,56.0,71.9
20160322110000,28.705,67.2115,15.0,24.9616,1.4251,1.5,55.6904,56.0,71.9
20160322111500,28.705,67.2115,15.0,25.075,1.4291,1.5,55.6904,56.0,71.9
20160322113000,28.705,67.2115,15.0,25.2451,1.4251,1.5,56.2844,56.0,71.9
20160322114500,28.705,67.9496,15.0,25.4465,1.4332,1.5,56.2844,56.0,71.9
20160322120000,31.355,67.9496,15.0,24.9291,1.4251,1.5,56.2844,56.0,71.9
20160322121500,32.075,67.9496,15.0,25.3566,1.4291,1.5,56.2844,56.0,71.9
20160322123000,32.075,68.7597,15.0,25.513,1.4332,1.5,56.2844,56.0,71.9
20160322124500,47.98,68.7597,15.0,25.5755,1.4291,1.5,56.2844,56.0,71.9
20160322130000,31.23,68.7597,15.0,25.4732,1.4291,1.5,55.3483,56.0,71.9
20160322131500,42.955,68.7597,15.0,25.4732,1.4372,1.5,56.1764,56.0,71.9
20160322133000,45.69,68.7597,15.0,25.7394,1.4452,1.5,55.4743,56.0,71.9
20160322134500,43.49,68.7597,15.0,25.7245,1.4291,1.5,57.1125,56.0,71.9
20160322140000,30.185,68.7597,15.0,26.3251,1.4452,1.5,54.8983,56.0,71.9
20160322141500,50.21,68.7597,15.0,26.3873,1.4452,1.5,56.7885,56.0,71.9
20160322143000,47.935,69.4978,15.0,26.3251,1.4452,1.5,56.7885,56.0,71.9
20160322144500,47.935,69.4978,15.0,26.1948,1.4452,1.5,55.5644,56.0,71.9
20160322150000,48.615,69.4978,15.0,26.1784,1.4332,1.5,56.6085,56.0,71.9
20160322151500,32.34,69.4978,15.0,26.4192,1.4332,1.5,56.6085,56.0,71.9
20160322153000,29.515,69.4978,15.0,26.3129,1.4372,1.5,56.6085,56.0,71.9
20160322154500,32.425,69.4978,15.0,26.5606,1.4211,1.5,56.6085,56.0,71.9
20160322160000,48.655,69.4978,15.0,26.9108,1.4251,1.5,56.6085,56.0,71.9
20160322161500,41.775,69.4978,15.0,26.4192,1.4332,1.5,55.4023,56.0,71.9
20160322163000,47.445,69.4978,15.0,26.7729,1.4452,1.5,55.4023,56.0,71.9
20160322164500,26.88,68.7597,15.0,26.7097,1.4733,1.5,56.0504,56.0,71.9
20160322170000,37.835,68.7597,15.0,26.5605,1.4894,1.5,56.7885,56.0,71.9
20160322171500,43.405,68.7597,15.0,26.5069,1.4974,1.5,55.7984,56.0,71.9
20160322173000,45.545,68.7597,15.0,26.4439,1.5014,1.5,55.7984,56.0,71.9
20160322174500,40.925,68.7597,15.0,26.4923,1.5054,1.5,55.7984,56.0,71.9
20160322180000,33.885,68.7597,15.0,26.3672,1.5094,1.5,55.7984,56.0,71.9
20160322181500,28.59,68.0396,15.0,26.2948,1.5175,1.5,56.3744,56.0,71.9
20160322183000,41.585,68.0396,15.0,26.1969,1.5175,1.5,56.3744,56.0,71.9
20160322184500,42.465,68.0396,15.0,26.1132,1.5134,1.5,55.6004,56.0,71.9
20160322190000,44.37,68.0396,15.0,26.0851,1.5255,1.5,56.1764,56.0,71.9
20160322191500,44.37,68.0396,15.0,25.9658,1.5255,1.5,56.1764,56.0,71.9
20160322193000,44.37,68.0396,15.0,26.0202,1.5175,1.5,56.1764,56.0,71.9
20160322194500,44.37,68.0396,15.0,25.899,1.5175,1.5,56.1764,56.0,71.9
20160322200000,44.37,68.0396,15.0,25.9833,1.5175,1.5,56.1764,56.0,71.9
20160322201500,44.37,68.0396,15.0,25.9833,1.5215,1.5,56.1764,56.0,71.9
20160322203000,44.37,68.0396,15.0,25.7586,1.5215,1.5,56.1764,56.0,71.9
20160322204500,44.37,68.0396,15.0,25.6354,1.5134,1.5,56.1764,56.0,71.9
20160322210000,44.37,67.3015,15.0,25.5738,1.5134,1.5,56.1764,56.0,71.9
20160322211500,44.37,67.3015,15.0,25.4332,1.5175,1.5,56.1764,56.0,71.9
20160322213000,38.34,67.3015,15.0,25.5738,1.5255,1.5,56.1764,56.0,71.9
20160322214500,38.34,67.3015,15.0,25.5901,1.5255,1.5,56.1764,56.0,71.9
20160322220000,38.34,66.5635,15.0,25.6045,1.5215,1.5,56.1764,56.0,71.9
20160322221500,38.34,66.5635,15.0,25.6045,1.5175,1.5,56.1764,56.0,71.9
20160322223000,38.34,66.5635,15.0,25.9175,1.5255,1.5,56.1764,56.0,71.9
20160322224500,38.34,66.5635,15.0,25.9007,1.5175,1.5,56.1764,56.0,71.9
20160322230000,38.34,66.5635,15.0,25.9175,1.5175,1.5,56.1764,56.0,71.9
20160322231500,38.34,66.5635,15.0,25.9955,1.5134,1.5,56.1764,56.0,71.9
20160322233000,38.34,67.3015,15.0,25.7545,1.5175,1.5,55.4743,56.0,71.9
20160322234500,36.785,67.3015,15.0,25.6273,1.5175,1.5,55.4743,56.0,71.9
20160323000000,25.89,66.5635,15.0,25.4907,1.5175,1.5,56.2484,56.0,71.9
20160323001500,32.91,66.5635,15.0,25.2914,1.4131,1.5,57.6706,56.0,69.07
20160323003000,27.75,66.5635,15.0,25.1662,1.4532,1.5,57.0585,56.0,69.07
20160323004500,39.695,66.5635,15.0,25.1752,1.4412,1.5,55.3123,56.0,69.07
20160323010000,23.515,66.5635,15.0,24.9228,1.4372,1.5,55.8884,56.0,69.07
20160323011500,30.645,66.5635,15.0,24.8596,1.4291,1.5,55.8884,56.0,69.07
20160323013000,27.985,66.5635,15.0,24.6072,1.4291,1.5,55.1863,56.0,69.07
20160323014500,40.29,66.5635,15.0,24.737,1.4211,1.5,56.6625,56.0,69.07
20160323020000,23.445,65.6634,15.0,24.4826,1.4171,1.5,56.6625,56.0,69.07
20160323021500,42.125,65.6634,15.0,24.5463,1.4251,1.5,55.6904,56.0,69.07
20160323023000,43.275,65.6634,15.0,24.4152,1.4171,1.5,55.6904,56.0,69.07
20160323024500,24.8,65.6634,15.0,24.5405,1.4131,1.5,55.6904,56.0,69.07
20160323030000,24.8,65.6634,15.0,24.6658,1.4051,1.5,56.3384,56.0,69.07
20160323031500,24.8,65.6634,15.0,24.6658,1.4291,1.5,56.3384,56.0,70.12
20160323033000,27.67,65.6634,15.0,24.7911,1.4251,1.5,56.3384,56.0,70.12
20160323034500,28.385,65.6634,15.0,24.7911,1.4291,1.5,56.3384,56.0,70.12
20160323040000,29.815,65.6634,15.0,24.7911,1.4291,1.5,56.3384,56.0,70.12
20160323041500,43.42,65.6634,15.0,24.7911,1.4412,1.5,56.3384,56.0,70.12
20160323043000,43.42,65.6634,15.0,24.659,1.4251,1.5,55.6904,56.0,70.12
20160323044500,41.03,65.6634,15.0,24.659,1.4251,1.5,55.6904,56.0,70.12
20160323050000,22.34,65.6634,15.0,24.6502,1.4291,1.5,55.6904,56.0,70.12
20160323051500,22.34,66.4734,15.0,24.6502,1.4251,1.5,55.6904,56.0,70.12
20160323053000,22.34,66.4734,15.0,25.032,1.4251,1.5,55.6904,56.0,70.12
20160323054500,18.33,66.4734,15.0,25.1671,1.4171,1.5,56.4104,56.0,70.12
20160323060000,19.03,67.2115,15.0,25.6398,1.4211,1.5,55.7264,56.0,70.12
20160323061500,19.03,67.2115,15.0,25.6398,1.4131,1.5,55.7264,56.0,70.12
20160323063000,19.03,67.2115,15.0,26.0451,1.4131,1.5,55.7264,56.0,70.12
20160323064500,19.03,67.2115,15.0,26.2486,1.4091,1.5,55.7264,56.0,70.12
20160323070000,24.9,67.2115,15.0,26.5839,1.4051,1.5,56.5005,56.0,70.12
20160323071500,38.785,67.2115,15.0,26.718,1.4372,1.5,55.7624,56.0,70.12
20160323073000,38.785,67.2115,15.0,27.4635,1.4332,1.5,55.7624,56.0,70.12
20160323074500,38.785,68.6697,15.0,27.8687,1.4372,1.5,55.7624,56.0,70.12
20160323080000,38.785,68.6697,15.0,28.3942,1.4251,1.5,55.7624,56.0,70.12
20160323081500,38.785,69.5878,15.0,28.8432,1.4131,1.5,55.7624,56.0,70.12
20160323083000,40.005,69.5878,15.0,29.3235,1.4051,1.5,55.7624,56.0,71.255
20160323084500,40.005,69.5878,15.0,29.6339,1.4211,1.5,55.7624,56.0,71.255
20160323090000,40.005,70.5959,15.0,29.7643,1.4131,1.5,55.7624,56.0,71.255
20160323091500,40.005,70.5959,15.0,30.249,1.4171,1.5,55.7624,56.0,71.255
20160323093000,40.005,70.5959,15.0,30.6905,1.4131,1.5,55.7624,56.0,71.255
20160323094500,42.115,70.5959,15.0,30.935,1.4171,1.5,55.7624,56.0,71.255
20160323100000,37.335,70.5959,15.0,31.2958,1.4131,1.5,55.7624,56.0,71.255
20160323101500,23.555,70.5959,15.0,31.599,1.4251,1.5,55.7624,56.0,72.26
20160323103000,23.555,71.3339,15.0,31.4072,1.4291,1.5,55.7624,56.0,72.26
20160323104500,23.555,71.3339,15.0,31.1249,1.4171,1.5,55.7624,56.0,72.26
20160323110000,23.555,71.3339,15.0,30.6786,1.4171,1.5,55.7624,56.0,72.26
20160323111500,23.555,71.3339,15.0,30.3704,1.4091,1.5,55.7624,56.0,72.26
20160323113000,23.555,71.3339,15.0,30.8516,1.4171,1.5,55.7624,56.0,72.26
20160323114500,23.555,71.3339,15.0,30.8851,1.4211,1.5,55.7624,56.0,72.26
20160323120000,23.555,71.3339,15.0,31.5141,1.4291,1.5,55.7624,56.0,72.26
20160323121500,23.555,71.3339,15.0,31.2773,1.4332,1.5,55.7624,56.0,72.26
20160323123000,23.555,72.5221,15.0,31.1649,1.4372,1.5,55.7624,56.0,72.26
20160323124500,23.555,72.5221,15.0,31.3681,1.4332,1.5,55.7624,56.0,72.26
20160323130000,37.12,72.5221,15.0,31.8001,1.4372,1.5,56.4464,56.0,72.26
20160323131500,43.025,72.5221,15.0,32.5013,1.4251,1.5,56.4464,56.0,75.175
20160323133000,43.025,72.5221,15.0,31.6145,1.4171,1.5,55.7984,56.0,75.175
20160323134500,43.025,72.5221,15.0,32.0288,1.4372,1.5,55.7984,56.0,75.175
20160323140000,43.025,72.5221,15.0,31.6015,1.4452,1.5,55.7984,56.0,75.175
20160323141500,43.025,72.5221,15.0,32.0049,1.4532,1.5,55.7984,56.0,75.175
20160323143000,43.025,72.5221,15.0,31.8899,1.4532,1.5,55.7984,56.0,75.175
20160323144500,36.09,72.5221,15.0,31.9777,1.5697,1.5,55.7984,56.0,73.605
20160323150000,28.435,72.5221,15.0,32.6208,1.5656,1.5,55.7984,56.0,73.605
20160323151500,28.435,72.5221,15.0,32.3268,1.5415,1.5,55.7984,56.0,73.605
20160323153000,28.435,72.5221,15.0,32.236,1.5415,1.5,55.7984,56.0,73.605
20160323154500,28.435,72.5221,15.0,32.4431,1.5415,1.5,55.7984,56.0,73.605
20160323160000,27.765,72.5221,15.0,32.8503,1.5536,1.5,55.7984,56.0,73.605
20160323161500,25.085,72.5221,15.0,33.1783,1.5656,1.5,55.7984,56.0,73.605
20160323163000,25.085,72.5221,15.0,32.2936,1.5496,1.5,55.7984,56.0,73.605
20160323164500,25.085,72.5221,15.0,32.2104,1.5536,1.5,55.7984,56.0,73.605
20160323170000,25.085,72.5221,15.0,32.1223,1.5375,1.5,55.7984,56.0,73.605
20160323171500,25.085,71.694,15.0,32.5024,1.5576,1.5,55.7984,56.0,73.605
20160323173000,25.085,71.694,15.0,32.3841,1.5777,1.5,55.7984,56.0,73.605
20160323174500,25.085,71.694,15.0,32.2891,1.5576,1.5,55.7984,56.0,73.605
20160323180000,25.085,70.8659,15.0,31.9022,1.5576,1.5,55.7984,56.0,73.605
20160323181500,25.085,70.8659,15.0,31.7909,1.5576,1.5,55.7984,56.0,73.605
20160323183000,25.085,70.8659,15.0,31.6156,1.5496,1.5,55.7984,56.0,73.605
20160323184500,25.085,70.8659,15.0,31.5525,1.5576,1.5,55.7984,56.0,73.605
20160323190000,25.085,70.8659,15.0,31.5487,1.5576,1.5,55.7984,56.0,73.605
20160323191500,25.085,70.8659,15.0,31.4783,1.5576,1.5,55.7984,56.0,73.605
20160323193000,25.085,70.8659,15.0,31.5321,1.5536,1.5,55.7984,56.0,73.605
20160323194500,25.085,70.8659,15.0,31.6603,1.5496,1.5,55.7984,56.0,73.605
20160323200000,25.085,70.0558,15.0,31.5321,1.5616,1.5,55.7984,56.0,73.605
20160323201500,25.085,70.0558,15.0,31.7131,1.5576,1.5,55.7984,56.0,73.605
20160323203000,25.085,70.0558,15.0,31.6485,1.5496,1.5,55.7984,56.0,73.605
20160323204500,25.085,70.0558,15.0,31.5193,1.5576,1.5,55.7984,56.0,73.605
20160323210000,25.085,70.0558,15.0,31.6161,1.5536,1.5,55.7984,56.0,73.605
20160323211500,25.085,70.0558,15.0,31.6616,1.5616,1.5,55.7984,56.0,73.605
20160323213000,25.085,70.0558,15.0,31.7716,1.5536,1.5,55.7984,56.0,73.605
20160323214500,25.085,70.0558,15.0,31.6385,1.5576,1.5,55.7984,56.0,73.605
20160323220000,25.085,70.0558,15.0,31.6795,1.5576,1.5,55.7984,56.0,73.605
20160323221500,25.085,70.0558,15.0,31.6795,1.5536,1.5,55.7984,56.0,73.605
20160323223000,25.085,69.2277,15.0,31.7185,1.5536,1.5,55.7984,56.0,73.605
20160323224500,25.085,69.2277,15.0,31.7185,1.5576,1.5,55.7984,56.0,73.605
20160323230000,25.085,69.2277,15.0,31.5515,1.5937,1.5,55.7984,56.0,73.605
20160323231500,25.085,69.2277,15.0,31.5515,1.5737,1.5,55.7984,56.0,73.605
20160323233000,25.085,69.2277,15.0,31.5851,1.5737,1.5,55.7984,56.0,73.605
20160323234500,25.085,69.2277,15.0,31.448,1.5737,1.5,55.7984,56.0,73.605
