PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160324000000,25.085,69.2277,15.0,31.6167,1.5697,1.5,55.7984,56.0,73.605
20160324001500,25.085,69.2277,15.0,31.4787,1.5737,1.5,55.7984,56.0,73.605
20160324003000,25.085,69.2277,15.0,31.4097,1.5737,1.5,55.7984,56.0,73.605
20160324004500,25.085,69.2277,15.0,31.5769,1.5737,1.5,55.7984,56.0,73.605
20160324010000,25.085,69.2277,15.0,31.4379,1.5656,1.5,55.7984,56.0,73.605
20160324011500,25.085,69.2277,15.0,31.6041,1.5656,1.5,55.7984,56.0,73.605
20160324013000,25.085,69.2277,15.0,31.6041,1.5656,1.5,55.7984,56.0,73.605
20160324014500,25.085,69.2277,15.0,31.6041,1.5656,1.5,56.3744,56.0,73.605
20160324020000,40.055,69.2277,15.0,31.7441,1.5697,1.5,56.3744,56.0,73.605
20160324021500,40.055,69.2277,15.0,31.7441,1.5496,1.5,56.3744,56.0,73.605
20160324023000,40.77,69.2277,15.0,31.8141,1.5456,1.5,56.3744,56.0,73.605
20160324024500,41.485,69.2277,15.0,31.8141,1.5415,1.5,56.3744,56.0,73.605
20160324030000,41.485,69.2277,15.0,31.8141,1.5415,1.5,56.3744,56.0,73.605
20160324031500,41.485,68.4897,15.0,31.8141,1.5375,1.5,56.3744,56.0,73.605
20160324033000,42.845,68.4897,15.0,31.8141,1.5415,1.5,56.3744,56.0,73.605
20160324034500,42.845,68.4897,15.0,31.9818,1.5415,1.5,55.7984,56.0,73.605
20160324040000,42.845,68.4897,15.0,31.9113,1.5496,1.5,55.7984,56.0,73.605
20160324041500,42.845,68.4897,15.0,31.9113,1.5456,1.5,55.7984,56.0,73.605
20160324043000,42.845,69.2277,15.0,31.9113,1.5496,1.5,55.7984,56.0,73.605
20160324044500,42.845,69.2277,15.0,31.9113,1.5375,1.5,55.7984,56.0,73.605
20160324050000,42.845,69.2277,15.0,32.0785,1.5456,1.5,55.7984,56.0,73.605
20160324051500,42.845,68.4897,15.0,31.9113,1.5456,1.5,55.7984,56.0,73.605
20160324053000,42.845,68.4897,15.0,31.9113,1.5375,1.5,55.7984,56.0,73.605
20160324054500,42.845,68.4897,15.0,31.9113,1.5415,1.5,55.7984,56.0,73.605
20160324060000,42.845,68.4897,15.0,31.7703,1.5375,1.5,55.7984,56.0,73.605
20160324061500,42.845,68.4897,15.0,31.6293,1.5375,1.5,55.7984,56.0,73.605
20160324063000,42.845,68.4897,15.0,31.4883,1.5335,1.5,55.7984,56.0,73.605
20160324064500,42.845,68.4897,15.0,31.4883,1.5375,1.5,55.7984,56.0,73.605
20160324070000,42.845,68.4897,15.0,31.7946,1.5335,1.5,55.7984,56.0,73.605
20160324071500,42.845,68.4897,15.0,31.6526,1.5375,1.5,55.7984,56.0,73.605
20160324073000,44.28,68.4897,15.0,31.9598,1.5375,1.5,56.4464,56.0,73.605
20160324074500,44.28,68.4897,15.0,31.9598,1.5375,1.5,55.8524,56.0,73.605
20160324080000,44.28,68.4897,15.0,32.1028,1.5335,1.5,55.8524,56.0,73.605
20160324081500,44.28,69.4978,15.0,32.2457,1.5255,1.5,55.8524,56.0,73.605
20160324083000,45.715,69.4978,15.0,32.6032,1.5215,1.5,55.8524,56.0,73.605
20160324084500,45.715,69.4978,15.0,33.0608,1.5175,1.5,55.8524,56.0,73.605
20160324090000,45.715,69.4978,15.0,33.1036,1.5054,1.5,55.8524,56.0,73.605
20160324091500,45.715,70.2358,15.0,32.9606,1.4974,1.5,55.8524,56.0,73.605
20160324093000,46.43,70.2358,15.0,32.9606,1.4934,1.5,55.8524,56.0,73.605
20160324094500,46.43,70.2358,15.0,33.4206,1.4894,1.5,55.8524,56.0,73.605
20160324100000,46.43,70.2358,15.0,33.4206,1.4934,1.5,55.8524,56.0,73.605
20160324101500,46.43,70.2358,15.0,33.5646,1.4894,1.5,55.8524,56.0,73.605
20160324103000,46.43,70.2358,15.0,33.5646,1.4934,1.5,55.8524,56.0,73.605
20160324104500,46.43,70.2358,15.0,33.5646,1.4934,1.5,55.8524,56.0,73.605
20160324110000,46.43,70.2358,15.0,33.7086,1.4813,1.5,55.8524,56.0,73.605
20160324111500,46.43,70.2358,15.0,33.7805,1.4813,1.5,55.8524,56.0,73.605
20160324113000,46.43,70.2358,15.0,34.0684,1.4813,1.5,55.8524,56.0,73.605
20160324114500,46.43,70.2358,15.0,34.0329,1.4813,1.5,55.8524,56.0,73.605
20160324120000,46.43,70.9559,15.0,34.5333,1.4934,1.5,55.8524,56.0,73.605
20160324121500,46.43,70.9559,15.0,34.7052,1.4894,1.5,55.8524,56.0,73.605
20160324123000,46.43,71.694,15.0,34.9135,1.4853,1.5,55.8524,56.0,73.605
20160324124500,46.43,71.694,15.0,34.8059,1.4853,1.5,55.8524,56.0,73.605
20160324130000,51.595,72.6121,15.0,34.9649,1.4291,1.5,55.8524,56.0,76.615
20160324131500,32.31,72.6121,15.0,34.9649,1.4613,1.5,55.8524,56.0,76.615
20160324133000,32.31,73.5302,15.0,35.4321,1.4853,1.5,55.8524,56.0,76.615
20160324134500,32.31,73.5302,15.0,36.0311,1.4894,1.5,55.8524,56.0,76.615
20160324140000,32.31,73.5302,15.0,35.7818,1.5456,1.5,55.8524,56.0,76.615
20160324141500,32.31,74.5383,15.0,35.4849,1.5697,1.5,55.8524,56.0,76.615
20160324143000,32.31,73.5302,15.0,35.6222,1.5697,1.5,55.8524,56.0,76.615
20160324144500,30.755,73.5302,15.0,34.8735,1.5978,1.5,55.8524,56.0,75.535
20160324150000,29.58,73.5302,15.0,36.4362,1.5656,1.5,55.8524,56.0,75.535
20160324151500,36.13,73.5302,15.0,36.1116,1.5777,1.5,55.8524,56.0,75.535
20160324153000,36.13,73.5302,15.0,35.3105,1.5656,1.5,55.8524,56.0,75.535
20160324154500,36.13,73.5302,15.0,34.8475,1.5656,1.5,55.8524,56.0,75.535
20160324160000,36.13,72.7021,15.0,33.9814,1.5737,1.5,55.8524,56.0,75.535
20160324161500,27.89,72.7021,15.0,33.9814,1.5737,1.5,55.8524,56.0,75.535
20160324163000,26.695,72.7021,15.0,33.8997,1.5656,1.5,55.8524,56.0,75.535
20160324164500,26.695,72.7021,15.0,33.8997,1.5777,1.5,55.8524,56.0,75.535
20160324170000,25.285,72.7021,15.0,33.449,1.5857,1.5,55.8524,56.0,74.495
20160324171500,25.285,71.964,15.0,32.8128,1.5978,1.5,55.8524,56.0,74.495
20160324173000,25.285,71.964,15.0,32.6176,1.5857,1.5,55.8524,56.0,74.495
20160324174500,24.255,71.964,15.0,32.8263,1.5937,1.5,55.8524,56.0,74.495
20160324180000,24.255,71.0639,15.0,32.086,1.5857,1.5,55.8524,56.0,74.495
20160324181500,22.915,71.0639,15.0,32.1206,1.5777,1.5,55.8524,56.0,73.475
20160324183000,22.915,71.0639,15.0,31.6015,1.5857,1.5,55.8524,56.0,73.475
20160324184500,22.245,70.3258,15.0,30.3781,1.5777,1.5,55.8524,56.0,73.475
20160324190000,22.245,70.3258,15.0,29.4405,1.5737,1.5,55.8524,56.0,73.475
20160324191500,22.245,70.3258,15.0,29.2266,1.5737,1.5,55.8524,56.0,73.475
20160324193000,22.245,69.5878,15.0,28.7751,1.5817,1.5,55.8524,56.0,73.475
20160324194500,22.245,69.5878,15.0,28.7196,1.5777,1.5,55.8524,56.0,73.475
20160324200000,21.36,68.8497,15.0,28.1246,1.5817,1.5,55.8524,56.0,73.475
20160324201500,21.36,67.9496,15.0,27.8288,1.5777,1.5,55.8524,56.0,73.475
20160324203000,19.95,67.9496,15.0,27.5765,1.5737,1.5,55.8524,56.0,73.475
20160324204500,19.95,67.9496,15.0,27.0597,1.5937,1.5,55.8524,56.0,72.455
20160324210000,18.56,67.9496,15.0,26.6076,1.5656,1.5,55.8524,56.0,72.455
20160324211500,18.56,67.9496,15.0,26.2185,1.5737,1.5,55.8524,56.0,72.455
20160324213000,18.56,67.9496,15.0,25.9276,1.5737,1.5,55.8524,56.0,72.455
20160324214500,18.56,67.9496,15.0,25.8449,1.5817,1.5,55.8524,56.0,72.455
20160324220000,18.56,67.9496,15.0,25.1714,1.5737,1.5,55.8524,56.0,72.455
20160324221500,18.56,67.0315,15.0,24.5647,1.5737,1.5,55.8524,56.0,72.455
20160324223000,18.56,67.0315,15.0,24.449,1.5817,1.5,55.8524,56.0,72.455
20160324224500,18.56,67.0315,15.0,24.3569,1.5777,1.5,55.8524,56.0,72.455
20160324230000,18.56,65.8434,15.0,24.2609,1.5817,1.5,55.8524,56.0,72.455
20160324231500,17.89,65.8434,15.0,23.9497,1.5857,1.5,55.8524,56.0,72.455
20160324233000,17.89,65.8434,15.0,23.8502,1.5857,1.5,55.8524,56.0,72.455
20160324234500,25.19,65.8434,15.0,23.5425,1.5937,1.5,56.5005,56.0,72.455
20160325000000,33.01,65.8434,15.0,23.0189,1.5697,1.5,55.5104,56.0,72.455
20160325001500,39.48,65.8434,15.0,23.0289,1.5737,1.5,57.0585,56.0,72.455
20160325003000,51.33,65.8434,15.0,22.6769,1.5737,1.5,60.1728,56.0,72.455
20160325004500,43.625,64.8353,15.0,22.741,1.5857,1.5,56.5725,56.0,72.455
20160325010000,29.42,64.8353,15.0,22.3861,1.5897,1.5,55.7984,56.0,72.455
20160325011500,8.59,64.1152,15.0,22.3867,1.5857,1.5,52.396,56.0,72.455
20160325013000,5.165,64.1152,15.0,22.2077,1.5656,1.5,52.396,56.0,72.455
20160325014500,3.68,64.1152,15.0,21.9691,1.5496,1.5,53.7102,56.0,72.455
20160325020000,12.605,64.1152,15.0,21.6708,1.5456,1.5,56.9505,56.0,72.455
20160325021500,26.93,64.8353,15.0,21.5515,1.5415,1.5,59.1287,56.0,72.455
20160325023000,45.335,64.8353,15.0,21.4322,1.5415,1.5,60.6049,56.0,72.455
20160325024500,49.275,64.8353,15.0,21.3129,1.5335,1.5,60.6049,56.0,72.455
20160325030000,35.375,63.9172,15.0,21.2425,1.5295,1.5,58.3186,56.0,72.455
20160325031500,9.98,63.9172,15.0,21.2298,1.5656,1.5,52.5221,56.0,72.455
20160325033000,2.465,63.9172,15.0,20.9872,1.5817,1.5,52.5221,56.0,72.455
20160325034500,0.015,63.9172,15.0,20.9266,1.5697,1.5,53.0981,56.0,72.455
20160325040000,4.29,63.9172,15.0,20.9094,1.5737,1.5,53.9622,56.0,72.455
20160325041500,14.68,63.9172,15.0,20.9094,1.5456,1.5,56.0144,56.0,72.455
20160325043000,22.695,63.9172,15.0,20.5426,1.5496,1.5,57.9946,56.0,72.455
20160325044500,31.285,63.9172,15.0,20.6438,1.5536,1.5,58.9307,56.0,72.455
20160325050000,42.895,63.9172,15.0,20.5821,1.5456,1.5,59.8488,56.0,72.455
20160325051500,48.2,63.1971,15.0,20.4343,1.5415,1.5,60.5329,56.0,72.455
20160325053000,47.29,63.1971,15.0,20.4078,1.5415,1.5,59.5608,56.0,72.455
20160325054500,40.32,63.1971,15.0,20.2826,1.5456,1.5,57.6346,56.0,71.37
20160325060000,36.395,63.1971,15.0,20.3162,1.5255,1.5,58.2286,56.0,71.37
20160325061500,25.465,63.1971,15.0,20.19,1.5335,1.5,55.6004,56.0,71.37
20160325063000,17.535,63.1971,15.0,20.19,1.5335,1.5,54.0522,56.0,71.37
20160325064500,11.665,63.1971,15.0,20.158,1.5737,1.5,52.5581,56.0,71.37
20160325070000,15.26,64.1152,15.0,20.2852,1.5255,1.5,53.1341,56.0,71.37
20160325071500,29.78,64.1152,15.0,20.4124,1.5496,1.5,57.1485,56.0,71.37
20160325073000,48.93,64.1152,15.0,20.5055,1.5456,1.5,57.1485,56.0,71.37
20160325074500,41.14,64.8353,15.0,20.7579,1.5616,1.5,55.7264,56.0,70.285
20160325080000,34.89,64.8353,15.0,20.9713,1.5777,1.5,54.3762,56.0,69.2
20160325081500,40.035,64.8353,15.0,21.0965,1.5857,1.5,59.1287,56.0,69.2
20160325083000,12.76,65.8434,15.0,21.5524,1.5335,1.5,55.0243,56.0,68.12
20160325084500,23.56,65.8434,15.0,21.5818,1.5857,1.5,53.7102,56.0,68.12
20160325090000,29.925,65.8434,15.0,21.7901,1.5656,1.5,53.7102,56.0,68.12
20160325091500,37.695,65.8434,15.0,21.9691,1.5496,1.5,54.4482,56.0,68.12
20160325093000,51.135,65.8434,15.0,22.5044,1.4653,1.5,59.6868,56.0,68.12
20160325094500,52.1,66.6715,15.0,22.5535,1.4452,1.5,58.4446,56.0,69.125
20160325100000,15.98,66.6715,15.0,23.0647,1.4291,1.5,53.1881,56.0,69.125
20160325101500,15.75,67.6616,15.0,23.5425,1.4251,1.5,53.1881,56.0,69.125
20160325103000,34.295,67.6616,15.0,23.7937,1.4372,1.5,54.3762,56.0,69.125
20160325104500,19.405,67.6616,15.0,24.0797,1.4131,1.5,54.3762,56.0,69.125
20160325110000,38.91,67.6616,15.0,23.9424,1.4452,1.5,54.3762,56.0,70.6
20160325111500,22.12,68.8497,15.0,24.1652,1.4412,1.5,54.3762,56.0,70.6
20160325113000,17.955,68.8497,15.0,24.5552,1.4412,1.5,54.3762,56.0,70.6
20160325114500,19.115,68.8497,15.0,25.0389,1.4572,1.5,53.2601,56.0,70.6
20160325120000,22.81,69.6778,15.0,25.6009,1.4372,1.5,55.8884,56.0,70.6
20160325121500,33.51,69.6778,15.0,24.8289,1.4613,1.5,54.5023,56.0,70.6
20160325123000,24.65,69.6778,15.0,25.8922,1.4372,1.5,56.7885,56.0,70.6
20160325124500,50.17,69.6778,15.0,25.9586,1.4291,1.5,57.8326,56.0,70.6
20160325130000,19.92,70.5959,15.0,25.7962,1.4412,1.5,55.3483,56.0,70.6
20160325131500,39.83,70.5959,15.0,26.6173,1.4291,1.5,57.1125,56.0,70.6
20160325133000,38.395,70.5959,15.0,25.7862,1.4291,1.5,55.0603,56.0,70.6
20160325134500,38.395,70.5959,15.0,25.9524,1.4251,1.5,57.4725,56.0,70.6
20160325140000,46.2,71.3339,15.0,26.2471,1.4291,1.5,56.5725,56.0,70.6
20160325141500,46.78,71.3339,15.0,26.3664,1.4372,1.5,55.4743,56.0,70.6
20160325143000,22.42,71.3339,15.0,26.8412,1.4372,1.5,56.2484,56.0,70.6
20160325144500,38.82,71.3339,15.0,26.0353,1.4372,1.5,55.1503,56.0,70.6
20160325150000,22.445,71.3339,15.0,26.6302,1.4572,1.5,55.8524,56.0,70.6
20160325151500,22.835,71.3339,15.0,26.6443,1.4532,1.5,54.1242,56.0,70.6
20160325153000,30.215,71.3339,15.0,26.1369,1.4613,1.5,57.5446,56.0,70.6
20160325154500,25.16,71.3339,15.0,26.1369,1.4532,1.5,56.6985,56.0,70.6
20160325160000,38.81,71.3339,15.0,26.8514,1.4332,1.5,54.9883,56.0,70.6
20160325161500,24.145,71.3339,15.0,27.1102,1.4693,1.5,56.7345,56.0,70.6
20160325163000,17.95,71.3339,15.0,26.9493,1.4452,1.5,53.8722,56.0,70.6
20160325164500,33.42,71.3339,15.0,26.9162,1.4572,1.5,57.0225,56.0,70.6
20160325170000,35.7,71.3339,15.0,27.7753,1.4532,1.5,55.1503,56.0,70.6
20160325171500,21.36,71.3339,15.0,29.5432,1.4653,1.5,55.1503,56.0,70.6
20160325173000,25.24,71.3339,15.0,29.093,1.4613,1.5,56.0144,56.0,70.6
20160325174500,41.42,71.3339,15.0,28.7834,1.4613,1.5,56.0144,56.0,70.6
20160325180000,21.725,70.5959,15.0,28.4452,1.4613,1.5,56.0144,56.0,70.6
20160325181500,21.205,69.8578,15.0,27.8271,1.4572,1.5,55.3483,56.0,70.6
20160325183000,44.12,69.1377,15.0,27.2871,1.4532,1.5,55.3483,56.0,70.6
20160325184500,44.73,69.1377,15.0,27.0309,1.4572,1.5,57.4365,56.0,70.6
20160325190000,26.145,69.1377,15.0,26.2798,1.4572,1.5,55.6004,56.0,70.6
20160325191500,23.16,67.7516,15.0,26.068,1.4572,1.5,55.6004,56.0,70.6
20160325193000,40.54,67.7516,15.0,25.7757,1.4572,1.5,56.9865,56.0,70.6
20160325194500,38.505,67.7516,15.0,25.9948,1.4532,1.5,56.9865,56.0,70.6
20160325200000,38.985,67.7516,15.0,25.0483,1.4572,1.5,56.3384,56.0,70.6
20160325201500,37.91,67.7516,15.0,25.0114,1.4613,1.5,57.2745,56.0,70.6
20160325203000,24.225,67.0315,15.0,24.8075,1.4572,1.5,54.8623,56.0,70.6
20160325204500,35.61,67.0315,15.0,24.7607,1.4653,1.5,56.3384,56.0,70.6
20160325210000,41.48,67.0315,15.0,24.4645,1.4693,1.5,56.3384,56.0,70.6
20160325211500,19.74,67.0315,15.0,24.3477,1.4532,1.5,56.3384,56.0,70.6
20160325213000,45.22,66.2934,15.0,24.1655,1.4653,1.5,56.3384,56.0,70.6
20160325214500,36.035,66.2934,15.0,24.0374,1.4613,1.5,56.3384,56.0,70.6
20160325220000,41.115,66.2934,15.0,23.9695,1.4613,1.5,56.3384,56.0,70.6
20160325221500,41.115,66.2934,15.0,23.834,1.4613,1.5,55.5104,56.0,70.6
20160325223000,39.92,66.2934,15.0,23.6295,1.4613,1.5,55.5104,56.0,70.6
20160325224500,31.595,66.2934,15.0,23.6295,1.4492,1.5,57.1845,56.0,70.6
20160325230000,42.165,65.5734,15.0,23.4856,1.4653,1.5,55.7984,56.0,70.6
20160325231500,43.005,65.5734,15.0,23.3692,1.4532,1.5,55.7984,56.0,70.6
20160325233000,20.1,65.5734,15.0,22.9136,1.4613,1.5,54.8263,56.0,70.6
20160325234500,44.735,64.8353,15.0,22.8753,1.4572,1.5,55.5104,56.0,70.6
20160326000000,43.425,64.8353,15.0,22.8532,1.4532,1.5,57.9586,56.0,70.6
20160326001500,17.735,64.8353,15.0,22.6772,1.4051,1.5,55.8524,56.0,63.63
20160326003000,16.245,64.8353,15.0,22.6536,1.4532,1.5,54.5743,56.0,62.88
20160326004500,16.245,64.8353,15.0,22.545,1.4332,1.5,56.7885,56.0,64.825
20160326010000,46.165,64.0072,15.0,22.4129,1.4131,1.5,56.7885,56.0,64.825
20160326011500,22.865,64.0072,15.0,22.2808,1.4532,1.5,53.3861,56.0,64.825
20160326013000,10.47,64.0072,15.0,22.3598,1.5335,1.5,56.0144,56.0,64.825
20160326014500,41.535,64.0072,15.0,22.4654,1.5134,1.5,58.8767,56.0,64.825
20160326020000,21.245,64.0072,15.0,22.4654,1.5014,1.5,53.2241,56.0,64.825
20160326021500,13.08,64.0072,15.0,22.4654,1.5255,1.5,55.6904,56.0,64.825
20160326023000,44.755,64.0072,15.0,22.4654,1.5215,1.5,59.4888,56.0,64.825
20160326024500,32.41,64.0072,15.0,22.571,1.5054,1.5,54.5383,56.0,64.825
20160326030000,9.71,64.0072,15.0,22.3979,1.5255,1.5,54.5383,56.0,64.825
20160326031500,27.205,64.0072,15.0,22.503,1.5335,1.5,58.6427,56.0,64.825
20160326033000,35.95,64.0072,15.0,22.2628,1.4733,1.5,55.6004,56.0,64.825
20160326034500,12.405,64.0072,15.0,22.2628,1.4211,1.5,53.8362,56.0,64.825
20160326040000,18.815,64.6553,15.0,22.2308,1.4372,1.5,56.5005,56.0,67.305
20160326041500,20.02,64.6553,15.0,22.2308,1.4372,1.5,56.5005,56.0,68.375
20160326043000,16.08,64.6553,15.0,22.471,1.4452,1.5,56.5005,56.0,68.375
20160326044500,18.27,63.7372,15.0,22.5751,1.4492,1.5,56.5005,56.0,68.375
20160326050000,16.93,63.7372,15.0,22.7132,1.4372,1.5,54.3762,56.0,68.375
20160326051500,14.37,63.7372,15.0,22.7132,1.4332,1.5,54.3762,56.0,68.375
20160326053000,17.735,63.7372,15.0,22.5751,1.4291,1.5,54.3762,56.0,68.375
20160326054500,15.785,63.7372,15.0,22.5751,1.4332,1.5,54.3762,56.0,68.375
20160326060000,39.54,64.3852,15.0,22.471,1.4332,1.5,55.1503,56.0,68.375
20160326061500,18.19,64.3852,15.0,22.334,1.4372,1.5,56.1224,56.0,68.375
20160326063000,26.43,64.3852,15.0,22.4371,1.4291,1.5,54.6103,56.0,68.375
20160326064500,42.795,64.3852,15.0,22.4371,1.4412,1.5,57.4725,56.0,68.375
20160326070000,19.07,64.3852,15.0,22.4371,1.4332,1.5,54.7903,56.0,68.375
20160326071500,42.32,64.3852,15.0,22.5402,1.4332,1.5,56.7345,56.0,68.375
20160326073000,38.955,64.3852,15.0,22.9934,1.4372,1.5,56.7345,56.0,68.375
20160326074500,26.495,64.3852,15.0,23.2734,1.4251,1.5,56.7345,56.0,68.375
20160326080000,38.45,65.8434,15.0,24.0154,1.4332,1.5,56.7345,56.0,68.375
20160326081500,38.45,65.8434,15.0,24.3679,1.4332,1.5,55.8884,56.0,68.375
20160326083000,38.45,66.7615,15.0,25.4053,1.4291,1.5,55.8884,56.0,68.375
20160326084500,40.525,66.7615,15.0,25.9022,1.4171,1.5,55.8884,56.0,68.375
20160326090000,26.875,67.6616,15.0,26.7037,1.4131,1.5,55.8884,56.0,68.375
20160326091500,21.58,67.6616,15.0,27.1976,1.4131,1.5,55.8884,56.0,68.375
20160326093000,20.695,67.6616,15.0,27.5985,1.4211,1.5,55.8884,56.0,68.375
20160326094500,20.695,67.6616,15.0,27.7639,1.4091,1.5,55.8884,56.0,68.375
20160326100000,40.67,68.5797,15.0,28.2256,1.4131,1.5,55.8884,56.0,68.375
20160326101500,41.885,68.5797,15.0,28.6403,1.4171,1.5,55.8884,56.0,68.375
20160326103000,21.295,68.5797,15.0,29.5173,1.4051,1.5,54.9523,56.0,68.375
20160326104500,21.92,69.8578,15.0,29.9694,1.4372,1.5,56.2484,56.0,69.51
20160326110000,29.665,69.8578,15.0,30.5066,1.4372,1.5,55.1503,56.0,69.51
20160326111500,21.88,69.8578,15.0,30.7151,1.4291,1.5,56.2844,56.0,69.51
20160326113000,25.82,69.8578,15.0,30.9807,1.4412,1.5,55.3483,56.0,69.51
20160326114500,32.94,70.7759,15.0,30.808,1.4332,1.5,56.5005,56.0,69.51
20160326120000,42.765,70.7759,15.0,31.4899,1.4291,1.5,56.5005,56.0,69.51
20160326121500,22.845,71.514,15.0,31.2407,1.4372,1.5,56.5005,56.0,69.51
20160326123000,42.585,71.514,15.0,31.2958,1.4251,1.5,55.8524,56.0,69.51
20160326124500,41.385,71.514,15.0,31.5464,1.4171,1.5,56.6625,56.0,69.51
20160326130000,24.76,71.514,15.0,31.7203,1.4291,1.5,55.6364,56.0,69.51
20160326131500,24.76,72.252,15.0,31.8416,1.4211,1.5,56.3384,56.0,69.51
20160326133000,46.26,72.252,15.0,31.8416,1.4171,1.5,56.3384,56.0,69.51
20160326134500,29.36,71.514,15.0,31.9022,1.4211,1.5,56.3384,56.0,69.51
20160326140000,26.04,71.514,15.0,31.9022,1.4131,1.5,56.3384,56.0,69.51
20160326141500,42.76,71.514,15.0,31.9022,1.4251,1.5,56.3384,56.0,69.51
20160326143000,24.99,71.514,15.0,32.1448,1.4211,1.5,55.0243,56.0,69.51
20160326144500,43.425,71.514,15.0,32.0235,1.4131,1.5,55.7984,56.0,69.51
20160326150000,27.435,72.252,15.0,31.8416,1.4211,1.5,55.7984,56.0,69.51
20160326151500,27.005,72.252,15.0,32.0965,1.4211,1.5,55.7984,56.0,69.51
20160326153000,27.005,72.252,15.0,32.0235,1.4131,1.5,55.7984,56.0,69.51
20160326154500,36.89,72.252,15.0,32.4633,1.4131,1.5,56.6625,56.0,69.51
20160326160000,24.735,73.1701,15.0,32.8118,1.4131,1.5,56.6625,56.0,69.51
20160326161500,24.735,73.1701,15.0,32.9108,1.4131,1.5,56.6625,56.0,69.51
20160326163000,24.735,73.1701,15.0,32.7066,1.4171,1.5,56.6625,56.0,69.51
20160326164500,24.735,73.1701,15.0,33.1514,1.4211,1.5,56.6625,56.0,69.51
20160326170000,24.735,73.1701,15.0,32.8574,1.4091,1.5,56.6625,56.0,69.51
20160326171500,24.735,73.1701,15.0,32.7391,1.4131,1.5,56.6625,56.0,69.51
20160326173000,24.735,72.432,15.0,32.9452,1.4091,1.5,55.8884,56.0,69.51
20160326174500,24.735,72.432,15.0,32.8259,1.4171,1.5,55.8884,56.0,69.51
20160326180000,24.735,72.432,15.0,33.1969,1.4131,1.5,55.8884,56.0,69.51
20160326181500,24.735,72.432,15.0,33.1358,1.4131,1.5,55.8884,56.0,69.51
20160326183000,24.735,72.432,15.0,33.1685,1.4091,1.5,55.8884,56.0,69.51
20160326184500,24.735,72.432,15.0,33.243,1.4131,1.5,55.8884,56.0,69.51
20160326190000,24.735,72.432,15.0,33.1263,1.4211,1.5,55.8884,56.0,69.51
20160326191500,46.02,72.432,15.0,33.0001,1.4131,1.5,55.8884,56.0,69.51
20160326193000,25.61,71.694,15.0,33.0682,1.4131,1.5,55.8884,56.0,69.51
20160326194500,25.61,71.694,15.0,33.3923,1.4251,1.5,55.8884,56.0,69.51
20160326200000,36.06,71.694,15.0,33.7095,1.4251,1.5,55.8884,56.0,69.51
20160326201500,40.645,71.694,15.0,33.4453,1.4251,1.5,55.8884,56.0,69.51
20160326203000,41.36,71.694,15.0,33.5686,1.4091,1.5,55.8884,56.0,69.51
20160326204500,42.795,71.694,15.0,33.4355,1.4131,1.5,55.8884,56.0,69.51
20160326210000,42.795,70.8659,15.0,33.3395,1.4211,1.5,55.8884,56.0,69.51
20160326211500,42.795,70.8659,15.0,33.3395,1.4171,1.5,55.8884,56.0,69.51
20160326213000,42.795,70.8659,15.0,33.0694,1.4091,1.5,55.8884,56.0,69.51
20160326214500,42.795,70.8659,15.0,33.2523,1.4091,1.5,55.8884,56.0,69.51
20160326220000,42.795,70.8659,15.0,32.9802,1.4091,1.5,55.8884,56.0,69.51
20160326221500,42.795,70.8659,15.0,32.7992,1.4131,1.5,55.8884,56.0,69.51
20160326223000,42.795,70.8659,15.0,32.7761,1.4171,1.5,55.8884,56.0,69.51
20160326224500,42.795,70.8659,15.0,32.8186,1.4211,1.5,55.8884,56.0,69.51
20160326230000,42.795,70.8659,15.0,32.6815,1.4211,1.5,55.8884,56.0,69.51
20160326231500,42.795,70.1458,15.0,32.5445,1.4211,1.5,55.8884,56.0,69.51
20160326233000,42.795,70.1458,15.0,32.7211,1.4171,1.5,55.8884,56.0,69.51
20160326234500,44.23,70.1458,15.0,32.8591,1.4211,1.5,55.8884,56.0,69.51
20160327000000,30.775,70.1458,15.0,32.9971,1.4211,1.5,55.8884,56.0,69.51
20160327001500,25.88,70.1458,15.0,32.9971,1.4211,1.5,55.8884,56.0,69.51
20160327003000,25.88,70.1458,15.0,33.0367,1.4211,1.5,55.8884,56.0,69.51
20160327004500,25.88,70.1458,15.0,33.1757,1.4131,1.5,55.8884,56.0,69.51
20160327010000,43.495,70.1458,15.0,33.0367,1.4211,1.5,56.7885,56.0,69.51
20160327011500,44.79,70.1458,15.0,33.0367,1.4171,1.5,55.5104,56.0,69.51
20160327013000,26.15,70.1458,15.0,33.0742,1.4211,1.5,55.5104,56.0,69.51
20160327014500,27.2,70.1458,15.0,33.0042,1.4131,1.5,56.4464,56.0,69.51
20160327020000,27.2,69.3177,15.0,32.8642,1.4171,1.5,56.4464,56.0,69.51
20160327021500,27.2,69.3177,15.0,32.8642,1.4171,1.5,56.4464,56.0,69.51
20160327023000,32.715,69.3177,15.0,32.7242,1.4211,1.5,56.4464,56.0,69.51
20160327024500,44.865,69.3177,15.0,32.7242,1.4171,1.5,55.7984,56.0,69.51
20160327030000,44.865,69.3177,15.0,32.5842,1.4171,1.5,55.7984,56.0,69.51
20160327031500,24.5,69.3177,15.0,32.4442,1.4171,1.5,55.7984,56.0,69.51
20160327033000,24.5,69.3177,15.0,32.5458,1.4211,1.5,55.7984,56.0,69.51
20160327034500,24.5,69.3177,15.0,32.5458,1.4211,1.5,56.3744,56.0,69.51
20160327040000,27.15,69.3177,15.0,32.5458,1.4211,1.5,56.3744,56.0,69.51
20160327041500,27.87,69.3177,15.0,32.4048,1.4131,1.5,56.3744,56.0,69.51
20160327043000,43.25,69.3177,15.0,32.5458,1.4211,1.5,55.6004,56.0,69.51
20160327044500,44.47,69.3177,15.0,32.5458,1.4171,1.5,55.6004,56.0,69.51
20160327050000,25.59,69.3177,15.0,32.4048,1.4211,1.5,55.6004,56.0,69.51
20160327051500,25.59,69.3177,15.0,32.5755,1.4131,1.5,55.6004,56.0,69.51
20160327053000,25.59,69.3177,15.0,32.5755,1.4131,1.5,55.6004,56.0,69.51
20160327054500,25.59,69.3177,15.0,32.5755,1.4131,1.5,55.6004,56.0,69.51
20160327060000,24.705,69.3177,15.0,32.6032,1.4452,1.5,56.4104,56.0,70.705
20160327061500,43.43,69.3177,15.0,32.4602,1.4372,1.5,56.4104,56.0,70.705
20160327063000,23.355,69.3177,15.0,32.7175,1.4452,1.5,56.4104,56.0,70.705
20160327064500,36.67,68.3096,15.0,32.6032,1.4452,1.5,56.4104,56.0,70.705
20160327070000,43.3,68.3096,15.0,31.0753,1.4452,1.5,56.4104,56.0,70.705
20160327071500,24.5,68.3096,15.0,30.9684,1.4412,1.5,56.4104,56.0,70.705
20160327073000,43.02,68.3096,15.0,30.6732,1.4572,1.5,55.6904,56.0,70.705
20160327074500,45.635,68.3096,15.0,30.834,1.4492,1.5,56.4464,56.0,70.705
20160327080000,43.34,68.3096,15.0,30.554,1.4532,1.5,55.4743,56.0,70.705
20160327081500,25.445,68.3096,15.0,30.6423,1.4572,1.5,55.4743,56.0,70.705
20160327083000,25.445,68.3096,15.0,30.8717,1.4532,1.5,55.4743,56.0,70.705
20160327084500,25.445,68.3096,15.0,31.0305,1.4532,1.5,56.1224,56.0,70.705
20160327090000,36.355,68.3096,15.0,31.8371,1.4452,1.5,56.1224,56.0,70.705
20160327091500,41.875,68.3096,15.0,31.6739,1.4572,1.5,56.1224,56.0,70.705
20160327093000,41.875,68.3096,15.0,31.9598,1.4572,1.5,56.1224,56.0,70.705
20160327094500,44.165,69.2277,15.0,31.9811,1.4653,1.5,56.1224,56.0,70.705
20160327100000,27.135,69.2277,15.0,32.4849,1.4653,1.5,56.1224,56.0,70.705
20160327101500,25.58,69.2277,15.0,32.9425,1.4492,1.5,56.1224,56.0,70.705
20160327103000,25.58,69.2277,15.0,33.1327,1.4653,1.5,56.1224,56.0,70.705
20160327104500,25.58,69.2277,15.0,33.2767,1.4653,1.5,56.1224,56.0,70.705
20160327110000,25.58,69.2277,15.0,33.5646,1.4532,1.5,56.1224,56.0,70.705
20160327111500,25.58,69.9478,15.0,34.1021,1.4532,1.5,56.1224,56.0,70.705
20160327113000,25.58,69.9478,15.0,34.3564,1.4492,1.5,56.1224,56.0,70.705
20160327114500,25.58,69.9478,15.0,34.2473,1.4532,1.5,56.1224,56.0,70.705
20160327120000,27.015,69.9478,15.0,34.1673,1.4492,1.5,56.1224,56.0,70.705
20160327121500,33.675,69.9478,15.0,34.4493,1.4572,1.5,56.1224,56.0,70.705
20160327123000,44.41,69.9478,15.0,34.6608,1.4492,1.5,56.1224,56.0,70.705
20160327124500,44.41,69.9478,15.0,34.7544,1.4452,1.5,56.1224,56.0,70.705
20160327130000,44.41,69.9478,15.0,34.9644,1.4492,1.5,56.1224,56.0,70.705
20160327131500,44.41,69.9478,15.0,34.7745,1.4452,1.5,56.1224,56.0,70.705
20160327133000,44.41,69.9478,15.0,34.9135,1.4492,1.5,56.1224,56.0,70.705
20160327134500,44.41,69.9478,15.0,35.0525,1.4452,1.5,56.1224,56.0,70.705
20160327140000,44.41,69.9478,15.0,34.8607,1.4532,1.5,56.1224,56.0,70.705
20160327141500,33.055,69.9478,15.0,34.7226,1.4532,1.5,55.4383,56.0,70.705
20160327143000,25.97,69.9478,15.0,34.3262,1.4532,1.5,56.3384,56.0,70.705
20160327144500,25.97,69.9478,15.0,34.0521,1.4572,1.5,56.3384,56.0,70.705
20160327150000,25.97,69.9478,15.0,34.1015,1.4572,1.5,56.3384,56.0,70.705
20160327151500,25.97,69.9478,15.0,33.9634,1.4452,1.5,56.3384,56.0,70.705
20160327153000,25.97,69.9478,15.0,33.7564,1.4452,1.5,56.3384,56.0,70.705
20160327154500,25.97,69.9478,15.0,33.9403,1.4492,1.5,56.3384,56.0,70.705
20160327160000,25.97,69.9478,15.0,33.9403,1.4653,1.5,56.3384,56.0,70.705
20160327161500,25.97,69.9478,15.0,34.2643,1.4492,1.5,56.3384,56.0,70.705
20160327163000,25.97,69.9478,15.0,34.1489,1.4532,1.5,56.3384,56.0,70.705
20160327164500,25.97,69.9478,15.0,34.1489,1.4532,1.5,56.3384,56.0,70.705
20160327170000,25.97,69.1377,15.0,34.0794,1.4492,1.5,56.3384,56.0,70.705
20160327171500,25.97,69.1377,15.0,33.7564,1.4572,1.5,56.3384,56.0,70.705
20160327173000,45.0,69.1377,15.0,33.3422,1.4532,1.5,56.3384,56.0,70.705
20160327174500,29.71,69.1377,15.0,33.3422,1.4532,1.5,55.2403,56.0,70.705
20160327180000,25.765,69.1377,15.0,32.9971,1.4653,1.5,55.7984,56.0,70.705
20160327181500,25.765,69.1377,15.0,33.0367,1.4773,1.5,55.7984,56.0,70.705
20160327183000,25.765,69.1377,15.0,32.8281,1.4773,1.5,55.7984,56.0,70.705
20160327184500,25.765,69.1377,15.0,32.6891,1.4733,1.5,55.7984,56.0,70.705
20160327190000,39.5,69.1377,15.0,32.4442,1.4733,1.5,56.6085,56.0,70.705
20160327191500,27.31,69.1377,15.0,32.4048,1.4813,1.5,55.7984,56.0,70.705
20160327193000,25.765,69.1377,15.0,32.4335,1.4693,1.5,55.7984,56.0,70.705
20160327194500,25.765,69.1377,15.0,32.4335,1.4733,1.5,56.4464,56.0,70.705
20160327200000,39.185,69.1377,15.0,32.1228,1.4733,1.5,56.4464,56.0,70.705
20160327201500,39.185,69.1377,15.0,31.9818,1.4773,1.5,56.4464,56.0,70.705
20160327203000,43.02,69.1377,15.0,31.7703,1.4733,1.5,55.7984,56.0,70.705
20160327204500,46.925,68.3996,15.0,31.7703,1.4733,1.5,55.7984,56.0,70.705
20160327210000,27.15,68.3996,15.0,31.3241,1.4894,1.5,55.7984,56.0,70.705
20160327211500,42.17,68.3996,15.0,31.1141,1.4773,1.5,55.7984,56.0,70.705
20160327213000,46.47,68.3996,15.0,30.694,1.4733,1.5,55.7984,56.0,70.705
20160327214500,24.38,68.3996,15.0,30.554,1.4813,1.5,55.7984,56.0,70.705
20160327220000,33.38,67.6616,15.0,30.3603,1.4773,1.5,56.4464,56.0,70.705
20160327221500,46.195,67.6616,15.0,30.0078,1.4894,1.5,56.4464,56.0,70.705
20160327223000,24.36,67.6616,15.0,29.5848,1.4813,1.5,56.4464,56.0,70.705
20160327224500,31.715,67.6616,15.0,29.5938,1.4894,1.5,56.4464,56.0,70.705
20160327230000,49.065,67.6616,15.0,29.3863,1.4813,1.5,56.4464,56.0,70.705
20160327231500,26.535,67.6616,15.0,29.3863,1.4733,1.5,55.7984,56.0,70.705
20160327233000,23.64,67.6616,15.0,29.3899,1.4773,1.5,56.3744,56.0,70.705
20160327234500,46.435,66.9415,15.0,29.3899,1.4733,1.5,56.3744,56.0,70.705
20160328000000,26.905,66.9415,15.0,29.5338,1.4693,1.5,56.3744,56.0,70.705
20160328001500,24.19,66.9415,15.0,29.3899,1.4773,1.5,55.6904,56.0,70.705
20160328003000,24.19,66.9415,15.0,29.1004,1.4733,1.5,56.2844,56.0,70.705
20160328004500,46.0,66.9415,15.0,29.1004,1.4813,1.5,56.2844,56.0,70.705
20160328010000,25.835,67.7516,15.0,29.0289,1.4773,1.5,56.2844,56.0,70.705
20160328011500,24.66,67.7516,15.0,29.1739,1.4733,1.5,56.2844,56.0,70.705
20160328013000,44.27,67.7516,15.0,29.2459,1.4693,1.5,56.2844,56.0,70.705
20160328014500,28.695,67.7516,15.0,29.2459,1.4693,1.5,56.2844,56.0,70.705
20160328020000,40.92,67.7516,15.0,29.6813,1.4773,1.5,56.2844,56.0,70.705
20160328021500,41.67,67.7516,15.0,29.6813,1.4733,1.5,56.2844,56.0,70.705
20160328023000,41.0,67.7516,15.0,29.6813,1.4733,1.5,55.4743,56.0,70.705
20160328024500,39.66,67.7516,15.0,29.5364,1.4733,1.5,55.4743,56.0,70.705
20160328030000,39.66,67.7516,15.0,29.5364,1.4733,1.5,55.4743,56.0,70.705
20160328031500,39.66,67.7516,15.0,29.5364,1.4733,1.5,56.3384,56.0,70.705
20160328033000,45.995,67.7516,15.0,29.8288,1.4613,1.5,56.3384,56.0,70.705
20160328034500,26.745,67.0315,15.0,29.9747,1.4693,1.5,56.3384,56.0,70.705
20160328040000,30.295,67.0315,15.0,29.9747,1.4693,1.5,56.3384,56.0,70.705
20160328041500,45.0,67.8596,15.0,30.1207,1.4693,1.5,56.3384,56.0,70.705
20160328043000,31.385,67.8596,15.0,30.3396,1.4693,1.5,56.3384,56.0,70.705
20160328044500,42.26,67.8596,15.0,30.3396,1.4773,1.5,56.3384,56.0,70.705
20160328050000,46.52,67.8596,15.0,30.4855,1.4733,1.5,56.3384,56.0,70.705
20160328051500,24.82,67.8596,15.0,30.4855,1.4613,1.5,56.3384,56.0,70.705
20160328053000,24.82,67.8596,15.0,30.6314,1.4733,1.5,56.3384,56.0,70.705
20160328054500,44.45,67.8596,15.0,30.6314,1.4653,1.5,56.3384,56.0,70.705
20160328060000,25.43,67.8596,15.0,30.1886,1.4613,1.5,55.4383,56.0,70.705
20160328061500,41.48,67.8596,15.0,29.8217,1.4974,1.5,56.6625,56.0,73.475
20160328063000,42.96,67.8596,15.0,28.9549,1.5536,1.5,56.6625,56.0,73.475
20160328064500,42.96,67.8596,15.0,28.4569,1.5737,1.5,55.4743,56.0,72.33
20160328070000,28.2,67.8596,15.0,27.8238,1.5737,1.5,55.4743,56.0,72.33
20160328071500,37.37,67.8596,15.0,27.6838,1.5737,1.5,56.9865,56.0,72.33
20160328073000,37.37,67.8596,15.0,27.5437,1.5777,1.5,55.1863,56.0,72.33
20160328074500,24.49,67.8596,15.0,27.5437,1.5817,1.5,55.1863,56.0,72.33
20160328080000,24.49,67.8596,15.0,27.6838,1.5817,1.5,55.1863,56.0,72.33
20160328081500,22.765,67.8596,15.0,28.1044,1.5777,1.5,56.2844,56.0,72.33
20160328083000,42.37,67.8596,15.0,28.4569,1.5697,1.5,56.2844,56.0,72.33
20160328084500,47.28,68.5797,15.0,28.7389,1.5737,1.5,56.2844,56.0,72.33
20160328090000,26.595,68.5797,15.0,29.0914,1.5697,1.5,56.2844,56.0,72.33
20160328091500,30.395,68.5797,15.0,29.4439,1.5656,1.5,56.2844,56.0,72.33
20160328093000,48.59,69.3177,15.0,30.0783,1.5697,1.5,55.5104,56.0,72.33
20160328094500,24.475,69.3177,15.0,30.3603,1.5777,1.5,56.4104,56.0,72.33
20160328100000,43.265,70.2358,15.0,31.1358,1.5817,1.5,55.7984,56.0,72.33
20160328101500,43.265,70.2358,15.0,31.1841,1.5375,1.5,55.7984,56.0,72.33
20160328103000,43.265,70.2358,15.0,31.9541,1.5335,1.5,55.7984,56.0,72.33
20160328104500,44.48,71.3339,15.0,32.0999,1.5134,1.5,55.7984,56.0,72.33
20160328110000,44.48,71.3339,15.0,32.5445,1.5175,1.5,55.7984,56.0,72.33
20160328111500,45.695,71.3339,15.0,33.1612,1.5175,1.5,55.7984,56.0,72.33
20160328113000,41.39,71.3339,15.0,32.8365,1.5054,1.5,55.7984,56.0,72.33
20160328114500,32.565,72.162,15.0,32.9696,1.5094,1.5,55.7984,56.0,72.33
20160328120000,31.895,72.162,15.0,33.4453,1.4974,1.5,55.7984,56.0,72.33
20160328121500,31.895,72.162,15.0,33.6352,1.4974,1.5,55.7984,56.0,72.33
20160328123000,31.895,73.2601,15.0,33.5861,1.4934,1.5,55.7984,56.0,72.33
20160328124500,31.895,73.2601,15.0,33.7813,1.4773,1.5,55.7984,56.0,72.33
20160328130000,31.895,73.2601,15.0,33.8393,1.4813,1.5,55.7984,56.0,72.33
20160328131500,31.895,73.2601,15.0,34.4972,1.4813,1.5,55.7984,56.0,72.33
20160328133000,31.895,73.9982,15.0,34.7217,1.4733,1.5,55.7984,56.0,72.33
20160328134500,31.895,73.9982,15.0,35.2493,1.4733,1.5,55.7984,56.0,72.33
20160328140000,31.895,73.9982,15.0,35.0825,1.4773,1.5,55.7984,56.0,72.33
20160328141500,31.895,73.9982,15.0,34.4196,1.4693,1.5,55.7984,56.0,72.33
20160328143000,26.275,73.9982,15.0,34.019,1.4613,1.5,55.7984,56.0,72.33
20160328144500,46.275,73.9982,15.0,33.5889,1.4733,1.5,55.7984,56.0,72.33
20160328150000,26.69,73.9982,15.0,33.8823,1.4733,1.5,55.7984,56.0,72.33
20160328151500,45.19,73.9982,15.0,34.3364,1.4572,1.5,55.7984,56.0,72.33
20160328153000,45.19,73.9982,15.0,34.072,1.4613,1.5,55.7984,56.0,72.33
20160328154500,45.19,73.9982,15.0,33.4585,1.4653,1.5,55.7984,56.0,72.33
20160328160000,25.855,73.9982,15.0,33.851,1.4653,1.5,55.7984,56.0,72.33
20160328161500,25.855,73.9982,15.0,33.5225,1.4894,1.5,55.7984,56.0,72.33
20160328163000,25.855,74.8083,15.0,33.6301,1.5014,1.5,55.7984,56.0,72.33
20160328164500,25.855,74.8083,15.0,33.5225,1.5014,1.5,55.7984,56.0,72.33
20160328170000,25.855,74.8083,15.0,33.6359,1.4974,1.5,55.7984,56.0,72.33
20160328171500,25.855,74.8083,15.0,33.413,1.5014,1.5,55.7984,56.0,72.33
20160328173000,25.855,74.8083,15.0,33.3524,1.4974,1.5,55.7984,56.0,72.33
20160328174500,25.855,73.8902,15.0,33.1257,1.5014,1.5,55.7984,56.0,72.33
20160328180000,25.855,73.8902,15.0,33.5484,1.5014,1.5,55.7984,56.0,72.33
20160328181500,25.855,73.8902,15.0,33.5484,1.5054,1.5,55.7984,56.0,72.33
20160328183000,25.855,73.8902,15.0,33.4716,1.5054,1.5,55.7984,56.0,72.33
20160328184500,25.855,72.432,15.0,33.1532,1.5014,1.5,55.7984,56.0,72.33
20160328190000,25.855,72.432,15.0,32.9108,1.5014,1.5,55.7984,56.0,72.33
20160328191500,25.855,72.432,15.0,32.8913,1.4974,1.5,56.4104,56.0,72.33
20160328193000,27.79,72.432,15.0,33.3787,1.4934,1.5,56.4104,56.0,72.33
20160328194500,27.79,71.4239,15.0,33.2625,1.4974,1.5,56.4104,56.0,72.33
20160328200000,27.79,71.4239,15.0,32.8703,1.4974,1.5,56.4104,56.0,72.33
20160328201500,27.79,71.4239,15.0,32.7964,1.4974,1.5,56.4104,56.0,72.33
20160328203000,27.79,70.6859,15.0,32.6525,1.5014,1.5,56.4104,56.0,72.33
20160328204500,27.79,70.6859,15.0,32.5204,1.5215,1.5,55.7264,56.0,72.33
20160328210000,26.76,70.6859,15.0,32.4372,1.5295,1.5,55.7264,56.0,72.33
20160328211500,25.42,70.6859,15.0,32.3706,1.5295,1.5,55.7264,56.0,72.33
20160328213000,25.42,70.6859,15.0,31.7716,1.5255,1.5,55.7264,56.0,72.33
20160328214500,25.42,69.9478,15.0,31.8136,1.5215,1.5,55.7264,56.0,72.33
20160328220000,25.42,69.9478,15.0,31.7185,1.5255,1.5,55.7264,56.0,72.33
20160328221500,25.42,69.9478,15.0,31.7185,1.5295,1.5,55.7264,56.0,72.33
20160328223000,25.42,69.9478,15.0,31.7548,1.5255,1.5,55.7264,56.0,72.33
20160328224500,25.42,69.1377,15.0,31.5851,1.5295,1.5,55.7264,56.0,72.33
20160328230000,25.42,69.1377,15.0,31.7548,1.5335,1.5,55.7264,56.0,72.33
20160328231500,25.42,69.1377,15.0,31.7854,1.5255,1.5,55.7264,56.0,72.33
20160328233000,25.42,69.1377,15.0,31.6464,1.5335,1.5,55.7264,56.0,72.33
20160328234500,25.42,69.1377,15.0,31.7441,1.5255,1.5,55.7264,56.0,72.33
20160329000000,25.42,69.1377,15.0,31.6041,1.5335,1.5,55.7264,56.0,72.33
20160329001500,25.42,69.1377,15.0,31.4641,1.5375,1.5,55.7264,56.0,72.33
20160329003000,25.42,69.1377,15.0,31.4641,1.5375,1.5,55.7264,56.0,72.33
20160329004500,24.39,69.1377,15.0,31.6041,1.5255,1.5,55.7264,56.0,72.33
20160329010000,24.39,69.1377,15.0,31.8141,1.5054,1.5,55.7264,56.0,72.33
20160329011500,24.39,69.1377,15.0,31.6464,1.5134,1.5,56.3384,56.0,72.33
20160329013000,25.825,69.1377,15.0,31.2988,1.5054,1.5,56.3384,56.0,72.33
20160329014500,25.825,69.1377,15.0,31.1598,1.5054,1.5,56.3384,56.0,72.33
20160329020000,25.825,69.1377,15.0,30.3952,1.5094,1.5,56.3384,56.0,72.33
20160329021500,25.825,69.1377,15.0,30.694,1.5094,1.5,56.3384,56.0,72.33
20160329023000,25.825,69.1377,15.0,30.554,1.5054,1.5,56.3384,56.0,72.33
20160329024500,25.825,68.2196,15.0,30.484,1.5134,1.5,56.3384,56.0,72.33
20160329030000,25.825,68.2196,15.0,30.5167,1.5094,1.5,56.3384,56.0,72.33
20160329031500,25.825,68.2196,15.0,30.2327,1.5094,1.5,56.3384,56.0,72.33
20160329033000,25.825,68.2196,15.0,29.5848,1.5094,1.5,56.3384,56.0,72.33
20160329034500,25.825,68.2196,15.0,29.4439,1.5054,1.5,56.3384,56.0,72.33
20160329040000,25.825,68.2196,15.0,28.8039,1.5054,1.5,55.6904,56.0,72.33
20160329041500,22.69,68.2196,15.0,28.4488,1.5255,1.5,55.6904,56.0,72.33
20160329043000,22.69,68.2196,15.0,28.0317,1.5215,1.5,55.6904,56.0,72.33
20160329044500,22.69,68.2196,15.0,27.8927,1.5215,1.5,55.6904,56.0,72.33
20160329050000,22.69,68.2196,15.0,27.8927,1.5255,1.5,55.6904,56.0,72.33
20160329051500,22.69,67.3015,15.0,27.8927,1.5335,1.5,55.6904,56.0,72.33
20160329053000,21.52,67.3015,15.0,27.6842,1.5255,1.5,56.4464,56.0,72.33
20160329054500,31.965,67.3015,15.0,27.5451,1.5375,1.5,55.3123,56.0,72.33
20160329060000,21.925,67.3015,15.0,27.8238,1.5375,1.5,56.1764,56.0,72.33
20160329061500,22.64,67.3015,15.0,27.9634,1.5375,1.5,56.1764,56.0,72.33
20160329063000,41.345,67.3015,15.0,28.1044,1.5255,1.5,56.1764,56.0,72.33
20160329064500,40.005,67.3015,15.0,28.245,1.5335,1.5,55.4743,56.0,72.33
20160329070000,40.005,67.3015,15.0,28.743,1.5375,1.5,55.4743,56.0,72.33
20160329071500,40.005,67.3015,15.0,29.0289,1.5375,1.5,56.1224,56.0,72.33
20160329073000,40.005,68.1296,15.0,29.5293,1.5375,1.5,56.1224,56.0,72.33
20160329074500,41.44,68.1296,15.0,29.5293,1.5295,1.5,56.1224,56.0,72.33
20160329080000,41.44,68.1296,15.0,30.0377,1.5335,1.5,56.1224,56.0,72.33
20160329081500,42.87,68.8497,15.0,30.1816,1.5335,1.5,56.1224,56.0,72.33
20160329083000,42.87,68.8497,15.0,30.4695,1.401,1.5,56.1224,56.0,74.27
20160329084500,44.59,68.8497,15.0,30.5415,1.4452,1.5,56.1224,56.0,74.27
20160329090000,44.59,68.8497,15.0,31.1173,1.4613,1.5,56.1224,56.0,74.27
20160329091500,44.59,68.8497,15.0,31.3333,1.4572,1.5,56.1224,56.0,74.27
20160329093000,44.59,69.7678,15.0,31.8168,1.5656,1.5,56.1224,56.0,74.27
20160329094500,44.59,69.7678,15.0,31.9365,1.5737,1.5,56.1224,56.0,74.27
20160329100000,44.59,69.7678,15.0,31.8141,1.5737,1.5,56.1224,56.0,74.27
20160329101500,44.59,70.6859,15.0,31.8141,1.5777,1.5,56.1224,56.0,74.27
20160329103000,27.925,70.6859,15.0,32.5842,1.5897,1.5,55.3483,56.0,74.27
20160329104500,27.545,70.6859,15.0,32.8281,1.5817,1.5,56.3384,56.0,74.27
20160329110000,46.265,71.514,15.0,33.5233,1.5737,1.5,56.3384,56.0,74.27
20160329111500,27.705,71.514,15.0,33.5421,1.5697,1.5,56.3384,56.0,74.27
20160329113000,27.705,71.514,15.0,33.5421,1.5777,1.5,56.3384,56.0,74.27
20160329114500,27.705,71.514,15.0,34.0345,1.5656,1.5,56.3384,56.0,74.27
20160329120000,27.705,71.514,15.0,34.4356,1.5656,1.5,56.3384,56.0,74.27
20160329121500,27.705,71.514,15.0,34.367,1.5737,1.5,56.3384,56.0,74.27
20160329123000,28.92,72.252,15.0,34.6193,1.5737,1.5,56.3384,56.0,74.27
20160329124500,44.865,72.252,15.0,34.3401,1.5737,1.5,56.3384,56.0,74.27
20160329130000,46.425,72.252,15.0,34.7853,1.5576,1.5,56.3384,56.0,74.27
20160329131500,46.425,72.252,15.0,34.7457,1.5576,1.5,56.3384,56.0,74.27
20160329133000,46.425,73.2601,15.0,34.4109,1.5576,1.5,55.6904,56.0,74.27
20160329134500,31.145,73.2601,15.0,35.3092,1.5576,1.5,55.6904,56.0,74.27
20160329140000,31.145,73.2601,15.0,35.1873,1.5375,1.5,55.6904,56.0,74.27
20160329141500,28.23,72.5221,15.0,34.9948,1.5375,1.5,55.6904,56.0,74.27
20160329143000,28.23,72.5221,15.0,35.092,1.5335,1.5,55.6904,56.0,74.27
20160329144500,28.23,72.5221,15.0,34.8735,1.5415,1.5,55.6904,56.0,74.27
20160329150000,28.23,72.5221,15.0,34.9948,1.5375,1.5,55.6904,56.0,74.27
20160329151500,28.23,72.5221,15.0,34.655,1.5415,1.5,55.6904,56.0,74.27
20160329153000,28.23,72.5221,15.0,34.8735,1.5415,1.5,55.6904,56.0,74.27
20160329154500,28.23,72.5221,15.0,34.9698,1.5375,1.5,55.6904,56.0,74.27
20160329160000,27.035,72.5221,15.0,34.7523,1.5415,1.5,55.6904,56.0,74.27
20160329161500,27.035,72.5221,15.0,34.631,1.5415,1.5,55.6904,56.0,74.27
20160329163000,27.035,72.5221,15.0,34.631,1.5616,1.5,55.6904,56.0,74.27
20160329164500,27.035,72.5221,15.0,34.5703,1.5817,1.5,55.6904,56.0,74.27
20160329170000,27.035,72.5221,15.0,34.3278,1.5777,1.5,55.6904,56.0,74.27
20160329171500,27.035,72.5221,15.0,34.2973,1.5897,1.5,55.6904,56.0,74.27
20160329173000,27.035,72.5221,15.0,34.3245,1.5817,1.5,55.6904,56.0,74.27
20160329174500,27.035,72.5221,15.0,34.1624,1.5897,1.5,55.6904,56.0,74.27
20160329180000,27.035,71.694,15.0,33.8065,1.5817,1.5,55.6904,56.0,74.27
20160329181500,27.035,71.694,15.0,33.8204,1.5737,1.5,55.6904,56.0,74.27
20160329183000,27.035,71.694,15.0,33.577,1.5656,1.5,55.6904,56.0,74.27
20160329184500,26.15,71.694,15.0,33.4498,1.5697,1.5,55.6904,56.0,74.27
20160329190000,26.15,71.694,15.0,33.1984,1.5656,1.5,56.3384,56.0,74.27
20160329191500,26.15,71.694,15.0,32.9421,1.5656,1.5,56.3384,56.0,74.27
20160329193000,26.15,71.694,15.0,33.2631,1.5737,1.5,56.3384,56.0,74.27
20160329194500,26.15,70.8659,15.0,33.0702,1.5737,1.5,56.3384,56.0,74.27
20160329200000,26.15,70.8659,15.0,33.1984,1.5656,1.5,56.3384,56.0,74.27
20160329201500,26.15,70.0558,15.0,33.1984,1.5737,1.5,56.3384,56.0,74.27
20160329203000,26.15,70.0558,15.0,32.9421,1.5697,1.5,55.7264,56.0,72.995
20160329204500,24.955,70.0558,15.0,32.8139,1.5576,1.5,55.7264,56.0,72.995
20160329210000,24.955,70.0558,15.0,32.6818,1.5576,1.5,55.7264,56.0,72.995
20160329211500,24.955,70.0558,15.0,32.6099,1.5496,1.5,56.3384,56.0,72.995
20160329213000,24.955,70.0558,15.0,32.5204,1.5536,1.5,56.3384,56.0,72.995
20160329214500,24.955,70.0558,15.0,32.3883,1.5536,1.5,56.3384,56.0,72.995
20160329220000,24.955,70.0558,15.0,32.2375,1.5576,1.5,56.3384,56.0,72.995
20160329221500,24.955,70.0558,15.0,32.2829,1.5616,1.5,56.3384,56.0,72.995
20160329223000,24.955,70.0558,15.0,32.4615,1.5536,1.5,56.3384,56.0,72.995
20160329224500,24.955,70.0558,15.0,32.3264,1.5536,1.5,56.3384,56.0,72.995
20160329230000,24.955,69.2277,15.0,32.1913,1.5536,1.5,56.3384,56.0,72.995
20160329231500,24.955,69.2277,15.0,32.1913,1.5496,1.5,56.3384,56.0,72.995
20160329233000,24.955,68.4897,15.0,32.2999,1.5496,1.5,56.3384,56.0,72.995
20160329234500,24.955,68.4897,15.0,32.1638,1.5536,1.5,56.3384,56.0,72.995
20160330000000,24.955,68.4897,15.0,32.1638,1.5536,1.5,56.3384,56.0,72.995
20160330001500,28.655,68.4897,15.0,32.1638,1.397,1.5,56.3384,56.0,69.47
20160330003000,35.195,68.4897,15.0,32.2018,1.4211,1.5,56.3384,56.0,70.305
20160330004500,42.47,68.4897,15.0,32.0648,1.4251,1.5,56.3384,56.0,70.305
20160330010000,42.47,68.4897,15.0,31.9277,1.4131,1.5,56.3384,56.0,70.305
20160330011500,42.47,68.4897,15.0,31.9277,1.4211,1.5,55.7624,56.0,70.305
20160330013000,42.47,69.2277,15.0,31.8928,1.4171,1.5,55.7624,56.0,70.305
20160330014500,42.47,69.2277,15.0,31.8928,1.4131,1.5,55.7624,56.0,70.305
20160330020000,42.47,69.2277,15.0,31.6167,1.4211,1.5,55.7624,56.0,70.305
20160330021500,42.47,69.2277,15.0,31.7854,1.4171,1.5,55.7624,56.0,70.305
20160330023000,42.47,69.2277,15.0,31.9541,1.4171,1.5,55.7624,56.0,70.305
20160330024500,42.47,69.2277,15.0,31.9541,1.4131,1.5,55.7624,56.0,70.305
20160330030000,42.47,69.2277,15.0,31.9541,1.4332,1.5,55.7624,56.0,71.5
20160330031500,42.47,69.2277,15.0,31.9541,1.4291,1.5,55.7624,56.0,71.5
20160330033000,42.47,69.2277,15.0,32.1228,1.4291,1.5,56.3384,56.0,71.5
20160330034500,43.185,69.2277,15.0,32.1228,1.4291,1.5,56.3384,56.0,71.5
20160330040000,43.185,69.2277,15.0,32.2638,1.4291,1.5,56.3384,56.0,71.5
20160330041500,43.185,69.2277,15.0,32.4335,1.4332,1.5,56.3384,56.0,71.5
20160330043000,43.185,69.2277,15.0,32.7175,1.4291,1.5,56.3384,56.0,71.5
20160330044500,43.185,69.2277,15.0,32.9606,1.4291,1.5,56.3384,56.0,71.5
20160330050000,43.185,69.2277,15.0,33.1036,1.4291,1.5,56.3384,56.0,71.5
20160330051500,43.185,69.2277,15.0,33.1036,1.4291,1.5,56.3384,56.0,71.5
20160330053000,43.185,69.2277,15.0,33.2465,1.4332,1.5,56.3384,56.0,71.5
20160330054500,45.44,69.9478,15.0,33.5646,1.4251,1.5,56.3384,56.0,71.5
20160330060000,26.715,69.9478,15.0,33.7086,1.4131,1.5,56.3384,56.0,71.5
20160330061500,45.37,69.9478,15.0,33.7805,1.4131,1.5,56.3384,56.0,71.5
20160330063000,45.37,69.9478,15.0,33.9245,1.4091,1.5,56.3384,56.0,71.5
20160330064500,45.37,69.9478,15.0,33.9245,1.4291,1.5,56.3384,56.0,71.5
20160330070000,45.37,69.9478,15.0,34.2124,1.4372,1.5,56.3384,56.0,71.5
20160330071500,45.37,69.9478,15.0,34.3564,1.4412,1.5,56.3384,56.0,71.5
20160330073000,45.37,69.9478,15.0,34.5723,1.4613,1.5,56.3384,56.0,71.5
20160330074500,46.085,70.8659,15.0,34.6762,1.4412,1.5,56.3384,56.0,71.5
20160330080000,48.02,70.8659,15.0,35.0337,1.4372,1.5,56.3384,56.0,71.5
20160330081500,48.02,70.8659,15.0,34.9892,1.4372,1.5,56.3384,56.0,71.5
20160330083000,48.02,70.8659,15.0,35.3442,1.4412,1.5,55.7264,56.0,71.5
20160330084500,48.02,70.8659,15.0,35.4861,1.4251,1.5,55.7264,56.0,71.5
20160330090000,48.02,71.694,15.0,35.7183,1.4372,1.5,55.7264,56.0,71.5
20160330091500,48.02,72.5221,15.0,35.7888,1.4251,1.5,56.3744,56.0,71.5
20160330093000,31.945,72.5221,15.0,36.5643,1.4211,1.5,56.3744,56.0,71.5
20160330094500,31.945,72.5221,15.0,36.4428,1.4291,1.5,56.3744,56.0,71.5
20160330100000,31.945,72.5221,15.0,37.0003,1.4291,1.5,56.3744,56.0,72.365
20160330101500,31.945,72.5221,15.0,37.1358,1.4171,1.5,56.3744,56.0,72.365
20160330103000,31.945,72.5221,15.0,37.5385,1.4091,1.5,56.3744,56.0,72.365
20160330104500,37.03,72.5221,15.0,37.4595,1.4211,1.5,56.3744,56.0,72.365
20160330110000,37.03,72.5221,15.0,37.2291,1.4211,1.5,56.3744,56.0,72.365
20160330111500,39.505,73.5302,15.0,37.1626,1.4251,1.5,56.3744,56.0,72.365
20160330113000,49.72,73.5302,15.0,37.3622,1.4291,1.5,56.3744,56.0,72.365
20160330114500,49.72,73.5302,15.0,37.0584,1.4131,1.5,56.3744,56.0,72.365
20160330120000,52.835,73.5302,15.0,36.9272,1.4171,1.5,56.3744,56.0,72.365
20160330121500,52.835,73.5302,15.0,37.1447,1.4291,1.5,56.3744,56.0,73.565
20160330123000,35.285,72.7921,15.0,37.0126,1.4291,1.5,55.2403,56.0,73.565
20160330124500,51.04,72.7921,15.0,37.1447,1.4171,1.5,56.2844,56.0,73.565
20160330130000,51.04,72.7921,15.0,36.8144,1.4251,1.5,56.2844,56.0,73.565
20160330131500,51.04,72.7921,15.0,36.8963,1.4251,1.5,56.2844,56.0,73.565
20160330133000,51.04,73.5302,15.0,36.8963,1.4211,1.5,56.2844,56.0,73.565
20160330134500,51.04,73.5302,15.0,36.7632,1.4211,1.5,56.2844,56.0,73.565
20160330140000,51.04,73.5302,15.0,37.1104,1.4291,1.5,56.2844,56.0,73.565
20160330141500,66.565,73.5302,15.0,37.1104,0.6102,1.5,57.7966,56.0,100.0
20160330143000,63.23,73.5302,15.0,37.1104,1.6058,1.5,55.1863,56.0,92.49
20160330144500,42.12,73.5302,15.0,37.1626,1.5817,1.5,56.0144,56.0,91.33
20160330150000,42.12,73.5302,15.0,37.2291,1.5817,1.5,56.0144,56.0,91.33
20160330151500,39.61,73.5302,15.0,37.0126,1.5697,1.5,56.0144,56.0,90.245
20160330153000,37.55,73.5302,15.0,37.0126,1.5857,1.5,56.0144,56.0,90.245
20160330154500,36.88,73.5302,15.0,37.0126,1.5697,1.5,56.0144,56.0,89.16
20160330160000,35.54,73.5302,15.0,37.0295,1.5697,1.5,56.0144,56.0,89.16
20160330161500,35.54,73.5302,15.0,36.7632,1.5536,1.5,56.0144,56.0,88.185
20160330163000,35.54,72.5221,15.0,36.7752,1.5456,1.5,56.0144,56.0,88.185
20160330164500,35.54,72.5221,15.0,36.7752,1.5496,1.5,56.0144,56.0,88.185
20160330170000,34.365,72.5221,15.0,36.507,1.5536,1.5,56.0144,56.0,88.185
20160330171500,34.365,72.5221,15.0,36.7166,1.5496,1.5,56.0144,56.0,88.185
20160330173000,34.365,72.5221,15.0,36.4464,1.5576,1.5,56.0144,56.0,88.185
20160330174500,34.365,72.5221,15.0,36.3789,1.5496,1.5,56.0144,56.0,88.185
20160330180000,34.365,72.5221,15.0,36.4499,1.5576,1.5,56.0144,56.0,88.185
20160330181500,34.365,71.694,15.0,36.3139,1.5656,1.5,56.0144,56.0,88.185
20160330183000,34.365,71.694,15.0,36.1778,1.5737,1.5,56.0144,56.0,88.185
20160330184500,49.57,71.694,15.0,36.2449,1.5616,1.5,56.0144,56.0,88.185
20160330190000,49.57,71.694,15.0,36.1764,1.5496,1.5,56.0144,56.0,88.185
20160330191500,49.57,71.694,15.0,36.0394,1.5656,1.5,56.0144,56.0,88.185
20160330193000,49.57,71.694,15.0,36.103,1.5656,1.5,56.0144,56.0,88.185
20160330194500,49.57,70.9559,15.0,35.965,1.5616,1.5,56.0144,56.0,88.185
20160330200000,49.57,70.9559,15.0,35.965,1.5576,1.5,56.0144,56.0,88.185
20160330201500,49.57,70.9559,15.0,36.1648,1.5496,1.5,56.0144,56.0,88.185
20160330203000,49.57,70.9559,15.0,35.965,1.5496,1.5,56.0144,56.0,88.185
20160330204500,49.57,70.9559,15.0,35.965,1.5496,1.5,56.0144,56.0,88.185
