PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160330210000,49.57,70.9559,15.0,35.827,1.5656,1.5,56.0144,56.0,88.185
20160330211500,49.57,71.784,15.0,35.965,1.5616,1.5,56.0144,56.0,88.185
20160330213000,49.57,71.784,15.0,35.965,1.5656,1.5,56.0144,56.0,88.185
20160330214500,49.57,71.784,15.0,35.965,1.5496,1.5,56.0144,56.0,88.185
20160330220000,49.57,71.784,15.0,36.1648,1.5456,1.5,56.0144,56.0,88.185
20160330221500,49.57,71.784,15.0,36.1648,1.4251,1.5,56.0144,56.0,93.625
20160330223000,53.295,71.784,15.0,36.1648,1.5978,1.5,56.0144,56.0,91.555
20160330224500,33.27,71.784,15.0,36.1648,1.5697,1.5,56.0144,56.0,91.555
20160330230000,33.27,71.784,15.0,36.0257,1.5697,1.5,56.0144,56.0,91.555
20160330231500,33.27,71.784,15.0,35.827,1.5857,1.5,56.0144,56.0,91.555
20160330233000,33.27,70.9559,15.0,36.0257,1.5857,1.5,56.0144,56.0,91.555
20160330234500,33.27,70.9559,15.0,36.0257,1.5576,1.5,56.0144,56.0,90.055
20160331000000,33.27,70.9559,15.0,35.9562,1.5295,1.5,56.0144,56.0,90.055
20160331001500,33.27,70.9559,15.0,35.8172,1.5415,1.5,56.0144,56.0,90.055
20160331003000,33.27,70.9559,15.0,35.6782,1.5415,1.5,56.0144,56.0,90.055
20160331004500,33.27,70.9559,15.0,35.8745,1.5456,1.5,56.0144,56.0,90.055
20160331010000,33.27,70.9559,15.0,35.7344,1.5415,1.5,56.0144,56.0,90.055
20160331011500,33.27,70.9559,15.0,35.7344,1.5415,1.5,56.0144,56.0,90.055
20160331013000,33.27,70.9559,15.0,35.5944,1.5415,1.5,56.0144,56.0,90.055
20160331014500,33.27,70.9559,15.0,35.7183,1.5616,1.5,56.0144,56.0,90.055
20160331020000,33.27,70.9559,15.0,35.7183,1.5737,1.5,56.0144,56.0,90.055
20160331021500,33.27,70.9559,15.0,35.7183,1.5536,1.5,56.0144,56.0,90.055
20160331023000,33.27,70.9559,15.0,35.5773,1.5496,1.5,56.0144,56.0,90.055
20160331024500,33.27,70.9559,15.0,35.5773,1.5576,1.5,56.0144,56.0,90.055
20160331030000,33.27,70.9559,15.0,35.7701,1.5456,1.5,56.0144,56.0,90.055
20160331031500,33.27,70.9559,15.0,35.7701,1.5415,1.5,56.0144,56.0,90.055
20160331033000,33.27,70.9559,15.0,35.6281,1.4974,1.5,56.0144,56.0,90.055
20160331034500,32.075,70.9559,15.0,35.6281,1.5134,1.5,56.0144,56.0,90.055
20160331040000,32.075,69.9478,15.0,35.4861,1.5215,1.5,56.0144,56.0,90.055
20160331041500,32.075,69.9478,15.0,35.4861,1.5255,1.5,56.0144,56.0,90.055
20160331043000,32.075,69.9478,15.0,35.4861,1.5295,1.5,56.0144,56.0,90.055
20160331044500,32.075,69.9478,15.0,35.4861,1.5134,1.5,56.0144,56.0,90.055
20160331050000,32.075,69.9478,15.0,35.4861,1.5134,1.5,56.0144,56.0,90.055
20160331051500,32.075,70.6859,15.0,35.4861,1.5014,1.5,56.0144,56.0,90.055
20160331053000,32.075,70.6859,15.0,35.677,1.4974,1.5,56.0144,56.0,90.055
20160331054500,32.075,70.6859,15.0,35.677,1.4974,1.5,56.0144,56.0,90.055
20160331060000,32.075,70.6859,15.0,35.5341,1.4974,1.5,56.0144,56.0,90.055
20160331061500,51.05,70.6859,15.0,35.5341,1.4934,1.5,56.0144,56.0,90.055
20160331063000,51.05,70.6859,15.0,35.5341,1.4853,1.5,56.0144,56.0,90.055
20160331064500,51.05,70.6859,15.0,35.677,1.4773,1.5,56.0144,56.0,90.055
20160331070000,51.05,70.6859,15.0,35.82,1.4532,1.5,56.0144,56.0,90.055
20160331071500,51.05,70.6859,15.0,35.963,1.4211,1.5,56.0144,56.0,90.055
20160331073000,52.485,71.4239,15.0,36.1774,1.4091,1.5,56.0144,56.0,90.055
20160331074500,52.485,71.4239,15.0,36.1251,1.5054,1.5,56.0144,56.0,93.365
20160331080000,54.415,71.4239,15.0,36.409,1.5134,1.5,56.0144,56.0,93.365
20160331081500,54.415,71.4239,15.0,36.551,1.5014,1.5,56.0144,56.0,93.365
20160331083000,54.415,71.4239,15.0,37.0577,1.4733,1.5,56.0144,56.0,93.365
20160331084500,56.275,72.252,15.0,37.1346,1.3007,1.5,56.0144,56.0,100.0
20160331090000,56.275,72.252,15.0,37.277,1.4051,1.5,56.0144,56.0,100.0
20160331091500,85.635,72.252,15.0,37.277,1.1642,1.5,56.0144,56.0,0.0
20160331093000,34.9,72.252,15.0,37.8331,1.5335,1.5,56.0144,56.0,74.565
20160331094500,34.9,72.252,15.0,37.9666,1.5415,1.5,56.0144,56.0,74.565
20160331100000,40.7,73.4401,15.0,37.8787,1.5295,1.5,56.0144,56.0,74.565
20160331101500,42.13,73.4401,15.0,38.2869,1.5375,1.5,56.0144,56.0,74.565
20160331103000,44.065,73.4401,15.0,38.27,1.5335,1.5,56.0144,56.0,74.565
20160331104500,53.69,73.4401,15.0,38.3173,1.5335,1.5,56.0144,56.0,74.565
20160331110000,53.69,73.4401,15.0,38.3338,1.5255,1.5,56.0144,56.0,74.565
20160331111500,53.69,73.4401,15.0,38.2017,1.5175,1.5,56.0144,56.0,74.565
20160331113000,53.69,73.4401,15.0,38.3606,1.4974,1.5,56.0144,56.0,74.565
20160331114500,55.405,73.4401,15.0,38.4271,1.5014,1.5,56.0144,56.0,74.565
20160331120000,57.125,73.4401,15.0,38.466,1.4974,1.5,56.0144,56.0,74.565
20160331121500,57.125,73.4401,15.0,38.2386,1.4894,1.5,56.0144,56.0,74.565
20160331123000,57.125,73.4401,15.0,38.466,1.4894,1.5,56.0144,56.0,74.565
20160331124500,57.125,73.4401,15.0,38.1075,1.4813,1.5,56.0144,56.0,74.565
20160331130000,57.125,73.4401,15.0,38.1357,1.4813,1.5,56.0144,56.0,74.565
20160331131500,57.125,73.4401,15.0,37.8714,1.4853,1.5,56.0144,56.0,74.565
20160331133000,57.125,73.4401,15.0,38.3173,1.4853,1.5,56.0144,56.0,74.565
20160331134500,57.125,73.4401,15.0,38.3606,1.4773,1.5,56.0144,56.0,74.565
20160331140000,38.69,73.4401,15.0,38.466,1.4773,1.5,55.3123,56.0,74.565
20160331141500,38.04,73.4401,15.0,38.3338,1.4813,1.5,56.1764,56.0,74.565
20160331143000,38.04,73.4401,15.0,37.8714,1.4853,1.5,56.1764,56.0,74.565
20160331144500,36.315,73.4401,15.0,37.8281,1.4813,1.5,56.1764,56.0,74.565
20160331150000,34.45,73.4401,15.0,38.0943,1.4894,1.5,56.1764,56.0,74.565
20160331151500,34.45,73.4401,15.0,37.9612,1.4813,1.5,56.1764,56.0,74.565
20160331153000,34.45,73.4401,15.0,37.6285,1.4813,1.5,56.1764,56.0,74.565
20160331154500,34.45,73.4401,15.0,37.7138,1.4853,1.5,56.1764,56.0,74.565
20160331160000,34.45,73.4401,15.0,37.7972,1.5054,1.5,56.1764,56.0,74.565
20160331161500,34.45,72.432,15.0,37.7972,1.5134,1.5,56.1764,56.0,74.565
20160331163000,34.45,72.432,15.0,37.6621,1.5255,1.5,56.1764,56.0,74.565
20160331164500,34.45,72.432,15.0,37.5946,1.5255,1.5,56.1764,56.0,74.565
20160331170000,34.45,72.432,15.0,37.4024,1.5295,1.5,56.1764,56.0,74.565
20160331171500,34.45,72.432,15.0,37.2664,1.5335,1.5,56.1764,56.0,74.565
20160331173000,33.115,72.432,15.0,37.1983,1.5576,1.5,56.1764,56.0,74.565
20160331174500,33.115,72.432,15.0,37.2728,1.5737,1.5,56.1764,56.0,74.565
20160331180000,33.115,72.432,15.0,37.1358,1.5817,1.5,56.1764,56.0,74.565
20160331181500,33.115,72.432,15.0,37.2074,1.5777,1.5,56.1764,56.0,74.565
20160331183000,33.115,71.694,15.0,37.0003,1.5777,1.5,56.1764,56.0,74.565
20160331184500,31.775,71.694,15.0,36.8623,1.5777,1.5,56.1764,56.0,74.565
20160331190000,31.775,71.694,15.0,36.7904,1.5777,1.5,56.1764,56.0,74.565
20160331191500,31.775,71.694,15.0,36.7904,1.5656,1.5,56.1764,56.0,74.565
20160331193000,32.49,71.694,15.0,36.7845,1.5737,1.5,56.1764,56.0,74.565
20160331194500,32.49,71.694,15.0,36.8462,1.5697,1.5,56.1764,56.0,74.565
20160331200000,33.205,71.694,15.0,36.7052,1.5737,1.5,56.1764,56.0,74.565
20160331201500,33.925,71.694,15.0,36.5643,1.5697,1.5,56.1764,56.0,74.565
20160331203000,33.925,71.694,15.0,36.5643,1.5817,1.5,56.1764,56.0,74.565
20160331204500,33.925,71.694,15.0,36.5643,1.5777,1.5,56.1764,56.0,74.565
20160331210000,33.925,71.694,15.0,36.764,1.5777,1.5,56.1764,56.0,74.565
20160331211500,33.925,71.694,15.0,36.764,1.5737,1.5,56.1764,56.0,74.565
20160331213000,33.925,71.694,15.0,36.622,1.5777,1.5,56.1764,56.0,74.565
20160331214500,33.925,71.694,15.0,36.622,1.5737,1.5,56.1764,56.0,74.565
20160331220000,33.925,71.694,15.0,36.8208,1.5777,1.5,56.1764,56.0,74.565
20160331221500,33.925,71.694,15.0,36.8208,1.5777,1.5,56.1764,56.0,74.565
20160331223000,33.925,71.694,15.0,36.7493,1.5777,1.5,56.1764,56.0,74.565
20160331224500,33.925,70.7759,15.0,36.7493,1.5817,1.5,56.1764,56.0,74.565
20160331230000,33.925,70.7759,15.0,36.7493,1.5817,1.5,56.1764,56.0,74.565
20160331231500,33.925,70.7759,15.0,36.7493,1.5817,1.5,56.1764,56.0,74.565
20160331233000,33.925,70.7759,15.0,36.7493,1.5897,1.5,56.1764,56.0,74.565
20160331234500,33.925,70.7759,15.0,36.6063,1.5777,1.5,56.1764,56.0,74.565
20160401000000,33.925,70.7759,15.0,36.6063,1.5817,1.5,56.1764,56.0,74.565
20160401001500,33.925,70.7759,15.0,36.6063,1.5857,1.5,56.1764,56.0,74.565
20160401003000,33.925,70.7759,15.0,36.4634,1.5817,1.5,56.1764,56.0,74.565
20160401004500,33.925,70.7759,15.0,36.4634,1.5897,1.5,56.1764,56.0,74.565
20160401010000,33.925,70.7759,15.0,36.4634,1.5777,1.5,56.1764,56.0,74.565
20160401011500,33.925,70.7759,15.0,36.3204,1.5857,1.5,56.1764,56.0,74.565
20160401013000,33.925,70.7759,15.0,36.3204,1.5817,1.5,56.1764,56.0,74.565
20160401014500,33.925,70.7759,15.0,36.3717,1.5656,1.5,56.1764,56.0,74.565
20160401020000,33.925,70.7759,15.0,36.3717,1.5656,1.5,56.1764,56.0,74.565
20160401021500,33.925,70.7759,15.0,36.3717,1.5697,1.5,56.1764,56.0,74.565
20160401023000,33.925,70.7759,15.0,36.2998,1.5656,1.5,56.1764,56.0,74.565
20160401024500,33.925,70.7759,15.0,36.2998,1.5656,1.5,56.1764,56.0,74.565
20160401030000,33.925,70.7759,15.0,36.3487,1.5697,1.5,55.5104,56.0,74.565
20160401031500,30.81,70.7759,15.0,36.3487,1.5576,1.5,55.5104,56.0,74.565
20160401033000,30.81,70.7759,15.0,36.3487,1.5616,1.5,56.1764,56.0,74.565
20160401034500,30.81,70.7759,15.0,36.3487,1.5656,1.5,56.1764,56.0,74.565
20160401040000,30.81,70.7759,15.0,36.2037,1.5656,1.5,56.1764,56.0,74.565
20160401041500,30.81,70.7759,15.0,36.2037,1.5656,1.5,56.1764,56.0,74.565
20160401043000,30.81,70.7759,15.0,36.2037,1.5737,1.5,56.1764,56.0,74.565
20160401044500,30.81,70.7759,15.0,36.0588,1.5656,1.5,56.1764,56.0,74.565
20160401050000,31.53,70.7759,15.0,36.0588,1.5737,1.5,56.1764,56.0,74.565
20160401051500,31.53,70.7759,15.0,36.0588,1.5576,1.5,56.1764,56.0,74.565
20160401053000,31.53,70.7759,15.0,36.0588,1.5697,1.5,56.1764,56.0,74.565
20160401054500,31.53,70.7759,15.0,36.0588,1.5697,1.5,56.1764,56.0,74.565
20160401060000,33.46,70.7759,15.0,35.8414,1.5656,1.5,56.1764,56.0,74.565
20160401061500,49.15,70.7759,15.0,35.6964,1.5616,1.5,56.1764,56.0,74.565
20160401063000,49.15,70.7759,15.0,35.6964,1.5656,1.5,56.1764,56.0,74.565
20160401064500,49.15,70.7759,15.0,35.6964,1.5656,1.5,56.1764,56.0,74.565
20160401070000,49.15,70.7759,15.0,35.7389,1.5656,1.5,56.1764,56.0,74.565
20160401071500,30.575,70.7759,15.0,35.7389,1.5576,1.5,56.1764,56.0,74.565
20160401073000,30.575,70.7759,15.0,34.2083,1.5656,1.5,56.1764,56.0,74.565
20160401074500,29.235,70.7759,15.0,33.1757,1.5777,1.5,56.1764,56.0,74.565
20160401080000,28.35,70.7759,15.0,31.7185,1.5817,1.5,56.1764,56.0,74.565
20160401081500,28.35,70.7759,15.0,31.2102,1.5817,1.5,56.1764,56.0,74.565
20160401083000,28.35,69.8578,15.0,30.3048,1.5697,1.5,56.1764,56.0,74.565
20160401084500,26.27,69.8578,15.0,30.2392,1.5777,1.5,56.1764,56.0,74.565
20160401090000,26.27,69.8578,15.0,29.7756,1.5817,1.5,56.1764,56.0,74.565
20160401091500,26.27,69.8578,15.0,29.353,1.5777,1.5,56.1764,56.0,74.565
20160401093000,25.385,68.9577,15.0,28.9044,1.5777,1.5,56.1764,56.0,74.565
20160401094500,24.21,68.9577,15.0,28.4892,1.5737,1.5,56.1764,56.0,74.565
20160401100000,24.21,68.9577,15.0,28.3548,1.5857,1.5,56.1764,56.0,74.565
20160401101500,24.925,68.9577,15.0,28.6227,1.5777,1.5,56.1764,56.0,74.565
20160401103000,25.64,68.9577,15.0,28.6435,1.5697,1.5,56.1764,56.0,74.565
20160401104500,43.005,68.9577,15.0,28.9763,1.5656,1.5,56.1764,56.0,74.565
20160401110000,31.86,68.9577,15.0,28.9278,1.5536,1.5,55.5104,56.0,74.565
20160401111500,24.69,68.9577,15.0,29.2173,1.5616,1.5,55.5104,56.0,74.565
20160401113000,23.495,68.9577,15.0,29.6815,1.5576,1.5,56.0864,56.0,74.565
20160401114500,23.495,68.9577,15.0,30.1371,1.5536,1.5,56.0864,56.0,74.565
20160401120000,22.605,68.9577,15.0,29.5924,1.5456,1.5,56.0864,56.0,74.565
20160401121500,24.69,68.9577,15.0,,1.5616,1.5,56.0864,56.0,74.565
20160401123000,23.495,68.9577,15.0,,1.5576,1.5,56.0864,56.0,74.565
20160401124500,23.495,68.9577,15.0,,1.5536,1.5,56.0864,56.0,74.565
20160401130000,22.605,68.9577,15.0,,1.5456,1.5,56.0864,56.0,74.565
20160401131500,32.06,68.9577,15.0,29.4238,1.5415,1.5,56.0864,56.0,74.565
20160401133000,39.145,68.9577,15.0,28.9445,1.5496,1.5,56.0864,56.0,74.565
20160401134500,39.145,68.9577,15.0,28.8202,1.5496,1.5,56.0864,56.0,74.565
20160401140000,39.145,68.9577,15.0,28.709,1.5576,1.5,56.0864,56.0,74.565
20160401141500,39.145,68.1296,15.0,28.4256,1.5456,1.5,56.0864,56.0,74.565
20160401143000,39.145,68.1296,15.0,27.9245,1.5496,1.5,56.0864,56.0,74.565
20160401144500,39.145,68.1296,15.0,27.4689,1.5576,1.5,56.0864,56.0,74.565
20160401150000,39.145,68.1296,15.0,27.2886,1.5897,1.5,56.0864,56.0,74.565
20160401151500,39.145,66.6715,15.0,27.4336,1.5777,1.5,56.0864,56.0,73.61
20160401153000,39.145,66.6715,15.0,26.9797,1.5737,1.5,56.0864,56.0,73.61
20160401154500,39.145,66.6715,15.0,26.3828,1.5697,1.5,56.0864,56.0,73.61
20160401160000,28.45,66.6715,15.0,25.6683,1.5737,1.5,56.0864,56.0,73.61
20160401161500,20.485,66.6715,15.0,25.8073,1.5616,1.5,56.0864,56.0,73.61
20160401163000,20.485,66.6715,15.0,25.6918,1.5737,1.5,56.0864,56.0,73.61
20160401164500,20.485,66.6715,15.0,25.5547,1.5777,1.5,56.0864,56.0,73.61
20160401170000,20.485,66.6715,15.0,25.4284,1.5817,1.5,56.0864,56.0,73.61
20160401171500,20.485,66.6715,15.0,25.5645,1.5937,1.5,56.0864,56.0,72.59
20160401173000,20.485,66.6715,15.0,25.9047,1.5697,1.5,56.0864,56.0,72.59
20160401174500,20.485,66.6715,15.0,26.0407,1.5777,1.5,56.0864,56.0,72.59
20160401180000,20.485,66.6715,15.0,25.7817,1.5817,1.5,56.0864,56.0,72.59
20160401181500,20.485,66.6715,15.0,25.6499,1.5777,1.5,56.0864,56.0,72.59
20160401183000,20.485,67.3915,15.0,25.8482,1.5817,1.5,56.0864,56.0,72.59
20160401184500,20.485,67.3915,15.0,25.7793,1.5576,1.5,56.0864,56.0,72.59
20160401190000,20.485,67.3915,15.0,25.7817,1.5656,1.5,56.0864,56.0,72.59
20160401191500,20.485,67.3915,15.0,25.3865,1.5576,1.5,55.5104,56.0,72.59
20160401193000,19.145,67.3915,15.0,25.1872,1.5576,1.5,55.5104,56.0,72.59
20160401194500,19.145,67.3915,15.0,25.1872,1.5496,1.5,56.1224,56.0,72.59
20160401200000,19.145,66.5635,15.0,25.2564,1.5496,1.5,56.1224,56.0,72.59
20160401201500,19.145,66.5635,15.0,25.1262,1.5536,1.5,56.1224,56.0,72.59
20160401203000,19.145,66.5635,15.0,25.1256,1.5536,1.5,56.1224,56.0,72.59
20160401204500,19.145,66.5635,15.0,24.6027,1.5536,1.5,56.1224,56.0,72.59
20160401210000,19.145,66.5635,15.0,24.8642,1.5616,1.5,56.1224,56.0,72.59
20160401211500,19.145,66.5635,15.0,24.737,1.5616,1.5,56.1224,56.0,72.59
20160401213000,19.145,66.5635,15.0,24.6072,1.5576,1.5,56.1224,56.0,72.59
20160401214500,19.145,66.5635,15.0,24.3477,1.5616,1.5,56.1224,56.0,72.59
20160401220000,19.145,66.5635,15.0,24.218,1.5656,1.5,56.1224,56.0,72.59
20160401221500,19.145,66.5635,15.0,24.218,1.5656,1.5,56.1224,56.0,72.59
20160401223000,19.145,66.5635,15.0,23.966,1.5616,1.5,56.1224,56.0,72.59
20160401224500,19.145,66.5635,15.0,23.8372,1.5656,1.5,56.1224,56.0,72.59
20160401230000,19.145,65.8434,15.0,23.8437,1.5737,1.5,56.1224,56.0,72.59
20160401231500,19.145,65.8434,15.0,23.7826,1.5697,1.5,56.1224,56.0,72.59
20160401233000,19.145,65.8434,15.0,23.7866,1.5697,1.5,56.1224,56.0,72.59
20160401234500,19.145,65.8434,15.0,23.5381,1.5737,1.5,56.1224,56.0,72.59
20160402000000,35.08,65.8434,15.0,23.5401,1.5616,1.5,57.3105,56.0,72.59
20160402001500,11.24,65.8434,15.0,23.4169,1.5737,1.5,55.7264,56.0,72.59
20160402003000,10.06,65.8434,15.0,23.1096,1.5697,1.5,55.7264,56.0,72.59
20160402004500,30.645,65.8434,15.0,22.7446,1.5697,1.5,57.7606,56.0,72.59
20160402010000,45.76,65.1053,15.0,22.2627,1.5576,1.5,59.9208,56.0,72.59
20160402011500,2.315,65.1053,15.0,22.1463,1.401,1.5,54.8623,56.0,65.93
20160402013000,0.0,65.1053,15.0,21.7922,1.4773,1.5,52.27,56.0,64.825
20160402014500,10.49,64.0072,15.0,21.6166,1.4733,1.5,52.27,56.0,64.825
20160402020000,45.665,64.0072,15.0,21.2734,1.4653,1.5,57.3825,56.0,64.825
20160402021500,34.69,64.0072,15.0,21.0455,1.5536,1.5,60.0108,56.0,64.825
20160402023000,13.03,64.0072,15.0,20.8196,1.5737,1.5,57.0585,56.0,64.825
20160402024500,1.005,64.0072,15.0,20.8196,1.5656,1.5,53.1881,56.0,64.825
20160402030000,0.0,64.0072,15.0,20.8799,1.5215,1.5,51.73,56.0,64.825
20160402031500,24.305,64.0072,15.0,20.767,1.5576,1.5,54.8623,56.0,64.825
20160402033000,49.945,64.0072,15.0,20.8772,1.4412,1.5,60.3708,56.0,64.825
20160402034500,44.15,64.0072,15.0,20.8728,1.401,1.5,60.3708,56.0,64.825
20160402040000,45.7,64.0072,15.0,20.9247,1.4051,1.5,60.3708,56.0,67.365
20160402041500,50.39,64.0072,15.0,20.8083,1.4372,1.5,60.3708,56.0,67.365
20160402043000,29.87,64.0072,15.0,20.8083,1.4372,1.5,57.5986,56.0,67.365
20160402044500,8.545,64.0072,15.0,20.6998,1.4211,1.5,52.7201,56.0,67.365
20160402050000,0.0,64.0072,15.0,20.5844,1.4251,1.5,51.982,56.0,67.365
20160402051500,1.615,64.0072,15.0,20.4768,1.4211,1.5,54.4482,56.0,67.365
20160402053000,6.68,64.7453,15.0,20.4768,1.4211,1.5,57.2745,56.0,67.365
20160402054500,31.185,64.7453,15.0,20.6998,1.4492,1.5,60.0468,56.0,67.365
20160402060000,50.95,64.7453,15.0,20.5912,1.4091,1.5,60.0468,56.0,67.365
20160402061500,44.61,64.7453,15.0,20.4768,1.4492,1.5,57.7606,56.0,67.365
20160402063000,22.87,64.0072,15.0,20.4768,1.4452,1.5,54.5023,56.0,67.365
20160402064500,0.0,64.0072,15.0,20.3625,1.4372,1.5,52.306,56.0,67.365
20160402070000,1.865,64.0072,15.0,20.296,1.4291,1.5,54.7363,56.0,67.365
20160402071500,6.915,64.0072,15.0,20.0653,1.4171,1.5,56.8245,56.0,67.365
20160402073000,20.535,64.0072,15.0,20.052,1.4211,1.5,59.2367,56.0,67.365
20160402074500,37.59,64.0072,15.0,20.052,1.4131,1.5,60.7309,56.0,67.365
20160402080000,50.445,64.0072,15.0,20.3889,1.4452,1.5,60.7309,56.0,67.365
20160402081500,32.145,64.6553,15.0,20.5062,1.4613,1.5,54.8623,56.0,67.365
20160402083000,3.035,64.6553,15.0,20.5756,1.4492,1.5,51.4059,56.0,67.365
20160402084500,0.0,64.6553,15.0,20.5844,1.4452,1.5,53.1341,56.0,67.365
20160402090000,3.41,64.6553,15.0,20.8728,1.4412,1.5,55.0603,56.0,67.365
20160402091500,20.75,64.6553,15.0,20.9882,1.4291,1.5,58.7687,56.0,67.365
20160402093000,52.39,65.8434,15.0,21.2764,1.4091,1.5,58.7687,56.0,67.365
20160402094500,12.425,65.8434,15.0,21.4982,1.4613,1.5,51.3159,56.0,67.365
20160402100000,3.805,66.8515,15.0,21.9369,1.4532,1.5,55.0603,56.0,67.365
20160402101500,49.0,66.8515,15.0,22.0007,1.4131,1.5,58.1566,56.0,67.365
20160402103000,0.0,66.8515,15.0,22.1464,1.4653,1.5,52.396,56.0,67.365
20160402104500,47.94,67.6616,15.0,22.1925,1.401,1.5,61.2169,56.0,68.37
20160402110000,8.655,67.6616,15.0,22.6214,1.4653,1.5,51.892,56.0,68.37
20160402111500,18.37,67.6616,15.0,22.8777,1.4653,1.5,57.2205,56.0,68.37
20160402113000,17.755,67.6616,15.0,22.5041,1.4894,1.5,53.5842,56.0,68.37
20160402114500,15.25,69.1377,15.0,23.2932,1.4653,1.5,57.5086,56.0,68.37
20160402120000,13.755,69.1377,15.0,22.889,1.4853,1.5,52.18,56.0,68.37
20160402121500,36.085,69.1377,15.0,23.544,1.4492,1.5,59.7228,56.0,68.37
20160402123000,9.54,69.1377,15.0,23.544,1.4211,1.5,52.36,56.0,68.37
20160402124500,51.795,69.1377,15.0,23.3826,1.4532,1.5,61.2169,56.0,68.37
20160402130000,2.335,69.1377,15.0,23.4205,1.4853,1.5,51.4419,56.0,68.37
20160402131500,57.56,69.1377,15.0,23.0228,1.4613,1.5,61.811,56.0,68.37
20160402133000,7.1,69.1377,15.0,22.9753,1.4332,1.5,55.3123,56.0,68.37
20160402134500,41.535,70.2358,15.0,23.0207,1.4412,1.5,53.9262,56.0,68.37
20160402140000,20.66,70.2358,15.0,23.932,1.4653,1.5,58.6427,56.0,68.37
20160402141500,5.795,70.2358,15.0,23.7179,1.4372,1.5,51.82,56.0,68.37
20160402143000,48.335,70.2358,15.0,23.7643,1.4572,1.5,56.5725,56.0,68.37
20160402144500,24.43,70.2358,15.0,24.1943,1.4693,1.5,59.4527,56.0,68.37
20160402150000,4.16,70.2358,15.0,24.5317,1.4572,1.5,51.3159,56.0,68.37
20160402151500,52.68,70.9559,15.0,24.1193,1.4773,1.5,57.0225,56.0,68.37
20160402153000,24.975,70.9559,15.0,24.8096,1.4211,1.5,59.4888,56.0,68.37
20160402154500,9.805,70.9559,15.0,24.0185,1.4653,1.5,51.568,56.0,68.37
20160402160000,58.725,70.9559,15.0,24.6345,1.4291,1.5,61.577,56.0,68.37
20160402161500,7.12,70.9559,15.0,24.5521,1.4653,1.5,54.0882,56.0,68.37
20160402163000,18.25,70.9559,15.0,24.4218,1.4572,1.5,52.27,56.0,68.37
20160402164500,57.465,70.9559,15.0,24.4218,1.4613,1.5,60.5329,56.0,68.37
20160402170000,7.73,70.9559,15.0,24.6911,1.4613,1.5,55.0603,56.0,68.37
20160402171500,27.965,70.9559,15.0,24.376,1.4653,1.5,53.1881,56.0,68.37
20160402173000,58.405,70.9559,15.0,24.1584,1.4251,1.5,60.2448,56.0,68.37
20160402174500,14.465,70.9559,15.0,23.8921,1.4733,1.5,55.5104,56.0,68.37
20160402180000,14.13,70.9559,15.0,24.0687,1.4653,1.5,51.64,56.0,68.37
20160402181500,54.075,70.9559,15.0,23.9341,1.4653,1.5,60.8029,56.0,68.37
20160402183000,22.445,70.9559,15.0,23.8371,1.4291,1.5,57.6706,56.0,68.37
20160402184500,6.53,69.9478,15.0,23.9634,1.4693,1.5,51.856,56.0,68.37
20160402190000,56.775,69.9478,15.0,23.78,1.4332,1.5,58.8767,56.0,68.37
20160402191500,3.205,69.0477,15.0,23.5966,1.4452,1.5,54.7903,56.0,68.37
20160402193000,47.825,69.0477,15.0,23.5105,1.4733,1.5,55.3483,56.0,68.37
20160402194500,5.125,68.1296,15.0,23.5317,1.4653,1.5,55.3483,56.0,68.37
20160402200000,50.23,68.1296,15.0,23.6934,1.4733,1.5,60.0828,56.0,68.37
20160402201500,0.0,68.1296,15.0,23.6487,1.4813,1.5,52.234,56.0,68.37
20160402203000,31.7,68.1296,15.0,23.5179,1.4372,1.5,58.4446,56.0,68.37
20160402204500,23.08,67.2115,15.0,23.378,1.4773,1.5,54.2142,56.0,68.37
20160402210000,7.13,67.2115,15.0,23.1387,1.4813,1.5,55.6904,56.0,68.37
20160402211500,49.865,66.2934,15.0,22.9396,1.4613,1.5,61.0909,56.0,68.37
20160402213000,31.155,66.2934,15.0,22.9396,1.4492,1.5,53.8722,56.0,68.37
20160402214500,0.43,66.2934,15.0,22.9396,1.4894,1.5,53.8722,56.0,68.37
20160402220000,23.52,66.2934,15.0,22.9396,1.4853,1.5,57.7066,56.0,68.37
20160402221500,44.57,66.2934,15.0,22.4302,1.4894,1.5,58.9307,56.0,68.37
20160402223000,1.32,66.2934,15.0,22.2662,1.4894,1.5,52.9001,56.0,68.37
20160402224500,16.7,66.2934,15.0,22.1489,1.4492,1.5,57.7966,56.0,68.37
20160402230000,49.08,66.2934,15.0,21.8536,1.4853,1.5,60.9649,56.0,68.37
20160402231500,0.0,66.2934,15.0,21.9691,1.4934,1.5,52.072,56.0,68.37
20160402233000,8.61,65.4834,15.0,21.8536,1.5014,1.5,56.5005,56.0,68.37
20160402234500,36.185,64.3852,15.0,21.7901,1.4974,1.5,60.1188,56.0,68.37
20160403000000,50.785,64.3852,15.0,21.6635,1.4894,1.5,60.1188,56.0,68.37
20160403001500,40.105,64.3852,15.0,21.5432,1.4813,1.5,54.4482,56.0,68.37
20160403003000,20.185,64.3852,15.0,21.5681,1.4653,1.5,51.982,56.0,68.37
20160403004500,4.38,64.3852,15.0,21.4449,1.4653,1.5,51.982,56.0,68.37
20160403010000,0.59,64.3852,15.0,21.304,1.4532,1.5,53.4762,56.0,68.37
20160403011500,6.31,64.3852,15.0,21.2418,1.4492,1.5,56.3744,56.0,68.37
20160403013000,18.97,64.3852,15.0,20.8461,1.4492,1.5,58.6427,56.0,68.37
20160403014500,44.73,64.3852,15.0,20.9848,1.4773,1.5,60.8569,56.0,68.37
20160403020000,45.435,64.3852,15.0,20.6317,1.4452,1.5,58.8407,56.0,68.37
20160403021500,37.76,63.6472,15.0,20.4078,1.4693,1.5,53.9622,56.0,68.37
20160403023000,10.33,63.6472,15.0,20.476,1.4572,1.5,51.766,56.0,68.37
20160403024500,5.395,63.6472,15.0,20.3804,1.4492,1.5,51.766,56.0,68.37
20160403030000,0.0,63.6472,15.0,20.2522,1.4532,1.5,52.432,56.0,68.37
20160403031500,0.0,62.9271,15.0,20.2522,1.4452,1.5,52.9721,56.0,68.37
20160403033000,2.13,62.9271,15.0,19.9036,1.4813,1.5,55.0243,56.0,68.37
20160403034500,3.555,62.9271,15.0,19.9318,1.4813,1.5,55.0243,56.0,68.37
20160403040000,1.595,62.9271,15.0,19.8036,1.4613,1.5,54.2862,56.0,68.37
20160403041500,3.715,62.9271,15.0,19.5947,1.4572,1.5,54.2862,56.0,68.37
20160403043000,2.17,62.279,15.0,19.3995,1.4733,1.5,55.3123,56.0,68.37
20160403044500,1.47,62.279,15.0,19.4859,1.4733,1.5,54.3762,56.0,68.37
20160403050000,0.25,62.279,15.0,19.1392,1.4974,1.5,53.7642,56.0,68.37
20160403051500,0.0,62.279,15.0,19.0091,1.5175,1.5,52.432,56.0,68.37
20160403053000,0.0,62.279,15.0,18.6837,1.5496,1.5,51.2799,56.0,68.37
20160403054500,10.45,62.279,15.0,18.6837,1.5656,1.5,51.82,56.0,68.37
20160403060000,38.0,62.279,15.0,18.5023,1.5456,1.5,55.9244,56.0,68.37
20160403061500,41.83,62.279,15.0,18.4368,1.5415,1.5,59.6148,56.0,67.22
20160403063000,11.985,62.279,15.0,18.3056,1.5415,1.5,57.6346,56.0,67.22
20160403064500,0.39,61.559,15.0,18.1745,1.5616,1.5,54.4122,56.0,67.22
20160403070000,0.0,61.559,15.0,17.9868,1.5576,1.5,52.27,56.0,67.22
20160403071500,41.275,61.559,15.0,17.9947,1.5375,1.5,59.5608,56.0,67.22
20160403073000,29.975,61.559,15.0,17.9947,1.5496,1.5,58.4446,56.0,67.22
20160403074500,13.46,62.9271,15.0,18.1358,1.5656,1.5,57.3105,56.0,67.22
20160403080000,1.79,62.9271,15.0,18.2103,1.5817,1.5,55.1503,56.0,66.135
20160403081500,0.0,62.9271,15.0,18.2103,1.5616,1.5,52.108,56.0,65.435
20160403083000,18.38,64.3852,15.0,18.8291,1.5295,1.5,54.5383,56.0,65.435
20160403084500,45.51,64.3852,15.0,20.3158,1.5415,1.5,59.2367,56.0,65.435
20160403090000,39.1,65.1053,15.0,21.0109,1.5616,1.5,59.8488,56.0,65.435
20160403091500,14.795,66.1134,15.0,21.7152,1.5777,1.5,58.1926,56.0,65.435
20160403093000,15.62,67.0315,15.0,21.8763,1.4773,1.5,58.1926,56.0,65.435
20160403094500,21.625,67.0315,15.0,21.8536,1.393,1.5,58.1926,56.0,65.435
20160403100000,48.78,68.4897,15.0,22.4103,1.4532,1.5,59.7228,56.0,68.06
20160403101500,7.345,68.4897,15.0,22.4103,1.4211,1.5,52.072,56.0,68.06
20160403103000,24.58,68.4897,15.0,23.1387,1.4572,1.5,57.1485,56.0,68.06
20160403104500,27.65,68.4897,15.0,23.1387,1.4412,1.5,53.7642,56.0,68.06
20160403110000,12.01,68.4897,15.0,23.2278,1.4171,1.5,55.7984,56.0,68.06
20160403111500,40.95,68.4897,15.0,23.4867,1.4372,1.5,54.7363,56.0,68.06
20160403113000,9.22,69.4978,15.0,23.4867,1.4372,1.5,56.8245,56.0,68.06
20160403114500,28.455,70.2358,15.0,23.4867,1.4733,1.5,54.2142,56.0,68.06
20160403120000,45.76,70.2358,15.0,23.4867,1.4211,1.5,59.5248,56.0,68.06
20160403121500,4.035,70.2358,15.0,23.4867,1.4372,1.5,52.432,56.0,68.06
20160403123000,38.515,70.2358,15.0,23.4867,1.4693,1.5,54.7903,56.0,68.06
20160403124500,40.73,70.9559,15.0,23.4867,1.4171,1.5,59.9748,56.0,68.06
20160403130000,4.665,70.9559,15.0,23.4867,1.4532,1.5,51.856,56.0,68.06
20160403131500,42.965,70.9559,15.0,23.4867,1.4532,1.5,54.3402,56.0,68.06
20160403133000,46.15,72.162,15.0,23.4867,1.401,1.5,61.4869,56.0,68.06
20160403134500,7.885,72.162,15.0,23.4867,1.4894,1.5,54.2502,56.0,68.06
20160403140000,14.84,72.9721,15.0,23.4867,1.4853,1.5,52.234,56.0,68.06
20160403141500,53.595,72.9721,15.0,26.0396,1.4813,1.5,59.7228,56.0,68.06
20160403143000,42.005,72.9721,15.0,25.8497,1.4332,1.5,59.7228,56.0,68.06
20160403144500,9.195,72.9721,15.0,26.1641,1.4572,1.5,53.9622,56.0,68.06
20160403150000,16.515,72.9721,15.0,26.2409,1.4773,1.5,51.694,56.0,68.06
20160403151500,55.31,72.9721,15.0,26.4677,1.4251,1.5,58.6427,56.0,68.06
20160403153000,20.34,72.9721,15.0,25.8383,1.4372,1.5,56.1224,56.0,68.06
20160403154500,16.28,72.9721,15.0,26.0552,1.4813,1.5,51.856,56.0,68.06
20160403160000,60.41,72.9721,15.0,26.6431,1.4291,1.5,61.0549,56.0,68.06
20160403161500,8.555,72.9721,15.0,26.0849,1.4372,1.5,53.9982,56.0,68.06
20160403163000,24.835,72.9721,15.0,26.9894,1.4733,1.5,53.0081,56.0,68.06
20160403164500,43.445,72.9721,15.0,27.1027,1.4332,1.5,59.4527,56.0,68.06
20160403170000,4.84,72.9721,15.0,26.7605,1.4813,1.5,51.766,56.0,68.06
20160403171500,44.635,72.9721,15.0,26.8759,1.4733,1.5,54.9883,56.0,68.06
20160403173000,41.43,72.9721,15.0,26.6707,1.4332,1.5,59.2907,56.0,68.06
20160403174500,6.21,72.9721,15.0,26.4656,1.4813,1.5,52.9001,56.0,68.06
20160403180000,38.39,72.9721,15.0,26.4464,1.4693,1.5,55.0243,56.0,68.06
20160403181500,55.82,72.9721,15.0,26.155,1.4291,1.5,61.811,56.0,68.06
20160403183000,7.475,71.964,15.0,26.0875,1.4853,1.5,55.7984,56.0,68.06
20160403184500,4.61,71.964,15.0,25.6669,1.4813,1.5,51.73,56.0,68.06
20160403190000,34.115,71.2439,15.0,25.4451,1.4853,1.5,55.7984,56.0,68.06
20160403191500,48.61,71.2439,15.0,25.4594,1.4492,1.5,61.0009,56.0,68.06
20160403193000,4.815,70.4158,15.0,25.2013,1.4894,1.5,53.9622,56.0,68.06
20160403194500,38.845,70.4158,15.0,25.3775,1.4572,1.5,55.5644,56.0,68.06
20160403200000,12.94,69.5878,15.0,25.51,1.4412,1.5,55.5644,56.0,68.06
20160403201500,30.675,69.5878,15.0,25.3863,1.4813,1.5,54.6643,56.0,68.06
20160403203000,5.7,68.7597,15.0,25.185,1.4412,1.5,54.6643,56.0,68.06
20160403204500,56.78,68.7597,15.0,25.3064,1.4412,1.5,60.9289,56.0,68.06
20160403210000,5.12,68.7597,15.0,25.2588,1.4492,1.5,51.82,56.0,68.06
20160403211500,18.98,68.7597,15.0,24.9833,1.4452,1.5,56.4104,56.0,68.06
20160403213000,48.98,68.0396,15.0,24.74,1.4773,1.5,58.2286,56.0,68.06
20160403214500,5.87,68.0396,15.0,24.2982,1.4733,1.5,52.18,56.0,68.06
20160403220000,19.92,68.0396,15.0,23.5776,1.4412,1.5,58.1206,56.0,68.06
20160403221500,48.26,68.0396,15.0,23.5442,1.4733,1.5,56.3384,56.0,68.06
20160403223000,6.405,67.1215,15.0,23.4685,1.4492,1.5,52.7201,56.0,68.06
20160403224500,6.715,67.1215,15.0,23.3098,1.4452,1.5,55.3483,56.0,68.06
20160403230000,49.71,67.1215,15.0,23.3222,1.4291,1.5,60.4428,56.0,68.06
20160403231500,25.275,67.1215,15.0,23.1462,1.4813,1.5,53.1341,56.0,68.06
20160403233000,6.235,66.2934,15.0,23.0368,1.4693,1.5,53.1341,56.0,68.06
20160403234500,10.085,66.2934,15.0,23.0368,1.4412,1.5,56.4104,56.0,68.06
20160404000000,23.135,66.2934,15.0,23.0469,1.4332,1.5,58.9307,56.0,68.06
20160404001500,40.7,66.2934,15.0,22.867,1.4372,1.5,60.4428,56.0,68.06
20160404003000,52.235,65.5734,15.0,22.867,1.4372,1.5,60.4428,56.0,68.06
20160404004500,46.175,65.5734,15.0,22.3213,1.4572,1.5,57.5446,56.0,68.06
20160404010000,34.07,65.5734,15.0,22.1932,1.4693,1.5,53.9622,56.0,68.06
20160404011500,34.07,64.8353,15.0,21.9995,1.4653,1.5,53.9622,56.0,68.06
20160404013000,31.615,64.8353,15.0,21.863,1.4492,1.5,55.6004,56.0,68.06
20160404014500,31.125,64.8353,15.0,21.9104,1.4813,1.5,54.1602,56.0,68.06
20160404020000,39.58,64.1152,15.0,21.7852,1.4572,1.5,55.3123,56.0,68.06
20160404021500,45.585,64.1152,15.0,21.66,1.5777,1.5,57.3825,56.0,68.06
20160404023000,24.815,64.1152,15.0,21.4095,1.5215,1.5,59.0027,56.0,64.78
20160404024500,0.0,64.1152,15.0,21.3258,1.5576,1.5,53.7642,56.0,64.78
20160404030000,22.435,63.3771,15.0,21.0484,1.5697,1.5,53.1881,56.0,64.78
20160404031500,27.815,63.3771,15.0,20.9572,1.5255,1.5,59.6508,56.0,64.78
20160404033000,0.0,63.3771,15.0,20.9277,1.5656,1.5,53.8722,56.0,64.78
20160404034500,35.91,63.3771,15.0,20.9277,1.5616,1.5,56.6985,56.0,64.78
20160404040000,4.205,63.3771,15.0,20.7986,1.5576,1.5,56.6985,56.0,64.78
20160404041500,2.545,63.3771,15.0,20.6694,1.5656,1.5,51.856,56.0,64.78
20160404043000,37.115,63.3771,15.0,20.701,1.5215,1.5,59.7228,56.0,64.78
20160404044500,0.0,62.5491,15.0,20.535,1.5656,1.5,53.1881,56.0,64.78
20160404050000,42.01,62.5491,15.0,20.535,1.5295,1.5,58.2826,56.0,64.78
20160404051500,2.025,62.5491,15.0,20.4038,1.5656,1.5,55.8884,56.0,64.78
20160404053000,10.81,62.5491,15.0,20.2071,1.5656,1.5,52.36,56.0,64.78
20160404054500,17.795,62.5491,15.0,20.076,1.5255,1.5,57.9946,56.0,64.78
20160404060000,0.0,62.5491,15.0,19.9026,1.5656,1.5,51.892,56.0,64.78
20160404061500,37.46,62.5491,15.0,19.9026,1.5255,1.5,59.6868,56.0,64.78
20160404063000,0.0,62.5491,15.0,19.8583,1.5737,1.5,53.5122,56.0,64.78
20160404064500,47.675,61.919,15.0,19.7704,1.5255,1.5,60.0108,56.0,64.78
20160404070000,0.7,61.919,15.0,19.617,1.5335,1.5,54.7903,56.0,64.78
20160404071500,30.04,61.919,15.0,19.5722,1.5335,1.5,54.1242,56.0,64.78
20160404073000,6.4,63.0171,15.0,19.5255,1.5536,1.5,56.5365,56.0,64.78
20160404074500,0.05,63.0171,15.0,19.5255,1.4211,1.5,52.9721,56.0,65.685
20160404080000,22.13,64.2052,15.0,19.6586,1.4813,1.5,53.8722,56.0,65.685
20160404081500,48.085,65.0153,15.0,19.9664,1.5134,1.5,59.3987,56.0,65.685
20160404083000,38.5,65.8434,15.0,20.3939,1.5094,1.5,59.3987,56.0,65.685
20160404084500,15.075,66.5635,15.0,21.3746,1.5134,1.5,57.0225,56.0,65.685
20160404090000,10.325,66.5635,15.0,21.9913,1.5656,1.5,55.6904,56.0,65.685
20160404091500,9.475,66.5635,15.0,23.0974,1.4894,1.5,52.5221,56.0,65.685
20160404093000,15.085,67.7516,15.0,23.6167,1.4211,1.5,52.5221,56.0,66.755
20160404094500,39.675,68.6697,15.0,24.3523,1.4372,1.5,56.4464,56.0,69.365
20160404100000,33.37,68.6697,15.0,24.7726,1.4091,1.5,58.4446,56.0,69.365
20160404101500,26.0,69.4077,15.0,25.1409,1.4171,1.5,57.6346,56.0,69.365
20160404103000,28.455,70.1458,15.0,25.3584,1.4372,1.5,56.8605,56.0,70.37
20160404104500,41.675,70.1458,15.0,25.3908,1.4412,1.5,58.5527,56.0,70.37
20160404110000,38.22,70.1458,15.0,25.4201,1.4693,1.5,56.7345,56.0,70.37
20160404111500,12.215,70.8659,15.0,25.5797,1.4693,1.5,54.4482,56.0,70.37
20160404113000,50.365,71.694,15.0,25.2065,1.4291,1.5,59.6868,56.0,70.37
20160404114500,12.15,71.694,15.0,25.2065,1.4733,1.5,54.1242,56.0,70.37
20160404120000,29.085,71.694,15.0,25.4325,1.4532,1.5,52.9361,56.0,70.37
20160404121500,33.575,72.7921,15.0,25.8551,1.4291,1.5,57.7066,56.0,70.37
20160404123000,36.965,72.7921,15.0,25.5668,1.4251,1.5,55.1143,56.0,70.37
20160404124500,39.41,72.7921,15.0,25.5712,1.4291,1.5,56.2124,56.0,70.37
20160404130000,49.705,73.6202,15.0,25.618,1.4131,1.5,57.2745,56.0,70.37
20160404131500,30.545,73.6202,15.0,25.0901,1.4211,1.5,54.8263,56.0,70.37
20160404133000,29.895,73.6202,15.0,25.3563,1.4211,1.5,54.8263,56.0,70.37
20160404134500,38.34,74.4482,15.0,26.1502,1.4131,1.5,54.8263,56.0,70.37
20160404140000,50.915,74.4482,15.0,26.0662,1.4372,1.5,55.9604,56.0,71.375
20160404141500,41.255,74.4482,15.0,26.2881,1.4291,1.5,55.1503,56.0,71.375
20160404143000,37.865,74.4482,15.0,26.3482,1.4211,1.5,54.5383,56.0,71.375
20160404144500,29.39,74.4482,15.0,26.2361,1.4131,1.5,55.5104,56.0,71.375
20160404150000,37.26,74.4482,15.0,26.408,1.4332,1.5,54.5383,56.0,72.85
20160404151500,46.48,74.4482,15.0,28.1356,1.4251,1.5,55.8524,56.0,72.85
20160404153000,31.24,74.4482,15.0,27.7026,1.4412,1.5,54.6103,56.0,72.85
20160404154500,32.285,74.4482,15.0,27.7026,1.4372,1.5,56.1224,56.0,72.85
20160404160000,33.455,74.4482,15.0,27.7923,1.4372,1.5,56.1224,56.0,72.85
20160404161500,32.515,74.4482,15.0,27.2266,1.4372,1.5,56.1224,56.0,72.85
20160404163000,50.94,74.4482,15.0,27.2266,1.4372,1.5,56.1224,56.0,72.85
20160404164500,56.095,74.4482,15.0,26.9223,1.4211,1.5,56.1224,56.0,74.13
20160404170000,47.88,74.4482,15.0,27.5328,1.4171,1.5,56.1224,56.0,74.13
20160404171500,41.505,74.4482,15.0,27.0939,1.4452,1.5,56.1224,56.0,74.13
20160404173000,54.085,74.4482,15.0,26.0628,1.4894,1.5,56.9865,56.0,74.13
20160404174500,30.845,74.4482,15.0,26.0264,1.5255,1.5,56.1764,56.0,74.13
20160404180000,33.74,74.4482,15.0,26.5324,1.5656,1.5,56.1764,56.0,74.13
20160404181500,47.73,73.6202,15.0,26.9848,1.5656,1.5,55.2403,56.0,74.13
20160404183000,48.53,73.6202,15.0,28.4187,1.5656,1.5,56.0864,56.0,74.13
20160404184500,35.14,73.6202,15.0,28.8789,1.5777,1.5,56.0864,56.0,74.13
20160404190000,39.05,72.7921,15.0,29.1735,1.5656,1.5,56.7885,56.0,73.11
20160404191500,53.175,72.7921,15.0,28.8185,1.5616,1.5,56.7885,56.0,73.11
20160404193000,31.29,71.874,15.0,28.8276,1.5656,1.5,55.7984,56.0,73.11
20160404194500,51.63,71.874,15.0,28.6443,1.5656,1.5,55.7984,56.0,73.11
20160404200000,38.41,70.9559,15.0,28.6051,1.5616,1.5,55.7984,56.0,73.11
20160404201500,30.005,70.9559,15.0,28.4548,1.5616,1.5,56.4104,56.0,73.11
20160404203000,49.91,70.9559,15.0,28.42,1.5656,1.5,56.4104,56.0,73.11
20160404204500,36.505,70.9559,15.0,28.426,1.5697,1.5,55.1503,56.0,73.11
20160404210000,38.465,70.0558,15.0,28.2546,1.5777,1.5,56.7345,56.0,73.11
20160404211500,50.14,70.0558,15.0,28.0742,1.5897,1.5,56.7345,56.0,73.11
20160404213000,41.89,70.0558,15.0,27.994,1.5616,1.5,55.3123,56.0,73.11
20160404214500,26.845,70.0558,15.0,27.8586,1.5536,1.5,56.3384,56.0,73.11
20160404220000,47.77,70.0558,15.0,27.8173,1.5656,1.5,56.3384,56.0,73.11
20160404221500,37.615,69.2277,15.0,27.695,1.5697,1.5,55.1143,56.0,73.11
20160404223000,36.285,69.2277,15.0,27.9506,1.5697,1.5,56.5005,56.0,73.11
20160404224500,49.68,69.2277,15.0,27.9837,1.5817,1.5,56.5005,56.0,73.11
20160404230000,28.78,69.2277,15.0,28.0148,1.5857,1.5,55.7984,56.0,73.11
20160404231500,46.68,69.2277,15.0,27.8886,1.5817,1.5,56.7885,56.0,73.11
20160404233000,48.77,69.2277,15.0,27.5731,1.5857,1.5,55.5104,56.0,73.11
20160404234500,28.2,68.4897,15.0,27.2809,1.5697,1.5,56.3384,56.0,72.025
20160405000000,48.97,68.4897,15.0,27.6444,1.5697,1.5,56.3384,56.0,72.025
20160405001500,48.97,67.6616,15.0,27.6444,1.5737,1.5,56.3384,56.0,72.025
20160405003000,28.44,67.6616,15.0,27.6444,1.5817,1.5,56.3384,56.0,72.025
20160405004500,48.37,67.6616,15.0,27.5798,1.5857,1.5,56.3384,56.0,72.025
20160405010000,48.37,67.6616,15.0,26.7531,1.5817,1.5,56.3384,56.0,72.025
20160405011500,48.37,67.6616,15.0,26.4362,1.5777,1.5,55.7624,56.0,72.025
20160405013000,43.575,67.6616,15.0,25.9813,1.5897,1.5,55.7624,56.0,72.025
20160405014500,30.875,66.7615,15.0,25.8482,1.5897,1.5,55.7624,56.0,72.025
20160405020000,30.875,66.7615,15.0,25.5838,1.5737,1.5,55.7624,56.0,72.025
20160405021500,30.875,66.7615,15.0,25.5182,1.5817,1.5,55.7624,56.0,72.025
20160405023000,30.875,66.7615,15.0,25.3857,1.5817,1.5,55.7624,56.0,72.025
20160405024500,26.95,66.7615,15.0,25.3823,1.5817,1.5,55.7624,56.0,72.025
20160405030000,36.045,66.7615,15.0,25.2492,1.5777,1.5,56.4464,56.0,72.025
20160405031500,42.195,66.7615,15.0,25.1827,1.5777,1.5,56.4464,56.0,72.025
20160405033000,42.195,66.7615,15.0,24.7911,1.5817,1.5,56.4464,56.0,72.025
20160405034500,42.195,65.8434,15.0,24.7833,1.5897,1.5,56.4464,56.0,72.025
20160405040000,42.195,65.8434,15.0,24.338,1.5737,1.5,55.6364,56.0,70.94
20160405041500,40.64,65.8434,15.0,24.3175,1.5697,1.5,55.6364,56.0,70.94
20160405043000,34.49,65.8434,15.0,24.4383,1.5737,1.5,55.6364,56.0,70.94
20160405044500,23.375,65.1053,15.0,24.3042,1.5737,1.5,56.3384,56.0,69.79
20160405050000,23.375,65.1053,15.0,23.9847,1.5576,1.5,56.3384,56.0,69.79
20160405051500,23.375,65.1053,15.0,23.8516,1.5616,1.5,56.3384,56.0,69.79
20160405053000,23.375,65.1053,15.0,23.8349,1.5857,1.5,56.3384,56.0,69.79
20160405054500,23.375,65.1053,15.0,23.7008,1.5777,1.5,55.7264,56.0,68.705
20160405060000,19.515,65.1053,15.0,23.5667,1.5737,1.5,55.7264,56.0,68.705
20160405061500,15.525,65.1053,15.0,23.3857,1.5817,1.5,54.7003,56.0,67.75
20160405063000,29.895,64.3852,15.0,23.1195,1.5817,1.5,54.7003,56.0,67.75
20160405064500,27.39,64.3852,15.0,22.9864,1.5817,1.5,54.7003,56.0,67.75
20160405070000,12.35,64.3852,15.0,23.2084,1.5857,1.5,54.7003,56.0,67.75
20160405071500,14.355,64.3852,15.0,23.3194,1.5697,1.5,56.3384,56.0,67.75
20160405073000,31.475,65.1053,15.0,23.3194,1.5697,1.5,56.3384,56.0,67.75
20160405074500,36.66,65.1053,15.0,23.3194,1.5656,1.5,56.3384,56.0,67.75
20160405080000,37.425,66.2034,15.0,23.8175,1.5415,1.5,56.3384,56.0,67.75
20160405081500,33.895,66.2034,15.0,24.1626,1.5134,1.5,56.3384,56.0,67.75
20160405083000,37.525,67.5716,15.0,24.9036,1.4653,1.5,56.3384,56.0,67.75
20160405084500,39.96,68.3996,15.0,24.9036,1.4291,1.5,56.3384,56.0,67.75
20160405090000,39.96,68.3996,15.0,27.3025,1.4251,1.5,56.3384,56.0,69.22
20160405091500,41.395,69.2277,15.0,28.0943,1.4171,1.5,56.3384,56.0,71.165
20160405093000,41.395,69.9478,15.0,29.2434,1.4091,1.5,56.3384,56.0,71.165
20160405094500,42.255,70.6859,15.0,29.5848,1.4131,1.5,56.3384,56.0,72.235
20160405100000,42.255,70.6859,15.0,29.601,1.4251,1.5,56.3384,56.0,72.235
20160405101500,42.255,71.784,15.0,29.7146,1.4211,1.5,56.3384,56.0,72.235
20160405103000,42.255,71.784,15.0,29.9694,1.4171,1.5,55.6904,56.0,72.235
20160405104500,23.585,71.784,15.0,29.9694,1.4171,1.5,55.6904,56.0,72.235
20160405110000,23.585,72.8821,15.0,30.1403,1.4051,1.5,56.4104,56.0,73.835
20160405111500,33.385,72.8821,15.0,30.1403,1.4291,1.5,56.4104,56.0,73.835
20160405113000,33.385,73.6202,15.0,30.1416,1.5616,1.5,56.4104,56.0,73.835
20160405114500,43.465,73.6202,15.0,30.4847,1.5737,1.5,56.4104,56.0,73.835
20160405120000,43.465,73.6202,15.0,30.2616,1.5817,1.5,55.7624,56.0,73.835
20160405121500,38.61,73.6202,15.0,30.2616,1.5777,1.5,55.7624,56.0,73.835
20160405123000,38.61,73.6202,15.0,30.4606,1.4251,1.5,55.7624,56.0,73.835
20160405124500,38.61,74.8983,15.0,30.4713,1.4291,1.5,55.7624,56.0,73.835
20160405130000,38.61,74.8983,15.0,31.1171,1.4332,1.5,55.7624,56.0,73.835
20160405131500,38.61,74.8983,15.0,31.3833,1.4372,1.5,55.7624,56.0,73.835
20160405133000,34.5,74.8983,15.0,31.3683,1.5656,1.5,55.7624,56.0,72.76
20160405134500,26.025,75.7264,15.0,31.8525,1.5656,1.5,55.7624,56.0,72.76
20160405140000,26.025,75.7264,15.0,32.3417,1.5616,1.5,55.7624,56.0,72.76
20160405141500,26.025,75.7264,15.0,32.3417,1.5536,1.5,55.7624,56.0,72.76
20160405143000,26.025,75.7264,15.0,32.9274,1.5576,1.5,55.7624,56.0,72.76
20160405144500,25.355,75.7264,15.0,32.9274,1.5616,1.5,55.7624,56.0,72.76
20160405150000,25.355,75.7264,15.0,32.442,1.5456,1.5,55.7624,56.0,72.76
20160405151500,25.355,75.7264,15.0,32.6748,1.5255,1.5,55.7624,56.0,72.76
20160405153000,25.355,75.7264,15.0,32.3319,1.5175,1.5,55.7624,56.0,72.76
20160405154500,24.16,75.7264,15.0,32.0957,1.5054,1.5,55.7624,56.0,72.76
20160405160000,24.16,75.7264,15.0,31.8594,1.5054,1.5,55.7624,56.0,72.76
20160405161500,24.16,75.7264,15.0,31.6603,1.5134,1.5,55.7624,56.0,72.76
20160405163000,23.275,75.7264,15.0,31.7598,1.5295,1.5,55.7624,56.0,72.76
20160405164500,23.275,75.7264,15.0,31.1917,1.5415,1.5,55.7624,56.0,72.76
20160405170000,23.275,75.7264,15.0,31.2781,1.5496,1.5,55.7624,56.0,72.76
20160405171500,23.275,75.7264,15.0,30.7159,1.5616,1.5,55.7624,56.0,72.76
20160405173000,23.275,75.7264,15.0,30.5227,1.5697,1.5,55.7624,56.0,72.76
20160405174500,26.505,75.7264,15.0,30.2928,1.5656,1.5,56.4464,56.0,72.76
20160405180000,21.31,75.7264,15.0,29.8264,1.5656,1.5,56.4464,56.0,72.76
20160405181500,21.31,75.7264,15.0,30.1845,1.5937,1.5,56.4464,56.0,71.515
20160405183000,21.31,74.3582,15.0,29.719,1.5737,1.5,56.4464,56.0,71.515
20160405184500,21.31,74.3582,15.0,29.4321,1.5616,1.5,56.4464,56.0,71.515
20160405190000,21.31,74.3582,15.0,29.2182,1.5536,1.5,56.4464,56.0,71.515
20160405191500,21.31,73.5302,15.0,29.1907,1.5616,1.5,56.4464,56.0,71.515
20160405193000,21.31,72.5221,15.0,29.2796,1.5496,1.5,56.4464,56.0,71.515
20160405194500,22.745,72.5221,15.0,29.338,1.5536,1.5,56.4464,56.0,71.515
20160405200000,22.745,72.5221,15.0,29.2677,1.5496,1.5,55.7984,56.0,71.515
20160405201500,22.745,72.5221,15.0,29.7892,1.5496,1.5,55.7984,56.0,71.515
20160405203000,22.745,71.784,15.0,30.4479,1.5456,1.5,55.7984,56.0,71.515
20160405204500,22.745,71.784,15.0,30.3488,1.5496,1.5,55.7984,56.0,71.515
20160405210000,22.745,71.784,15.0,30.2544,1.5496,1.5,55.7984,56.0,71.515
20160405211500,22.745,71.0639,15.0,30.2609,1.5496,1.5,55.7984,56.0,71.515
20160405213000,22.745,71.0639,15.0,30.0831,1.5375,1.5,55.7984,56.0,71.515
20160405214500,22.745,71.0639,15.0,30.1403,1.5456,1.5,55.7984,56.0,71.515
20160405220000,22.745,71.0639,15.0,29.8875,1.5496,1.5,55.7984,56.0,71.515
20160405221500,22.745,70.3258,15.0,29.3329,1.5496,1.5,55.7984,56.0,71.515
20160405223000,22.745,70.3258,15.0,28.8983,1.5496,1.5,55.7984,56.0,71.515
20160405224500,22.745,70.3258,15.0,28.648,1.5496,1.5,55.7984,56.0,71.515
20160405230000,22.745,70.3258,15.0,28.6131,1.5576,1.5,55.7984,56.0,71.515
20160405231500,22.745,69.4077,15.0,28.4839,1.5616,1.5,55.7984,56.0,71.515
20160405233000,22.745,69.4077,15.0,27.9245,1.5697,1.5,55.7984,56.0,71.515
20160405234500,21.77,69.4077,15.0,27.8787,1.5817,1.5,55.7984,56.0,71.515
20160406000000,21.77,68.4897,15.0,27.8787,1.5817,1.5,55.7984,56.0,71.515
20160406001500,21.77,68.4897,15.0,27.5991,1.5817,1.5,55.7984,56.0,71.515
20160406003000,21.77,67.6616,15.0,27.4853,1.5817,1.5,55.7984,56.0,71.515
20160406004500,21.77,67.6616,15.0,27.2086,1.5576,1.5,55.7984,56.0,71.515
20160406010000,20.74,67.6616,15.0,27.0134,1.5536,1.5,55.7984,56.0,71.515
20160406011500,32.31,67.6616,15.0,26.8833,1.3408,1.5,58.4446,56.0,69.56
20160406013000,36.19,67.6616,15.0,26.6985,1.4291,1.5,56.4464,56.0,69.56
20160406014500,36.905,66.9415,15.0,26.7069,1.4332,1.5,56.4464,56.0,69.56
20160406020000,36.905,66.9415,15.0,26.5803,1.4171,1.5,56.4464,56.0,69.56
20160406021500,36.905,66.9415,15.0,26.4472,1.4171,1.5,56.4464,56.0,69.56
20160406023000,36.905,66.9415,15.0,26.2445,1.4131,1.5,56.4464,56.0,69.56
20160406024500,36.905,66.9415,15.0,26.1124,1.4332,1.5,56.4464,56.0,69.56
20160406030000,36.905,66.9415,15.0,25.5838,1.4372,1.5,55.8524,56.0,69.56
20160406031500,36.905,66.9415,15.0,25.6499,1.4291,1.5,55.8524,56.0,69.56
20160406033000,36.905,65.8434,15.0,25.7793,1.4251,1.5,55.8524,56.0,69.56
20160406034500,36.905,65.8434,15.0,25.7793,1.4211,1.5,55.8524,56.0,69.56
20160406040000,36.905,65.8434,15.0,25.6452,1.4251,1.5,55.8524,56.0,69.56
20160406041500,36.905,65.8434,15.0,25.3823,1.4332,1.5,55.8524,56.0,69.56
20160406043000,100.0,65.8434,15.0,25.3099,1.4091,1.5,62.8551,56.0,69.56
20160406044500,69.06,65.3933,15.0,25.1758,1.6098,1.5,54.4482,56.0,76.9
20160406050000,29.93,65.3933,15.0,25.1671,1.4051,1.5,54.4482,56.0,69.595
20160406051500,20.08,65.3933,15.0,25.1671,1.5014,1.5,57.0585,56.0,61.55
20160406053000,29.205,65.3933,15.0,25.1671,1.4211,1.5,57.0585,56.0,61.55
20160406054500,26.15,65.3933,15.0,25.0202,1.4171,1.5,55.0603,56.0,61.55
20160406060000,39.215,65.3933,15.0,25.0202,1.4211,1.5,56.4464,56.0,61.55
20160406061500,26.015,65.3933,15.0,25.0202,1.4211,1.5,55.1503,56.0,61.55
20160406063000,33.165,65.3933,15.0,25.0202,1.4211,1.5,57.1485,56.0,61.55
20160406064500,17.155,65.3933,15.0,25.1436,1.4452,1.5,55.2403,56.0,62.555
20160406070000,35.645,65.3933,15.0,25.1436,1.4211,1.5,56.8245,56.0,62.555
20160406071500,34.675,66.1134,15.0,25.4049,1.4171,1.5,56.1224,56.0,64.565
20160406073000,34.675,66.1134,15.0,25.543,1.4211,1.5,56.1224,56.0,66.105
20160406074500,37.54,66.1134,15.0,25.681,1.4211,1.5,56.1224,56.0,67.175
20160406080000,37.08,66.1134,15.0,25.8881,1.4131,1.5,55.3123,56.0,68.18
20160406081500,23.265,67.0315,15.0,26.1549,1.4131,1.5,56.0144,56.0,68.18
20160406083000,20.515,67.7516,15.0,27.1879,1.4131,1.5,56.0144,56.0,68.18
20160406084500,41.015,67.7516,15.0,27.677,1.4211,1.5,56.0144,56.0,69.31
20160406090000,22.35,68.7597,15.0,28.457,1.401,1.5,56.0144,56.0,69.31
20160406091500,41.04,69.7678,15.0,28.8859,1.4291,1.5,56.0144,56.0,69.31
20160406093000,41.04,69.7678,15.0,29.8867,1.4051,1.5,56.0144,56.0,70.785
20160406094500,41.76,69.7678,15.0,30.2327,1.4291,1.5,56.0144,56.0,70.785
20160406100000,44.335,70.5059,15.0,31.1141,1.4131,1.5,56.0144,56.0,70.785
20160406101500,39.52,70.5059,15.0,31.1433,1.4131,1.5,55.4023,56.0,70.785
20160406103000,24.285,71.604,15.0,30.763,1.4091,1.5,56.1764,56.0,70.785
20160406104500,24.285,71.604,15.0,30.9059,1.4131,1.5,56.1764,56.0,70.785
20160406110000,24.285,71.604,15.0,30.3862,1.4091,1.5,56.1764,56.0,70.785
20160406111500,24.285,71.604,15.0,30.4448,1.4131,1.5,56.1764,56.0,70.785
20160406113000,24.285,71.604,15.0,30.9767,1.4131,1.5,56.1764,56.0,70.785
20160406114500,44.845,71.604,15.0,30.0641,1.4211,1.5,56.1764,56.0,70.785
20160406120000,24.615,71.604,15.0,30.5632,1.4211,1.5,54.8263,56.0,70.785
20160406121500,24.615,71.604,15.0,30.6397,1.4171,1.5,56.2844,56.0,70.785
20160406123000,46.495,71.604,15.0,30.8316,1.4171,1.5,56.2844,56.0,70.785
20160406124500,24.75,71.604,15.0,31.0234,1.4452,1.5,56.2844,56.0,70.785
20160406130000,24.75,71.604,15.0,30.8316,1.4372,1.5,56.2844,56.0,70.785
20160406131500,24.75,71.604,15.0,30.8316,1.4452,1.5,56.2844,56.0,70.785
20160406133000,24.75,72.7021,15.0,30.5632,1.4492,1.5,56.2844,56.0,70.785
20160406134500,24.75,72.7021,15.0,30.7363,1.4492,1.5,56.2844,56.0,70.785
20160406140000,32.755,72.7021,15.0,31.0469,1.4492,1.5,56.2844,56.0,70.785
20160406141500,46.995,72.7021,15.0,30.7707,1.4492,1.5,55.5644,56.0,70.785
20160406143000,25.785,72.7021,15.0,31.6868,1.4091,1.5,55.5644,56.0,72.39
20160406144500,25.785,72.7021,15.0,31.7168,1.4372,1.5,55.5644,56.0,72.39
20160406150000,24.59,73.4401,15.0,31.5713,1.4853,1.5,55.5644,56.0,72.39
20160406151500,24.59,73.4401,15.0,31.8001,1.4813,1.5,56.1224,56.0,72.39
20160406153000,24.59,73.4401,15.0,31.4074,1.4813,1.5,56.1224,56.0,72.39
20160406154500,26.345,73.4401,15.0,31.4074,1.5014,1.5,56.1224,56.0,72.39
20160406160000,26.345,73.4401,15.0,30.9794,1.5014,1.5,56.1224,56.0,72.39
20160406161500,43.7,73.4401,15.0,31.1649,1.4733,1.5,56.1224,56.0,72.39
20160406163000,43.7,73.4401,15.0,31.7745,1.4733,1.5,56.1224,56.0,72.39
20160406164500,40.445,73.4401,15.0,31.7745,1.4773,1.5,55.4743,56.0,72.39
20160406170000,38.89,73.4401,15.0,31.2854,1.4934,1.5,56.3384,56.0,72.39
20160406171500,47.235,73.4401,15.0,31.3708,1.5335,1.5,56.3384,56.0,72.39
20160406173000,25.64,72.6121,15.0,31.4542,1.5335,1.5,56.3384,56.0,72.39
20160406174500,25.64,72.6121,15.0,31.4769,1.5576,1.5,55.7264,56.0,72.39
20160406180000,24.3,72.6121,15.0,31.5136,1.5697,1.5,55.7264,56.0,72.39
20160406181500,24.3,72.6121,15.0,31.4539,1.5777,1.5,55.7264,56.0,72.39
