PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160406183000,24.3,72.6121,15.0,31.7079,1.5697,1.5,55.7264,56.0,72.39
20160406184500,24.3,72.6121,15.0,31.7079,1.5656,1.5,56.3384,56.0,72.39
20160406190000,45.89,72.6121,15.0,31.5275,1.5697,1.5,56.3384,56.0,72.39
20160406191500,27.625,71.514,15.0,31.4777,1.5737,1.5,55.7624,56.0,72.39
20160406193000,23.605,71.514,15.0,31.2407,1.5817,1.5,55.7624,56.0,72.39
20160406194500,23.605,71.514,15.0,30.9962,1.5857,1.5,55.7624,56.0,72.39
20160406200000,23.605,71.514,15.0,30.7503,1.5777,1.5,55.7624,56.0,72.39
20160406201500,43.645,71.514,15.0,30.7459,1.5737,1.5,55.7624,56.0,72.39
20160406203000,46.62,71.514,15.0,30.7283,1.5777,1.5,55.7624,56.0,72.39
20160406204500,24.07,70.3258,15.0,30.7787,1.5817,1.5,55.7624,56.0,72.39
20160406210000,24.07,70.3258,15.0,30.763,1.5817,1.5,55.7624,56.0,72.39
20160406211500,24.07,70.3258,15.0,30.763,1.5817,1.5,55.7624,56.0,72.39
20160406213000,24.07,70.3258,15.0,30.8529,1.5777,1.5,55.7624,56.0,72.39
20160406214500,24.07,70.3258,15.0,30.7227,1.5817,1.5,55.7624,56.0,72.39
20160406220000,24.07,70.3258,15.0,30.6982,1.5817,1.5,56.3384,56.0,72.39
20160406221500,47.05,70.3258,15.0,30.7367,1.5737,1.5,56.3384,56.0,72.39
20160406223000,27.115,69.2277,15.0,31.067,1.5737,1.5,55.7624,56.0,72.39
20160406224500,24.15,69.2277,15.0,31.1992,1.5737,1.5,55.7624,56.0,72.39
20160406230000,24.15,69.9478,15.0,31.1992,1.5817,1.5,55.7624,56.0,72.39
20160406231500,24.15,69.9478,15.0,31.1992,1.5737,1.5,55.7624,56.0,72.39
20160406233000,24.15,69.9478,15.0,31.2392,1.5817,1.5,55.7624,56.0,72.39
20160406234500,24.15,69.9478,15.0,31.2392,1.5777,1.5,55.7624,56.0,72.39
20160407000000,24.15,69.9478,15.0,31.3443,1.5697,1.5,55.7624,56.0,72.39
20160407001500,24.15,69.9478,15.0,31.3443,1.5737,1.5,55.7624,56.0,72.39
20160407003000,24.15,69.9478,15.0,31.3808,1.5817,1.5,55.7624,56.0,72.39
20160407004500,24.15,69.9478,15.0,31.3808,1.5777,1.5,55.7624,56.0,72.39
20160407010000,24.15,69.9478,15.0,31.5851,1.5777,1.5,55.7624,56.0,72.39
20160407011500,30.595,69.9478,15.0,31.2794,1.5656,1.5,56.5005,56.0,72.39
20160407013000,43.6,69.2277,15.0,31.0753,1.5737,1.5,55.6364,56.0,72.39
20160407014500,24.415,69.2277,15.0,30.9392,1.5777,1.5,55.6364,56.0,72.39
20160407020000,24.415,69.2277,15.0,30.6671,1.5656,1.5,55.6364,56.0,72.39
20160407021500,23.53,69.2277,15.0,30.3677,1.5656,1.5,56.3384,56.0,72.39
20160407023000,23.53,68.4897,15.0,29.8692,1.5777,1.5,56.3384,56.0,72.39
20160407024500,23.53,68.4897,15.0,29.3756,1.5737,1.5,56.3384,56.0,72.39
20160407030000,41.84,68.4897,15.0,29.2658,1.5777,1.5,55.7624,56.0,72.39
20160407031500,46.095,68.4897,15.0,28.8432,1.5817,1.5,55.7624,56.0,72.39
20160407033000,27.99,68.4897,15.0,28.6623,1.5777,1.5,55.7624,56.0,72.39
20160407034500,22.995,67.7516,15.0,28.5441,1.5737,1.5,55.7624,56.0,72.39
20160407040000,42.47,67.7516,15.0,28.9811,1.5857,1.5,55.7624,56.0,72.39
20160407041500,36.01,67.7516,15.0,28.844,1.5857,1.5,55.7624,56.0,72.39
20160407043000,22.72,67.7516,15.0,28.925,1.5857,1.5,55.7624,56.0,72.39
20160407044500,36.765,67.7516,15.0,28.7869,1.5777,1.5,56.6625,56.0,72.39
20160407050000,45.875,67.7516,15.0,28.3643,1.5937,1.5,55.7624,56.0,72.39
20160407051500,26.34,67.7516,15.0,28.1588,1.5656,1.5,55.7624,56.0,72.39
20160407053000,22.005,67.7516,15.0,27.6105,1.5616,1.5,55.7624,56.0,72.39
20160407054500,38.765,66.5635,15.0,27.4014,1.5616,1.5,57.0225,56.0,72.39
20160407060000,24.76,66.5635,15.0,26.7891,1.5576,1.5,56.0504,56.0,72.39
20160407061500,22.75,66.5635,15.0,26.517,1.5616,1.5,56.0504,56.0,72.39
20160407063000,48.23,66.5635,15.0,26.3771,1.5656,1.5,56.0504,56.0,72.39
20160407064500,28.295,66.5635,15.0,26.1768,1.5656,1.5,56.0504,56.0,72.39
20160407070000,24.225,66.5635,15.0,25.6398,1.5656,1.5,56.0504,56.0,72.39
20160407071500,24.225,66.5635,15.0,25.3021,1.5616,1.5,56.0504,56.0,72.39
20160407073000,25.8,66.5635,15.0,25.0202,1.5656,1.5,56.0504,56.0,72.39
20160407074500,44.81,66.5635,15.0,25.1436,1.5777,1.5,55.4743,56.0,72.39
20160407080000,24.165,67.3015,15.0,25.2669,1.5656,1.5,55.4743,56.0,72.39
20160407081500,24.165,67.3015,15.0,25.3902,1.5616,1.5,56.2484,56.0,72.39
20160407083000,21.485,67.3015,15.0,26.0736,1.5496,1.5,56.2484,56.0,72.39
20160407084500,21.485,68.3096,15.0,26.1549,1.5375,1.5,56.2484,56.0,72.39
20160407090000,21.485,68.3096,15.0,26.6473,1.5335,1.5,56.2484,56.0,72.39
20160407091500,46.645,69.4978,15.0,26.5168,1.5255,1.5,56.2484,56.0,72.39
20160407093000,26.255,69.4978,15.0,26.7531,1.5054,1.5,56.2484,56.0,72.39
20160407094500,21.71,69.4978,15.0,26.6266,1.4853,1.5,56.2484,56.0,72.39
20160407100000,23.325,70.6859,15.0,26.9298,1.4853,1.5,56.2484,56.0,72.39
20160407101500,46.05,70.6859,15.0,26.9203,1.4894,1.5,56.2484,56.0,72.39
20160407103000,24.845,71.4239,15.0,27.382,1.4934,1.5,56.2484,56.0,72.39
20160407104500,32.68,71.4239,15.0,27.2308,1.4974,1.5,54.7903,56.0,72.39
20160407110000,22.31,72.162,15.0,27.5322,1.4853,1.5,55.7264,56.0,72.39
20160407111500,46.395,72.162,15.0,27.3687,1.4813,1.5,55.7264,56.0,72.39
20160407113000,22.69,72.162,15.0,27.3048,1.4934,1.5,55.7264,56.0,72.39
20160407114500,40.805,72.9721,15.0,27.3688,1.4894,1.5,55.7264,56.0,72.39
20160407120000,47.04,72.9721,15.0,26.0724,1.4894,1.5,56.3384,56.0,72.39
20160407121500,39.745,73.9982,15.0,26.1641,1.4813,1.5,56.3384,56.0,72.39
20160407123000,41.46,73.9982,15.0,27.2707,1.4853,1.5,56.3384,56.0,72.39
20160407124500,40.765,73.9982,15.0,27.3041,1.4853,1.5,57.1125,56.0,72.39
20160407130000,34.17,73.9982,15.0,26.6707,1.4894,1.5,57.1125,56.0,72.39
20160407131500,28.09,74.8983,15.0,26.7605,1.4894,1.5,56.0144,56.0,72.39
20160407133000,41.09,74.8983,15.0,27.2841,1.4934,1.5,57.1125,56.0,72.39
20160407134500,31.93,74.8983,15.0,27.3748,1.4853,1.5,57.1125,56.0,72.39
20160407140000,32.405,74.8983,15.0,27.6577,1.4733,1.5,57.1125,56.0,72.39
20160407141500,17.89,75.7264,15.0,27.3573,1.4733,1.5,53.9262,56.0,72.39
20160407143000,49.99,74.8983,15.0,26.3527,1.4733,1.5,56.3384,56.0,72.39
20160407144500,37.61,74.8983,15.0,26.8744,1.4733,1.5,55.1503,56.0,72.39
20160407150000,25.08,74.8983,15.0,26.8744,1.4653,1.5,55.1503,56.0,72.39
20160407151500,29.42,74.8983,15.0,27.0016,1.4653,1.5,56.9505,56.0,72.39
20160407153000,44.945,74.8983,15.0,27.9277,1.4653,1.5,56.3744,56.0,72.39
20160407154500,27.13,74.8983,15.0,28.2847,1.4813,1.5,54.5383,56.0,72.39
20160407160000,29.305,74.8983,15.0,27.5657,1.4532,1.5,55.2403,56.0,72.39
20160407161500,34.37,74.8983,15.0,27.84,1.4492,1.5,57.5446,56.0,72.39
20160407163000,31.08,75.9244,15.0,28.4653,1.4492,1.5,57.5446,56.0,72.39
20160407164500,41.105,75.9244,15.0,28.4622,1.4532,1.5,57.5446,56.0,72.39
20160407170000,30.305,75.9244,15.0,28.3226,1.4572,1.5,54.0522,56.0,72.39
20160407171500,49.2,75.0963,15.0,27.8659,1.4613,1.5,55.4383,56.0,72.39
20160407173000,22.36,75.0963,15.0,28.2244,1.4974,1.5,56.6625,56.0,72.39
20160407174500,49.98,75.0963,15.0,28.2244,1.5014,1.5,55.7984,56.0,72.39
20160407180000,22.55,75.0963,15.0,28.6896,1.5415,1.5,55.0603,56.0,72.39
20160407181500,28.545,75.0963,15.0,28.5999,1.5576,1.5,57.3105,56.0,72.39
20160407183000,44.35,75.0963,15.0,28.3755,1.5496,1.5,55.0603,56.0,72.39
20160407184500,20.355,74.2682,15.0,28.1961,1.5656,1.5,53.8722,56.0,72.39
20160407190000,42.35,74.2682,15.0,28.2273,1.5536,1.5,56.1764,56.0,72.39
20160407191500,32.78,72.8821,15.0,27.9981,1.5697,1.5,54.7003,56.0,72.39
20160407193000,29.645,72.8821,15.0,27.7256,1.5697,1.5,56.6625,56.0,72.39
20160407194500,25.695,72.8821,15.0,27.9018,1.5737,1.5,55.5644,56.0,72.39
20160407200000,27.255,71.964,15.0,28.0752,1.5656,1.5,56.7885,56.0,72.39
20160407201500,31.795,71.964,15.0,27.9219,1.5616,1.5,54.8623,56.0,72.39
20160407203000,31.025,71.964,15.0,27.6705,1.5656,1.5,55.4743,56.0,72.39
20160407204500,23.295,71.2439,15.0,27.5587,1.5656,1.5,55.4743,56.0,72.39
20160407210000,30.46,71.2439,15.0,27.2871,1.5737,1.5,56.6985,56.0,72.39
20160407211500,34.86,70.4158,15.0,27.1333,1.5697,1.5,56.6985,56.0,72.39
20160407213000,29.425,70.4158,15.0,26.9264,1.5737,1.5,55.1503,56.0,72.39
20160407214500,23.65,70.4158,15.0,27.0705,1.5857,1.5,56.0144,56.0,72.39
20160407220000,37.735,70.4158,15.0,26.8341,1.5897,1.5,56.0144,56.0,71.24
20160407221500,26.655,69.4978,15.0,26.6721,1.5656,1.5,56.0144,56.0,71.24
20160407223000,22.47,69.4978,15.0,26.379,1.5777,1.5,56.0144,56.0,71.24
20160407224500,42.14,69.4978,15.0,26.2948,1.5817,1.5,56.9865,56.0,71.24
20160407230000,35.69,69.4978,15.0,25.9948,1.5817,1.5,55.5644,56.0,71.24
20160407231500,21.685,69.4978,15.0,26.2641,1.5737,1.5,55.5644,56.0,71.24
20160407233000,42.41,69.4978,15.0,26.2346,1.5737,1.5,55.5644,56.0,71.24
20160407234500,43.69,68.7597,15.0,26.2948,1.5817,1.5,55.5644,56.0,71.24
20160408000000,24.525,68.7597,15.0,26.1415,1.5817,1.5,56.2124,56.0,71.24
20160408001500,27.675,68.7597,15.0,25.899,1.5737,1.5,56.2124,56.0,71.24
20160408003000,27.675,68.7597,15.0,25.7388,1.5737,1.5,56.2124,56.0,71.24
20160408004500,27.675,68.7597,15.0,25.7388,1.5777,1.5,56.2124,56.0,71.24
20160408010000,27.675,67.9496,15.0,25.3109,1.5777,1.5,56.2124,56.0,71.24
20160408011500,27.675,67.9496,15.0,25.1886,1.5777,1.5,56.2124,56.0,71.24
20160408013000,27.675,67.9496,15.0,25.0191,1.5777,1.5,56.2124,56.0,71.24
20160408014500,27.675,67.9496,15.0,24.9068,1.5576,1.5,56.2124,56.0,71.24
20160408020000,27.675,67.9496,15.0,24.9158,1.5536,1.5,56.2124,56.0,71.24
20160408021500,27.675,67.0315,15.0,24.9158,1.5536,1.5,56.2124,56.0,71.24
20160408023000,27.675,67.0315,15.0,24.9228,1.5456,1.5,56.2124,56.0,71.24
20160408024500,24.615,67.0315,15.0,24.8596,1.5536,1.5,56.2124,56.0,71.24
20160408030000,24.615,67.0315,15.0,24.8596,1.5456,1.5,56.2124,56.0,71.24
20160408031500,24.615,67.0315,15.0,24.8596,1.5496,1.5,56.2124,56.0,71.24
20160408033000,24.615,67.0315,15.0,24.6098,1.5456,1.5,56.2124,56.0,71.24
20160408034500,24.615,67.0315,15.0,24.4826,1.5415,1.5,56.2124,56.0,71.24
20160408040000,24.615,67.0315,15.0,24.4104,1.5456,1.5,56.2124,56.0,71.24
20160408041500,24.615,67.0315,15.0,24.4152,1.5496,1.5,56.2124,56.0,71.24
20160408043000,24.615,67.0315,15.0,24.2802,1.5496,1.5,56.2124,56.0,71.24
20160408044500,24.615,67.0315,15.0,24.2151,1.5456,1.5,56.2124,56.0,71.24
20160408050000,24.615,67.0315,15.0,24.4608,1.5536,1.5,56.2124,56.0,71.24
20160408051500,24.615,67.0315,15.0,24.4036,1.5536,1.5,56.2124,56.0,71.24
20160408053000,24.615,66.2934,15.0,24.2151,1.5496,1.5,56.2124,56.0,71.24
20160408054500,24.615,66.2934,15.0,23.834,1.5496,1.5,56.2124,56.0,71.24
20160408060000,24.615,66.2934,15.0,23.6945,1.5496,1.5,56.2124,56.0,71.24
20160408061500,41.995,66.2934,15.0,23.7479,1.5496,1.5,56.2124,56.0,71.24
20160408063000,21.83,66.2934,15.0,23.4993,1.5496,1.5,56.2124,56.0,71.24
20160408064500,27.875,66.2934,15.0,23.3692,1.5576,1.5,56.2124,56.0,71.24
20160408070000,30.81,66.2934,15.0,23.239,1.5496,1.5,56.2124,56.0,71.24
20160408071500,20.795,66.2934,15.0,23.1577,1.5496,1.5,55.3483,56.0,71.24
20160408073000,38.61,66.2934,15.0,23.3819,1.5496,1.5,57.3825,56.0,71.24
20160408074500,34.005,66.2934,15.0,23.7194,1.5496,1.5,55.0243,56.0,71.24
20160408080000,20.4,67.2115,15.0,23.7085,1.5616,1.5,55.7264,56.0,71.24
20160408081500,24.605,67.2115,15.0,23.8651,1.5576,1.5,55.7264,56.0,71.24
20160408083000,38.02,68.3096,15.0,23.9653,1.5616,1.5,55.7264,56.0,71.24
20160408084500,32.93,68.3096,15.0,23.9424,1.5616,1.5,55.1143,56.0,71.24
20160408090000,43.385,68.3096,15.0,24.2622,1.5737,1.5,57.4365,56.0,71.24
20160408091500,21.34,69.2277,15.0,24.441,1.5616,1.5,55.8524,56.0,71.24
20160408093000,24.06,69.2277,15.0,24.6746,1.5737,1.5,54.7003,56.0,71.24
20160408094500,34.16,70.0558,15.0,24.994,1.5656,1.5,57.0225,56.0,71.24
20160408100000,21.34,70.0558,15.0,24.8166,1.5656,1.5,55.7264,56.0,71.24
20160408101500,37.205,70.0558,15.0,24.7888,1.5817,1.5,55.7264,56.0,71.24
20160408103000,23.165,70.0558,15.0,25.1649,1.5817,1.5,56.3384,56.0,71.24
20160408104500,23.83,70.9559,15.0,25.1649,1.5777,1.5,56.3384,56.0,71.24
20160408110000,40.33,71.694,15.0,24.6969,1.5777,1.5,57.2205,56.0,71.24
20160408111500,46.635,71.694,15.0,24.9256,1.5777,1.5,57.2205,56.0,71.24
20160408113000,34.085,71.694,15.0,25.4305,1.5777,1.5,54.9883,56.0,71.24
20160408114500,21.175,71.694,15.0,24.7686,1.5656,1.5,53.7642,56.0,71.24
20160408120000,39.865,72.432,15.0,24.7971,1.5456,1.5,57.4365,56.0,71.24
20160408121500,27.61,72.432,15.0,24.8839,1.5496,1.5,56.3384,56.0,71.24
20160408123000,48.26,72.432,15.0,24.9706,1.5415,1.5,56.3384,56.0,71.24
20160408124500,29.505,72.432,15.0,24.8636,1.5536,1.5,54.0882,56.0,71.24
20160408130000,20.185,72.432,15.0,24.7969,1.5576,1.5,56.0864,56.0,71.24
20160408131500,33.92,73.3501,15.0,24.8817,1.5496,1.5,58.1926,56.0,71.24
20160408133000,43.35,73.3501,15.0,24.6962,1.5255,1.5,55.9244,56.0,71.24
20160408134500,43.35,73.3501,15.0,24.779,1.5295,1.5,57.5986,56.0,71.24
20160408140000,30.835,73.3501,15.0,25.0626,1.5536,1.5,56.7345,56.0,71.24
20160408141500,30.835,74.0882,15.0,25.3559,1.5335,1.5,56.7345,56.0,71.24
20160408143000,19.235,74.0882,15.0,24.7787,1.5054,1.5,53.7102,56.0,71.24
20160408144500,25.145,74.0882,15.0,24.4927,1.5134,1.5,54.9523,56.0,71.24
20160408150000,17.25,74.0882,15.0,24.6989,1.4974,1.5,53.2601,56.0,71.24
20160408151500,39.405,74.0882,15.0,24.6989,1.5094,1.5,54.1242,56.0,71.24
20160408153000,46.65,74.0882,15.0,24.7787,1.5134,1.5,57.4725,56.0,71.24
20160408154500,10.145,74.0882,15.0,23.8742,1.5175,1.5,52.018,56.0,71.24
20160408160000,50.93,74.0882,15.0,24.3645,1.5255,1.5,58.7687,56.0,71.24
20160408161500,13.26,74.0882,15.0,24.5716,1.5134,1.5,52.9721,56.0,71.24
20160408163000,20.975,74.0882,15.0,24.0804,1.5175,1.5,52.9721,56.0,71.24
20160408164500,43.82,74.0882,15.0,24.0804,1.5255,1.5,55.7984,56.0,71.24
20160408170000,33.145,74.0882,15.0,24.2866,1.5656,1.5,53.3501,56.0,71.24
20160408171500,24.575,74.0882,15.0,24.4927,1.5496,1.5,54.8263,56.0,71.24
20160408173000,14.465,74.0882,15.0,24.4927,1.5576,1.5,52.7201,56.0,71.24
20160408174500,13.43,74.0882,15.0,24.4138,1.5616,1.5,51.856,56.0,71.24
20160408180000,51.265,74.0882,15.0,24.2561,1.5656,1.5,58.6067,56.0,71.24
20160408181500,42.595,73.0801,15.0,24.2166,1.5536,1.5,56.7885,56.0,71.24
20160408183000,28.82,73.0801,15.0,24.5793,1.5375,1.5,56.7885,56.0,71.24
20160408184500,36.56,73.0801,15.0,24.3747,1.5656,1.5,55.0243,56.0,71.24
20160408190000,22.5,72.252,15.0,24.1992,1.5496,1.5,55.8524,56.0,71.24
20160408191500,21.01,72.252,15.0,24.2245,1.5496,1.5,54.3762,56.0,71.24
20160408193000,22.435,71.3339,15.0,24.4934,1.5656,1.5,53.5122,56.0,71.24
20160408194500,18.195,71.3339,15.0,24.4614,1.5697,1.5,52.9001,56.0,71.24
20160408200000,29.355,71.3339,15.0,24.1104,1.5737,1.5,54.4122,56.0,71.24
20160408201500,27.5,71.3339,15.0,23.9788,1.5656,1.5,57.0225,56.0,71.24
20160408203000,20.645,71.3339,15.0,23.8477,1.5937,1.5,53.7102,56.0,71.24
20160408204500,24.18,70.4158,15.0,23.7546,1.5737,1.5,56.0504,56.0,71.24
20160408210000,42.2,70.4158,15.0,23.701,1.5777,1.5,55.2763,56.0,71.24
20160408211500,22.31,70.4158,15.0,23.6883,1.5817,1.5,55.2763,56.0,71.24
20160408213000,48.17,69.5878,15.0,23.6264,1.5656,1.5,57.2205,56.0,71.24
20160408214500,50.405,68.6697,15.0,23.8219,1.5656,1.5,57.2205,56.0,71.24
20160408220000,44.735,68.6697,15.0,23.1386,1.5375,1.5,54.7903,56.0,70.22
20160408221500,14.625,68.6697,15.0,23.041,1.5656,1.5,53.9262,56.0,70.22
20160408223000,50.425,68.6697,15.0,22.9963,1.5295,1.5,59.2367,56.0,70.22
20160408224500,40.25,67.6616,15.0,22.843,1.5415,1.5,55.7624,56.0,70.22
20160408230000,11.275,67.6616,15.0,22.6331,1.5737,1.5,53.0621,56.0,70.22
20160408231500,39.62,67.6616,15.0,22.6214,1.5255,1.5,59.3267,56.0,70.22
20160408233000,36.33,66.9415,15.0,22.6211,1.5616,1.5,53.4221,56.0,70.22
20160408234500,9.565,66.9415,15.0,22.4915,1.5697,1.5,52.7201,56.0,70.22
20160409000000,37.21,66.9415,15.0,22.6752,1.5215,1.5,59.0747,56.0,70.22
20160409001500,49.28,66.2034,15.0,22.511,1.5616,1.5,56.8245,56.0,70.22
20160409003000,11.71,66.2034,15.0,22.1827,1.5576,1.5,52.5221,56.0,70.22
20160409004500,17.335,66.2034,15.0,22.0483,1.5656,1.5,55.2403,56.0,70.22
20160409010000,48.505,65.4834,15.0,22.004,1.5255,1.5,59.8128,56.0,70.22
20160409011500,1.38,65.4834,15.0,22.0209,1.389,1.5,53.7102,56.0,65.72
20160409013000,6.155,64.7453,15.0,22.0264,1.4532,1.5,52.432,56.0,67.075
20160409014500,10.88,64.7453,15.0,22.0264,1.4532,1.5,53.7642,56.0,69.085
20160409020000,23.695,64.7453,15.0,21.738,1.4572,1.5,57.9586,56.0,69.085
20160409021500,48.85,64.7453,15.0,21.6227,1.4171,1.5,59.8488,56.0,69.085
20160409023000,47.505,64.7453,15.0,21.5578,1.4492,1.5,57.2745,56.0,69.085
20160409024500,30.055,64.7453,15.0,21.4395,1.4492,1.5,53.5122,56.0,69.085
20160409030000,10.065,64.0072,15.0,21.3129,1.4974,1.5,52.306,56.0,69.085
20160409031500,5.985,64.0072,15.0,21.3628,1.4532,1.5,52.306,56.0,69.085
20160409033000,8.5,64.0072,15.0,21.0019,1.4613,1.5,53.5482,56.0,69.085
20160409034500,6.835,64.0072,15.0,20.9266,1.4412,1.5,54.1242,56.0,69.085
20160409040000,8.055,64.0072,15.0,20.7871,1.4452,1.5,55.6904,56.0,69.085
20160409041500,10.12,64.0072,15.0,20.7871,1.4492,1.5,56.2484,56.0,69.085
20160409043000,13.21,64.0072,15.0,20.8691,1.4492,1.5,57.7966,56.0,69.085
20160409044500,15.495,64.0072,15.0,20.8691,1.4452,1.5,57.7966,56.0,69.085
20160409050000,21.235,64.0072,15.0,20.8461,1.4452,1.5,57.7966,56.0,69.085
20160409051500,17.18,63.1971,15.0,20.7834,1.4372,1.5,57.7966,56.0,69.085
20160409053000,20.605,63.1971,15.0,20.6582,1.4452,1.5,57.1125,56.0,69.085
20160409054500,17.775,63.1971,15.0,20.7579,1.4452,1.5,57.9586,56.0,69.085
20160409060000,14.025,63.1971,15.0,20.7579,1.4532,1.5,56.9865,56.0,69.085
20160409061500,7.88,63.1971,15.0,20.7579,1.4653,1.5,54.7903,56.0,69.085
20160409063000,6.635,63.1971,15.0,20.7579,1.4733,1.5,53.3861,56.0,69.085
20160409064500,11.385,63.1971,15.0,20.6317,1.4934,1.5,53.3861,56.0,69.085
20160409070000,24.965,63.1971,15.0,20.6032,1.5014,1.5,53.3861,56.0,69.085
20160409071500,39.025,63.1971,15.0,20.6032,1.5134,1.5,55.4383,56.0,69.085
20160409073000,51.06,63.1971,15.0,20.7986,1.4894,1.5,57.8686,56.0,69.085
20160409074500,54.01,64.4753,15.0,20.6694,1.4974,1.5,59.3987,56.0,69.085
20160409080000,32.84,64.4753,15.0,21.453,1.5094,1.5,59.3987,56.0,69.085
20160409081500,13.9,65.5734,15.0,21.8464,1.5175,1.5,55.3123,56.0,69.085
20160409083000,42.24,65.5734,15.0,22.7835,1.4894,1.5,54.6103,56.0,69.085
20160409084500,16.655,66.6715,15.0,23.3692,1.4613,1.5,56.3744,56.0,69.085
20160409090000,15.585,66.6715,15.0,24.2899,1.4532,1.5,54.1242,56.0,70.155
20160409091500,20.455,68.0396,15.0,24.6098,1.4372,1.5,56.2484,56.0,70.155
20160409093000,48.995,68.0396,15.0,25.1713,1.4332,1.5,57.6346,56.0,70.155
20160409094500,23.625,68.0396,15.0,25.4624,1.4372,1.5,56.6625,56.0,70.155
20160409100000,30.73,68.9577,15.0,25.5579,1.4332,1.5,55.1143,56.0,70.155
20160409101500,23.8,68.9577,15.0,25.8922,1.4332,1.5,55.1143,56.0,70.155
20160409103000,23.8,68.9577,15.0,26.2322,1.4372,1.5,54.3762,56.0,70.155
20160409104500,21.69,69.8578,15.0,25.9444,1.4452,1.5,56.1224,56.0,70.155
20160409110000,28.065,69.8578,15.0,26.0053,1.4452,1.5,56.6985,56.0,70.155
20160409111500,21.33,70.6859,15.0,25.9608,1.4452,1.5,55.0603,56.0,70.155
20160409113000,25.035,70.6859,15.0,25.8362,1.4412,1.5,55.6904,56.0,70.155
20160409114500,37.37,70.6859,15.0,26.1744,1.4372,1.5,55.6904,56.0,70.155
20160409120000,23.885,70.6859,15.0,25.9927,1.4372,1.5,55.6904,56.0,70.155
20160409121500,44.21,70.6859,15.0,26.0396,1.4412,1.5,55.6904,56.0,70.155
20160409123000,44.21,70.6859,15.0,25.9423,1.4572,1.5,55.6904,56.0,70.155
20160409124500,27.305,70.6859,15.0,26.2269,1.4372,1.5,55.6904,56.0,70.155
20160409130000,43.34,70.6859,15.0,25.6389,1.4332,1.5,55.6904,56.0,70.155
20160409131500,46.455,70.6859,15.0,25.4894,1.4412,1.5,57.2205,56.0,70.155
20160409133000,26.93,70.6859,15.0,25.6838,1.4412,1.5,55.7984,56.0,70.155
20160409134500,43.61,71.694,15.0,25.5782,1.4412,1.5,55.7984,56.0,70.155
20160409140000,21.445,71.694,15.0,25.7557,1.4452,1.5,55.0243,56.0,70.155
20160409141500,24.21,71.694,15.0,25.69,1.4372,1.5,54.4482,56.0,70.155
20160409143000,45.36,71.694,15.0,26.4677,1.4452,1.5,56.4104,56.0,70.155
20160409144500,21.165,71.694,15.0,25.9685,1.4572,1.5,54.1602,56.0,70.155
20160409150000,44.42,72.5221,15.0,27.3103,1.4492,1.5,55.1863,56.0,70.155
20160409151500,31.2,72.5221,15.0,27.3103,1.4291,1.5,57.1125,56.0,70.155
20160409153000,40.68,72.5221,15.0,27.3886,1.4532,1.5,55.2403,56.0,70.155
20160409154500,27.405,72.5221,15.0,27.0745,1.4492,1.5,56.5005,56.0,70.155
20160409160000,25.215,72.5221,15.0,27.7033,1.4412,1.5,55.2403,56.0,70.155
20160409161500,34.92,72.5221,15.0,27.1642,1.4412,1.5,57.0585,56.0,70.155
20160409163000,25.32,72.5221,15.0,26.8951,1.4452,1.5,55.2763,56.0,70.155
20160409164500,28.0,72.5221,15.0,26.2604,1.4372,1.5,57.0585,56.0,70.155
20160409170000,38.42,71.514,15.0,26.3567,1.4492,1.5,54.6643,56.0,70.155
20160409171500,47.63,71.514,15.0,26.4851,1.4452,1.5,56.1764,56.0,70.155
20160409173000,47.63,71.514,15.0,26.3475,1.4452,1.5,57.6346,56.0,70.155
20160409174500,23.445,71.514,15.0,26.2667,1.4613,1.5,55.8884,56.0,70.155
20160409180000,26.11,71.514,15.0,26.3241,1.4532,1.5,55.0243,56.0,70.155
20160409181500,29.695,71.514,15.0,26.4193,1.4452,1.5,56.6625,56.0,70.155
20160409183000,22.14,71.514,15.0,26.4643,1.4412,1.5,56.6625,56.0,70.155
20160409184500,27.175,71.514,15.0,26.4575,1.4291,1.5,56.0864,56.0,70.155
20160409190000,26.2,70.5959,15.0,26.6648,1.4372,1.5,54.0522,56.0,70.155
20160409191500,22.41,70.5959,15.0,26.7462,1.4211,1.5,53.0621,56.0,70.155
20160409193000,27.24,70.5959,15.0,26.8257,1.4332,1.5,56.8605,56.0,70.155
20160409194500,22.95,70.5959,15.0,26.9549,1.4372,1.5,55.5104,56.0,70.155
20160409200000,30.89,70.5959,15.0,26.894,1.4372,1.5,56.6625,56.0,70.155
20160409201500,44.97,69.7678,15.0,26.9108,1.4332,1.5,55.4743,56.0,70.155
20160409203000,46.845,69.7678,15.0,26.9356,1.4291,1.5,56.2484,56.0,70.155
20160409204500,22.575,69.7678,15.0,26.871,1.4412,1.5,56.2484,56.0,70.155
20160409210000,25.995,68.7597,15.0,26.4511,1.4492,1.5,54.7003,56.0,70.155
20160409211500,45.455,68.7597,15.0,26.4493,1.4372,1.5,56.3384,56.0,70.155
20160409213000,21.155,68.7597,15.0,26.0955,1.4372,1.5,55.6904,56.0,70.155
20160409214500,43.74,68.7597,15.0,26.0241,1.4412,1.5,55.6904,56.0,70.155
20160409220000,46.47,68.7597,15.0,25.8525,1.4372,1.5,57.6346,56.0,70.155
20160409221500,22.08,68.7597,15.0,26.1603,1.4412,1.5,55.5104,56.0,70.155
20160409223000,43.795,68.7597,15.0,26.044,1.4412,1.5,57.4725,56.0,70.155
20160409224500,29.52,68.7597,15.0,26.044,1.4452,1.5,57.4725,56.0,70.155
20160409230000,26.235,68.0396,15.0,26.044,1.4372,1.5,54.5383,56.0,70.155
20160409231500,42.835,68.0396,15.0,26.044,1.4372,1.5,57.3105,56.0,70.155
20160409233000,19.325,68.0396,15.0,25.8449,1.4372,1.5,55.2403,56.0,70.155
20160409234500,40.325,68.0396,15.0,25.5515,1.4291,1.5,55.2403,56.0,70.155
20160410000000,27.09,68.0396,15.0,25.3097,1.4332,1.5,57.0225,56.0,70.155
20160410001500,22.38,67.3015,15.0,25.2121,1.4412,1.5,54.8263,56.0,70.155
20160410003000,44.005,67.3015,15.0,24.8075,1.4291,1.5,55.7984,56.0,70.155
20160410004500,23.51,67.3015,15.0,24.7468,1.4412,1.5,56.6625,56.0,70.155
20160410010000,26.875,66.4734,15.0,24.5162,1.4332,1.5,54.6643,56.0,70.155
20160410011500,37.475,66.4734,15.0,24.5261,1.4211,1.5,57.5446,56.0,70.155
20160410013000,29.14,66.4734,15.0,24.4645,1.4332,1.5,54.8263,56.0,70.155
20160410014500,43.655,66.4734,15.0,24.3413,1.4291,1.5,57.1125,56.0,70.155
20160410020000,20.695,66.4734,15.0,24.3477,1.4211,1.5,56.3384,56.0,70.155
20160410021500,39.49,66.4734,15.0,24.2235,1.4332,1.5,55.1863,56.0,70.155
20160410023000,27.305,66.4734,15.0,24.1644,1.4211,1.5,56.7885,56.0,70.155
20160410024500,32.2,66.4734,15.0,24.1655,1.4251,1.5,54.8983,56.0,70.155
20160410030000,25.595,66.4734,15.0,23.6009,1.4171,1.5,56.6625,56.0,70.155
20160410031500,39.235,66.4734,15.0,23.6009,1.4211,1.5,55.1863,56.0,70.155
20160410033000,39.955,66.4734,15.0,23.7194,1.4171,1.5,55.8524,56.0,70.155
20160410034500,29.16,66.4734,15.0,23.7194,1.4171,1.5,55.8524,56.0,70.155
20160410040000,22.225,66.4734,15.0,23.8413,1.4131,1.5,55.8524,56.0,70.155
20160410041500,22.225,65.4834,15.0,23.8413,1.4171,1.5,55.8524,56.0,70.155
20160410043000,22.225,65.4834,15.0,23.7131,1.4131,1.5,55.8524,56.0,70.155
20160410044500,22.225,65.4834,15.0,23.3378,1.4091,1.5,55.8524,56.0,70.155
20160410050000,22.225,65.4834,15.0,23.5111,1.4131,1.5,55.8524,56.0,70.155
20160410051500,27.2,65.4834,15.0,23.5111,1.4131,1.5,56.4464,56.0,70.155
20160410053000,36.255,65.4834,15.0,23.6295,1.4131,1.5,56.4464,56.0,70.155
20160410054500,36.255,65.4834,15.0,23.4993,1.4171,1.5,56.4464,56.0,70.155
20160410060000,36.97,65.4834,15.0,23.6167,1.4131,1.5,56.4464,56.0,70.155
20160410061500,38.685,65.4834,15.0,23.602,1.4131,1.5,56.4464,56.0,70.155
20160410063000,38.685,65.4834,15.0,23.602,1.4131,1.5,56.4464,56.0,70.155
20160410064500,38.685,65.4834,15.0,23.3545,1.4171,1.5,56.4464,56.0,70.155
20160410070000,38.685,65.4834,15.0,23.2233,1.4211,1.5,56.4464,56.0,70.155
20160410071500,38.685,65.4834,15.0,23.3378,1.4171,1.5,56.4464,56.0,70.155
20160410073000,38.685,66.2034,15.0,23.5667,1.4171,1.5,56.4464,56.0,70.155
20160410074500,26.065,66.2034,15.0,23.7008,1.4171,1.5,55.1143,56.0,70.155
20160410080000,25.335,67.2115,15.0,24.544,1.4091,1.5,56.6085,56.0,70.155
20160410081500,42.145,67.2115,15.0,25.2669,1.4131,1.5,55.7264,56.0,70.155
20160410083000,22.315,68.3096,15.0,26.4329,1.4091,1.5,56.4464,56.0,70.155
20160410084500,42.26,68.3096,15.0,26.9195,1.4332,1.5,55.6904,56.0,70.155
20160410090000,21.695,69.3177,15.0,28.0217,1.4291,1.5,55.6904,56.0,70.155
20160410091500,21.695,69.3177,15.0,28.626,1.4211,1.5,55.6904,56.0,70.155
20160410093000,21.695,70.2358,15.0,29.2557,1.4171,1.5,55.6904,56.0,70.155
20160410094500,41.805,70.2358,15.0,29.316,1.4211,1.5,55.6904,56.0,70.155
20160410100000,38.115,70.9559,15.0,29.8875,1.4171,1.5,55.6904,56.0,70.155
20160410101500,21.435,70.9559,15.0,29.9035,1.4131,1.5,56.4464,56.0,70.155
20160410103000,22.59,71.694,15.0,29.9998,1.4171,1.5,56.4464,56.0,70.155
20160410104500,44.2,71.694,15.0,30.2171,1.4171,1.5,55.8524,56.0,70.155
20160410110000,23.87,71.694,15.0,30.2909,1.4171,1.5,55.8524,56.0,70.155
20160410111500,39.025,72.432,15.0,30.2932,1.4171,1.5,55.8524,56.0,70.155
20160410113000,39.74,72.432,15.0,30.2817,1.4171,1.5,55.8524,56.0,70.155
20160410114500,41.675,72.432,15.0,30.5553,1.4131,1.5,55.8524,56.0,70.155
20160410120000,26.25,72.432,15.0,30.74,1.4131,1.5,55.8524,56.0,70.155
20160410121500,22.885,72.432,15.0,30.7444,1.4131,1.5,55.8524,56.0,70.155
20160410123000,22.885,72.432,15.0,31.3301,1.4131,1.5,55.8524,56.0,70.155
20160410124500,25.32,72.432,15.0,31.5461,1.4131,1.5,55.8524,56.0,70.155
20160410130000,25.32,73.1701,15.0,31.3833,1.401,1.5,55.8524,56.0,70.155
20160410131500,25.32,73.1701,15.0,31.4833,1.4131,1.5,55.8524,56.0,70.155
20160410133000,26.36,73.1701,15.0,31.5888,1.4171,1.5,55.8524,56.0,70.155
20160410134500,43.0,73.1701,15.0,31.4206,1.4091,1.5,55.8524,56.0,70.155
20160410140000,27.81,73.1701,15.0,31.747,1.4412,1.5,55.8524,56.0,71.355
20160410141500,22.635,73.1701,15.0,31.7341,1.4372,1.5,56.4464,56.0,71.355
20160410143000,24.065,73.1701,15.0,31.5102,1.4372,1.5,56.4464,56.0,71.355
20160410144500,24.065,73.1701,15.0,31.8387,1.4372,1.5,56.4464,56.0,71.355
20160410150000,42.81,73.9982,15.0,31.7341,1.4372,1.5,55.5104,56.0,71.355
20160410151500,34.34,73.9982,15.0,31.6655,1.4332,1.5,55.5104,56.0,71.355
20160410153000,26.78,73.9982,15.0,31.8726,1.4372,1.5,55.5104,56.0,71.355
20160410154500,23.305,73.9982,15.0,31.8726,1.4291,1.5,56.3384,56.0,71.355
20160410160000,25.45,73.9982,15.0,31.7341,1.4291,1.5,56.3384,56.0,71.355
20160410161500,25.45,73.9982,15.0,31.8092,1.4332,1.5,56.3384,56.0,71.355
20160410163000,42.675,73.9982,15.0,31.7028,1.4291,1.5,56.3384,56.0,71.355
20160410164500,35.6,73.0801,15.0,31.5963,1.4291,1.5,55.0603,56.0,71.355
20160410170000,22.585,73.0801,15.0,32.0297,1.4291,1.5,55.7984,56.0,71.355
20160410171500,22.585,73.0801,15.0,31.7028,1.4251,1.5,55.7984,56.0,71.355
20160410173000,42.235,73.0801,15.0,31.5461,1.4251,1.5,55.7984,56.0,71.355
20160410174500,45.78,73.0801,15.0,31.7621,1.4251,1.5,55.7984,56.0,71.355
20160410180000,23.455,73.0801,15.0,31.5868,1.4372,1.5,55.7984,56.0,71.355
20160410181500,23.455,72.162,15.0,31.1573,1.4291,1.5,55.7984,56.0,71.355
20160410183000,22.785,72.162,15.0,31.2002,1.4332,1.5,55.7984,56.0,71.355
20160410184500,42.315,72.162,15.0,31.0731,1.4372,1.5,55.7984,56.0,71.355
20160410190000,45.48,72.162,15.0,30.8579,1.4291,1.5,55.7984,56.0,71.355
20160410191500,30.51,72.162,15.0,30.7707,1.4251,1.5,55.7984,56.0,71.355
20160410193000,30.51,72.162,15.0,30.8516,1.4211,1.5,55.7984,56.0,71.355
20160410194500,30.51,72.162,15.0,30.7363,1.4211,1.5,55.7984,56.0,71.355
20160410200000,30.51,72.162,15.0,30.6397,1.4211,1.5,55.7984,56.0,71.355
20160410201500,48.205,72.162,15.0,30.5969,1.4211,1.5,55.7984,56.0,71.355
20160410203000,28.51,70.9559,15.0,30.491,1.4291,1.5,55.7984,56.0,71.355
20160410204500,34.155,70.9559,15.0,30.5591,1.4251,1.5,56.6085,56.0,71.355
20160410210000,42.08,70.9559,15.0,30.5651,1.4291,1.5,55.8524,56.0,71.355
20160410211500,46.275,70.9559,15.0,30.4448,1.4291,1.5,55.8524,56.0,71.355
20160410213000,23.99,70.9559,15.0,30.3862,1.4291,1.5,55.8524,56.0,71.355
20160410214500,22.65,70.9559,15.0,30.446,1.4211,1.5,55.8524,56.0,71.355
20160410220000,33.195,70.9559,15.0,30.3189,1.4251,1.5,56.6625,56.0,71.355
20160410221500,42.495,70.9559,15.0,30.3732,1.4211,1.5,56.6625,56.0,71.355
20160410223000,31.12,70.2358,15.0,30.4255,1.4291,1.5,55.0603,56.0,71.355
20160410224500,23.975,70.2358,15.0,30.4255,1.4211,1.5,56.0864,56.0,71.355
20160410230000,23.975,70.2358,15.0,30.5879,1.4251,1.5,56.0864,56.0,71.355
20160410231500,23.975,70.2358,15.0,30.5879,1.4171,1.5,56.0864,56.0,71.355
20160410233000,43.805,70.2358,15.0,30.3785,1.4211,1.5,56.0864,56.0,71.355
20160410234500,24.25,70.2358,15.0,30.486,1.4251,1.5,56.0864,56.0,71.355
20160411000000,23.58,70.2358,15.0,30.567,1.4171,1.5,56.0864,56.0,71.355
20160411001500,31.42,70.2358,15.0,30.4359,1.4171,1.5,56.0864,56.0,71.355
20160411003000,43.225,70.2358,15.0,30.6046,1.4131,1.5,56.0864,56.0,71.355
20160411004500,26.585,69.4978,15.0,30.4725,1.4091,1.5,55.1863,56.0,71.355
20160411010000,23.345,69.4978,15.0,30.4064,1.4091,1.5,56.2844,56.0,71.355
20160411011500,23.345,69.4978,15.0,30.5736,1.4091,1.5,56.2844,56.0,71.355
20160411013000,23.345,69.4978,15.0,30.5736,1.4091,1.5,56.2844,56.0,71.355
20160411014500,37.4,69.4978,15.0,30.6067,1.4171,1.5,55.4743,56.0,71.355
20160411020000,45.13,69.4978,15.0,30.6067,1.4091,1.5,55.4743,56.0,71.355
20160411021500,24.135,69.4978,15.0,30.4726,1.4131,1.5,55.4743,56.0,71.355
20160411023000,24.135,69.4978,15.0,30.3385,1.4131,1.5,55.4743,56.0,71.355
20160411024500,24.135,69.4978,15.0,30.3385,1.4051,1.5,55.4743,56.0,71.355
20160411030000,30.935,69.4978,15.0,30.3677,1.4091,1.5,56.4464,56.0,71.355
20160411031500,45.56,69.4978,15.0,30.463,1.4091,1.5,56.4464,56.0,71.355
20160411033000,25.34,69.4978,15.0,30.463,1.4412,1.5,55.6364,56.0,71.355
20160411034500,23.75,69.4978,15.0,30.3002,1.4332,1.5,56.2484,56.0,71.355
20160411040000,23.75,69.4978,15.0,30.463,1.4332,1.5,56.2484,56.0,71.355
20160411041500,23.75,69.4978,15.0,30.463,1.4412,1.5,56.2484,56.0,71.355
20160411043000,38.635,69.4978,15.0,30.8313,1.4372,1.5,56.2484,56.0,71.355
20160411044500,43.205,69.4978,15.0,31.1336,1.4372,1.5,55.4743,56.0,71.355
20160411050000,25.485,69.4978,15.0,31.4379,1.4291,1.5,55.4743,56.0,71.355
20160411051500,25.485,69.4978,15.0,31.5769,1.4372,1.5,55.4743,56.0,71.355
20160411053000,25.485,69.4978,15.0,31.7854,1.4291,1.5,55.4743,56.0,71.355
20160411054500,25.485,69.4978,15.0,31.9245,1.4291,1.5,55.4743,56.0,71.355
20160411060000,24.815,69.4978,15.0,32.0635,1.4291,1.5,56.0504,56.0,71.355
20160411061500,30.4,69.4978,15.0,32.0635,1.4332,1.5,56.0504,56.0,71.355
20160411063000,34.05,69.4978,15.0,32.2341,1.4211,1.5,56.0504,56.0,71.355
20160411064500,43.805,69.4978,15.0,32.3742,1.4291,1.5,56.0504,56.0,71.355
20160411070000,41.94,69.4978,15.0,32.3742,1.4332,1.5,56.0504,56.0,71.355
20160411071500,38.69,69.4978,15.0,32.3742,1.4291,1.5,56.0504,56.0,71.355
20160411073000,34.6,69.4978,15.0,32.6163,1.4332,1.5,56.0504,56.0,71.355
20160411074500,34.6,69.4978,15.0,32.6163,1.4251,1.5,56.0504,56.0,71.355
20160411080000,36.03,69.4978,15.0,32.7573,1.4251,1.5,56.0504,56.0,71.355
20160411081500,46.72,69.4978,15.0,32.9304,1.4693,1.5,56.0504,56.0,77.36
20160411083000,46.72,69.4978,15.0,32.9304,1.5054,1.5,56.0504,56.0,77.36
20160411084500,46.72,69.4978,15.0,33.0724,1.5175,1.5,56.0504,56.0,77.36
20160411090000,46.72,69.4978,15.0,33.3564,1.5335,1.5,56.0504,56.0,77.36
20160411091500,46.72,69.4978,15.0,33.3564,1.5215,1.5,56.0504,56.0,77.36
20160411093000,45.38,70.5059,15.0,33.5328,1.5496,1.5,56.0504,56.0,77.36
20160411094500,45.38,70.5059,15.0,33.4943,1.5536,1.5,56.0504,56.0,77.36
20160411100000,45.38,70.5059,15.0,33.5233,1.5576,1.5,56.0504,56.0,77.36
20160411101500,0.0,71.604,15.0,33.6183,0.0201,1.5,53.6382,56.0,0.0
20160411103000,28.84,71.604,15.0,34.2048,1.5576,1.5,55.6904,56.0,76.135
20160411104500,28.84,71.604,15.0,34.3673,1.5335,1.5,55.6904,56.0,76.135
20160411110000,28.84,72.432,15.0,34.2129,1.5616,1.5,55.6904,56.0,76.135
20160411111500,28.84,72.432,15.0,34.5146,1.5134,1.5,55.6904,56.0,76.135
20160411113000,28.84,72.432,15.0,34.5094,1.4934,1.5,55.6904,56.0,76.135
20160411114500,28.84,72.432,15.0,35.0024,1.4532,1.5,56.2844,56.0,76.135
20160411120000,28.84,72.432,15.0,34.8735,1.4452,1.5,56.2844,56.0,76.135
20160411121500,28.84,72.432,15.0,35.1161,1.5054,1.5,56.2844,56.0,76.135
20160411123000,28.84,73.6202,15.0,34.9872,1.5094,1.5,56.2844,56.0,76.135
20160411124500,28.84,73.6202,15.0,34.9383,1.5094,1.5,56.2844,56.0,76.135
20160411130000,29.555,73.6202,15.0,34.9446,1.5134,1.5,56.2844,56.0,76.135
20160411131500,29.555,73.6202,15.0,34.9383,1.4894,1.5,56.2844,56.0,76.135
20160411133000,29.555,73.6202,15.0,35.5103,1.4813,1.5,56.2844,56.0,76.135
20160411134500,29.555,73.6202,15.0,35.5788,1.5014,1.5,56.2844,56.0,76.135
20160411140000,30.415,73.6202,15.0,36.052,1.4813,1.5,56.2844,56.0,76.135
20160411141500,30.415,73.6202,15.0,35.8183,1.4894,1.5,56.2844,56.0,76.135
20160411143000,33.78,73.6202,15.0,35.3518,1.4773,1.5,56.2844,56.0,76.135
20160411144500,41.585,73.6202,15.0,35.9337,1.4733,1.5,56.2844,56.0,76.135
20160411150000,46.485,73.6202,15.0,35.6971,1.4613,1.5,55.6364,56.0,76.135
20160411151500,29.845,74.3582,15.0,35.8154,1.4572,1.5,56.3384,56.0,76.135
20160411153000,44.58,74.3582,15.0,35.5788,1.4572,1.5,56.3384,56.0,76.135
20160411154500,44.58,73.5302,15.0,35.6971,1.4532,1.5,56.3384,56.0,76.135
20160411160000,44.58,73.5302,15.0,35.283,1.4853,1.5,56.3384,56.0,76.135
20160411161500,44.58,73.5302,15.0,35.391,1.5295,1.5,56.3384,56.0,76.135
20160411163000,49.09,73.5302,15.0,35.6618,1.5295,1.5,56.3384,56.0,76.135
20160411164500,49.09,73.5302,15.0,35.6618,1.5335,1.5,56.3384,56.0,76.135
20160411170000,49.09,73.5302,15.0,35.7225,1.5415,1.5,55.6364,56.0,76.135
20160411171500,40.215,73.5302,15.0,35.6618,1.5295,1.5,55.6364,56.0,76.135
20160411173000,0.0,75.0963,15.0,35.3977,0.1365,1.5,50.9379,56.0,24.89
20160411174500,55.525,72.5221,15.0,35.7419,1.4894,1.5,55.4743,56.0,100.0
20160411180000,34.925,72.5221,15.0,35.2805,1.5897,1.5,55.4743,56.0,93.065
20160411181500,33.085,72.5221,15.0,35.0942,1.5576,1.5,55.4743,56.0,90.685
20160411183000,31.745,72.5221,15.0,35.184,1.5656,1.5,55.4743,56.0,90.685
20160411184500,31.745,72.5221,15.0,35.398,1.5737,1.5,55.4743,56.0,90.685
20160411190000,31.745,72.5221,15.0,35.4849,1.5697,1.5,56.1224,56.0,90.685
20160411191500,31.745,72.5221,15.0,35.3577,1.5656,1.5,56.1224,56.0,90.685
20160411193000,31.745,72.5221,15.0,35.2493,1.5656,1.5,56.1224,56.0,90.685
20160411194500,31.745,72.5221,15.0,35.1211,1.5576,1.5,56.1224,56.0,90.685
20160411200000,31.075,72.5221,15.0,35.213,1.5777,1.5,56.1224,56.0,90.685
20160411201500,31.075,72.5221,15.0,35.0828,1.5737,1.5,56.1224,56.0,90.685
20160411203000,31.075,72.5221,15.0,35.0257,1.5937,1.5,56.1224,56.0,90.685
20160411204500,31.075,72.5221,15.0,35.0257,1.5415,1.5,56.1224,56.0,89.6
20160411210000,31.075,71.514,15.0,35.1629,1.5616,1.5,56.1224,56.0,89.6
20160411211500,30.405,71.514,15.0,35.0307,1.5817,1.5,56.1224,56.0,89.6
20160411213000,30.405,71.514,15.0,35.2325,1.5415,1.5,56.1224,56.0,89.6
20160411214500,29.735,71.514,15.0,35.0994,1.5576,1.5,56.1224,56.0,89.6
20160411220000,29.735,71.514,15.0,35.3001,1.5817,1.5,56.1224,56.0,89.6
20160411221500,29.735,71.514,15.0,35.3656,1.5335,1.5,56.1224,56.0,89.6
20160411223000,29.735,71.514,15.0,35.3611,1.5656,1.5,56.1224,56.0,89.6
20160411224500,29.735,71.514,15.0,35.4932,1.5656,1.5,56.1224,56.0,89.6
20160411230000,29.735,71.514,15.0,35.4932,1.5415,1.5,56.1224,56.0,89.6
20160411231500,29.735,71.514,15.0,35.4932,1.5496,1.5,56.1224,56.0,89.6
20160411233000,29.735,71.514,15.0,35.4932,1.5656,1.5,56.1224,56.0,89.6
20160411234500,29.735,71.514,15.0,35.4932,1.5456,1.5,56.1224,56.0,89.6
20160412000000,29.735,71.514,15.0,35.2289,1.5817,1.5,56.1224,56.0,89.6
20160412001500,29.735,71.514,15.0,35.4321,1.5014,1.5,56.1224,56.0,89.6
20160412003000,29.735,71.514,15.0,35.3656,1.5496,1.5,56.1224,56.0,89.6
20160412004500,29.735,71.514,15.0,35.3656,1.5656,1.5,56.1224,56.0,89.6
20160412010000,29.735,71.514,15.0,35.2325,1.5375,1.5,56.1224,56.0,89.6
20160412011500,29.735,71.514,15.0,35.4342,1.5576,1.5,56.1224,56.0,89.6
20160412013000,29.735,70.3258,15.0,35.166,1.5456,1.5,56.1224,56.0,89.6
20160412014500,29.735,70.3258,15.0,35.1631,1.5375,1.5,56.1224,56.0,89.6
20160412020000,29.735,70.3258,15.0,35.2253,1.5335,1.5,56.1224,56.0,89.6
20160412021500,29.735,70.3258,15.0,35.0893,1.5335,1.5,56.1224,56.0,89.6
20160412023000,29.735,70.3258,15.0,35.0893,1.5255,1.5,56.1224,56.0,89.6
20160412024500,29.735,70.3258,15.0,34.9532,1.5134,1.5,56.1224,56.0,89.6
20160412030000,29.735,70.3258,15.0,34.8171,1.5094,1.5,56.1224,56.0,89.6
20160412031500,29.735,70.3258,15.0,34.8171,1.5054,1.5,56.1224,56.0,89.6
20160412033000,29.735,70.3258,15.0,34.7491,1.4974,1.5,56.1224,56.0,89.6
20160412034500,29.735,70.3258,15.0,34.8059,1.5054,1.5,56.1224,56.0,89.6
20160412040000,29.735,70.3258,15.0,34.8059,1.4974,1.5,56.1224,56.0,89.6
20160412041500,29.735,70.3258,15.0,34.8059,1.4894,1.5,56.1224,56.0,89.6
20160412043000,29.735,70.3258,15.0,34.9987,1.4853,1.5,56.1224,56.0,89.6
20160412044500,29.735,70.3258,15.0,34.8059,1.4693,1.5,56.1224,56.0,89.6
20160412050000,29.735,70.3258,15.0,34.8607,1.4894,1.5,56.1224,56.0,89.6
20160412051500,29.735,70.3258,15.0,35.0525,1.4894,1.5,56.1224,56.0,89.6
20160412053000,29.735,70.3258,15.0,34.7226,1.4813,1.5,56.1224,56.0,89.6
20160412054500,29.735,70.3258,15.0,34.9135,1.4773,1.5,56.1224,56.0,89.6
20160412060000,29.735,70.3258,15.0,34.9135,1.4773,1.5,56.1224,56.0,89.6
20160412061500,29.735,70.3258,15.0,34.9135,1.4613,1.5,56.1224,56.0,89.6
20160412063000,30.95,70.3258,15.0,35.0525,1.4733,1.5,56.1224,56.0,89.6
20160412064500,30.95,70.3258,15.0,35.0525,1.4693,1.5,56.1224,56.0,89.6
20160412070000,47.105,70.3258,15.0,35.0525,1.3649,1.5,57.1485,56.0,100.0
20160412071500,52.61,70.3258,15.0,35.0525,1.4974,1.5,55.9604,56.0,100.0
20160412073000,28.92,70.3258,15.0,35.1044,1.5777,1.5,54.8623,56.0,73.655
20160412074500,29.565,70.3258,15.0,35.1044,1.5496,1.5,56.3384,56.0,73.655
20160412080000,33.43,70.3258,15.0,35.1044,1.5335,1.5,56.3384,56.0,73.655
20160412081500,46.61,71.2439,15.0,35.2953,1.4813,1.5,56.3384,56.0,73.655
20160412083000,46.61,71.2439,15.0,35.4363,1.4452,1.5,56.3384,56.0,73.655
20160412084500,46.61,71.2439,15.0,35.4363,1.4372,1.5,56.3384,56.0,73.655
20160412090000,46.61,71.2439,15.0,35.7183,1.4372,1.5,56.3384,56.0,73.655
20160412091500,53.945,71.2439,15.0,35.7888,1.4332,1.5,55.5644,56.0,73.655
20160412093000,45.0,71.2439,15.0,35.9298,1.4211,1.5,55.5644,56.0,73.655
20160412094500,39.865,71.2439,15.0,35.9298,1.4131,1.5,55.5644,56.0,73.655
20160412100000,39.865,71.2439,15.0,33.915,1.4291,1.5,55.5644,56.0,73.655
20160412101500,32.805,70.3258,15.0,33.0927,1.4291,1.5,56.4464,56.0,73.655
20160412103000,32.805,70.3258,15.0,33.0742,1.4211,1.5,56.4464,56.0,73.655
20160412104500,32.805,70.3258,15.0,33.2142,1.4291,1.5,56.4464,56.0,74.72
20160412110000,32.805,70.3258,15.0,33.0742,1.4211,1.5,56.4464,56.0,74.72
20160412111500,32.805,70.3258,15.0,33.0742,1.4211,1.5,56.4464,56.0,74.72
20160412113000,32.805,70.3258,15.0,33.5328,1.4452,1.5,56.4464,56.0,74.72
20160412114500,32.805,71.1539,15.0,33.5328,1.4412,1.5,56.4464,56.0,74.72
20160412120000,47.325,72.072,15.0,35.2732,1.4372,1.5,56.4464,56.0,74.72
20160412121500,47.325,72.072,15.0,35.5244,1.4532,1.5,56.4464,56.0,74.72
20160412123000,47.325,72.072,15.0,36.5818,1.4051,1.5,56.4464,56.0,74.72
20160412124500,49.76,73.2601,15.0,37.0003,1.4291,1.5,56.4464,56.0,75.79
20160412130000,49.76,73.2601,15.0,37.5385,1.4131,1.5,55.7984,56.0,75.79
20160412131500,49.76,73.2601,15.0,37.7972,1.4291,1.5,55.7984,56.0,75.79
20160412133000,49.76,73.2601,15.0,38.0943,1.4251,1.5,55.7984,56.0,75.79
20160412134500,49.76,73.2601,15.0,37.4256,1.4372,1.5,55.7984,56.0,75.79
20160412140000,49.76,73.2601,15.0,37.6485,1.4412,1.5,55.7984,56.0,75.79
20160412141500,49.76,74.0882,15.0,37.2361,1.4492,1.5,55.7984,56.0,75.79
20160412143000,49.76,74.0882,15.0,37.5256,1.4452,1.5,55.7984,56.0,75.79
20160412144500,49.76,74.0882,15.0,37.0748,1.4412,1.5,55.7984,56.0,75.79
20160412150000,49.76,73.1701,15.0,37.4173,1.4492,1.5,55.7984,56.0,75.79
20160412151500,49.76,73.1701,15.0,37.1875,1.4934,1.5,55.7984,56.0,75.79
20160412153000,46.195,73.1701,15.0,36.7713,1.5215,1.5,55.7984,56.0,75.79
20160412154500,49.225,73.1701,15.0,36.8745,1.5697,1.5,56.4464,56.0,75.79
20160412160000,49.225,73.1701,15.0,36.8494,1.5415,1.5,55.7624,56.0,75.79
20160412161500,47.38,73.1701,15.0,37.228,1.5456,1.5,55.7624,56.0,75.79
20160412163000,30.7,73.1701,15.0,36.4198,1.5456,1.5,55.7624,56.0,75.79
20160412164500,30.7,73.1701,15.0,36.9997,1.5375,1.5,55.7624,56.0,75.79
20160412170000,30.7,73.1701,15.0,36.5229,1.5415,1.5,55.7624,56.0,75.79
20160412171500,30.7,73.1701,15.0,36.1857,1.5456,1.5,55.7624,56.0,75.79
20160412173000,30.7,73.1701,15.0,36.0572,1.5897,1.5,55.7624,56.0,75.79
20160412174500,29.505,73.1701,15.0,35.7135,1.5857,1.5,55.7624,56.0,74.705
20160412180000,29.505,73.1701,15.0,35.3577,1.5777,1.5,55.7624,56.0,74.705
20160412181500,29.505,72.432,15.0,34.9125,1.5817,1.5,55.7624,56.0,74.705
20160412183000,27.95,72.432,15.0,34.5443,1.5857,1.5,55.7624,56.0,74.705
20160412184500,27.95,72.432,15.0,34.6193,1.5697,1.5,55.7624,56.0,74.705
20160412190000,27.95,72.432,15.0,34.6273,1.5777,1.5,55.7624,56.0,74.705
20160412191500,27.95,72.432,15.0,34.4972,1.5857,1.5,55.7624,56.0,74.705
20160412193000,27.95,71.694,15.0,34.4356,1.5777,1.5,55.7624,56.0,74.705
20160412194500,27.95,71.694,15.0,34.2389,1.5897,1.5,55.7624,56.0,74.705
20160412200000,27.065,71.694,15.0,34.2389,1.5817,1.5,55.7624,56.0,74.705
20160412201500,27.065,71.694,15.0,34.2389,1.5897,1.5,55.7624,56.0,74.705
20160412203000,27.065,71.694,15.0,33.9766,1.5857,1.5,55.7624,56.0,74.705
20160412204500,27.065,71.694,15.0,33.8455,1.5576,1.5,55.7624,56.0,73.365
20160412210000,27.065,70.9559,15.0,33.8416,1.5576,1.5,55.7624,56.0,73.365
20160412211500,27.065,70.9559,15.0,33.5774,1.5616,1.5,55.7624,56.0,73.365
20160412213000,27.065,70.9559,15.0,33.3792,1.5576,1.5,55.7624,56.0,73.365
20160412214500,27.065,70.9559,15.0,33.3792,1.5616,1.5,55.7624,56.0,73.365
20160412220000,25.725,70.9559,15.0,33.2471,1.5616,1.5,55.7624,56.0,73.365
20160412221500,25.725,70.9559,15.0,33.1693,1.5656,1.5,55.7624,56.0,73.365
20160412223000,25.725,69.9478,15.0,32.8507,1.5656,1.5,55.7624,56.0,73.365
20160412224500,25.725,69.9478,15.0,32.7846,1.5616,1.5,55.7624,56.0,73.365
20160412230000,24.695,69.9478,15.0,32.6525,1.5656,1.5,55.7624,56.0,73.365
20160412231500,24.695,69.9478,15.0,32.3883,1.5616,1.5,55.7624,56.0,73.365
20160412233000,24.695,69.9478,15.0,32.2561,1.5616,1.5,55.7624,56.0,73.365
20160412234500,24.695,69.9478,15.0,32.1901,1.5656,1.5,55.7624,56.0,73.365
20160413000000,24.695,69.9478,15.0,32.2375,1.5697,1.5,55.7624,56.0,73.365
20160413001500,24.695,69.9478,15.0,32.2375,1.5616,1.5,55.7624,56.0,73.365
20160413003000,24.695,69.9478,15.0,32.2375,1.5576,1.5,55.7624,56.0,73.365
20160413004500,24.695,69.9478,15.0,32.2375,1.5697,1.5,55.7624,56.0,73.365
20160413010000,24.695,69.9478,15.0,32.2375,1.5737,1.5,55.7624,56.0,73.365
20160413011500,39.74,69.9478,15.0,32.2375,1.3529,1.5,57.0225,56.0,71.17
20160413013000,24.77,69.0477,15.0,32.2375,1.4492,1.5,56.1764,56.0,71.17
20160413014500,24.77,69.0477,15.0,31.9713,1.4251,1.5,56.1764,56.0,71.17
20160413020000,24.1,69.0477,15.0,32.1488,1.4171,1.5,56.1764,56.0,71.17
20160413021500,24.1,69.0477,15.0,32.0147,1.4131,1.5,56.1764,56.0,71.17
20160413023000,24.1,69.0477,15.0,32.1238,1.4372,1.5,56.1764,56.0,71.17
20160413024500,41.09,69.0477,15.0,32.1638,1.4291,1.5,56.7885,56.0,71.17
20160413030000,38.45,69.0477,15.0,32.2018,1.4332,1.5,56.0864,56.0,71.17
20160413031500,24.535,69.0477,15.0,32.2018,1.4171,1.5,56.0864,56.0,71.17
20160413033000,24.535,69.0477,15.0,32.2018,1.401,1.5,56.0864,56.0,71.17
20160413034500,24.535,69.0477,15.0,32.0648,1.4171,1.5,56.0864,56.0,71.17
20160413040000,24.535,69.0477,15.0,32.0309,1.4171,1.5,56.0864,56.0,71.17
20160413041500,24.535,69.0477,15.0,31.7548,1.4211,1.5,56.0864,56.0,71.17
20160413043000,24.535,69.0477,15.0,31.9541,1.4171,1.5,56.0864,56.0,71.17
20160413044500,23.68,69.0477,15.0,31.9541,1.4091,1.5,55.1863,56.0,71.17
20160413050000,43.135,69.0477,15.0,31.9818,1.4131,1.5,56.3384,56.0,71.17
20160413051500,42.25,69.0477,15.0,31.9113,1.4171,1.5,55.5104,56.0,71.17
20160413053000,42.25,69.0477,15.0,31.9818,1.4131,1.5,55.5104,56.0,71.17
20160413054500,42.25,69.0477,15.0,32.1495,1.4131,1.5,55.5104,56.0,71.17
20160413060000,42.25,68.2196,15.0,32.2915,1.4171,1.5,55.5104,56.0,71.17
20160413061500,42.25,68.2196,15.0,32.4335,1.4211,1.5,55.5104,56.0,71.17
20160413063000,42.25,68.2196,15.0,32.6032,1.4171,1.5,55.5104,56.0,71.17
20160413064500,42.25,68.2196,15.0,32.2915,1.4131,1.5,55.5104,56.0,71.17
20160413070000,45.405,68.2196,15.0,31.0305,1.4211,1.5,56.2844,56.0,71.17
20160413071500,27.7,68.2196,15.0,31.1173,1.4171,1.5,55.4743,56.0,71.17
20160413073000,25.08,68.2196,15.0,30.9858,1.4211,1.5,55.4743,56.0,71.17
20160413074500,25.08,68.2196,15.0,30.5415,1.4211,1.5,55.4743,56.0,71.17
20160413080000,25.08,67.3015,15.0,29.3899,1.4211,1.5,56.1224,56.0,75.555
20160413081500,24.41,67.3015,15.0,29.2459,1.5817,1.5,56.1224,56.0,73.86
20160413083000,28.785,67.3015,15.0,29.3914,1.5656,1.5,55.4023,56.0,73.86
20160413084500,45.78,68.0396,15.0,29.3914,1.5737,1.5,55.4023,56.0,73.86
20160413090000,25.34,68.0396,15.0,29.6813,1.5656,1.5,55.4023,56.0,73.86
20160413091500,32.945,68.0396,15.0,29.8263,1.4091,1.5,56.7885,56.0,74.89
20160413093000,43.73,68.0396,15.0,29.8263,1.4291,1.5,55.9604,56.0,74.89
20160413094500,48.655,68.0396,15.0,29.8263,1.5616,1.5,55.9604,56.0,74.89
20160413100000,40.895,68.0396,15.0,29.8263,1.5496,1.5,56.5725,56.0,74.89
20160413101500,24.92,68.0396,15.0,29.8263,1.5496,1.5,55.7984,56.0,74.89
20160413103000,24.92,69.1377,15.0,29.8263,1.5496,1.5,56.4104,56.0,74.89
20160413104500,44.46,69.1377,15.0,29.8263,1.5415,1.5,55.7264,56.0,74.89
20160413110000,42.26,69.1377,15.0,29.8263,1.5415,1.5,55.7264,56.0,74.89
20160413111500,42.26,70.1458,15.0,29.8263,1.5335,1.5,55.7264,56.0,74.89
20160413113000,42.26,70.1458,15.0,29.8263,1.5255,1.5,55.7264,56.0,74.89
20160413114500,42.26,70.1458,15.0,29.8263,1.5215,1.5,56.2844,56.0,74.89
20160413120000,42.26,70.1458,15.0,29.8263,1.5255,1.5,56.2844,56.0,74.89
20160413121500,42.26,70.1458,15.0,29.8263,1.5295,1.5,56.2844,56.0,74.89
20160413123000,42.26,70.1458,15.0,29.8263,1.5335,1.5,56.2844,56.0,74.89
20160413124500,42.26,70.1458,15.0,29.8263,1.5255,1.5,56.2844,56.0,74.89
20160413130000,42.26,70.1458,15.0,29.8263,1.5295,1.5,56.2844,56.0,74.89
20160413131500,42.26,70.1458,15.0,29.8263,1.5335,1.5,56.2844,56.0,74.89
20160413133000,42.26,70.1458,15.0,29.8263,1.5415,1.5,56.2844,56.0,74.89
20160413134500,42.26,70.1458,15.0,34.7052,1.5415,1.5,56.2844,56.0,74.89
20160413140000,42.26,70.1458,15.0,34.9428,1.5415,1.5,56.2844,56.0,74.89
20160413141500,42.26,70.1458,15.0,34.2879,1.5415,1.5,56.2844,56.0,74.89
20160413143000,42.26,70.1458,15.0,34.4743,1.5496,1.5,56.2844,56.0,74.89
20160413144500,42.26,70.1458,15.0,34.3083,1.5456,1.5,56.2844,56.0,74.89
20160413150000,42.26,70.9559,15.0,34.7544,1.5415,1.5,56.2844,56.0,74.89
20160413151500,42.26,70.9559,15.0,35.2058,1.5576,1.5,56.2844,56.0,74.89
20160413153000,42.26,70.9559,15.0,35.9023,1.5697,1.5,56.2844,56.0,74.89
