PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160413154500,42.26,70.9559,15.0,35.2444,1.5656,1.5,56.2844,56.0,74.89
20160413160000,42.26,70.9559,15.0,35.5008,1.5737,1.5,56.2844,56.0,74.89
20160413161500,42.26,70.9559,15.0,35.4294,1.5656,1.5,56.2844,56.0,73.665
20160413163000,42.26,70.9559,15.0,35.3001,1.5656,1.5,56.2844,56.0,73.665
20160413164500,42.26,70.9559,15.0,35.0319,1.5656,1.5,56.2844,56.0,73.665
20160413170000,42.26,70.9559,15.0,34.9649,1.5576,1.5,56.2844,56.0,73.665
20160413171500,42.26,70.9559,15.0,35.1485,1.5616,1.5,56.2844,56.0,73.665
20160413173000,42.26,70.9559,15.0,34.8607,1.5576,1.5,55.6904,56.0,73.665
20160413174500,41.375,70.9559,15.0,35.3306,1.5656,1.5,55.6904,56.0,73.665
20160413180000,25.72,70.9559,15.0,34.7666,1.5656,1.5,55.6904,56.0,73.665
20160413181500,25.72,70.9559,15.0,34.7666,1.5697,1.5,55.6904,56.0,73.665
20160413183000,25.72,70.9559,15.0,34.7666,1.5656,1.5,55.6904,56.0,73.665
20160413184500,25.72,70.9559,15.0,34.7666,1.5656,1.5,56.2844,56.0,73.665
20160413190000,25.72,70.9559,15.0,33.9675,1.5656,1.5,56.2844,56.0,73.665
20160413191500,25.72,70.9559,15.0,33.6471,1.5656,1.5,56.2844,56.0,73.665
20160413193000,25.72,70.9559,15.0,33.586,1.5777,1.5,56.2844,56.0,73.665
20160413194500,25.72,70.1458,15.0,33.9115,1.5817,1.5,56.2844,56.0,73.665
20160413200000,25.72,70.1458,15.0,33.586,1.5777,1.5,56.2844,56.0,73.665
20160413201500,25.72,70.1458,15.0,33.6512,1.5737,1.5,56.2844,56.0,73.665
20160413203000,25.72,70.1458,15.0,33.5176,1.5777,1.5,56.2844,56.0,73.665
20160413204500,25.72,70.1458,15.0,33.5176,1.5777,1.5,55.6904,56.0,73.665
20160413210000,25.72,70.1458,15.0,33.4355,1.5737,1.5,55.6904,56.0,73.665
20160413211500,24.835,70.1458,15.0,33.4355,1.5697,1.5,56.3744,56.0,73.665
20160413213000,24.835,70.1458,15.0,33.3024,1.5697,1.5,56.3744,56.0,73.665
20160413214500,24.835,69.3177,15.0,33.0362,1.5737,1.5,56.3744,56.0,73.665
20160413220000,24.835,69.3177,15.0,32.7034,1.5697,1.5,56.3744,56.0,73.665
20160413221500,24.835,69.3177,15.0,32.6182,1.5737,1.5,56.3744,56.0,73.665
20160413223000,24.835,69.3177,15.0,32.5966,1.5777,1.5,56.3744,56.0,73.665
20160413224500,24.835,69.3177,15.0,32.4615,1.5777,1.5,56.3744,56.0,73.665
20160413230000,24.835,69.3177,15.0,32.1913,1.5817,1.5,56.3744,56.0,73.665
20160413231500,24.835,69.3177,15.0,32.1238,1.5777,1.5,56.3744,56.0,73.665
20160413233000,24.835,69.3177,15.0,32.0277,1.5817,1.5,56.3744,56.0,73.665
20160413234500,24.835,69.3177,15.0,31.8917,1.5777,1.5,56.3744,56.0,73.665
20160414000000,24.835,69.3177,15.0,31.9277,1.5697,1.5,56.3744,56.0,73.665
20160414001500,24.835,69.3177,15.0,31.8592,1.5656,1.5,56.3744,56.0,73.665
20160414003000,24.835,69.3177,15.0,32.0309,1.5576,1.5,56.3744,56.0,73.665
20160414004500,24.835,69.3177,15.0,32.2025,1.5576,1.5,56.3744,56.0,73.665
20160414010000,24.835,69.3177,15.0,32.272,1.5576,1.5,56.3744,56.0,73.665
20160414011500,24.835,69.3177,15.0,32.272,1.5536,1.5,56.3744,56.0,73.665
20160414013000,24.835,69.3177,15.0,32.272,1.5496,1.5,56.3744,56.0,73.665
20160414014500,24.835,69.3177,15.0,32.272,1.5576,1.5,56.3744,56.0,73.665
20160414020000,24.835,69.3177,15.0,32.272,1.5576,1.5,56.3744,56.0,73.665
20160414021500,24.835,69.3177,15.0,32.272,1.5576,1.5,56.3744,56.0,73.665
20160414023000,24.835,68.4897,15.0,32.272,1.5456,1.5,56.3744,56.0,73.665
20160414024500,24.835,68.4897,15.0,32.272,1.5536,1.5,56.3744,56.0,73.665
20160414030000,24.835,68.4897,15.0,32.272,1.5576,1.5,56.3744,56.0,73.665
20160414031500,24.835,68.4897,15.0,32.272,1.5496,1.5,56.3744,56.0,73.665
20160414033000,24.835,68.4897,15.0,32.272,1.5536,1.5,56.3744,56.0,73.665
20160414034500,24.835,68.4897,15.0,32.272,1.5536,1.5,56.3744,56.0,73.665
20160414040000,24.835,68.4897,15.0,32.272,1.5616,1.5,56.3744,56.0,73.665
20160414041500,24.835,68.4897,15.0,32.272,1.5536,1.5,56.3744,56.0,73.665
20160414043000,24.835,68.4897,15.0,32.272,1.5536,1.5,55.7984,56.0,73.665
20160414044500,24.835,68.4897,15.0,32.272,1.5616,1.5,55.7984,56.0,73.665
20160414050000,24.835,68.4897,15.0,32.272,1.5536,1.5,55.7984,56.0,73.665
20160414051500,24.835,68.4897,15.0,32.272,1.5576,1.5,55.7984,56.0,73.665
20160414053000,23.665,68.4897,15.0,32.272,1.5576,1.5,55.7984,56.0,73.665
20160414054500,42.26,68.4897,15.0,30.4905,1.5616,1.5,55.7984,56.0,73.665
20160414060000,42.26,68.4897,15.0,30.4905,1.5656,1.5,55.7984,56.0,73.665
20160414061500,36.635,68.4897,15.0,30.6374,1.5616,1.5,55.7984,56.0,73.665
20160414063000,36.635,68.4897,15.0,30.6374,1.5656,1.5,55.7984,56.0,73.665
20160414064500,23.855,68.4897,15.0,30.6374,1.5737,1.5,56.3744,56.0,73.665
20160414070000,42.865,68.4897,15.0,30.7843,1.5777,1.5,56.3744,56.0,73.665
20160414071500,42.865,68.4897,15.0,30.7843,1.4051,1.5,56.3744,56.0,74.65
20160414073000,44.085,68.4897,15.0,30.7843,1.4291,1.5,56.3744,56.0,74.65
20160414074500,44.085,68.4897,15.0,30.7843,1.4532,1.5,55.7624,56.0,74.65
20160414080000,44.085,68.4897,15.0,31.0047,1.4452,1.5,55.7624,56.0,74.65
20160414081500,44.085,68.4897,15.0,31.5924,1.4532,1.5,56.4104,56.0,74.65
20160414083000,25.6,69.4077,15.0,33.1327,1.4572,1.5,56.4104,56.0,74.65
20160414084500,39.185,69.4077,15.0,33.6738,1.5777,1.5,55.1863,56.0,74.65
20160414090000,25.025,69.4077,15.0,32.1495,1.5737,1.5,56.1224,56.0,74.65
20160414091500,36.545,69.4077,15.0,32.4335,1.5656,1.5,56.1224,56.0,74.65
20160414093000,44.815,69.4077,15.0,32.8983,1.5697,1.5,56.1224,56.0,74.65
20160414094500,44.815,70.6859,15.0,33.0742,1.5656,1.5,56.1224,56.0,74.65
20160414100000,44.815,70.6859,15.0,33.5233,1.5616,1.5,56.1224,56.0,74.65
20160414101500,44.815,71.514,15.0,33.5233,1.5576,1.5,56.1224,56.0,74.65
20160414103000,44.815,71.514,15.0,33.915,1.5536,1.5,56.1224,56.0,74.65
20160414104500,44.815,71.514,15.0,34.3947,1.5456,1.5,56.1224,56.0,74.65
20160414110000,45.82,71.514,15.0,34.9532,1.5456,1.5,56.1224,56.0,74.65
20160414111500,45.82,71.514,15.0,35.028,1.5496,1.5,56.1224,56.0,74.65
20160414113000,45.82,71.514,15.0,35.4342,1.5496,1.5,56.1224,56.0,74.65
20160414114500,45.82,72.5221,15.0,35.4342,1.5456,1.5,56.1224,56.0,74.65
20160414120000,45.82,72.5221,15.0,35.4342,1.5375,1.5,56.1224,56.0,74.65
20160414121500,45.82,72.5221,15.0,35.4342,1.5415,1.5,56.1224,56.0,74.65
20160414123000,45.82,73.3501,15.0,35.4342,1.5415,1.5,56.1224,56.0,74.65
20160414124500,45.82,73.3501,15.0,35.4342,1.5375,1.5,56.1224,56.0,74.65
20160414130000,45.82,73.3501,15.0,35.4342,1.5295,1.5,56.1224,56.0,74.65
20160414131500,45.82,73.3501,15.0,35.4342,1.5295,1.5,56.1224,56.0,74.65
20160414133000,45.82,73.3501,15.0,35.4342,1.5335,1.5,56.1224,56.0,74.65
20160414134500,45.82,73.3501,15.0,35.4342,1.5255,1.5,56.1224,56.0,74.65
20160414140000,45.82,73.3501,15.0,35.4342,1.5255,1.5,56.1224,56.0,74.65
20160414141500,45.82,73.3501,15.0,35.9638,1.5134,1.5,56.1224,56.0,74.65
20160414143000,45.82,73.3501,15.0,36.3365,1.5094,1.5,56.1224,56.0,74.65
20160414144500,45.82,73.3501,15.0,36.4362,1.5175,1.5,56.1224,56.0,74.65
20160414150000,45.82,73.3501,15.0,36.3986,1.5134,1.5,56.1224,56.0,74.65
20160414151500,45.82,73.3501,15.0,36.624,1.5134,1.5,56.1224,56.0,74.65
20160414153000,45.82,73.3501,15.0,35.9884,1.5094,1.5,56.1224,56.0,74.65
20160414154500,45.82,74.2682,15.0,35.9884,1.5054,1.5,56.1224,56.0,74.65
20160414160000,45.82,74.2682,15.0,36.2123,1.5094,1.5,56.1224,56.0,74.65
20160414161500,45.82,74.2682,15.0,35.3365,1.5094,1.5,56.1224,56.0,74.65
20160414163000,45.82,74.2682,15.0,35.8396,1.5134,1.5,56.1224,56.0,74.65
20160414164500,45.82,74.2682,15.0,36.1857,1.5094,1.5,56.1224,56.0,74.65
20160414170000,45.82,74.2682,15.0,36.1857,1.5134,1.5,56.1224,56.0,74.65
20160414171500,45.82,74.2682,15.0,36.1857,1.5215,1.5,56.1224,56.0,74.65
20160414173000,38.085,74.2682,15.0,36.624,1.5295,1.5,56.1224,56.0,74.65
20160414174500,27.2,73.2601,15.0,36.624,1.5375,1.5,55.4743,56.0,74.65
20160414180000,27.2,73.2601,15.0,36.624,1.5415,1.5,55.4743,56.0,74.65
20160414181500,27.2,73.2601,15.0,36.624,1.5616,1.5,55.4743,56.0,74.65
20160414183000,27.2,72.432,15.0,35.7475,1.5456,1.5,55.4743,56.0,74.65
20160414184500,27.2,72.432,15.0,35.2184,1.5456,1.5,55.4743,56.0,74.65
20160414190000,27.2,72.432,15.0,35.2184,1.5536,1.5,55.4743,56.0,74.65
20160414191500,27.2,72.432,15.0,34.5443,1.5656,1.5,55.4743,56.0,74.65
20160414193000,26.315,72.432,15.0,34.2239,1.5536,1.5,56.2844,56.0,74.65
20160414194500,26.315,72.432,15.0,34.1673,1.5576,1.5,56.2844,56.0,74.65
20160414200000,26.315,72.432,15.0,34.2368,1.5616,1.5,56.2844,56.0,74.65
20160414201500,26.315,71.2439,15.0,34.0416,1.5777,1.5,56.2844,56.0,74.65
20160414203000,26.315,71.2439,15.0,33.8455,1.5737,1.5,56.2844,56.0,74.65
20160414204500,26.315,71.2439,15.0,33.6488,1.5777,1.5,56.2844,56.0,74.65
20160414210000,26.315,71.2439,15.0,33.3792,1.5737,1.5,56.2844,56.0,74.65
20160414211500,26.315,71.2439,15.0,33.3792,1.5737,1.5,56.2844,56.0,74.65
20160414213000,26.315,71.2439,15.0,33.4898,1.5737,1.5,56.2844,56.0,74.65
20160414214500,26.315,71.2439,15.0,33.4898,1.5857,1.5,56.2844,56.0,74.65
20160414220000,26.315,71.2439,15.0,33.4898,1.5656,1.5,56.2844,56.0,73.54
20160414221500,26.315,70.4158,15.0,33.4898,1.5576,1.5,56.2844,56.0,73.54
20160414223000,26.315,70.4158,15.0,33.3557,1.5576,1.5,55.6364,56.0,73.54
20160414224500,26.315,70.4158,15.0,33.3557,1.5656,1.5,55.6364,56.0,73.54
20160414230000,26.315,70.4158,15.0,33.3557,1.5576,1.5,55.6364,56.0,73.54
20160414231500,26.315,70.4158,15.0,33.3557,1.5697,1.5,55.6364,56.0,73.54
20160414233000,26.315,70.4158,15.0,33.4071,1.5737,1.5,55.6364,56.0,73.54
20160414234500,26.315,70.4158,15.0,33.4071,1.5777,1.5,55.6364,56.0,73.54
20160415000000,26.315,70.4158,15.0,33.3395,1.5656,1.5,55.6364,56.0,73.54
20160415001500,26.315,70.4158,15.0,33.5245,1.5656,1.5,55.6364,56.0,73.54
20160415003000,26.315,70.4158,15.0,33.5245,1.5616,1.5,55.6364,56.0,73.54
20160415004500,26.315,70.4158,15.0,33.3884,1.5656,1.5,55.6364,56.0,73.54
20160415010000,24.975,70.4158,15.0,33.2523,1.5576,1.5,56.3744,56.0,73.54
20160415011500,26.405,70.4158,15.0,33.1163,1.5616,1.5,56.3744,56.0,73.54
20160415013000,43.445,70.4158,15.0,33.2983,1.5536,1.5,55.7984,56.0,73.54
20160415014500,43.445,69.6778,15.0,32.9802,1.5496,1.5,55.7984,56.0,73.54
20160415020000,40.385,69.6778,15.0,33.0927,1.5496,1.5,55.7984,56.0,73.54
20160415021500,25.73,69.6778,15.0,32.9556,1.5456,1.5,55.7984,56.0,73.54
20160415023000,25.73,69.6778,15.0,32.9556,1.5456,1.5,55.7984,56.0,73.54
20160415024500,25.73,69.6778,15.0,32.8186,1.5456,1.5,55.7984,56.0,73.54
20160415030000,25.73,69.6778,15.0,32.9971,1.5536,1.5,55.7984,56.0,73.54
20160415031500,25.73,69.6778,15.0,32.9971,1.5375,1.5,55.7984,56.0,73.54
20160415033000,25.73,69.6778,15.0,32.8591,1.5415,1.5,55.7984,56.0,73.54
20160415034500,25.73,69.6778,15.0,32.7211,1.5335,1.5,55.7984,56.0,73.54
20160415040000,25.73,69.6778,15.0,32.652,1.5415,1.5,55.7984,56.0,73.54
20160415041500,25.73,69.6778,15.0,32.652,1.5415,1.5,55.7984,56.0,73.54
20160415043000,25.73,69.6778,15.0,32.514,1.5415,1.5,55.7984,56.0,73.54
20160415044500,25.73,69.6778,15.0,32.5501,1.5375,1.5,55.7984,56.0,73.54
20160415050000,25.73,69.6778,15.0,32.5501,1.5415,1.5,55.7984,56.0,73.54
20160415051500,25.73,68.7597,15.0,32.411,1.5456,1.5,55.7984,56.0,73.54
20160415053000,24.845,68.7597,15.0,32.2025,1.5415,1.5,55.7984,56.0,73.54
20160415054500,24.845,68.7597,15.0,32.2025,1.5415,1.5,55.7984,56.0,73.54
20160415060000,24.845,68.7597,15.0,31.9245,1.5335,1.5,55.7984,56.0,73.54
20160415061500,24.845,68.7597,15.0,31.9245,1.5375,1.5,55.7984,56.0,73.54
20160415063000,24.845,68.7597,15.0,31.9541,1.5415,1.5,55.7984,56.0,73.54
20160415064500,24.845,68.7597,15.0,31.8141,1.5415,1.5,55.7984,56.0,73.54
20160415070000,24.845,68.7597,15.0,31.7441,1.5375,1.5,55.7984,56.0,73.54
20160415071500,44.37,68.7597,15.0,31.9113,1.4211,1.5,55.7984,56.0,75.725
20160415073000,44.37,68.7597,15.0,31.9818,1.4291,1.5,55.7984,56.0,75.725
20160415074500,44.37,68.7597,15.0,31.9818,1.4251,1.5,55.7984,56.0,75.725
20160415080000,45.235,68.7597,15.0,32.4335,1.4332,1.5,55.7984,56.0,75.725
20160415081500,45.235,70.0558,15.0,32.7175,1.4532,1.5,55.7984,56.0,75.725
20160415083000,45.235,70.0558,15.0,33.1036,1.4452,1.5,55.7984,56.0,75.725
20160415084500,45.235,70.0558,15.0,33.5325,1.5817,1.5,55.7984,56.0,74.48
20160415090000,45.235,70.0558,15.0,33.8533,1.5697,1.5,55.7984,56.0,74.48
20160415091500,45.235,70.9559,15.0,33.8853,1.5697,1.5,55.7984,56.0,74.48
20160415093000,45.235,70.9559,15.0,34.3343,1.5656,1.5,55.7984,56.0,74.48
20160415094500,46.45,71.964,15.0,34.7544,1.5737,1.5,55.7984,56.0,74.48
20160415100000,46.45,71.964,15.0,34.6688,1.5656,1.5,55.7984,56.0,74.48
20160415101500,46.45,71.964,15.0,34.8059,1.5656,1.5,55.7984,56.0,74.48
20160415103000,46.45,71.964,15.0,35.4294,1.5576,1.5,55.7984,56.0,74.48
20160415104500,46.45,72.8821,15.0,35.6359,1.5616,1.5,55.7984,56.0,74.48
20160415110000,46.45,72.8821,15.0,35.8235,1.5656,1.5,55.7984,56.0,74.48
20160415111500,48.845,72.8821,15.0,35.8781,1.5656,1.5,55.7984,56.0,74.48
20160415113000,29.225,72.8821,15.0,35.9939,1.5496,1.5,55.7984,56.0,74.48
20160415114500,29.225,72.8821,15.0,36.0402,1.5616,1.5,55.7984,56.0,74.48
20160415120000,29.225,73.8002,15.0,36.1466,1.5576,1.5,55.7984,56.0,74.48
20160415121500,29.225,73.8002,15.0,36.7234,1.5576,1.5,55.7984,56.0,74.48
20160415123000,29.94,74.6283,15.0,35.8651,1.5616,1.5,56.5005,56.0,74.48
20160415124500,32.375,74.6283,15.0,35.7419,1.5536,1.5,56.5005,56.0,74.48
20160415130000,32.375,73.7102,15.0,36.7713,1.5576,1.5,56.5005,56.0,74.48
20160415131500,32.375,74.7183,15.0,36.7279,1.5576,1.5,56.5005,56.0,74.48
20160415133000,32.375,73.8902,15.0,36.5108,1.5616,1.5,55.8524,56.0,74.48
20160415134500,32.375,73.8902,15.0,36.8648,1.5576,1.5,55.8524,56.0,74.48
20160415140000,32.375,73.8902,15.0,36.7,1.5576,1.5,55.8524,56.0,74.48
20160415141500,32.375,73.8902,15.0,36.5841,1.5536,1.5,55.8524,56.0,74.48
20160415143000,38.185,73.8902,15.0,36.8203,1.401,1.5,56.6625,56.0,75.81
20160415144500,48.23,73.8902,15.0,36.2295,1.4211,1.5,55.8524,56.0,75.81
20160415150000,27.58,73.8902,15.0,35.8154,1.5978,1.5,55.8524,56.0,74.385
20160415151500,47.11,75.0063,15.0,35.9783,1.5616,1.5,55.8524,56.0,74.385
20160415153000,47.11,75.0063,15.0,35.6296,1.5656,1.5,55.8524,56.0,74.385
20160415154500,47.11,75.0063,15.0,36.0863,1.5656,1.5,55.8524,56.0,74.385
20160415160000,47.11,75.0063,15.0,36.0863,1.5576,1.5,55.8524,56.0,74.385
20160415161500,47.11,75.0063,15.0,35.7377,1.5576,1.5,55.8524,56.0,74.385
20160415163000,47.11,75.0063,15.0,36.2682,1.5536,1.5,55.8524,56.0,74.385
20160415164500,47.11,75.0063,15.0,36.279,1.5656,1.5,55.8524,56.0,74.385
20160415170000,47.11,75.0063,15.0,35.8086,1.5576,1.5,55.8524,56.0,74.385
20160415171500,47.11,74.0882,15.0,35.6174,1.5576,1.5,55.8524,56.0,74.385
20160415173000,47.11,74.0882,15.0,35.3365,1.5576,1.5,55.8524,56.0,74.385
20160415174500,47.11,74.0882,15.0,35.557,1.5656,1.5,55.8524,56.0,74.385
20160415180000,47.11,74.0882,15.0,35.8651,1.5576,1.5,55.8524,56.0,74.385
20160415181500,47.11,74.0882,15.0,35.9479,1.5616,1.5,55.8524,56.0,74.385
20160415183000,45.515,73.1701,15.0,35.8867,1.5616,1.5,55.8524,56.0,74.385
20160415184500,35.335,73.1701,15.0,35.6422,1.5697,1.5,55.8524,56.0,74.385
20160415190000,28.655,73.1701,15.0,35.064,1.5576,1.5,55.8524,56.0,74.385
20160415191500,28.655,73.1701,15.0,34.9699,1.5616,1.5,55.8524,56.0,74.385
20160415193000,28.655,72.432,15.0,34.8301,1.5616,1.5,55.8524,56.0,74.385
20160415194500,28.655,72.432,15.0,34.7039,1.5697,1.5,55.8524,56.0,74.385
20160415200000,28.655,72.432,15.0,34.4673,1.5656,1.5,55.8524,56.0,74.385
20160415201500,27.985,72.432,15.0,34.2129,1.5737,1.5,55.8524,56.0,74.385
20160415203000,27.985,72.432,15.0,34.1673,1.5656,1.5,55.8524,56.0,74.385
20160415204500,27.985,71.694,15.0,33.9735,1.5777,1.5,55.8524,56.0,74.385
20160415210000,27.985,71.694,15.0,33.6512,1.5656,1.5,55.8524,56.0,74.385
20160415211500,27.985,71.694,15.0,33.7799,1.5656,1.5,55.8524,56.0,74.385
20160415213000,27.985,71.694,15.0,33.5176,1.5616,1.5,55.8524,56.0,74.385
20160415214500,27.985,70.8659,15.0,33.5176,1.5656,1.5,55.8524,56.0,74.385
20160415220000,27.985,70.8659,15.0,33.5774,1.5656,1.5,55.8524,56.0,74.385
20160415221500,27.985,70.8659,15.0,33.4453,1.5656,1.5,55.8524,56.0,74.385
20160415223000,27.315,70.8659,15.0,33.3792,1.5656,1.5,55.8524,56.0,74.385
20160415224500,27.315,70.8659,15.0,33.2471,1.5656,1.5,55.8524,56.0,74.385
20160415230000,27.315,70.8659,15.0,33.1693,1.5737,1.5,55.8524,56.0,74.385
20160415231500,27.315,70.8659,15.0,33.0362,1.5777,1.5,55.8524,56.0,74.385
20160415233000,27.315,70.8659,15.0,33.1546,1.5697,1.5,55.8524,56.0,74.385
20160415234500,27.315,70.8659,15.0,33.1546,1.5656,1.5,55.8524,56.0,74.385
20160416000000,26.285,70.8659,15.0,33.0205,1.5656,1.5,55.8524,56.0,74.385
20160416001500,26.285,70.8659,15.0,32.8864,1.5616,1.5,55.8524,56.0,74.385
20160416003000,26.285,69.9478,15.0,32.9343,1.5616,1.5,55.8524,56.0,74.385
20160416004500,26.285,69.9478,15.0,32.9343,1.5616,1.5,55.8524,56.0,74.385
20160416010000,26.285,69.9478,15.0,32.7992,1.5697,1.5,55.8524,56.0,74.385
20160416011500,48.015,69.9478,15.0,32.7317,1.3529,1.5,58.7687,56.0,71.115
20160416013000,24.73,69.9478,15.0,32.5966,1.4894,1.5,56.0144,56.0,70.28
20160416014500,24.73,69.9478,15.0,32.4615,1.4372,1.5,56.0144,56.0,70.28
20160416020000,24.73,69.9478,15.0,32.504,1.4051,1.5,56.0144,56.0,70.28
20160416021500,24.73,69.9478,15.0,32.3264,1.4131,1.5,56.0144,56.0,70.28
20160416023000,24.73,69.9478,15.0,32.1238,1.4131,1.5,56.0144,56.0,70.28
20160416024500,24.73,69.9478,15.0,32.1238,1.4171,1.5,56.0144,56.0,70.28
20160416030000,24.73,69.9478,15.0,32.2999,1.4211,1.5,56.0144,56.0,70.28
20160416031500,24.73,69.9478,15.0,32.2999,1.4291,1.5,56.0144,56.0,70.28
20160416033000,24.73,69.9478,15.0,32.476,1.4251,1.5,56.0144,56.0,70.28
20160416034500,24.73,69.9478,15.0,32.2999,1.4291,1.5,56.0144,56.0,70.28
20160416040000,24.73,69.2277,15.0,32.2999,1.4211,1.5,56.0144,56.0,70.28
20160416041500,24.73,69.2277,15.0,32.1638,1.4291,1.5,56.0144,56.0,70.28
20160416043000,24.73,69.2277,15.0,32.3389,1.4251,1.5,56.0144,56.0,70.28
20160416044500,24.73,69.2277,15.0,32.3389,1.4291,1.5,56.0144,56.0,70.28
20160416050000,24.73,69.2277,15.0,32.3389,1.4291,1.5,56.0144,56.0,70.28
20160416051500,24.73,69.2277,15.0,32.1638,1.4211,1.5,56.0144,56.0,70.28
20160416053000,24.73,69.2277,15.0,32.3389,1.4211,1.5,56.0144,56.0,70.28
20160416054500,24.73,69.2277,15.0,32.1638,1.4131,1.5,56.0144,56.0,70.28
20160416060000,24.73,69.2277,15.0,32.1638,1.4051,1.5,56.0144,56.0,70.28
20160416061500,24.73,69.2277,15.0,32.1638,1.4051,1.5,56.0144,56.0,70.28
20160416063000,33.71,69.2277,15.0,32.0277,1.4372,1.5,56.0144,56.0,71.43
20160416064500,33.71,69.2277,15.0,32.1638,1.4372,1.5,56.0144,56.0,71.43
20160416070000,33.71,69.2277,15.0,32.0277,1.4412,1.5,56.0144,56.0,71.43
20160416071500,33.71,69.2277,15.0,32.0277,1.4372,1.5,56.0144,56.0,71.43
20160416073000,33.71,69.9478,15.0,32.0277,1.4412,1.5,56.0144,56.0,71.43
20160416074500,33.71,69.9478,15.0,32.2018,1.4452,1.5,56.0144,56.0,71.43
20160416080000,33.71,69.9478,15.0,32.3389,1.4412,1.5,56.0144,56.0,71.43
20160416081500,33.71,69.9478,15.0,32.476,1.4412,1.5,56.0144,56.0,71.43
20160416083000,33.71,69.9478,15.0,32.504,1.4452,1.5,56.0144,56.0,71.43
20160416084500,33.71,69.9478,15.0,32.64,1.4492,1.5,56.0144,56.0,71.43
20160416090000,33.71,69.9478,15.0,32.7317,1.4412,1.5,56.0144,56.0,71.43
20160416091500,33.71,69.9478,15.0,33.1163,1.4492,1.5,56.0144,56.0,71.43
20160416093000,33.71,69.9478,15.0,33.2216,1.4452,1.5,56.0144,56.0,71.43
20160416094500,33.71,69.9478,15.0,33.4898,1.4532,1.5,56.0144,56.0,71.43
20160416100000,33.71,69.9478,15.0,33.6352,1.4412,1.5,56.0144,56.0,71.43
20160416101500,33.71,70.6859,15.0,33.7683,1.4452,1.5,56.0144,56.0,71.43
20160416103000,33.71,70.6859,15.0,33.7095,1.4532,1.5,56.0144,56.0,71.43
20160416104500,42.55,70.6859,15.0,33.8416,1.4452,1.5,56.0144,56.0,71.43
20160416110000,42.55,70.6859,15.0,34.0398,1.4452,1.5,56.0144,56.0,71.43
20160416111500,42.55,70.6859,15.0,34.1078,1.4452,1.5,56.0144,56.0,71.43
20160416113000,43.265,70.6859,15.0,34.2389,1.4452,1.5,56.0144,56.0,71.43
20160416114500,43.265,70.6859,15.0,34.829,1.4532,1.5,56.0144,56.0,71.43
20160416120000,43.265,71.694,15.0,34.8777,1.4492,1.5,56.0144,56.0,71.43
20160416121500,43.265,71.694,15.0,35.136,1.4492,1.5,56.0144,56.0,71.43
20160416123000,43.265,71.694,15.0,35.1669,1.4492,1.5,56.0144,56.0,71.43
20160416124500,43.265,71.694,15.0,34.8301,1.4452,1.5,56.0144,56.0,71.43
20160416130000,43.265,71.694,15.0,35.0397,1.4492,1.5,56.0144,56.0,71.43
20160416131500,25.555,71.694,15.0,34.5945,1.4613,1.5,56.0144,56.0,71.43
20160416133000,25.555,71.694,15.0,34.9289,1.4572,1.5,56.0144,56.0,71.43
20160416134500,25.555,71.694,15.0,35.5881,1.4653,1.5,56.0144,56.0,71.43
20160416140000,25.555,71.694,15.0,35.1456,1.4733,1.5,56.0144,56.0,71.43
20160416141500,25.555,71.694,15.0,34.7217,1.4653,1.5,56.0144,56.0,71.43
20160416143000,25.555,70.8659,15.0,34.4161,1.4653,1.5,56.0144,56.0,71.43
20160416144500,25.555,70.8659,15.0,34.0957,1.4532,1.5,56.0144,56.0,71.43
20160416150000,25.555,70.8659,15.0,33.7813,1.4693,1.5,56.0144,56.0,71.43
20160416151500,25.555,70.8659,15.0,33.7799,1.4613,1.5,56.0144,56.0,71.43
20160416153000,25.555,70.8659,15.0,33.5774,1.4613,1.5,56.0144,56.0,71.43
20160416154500,25.555,70.8659,15.0,34.0345,1.4653,1.5,56.0144,56.0,71.43
20160416160000,25.555,70.8659,15.0,33.6488,1.4653,1.5,56.0144,56.0,71.43
20160416161500,25.555,70.8659,15.0,33.4453,1.4653,1.5,56.0144,56.0,71.43
20160416163000,25.555,70.8659,15.0,33.5686,1.4653,1.5,56.0144,56.0,71.43
20160416164500,25.555,70.8659,15.0,33.3792,1.4613,1.5,56.0144,56.0,71.43
20160416170000,24.14,70.8659,15.0,33.2471,1.4653,1.5,56.0144,56.0,71.43
20160416171500,24.14,70.8659,15.0,33.4355,1.4693,1.5,56.0144,56.0,71.43
20160416173000,24.14,70.8659,15.0,33.3792,1.4733,1.5,56.0144,56.0,71.43
20160416174500,24.14,70.8659,15.0,33.4355,1.4613,1.5,56.0144,56.0,71.43
20160416180000,24.14,70.8659,15.0,33.1693,1.4693,1.5,56.0144,56.0,71.43
20160416181500,24.14,70.8659,15.0,33.1693,1.4693,1.5,56.0144,56.0,71.43
20160416183000,33.13,70.8659,15.0,33.0362,1.4653,1.5,56.0144,56.0,71.43
20160416184500,39.5,70.8659,15.0,32.9696,1.4653,1.5,56.0144,56.0,71.43
20160416190000,39.5,70.8659,15.0,32.9696,1.4653,1.5,56.0144,56.0,71.43
20160416191500,39.5,70.8659,15.0,32.8365,1.4733,1.5,56.0144,56.0,71.43
20160416193000,39.5,70.1458,15.0,32.7523,1.4653,1.5,56.0144,56.0,71.43
20160416194500,39.5,70.1458,15.0,32.7523,1.4733,1.5,56.0144,56.0,71.43
20160416200000,39.5,70.1458,15.0,32.6182,1.4693,1.5,56.0144,56.0,71.43
20160416201500,39.5,70.1458,15.0,32.5511,1.4693,1.5,56.0144,56.0,71.43
20160416203000,39.5,70.1458,15.0,32.5511,1.4813,1.5,56.0144,56.0,71.43
20160416204500,39.5,70.1458,15.0,32.5511,1.4773,1.5,56.0144,56.0,71.43
20160416210000,39.5,70.1458,15.0,32.5511,1.4813,1.5,56.0144,56.0,71.43
20160416211500,39.5,70.1458,15.0,32.5511,1.4773,1.5,56.0144,56.0,71.43
20160416213000,39.5,70.1458,15.0,32.5966,1.4813,1.5,56.0144,56.0,71.43
20160416214500,39.5,70.1458,15.0,32.5966,1.4813,1.5,56.0144,56.0,71.43
20160416220000,39.5,70.1458,15.0,32.5966,1.4813,1.5,56.0144,56.0,71.43
20160416221500,39.5,70.1458,15.0,32.5966,1.4853,1.5,56.0144,56.0,71.43
20160416223000,39.5,70.1458,15.0,32.64,1.4853,1.5,56.0144,56.0,71.43
20160416224500,39.5,70.1458,15.0,32.64,1.4813,1.5,56.0144,56.0,71.43
20160416230000,39.5,70.1458,15.0,32.504,1.4813,1.5,56.0144,56.0,71.43
20160416231500,39.5,70.1458,15.0,32.504,1.4813,1.5,56.0144,56.0,71.43
20160416233000,39.5,70.1458,15.0,32.504,1.4773,1.5,56.0144,56.0,71.43
20160416234500,39.5,70.1458,15.0,32.504,1.4813,1.5,56.0144,56.0,71.43
20160417000000,39.5,70.1458,15.0,32.504,1.4894,1.5,56.0144,56.0,71.43
20160417001500,39.5,70.1458,15.0,32.504,1.4894,1.5,56.0144,56.0,71.43
20160417003000,39.5,70.1458,15.0,32.4615,1.4894,1.5,56.0144,56.0,71.43
20160417004500,39.5,70.1458,15.0,32.4615,1.4934,1.5,56.0144,56.0,71.43
20160417010000,39.5,70.1458,15.0,32.2829,1.4934,1.5,56.0144,56.0,71.43
20160417011500,39.5,70.1458,15.0,32.2829,1.4934,1.5,56.0144,56.0,71.43
20160417013000,39.5,70.1458,15.0,32.2829,1.4894,1.5,56.0144,56.0,71.43
20160417014500,39.5,70.1458,15.0,32.1044,1.4974,1.5,56.0144,56.0,71.43
20160417020000,39.5,70.1458,15.0,32.1044,1.4894,1.5,56.0144,56.0,71.43
20160417021500,28.475,70.1458,15.0,32.1044,1.4894,1.5,56.0144,56.0,71.43
20160417023000,22.88,70.1458,15.0,32.1044,1.4813,1.5,56.0144,56.0,71.43
20160417024500,41.06,69.2277,15.0,32.1044,1.4773,1.5,56.0144,56.0,71.43
20160417030000,41.06,69.2277,15.0,31.8382,1.4894,1.5,56.0144,56.0,71.43
20160417031500,41.06,69.2277,15.0,31.7716,1.4813,1.5,56.0144,56.0,71.43
20160417033000,41.06,69.2277,15.0,31.6385,1.4813,1.5,56.0144,56.0,71.43
20160417034500,41.06,69.2277,15.0,31.5054,1.4773,1.5,56.0144,56.0,71.43
20160417040000,41.06,69.2277,15.0,31.3723,1.4813,1.5,56.0144,56.0,71.43
20160417041500,41.06,69.2277,15.0,31.3723,1.4733,1.5,56.0144,56.0,71.43
20160417043000,41.06,69.2277,15.0,31.2392,1.4693,1.5,56.0144,56.0,71.43
20160417044500,41.06,69.2277,15.0,31.2392,1.4693,1.5,56.0144,56.0,71.43
20160417050000,41.06,69.2277,15.0,31.3443,1.4693,1.5,56.0144,56.0,71.43
20160417051500,38.07,69.2277,15.0,31.2102,1.4773,1.5,56.0144,56.0,71.43
20160417053000,38.07,69.2277,15.0,31.2457,1.4733,1.5,56.0144,56.0,71.43
20160417054500,38.07,69.2277,15.0,31.2457,1.4733,1.5,56.0144,56.0,71.43
20160417060000,38.07,69.2277,15.0,31.3808,1.4773,1.5,56.0144,56.0,71.43
20160417061500,38.07,69.2277,15.0,31.5515,1.4773,1.5,56.0144,56.0,71.43
20160417063000,38.07,69.2277,15.0,31.7556,1.4733,1.5,56.0144,56.0,71.43
20160417064500,38.07,69.2277,15.0,31.7556,1.4733,1.5,56.0144,56.0,71.43
20160417070000,38.07,69.2277,15.0,31.8917,1.4813,1.5,56.0144,56.0,71.43
20160417071500,38.07,69.2277,15.0,32.0277,1.4693,1.5,56.0144,56.0,71.43
20160417073000,38.07,69.2277,15.0,32.1638,1.4693,1.5,56.0144,56.0,71.43
20160417074500,41.22,69.2277,15.0,32.2999,1.4653,1.5,56.0144,56.0,71.43
20160417080000,26.625,69.2277,15.0,32.3679,1.4693,1.5,56.0144,56.0,71.43
20160417081500,24.38,69.2277,15.0,32.504,1.4693,1.5,56.0144,56.0,71.43
20160417083000,23.855,69.2277,15.0,32.5966,1.4653,1.5,56.0144,56.0,71.43
20160417084500,23.855,70.0558,15.0,32.5966,1.4693,1.5,56.0144,56.0,71.43
20160417090000,23.855,70.0558,15.0,32.6182,1.4733,1.5,56.0144,56.0,71.43
20160417091500,31.73,70.0558,15.0,32.8864,1.4733,1.5,56.0144,56.0,71.43
20160417093000,31.73,70.0558,15.0,33.2216,1.4733,1.5,56.0144,56.0,71.43
20160417094500,31.73,70.0558,15.0,33.4898,1.4733,1.5,56.0144,56.0,71.43
20160417100000,33.16,70.0558,15.0,33.4355,1.4733,1.5,56.0144,56.0,71.43
20160417101500,37.425,70.0558,15.0,33.2471,1.4773,1.5,56.0144,56.0,71.43
20160417103000,42.15,70.8659,15.0,33.5686,1.4733,1.5,56.0144,56.0,71.43
20160417104500,42.15,70.8659,15.0,33.5774,1.4733,1.5,56.0144,56.0,71.43
20160417110000,42.15,70.8659,15.0,34.1719,1.4653,1.5,56.0144,56.0,71.43
20160417111500,43.365,71.694,15.0,34.1078,1.4733,1.5,56.0144,56.0,71.43
20160417113000,39.42,70.7759,15.0,34.367,1.4733,1.5,56.0144,56.0,71.43
20160417114500,39.42,70.7759,15.0,34.6273,1.4653,1.5,56.0144,56.0,71.43
20160417120000,39.42,71.784,15.0,34.7485,1.4693,1.5,56.0144,56.0,71.43
20160417121500,39.42,71.784,15.0,35.0068,1.4653,1.5,56.0144,56.0,71.43
20160417123000,39.42,71.784,15.0,35.1669,1.4773,1.5,56.0144,56.0,71.43
20160417124500,39.42,71.784,15.0,35.0397,1.4653,1.5,56.0144,56.0,71.43
20160417130000,39.42,71.784,15.0,34.9563,1.4693,1.5,56.0144,56.0,71.43
20160417131500,39.42,71.784,15.0,35.0825,1.4733,1.5,56.0144,56.0,71.43
20160417133000,39.42,71.784,15.0,35.3577,1.4653,1.5,56.0144,56.0,71.43
20160417134500,39.42,71.784,15.0,35.6504,1.4653,1.5,56.0144,56.0,71.43
20160417140000,39.42,71.784,15.0,35.497,1.4653,1.5,56.0144,56.0,71.43
20160417141500,39.42,72.5221,15.0,36.2184,1.4693,1.5,56.0144,56.0,71.43
20160417143000,39.42,72.5221,15.0,36.2184,1.4653,1.5,56.0144,56.0,71.43
20160417144500,39.42,72.5221,15.0,36.0605,1.4653,1.5,56.0144,56.0,71.43
20160417150000,39.42,72.5221,15.0,35.9979,1.4653,1.5,56.0144,56.0,71.43
20160417151500,39.42,72.5221,15.0,35.2184,1.4653,1.5,56.0144,56.0,71.43
20160417153000,39.42,72.5221,15.0,35.6504,1.4572,1.5,56.0144,56.0,71.43
20160417154500,39.42,72.5221,15.0,35.2184,1.4613,1.5,56.0144,56.0,71.43
20160417160000,39.42,72.5221,15.0,35.3092,1.4572,1.5,56.0144,56.0,71.43
20160417161500,39.42,72.5221,15.0,35.3092,1.4653,1.5,56.0144,56.0,71.43
20160417163000,39.42,72.5221,15.0,35.1456,1.4653,1.5,56.0144,56.0,71.43
20160417164500,39.42,72.5221,15.0,34.8709,1.4653,1.5,56.0144,56.0,71.43
20160417170000,39.42,72.5221,15.0,34.8301,1.4613,1.5,56.0144,56.0,71.43
20160417171500,39.42,72.5221,15.0,34.8301,1.4653,1.5,56.0144,56.0,71.43
20160417173000,39.42,72.5221,15.0,34.9563,1.4733,1.5,56.0144,56.0,71.43
20160417174500,39.42,71.784,15.0,34.6205,1.4613,1.5,56.0144,56.0,71.43
20160417180000,39.42,71.784,15.0,34.5146,1.4613,1.5,56.0144,56.0,71.43
20160417181500,39.42,71.784,15.0,34.7217,1.4653,1.5,56.0144,56.0,71.43
20160417183000,39.42,71.784,15.0,34.3401,1.4613,1.5,56.0144,56.0,71.43
20160417184500,39.42,71.784,15.0,34.2129,1.4572,1.5,56.0144,56.0,71.43
20160417190000,39.42,71.784,15.0,33.9675,1.4653,1.5,56.0144,56.0,71.43
20160417191500,25.98,70.8659,15.0,33.7752,1.4653,1.5,56.0144,56.0,71.43
20160417193000,23.935,70.8659,15.0,33.586,1.4693,1.5,56.0144,56.0,71.43
20160417194500,23.935,70.8659,15.0,33.4568,1.4613,1.5,56.0144,56.0,71.43
20160417200000,34.385,70.8659,15.0,33.4559,1.4653,1.5,56.0144,56.0,71.43
20160417201500,35.385,70.8659,15.0,33.3258,1.4853,1.5,56.0144,56.0,71.43
20160417203000,41.935,70.8659,15.0,33.0655,1.4813,1.5,56.0144,56.0,71.43
20160417204500,41.935,70.8659,15.0,33.1898,1.4853,1.5,56.0144,56.0,71.43
20160417210000,41.935,70.8659,15.0,32.9275,1.4733,1.5,56.0144,56.0,71.43
20160417211500,41.935,70.8659,15.0,32.9275,1.4733,1.5,56.0144,56.0,71.43
20160417213000,41.935,70.8659,15.0,32.9828,1.4853,1.5,56.0144,56.0,71.43
20160417214500,41.935,70.8659,15.0,32.8507,1.4813,1.5,56.0144,56.0,71.43
20160417220000,41.935,70.8659,15.0,32.8507,1.4813,1.5,56.0144,56.0,71.43
20160417221500,41.935,70.1458,15.0,32.7846,1.4894,1.5,56.0144,56.0,71.43
20160417223000,41.935,70.1458,15.0,32.6525,1.4894,1.5,56.0144,56.0,71.43
20160417224500,41.935,70.1458,15.0,32.6525,1.4853,1.5,56.0144,56.0,71.43
20160417230000,41.265,70.1458,15.0,32.5204,1.4894,1.5,56.0144,56.0,71.43
20160417231500,39.04,70.1458,15.0,32.5204,1.4813,1.5,56.0144,56.0,71.43
20160417233000,35.965,70.1458,15.0,32.5204,1.4894,1.5,56.0144,56.0,71.43
20160417234500,23.565,70.1458,15.0,32.3883,1.4894,1.5,56.0144,56.0,71.43
20160418000000,23.565,70.1458,15.0,32.3883,1.4974,1.5,56.0144,56.0,71.43
20160418001500,23.565,70.1458,15.0,32.3883,1.4974,1.5,56.0144,56.0,71.43
20160418003000,41.26,70.1458,15.0,32.3883,1.4934,1.5,56.0144,56.0,71.43
20160418004500,41.98,70.1458,15.0,32.3883,1.4894,1.5,56.0144,56.0,71.43
20160418010000,41.98,70.1458,15.0,32.4372,1.4894,1.5,56.0144,56.0,71.43
20160418011500,41.98,70.1458,15.0,32.2561,1.4934,1.5,56.0144,56.0,71.43
20160418013000,41.98,70.1458,15.0,32.3706,1.4813,1.5,56.0144,56.0,71.43
20160418014500,41.98,70.1458,15.0,32.3706,1.4853,1.5,56.0144,56.0,71.43
20160418020000,41.98,70.1458,15.0,32.3706,1.4733,1.5,56.0144,56.0,71.43
20160418021500,41.98,70.1458,15.0,32.3706,1.4773,1.5,56.0144,56.0,71.43
20160418023000,41.98,70.1458,15.0,32.2375,1.4773,1.5,56.0144,56.0,71.43
20160418024500,41.98,70.1458,15.0,32.2375,1.4813,1.5,56.0144,56.0,71.43
20160418030000,41.98,70.1458,15.0,31.9713,1.4653,1.5,56.0144,56.0,71.43
20160418031500,41.98,69.2277,15.0,32.1488,1.4733,1.5,56.0144,56.0,71.43
20160418033000,41.98,69.2277,15.0,32.1488,1.4733,1.5,56.0144,56.0,71.43
20160418034500,41.98,69.2277,15.0,32.1488,1.4773,1.5,56.0144,56.0,71.43
20160418040000,41.98,69.2277,15.0,32.0147,1.4693,1.5,56.0144,56.0,71.43
20160418041500,41.98,69.2277,15.0,32.1913,1.4733,1.5,56.0144,56.0,71.43
20160418043000,41.98,69.2277,15.0,32.1238,1.4733,1.5,56.0144,56.0,71.43
20160418044500,41.98,69.2277,15.0,32.1238,1.4653,1.5,56.0144,56.0,71.43
20160418050000,41.98,69.2277,15.0,31.9887,1.4653,1.5,56.0144,56.0,71.43
20160418051500,41.98,69.2277,15.0,31.8536,1.4733,1.5,56.0144,56.0,71.43
20160418053000,41.98,69.2277,15.0,31.7556,1.4733,1.5,56.0144,56.0,71.43
20160418054500,41.98,68.4897,15.0,31.6876,1.4733,1.5,56.0144,56.0,71.43
20160418060000,41.98,68.4897,15.0,31.5851,1.4693,1.5,56.0144,56.0,71.43
20160418061500,41.98,68.4897,15.0,31.448,1.4733,1.5,56.0144,56.0,71.43
20160418063000,41.98,68.4897,15.0,31.4097,1.4733,1.5,56.0144,56.0,71.43
20160418064500,41.98,68.4897,15.0,31.4097,1.4733,1.5,56.0144,56.0,71.43
20160418070000,41.98,68.4897,15.0,31.2716,1.4171,1.5,55.4383,56.0,74.405
20160418071500,25.43,68.4897,15.0,31.1336,1.4332,1.5,56.3384,56.0,74.405
20160418073000,44.005,68.4897,15.0,31.4379,1.4332,1.5,56.3384,56.0,74.405
20160418074500,44.005,68.4897,15.0,31.5769,1.4211,1.5,56.3384,56.0,74.405
20160418080000,44.005,69.2277,15.0,31.9541,1.4211,1.5,56.3384,56.0,74.405
20160418081500,44.005,70.0558,15.0,32.2341,1.4291,1.5,56.3384,56.0,74.405
20160418083000,45.225,70.0558,15.0,32.411,1.4372,1.5,55.7264,56.0,74.405
20160418084500,26.86,70.0558,15.0,32.6891,1.4572,1.5,55.7264,56.0,74.405
20160418090000,26.86,70.0558,15.0,32.6815,1.4452,1.5,56.2844,56.0,74.405
20160418091500,26.86,70.8659,15.0,32.9556,1.4532,1.5,56.2844,56.0,74.405
20160418093000,27.575,70.8659,15.0,33.3884,1.4572,1.5,56.2844,56.0,74.405
20160418094500,43.86,70.8659,15.0,33.5925,1.4653,1.5,56.2844,56.0,74.405
20160418100000,44.575,70.8659,15.0,34.0932,1.4613,1.5,56.2844,56.0,74.405
20160418101500,45.29,71.694,15.0,34.2341,1.4653,1.5,56.2844,56.0,74.405
20160418103000,38.445,71.694,15.0,34.6979,1.4733,1.5,55.6004,56.0,74.405
20160418104500,37.25,71.694,15.0,34.7575,1.4813,1.5,55.6004,56.0,74.405
20160418110000,37.25,71.694,15.0,34.7217,1.4894,1.5,55.6004,56.0,74.405
20160418111500,37.25,72.432,15.0,34.7217,1.4853,1.5,56.2124,56.0,74.405
20160418113000,37.25,72.432,15.0,34.3884,1.4894,1.5,56.2124,56.0,74.405
20160418114500,37.25,72.432,15.0,34.3884,1.4813,1.5,56.2124,56.0,74.405
20160418120000,37.25,72.432,15.0,34.7039,1.4773,1.5,56.2124,56.0,74.405
20160418121500,37.25,72.432,15.0,34.7039,1.4773,1.5,56.2124,56.0,74.405
20160418123000,41.405,72.432,15.0,34.7039,1.4693,1.5,56.2124,56.0,74.405
20160418124500,42.835,72.432,15.0,34.7039,1.4733,1.5,56.2124,56.0,74.405
20160418130000,42.835,73.1701,15.0,34.7039,1.4693,1.5,56.2124,56.0,74.405
20160418131500,42.835,73.1701,15.0,34.7039,1.4693,1.5,56.2124,56.0,74.405
20160418133000,42.835,73.1701,15.0,34.7039,1.4693,1.5,56.2124,56.0,74.405
20160418134500,47.915,73.1701,15.0,35.529,1.4653,1.5,56.2124,56.0,74.405
20160418140000,27.705,73.1701,15.0,35.529,1.4572,1.5,56.2124,56.0,74.405
20160418141500,27.705,73.1701,15.0,35.529,1.4572,1.5,56.2124,56.0,74.405
20160418143000,45.07,73.1701,15.0,35.529,1.4251,1.5,56.2124,56.0,76.075
20160418144500,47.145,73.1701,15.0,35.529,1.4211,1.5,56.2124,56.0,76.075
20160418150000,47.145,73.1701,15.0,35.529,1.4251,1.5,56.2124,56.0,76.075
20160418151500,45.28,73.1701,15.0,35.529,1.4291,1.5,56.2124,56.0,76.075
20160418153000,45.28,73.1701,15.0,35.529,1.4291,1.5,56.2124,56.0,76.075
20160418154500,45.28,73.1701,15.0,35.529,1.4211,1.5,55.5644,56.0,76.075
20160418160000,40.915,73.1701,15.0,35.529,1.4572,1.5,55.5644,56.0,76.075
20160418161500,40.915,73.1701,15.0,35.529,1.4733,1.5,55.5644,56.0,76.075
20160418163000,38.49,73.1701,15.0,35.529,1.4733,1.5,55.5644,56.0,76.075
20160418164500,29.28,73.1701,15.0,35.529,1.4813,1.5,55.5644,56.0,76.075
20160418170000,29.28,72.432,15.0,35.529,1.4934,1.5,55.5644,56.0,76.075
20160418171500,29.28,72.432,15.0,35.529,1.5014,1.5,55.5644,56.0,76.075
20160418173000,27.725,72.432,15.0,35.529,1.5094,1.5,55.5644,56.0,76.075
20160418174500,27.725,72.432,15.0,35.529,1.5536,1.5,55.5644,56.0,76.075
20160418180000,27.725,72.432,15.0,35.529,1.5857,1.5,55.5644,56.0,76.075
20160418181500,27.725,72.432,15.0,33.8443,1.5737,1.5,55.5644,56.0,76.075
20160418183000,25.645,72.432,15.0,33.8443,1.5737,1.5,56.1764,56.0,74.86
20160418184500,25.645,72.432,15.0,33.1685,1.5737,1.5,56.1764,56.0,74.86
20160418190000,25.645,72.432,15.0,33.0443,1.5737,1.5,56.1764,56.0,74.86
20160418191500,25.645,72.432,15.0,33.0443,1.5777,1.5,56.1764,56.0,74.86
20160418193000,25.645,71.4239,15.0,33.0443,1.5857,1.5,56.1764,56.0,74.86
20160418194500,24.975,71.4239,15.0,33.0443,1.5737,1.5,56.1764,56.0,74.86
20160418200000,24.975,71.4239,15.0,33.0443,1.5737,1.5,56.1764,56.0,74.86
20160418201500,24.975,71.4239,15.0,32.5583,1.5737,1.5,56.1764,56.0,74.86
20160418203000,24.975,71.4239,15.0,32.7502,1.5737,1.5,56.1764,56.0,73.78
20160418204500,24.975,71.4239,15.0,32.8108,1.5737,1.5,56.1764,56.0,73.78
20160418210000,24.975,70.6859,15.0,32.8048,1.5737,1.5,56.1764,56.0,73.78
20160418211500,24.975,70.6859,15.0,32.8048,1.5777,1.5,56.1764,56.0,73.78
20160418213000,24.975,70.6859,15.0,32.8048,1.5937,1.5,56.1764,56.0,73.78
20160418214500,24.975,70.6859,15.0,33.1263,1.5817,1.5,56.1764,56.0,73.78
20160418220000,24.975,70.6859,15.0,33.0001,1.5737,1.5,56.1764,56.0,73.78
20160418221500,24.975,70.6859,15.0,32.8739,1.5857,1.5,56.1764,56.0,73.78
20160418223000,24.975,70.6859,15.0,32.6845,1.5857,1.5,56.1764,56.0,73.78
20160418224500,24.975,69.8578,15.0,32.5583,1.5656,1.5,56.1764,56.0,73.78
20160418230000,24.975,69.8578,15.0,32.305,1.5737,1.5,56.1764,56.0,73.78
20160418231500,24.975,69.8578,15.0,32.2371,1.5697,1.5,56.1764,56.0,73.78
20160418233000,24.975,69.8578,15.0,32.1006,1.5737,1.5,56.1764,56.0,73.78
20160418234500,24.975,69.8578,15.0,32.0243,1.5737,1.5,56.1764,56.0,73.78
20160419000000,24.975,69.8578,15.0,32.0096,1.5777,1.5,56.1764,56.0,73.78
20160419001500,24.975,69.8578,15.0,31.9258,1.5777,1.5,56.1764,56.0,73.78
20160419003000,24.975,69.8578,15.0,32.1044,1.5777,1.5,56.1764,56.0,73.78
20160419004500,24.975,69.8578,15.0,31.9713,1.5737,1.5,56.1764,56.0,73.78
20160419010000,24.975,69.8578,15.0,32.0147,1.5777,1.5,56.1764,56.0,73.78
20160419011500,24.975,69.8578,15.0,32.1488,1.5777,1.5,56.1764,56.0,73.78
20160419013000,24.975,69.8578,15.0,32.1488,1.5697,1.5,56.1764,56.0,73.78
20160419014500,24.975,69.8578,15.0,32.2829,1.5737,1.5,56.1764,56.0,73.78
20160419020000,24.975,69.8578,15.0,32.2829,1.5656,1.5,56.1764,56.0,73.78
20160419021500,24.975,69.8578,15.0,32.417,1.5697,1.5,56.1764,56.0,73.78
20160419023000,24.975,69.8578,15.0,32.4615,1.5536,1.5,56.1764,56.0,73.78
20160419024500,24.975,69.8578,15.0,32.4615,1.5536,1.5,56.1764,56.0,73.78
20160419030000,24.975,69.8578,15.0,32.4615,1.5415,1.5,56.1764,56.0,73.78
20160419031500,24.975,69.8578,15.0,32.504,1.5456,1.5,56.1764,56.0,73.78
20160419033000,24.975,69.1377,15.0,32.504,1.5456,1.5,56.1764,56.0,73.78
20160419034500,24.975,69.1377,15.0,32.504,1.5375,1.5,56.1764,56.0,73.78
20160419040000,24.975,69.1377,15.0,32.504,1.5415,1.5,56.1764,56.0,73.78
20160419041500,24.975,69.1377,15.0,32.3679,1.5335,1.5,56.1764,56.0,73.78
20160419043000,24.975,69.1377,15.0,32.476,1.5456,1.5,56.1764,56.0,73.78
20160419044500,24.975,69.1377,15.0,32.476,1.5415,1.5,56.1764,56.0,73.78
20160419050000,24.975,69.1377,15.0,32.476,1.5496,1.5,56.1764,56.0,73.78
20160419051500,24.975,69.1377,15.0,32.3389,1.5496,1.5,56.1764,56.0,73.78
20160419053000,24.975,69.1377,15.0,32.376,1.5496,1.5,56.1764,56.0,73.78
20160419054500,24.975,69.1377,15.0,32.2379,1.5496,1.5,56.1764,56.0,73.78
20160419060000,24.975,69.1377,15.0,32.2379,1.5456,1.5,56.1764,56.0,73.78
20160419061500,24.975,69.1377,15.0,32.2379,1.5496,1.5,56.1764,56.0,73.78
20160419063000,24.975,69.1377,15.0,32.411,1.5415,1.5,56.1764,56.0,73.78
20160419064500,24.975,69.1377,15.0,32.411,1.5415,1.5,56.1764,56.0,73.78
20160419070000,27.125,69.1377,15.0,32.272,1.5496,1.5,56.1764,56.0,73.78
20160419071500,27.125,69.1377,15.0,32.272,1.5496,1.5,56.1764,56.0,73.78
20160419073000,43.155,69.1377,15.0,32.272,1.5415,1.5,56.1764,56.0,73.78
20160419074500,43.155,69.1377,15.0,32.4442,1.5576,1.5,56.1764,56.0,73.78
20160419080000,43.155,69.1377,15.0,32.4442,1.5576,1.5,56.1764,56.0,73.78
20160419081500,43.875,69.1377,15.0,32.4442,1.5656,1.5,56.1764,56.0,73.78
20160419083000,25.865,69.1377,15.0,32.5842,1.5616,1.5,56.1764,56.0,73.78
20160419084500,25.865,69.1377,15.0,32.7242,1.5777,1.5,56.1764,56.0,73.78
20160419090000,25.865,69.1377,15.0,32.7242,1.5576,1.5,56.1764,56.0,73.78
20160419091500,45.61,69.1377,15.0,32.8642,1.5536,1.5,55.5104,56.0,73.78
20160419093000,30.575,69.1377,15.0,32.8281,1.5375,1.5,55.5104,56.0,73.78
20160419094500,35.66,69.1377,15.0,32.8976,1.5255,1.5,56.3384,56.0,73.78
20160419100000,25.85,69.1377,15.0,32.9971,1.5255,1.5,54.8623,56.0,73.78
20160419101500,43.81,69.1377,15.0,33.2732,1.5255,1.5,56.0144,56.0,73.78
20160419103000,43.81,69.1377,15.0,33.2983,1.5255,1.5,56.0144,56.0,73.78
20160419104500,43.81,70.3258,15.0,33.5724,1.5134,1.5,56.0144,56.0,73.78
20160419110000,43.81,70.3258,15.0,33.7094,1.5094,1.5,56.0144,56.0,73.78
20160419111500,43.81,71.3339,15.0,33.8647,1.5054,1.5,56.0144,56.0,73.78
20160419113000,43.81,71.3339,15.0,34.0149,1.5014,1.5,56.0144,56.0,73.78
20160419114500,43.81,72.072,15.0,33.9591,1.5014,1.5,56.0144,56.0,73.78
20160419120000,43.81,72.072,15.0,34.5626,1.4894,1.5,56.0144,56.0,73.78
20160419121500,43.81,72.072,15.0,34.9649,1.4894,1.5,56.0144,56.0,73.78
20160419123000,43.81,72.072,15.0,34.5443,1.4894,1.5,56.0144,56.0,73.78
20160419124500,43.81,72.072,15.0,34.5146,1.4773,1.5,56.0144,56.0,73.78
20160419130000,43.81,72.072,15.0,34.37,1.4813,1.5,56.0144,56.0,73.78
20160419131500,43.81,72.072,15.0,34.1624,1.4813,1.5,56.0144,56.0,73.78
20160419133000,43.81,72.072,15.0,34.1624,1.4813,1.5,56.0144,56.0,73.78
20160419134500,43.81,72.072,15.0,34.3074,1.4733,1.5,56.0144,56.0,73.78
20160419140000,43.81,72.072,15.0,34.1822,1.4693,1.5,56.0144,56.0,73.78
20160419141500,43.81,72.072,15.0,34.1003,1.4693,1.5,56.0144,56.0,73.78
20160419143000,45.39,72.072,15.0,34.078,1.4693,1.5,56.0144,56.0,73.78
20160419144500,45.39,73.1701,15.0,34.1003,1.4733,1.5,56.0144,56.0,73.78
20160419150000,45.39,73.1701,15.0,34.5351,1.4733,1.5,56.0144,56.0,73.78
20160419151500,45.39,73.1701,15.0,34.5094,1.4733,1.5,56.0144,56.0,73.78
20160419153000,42.64,73.1701,15.0,34.5418,1.4773,1.5,56.0144,56.0,73.78
20160419154500,41.97,73.1701,15.0,34.7559,1.4653,1.5,56.0144,56.0,73.78
20160419160000,34.45,73.1701,15.0,34.4491,1.4773,1.5,56.0144,56.0,73.78
20160419161500,27.66,73.1701,15.0,34.5418,1.4693,1.5,56.0144,56.0,73.78
20160419163000,27.66,73.1701,15.0,34.4196,1.4693,1.5,56.0144,56.0,73.78
20160419164500,27.66,73.1701,15.0,34.6326,1.4653,1.5,56.0144,56.0,73.78
20160419170000,27.66,73.1701,15.0,34.5418,1.4613,1.5,56.0144,56.0,73.78
20160419171500,27.66,73.1701,15.0,34.6641,1.4613,1.5,56.0144,56.0,73.78
20160419173000,27.66,72.432,15.0,34.6326,1.4693,1.5,56.0144,56.0,73.78
20160419174500,27.66,72.432,15.0,34.6593,1.4934,1.5,56.0144,56.0,73.78
20160419180000,27.66,72.432,15.0,34.8301,1.4974,1.5,56.0144,56.0,73.78
20160419181500,27.66,72.432,15.0,34.5777,1.5295,1.5,56.0144,56.0,73.78
20160419183000,27.66,72.432,15.0,34.7217,1.5335,1.5,56.0144,56.0,73.78
20160419184500,26.63,72.432,15.0,34.5945,1.5255,1.5,56.0144,56.0,73.78
20160419190000,31.715,72.432,15.0,34.4673,1.5255,1.5,56.0144,56.0,73.78
20160419191500,36.365,71.694,15.0,34.3401,1.5335,1.5,56.0144,56.0,73.78
20160419193000,36.365,71.694,15.0,34.352,1.5255,1.5,56.0144,56.0,73.78
20160419194500,36.365,71.694,15.0,34.2964,1.5255,1.5,56.0144,56.0,73.78
20160419200000,38.3,71.694,15.0,34.0381,1.5295,1.5,56.0144,56.0,73.78
20160419201500,38.3,71.694,15.0,34.1718,1.5295,1.5,56.0144,56.0,73.78
20160419203000,38.3,71.694,15.0,33.9115,1.5335,1.5,56.0144,56.0,73.78
20160419204500,38.3,70.9559,15.0,33.9766,1.5335,1.5,56.0144,56.0,73.78
20160419210000,38.3,70.9559,15.0,33.7799,1.5335,1.5,56.0144,56.0,73.78
20160419211500,38.3,70.9559,15.0,33.7095,1.5335,1.5,56.0144,56.0,73.78
20160419213000,38.3,70.9559,15.0,33.5774,1.5536,1.5,56.0144,56.0,73.78
20160419214500,36.435,70.9559,15.0,33.6352,1.5536,1.5,56.0144,56.0,73.78
20160419220000,25.97,70.9559,15.0,33.5686,1.5616,1.5,56.0144,56.0,73.78
20160419221500,25.97,70.9559,15.0,33.4355,1.5576,1.5,56.0144,56.0,73.78
20160419223000,25.97,70.9559,15.0,33.4898,1.5616,1.5,56.0144,56.0,73.78
20160419224500,25.97,70.2358,15.0,33.3557,1.5656,1.5,56.0144,56.0,73.78
20160419230000,25.97,70.2358,15.0,33.1546,1.5656,1.5,56.0144,56.0,73.78
20160419231500,25.97,70.2358,15.0,33.0694,1.5576,1.5,56.0144,56.0,73.78
20160419233000,25.97,70.2358,15.0,32.9343,1.5616,1.5,56.0144,56.0,73.78
20160419234500,25.97,70.2358,15.0,32.9343,1.5616,1.5,56.0144,56.0,73.78
20160420000000,25.97,70.2358,15.0,32.9802,1.5697,1.5,56.0144,56.0,73.78
20160420001500,25.97,70.2358,15.0,32.9122,1.5536,1.5,56.0144,56.0,73.78
20160420003000,25.97,70.2358,15.0,33.0927,1.5576,1.5,56.0144,56.0,73.78
20160420004500,25.97,70.2358,15.0,33.0927,1.5576,1.5,56.0144,56.0,73.78
20160420010000,25.97,70.2358,15.0,33.0927,1.5656,1.5,56.0144,56.0,73.78
20160420011500,43.385,70.2358,15.0,33.2732,1.4091,1.5,56.0144,56.0,71.24
20160420013000,24.81,69.4978,15.0,33.1352,1.4291,1.5,56.0144,56.0,70.46
20160420014500,24.81,69.4978,15.0,33.1352,1.4452,1.5,56.0144,56.0,70.46
20160420020000,32.26,69.4978,15.0,33.1352,1.4171,1.5,56.0144,56.0,70.46
20160420021500,42.85,69.4978,15.0,32.9971,1.4171,1.5,56.0144,56.0,70.46
20160420023000,42.85,69.4978,15.0,32.8591,1.4131,1.5,56.0144,56.0,70.46
20160420024500,42.85,69.4978,15.0,32.8591,1.4131,1.5,56.0144,56.0,70.46
20160420030000,42.85,70.2358,15.0,32.8976,1.4171,1.5,56.0144,56.0,70.46
20160420031500,42.85,70.2358,15.0,32.8976,1.4051,1.5,56.0144,56.0,70.46
20160420033000,42.85,70.2358,15.0,33.0742,1.4091,1.5,56.0144,56.0,70.46
20160420034500,42.85,70.2358,15.0,33.0742,1.4251,1.5,56.0144,56.0,70.46
20160420040000,42.85,69.2277,15.0,33.0742,1.4091,1.5,56.0144,56.0,70.46
20160420041500,41.965,69.2277,15.0,33.0042,1.4291,1.5,56.0144,56.0,71.545
20160420043000,41.965,69.2277,15.0,33.0042,1.4251,1.5,56.0144,56.0,71.545
20160420044500,41.965,69.2277,15.0,33.1803,1.4211,1.5,56.0144,56.0,71.545
20160420050000,41.965,69.2277,15.0,33.1803,1.4291,1.5,56.0144,56.0,71.545
20160420051500,41.965,69.2277,15.0,33.1803,1.4291,1.5,56.0144,56.0,71.545
20160420053000,41.965,69.2277,15.0,33.0393,1.4332,1.5,56.0144,56.0,71.545
20160420054500,41.965,69.2277,15.0,32.8983,1.4372,1.5,56.0144,56.0,71.545
20160420060000,38.905,69.2277,15.0,32.8983,1.4291,1.5,56.0144,56.0,71.545
20160420061500,25.255,69.2277,15.0,32.8983,1.4332,1.5,56.0144,56.0,71.545
20160420063000,25.255,69.2277,15.0,32.8983,1.4332,1.5,56.0144,56.0,71.545
20160420064500,30.84,69.2277,15.0,32.8983,1.4291,1.5,56.0144,56.0,71.545
20160420070000,42.83,69.2277,15.0,32.8983,1.4251,1.5,56.0144,56.0,71.545
20160420071500,42.83,69.2277,15.0,32.6163,1.4332,1.5,56.0144,56.0,71.545
20160420073000,42.83,69.2277,15.0,32.7573,1.4251,1.5,56.0144,56.0,71.545
20160420074500,42.83,69.2277,15.0,32.9304,1.4291,1.5,56.0144,56.0,71.545
20160420080000,43.69,69.2277,15.0,33.5325,1.4291,1.5,56.0144,56.0,71.545
20160420081500,43.69,69.9478,15.0,33.7469,1.4452,1.5,56.0144,56.0,71.545
20160420083000,43.69,70.6859,15.0,34.2473,1.4412,1.5,56.0144,56.0,71.545
20160420084500,44.405,70.6859,15.0,34.3503,1.4492,1.5,56.0144,56.0,71.545
20160420090000,44.405,71.604,15.0,34.6144,1.4452,1.5,56.0144,56.0,71.545
20160420091500,44.405,72.342,15.0,34.9644,1.4291,1.5,56.0144,56.0,71.545
20160420093000,46.265,72.342,15.0,35.3438,1.4291,1.5,56.0144,56.0,71.545
20160420094500,45.38,72.342,15.0,35.5597,1.4291,1.5,56.0144,56.0,71.545
20160420100000,45.38,72.342,15.0,35.6984,1.4291,1.5,56.0144,56.0,71.545
20160420101500,44.71,72.342,15.0,35.747,1.4332,1.5,56.0144,56.0,71.545
20160420103000,44.71,72.342,15.0,35.4589,1.4251,1.5,56.0144,56.0,71.545
20160420104500,44.71,72.342,15.0,35.4589,1.4211,1.5,56.0144,56.0,71.545
20160420110000,44.71,72.342,15.0,35.2718,1.4332,1.5,56.0144,56.0,72.275
20160420111500,44.71,72.342,15.0,35.0587,1.4452,1.5,56.0144,56.0,72.275
20160420113000,44.71,73.6202,15.0,34.9335,1.4412,1.5,56.0144,56.0,72.275
20160420114500,44.71,73.6202,15.0,35.4344,1.4492,1.5,56.0144,56.0,72.275
20160420120000,45.91,73.6202,15.0,35.3977,1.4412,1.5,56.0144,56.0,72.275
20160420121500,45.91,74.8983,15.0,35.2717,1.4291,1.5,56.0144,56.0,72.275
20160420123000,45.91,73.7102,15.0,35.5103,1.4332,1.5,56.0144,56.0,72.275
20160420124500,45.91,73.7102,15.0,36.0384,1.4131,1.5,56.0144,56.0,72.275
20160420130000,45.91,73.7102,15.0,35.6971,1.4131,1.5,56.0144,56.0,72.275
20160420131500,45.91,74.7183,15.0,35.7489,1.4051,1.5,56.0144,56.0,72.275
