PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160420133000,46.625,74.7183,15.0,36.0472,1.4291,1.5,56.0144,56.0,72.275
20160420134500,46.625,74.7183,15.0,36.1665,1.4131,1.5,56.0144,56.0,72.275
20160420140000,49.135,74.7183,15.0,36.2289,1.4332,1.5,56.0144,56.0,73.34
20160420141500,49.135,74.7183,15.0,36.1081,1.4211,1.5,56.0144,56.0,73.34
20160420143000,49.135,74.7183,15.0,36.3989,1.4291,1.5,56.0144,56.0,73.34
20160420144500,49.135,74.7183,15.0,35.7903,1.4291,1.5,56.0144,56.0,73.34
20160420150000,49.135,75.9244,15.0,35.6317,1.4211,1.5,56.0144,56.0,73.34
20160420151500,49.135,75.9244,15.0,35.4029,1.4051,1.5,56.0144,56.0,73.34
20160420153000,49.135,75.0063,15.0,35.4682,1.4171,1.5,56.0144,56.0,73.34
20160420154500,29.11,75.0063,15.0,35.4663,1.4171,1.5,56.0144,56.0,73.34
20160420160000,30.545,75.0063,15.0,35.3489,1.4171,1.5,56.0144,56.0,73.34
20160420161500,30.545,75.0063,15.0,35.2355,1.4171,1.5,56.0144,56.0,73.34
20160420163000,30.545,75.0063,15.0,35.3518,1.4211,1.5,56.0144,56.0,73.34
20160420164500,30.545,75.0063,15.0,35.12,1.4171,1.5,56.0144,56.0,73.34
20160420170000,30.545,75.0063,15.0,34.7162,1.4091,1.5,56.0144,56.0,73.34
20160420171500,30.545,75.0063,15.0,34.9383,1.4171,1.5,56.0144,56.0,73.34
20160420173000,30.545,74.0882,15.0,34.7505,1.4211,1.5,56.0144,56.0,73.34
20160420174500,30.545,74.0882,15.0,35.0761,1.4452,1.5,56.0144,56.0,73.34
20160420180000,30.545,74.0882,15.0,34.7523,1.4492,1.5,56.0144,56.0,73.34
20160420181500,30.545,73.0801,15.0,35.064,1.4773,1.5,56.0144,56.0,73.34
20160420183000,28.99,73.0801,15.0,35.0942,1.4934,1.5,56.0144,56.0,73.34
20160420184500,28.99,73.0801,15.0,34.9699,1.5215,1.5,56.0144,56.0,73.34
20160420190000,28.99,73.0801,15.0,35.0587,1.5175,1.5,56.0144,56.0,73.34
20160420191500,25.985,70.8659,15.0,34.9335,1.5255,1.5,56.0144,56.0,73.34
20160420193000,25.985,70.8659,15.0,32.4958,1.5295,1.5,56.0144,56.0,73.34
20160420194500,25.985,69.9478,15.0,32.2298,1.5255,1.5,56.0144,56.0,73.34
20160420200000,25.985,69.9478,15.0,32.1901,1.5295,1.5,56.0144,56.0,73.34
20160420201500,25.985,69.9478,15.0,32.3706,1.5375,1.5,56.0144,56.0,73.34
20160420203000,25.1,69.9478,15.0,32.0147,1.5576,1.5,56.0144,56.0,73.34
20160420204500,41.93,69.9478,15.0,31.6795,1.5656,1.5,56.0144,56.0,73.34
20160420210000,41.93,69.9478,15.0,31.6795,1.5616,1.5,56.0144,56.0,73.34
20160420211500,41.93,69.9478,15.0,31.5454,1.5656,1.5,56.0144,56.0,73.34
20160420213000,41.93,69.9478,15.0,31.5454,1.5697,1.5,56.0144,56.0,73.34
20160420214500,41.93,69.1377,15.0,31.5159,1.5697,1.5,56.0144,56.0,73.34
20160420220000,37.315,69.1377,15.0,31.1433,1.5656,1.5,56.0144,56.0,73.34
20160420221500,30.255,69.1377,15.0,31.0753,1.5697,1.5,56.0144,56.0,73.34
20160420223000,24.9,69.1377,15.0,31.1054,1.5697,1.5,56.0144,56.0,73.34
20160420224500,24.9,69.1377,15.0,31.1054,1.5737,1.5,56.0144,56.0,73.34
20160420230000,24.9,69.1377,15.0,31.1054,1.5697,1.5,56.0144,56.0,73.34
20160420231500,24.9,69.1377,15.0,31.1054,1.5777,1.5,56.0144,56.0,73.34
20160420233000,24.9,69.1377,15.0,31.2716,1.5817,1.5,56.0144,56.0,73.34
20160420234500,24.9,69.1377,15.0,31.4097,1.5817,1.5,56.0144,56.0,73.34
20160421000000,24.9,69.1377,15.0,31.4787,1.5857,1.5,56.0144,56.0,73.34
20160421001500,24.9,69.1377,15.0,31.2716,1.5857,1.5,56.0144,56.0,73.34
20160421003000,24.9,69.1377,15.0,31.1336,1.5817,1.5,56.0144,56.0,73.34
20160421004500,24.9,69.1377,15.0,31.4379,1.5817,1.5,56.0144,56.0,73.34
20160421010000,24.9,69.1377,15.0,31.6464,1.5857,1.5,56.0144,56.0,73.34
20160421011500,24.9,69.1377,15.0,31.6464,1.5777,1.5,56.0144,56.0,73.34
20160421013000,24.9,69.1377,15.0,31.7854,1.5737,1.5,56.0144,56.0,73.34
20160421014500,24.9,68.2196,15.0,31.8141,1.5777,1.5,56.0144,56.0,73.34
20160421020000,24.9,68.2196,15.0,31.9541,1.5737,1.5,56.0144,56.0,73.34
20160421021500,24.9,68.2196,15.0,32.1228,1.5817,1.5,56.0144,56.0,73.34
20160421023000,24.9,68.2196,15.0,32.2638,1.5777,1.5,56.0144,56.0,73.34
20160421024500,42.04,68.2196,15.0,32.4048,1.5697,1.5,56.0144,56.0,73.34
20160421030000,42.04,69.1377,15.0,32.7884,1.5656,1.5,56.0144,56.0,73.34
20160421031500,42.04,69.1377,15.0,32.7884,1.5536,1.5,56.0144,56.0,73.34
20160421033000,42.04,69.1377,15.0,32.9304,1.5616,1.5,56.0144,56.0,73.34
20160421034500,42.04,69.1377,15.0,33.1036,1.5496,1.5,56.0144,56.0,73.34
20160421040000,43.475,69.1377,15.0,33.2465,1.5456,1.5,56.0144,56.0,73.34
20160421041500,43.475,69.1377,15.0,33.3895,1.5576,1.5,56.0144,56.0,73.34
20160421043000,43.475,69.1377,15.0,33.604,1.5536,1.5,56.0144,56.0,73.34
20160421044500,43.475,69.1377,15.0,33.604,1.5496,1.5,56.0144,56.0,73.34
20160421050000,43.475,69.1377,15.0,33.7469,1.5536,1.5,56.0144,56.0,73.34
20160421051500,28.685,69.1377,15.0,33.7469,1.5536,1.5,55.3123,56.0,73.34
20160421053000,25.01,69.1377,15.0,33.5694,1.5616,1.5,56.3384,56.0,73.34
20160421054500,25.01,69.1377,15.0,33.3918,1.5536,1.5,56.3384,56.0,73.34
20160421060000,25.01,68.3996,15.0,32.0277,1.5576,1.5,56.3384,56.0,73.34
20160421061500,25.01,68.3996,15.0,31.5835,1.5616,1.5,56.3384,56.0,73.34
20160421063000,25.01,69.1377,15.0,31.4154,1.5496,1.5,56.3384,56.0,73.34
20160421064500,25.01,69.1377,15.0,31.4154,1.5335,1.5,56.3384,56.0,73.34
20160421070000,43.335,69.1377,15.0,31.4154,1.5456,1.5,55.6364,56.0,73.34
20160421071500,26.22,69.1377,15.0,31.1107,1.5496,1.5,55.6364,56.0,73.34
20160421073000,26.22,69.1377,15.0,30.9684,1.5456,1.5,55.6364,56.0,73.34
20160421074500,26.22,69.1377,15.0,30.8313,1.5496,1.5,55.6364,56.0,73.34
20160421080000,26.22,69.1377,15.0,31.3241,1.5536,1.5,55.6364,56.0,73.34
20160421081500,26.22,69.1377,15.0,31.1336,1.5496,1.5,55.6364,56.0,73.34
20160421083000,26.22,69.1377,15.0,31.4097,1.5335,1.5,55.6364,56.0,73.34
20160421084500,26.935,69.1377,15.0,31.7441,1.5215,1.5,56.4464,56.0,73.34
20160421090000,26.935,69.1377,15.0,31.8141,1.5255,1.5,56.4464,56.0,73.34
20160421091500,26.935,69.1377,15.0,31.9541,1.5175,1.5,56.4464,56.0,73.34
20160421093000,26.935,69.1377,15.0,31.8928,1.5295,1.5,56.4464,56.0,73.34
20160421094500,43.355,69.8578,15.0,32.0999,1.5175,1.5,56.4464,56.0,73.34
20160421100000,43.355,69.8578,15.0,32.2999,1.5215,1.5,55.7984,56.0,73.34
20160421101500,43.355,70.6859,15.0,32.4615,1.5175,1.5,55.7984,56.0,73.34
20160421103000,32.02,70.6859,15.0,32.7034,1.5215,1.5,55.7984,56.0,73.34
20160421104500,26.445,70.6859,15.0,32.8507,1.5215,1.5,56.4104,56.0,73.34
20160421110000,44.305,70.6859,15.0,33.6352,1.5295,1.5,55.7984,56.0,73.34
20160421111500,44.305,71.514,15.0,34.0345,1.5215,1.5,55.7984,56.0,73.34
20160421113000,44.305,71.514,15.0,34.37,1.5215,1.5,55.7984,56.0,73.34
20160421114500,44.305,71.514,15.0,34.6979,1.5134,1.5,55.7984,56.0,73.34
20160421120000,44.305,71.514,15.0,34.7485,1.5215,1.5,55.7984,56.0,73.34
20160421121500,44.305,73.1701,15.0,34.7217,1.5175,1.5,55.7984,56.0,73.34
20160421123000,44.305,73.1701,15.0,35.0397,1.5134,1.5,55.7984,56.0,73.34
20160421124500,44.305,73.1701,15.0,35.1669,1.5134,1.5,55.7984,56.0,73.34
20160421130000,44.305,73.1701,15.0,34.8457,1.5175,1.5,55.7984,56.0,73.34
20160421131500,44.305,73.1701,15.0,34.9699,1.5215,1.5,55.7984,56.0,73.34
20160421133000,44.305,73.9982,15.0,35.3092,1.5134,1.5,55.7984,56.0,73.34
20160421134500,44.305,73.9982,15.0,35.7135,1.5215,1.5,55.7984,56.0,73.34
20160421140000,44.305,73.9982,15.0,35.5199,1.5134,1.5,55.7984,56.0,73.34
20160421141500,44.305,73.9982,15.0,35.7645,1.5094,1.5,55.7984,56.0,73.34
20160421143000,44.305,74.8983,15.0,35.858,1.4653,1.5,55.7984,56.0,73.34
20160421144500,44.305,74.8983,15.0,36.4981,1.5014,1.5,55.7984,56.0,73.34
20160421150000,44.305,74.8983,15.0,35.4663,1.5054,1.5,55.7984,56.0,73.34
20160421151500,44.305,74.8983,15.0,35.2355,1.5094,1.5,55.7984,56.0,73.34
20160421153000,44.305,74.8983,15.0,35.4084,1.5014,1.5,55.7984,56.0,73.34
20160421154500,44.305,74.8983,15.0,35.1742,1.5054,1.5,55.7984,56.0,73.34
20160421160000,44.305,74.8983,15.0,34.4879,1.5054,1.5,55.7984,56.0,73.34
20160421161500,44.305,74.8983,15.0,34.0328,1.5014,1.5,55.7984,56.0,73.34
20160421163000,44.305,74.8983,15.0,34.5276,1.5054,1.5,55.7984,56.0,73.34
20160421164500,44.305,73.9982,15.0,34.6449,1.5134,1.5,55.7984,56.0,73.34
20160421170000,41.195,73.9982,15.0,34.0138,1.5054,1.5,55.7984,56.0,73.34
20160421171500,43.885,73.1701,15.0,34.0998,1.5054,1.5,56.7885,56.0,73.34
20160421173000,37.1,71.4239,15.0,32.6101,1.5054,1.5,55.4383,56.0,73.34
20160421174500,43.47,71.4239,15.0,32.2413,1.5054,1.5,55.4383,56.0,73.34
20160421180000,43.47,70.5059,15.0,31.6989,1.5175,1.5,55.4383,56.0,73.34
20160421181500,27.45,70.5059,15.0,31.6989,1.5134,1.5,55.4383,56.0,73.34
20160421183000,24.915,70.5059,15.0,31.5955,1.5134,1.5,55.4383,56.0,73.34
20160421184500,24.915,70.5059,15.0,31.7937,1.5255,1.5,55.4383,56.0,73.34
20160421190000,24.915,70.5059,15.0,31.9477,1.5255,1.5,55.4383,56.0,73.34
20160421191500,24.915,70.5059,15.0,32.0147,1.5335,1.5,55.4383,56.0,73.34
20160421193000,24.915,69.7678,15.0,32.1238,1.5375,1.5,55.4383,56.0,73.34
20160421194500,23.885,69.7678,15.0,31.8136,1.5536,1.5,56.2844,56.0,73.34
20160421200000,42.315,69.7678,15.0,31.7556,1.5576,1.5,56.2844,56.0,73.34
20160421201500,39.08,69.7678,15.0,31.8917,1.5536,1.5,55.3123,56.0,73.34
20160421203000,23.865,69.7678,15.0,31.8917,1.5576,1.5,56.4104,56.0,73.34
20160421204500,23.865,69.7678,15.0,31.8917,1.5576,1.5,56.4104,56.0,73.34
20160421210000,23.865,69.7678,15.0,31.8917,1.5536,1.5,56.4104,56.0,73.34
20160421211500,23.865,69.7678,15.0,31.7556,1.5536,1.5,56.4104,56.0,73.34
20160421213000,23.865,69.7678,15.0,31.5515,1.5576,1.5,56.4104,56.0,73.34
20160421214500,24.58,69.7678,15.0,31.448,1.5576,1.5,56.4104,56.0,73.34
20160421220000,25.295,69.7678,15.0,31.4097,1.5576,1.5,56.4104,56.0,73.34
20160421221500,25.295,68.8497,15.0,31.4097,1.5536,1.5,56.4104,56.0,73.34
20160421223000,25.295,68.8497,15.0,31.6464,1.5536,1.5,56.4104,56.0,73.34
20160421224500,25.295,68.8497,15.0,31.7854,1.5697,1.5,56.4104,56.0,73.34
20160421230000,25.295,68.8497,15.0,31.6167,1.5616,1.5,56.4104,56.0,73.34
20160421231500,25.295,68.8497,15.0,31.6167,1.5616,1.5,56.4104,56.0,73.34
20160421233000,25.295,68.8497,15.0,31.6464,1.5576,1.5,56.4104,56.0,73.34
20160421234500,25.295,68.8497,15.0,31.4379,1.5576,1.5,56.4104,56.0,73.34
20160422000000,25.295,68.8497,15.0,31.1598,1.5536,1.5,56.4104,56.0,73.34
20160422001500,27.445,68.8497,15.0,31.3241,1.5576,1.5,56.4104,56.0,73.34
20160422003000,27.445,68.8497,15.0,31.3241,1.5576,1.5,56.4104,56.0,73.34
20160422004500,27.445,68.8497,15.0,31.3241,1.5415,1.5,56.4104,56.0,73.34
20160422010000,28.16,68.8497,15.0,31.2768,1.5375,1.5,56.4104,56.0,73.34
20160422011500,28.16,68.8497,15.0,30.974,1.5415,1.5,56.4104,56.0,73.34
20160422013000,28.16,68.8497,15.0,30.834,1.5375,1.5,56.4104,56.0,73.34
20160422014500,28.16,68.8497,15.0,30.694,1.5335,1.5,56.4104,56.0,73.34
20160422020000,28.16,68.0396,15.0,30.8538,1.5375,1.5,56.4104,56.0,73.34
20160422021500,28.16,68.0396,15.0,30.7128,1.5375,1.5,56.4104,56.0,73.34
20160422023000,28.16,68.0396,15.0,30.7128,1.5295,1.5,56.4104,56.0,73.34
20160422024500,28.16,68.0396,15.0,30.484,1.5335,1.5,56.4104,56.0,73.34
20160422030000,28.16,68.0396,15.0,30.3603,1.5375,1.5,56.4104,56.0,73.34
20160422031500,28.16,68.0396,15.0,30.6587,1.5335,1.5,56.4104,56.0,73.34
20160422033000,28.16,68.0396,15.0,30.959,1.5375,1.5,56.4104,56.0,73.34
20160422034500,28.16,68.0396,15.0,31.0305,1.5375,1.5,56.4104,56.0,73.34
20160422040000,28.16,68.0396,15.0,30.8717,1.5335,1.5,56.4104,56.0,73.34
20160422041500,28.16,68.0396,15.0,30.7128,1.5335,1.5,56.4104,56.0,73.34
20160422043000,28.16,68.0396,15.0,30.5013,1.5335,1.5,56.4104,56.0,73.34
20160422044500,28.16,68.0396,15.0,30.5013,1.5415,1.5,56.4104,56.0,73.34
20160422050000,28.16,68.0396,15.0,30.3603,1.5335,1.5,55.7984,56.0,73.34
20160422051500,28.16,68.0396,15.0,30.2193,1.5335,1.5,55.7984,56.0,73.34
20160422053000,28.16,68.0396,15.0,30.1617,1.5375,1.5,55.7984,56.0,73.34
20160422054500,28.16,68.0396,15.0,30.2327,1.5335,1.5,55.7984,56.0,73.34
20160422060000,28.16,68.0396,15.0,30.1617,1.5375,1.5,55.7984,56.0,73.34
20160422061500,28.16,68.0396,15.0,30.1617,1.5375,1.5,55.7984,56.0,73.34
20160422063000,28.16,68.0396,15.0,30.0198,1.5335,1.5,55.7984,56.0,73.34
20160422064500,28.16,68.0396,15.0,30.1727,1.5335,1.5,55.7984,56.0,73.34
20160422070000,28.16,68.0396,15.0,30.1727,1.5335,1.5,55.7984,56.0,73.34
20160422071500,28.16,68.0396,15.0,30.0297,1.5335,1.5,55.7984,56.0,73.34
20160422073000,28.16,67.3015,15.0,29.8867,1.5335,1.5,55.7984,56.0,73.34
20160422074500,42.87,67.3015,15.0,30.0297,1.5375,1.5,55.7984,56.0,73.34
20160422080000,42.87,67.3015,15.0,30.3256,1.5335,1.5,55.7984,56.0,73.34
20160422081500,42.87,68.0396,15.0,30.4695,1.5375,1.5,55.7984,56.0,73.34
20160422083000,42.87,68.0396,15.0,31.1307,1.5335,1.5,55.7984,56.0,73.34
20160422084500,43.73,69.3177,15.0,31.3482,1.5375,1.5,56.3744,56.0,73.34
20160422090000,43.73,69.3177,15.0,31.7652,1.5134,1.5,56.3744,56.0,73.34
20160422091500,44.59,70.3258,15.0,31.8371,1.5134,1.5,55.7624,56.0,73.34
20160422093000,44.59,70.3258,15.0,32.7728,1.5094,1.5,55.7624,56.0,73.34
20160422094500,44.59,70.3258,15.0,33.2767,1.5014,1.5,55.7624,56.0,73.34
20160422100000,44.59,70.3258,15.0,33.5328,1.4974,1.5,55.7624,56.0,73.34
20160422101500,44.59,71.0639,15.0,34.1243,1.5014,1.5,55.7624,56.0,73.34
20160422103000,44.59,71.0639,15.0,34.2395,1.5215,1.5,55.7624,56.0,73.34
20160422104500,44.59,72.162,15.0,34.3947,1.5255,1.5,55.7624,56.0,73.34
20160422110000,44.59,72.162,15.0,34.613,1.5295,1.5,56.3384,56.0,73.34
20160422111500,44.59,72.162,15.0,34.5553,1.5255,1.5,56.3384,56.0,73.34
20160422113000,44.59,72.162,15.0,34.6967,1.5335,1.5,56.3384,56.0,73.34
20160422114500,44.59,72.162,15.0,34.7666,1.5335,1.5,56.3384,56.0,73.34
20160422120000,44.59,72.162,15.0,34.6979,1.5295,1.5,56.3384,56.0,73.34
20160422121500,44.59,73.2601,15.0,34.4972,1.5335,1.5,56.3384,56.0,73.34
20160422123000,46.025,73.2601,15.0,34.0097,1.5375,1.5,56.3384,56.0,73.34
20160422124500,46.025,73.2601,15.0,34.3884,1.5415,1.5,55.6904,56.0,73.34
20160422130000,46.025,73.2601,15.0,34.2866,1.5375,1.5,55.6904,56.0,73.34
20160422131500,46.025,73.2601,15.0,34.2866,1.5415,1.5,55.6904,56.0,73.34
20160422133000,45.355,74.6283,15.0,34.4196,1.5295,1.5,55.6904,56.0,73.34
20160422134500,33.495,74.6283,15.0,34.4491,1.5175,1.5,55.6904,56.0,73.34
20160422140000,31.915,74.6283,15.0,34.7753,1.5215,1.5,55.6904,56.0,73.34
20160422141500,27.065,74.6283,15.0,34.7348,1.5215,1.5,55.6904,56.0,73.34
20160422143000,45.945,74.6283,15.0,34.3364,1.5215,1.5,55.6904,56.0,73.34
20160422144500,45.945,74.6283,15.0,34.5139,1.5134,1.5,55.6904,56.0,73.34
20160422150000,27.4,74.6283,15.0,34.5559,1.5054,1.5,55.6904,56.0,73.34
20160422151500,27.4,74.6283,15.0,34.3047,1.5094,1.5,55.6904,56.0,73.34
20160422153000,27.4,74.6283,15.0,34.2929,1.5094,1.5,55.6904,56.0,73.34
20160422154500,27.4,74.6283,15.0,33.9732,1.5134,1.5,55.6904,56.0,73.34
20160422160000,25.68,74.6283,15.0,34.0876,1.5094,1.5,55.6904,56.0,73.34
20160422161500,25.68,74.6283,15.0,34.0876,1.5134,1.5,55.6904,56.0,73.34
20160422163000,25.68,74.6283,15.0,32.7382,1.5134,1.5,55.6904,56.0,73.34
20160422164500,25.68,74.6283,15.0,33.5254,1.5134,1.5,55.6904,56.0,73.34
20160422170000,24.485,74.6283,15.0,33.2432,1.5215,1.5,56.3384,56.0,73.34
20160422171500,24.485,74.6283,15.0,33.1273,1.5335,1.5,56.3384,56.0,73.34
20160422173000,29.575,74.6283,15.0,33.6915,1.5335,1.5,56.3384,56.0,73.34
20160422174500,30.075,74.6283,15.0,33.2367,1.5456,1.5,56.3384,56.0,73.34
20160422180000,30.075,74.6283,15.0,33.3537,1.5415,1.5,56.3384,56.0,73.34
20160422181500,30.075,73.6202,15.0,32.7382,1.5415,1.5,56.3384,56.0,73.34
20160422183000,30.075,73.6202,15.0,32.5213,1.5415,1.5,56.3384,56.0,73.34
20160422184500,30.075,73.6202,15.0,32.5213,1.5375,1.5,56.3384,56.0,73.34
20160422190000,30.075,73.6202,15.0,32.6348,1.5415,1.5,56.3384,56.0,73.34
20160422191500,30.075,73.6202,15.0,32.4702,1.5375,1.5,56.3384,56.0,73.34
20160422193000,30.075,73.6202,15.0,32.2987,1.5415,1.5,56.3384,56.0,73.34
20160422194500,30.075,72.432,15.0,31.8955,1.5456,1.5,56.3384,56.0,73.34
20160422200000,30.075,72.432,15.0,31.9144,1.5536,1.5,56.3384,56.0,73.34
20160422201500,30.075,72.432,15.0,31.6857,1.5536,1.5,56.3384,56.0,73.34
20160422203000,30.075,71.694,15.0,31.5942,1.5496,1.5,56.3384,56.0,73.34
20160422204500,30.075,71.694,15.0,31.5136,1.5456,1.5,56.3384,56.0,73.34
20160422210000,30.075,71.694,15.0,31.4072,1.5496,1.5,56.3384,56.0,73.34
20160422211500,30.075,71.694,15.0,31.2958,1.5536,1.5,56.3384,56.0,73.34
20160422213000,30.075,70.9559,15.0,31.3049,1.5616,1.5,56.3384,56.0,73.34
20160422214500,30.075,70.9559,15.0,31.1816,1.5697,1.5,56.3384,56.0,73.34
20160422220000,30.075,70.9559,15.0,31.1143,1.5737,1.5,56.3384,56.0,73.34
20160422221500,24.625,69.9478,15.0,30.9059,1.5777,1.5,55.6364,56.0,73.34
20160422223000,24.625,69.9478,15.0,30.763,1.5737,1.5,55.6364,56.0,73.34
20160422224500,24.625,69.9478,15.0,30.6348,1.5697,1.5,55.6364,56.0,73.34
20160422230000,24.625,69.1377,15.0,30.3785,1.5737,1.5,55.6364,56.0,73.34
20160422231500,23.43,69.1377,15.0,30.1862,1.5737,1.5,56.3384,56.0,73.34
20160422233000,23.43,69.1377,15.0,29.9048,1.5737,1.5,56.3384,56.0,73.34
20160422234500,23.43,69.1377,15.0,29.9769,1.5737,1.5,56.3384,56.0,73.34
20160423000000,23.43,69.1377,15.0,29.7146,1.5656,1.5,56.3384,56.0,73.34
20160423001500,23.43,68.3996,15.0,29.8119,1.5737,1.5,56.3384,56.0,73.34
20160423003000,23.43,68.3996,15.0,29.4155,1.5737,1.5,56.3384,56.0,73.34
20160423004500,23.43,68.3996,15.0,29.2425,1.5737,1.5,56.3384,56.0,73.34
20160423010000,23.43,68.3996,15.0,28.9763,1.5737,1.5,56.3384,56.0,73.34
20160423011500,30.175,68.3996,15.0,28.8432,1.4171,1.5,57.2745,56.0,68.425
20160423013000,20.765,67.1215,15.0,28.9305,1.4171,1.5,56.4464,56.0,68.425
20160423014500,24.845,67.1215,15.0,28.7964,1.4291,1.5,56.4464,56.0,68.425
20160423020000,24.845,67.1215,15.0,28.5441,1.4211,1.5,56.4464,56.0,68.425
20160423021500,27.495,67.1215,15.0,28.49,1.4171,1.5,56.4464,56.0,68.425
20160423023000,23.375,67.1215,15.0,28.49,1.4211,1.5,56.4464,56.0,68.425
20160423024500,39.03,67.1215,15.0,28.2178,1.4171,1.5,55.6904,56.0,68.425
20160423030000,39.03,67.1215,15.0,28.2178,1.4251,1.5,55.6904,56.0,68.425
20160423031500,20.435,67.1215,15.0,28.0818,1.4131,1.5,55.6904,56.0,68.425
20160423033000,19.905,67.1215,15.0,27.8777,1.4211,1.5,55.6904,56.0,68.425
20160423034500,19.905,67.1215,15.0,27.8777,1.4091,1.5,56.3384,56.0,68.425
20160423040000,19.905,67.1215,15.0,27.7416,1.4171,1.5,56.3384,56.0,68.425
20160423041500,19.905,66.2934,15.0,27.7416,1.4332,1.5,56.3384,56.0,68.425
20160423043000,19.905,66.2934,15.0,27.4014,1.4372,1.5,56.3384,56.0,68.425
20160423044500,19.905,66.2934,15.0,27.4014,1.4291,1.5,56.3384,56.0,68.425
20160423050000,19.905,66.2934,15.0,26.9907,1.4211,1.5,56.3384,56.0,68.425
20160423051500,19.905,66.2934,15.0,26.8571,1.4171,1.5,56.3384,56.0,68.425
20160423053000,19.905,66.2934,15.0,26.6512,1.4171,1.5,56.3384,56.0,68.425
20160423054500,19.905,66.2934,15.0,26.5093,1.4131,1.5,56.3384,56.0,68.425
20160423060000,19.905,66.2934,15.0,26.6415,1.4131,1.5,56.3384,56.0,68.425
20160423061500,19.905,66.2934,15.0,26.5093,1.4171,1.5,56.3384,56.0,68.425
20160423063000,19.905,66.2934,15.0,26.4402,1.4211,1.5,56.3384,56.0,68.425
20160423064500,19.905,66.2934,15.0,26.4329,1.4291,1.5,56.3384,56.0,68.425
20160423070000,19.905,66.2934,15.0,26.572,1.4332,1.5,56.3384,56.0,68.425
20160423071500,19.905,66.2934,15.0,26.572,1.4332,1.5,56.3384,56.0,68.425
20160423073000,19.905,67.4816,15.0,26.572,1.4372,1.5,56.3384,56.0,68.425
20160423074500,19.905,67.4816,15.0,26.7805,1.4291,1.5,56.3384,56.0,68.425
20160423080000,39.235,67.4816,15.0,27.2671,1.4291,1.5,56.3384,56.0,68.425
20160423081500,39.235,68.5797,15.0,27.6826,1.4251,1.5,56.3384,56.0,68.425
20160423083000,39.235,68.5797,15.0,28.2178,1.4211,1.5,56.3384,56.0,68.425
20160423084500,39.235,68.5797,15.0,28.6888,1.4251,1.5,56.3384,56.0,68.425
20160423090000,39.235,69.4978,15.0,29.059,1.4291,1.5,56.3384,56.0,68.425
20160423091500,39.235,69.4978,15.0,28.8708,1.4291,1.5,56.3384,56.0,68.425
20160423093000,39.235,70.4158,15.0,29.8883,1.4372,1.5,56.3384,56.0,68.425
20160423094500,39.235,70.4158,15.0,29.7124,1.4291,1.5,56.3384,56.0,68.425
20160423100000,39.235,71.2439,15.0,29.9618,1.4291,1.5,56.3384,56.0,68.425
20160423101500,39.235,71.2439,15.0,30.1415,1.4291,1.5,56.3384,56.0,68.425
20160423103000,39.235,71.2439,15.0,30.2544,1.4291,1.5,56.3384,56.0,68.425
20160423104500,39.235,71.2439,15.0,30.917,1.4291,1.5,56.3384,56.0,68.425
20160423110000,37.9,71.2439,15.0,31.0469,1.4332,1.5,55.6004,56.0,68.425
20160423111500,25.93,71.2439,15.0,31.0823,1.4372,1.5,55.6004,56.0,68.425
20160423113000,24.375,72.072,15.0,30.1723,1.4372,1.5,55.6004,56.0,68.425
20160423114500,20.575,72.072,15.0,30.4824,1.4532,1.5,56.2124,56.0,68.425
20160423120000,38.75,72.8821,15.0,30.569,1.4492,1.5,56.2124,56.0,68.425
20160423121500,34.95,73.6202,15.0,30.3717,1.4452,1.5,56.2124,56.0,68.425
20160423123000,33.105,73.6202,15.0,30.5338,1.4653,1.5,56.2124,56.0,68.425
20160423124500,20.72,73.6202,15.0,30.955,1.4532,1.5,56.2124,56.0,68.425
20160423130000,27.74,73.6202,15.0,30.692,1.4452,1.5,56.2124,56.0,68.425
20160423131500,32.89,73.6202,15.0,30.2609,1.4492,1.5,56.2124,56.0,68.425
20160423133000,36.935,73.6202,15.0,30.2609,1.4532,1.5,56.2124,56.0,68.425
20160423134500,32.065,73.6202,15.0,30.5785,1.4532,1.5,55.3123,56.0,68.425
20160423140000,20.06,73.6202,15.0,30.1848,1.4532,1.5,56.3384,56.0,68.425
20160423141500,20.975,73.6202,15.0,30.6054,1.4572,1.5,55.4383,56.0,68.425
20160423143000,34.27,74.6283,15.0,30.9787,1.4532,1.5,56.4464,56.0,68.425
20160423144500,39.98,74.6283,15.0,30.9787,1.4532,1.5,56.4464,56.0,68.425
20160423150000,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423151500,20.855,74.6283,15.0,31.164,1.4572,1.5,55.7984,56.0,68.425
20160423153000,20.855,74.6283,15.0,31.164,1.4492,1.5,55.7984,56.0,68.425
20160423154500,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423160000,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423161500,20.855,74.6283,15.0,31.164,1.4492,1.5,55.7984,56.0,68.425
20160423163000,20.855,74.6283,15.0,31.164,1.4452,1.5,55.7984,56.0,68.425
20160423164500,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423170000,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423171500,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423173000,20.855,74.6283,15.0,31.164,1.4532,1.5,55.7984,56.0,68.425
20160423174500,20.855,74.6283,15.0,31.164,1.4452,1.5,55.7984,56.0,68.425
20160423180000,20.855,74.6283,15.0,31.164,1.4372,1.5,55.7984,56.0,68.425
20160423181500,20.855,74.6283,15.0,31.164,1.4332,1.5,55.7984,56.0,68.425
20160423183000,20.855,74.6283,15.0,31.164,1.4332,1.5,55.7984,56.0,68.425
20160423184500,20.855,74.6283,15.0,31.164,1.4291,1.5,55.7984,56.0,68.425
20160423190000,20.855,74.6283,15.0,31.164,1.4332,1.5,55.7984,56.0,68.425
20160423191500,20.855,74.6283,15.0,30.5368,1.4291,1.5,55.7984,56.0,68.425
20160423193000,20.855,73.6202,15.0,30.898,1.4291,1.5,55.7984,56.0,68.425
20160423194500,20.855,73.6202,15.0,31.1668,1.4291,1.5,55.7984,56.0,68.425
20160423200000,20.855,73.6202,15.0,31.5461,1.4291,1.5,55.7984,56.0,68.425
20160423201500,39.92,72.7021,15.0,31.8687,1.4332,1.5,55.7984,56.0,69.565
20160423203000,39.92,71.964,15.0,31.4367,1.4412,1.5,55.7984,56.0,69.565
20160423204500,39.92,71.964,15.0,31.0571,1.4372,1.5,55.7984,56.0,69.565
20160423210000,21.065,70.9559,15.0,29.9855,1.4291,1.5,55.7984,56.0,69.565
20160423211500,39.675,70.9559,15.0,29.7599,1.4332,1.5,56.5005,56.0,69.565
20160423213000,39.675,70.9559,15.0,29.9998,1.4332,1.5,55.7984,56.0,69.565
20160423214500,39.675,70.9559,15.0,29.7756,1.4332,1.5,55.7984,56.0,69.565
20160423220000,39.675,70.9559,15.0,29.1303,1.4332,1.5,55.7984,56.0,69.565
20160423221500,39.675,69.8578,15.0,29.0013,1.4291,1.5,55.7984,56.0,69.565
20160423223000,39.675,69.8578,15.0,28.9915,1.4332,1.5,55.7984,56.0,69.565
20160423224500,39.675,69.8578,15.0,28.8703,1.4412,1.5,55.7984,56.0,69.565
20160423230000,39.675,69.8578,15.0,28.612,1.4412,1.5,55.7984,56.0,69.565
20160423231500,39.675,69.1377,15.0,28.5318,1.4613,1.5,55.7984,56.0,69.565
20160423233000,39.675,69.1377,15.0,28.4566,1.4572,1.5,55.7984,56.0,69.565
20160423234500,35.965,69.1377,15.0,28.3304,1.4693,1.5,55.7984,56.0,69.565
20160424000000,20.07,69.1377,15.0,28.4256,1.4572,1.5,55.7984,56.0,69.565
20160424001500,22.72,68.3096,15.0,28.2984,1.4492,1.5,56.4104,56.0,69.565
20160424003000,23.435,68.3096,15.0,28.1994,1.4613,1.5,56.4104,56.0,69.565
20160424004500,23.435,68.3096,15.0,28.3149,1.4572,1.5,56.4104,56.0,69.565
20160424010000,23.435,68.3096,15.0,28.1848,1.4572,1.5,56.4104,56.0,69.565
20160424011500,23.435,68.3096,15.0,28.2066,1.4532,1.5,56.4104,56.0,69.565
20160424013000,23.435,68.3096,15.0,28.0942,1.4532,1.5,56.4104,56.0,69.565
20160424014500,23.435,68.3096,15.0,27.8961,1.4572,1.5,56.4104,56.0,69.565
20160424020000,23.435,68.3096,15.0,27.9114,1.4653,1.5,56.4104,56.0,69.565
20160424021500,23.435,67.3015,15.0,27.9114,1.4693,1.5,56.4104,56.0,69.565
20160424023000,23.435,67.3015,15.0,27.6452,1.4653,1.5,56.4104,56.0,69.565
20160424024500,23.435,67.3015,15.0,27.5896,1.4733,1.5,55.7984,56.0,69.565
20160424030000,23.435,67.3015,15.0,27.5896,1.4693,1.5,55.7984,56.0,69.565
20160424031500,23.435,67.3015,15.0,27.3124,1.4733,1.5,55.7984,56.0,69.565
20160424033000,23.435,67.3015,15.0,27.1873,1.4693,1.5,55.7984,56.0,69.565
20160424034500,23.435,67.3015,15.0,27.2608,1.4733,1.5,55.7984,56.0,69.565
20160424040000,23.435,67.3015,15.0,27.1257,1.4733,1.5,55.7984,56.0,69.565
20160424041500,23.435,67.3015,15.0,27.1257,1.4733,1.5,55.7984,56.0,69.565
20160424043000,23.435,67.3015,15.0,26.9907,1.4613,1.5,55.7984,56.0,69.565
20160424044500,23.435,67.3015,15.0,27.1293,1.4492,1.5,55.7984,56.0,69.565
20160424050000,23.435,66.2934,15.0,26.9932,1.4613,1.5,55.7984,56.0,69.565
20160424051500,21.88,66.2934,15.0,26.9938,1.4332,1.5,55.7984,56.0,69.565
20160424053000,20.54,66.2934,15.0,26.9234,1.4452,1.5,55.7984,56.0,69.565
20160424054500,18.985,66.2934,15.0,26.7882,1.4492,1.5,55.7984,56.0,69.565
20160424060000,18.985,66.2934,15.0,26.6512,1.4653,1.5,55.7984,56.0,69.565
20160424061500,18.985,66.2934,15.0,26.5141,1.4572,1.5,55.7984,56.0,69.565
20160424063000,18.985,66.2934,15.0,26.5141,1.4613,1.5,55.7984,56.0,69.565
20160424064500,18.985,66.2934,15.0,26.6473,1.4613,1.5,55.7984,56.0,69.565
20160424070000,22.35,66.2934,15.0,26.6512,1.4653,1.5,55.7984,56.0,69.565
20160424071500,37.905,67.3015,15.0,26.7853,1.4613,1.5,55.7984,56.0,69.565
20160424073000,37.905,67.3015,15.0,27.3337,1.4532,1.5,55.7984,56.0,69.565
20160424074500,39.12,68.3996,15.0,27.5437,1.4613,1.5,55.7984,56.0,69.565
20160424080000,39.12,68.3996,15.0,28.1738,1.4572,1.5,55.7984,56.0,69.565
20160424081500,39.985,69.1377,15.0,29.2324,1.4412,1.5,56.4464,56.0,69.565
20160424083000,39.985,69.1377,15.0,29.5848,1.4452,1.5,56.4464,56.0,69.565
20160424084500,39.985,69.9478,15.0,30.1617,1.4332,1.5,56.4464,56.0,69.565
20160424090000,40.985,70.6859,15.0,30.974,1.4291,1.5,55.7984,56.0,69.565
20160424091500,40.985,70.6859,15.0,31.1336,1.4372,1.5,55.7984,56.0,69.565
20160424093000,40.985,71.604,15.0,31.8536,1.4211,1.5,55.7984,56.0,69.565
20160424094500,38.98,71.604,15.0,31.9713,1.4452,1.5,55.7984,56.0,69.565
20160424100000,22.445,71.604,15.0,32.2371,1.4412,1.5,55.7984,56.0,69.565
20160424101500,22.445,71.604,15.0,32.623,1.4613,1.5,55.7984,56.0,69.565
20160424103000,25.61,71.604,15.0,32.1698,1.4613,1.5,56.4464,56.0,69.565
20160424104500,34.97,72.7921,15.0,32.2983,1.4653,1.5,56.4464,56.0,69.565
20160424110000,40.55,72.7921,15.0,31.8955,1.4653,1.5,55.7264,56.0,69.565
20160424111500,21.035,72.7921,15.0,31.4367,1.4733,1.5,55.7264,56.0,69.565
20160424113000,29.255,72.7921,15.0,32.4706,1.4733,1.5,55.7264,56.0,69.565
20160424114500,40.485,72.7921,15.0,32.0834,1.4733,1.5,56.4104,56.0,69.565
20160424120000,40.485,73.5302,15.0,32.182,1.4733,1.5,56.4104,56.0,69.565
20160424121500,40.485,73.5302,15.0,32.1163,1.4813,1.5,56.4104,56.0,69.565
20160424123000,40.995,73.5302,15.0,32.5133,1.4894,1.5,56.4104,56.0,69.565
20160424124500,21.83,72.7921,15.0,32.9009,1.4894,1.5,56.4104,56.0,69.565
20160424130000,41.535,72.7921,15.0,32.5911,1.4813,1.5,56.4104,56.0,69.565
20160424131500,34.55,72.7921,15.0,33.1582,1.4853,1.5,55.5104,56.0,69.565
20160424133000,30.505,72.7921,15.0,33.0339,1.4853,1.5,55.5104,56.0,69.565
20160424134500,23.16,73.5302,15.0,33.1403,1.4773,1.5,56.2484,56.0,69.565
20160424140000,38.8,74.3582,15.0,33.8568,1.4773,1.5,56.2484,56.0,69.565
20160424141500,23.835,74.3582,15.0,34.018,1.4773,1.5,56.2484,56.0,69.565
20160424143000,23.835,74.3582,15.0,34.2024,1.4733,1.5,56.2484,56.0,69.565
20160424144500,23.835,74.3582,15.0,34.6788,1.4813,1.5,56.2484,56.0,69.565
20160424150000,23.835,74.3582,15.0,33.8568,1.4733,1.5,56.2484,56.0,69.565
20160424151500,23.835,74.3582,15.0,33.9855,1.4733,1.5,56.2484,56.0,69.565
20160424153000,23.835,74.3582,15.0,33.7493,1.4733,1.5,56.2484,56.0,69.565
20160424154500,23.835,74.3582,15.0,33.1403,1.4733,1.5,56.2484,56.0,69.565
20160424160000,23.835,74.3582,15.0,33.1403,1.4693,1.5,56.2484,56.0,69.565
20160424161500,23.835,74.3582,15.0,33.4975,1.4572,1.5,56.2484,56.0,69.565
20160424163000,23.835,74.3582,15.0,33.7144,1.4613,1.5,56.2484,56.0,69.565
20160424164500,23.835,74.3582,15.0,33.3001,1.4653,1.5,56.2484,56.0,69.565
20160424170000,23.835,74.3582,15.0,33.0131,1.4613,1.5,56.2484,56.0,69.565
20160424171500,23.835,74.3582,15.0,33.2468,1.4653,1.5,55.6364,56.0,69.565
20160424173000,23.165,74.3582,15.0,33.3731,1.4653,1.5,56.3384,56.0,69.565
20160424174500,25.315,74.3582,15.0,33.1582,1.4613,1.5,56.3384,56.0,69.565
20160424180000,25.315,74.3582,15.0,32.6745,1.4653,1.5,56.3384,56.0,69.565
20160424181500,25.315,73.5302,15.0,32.4059,1.4653,1.5,56.3384,56.0,69.565
20160424183000,25.315,73.5302,15.0,31.9248,1.4693,1.5,56.3384,56.0,69.565
20160424184500,25.315,73.5302,15.0,31.8687,1.4653,1.5,56.3384,56.0,69.565
20160424190000,25.315,72.6121,15.0,31.4856,1.4653,1.5,55.7624,56.0,69.565
20160424191500,25.315,72.6121,15.0,31.3659,1.4653,1.5,55.7624,56.0,69.565
20160424193000,25.315,72.6121,15.0,31.296,1.4653,1.5,55.7624,56.0,69.565
20160424194500,25.315,72.6121,15.0,31.5021,1.4653,1.5,55.7624,56.0,69.565
20160424200000,25.315,72.6121,15.0,31.5713,1.4613,1.5,55.7624,56.0,69.565
20160424201500,25.315,71.3339,15.0,31.7168,1.4653,1.5,55.7624,56.0,69.565
20160424203000,25.315,71.3339,15.0,31.6868,1.4653,1.5,55.7624,56.0,69.565
20160424204500,25.315,71.3339,15.0,31.7703,1.4613,1.5,55.7624,56.0,69.565
20160424210000,25.315,71.3339,15.0,31.8715,1.4613,1.5,55.7624,56.0,69.565
20160424211500,25.315,71.3339,15.0,31.6329,1.4733,1.5,55.7624,56.0,69.565
20160424213000,25.315,71.3339,15.0,31.7079,1.4613,1.5,55.7624,56.0,69.565
20160424214500,25.315,71.3339,15.0,31.7203,1.4572,1.5,55.7624,56.0,69.565
20160424220000,25.315,71.3339,15.0,31.7909,1.4613,1.5,55.7624,56.0,69.565
20160424221500,25.315,71.3339,15.0,31.6686,1.4653,1.5,55.7624,56.0,69.565
20160424223000,25.315,70.5059,15.0,31.6746,1.4653,1.5,55.7624,56.0,69.565
20160424224500,25.315,70.5059,15.0,31.5514,1.4653,1.5,55.7624,56.0,69.565
20160424230000,25.315,70.5059,15.0,31.1816,1.4813,1.5,55.7624,56.0,69.565
20160424231500,25.315,70.5059,15.0,31.1807,1.4853,1.5,55.7624,56.0,69.565
20160424233000,25.315,69.5878,15.0,30.989,1.4853,1.5,55.7624,56.0,69.565
20160424234500,25.315,69.5878,15.0,30.9264,1.4813,1.5,55.7624,56.0,69.565
20160425000000,22.04,69.5878,15.0,30.8545,1.4813,1.5,55.7624,56.0,69.565
20160425001500,22.04,69.5878,15.0,30.7283,1.4813,1.5,55.7624,56.0,69.565
20160425003000,22.04,69.5878,15.0,30.5879,1.4813,1.5,55.7624,56.0,69.565
20160425004500,22.04,69.5878,15.0,30.4607,1.4813,1.5,55.7624,56.0,69.565
20160425010000,22.04,69.5878,15.0,30.3785,1.4773,1.5,55.7624,56.0,69.565
20160425011500,22.04,69.5878,15.0,30.3785,1.4853,1.5,55.7624,56.0,69.565
20160425013000,22.04,68.7597,15.0,30.2277,1.4773,1.5,55.7624,56.0,69.565
20160425014500,22.04,68.7597,15.0,29.9048,1.4813,1.5,55.7624,56.0,69.565
20160425020000,22.04,68.7597,15.0,29.7146,1.4813,1.5,55.7624,56.0,69.565
20160425021500,22.04,68.7597,15.0,29.6491,1.4853,1.5,55.7624,56.0,69.565
20160425023000,22.04,68.0396,15.0,29.7084,1.4813,1.5,55.7624,56.0,69.565
20160425024500,22.04,68.0396,15.0,29.5753,1.4733,1.5,55.7624,56.0,69.565
20160425030000,22.04,68.0396,15.0,29.3999,1.4813,1.5,55.7624,56.0,69.565
20160425031500,22.04,68.0396,15.0,29.4221,1.4773,1.5,55.7624,56.0,69.565
20160425033000,22.04,67.3015,15.0,29.5572,1.4813,1.5,55.7624,56.0,69.565
20160425034500,22.04,67.3015,15.0,29.2871,1.4853,1.5,55.7624,56.0,69.565
20160425040000,22.04,67.3015,15.0,29.7146,1.4853,1.5,55.7624,56.0,69.565
20160425041500,22.04,67.3015,15.0,29.7146,1.4813,1.5,55.7624,56.0,69.565
20160425043000,22.04,67.3015,15.0,30.009,1.4813,1.5,55.7624,56.0,69.565
20160425044500,22.04,67.3015,15.0,30.0775,1.4693,1.5,55.7624,56.0,69.565
20160425050000,22.04,67.3015,15.0,29.8506,1.4653,1.5,55.7624,56.0,69.565
20160425051500,22.04,67.3015,15.0,30.009,1.4693,1.5,55.7624,56.0,69.565
20160425053000,22.04,67.3015,15.0,29.7146,1.4492,1.5,55.7624,56.0,69.565
20160425054500,22.04,67.3015,15.0,29.5785,1.4613,1.5,55.7624,56.0,69.565
20160425060000,22.04,67.3015,15.0,29.5978,1.4613,1.5,55.7624,56.0,69.565
20160425061500,22.04,67.3015,15.0,29.5978,1.4613,1.5,55.7624,56.0,69.565
20160425063000,22.04,67.3015,15.0,29.3922,1.4613,1.5,55.7624,56.0,69.565
20160425064500,22.04,67.3015,15.0,29.3922,1.4532,1.5,56.3384,56.0,69.565
20160425070000,22.04,68.0396,15.0,29.4081,1.4572,1.5,56.3384,56.0,69.565
20160425071500,41.465,68.0396,15.0,29.4081,1.4332,1.5,56.3384,56.0,73.145
20160425073000,33.39,68.8497,15.0,29.7,1.4653,1.5,55.5104,56.0,73.145
20160425074500,41.875,68.8497,15.0,29.7696,1.4733,1.5,55.5104,56.0,73.145
20160425080000,41.875,69.9478,15.0,30.3257,1.4813,1.5,55.5104,56.0,73.145
20160425081500,41.875,69.9478,15.0,31.1358,1.5014,1.5,56.3384,56.0,73.145
20160425083000,43.09,70.9559,15.0,31.9818,1.5215,1.5,56.3384,56.0,73.145
20160425084500,43.09,70.9559,15.0,32.3742,1.5134,1.5,56.3384,56.0,73.145
20160425090000,44.81,70.9559,15.0,33.1757,1.5175,1.5,56.3384,56.0,73.145
20160425091500,44.81,70.9559,15.0,33.4803,1.5094,1.5,56.3384,56.0,73.145
20160425093000,44.81,72.072,15.0,33.778,1.5215,1.5,56.3384,56.0,73.145
20160425094500,44.81,72.072,15.0,34.4285,1.5134,1.5,56.3384,56.0,73.145
20160425100000,45.525,72.072,15.0,34.829,1.5134,1.5,56.3384,56.0,73.145
20160425101500,45.525,73.5302,15.0,34.9527,1.5054,1.5,56.3384,56.0,73.145
20160425103000,45.525,73.5302,15.0,33.8694,1.5054,1.5,56.3384,56.0,73.145
20160425104500,45.525,73.5302,15.0,34.7457,1.4894,1.5,56.3384,56.0,73.145
20160425110000,45.525,73.5302,15.0,35.497,1.4813,1.5,56.3384,56.0,73.145
20160425111500,47.85,73.5302,15.0,35.064,1.4773,1.5,56.3384,56.0,73.145
20160425113000,47.85,74.2682,15.0,35.1873,1.4773,1.5,56.3384,56.0,73.145
20160425114500,47.85,74.2682,15.0,35.2143,1.4773,1.5,56.3384,56.0,73.145
20160425120000,47.85,74.2682,15.0,35.6174,1.4613,1.5,56.3384,56.0,73.145
20160425121500,47.85,75.4563,15.0,35.9783,1.4452,1.5,56.3384,56.0,73.145
20160425123000,47.85,75.4563,15.0,35.7009,1.4492,1.5,56.3384,56.0,73.145
20160425124500,47.85,75.4563,15.0,36.2295,1.5697,1.5,56.3384,56.0,73.145
20160425130000,49.785,75.4563,15.0,36.4049,1.5576,1.5,56.3384,56.0,73.145
20160425131500,49.785,75.4563,15.0,36.2826,1.5335,1.5,56.3384,56.0,73.145
20160425133000,51.535,76.3744,15.0,35.9604,1.5175,1.5,56.3384,56.0,73.145
20160425134500,51.535,76.3744,15.0,35.9421,1.5215,1.5,56.3384,56.0,73.145
20160425140000,51.535,76.3744,15.0,35.8084,1.5255,1.5,56.3384,56.0,73.145
20160425141500,51.535,76.3744,15.0,35.728,1.5014,1.5,56.3384,56.0,73.145
20160425143000,51.535,76.3744,15.0,35.5898,1.4974,1.5,55.6364,56.0,73.145
20160425144500,30.51,76.3744,15.0,35.6993,1.5094,1.5,55.6364,56.0,73.145
20160425150000,30.51,76.3744,15.0,35.1636,1.4934,1.5,55.6364,56.0,73.145
20160425151500,30.51,76.3744,15.0,34.9506,1.4894,1.5,55.6364,56.0,73.145
20160425153000,30.51,76.3744,15.0,35.1636,1.4894,1.5,55.6364,56.0,73.145
20160425154500,30.51,76.3744,15.0,35.5763,1.4894,1.5,55.6364,56.0,73.145
20160425160000,30.51,76.3744,15.0,35.3869,1.4894,1.5,55.6364,56.0,73.145
20160425161500,49.955,76.3744,15.0,35.6428,1.4051,1.5,56.2124,56.0,75.155
20160425163000,49.955,76.3744,15.0,35.6961,1.4211,1.5,56.2124,56.0,75.155
20160425164500,49.955,76.3744,15.0,35.9525,1.5857,1.5,56.2124,56.0,75.155
20160425170000,49.955,76.3744,15.0,36.4107,1.5777,1.5,55.6364,56.0,75.155
20160425171500,30.32,76.3744,15.0,36.0463,1.5777,1.5,56.2124,56.0,73.87
20160425173000,30.32,76.3744,15.0,36.2249,1.5897,1.5,56.2124,56.0,73.87
20160425174500,30.32,76.3744,15.0,36.2249,1.5737,1.5,56.2124,56.0,73.87
20160425180000,30.32,76.3744,15.0,36.1697,1.5817,1.5,56.2124,56.0,73.87
20160425181500,30.32,76.3744,15.0,36.3098,1.5978,1.5,56.2124,56.0,73.87
20160425183000,27.95,76.3744,15.0,35.728,1.5656,1.5,56.2124,56.0,72.72
20160425184500,27.95,76.3744,15.0,35.5623,1.5616,1.5,56.2124,56.0,72.72
20160425190000,27.95,75.5464,15.0,35.6727,1.5857,1.5,56.2124,56.0,72.72
20160425191500,27.95,75.5464,15.0,35.4519,1.5817,1.5,56.2124,56.0,72.72
20160425193000,27.95,75.5464,15.0,35.3935,1.5817,1.5,56.2124,56.0,72.72
20160425194500,27.95,74.2682,15.0,35.4084,1.5737,1.5,56.2124,56.0,72.72
20160425200000,27.95,74.2682,15.0,35.1646,1.5937,1.5,56.2124,56.0,72.72
20160425201500,27.95,74.2682,15.0,35.0927,1.5656,1.5,56.2124,56.0,72.72
20160425203000,27.95,74.2682,15.0,35.4338,1.5656,1.5,56.2124,56.0,72.72
20160425204500,27.95,74.2682,15.0,35.497,1.5656,1.5,56.2124,56.0,72.72
20160425210000,27.95,74.2682,15.0,35.4849,1.5656,1.5,56.2124,56.0,72.72
20160425211500,27.95,73.1701,15.0,35.5057,1.5656,1.5,56.2124,56.0,72.72
20160425213000,27.95,73.1701,15.0,35.5881,1.5737,1.5,56.2124,56.0,72.72
20160425214500,27.95,73.1701,15.0,35.4589,1.5777,1.5,56.2124,56.0,72.72
20160425220000,27.95,73.1701,15.0,35.3297,1.5737,1.5,56.2124,56.0,72.72
20160425221500,27.95,73.1701,15.0,35.3431,1.5737,1.5,56.2124,56.0,72.72
20160425223000,27.95,72.432,15.0,35.288,1.5777,1.5,56.2124,56.0,72.72
20160425224500,27.95,72.432,15.0,35.1569,1.5737,1.5,56.2124,56.0,72.72
20160425230000,27.95,72.432,15.0,35.2289,1.5817,1.5,56.2124,56.0,72.72
20160425231500,27.95,71.694,15.0,35.3656,1.5777,1.5,56.2124,56.0,72.72
20160425233000,27.95,71.694,15.0,35.3001,1.5737,1.5,56.2124,56.0,72.72
20160425234500,27.95,71.694,15.0,35.166,1.5857,1.5,56.2124,56.0,72.72
20160426000000,27.95,71.694,15.0,35.2307,1.5857,1.5,56.2124,56.0,72.72
20160426001500,27.95,71.694,15.0,35.1631,1.5897,1.5,56.2124,56.0,72.72
20160426003000,27.95,71.694,15.0,35.2253,1.5937,1.5,55.6364,56.0,72.72
20160426004500,26.92,71.694,15.0,35.2253,1.5897,1.5,56.3384,56.0,72.72
20160426010000,30.57,70.8659,15.0,35.0115,1.5857,1.5,56.3384,56.0,72.72
20160426011500,32.075,70.8659,15.0,35.0115,1.5857,1.5,56.3384,56.0,72.72
20160426013000,32.075,70.8659,15.0,34.8059,1.5857,1.5,56.3384,56.0,72.72
20160426014500,32.075,70.8659,15.0,34.6688,1.5897,1.5,56.3384,56.0,72.72
20160426020000,32.075,70.8659,15.0,34.8607,1.5857,1.5,56.3384,56.0,72.72
20160426021500,32.075,70.8659,15.0,34.7226,1.5897,1.5,56.3384,56.0,72.72
20160426023000,32.075,70.8659,15.0,34.9135,1.5777,1.5,56.3384,56.0,72.72
20160426024500,32.075,70.8659,15.0,34.7745,1.5937,1.5,56.3384,56.0,72.72
20160426030000,32.075,70.8659,15.0,34.5846,1.5897,1.5,56.3384,56.0,72.72
20160426031500,32.075,70.8659,15.0,34.705,1.5576,1.5,56.3384,56.0,71.7
20160426033000,32.075,70.8659,15.0,34.566,1.5576,1.5,56.3384,56.0,71.7
20160426034500,32.075,70.8659,15.0,34.4269,1.5616,1.5,56.3384,56.0,71.7
20160426040000,32.075,70.8659,15.0,34.2879,1.5616,1.5,56.3384,56.0,71.7
20160426041500,32.075,69.8578,15.0,34.4743,1.5576,1.5,56.3384,56.0,71.7
20160426043000,32.075,69.8578,15.0,34.4743,1.5616,1.5,56.3384,56.0,71.7
20160426044500,32.075,69.8578,15.0,34.3343,1.5576,1.5,56.3384,56.0,71.7
20160426050000,32.075,69.8578,15.0,34.2643,1.5576,1.5,56.3384,56.0,71.7
20160426051500,32.075,69.8578,15.0,34.2643,1.5576,1.5,56.3384,56.0,71.7
20160426053000,32.075,69.8578,15.0,34.3083,1.5576,1.5,56.3384,56.0,71.7
20160426054500,32.075,69.8578,15.0,34.3083,1.5576,1.5,56.3384,56.0,71.7
20160426060000,32.075,69.8578,15.0,34.3083,1.5536,1.5,56.3384,56.0,71.7
20160426061500,32.075,69.8578,15.0,34.3083,1.5335,1.5,56.3384,56.0,71.7
20160426063000,32.075,69.8578,15.0,34.1673,1.5335,1.5,56.3384,56.0,71.7
20160426064500,32.075,69.8578,15.0,34.1673,1.5295,1.5,56.3384,56.0,71.7
20160426070000,32.935,69.8578,15.0,34.0263,1.4171,1.5,56.3384,56.0,73.445
20160426071500,36.975,69.8578,15.0,34.2083,1.4051,1.5,55.4743,56.0,73.445
20160426073000,28.825,70.6859,15.0,34.3503,1.4291,1.5,56.3384,56.0,73.445
20160426074500,47.42,70.6859,15.0,34.8192,1.4332,1.5,56.3384,56.0,73.445
20160426080000,48.635,70.6859,15.0,35.1766,1.4291,1.5,56.3384,56.0,73.445
20160426081500,48.635,71.784,15.0,35.652,1.4291,1.5,56.3384,56.0,73.445
20160426083000,49.35,71.784,15.0,36.1558,1.4291,1.5,56.3384,56.0,73.445
20160426084500,47.27,71.784,15.0,36.5157,1.5817,1.5,55.5104,56.0,73.445
20160426090000,49.705,71.784,15.0,36.9638,1.4291,1.5,55.5104,56.0,73.445
20160426091500,62.91,71.784,15.0,37.048,1.4251,1.5,55.5104,56.0,73.445
20160426093000,57.99,71.784,15.0,37.1346,1.4251,1.5,55.5104,56.0,73.445
20160426094500,49.52,72.9721,15.0,37.416,1.4211,1.5,55.5104,56.0,73.445
20160426100000,47.8,72.9721,15.0,37.4099,1.4131,1.5,55.5104,56.0,73.445
20160426101500,31.845,72.9721,15.0,37.6155,1.5817,1.5,55.5104,56.0,73.445
20160426103000,49.61,73.8902,15.0,37.8479,1.5737,1.5,56.1764,56.0,73.445
20160426104500,52.615,73.8902,15.0,38.1832,1.5697,1.5,56.1764,56.0,73.445
20160426110000,52.615,74.7183,15.0,38.236,1.5737,1.5,56.1764,56.0,73.445
20160426111500,58.575,74.7183,15.0,37.877,1.4211,1.5,56.1764,56.0,75.13
20160426113000,37.045,74.7183,15.0,37.877,1.5737,1.5,56.1764,56.0,74.045
20160426114500,38.625,74.7183,15.0,37.7744,1.4171,1.5,56.1764,56.0,75.245
20160426120000,59.025,74.7183,15.0,38.2195,1.4532,1.5,56.1764,56.0,75.245
20160426121500,59.025,74.7183,15.0,38.3467,1.4693,1.5,56.1764,56.0,75.245
20160426123000,59.025,75.6364,15.0,38.3145,1.4452,1.5,56.1764,56.0,75.245
20160426124500,62.245,75.6364,15.0,38.3301,1.4733,1.5,56.1764,56.0,75.245
20160426130000,65.04,75.6364,15.0,38.3931,1.4773,1.5,56.1764,56.0,75.245
20160426131500,66.755,75.6364,15.0,38.5725,1.4813,1.5,56.1764,56.0,75.245
20160426133000,76.18,75.6364,15.0,38.8151,1.5937,1.5,57.1485,56.0,75.245
20160426134500,32.01,75.6364,15.0,38.745,1.5737,1.5,56.3384,56.0,74.025
20160426140000,51.14,75.6364,15.0,38.9363,1.5737,1.5,55.7264,56.0,74.025
20160426141500,31.46,75.6364,15.0,39.1183,1.5777,1.5,55.7264,56.0,74.025
20160426143000,31.46,75.6364,15.0,38.7316,1.5777,1.5,55.7264,56.0,74.025
20160426144500,31.46,75.6364,15.0,38.5959,1.5857,1.5,55.7264,56.0,74.025
20160426150000,31.46,76.5545,15.0,38.4776,1.5737,1.5,56.3744,56.0,74.025
20160426151500,50.88,76.5545,15.0,38.4776,1.5857,1.5,55.7984,56.0,74.025
20160426153000,50.88,76.5545,15.0,38.4776,1.4171,1.5,55.7984,56.0,75.155
20160426154500,52.03,76.5545,15.0,38.4583,1.4211,1.5,55.7984,56.0,75.155
20160426160000,32.35,75.5464,15.0,38.4932,1.4332,1.5,55.7984,56.0,75.155
20160426161500,50.21,76.4644,15.0,38.4583,1.4251,1.5,56.5005,56.0,75.155
20160426163000,50.21,76.4644,15.0,38.2023,1.4291,1.5,56.5005,56.0,75.155
20160426164500,50.21,76.4644,15.0,38.241,1.5295,1.5,55.7984,56.0,75.155
20160426170000,50.21,76.4644,15.0,38.2236,1.5215,1.5,55.7984,56.0,75.155
20160426171500,50.21,76.4644,15.0,38.1818,1.5255,1.5,55.7984,56.0,75.155
20160426173000,50.21,76.4644,15.0,38.5959,1.5255,1.5,55.7984,56.0,75.155
20160426174500,50.21,76.4644,15.0,38.341,1.5697,1.5,55.7984,56.0,75.155
20160426180000,45.955,75.3663,15.0,38.5959,1.5737,1.5,55.7984,56.0,75.155
20160426181500,31.525,75.3663,15.0,38.241,1.5737,1.5,55.7984,56.0,74.2
20160426183000,31.525,74.5383,15.0,38.241,1.5937,1.5,55.7984,56.0,74.2
20160426184500,30.185,74.5383,15.0,38.1947,1.5697,1.5,55.7984,56.0,74.2
20160426190000,30.185,74.5383,15.0,38.0232,1.5737,1.5,55.7984,56.0,74.2
20160426191500,30.185,74.5383,15.0,37.7826,1.5737,1.5,55.7984,56.0,74.2
20160426193000,30.185,73.5302,15.0,37.529,1.5737,1.5,55.7984,56.0,74.2
20160426194500,30.185,73.5302,15.0,37.0819,1.5817,1.5,55.7984,56.0,74.2
20160426200000,29.3,73.5302,15.0,36.8494,1.5817,1.5,55.7984,56.0,74.2
20160426201500,28.415,71.784,15.0,36.884,1.5817,1.5,55.7984,56.0,74.2
20160426203000,28.415,71.784,15.0,36.7506,1.5737,1.5,55.7984,56.0,73.245
20160426204500,28.415,71.784,15.0,36.8399,1.5737,1.5,55.7984,56.0,73.245
20160426210000,28.415,71.784,15.0,36.5796,1.5817,1.5,55.7984,56.0,73.245
20160426211500,28.415,71.784,15.0,36.7305,1.5616,1.5,55.7984,56.0,73.245
20160426213000,28.415,72.5221,15.0,36.6823,1.5576,1.5,55.7984,56.0,73.245
20160426214500,28.415,72.5221,15.0,36.7632,1.5496,1.5,55.7984,56.0,73.245
20160426220000,28.415,72.5221,15.0,36.6411,1.5616,1.5,55.7984,56.0,73.245
20160426221500,28.415,72.5221,15.0,36.6411,1.5335,1.5,55.7984,56.0,73.245
20160426223000,28.415,72.5221,15.0,36.5815,1.5456,1.5,55.7984,56.0,73.245
20160426224500,28.415,72.5221,15.0,36.7901,1.5496,1.5,55.7984,56.0,73.245
20160426230000,28.415,72.5221,15.0,36.7901,1.5656,1.5,55.7984,56.0,73.245
20160426231500,28.415,72.5221,15.0,36.7901,1.5576,1.5,55.7984,56.0,73.245
20160426233000,28.415,72.5221,15.0,36.7901,1.5857,1.5,55.7984,56.0,73.245
20160426234500,28.415,72.5221,15.0,36.7901,1.5737,1.5,55.7984,56.0,73.245
20160427000000,28.415,71.694,15.0,36.7901,1.5777,1.5,55.7984,56.0,73.245
20160427001500,28.415,71.694,15.0,36.7901,1.5777,1.5,55.7984,56.0,73.245
20160427003000,28.415,71.694,15.0,36.7901,1.5817,1.5,55.7984,56.0,73.245
20160427004500,28.415,71.694,15.0,36.7901,1.5777,1.5,55.7984,56.0,73.245
20160427010000,28.415,71.694,15.0,36.7932,1.5897,1.5,55.7984,56.0,73.245
20160427011500,50.78,71.694,15.0,36.7932,1.385,1.5,59.0027,56.0,74.705
20160427013000,28.67,71.694,15.0,36.7932,1.4733,1.5,55.6364,56.0,72.88
20160427014500,28.67,71.694,15.0,36.7932,1.5134,1.5,55.6364,56.0,72.88
20160427020000,28.67,71.694,15.0,36.7932,1.5054,1.5,56.2484,56.0,72.88
20160427021500,28.67,71.694,15.0,36.7932,1.5014,1.5,56.2484,56.0,72.88
20160427023000,28.67,71.694,15.0,36.7932,1.5014,1.5,56.2484,56.0,72.88
20160427024500,28.67,71.694,15.0,36.7932,1.4934,1.5,56.2484,56.0,72.88
20160427030000,28.67,71.694,15.0,36.7932,1.5014,1.5,56.2484,56.0,72.88
20160427031500,28.67,71.694,15.0,36.7932,1.4974,1.5,56.2484,56.0,72.88
20160427033000,36.475,71.694,15.0,36.7932,1.4974,1.5,56.2484,56.0,72.88
20160427034500,36.475,71.694,15.0,36.7932,1.4894,1.5,56.2484,56.0,72.88
20160427040000,36.475,71.694,15.0,36.7932,1.4853,1.5,56.2484,56.0,72.88
20160427041500,36.475,71.694,15.0,36.7932,1.4693,1.5,56.2484,56.0,72.88
20160427043000,39.84,71.694,15.0,36.7932,1.4733,1.5,56.2484,56.0,72.88
20160427044500,39.84,71.694,15.0,36.7932,1.4733,1.5,56.2484,56.0,72.88
20160427050000,40.555,71.694,15.0,36.7932,1.4653,1.5,56.2484,56.0,72.88
20160427051500,46.64,71.694,15.0,36.7932,1.4653,1.5,56.2484,56.0,72.88
20160427053000,46.64,71.694,15.0,36.7932,1.4653,1.5,56.2484,56.0,72.88
20160427054500,46.64,71.694,15.0,37.2183,1.4653,1.5,56.2484,56.0,72.88
20160427060000,46.64,71.694,15.0,37.5082,1.4653,1.5,56.2484,56.0,72.88
20160427061500,46.64,71.694,15.0,36.8545,1.4572,1.5,55.6364,56.0,72.88
20160427063000,46.64,71.694,15.0,36.8545,1.4653,1.5,55.6364,56.0,72.88
20160427064500,46.64,71.694,15.0,36.8545,1.4412,1.5,55.6364,56.0,72.88
20160427070000,46.64,71.694,15.0,36.6513,1.4412,1.5,55.6364,56.0,72.88
20160427071500,47.36,71.694,15.0,36.8545,1.4452,1.5,56.3384,56.0,72.88
20160427073000,47.36,71.694,15.0,36.8545,1.4171,1.5,56.3384,56.0,72.88
20160427074500,47.36,71.694,15.0,36.9946,1.4332,1.5,56.3384,56.0,72.88
20160427080000,49.29,71.694,15.0,37.2746,1.4372,1.5,56.3384,56.0,72.88
20160427081500,49.29,71.694,15.0,37.4146,1.4291,1.5,56.3384,56.0,72.88
20160427083000,49.29,71.694,15.0,37.277,1.4291,1.5,56.3384,56.0,72.88
20160427084500,49.29,71.694,15.0,37.416,1.4251,1.5,56.3384,56.0,72.88
20160427090000,49.29,71.694,15.0,37.416,1.4171,1.5,56.3384,56.0,72.88
20160427091500,49.29,71.694,15.0,37.2074,1.4291,1.5,56.3384,56.0,73.95
20160427093000,49.29,71.694,15.0,37.0693,1.4211,1.5,56.3384,56.0,73.95
20160427094500,49.29,71.694,15.0,37.0693,1.4171,1.5,56.3384,56.0,73.95
20160427100000,49.29,71.694,15.0,37.0693,1.4211,1.5,56.3384,56.0,73.95
20160427101500,49.29,71.694,15.0,37.0693,1.4211,1.5,56.3384,56.0,73.95
