PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160427103000,49.29,71.694,15.0,37.0693,1.4251,1.5,56.3384,56.0,73.95
20160427104500,49.29,71.694,15.0,37.0693,1.4211,1.5,56.3384,56.0,73.95
20160427110000,49.29,71.694,15.0,37.0693,1.4171,1.5,56.3384,56.0,73.95
20160427111500,43.175,70.7759,15.0,37.0693,1.4171,1.5,55.3123,56.0,73.95
20160427113000,48.0,70.7759,15.0,37.0693,1.4211,1.5,55.3123,56.0,73.95
20160427114500,31.885,70.7759,15.0,37.0693,1.4091,1.5,55.3123,56.0,73.95
20160427120000,29.385,70.0558,15.0,37.0693,1.4211,1.5,55.3123,56.0,73.95
20160427121500,29.385,70.0558,15.0,37.0693,1.4211,1.5,55.3123,56.0,73.95
20160427123000,29.385,70.0558,15.0,37.0693,1.4251,1.5,55.3123,56.0,73.95
20160427124500,54.91,70.0558,15.0,37.0693,1.4412,1.5,56.6985,56.0,73.95
20160427130000,39.52,70.0558,15.0,37.0693,1.4452,1.5,55.7264,56.0,73.95
20160427131500,36.1,70.0558,15.0,37.0693,1.4492,1.5,55.7264,56.0,73.95
20160427133000,28.185,70.0558,15.0,37.0693,1.4452,1.5,55.7264,56.0,73.95
20160427134500,27.615,70.0558,15.0,37.0693,1.4412,1.5,55.7264,56.0,73.95
20160427140000,27.615,70.0558,15.0,33.1757,1.4452,1.5,55.7264,56.0,73.95
20160427141500,27.615,70.0558,15.0,33.6343,1.4452,1.5,55.7264,56.0,73.95
20160427143000,30.05,71.4239,15.0,34.7544,1.4332,1.5,56.4464,56.0,73.95
20160427144500,30.435,71.4239,15.0,35.1368,1.4291,1.5,55.7624,56.0,73.95
20160427150000,30.435,72.7021,15.0,36.3139,1.4332,1.5,55.7624,56.0,73.95
20160427151500,30.435,72.7021,15.0,37.0543,1.4412,1.5,55.7624,56.0,73.95
20160427153000,29.025,73.5302,15.0,37.9108,1.4372,1.5,55.7624,56.0,73.95
20160427154500,29.025,73.5302,15.0,37.1875,1.4412,1.5,55.7624,56.0,73.95
20160427160000,29.025,74.2682,15.0,37.0565,1.4412,1.5,55.7624,56.0,73.95
20160427161500,29.025,74.2682,15.0,37.2991,1.4412,1.5,55.7624,56.0,73.95
20160427163000,29.025,74.2682,15.0,37.3616,1.4452,1.5,55.7624,56.0,73.95
20160427164500,29.025,74.2682,15.0,37.5385,1.4492,1.5,55.7624,56.0,73.95
20160427170000,29.025,74.2682,15.0,37.2849,1.4532,1.5,55.7624,56.0,73.95
20160427171500,27.85,74.2682,15.0,37.531,1.4532,1.5,55.7624,56.0,73.95
20160427173000,27.85,74.2682,15.0,37.2849,1.4452,1.5,55.7624,56.0,73.95
20160427174500,27.85,74.2682,15.0,37.2849,1.4452,1.5,55.7624,56.0,73.95
20160427180000,27.85,73.4401,15.0,36.6396,1.4452,1.5,55.7624,56.0,73.95
20160427181500,27.85,73.4401,15.0,36.6396,1.4773,1.5,55.7624,56.0,73.95
20160427183000,27.85,73.4401,15.0,35.7009,1.4974,1.5,55.7624,56.0,73.95
20160427184500,27.85,72.432,15.0,35.8086,1.5054,1.5,55.7624,56.0,73.95
20160427190000,27.85,72.432,15.0,35.2717,1.4974,1.5,55.7624,56.0,73.95
20160427191500,27.85,72.432,15.0,35.4193,1.5054,1.5,56.3384,56.0,73.95
20160427193000,27.85,72.432,15.0,35.529,1.4974,1.5,56.3384,56.0,73.95
20160427194500,38.95,72.432,15.0,35.8261,1.4934,1.5,56.3384,56.0,73.95
20160427200000,46.185,72.432,15.0,,1.5014,1.5,55.7624,56.0,73.95
20160427201500,46.185,72.432,15.0,,1.4974,1.5,55.7624,56.0,73.95
20160427203000,46.185,72.432,15.0,,1.4974,1.5,55.7624,56.0,73.95
20160427204500,46.185,71.4239,15.0,,1.5014,1.5,55.7624,56.0,73.95
20160427210000,42.405,71.4239,15.0,35.5652,1.5014,1.5,55.7624,56.0,73.95
20160427211500,28.225,71.4239,15.0,35.6353,1.5054,1.5,55.7624,56.0,73.95
20160427213000,29.445,71.4239,15.0,35.5683,1.5094,1.5,56.4104,56.0,73.95
20160427214500,30.16,71.4239,15.0,35.771,1.5054,1.5,56.4104,56.0,73.95
20160427220000,30.16,71.4239,15.0,35.6359,1.5054,1.5,56.4104,56.0,73.95
20160427221500,30.16,71.4239,15.0,35.6359,1.5255,1.5,56.4104,56.0,73.95
20160427223000,30.16,71.4239,15.0,35.3658,1.5215,1.5,56.4104,56.0,73.95
20160427224500,30.16,71.4239,15.0,35.5655,1.5295,1.5,56.4104,56.0,73.95
20160427230000,30.16,71.4239,15.0,35.3614,1.5255,1.5,56.4104,56.0,73.95
20160427231500,30.16,70.6859,15.0,35.4226,1.5375,1.5,56.4104,56.0,73.95
20160427233000,30.16,70.6859,15.0,35.3438,1.5335,1.5,56.4104,56.0,73.95
20160427234500,30.16,70.6859,15.0,35.3438,1.5375,1.5,56.4104,56.0,73.95
20160428000000,30.16,70.6859,15.0,35.1368,1.5375,1.5,56.4104,56.0,73.95
20160428001500,30.16,70.6859,15.0,35.0525,1.5335,1.5,56.4104,56.0,73.95
20160428003000,30.16,70.6859,15.0,35.0525,1.5335,1.5,56.4104,56.0,73.95
20160428004500,30.16,70.6859,15.0,35.1044,1.5335,1.5,56.4104,56.0,73.95
20160428010000,30.16,70.6859,15.0,35.2444,1.5335,1.5,56.4104,56.0,73.95
20160428011500,38.68,70.6859,15.0,35.1044,1.5375,1.5,56.4104,56.0,73.95
20160428013000,45.415,70.6859,15.0,35.4363,1.5335,1.5,56.4104,56.0,73.95
20160428014500,46.13,70.6859,15.0,35.5773,1.5415,1.5,55.7984,56.0,73.95
20160428020000,46.13,70.6859,15.0,35.7183,1.5335,1.5,55.7984,56.0,73.95
20160428021500,46.13,70.6859,15.0,35.7183,1.5295,1.5,55.7984,56.0,73.95
20160428023000,46.13,70.6859,15.0,36.1251,1.5335,1.5,55.7984,56.0,73.95
20160428024500,46.13,70.6859,15.0,36.2671,1.5255,1.5,56.3744,56.0,73.95
20160428030000,47.565,70.6859,15.0,36.551,1.5335,1.5,56.3744,56.0,73.95
20160428031500,47.565,70.6859,15.0,36.8208,1.5215,1.5,56.3744,56.0,73.95
20160428033000,47.565,70.6859,15.0,37.3075,1.5054,1.5,56.3744,56.0,73.95
20160428034500,47.565,70.6859,15.0,37.4514,1.5054,1.5,56.3744,56.0,73.95
20160428040000,47.565,70.6859,15.0,37.5954,1.5054,1.5,56.3744,56.0,73.95
20160428041500,47.565,71.4239,15.0,37.6673,1.5054,1.5,56.3744,56.0,73.95
20160428043000,47.565,71.4239,15.0,37.6673,1.5094,1.5,56.3744,56.0,73.95
20160428044500,47.565,71.4239,15.0,37.8113,1.4974,1.5,56.3744,56.0,73.95
20160428050000,47.565,71.4239,15.0,37.8113,1.5054,1.5,56.3744,56.0,73.95
20160428051500,47.565,71.4239,15.0,37.8113,1.4974,1.5,56.3744,56.0,73.95
20160428053000,47.565,71.4239,15.0,37.9553,1.4974,1.5,56.3744,56.0,73.95
20160428054500,47.565,71.4239,15.0,37.9553,1.5054,1.5,56.3744,56.0,73.95
20160428060000,47.565,71.4239,15.0,37.9553,1.4974,1.5,56.3744,56.0,73.95
20160428061500,48.995,71.4239,15.0,37.9553,1.4974,1.5,56.3744,56.0,73.95
20160428063000,49.535,71.4239,15.0,37.9553,1.4974,1.5,56.3744,56.0,73.95
20160428064500,49.535,71.4239,15.0,37.9553,1.5054,1.5,56.3744,56.0,73.95
20160428070000,49.535,71.4239,15.0,38.0992,1.4974,1.5,56.3744,56.0,73.95
20160428071500,49.535,71.4239,15.0,38.0992,1.4894,1.5,56.3744,56.0,73.95
20160428073000,49.535,71.4239,15.0,38.0992,1.4131,1.5,56.3744,56.0,73.95
20160428074500,52.4,71.4239,15.0,38.4503,1.4211,1.5,56.3744,56.0,74.955
20160428080000,53.115,71.4239,15.0,38.5228,1.4211,1.5,56.3744,56.0,74.955
20160428081500,53.115,72.162,15.0,38.6677,1.4251,1.5,56.3744,56.0,74.955
20160428083000,53.83,72.162,15.0,38.8127,1.4171,1.5,56.3744,56.0,74.955
20160428084500,53.83,72.162,15.0,38.9576,1.5375,1.5,56.3744,56.0,74.955
20160428090000,55.05,72.162,15.0,38.747,1.5375,1.5,56.3744,56.0,74.955
20160428091500,57.84,72.162,15.0,38.6031,1.5415,1.5,56.3744,56.0,74.955
20160428093000,59.06,73.1701,15.0,38.4591,1.5375,1.5,56.3744,56.0,74.955
20160428094500,61.855,73.1701,15.0,38.4591,1.5255,1.5,56.3744,56.0,74.955
20160428100000,61.855,73.1701,15.0,38.6031,1.5175,1.5,56.3744,56.0,74.955
20160428101500,64.07,73.1701,15.0,38.6031,1.5175,1.5,56.3744,56.0,74.955
20160428103000,64.07,73.1701,15.0,38.891,1.5134,1.5,56.3744,56.0,74.955
20160428104500,64.07,73.1701,15.0,38.963,1.5054,1.5,56.3744,56.0,74.955
20160428110000,64.07,73.1701,15.0,39.7547,1.4974,1.5,56.3744,56.0,74.955
20160428111500,67.22,74.0882,15.0,,1.5014,1.5,56.3744,56.0,74.955
20160428113000,73.52,74.0882,15.0,,1.5054,1.5,56.3744,56.0,74.955
20160428114500,32.935,74.0882,15.0,40.405,1.4974,1.5,56.3744,56.0,74.955
20160428120000,54.345,75.6364,15.0,40.6992,1.5014,1.5,56.3744,56.0,74.955
20160428121500,54.345,75.6364,15.0,40.8362,1.4974,1.5,55.7624,56.0,74.955
20160428123000,54.345,75.6364,15.0,40.3957,1.4934,1.5,55.7624,56.0,74.955
20160428124500,56.35,74.6283,15.0,40.1575,1.4813,1.5,55.7624,56.0,74.955
20160428130000,38.42,74.6283,15.0,40.3638,1.4894,1.5,55.7624,56.0,74.955
20160428131500,38.42,74.6283,15.0,39.8594,1.4813,1.5,55.7624,56.0,74.955
20160428133000,38.42,75.7264,15.0,40.2598,1.4853,1.5,55.7624,56.0,74.955
20160428134500,38.42,75.7264,15.0,40.0825,1.4773,1.5,55.7624,56.0,74.955
20160428140000,48.62,76.5545,15.0,41.1697,1.4813,1.5,55.7624,56.0,74.955
20160428141500,100.0,76.5545,15.0,40.8366,1.4653,1.5,56.6985,56.0,74.955
20160428143000,100.0,76.5545,15.0,40.6234,1.4572,1.5,57.7966,56.0,74.955
20160428144500,100.0,76.5545,15.0,40.7565,1.4613,1.5,56.9865,56.0,74.955
20160428150000,57.295,76.5545,15.0,40.7121,1.4572,1.5,55.6364,56.0,74.955
20160428151500,57.295,76.5545,15.0,40.468,1.4653,1.5,56.2844,56.0,74.955
20160428153000,39.735,76.5545,15.0,40.6794,1.4653,1.5,56.2844,56.0,74.955
20160428154500,39.735,76.5545,15.0,40.6901,1.4613,1.5,56.2844,56.0,74.955
20160428160000,39.735,75.7264,15.0,40.2381,1.4693,1.5,56.2844,56.0,74.955
20160428161500,37.15,75.7264,15.0,39.8506,1.4733,1.5,56.2844,56.0,74.955
20160428163000,44.13,75.7264,15.0,38.8572,1.4572,1.5,56.2844,56.0,74.955
20160428164500,44.13,75.7264,15.0,38.5665,1.4693,1.5,56.2844,56.0,74.955
20160428170000,44.13,74.8983,15.0,38.3338,1.4894,1.5,56.2844,56.0,74.955
20160428171500,44.13,74.8983,15.0,38.5602,1.4974,1.5,56.2844,56.0,74.955
20160428173000,39.275,74.8983,15.0,38.8264,1.5134,1.5,55.4743,56.0,74.955
20160428174500,35.69,74.8983,15.0,39.2559,1.5255,1.5,56.2124,56.0,74.955
20160428180000,35.69,74.8983,15.0,39.39,1.5335,1.5,56.2124,56.0,74.955
20160428181500,35.69,74.8983,15.0,39.39,1.5375,1.5,56.2124,56.0,74.955
20160428183000,35.69,74.8983,15.0,39.5585,1.5415,1.5,56.2124,56.0,74.955
20160428184500,35.69,74.8983,15.0,39.5585,1.5496,1.5,56.2124,56.0,74.955
20160428190000,35.69,74.8983,15.0,39.7582,1.5415,1.5,56.2124,56.0,74.955
20160428191500,35.69,74.8983,15.0,39.6251,1.5496,1.5,56.2124,56.0,74.955
20160428193000,35.69,73.8902,15.0,39.4254,1.5496,1.5,56.2124,56.0,74.955
20160428194500,35.69,73.8902,15.0,39.1592,1.5536,1.5,56.2124,56.0,74.955
20160428200000,35.69,73.8902,15.0,38.9207,1.5576,1.5,56.2124,56.0,74.955
20160428201500,34.35,73.8902,15.0,38.7866,1.5616,1.5,56.2124,56.0,74.955
20160428203000,34.35,72.9721,15.0,38.6753,1.5697,1.5,56.2124,56.0,74.955
20160428204500,34.35,72.9721,15.0,38.7631,1.5616,1.5,56.2124,56.0,74.955
20160428210000,34.35,72.9721,15.0,38.6434,1.5656,1.5,56.2124,56.0,74.955
20160428211500,34.35,72.9721,15.0,38.7258,1.5777,1.5,56.2124,56.0,74.955
20160428213000,34.35,72.9721,15.0,38.4497,1.5777,1.5,56.2124,56.0,74.955
20160428214500,34.35,72.9721,15.0,38.5282,1.5857,1.5,56.2124,56.0,74.955
20160428220000,34.35,72.9721,15.0,38.5347,1.5817,1.5,56.2124,56.0,74.955
20160428221500,34.35,72.9721,15.0,38.5347,1.5656,1.5,56.2124,56.0,74.955
20160428223000,34.35,72.9721,15.0,38.1806,1.5817,1.5,56.2124,56.0,74.955
20160428224500,34.35,72.9721,15.0,38.0416,1.5777,1.5,56.2124,56.0,74.955
20160428230000,34.35,72.9721,15.0,37.8331,1.5817,1.5,56.2124,56.0,74.955
20160428231500,34.35,72.9721,15.0,37.694,1.5897,1.5,56.2124,56.0,74.955
20160428233000,34.35,72.9721,15.0,37.7646,1.5857,1.5,56.2124,56.0,74.955
20160428234500,34.35,72.072,15.0,37.7646,1.5817,1.5,56.2124,56.0,74.955
20160429000000,32.795,72.072,15.0,37.6246,1.5817,1.5,56.2124,56.0,74.955
20160429001500,32.795,72.072,15.0,37.8332,1.5777,1.5,56.2124,56.0,74.955
20160429003000,32.795,72.072,15.0,37.9742,1.5857,1.5,56.2124,56.0,74.955
20160429004500,32.795,72.072,15.0,37.9742,1.5817,1.5,56.2124,56.0,74.955
20160429010000,32.795,72.072,15.0,37.9742,1.5897,1.5,56.2124,56.0,74.955
20160429011500,32.795,72.072,15.0,37.9742,1.5616,1.5,56.2124,56.0,74.955
20160429013000,32.795,72.072,15.0,37.8332,1.5456,1.5,56.2124,56.0,74.955
20160429014500,31.765,72.072,15.0,37.6922,1.5456,1.5,56.2124,56.0,74.955
20160429020000,31.765,72.072,15.0,37.6217,1.5496,1.5,56.2124,56.0,74.955
20160429021500,31.765,72.072,15.0,37.4807,1.5496,1.5,56.2124,56.0,74.955
20160429023000,31.765,71.3339,15.0,37.5449,1.5415,1.5,56.2124,56.0,74.955
20160429024500,31.765,71.3339,15.0,37.5449,1.5415,1.5,56.2124,56.0,74.955
20160429030000,31.765,71.3339,15.0,37.5449,1.5415,1.5,56.2124,56.0,74.955
20160429031500,31.765,71.3339,15.0,37.4029,1.5415,1.5,56.2124,56.0,74.955
20160429033000,31.765,71.3339,15.0,37.0577,1.5415,1.5,56.2124,56.0,74.955
20160429034500,31.765,71.3339,15.0,36.9872,1.5456,1.5,56.2124,56.0,74.955
20160429040000,31.765,71.3339,15.0,36.7052,1.5415,1.5,56.2124,56.0,74.955
20160429041500,31.765,71.3339,15.0,36.906,1.5456,1.5,56.2124,56.0,74.955
20160429043000,31.765,71.3339,15.0,36.9638,1.5415,1.5,56.2124,56.0,74.955
20160429044500,31.765,71.3339,15.0,36.9638,1.5456,1.5,56.2124,56.0,74.955
20160429050000,31.765,71.3339,15.0,36.9638,1.5415,1.5,56.2124,56.0,74.955
20160429051500,31.765,71.3339,15.0,36.8208,1.5496,1.5,56.2124,56.0,74.955
20160429053000,31.765,71.3339,15.0,36.7493,1.5456,1.5,56.2124,56.0,74.955
20160429054500,31.765,71.3339,15.0,36.6063,1.5415,1.5,56.2124,56.0,74.955
20160429060000,31.765,70.5959,15.0,36.9476,1.5415,1.5,56.2124,56.0,74.955
20160429061500,31.765,70.5959,15.0,36.9476,1.5415,1.5,56.2124,56.0,74.955
20160429063000,31.765,70.5959,15.0,37.0195,1.5496,1.5,56.2124,56.0,74.955
20160429064500,50.04,70.5959,15.0,37.1635,1.5375,1.5,56.2124,56.0,74.955
20160429070000,50.04,70.5959,15.0,37.1635,1.5415,1.5,55.6004,56.0,74.955
20160429071500,50.04,70.5959,15.0,37.1635,1.5295,1.5,55.6004,56.0,74.955
20160429073000,50.04,71.3339,15.0,37.3075,1.5295,1.5,55.6004,56.0,74.955
20160429074500,50.04,71.3339,15.0,37.5082,1.5255,1.5,55.6004,56.0,74.955
20160429080000,50.04,71.3339,15.0,37.7981,1.5295,1.5,55.6004,56.0,74.955
20160429081500,50.04,72.432,15.0,37.6673,1.5295,1.5,56.2484,56.0,74.955
20160429083000,50.04,72.432,15.0,37.6071,1.5175,1.5,56.2484,56.0,74.955
20160429084500,50.04,72.432,15.0,37.8931,1.5335,1.5,56.2484,56.0,74.955
20160429090000,50.04,72.432,15.0,37.8999,1.5295,1.5,56.2484,56.0,74.955
20160429091500,50.04,72.432,15.0,37.9046,1.5335,1.5,56.2484,56.0,74.955
20160429093000,50.9,72.432,15.0,38.0416,1.5215,1.5,56.2484,56.0,74.955
20160429094500,50.9,73.6202,15.0,38.0266,1.5255,1.5,56.2484,56.0,74.955
20160429100000,50.9,73.6202,15.0,38.2025,1.5255,1.5,56.2484,56.0,74.955
20160429101500,50.9,74.3582,15.0,38.1832,1.5255,1.5,56.2484,56.0,74.955
20160429103000,45.285,74.3582,15.0,38.466,1.4211,1.5,55.3123,56.0,76.245
20160429104500,34.0,74.3582,15.0,38.5665,1.5817,1.5,56.0144,56.0,75.445
20160429110000,34.0,74.3582,15.0,38.9223,1.5777,1.5,56.0144,56.0,75.445
20160429111500,34.0,74.3582,15.0,38.9464,1.5656,1.5,56.0144,56.0,75.445
20160429113000,43.67,74.3582,15.0,38.3243,1.5656,1.5,56.0144,56.0,75.445
20160429114500,50.435,75.2763,15.0,38.0875,1.5456,1.5,56.0144,56.0,75.445
20160429120000,51.865,75.2763,15.0,38.3931,1.5415,1.5,56.0144,56.0,75.445
20160429121500,51.865,75.2763,15.0,39.1318,1.5415,1.5,56.0144,56.0,75.445
20160429123000,52.585,75.2763,15.0,39.0696,1.5415,1.5,56.0144,56.0,75.445
20160429124500,52.585,75.2763,15.0,39.1929,1.5496,1.5,56.0144,56.0,75.445
20160429130000,52.585,75.2763,15.0,39.0656,1.5335,1.5,56.0144,56.0,75.445
20160429131500,53.3,75.2763,15.0,39.1879,1.5255,1.5,56.0144,56.0,75.445
20160429133000,53.3,75.2763,15.0,38.745,1.5295,1.5,56.0144,56.0,75.445
20160429134500,53.3,76.1044,15.0,39.1879,1.5335,1.5,56.0144,56.0,75.445
20160429140000,53.3,76.1044,15.0,38.997,1.5375,1.5,56.0144,56.0,75.445
20160429141500,53.3,76.1044,15.0,39.0656,1.5496,1.5,56.0144,56.0,75.445
20160429143000,53.3,76.1044,15.0,39.0656,1.5415,1.5,56.0144,56.0,75.445
20160429144500,53.3,76.1044,15.0,39.0656,1.5335,1.5,56.0144,56.0,75.445
20160429150000,53.3,76.1044,15.0,38.9856,1.5054,1.5,56.0144,56.0,75.445
20160429151500,53.3,76.1044,15.0,38.7316,1.5054,1.5,56.0144,56.0,75.445
20160429153000,50.945,76.1044,15.0,39.1183,1.5134,1.5,56.0144,56.0,75.445
20160429154500,50.945,76.1044,15.0,39.2395,1.5295,1.5,56.0144,56.0,75.445
20160429160000,50.945,76.1044,15.0,38.8151,1.5295,1.5,56.0144,56.0,75.445
20160429161500,34.52,76.1044,15.0,38.4442,1.5456,1.5,56.0144,56.0,75.445
20160429163000,34.52,76.1044,15.0,38.6938,1.5536,1.5,56.0144,56.0,75.445
20160429164500,34.52,76.1044,15.0,38.9363,1.5536,1.5,56.0144,56.0,75.445
20160429170000,34.52,76.1044,15.0,39.2395,1.5576,1.5,56.0144,56.0,75.445
20160429171500,43.22,76.1044,15.0,39.249,1.5576,1.5,56.0144,56.0,75.445
20160429173000,43.22,76.1044,15.0,38.6938,1.5656,1.5,56.0144,56.0,75.445
20160429174500,43.22,76.1044,15.0,38.8211,1.5737,1.5,56.0144,56.0,75.445
20160429180000,43.22,75.0063,15.0,38.6377,1.5777,1.5,56.0144,56.0,75.445
20160429181500,43.22,75.0063,15.0,38.6383,1.5697,1.5,56.0144,56.0,75.445
20160429183000,43.22,75.0063,15.0,38.0836,1.5737,1.5,56.0144,56.0,75.445
20160429184500,43.22,75.0063,15.0,38.2001,1.5937,1.5,56.0144,56.0,75.445
20160429190000,43.22,75.0063,15.0,38.1115,1.5857,1.5,56.0144,56.0,75.445
20160429191500,33.035,74.1782,15.0,38.1559,1.5857,1.5,56.0144,56.0,75.445
20160429193000,33.035,74.1782,15.0,37.8129,1.5777,1.5,56.0144,56.0,75.445
20160429194500,33.035,74.1782,15.0,37.7839,1.5817,1.5,56.0144,56.0,75.445
20160429200000,33.035,74.1782,15.0,37.6859,1.5857,1.5,56.0144,56.0,75.445
20160429201500,33.035,74.1782,15.0,37.9108,1.5817,1.5,56.0144,56.0,75.445
20160429203000,33.035,74.1782,15.0,37.7393,1.5777,1.5,56.0144,56.0,75.445
20160429204500,33.035,74.1782,15.0,37.9612,1.5857,1.5,56.0144,56.0,75.445
20160429210000,33.035,73.1701,15.0,37.8281,1.5897,1.5,56.0144,56.0,75.445
20160429211500,33.035,73.1701,15.0,37.8479,1.5536,1.5,56.0144,56.0,75.445
20160429213000,33.035,73.1701,15.0,37.7972,1.5576,1.5,56.0144,56.0,75.445
20160429214500,31.12,73.1701,15.0,37.6621,1.5656,1.5,56.0144,56.0,75.445
20160429220000,31.12,73.1701,15.0,37.6746,1.5897,1.5,56.0144,56.0,75.445
20160429221500,31.12,73.1701,15.0,37.8787,1.5777,1.5,56.0144,56.0,75.445
20160429223000,31.12,72.252,15.0,37.7972,1.5737,1.5,56.0144,56.0,75.445
20160429224500,31.12,72.252,15.0,37.6621,1.5777,1.5,56.0144,56.0,75.445
20160429230000,31.12,72.252,15.0,37.8106,1.5737,1.5,56.0144,56.0,75.445
20160429231500,31.12,72.252,15.0,37.6746,1.5737,1.5,56.0144,56.0,75.445
20160429233000,31.12,72.252,15.0,37.6155,1.5656,1.5,56.0144,56.0,75.445
20160429234500,31.12,72.252,15.0,37.6155,1.5697,1.5,56.0144,56.0,75.445
20160430000000,31.12,72.252,15.0,37.4784,1.5737,1.5,56.0144,56.0,75.445
20160430001500,31.12,72.252,15.0,37.4784,1.5737,1.5,56.0144,56.0,75.445
20160430003000,31.12,72.252,15.0,37.6215,1.5737,1.5,56.0144,56.0,75.445
20160430004500,31.12,72.252,15.0,36.1764,1.5737,1.5,56.0144,56.0,75.445
20160430010000,31.12,72.252,15.0,37.3454,1.5737,1.5,56.0144,56.0,75.445
20160430011500,51.4,72.252,15.0,37.555,1.3489,1.5,59.0747,56.0,72.885
20160430013000,29.395,72.252,15.0,37.555,1.4332,1.5,56.1764,56.0,71.415
20160430014500,29.395,72.252,15.0,37.416,1.4211,1.5,56.1764,56.0,71.415
20160430020000,42.09,72.252,15.0,37.6246,1.4051,1.5,56.1764,56.0,71.415
20160430021500,49.055,72.252,15.0,37.6246,1.4211,1.5,56.1764,56.0,71.415
20160430023000,49.055,72.252,15.0,37.416,1.4211,1.5,56.1764,56.0,71.415
20160430024500,49.055,72.252,15.0,37.416,1.4171,1.5,56.1764,56.0,71.415
20160430030000,49.055,72.252,15.0,37.416,1.4091,1.5,56.1764,56.0,71.415
20160430031500,49.055,72.252,15.0,37.416,1.4131,1.5,56.1764,56.0,72.355
20160430033000,49.055,72.252,15.0,37.4846,1.4131,1.5,56.1764,56.0,72.355
20160430034500,49.055,72.252,15.0,37.4846,1.4291,1.5,56.1764,56.0,72.355
20160430040000,49.055,72.252,15.0,37.4846,1.4251,1.5,56.1764,56.0,72.355
20160430041500,49.055,72.252,15.0,37.4846,1.4251,1.5,56.1764,56.0,72.355
20160430043000,49.055,72.252,15.0,37.4846,1.4291,1.5,56.1764,56.0,72.355
20160430044500,49.055,72.252,15.0,37.4146,1.4211,1.5,56.1764,56.0,72.355
20160430050000,49.055,72.252,15.0,37.4146,1.4251,1.5,56.1764,56.0,72.355
20160430051500,49.055,72.252,15.0,37.2746,1.4211,1.5,56.1764,56.0,72.355
20160430053000,49.055,72.252,15.0,37.2746,1.4171,1.5,56.1764,56.0,72.355
20160430054500,49.055,72.252,15.0,37.1346,1.4211,1.5,56.1764,56.0,72.355
20160430060000,49.77,72.252,15.0,37.1346,1.4211,1.5,56.1764,56.0,72.355
20160430061500,49.77,72.252,15.0,37.3397,1.4211,1.5,56.1764,56.0,72.355
20160430063000,49.77,72.252,15.0,37.1987,1.4211,1.5,56.1764,56.0,72.355
20160430064500,49.77,72.252,15.0,37.1987,1.4251,1.5,56.1764,56.0,72.355
20160430070000,49.77,72.252,15.0,37.1987,1.4211,1.5,56.1764,56.0,72.355
20160430071500,49.77,72.252,15.0,37.1987,1.4251,1.5,56.1764,56.0,72.355
20160430073000,49.77,72.252,15.0,37.4807,1.4211,1.5,56.1764,56.0,72.355
20160430074500,49.77,72.252,15.0,37.2746,1.4171,1.5,56.1764,56.0,72.355
20160430080000,48.215,72.252,15.0,36.3819,1.4211,1.5,55.6004,56.0,72.355
20160430081500,48.215,72.252,15.0,37.4146,1.4211,1.5,55.6004,56.0,72.355
20160430083000,48.215,72.252,15.0,37.555,1.4251,1.5,55.6004,56.0,72.355
20160430084500,48.215,72.252,15.0,37.694,1.4291,1.5,55.6004,56.0,72.355
20160430090000,48.215,72.252,15.0,37.9666,1.4291,1.5,55.6004,56.0,72.355
20160430091500,48.215,72.252,15.0,38.2427,1.4291,1.5,56.1764,56.0,72.355
20160430093000,48.215,72.252,15.0,38.2322,1.4372,1.5,56.1764,56.0,72.355
20160430094500,48.215,72.252,15.0,38.2869,1.4251,1.5,56.1764,56.0,72.355
20160430100000,48.215,72.252,15.0,38.627,1.4332,1.5,56.1764,56.0,72.355
20160430101500,48.215,72.252,15.0,38.5402,1.4332,1.5,56.1764,56.0,72.355
20160430103000,48.215,72.252,15.0,38.6753,1.4291,1.5,56.1764,56.0,72.355
20160430104500,48.215,72.252,15.0,38.4514,1.4251,1.5,56.1764,56.0,72.355
20160430110000,48.215,72.252,15.0,38.1832,1.4291,1.5,56.1764,56.0,72.355
20160430111500,48.215,72.252,15.0,38.0491,1.4291,1.5,56.1764,56.0,72.355
20160430113000,48.215,72.252,15.0,38.0674,1.4251,1.5,56.1764,56.0,72.355
20160430114500,48.215,72.252,15.0,38.1508,1.4291,1.5,56.1764,56.0,72.355
20160430120000,48.215,72.252,15.0,37.9666,1.4291,1.5,56.1764,56.0,72.355
20160430121500,48.215,72.252,15.0,37.8285,1.4492,1.5,56.1764,56.0,72.355
20160430123000,48.215,72.252,15.0,37.8331,1.4532,1.5,56.1764,56.0,72.355
20160430124500,48.215,72.252,15.0,37.8331,1.4452,1.5,56.1764,56.0,72.355
20160430130000,37.155,70.9559,15.0,37.8331,1.4532,1.5,55.1503,56.0,72.355
20160430131500,29.875,69.9478,15.0,35.1631,1.4532,1.5,56.0144,56.0,72.355
20160430133000,29.875,69.9478,15.0,30.8079,1.4572,1.5,56.0144,56.0,72.355
20160430134500,28.705,69.9478,15.0,34.2879,1.4532,1.5,56.0144,56.0,72.355
20160430140000,28.705,69.9478,15.0,33.9843,1.4693,1.5,56.0144,56.0,72.355
20160430141500,28.705,69.1377,15.0,34.4923,1.4693,1.5,56.0144,56.0,72.355
20160430143000,28.705,69.1377,15.0,34.3083,1.4653,1.5,56.0144,56.0,72.355
20160430144500,28.705,69.1377,15.0,34.1673,1.4733,1.5,56.0144,56.0,72.355
20160430150000,28.705,69.1377,15.0,34.4923,1.4693,1.5,56.0144,56.0,72.355
20160430151500,28.705,69.1377,15.0,34.4923,1.4813,1.5,56.0144,56.0,72.355
20160430153000,28.705,69.8578,15.0,34.4923,1.4813,1.5,56.0144,56.0,72.355
20160430154500,28.705,69.8578,15.0,34.6762,1.4733,1.5,56.0144,56.0,72.355
20160430160000,28.705,69.8578,15.0,35.5515,1.4693,1.5,56.0144,56.0,72.355
20160430161500,46.77,70.7759,15.0,36.1251,1.4693,1.5,56.0144,56.0,72.355
20160430163000,46.77,70.7759,15.0,36.3528,1.4572,1.5,56.0144,56.0,72.355
20160430164500,47.985,70.7759,15.0,36.7845,1.4452,1.5,56.0144,56.0,72.355
20160430170000,47.985,70.7759,15.0,37.1346,1.4452,1.5,56.0144,56.0,72.355
20160430171500,47.985,71.514,15.0,37.4834,1.4412,1.5,56.0144,56.0,72.355
20160430173000,47.985,71.514,15.0,37.4784,1.4412,1.5,56.0144,56.0,72.355
20160430174500,47.985,71.514,15.0,37.0543,1.4372,1.5,56.0144,56.0,72.355
20160430180000,46.955,71.514,15.0,37.2664,1.4492,1.5,56.0144,56.0,72.355
20160430181500,46.955,71.514,15.0,37.1894,1.4412,1.5,56.0144,56.0,72.355
20160430183000,29.355,71.514,15.0,36.7632,1.4412,1.5,56.0144,56.0,72.355
20160430184500,31.29,71.514,15.0,36.8517,1.4372,1.5,56.0144,56.0,72.355
20160430190000,31.29,71.514,15.0,36.2388,1.4452,1.5,56.0144,56.0,72.355
20160430191500,31.29,71.514,15.0,36.0376,1.4532,1.5,56.0144,56.0,72.355
20160430193000,31.29,71.514,15.0,36.1778,1.4452,1.5,56.0144,56.0,72.355
20160430194500,31.29,71.514,15.0,36.0417,1.4492,1.5,56.0144,56.0,72.355
20160430200000,31.29,71.514,15.0,35.7016,1.4452,1.5,56.0144,56.0,72.355
20160430201500,31.29,71.514,15.0,35.7653,1.4572,1.5,56.0144,56.0,72.355
20160430203000,31.29,71.514,15.0,36.0376,1.4532,1.5,56.0144,56.0,72.355
20160430204500,31.29,71.514,15.0,35.5597,1.4532,1.5,56.0144,56.0,72.355
20160430210000,31.29,71.514,15.0,35.4226,1.4572,1.5,56.0144,56.0,72.355
20160430211500,31.29,71.514,15.0,35.6199,1.4572,1.5,56.0144,56.0,72.355
20160430213000,31.29,71.514,15.0,35.6199,1.4613,1.5,56.0144,56.0,72.355
20160430214500,31.29,71.514,15.0,35.6199,1.4693,1.5,56.0144,56.0,72.355
20160430220000,31.29,71.514,15.0,35.6199,1.4733,1.5,56.0144,56.0,72.355
20160430221500,31.29,71.514,15.0,35.7579,1.4813,1.5,56.0144,56.0,72.355
20160430223000,31.29,71.514,15.0,35.7579,1.4813,1.5,56.0144,56.0,72.355
20160430224500,31.29,71.514,15.0,35.7579,1.4813,1.5,56.0144,56.0,72.355
20160430230000,31.29,71.514,15.0,35.9562,1.4853,1.5,56.0144,56.0,72.355
20160430231500,31.29,70.6859,15.0,35.9562,1.4813,1.5,56.0144,56.0,72.355
20160430233000,31.29,70.6859,15.0,35.8172,1.4733,1.5,56.0144,56.0,72.355
20160430234500,31.29,70.6859,15.0,35.8172,1.4773,1.5,56.0144,56.0,72.355
20160501000000,31.29,70.6859,15.0,35.8172,1.4813,1.5,56.0144,56.0,72.355
20160501001500,31.29,70.6859,15.0,35.8172,1.4813,1.5,56.0144,56.0,72.355
20160501003000,31.29,70.6859,15.0,35.8172,1.4813,1.5,56.0144,56.0,72.355
20160501004500,31.29,70.6859,15.0,35.8172,1.4813,1.5,56.0144,56.0,72.355
20160501010000,31.29,70.6859,15.0,35.8172,1.4773,1.5,56.0144,56.0,72.355
20160501011500,31.29,70.6859,15.0,35.8172,1.4773,1.5,56.0144,56.0,72.355
20160501013000,31.29,70.6859,15.0,35.8172,1.4813,1.5,56.0144,56.0,72.355
20160501014500,31.29,70.6859,15.0,36.0145,1.4733,1.5,56.0144,56.0,72.355
20160501020000,31.29,70.6859,15.0,36.0145,1.4813,1.5,56.0144,56.0,72.355
20160501021500,31.29,70.6859,15.0,36.0145,1.4773,1.5,56.0144,56.0,72.355
20160501023000,31.29,70.6859,15.0,36.0145,1.4773,1.5,56.0144,56.0,72.355
20160501024500,31.29,70.6859,15.0,36.0145,1.4773,1.5,56.0144,56.0,72.355
20160501030000,31.29,70.6859,15.0,36.2118,1.4773,1.5,56.0144,56.0,72.355
20160501031500,31.29,70.6859,15.0,36.2118,1.4733,1.5,56.0144,56.0,72.355
20160501033000,31.29,70.6859,15.0,36.2118,1.4653,1.5,56.0144,56.0,72.355
20160501034500,31.29,70.6859,15.0,36.409,1.4572,1.5,56.0144,56.0,72.355
20160501040000,32.005,70.6859,15.0,36.6063,1.4572,1.5,56.0144,56.0,72.355
20160501041500,47.935,70.6859,15.0,36.6063,1.4653,1.5,56.0144,56.0,72.355
20160501043000,47.935,70.6859,15.0,36.8036,1.4572,1.5,56.0144,56.0,72.355
20160501044500,47.935,70.6859,15.0,36.9476,1.4532,1.5,56.0144,56.0,72.355
20160501050000,47.935,70.6859,15.0,37.2183,1.4572,1.5,56.0144,56.0,72.355
20160501051500,47.935,70.6859,15.0,37.3633,1.4492,1.5,56.0144,56.0,72.355
20160501053000,47.935,71.514,15.0,37.5082,1.4613,1.5,56.0144,56.0,72.355
20160501054500,49.87,71.514,15.0,37.6531,1.4572,1.5,56.0144,56.0,72.355
20160501060000,49.87,71.514,15.0,37.8705,1.4532,1.5,56.0144,56.0,72.355
20160501061500,49.87,71.514,15.0,37.8705,1.4452,1.5,56.0144,56.0,72.355
20160501063000,49.87,71.514,15.0,37.9553,1.4492,1.5,56.0144,56.0,72.355
20160501064500,49.87,71.514,15.0,37.9553,1.4452,1.5,56.0144,56.0,72.355
20160501070000,49.87,71.514,15.0,38.0992,1.4492,1.5,56.0144,56.0,72.355
20160501071500,49.87,71.514,15.0,38.0992,1.4613,1.5,56.0144,56.0,72.355
20160501073000,49.87,71.514,15.0,38.2432,1.4452,1.5,56.0144,56.0,72.355
20160501074500,49.87,71.514,15.0,38.036,1.4492,1.5,56.0144,56.0,72.355
20160501080000,49.87,71.514,15.0,38.036,1.4532,1.5,56.0144,56.0,72.355
20160501081500,49.87,71.514,15.0,38.1075,1.4532,1.5,56.0144,56.0,72.355
20160501083000,49.87,71.514,15.0,38.1075,1.4532,1.5,56.0144,56.0,72.355
20160501084500,51.085,71.514,15.0,38.1075,1.4492,1.5,56.0144,56.0,72.355
20160501090000,51.085,71.514,15.0,38.1075,1.4452,1.5,56.0144,56.0,72.355
20160501091500,51.085,71.514,15.0,38.2432,1.4452,1.5,56.0144,56.0,72.355
20160501093000,30.04,69.5878,15.0,38.2432,1.4532,1.5,56.0144,56.0,72.355
20160501094500,30.04,69.5878,15.0,34.477,1.4492,1.5,56.0144,56.0,72.355
20160501100000,28.485,69.5878,15.0,33.4274,1.4572,1.5,56.0144,56.0,72.355
20160501101500,28.485,69.5878,15.0,33.4274,1.4613,1.5,56.0144,56.0,72.355
20160501103000,28.485,69.5878,15.0,33.4274,1.4572,1.5,56.0144,56.0,72.355
20160501104500,28.485,69.5878,15.0,33.4274,1.4613,1.5,56.0144,56.0,72.355
20160501110000,28.485,69.5878,15.0,33.5948,1.4653,1.5,56.0144,56.0,72.355
20160501111500,28.485,69.5878,15.0,33.5948,1.4572,1.5,56.0144,56.0,72.355
20160501113000,29.2,69.5878,15.0,33.4206,1.4572,1.5,56.0144,56.0,72.355
20160501114500,29.2,69.5878,15.0,33.2465,1.4693,1.5,56.0144,56.0,72.355
20160501120000,29.2,69.5878,15.0,33.1036,1.4572,1.5,56.0144,56.0,72.355
20160501121500,29.2,69.5878,15.0,32.8891,1.4572,1.5,56.0144,56.0,72.355
20160501123000,29.2,68.7597,15.0,32.7461,1.4613,1.5,56.0144,56.0,72.355
20160501124500,29.2,68.7597,15.0,32.7461,1.4572,1.5,56.0144,56.0,72.355
20160501130000,29.2,68.7597,15.0,33.2767,1.4532,1.5,56.0144,56.0,72.355
20160501131500,29.2,68.7597,15.0,33.1036,1.4532,1.5,56.0144,56.0,72.355
20160501133000,29.2,68.7597,15.0,33.2465,1.4733,1.5,56.0144,56.0,72.355
20160501134500,29.2,68.7597,15.0,33.2465,1.4813,1.5,56.0144,56.0,72.355
20160501140000,29.2,68.7597,15.0,33.4206,1.4733,1.5,56.0144,56.0,72.355
20160501141500,29.2,68.7597,15.0,33.5646,1.4773,1.5,56.0144,56.0,72.355
20160501143000,29.2,68.7597,15.0,33.7086,1.4773,1.5,56.0144,56.0,72.355
20160501144500,29.2,68.7597,15.0,33.7086,1.4813,1.5,56.0144,56.0,72.355
20160501150000,29.2,68.7597,15.0,33.8846,1.4773,1.5,56.0144,56.0,72.355
20160501151500,26.425,68.7597,15.0,33.9571,1.4894,1.5,56.0144,56.0,72.355
20160501153000,26.425,68.7597,15.0,33.9245,1.4894,1.5,56.0144,56.0,72.355
20160501154500,26.425,68.7597,15.0,33.7805,1.4894,1.5,56.0144,56.0,72.355
20160501160000,26.425,68.7597,15.0,33.9245,1.4894,1.5,56.0144,56.0,72.355
20160501161500,26.425,68.7597,15.0,33.9245,1.4894,1.5,56.0144,56.0,72.355
20160501163000,26.425,68.7597,15.0,33.9245,1.4894,1.5,56.0144,56.0,72.355
20160501164500,26.425,68.7597,15.0,33.7805,1.4934,1.5,56.0144,56.0,72.355
20160501170000,26.425,68.7597,15.0,33.7805,1.4894,1.5,56.0144,56.0,72.355
20160501171500,26.425,68.7597,15.0,33.604,1.4974,1.5,56.0144,56.0,72.355
20160501173000,26.425,68.7597,15.0,33.7469,1.4974,1.5,56.0144,56.0,72.355
20160501174500,26.425,68.7597,15.0,33.7469,1.4894,1.5,56.0144,56.0,72.355
20160501180000,26.425,68.7597,15.0,33.5325,1.4934,1.5,56.0144,56.0,72.355
20160501181500,26.425,68.7597,15.0,33.5646,1.4733,1.5,56.0144,56.0,72.355
20160501183000,26.425,68.7597,15.0,33.2767,1.4894,1.5,56.0144,56.0,72.355
20160501184500,26.425,68.7597,15.0,33.2767,1.4853,1.5,56.0144,56.0,72.355
20160501190000,26.425,68.7597,15.0,33.1036,1.4894,1.5,56.0144,56.0,72.355
20160501191500,26.425,68.7597,15.0,33.1036,1.4853,1.5,56.0144,56.0,72.355
20160501193000,26.425,68.7597,15.0,33.2767,1.4813,1.5,56.0144,56.0,72.355
20160501194500,26.425,68.7597,15.0,33.2767,1.4813,1.5,56.0144,56.0,72.355
20160501200000,25.54,68.7597,15.0,33.2767,1.4733,1.5,56.0144,56.0,72.355
20160501201500,25.54,68.7597,15.0,33.1036,1.4773,1.5,56.0144,56.0,72.355
20160501203000,25.54,68.7597,15.0,33.1036,1.4894,1.5,56.0144,56.0,72.355
20160501204500,32.015,68.7597,15.0,32.7461,1.4853,1.5,56.0144,56.0,72.355
20160501210000,43.64,68.7597,15.0,32.7461,1.4894,1.5,56.0144,56.0,72.355
20160501211500,43.64,68.7597,15.0,32.7461,1.4853,1.5,56.0144,56.0,72.355
20160501213000,39.355,68.7597,15.0,32.9168,1.4894,1.5,56.0144,56.0,72.355
20160501214500,36.82,68.7597,15.0,32.7728,1.4894,1.5,56.0144,56.0,72.355
20160501220000,25.665,68.7597,15.0,32.6289,1.4813,1.5,56.0144,56.0,72.355
20160501221500,25.665,68.7597,15.0,32.4849,1.4934,1.5,56.0144,56.0,72.355
20160501223000,25.665,68.7597,15.0,32.6526,1.4894,1.5,56.0144,56.0,72.355
20160501224500,25.665,68.7597,15.0,32.6526,1.4894,1.5,56.0144,56.0,72.355
20160501230000,25.665,68.0396,15.0,32.5802,1.4894,1.5,56.0144,56.0,72.355
20160501231500,25.665,68.0396,15.0,32.5802,1.4853,1.5,56.0144,56.0,72.355
20160501233000,25.665,68.0396,15.0,32.5802,1.4894,1.5,56.0144,56.0,72.355
20160501234500,25.665,68.0396,15.0,32.6526,1.4934,1.5,56.0144,56.0,72.355
20160502000000,25.665,68.0396,15.0,32.6526,1.4853,1.5,56.0144,56.0,72.355
20160502001500,25.665,68.0396,15.0,32.5802,1.4894,1.5,56.0144,56.0,72.355
20160502003000,25.665,68.0396,15.0,32.5802,1.4894,1.5,56.0144,56.0,72.355
20160502004500,25.665,68.0396,15.0,32.2903,1.4894,1.5,56.0144,56.0,72.355
20160502010000,25.665,68.0396,15.0,32.2903,1.4894,1.5,56.0144,56.0,72.355
20160502011500,25.665,68.0396,15.0,32.2903,1.4894,1.5,56.0144,56.0,72.355
20160502013000,25.665,68.0396,15.0,32.2903,1.4894,1.5,56.0144,56.0,72.355
20160502014500,25.665,68.0396,15.0,32.2903,1.5014,1.5,56.0144,56.0,72.355
20160502020000,25.665,68.0396,15.0,32.1453,1.4974,1.5,56.0144,56.0,72.355
20160502021500,25.665,68.0396,15.0,32.1453,1.5054,1.5,56.0144,56.0,72.355
20160502023000,25.665,68.0396,15.0,32.1453,1.5054,1.5,56.0144,56.0,72.355
20160502024500,25.665,68.0396,15.0,32.0004,1.4974,1.5,56.0144,56.0,72.355
20160502030000,25.665,68.0396,15.0,31.7652,1.5014,1.5,56.0144,56.0,72.355
20160502031500,25.665,68.0396,15.0,31.7652,1.4974,1.5,56.0144,56.0,72.355
20160502033000,25.665,68.0396,15.0,31.783,1.5054,1.5,56.0144,56.0,72.355
20160502034500,25.665,68.0396,15.0,31.783,1.5014,1.5,56.0144,56.0,72.355
20160502040000,25.665,68.0396,15.0,31.9279,1.5054,1.5,56.0144,56.0,72.355
20160502041500,25.665,68.0396,15.0,31.783,1.4974,1.5,56.0144,56.0,72.355
20160502043000,25.665,68.0396,15.0,31.783,1.4974,1.5,56.0144,56.0,72.355
20160502044500,25.665,68.0396,15.0,31.783,1.5014,1.5,56.0144,56.0,72.355
20160502050000,25.665,68.0396,15.0,32.0907,1.5014,1.5,56.0144,56.0,72.355
20160502051500,25.665,68.0396,15.0,32.0907,1.4894,1.5,56.0144,56.0,72.355
20160502053000,25.665,68.0396,15.0,32.1637,1.5014,1.5,56.0144,56.0,72.355
20160502054500,25.665,68.0396,15.0,32.0004,1.5054,1.5,56.0144,56.0,72.355
20160502060000,25.665,68.0396,15.0,32.1637,1.5014,1.5,56.0144,56.0,72.355
20160502061500,25.665,68.0396,15.0,32.1637,1.4974,1.5,56.0144,56.0,72.355
20160502063000,27.095,68.0396,15.0,32.1637,1.4934,1.5,56.0144,56.0,72.355
20160502064500,41.53,68.0396,15.0,32.3096,1.4894,1.5,56.0144,56.0,72.355
20160502070000,33.565,68.0396,15.0,32.3096,1.5014,1.5,56.0144,56.0,72.355
20160502071500,43.885,68.0396,15.0,32.3096,1.4934,1.5,56.0144,56.0,72.355
20160502073000,32.41,68.0396,15.0,32.3096,1.4934,1.5,56.0144,56.0,72.355
20160502074500,32.41,68.0396,15.0,32.3096,1.5014,1.5,56.0144,56.0,72.355
20160502080000,26.375,68.0396,15.0,32.6014,1.4894,1.5,56.0144,56.0,72.355
20160502081500,26.375,68.0396,15.0,32.6014,1.4894,1.5,56.0144,56.0,72.355
20160502083000,26.375,68.7597,15.0,32.5802,1.4894,1.5,56.0144,56.0,72.355
20160502084500,32.315,68.7597,15.0,32.6526,1.4773,1.5,56.0144,56.0,72.355
20160502090000,43.985,68.7597,15.0,32.7976,1.4773,1.5,56.0144,56.0,72.355
20160502091500,32.305,68.7597,15.0,32.9425,1.4813,1.5,55.4383,56.0,72.355
20160502093000,42.08,68.7597,15.0,32.7976,1.5857,1.5,55.4383,56.0,75.28
20160502094500,42.08,68.7597,15.0,32.7976,1.5737,1.5,55.4383,56.0,75.28
20160502100000,42.08,68.7597,15.0,32.6526,1.5697,1.5,55.4383,56.0,75.28
20160502101500,42.08,68.7597,15.0,32.6526,1.5817,1.5,55.4383,56.0,75.28
20160502103000,42.08,68.7597,15.0,32.8203,1.5737,1.5,56.0144,56.0,75.28
20160502104500,42.08,68.7597,15.0,32.8203,1.5576,1.5,56.0144,56.0,75.28
20160502110000,42.08,68.7597,15.0,32.8203,1.5415,1.5,56.0144,56.0,75.28
20160502111500,42.08,68.7597,15.0,32.9663,1.5295,1.5,56.0144,56.0,75.28
20160502113000,42.08,68.7597,15.0,32.9663,1.5295,1.5,56.0144,56.0,75.28
20160502114500,42.08,68.7597,15.0,32.9663,1.5255,1.5,56.0144,56.0,75.28
20160502120000,42.08,68.7597,15.0,32.8203,1.5295,1.5,56.0144,56.0,75.28
20160502121500,42.08,68.7597,15.0,33.1122,1.5255,1.5,56.0144,56.0,75.28
20160502123000,42.08,68.7597,15.0,33.1122,1.5375,1.5,56.0144,56.0,75.28
20160502124500,42.08,68.7597,15.0,33.1122,1.5456,1.5,56.0144,56.0,75.28
20160502130000,42.08,68.7597,15.0,33.1122,1.5415,1.5,56.0144,56.0,75.28
20160502131500,42.08,68.7597,15.0,33.1122,1.5496,1.5,56.0144,56.0,75.28
20160502133000,42.08,68.7597,15.0,33.1122,1.5456,1.5,56.0144,56.0,75.28
20160502134500,26.275,68.7597,15.0,33.1122,1.5496,1.5,56.0144,56.0,75.28
20160502140000,26.275,68.7597,15.0,33.1122,1.5456,1.5,56.0144,56.0,75.28
20160502141500,44.155,68.7597,15.0,32.7761,1.5496,1.5,56.0144,56.0,75.28
20160502143000,44.155,69.5878,15.0,33.4943,1.5415,1.5,56.0144,56.0,75.28
20160502144500,44.87,69.5878,15.0,33.3668,1.5456,1.5,56.0144,56.0,75.28
20160502150000,44.87,69.5878,15.0,33.7043,1.5496,1.5,56.0144,56.0,75.28
20160502151500,44.2,69.5878,15.0,33.7043,1.5456,1.5,56.0144,56.0,75.28
20160502153000,44.2,69.5878,15.0,33.7043,1.5415,1.5,56.0144,56.0,75.28
20160502154500,44.2,69.5878,15.0,33.9843,1.4372,1.5,56.0144,56.0,76.52
20160502160000,44.92,70.7759,15.0,33.9843,1.5656,1.5,56.0144,56.0,76.52
20160502161500,44.92,70.7759,15.0,33.9843,1.5697,1.5,56.0144,56.0,76.52
20160502163000,44.92,70.7759,15.0,35.1368,1.5616,1.5,56.0144,56.0,76.52
20160502164500,47.03,70.7759,15.0,35.1368,1.5697,1.5,56.0144,56.0,76.52
20160502170000,47.03,70.7759,15.0,35.2058,1.5897,1.5,56.0144,56.0,76.52
20160502171500,47.03,70.7759,15.0,35.2058,1.5737,1.5,56.0144,56.0,76.52
20160502173000,47.03,71.694,15.0,35.2058,1.5697,1.5,56.0144,56.0,76.52
20160502174500,47.03,71.694,15.0,35.2058,1.5937,1.5,56.0144,56.0,75.435
20160502180000,46.365,71.694,15.0,36.586,1.5697,1.5,56.0144,56.0,75.435
20160502181500,44.805,71.694,15.0,36.0376,1.5737,1.5,56.0144,56.0,75.435
20160502183000,41.605,71.694,15.0,36.0376,1.5697,1.5,56.0144,56.0,75.435
20160502184500,29.34,71.694,15.0,36.0376,1.5777,1.5,56.0144,56.0,75.435
20160502190000,29.34,71.694,15.0,36.0376,1.5737,1.5,56.0144,56.0,75.435
20160502191500,29.34,71.694,15.0,36.0376,1.5777,1.5,56.0144,56.0,75.435
20160502193000,29.34,70.9559,15.0,36.0376,1.5737,1.5,56.0144,56.0,75.435
20160502194500,29.34,70.9559,15.0,36.0376,1.5857,1.5,56.0144,56.0,75.435
20160502200000,29.34,70.9559,15.0,35.2856,1.5817,1.5,56.0144,56.0,75.435
20160502201500,29.34,70.2358,15.0,35.2058,1.5817,1.5,56.0144,56.0,75.435
20160502203000,29.34,70.2358,15.0,34.9135,1.5857,1.5,56.0144,56.0,75.435
20160502204500,29.34,70.2358,15.0,34.705,1.5937,1.5,56.0144,56.0,75.435
20160502210000,27.785,70.2358,15.0,34.2643,1.5697,1.5,56.0144,56.0,74.48
20160502211500,27.785,70.2358,15.0,34.3083,1.5737,1.5,56.0144,56.0,74.48
20160502213000,27.785,69.2277,15.0,33.9843,1.5817,1.5,56.0144,56.0,74.48
20160502214500,25.92,69.2277,15.0,33.8853,1.5656,1.5,56.0144,56.0,74.48
20160502220000,25.92,69.2277,15.0,33.8853,1.5656,1.5,56.0144,56.0,74.48
20160502221500,25.92,69.2277,15.0,32.2018,1.5656,1.5,56.0144,56.0,74.48
20160502223000,25.92,69.2277,15.0,33.8853,1.5697,1.5,56.0144,56.0,74.48
20160502224500,25.92,69.2277,15.0,33.8853,1.5656,1.5,56.0144,56.0,74.48
20160502230000,25.92,69.2277,15.0,33.5694,1.5697,1.5,56.0144,56.0,74.48
20160502231500,25.92,69.2277,15.0,33.5694,1.5656,1.5,56.0144,56.0,74.48
20160502233000,25.92,69.2277,15.0,33.1803,1.5737,1.5,56.0144,56.0,74.48
20160502234500,25.92,69.2277,15.0,33.1803,1.5737,1.5,56.0144,56.0,74.48
20160503000000,25.92,69.2277,15.0,33.7805,1.5656,1.5,56.0144,56.0,74.48
20160503001500,25.92,69.2277,15.0,33.9245,1.5656,1.5,56.0144,56.0,74.48
20160503003000,25.92,69.2277,15.0,34.0684,1.5616,1.5,56.0144,56.0,74.48
20160503004500,25.92,69.2277,15.0,34.0684,1.5656,1.5,56.0144,56.0,74.48
20160503010000,25.92,69.2277,15.0,33.7805,1.5697,1.5,56.0144,56.0,74.48
20160503011500,25.92,69.2277,15.0,33.7086,1.5656,1.5,56.0144,56.0,74.48
20160503013000,25.92,69.2277,15.0,33.5646,1.5616,1.5,56.0144,56.0,74.48
20160503014500,25.92,69.2277,15.0,33.4206,1.5656,1.5,56.0144,56.0,74.48
20160503020000,25.92,69.2277,15.0,33.2767,1.5656,1.5,56.0144,56.0,74.48
20160503021500,25.92,69.2277,15.0,33.1327,1.5496,1.5,56.0144,56.0,74.48
20160503023000,25.92,68.4897,15.0,33.0608,1.5576,1.5,56.0144,56.0,74.48
20160503024500,25.92,68.4897,15.0,32.9168,1.5496,1.5,56.0144,56.0,74.48
20160503030000,25.92,68.4897,15.0,32.7461,1.5456,1.5,56.0144,56.0,74.48
20160503031500,25.92,68.4897,15.0,32.6032,1.5456,1.5,56.0144,56.0,74.48
20160503033000,25.92,68.4897,15.0,32.4602,1.5496,1.5,56.0144,56.0,74.48
20160503034500,25.92,68.4897,15.0,32.4602,1.5456,1.5,56.0144,56.0,74.48
20160503040000,25.92,68.4897,15.0,32.1028,1.5576,1.5,56.0144,56.0,74.48
20160503041500,25.92,68.4897,15.0,32.1028,1.5536,1.5,56.0144,56.0,74.48
20160503043000,24.725,68.4897,15.0,31.8168,1.5616,1.5,56.0144,56.0,74.48
20160503044500,24.725,68.4897,15.0,31.8168,1.5536,1.5,56.0144,56.0,74.48
20160503050000,24.725,68.4897,15.0,31.8168,1.5496,1.5,56.0144,56.0,74.48
20160503051500,24.725,67.7516,15.0,31.8168,1.5536,1.5,56.0144,56.0,74.48
20160503053000,24.725,67.7516,15.0,31.8168,1.5576,1.5,56.0144,56.0,74.48
20160503054500,27.875,67.7516,15.0,31.8168,1.5616,1.5,56.0144,56.0,74.48
20160503060000,43.375,67.7516,15.0,31.4594,1.5616,1.5,56.0144,56.0,74.48
20160503061500,36.87,67.7516,15.0,31.4594,1.5616,1.5,56.0144,56.0,74.48
20160503063000,42.385,68.4897,15.0,31.3164,1.5656,1.5,56.0144,56.0,74.48
20160503064500,42.385,68.4897,15.0,31.3164,1.5656,1.5,56.0144,56.0,74.48
20160503070000,42.385,68.4897,15.0,28.8559,1.5576,1.5,56.0144,56.0,74.48
20160503071500,42.385,68.4897,15.0,31.0136,1.5616,1.5,56.0144,56.0,74.48
20160503073000,42.385,68.4897,15.0,28.8559,1.5576,1.5,56.0144,56.0,74.48
20160503074500,42.385,68.4897,15.0,31.0136,1.5616,1.5,56.0144,56.0,74.48
20160503080000,42.385,68.4897,15.0,31.0136,1.5576,1.5,56.0144,56.0,74.48
20160503081500,42.385,68.4897,15.0,31.0136,1.4291,1.5,56.0144,56.0,74.48
20160503083000,43.6,68.4897,15.0,31.0136,1.4372,1.5,56.0144,56.0,74.48
20160503084500,43.6,68.4897,15.0,31.0136,1.4332,1.5,56.0144,56.0,74.48
20160503090000,41.015,69.2277,15.0,31.0136,1.4332,1.5,56.0144,56.0,74.48
20160503091500,43.705,69.2277,15.0,31.0136,1.4773,1.5,55.4383,56.0,74.48
20160503093000,30.98,69.2277,15.0,31.0136,1.4693,1.5,55.4383,56.0,74.48
20160503094500,30.98,69.2277,15.0,31.0136,1.4653,1.5,55.4383,56.0,74.48
20160503100000,43.575,69.2277,15.0,31.7441,1.4532,1.5,55.4383,56.0,74.48
20160503101500,26.435,69.2277,15.0,31.7441,1.4572,1.5,55.4383,56.0,74.48
20160503103000,26.435,69.9478,15.0,31.7441,1.4452,1.5,55.4383,56.0,74.48
20160503104500,26.435,69.9478,15.0,31.7441,1.4532,1.5,55.4383,56.0,74.48
20160503110000,26.435,69.9478,15.0,32.2018,1.4372,1.5,55.4383,56.0,74.48
20160503111500,26.435,70.9559,15.0,32.476,1.4291,1.5,56.0144,56.0,74.48
20160503113000,27.15,71.694,15.0,32.5445,1.4291,1.5,56.0144,56.0,74.48
20160503114500,44.87,71.694,15.0,32.7317,1.397,1.5,56.0144,56.0,74.48
20160503120000,41.31,71.694,15.0,32.7317,1.4291,1.5,56.0144,56.0,74.48
20160503121500,41.31,71.694,15.0,32.7317,1.4372,1.5,56.0144,56.0,74.48
20160503123000,41.31,71.694,15.0,32.7317,1.4291,1.5,56.0144,56.0,74.48
20160503124500,41.31,71.694,15.0,32.7317,1.4332,1.5,56.0144,56.0,74.48
20160503130000,41.31,72.432,15.0,32.7317,1.4251,1.5,56.0144,56.0,74.48
20160503131500,41.31,72.432,15.0,32.7317,1.4974,1.5,56.0144,56.0,74.48
20160503133000,41.31,72.432,15.0,32.7317,1.4974,1.5,56.0144,56.0,74.48
20160503134500,41.31,72.432,15.0,34.0246,1.5094,1.5,56.0144,56.0,74.48
20160503140000,41.31,72.432,15.0,32.7317,1.5054,1.5,56.0144,56.0,74.48
20160503141500,29.265,72.432,15.0,33.782,1.5014,1.5,55.4383,56.0,74.48
20160503143000,44.245,72.432,15.0,33.1339,1.5094,1.5,56.1764,56.0,74.48
20160503144500,44.965,72.432,15.0,33.1339,1.5054,1.5,56.1764,56.0,74.48
20160503150000,44.965,72.432,15.0,33.6488,1.5054,1.5,55.6004,56.0,74.48
20160503151500,36.195,72.432,15.0,33.4568,1.5175,1.5,55.6004,56.0,74.48
20160503153000,27.54,72.432,15.0,33.5861,1.5054,1.5,55.6004,56.0,74.48
20160503154500,27.54,72.432,15.0,33.4568,1.5134,1.5,55.6004,56.0,74.48
20160503160000,27.54,72.432,15.0,32.9421,1.5215,1.5,55.6004,56.0,74.48
20160503161500,26.655,72.432,15.0,32.6845,1.5175,1.5,55.6004,56.0,74.48
20160503163000,26.655,72.432,15.0,33.1954,1.5215,1.5,55.6004,56.0,74.48
20160503164500,30.52,72.432,15.0,33.4498,1.5215,1.5,56.2484,56.0,74.48
20160503170000,30.52,72.432,15.0,32.8579,1.5295,1.5,56.2484,56.0,74.48
20160503171500,30.52,72.432,15.0,33.4418,1.5255,1.5,56.2484,56.0,74.48
20160503173000,30.52,72.432,15.0,31.0469,1.5335,1.5,56.2484,56.0,74.48
20160503174500,30.52,72.432,15.0,33.1804,1.5375,1.5,56.2484,56.0,74.48
20160503180000,30.52,72.432,15.0,32.8455,1.5375,1.5,56.2484,56.0,74.48
20160503181500,30.52,72.432,15.0,32.769,1.5496,1.5,56.2484,56.0,74.48
20160503183000,30.52,72.432,15.0,32.769,1.5576,1.5,56.2484,56.0,74.48
20160503184500,30.52,72.432,15.0,32.7839,1.5576,1.5,56.2484,56.0,74.48
20160503190000,30.52,72.432,15.0,32.7839,1.5656,1.5,56.2484,56.0,74.48
20160503191500,30.52,72.432,15.0,32.6606,1.5656,1.5,56.2484,56.0,74.48
20160503193000,30.52,72.432,15.0,32.6606,1.5656,1.5,56.2484,56.0,74.48
20160503194500,30.52,71.3339,15.0,32.6606,1.5656,1.5,56.2484,56.0,74.48
20160503200000,30.52,71.3339,15.0,32.6606,1.5777,1.5,56.2484,56.0,74.48
20160503201500,30.52,71.3339,15.0,32.6606,1.5817,1.5,55.6364,56.0,74.48
20160503203000,27.245,71.3339,15.0,32.6606,1.5857,1.5,55.6364,56.0,74.48
20160503204500,25.0,70.3258,15.0,32.6606,1.5817,1.5,55.6364,56.0,74.48
20160503210000,25.0,70.3258,15.0,32.2298,1.5817,1.5,55.6364,56.0,74.48
20160503211500,25.0,69.4978,15.0,32.2298,1.5857,1.5,55.6364,56.0,74.48
20160503213000,24.33,69.4978,15.0,31.829,1.5817,1.5,55.6364,56.0,74.48
20160503214500,24.33,69.4978,15.0,31.7473,1.5576,1.5,55.6364,56.0,74.48
20160503220000,24.33,69.4978,15.0,31.7473,1.5576,1.5,55.6364,56.0,74.48
20160503221500,24.33,69.4978,15.0,31.7473,1.5576,1.5,55.6364,56.0,74.48
20160503223000,24.33,68.7597,15.0,31.7473,1.5656,1.5,55.6364,56.0,74.48
20160503224500,24.33,68.7597,15.0,31.7473,1.5656,1.5,55.6364,56.0,74.48
20160503230000,24.33,68.7597,15.0,32.6606,1.5697,1.5,55.6364,56.0,74.48
20160503231500,24.33,68.7597,15.0,31.7473,1.5737,1.5,55.6364,56.0,74.48
20160503233000,24.33,68.0396,15.0,31.7473,1.5737,1.5,55.6364,56.0,74.48
20160503234500,24.33,68.0396,15.0,31.7473,1.5777,1.5,55.6364,56.0,74.48
20160504000000,23.3,68.0396,15.0,31.7473,1.5737,1.5,55.6364,56.0,74.48
20160504001500,23.3,68.0396,15.0,31.7473,1.5737,1.5,56.4104,56.0,74.48
20160504003000,34.79,68.0396,15.0,29.3868,1.5777,1.5,56.4104,56.0,74.48
20160504004500,34.79,68.0396,15.0,29.1245,1.5817,1.5,56.4104,56.0,74.48
20160504010000,34.79,68.0396,15.0,29.0852,1.5817,1.5,56.4104,56.0,74.48
20160504011500,24.32,68.0396,15.0,29.0852,1.4171,1.5,56.4104,56.0,70.215
20160504013000,28.945,67.2115,15.0,28.9763,1.4412,1.5,55.4743,56.0,70.215
20160504014500,28.065,67.2115,15.0,28.8432,1.4251,1.5,56.5005,56.0,70.215
20160504020000,38.62,67.2115,15.0,28.9305,1.4171,1.5,56.5005,56.0,70.215
20160504021500,38.62,67.2115,15.0,28.7964,1.4131,1.5,56.5005,56.0,70.215
20160504023000,38.62,67.2115,15.0,28.3942,1.4091,1.5,56.5005,56.0,70.215
20160504024500,38.62,67.2115,15.0,28.4766,1.4171,1.5,56.5005,56.0,70.215
20160504030000,38.62,67.2115,15.0,28.2064,1.4131,1.5,55.8884,56.0,70.215
20160504031500,38.62,67.2115,15.0,27.9248,1.4131,1.5,55.8884,56.0,70.215
20160504033000,38.62,67.2115,15.0,27.9362,1.4091,1.5,55.8884,56.0,70.215
20160504034500,37.21,67.2115,15.0,27.7336,1.4091,1.5,55.8884,56.0,70.215
20160504040000,19.225,66.3834,15.0,27.4555,1.4051,1.5,55.8884,56.0,70.215
20160504041500,19.225,66.3834,15.0,27.4555,1.4372,1.5,55.8884,56.0,70.215
20160504043000,19.225,66.3834,15.0,27.0462,1.4853,1.5,55.8884,56.0,70.215
20160504044500,19.225,65.2853,15.0,26.9797,1.5335,1.5,55.8884,56.0,70.215
20160504050000,19.225,65.2853,15.0,26.7134,1.5857,1.5,55.8884,56.0,70.215
20160504051500,18.03,65.2853,15.0,26.5803,1.5737,1.5,55.8884,56.0,68.975
20160504053000,18.03,65.2853,15.0,26.3807,1.5737,1.5,55.8884,56.0,68.975
20160504054500,16.855,65.2853,15.0,26.2475,1.5857,1.5,55.8884,56.0,68.975
20160504060000,16.855,65.2853,15.0,25.9813,1.5817,1.5,55.8884,56.0,68.975
20160504061500,16.855,65.2853,15.0,25.9813,1.5857,1.5,55.8884,56.0,68.975
20160504063000,16.855,65.2853,15.0,25.6499,1.5937,1.5,55.8884,56.0,68.975
20160504064500,16.855,65.2853,15.0,25.5178,1.5897,1.5,55.8884,56.0,68.975
20160504070000,16.855,65.2853,15.0,25.5178,1.5616,1.5,55.8884,56.0,67.89
20160504071500,16.5,65.2853,15.0,25.3857,1.5496,1.5,55.8884,56.0,67.89
