PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160504073000,34.855,66.1134,15.0,25.2536,1.5255,1.5,55.8884,56.0,67.89
20160504074500,22.85,66.1134,15.0,25.5154,1.5014,1.5,56.5365,56.0,67.89
20160504080000,17.505,66.1134,15.0,25.7149,1.4452,1.5,56.5365,56.0,67.89
20160504081500,35.82,67.7516,15.0,25.7069,1.4211,1.5,56.5365,56.0,68.895
20160504083000,35.82,67.7516,15.0,25.9006,1.4131,1.5,56.5365,56.0,69.9
20160504084500,35.82,67.7516,15.0,26.1485,1.4171,1.5,56.5365,56.0,69.9
20160504090000,35.82,68.8497,15.0,26.3355,1.4131,1.5,55.8884,56.0,69.9
20160504091500,35.82,68.8497,15.0,26.584,1.4091,1.5,55.8884,56.0,69.9
20160504093000,35.82,68.8497,15.0,26.9905,1.4091,1.5,55.8884,56.0,69.9
20160504094500,35.82,68.8497,15.0,26.8822,1.4251,1.5,55.8884,56.0,69.9
20160504100000,35.82,69.7678,15.0,27.1356,1.4372,1.5,55.8884,56.0,69.9
20160504101500,35.82,69.7678,15.0,27.1024,1.4412,1.5,55.8884,56.0,69.9
20160504103000,35.82,69.7678,15.0,27.7892,1.4412,1.5,55.8884,56.0,69.9
20160504104500,35.82,70.6859,15.0,27.6242,1.4412,1.5,55.8884,56.0,69.9
20160504110000,29.615,70.6859,15.0,27.6749,1.4412,1.5,55.8884,56.0,69.9
20160504111500,39.26,70.6859,15.0,27.6003,1.4251,1.5,57.1125,56.0,69.9
20160504113000,30.87,70.6859,15.0,28.3991,1.4291,1.5,57.1125,56.0,70.97
20160504114500,21.945,70.6859,15.0,28.0928,1.4091,1.5,57.1125,56.0,70.97
20160504120000,26.485,70.6859,15.0,27.9757,1.4211,1.5,57.1125,56.0,70.97
20160504121500,19.925,71.4239,15.0,27.9757,1.4211,1.5,56.3384,56.0,70.97
20160504123000,20.66,71.4239,15.0,27.7832,1.4211,1.5,56.3384,56.0,70.97
20160504124500,25.46,71.4239,15.0,28.1283,1.4171,1.5,56.9865,56.0,70.97
20160504130000,30.61,72.5221,15.0,28.3374,1.4091,1.5,56.9865,56.0,70.97
20160504131500,28.505,72.5221,15.0,28.3526,1.4051,1.5,56.9865,56.0,71.975
20160504133000,38.595,72.5221,15.0,29.2003,1.4291,1.5,56.9865,56.0,71.975
20160504134500,25.225,72.5221,15.0,29.0167,1.4532,1.5,56.9865,56.0,71.975
20160504140000,18.085,72.5221,15.0,28.6202,1.4653,1.5,55.0243,56.0,71.975
20160504141500,19.62,72.5221,15.0,28.5743,1.4733,1.5,55.6904,56.0,71.975
20160504143000,19.25,72.5221,15.0,29.1808,1.4733,1.5,54.8983,56.0,71.975
20160504144500,39.74,73.5302,15.0,29.0816,1.4613,1.5,56.5725,56.0,71.975
20160504150000,34.32,73.5302,15.0,29.1328,1.4653,1.5,55.5104,56.0,71.975
20160504151500,38.195,73.5302,15.0,28.7145,1.4653,1.5,55.5104,56.0,71.975
20160504153000,29.06,73.5302,15.0,28.9216,1.4733,1.5,56.7885,56.0,71.975
20160504154500,22.8,73.5302,15.0,29.1791,1.4653,1.5,56.7885,56.0,71.975
20160504160000,37.35,73.5302,15.0,28.961,1.4452,1.5,57.6346,56.0,71.975
20160504161500,36.095,73.5302,15.0,29.0596,1.4613,1.5,54.8983,56.0,71.975
20160504163000,18.515,73.5302,15.0,28.9954,1.4813,1.5,54.8983,56.0,71.975
20160504164500,22.86,73.5302,15.0,29.2075,1.4773,1.5,56.5365,56.0,71.975
20160504170000,33.63,73.5302,15.0,28.9954,1.4853,1.5,57.3825,56.0,71.975
20160504171500,30.35,73.5302,15.0,29.2075,1.4813,1.5,54.5023,56.0,71.975
20160504173000,18.415,73.5302,15.0,28.5235,1.4894,1.5,56.0144,56.0,71.975
20160504174500,40.325,73.5302,15.0,28.9466,1.4934,1.5,56.0144,56.0,71.975
20160504180000,18.585,73.5302,15.0,28.5235,1.5255,1.5,56.0144,56.0,71.975
20160504181500,25.125,73.5302,15.0,29.1582,1.5295,1.5,57.0225,56.0,71.975
20160504183000,32.06,73.5302,15.0,29.6187,1.5134,1.5,54.7903,56.0,71.975
20160504184500,18.19,73.5302,15.0,28.9954,1.5134,1.5,54.7903,56.0,71.975
20160504190000,19.08,73.5302,15.0,29.5192,1.5134,1.5,55.8524,56.0,71.975
20160504191500,19.08,72.5221,15.0,29.6187,1.5134,1.5,55.8524,56.0,71.975
20160504193000,22.16,72.5221,15.0,29.802,1.5054,1.5,54.8623,56.0,71.975
20160504194500,29.39,71.604,15.0,29.9457,1.5215,1.5,56.7885,56.0,71.975
20160504200000,39.1,71.604,15.0,29.864,1.5134,1.5,56.1224,56.0,71.975
20160504201500,39.78,70.6859,15.0,29.864,1.5134,1.5,56.7885,56.0,71.975
20160504203000,27.795,70.6859,15.0,29.864,1.5215,1.5,55.1143,56.0,71.975
20160504204500,19.765,70.6859,15.0,28.9527,1.5175,1.5,55.1143,56.0,71.975
20160504210000,19.765,69.9478,15.0,28.6022,1.5054,1.5,56.2844,56.0,71.975
20160504211500,19.765,69.9478,15.0,28.6022,1.5054,1.5,56.2844,56.0,71.975
20160504213000,19.765,69.9478,15.0,28.6022,1.5134,1.5,56.2844,56.0,71.975
20160504214500,19.765,69.9478,15.0,28.6022,1.5134,1.5,56.2844,56.0,71.975
20160504220000,19.765,69.9478,15.0,28.6022,1.5094,1.5,56.2844,56.0,71.975
20160504221500,19.765,68.9577,15.0,28.6022,1.5054,1.5,56.2844,56.0,71.975
20160504223000,19.765,68.9577,15.0,28.6022,1.5094,1.5,56.2844,56.0,71.975
20160504224500,19.765,68.9577,15.0,28.6022,1.5054,1.5,56.2844,56.0,71.975
20160504230000,19.765,68.2196,15.0,28.6022,1.5094,1.5,56.2844,56.0,71.975
20160504231500,19.765,68.2196,15.0,28.6022,1.5134,1.5,56.2844,56.0,71.975
20160504233000,19.765,68.2196,15.0,28.6022,1.5134,1.5,56.2844,56.0,71.975
20160504234500,19.765,68.2196,15.0,28.6022,1.5094,1.5,56.2844,56.0,71.975
20160505000000,19.765,68.2196,15.0,28.6022,1.5094,1.5,56.2844,56.0,71.975
20160505001500,19.765,68.2196,15.0,28.6022,1.5134,1.5,56.2844,56.0,71.975
20160505003000,19.765,68.2196,15.0,28.6022,1.5295,1.5,56.2844,56.0,71.975
20160505004500,19.765,68.2196,15.0,28.6022,1.5295,1.5,56.2844,56.0,71.975
20160505010000,27.605,68.2196,15.0,28.6022,1.5335,1.5,56.2844,56.0,71.975
20160505011500,27.605,68.2196,15.0,27.8846,1.5335,1.5,56.2844,56.0,71.975
20160505013000,37.875,68.2196,15.0,28.3038,1.5335,1.5,56.2844,56.0,71.975
20160505014500,37.875,68.2196,15.0,28.1708,1.5255,1.5,56.2844,56.0,71.975
20160505020000,37.875,68.2196,15.0,28.0338,1.5335,1.5,56.2844,56.0,71.975
20160505021500,37.875,68.2196,15.0,27.9634,1.5215,1.5,56.2844,56.0,71.975
20160505023000,37.875,68.2196,15.0,27.5992,1.5255,1.5,56.2844,56.0,71.975
20160505024500,37.875,68.2196,15.0,28.0047,1.5295,1.5,56.2844,56.0,71.975
20160505030000,37.875,68.2196,15.0,28.2236,1.5215,1.5,56.2844,56.0,71.975
20160505031500,37.875,67.3915,15.0,28.2319,1.5255,1.5,56.2844,56.0,71.975
20160505033000,37.875,67.3915,15.0,28.2319,1.5415,1.5,56.2844,56.0,71.975
20160505034500,37.875,67.3915,15.0,28.0145,1.5295,1.5,56.2844,56.0,71.975
20160505040000,37.875,67.3915,15.0,27.5669,1.5175,1.5,56.2844,56.0,71.975
20160505041500,37.875,67.3915,15.0,27.494,1.5175,1.5,56.2844,56.0,71.975
20160505043000,37.875,67.3915,15.0,27.5669,1.5054,1.5,56.2844,56.0,71.975
20160505044500,37.875,67.3915,15.0,27.494,1.5134,1.5,56.2844,56.0,71.975
20160505050000,37.875,67.3915,15.0,27.494,1.5014,1.5,56.2844,56.0,71.975
20160505051500,37.875,67.3915,15.0,27.2021,1.5014,1.5,56.2844,56.0,71.975
20160505053000,37.875,67.3915,15.0,27.2021,1.5094,1.5,56.2844,56.0,71.975
20160505054500,37.875,67.3915,15.0,27.038,1.5134,1.5,56.2844,56.0,71.975
20160505060000,37.875,67.3915,15.0,27.038,1.5054,1.5,55.6904,56.0,71.975
20160505061500,37.875,67.3915,15.0,27.038,1.5094,1.5,55.6904,56.0,71.975
20160505063000,37.875,67.3915,15.0,26.9646,1.5134,1.5,55.6904,56.0,71.975
20160505064500,37.875,67.3915,15.0,26.9103,1.5014,1.5,55.6904,56.0,71.975
20160505070000,37.875,67.3915,15.0,27.5797,1.5014,1.5,55.6904,56.0,71.975
20160505071500,37.875,67.3915,15.0,28.3159,1.5094,1.5,55.6904,56.0,71.975
20160505073000,37.875,67.3915,15.0,26.6512,1.5054,1.5,55.6904,56.0,71.975
20160505074500,37.875,68.1296,15.0,26.6512,1.5054,1.5,55.6904,56.0,71.975
20160505080000,37.875,68.1296,15.0,28.0217,1.5094,1.5,55.6904,56.0,71.975
20160505081500,37.875,68.1296,15.0,28.0589,1.5215,1.5,56.2844,56.0,71.975
20160505083000,37.875,69.4978,15.0,28.4906,1.5255,1.5,56.2844,56.0,71.975
20160505084500,36.175,69.4978,15.0,28.4906,1.5175,1.5,55.5104,56.0,71.975
20160505090000,38.895,69.4978,15.0,28.8708,1.5094,1.5,56.5005,56.0,71.975
20160505091500,38.895,70.6859,15.0,28.8708,1.4974,1.5,55.7984,56.0,71.975
20160505093000,38.895,70.6859,15.0,28.5318,1.4853,1.5,55.7984,56.0,71.975
20160505094500,38.895,70.6859,15.0,28.5318,1.4894,1.5,55.7984,56.0,71.975
20160505100000,38.895,70.6859,15.0,28.5318,1.5014,1.5,55.7984,56.0,71.975
20160505101500,38.895,70.6859,15.0,28.5318,1.4934,1.5,55.7984,56.0,71.975
20160505103000,38.895,71.694,15.0,28.5318,1.4974,1.5,55.7984,56.0,71.975
20160505104500,38.895,71.694,15.0,28.5318,1.4412,1.5,55.7984,56.0,71.975
20160505110000,38.895,72.432,15.0,28.5318,1.4332,1.5,55.7984,56.0,71.975
20160505111500,38.895,72.432,15.0,28.5318,1.4291,1.5,55.7984,56.0,71.975
20160505113000,38.895,73.5302,15.0,28.5318,1.4291,1.5,55.7984,56.0,71.975
20160505114500,21.165,73.5302,15.0,28.5318,1.4332,1.5,55.7984,56.0,71.975
20160505120000,21.88,73.5302,15.0,28.5318,1.4291,1.5,56.4104,56.0,71.975
20160505121500,39.665,73.5302,15.0,28.5318,1.4372,1.5,56.4104,56.0,71.975
20160505123000,21.26,73.5302,15.0,29.2796,1.4332,1.5,56.4104,56.0,71.975
20160505124500,39.94,74.2682,15.0,29.2796,1.4251,1.5,55.6904,56.0,71.975
20160505130000,36.955,74.2682,15.0,29.2075,1.4171,1.5,57.1125,56.0,71.975
20160505131500,31.585,74.2682,15.0,29.093,1.4091,1.5,55.3483,56.0,71.975
20160505133000,21.135,74.2682,15.0,29.093,1.4091,1.5,56.0144,56.0,71.975
20160505134500,21.135,74.2682,15.0,29.093,1.4091,1.5,56.0144,56.0,71.975
20160505140000,21.135,74.2682,15.0,29.093,1.4131,1.5,56.0144,56.0,71.975
20160505141500,21.135,74.2682,15.0,29.093,1.4251,1.5,56.0144,56.0,71.975
20160505143000,21.135,74.2682,15.0,29.093,1.4291,1.5,56.0144,56.0,71.975
20160505144500,21.135,74.2682,15.0,29.0691,1.4291,1.5,56.0144,56.0,71.975
20160505150000,21.135,74.2682,15.0,28.9433,1.4291,1.5,56.0144,56.0,71.975
20160505151500,21.135,74.2682,15.0,29.4321,1.4251,1.5,56.0144,56.0,71.975
20160505153000,21.135,75.0963,15.0,29.4004,1.4251,1.5,56.0144,56.0,71.975
20160505154500,21.135,75.0963,15.0,29.1775,1.4332,1.5,56.0144,56.0,71.975
20160505160000,21.135,75.0963,15.0,28.9546,1.4251,1.5,56.0144,56.0,71.975
20160505161500,21.135,75.0963,15.0,29.1775,1.4291,1.5,56.0144,56.0,71.975
20160505163000,21.135,75.0963,15.0,29.4004,1.4332,1.5,56.0144,56.0,71.975
20160505164500,21.135,75.0963,15.0,29.0473,1.4332,1.5,56.0144,56.0,71.975
20160505170000,21.135,75.0963,15.0,28.7692,1.4412,1.5,56.0144,56.0,71.975
20160505171500,21.135,75.0963,15.0,28.8619,1.4452,1.5,56.0144,56.0,71.975
20160505173000,21.135,75.0963,15.0,28.5024,1.4532,1.5,56.0144,56.0,71.975
20160505174500,21.135,74.1782,15.0,28.1912,1.4733,1.5,56.0144,56.0,71.975
20160505180000,42.045,74.1782,15.0,28.319,1.4773,1.5,57.9586,56.0,71.975
20160505181500,43.655,74.1782,15.0,28.4448,1.4653,1.5,59.0387,56.0,71.975
20160505183000,15.295,74.1782,15.0,28.5375,1.5054,1.5,53.1881,56.0,71.975
20160505184500,17.065,74.1782,15.0,28.4448,1.4894,1.5,55.2763,56.0,71.975
20160505190000,29.905,74.1782,15.0,28.3521,1.4853,1.5,57.6346,56.0,71.975
20160505191500,48.205,73.1701,15.0,28.2131,1.4773,1.5,59.2367,56.0,71.975
20160505193000,29.725,73.1701,15.0,28.1226,1.4653,1.5,53.6382,56.0,71.975
20160505194500,22.19,72.072,15.0,28.4097,1.4733,1.5,53.6382,56.0,71.975
20160505200000,14.135,72.072,15.0,28.4727,1.4974,1.5,53.0981,56.0,71.975
20160505201500,13.88,71.3339,15.0,28.4043,1.4894,1.5,53.0981,56.0,71.975
20160505203000,31.9,71.3339,15.0,28.3219,1.4813,1.5,54.9883,56.0,71.975
20160505204500,42.25,71.3339,15.0,28.3117,1.4934,1.5,58.3186,56.0,71.975
20160505210000,27.605,70.1458,15.0,28.0648,1.4894,1.5,54.5023,56.0,71.975
20160505211500,17.19,70.1458,15.0,27.849,1.5014,1.5,54.5023,56.0,71.975
20160505213000,16.85,70.1458,15.0,27.7396,1.5134,1.5,54.5023,56.0,71.975
20160505214500,15.295,70.1458,15.0,27.7368,1.5215,1.5,54.5023,56.0,71.975
20160505220000,17.665,70.1458,15.0,27.731,1.5415,1.5,56.3384,56.0,71.975
20160505221500,18.045,68.9577,15.0,27.4484,1.5496,1.5,56.3384,56.0,71.975
20160505223000,21.87,68.9577,15.0,27.2656,1.5415,1.5,56.3384,56.0,71.975
20160505224500,21.87,68.9577,15.0,27.2529,1.5456,1.5,57.0225,56.0,71.975
20160505230000,16.145,68.9577,15.0,27.178,1.5456,1.5,56.0144,56.0,71.975
20160505231500,16.7,68.9577,15.0,27.0006,1.5335,1.5,56.0144,56.0,71.975
20160505233000,15.8,68.9577,15.0,26.9203,1.5335,1.5,54.8983,56.0,71.975
20160505234500,16.695,68.9577,15.0,26.6817,1.5295,1.5,54.8983,56.0,71.975
20160506000000,15.66,68.1296,15.0,26.8361,1.5295,1.5,54.8983,56.0,71.975
20160506001500,23.71,68.1296,15.0,26.8361,1.5496,1.5,57.1125,56.0,71.975
20160506003000,39.445,68.1296,15.0,26.8361,1.5335,1.5,57.1125,56.0,71.975
20160506004500,17.14,68.1296,15.0,26.8361,1.5375,1.5,53.5482,56.0,71.975
20160506010000,21.99,67.3915,15.0,26.8361,1.5335,1.5,56.9505,56.0,71.975
20160506011500,32.02,66.6715,15.0,26.8361,1.5456,1.5,54.9883,56.0,71.975
20160506013000,14.18,66.6715,15.0,26.8361,1.5616,1.5,54.9883,56.0,71.975
20160506014500,14.685,66.6715,15.0,26.8361,1.5335,1.5,56.3384,56.0,71.975
20160506020000,14.98,66.6715,15.0,26.8361,1.5536,1.5,55.6904,56.0,71.975
20160506021500,17.845,66.6715,15.0,26.8361,1.5496,1.5,56.5005,56.0,71.975
20160506023000,31.31,65.9334,15.0,26.8361,1.5456,1.5,57.6346,56.0,71.975
20160506024500,38.735,65.9334,15.0,26.8361,1.5576,1.5,57.0225,56.0,71.975
20160506030000,34.27,65.9334,15.0,26.8361,1.5777,1.5,55.7624,56.0,71.975
20160506031500,14.955,65.1053,15.0,26.8361,1.5817,1.5,53.8002,56.0,71.975
20160506033000,14.105,65.1053,15.0,26.8361,1.5857,1.5,54.5383,56.0,71.975
20160506034500,14.56,65.1053,15.0,26.8361,1.5777,1.5,56.0144,56.0,71.975
20160506040000,19.74,65.1053,15.0,26.8361,1.5817,1.5,54.4482,56.0,71.975
20160506041500,22.16,65.1053,15.0,23.2183,1.5777,1.5,54.4482,56.0,71.975
20160506043000,28.185,65.1053,15.0,23.5121,1.5817,1.5,54.4482,56.0,71.975
20160506044500,34.72,65.1053,15.0,23.2183,1.5536,1.5,55.1863,56.0,71.975
20160506050000,30.77,65.1053,15.0,23.2183,1.5697,1.5,55.1863,56.0,71.975
20160506051500,23.795,65.1053,15.0,22.5572,1.5656,1.5,55.1863,56.0,71.975
20160506053000,15.05,65.1053,15.0,22.5572,1.5697,1.5,55.8524,56.0,71.975
20160506054500,25.225,65.1053,15.0,22.5572,1.5656,1.5,54.8263,56.0,71.975
20160506060000,16.245,65.1053,15.0,22.5572,1.5737,1.5,54.8263,56.0,71.975
20160506061500,14.015,65.1053,15.0,21.7491,1.5777,1.5,56.2124,56.0,71.975
20160506063000,24.68,65.1053,15.0,21.7491,1.5656,1.5,57.1125,56.0,71.975
20160506064500,35.27,65.1053,15.0,22.4102,1.5536,1.5,57.1125,56.0,71.975
20160506070000,24.235,65.1053,15.0,23.8349,1.5536,1.5,57.1125,56.0,71.975
20160506071500,15.19,65.1053,15.0,24.0864,1.5576,1.5,56.3384,56.0,71.975
20160506073000,15.8,66.2934,15.0,24.2215,1.5616,1.5,55.4023,56.0,71.975
20160506074500,30.605,66.2934,15.0,24.289,1.5536,1.5,57.1845,56.0,71.975
20160506080000,37.775,67.0315,15.0,24.5592,1.5496,1.5,55.7984,56.0,71.975
20160506081500,25.43,67.0315,15.0,24.9281,1.5536,1.5,55.7984,56.0,71.975
20160506083000,16.93,68.0396,15.0,24.9281,1.5496,1.5,55.7984,56.0,71.975
20160506084500,19.79,68.0396,15.0,24.9281,1.5335,1.5,56.6625,56.0,71.975
20160506090000,43.83,68.7597,15.0,24.9281,1.5134,1.5,56.6625,56.0,71.975
20160506091500,23.605,68.7597,15.0,24.9281,1.5215,1.5,56.0144,56.0,71.975
20160506093000,41.42,68.7597,15.0,24.9281,1.5335,1.5,56.0144,56.0,71.975
20160506094500,22.795,69.5878,15.0,24.9281,1.5255,1.5,54.9883,56.0,71.975
20160506100000,22.135,69.5878,15.0,24.9281,1.5375,1.5,57.0585,56.0,71.975
20160506101500,23.065,70.6859,15.0,27.3995,1.5255,1.5,53.5842,56.0,71.975
20160506103000,29.86,70.6859,15.0,27.5008,1.5456,1.5,57.7066,56.0,71.975
20160506104500,15.44,70.6859,15.0,27.3695,1.5134,1.5,55.6904,56.0,71.975
20160506110000,13.58,71.4239,15.0,27.4621,1.5134,1.5,54.3762,56.0,71.975
20160506111500,14.35,71.4239,15.0,27.4621,1.5134,1.5,55.8524,56.0,71.975
20160506113000,23.27,71.4239,15.0,27.4621,1.5014,1.5,57.4365,56.0,71.975
20160506114500,49.39,72.162,15.0,27.4621,1.5014,1.5,59.5608,56.0,71.975
20160506120000,16.97,72.162,15.0,27.4621,1.5295,1.5,53.1341,56.0,71.975
20160506121500,20.39,72.162,15.0,27.4621,1.4894,1.5,56.6985,56.0,71.975
20160506123000,44.295,72.162,15.0,27.8271,1.5134,1.5,56.6985,56.0,71.975
20160506124500,12.27,72.162,15.0,28.5743,1.5094,1.5,53.5482,56.0,71.975
20160506130000,45.41,72.162,15.0,28.5233,1.4894,1.5,59.4888,56.0,71.975
20160506131500,22.925,73.2601,15.0,28.6159,1.5215,1.5,53.9982,56.0,71.975
20160506133000,15.055,73.2601,15.0,28.3485,1.5134,1.5,53.9982,56.0,71.975
20160506134500,16.535,74.3582,15.0,28.3485,1.5215,1.5,55.9244,56.0,71.975
20160506140000,31.34,74.3582,15.0,28.3485,1.4974,1.5,58.2826,56.0,71.975
20160506141500,39.39,74.3582,15.0,28.3485,1.4894,1.5,58.2826,56.0,71.975
20160506143000,47.665,74.3582,15.0,28.3485,1.4773,1.5,59.2007,56.0,71.975
20160506144500,43.52,74.3582,15.0,28.3485,1.4773,1.5,57.5986,56.0,71.975
20160506150000,18.645,74.3582,15.0,28.3485,1.4894,1.5,53.1881,56.0,71.975
20160506151500,15.795,74.3582,15.0,28.3485,1.4974,1.5,53.1881,56.0,71.975
20160506153000,14.93,74.3582,15.0,28.3485,1.4974,1.5,53.1881,56.0,71.975
20160506154500,18.295,74.3582,15.0,28.3485,1.4974,1.5,56.3744,56.0,71.975
20160506160000,47.69,75.3663,15.0,28.3485,1.4853,1.5,59.1647,56.0,71.975
20160506161500,38.055,75.3663,15.0,28.3485,1.4653,1.5,54.8263,56.0,71.975
20160506163000,22.06,75.3663,15.0,28.3485,1.4613,1.5,53.1881,56.0,71.975
20160506164500,15.93,75.3663,15.0,28.3485,1.4813,1.5,53.8722,56.0,71.975
20160506170000,17.03,75.3663,15.0,28.3485,1.4974,1.5,55.7984,56.0,71.975
20160506171500,36.33,75.3663,15.0,28.6302,1.5014,1.5,57.8326,56.0,71.975
20160506173000,32.57,75.3663,15.0,28.6302,1.4934,1.5,54.4482,56.0,71.975
20160506174500,14.47,75.3663,15.0,28.6302,1.4733,1.5,55.1143,56.0,71.975
20160506180000,45.755,75.3663,15.0,28.1005,1.4974,1.5,56.6625,56.0,71.975
20160506181500,12.975,74.4482,15.0,28.1005,1.4773,1.5,54.7363,56.0,71.975
20160506183000,53.14,74.4482,15.0,28.1005,1.5215,1.5,58.8767,56.0,71.975
20160506184500,13.335,74.4482,15.0,28.1005,1.4773,1.5,53.3861,56.0,71.975
20160506190000,46.93,73.6202,15.0,28.1005,1.5215,1.5,59.1287,56.0,71.975
20160506191500,14.36,73.6202,15.0,28.1005,1.4894,1.5,52.7201,56.0,71.975
20160506193000,21.245,73.6202,15.0,28.0931,1.4733,1.5,56.7885,56.0,71.975
20160506194500,45.3,72.6121,15.0,28.1169,1.5054,1.5,59.1287,56.0,71.975
20160506200000,33.3,72.6121,15.0,27.9219,1.5054,1.5,54.0522,56.0,71.975
20160506201500,15.05,71.784,15.0,27.9536,1.4813,1.5,53.0981,56.0,71.975
20160506203000,18.52,70.6859,15.0,27.5012,1.4934,1.5,53.0981,56.0,71.975
20160506204500,28.565,70.6859,15.0,27.39,1.5014,1.5,57.3105,56.0,71.975
20160506210000,18.075,70.6859,15.0,27.1525,1.4813,1.5,53.9622,56.0,71.975
20160506211500,18.075,69.8578,15.0,27.2172,1.4733,1.5,56.3744,56.0,71.975
20160506213000,16.945,69.8578,15.0,27.1143,1.4853,1.5,56.3744,56.0,71.975
20160506214500,18.7,69.8578,15.0,27.3432,1.4813,1.5,56.3744,56.0,71.975
20160506220000,17.02,69.1377,15.0,27.0622,1.4894,1.5,56.3744,56.0,71.975
20160506221500,18.985,69.1377,15.0,26.8892,1.4974,1.5,56.3744,56.0,71.975
20160506223000,17.19,69.1377,15.0,26.5675,1.5014,1.5,55.4743,56.0,71.975
20160506224500,37.895,68.2196,15.0,26.5273,1.5134,1.5,55.4743,56.0,71.975
20160506230000,38.29,68.2196,15.0,26.4681,1.5175,1.5,55.4743,56.0,71.975
20160506231500,17.6,68.2196,15.0,26.622,1.5175,1.5,56.0864,56.0,71.975
20160506233000,16.895,68.2196,15.0,26.2948,1.5175,1.5,55.5104,56.0,71.975
20160506234500,25.09,68.2196,15.0,25.899,1.5094,1.5,56.8245,56.0,71.975
20160507000000,37.44,67.1215,15.0,25.6354,1.5175,1.5,56.8245,56.0,71.975
20160507001500,16.665,67.1215,15.0,25.9007,1.5255,1.5,56.0504,56.0,71.975
20160507003000,33.68,67.1215,15.0,25.7765,1.5175,1.5,55.1503,56.0,71.975
20160507004500,16.53,67.1215,15.0,25.354,1.5094,1.5,56.2844,56.0,71.975
20160507010000,30.565,66.1134,15.0,25.4276,1.5054,1.5,56.2844,56.0,71.975
20160507011500,29.505,66.1134,15.0,25.3014,1.4051,1.5,58.0306,56.0,70.295
20160507013000,22.12,66.1134,15.0,24.8667,1.4452,1.5,56.8245,56.0,70.295
20160507014500,15.215,66.1134,15.0,25.1256,1.4452,1.5,56.8245,56.0,70.295
20160507020000,15.65,66.1134,15.0,25.1872,1.4372,1.5,55.3483,56.0,70.295
20160507021500,22.22,66.1134,15.0,25.1872,1.4291,1.5,54.5383,56.0,70.295
20160507023000,15.75,66.1134,15.0,25.2548,1.4291,1.5,54.5383,56.0,70.295
20160507024500,15.325,66.1134,15.0,25.1256,1.4211,1.5,54.5383,56.0,70.295
20160507030000,27.13,66.1134,15.0,24.9965,1.4291,1.5,56.9865,56.0,70.295
20160507031500,21.34,66.1134,15.0,24.8659,1.4251,1.5,54.6643,56.0,70.295
20160507033000,37.98,66.1134,15.0,24.5269,1.4211,1.5,56.1224,56.0,70.295
20160507034500,34.93,66.1134,15.0,24.659,1.4251,1.5,57.5986,56.0,70.295
20160507040000,40.0,66.1134,15.0,24.659,1.4291,1.5,57.5986,56.0,70.295
20160507041500,38.41,65.1953,15.0,24.5347,1.4291,1.5,55.7984,56.0,70.295
20160507043000,34.97,65.1953,15.0,24.4608,1.4412,1.5,57.6346,56.0,70.295
20160507044500,23.725,65.1953,15.0,24.3287,1.4291,1.5,57.0225,56.0,70.295
20160507050000,14.78,65.1953,15.0,24.3287,1.4291,1.5,56.4464,56.0,70.295
20160507051500,21.425,65.1953,15.0,24.1966,1.4372,1.5,54.4482,56.0,71.47
20160507053000,36.795,65.1953,15.0,24.1843,1.4372,1.5,55.4023,56.0,71.47
20160507054500,28.54,65.1953,15.0,23.9847,1.4452,1.5,57.3105,56.0,71.47
20160507060000,33.82,65.1953,15.0,23.8516,1.4532,1.5,57.3105,56.0,71.47
20160507061500,22.79,65.1953,15.0,23.8516,1.4693,1.5,57.3105,56.0,71.47
20160507063000,14.845,65.1953,15.0,23.7185,1.4974,1.5,54.7363,56.0,71.47
20160507064500,22.64,65.1953,15.0,23.5853,1.5255,1.5,54.7363,56.0,71.47
20160507070000,38.02,65.1953,15.0,23.8349,1.5817,1.5,56.8605,56.0,71.47
20160507071500,20.935,65.1953,15.0,23.8349,1.5937,1.5,56.8605,56.0,71.47
20160507073000,36.75,66.2934,15.0,24.0864,1.5737,1.5,56.8605,56.0,70.45
20160507074500,22.49,67.2115,15.0,24.2215,1.5737,1.5,56.8605,56.0,70.45
20160507080000,37.405,67.2115,15.0,24.8161,1.5656,1.5,55.6364,56.0,70.45
20160507081500,23.0,68.0396,15.0,25.1563,1.5616,1.5,56.6085,56.0,70.45
20160507083000,18.075,68.0396,15.0,26.3771,1.5616,1.5,56.6085,56.0,70.45
20160507084500,38.065,69.1377,15.0,26.653,1.5335,1.5,56.6085,56.0,70.45
20160507090000,29.355,69.1377,15.0,27.4336,1.4332,1.5,55.7624,56.0,70.45
20160507091500,29.355,69.9478,15.0,27.8787,1.4211,1.5,55.7624,56.0,70.45
20160507093000,29.355,69.9478,15.0,28.6164,1.4131,1.5,55.7624,56.0,70.45
20160507094500,29.355,70.6859,15.0,28.8603,1.4051,1.5,55.7624,56.0,70.45
20160507100000,29.355,70.6859,15.0,28.7754,1.4291,1.5,55.7624,56.0,71.39
20160507101500,28.685,70.6859,15.0,29.7192,1.4332,1.5,55.7624,56.0,71.39
20160507103000,28.685,70.6859,15.0,29.7089,1.4291,1.5,55.7624,56.0,71.39
20160507104500,25.205,71.694,15.0,28.8812,1.4291,1.5,55.7624,56.0,71.39
20160507110000,25.205,71.694,15.0,29.6475,1.4291,1.5,55.7624,56.0,71.39
20160507111500,25.205,71.694,15.0,29.4844,1.4412,1.5,55.7624,56.0,71.39
20160507113000,25.205,72.7921,15.0,29.069,1.4332,1.5,55.7624,56.0,71.39
20160507114500,25.205,73.5302,15.0,29.278,1.4412,1.5,55.7624,56.0,71.39
20160507120000,25.205,73.5302,15.0,29.848,1.4372,1.5,55.7624,56.0,71.39
20160507121500,25.205,72.7021,15.0,29.1328,1.4372,1.5,55.7624,56.0,71.39
20160507123000,25.205,72.7021,15.0,30.0091,1.4372,1.5,55.7624,56.0,71.39
20160507124500,25.205,72.7021,15.0,30.0045,1.4372,1.5,55.7624,56.0,71.39
20160507130000,25.205,72.7021,15.0,29.9334,1.4372,1.5,55.7624,56.0,71.39
20160507131500,25.205,73.8902,15.0,29.6019,1.4372,1.5,55.7624,56.0,71.39
20160507133000,25.205,73.8902,15.0,29.4114,1.4291,1.5,55.7624,56.0,71.39
20160507134500,25.205,73.8902,15.0,30.2661,1.4372,1.5,55.7624,56.0,71.39
20160507140000,25.205,73.8902,15.0,30.764,1.4291,1.5,55.7624,56.0,71.39
20160507141500,25.205,73.8902,15.0,31.2911,1.4332,1.5,55.7624,56.0,71.39
20160507143000,25.205,73.8902,15.0,31.5109,1.4332,1.5,55.7624,56.0,71.39
20160507144500,27.355,75.0063,15.0,31.1795,1.4372,1.5,56.4464,56.0,71.39
20160507150000,25.87,75.0063,15.0,30.5836,1.4372,1.5,55.2763,56.0,71.39
20160507151500,21.24,75.0063,15.0,30.5836,1.4291,1.5,56.3384,56.0,71.39
20160507153000,28.6,75.0063,15.0,31.8697,1.4291,1.5,55.4383,56.0,71.39
20160507154500,21.56,75.0063,15.0,31.3449,1.4251,1.5,56.2844,56.0,71.39
20160507160000,32.085,76.1044,15.0,32.5067,1.4211,1.5,56.2844,56.0,71.39
20160507161500,20.925,76.1044,15.0,32.5067,1.4251,1.5,56.2844,56.0,71.39
20160507163000,28.36,76.1044,15.0,32.412,1.4211,1.5,55.3123,56.0,71.39
20160507164500,22.38,76.1044,15.0,30.8083,1.4131,1.5,56.4464,56.0,71.39
20160507170000,21.33,76.1044,15.0,31.9238,1.4452,1.5,55.5644,56.0,71.39
20160507171500,36.355,76.1044,15.0,31.9238,1.4492,1.5,55.5644,56.0,71.39
20160507173000,38.295,75.0063,15.0,31.9238,1.4452,1.5,55.5644,56.0,71.39
20160507174500,21.69,75.0063,15.0,31.9238,1.4412,1.5,55.5644,56.0,71.39
20160507180000,21.69,75.0063,15.0,31.9238,1.4412,1.5,56.4464,56.0,71.39
20160507181500,21.69,75.0063,15.0,31.9238,1.4372,1.5,56.4464,56.0,71.39
20160507183000,34.215,75.0063,15.0,31.2911,1.4332,1.5,56.4464,56.0,71.39
20160507184500,34.215,75.0063,15.0,31.2911,1.4291,1.5,56.4464,56.0,71.39
20160507190000,34.215,75.0063,15.0,31.2148,1.4211,1.5,56.4464,56.0,71.39
20160507191500,35.075,73.8902,15.0,31.2148,1.4211,1.5,56.4464,56.0,71.39
20160507193000,35.075,73.8902,15.0,30.682,1.4171,1.5,56.4464,56.0,71.39
20160507194500,35.075,73.8902,15.0,30.5845,1.4091,1.5,56.4464,56.0,71.39
20160507200000,35.075,72.7921,15.0,30.3228,1.4131,1.5,56.4464,56.0,71.39
20160507201500,35.075,72.7921,15.0,30.3228,1.4211,1.5,55.8524,56.0,71.39
20160507203000,35.075,72.7921,15.0,30.4824,1.4211,1.5,55.8524,56.0,71.39
20160507204500,35.075,71.514,15.0,30.4824,1.4211,1.5,55.8524,56.0,71.39
20160507210000,35.075,71.514,15.0,30.1533,1.4291,1.5,55.8524,56.0,71.39
20160507211500,20.775,71.514,15.0,29.8723,1.4211,1.5,55.8524,56.0,71.39
20160507213000,20.775,71.514,15.0,29.8723,1.4131,1.5,55.8524,56.0,71.39
20160507214500,21.49,70.6859,15.0,29.8723,1.4131,1.5,55.8524,56.0,71.39
20160507220000,21.49,70.6859,15.0,29.8723,1.4251,1.5,55.8524,56.0,71.39
20160507221500,21.49,69.9478,15.0,29.8723,1.4291,1.5,55.8524,56.0,71.39
20160507223000,21.49,69.9478,15.0,29.8723,1.4291,1.5,55.8524,56.0,71.39
20160507224500,21.49,69.2277,15.0,29.8723,1.4332,1.5,55.8524,56.0,71.39
20160507230000,21.49,69.2277,15.0,29.8723,1.4492,1.5,55.8524,56.0,71.39
20160507231500,21.49,69.2277,15.0,29.8723,1.4452,1.5,55.8524,56.0,71.39
20160507233000,21.49,69.2277,15.0,29.8723,1.4492,1.5,55.8524,56.0,71.39
20160507234500,21.49,69.2277,15.0,29.8723,1.4532,1.5,55.8524,56.0,71.39
20160508000000,21.49,68.4897,15.0,29.8723,1.4532,1.5,55.8524,56.0,71.39
20160508001500,21.49,68.4897,15.0,29.8723,1.4452,1.5,55.8524,56.0,71.39
20160508003000,21.49,68.4897,15.0,29.8723,1.4452,1.5,55.8524,56.0,71.39
20160508004500,21.49,68.4897,15.0,29.8723,1.4492,1.5,55.8524,56.0,71.39
20160508010000,21.49,67.3915,15.0,29.8723,1.4492,1.5,55.8524,56.0,71.39
20160508011500,21.49,67.3915,15.0,29.8723,1.4532,1.5,55.8524,56.0,71.39
20160508013000,21.49,67.3915,15.0,29.8723,1.4532,1.5,55.8524,56.0,71.39
20160508014500,21.49,67.3915,15.0,25.8888,1.4492,1.5,55.8524,56.0,71.39
20160508020000,19.935,67.3915,15.0,26.3035,1.4532,1.5,55.8524,56.0,71.39
20160508021500,19.935,67.3915,15.0,26.0096,1.4492,1.5,55.8524,56.0,71.39
20160508023000,19.935,67.3915,15.0,25.8627,1.4532,1.5,55.8524,56.0,71.39
20160508024500,19.935,67.3915,15.0,25.7158,1.4492,1.5,55.8524,56.0,71.39
20160508030000,19.935,67.3915,15.0,25.7158,1.4412,1.5,55.8524,56.0,71.39
20160508031500,19.935,67.3915,15.0,25.8627,1.4452,1.5,55.8524,56.0,71.39
20160508033000,19.935,67.3915,15.0,26.1565,1.4332,1.5,55.8524,56.0,71.39
20160508034500,19.935,66.5635,15.0,26.0096,1.4291,1.5,55.8524,56.0,71.39
20160508040000,19.935,66.5635,15.0,25.8627,1.4291,1.5,55.8524,56.0,71.39
20160508041500,19.935,66.5635,15.0,25.8627,1.4291,1.5,55.8524,56.0,71.39
20160508043000,19.935,66.5635,15.0,25.7158,1.4332,1.5,55.8524,56.0,71.39
20160508044500,19.935,66.5635,15.0,25.8627,1.4372,1.5,55.8524,56.0,71.39
20160508050000,19.935,66.5635,15.0,25.8627,1.4412,1.5,55.8524,56.0,71.39
20160508051500,19.935,65.8434,15.0,25.6423,1.4452,1.5,55.8524,56.0,71.39
20160508053000,19.935,65.8434,15.0,25.6423,1.4572,1.5,55.8524,56.0,71.39
20160508054500,19.935,65.8434,15.0,25.6423,1.4653,1.5,55.8524,56.0,71.39
20160508060000,19.935,65.8434,15.0,25.7158,1.4773,1.5,55.8524,56.0,71.39
20160508061500,19.935,65.8434,15.0,26.3769,1.4853,1.5,55.8524,56.0,71.39
20160508063000,19.935,65.8434,15.0,26.3035,1.5134,1.5,55.8524,56.0,71.39
20160508064500,19.935,65.8434,15.0,26.5238,1.5255,1.5,55.8524,56.0,71.39
20160508070000,19.935,67.0315,15.0,27.4788,1.5415,1.5,55.8524,56.0,71.39
20160508071500,29.525,67.0315,15.0,28.9479,1.5576,1.5,56.4464,56.0,71.39
20160508073000,38.47,67.7516,15.0,31.4454,1.5616,1.5,55.7264,56.0,71.39
20160508074500,38.47,67.7516,15.0,31.2768,1.5576,1.5,55.7264,56.0,71.39
20160508080000,38.47,68.4897,15.0,31.448,1.5496,1.5,55.7264,56.0,71.39
20160508081500,38.47,68.4897,15.0,31.448,1.5536,1.5,56.3384,56.0,71.39
20160508083000,23.515,69.4978,15.0,32.5527,1.5536,1.5,56.3384,56.0,71.39
20160508084500,40.6,69.4978,15.0,33.4001,1.5415,1.5,56.3384,56.0,71.39
20160508090000,41.82,70.6859,15.0,33.6014,1.4773,1.5,56.3384,56.0,71.39
20160508091500,24.495,70.6859,15.0,33.2575,1.4412,1.5,56.3384,56.0,71.39
20160508093000,42.035,70.6859,15.0,32.8989,1.4452,1.5,55.6364,56.0,71.39
20160508094500,22.67,70.6859,15.0,33.4129,1.4412,1.5,56.5005,56.0,71.39
20160508100000,37.125,70.6859,15.0,32.9631,1.4332,1.5,55.6364,56.0,71.39
20160508101500,40.64,70.6859,15.0,31.6972,1.4251,1.5,55.6364,56.0,71.39
20160508103000,40.64,72.162,15.0,31.8032,1.4332,1.5,55.6364,56.0,71.39
20160508104500,40.64,72.162,15.0,32.4156,1.4332,1.5,55.6364,56.0,71.39
20160508110000,40.64,72.162,15.0,32.086,1.4291,1.5,55.6364,56.0,71.39
20160508111500,33.455,72.162,15.0,32.0288,1.4372,1.5,55.6364,56.0,71.39
20160508113000,27.06,72.162,15.0,32.0288,1.4291,1.5,55.6364,56.0,71.39
20160508114500,22.875,72.162,15.0,32.0288,1.4372,1.5,56.3384,56.0,71.39
20160508120000,22.875,72.162,15.0,32.0288,1.4291,1.5,56.3384,56.0,71.39
20160508121500,22.875,72.162,15.0,32.0288,1.4291,1.5,56.3384,56.0,71.39
20160508123000,22.875,73.0801,15.0,32.0288,1.4291,1.5,56.3384,56.0,71.39
20160508124500,25.885,73.0801,15.0,32.0288,1.4332,1.5,56.3384,56.0,71.39
20160508130000,40.78,73.0801,15.0,32.6298,1.4291,1.5,55.6364,56.0,71.39
20160508131500,22.925,73.0801,15.0,32.6298,1.4291,1.5,55.6364,56.0,71.39
20160508133000,22.925,73.0801,15.0,32.6298,1.4332,1.5,56.3384,56.0,71.39
20160508134500,22.925,73.0801,15.0,33.0507,1.4372,1.5,56.3384,56.0,71.39
20160508140000,22.925,73.0801,15.0,33.0507,1.4372,1.5,56.3384,56.0,71.39
20160508141500,22.925,74.2682,15.0,33.0658,1.4372,1.5,56.3384,56.0,71.39
20160508143000,22.925,74.2682,15.0,33.2768,1.4372,1.5,56.3384,56.0,71.39
20160508144500,30.62,74.2682,15.0,33.3019,1.4452,1.5,56.3384,56.0,71.39
20160508150000,35.92,74.2682,15.0,33.0406,1.4412,1.5,56.3384,56.0,71.39
20160508151500,41.675,74.2682,15.0,32.9361,1.4372,1.5,56.3384,56.0,71.39
20160508153000,41.675,74.2682,15.0,33.0406,1.4372,1.5,56.3384,56.0,71.39
20160508154500,41.675,74.2682,15.0,32.9079,1.4452,1.5,56.3384,56.0,71.39
20160508160000,41.675,74.2682,15.0,33.0114,1.4332,1.5,56.3384,56.0,71.39
20160508161500,41.675,74.2682,15.0,32.9361,1.4332,1.5,56.3384,56.0,71.39
20160508163000,41.675,74.2682,15.0,32.8044,1.4291,1.5,56.3384,56.0,71.39
20160508164500,41.675,74.2682,15.0,32.8044,1.4372,1.5,56.3384,56.0,71.39
20160508170000,41.675,74.2682,15.0,33.0658,1.4332,1.5,55.6904,56.0,71.39
20160508171500,41.675,74.2682,15.0,32.6748,1.4332,1.5,55.6904,56.0,71.39
20160508173000,41.675,74.2682,15.0,32.3273,1.4332,1.5,55.6904,56.0,71.39
20160508174500,41.675,74.2682,15.0,32.2218,1.4291,1.5,55.6904,56.0,71.39
20160508180000,41.675,74.2682,15.0,32.5133,1.4291,1.5,55.6904,56.0,71.39
20160508181500,41.675,74.2682,15.0,32.9009,1.4291,1.5,55.6904,56.0,71.39
20160508183000,41.675,74.2682,15.0,32.5133,1.4251,1.5,55.6904,56.0,71.39
20160508184500,41.675,74.2682,15.0,32.5213,1.4211,1.5,55.6904,56.0,71.39
20160508190000,41.675,73.3501,15.0,32.1941,1.4091,1.5,55.6904,56.0,71.39
20160508191500,41.675,73.3501,15.0,32.0759,1.4211,1.5,55.6904,56.0,71.39
20160508193000,41.005,72.6121,15.0,31.8955,1.4211,1.5,55.6904,56.0,71.39
20160508194500,34.45,72.6121,15.0,31.8217,1.4211,1.5,55.6904,56.0,71.39
20160508200000,33.815,72.6121,15.0,31.6857,1.4131,1.5,56.5005,56.0,71.39
20160508201500,41.075,72.6121,15.0,31.7168,1.4171,1.5,55.8524,56.0,71.39
20160508203000,41.075,71.694,15.0,31.6529,1.4091,1.5,55.8524,56.0,71.39
20160508204500,41.075,71.694,15.0,31.6742,1.4211,1.5,55.8524,56.0,71.39
20160508210000,41.075,71.694,15.0,31.6329,1.4171,1.5,55.8524,56.0,71.39
20160508211500,41.075,71.694,15.0,31.5136,1.4131,1.5,55.8524,56.0,71.39
20160508213000,41.075,70.8659,15.0,31.599,1.4171,1.5,55.8524,56.0,71.39
20160508214500,41.075,70.8659,15.0,31.5464,1.4171,1.5,55.8524,56.0,71.39
20160508220000,41.075,70.8659,15.0,31.4281,1.4131,1.5,55.8524,56.0,71.39
20160508221500,41.075,70.8659,15.0,31.4281,1.4171,1.5,55.8524,56.0,71.39
20160508223000,41.075,70.8659,15.0,31.3671,1.4131,1.5,55.8524,56.0,71.39
20160508224500,41.075,70.8659,15.0,31.3671,1.4211,1.5,55.8524,56.0,71.39
20160508230000,41.075,70.8659,15.0,31.5525,1.4211,1.5,55.8524,56.0,71.39
20160508231500,41.075,70.8659,15.0,31.5525,1.4372,1.5,55.8524,56.0,71.39
20160508233000,41.075,70.8659,15.0,31.6749,1.4291,1.5,55.8524,56.0,71.39
20160508234500,41.075,70.8659,15.0,31.5487,1.4251,1.5,55.8524,56.0,71.39
20160509000000,41.075,70.8659,15.0,31.7326,1.4251,1.5,55.8524,56.0,71.39
20160509001500,41.075,69.9478,15.0,31.7326,1.4251,1.5,55.8524,56.0,71.39
20160509003000,41.075,69.9478,15.0,31.7326,1.4291,1.5,55.8524,56.0,71.39
20160509004500,41.075,69.9478,15.0,31.6055,1.4291,1.5,55.8524,56.0,71.39
20160509010000,41.075,69.9478,15.0,31.3398,1.4291,1.5,55.8524,56.0,71.39
20160509011500,41.075,69.9478,15.0,31.1318,1.4291,1.5,55.8524,56.0,71.39
20160509013000,41.075,69.9478,15.0,31.026,1.4211,1.5,55.8524,56.0,71.39
20160509014500,41.075,69.1377,15.0,31.026,1.4211,1.5,55.8524,56.0,71.39
20160509020000,41.075,69.1377,15.0,31.001,1.4291,1.5,55.8524,56.0,71.39
20160509021500,41.075,69.1377,15.0,31.1726,1.4211,1.5,55.8524,56.0,71.39
20160509023000,41.075,69.1377,15.0,31.2392,1.4332,1.5,55.8524,56.0,71.39
20160509024500,41.075,69.1377,15.0,31.4113,1.4291,1.5,55.8524,56.0,71.39
20160509030000,41.075,69.1377,15.0,31.5454,1.4291,1.5,55.8524,56.0,71.39
20160509031500,41.075,69.1377,15.0,31.5454,1.4171,1.5,55.8524,56.0,71.39
20160509033000,41.075,69.1377,15.0,31.8136,1.4251,1.5,55.8524,56.0,71.39
20160509034500,41.075,69.1377,15.0,31.9477,1.4211,1.5,55.8524,56.0,71.39
20160509040000,41.075,69.1377,15.0,31.9477,1.4131,1.5,55.8524,56.0,71.39
20160509041500,41.075,69.1377,15.0,32.1238,1.4171,1.5,55.8524,56.0,71.39
20160509043000,41.075,69.1377,15.0,32.1238,1.4211,1.5,55.8524,56.0,71.39
20160509044500,41.075,69.1377,15.0,31.9887,1.4171,1.5,55.8524,56.0,71.39
20160509050000,41.075,69.1377,15.0,31.7185,1.4131,1.5,55.8524,56.0,71.39
20160509051500,41.075,69.1377,15.0,31.7556,1.4131,1.5,55.8524,56.0,71.39
20160509053000,41.075,69.1377,15.0,31.6876,1.4211,1.5,55.8524,56.0,71.39
20160509054500,41.075,69.1377,15.0,31.8592,1.4171,1.5,55.8524,56.0,71.39
20160509060000,41.075,69.1377,15.0,31.8592,1.4211,1.5,55.8524,56.0,71.39
20160509061500,41.075,69.1377,15.0,31.8592,1.4171,1.5,55.8524,56.0,71.39
20160509063000,41.075,69.1377,15.0,31.8592,1.4131,1.5,56.4464,56.0,71.39
20160509064500,42.51,69.1377,15.0,32.0309,1.4131,1.5,55.8524,56.0,71.39
20160509070000,42.51,69.1377,15.0,32.2379,1.4131,1.5,55.8524,56.0,75.085
20160509071500,44.34,69.1377,15.0,32.3389,1.4412,1.5,55.8524,56.0,75.085
20160509073000,44.34,69.9478,15.0,32.6815,1.4693,1.5,55.8524,56.0,75.085
20160509074500,45.555,69.9478,15.0,32.9556,1.4693,1.5,55.8524,56.0,75.085
20160509080000,45.555,69.9478,15.0,33.1163,1.5014,1.5,55.8524,56.0,75.085
20160509081500,45.555,69.9478,15.0,33.2523,1.5014,1.5,55.8524,56.0,75.085
20160509083000,45.555,70.6859,15.0,33.4071,1.4974,1.5,55.8524,56.0,75.085
20160509084500,45.555,70.6859,15.0,33.4898,1.5054,1.5,55.8524,56.0,75.085
20160509090000,45.555,70.6859,15.0,33.6352,1.4934,1.5,55.8524,56.0,75.085
20160509091500,45.555,70.6859,15.0,33.7683,1.5054,1.5,55.8524,56.0,75.085
20160509093000,46.77,71.784,15.0,34.1676,1.4934,1.5,55.8524,56.0,75.085
20160509094500,46.77,71.784,15.0,34.3673,1.5054,1.5,55.8524,56.0,75.085
20160509100000,46.77,71.784,15.0,35.2289,1.4853,1.5,55.8524,56.0,75.085
20160509101500,46.77,71.784,15.0,35.213,1.4813,1.5,55.8524,56.0,75.085
20160509103000,45.885,71.784,15.0,34.9125,1.4813,1.5,55.8524,56.0,75.085
20160509104500,27.23,71.784,15.0,34.7457,1.4813,1.5,55.8524,56.0,75.085
20160509110000,45.88,71.784,15.0,34.5418,1.4773,1.5,55.8524,56.0,75.085
20160509111500,45.88,71.784,15.0,34.4196,1.4572,1.5,55.8524,56.0,75.085
20160509113000,45.88,71.784,15.0,34.5094,1.4492,1.5,55.8524,56.0,75.085
20160509114500,45.88,72.7921,15.0,34.2362,1.4332,1.5,55.8524,56.0,75.085
20160509120000,45.88,72.7921,15.0,34.5351,1.4372,1.5,55.8524,56.0,75.085
20160509121500,46.595,72.7921,15.0,34.5094,1.4291,1.5,55.8524,56.0,75.085
20160509123000,61.51,72.7921,15.0,34.7215,1.4251,1.5,55.8524,56.0,75.085
20160509124500,53.78,72.7921,15.0,34.9699,1.4171,1.5,55.8524,56.0,75.085
20160509130000,40.935,72.7921,15.0,35.497,1.5335,1.5,55.8524,56.0,76.09
20160509131500,38.615,72.7921,15.0,35.6222,1.5335,1.5,55.8524,56.0,76.09
20160509133000,31.17,72.7921,15.0,35.6532,1.5375,1.5,55.8524,56.0,76.09
20160509134500,31.17,72.7921,15.0,35.7775,1.5415,1.5,55.8524,56.0,76.09
20160509140000,31.17,72.7921,15.0,35.1873,1.5335,1.5,55.8524,56.0,76.09
20160509141500,29.615,72.7921,15.0,35.0942,1.5375,1.5,55.8524,56.0,76.09
20160509143000,29.615,72.7921,15.0,35.184,1.5335,1.5,55.8524,56.0,76.09
20160509144500,29.615,72.7921,15.0,35.0942,1.5335,1.5,55.8524,56.0,76.09
20160509150000,29.615,73.6202,15.0,35.2143,1.5456,1.5,55.8524,56.0,76.09
20160509151500,33.05,73.6202,15.0,35.6422,1.5415,1.5,56.4464,56.0,76.09
20160509153000,46.94,74.7183,15.0,35.965,1.5456,1.5,56.4464,56.0,76.09
20160509154500,46.94,74.7183,15.0,35.858,1.5415,1.5,56.4464,56.0,76.09
20160509160000,46.94,74.7183,15.0,35.7377,1.5375,1.5,55.6904,56.0,76.09
20160509161500,46.94,73.8902,15.0,36.0384,1.5415,1.5,55.6904,56.0,76.09
20160509163000,41.795,73.8902,15.0,35.2903,1.5415,1.5,55.6904,56.0,76.09
20160509164500,27.9,73.8902,15.0,35.4013,1.5496,1.5,56.4464,56.0,76.09
20160509170000,36.74,73.8902,15.0,35.0927,1.5656,1.5,56.4464,56.0,76.09
20160509171500,42.325,73.8902,15.0,35.3167,1.5777,1.5,56.4464,56.0,76.09
20160509173000,46.19,73.8902,15.0,34.9558,1.5817,1.5,55.7984,56.0,76.09
20160509174500,42.48,72.8821,15.0,34.9948,1.5737,1.5,55.7984,56.0,76.09
20160509180000,39.73,72.8821,15.0,35.064,1.5737,1.5,55.7984,56.0,76.09
20160509181500,28.485,72.8821,15.0,35.2184,1.5777,1.5,55.7984,56.0,76.09
20160509183000,28.485,72.8821,15.0,35.184,1.5616,1.5,56.3744,56.0,75.005
20160509184500,28.485,72.8821,15.0,35.3577,1.5536,1.5,56.3744,56.0,75.005
20160509190000,28.485,72.8821,15.0,35.5057,1.5656,1.5,56.3744,56.0,75.005
20160509191500,29.2,72.8821,15.0,35.5057,1.5536,1.5,56.3744,56.0,75.005
20160509193000,29.2,72.8821,15.0,35.3775,1.5536,1.5,56.3744,56.0,75.005
20160509194500,45.73,72.8821,15.0,35.4589,1.5616,1.5,56.3744,56.0,75.005
20160509200000,45.73,72.8821,15.0,35.4082,1.5697,1.5,55.7984,56.0,75.005
20160509201500,45.73,72.072,15.0,35.5503,1.5737,1.5,55.7984,56.0,75.005
20160509203000,45.73,72.072,15.0,35.4932,1.5737,1.5,55.7984,56.0,75.005
20160509204500,45.73,72.072,15.0,35.3611,1.5777,1.5,55.7984,56.0,75.005
20160509210000,45.73,72.072,15.0,35.3656,1.5737,1.5,55.7984,56.0,75.005
20160509211500,45.73,72.072,15.0,35.3656,1.5697,1.5,55.7984,56.0,75.005
20160509213000,45.73,72.072,15.0,35.4342,1.5737,1.5,55.7984,56.0,75.005
20160509214500,45.73,72.072,15.0,35.5008,1.5737,1.5,55.7984,56.0,75.005
20160509220000,45.73,71.1539,15.0,35.3658,1.5737,1.5,55.7984,56.0,75.005
20160509221500,44.555,71.1539,15.0,35.2307,1.5656,1.5,55.7984,56.0,75.005
20160509223000,44.555,71.1539,15.0,35.2307,1.5697,1.5,55.7984,56.0,75.005
20160509224500,44.555,71.1539,15.0,35.4294,1.5697,1.5,55.7984,56.0,75.005
20160509230000,44.555,71.1539,15.0,35.4294,1.5737,1.5,55.7984,56.0,75.005
20160509231500,44.555,71.1539,15.0,35.3614,1.5737,1.5,55.7984,56.0,75.005
20160509233000,44.555,71.1539,15.0,35.4226,1.5697,1.5,55.7984,56.0,75.005
20160509234500,44.555,71.1539,15.0,35.2856,1.5737,1.5,55.7984,56.0,75.005
20160510000000,44.555,71.1539,15.0,35.2856,1.5737,1.5,55.7984,56.0,75.005
20160510001500,44.555,71.1539,15.0,35.1485,1.5777,1.5,55.7984,56.0,75.005
20160510003000,44.555,71.1539,15.0,35.2058,1.5737,1.5,55.7984,56.0,75.005
20160510004500,44.555,71.1539,15.0,35.2058,1.5777,1.5,55.7984,56.0,75.005
20160510010000,44.555,71.1539,15.0,35.4001,1.5737,1.5,55.7984,56.0,75.005
20160510011500,44.555,71.1539,15.0,35.2058,1.5737,1.5,55.7984,56.0,75.005
20160510013000,44.555,71.1539,15.0,35.2058,1.5697,1.5,55.7984,56.0,75.005
20160510014500,44.555,71.1539,15.0,35.4001,1.5697,1.5,55.7984,56.0,75.005
20160510020000,44.555,71.1539,15.0,35.5391,1.5737,1.5,55.7984,56.0,75.005
20160510021500,44.555,71.1539,15.0,35.5391,1.5737,1.5,55.7984,56.0,75.005
20160510023000,44.555,71.1539,15.0,35.7344,1.5656,1.5,55.7984,56.0,75.005
20160510024500,44.555,71.1539,15.0,35.7344,1.5737,1.5,55.7984,56.0,75.005
20160510030000,44.555,71.1539,15.0,35.5944,1.5737,1.5,55.7984,56.0,75.005
20160510031500,44.555,71.1539,15.0,35.5944,1.5697,1.5,55.7984,56.0,75.005
20160510033000,44.555,71.1539,15.0,35.5944,1.5777,1.5,55.7984,56.0,75.005
20160510034500,44.555,70.4158,15.0,35.5244,1.5817,1.5,55.7984,56.0,75.005
20160510040000,43.215,70.4158,15.0,35.5244,1.5737,1.5,55.7984,56.0,75.005
20160510041500,40.99,70.4158,15.0,35.5244,1.5737,1.5,55.7984,56.0,75.005
20160510043000,38.31,70.4158,15.0,35.7183,1.5737,1.5,55.7984,56.0,75.005
20160510044500,28.695,70.4158,15.0,35.7183,1.5817,1.5,55.7984,56.0,75.005
20160510050000,28.695,70.4158,15.0,35.4363,1.5737,1.5,55.7984,56.0,75.005
20160510051500,28.695,70.4158,15.0,35.4363,1.5777,1.5,55.7984,56.0,75.005
20160510053000,28.695,70.4158,15.0,35.1543,1.5777,1.5,55.7984,56.0,75.005
20160510054500,28.695,70.4158,15.0,35.1543,1.5737,1.5,55.7984,56.0,75.005
20160510060000,28.695,70.4158,15.0,35.0838,1.5817,1.5,55.7984,56.0,75.005
20160510061500,28.695,70.4158,15.0,35.1312,1.5737,1.5,55.7984,56.0,75.005
20160510063000,28.695,70.4158,15.0,35.3196,1.5737,1.5,55.7984,56.0,75.005
20160510064500,43.87,70.4158,15.0,35.3196,1.5697,1.5,56.4464,56.0,75.005
20160510070000,46.305,70.4158,15.0,35.3196,1.5656,1.5,56.4464,56.0,75.005
20160510071500,49.025,70.4158,15.0,35.3196,1.401,1.5,56.4464,56.0,76.285
20160510073000,49.025,70.4158,15.0,35.3196,1.4131,1.5,55.7984,56.0,76.285
20160510074500,49.025,70.4158,15.0,35.4626,1.4131,1.5,55.7984,56.0,76.285
20160510080000,49.025,70.4158,15.0,36.0119,1.4211,1.5,55.7984,56.0,76.285
20160510081500,49.025,71.694,15.0,36.0119,1.4291,1.5,56.4104,56.0,76.285
20160510083000,49.745,71.694,15.0,36.6597,1.4211,1.5,56.4104,56.0,76.285
20160510084500,49.745,71.694,15.0,37.0195,1.4091,1.5,56.4104,56.0,76.285
20160510090000,49.745,71.694,15.0,37.0577,1.4131,1.5,56.4104,56.0,76.285
20160510091500,63.555,72.7021,15.0,37.1346,1.4372,1.5,55.6364,56.0,76.285
20160510093000,58.415,72.7021,15.0,37.0622,1.4332,1.5,55.6364,56.0,76.285
20160510094500,49.865,73.4401,15.0,37.1894,1.4532,1.5,55.6364,56.0,76.285
20160510100000,47.365,73.4401,15.0,37.3206,1.4693,1.5,55.6364,56.0,76.285
20160510101500,34.615,74.1782,15.0,37.4256,1.4693,1.5,56.2844,56.0,76.285
20160510103000,34.615,74.1782,15.0,37.228,1.4693,1.5,56.2844,56.0,76.285
20160510104500,34.615,74.1782,15.0,37.3127,1.4653,1.5,56.2844,56.0,76.285
20160510110000,34.615,74.1782,15.0,37.4058,1.4693,1.5,56.2844,56.0,76.285
20160510111500,39.055,74.1782,15.0,37.0565,1.4572,1.5,56.2844,56.0,76.285
20160510113000,53.47,74.1782,15.0,37.3597,1.4452,1.5,56.2844,56.0,76.285
20160510114500,53.47,74.1782,15.0,37.6023,1.4452,1.5,56.2844,56.0,76.285
20160510120000,54.685,74.1782,15.0,37.1169,1.4332,1.5,56.2844,56.0,76.285
20160510121500,54.685,75.0063,15.0,37.3596,1.4492,1.5,56.2844,56.0,76.285
20160510123000,54.685,75.0063,15.0,36.9081,1.4372,1.5,56.2844,56.0,76.285
20160510124500,56.62,75.0063,15.0,37.8268,1.4452,1.5,56.2844,56.0,76.285
20160510130000,56.62,75.0063,15.0,37.9303,1.4412,1.5,56.2844,56.0,76.285
20160510131500,56.62,75.0063,15.0,37.4273,1.4291,1.5,56.2844,56.0,76.285
20160510133000,56.62,75.0063,15.0,37.1757,1.4372,1.5,56.2844,56.0,76.285
20160510134500,58.555,75.9244,15.0,36.8108,1.4372,1.5,56.2844,56.0,76.285
20160510140000,58.555,75.9244,15.0,37.2329,1.4372,1.5,56.2844,56.0,76.285
20160510141500,65.615,75.0963,15.0,37.2329,1.4171,1.5,56.2844,56.0,83.15
20160510143000,65.615,75.0963,15.0,37.4617,1.4211,1.5,56.2844,56.0,83.15
20160510144500,68.55,75.0963,15.0,37.6904,1.4412,1.5,56.2844,56.0,83.15
20160510150000,68.55,75.0963,15.0,37.4912,1.4813,1.5,56.2844,56.0,83.15
20160510151500,68.55,75.0963,15.0,37.0897,1.4934,1.5,56.2844,56.0,83.15
20160510153000,68.55,75.0963,15.0,37.862,1.5536,1.5,56.2844,56.0,83.15
20160510154500,64.765,75.0963,15.0,37.8313,1.5616,1.5,55.4383,56.0,83.15
20160510160000,48.48,75.0963,15.0,37.0531,1.5737,1.5,55.4383,56.0,83.15
20160510161500,45.875,75.0963,15.0,36.9579,1.5937,1.5,55.4383,56.0,81.305
20160510163000,42.775,75.0963,15.0,36.9032,1.5857,1.5,55.4383,56.0,81.305
20160510164500,38.83,75.0963,15.0,36.8055,1.5857,1.5,55.4383,56.0,79.405
20160510170000,38.83,75.0963,15.0,36.8055,1.5737,1.5,55.4383,56.0,78.32
20160510171500,34.92,76.1944,15.0,36.8055,1.5697,1.5,55.4383,56.0,76.615
20160510173000,34.92,76.1944,15.0,36.122,1.5415,1.5,56.0864,56.0,76.615
20160510174500,34.92,76.1944,15.0,35.7561,1.5456,1.5,56.0864,56.0,76.615
20160510180000,34.92,76.1944,15.0,36.7218,1.5697,1.5,56.0864,56.0,76.615
20160510181500,34.92,76.1944,15.0,37.0897,1.5817,1.5,56.0864,56.0,76.615
20160510183000,34.92,76.1944,15.0,37.0897,1.5656,1.5,56.0864,56.0,76.615
20160510184500,34.92,76.1944,15.0,37.6046,1.5697,1.5,56.0864,56.0,76.615
20160510190000,43.55,76.1944,15.0,37.4912,1.5616,1.5,56.0864,56.0,76.615
20160510191500,52.355,76.1944,15.0,37.6904,1.5817,1.5,56.0864,56.0,76.615
20160510193000,32.795,75.3663,15.0,37.1552,1.5937,1.5,56.0864,56.0,76.615
20160510194500,32.125,75.3663,15.0,36.8743,1.5656,1.5,56.0864,56.0,75.595
20160510200000,31.24,75.3663,15.0,36.8203,1.5656,1.5,56.0864,56.0,75.595
20160510201500,31.24,74.4482,15.0,36.5196,1.5656,1.5,56.0864,56.0,75.595
20160510203000,31.24,74.4482,15.0,36.1924,1.5697,1.5,56.0864,56.0,75.595
20160510204500,31.24,74.4482,15.0,36.1116,1.5737,1.5,56.0864,56.0,75.595
20160510210000,31.24,73.6202,15.0,36.1857,1.5737,1.5,56.0864,56.0,75.595
20160510211500,31.24,73.6202,15.0,35.9979,1.5737,1.5,56.0864,56.0,75.595
20160510213000,31.24,73.6202,15.0,36.0825,1.5777,1.5,56.0864,56.0,75.595
20160510214500,31.24,72.6121,15.0,35.911,1.5857,1.5,56.0864,56.0,75.595
20160510220000,29.375,72.6121,15.0,35.9288,1.5857,1.5,56.0864,56.0,75.595
20160510221500,29.375,72.6121,15.0,35.8781,1.5697,1.5,56.0864,56.0,75.595
20160510223000,29.375,72.6121,15.0,35.747,1.5897,1.5,56.0864,56.0,74.575
20160510224500,29.375,72.6121,15.0,35.6159,1.5616,1.5,56.0864,56.0,74.575
20160510230000,29.375,71.784,15.0,35.7574,1.5697,1.5,56.0864,56.0,74.575
20160510231500,29.375,71.784,15.0,35.7574,1.5697,1.5,56.0864,56.0,74.575
20160510233000,29.375,71.784,15.0,35.5652,1.5576,1.5,56.0864,56.0,74.575
20160510234500,29.375,71.784,15.0,35.4321,1.5656,1.5,56.0864,56.0,74.575
20160511000000,29.375,71.784,15.0,35.5683,1.5616,1.5,56.0864,56.0,74.575
20160511001500,29.375,71.784,15.0,35.2325,1.5656,1.5,56.0864,56.0,74.575
20160511003000,29.375,71.784,15.0,35.3001,1.5656,1.5,56.0864,56.0,74.575
20160511004500,28.49,71.784,15.0,35.166,1.5616,1.5,56.0864,56.0,74.575
20160511010000,46.595,71.784,15.0,35.4226,1.5697,1.5,56.0864,56.0,74.575
20160511011500,49.23,71.784,15.0,35.4226,1.4131,1.5,59.0027,56.0,74.575
20160511013000,28.07,70.6859,15.0,35.4819,1.4693,1.5,55.4743,56.0,72.345
20160511014500,28.07,70.6859,15.0,35.2856,1.5134,1.5,55.4743,56.0,72.345
20160511020000,28.07,70.6859,15.0,35.1485,1.5094,1.5,55.4743,56.0,72.345
20160511021500,28.07,70.6859,15.0,35.1485,1.5054,1.5,55.4743,56.0,72.345
20160511023000,28.07,70.6859,15.0,35.2058,1.5014,1.5,55.4743,56.0,72.345
20160511024500,28.07,70.6859,15.0,35.1368,1.5014,1.5,55.4743,56.0,72.345
20160511030000,28.07,70.6859,15.0,35.1916,1.5014,1.5,55.4743,56.0,72.345
20160511031500,28.07,70.6859,15.0,35.0525,1.5054,1.5,55.4743,56.0,72.345
20160511033000,28.07,70.6859,15.0,35.0525,1.5094,1.5,55.4743,56.0,72.345
