PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160511034500,27.4,70.6859,15.0,34.9135,1.4974,1.5,56.1224,56.0,72.345
20160511040000,27.4,70.6859,15.0,34.5156,1.5054,1.5,56.1224,56.0,72.345
20160511041500,27.4,69.8578,15.0,34.4269,1.5054,1.5,56.1224,56.0,72.345
20160511043000,27.4,69.8578,15.0,34.1489,1.5014,1.5,56.1224,56.0,72.345
20160511044500,82.58,69.4978,15.0,34.1489,1.5937,1.5,54.5383,56.0,76.29
20160511050000,24.925,69.4978,15.0,34.2643,1.3248,1.5,56.5725,56.0,67.35
20160511051500,29.575,69.4978,15.0,34.2643,1.4171,1.5,55.9604,56.0,70.325
20160511053000,42.35,69.4978,15.0,34.3343,1.4211,1.5,55.9604,56.0,70.325
20160511054500,57.865,69.4978,15.0,34.5198,1.4372,1.5,55.9604,56.0,70.325
20160511060000,37.485,69.4978,15.0,34.9892,1.4412,1.5,55.9604,56.0,70.325
20160511061500,34.045,69.4978,15.0,34.8018,1.4291,1.5,55.9604,56.0,70.325
20160511063000,31.33,69.4978,15.0,35.1312,1.4211,1.5,55.9604,56.0,70.325
20160511064500,26.17,69.4978,15.0,35.1312,1.4211,1.5,55.9604,56.0,70.325
20160511070000,44.115,70.2358,15.0,35.2732,1.4171,1.5,55.9604,56.0,70.325
20160511071500,44.115,70.2358,15.0,35.4626,1.4131,1.5,55.9604,56.0,70.325
20160511073000,44.115,70.2358,15.0,35.5341,1.4091,1.5,55.9604,56.0,70.325
20160511074500,45.55,70.2358,15.0,35.82,1.4251,1.5,55.9604,56.0,71.395
20160511080000,45.55,71.0639,15.0,36.1059,1.4291,1.5,55.9604,56.0,71.395
20160511081500,46.765,71.0639,15.0,36.3717,1.4171,1.5,55.9604,56.0,71.395
20160511083000,47.48,72.432,15.0,37.0195,1.4091,1.5,55.9604,56.0,71.395
20160511084500,48.2,72.432,15.0,37.3075,1.4131,1.5,55.9604,56.0,71.395
20160511090000,48.2,72.432,15.0,37.6071,1.4291,1.5,55.9604,56.0,72.465
20160511091500,48.2,72.432,15.0,37.8931,1.4412,1.5,55.9604,56.0,72.465
20160511093000,50.13,73.3501,15.0,38.0419,1.4332,1.5,55.9604,56.0,72.465
20160511094500,52.925,73.3501,15.0,38.3258,1.4171,1.5,55.9604,56.0,72.465
20160511100000,53.64,73.3501,15.0,38.8062,1.4171,1.5,55.9604,56.0,72.465
20160511101500,53.64,74.2682,15.0,38.627,1.4372,1.5,55.9604,56.0,72.465
20160511103000,55.575,74.2682,15.0,38.7963,1.4372,1.5,55.9604,56.0,72.465
20160511104500,55.575,74.2682,15.0,38.2615,1.4372,1.5,55.9604,56.0,72.465
20160511110000,55.575,74.2682,15.0,37.751,1.4171,1.5,55.9604,56.0,72.465
20160511111500,55.575,74.2682,15.0,37.751,1.4171,1.5,55.9604,56.0,72.465
20160511113000,57.51,74.2682,15.0,38.2377,1.4291,1.5,55.9604,56.0,73.66
20160511114500,59.44,74.2682,15.0,38.2519,1.4211,1.5,55.9604,56.0,73.66
20160511120000,60.305,74.2682,15.0,38.0758,1.4291,1.5,55.9604,56.0,73.66
20160511121500,60.305,75.0963,15.0,38.3301,1.4211,1.5,55.9604,56.0,73.66
20160511123000,61.735,75.0963,15.0,38.6383,1.4171,1.5,55.9604,56.0,73.66
20160511124500,65.385,75.0963,15.0,38.6938,1.4171,1.5,55.9604,56.0,73.66
20160511130000,35.005,75.0963,15.0,38.493,1.4131,1.5,55.9604,56.0,73.66
20160511131500,49.555,75.0963,15.0,38.9702,1.4131,1.5,55.9604,56.0,73.66
20160511133000,50.27,76.1044,15.0,38.6343,1.4211,1.5,55.9604,56.0,73.66
20160511134500,50.27,76.1044,15.0,38.2605,1.4171,1.5,55.9604,56.0,73.66
20160511140000,50.27,76.1044,15.0,38.9863,1.4211,1.5,55.9604,56.0,73.66
20160511141500,50.27,76.1044,15.0,38.9004,1.4211,1.5,55.9604,56.0,73.66
20160511143000,55.98,76.1044,15.0,38.6054,1.4613,1.5,55.9604,56.0,80.835
20160511144500,36.755,76.1044,15.0,38.455,1.4773,1.5,55.9604,56.0,80.835
20160511150000,36.755,76.1044,15.0,38.4712,1.5335,1.5,55.9604,56.0,80.835
20160511151500,36.755,76.1044,15.0,38.8646,1.5817,1.5,55.9604,56.0,80.835
20160511153000,35.38,76.1044,15.0,38.1618,1.5737,1.5,55.9604,56.0,79.62
20160511154500,35.38,76.1044,15.0,38.1575,1.5777,1.5,55.9604,56.0,79.62
20160511160000,35.38,76.1044,15.0,37.9253,1.4733,1.5,55.9604,56.0,79.62
20160511161500,35.38,76.1044,15.0,38.2282,1.4773,1.5,55.9604,56.0,79.62
20160511163000,35.38,76.1044,15.0,37.9447,1.5295,1.5,55.9604,56.0,79.62
20160511164500,33.655,76.1044,15.0,38.0907,1.5697,1.5,55.9604,56.0,79.62
20160511170000,33.655,76.1044,15.0,38.2051,1.5817,1.5,55.9604,56.0,78.52
20160511171500,32.245,76.1044,15.0,37.2188,1.5777,1.5,55.9604,56.0,78.52
20160511173000,32.245,76.1044,15.0,37.1785,1.5857,1.5,55.9604,56.0,78.52
20160511174500,32.245,75.2763,15.0,37.3473,1.5737,1.5,55.9604,56.0,77.24
20160511180000,32.245,75.2763,15.0,36.9081,1.5697,1.5,55.9604,56.0,77.24
20160511181500,30.62,75.2763,15.0,36.9081,1.5777,1.5,55.9604,56.0,76.22
20160511183000,30.62,75.2763,15.0,37.1761,1.5857,1.5,55.9604,56.0,76.22
20160511184500,30.62,75.2763,15.0,37.3596,1.5857,1.5,55.9604,56.0,76.22
20160511190000,30.62,75.2763,15.0,37.9029,1.5857,1.5,55.9604,56.0,76.22
20160511191500,30.62,75.2763,15.0,37.2944,1.5777,1.5,55.9604,56.0,76.22
20160511193000,29.77,74.2682,15.0,36.9986,1.5737,1.5,55.9604,56.0,76.22
20160511194500,29.77,74.2682,15.0,37.121,1.5697,1.5,55.9604,56.0,76.22
20160511200000,28.355,74.2682,15.0,36.3455,1.5737,1.5,55.9604,56.0,76.22
20160511201500,28.355,74.2682,15.0,35.9279,1.5857,1.5,55.9604,56.0,76.22
20160511203000,28.355,73.1701,15.0,35.6174,1.5777,1.5,55.9604,56.0,75.135
20160511204500,28.355,73.1701,15.0,35.298,1.5817,1.5,55.9604,56.0,75.135
20160511210000,27.47,73.1701,15.0,35.3105,1.5777,1.5,55.9604,56.0,75.135
20160511211500,27.47,73.1701,15.0,35.1873,1.5817,1.5,55.9604,56.0,75.135
20160511213000,27.47,72.252,15.0,35.3105,1.5817,1.5,55.9604,56.0,75.135
20160511214500,27.47,72.252,15.0,35.1873,1.5817,1.5,55.9604,56.0,75.135
20160511220000,27.47,72.252,15.0,35.2184,1.5777,1.5,55.9604,56.0,75.135
20160511221500,27.47,71.2439,15.0,35.184,1.5777,1.5,55.9604,56.0,75.135
20160511223000,26.8,71.2439,15.0,35.1456,1.5857,1.5,55.9604,56.0,75.135
20160511224500,47.43,71.2439,15.0,35.0825,1.5857,1.5,55.2403,56.0,75.135
20160511230000,31.825,71.2439,15.0,34.5777,1.5737,1.5,56.0144,56.0,74.115
20160511231500,31.825,71.2439,15.0,34.5146,1.5737,1.5,56.0144,56.0,74.115
20160511233000,25.76,71.2439,15.0,34.2129,1.5737,1.5,56.0144,56.0,74.115
20160511234500,35.71,71.2439,15.0,34.2239,1.5737,1.5,56.0144,56.0,74.115
20160512000000,40.11,71.2439,15.0,34.0416,1.5697,1.5,56.0144,56.0,74.115
20160512001500,39.47,70.3258,15.0,34.2389,1.5737,1.5,56.0144,56.0,74.115
20160512003000,26.3,70.3258,15.0,34.0398,1.5697,1.5,56.0144,56.0,74.115
20160512004500,26.3,70.3258,15.0,33.9014,1.5737,1.5,56.0144,56.0,74.115
20160512010000,26.3,70.3258,15.0,34.2273,1.5737,1.5,56.0144,56.0,74.115
20160512011500,26.3,69.4978,15.0,33.8416,1.5697,1.5,56.0144,56.0,74.115
20160512013000,26.3,69.4978,15.0,33.3865,1.5737,1.5,56.0144,56.0,74.115
20160512014500,26.3,69.4978,15.0,33.2471,1.5656,1.5,56.0144,56.0,74.115
20160512020000,26.3,69.4978,15.0,33.5421,1.5697,1.5,56.0144,56.0,74.115
20160512021500,26.3,69.4978,15.0,33.3557,1.5817,1.5,56.0144,56.0,74.115
20160512023000,26.3,69.4978,15.0,33.5421,1.5817,1.5,56.0144,56.0,74.115
20160512024500,26.3,69.4978,15.0,33.5421,1.5937,1.5,56.0144,56.0,74.115
20160512030000,26.3,69.4978,15.0,33.5421,1.5656,1.5,56.0144,56.0,74.115
20160512031500,26.3,69.4978,15.0,33.3395,1.5656,1.5,56.0144,56.0,74.115
20160512033000,26.3,69.4978,15.0,33.5245,1.5576,1.5,56.0144,56.0,74.115
20160512034500,26.3,69.4978,15.0,33.3884,1.5616,1.5,56.0144,56.0,74.115
20160512040000,26.3,69.4978,15.0,33.3884,1.5656,1.5,56.0144,56.0,74.115
20160512041500,24.435,69.4978,15.0,33.2523,1.5576,1.5,56.0144,56.0,74.115
20160512043000,42.33,69.4978,15.0,33.4353,1.5616,1.5,56.0144,56.0,74.115
20160512044500,42.33,69.4978,15.0,33.6183,1.5576,1.5,56.0144,56.0,74.115
20160512050000,42.33,68.7597,15.0,33.4803,1.5656,1.5,56.0144,56.0,74.115
20160512051500,42.33,68.7597,15.0,33.4803,1.5697,1.5,56.0144,56.0,74.115
20160512053000,42.33,68.7597,15.0,33.4803,1.5576,1.5,56.0144,56.0,74.115
20160512054500,42.33,68.7597,15.0,33.4803,1.5656,1.5,56.0144,56.0,74.115
20160512060000,42.33,68.7597,15.0,33.6623,1.5576,1.5,56.0144,56.0,74.115
20160512061500,42.33,68.7597,15.0,33.6623,1.5656,1.5,56.0144,56.0,74.115
20160512063000,42.33,68.7597,15.0,33.6623,1.5616,1.5,56.0144,56.0,74.115
20160512064500,42.33,68.7597,15.0,33.8443,1.5616,1.5,56.0144,56.0,74.115
20160512070000,42.33,68.7597,15.0,33.8443,1.5576,1.5,56.0144,56.0,74.115
20160512071500,42.33,68.7597,15.0,33.9843,1.5576,1.5,56.0144,56.0,74.115
20160512073000,44.265,69.8578,15.0,34.4493,1.5576,1.5,56.0144,56.0,74.115
20160512074500,45.48,69.8578,15.0,35.3196,1.5255,1.5,56.0144,56.0,74.115
20160512080000,45.48,71.1539,15.0,35.7239,1.5134,1.5,56.0144,56.0,74.115
20160512081500,47.915,71.1539,15.0,35.963,1.4733,1.5,56.0144,56.0,74.115
20160512083000,47.915,72.432,15.0,37.0195,1.4171,1.5,56.0144,56.0,74.115
20160512084500,49.63,72.432,15.0,37.4514,1.4091,1.5,56.0144,56.0,74.115
20160512090000,50.35,72.432,15.0,37.8931,1.4171,1.5,56.0144,56.0,74.97
20160512091500,54.0,73.8002,15.0,38.2505,1.4051,1.5,56.0144,56.0,74.97
20160512093000,54.715,73.8002,15.0,38.7497,1.4251,1.5,56.0144,56.0,76.055
20160512094500,55.43,73.8002,15.0,38.5282,1.4291,1.5,56.0144,56.0,76.055
20160512100000,56.865,73.8002,15.0,38.27,1.4131,1.5,56.0144,56.0,76.055
20160512101500,59.085,74.6283,15.0,38.27,1.4251,1.5,56.0144,56.0,76.055
20160512103000,61.515,74.6283,15.0,39.1231,1.4251,1.5,56.0144,56.0,76.055
20160512104500,61.515,74.6283,15.0,39.2831,1.4171,1.5,56.0144,56.0,76.055
20160512110000,61.515,74.6283,15.0,38.1334,1.4974,1.5,56.0144,56.0,77.125
20160512111500,65.42,74.6283,15.0,38.4943,1.4934,1.5,56.0144,56.0,77.125
20160512113000,68.57,74.6283,15.0,38.1068,1.4532,1.5,56.0144,56.0,77.125
20160512114500,46.96,72.8821,15.0,36.5024,1.4131,1.5,56.0144,56.0,77.125
20160512120000,39.795,73.6202,15.0,35.9737,1.4211,1.5,56.0144,56.0,77.125
20160512121500,37.21,74.8083,15.0,36.6561,1.4452,1.5,56.0144,56.0,77.125
20160512123000,37.925,74.8083,15.0,36.9465,1.4773,1.5,56.0144,56.0,77.125
20160512124500,58.505,74.8083,15.0,37.3206,1.4853,1.5,56.0144,56.0,77.125
20160512130000,62.835,75.8344,15.0,37.228,1.4813,1.5,56.0144,56.0,77.125
20160512131500,64.77,75.8344,15.0,38.2615,1.4653,1.5,56.0144,56.0,77.125
20160512133000,67.92,75.8344,15.0,38.6794,1.4613,1.5,56.0144,56.0,77.125
20160512134500,43.625,75.8344,15.0,38.515,1.4492,1.5,54.4122,56.0,77.125
20160512140000,44.55,75.8344,15.0,39.5667,1.5134,1.5,56.6085,56.0,77.125
20160512141500,51.1,75.8344,15.0,38.9856,1.5496,1.5,56.6085,56.0,77.125
20160512143000,51.1,77.0225,15.0,39.5427,1.5496,1.5,56.6085,56.0,77.125
20160512144500,52.535,77.0225,15.0,38.9863,1.5215,1.5,55.7984,56.0,77.125
20160512150000,52.535,77.0225,15.0,39.6608,1.4372,1.5,55.7984,56.0,77.125
20160512151500,52.535,77.0225,15.0,39.424,1.4452,1.5,55.7984,56.0,77.125
20160512153000,52.535,78.0306,15.0,38.8914,1.4653,1.5,55.7984,56.0,77.125
20160512154500,52.535,78.0306,15.0,39.773,1.4412,1.5,55.7984,56.0,77.125
20160512160000,52.535,78.0306,15.0,39.2917,1.4532,1.5,55.7984,56.0,77.125
20160512161500,52.535,78.0306,15.0,39.3704,1.4532,1.5,55.7984,56.0,77.125
20160512163000,52.535,78.0306,15.0,39.3704,1.4572,1.5,55.7984,56.0,77.125
20160512164500,52.535,78.0306,15.0,39.2066,1.4693,1.5,55.7984,56.0,77.125
20160512170000,52.535,78.0306,15.0,34.8316,1.4813,1.5,55.7984,56.0,77.125
20160512171500,32.805,77.2025,15.0,39.1353,1.4813,1.5,55.7984,56.0,77.125
20160512173000,32.805,77.2025,15.0,39.3884,1.5094,1.5,55.7984,56.0,77.125
20160512174500,33.67,77.2025,15.0,39.5403,1.5295,1.5,56.4104,56.0,77.125
20160512180000,34.385,77.2025,15.0,39.2495,1.5737,1.5,56.4104,56.0,77.125
20160512181500,34.385,77.2025,15.0,39.4242,1.5656,1.5,56.4104,56.0,75.975
20160512183000,34.385,76.1944,15.0,39.3058,1.5777,1.5,56.4104,56.0,75.975
20160512184500,34.385,76.1944,15.0,38.9702,1.5737,1.5,56.4104,56.0,75.975
20160512190000,34.385,76.1944,15.0,38.745,1.5656,1.5,56.4104,56.0,75.975
20160512191500,34.385,76.1944,15.0,38.6988,1.5737,1.5,56.4104,56.0,75.975
20160512193000,34.385,76.1944,15.0,38.7615,1.5737,1.5,56.4104,56.0,75.975
20160512194500,34.385,76.1944,15.0,38.6349,1.5817,1.5,55.7984,56.0,75.975
20160512200000,34.385,75.0963,15.0,38.4397,1.5857,1.5,55.7984,56.0,75.975
20160512201500,34.385,75.0963,15.0,,1.5817,1.5,55.7984,56.0,75.975
20160512203000,34.385,75.0963,15.0,38.4397,1.5857,1.5,55.7984,56.0,75.975
20160512204500,31.85,74.2682,15.0,,1.5817,1.5,55.7984,56.0,75.975
20160512210000,31.85,74.2682,15.0,38.4397,1.5857,1.5,55.7984,56.0,75.975
20160512211500,31.85,74.2682,15.0,38.4397,1.5777,1.5,55.7984,56.0,75.975
20160512213000,31.85,74.2682,15.0,38.4397,1.5897,1.5,55.7984,56.0,75.975
20160512214500,31.85,74.2682,15.0,38.1559,1.5937,1.5,55.7984,56.0,75.975
20160512220000,31.18,74.2682,15.0,37.8129,1.5777,1.5,55.7984,56.0,75.975
20160512221500,30.51,73.0801,15.0,,1.5817,1.5,55.7984,56.0,75.975
20160512223000,30.51,73.0801,15.0,37.5411,1.5857,1.5,55.7984,56.0,75.975
20160512224500,30.51,73.0801,15.0,,1.5737,1.5,55.7984,56.0,74.81
20160512230000,30.51,73.0801,15.0,37.2769,1.5737,1.5,55.7984,56.0,74.81
20160512231500,30.51,73.0801,15.0,37.3622,1.5777,1.5,55.7984,56.0,74.81
20160512233000,30.51,73.0801,15.0,37.3786,1.5857,1.5,55.7984,56.0,74.81
20160512234500,30.51,73.0801,15.0,37.1104,1.5897,1.5,55.7984,56.0,74.81
20160513000000,30.51,73.0801,15.0,37.0543,1.5777,1.5,55.7984,56.0,74.81
20160513001500,30.51,73.0801,15.0,37.0543,1.5817,1.5,55.7984,56.0,74.81
20160513003000,30.51,73.0801,15.0,37.4024,1.5777,1.5,55.7984,56.0,74.81
20160513004500,30.51,72.162,15.0,37.5385,1.5777,1.5,55.7984,56.0,74.81
20160513010000,29.17,72.162,15.0,37.2664,1.5937,1.5,55.7984,56.0,74.81
20160513011500,28.5,72.162,15.0,37.0622,1.5576,1.5,55.7984,56.0,74.81
20160513013000,28.5,72.162,15.0,37.1358,1.5656,1.5,55.7984,56.0,74.81
20160513014500,28.5,72.162,15.0,36.8617,1.5656,1.5,55.7984,56.0,74.81
20160513020000,28.5,71.4239,15.0,36.6561,1.5697,1.5,55.7984,56.0,74.81
20160513021500,28.5,71.4239,15.0,36.6561,1.5656,1.5,55.7984,56.0,74.81
20160513023000,28.5,71.4239,15.0,36.7242,1.5656,1.5,55.7984,56.0,74.81
20160513024500,28.5,71.4239,15.0,36.7242,1.5697,1.5,55.7984,56.0,74.81
20160513030000,28.5,71.4239,15.0,36.7242,1.5656,1.5,55.7984,56.0,74.81
20160513031500,44.675,71.4239,15.0,37.1346,1.5616,1.5,56.6085,56.0,74.81
20160513033000,27.52,71.4239,15.0,37.1346,1.5616,1.5,56.6085,56.0,74.81
20160513034500,27.52,71.4239,15.0,37.2746,1.5616,1.5,56.6085,56.0,74.81
20160513040000,45.225,70.6859,15.0,37.3397,1.5697,1.5,56.0144,56.0,74.81
20160513041500,53.645,70.6859,15.0,37.1346,1.5697,1.5,56.0144,56.0,74.81
20160513043000,43.945,70.6859,15.0,36.6513,1.5616,1.5,56.0144,56.0,74.81
20160513044500,34.95,70.6859,15.0,35.8376,1.5777,1.5,56.0144,56.0,74.81
20160513050000,34.95,70.6859,15.0,35.2307,1.5656,1.5,56.0144,56.0,74.81
20160513051500,43.625,70.6859,15.0,,1.5616,1.5,56.0144,56.0,74.81
20160513053000,43.625,70.6859,15.0,34.3947,1.5656,1.5,56.0144,56.0,74.81
20160513054500,43.625,69.5878,15.0,34.0521,1.5737,1.5,56.0144,56.0,74.81
20160513060000,43.625,69.5878,15.0,33.9634,1.5777,1.5,56.0144,56.0,74.81
20160513061500,43.625,69.5878,15.0,33.7564,1.5737,1.5,56.0144,56.0,74.81
20160513063000,42.43,69.5878,15.0,33.1352,1.5737,1.5,56.0144,56.0,74.81
20160513064500,42.43,69.5878,15.0,33.3147,1.5817,1.5,56.0144,56.0,74.81
20160513070000,42.43,69.5878,15.0,33.4537,1.5817,1.5,56.0144,56.0,74.81
20160513071500,42.43,70.5059,15.0,33.8148,1.5737,1.5,56.0144,56.0,74.81
20160513073000,45.58,70.5059,15.0,34.3503,1.5576,1.5,56.0144,56.0,74.81
20160513074500,47.01,71.784,15.0,35.2201,1.5536,1.5,56.0144,56.0,74.81
20160513080000,47.01,71.784,15.0,36.5661,1.5456,1.5,56.0144,56.0,74.81
20160513081500,47.01,72.5221,15.0,36.764,1.5255,1.5,56.0144,56.0,74.81
20160513083000,47.01,72.5221,15.0,36.2411,1.5054,1.5,56.0144,56.0,74.81
20160513084500,47.01,72.5221,15.0,36.0417,1.5014,1.5,56.0144,56.0,74.81
20160513090000,47.01,72.5221,15.0,36.0376,1.4974,1.5,56.0144,56.0,74.81
20160513091500,47.01,72.5221,15.0,35.8781,1.5014,1.5,56.0144,56.0,74.81
20160513093000,47.01,73.6202,15.0,35.9288,1.4853,1.5,56.0144,56.0,74.81
20160513094500,47.01,73.6202,15.0,35.7393,1.5576,1.5,56.0144,56.0,74.81
20160513100000,45.145,74.3582,15.0,35.93,1.5576,1.5,56.0144,56.0,74.81
20160513101500,40.95,74.3582,15.0,36.1844,1.5616,1.5,56.0144,56.0,74.81
20160513103000,40.95,74.3582,15.0,36.311,1.5656,1.5,56.0144,56.0,74.81
20160513104500,40.95,74.3582,15.0,36.624,1.5656,1.5,56.0144,56.0,74.81
20160513110000,40.95,74.3582,15.0,37.228,1.5737,1.5,56.0144,56.0,74.81
20160513111500,40.95,74.3582,15.0,37.0819,1.5737,1.5,56.0144,56.0,74.81
20160513113000,48.035,75.7264,15.0,36.9871,1.5656,1.5,56.0144,56.0,74.81
20160513114500,51.155,75.7264,15.0,37.4058,1.4131,1.5,56.0144,56.0,74.81
20160513120000,52.87,75.7264,15.0,38.0137,1.4291,1.5,56.0144,56.0,75.775
20160513121500,55.305,75.7264,15.0,37.9652,1.4211,1.5,56.0144,56.0,75.775
20160513123000,59.455,76.5545,15.0,38.515,1.4291,1.5,56.0144,56.0,75.775
20160513124500,63.61,76.5545,15.0,37.9029,1.4211,1.5,56.0144,56.0,75.775
20160513130000,65.76,76.5545,15.0,37.9029,1.4291,1.5,56.0144,56.0,75.775
20160513131500,67.975,76.5545,15.0,37.5783,1.4171,1.5,56.0144,56.0,75.775
20160513133000,33.01,76.5545,15.0,37.6956,1.4211,1.5,56.0144,56.0,75.775
20160513134500,33.01,76.5545,15.0,37.6956,1.4211,1.5,56.0144,56.0,75.775
20160513140000,33.01,76.5545,15.0,37.989,1.4452,1.5,56.0144,56.0,75.775
20160513141500,33.01,77.8506,15.0,37.6003,1.4412,1.5,56.0144,56.0,75.775
20160513143000,30.655,77.8506,15.0,37.3473,1.5616,1.5,56.0144,56.0,74.755
20160513144500,30.655,77.8506,15.0,37.3473,1.5576,1.5,56.0144,56.0,74.755
20160513150000,30.655,77.8506,15.0,37.6904,1.5576,1.5,56.0144,56.0,74.755
20160513151500,30.655,77.8506,15.0,36.9226,1.5496,1.5,56.0144,56.0,74.755
20160513153000,30.655,77.8506,15.0,37.5719,1.5576,1.5,56.0144,56.0,74.755
20160513154500,30.655,77.8506,15.0,37.4595,1.5536,1.5,56.0144,56.0,74.755
20160513160000,30.655,77.8506,15.0,37.0897,1.5576,1.5,56.0144,56.0,74.755
20160513161500,29.46,77.8506,15.0,36.8323,1.5576,1.5,56.0144,56.0,74.755
20160513163000,29.46,77.8506,15.0,36.7218,1.5656,1.5,56.0144,56.0,74.755
20160513164500,29.46,77.8506,15.0,36.4654,1.5697,1.5,56.0144,56.0,74.755
20160513170000,29.46,77.8506,15.0,36.209,1.5697,1.5,56.0144,56.0,74.755
20160513171500,29.46,77.8506,15.0,36.209,1.5697,1.5,56.0144,56.0,74.755
20160513173000,29.46,77.8506,15.0,36.4654,1.5817,1.5,56.0144,56.0,74.755
20160513174500,29.46,77.8506,15.0,36.209,1.5777,1.5,56.0144,56.0,74.755
20160513180000,29.46,77.8506,15.0,35.8988,1.5817,1.5,56.0144,56.0,74.755
20160513181500,27.74,77.8506,15.0,35.6428,1.5737,1.5,56.0144,56.0,74.755
20160513183000,27.74,77.8506,15.0,35.6838,1.5817,1.5,56.0144,56.0,74.755
20160513184500,27.74,77.8506,15.0,36.0823,1.5857,1.5,56.0144,56.0,74.755
20160513190000,27.74,77.8506,15.0,35.9729,1.5737,1.5,56.0144,56.0,74.755
20160513191500,27.74,76.7525,15.0,35.2328,1.5817,1.5,56.0144,56.0,74.755
20160513193000,27.74,76.7525,15.0,34.8532,1.5777,1.5,56.0144,56.0,74.755
20160513194500,27.74,76.7525,15.0,34.6048,1.5817,1.5,56.0144,56.0,74.755
20160513200000,26.4,75.6364,15.0,34.6788,1.5817,1.5,56.0144,56.0,74.755
20160513201500,26.4,75.6364,15.0,34.2371,1.5857,1.5,56.0144,56.0,74.755
20160513203000,26.4,75.6364,15.0,34.1436,1.5777,1.5,56.0144,56.0,74.755
20160513204500,26.4,75.6364,15.0,,1.5817,1.5,56.0144,56.0,74.755
20160513210000,58.815,74.6283,15.0,32.9115,1.5857,1.5,56.0144,56.0,74.755
20160513211500,34.885,74.6283,15.0,32.7948,1.5737,1.5,56.0144,56.0,74.755
20160513213000,29.915,74.6283,15.0,32.6007,1.5737,1.5,56.0144,56.0,74.755
20160513214500,29.915,73.5302,15.0,32.409,1.5737,1.5,56.0144,56.0,74.755
20160513220000,42.355,72.7921,15.0,32.7089,1.5777,1.5,56.0144,56.0,74.755
20160513221500,24.225,72.7921,15.0,32.3695,1.5737,1.5,56.0144,56.0,74.755
20160513223000,24.225,72.7921,15.0,,1.5737,1.5,56.0144,56.0,74.755
20160513224500,24.225,72.7921,15.0,32.3873,1.5777,1.5,56.0144,56.0,74.755
20160513230000,24.225,72.7921,15.0,32.2661,1.5777,1.5,56.0144,56.0,74.755
20160513231500,24.225,71.694,15.0,31.599,1.5817,1.5,56.0144,56.0,74.755
20160513233000,24.225,71.694,15.0,31.4852,1.5857,1.5,56.0144,56.0,74.755
20160513234500,24.225,71.694,15.0,31.3671,1.5897,1.5,56.0144,56.0,74.755
20160514000000,24.225,70.6859,15.0,31.3671,1.5777,1.5,56.0144,56.0,73.67
20160514001500,24.225,70.6859,15.0,31.4899,1.5857,1.5,56.0144,56.0,73.67
20160514003000,23.34,70.6859,15.0,31.3647,1.5817,1.5,56.0144,56.0,73.67
20160514004500,23.34,70.6859,15.0,30.9553,1.5937,1.5,56.0144,56.0,73.67
20160514010000,24.055,70.6859,15.0,31.261,1.5857,1.5,56.0144,56.0,73.67
20160514011500,36.19,69.9478,15.0,31.2116,1.4051,1.5,57.9586,56.0,71.22
20160514013000,24.99,69.9478,15.0,31.0835,1.4613,1.5,56.4464,56.0,70.325
20160514014500,39.81,69.9478,15.0,30.8912,1.4492,1.5,56.4464,56.0,70.325
20160514020000,40.54,69.9478,15.0,30.6348,1.4412,1.5,55.6364,56.0,70.325
20160514021500,21.855,69.9478,15.0,30.5066,1.4372,1.5,56.3384,56.0,70.325
20160514023000,27.225,69.2277,15.0,30.3569,1.4372,1.5,56.3384,56.0,70.325
20160514024500,31.835,69.2277,15.0,30.1371,1.4372,1.5,55.4743,56.0,70.325
20160514030000,22.11,69.2277,15.0,29.9418,1.4291,1.5,56.0504,56.0,70.325
20160514031500,22.11,69.2277,15.0,30.2392,1.4332,1.5,56.0504,56.0,70.325
20160514033000,22.11,69.2277,15.0,30.1081,1.4251,1.5,56.0504,56.0,70.325
20160514034500,22.11,69.2277,15.0,29.8458,1.4251,1.5,56.0504,56.0,70.325
20160514040000,22.11,68.1296,15.0,29.8779,1.4251,1.5,56.0504,56.0,70.325
20160514041500,22.11,68.1296,15.0,29.8692,1.4291,1.5,56.0504,56.0,70.325
20160514043000,22.11,68.1296,15.0,29.8692,1.4211,1.5,56.0504,56.0,70.325
20160514044500,22.11,68.1296,15.0,29.8415,1.4251,1.5,56.0504,56.0,70.325
20160514050000,22.11,68.1296,15.0,29.6923,1.4251,1.5,56.0504,56.0,70.325
20160514051500,22.11,68.1296,15.0,29.6923,1.4211,1.5,56.0504,56.0,70.325
20160514053000,22.11,68.1296,15.0,29.6923,1.4211,1.5,56.0504,56.0,70.325
20160514054500,22.11,68.1296,15.0,29.5572,1.4171,1.5,56.0504,56.0,70.325
20160514060000,22.11,68.1296,15.0,,1.4131,1.5,56.0504,56.0,70.325
20160514061500,22.11,68.1296,15.0,,1.4131,1.5,56.0504,56.0,70.325
20160514063000,22.11,68.1296,15.0,29.2383,1.4171,1.5,56.0504,56.0,70.325
20160514064500,22.11,68.1296,15.0,29.6152,1.4171,1.5,56.0504,56.0,70.325
20160514070000,22.11,68.1296,15.0,29.5978,1.4211,1.5,56.0504,56.0,70.325
20160514071500,22.11,68.1296,15.0,29.7532,1.4131,1.5,56.0504,56.0,70.325
20160514073000,27.41,68.8497,15.0,30.1673,1.4171,1.5,56.0504,56.0,70.325
20160514074500,24.185,68.8497,15.0,30.3952,1.4131,1.5,56.0504,56.0,70.325
20160514080000,23.76,70.1458,15.0,30.9956,1.4211,1.5,56.0504,56.0,70.325
20160514081500,23.76,70.1458,15.0,31.2425,1.4211,1.5,56.0504,56.0,70.325
20160514083000,23.76,70.1458,15.0,31.3723,1.4131,1.5,56.0504,56.0,70.325
20160514084500,23.76,71.1539,15.0,31.3398,1.4171,1.5,56.0504,56.0,70.325
20160514090000,23.76,71.1539,15.0,31.2395,1.4211,1.5,56.0504,56.0,70.325
20160514091500,23.76,72.072,15.0,31.3049,1.4291,1.5,55.4743,56.0,70.325
20160514093000,21.37,72.9721,15.0,31.6477,1.4372,1.5,56.1764,56.0,70.325
20160514094500,21.37,72.9721,15.0,31.4769,1.4372,1.5,56.1764,56.0,70.325
20160514100000,21.965,72.9721,15.0,32.0052,1.4372,1.5,56.1764,56.0,70.325
20160514101500,21.965,73.8002,15.0,32.2936,1.4332,1.5,56.1764,56.0,70.325
20160514103000,21.965,73.8002,15.0,31.9733,1.4291,1.5,56.1764,56.0,70.325
20160514104500,21.965,74.6283,15.0,32.9115,1.4332,1.5,56.1764,56.0,70.325
20160514110000,34.06,74.6283,15.0,32.7442,1.4291,1.5,56.1764,56.0,70.325
20160514111500,22.365,74.6283,15.0,33.4129,1.4332,1.5,56.1764,56.0,70.325
20160514113000,22.365,75.5464,15.0,33.6198,1.4291,1.5,56.1764,56.0,70.325
20160514114500,41.13,75.5464,15.0,34.0715,1.4332,1.5,56.1764,56.0,70.325
20160514120000,41.13,75.5464,15.0,33.8568,1.4251,1.5,56.1764,56.0,70.325
20160514121500,41.13,75.5464,15.0,33.5406,1.4291,1.5,56.1764,56.0,70.325
20160514123000,23.885,75.5464,15.0,33.7516,1.4211,1.5,56.1764,56.0,70.325
20160514124500,43.315,75.5464,15.0,34.0987,1.4211,1.5,56.1764,56.0,70.325
20160514130000,27.52,76.4644,15.0,34.6091,1.4131,1.5,55.5644,56.0,70.325
20160514131500,25.295,76.4644,15.0,34.4714,1.4131,1.5,55.5644,56.0,70.325
20160514133000,25.295,76.4644,15.0,34.9315,1.4091,1.5,56.3384,56.0,71.33
20160514134500,26.01,76.4644,15.0,35.0571,1.4372,1.5,56.3384,56.0,71.33
20160514140000,26.01,77.2925,15.0,35.0571,1.4291,1.5,56.3384,56.0,71.33
20160514141500,36.105,77.2925,15.0,35.1759,1.4211,1.5,56.3384,56.0,71.33
20160514143000,42.475,77.2925,15.0,35.2814,1.4251,1.5,56.3384,56.0,71.33
20160514144500,42.475,77.2925,15.0,34.4138,1.4251,1.5,56.3384,56.0,71.33
20160514150000,30.815,77.2925,15.0,34.4138,1.4332,1.5,55.3483,56.0,71.33
20160514151500,24.64,77.2925,15.0,35.1338,1.4251,1.5,55.3483,56.0,71.33
20160514153000,24.64,78.2106,15.0,34.5154,1.4332,1.5,56.4104,56.0,71.33
20160514154500,29.135,77.3825,15.0,35.4967,1.4251,1.5,55.3123,56.0,71.33
20160514160000,24.54,77.3825,15.0,34.8708,1.4251,1.5,56.1224,56.0,71.33
20160514161500,24.54,77.3825,15.0,34.61,1.4211,1.5,56.1224,56.0,71.33
20160514163000,24.54,78.3006,15.0,35.074,1.4251,1.5,56.1224,56.0,71.33
20160514164500,24.54,78.3006,15.0,34.1868,1.4251,1.5,56.1224,56.0,71.33
20160514170000,24.54,78.3006,15.0,34.4487,1.4251,1.5,56.1224,56.0,71.33
20160514171500,24.54,78.3006,15.0,34.4487,1.4291,1.5,56.1224,56.0,71.33
20160514173000,24.54,78.3006,15.0,34.0389,1.4211,1.5,56.1224,56.0,71.33
20160514174500,24.54,78.3006,15.0,34.0882,1.4131,1.5,56.1224,56.0,71.33
20160514180000,24.54,78.3006,15.0,34.2993,1.4131,1.5,56.1224,56.0,71.33
20160514181500,24.54,78.3006,15.0,34.61,1.4091,1.5,56.1224,56.0,71.33
20160514183000,24.54,78.3006,15.0,34.5597,1.4251,1.5,56.1224,56.0,71.33
20160514184500,24.54,77.3825,15.0,34.4591,1.4251,1.5,56.1224,56.0,71.33
20160514190000,24.54,77.3825,15.0,34.4091,1.4251,1.5,56.1224,56.0,71.33
20160514191500,41.52,76.4644,15.0,33.8397,1.4291,1.5,56.1224,56.0,71.33
20160514193000,28.63,76.4644,15.0,34.018,1.4211,1.5,55.5104,56.0,71.33
20160514194500,23.87,76.4644,15.0,33.389,1.4171,1.5,55.5104,56.0,71.33
20160514200000,23.87,75.4563,15.0,33.2367,1.4251,1.5,56.3384,56.0,71.33
20160514201500,23.87,75.4563,15.0,33.3015,1.4291,1.5,56.3384,56.0,71.33
20160514203000,42.495,75.4563,15.0,33.1901,1.4291,1.5,56.3384,56.0,71.33
20160514204500,42.495,75.4563,15.0,33.0196,1.4251,1.5,56.3384,56.0,71.33
20160514210000,42.495,75.4563,15.0,32.8989,1.4211,1.5,56.3384,56.0,71.33
20160514211500,42.495,74.3582,15.0,32.9438,1.4171,1.5,56.3384,56.0,71.33
20160514213000,42.495,74.3582,15.0,33.2575,1.4211,1.5,56.3384,56.0,71.33
20160514214500,42.495,74.3582,15.0,33.1783,1.4171,1.5,56.3384,56.0,71.33
20160514220000,43.39,74.3582,15.0,33.3576,1.4171,1.5,55.7264,56.0,71.33
20160514221500,43.39,73.5302,15.0,,1.4131,1.5,55.7264,56.0,71.33
20160514223000,43.39,73.5302,15.0,33.7276,1.4211,1.5,55.7264,56.0,71.33
20160514224500,43.39,73.5302,15.0,33.9466,1.4131,1.5,55.7264,56.0,71.33
20160514230000,43.39,73.5302,15.0,34.0221,1.4091,1.5,55.7264,56.0,71.33
20160514231500,43.39,73.5302,15.0,33.8949,1.4131,1.5,55.7264,56.0,71.33
20160514233000,43.39,73.5302,15.0,34.0957,1.4171,1.5,55.7264,56.0,71.33
20160514234500,43.39,73.5302,15.0,34.1673,1.4131,1.5,55.7264,56.0,71.33
20160515000000,43.39,73.5302,15.0,34.367,1.4211,1.5,55.7264,56.0,71.33
20160515001500,43.39,72.7021,15.0,34.1718,1.4171,1.5,55.7264,56.0,71.33
20160515003000,43.39,72.7021,15.0,34.1078,1.4211,1.5,55.7264,56.0,71.33
20160515004500,43.39,72.7021,15.0,34.0398,1.4251,1.5,55.7264,56.0,71.33
20160515010000,43.39,72.7021,15.0,34.2341,1.4251,1.5,55.7264,56.0,71.33
20160515011500,43.39,72.7021,15.0,34.3614,1.4372,1.5,55.7264,56.0,71.33
20160515013000,43.39,72.7021,15.0,34.4285,1.4452,1.5,55.7264,56.0,71.33
20160515014500,43.39,71.604,15.0,34.4285,1.4412,1.5,55.7264,56.0,71.33
20160515020000,43.39,71.604,15.0,34.4285,1.4412,1.5,55.7264,56.0,71.33
20160515021500,43.39,71.604,15.0,34.4285,1.4452,1.5,55.7264,56.0,71.33
20160515023000,43.39,71.604,15.0,34.3614,1.4372,1.5,55.7264,56.0,71.33
20160515024500,43.39,71.604,15.0,34.15,1.4372,1.5,55.7264,56.0,71.33
20160515030000,43.39,71.604,15.0,34.15,1.4412,1.5,55.7264,56.0,71.33
20160515031500,43.39,70.7759,15.0,34.3947,1.4372,1.5,55.7264,56.0,71.33
20160515033000,43.39,70.7759,15.0,34.3947,1.4372,1.5,55.7264,56.0,71.33
20160515034500,43.39,70.7759,15.0,34.3947,1.4372,1.5,55.7264,56.0,71.33
20160515040000,43.39,70.7759,15.0,34.3947,1.4372,1.5,55.7264,56.0,71.33
20160515041500,43.39,70.7759,15.0,34.3262,1.4332,1.5,55.7264,56.0,71.33
20160515043000,43.39,70.7759,15.0,34.1891,1.4372,1.5,55.7264,56.0,71.33
20160515044500,42.505,70.7759,15.0,34.5156,1.4372,1.5,55.7264,56.0,71.33
20160515050000,42.505,70.7759,15.0,34.5156,1.4372,1.5,55.7264,56.0,71.33
20160515051500,42.505,70.7759,15.0,34.1891,1.4372,1.5,55.7264,56.0,71.33
20160515053000,42.505,70.7759,15.0,34.3775,1.4372,1.5,55.7264,56.0,71.33
20160515054500,42.505,70.7759,15.0,34.1015,1.4372,1.5,55.7264,56.0,71.33
20160515060000,42.505,70.7759,15.0,34.1015,1.4372,1.5,55.7264,56.0,71.33
20160515061500,42.505,70.7759,15.0,33.9634,1.4452,1.5,55.7264,56.0,71.33
20160515063000,42.505,70.7759,15.0,34.1015,1.4372,1.5,55.7264,56.0,71.33
20160515064500,26.005,70.7759,15.0,33.4071,1.4372,1.5,55.7264,56.0,71.33
20160515070000,24.81,70.7759,15.0,33.1546,1.4452,1.5,56.3384,56.0,71.33
20160515071500,25.525,70.7759,15.0,32.6525,1.4372,1.5,56.3384,56.0,71.33
20160515073000,25.525,70.7759,15.0,32.5204,1.4412,1.5,56.3384,56.0,71.33
20160515074500,26.96,70.7759,15.0,32.2063,1.4452,1.5,56.3384,56.0,71.33
20160515080000,26.96,70.7759,15.0,32.2063,1.4452,1.5,56.3384,56.0,71.33
20160515081500,26.96,70.7759,15.0,32.3374,1.4613,1.5,56.3384,56.0,71.33
20160515083000,26.96,71.514,15.0,32.7964,1.4572,1.5,56.3384,56.0,71.33
20160515084500,26.96,71.514,15.0,33.0655,1.4653,1.5,56.3384,56.0,71.33
20160515090000,26.96,71.514,15.0,33.3923,1.4572,1.5,56.3384,56.0,71.33
20160515091500,26.96,71.514,15.0,33.3907,1.4613,1.5,56.3384,56.0,71.33
20160515093000,35.15,72.432,15.0,34.0221,1.4693,1.5,56.3384,56.0,71.33
20160515094500,42.74,72.432,15.0,33.8204,1.4653,1.5,56.3384,56.0,71.33
20160515100000,42.74,72.432,15.0,33.9466,1.4613,1.5,55.6904,56.0,71.33
20160515101500,42.74,72.432,15.0,34.2621,1.4653,1.5,55.6904,56.0,71.33
20160515103000,42.74,72.432,15.0,34.3884,1.4613,1.5,55.6904,56.0,71.33
20160515104500,42.74,72.432,15.0,34.1822,1.4733,1.5,55.6904,56.0,71.33
20160515110000,42.74,72.432,15.0,34.6205,1.4653,1.5,55.6904,56.0,71.33
20160515111500,42.74,73.6202,15.0,34.7457,1.4653,1.5,55.6904,56.0,71.33
20160515113000,42.74,73.6202,15.0,34.7457,1.4653,1.5,55.6904,56.0,71.33
20160515114500,42.74,73.6202,15.0,34.7457,1.4693,1.5,56.3744,56.0,71.33
20160515120000,43.745,74.3582,15.0,34.7457,1.4693,1.5,55.7984,56.0,71.33
20160515121500,43.745,74.3582,15.0,35.9479,1.4653,1.5,55.7984,56.0,71.33
20160515123000,43.745,74.3582,15.0,35.8438,1.4452,1.5,55.7984,56.0,71.33
20160515124500,43.745,74.3582,15.0,35.6618,1.4452,1.5,55.7984,56.0,71.33
20160515130000,43.745,74.3582,15.0,35.8867,1.4452,1.5,55.7984,56.0,71.33
20160515131500,43.745,74.3582,15.0,35.8867,1.4452,1.5,55.7984,56.0,71.33
20160515133000,43.745,74.3582,15.0,35.8867,1.4412,1.5,55.7984,56.0,71.33
20160515134500,43.745,74.3582,15.0,35.6422,1.4332,1.5,55.7984,56.0,71.33
20160515140000,43.745,74.3582,15.0,35.8651,1.4412,1.5,55.7984,56.0,71.33
20160515141500,44.46,75.4563,15.0,35.8651,1.4332,1.5,56.5005,56.0,71.33
20160515143000,45.675,75.4563,15.0,35.7645,1.4372,1.5,55.7984,56.0,71.33
20160515144500,45.675,75.4563,15.0,36.1116,1.4372,1.5,55.7984,56.0,71.33
20160515150000,25.83,74.3582,15.0,36.4369,1.4332,1.5,55.7984,56.0,71.33
20160515151500,45.365,74.3582,15.0,36.7426,1.4372,1.5,55.7984,56.0,71.33
20160515153000,45.365,74.3582,15.0,36.1112,1.4332,1.5,55.7984,56.0,71.33
20160515154500,45.365,75.7264,15.0,36.1665,1.4291,1.5,55.7984,56.0,71.33
20160515160000,45.365,75.7264,15.0,36.5797,1.4372,1.5,55.7984,56.0,71.33
20160515161500,45.365,75.7264,15.0,36.5841,1.4372,1.5,55.7984,56.0,71.33
20160515163000,45.365,75.7264,15.0,36.4648,1.4291,1.5,55.7984,56.0,71.33
20160515164500,45.365,75.7264,15.0,36.1665,1.4372,1.5,55.7984,56.0,71.33
20160515170000,45.365,75.7264,15.0,,1.4291,1.5,55.7984,56.0,71.33
20160515171500,45.365,75.7264,15.0,35.5788,1.4291,1.5,55.7984,56.0,71.33
20160515173000,43.27,75.7264,15.0,35.6174,1.4291,1.5,55.7984,56.0,71.33
20160515174500,26.91,75.7264,15.0,35.7225,1.4291,1.5,55.7984,56.0,71.33
20160515180000,26.91,74.7183,15.0,35.5406,1.4291,1.5,55.7984,56.0,71.33
20160515181500,26.91,74.7183,15.0,35.298,1.4291,1.5,55.7984,56.0,71.33
20160515183000,26.91,74.7183,15.0,34.9558,1.4332,1.5,55.7984,56.0,71.33
20160515184500,26.91,74.7183,15.0,34.7753,1.4291,1.5,55.7984,56.0,71.33
20160515190000,26.91,74.7183,15.0,34.4145,1.4412,1.5,55.7984,56.0,71.33
20160515191500,26.91,73.8902,15.0,34.234,1.4412,1.5,55.7984,56.0,71.33
20160515193000,25.715,73.8902,15.0,33.813,1.4372,1.5,55.7984,56.0,71.33
20160515194500,25.715,73.8902,15.0,,1.4372,1.5,55.7984,56.0,71.33
20160515200000,25.715,73.8902,15.0,33.6608,1.4291,1.5,55.7984,56.0,71.33
20160515201500,25.715,73.8902,15.0,33.7471,1.4372,1.5,55.7984,56.0,71.33
20160515203000,25.715,72.7921,15.0,33.7699,1.4452,1.5,55.7984,56.0,71.33
20160515204500,25.715,72.7921,15.0,33.7276,1.4372,1.5,55.7984,56.0,71.33
20160515210000,25.715,72.7921,15.0,33.417,1.4452,1.5,55.7984,56.0,71.33
20160515211500,25.715,72.7921,15.0,33.2927,1.4492,1.5,55.7984,56.0,71.33
20160515213000,25.715,71.964,15.0,33.243,1.4532,1.5,55.7984,56.0,71.33
20160515214500,25.715,71.964,15.0,33.2525,1.4653,1.5,55.7984,56.0,71.33
20160515220000,25.715,71.964,15.0,33.1263,1.4693,1.5,55.7984,56.0,71.33
20160515221500,25.715,71.964,15.0,,1.4693,1.5,55.7984,56.0,71.33
20160515223000,25.715,71.964,15.0,,1.4653,1.5,55.7984,56.0,71.33
20160515224500,25.715,71.964,15.0,33.0702,1.4653,1.5,55.7984,56.0,71.33
20160515230000,25.715,71.964,15.0,33.0702,1.4693,1.5,55.7984,56.0,71.33
20160515231500,25.715,71.964,15.0,,1.4733,1.5,55.7984,56.0,71.33
20160515233000,42.205,71.964,15.0,32.8756,1.4653,1.5,55.7984,56.0,71.33
20160515234500,24.55,71.964,15.0,32.811,1.4813,1.5,55.7984,56.0,71.33
20160516000000,24.55,71.964,15.0,32.6818,1.4693,1.5,55.7984,56.0,71.33
20160516001500,24.55,71.2439,15.0,,1.4653,1.5,55.7984,56.0,71.33
20160516003000,24.55,71.2439,15.0,32.2846,1.4653,1.5,55.7984,56.0,71.33
20160516004500,24.55,71.2439,15.0,,1.4693,1.5,55.7984,56.0,71.33
20160516010000,24.55,71.2439,15.0,,1.4653,1.5,55.7984,56.0,71.33
20160516011500,24.55,71.2439,15.0,,1.4613,1.5,55.7984,56.0,71.33
20160516013000,24.55,70.2358,15.0,32.2063,1.4653,1.5,55.7984,56.0,71.33
20160516014500,24.55,70.2358,15.0,32.2561,1.4613,1.5,55.7984,56.0,71.33
20160516020000,24.55,70.2358,15.0,32.2561,1.4572,1.5,55.7984,56.0,71.33
20160516021500,24.55,70.2358,15.0,32.3706,1.4613,1.5,55.7984,56.0,71.33
20160516023000,24.55,70.2358,15.0,,1.4613,1.5,55.7984,56.0,71.33
20160516024500,24.55,70.2358,15.0,32.417,1.4572,1.5,55.7984,56.0,71.33
20160516030000,24.55,70.2358,15.0,32.417,1.4613,1.5,55.7984,56.0,71.33
20160516031500,24.55,70.2358,15.0,,1.4572,1.5,55.7984,56.0,71.33
20160516033000,24.55,70.2358,15.0,32.417,1.4653,1.5,56.3744,56.0,71.33
20160516034500,25.985,70.2358,15.0,32.5966,1.4653,1.5,56.3744,56.0,71.33
20160516040000,29.35,70.2358,15.0,32.7317,1.4572,1.5,56.3744,56.0,71.33
20160516041500,43.2,70.2358,15.0,32.7317,1.4613,1.5,55.7984,56.0,71.33
20160516043000,43.2,69.4978,15.0,32.9122,1.4572,1.5,55.7984,56.0,71.33
20160516044500,43.2,69.4978,15.0,32.9122,1.4572,1.5,55.7984,56.0,71.33
20160516050000,28.575,69.4978,15.0,32.9122,1.4613,1.5,55.7984,56.0,71.33
20160516051500,26.82,69.4978,15.0,,1.4613,1.5,55.7984,56.0,71.33
20160516053000,25.645,69.4978,15.0,33.0927,1.4532,1.5,55.7984,56.0,71.33
20160516054500,25.645,69.4978,15.0,32.9556,1.4532,1.5,56.3744,56.0,71.33
20160516060000,25.645,69.4978,15.0,33.1352,1.4572,1.5,56.3744,56.0,71.33
20160516061500,44.105,69.4978,15.0,,1.4492,1.5,55.6904,56.0,71.33
20160516063000,44.105,69.4978,15.0,32.9971,1.4492,1.5,55.6904,56.0,71.33
20160516064500,44.105,70.2358,15.0,33.1757,1.4572,1.5,55.6904,56.0,71.33
20160516070000,44.105,70.2358,15.0,33.3147,1.4532,1.5,55.6904,56.0,71.33
20160516071500,47.13,70.2358,15.0,,1.393,1.5,55.6904,56.0,75.365
20160516073000,46.46,70.2358,15.0,,1.4131,1.5,55.6904,56.0,75.365
20160516074500,28.425,70.2358,15.0,33.8443,1.4091,1.5,56.3384,56.0,75.365
20160516080000,28.425,70.2358,15.0,33.9403,1.4171,1.5,56.3384,56.0,75.365
20160516081500,46.825,70.9559,15.0,34.2879,1.4131,1.5,56.3384,56.0,75.365
20160516083000,46.825,70.9559,15.0,34.4269,1.4171,1.5,56.3384,56.0,75.365
20160516084500,46.825,70.9559,15.0,34.5846,1.4171,1.5,56.3384,56.0,75.365
20160516090000,46.825,70.9559,15.0,34.8607,1.4211,1.5,56.3384,56.0,75.365
20160516091500,46.825,70.9559,15.0,35.2253,1.4332,1.5,56.3384,56.0,75.365
20160516093000,46.825,70.9559,15.0,,1.5536,1.5,56.3384,56.0,75.365
20160516094500,46.825,71.694,15.0,35.5008,1.5817,1.5,56.3384,56.0,75.365
20160516100000,46.825,71.694,15.0,35.7694,1.5697,1.5,56.3384,56.0,75.365
20160516101500,46.825,71.694,15.0,,1.5737,1.5,56.3384,56.0,75.365
20160516103000,46.825,71.694,15.0,35.9035,1.5697,1.5,56.3384,56.0,75.365
20160516104500,47.54,71.694,15.0,36.1717,1.5737,1.5,56.3384,56.0,75.365
20160516110000,47.54,72.6121,15.0,36.7166,1.5616,1.5,56.3384,56.0,75.365
20160516111500,47.54,72.6121,15.0,36.7166,1.5536,1.5,56.3384,56.0,75.365
20160516113000,47.54,72.6121,15.0,37.0295,1.5656,1.5,56.3384,56.0,75.365
20160516114500,47.54,72.6121,15.0,36.7961,1.5616,1.5,56.3384,56.0,75.365
20160516120000,47.54,72.6121,15.0,36.7506,1.5616,1.5,56.3384,56.0,75.365
20160516121500,47.54,72.6121,15.0,,1.5656,1.5,56.3384,56.0,75.365
20160516123000,47.54,72.6121,15.0,36.2815,1.5656,1.5,56.3384,56.0,75.365
20160516124500,47.54,72.6121,15.0,36.4388,1.5616,1.5,56.3384,56.0,75.365
20160516130000,47.54,72.6121,15.0,36.5024,1.5496,1.5,56.3384,56.0,75.365
20160516131500,49.475,72.6121,15.0,,1.5295,1.5,56.3384,56.0,75.365
20160516133000,48.28,71.784,15.0,,1.5215,1.5,55.7264,56.0,75.365
20160516134500,48.28,71.784,15.0,35.4589,1.5134,1.5,55.7264,56.0,75.365
20160516140000,48.28,71.784,15.0,35.213,1.5737,1.5,55.7264,56.0,75.365
20160516141500,48.28,71.784,15.0,35.9736,1.5737,1.5,55.7264,56.0,75.365
20160516143000,36.075,71.784,15.0,36.4481,1.5737,1.5,55.7264,56.0,75.365
20160516144500,30.205,71.784,15.0,36.2411,1.5656,1.5,55.7264,56.0,75.365
20160516150000,30.205,71.784,15.0,36.2411,1.5576,1.5,55.7264,56.0,75.365
20160516151500,30.205,71.784,15.0,,1.5616,1.5,55.7264,56.0,75.365
20160516153000,44.485,71.784,15.0,,1.5576,1.5,56.5005,56.0,75.365
20160516154500,47.42,71.784,15.0,36.103,1.5536,1.5,56.5005,56.0,75.365
20160516160000,47.42,71.784,15.0,36.2411,1.5496,1.5,56.5005,56.0,75.365
20160516161500,47.42,71.784,15.0,,1.5415,1.5,56.5005,56.0,75.365
20160516163000,47.42,71.784,15.0,,1.5496,1.5,56.5005,56.0,75.365
20160516164500,47.42,71.784,15.0,36.8545,1.5496,1.5,56.5005,56.0,75.365
20160516170000,49.135,71.784,15.0,36.9946,1.5576,1.5,55.9244,56.0,75.365
20160516171500,49.135,71.784,15.0,,1.5656,1.5,55.9244,56.0,75.365
20160516173000,49.135,71.784,15.0,37.3397,1.5656,1.5,55.9244,56.0,75.365
20160516174500,49.135,71.784,15.0,37.3397,1.5656,1.5,55.9244,56.0,75.365
20160516180000,49.135,71.784,15.0,37.3397,1.5937,1.5,55.9244,56.0,75.365
20160516181500,39.955,71.784,15.0,36.9946,1.4934,1.5,55.9244,56.0,75.365
20160516183000,30.705,71.784,15.0,,1.5697,1.5,55.9244,56.0,75.365
20160516184500,30.705,71.784,15.0,36.7845,1.5737,1.5,55.9244,56.0,75.365
20160516190000,30.705,70.9559,15.0,36.1648,1.5937,1.5,55.9244,56.0,75.365
20160516191500,30.705,70.9559,15.0,,1.5937,1.5,55.9244,56.0,75.365
20160516193000,30.705,70.9559,15.0,,1.5937,1.5,55.9244,56.0,75.365
20160516194500,29.815,70.9559,15.0,,1.5737,1.5,55.9244,56.0,74.31
20160516200000,29.815,70.9559,15.0,35.1916,1.5656,1.5,55.9244,56.0,74.31
20160516201500,27.57,70.9559,15.0,,1.5656,1.5,55.9244,56.0,74.31
20160516203000,29.005,70.9559,15.0,,1.5737,1.5,55.9244,56.0,74.31
20160516204500,29.005,70.1458,15.0,35.1543,1.5777,1.5,55.9244,56.0,74.31
20160516210000,29.005,70.1458,15.0,35.0838,1.5656,1.5,55.9244,56.0,74.31
20160516211500,29.005,70.1458,15.0,35.0838,1.5817,1.5,55.9244,56.0,74.31
20160516213000,29.005,70.1458,15.0,34.9428,1.5817,1.5,55.9244,56.0,74.31
20160516214500,29.005,69.3177,15.0,34.0794,1.5857,1.5,55.9244,56.0,74.31
20160516220000,26.565,69.3177,15.0,33.6183,1.5817,1.5,55.9244,56.0,74.31
20160516221500,26.565,69.3177,15.0,,1.5817,1.5,55.9244,56.0,74.31
20160516223000,26.565,69.3177,15.0,,1.5857,1.5,55.9244,56.0,74.31
20160516224500,26.565,69.3177,15.0,33.0742,1.5817,1.5,55.9244,56.0,74.31
20160516230000,26.565,69.3177,15.0,33.0742,1.5817,1.5,55.9244,56.0,74.31
20160516231500,26.565,69.3177,15.0,33.1803,1.5817,1.5,55.9244,56.0,74.31
20160516233000,26.565,69.3177,15.0,,1.5737,1.5,55.9244,56.0,74.31
20160516234500,26.565,69.3177,15.0,33.3564,1.5817,1.5,55.9244,56.0,74.31
20160517000000,26.565,69.3177,15.0,33.604,1.5897,1.5,55.9244,56.0,74.31
20160517001500,26.565,69.3177,15.0,,1.5817,1.5,55.9244,56.0,74.31
20160517003000,26.565,69.3177,15.0,,1.5857,1.5,55.9244,56.0,74.31
20160517004500,26.565,69.3177,15.0,33.6738,1.5937,1.5,55.9244,56.0,74.31
20160517010000,26.565,69.3177,15.0,33.6738,1.5737,1.5,55.9244,56.0,74.31
20160517011500,26.565,69.3177,15.0,,1.5737,1.5,55.9244,56.0,74.31
20160517013000,26.565,69.3177,15.0,,1.5737,1.5,55.9244,56.0,74.31
20160517014500,26.565,69.3177,15.0,33.9953,1.5697,1.5,55.9244,56.0,74.31
20160517020000,27.28,69.3177,15.0,33.9953,1.5616,1.5,55.9244,56.0,74.31
20160517021500,43.815,69.3177,15.0,34.2473,1.5697,1.5,55.9244,56.0,74.31
20160517023000,43.815,69.3177,15.0,34.3903,1.5656,1.5,55.9244,56.0,74.31
20160517024500,43.815,69.3177,15.0,34.3903,1.5737,1.5,55.9244,56.0,74.31
20160517030000,43.815,69.3177,15.0,34.5723,1.5697,1.5,55.9244,56.0,74.31
20160517031500,43.815,69.3177,15.0,34.7162,1.5656,1.5,55.9244,56.0,74.31
20160517033000,43.815,69.3177,15.0,34.8602,1.5656,1.5,55.9244,56.0,74.31
20160517034500,43.815,70.0558,15.0,35.1891,1.5616,1.5,55.9244,56.0,74.31
20160517040000,43.815,70.0558,15.0,35.1891,1.5616,1.5,55.9244,56.0,74.31
20160517041500,43.815,70.0558,15.0,35.1891,1.5576,1.5,55.9244,56.0,74.31
20160517043000,43.815,70.0558,15.0,35.2201,1.5576,1.5,55.9244,56.0,74.31
20160517044500,44.53,70.0558,15.0,35.3641,1.5536,1.5,55.9244,56.0,74.31
20160517050000,45.25,70.0558,15.0,35.3641,1.5536,1.5,55.9244,56.0,74.31
20160517051500,45.25,70.0558,15.0,35.6964,1.5576,1.5,55.9244,56.0,74.31
20160517053000,45.25,70.0558,15.0,35.6964,1.5576,1.5,55.9244,56.0,74.31
20160517054500,37.265,70.0558,15.0,35.6964,1.5496,1.5,55.9244,56.0,74.31
20160517060000,37.265,70.0558,15.0,35.6964,1.5576,1.5,55.9244,56.0,74.31
20160517061500,37.265,70.0558,15.0,,1.5536,1.5,55.9244,56.0,74.31
20160517063000,37.265,70.0558,15.0,35.8414,1.5496,1.5,55.9244,56.0,74.31
20160517064500,37.265,70.0558,15.0,35.9138,1.5456,1.5,55.9244,56.0,74.31
20160517070000,37.265,70.0558,15.0,35.9138,1.5536,1.5,55.9244,56.0,74.31
20160517071500,48.8,70.0558,15.0,36.0588,1.4251,1.5,55.9244,56.0,75.66
20160517073000,48.8,70.0558,15.0,36.2037,1.4372,1.5,55.9244,56.0,75.66
20160517074500,48.8,70.0558,15.0,36.3487,1.4251,1.5,55.9244,56.0,75.66
20160517080000,48.8,71.4239,15.0,36.4936,1.4332,1.5,55.9244,56.0,75.66
20160517081500,48.8,71.4239,15.0,36.856,1.4332,1.5,55.9244,56.0,75.66
20160517083000,50.05,72.162,15.0,37.0009,1.4412,1.5,55.9244,56.0,75.66
20160517084500,52.27,72.162,15.0,37.3633,1.4372,1.5,55.9244,56.0,75.66
20160517090000,54.205,72.162,15.0,38.5115,1.4291,1.5,55.9244,56.0,75.66
20160517091500,100.0,72.9721,15.0,,1.4131,1.5,55.9244,56.0,75.66
20160517093000,85.835,72.9721,15.0,39.3948,1.4211,1.5,55.9244,56.0,75.66
20160517094500,70.5,72.9721,15.0,39.6037,1.4131,1.5,55.9244,56.0,75.66
20160517100000,70.5,72.9721,15.0,39.5957,1.4051,1.5,55.9244,56.0,75.66
20160517101500,52.74,74.0882,15.0,39.3748,1.4332,1.5,55.9244,56.0,75.66
20160517103000,36.39,74.0882,15.0,,1.4291,1.5,55.9244,56.0,75.66
20160517104500,45.265,75.0063,15.0,39.3748,1.4211,1.5,55.9244,56.0,75.66
20160517110000,53.41,75.0063,15.0,40.2848,1.4211,1.5,55.9244,56.0,75.66
20160517111500,53.41,75.0063,15.0,,1.4211,1.5,55.9244,56.0,75.66
20160517113000,53.41,75.0063,15.0,39.9935,1.4091,1.5,55.9244,56.0,76.665
20160517114500,54.27,75.0063,15.0,39.523,1.4091,1.5,55.9244,56.0,76.665
20160517120000,54.27,75.9244,15.0,39.7872,1.4211,1.5,55.9244,56.0,76.665
20160517121500,54.27,75.9244,15.0,,1.4211,1.5,55.9244,56.0,76.665
20160517123000,54.27,75.9244,15.0,,1.4131,1.5,55.9244,56.0,76.665
20160517124500,54.27,75.9244,15.0,40.468,1.4291,1.5,55.9244,56.0,76.665
20160517130000,54.27,75.9244,15.0,40.354,1.4291,1.5,55.9244,56.0,76.665
20160517131500,53.6,74.5383,15.0,38.582,1.4131,1.5,55.9244,56.0,76.665
20160517133000,35.605,74.5383,15.0,38.2386,1.4171,1.5,55.9244,56.0,76.665
20160517134500,53.9,74.5383,15.0,38.491,1.4131,1.5,55.9244,56.0,76.665
20160517140000,47.885,74.5383,15.0,38.27,1.4211,1.5,55.9244,56.0,76.665
20160517141500,35.105,74.5383,15.0,38.27,1.4211,1.5,55.9244,56.0,76.665
20160517143000,35.105,76.4644,15.0,38.4051,1.4291,1.5,55.9244,56.0,76.665
20160517144500,53.67,76.4644,15.0,38.8103,1.4332,1.5,55.9244,56.0,76.665
20160517150000,53.67,76.4644,15.0,38.7866,1.4291,1.5,55.9244,56.0,76.665
20160517151500,46.98,76.4644,15.0,39.0548,1.4291,1.5,55.9244,56.0,76.665
20160517153000,46.98,76.4644,15.0,,1.4332,1.5,55.9244,56.0,76.665
20160517154500,36.53,76.4644,15.0,,1.4372,1.5,55.9244,56.0,76.665
20160517160000,36.53,76.4644,15.0,39.0756,1.4332,1.5,55.9244,56.0,76.665
20160517161500,36.53,76.4644,15.0,39.287,1.4412,1.5,55.9244,56.0,76.665
20160517163000,36.53,76.4644,15.0,39.1212,1.4492,1.5,55.9244,56.0,76.665
20160517164500,36.53,76.4644,15.0,,1.4492,1.5,55.9244,56.0,76.665
20160517170000,36.53,76.4644,15.0,39.3736,1.4492,1.5,55.9244,56.0,76.665
20160517171500,36.53,76.4644,15.0,38.8834,1.4532,1.5,55.9244,56.0,76.665
20160517173000,34.45,76.4644,15.0,,1.4452,1.5,55.9244,56.0,76.665
20160517174500,34.45,76.4644,15.0,,1.4492,1.5,55.9244,56.0,76.665
20160517180000,35.165,76.4644,15.0,38.6988,1.4492,1.5,55.9244,56.0,76.665
20160517181500,35.165,76.4644,15.0,39.0696,1.4693,1.5,55.9244,56.0,76.665
20160517183000,35.165,76.4644,15.0,,1.4813,1.5,55.9244,56.0,76.665
20160517184500,35.165,75.5464,15.0,38.8848,1.5054,1.5,55.9244,56.0,76.665
20160517190000,35.165,75.5464,15.0,38.8834,1.5255,1.5,55.9244,56.0,76.665
20160517191500,35.165,75.5464,15.0,,1.5335,1.5,55.9244,56.0,76.665
20160517193000,34.135,75.5464,15.0,,1.5415,1.5,55.9244,56.0,76.665
20160517194500,32.94,75.5464,15.0,38.2377,1.5616,1.5,55.9244,56.0,76.665
20160517200000,32.94,75.5464,15.0,,1.5616,1.5,55.9244,56.0,76.665
20160517201500,32.94,74.3582,15.0,,1.5817,1.5,55.9244,56.0,76.665
20160517203000,32.94,74.3582,15.0,36.9465,1.5897,1.5,55.9244,56.0,76.665
20160517204500,31.745,74.3582,15.0,,1.5656,1.5,55.9244,56.0,76.665
20160517210000,31.745,74.3582,15.0,36.7632,1.5737,1.5,55.9244,56.0,76.665
20160517211500,31.745,74.3582,15.0,,1.5737,1.5,55.9244,56.0,76.665
20160517213000,31.745,74.3582,15.0,,1.5817,1.5,55.9244,56.0,76.665
20160517214500,31.745,73.5302,15.0,37.1983,1.5857,1.5,55.9244,56.0,76.665
20160517220000,31.745,73.5302,15.0,37.4834,1.5857,1.5,55.9244,56.0,76.665
20160517221500,31.745,73.5302,15.0,,1.5897,1.5,55.9244,56.0,76.665
20160517223000,31.745,73.5302,15.0,,1.5817,1.5,55.9244,56.0,75.58
20160517224500,29.975,72.7921,15.0,,1.5777,1.5,55.9244,56.0,75.58
20160517230000,41.785,72.7921,15.0,,1.5817,1.5,56.5725,56.0,75.58
20160517231500,47.56,72.7921,15.0,,1.5777,1.5,55.9604,56.0,75.58
20160517233000,47.56,72.7921,15.0,,1.5817,1.5,55.9604,56.0,75.58
20160517234500,47.56,72.7921,15.0,37.3244,1.5576,1.5,55.9604,56.0,75.58
20160518000000,40.915,72.7921,15.0,,1.5737,1.5,55.9604,56.0,75.58
20160518001500,29.795,72.7921,15.0,,1.5817,1.5,55.9604,56.0,75.58
20160518003000,29.795,72.7921,15.0,,1.5857,1.5,55.9604,56.0,75.58
20160518004500,29.795,72.7921,15.0,,1.5737,1.5,55.9604,56.0,75.58
20160518010000,29.795,72.7921,15.0,,1.5817,1.5,55.9604,56.0,73.42
20160518011500,44.225,72.7921,15.0,,1.4211,1.5,55.9604,56.0,74.185
20160518013000,38.0,71.694,15.0,,1.4372,1.5,55.9604,56.0,72.5
20160518014500,28.38,71.694,15.0,,1.4613,1.5,55.9604,56.0,72.5
20160518020000,28.38,71.694,15.0,,1.4733,1.5,55.9604,56.0,72.5
20160518021500,28.38,71.694,15.0,,1.4894,1.5,55.9604,56.0,72.5
20160518023000,27.715,70.9559,15.0,,1.4934,1.5,55.9604,56.0,72.5
20160518024500,27.715,70.9559,15.0,,1.4894,1.5,55.9604,56.0,72.5
