PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160518030000,27.715,70.9559,15.0,,1.5014,1.5,55.9604,56.0,72.5
20160518031500,66.375,70.9559,15.0,,1.4813,1.5,58.0666,56.0,72.5
20160518033000,43.57,70.9559,15.0,,1.5014,1.5,55.7624,56.0,72.5
20160518034500,33.745,70.9559,15.0,,1.4974,1.5,55.7624,56.0,72.5
20160518040000,33.075,70.9559,15.0,,1.5054,1.5,55.7624,56.0,72.5
20160518041500,37.875,70.9559,15.0,,1.5014,1.5,55.7624,56.0,72.5
20160518043000,30.685,70.9559,15.0,34.3775,1.5054,1.5,56.4464,56.0,72.5
20160518044500,43.75,70.2358,15.0,,1.5054,1.5,55.7984,56.0,72.5
20160518050000,43.75,70.2358,15.0,,1.5014,1.5,55.7984,56.0,72.5
20160518051500,43.75,70.2358,15.0,,1.5054,1.5,55.7984,56.0,72.5
20160518053000,43.75,70.2358,15.0,,1.5094,1.5,55.7984,56.0,72.5
20160518054500,43.75,70.2358,15.0,,1.5134,1.5,55.7984,56.0,72.5
20160518060000,42.41,70.2358,15.0,,1.5094,1.5,55.7984,56.0,72.5
20160518061500,42.41,70.2358,15.0,,1.5134,1.5,55.7984,56.0,72.5
20160518063000,42.41,70.2358,15.0,,1.5134,1.5,55.7984,56.0,72.5
20160518064500,42.41,70.2358,15.0,,1.4974,1.5,55.7984,56.0,72.5
20160518070000,42.41,70.2358,15.0,,1.4974,1.5,55.7984,56.0,72.5
20160518071500,45.56,70.2358,15.0,,1.4934,1.5,55.7984,56.0,72.5
20160518073000,45.56,70.2358,15.0,,1.4853,1.5,55.7984,56.0,72.5
20160518074500,45.56,70.2358,15.0,,1.4532,1.5,55.7984,56.0,72.5
20160518080000,45.56,71.3339,15.0,,1.4452,1.5,55.7984,56.0,72.5
20160518081500,46.275,71.3339,15.0,,1.4412,1.5,55.7984,56.0,72.5
20160518083000,46.275,71.3339,15.0,,1.4211,1.5,55.7984,56.0,72.5
20160518084500,46.275,71.3339,15.0,,1.4211,1.5,55.7984,56.0,72.5
20160518090000,46.275,71.3339,15.0,,1.4131,1.5,55.7984,56.0,72.5
20160518091500,46.275,72.072,15.0,,1.4171,1.5,55.7984,56.0,72.5
20160518093000,46.275,72.072,15.0,,1.4211,1.5,55.7984,56.0,72.5
20160518094500,48.425,72.072,15.0,,1.4091,1.5,56.5005,56.0,72.5
20160518100000,48.425,73.5302,15.0,,1.4131,1.5,56.5005,56.0,73.505
20160518101500,50.825,73.5302,15.0,,1.4131,1.5,56.5005,56.0,73.505
20160518103000,51.54,73.5302,15.0,,1.4291,1.5,56.5005,56.0,73.505
20160518104500,51.54,74.2682,15.0,,1.4211,1.5,56.5005,56.0,73.505
20160518110000,53.475,74.2682,15.0,,1.4291,1.5,56.5005,56.0,73.505
20160518111500,53.475,74.2682,15.0,,1.4211,1.5,56.5005,56.0,73.505
20160518113000,53.475,74.2682,15.0,,1.4171,1.5,56.5005,56.0,73.505
20160518114500,53.475,74.2682,15.0,,1.4171,1.5,55.7984,56.0,73.505
20160518120000,53.475,74.2682,15.0,,1.4211,1.5,55.7984,56.0,73.505
20160518121500,53.475,74.2682,15.0,,1.4291,1.5,55.7984,56.0,74.655
20160518123000,53.475,74.2682,15.0,,1.4251,1.5,55.7984,56.0,74.655
20160518124500,53.475,74.2682,15.0,,1.4372,1.5,55.7984,56.0,74.655
20160518130000,53.475,74.2682,15.0,,1.4291,1.5,55.7984,56.0,74.655
20160518131500,53.475,74.2682,15.0,,1.4251,1.5,55.7984,56.0,74.655
20160518133000,48.275,75.0963,15.0,,1.4211,1.5,55.7984,56.0,74.655
20160518134500,40.035,75.0963,15.0,,1.4171,1.5,55.7984,56.0,74.655
20160518140000,40.035,76.1044,15.0,,1.4131,1.5,55.7984,56.0,74.655
20160518141500,40.035,76.1044,15.0,,1.4171,1.5,55.7984,56.0,74.655
20160518143000,56.465,76.1044,15.0,,1.4131,1.5,55.7984,56.0,74.655
20160518144500,57.18,76.1044,15.0,,1.4051,1.5,55.7984,56.0,74.655
20160518150000,67.9,76.1044,15.0,,1.4091,1.5,57.4365,56.0,75.725
20160518151500,32.28,76.1044,15.0,,1.4372,1.5,56.1224,56.0,75.725
20160518153000,51.23,76.1044,15.0,,1.4332,1.5,56.1224,56.0,75.725
20160518154500,51.23,76.1044,15.0,,1.4291,1.5,56.1224,56.0,75.725
20160518160000,51.23,76.1044,15.0,,1.4291,1.5,56.1224,56.0,75.725
20160518161500,51.23,76.1044,15.0,,1.4291,1.5,56.1224,56.0,75.725
20160518163000,50.56,75.2763,15.0,,1.4291,1.5,56.1224,56.0,75.725
20160518164500,32.075,75.2763,15.0,36.7568,1.4291,1.5,56.1224,56.0,75.725
20160518170000,32.075,75.2763,15.0,36.7568,1.4532,1.5,56.1224,56.0,75.725
20160518171500,32.075,75.2763,15.0,37.1079,1.4532,1.5,56.1224,56.0,75.725
20160518173000,32.075,75.2763,15.0,36.9756,1.4532,1.5,56.1224,56.0,75.725
20160518174500,32.075,75.2763,15.0,36.9756,1.4613,1.5,56.1224,56.0,75.725
20160518180000,32.075,75.2763,15.0,37.1018,1.5054,1.5,56.1224,56.0,75.725
20160518181500,32.075,75.2763,15.0,36.7713,1.5054,1.5,56.1224,56.0,75.725
20160518183000,32.075,75.2763,15.0,36.6471,1.5255,1.5,56.1224,56.0,75.725
20160518184500,30.515,75.2763,15.0,36.7713,1.5335,1.5,56.1224,56.0,75.725
20160518190000,30.515,74.2682,15.0,36.6471,1.5496,1.5,56.1224,56.0,75.725
20160518191500,30.515,74.2682,15.0,36.5229,1.5536,1.5,56.1224,56.0,75.725
20160518193000,30.515,74.2682,15.0,35.966,1.5656,1.5,56.1224,56.0,75.725
20160518194500,30.515,73.4401,15.0,35.8665,1.5616,1.5,56.1224,56.0,75.725
20160518200000,29.85,73.4401,15.0,35.3775,1.5656,1.5,56.1224,56.0,75.725
20160518201500,29.18,73.4401,15.0,35.3297,1.5737,1.5,56.1224,56.0,75.725
20160518203000,29.18,72.7021,15.0,34.9527,1.5897,1.5,56.1224,56.0,75.725
20160518204500,29.18,72.7021,15.0,34.9602,1.5897,1.5,56.1224,56.0,75.725
20160518210000,29.18,71.784,15.0,34.6344,1.5857,1.5,56.1224,56.0,75.725
20160518211500,29.18,71.784,15.0,34.7666,1.5576,1.5,56.1224,56.0,75.725
20160518213000,27.48,71.784,15.0,34.3614,1.5656,1.5,56.1224,56.0,75.725
20160518214500,27.48,71.784,15.0,34.2851,1.5737,1.5,56.1224,56.0,75.725
20160518220000,27.48,71.784,15.0,34.1368,1.5737,1.5,56.1224,56.0,75.725
20160518221500,65.09,70.9559,15.0,33.7286,1.5576,1.5,60.1728,56.0,75.725
20160518223000,43.46,70.9559,15.0,33.5245,1.5777,1.5,55.4023,56.0,75.725
20160518224500,32.075,70.9559,15.0,33.3884,1.5817,1.5,56.0144,56.0,75.725
20160518230000,32.075,70.2358,15.0,33.2523,1.5817,1.5,56.0144,56.0,75.725
20160518231500,26.74,70.2358,15.0,33.1612,1.5737,1.5,56.0144,56.0,74.445
20160518233000,26.74,70.2358,15.0,33.1352,1.5737,1.5,56.0144,56.0,74.445
20160518234500,26.74,70.2358,15.0,33.1352,1.5737,1.5,56.0144,56.0,74.445
20160519000000,26.74,70.2358,15.0,33.1352,1.5937,1.5,56.0144,56.0,74.445
20160519001500,26.74,70.2358,15.0,33.1352,1.5857,1.5,56.0144,56.0,74.445
20160519003000,26.74,70.2358,15.0,33.2732,1.5857,1.5,56.0144,56.0,74.445
20160519004500,26.74,70.2358,15.0,33.1352,1.5897,1.5,56.0144,56.0,74.445
20160519010000,26.74,70.2358,15.0,32.9971,1.5857,1.5,56.0144,56.0,74.445
20160519011500,26.74,70.2358,15.0,33.3147,1.5857,1.5,56.0144,56.0,74.445
20160519013000,26.74,69.4978,15.0,32.7211,1.5937,1.5,56.0144,56.0,74.445
20160519014500,25.71,69.4978,15.0,32.8281,1.5656,1.5,56.0144,56.0,74.445
20160519020000,25.71,69.4978,15.0,32.8281,1.5656,1.5,56.0144,56.0,74.445
20160519021500,25.71,69.4978,15.0,32.8281,1.5576,1.5,56.0144,56.0,74.445
20160519023000,25.71,69.4978,15.0,32.8281,1.5576,1.5,56.0144,56.0,74.445
20160519024500,25.71,69.4978,15.0,32.8281,1.5656,1.5,56.0144,56.0,74.445
20160519030000,25.71,69.4978,15.0,32.8281,1.5737,1.5,56.0144,56.0,74.445
20160519031500,25.71,69.4978,15.0,32.8281,1.5697,1.5,56.0144,56.0,74.445
20160519033000,25.71,69.4978,15.0,32.8281,1.5737,1.5,56.0144,56.0,74.445
20160519034500,25.71,69.4978,15.0,32.8281,1.5777,1.5,56.0144,56.0,74.445
20160519040000,25.71,69.4978,15.0,32.8281,1.5777,1.5,56.0144,56.0,74.445
20160519041500,25.71,69.4978,15.0,32.8281,1.5737,1.5,56.0144,56.0,74.445
20160519043000,25.71,68.7597,15.0,32.8281,1.5697,1.5,56.0144,56.0,74.445
20160519044500,25.71,68.7597,15.0,32.8281,1.5737,1.5,56.0144,56.0,74.445
20160519050000,25.71,68.7597,15.0,32.8281,1.5857,1.5,56.0144,56.0,74.445
20160519051500,25.71,68.7597,15.0,32.8281,1.5777,1.5,56.0144,56.0,74.445
20160519053000,25.71,68.7597,15.0,32.8281,1.5857,1.5,56.0144,56.0,74.445
20160519054500,25.71,68.7597,15.0,32.8281,1.5857,1.5,56.0144,56.0,74.445
20160519060000,25.71,68.7597,15.0,32.8281,1.5857,1.5,56.0144,56.0,74.445
20160519061500,25.71,68.7597,15.0,32.8281,1.5817,1.5,56.0144,56.0,74.445
20160519063000,25.71,68.7597,15.0,32.4738,1.5817,1.5,56.0144,56.0,74.445
20160519064500,25.71,68.7597,15.0,32.4738,1.5697,1.5,56.0144,56.0,73.235
20160519070000,25.71,68.7597,15.0,32.7677,1.5616,1.5,56.0144,56.0,73.235
20160519071500,25.71,68.7597,15.0,32.7677,1.5536,1.5,56.0144,56.0,73.235
20160519073000,25.71,68.7597,15.0,33.1122,1.5536,1.5,56.0144,56.0,73.235
20160519074500,43.14,68.7597,15.0,32.8203,1.5335,1.5,56.0144,56.0,73.235
20160519080000,43.14,68.7597,15.0,33.4041,1.5175,1.5,56.0144,56.0,73.235
20160519081500,43.14,69.5878,15.0,33.3049,1.5134,1.5,56.0144,56.0,73.235
20160519083000,43.14,69.5878,15.0,33.4498,1.5175,1.5,56.0144,56.0,73.235
20160519084500,43.14,69.5878,15.0,33.9571,1.5054,1.5,56.0144,56.0,73.235
20160519090000,43.14,69.5878,15.0,34.3564,1.4894,1.5,56.0144,56.0,73.235
20160519091500,43.14,69.5878,15.0,34.5333,1.4894,1.5,56.0144,56.0,73.235
20160519093000,43.14,70.7759,15.0,35.4001,1.4813,1.5,56.0144,56.0,73.235
20160519094500,45.075,70.7759,15.0,35.7579,1.4853,1.5,56.0144,56.0,73.235
20160519100000,45.075,71.694,15.0,36.0376,1.4813,1.5,56.0144,56.0,73.235
20160519101500,45.075,71.694,15.0,36.3139,1.4853,1.5,56.0144,56.0,73.235
20160519103000,46.29,71.694,15.0,37.1894,1.4813,1.5,56.0144,56.0,73.235
20160519104500,46.29,72.6121,15.0,37.3206,1.4653,1.5,56.0144,56.0,73.235
20160519110000,47.005,72.6121,15.0,37.3206,1.4412,1.5,56.0144,56.0,73.235
20160519111500,47.005,72.6121,15.0,37.3206,1.4211,1.5,56.0144,56.0,73.235
20160519113000,47.005,73.6202,15.0,37.2769,1.4211,1.5,56.0144,56.0,73.235
20160519114500,48.44,74.3582,15.0,37.9612,1.4171,1.5,56.0144,56.0,73.235
20160519120000,49.875,74.3582,15.0,38.6933,1.4131,1.5,56.0144,56.0,73.235
20160519121500,53.075,74.3582,15.0,38.7302,1.4171,1.5,56.0144,56.0,73.235
20160519123000,54.51,75.5464,15.0,38.9599,1.401,1.5,56.0144,56.0,74.305
20160519124500,58.125,75.5464,15.0,39.3128,1.4091,1.5,56.0144,56.0,74.305
20160519130000,32.525,75.5464,15.0,39.6382,1.4251,1.5,56.0144,56.0,74.305
20160519131500,51.285,75.5464,15.0,39.786,1.4171,1.5,56.0144,56.0,74.305
20160519133000,51.285,75.5464,15.0,40.1201,1.4412,1.5,56.0144,56.0,75.905
20160519134500,51.285,75.5464,15.0,39.9415,1.4492,1.5,56.0144,56.0,75.905
20160519140000,51.285,75.5464,15.0,39.9415,1.4452,1.5,56.0144,56.0,75.905
20160519141500,53.005,76.4644,15.0,40.3832,1.5817,1.5,56.0144,56.0,75.905
20160519143000,53.005,76.4644,15.0,39.7475,1.5656,1.5,56.0144,56.0,75.905
20160519144500,53.005,76.4644,15.0,40.1257,1.5737,1.5,56.0144,56.0,75.905
20160519150000,53.005,76.4644,15.0,39.738,1.5616,1.5,56.0144,56.0,75.905
20160519151500,53.005,76.4644,15.0,39.738,1.5697,1.5,56.0144,56.0,75.905
20160519153000,53.005,77.5806,15.0,39.738,1.5616,1.5,56.0144,56.0,75.905
20160519154500,53.005,77.5806,15.0,39.738,1.5656,1.5,56.0144,56.0,75.905
20160519160000,53.005,77.5806,15.0,39.738,1.5576,1.5,56.0144,56.0,75.905
20160519161500,53.005,77.5806,15.0,39.738,1.5656,1.5,56.0144,56.0,75.905
20160519163000,53.005,77.5806,15.0,39.4935,1.5415,1.5,56.0144,56.0,75.905
20160519164500,53.005,77.5806,15.0,39.4935,1.5375,1.5,56.0144,56.0,75.905
20160519170000,53.005,77.5806,15.0,39.692,1.5415,1.5,56.0144,56.0,75.905
20160519171500,53.005,77.5806,15.0,39.9415,1.5496,1.5,56.0144,56.0,75.905
20160519173000,33.745,76.4644,15.0,39.4415,1.5576,1.5,56.0144,56.0,75.905
20160519174500,33.745,76.4644,15.0,39.3789,1.5656,1.5,56.0144,56.0,75.905
20160519180000,33.745,76.4644,15.0,39.1285,1.5777,1.5,56.0144,56.0,75.905
20160519181500,33.745,76.4644,15.0,39.058,1.5737,1.5,56.0144,56.0,75.905
20160519183000,33.745,76.4644,15.0,38.4901,1.5897,1.5,56.0144,56.0,75.905
20160519184500,33.745,75.4563,15.0,37.796,1.5897,1.5,56.0144,56.0,75.905
20160519190000,33.745,75.4563,15.0,37.2361,1.5857,1.5,56.0144,56.0,74.825
20160519191500,33.745,75.4563,15.0,36.8516,1.5656,1.5,56.0144,56.0,74.825
20160519193000,33.745,75.4563,15.0,36.7305,1.5656,1.5,56.0144,56.0,74.825
20160519194500,33.745,75.4563,15.0,36.5994,1.5737,1.5,56.0144,56.0,74.825
20160519200000,32.405,74.6283,15.0,36.206,1.5656,1.5,56.0144,56.0,74.825
20160519201500,32.405,74.6283,15.0,36.0093,1.5737,1.5,56.0144,56.0,74.825
20160519203000,32.405,74.6283,15.0,35.8235,1.5656,1.5,56.0144,56.0,74.825
20160519204500,32.405,74.6283,15.0,35.9646,1.5656,1.5,56.0144,56.0,74.825
20160519210000,32.405,74.6283,15.0,36.2438,1.5656,1.5,56.0144,56.0,74.825
20160519211500,31.015,71.964,15.0,36.4499,1.5777,1.5,56.0144,56.0,74.825
20160519213000,47.92,71.0639,15.0,34.6344,1.5616,1.5,56.0144,56.0,94.105
20160519214500,47.92,71.0639,15.0,33.8123,1.5576,1.5,56.0144,56.0,94.105
20160519220000,30.34,71.0639,15.0,33.5233,1.5576,1.5,56.0144,56.0,94.105
20160519221500,30.34,71.0639,15.0,34.0263,1.5215,1.5,56.0144,56.0,94.105
20160519223000,29.45,71.0639,15.0,34.3083,1.4934,1.5,56.0144,56.0,94.105
20160519224500,29.45,71.0639,15.0,34.3083,1.4492,1.5,56.0144,56.0,94.105
20160519230000,29.45,71.0639,15.0,34.3083,1.4974,1.5,56.0144,56.0,94.105
20160519231500,29.45,71.0639,15.0,34.1673,1.4853,1.5,56.0144,56.0,94.105
20160519233000,29.45,71.0639,15.0,34.0263,1.4051,1.5,56.0144,56.0,92.185
20160519234500,29.45,71.0639,15.0,33.8853,1.4572,1.5,56.0144,56.0,93.445
20160520000000,55.015,71.0639,15.0,33.6738,1.5175,1.5,59.6868,56.0,93.445
20160520001500,50.465,71.0639,15.0,33.6738,1.5175,1.5,55.7984,56.0,93.445
20160520003000,33.885,69.9478,15.0,33.7113,1.4532,1.5,55.7984,56.0,93.445
20160520004500,33.885,69.9478,15.0,33.7113,1.4572,1.5,55.7984,56.0,93.445
20160520010000,28.58,69.9478,15.0,33.7113,1.4572,1.5,55.7984,56.0,95.05
20160520011500,45.04,69.9478,15.0,33.7113,1.5697,1.5,55.7984,56.0,95.05
20160520013000,45.04,69.9478,15.0,33.7113,1.5456,1.5,55.7984,56.0,95.05
20160520014500,44.37,69.9478,15.0,33.7113,1.4532,1.5,55.7984,56.0,95.05
20160520020000,29.495,69.2277,15.0,33.7113,1.393,1.5,55.1863,56.0,97.985
20160520021500,27.88,69.2277,15.0,33.7113,1.3248,1.5,55.9244,56.0,100.0
20160520023000,27.88,69.2277,15.0,33.7113,1.2605,1.5,55.9244,56.0,100.0
20160520024500,27.88,69.2277,15.0,33.7113,1.2244,1.5,55.9244,56.0,100.0
20160520030000,27.88,69.2277,15.0,33.7113,1.1481,1.5,55.9244,56.0,100.0
20160520031500,27.88,69.2277,15.0,33.7113,1.12,1.5,55.9244,56.0,100.0
20160520033000,27.88,69.2277,15.0,33.7113,1.0919,1.5,55.9244,56.0,100.0
20160520034500,27.88,69.2277,15.0,33.7113,1.0076,1.5,55.9244,56.0,100.0
20160520040000,27.88,69.2277,15.0,33.7113,1.0518,1.5,55.9244,56.0,100.0
20160520041500,27.88,69.2277,15.0,33.7113,0.9795,1.5,55.9244,56.0,100.0
20160520043000,27.88,69.2277,15.0,33.7113,1.0397,1.5,55.9244,56.0,100.0
20160520044500,27.88,69.2277,15.0,33.7113,1.0317,1.5,55.9244,56.0,100.0
20160520050000,27.88,69.2277,15.0,33.7113,1.0076,1.5,55.9244,56.0,100.0
20160520051500,27.88,69.2277,15.0,32.988,0.9996,1.5,55.9244,56.0,100.0
20160520053000,27.88,69.2277,15.0,33.2819,1.0478,1.5,55.9244,56.0,100.0
20160520054500,45.415,69.2277,15.0,33.4288,0.9635,1.5,55.9244,56.0,100.0
20160520060000,38.88,69.2277,15.0,33.5757,0.9153,1.5,55.9244,56.0,100.0
20160520061500,27.165,69.2277,15.0,33.5757,0.8912,1.5,55.9244,56.0,100.0
20160520063000,27.165,69.2277,15.0,33.6492,0.8631,0.8,55.9244,56.0,100.0
20160520064500,38.76,69.2277,15.0,33.943,0.8912,0.8,56.5725,56.0,96.395
20160520070000,26.145,69.2277,15.0,34.0899,0.6945,0.7,56.5725,56.0,60.69
20160520071500,28.16,69.9478,15.0,34.4572,0.7106,0.8,56.5725,56.0,66.385
20160520073000,28.16,69.9478,15.0,35.559,0.7065,0.8,56.5725,56.0,66.385
20160520074500,46.185,70.6859,15.0,36.5874,0.7025,0.8,56.5725,56.0,66.385
20160520080000,48.37,70.6859,15.0,38.5708,0.839,0.9,55.7984,56.0,70.895
20160520081500,46.815,70.6859,15.0,39.3788,0.9033,0.9,55.7984,56.0,70.895
20160520083000,46.815,71.514,15.0,35.3641,1.2846,1.2,55.7984,56.0,75.27
20160520084500,46.815,71.514,15.0,35.7239,1.2686,1.2,55.7984,56.0,75.27
20160520090000,50.915,72.432,15.0,35.963,1.2605,1.2,55.7984,56.0,75.27
20160520091500,50.915,72.432,15.0,35.963,1.2565,1.2,55.7984,56.0,75.27
20160520093000,52.885,73.8002,15.0,37.19,1.2605,1.2,55.7984,56.0,75.27
20160520094500,52.885,73.8002,15.0,37.19,1.2485,1.2,55.7984,56.0,75.27
20160520100000,54.315,73.8002,15.0,37.19,1.2445,1.2,55.7984,56.0,75.27
20160520101500,54.315,74.8083,15.0,37.4099,1.2485,1.2,55.7984,56.0,75.27
20160520103000,54.315,73.8902,15.0,37.4099,1.2365,1.2,55.7984,56.0,75.27
20160520104500,56.57,73.8902,15.0,37.4099,1.2485,1.2,56.4104,56.0,75.27
20160520110000,59.505,74.8083,15.0,38.491,1.2806,1.2,56.4104,56.0,72.665
20160520111500,32.72,74.8083,15.0,38.491,1.2886,1.2,55.7984,56.0,72.665
20160520113000,32.72,74.8083,15.0,38.491,1.2846,1.2,55.7984,56.0,72.665
20160520114500,32.72,75.6364,15.0,38.491,1.2806,1.2,55.7984,56.0,72.665
20160520120000,50.97,75.6364,15.0,38.491,1.2846,1.2,55.7984,56.0,72.665
20160520121500,50.97,75.6364,15.0,38.491,1.2846,1.2,55.7984,56.0,72.665
20160520123000,37.555,76.6445,15.0,38.491,1.5737,1.5,55.7984,56.0,75.93
20160520124500,36.215,76.6445,15.0,38.491,1.5777,1.5,55.7984,56.0,75.93
20160520130000,36.215,76.6445,15.0,38.491,1.5897,1.5,55.7984,56.0,75.93
20160520131500,36.215,76.6445,15.0,38.491,1.5937,1.5,55.7984,56.0,75.93
20160520133000,56.755,76.6445,15.0,38.491,1.4372,1.5,55.7984,56.0,76.975
20160520134500,54.89,76.6445,15.0,38.491,1.5014,1.5,55.7984,56.0,76.975
20160520140000,37.31,76.6445,15.0,38.491,1.5335,1.5,55.7984,56.0,76.975
20160520141500,37.31,76.6445,15.0,38.491,1.5656,1.5,55.7984,56.0,76.975
20160520143000,37.31,77.5806,15.0,38.491,1.5737,1.5,55.7984,56.0,76.975
20160520144500,55.97,77.5806,15.0,38.491,1.5817,1.5,56.5005,56.0,76.975
20160520150000,55.97,77.5806,15.0,40.0015,1.5576,1.5,55.8524,56.0,76.975
20160520151500,47.15,76.7525,15.0,39.994,1.5737,1.5,55.8524,56.0,76.975
20160520153000,36.555,76.7525,15.0,39.994,1.5576,1.5,55.8524,56.0,76.975
20160520154500,42.57,76.7525,15.0,39.994,1.5656,1.5,56.4464,56.0,76.975
20160520160000,54.66,77.9406,15.0,39.4821,1.5656,1.5,55.8524,56.0,76.975
20160520161500,54.66,77.0225,15.0,39.4821,1.5777,1.5,55.8524,56.0,76.975
20160520163000,52.725,77.0225,15.0,39.664,1.5737,1.5,55.8524,56.0,76.975
20160520164500,37.02,77.0225,15.0,39.01,1.5817,1.5,55.8524,56.0,76.975
20160520170000,35.465,77.0225,15.0,38.869,1.5857,1.5,55.8524,56.0,76.975
20160520171500,35.465,77.9406,15.0,38.7259,1.5616,1.5,55.8524,56.0,75.825
20160520173000,34.29,77.9406,15.0,38.4932,1.5857,1.5,55.8524,56.0,75.825
20160520174500,32.535,76.9325,15.0,38.8917,1.5777,1.5,55.8524,56.0,75.825
20160520180000,32.535,76.9325,15.0,38.2605,1.5656,1.5,55.8524,56.0,74.805
20160520181500,32.535,76.9325,15.0,38.341,1.5817,1.5,55.8524,56.0,74.805
20160520183000,38.41,76.9325,15.0,38.2023,1.5697,1.5,55.8524,56.0,74.805
20160520184500,38.41,76.9325,15.0,38.2023,1.5737,1.5,55.8524,56.0,74.805
20160520190000,38.41,76.9325,15.0,37.9464,1.5737,1.5,55.8524,56.0,74.805
20160520191500,38.41,76.9325,15.0,37.9696,1.5697,1.5,55.8524,56.0,74.805
20160520193000,38.41,76.0144,15.0,37.8268,1.5656,1.5,55.8524,56.0,74.805
20160520194500,38.41,76.0144,15.0,38.0232,1.5656,1.5,55.8524,56.0,74.805
20160520200000,38.41,75.1863,15.0,37.7755,1.5656,1.5,55.8524,56.0,74.805
20160520201500,38.41,75.1863,15.0,37.5168,1.5656,1.5,55.8524,56.0,74.805
20160520203000,38.41,75.1863,15.0,37.3542,1.5656,1.5,55.8524,56.0,74.805
20160520204500,32.765,74.2682,15.0,37.202,1.5737,1.5,55.8524,56.0,74.805
20160520210000,32.765,74.2682,15.0,37.6859,1.5656,1.5,55.8524,56.0,74.805
20160520211500,32.765,74.2682,15.0,37.4256,1.5777,1.5,55.8524,56.0,74.805
20160520213000,30.52,74.2682,15.0,37.409,1.5737,1.5,55.8524,56.0,74.805
20160520214500,49.095,74.2682,15.0,37.2769,1.5697,1.5,55.8524,56.0,74.805
20160520220000,31.45,73.1701,15.0,37.4456,1.5737,1.5,55.8524,56.0,74.805
20160520221500,31.45,73.1701,15.0,37.5946,1.5777,1.5,55.8524,56.0,74.805
20160520223000,31.45,73.1701,15.0,37.1894,1.5777,1.5,55.8524,56.0,74.805
20160520224500,31.45,73.1701,15.0,37.1983,1.5737,1.5,55.8524,56.0,74.805
20160520230000,29.73,73.1701,15.0,37.0622,1.5777,1.5,55.8524,56.0,74.805
20160520231500,47.96,73.1701,15.0,36.9987,1.5777,1.5,55.8524,56.0,74.805
20160520233000,47.96,73.1701,15.0,36.7932,1.5737,1.5,55.8524,56.0,74.805
20160520234500,47.96,72.072,15.0,36.6561,1.5897,1.5,55.8524,56.0,74.805
20160521000000,47.96,72.072,15.0,36.382,1.5897,1.5,55.8524,56.0,74.805
20160521001500,41.7,71.694,15.0,36.4481,1.5897,1.5,55.5104,56.0,74.805
20160521003000,28.99,71.694,15.0,36.6561,1.5777,1.5,55.5104,56.0,74.805
20160521004500,28.99,71.694,15.0,36.586,1.5857,1.5,55.5104,56.0,74.805
20160521010000,28.99,71.694,15.0,36.5815,1.5897,1.5,55.5104,56.0,74.805
20160521011500,47.69,71.694,15.0,36.7166,1.4091,1.5,57.8326,56.0,74.805
20160521013000,28.27,70.9559,15.0,36.0376,1.4532,1.5,56.4104,56.0,72.415
20160521014500,28.27,70.9559,15.0,35.771,1.4733,1.5,56.4104,56.0,72.415
20160521020000,28.27,70.9559,15.0,35.8376,1.4532,1.5,56.4104,56.0,72.415
20160521021500,28.27,70.9559,15.0,35.8376,1.4613,1.5,56.4104,56.0,72.415
20160521023000,28.27,70.9559,15.0,35.9737,1.4613,1.5,56.4104,56.0,72.415
20160521024500,28.27,70.9559,15.0,35.8376,1.4613,1.5,56.4104,56.0,72.415
20160521030000,28.27,70.9559,15.0,35.8376,1.4572,1.5,56.4104,56.0,72.415
20160521031500,28.27,70.9559,15.0,35.7653,1.4572,1.5,56.4104,56.0,72.415
20160521033000,28.27,70.9559,15.0,35.5655,1.4492,1.5,56.4104,56.0,72.415
20160521034500,28.27,70.9559,15.0,35.3438,1.4572,1.5,56.4104,56.0,72.415
20160521040000,28.27,70.1458,15.0,34.9429,1.4613,1.5,55.7264,56.0,72.415
20160521041500,28.27,70.1458,15.0,35.0525,1.4572,1.5,55.7264,56.0,72.415
20160521043000,26.295,70.1458,15.0,34.7745,1.4653,1.5,55.7264,56.0,72.415
20160521044500,26.295,70.1458,15.0,34.8944,1.4653,1.5,56.3384,56.0,72.415
20160521050000,47.905,70.1458,15.0,34.9135,1.4733,1.5,56.3384,56.0,72.415
20160521051500,37.88,70.1458,15.0,34.9135,1.4693,1.5,56.3384,56.0,72.415
20160521053000,32.885,70.1458,15.0,34.9135,1.4653,1.5,56.3384,56.0,72.415
20160521054500,29.03,70.1458,15.0,34.5846,1.4653,1.5,56.3384,56.0,72.415
20160521060000,44.63,70.1458,15.0,34.5156,1.4653,1.5,56.3384,56.0,72.415
20160521061500,44.63,70.1458,15.0,34.7544,1.4613,1.5,56.3384,56.0,72.415
20160521063000,44.63,70.1458,15.0,34.7544,1.4653,1.5,56.3384,56.0,72.415
20160521064500,44.63,70.1458,15.0,34.7544,1.4613,1.5,56.3384,56.0,72.415
20160521070000,44.63,70.1458,15.0,34.9644,1.4653,1.5,56.3384,56.0,72.415
20160521071500,44.63,70.1458,15.0,34.705,1.4572,1.5,56.3384,56.0,72.415
20160521073000,45.345,70.8659,15.0,34.7745,1.4693,1.5,56.3384,56.0,72.415
20160521074500,45.345,70.8659,15.0,34.8607,1.4653,1.5,55.7624,56.0,72.415
20160521080000,45.345,70.8659,15.0,34.9429,1.4693,1.5,55.7624,56.0,72.415
20160521081500,45.345,71.784,15.0,35.0115,1.4613,1.5,55.7624,56.0,72.415
20160521083000,45.345,71.784,15.0,35.2253,1.4653,1.5,55.7624,56.0,72.415
20160521084500,45.345,71.784,15.0,35.7653,1.4693,1.5,55.7624,56.0,72.415
20160521090000,45.345,71.784,15.0,35.8385,1.4653,1.5,55.7624,56.0,72.415
20160521091500,45.345,72.8821,15.0,36.2438,1.4653,1.5,56.4464,56.0,72.415
20160521093000,46.56,72.8821,15.0,36.5636,1.4532,1.5,56.4464,56.0,72.415
20160521094500,46.56,73.6202,15.0,36.8144,1.4452,1.5,56.4464,56.0,72.415
20160521100000,46.56,73.6202,15.0,36.97,1.4412,1.5,56.4464,56.0,72.415
20160521101500,47.78,73.6202,15.0,37.1653,1.4372,1.5,56.4464,56.0,72.415
20160521103000,47.78,73.6202,15.0,37.1079,1.4452,1.5,56.4464,56.0,72.415
20160521104500,49.71,74.6283,15.0,37.4284,1.4412,1.5,55.8524,56.0,72.415
20160521110000,49.71,74.6283,15.0,37.9131,1.4372,1.5,55.8524,56.0,72.415
20160521111500,51.325,75.4563,15.0,37.9131,1.4291,1.5,56.5005,56.0,72.415
20160521113000,54.44,75.4563,15.0,38.7102,1.4412,1.5,56.5005,56.0,72.415
20160521114500,56.375,75.4563,15.0,38.3145,1.4372,1.5,56.5005,56.0,72.415
20160521120000,33.815,75.4563,15.0,38.6902,1.4291,1.5,55.6364,56.0,72.415
20160521121500,31.84,76.5545,15.0,39.1212,1.4372,1.5,56.2844,56.0,72.415
20160521123000,44.185,76.5545,15.0,39.1285,1.4332,1.5,56.2844,56.0,72.415
20160521124500,45.045,76.5545,15.0,39.5667,1.4332,1.5,56.2844,56.0,72.415
20160521130000,50.36,77.7606,15.0,39.3161,1.4332,1.5,56.2844,56.0,72.415
20160521131500,50.36,77.7606,15.0,39.4394,1.4291,1.5,56.2844,56.0,72.415
20160521133000,50.36,76.9325,15.0,40.0015,1.4291,1.5,56.2844,56.0,72.415
20160521134500,50.36,76.9325,15.0,40.0015,1.4291,1.5,56.2844,56.0,72.415
20160521140000,50.36,77.8506,15.0,39.7475,1.4291,1.5,56.2844,56.0,72.415
20160521141500,50.36,77.8506,15.0,39.8708,1.4251,1.5,56.2844,56.0,72.415
20160521143000,50.36,77.8506,15.0,40.166,1.4251,1.5,56.2844,56.0,72.415
20160521144500,50.36,77.8506,15.0,39.7675,1.4171,1.5,56.2844,56.0,72.415
20160521150000,50.36,77.8506,15.0,39.6472,1.4211,1.5,56.2844,56.0,72.415
20160521151500,50.36,77.8506,15.0,39.9479,1.4131,1.5,56.2844,56.0,72.415
20160521153000,52.44,77.8506,15.0,39.6608,1.4131,1.5,56.2844,56.0,72.415
20160521154500,52.44,77.8506,15.0,39.6608,1.4131,1.5,56.2844,56.0,72.415
20160521160000,52.44,78.7687,15.0,39.573,1.4091,1.5,56.2844,56.0,72.415
20160521161500,52.44,78.7687,15.0,39.925,1.401,1.5,56.2844,56.0,72.415
20160521163000,52.44,78.7687,15.0,39.925,1.4131,1.5,56.2844,56.0,72.415
20160521164500,52.44,78.7687,15.0,40.0423,1.4131,1.5,56.2844,56.0,72.415
20160521170000,52.44,78.7687,15.0,39.5615,1.4131,1.5,55.6364,56.0,72.415
20160521171500,34.51,77.8506,15.0,39.773,1.4171,1.5,55.6364,56.0,72.415
20160521173000,34.51,77.8506,15.0,39.1331,1.4131,1.5,55.6364,56.0,72.415
20160521174500,32.45,77.8506,15.0,39.397,1.4131,1.5,55.6364,56.0,72.415
20160521180000,32.45,77.8506,15.0,39.4242,1.4131,1.5,56.3384,56.0,72.415
20160521181500,32.45,77.8506,15.0,39.1623,1.4171,1.5,56.3384,56.0,72.415
20160521183000,32.45,77.8506,15.0,39.5667,1.4171,1.5,56.3384,56.0,72.415
20160521184500,32.45,77.8506,15.0,39.5071,1.4171,1.5,56.3384,56.0,72.415
20160521190000,32.45,77.8506,15.0,39.4066,1.4131,1.5,56.3384,56.0,72.415
20160521191500,32.45,77.8506,15.0,40.166,1.4171,1.5,56.3384,56.0,72.415
20160521193000,32.45,77.8506,15.0,40.1257,1.4131,1.5,56.3384,56.0,72.415
20160521194500,32.45,76.6445,15.0,39.4394,1.4091,1.5,56.3384,56.0,72.415
20160521200000,32.45,76.6445,15.0,39.4415,1.4091,1.5,56.3384,56.0,72.415
20160521201500,51.055,76.6445,15.0,39.3736,1.4211,1.5,56.3384,56.0,73.355
20160521203000,51.055,76.6445,15.0,38.6794,1.4251,1.5,56.3384,56.0,73.355
20160521204500,51.055,76.6445,15.0,38.7283,1.4211,1.5,56.3384,56.0,73.355
20160521210000,51.055,75.8344,15.0,38.9665,1.4251,1.5,56.3384,56.0,73.355
20160521211500,51.055,75.8344,15.0,39.3128,1.4131,1.5,56.3384,56.0,73.355
20160521213000,51.055,75.8344,15.0,39.1826,1.4171,1.5,56.3384,56.0,73.355
20160521214500,51.055,75.8344,15.0,39.2877,1.4211,1.5,56.3384,56.0,73.355
20160521220000,51.055,75.0063,15.0,39.091,1.4171,1.5,56.3384,56.0,73.355
20160521221500,51.055,75.0063,15.0,39.0605,1.4171,1.5,56.3384,56.0,73.355
20160521223000,51.055,75.0063,15.0,38.9596,1.4171,1.5,56.3384,56.0,73.355
20160521224500,51.055,75.0063,15.0,38.5602,1.4131,1.5,56.3384,56.0,73.355
20160521230000,51.055,75.0063,15.0,38.7866,1.4171,1.5,56.3384,56.0,73.355
20160521231500,51.055,73.9982,15.0,38.8779,1.4131,1.5,56.3384,56.0,73.355
20160521233000,51.055,73.9982,15.0,38.6753,1.4171,1.5,56.3384,56.0,73.355
20160521234500,51.055,73.9982,15.0,38.6753,1.4131,1.5,56.3384,56.0,73.355
20160522000000,51.055,73.9982,15.0,38.8992,1.4171,1.5,55.6904,56.0,73.355
20160522001500,51.055,73.9982,15.0,38.986,1.4251,1.5,55.6904,56.0,73.355
20160522003000,51.055,73.9982,15.0,38.986,1.4131,1.5,55.6904,56.0,73.355
20160522004500,51.055,73.9982,15.0,38.986,1.4211,1.5,55.6904,56.0,73.355
20160522010000,51.055,73.9982,15.0,38.986,1.4211,1.5,55.6904,56.0,73.355
20160522011500,51.055,72.9721,15.0,38.986,1.4131,1.5,55.6904,56.0,73.355
20160522013000,46.915,72.9721,15.0,38.986,1.4412,1.5,55.6904,56.0,73.355
20160522014500,45.18,72.9721,15.0,38.986,1.4372,1.5,55.6904,56.0,73.355
20160522020000,45.18,72.9721,15.0,38.986,1.4412,1.5,55.6904,56.0,73.355
20160522021500,45.18,72.9721,15.0,38.986,1.4372,1.5,55.6904,56.0,73.355
20160522023000,45.18,72.9721,15.0,38.986,1.4412,1.5,55.6904,56.0,73.355
20160522024500,45.18,72.9721,15.0,38.986,1.4412,1.5,55.6904,56.0,73.355
20160522030000,45.18,72.9721,15.0,38.986,1.4372,1.5,55.6904,56.0,73.355
20160522031500,45.18,72.9721,15.0,38.986,1.4372,1.5,55.6904,56.0,73.355
20160522033000,43.77,72.9721,15.0,38.986,1.4452,1.5,55.6904,56.0,73.355
20160522034500,32.835,72.9721,15.0,38.986,1.4372,1.5,56.2844,56.0,73.355
20160522040000,32.835,72.9721,15.0,38.986,1.4412,1.5,56.2844,56.0,73.355
20160522041500,32.835,72.9721,15.0,38.986,1.4452,1.5,56.2844,56.0,73.355
20160522043000,32.835,72.072,15.0,38.986,1.4492,1.5,56.2844,56.0,73.355
20160522044500,32.835,72.072,15.0,37.7089,1.4452,1.5,56.2844,56.0,73.355
20160522050000,32.835,72.072,15.0,37.563,1.4492,1.5,56.2844,56.0,73.355
20160522051500,32.835,72.072,15.0,37.4171,1.4452,1.5,56.2844,56.0,73.355
20160522053000,32.835,72.072,15.0,37.2486,1.4532,1.5,56.2844,56.0,73.355
20160522054500,32.835,72.072,15.0,37.2486,1.4532,1.5,56.2844,56.0,73.355
20160522060000,32.835,72.072,15.0,37.2486,1.4452,1.5,56.2844,56.0,73.355
20160522061500,32.835,72.072,15.0,37.1016,1.4572,1.5,56.2844,56.0,73.355
20160522063000,32.835,72.072,15.0,37.1016,1.4492,1.5,56.2844,56.0,73.355
20160522064500,32.835,72.072,15.0,37.5424,1.4572,1.5,56.2844,56.0,73.355
20160522070000,32.835,72.072,15.0,37.7628,1.4492,1.5,56.2844,56.0,73.355
20160522071500,32.835,72.072,15.0,37.7628,1.4532,1.5,56.2844,56.0,73.355
20160522073000,32.835,72.072,15.0,37.9097,1.4532,1.5,56.2844,56.0,73.355
20160522074500,32.835,72.072,15.0,38.0566,1.4492,1.5,56.2844,56.0,73.355
20160522080000,32.835,72.072,15.0,38.0155,1.4532,1.5,56.2844,56.0,73.355
20160522081500,32.835,72.072,15.0,37.8332,1.4532,1.5,56.2844,56.0,73.355
20160522083000,30.3,72.072,15.0,37.0003,1.4572,1.5,55.6364,56.0,73.355
20160522084500,29.105,72.072,15.0,36.8617,1.4452,1.5,55.6364,56.0,73.355
20160522090000,29.105,72.072,15.0,36.7901,1.4412,1.5,55.6364,56.0,73.355
20160522091500,29.105,72.072,15.0,36.5815,1.4452,1.5,55.6364,56.0,73.355
20160522093000,29.105,72.072,15.0,36.2388,1.4492,1.5,55.6364,56.0,73.355
20160522094500,29.105,72.072,15.0,36.1642,1.4452,1.5,55.6364,56.0,73.355
20160522100000,29.105,72.072,15.0,36.2974,1.4532,1.5,55.6364,56.0,73.355
20160522101500,29.105,72.072,15.0,35.8781,1.4532,1.5,55.6364,56.0,73.355
20160522103000,29.105,72.072,15.0,35.8781,1.4492,1.5,55.6364,56.0,73.355
20160522104500,29.105,72.072,15.0,35.8781,1.4653,1.5,55.6364,56.0,73.355
20160522110000,29.105,72.072,15.0,35.8781,1.4613,1.5,55.6364,56.0,73.355
20160522111500,29.105,73.1701,15.0,35.8781,1.4532,1.5,55.6364,56.0,73.355
20160522113000,29.105,73.1701,15.0,35.8781,1.4613,1.5,55.6364,56.0,73.355
20160522114500,29.105,73.1701,15.0,35.8781,1.4572,1.5,55.6364,56.0,73.355
20160522120000,29.105,73.1701,15.0,35.8781,1.4613,1.5,55.6364,56.0,73.355
20160522121500,29.105,73.1701,15.0,35.8781,1.4653,1.5,55.6364,56.0,73.355
20160522123000,29.105,73.1701,15.0,35.8781,1.4653,1.5,55.6364,56.0,73.355
20160522124500,29.105,73.1701,15.0,35.8781,1.4733,1.5,55.6364,56.0,73.355
20160522130000,29.105,73.1701,15.0,35.8781,1.4733,1.5,55.6364,56.0,73.355
20160522131500,29.105,73.1701,15.0,35.8781,1.4733,1.5,55.6364,56.0,73.355
20160522133000,29.105,73.1701,15.0,35.8781,1.4894,1.5,55.6364,56.0,73.355
20160522134500,29.105,73.1701,15.0,35.8781,1.4934,1.5,55.6364,56.0,73.355
20160522140000,29.105,73.1701,15.0,35.8781,1.4894,1.5,55.6364,56.0,73.355
20160522141500,29.105,73.1701,15.0,36.8227,1.4894,1.5,55.6364,56.0,73.355
20160522143000,29.105,74.2682,15.0,37.2413,1.4894,1.5,55.6364,56.0,73.355
20160522144500,29.105,74.2682,15.0,37.121,1.4813,1.5,55.6364,56.0,73.355
20160522150000,29.105,74.2682,15.0,36.6396,1.4773,1.5,55.6364,56.0,73.355
20160522151500,29.105,74.2682,15.0,37.6022,1.4773,1.5,55.6364,56.0,73.355
20160522153000,29.105,74.2682,15.0,36.9329,1.4813,1.5,55.6364,56.0,73.355
20160522154500,29.105,74.2682,15.0,37.4609,1.4813,1.5,55.6364,56.0,73.355
20160522160000,29.105,74.2682,15.0,37.6788,1.4813,1.5,56.2124,56.0,73.355
20160522161500,29.105,75.0963,15.0,37.8964,1.4733,1.5,56.2124,56.0,73.355
20160522163000,29.105,75.0963,15.0,37.8964,1.4813,1.5,56.2124,56.0,73.355
20160522164500,41.985,75.0963,15.0,37.8964,1.4653,1.5,56.2124,56.0,73.355
20160522170000,41.985,75.0963,15.0,37.8964,1.4653,1.5,56.2124,56.0,73.355
20160522171500,41.985,75.0963,15.0,38.1818,1.4532,1.5,56.2124,56.0,73.355
20160522173000,41.985,75.0963,15.0,38.6343,1.4613,1.5,56.2124,56.0,73.355
20160522174500,41.985,75.0963,15.0,38.6343,1.4532,1.5,56.2124,56.0,73.355
20160522180000,41.985,75.0963,15.0,39.5615,1.4572,1.5,56.2124,56.0,73.355
20160522181500,41.985,75.0963,15.0,39.5615,1.4572,1.5,56.2124,56.0,73.355
20160522183000,41.985,75.0963,15.0,38.6054,1.4572,1.5,56.2124,56.0,73.355
20160522184500,41.985,75.0963,15.0,38.6054,1.4492,1.5,56.2124,56.0,73.355
20160522190000,41.985,75.0963,15.0,37.8533,1.4532,1.5,56.2124,56.0,73.355
20160522191500,41.985,75.0963,15.0,37.4461,1.4492,1.5,56.2124,56.0,73.355
20160522193000,41.985,75.0963,15.0,37.3596,1.4492,1.5,56.2124,56.0,73.355
20160522194500,41.985,74.1782,15.0,37.2413,1.4532,1.5,56.2124,56.0,73.355
20160522200000,41.985,74.1782,15.0,37.4546,1.4492,1.5,56.2124,56.0,73.355
20160522201500,41.985,74.1782,15.0,37.1875,1.4492,1.5,56.2124,56.0,73.355
20160522203000,41.985,74.1782,15.0,36.9756,1.4532,1.5,56.2124,56.0,73.355
20160522204500,41.985,74.1782,15.0,36.9797,1.4452,1.5,56.2124,56.0,73.355
20160522210000,41.985,73.2601,15.0,36.7506,1.4532,1.5,56.2124,56.0,73.355
20160522211500,41.985,73.2601,15.0,36.3631,1.4532,1.5,56.2124,56.0,73.355
20160522213000,36.955,73.2601,15.0,36.3844,1.4492,1.5,55.4743,56.0,73.355
20160522214500,36.065,72.432,15.0,36.3844,1.4452,1.5,55.4743,56.0,73.355
20160522220000,28.465,72.432,15.0,36.3844,1.4572,1.5,55.4743,56.0,73.355
20160522221500,28.465,72.432,15.0,36.3844,1.4492,1.5,56.1764,56.0,73.355
20160522223000,28.465,72.432,15.0,36.0311,1.4532,1.5,56.1764,56.0,73.355
20160522224500,28.465,72.432,15.0,36.1717,1.4653,1.5,56.1764,56.0,73.355
20160522230000,28.465,71.4239,15.0,36.1717,1.4813,1.5,56.1764,56.0,73.355
20160522231500,28.465,71.4239,15.0,36.1717,1.4813,1.5,56.1764,56.0,73.355
20160522233000,28.465,71.4239,15.0,35.5008,1.4733,1.5,56.1764,56.0,73.355
20160522234500,65.84,70.6859,15.0,35.3658,1.4532,1.5,57.4365,56.0,73.355
20160523000000,43.52,70.6859,15.0,35.3658,1.4733,1.5,55.0603,56.0,73.355
20160523001500,33.87,70.6859,15.0,35.2253,1.4733,1.5,55.6904,56.0,73.355
20160523003000,32.695,70.6859,15.0,34.9532,1.4733,1.5,56.3744,56.0,73.355
20160523004500,28.855,70.6859,15.0,34.9429,1.4813,1.5,55.7984,56.0,73.355
20160523010000,27.3,70.6859,15.0,34.9429,1.4813,1.5,55.7984,56.0,73.355
20160523011500,33.6,70.6859,15.0,34.8059,1.4853,1.5,56.4464,56.0,73.355
20160523013000,33.6,70.6859,15.0,34.6688,1.4773,1.5,56.4464,56.0,73.355
20160523014500,36.035,70.6859,15.0,34.5318,1.4733,1.5,56.4464,56.0,73.355
20160523020000,36.75,69.8578,15.0,34.3947,1.4813,1.5,56.4464,56.0,73.355
20160523021500,36.75,69.8578,15.0,34.3775,1.4813,1.5,56.4464,56.0,73.355
20160523023000,36.75,69.8578,15.0,34.6144,1.4813,1.5,56.4464,56.0,73.355
20160523024500,36.75,69.8578,15.0,34.4743,1.4813,1.5,56.4464,56.0,73.355
20160523030000,36.75,69.8578,15.0,34.6144,1.4813,1.5,56.4464,56.0,73.355
20160523031500,36.75,69.8578,15.0,34.6144,1.4773,1.5,55.8524,56.0,73.355
20160523033000,36.75,69.8578,15.0,34.4269,1.4813,1.5,55.8524,56.0,73.355
20160523034500,36.75,69.8578,15.0,34.2879,1.4813,1.5,55.8524,56.0,73.355
20160523040000,36.75,69.8578,15.0,34.1489,1.4733,1.5,55.8524,56.0,73.355
20160523041500,36.75,69.8578,15.0,34.1489,1.4773,1.5,55.8524,56.0,73.355
20160523043000,36.75,69.8578,15.0,34.0794,1.4733,1.5,55.8524,56.0,73.355
20160523044500,36.75,69.0477,15.0,34.1243,1.4773,1.5,55.8524,56.0,73.355
20160523050000,36.75,69.0477,15.0,34.3083,1.4813,1.5,55.8524,56.0,73.355
20160523051500,36.75,69.0477,15.0,34.3083,1.4813,1.5,55.8524,56.0,73.355
20160523053000,36.75,69.0477,15.0,33.9843,1.4733,1.5,55.8524,56.0,73.355
20160523054500,36.75,69.0477,15.0,33.9843,1.4773,1.5,55.8524,56.0,73.355
20160523060000,36.75,69.0477,15.0,33.8443,1.4853,1.5,55.8524,56.0,73.355
20160523061500,36.75,69.0477,15.0,33.8443,1.4813,1.5,55.8524,56.0,73.355
20160523063000,36.75,69.0477,15.0,34.0263,1.4733,1.5,55.8524,56.0,73.355
20160523064500,45.36,69.0477,15.0,34.0263,1.4693,1.5,55.8524,56.0,73.355
20160523070000,45.36,69.0477,15.0,34.3503,1.4813,1.5,55.8524,56.0,73.355
20160523071500,47.385,69.7678,15.0,34.4923,1.4051,1.5,56.5005,56.0,76.535
20160523073000,30.83,69.7678,15.0,34.8907,1.4894,1.5,56.5005,56.0,76.535
20160523074500,30.83,69.7678,15.0,35.0337,1.4934,1.5,55.8524,56.0,76.535
20160523080000,30.83,70.6859,15.0,35.4626,1.4934,1.5,55.8524,56.0,76.535
20160523081500,30.83,70.6859,15.0,35.4861,1.4974,1.5,55.8524,56.0,76.535
20160523083000,32.265,71.694,15.0,35.9298,1.5134,1.5,56.4464,56.0,76.535
20160523084500,38.565,71.694,15.0,36.0145,1.5255,1.5,56.4464,56.0,76.535
20160523090000,39.285,71.694,15.0,36.1648,1.5215,1.5,56.4464,56.0,76.535
20160523091500,46.37,72.5221,15.0,36.1087,1.5215,1.5,56.4464,56.0,76.535
20160523093000,46.37,72.5221,15.0,36.2199,1.5255,1.5,56.4464,56.0,76.535
20160523094500,46.37,73.2601,15.0,36.3371,1.5335,1.5,56.4464,56.0,76.535
20160523100000,46.37,73.2601,15.0,36.7097,1.5295,1.5,56.4464,56.0,76.535
20160523101500,46.37,73.2601,15.0,36.8797,1.5255,1.5,56.4464,56.0,76.535
20160523103000,49.88,73.2601,15.0,36.624,1.5215,1.5,55.7624,56.0,76.535
20160523104500,30.625,74.0882,15.0,36.9997,1.5777,1.5,55.1863,56.0,74.695
20160523110000,29.955,74.0882,15.0,36.9744,1.5897,1.5,56.3384,56.0,74.695
20160523111500,44.415,75.0063,15.0,37.2825,1.5737,1.5,56.3384,56.0,74.695
20160523113000,48.245,75.0063,15.0,36.8823,1.5697,1.5,56.3384,56.0,74.695
20160523114500,49.68,75.0063,15.0,37.1209,1.5656,1.5,56.3384,56.0,74.695
20160523120000,52.08,75.0063,15.0,36.9225,1.5536,1.5,56.3384,56.0,74.695
20160523121500,52.08,75.0063,15.0,37.1676,1.5415,1.5,56.3384,56.0,74.695
20160523123000,54.51,75.0063,15.0,37.6494,1.5375,1.5,56.3384,56.0,74.695
20160523124500,51.3,75.8344,15.0,37.3297,1.5295,1.5,54.9523,56.0,74.695
20160523130000,48.475,75.8344,15.0,38.314,1.4171,1.5,56.9865,56.0,76.585
20160523131500,49.055,75.8344,15.0,38.3593,1.5616,1.5,55.7984,56.0,76.585
20160523133000,44.605,75.8344,15.0,37.8533,1.5777,1.5,55.7984,56.0,76.585
20160523134500,31.21,77.0225,15.0,37.8533,1.5737,1.5,55.7984,56.0,75.565
20160523140000,31.21,77.0225,15.0,38.6096,1.5697,1.5,55.7984,56.0,75.565
20160523141500,31.21,77.0225,15.0,38.5232,1.5656,1.5,55.7984,56.0,75.565
20160523143000,31.21,77.0225,15.0,38.6386,1.5656,1.5,55.7984,56.0,75.565
20160523144500,31.21,77.0225,15.0,37.9253,1.5737,1.5,55.7984,56.0,75.565
20160523150000,31.21,77.0225,15.0,37.7157,1.5817,1.5,55.7984,56.0,75.565
20160523151500,31.21,77.0225,15.0,36.9579,1.5817,1.5,55.7984,56.0,75.565
20160523153000,31.21,78.0306,15.0,38.1902,1.5817,1.5,55.7984,56.0,75.565
20160523154500,31.21,78.0306,15.0,37.5599,1.5536,1.5,55.7984,56.0,75.565
20160523160000,31.21,78.0306,15.0,38.1575,1.5335,1.5,55.7984,56.0,75.565
20160523161500,31.21,78.0306,15.0,37.1336,1.5054,1.5,55.7984,56.0,75.565
20160523163000,31.21,78.0306,15.0,38.1618,1.4853,1.5,55.7984,56.0,75.565
20160523164500,31.21,78.0306,15.0,37.2859,1.4291,1.5,55.7984,56.0,75.565
20160523170000,31.21,78.0306,15.0,37.2859,1.4091,1.5,55.7984,56.0,75.565
20160523171500,31.21,78.0306,15.0,37.0749,1.4171,1.5,55.7984,56.0,75.565
20160523173000,31.21,78.0306,15.0,37.0749,1.4332,1.5,55.7984,56.0,75.565
20160523174500,31.21,77.2025,15.0,37.3466,1.4372,1.5,55.7984,56.0,75.565
20160523180000,31.21,77.2025,15.0,37.4531,1.4853,1.5,55.7984,56.0,75.565
20160523181500,31.21,77.2025,15.0,37.5109,1.4934,1.5,55.7984,56.0,75.565
20160523183000,31.21,77.2025,15.0,37.9429,1.5054,1.5,55.7984,56.0,75.565
20160523184500,29.87,77.2025,15.0,37.3497,1.5496,1.5,55.7984,56.0,75.565
20160523190000,29.87,77.2025,15.0,37.5105,1.5656,1.5,55.7984,56.0,75.565
20160523191500,29.87,77.2025,15.0,37.1851,1.5616,1.5,55.7984,56.0,75.565
20160523193000,29.87,76.1044,15.0,36.9783,1.5536,1.5,55.7984,56.0,75.565
20160523194500,29.87,76.1044,15.0,36.8413,1.5576,1.5,55.7984,56.0,75.565
20160523200000,29.87,76.1044,15.0,36.9225,1.5496,1.5,55.7984,56.0,75.565
20160523201500,29.87,75.2763,15.0,36.6396,1.5616,1.5,55.7984,56.0,75.565
20160523203000,29.87,75.2763,15.0,36.3455,1.5576,1.5,55.7984,56.0,75.565
20160523204500,28.7,75.2763,15.0,36.279,1.5576,1.5,56.4104,56.0,75.565
20160523210000,31.345,75.2763,15.0,36.0863,1.5616,1.5,56.4104,56.0,75.565
20160523211500,31.345,74.3582,15.0,36.0701,1.5576,1.5,56.4104,56.0,75.565
20160523213000,32.78,74.3582,15.0,35.8651,1.5656,1.5,56.4104,56.0,75.565
20160523214500,32.78,74.3582,15.0,35.9638,1.5777,1.5,56.4104,56.0,75.565
20160523220000,32.78,73.5302,15.0,35.8727,1.5857,1.5,56.4104,56.0,75.565
20160523221500,32.78,73.5302,15.0,35.8397,1.5857,1.5,56.4104,56.0,75.565
20160523223000,32.78,73.5302,15.0,35.8397,1.5817,1.5,56.4104,56.0,75.565
20160523224500,32.78,72.6121,15.0,35.8397,1.5777,1.5,56.4104,56.0,75.565
20160523230000,32.78,72.6121,15.0,35.8397,1.5897,1.5,56.4104,56.0,75.565
20160523231500,32.78,72.6121,15.0,35.8397,1.5697,1.5,55.7984,56.0,75.565
20160523233000,32.78,72.6121,15.0,35.8397,1.5777,1.5,55.7984,56.0,75.565
20160523234500,32.78,71.874,15.0,35.8397,1.5656,1.5,55.7984,56.0,74.48
20160524000000,28.545,71.874,15.0,35.8397,1.5576,1.5,55.7984,56.0,74.48
20160524001500,28.545,71.874,15.0,35.8397,1.5536,1.5,55.7984,56.0,74.48
20160524003000,28.545,71.874,15.0,35.8397,1.5616,1.5,55.7984,56.0,74.48
20160524004500,27.515,71.874,15.0,35.8397,1.5616,1.5,55.7984,56.0,74.48
20160524010000,27.515,71.0639,15.0,35.8397,1.5616,1.5,55.7984,56.0,74.48
20160524011500,27.515,71.0639,15.0,35.8397,1.5737,1.5,55.7984,56.0,74.48
20160524013000,27.515,71.0639,15.0,35.8397,1.5576,1.5,55.7984,56.0,74.48
20160524014500,52.225,71.0639,15.0,35.8397,1.5576,1.5,55.7984,56.0,74.48
20160524020000,33.205,71.0639,15.0,35.8397,1.5656,1.5,55.7984,56.0,74.48
20160524021500,33.205,71.0639,15.0,35.8397,1.5616,1.5,55.7984,56.0,74.48
20160524023000,44.345,71.0639,15.0,35.8397,1.5656,1.5,55.7984,56.0,74.48
20160524024500,26.69,70.3258,15.0,34.0899,1.5616,1.5,55.7984,56.0,74.48
20160524030000,26.69,70.3258,15.0,34.0899,1.5576,1.5,55.7984,56.0,74.48
20160524031500,26.69,70.3258,15.0,34.3103,1.5656,1.5,56.3744,56.0,74.48
20160524033000,34.775,70.3258,15.0,34.0899,1.5536,1.5,56.3744,56.0,74.48
20160524034500,34.775,70.3258,15.0,33.943,1.5616,1.5,56.3744,56.0,74.48
20160524040000,34.775,70.3258,15.0,33.7961,1.5656,1.5,56.3744,56.0,74.48
20160524041500,34.775,70.3258,15.0,33.6492,1.5576,1.5,56.3744,56.0,74.48
20160524043000,34.775,69.4978,15.0,33.6492,1.5536,1.5,56.3744,56.0,74.48
20160524044500,34.775,69.4978,15.0,33.943,1.5496,1.5,56.3744,56.0,74.48
20160524050000,34.775,69.4978,15.0,34.2879,1.5656,1.5,56.3744,56.0,74.48
20160524051500,34.775,69.4978,15.0,34.2879,1.5576,1.5,56.3744,56.0,74.48
20160524053000,34.775,69.4978,15.0,34.2879,1.5536,1.5,56.3744,56.0,74.48
20160524054500,34.775,69.4978,15.0,34.2879,1.5536,1.5,56.3744,56.0,74.48
20160524060000,34.775,69.4978,15.0,34.2879,1.5576,1.5,56.3744,56.0,74.48
20160524061500,34.775,69.4978,15.0,34.2879,1.5576,1.5,56.3744,56.0,74.48
20160524063000,43.94,70.2358,15.0,34.2879,1.5656,1.5,56.3744,56.0,74.48
20160524064500,44.945,70.2358,15.0,34.2879,1.5616,1.5,56.3744,56.0,74.48
20160524070000,44.945,70.2358,15.0,34.1243,1.5656,1.5,56.3744,56.0,74.48
20160524071500,46.375,70.9559,15.0,34.4493,1.5536,1.5,55.7984,56.0,74.48
20160524073000,46.375,70.9559,15.0,34.9892,1.5536,1.5,55.7984,56.0,74.48
20160524074500,49.045,71.694,15.0,35.2732,1.4332,1.5,55.7984,56.0,76.1
20160524080000,49.045,71.694,15.0,35.6281,1.4412,1.5,55.7984,56.0,76.1
20160524081500,51.475,72.432,15.0,35.9121,1.4452,1.5,55.7984,56.0,76.1
20160524083000,51.475,72.432,15.0,36.551,1.4532,1.5,55.7984,56.0,76.1
20160524084500,51.475,73.1701,15.0,36.8462,1.4532,1.5,56.3744,56.0,76.1
20160524090000,52.91,73.1701,15.0,37.416,1.4372,1.5,56.3744,56.0,76.1
20160524091500,99.85,73.1701,15.0,37.6215,1.4532,1.5,56.3744,56.0,76.1
20160524093000,68.31,73.1701,15.0,37.5797,1.4894,1.5,55.5644,56.0,76.1
20160524094500,58.48,73.1701,15.0,37.4953,1.4894,1.5,55.5644,56.0,76.1
20160524100000,58.48,73.1701,15.0,38.2274,1.5054,1.5,55.5644,56.0,76.1
20160524101500,58.48,74.2682,15.0,38.1075,1.5014,1.5,55.5644,56.0,76.1
20160524103000,44.74,74.2682,15.0,38.3366,1.4773,1.5,55.5644,56.0,76.1
20160524104500,48.15,74.2682,15.0,38.3897,1.4693,1.5,55.5644,56.0,76.1
20160524110000,33.54,75.0963,15.0,38.9191,1.4653,1.5,55.5644,56.0,76.1
20160524111500,33.54,75.0963,15.0,39.1212,1.4733,1.5,56.1764,56.0,76.1
20160524113000,33.54,75.0963,15.0,39.1318,1.5697,1.5,56.1764,56.0,76.1
20160524114500,33.54,75.0963,15.0,38.8848,1.5697,1.5,56.1764,56.0,76.1
20160524120000,33.54,75.0963,15.0,39.501,1.5817,1.5,56.1764,56.0,76.1
20160524121500,52.47,75.0963,15.0,38.8509,1.4372,1.5,56.1764,56.0,76.1
20160524123000,39.555,76.4644,15.0,38.9702,1.5656,1.5,56.1764,56.0,75.3
20160524124500,35.25,76.4644,15.0,39.1059,1.5656,1.5,56.1764,56.0,75.3
20160524130000,34.58,76.4644,15.0,39.5667,1.5697,1.5,56.1764,56.0,75.3
20160524131500,34.58,76.4644,15.0,39.8053,1.5737,1.5,56.1764,56.0,75.3
20160524133000,34.58,76.4644,15.0,39.2796,1.5737,1.5,56.1764,56.0,75.3
20160524134500,34.58,76.4644,15.0,39.7791,1.5697,1.5,56.1764,56.0,75.3
20160524140000,34.58,76.4644,15.0,39.3076,1.5777,1.5,56.1764,56.0,75.3
20160524141500,34.58,76.4644,15.0,39.3076,1.5737,1.5,56.1764,56.0,75.3
20160524143000,34.58,77.6706,15.0,39.573,1.5777,1.5,56.1764,56.0,75.3
20160524144500,34.58,77.6706,15.0,39.573,1.5737,1.5,56.1764,56.0,75.3
20160524150000,34.58,77.6706,15.0,40.101,1.5737,1.5,56.1764,56.0,75.3
20160524151500,34.58,76.8425,15.0,40.101,1.5697,1.5,56.1764,56.0,75.3
20160524153000,34.58,76.8425,15.0,39.3884,1.5656,1.5,56.1764,56.0,75.3
20160524154500,34.58,76.8425,15.0,39.3884,1.5656,1.5,56.1764,56.0,75.3
20160524160000,34.58,76.8425,15.0,39.3884,1.5576,1.5,56.1764,56.0,75.3
20160524161500,34.58,76.8425,15.0,39.3884,1.5536,1.5,56.1764,56.0,75.3
20160524163000,34.58,76.8425,15.0,39.3884,1.5576,1.5,56.1764,56.0,75.3
20160524164500,34.58,77.6706,15.0,39.7638,1.5536,1.5,56.1764,56.0,75.3
20160524170000,34.58,77.6706,15.0,40.0425,1.5536,1.5,56.1764,56.0,75.3
20160524171500,34.58,77.6706,15.0,39.7492,1.5536,1.5,56.1764,56.0,75.3
20160524173000,34.58,77.6706,15.0,40.0351,1.5496,1.5,56.1764,56.0,75.3
20160524174500,34.58,77.6706,15.0,40.0351,1.5456,1.5,56.1764,56.0,75.3
20160524180000,34.58,77.6706,15.0,40.0351,1.5536,1.5,56.1764,56.0,75.3
20160524181500,34.58,77.6706,15.0,40.0351,1.5496,1.5,56.1764,56.0,75.3
20160524183000,34.58,76.5545,15.0,40.0351,1.5456,1.5,56.1764,56.0,75.3
20160524184500,34.58,76.5545,15.0,40.0351,1.5415,1.5,56.1764,56.0,75.3
20160524190000,34.58,76.5545,15.0,40.0351,1.5456,1.5,56.1764,56.0,75.3
20160524191500,33.695,76.5545,15.0,40.0351,1.5415,1.5,56.1764,56.0,75.3
20160524193000,33.695,75.7264,15.0,40.0351,1.5415,1.5,56.1764,56.0,75.3
20160524194500,33.695,75.7264,15.0,40.0351,1.5375,1.5,56.1764,56.0,75.3
20160524200000,33.695,75.7264,15.0,40.0351,1.5496,1.5,56.1764,56.0,75.3
20160524201500,33.695,75.7264,15.0,40.0351,1.5375,1.5,56.1764,56.0,75.3
20160524203000,33.695,75.7264,15.0,38.6349,1.5375,1.5,56.1764,56.0,75.3
20160524204500,32.81,74.8983,15.0,38.6902,1.5456,1.5,56.1764,56.0,75.3
20160524210000,32.14,74.8983,15.0,38.4397,1.5456,1.5,56.1764,56.0,75.3
20160524211500,32.14,74.8983,15.0,38.4397,1.5456,1.5,56.1764,56.0,75.3
20160524213000,32.14,74.8983,15.0,38.2615,1.5496,1.5,56.1764,56.0,75.3
20160524214500,32.14,73.6202,15.0,38.1068,1.5496,1.5,56.1764,56.0,75.3
20160524220000,32.14,73.6202,15.0,38.1075,1.5536,1.5,56.1764,56.0,75.3
20160524221500,32.14,73.6202,15.0,38.1357,1.5536,1.5,56.1764,56.0,75.3
20160524223000,32.14,73.6202,15.0,38.0943,1.5576,1.5,56.1764,56.0,75.3
20160524224500,32.14,73.6202,15.0,37.9612,1.5536,1.5,56.1764,56.0,75.3
20160524230000,32.14,73.6202,15.0,37.8281,1.5496,1.5,56.1764,56.0,75.3
20160524231500,32.14,73.6202,15.0,37.8281,1.5616,1.5,56.1764,56.0,75.3
20160524233000,32.14,72.7021,15.0,37.7972,1.5616,1.5,56.1764,56.0,75.3
20160524234500,32.14,72.7021,15.0,37.7972,1.5656,1.5,56.1764,56.0,75.3
20160525000000,32.14,72.7021,15.0,37.7972,1.5656,1.5,56.1764,56.0,75.3
20160525001500,32.14,72.7021,15.0,38.0147,1.5817,1.5,56.1764,56.0,75.3
20160525003000,30.965,72.7021,15.0,37.8787,1.5656,1.5,56.1764,56.0,75.3
20160525004500,30.965,72.7021,15.0,38.0952,1.5656,1.5,56.1764,56.0,75.3
