PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160525010000,30.965,72.7021,15.0,38.0952,1.5737,1.5,56.1764,56.0,75.3
20160525011500,45.335,72.7021,15.0,38.0952,1.4131,1.5,56.1764,56.0,72.705
20160525013000,45.335,72.7021,15.0,37.8285,1.5897,1.5,57.1125,56.0,74.37
20160525014500,47.405,71.694,15.0,37.8285,1.5656,1.5,55.7984,56.0,74.37
20160525020000,47.405,71.694,15.0,37.8285,1.5576,1.5,55.7984,56.0,74.37
20160525021500,47.405,71.694,15.0,37.8285,1.5456,1.5,55.7984,56.0,74.37
20160525023000,47.405,71.694,15.0,37.8285,1.5576,1.5,55.7984,56.0,74.37
20160525024500,47.405,71.694,15.0,37.8285,1.5576,1.5,55.7984,56.0,74.37
20160525030000,47.405,71.694,15.0,37.8285,1.5536,1.5,55.7984,56.0,74.37
20160525031500,47.405,71.694,15.0,37.8285,1.5496,1.5,55.7984,56.0,74.37
20160525033000,45.54,71.694,15.0,37.8285,1.5536,1.5,55.7984,56.0,74.37
20160525034500,45.54,71.694,15.0,37.8285,1.5456,1.5,55.7984,56.0,74.37
20160525040000,37.72,71.694,15.0,37.8285,1.5496,1.5,55.7984,56.0,74.37
20160525041500,30.77,71.694,15.0,37.8285,1.5496,1.5,55.7984,56.0,74.37
20160525043000,30.245,71.694,15.0,37.8285,1.5456,1.5,55.7984,56.0,74.37
20160525044500,30.245,71.694,15.0,37.8285,1.5496,1.5,55.7984,56.0,74.37
20160525050000,30.245,70.8659,15.0,37.8285,1.5456,1.5,55.7984,56.0,74.37
20160525051500,30.245,70.8659,15.0,37.8285,1.5536,1.5,55.7984,56.0,74.37
20160525053000,30.245,70.8659,15.0,37.8285,1.5496,1.5,55.7984,56.0,74.37
20160525054500,30.245,70.8659,15.0,37.5424,1.5496,1.5,55.7984,56.0,74.37
20160525060000,30.245,70.8659,15.0,37.5424,1.5496,1.5,55.7984,56.0,74.37
20160525061500,30.245,70.8659,15.0,37.3955,1.5536,1.5,55.7984,56.0,74.37
20160525063000,47.215,70.8659,15.0,37.2486,1.5536,1.5,55.7984,56.0,74.37
20160525064500,47.215,70.8659,15.0,37.5424,1.5496,1.5,55.7984,56.0,74.37
20160525070000,47.215,70.8659,15.0,38.2035,1.5496,1.5,55.7984,56.0,74.37
20160525071500,47.93,71.694,15.0,39.2319,1.5496,1.5,55.7984,56.0,74.37
20160525073000,52.085,71.694,15.0,40.0399,1.397,1.5,56.4464,56.0,75.255
20160525074500,52.085,71.694,15.0,40.7694,1.4452,1.5,56.4464,56.0,75.255
20160525080000,52.085,72.8821,15.0,40.9143,1.4372,1.5,55.7984,56.0,75.255
20160525081500,52.085,72.8821,15.0,41.7812,1.4452,1.5,55.7984,56.0,75.255
20160525083000,52.085,73.8002,15.0,41.7953,1.4452,1.5,55.7984,56.0,75.255
20160525084500,52.085,73.8002,15.0,41.8497,1.4492,1.5,55.7984,56.0,75.255
20160525090000,54.02,73.8002,15.0,41.4388,1.4291,1.5,55.7984,56.0,75.255
20160525091500,54.02,73.8002,15.0,41.7857,1.4291,1.5,55.7984,56.0,75.255
20160525093000,53.35,75.0963,15.0,41.1892,1.5697,1.5,55.7984,56.0,75.255
20160525094500,38.07,75.0963,15.0,40.7619,1.5335,1.5,55.7984,56.0,75.255
20160525100000,35.14,75.0963,15.0,40.8711,1.5295,1.5,55.7984,56.0,75.255
20160525101500,35.14,75.0963,15.0,40.5486,1.5255,1.5,55.7984,56.0,75.255
20160525103000,44.095,75.0963,15.0,40.257,1.5134,1.5,56.4464,56.0,75.255
20160525104500,55.18,76.1044,15.0,40.9981,1.5335,1.5,55.6904,56.0,75.255
20160525110000,36.0,76.1044,15.0,40.7298,1.5094,1.5,55.6904,56.0,75.255
20160525111500,46.345,76.1044,15.0,40.7463,1.4332,1.5,56.4464,56.0,76.965
20160525113000,55.47,76.1044,15.0,40.5939,1.5134,1.5,55.7984,56.0,76.965
20160525114500,52.36,76.1044,15.0,40.4716,1.5777,1.5,55.7984,56.0,76.965
20160525120000,46.48,76.1044,15.0,39.664,1.5777,1.5,55.7984,56.0,76.965
20160525121500,46.48,76.1044,15.0,39.664,1.5777,1.5,55.7984,56.0,76.965
20160525123000,46.48,76.1044,15.0,39.994,1.5536,1.5,55.7984,56.0,76.965
20160525124500,46.48,76.1044,15.0,40.4363,1.5415,1.5,55.7984,56.0,76.965
20160525130000,45.28,77.4725,15.0,41.1033,1.5656,1.5,55.7984,56.0,76.965
20160525131500,45.28,77.4725,15.0,40.7555,1.5697,1.5,55.7984,56.0,76.965
20160525133000,45.28,77.4725,15.0,41.1508,1.5817,1.5,55.7984,56.0,76.965
20160525134500,45.28,77.4725,15.0,41.3914,1.5656,1.5,55.7984,56.0,75.88
20160525140000,37.21,77.4725,15.0,41.1774,1.5737,1.5,55.7984,56.0,75.88
20160525141500,37.21,77.4725,15.0,40.7463,1.5817,1.5,55.7984,56.0,75.88
20160525143000,37.21,78.5887,15.0,40.5875,1.5857,1.5,55.7984,56.0,75.88
20160525144500,37.21,78.5887,15.0,40.542,1.5857,1.5,55.7984,56.0,75.88
20160525150000,37.21,78.5887,15.0,40.542,1.5496,1.5,55.7984,56.0,75.88
20160525151500,46.25,78.5887,15.0,40.542,1.5335,1.5,56.4464,56.0,75.88
20160525153000,54.38,78.5887,15.0,40.7786,1.5415,1.5,56.4464,56.0,75.88
20160525154500,54.38,78.5887,15.0,40.7786,1.5054,1.5,56.4464,56.0,75.88
20160525160000,54.38,78.5887,15.0,40.8783,1.4934,1.5,56.4464,56.0,75.88
20160525161500,55.775,78.5887,15.0,40.3211,1.4613,1.5,56.4464,56.0,75.88
20160525163000,60.395,78.5887,15.0,40.3211,1.4492,1.5,55.6364,56.0,79.58
20160525164500,42.99,78.5887,15.0,40.3211,1.4733,1.5,55.6364,56.0,79.58
20160525170000,42.99,78.5887,15.0,40.542,1.4773,1.5,55.6364,56.0,79.58
20160525171500,41.795,78.5887,15.0,40.4267,1.4733,1.5,55.6364,56.0,79.58
20160525173000,41.795,78.5887,15.0,40.3113,1.4733,1.5,55.6364,56.0,79.58
20160525174500,41.795,78.5887,15.0,40.542,1.4773,1.5,55.6364,56.0,79.58
20160525180000,40.91,78.5887,15.0,40.3113,1.4853,1.5,55.6364,56.0,79.58
20160525181500,40.91,77.3825,15.0,40.0806,1.5134,1.5,55.6364,56.0,79.58
20160525183000,38.825,77.3825,15.0,40.1803,1.5656,1.5,55.6364,56.0,79.58
20160525184500,38.825,77.3825,15.0,40.0639,1.5897,1.5,55.6364,56.0,79.58
20160525190000,37.415,77.3825,15.0,40.101,1.5817,1.5,55.6364,56.0,78.37
20160525191500,36.385,76.5545,15.0,39.8076,1.5656,1.5,55.6364,56.0,78.37
20160525193000,36.385,76.5545,15.0,39.5667,1.5737,1.5,55.6364,56.0,78.37
20160525194500,36.385,76.5545,15.0,39.2863,1.5817,1.5,55.6364,56.0,78.37
20160525200000,36.385,76.5545,15.0,38.9433,1.5937,1.5,55.6364,56.0,77.22
20160525201500,35.19,75.6364,15.0,39.1318,1.5737,1.5,55.6364,56.0,77.22
20160525203000,35.19,75.6364,15.0,38.9318,1.5817,1.5,55.6364,56.0,77.22
20160525204500,35.19,75.6364,15.0,38.9191,1.5656,1.5,55.6364,56.0,77.22
20160525210000,35.19,75.6364,15.0,39.0756,1.5656,1.5,55.6364,56.0,77.22
20160525211500,35.19,74.6283,15.0,38.9464,1.5656,1.5,55.6364,56.0,77.22
20160525213000,35.19,74.6283,15.0,39.0525,1.5737,1.5,55.6364,56.0,77.22
20160525214500,35.19,74.6283,15.0,39.091,1.5857,1.5,55.6364,56.0,77.22
20160525220000,35.19,74.6283,15.0,39.0605,1.5817,1.5,55.6364,56.0,77.22
20160525221500,35.19,74.6283,15.0,38.9284,1.5857,1.5,55.6364,56.0,77.22
20160525223000,35.19,74.6283,15.0,39.1592,1.5857,1.5,55.6364,56.0,77.22
20160525224500,34.305,73.8002,15.0,39.1889,1.5777,1.5,55.6364,56.0,76.2
20160525230000,34.305,73.8002,15.0,39.148,1.5897,1.5,55.6364,56.0,76.2
20160525231500,34.305,73.8002,15.0,39.1033,1.5817,1.5,55.6364,56.0,76.2
20160525233000,34.305,73.8002,15.0,39.0352,1.5616,1.5,55.6364,56.0,76.2
20160525234500,34.305,73.8002,15.0,39.0352,1.5697,1.5,55.6364,56.0,76.2
20160526000000,34.305,73.8002,15.0,38.986,1.5737,1.5,55.6364,56.0,76.2
20160526001500,32.75,73.8002,15.0,38.986,1.5937,1.5,55.6364,56.0,75.115
20160526003000,32.75,73.8002,15.0,39.0709,1.5656,1.5,55.6364,56.0,75.115
20160526004500,32.75,73.8002,15.0,38.9329,1.5576,1.5,55.6364,56.0,75.115
20160526010000,32.75,73.8002,15.0,38.9329,1.5616,1.5,55.6364,56.0,75.115
20160526011500,32.75,72.8821,15.0,38.9329,1.5656,1.5,55.6364,56.0,75.115
20160526013000,32.75,72.8821,15.0,38.9329,1.5616,1.5,55.6364,56.0,75.115
20160526014500,32.75,72.8821,15.0,38.9329,1.5656,1.5,55.6364,56.0,75.115
20160526020000,32.75,72.8821,15.0,38.9329,1.5656,1.5,55.6364,56.0,75.115
20160526021500,32.75,72.8821,15.0,38.9329,1.5656,1.5,55.6364,56.0,75.115
20160526023000,32.75,72.8821,15.0,38.9329,1.5656,1.5,55.6364,56.0,75.115
20160526024500,32.75,72.8821,15.0,38.9329,1.5737,1.5,55.6364,56.0,75.115
20160526030000,32.75,72.8821,15.0,38.9329,1.5737,1.5,55.6364,56.0,75.115
20160526031500,32.75,72.8821,15.0,38.9329,1.5777,1.5,55.6364,56.0,75.115
20160526033000,32.75,72.072,15.0,38.9329,1.5777,1.5,55.6364,56.0,75.115
20160526034500,32.75,72.072,15.0,38.9329,1.5777,1.5,55.6364,56.0,75.115
20160526040000,32.75,72.072,15.0,38.9329,1.5777,1.5,55.6364,56.0,75.115
20160526041500,31.195,72.072,15.0,38.9329,1.5777,1.5,56.2484,56.0,75.115
20160526043000,31.195,72.072,15.0,38.9329,1.5817,1.5,56.2484,56.0,75.115
20160526044500,31.195,72.072,15.0,38.9329,1.5777,1.5,56.2484,56.0,75.115
20160526050000,31.195,72.072,15.0,38.9329,1.5857,1.5,56.2484,56.0,75.115
20160526051500,31.195,72.072,15.0,37.7646,1.5857,1.5,56.2484,56.0,75.115
20160526053000,31.195,72.072,15.0,37.7646,1.5857,1.5,56.2484,56.0,75.115
20160526054500,31.195,72.072,15.0,37.6246,1.5817,1.5,56.2484,56.0,75.115
20160526060000,31.195,72.072,15.0,37.6246,1.5937,1.5,56.2484,56.0,75.115
20160526061500,31.195,71.3339,15.0,37.6246,1.5937,1.5,56.2484,56.0,75.115
20160526063000,31.195,71.3339,15.0,37.6246,1.5897,1.5,56.2484,56.0,75.115
20160526064500,31.195,71.3339,15.0,37.6246,1.5576,1.5,56.2484,56.0,75.115
20160526070000,36.495,72.162,15.0,37.6246,1.5616,1.5,56.2484,56.0,75.115
20160526071500,50.525,72.162,15.0,37.6246,1.5616,1.5,56.2484,56.0,75.115
20160526073000,50.525,72.162,15.0,37.6246,1.5456,1.5,56.2484,56.0,75.115
20160526074500,50.525,72.162,15.0,37.6246,1.5215,1.5,56.2484,56.0,75.115
20160526080000,50.525,72.162,15.0,39.0368,1.4934,1.5,56.2484,56.0,75.115
20160526081500,50.525,73.4401,15.0,39.1798,1.4813,1.5,56.2484,56.0,75.115
20160526083000,51.24,73.4401,15.0,39.8232,1.4653,1.5,56.2484,56.0,75.115
20160526084500,51.24,73.4401,15.0,39.9586,1.4412,1.5,56.2484,56.0,75.115
20160526090000,53.39,73.4401,15.0,40.0048,1.4171,1.5,56.2484,56.0,75.115
20160526091500,41.775,73.4401,15.0,40.2848,1.4131,1.5,56.2484,56.0,75.115
20160526093000,38.88,74.1782,15.0,40.3566,1.4051,1.5,56.2484,56.0,75.115
20160526094500,38.88,74.1782,15.0,40.3638,1.4251,1.5,56.2484,56.0,75.115
20160526100000,37.325,74.1782,15.0,40.1276,1.4332,1.5,55.5644,56.0,75.115
20160526101500,36.13,74.1782,15.0,40.1276,1.4171,1.5,55.5644,56.0,75.115
20160526103000,36.13,75.0963,15.0,39.7683,1.4291,1.5,55.5644,56.0,75.115
20160526104500,36.13,75.0963,15.0,39.7683,1.4251,1.5,55.5644,56.0,75.115
20160526110000,36.13,75.0963,15.0,39.9797,1.4131,1.5,55.5644,56.0,75.115
20160526111500,36.13,75.0963,15.0,40.4318,1.4171,1.5,55.5644,56.0,75.115
20160526113000,36.13,75.0963,15.0,40.4454,1.4171,1.5,55.5644,56.0,75.115
20160526114500,35.1,75.0963,15.0,39.8772,1.5215,1.5,55.5644,56.0,75.115
20160526120000,35.1,75.9244,15.0,40.6356,1.5175,1.5,55.5644,56.0,75.115
20160526121500,35.1,75.9244,15.0,40.25,1.5255,1.5,55.5644,56.0,75.115
20160526123000,35.1,75.9244,15.0,40.0556,1.5215,1.5,56.2124,56.0,75.115
20160526124500,35.1,75.9244,15.0,40.3021,1.5175,1.5,56.2124,56.0,75.115
20160526130000,35.1,75.9244,15.0,40.166,1.5255,1.5,56.2124,56.0,75.115
20160526131500,36.355,75.9244,15.0,40.4254,1.4091,1.5,56.2124,56.0,76.925
20160526133000,54.85,75.9244,15.0,39.8276,1.4131,1.5,56.2124,56.0,76.925
20160526134500,54.85,75.9244,15.0,40.5939,1.4452,1.5,56.2124,56.0,76.925
20160526140000,33.625,75.9244,15.0,40.1036,1.5536,1.5,56.2124,56.0,75.45
20160526141500,40.98,75.9244,15.0,40.7555,1.5576,1.5,56.2124,56.0,75.45
20160526143000,51.675,75.9244,15.0,39.573,1.5656,1.5,56.2124,56.0,75.45
20160526144500,53.04,77.2925,15.0,39.7791,1.4211,1.5,56.2124,56.0,76.305
20160526150000,49.44,77.2925,15.0,39.8383,1.4452,1.5,55.4743,56.0,76.305
20160526151500,34.75,77.2925,15.0,39.5143,1.4733,1.5,55.4743,56.0,76.305
20160526153000,33.865,77.2925,15.0,39.424,1.4813,1.5,55.4743,56.0,76.305
20160526154500,37.23,77.2925,15.0,38.777,1.4733,1.5,56.3744,56.0,76.305
20160526160000,37.23,77.2925,15.0,38.9846,1.4813,1.5,56.3744,56.0,76.305
20160526161500,52.845,77.2925,15.0,38.9846,1.4733,1.5,56.3744,56.0,76.305
20160526163000,52.845,77.2925,15.0,39.397,1.4974,1.5,55.7984,56.0,76.305
20160526164500,52.845,77.2925,15.0,38.5232,1.4853,1.5,55.7984,56.0,76.305
20160526170000,52.845,77.2925,15.0,38.8917,1.4813,1.5,55.7984,56.0,76.305
20160526171500,52.845,77.2925,15.0,39.5269,1.4853,1.5,55.7984,56.0,76.305
20160526173000,51.51,76.1044,15.0,39.01,1.4934,1.5,55.7984,56.0,76.305
20160526174500,33.585,76.1044,15.0,38.7734,1.5134,1.5,55.7984,56.0,76.305
20160526180000,33.585,76.1044,15.0,38.745,1.5616,1.5,55.7984,56.0,76.305
20160526181500,33.585,76.1044,15.0,38.5645,1.5737,1.5,55.7984,56.0,76.305
20160526183000,33.585,75.0963,15.0,38.5154,1.5777,1.5,55.7984,56.0,76.305
20160526184500,33.585,75.0963,15.0,38.515,1.5656,1.5,55.7984,56.0,76.305
20160526190000,33.585,75.0963,15.0,38.5728,1.5817,1.5,55.7984,56.0,76.305
20160526191500,32.39,75.0963,15.0,38.4485,1.5937,1.5,55.7984,56.0,76.305
20160526193000,32.39,75.0963,15.0,38.3145,1.5616,1.5,55.7984,56.0,75.22
20160526194500,32.39,74.0882,15.0,38.3639,1.5616,1.5,55.7984,56.0,75.22
20160526200000,32.39,74.0882,15.0,38.3467,1.5737,1.5,55.7984,56.0,75.22
20160526201500,32.39,74.0882,15.0,38.4538,1.5737,1.5,55.7984,56.0,75.22
20160526203000,32.39,74.0882,15.0,38.236,1.5697,1.5,55.7984,56.0,75.22
20160526204500,32.39,74.0882,15.0,38.1068,1.5697,1.5,55.7984,56.0,75.22
20160526210000,31.195,74.0882,15.0,38.2716,1.5737,1.5,55.7984,56.0,75.22
20160526211500,31.195,73.2601,15.0,38.5009,1.5937,1.5,55.7984,56.0,75.22
20160526213000,31.195,73.2601,15.0,38.3698,1.5737,1.5,55.7984,56.0,75.22
20160526214500,31.195,73.2601,15.0,38.2386,1.5737,1.5,55.7984,56.0,75.22
20160526220000,31.195,73.2601,15.0,38.3338,1.5656,1.5,55.7984,56.0,75.22
20160526221500,31.195,73.2601,15.0,38.3338,1.5737,1.5,55.7984,56.0,75.22
20160526223000,31.195,72.252,15.0,38.3606,1.5777,1.5,55.7984,56.0,75.22
20160526224500,31.195,72.252,15.0,38.2274,1.5656,1.5,55.7984,56.0,75.22
20160526230000,31.195,72.252,15.0,38.3173,1.5656,1.5,55.7984,56.0,75.22
20160526231500,31.195,72.252,15.0,38.1832,1.5697,1.5,55.7984,56.0,75.22
20160526233000,31.195,72.252,15.0,38.27,1.5737,1.5,55.7984,56.0,75.22
20160526234500,31.195,72.252,15.0,38.2025,1.5737,1.5,55.7984,56.0,75.22
20160527000000,31.195,72.252,15.0,38.2869,1.5737,1.5,55.7984,56.0,75.22
20160527001500,31.195,71.4239,15.0,38.1508,1.5697,1.5,55.7984,56.0,75.22
20160527003000,31.195,71.4239,15.0,38.1508,1.5697,1.5,55.7984,56.0,75.22
20160527004500,31.195,71.4239,15.0,38.3693,1.5697,1.5,55.7984,56.0,75.22
20160527010000,31.195,71.4239,15.0,38.2322,1.5656,1.5,55.7984,56.0,75.22
20160527011500,31.195,71.4239,15.0,38.2322,1.5656,1.5,55.7984,56.0,75.22
20160527013000,31.195,71.4239,15.0,38.2322,1.5697,1.5,55.7984,56.0,75.22
20160527014500,31.195,71.4239,15.0,38.2322,1.5656,1.5,55.7984,56.0,75.22
20160527020000,31.195,71.4239,15.0,38.2322,1.5656,1.5,55.7984,56.0,75.22
20160527021500,31.195,71.4239,15.0,38.0952,1.5616,1.5,55.7984,56.0,75.22
20160527023000,31.195,71.4239,15.0,38.0952,1.5737,1.5,55.7984,56.0,75.22
20160527024500,31.195,71.4239,15.0,37.8787,1.5697,1.5,55.7984,56.0,75.22
20160527030000,31.195,71.4239,15.0,37.8896,1.5656,1.5,55.7984,56.0,75.22
20160527031500,29.855,71.4239,15.0,37.7525,1.5656,1.5,55.7984,56.0,75.22
20160527033000,29.855,70.6859,15.0,37.6155,1.5697,1.5,55.7984,56.0,75.22
20160527034500,29.855,70.6859,15.0,37.4784,1.5737,1.5,55.7984,56.0,75.22
20160527040000,29.855,70.6859,15.0,37.4099,1.5697,1.5,55.7984,56.0,75.22
20160527041500,29.855,70.6859,15.0,37.2728,1.5737,1.5,55.7984,56.0,75.22
20160527043000,29.855,70.6859,15.0,37.1358,1.5737,1.5,55.7984,56.0,75.22
20160527044500,54.17,70.6859,15.0,36.7901,1.5737,1.5,55.7984,56.0,75.22
20160527050000,40.18,69.9478,15.0,36.654,1.5656,1.5,55.7984,56.0,75.22
20160527051500,36.0,69.9478,15.0,36.586,1.5777,1.5,55.7984,56.0,75.22
20160527053000,36.0,69.9478,15.0,36.7932,1.5777,1.5,55.7984,56.0,75.22
20160527054500,45.845,69.9478,15.0,36.7932,1.5777,1.5,55.7984,56.0,75.22
20160527060000,45.845,69.9478,15.0,36.8623,1.5777,1.5,55.7984,56.0,75.22
20160527061500,45.845,69.9478,15.0,36.8623,1.5737,1.5,55.7984,56.0,75.22
20160527063000,46.56,69.9478,15.0,36.9294,1.5737,1.5,55.7984,56.0,75.22
20160527064500,46.56,69.9478,15.0,36.9294,1.5817,1.5,55.7984,56.0,75.22
20160527070000,46.56,69.9478,15.0,36.9294,1.5737,1.5,55.7984,56.0,75.22
20160527071500,46.56,70.6859,15.0,37.2746,1.5697,1.5,55.7984,56.0,75.22
20160527073000,47.78,70.6859,15.0,37.4846,1.5134,1.5,55.7984,56.0,75.22
20160527074500,48.495,72.072,15.0,37.7646,1.5094,1.5,55.7984,56.0,75.22
20160527080000,48.495,72.072,15.0,38.0446,1.5054,1.5,55.7984,56.0,75.22
20160527081500,51.36,73.2601,15.0,38.0416,1.5054,1.5,56.4464,56.0,75.22
20160527083000,51.36,73.2601,15.0,38.3197,1.4934,1.5,56.4464,56.0,75.22
20160527084500,52.795,73.2601,15.0,38.4587,1.4894,1.5,56.4464,56.0,75.22
20160527090000,52.795,73.2601,15.0,38.3117,1.4894,1.5,55.8524,56.0,75.22
20160527091500,52.795,73.2601,15.0,38.4497,1.4853,1.5,55.8524,56.0,75.22
20160527093000,44.59,73.2601,15.0,38.2322,1.4853,1.5,55.8524,56.0,75.22
20160527094500,35.045,73.2601,15.0,38.1508,1.4853,1.5,55.8524,56.0,75.22
20160527100000,35.045,73.2601,15.0,38.2025,1.4813,1.5,55.8524,56.0,75.22
20160527101500,35.045,73.2601,15.0,38.27,1.4853,1.5,55.8524,56.0,75.22
20160527103000,35.045,73.2601,15.0,38.1357,1.4813,1.5,55.8524,56.0,75.22
20160527104500,35.045,73.2601,15.0,38.1357,1.4733,1.5,55.8524,56.0,75.22
20160527110000,38.265,73.2601,15.0,37.9108,1.4653,1.5,56.5005,56.0,75.22
20160527111500,52.935,73.2601,15.0,38.1357,1.4452,1.5,56.5005,56.0,75.22
20160527113000,52.935,74.1782,15.0,38.8572,1.5656,1.5,56.5005,56.0,75.22
20160527114500,57.345,74.1782,15.0,38.8572,1.5496,1.5,56.5005,56.0,75.22
20160527120000,52.745,74.1782,15.0,39.3736,1.5496,1.5,54.4482,56.0,75.22
20160527121500,31.61,75.4563,15.0,39.4415,1.5415,1.5,56.1764,56.0,75.22
20160527123000,31.61,75.4563,15.0,38.9464,1.5576,1.5,56.1764,56.0,75.22
20160527124500,31.61,75.4563,15.0,38.9433,1.5616,1.5,56.1764,56.0,75.22
20160527130000,31.61,75.4563,15.0,38.4442,1.5496,1.5,56.1764,56.0,75.22
20160527131500,30.055,75.4563,15.0,38.7734,1.5616,1.5,56.1764,56.0,75.22
20160527133000,48.98,75.4563,15.0,38.7142,1.5415,1.5,56.1764,56.0,75.22
20160527134500,48.98,75.4563,15.0,38.517,1.5335,1.5,56.1764,56.0,75.22
20160527140000,48.98,75.4563,15.0,38.4655,1.5295,1.5,56.1764,56.0,75.22
20160527141500,48.98,75.4563,15.0,37.7405,1.5215,1.5,56.1764,56.0,75.22
20160527143000,48.98,75.4563,15.0,38.3502,1.5054,1.5,56.1764,56.0,75.22
20160527144500,48.98,75.4563,15.0,38.4932,1.4974,1.5,56.1764,56.0,75.22
20160527150000,48.98,75.4563,15.0,38.7539,1.4894,1.5,56.1764,56.0,75.22
20160527151500,48.98,75.4563,15.0,38.1148,1.4853,1.5,56.1764,56.0,75.22
20160527153000,48.98,75.4563,15.0,38.3767,1.4733,1.5,56.1764,56.0,75.22
20160527154500,30.795,75.4563,15.0,38.2051,1.4813,1.5,56.1764,56.0,75.22
20160527160000,43.83,75.4563,15.0,37.862,1.4894,1.5,56.1764,56.0,75.22
20160527161500,49.215,75.4563,15.0,37.9464,1.4733,1.5,56.1764,56.0,75.22
20160527163000,44.565,75.4563,15.0,37.831,1.4653,1.5,55.5104,56.0,75.22
20160527164500,31.865,75.4563,15.0,38.2023,1.4613,1.5,55.5104,56.0,75.22
20160527170000,31.865,75.4563,15.0,37.6003,1.4653,1.5,55.5104,56.0,75.22
20160527171500,31.865,75.4563,15.0,37.7369,1.4613,1.5,55.5104,56.0,75.22
20160527173000,31.865,75.4563,15.0,37.5624,1.4653,1.5,55.5104,56.0,75.22
20160527174500,30.455,75.4563,15.0,37.1676,1.5014,1.5,55.5104,56.0,75.22
20160527180000,30.455,75.4563,15.0,37.1676,1.5215,1.5,55.5104,56.0,75.22
20160527181500,30.455,74.2682,15.0,37.1676,1.5335,1.5,55.5104,56.0,75.22
20160527183000,30.455,74.2682,15.0,37.1676,1.5255,1.5,55.5104,56.0,75.22
20160527184500,30.455,74.2682,15.0,36.8203,1.5335,1.5,55.5104,56.0,75.22
20160527190000,28.9,74.2682,15.0,36.814,1.5335,1.5,55.5104,56.0,75.22
20160527191500,28.9,74.2682,15.0,36.7533,1.5335,1.5,55.5104,56.0,75.22
20160527193000,28.9,74.2682,15.0,36.3895,1.5375,1.5,55.5104,56.0,75.22
20160527194500,28.9,74.2682,15.0,36.4369,1.5456,1.5,55.5104,56.0,75.22
20160527200000,28.9,74.2682,15.0,36.4369,1.5656,1.5,56.2484,56.0,75.22
20160527201500,28.9,73.0801,15.0,36.4369,1.5656,1.5,56.2484,56.0,75.22
20160527203000,28.9,73.0801,15.0,36.4369,1.5697,1.5,56.2484,56.0,75.22
20160527204500,28.9,73.0801,15.0,36.4369,1.5656,1.5,56.2484,56.0,75.22
20160527210000,28.9,73.0801,15.0,36.4369,1.5697,1.5,56.2484,56.0,75.22
20160527211500,28.9,73.0801,15.0,36.4369,1.5576,1.5,56.2484,56.0,75.22
20160527213000,27.705,71.694,15.0,35.966,1.5737,1.5,56.2484,56.0,75.22
20160527214500,27.035,70.6859,15.0,34.6641,1.5777,1.5,56.2484,56.0,75.22
20160527220000,56.065,69.9478,15.0,33.0048,1.5576,1.5,55.1863,56.0,75.22
20160527221500,43.34,69.9478,15.0,32.8507,1.5817,1.5,55.1863,56.0,75.22
20160527223000,31.445,69.9478,15.0,32.9343,1.5857,1.5,55.8884,56.0,75.22
20160527224500,31.445,69.9478,15.0,32.7992,1.5697,1.5,55.8884,56.0,74.075
20160527230000,43.035,69.9478,15.0,32.7992,1.5697,1.5,55.8884,56.0,74.075
20160527231500,43.035,69.9478,15.0,32.7317,1.5496,1.5,55.8884,56.0,74.075
20160527233000,43.035,69.9478,15.0,32.9802,1.5656,1.5,55.8884,56.0,74.075
20160527234500,43.035,69.9478,15.0,33.2983,1.5656,1.5,55.8884,56.0,74.075
20160528000000,43.035,69.9478,15.0,33.4353,1.5616,1.5,55.8884,56.0,74.075
20160528001500,43.035,69.9478,15.0,33.4353,1.5656,1.5,55.8884,56.0,74.075
20160528003000,43.035,69.2277,15.0,33.4353,1.5616,1.5,55.8884,56.0,74.075
20160528004500,43.035,69.2277,15.0,33.2983,1.5576,1.5,55.8884,56.0,74.075
20160528010000,43.035,69.2277,15.0,33.4803,1.5697,1.5,55.8884,56.0,74.075
20160528011500,43.9,69.2277,15.0,33.4803,1.4131,1.5,56.9865,56.0,71.755
20160528013000,26.12,69.2277,15.0,33.3422,1.4613,1.5,56.9865,56.0,71.755
20160528014500,36.465,69.2277,15.0,33.4803,1.4452,1.5,56.9865,56.0,71.755
20160528020000,42.64,69.2277,15.0,33.4803,1.4452,1.5,55.6004,56.0,71.755
20160528021500,41.755,69.2277,15.0,33.4803,1.4372,1.5,55.6004,56.0,71.755
20160528023000,41.755,69.2277,15.0,33.4803,1.4372,1.5,55.6004,56.0,71.755
20160528024500,41.755,69.2277,15.0,33.4803,1.4372,1.5,55.6004,56.0,71.755
20160528030000,41.755,69.2277,15.0,33.3422,1.4372,1.5,55.6004,56.0,71.755
20160528031500,41.755,69.2277,15.0,33.3422,1.4372,1.5,55.6004,56.0,71.755
20160528033000,41.755,69.2277,15.0,33.5233,1.4372,1.5,55.6004,56.0,71.755
20160528034500,41.755,69.2277,15.0,34.1243,1.4452,1.5,55.6004,56.0,71.755
20160528040000,41.755,69.9478,15.0,34.0794,1.4251,1.5,55.6004,56.0,71.755
20160528041500,41.755,69.9478,15.0,34.1489,1.4251,1.5,55.6004,56.0,71.755
20160528043000,41.755,69.9478,15.0,33.7286,1.4131,1.5,55.6004,56.0,71.755
20160528044500,25.4,69.9478,15.0,33.6772,1.4051,1.5,56.2844,56.0,71.755
20160528050000,34.92,69.9478,15.0,33.1693,1.4251,1.5,56.2844,56.0,71.755
20160528051500,41.725,69.9478,15.0,33.3557,1.4211,1.5,56.2844,56.0,71.755
20160528053000,41.725,69.9478,15.0,33.4071,1.4171,1.5,56.2844,56.0,71.755
20160528054500,41.725,69.9478,15.0,33.5245,1.4091,1.5,56.2844,56.0,71.755
20160528060000,43.94,69.9478,15.0,33.3884,1.4211,1.5,55.5644,56.0,71.755
20160528061500,25.725,69.9478,15.0,33.5724,1.4171,1.5,56.4464,56.0,71.755
20160528063000,42.835,69.2277,15.0,33.7564,1.4211,1.5,55.8524,56.0,71.755
20160528064500,42.835,69.2277,15.0,33.7564,1.4211,1.5,55.8524,56.0,71.755
20160528070000,42.835,69.2277,15.0,33.6183,1.4171,1.5,55.8524,56.0,71.755
20160528071500,42.835,69.2277,15.0,33.6183,1.4131,1.5,55.8524,56.0,71.755
20160528073000,42.835,70.6859,15.0,33.7564,1.4171,1.5,55.8524,56.0,71.755
20160528074500,44.05,70.6859,15.0,33.9634,1.4171,1.5,55.8524,56.0,71.755
20160528080000,44.05,71.4239,15.0,34.3947,1.4171,1.5,55.8524,56.0,71.755
20160528081500,44.05,71.4239,15.0,34.9429,1.4131,1.5,55.8524,56.0,71.755
20160528083000,44.05,71.4239,15.0,35.1631,1.4171,1.5,55.8524,56.0,71.755
20160528084500,44.05,71.4239,15.0,35.166,1.4131,1.5,55.8524,56.0,71.755
20160528090000,44.05,72.252,15.0,35.8315,1.4211,1.5,55.8524,56.0,71.755
20160528091500,44.05,72.252,15.0,35.9556,1.4412,1.5,55.8524,56.0,71.755
20160528093000,44.05,72.252,15.0,36.206,1.4372,1.5,55.8524,56.0,71.755
20160528094500,44.05,72.252,15.0,36.0825,1.4452,1.5,55.8524,56.0,71.755
20160528100000,44.77,73.2601,15.0,36.2747,1.4372,1.5,55.8524,56.0,71.755
20160528101500,44.77,73.2601,15.0,36.0922,1.4412,1.5,55.8524,56.0,71.755
20160528103000,44.77,74.2682,15.0,36.4388,1.4452,1.5,55.8524,56.0,71.755
20160528104500,44.77,74.2682,15.0,36.9756,1.4452,1.5,55.8524,56.0,71.755
20160528110000,44.77,74.2682,15.0,37.1249,1.4452,1.5,55.8524,56.0,71.755
20160528111500,44.77,75.0963,15.0,37.6884,1.4452,1.5,55.8524,56.0,71.755
20160528113000,46.7,75.0963,15.0,37.6523,1.4492,1.5,55.8524,56.0,71.755
20160528114500,46.7,75.0963,15.0,38.0836,1.4492,1.5,55.8524,56.0,71.755
20160528120000,47.42,75.9244,15.0,38.5725,1.4452,1.5,55.8524,56.0,71.755
20160528121500,48.925,75.9244,15.0,38.314,1.4332,1.5,55.8524,56.0,71.755
20160528123000,50.14,75.9244,15.0,38.5959,1.4251,1.5,55.8524,56.0,71.755
20160528124500,52.04,75.9244,15.0,38.086,1.4171,1.5,55.8524,56.0,71.755
20160528130000,53.47,76.8425,15.0,39.0298,1.4452,1.5,56.4464,56.0,72.5
20160528131500,60.05,76.8425,15.0,38.869,1.4412,1.5,55.4743,56.0,72.5
20160528133000,30.005,76.8425,15.0,40.1885,1.4412,1.5,56.1224,56.0,72.5
20160528134500,30.005,76.8425,15.0,38.7841,1.4492,1.5,56.1224,56.0,72.5
20160528140000,47.82,76.8425,15.0,39.424,1.4412,1.5,56.1224,56.0,72.5
20160528141500,49.065,76.8425,15.0,39.8076,1.4452,1.5,56.1224,56.0,72.5
20160528143000,49.065,77.6706,15.0,39.7922,1.4452,1.5,56.1224,56.0,72.5
20160528144500,45.36,77.6706,15.0,39.5204,1.4332,1.5,56.1224,56.0,72.5
20160528150000,39.075,77.6706,15.0,39.5615,1.4372,1.5,56.1224,56.0,72.5
20160528151500,30.58,77.6706,15.0,39.273,1.4291,1.5,56.1224,56.0,72.5
20160528153000,49.75,77.6706,15.0,39.5071,1.4291,1.5,56.1224,56.0,72.5
20160528154500,49.75,77.6706,15.0,40.3121,1.4372,1.5,56.1224,56.0,72.5
20160528160000,49.75,77.6706,15.0,39.7683,1.4372,1.5,56.1224,56.0,72.5
20160528161500,49.75,77.6706,15.0,39.6074,1.4332,1.5,56.1224,56.0,72.5
20160528163000,49.75,77.6706,15.0,39.9367,1.4372,1.5,56.1224,56.0,72.5
20160528164500,49.75,77.6706,15.0,40.3182,1.4251,1.5,56.1224,56.0,72.5
20160528170000,49.75,77.6706,15.0,39.3608,1.4171,1.5,56.1224,56.0,72.5
20160528171500,49.75,77.6706,15.0,38.7142,1.4051,1.5,56.1224,56.0,72.5
20160528173000,49.75,77.6706,15.0,39.4821,1.4171,1.5,56.1224,56.0,72.5
20160528174500,49.75,77.6706,15.0,38.9702,1.4171,1.5,56.1224,56.0,72.5
20160528180000,49.75,77.6706,15.0,39.1492,1.4051,1.5,56.1224,56.0,72.5
20160528181500,49.75,77.6706,15.0,38.8917,1.4051,1.5,56.1224,56.0,72.5
20160528183000,49.75,77.6706,15.0,39.0298,1.4131,1.5,56.1224,56.0,72.5
20160528184500,49.75,77.6706,15.0,39.0298,1.4291,1.5,56.1224,56.0,73.505
20160528190000,49.75,76.8425,15.0,39.0298,1.4211,1.5,56.1224,56.0,73.505
20160528191500,49.75,76.8425,15.0,39.2863,1.4211,1.5,56.1224,56.0,73.505
20160528193000,49.75,76.8425,15.0,38.8151,1.4251,1.5,56.1224,56.0,73.505
20160528194500,49.75,76.8425,15.0,38.8848,1.4211,1.5,56.1224,56.0,73.505
20160528200000,49.75,76.8425,15.0,38.3243,1.4211,1.5,56.1224,56.0,73.505
20160528201500,31.1,76.0144,15.0,38.2377,1.4171,1.5,56.1224,56.0,73.505
20160528203000,31.1,76.0144,15.0,37.2209,1.4211,1.5,56.1224,56.0,73.505
20160528204500,31.1,75.0063,15.0,36.9577,1.4211,1.5,56.1224,56.0,73.505
20160528210000,31.1,75.0063,15.0,36.7863,1.4251,1.5,56.1224,56.0,73.505
20160528211500,31.1,75.0063,15.0,36.6593,1.4211,1.5,56.1224,56.0,73.505
20160528213000,31.1,73.9982,15.0,36.2542,1.4332,1.5,56.1224,56.0,73.505
20160528214500,30.215,73.9982,15.0,36.1241,1.4412,1.5,56.1224,56.0,73.505
20160528220000,30.215,73.9982,15.0,36.0877,1.4372,1.5,56.1224,56.0,73.505
20160528221500,30.215,73.9982,15.0,36.0311,1.4492,1.5,56.1224,56.0,73.505
20160528223000,30.215,73.9982,15.0,35.9646,1.4572,1.5,56.1224,56.0,73.505
20160528224500,30.215,73.1701,15.0,35.9646,1.4532,1.5,56.1224,56.0,73.505
20160528230000,30.215,73.1701,15.0,36.0376,1.4492,1.5,56.1224,56.0,73.505
20160528231500,30.215,73.1701,15.0,36.2438,1.4532,1.5,56.1224,56.0,73.505
20160528233000,30.215,72.342,15.0,36.1087,1.4532,1.5,56.1224,56.0,73.505
20160528234500,30.215,72.342,15.0,36.1778,1.4613,1.5,56.1224,56.0,73.505
20160529000000,30.215,72.342,15.0,36.519,1.4613,1.5,56.1224,56.0,73.505
20160529001500,30.215,72.342,15.0,36.382,1.4693,1.5,56.1224,56.0,73.505
20160529003000,29.185,72.342,15.0,36.2449,1.4813,1.5,56.1224,56.0,73.505
20160529004500,29.185,71.514,15.0,36.1764,1.4773,1.5,56.1224,56.0,73.505
20160529010000,29.185,71.514,15.0,35.6282,1.4853,1.5,56.1224,56.0,73.505
20160529011500,29.185,71.514,15.0,35.827,1.4853,1.5,56.1224,56.0,73.505
20160529013000,29.185,70.7759,15.0,35.7579,1.4894,1.5,56.1224,56.0,73.505
20160529014500,29.185,70.7759,15.0,35.7579,1.4934,1.5,56.1224,56.0,73.505
20160529020000,29.185,70.7759,15.0,35.6199,1.4894,1.5,56.1224,56.0,73.505
20160529021500,29.185,70.7759,15.0,35.4819,1.4853,1.5,56.1224,56.0,73.505
20160529023000,29.185,70.7759,15.0,35.3438,1.4853,1.5,56.1224,56.0,73.505
20160529024500,29.185,70.7759,15.0,35.2058,1.4894,1.5,56.1224,56.0,73.505
20160529030000,29.185,70.7759,15.0,35.3306,1.4894,1.5,56.1224,56.0,73.505
20160529031500,28.015,70.7759,15.0,35.1368,1.4853,1.5,56.1224,56.0,73.505
20160529033000,28.015,70.7759,15.0,34.8607,1.4894,1.5,56.1224,56.0,73.505
20160529034500,28.015,69.7678,15.0,34.9135,1.4974,1.5,56.1224,56.0,73.505
20160529040000,28.015,69.7678,15.0,34.705,1.4974,1.5,56.1224,56.0,73.505
20160529041500,28.015,69.7678,15.0,34.705,1.4974,1.5,56.1224,56.0,73.505
20160529043000,54.4,69.7678,15.0,34.566,1.5014,1.5,56.6985,56.0,73.505
20160529044500,36.7,69.7678,15.0,34.4269,1.4934,1.5,55.9604,56.0,73.505
20160529050000,33.66,69.7678,15.0,34.2879,1.5054,1.5,55.9604,56.0,73.505
20160529051500,37.2,69.7678,15.0,34.4743,1.4974,1.5,56.9505,56.0,73.505
20160529053000,42.475,69.7678,15.0,34.3343,1.5054,1.5,55.6904,56.0,73.505
20160529054500,36.09,69.7678,15.0,34.3343,1.5014,1.5,55.6904,56.0,73.505
20160529060000,36.09,69.7678,15.0,34.1489,1.5054,1.5,55.6904,56.0,73.505
20160529061500,36.09,69.7678,15.0,34.0794,1.5014,1.5,55.6904,56.0,73.505
20160529063000,36.09,69.7678,15.0,33.9403,1.5094,1.5,55.6904,56.0,73.505
20160529064500,36.09,69.7678,15.0,34.1243,1.5054,1.5,56.2844,56.0,73.505
20160529070000,36.09,69.7678,15.0,34.6342,1.5054,1.5,56.2844,56.0,73.505
20160529071500,36.09,69.7678,15.0,34.7052,1.5094,1.5,56.2844,56.0,73.505
20160529073000,39.025,69.7678,15.0,34.9892,1.5054,1.5,56.2844,56.0,73.505
20160529074500,45.86,70.5959,15.0,35.3196,1.5054,1.5,56.2844,56.0,73.505
20160529080000,45.86,70.5959,15.0,36.0119,1.5054,1.5,56.2844,56.0,73.505
20160529081500,47.575,71.784,15.0,36.3717,1.5054,1.5,56.2844,56.0,73.505
20160529083000,47.575,71.784,15.0,37.3075,1.5014,1.5,56.2844,56.0,73.505
20160529084500,49.295,73.0801,15.0,37.8113,1.5014,1.5,56.2844,56.0,73.505
20160529090000,50.73,73.0801,15.0,37.8931,1.5014,1.5,56.2844,56.0,73.505
20160529091500,51.945,73.8902,15.0,38.3935,1.5014,1.5,56.2844,56.0,73.505
20160529093000,51.945,73.8902,15.0,38.3197,1.4974,1.5,56.2844,56.0,73.505
20160529094500,52.66,73.8902,15.0,38.8062,1.4894,1.5,56.2844,56.0,73.505
20160529100000,52.66,73.8902,15.0,38.27,1.4974,1.5,56.2844,56.0,73.505
20160529101500,52.66,73.8902,15.0,38.6753,1.4813,1.5,56.2844,56.0,73.505
20160529103000,53.52,75.4563,15.0,38.8264,1.4733,1.5,56.2844,56.0,73.505
20160529104500,54.74,75.4563,15.0,39.2923,1.4733,1.5,56.2844,56.0,73.505
20160529110000,63.27,75.4563,15.0,38.9223,1.4733,1.5,57.1485,56.0,73.505
20160529111500,38.535,75.4563,15.0,39.0525,1.4693,1.5,57.1485,56.0,73.505
20160529113000,48.185,75.4563,15.0,38.7283,1.4773,1.5,56.1224,56.0,73.505
20160529114500,48.185,75.4563,15.0,38.5532,1.4813,1.5,56.1224,56.0,73.505
20160529120000,48.185,76.4644,15.0,39.4152,1.4733,1.5,56.1224,56.0,73.505
20160529121500,48.185,76.4644,15.0,38.8154,1.4733,1.5,56.1224,56.0,73.505
20160529123000,48.185,76.4644,15.0,38.8154,1.4813,1.5,56.1224,56.0,73.505
20160529124500,48.185,76.4644,15.0,39.3789,1.4733,1.5,56.1224,56.0,73.505
20160529130000,48.185,76.4644,15.0,38.2037,1.4693,1.5,56.1224,56.0,73.505
20160529131500,49.405,77.2925,15.0,38.745,1.4693,1.5,56.1224,56.0,73.505
20160529133000,49.405,77.2925,15.0,37.813,1.4733,1.5,56.1224,56.0,73.505
20160529134500,48.735,77.2925,15.0,38.7142,1.4773,1.5,56.1224,56.0,73.505
20160529140000,48.735,77.2925,15.0,38.341,1.4733,1.5,56.1224,56.0,73.505
20160529141500,48.735,77.2925,15.0,38.341,1.4733,1.5,56.1224,56.0,73.505
20160529143000,42.83,77.2925,15.0,38.341,1.4733,1.5,56.1224,56.0,73.505
20160529144500,39.025,77.2925,15.0,39.01,1.4733,1.5,55.5104,56.0,73.505
20160529150000,30.265,77.2925,15.0,39.01,1.4653,1.5,56.2124,56.0,73.505
20160529151500,30.265,77.2925,15.0,38.7841,1.4733,1.5,56.2124,56.0,73.505
20160529153000,30.265,77.2925,15.0,39.2495,1.4813,1.5,56.2124,56.0,73.505
20160529154500,30.265,78.6787,15.0,38.455,1.4733,1.5,56.2124,56.0,73.505
20160529160000,32.375,78.6787,15.0,38.3416,1.4813,1.5,56.2124,56.0,73.505
20160529161500,48.44,78.6787,15.0,38.4911,1.4773,1.5,56.2124,56.0,73.505
20160529163000,48.44,78.6787,15.0,38.1902,1.4653,1.5,56.2124,56.0,73.505
20160529164500,48.44,78.6787,15.0,38.777,1.4733,1.5,56.2124,56.0,73.505
20160529170000,48.44,78.6787,15.0,37.8262,1.4693,1.5,56.2124,56.0,73.505
20160529171500,48.44,78.6787,15.0,37.8262,1.4653,1.5,56.2124,56.0,73.505
20160529173000,48.44,78.6787,15.0,38.3153,1.4372,1.5,56.2124,56.0,73.505
20160529174500,48.44,78.6787,15.0,38.047,1.4131,1.5,56.2124,56.0,73.505
20160529180000,48.44,78.6787,15.0,38.047,1.4131,1.5,56.2124,56.0,73.505
20160529181500,48.44,78.6787,15.0,38.4712,1.4131,1.5,56.2124,56.0,73.505
20160529183000,48.44,78.6787,15.0,38.4335,1.4051,1.5,56.2124,56.0,73.505
20160529184500,48.44,78.6787,15.0,38.5938,1.4051,1.5,56.2124,56.0,73.505
20160529190000,48.44,78.6787,15.0,38.4824,1.4131,1.5,56.2124,56.0,74.51
20160529191500,48.44,77.8506,15.0,38.5938,1.4532,1.5,56.2124,56.0,74.51
20160529193000,48.44,77.8506,15.0,38.2623,1.4773,1.5,56.2124,56.0,74.51
20160529194500,48.44,77.8506,15.0,38.3769,1.4974,1.5,55.6364,56.0,74.51
20160529200000,48.44,76.9325,15.0,38.3593,1.4974,1.5,55.6364,56.0,74.51
20160529201500,48.44,76.9325,15.0,38.493,1.5014,1.5,55.6364,56.0,74.51
20160529203000,48.44,76.9325,15.0,38.4442,1.4894,1.5,55.6364,56.0,74.51
20160529204500,48.44,76.9325,15.0,38.4512,1.5014,1.5,55.6364,56.0,74.51
20160529210000,48.44,75.7264,15.0,38.3931,1.5014,1.5,55.6364,56.0,74.51
20160529211500,48.44,75.7264,15.0,38.3918,1.4974,1.5,55.6364,56.0,74.51
20160529213000,48.44,75.7264,15.0,38.3243,1.4974,1.5,55.6364,56.0,74.51
20160529214500,48.44,74.6283,15.0,38.0758,1.5014,1.5,55.6364,56.0,74.51
20160529220000,48.44,74.6283,15.0,37.9853,1.5014,1.5,55.6364,56.0,74.51
20160529221500,48.44,74.6283,15.0,37.796,1.4974,1.5,55.6364,56.0,74.51
20160529223000,47.77,74.6283,15.0,37.5836,1.5054,1.5,55.6364,56.0,74.51
20160529224500,31.18,73.6202,15.0,37.4284,1.5094,1.5,55.6364,56.0,74.51
20160529230000,31.18,73.6202,15.0,37.3318,1.5134,1.5,55.6364,56.0,74.51
20160529231500,30.51,73.6202,15.0,36.97,1.5134,1.5,55.6364,56.0,74.51
20160529233000,30.51,72.7021,15.0,36.6823,1.5335,1.5,55.6364,56.0,74.51
20160529234500,30.51,72.7021,15.0,36.6301,1.5335,1.5,56.3744,56.0,74.51
20160530000000,44.07,72.7021,15.0,36.507,1.5335,1.5,56.3744,56.0,74.51
20160530001500,44.07,72.7021,15.0,36.7166,1.5496,1.5,56.3744,56.0,74.51
20160530003000,44.07,72.7021,15.0,36.586,1.5456,1.5,56.3744,56.0,74.51
20160530004500,44.07,72.7021,15.0,36.586,1.5697,1.5,56.3744,56.0,74.51
20160530010000,44.07,72.7021,15.0,36.586,1.5737,1.5,56.3744,56.0,74.51
20160530011500,44.07,72.7021,15.0,36.586,1.5656,1.5,56.3744,56.0,74.51
20160530013000,44.07,71.4239,15.0,36.4499,1.5697,1.5,56.3744,56.0,74.51
20160530014500,44.07,71.4239,15.0,36.6561,1.5697,1.5,55.7984,56.0,74.51
20160530020000,44.07,71.4239,15.0,36.6561,1.5737,1.5,55.7984,56.0,74.51
20160530021500,44.07,71.4239,15.0,36.6561,1.5737,1.5,55.7984,56.0,74.51
20160530023000,44.07,71.4239,15.0,36.8623,1.5697,1.5,55.7984,56.0,74.51
20160530024500,44.07,71.4239,15.0,36.7932,1.5697,1.5,55.7984,56.0,74.51
20160530030000,44.07,71.4239,15.0,36.519,1.5737,1.5,55.7984,56.0,74.51
20160530031500,44.07,71.4239,15.0,36.4481,1.5697,1.5,55.7984,56.0,74.51
20160530033000,29.145,71.4239,15.0,36.0394,1.5737,1.5,55.7984,56.0,74.51
20160530034500,29.145,71.4239,15.0,35.9023,1.5817,1.5,55.7984,56.0,74.51
20160530040000,29.145,71.4239,15.0,35.965,1.5697,1.5,55.7984,56.0,74.51
20160530041500,29.145,71.4239,15.0,36.1648,1.5737,1.5,55.7984,56.0,74.51
20160530043000,29.145,70.6859,15.0,35.9562,1.5737,1.5,55.7984,56.0,74.51
20160530044500,29.145,70.6859,15.0,35.9562,1.5737,1.5,55.7984,56.0,74.51
20160530050000,29.145,70.6859,15.0,35.8172,1.5737,1.5,55.7984,56.0,74.51
20160530051500,29.145,70.6859,15.0,35.4819,1.5737,1.5,55.7984,56.0,74.51
20160530053000,29.145,70.6859,15.0,35.3438,1.5777,1.5,55.7984,56.0,74.51
20160530054500,29.145,70.6859,15.0,35.4001,1.5737,1.5,55.7984,56.0,74.51
20160530060000,29.145,70.6859,15.0,35.4001,1.5697,1.5,55.7984,56.0,74.51
20160530061500,29.145,70.6859,15.0,35.4001,1.5777,1.5,55.7984,56.0,74.51
20160530063000,69.05,70.6859,15.0,35.3306,1.5496,1.5,55.7984,56.0,74.51
20160530064500,44.955,70.6859,15.0,35.3306,1.5737,1.5,55.7984,56.0,74.51
20160530070000,36.885,70.6859,15.0,35.5244,1.5737,1.5,55.7984,56.0,74.51
20160530071500,44.65,70.6859,15.0,35.7888,1.5737,1.5,56.4464,56.0,74.51
20160530073000,32.68,71.514,15.0,35.9298,1.4131,1.5,55.6904,56.0,74.51
20160530074500,48.68,71.514,15.0,36.409,1.4291,1.5,56.5725,56.0,74.51
20160530080000,49.575,72.6121,15.0,37.19,1.4251,1.5,56.5725,56.0,74.51
20160530081500,51.545,72.6121,15.0,37.7501,1.4211,1.5,56.5725,56.0,74.51
20160530083000,52.26,73.6202,15.0,38.5364,1.4412,1.5,56.5725,56.0,74.51
20160530084500,53.695,73.6202,15.0,38.8938,1.4291,1.5,56.5725,56.0,74.51
20160530090000,57.025,74.4482,15.0,39.1022,1.4131,1.5,56.5725,56.0,74.51
20160530091500,59.675,74.4482,15.0,39.0843,1.4291,1.5,56.5725,56.0,74.51
20160530093000,35.405,75.3663,15.0,39.3287,1.4211,1.5,56.5725,56.0,74.51
20160530094500,51.91,75.3663,15.0,39.3754,1.5255,1.5,55.7984,56.0,74.51
20160530100000,33.06,75.3663,15.0,39.6582,1.5456,1.5,55.7984,56.0,74.51
20160530101500,33.06,75.3663,15.0,39.523,1.5496,1.5,55.7984,56.0,74.51
20160530103000,33.06,75.3663,15.0,39.3985,1.5576,1.5,55.7984,56.0,74.51
20160530104500,37.21,76.8425,15.0,39.3007,1.5536,1.5,56.5365,56.0,74.51
20160530110000,51.295,76.8425,15.0,39.6187,1.5536,1.5,56.5365,56.0,74.51
20160530111500,51.295,76.0144,15.0,39.8153,1.5536,1.5,55.7984,56.0,74.51
20160530113000,51.295,76.8425,15.0,39.4821,1.5375,1.5,55.7984,56.0,74.51
20160530114500,52.155,76.8425,15.0,39.9066,1.5335,1.5,55.7984,56.0,74.51
20160530120000,34.835,76.8425,15.0,39.8053,1.5415,1.5,55.7984,56.0,74.51
20160530121500,34.835,76.8425,15.0,40.3689,1.5335,1.5,55.7984,56.0,74.51
20160530123000,34.835,77.8506,15.0,40.0423,1.5295,1.5,55.7984,56.0,74.51
20160530124500,34.835,77.8506,15.0,39.0423,1.5134,1.5,55.7984,56.0,74.51
20160530130000,45.425,77.8506,15.0,39.6567,1.4974,1.5,56.5005,56.0,74.51
20160530131500,53.925,78.6787,15.0,40.0639,1.4572,1.5,55.7984,56.0,74.51
20160530133000,53.925,78.6787,15.0,39.7492,1.4492,1.5,55.7984,56.0,74.51
20160530134500,53.925,78.6787,15.0,39.7492,1.4372,1.5,55.7984,56.0,74.51
20160530140000,54.93,78.6787,15.0,40.629,1.5536,1.5,55.7984,56.0,77.44
20160530141500,54.93,78.6787,15.0,40.3548,1.5656,1.5,55.7984,56.0,77.44
20160530143000,36.465,78.6787,15.0,39.6768,1.5737,1.5,55.7984,56.0,77.44
20160530144500,36.465,79.5068,15.0,39.5615,1.5737,1.5,55.7984,56.0,77.44
20160530150000,36.465,79.5068,15.0,38.977,1.5737,1.5,55.7984,56.0,77.44
20160530151500,34.91,79.5068,15.0,39.4828,1.5737,1.5,55.7984,56.0,77.44
20160530153000,33.495,79.5068,15.0,37.8262,1.5937,1.5,55.7984,56.0,77.44
20160530154500,33.495,79.5068,15.0,38.6251,1.5656,1.5,55.7984,56.0,76.355
20160530160000,33.495,79.5068,15.0,36.9077,1.5697,1.5,56.4464,56.0,76.355
20160530161500,52.415,79.5068,15.0,37.4531,1.5335,1.5,56.4464,56.0,76.355
20160530163000,52.415,79.5068,15.0,37.887,1.5415,1.5,56.4464,56.0,76.355
20160530164500,52.415,79.5068,15.0,37.887,1.5175,1.5,56.4464,56.0,76.355
20160530170000,52.415,79.5068,15.0,38.7053,1.5134,1.5,56.4464,56.0,76.355
20160530171500,52.415,79.5068,15.0,39.1353,1.5014,1.5,56.4464,56.0,76.355
20160530173000,52.415,79.5068,15.0,39.6348,1.5054,1.5,55.7984,56.0,76.355
20160530174500,52.415,79.5068,15.0,39.6348,1.5054,1.5,55.7984,56.0,76.355
20160530180000,45.12,78.4987,15.0,38.8519,1.5014,1.5,55.7984,56.0,76.355
20160530181500,38.71,78.4987,15.0,38.7385,1.5014,1.5,55.7984,56.0,76.355
20160530183000,33.455,78.4987,15.0,39.0058,1.5014,1.5,55.7984,56.0,76.355
20160530184500,33.455,78.4987,15.0,38.2464,1.4934,1.5,55.7984,56.0,76.355
20160530190000,33.455,77.5806,15.0,38.3767,1.4974,1.5,55.7984,56.0,76.355
20160530191500,33.455,77.5806,15.0,38.4655,1.5496,1.5,55.7984,56.0,76.355
20160530193000,33.455,76.7525,15.0,38.086,1.5978,1.5,55.7984,56.0,76.355
20160530194500,31.59,76.7525,15.0,37.9303,1.5737,1.5,55.7984,56.0,76.355
20160530200000,31.59,76.7525,15.0,38.2037,1.5817,1.5,55.7984,56.0,76.355
20160530201500,31.59,76.7525,15.0,37.9029,1.5777,1.5,55.7984,56.0,76.355
20160530203000,31.59,75.3663,15.0,37.9652,1.5857,1.5,55.7984,56.0,76.355
20160530204500,31.59,75.3663,15.0,37.8371,1.5817,1.5,55.7984,56.0,75.335
20160530210000,31.59,75.3663,15.0,37.7652,1.5817,1.5,55.7984,56.0,75.335
20160530211500,31.59,75.3663,15.0,37.7652,1.5817,1.5,55.7984,56.0,75.335
20160530213000,31.59,75.3663,15.0,37.7652,1.5857,1.5,55.7984,56.0,75.335
20160530214500,30.395,75.3663,15.0,37.7652,1.5737,1.5,55.7984,56.0,75.335
20160530220000,30.395,74.2682,15.0,36.97,1.5737,1.5,55.7984,56.0,75.335
20160530221500,30.395,74.2682,15.0,36.7097,1.5697,1.5,55.7984,56.0,75.335
20160530223000,30.395,74.2682,15.0,36.7961,1.5737,1.5,55.7984,56.0,75.335
20160530224500,30.395,74.2682,15.0,36.7305,1.5656,1.5,55.7984,56.0,75.335
20160530230000,30.395,74.2682,15.0,36.6301,1.5656,1.5,55.7984,56.0,75.335
20160530231500,30.395,73.3501,15.0,36.4305,1.5737,1.5,55.7984,56.0,75.335
20160530233000,29.2,73.3501,15.0,36.507,1.5656,1.5,55.7984,56.0,75.335
20160530234500,29.2,73.3501,15.0,36.7166,1.5737,1.5,56.4464,56.0,75.335
20160531000000,29.92,73.3501,15.0,36.4464,1.5737,1.5,56.4464,56.0,74.38
20160531001500,29.92,72.5221,15.0,36.3789,1.5697,1.5,56.4464,56.0,74.38
20160531003000,29.92,72.5221,15.0,36.519,1.5656,1.5,56.4464,56.0,74.38
20160531004500,29.92,72.5221,15.0,36.3139,1.5536,1.5,55.7264,56.0,74.38
20160531010000,29.92,72.5221,15.0,36.1778,1.5616,1.5,55.7264,56.0,74.38
20160531011500,29.92,71.694,15.0,36.2449,1.5496,1.5,55.7264,56.0,74.38
20160531013000,28.89,71.694,15.0,35.7653,1.5576,1.5,55.7264,56.0,74.38
20160531014500,28.22,71.694,15.0,35.965,1.5576,1.5,55.7264,56.0,74.38
20160531020000,36.915,71.694,15.0,35.7653,1.5576,1.5,56.5365,56.0,74.38
20160531021500,41.32,71.694,15.0,35.7653,1.5656,1.5,56.5365,56.0,74.38
20160531023000,46.01,71.694,15.0,35.7579,1.5576,1.5,56.5365,56.0,74.38
20160531024500,46.01,71.694,15.0,36.0257,1.5616,1.5,55.8524,56.0,74.38
20160531030000,46.01,71.694,15.0,36.0257,1.5616,1.5,55.8524,56.0,74.38
20160531031500,46.01,71.694,15.0,36.1648,1.5576,1.5,55.8524,56.0,74.38
20160531033000,46.01,71.694,15.0,36.1648,1.5536,1.5,55.8524,56.0,74.38
20160531034500,46.01,71.694,15.0,36.1648,1.5536,1.5,55.8524,56.0,74.38
20160531040000,46.01,71.694,15.0,36.3038,1.5576,1.5,55.8524,56.0,74.38
20160531041500,46.01,71.694,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531043000,46.01,71.694,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531044500,46.01,71.694,15.0,36.5045,1.5536,1.5,55.8524,56.0,74.38
20160531050000,46.01,71.694,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531051500,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531053000,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531054500,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531060000,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531061500,46.01,70.9559,15.0,36.5045,1.5616,1.5,55.8524,56.0,74.38
20160531063000,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531064500,46.01,70.9559,15.0,36.5045,1.5576,1.5,55.8524,56.0,74.38
20160531070000,46.01,70.9559,15.0,36.5045,1.5616,1.5,55.8524,56.0,74.38
20160531071500,49.2,70.9559,15.0,36.5045,1.4372,1.5,55.8524,56.0,76.0
20160531073000,49.2,72.162,15.0,36.5045,1.4291,1.5,56.4464,56.0,76.0
20160531074500,50.415,72.162,15.0,36.5045,1.4211,1.5,56.4464,56.0,76.0
20160531080000,51.63,73.1701,15.0,36.5045,1.4211,1.5,56.4464,56.0,76.0
20160531081500,51.63,73.1701,15.0,36.5045,1.4291,1.5,56.4464,56.0,76.0
20160531083000,51.63,73.1701,15.0,36.5045,1.4332,1.5,56.4464,56.0,76.0
20160531084500,51.63,73.1701,15.0,36.5045,1.4492,1.5,55.6364,56.0,76.0
20160531090000,31.58,73.1701,15.0,36.5045,1.5496,1.5,55.6364,56.0,74.705
20160531091500,33.725,74.5383,15.0,36.5045,1.5335,1.5,56.5005,56.0,74.705
20160531093000,32.415,74.5383,15.0,36.5045,1.5094,1.5,56.5005,56.0,74.705
20160531094500,33.275,74.5383,15.0,36.5045,1.4894,1.5,56.5005,56.0,74.705
20160531100000,33.275,74.5383,15.0,36.5045,1.4813,1.5,56.5005,56.0,74.705
20160531101500,35.71,74.5383,15.0,36.5045,1.4653,1.5,56.5005,56.0,74.705
20160531103000,48.27,74.5383,15.0,36.5045,1.4412,1.5,56.5005,56.0,74.705
20160531104500,50.42,75.8344,15.0,40.3088,1.4171,1.5,56.5005,56.0,74.705
20160531110000,51.135,75.8344,15.0,39.7488,1.4131,1.5,55.7984,56.0,74.705
20160531111500,51.135,75.8344,15.0,39.0855,1.4291,1.5,55.7984,56.0,74.705
20160531113000,51.85,77.5806,15.0,39.8472,1.4171,1.5,56.4464,56.0,74.705
20160531114500,53.07,77.5806,15.0,39.5427,1.4171,1.5,56.4464,56.0,75.775
20160531120000,53.07,76.6445,15.0,40.0278,1.4291,1.5,56.4464,56.0,75.775
20160531121500,53.07,76.6445,15.0,40.0278,1.4372,1.5,55.8524,56.0,75.775
20160531123000,53.07,76.6445,15.0,40.0278,1.4372,1.5,55.8524,56.0,75.775
20160531124500,55.0,76.6445,15.0,40.0278,1.4452,1.5,55.8524,56.0,75.775
20160531130000,55.0,76.6445,15.0,38.7316,1.4492,1.5,55.8524,56.0,75.775
20160531131500,55.0,76.6445,15.0,38.6123,1.4532,1.5,55.8524,56.0,75.775
20160531133000,54.33,78.1206,15.0,38.5154,1.4332,1.5,55.8524,56.0,75.775
20160531134500,50.82,78.1206,15.0,38.3145,1.4653,1.5,55.8524,56.0,75.775
20160531140000,39.81,78.1206,15.0,37.8129,1.4693,1.5,55.8524,56.0,75.775
20160531141500,36.39,78.1206,15.0,38.3651,1.4693,1.5,55.8524,56.0,75.775
20160531143000,36.39,78.1206,15.0,38.3651,1.4653,1.5,55.8524,56.0,75.775
20160531144500,36.39,78.1206,15.0,38.3651,1.4733,1.5,55.8524,56.0,75.775
20160531150000,35.72,78.1206,15.0,38.3651,1.4613,1.5,55.8524,56.0,75.775
20160531151500,35.72,78.1206,15.0,38.3651,1.4452,1.5,55.8524,56.0,75.775
20160531153000,35.72,78.1206,15.0,39.273,1.4332,1.5,55.8524,56.0,75.775
20160531154500,35.72,78.1206,15.0,39.273,1.4291,1.5,55.8524,56.0,75.775
20160531160000,35.72,78.1206,15.0,39.273,1.4332,1.5,55.8524,56.0,75.775
20160531161500,35.72,78.1206,15.0,39.273,1.4412,1.5,55.8524,56.0,75.775
20160531163000,35.72,78.1206,15.0,39.273,1.4171,1.5,55.8524,56.0,75.775
20160531164500,35.72,78.1206,15.0,39.273,1.4332,1.5,55.8524,56.0,77.915
20160531170000,35.72,78.1206,15.0,39.273,1.4452,1.5,55.8524,56.0,77.915
20160531171500,35.72,78.1206,15.0,39.273,1.4372,1.5,55.8524,56.0,77.915
20160531173000,35.72,78.1206,15.0,39.273,1.4372,1.5,55.8524,56.0,77.915
20160531174500,35.72,78.1206,15.0,39.273,1.4572,1.5,55.8524,56.0,77.915
20160531180000,35.72,78.1206,15.0,39.273,1.4894,1.5,55.8524,56.0,77.915
20160531181500,35.72,78.1206,15.0,39.273,1.4894,1.5,55.8524,56.0,77.915
20160531183000,34.835,77.2025,15.0,39.273,1.5134,1.5,55.8524,56.0,77.915
20160531184500,33.945,77.2025,15.0,39.273,1.5134,1.5,55.8524,56.0,77.915
20160531190000,33.945,77.2025,15.0,39.273,1.5295,1.5,55.8524,56.0,77.915
20160531191500,33.945,77.2025,15.0,39.273,1.5616,1.5,55.8524,56.0,77.915
20160531193000,33.945,76.1944,15.0,39.273,1.5817,1.5,55.8524,56.0,76.83
20160531194500,33.06,76.1944,15.0,37.751,1.5576,1.5,55.8524,56.0,75.81
20160531200000,33.06,76.1944,15.0,37.9131,1.5616,1.5,55.8524,56.0,75.81
20160531201500,33.06,75.1863,15.0,37.5557,1.5697,1.5,55.8524,56.0,75.81
20160531203000,32.03,75.1863,15.0,37.7616,1.5656,1.5,55.8524,56.0,75.81
20160531204500,32.03,75.1863,15.0,37.6621,1.5697,1.5,55.8524,56.0,75.81
20160531210000,32.03,75.1863,15.0,37.8331,1.5777,1.5,55.8524,56.0,75.81
20160531211500,31.0,75.1863,15.0,37.6922,1.5576,1.5,55.8524,56.0,75.81
20160531213000,31.0,74.3582,15.0,37.1018,1.5576,1.5,55.8524,56.0,75.81
20160531214500,31.0,74.3582,15.0,36.9797,1.5656,1.5,55.8524,56.0,75.81
20160531220000,31.0,74.3582,15.0,36.9797,1.5656,1.5,55.8524,56.0,75.81
