PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160531221500,31.0,73.5302,15.0,36.9797,1.5656,1.5,55.8524,56.0,75.81
20160531223000,31.715,73.5302,15.0,36.9797,1.5656,1.5,56.4464,56.0,75.81
20160531224500,46.885,73.5302,15.0,36.4683,1.5656,1.5,56.4464,56.0,75.81
20160531230000,46.885,73.5302,15.0,36.352,1.5656,1.5,56.4464,56.0,75.81
20160531231500,46.885,73.5302,15.0,36.5636,1.5697,1.5,56.4464,56.0,75.81
20160531233000,46.885,72.7921,15.0,36.2974,1.5737,1.5,55.7984,56.0,75.81
20160531234500,46.885,72.7921,15.0,36.3729,1.5737,1.5,55.7984,56.0,75.81
20160601000000,41.34,72.7921,15.0,36.3729,1.5777,1.5,55.7984,56.0,75.81
20160601001500,30.655,71.694,15.0,36.1717,1.5978,1.5,55.7984,56.0,75.81
20160601003000,29.985,71.694,15.0,36.1087,1.5697,1.5,55.7984,56.0,74.595
20160601004500,29.985,71.694,15.0,36.1087,1.5656,1.5,55.7984,56.0,74.595
20160601010000,29.985,71.694,15.0,36.1087,1.5656,1.5,55.7984,56.0,74.595
20160601011500,46.125,71.694,15.0,36.1087,1.4693,1.5,55.7984,56.0,74.595
20160601013000,28.545,71.694,15.0,36.1087,1.4492,1.5,55.7984,56.0,73.085
20160601014500,28.545,71.694,15.0,36.0394,1.4693,1.5,55.7984,56.0,73.085
20160601020000,28.545,71.694,15.0,36.0394,1.4653,1.5,55.7984,56.0,73.085
20160601021500,28.545,71.694,15.0,35.9023,1.4693,1.5,55.7984,56.0,73.085
20160601023000,28.545,71.694,15.0,35.7653,1.4653,1.5,56.5005,56.0,73.085
20160601024500,35.195,71.694,15.0,35.7653,1.4653,1.5,56.5005,56.0,73.085
20160601030000,35.195,71.694,15.0,35.7653,1.4572,1.5,56.5005,56.0,73.085
20160601031500,35.195,71.694,15.0,35.7653,1.4532,1.5,56.5005,56.0,73.085
20160601033000,35.195,71.694,15.0,35.7653,1.4532,1.5,56.5005,56.0,73.085
20160601034500,35.195,70.7759,15.0,35.7653,1.4412,1.5,56.5005,56.0,73.085
20160601040000,35.195,70.7759,15.0,35.7653,1.4452,1.5,56.5005,56.0,73.085
20160601041500,35.195,70.7759,15.0,35.7653,1.4492,1.5,56.5005,56.0,73.085
20160601043000,35.195,70.7759,15.0,35.8172,1.4532,1.5,56.5005,56.0,73.085
20160601044500,35.195,70.7759,15.0,35.8172,1.4412,1.5,56.5005,56.0,73.085
20160601050000,35.195,70.7759,15.0,35.6782,1.4492,1.5,56.5005,56.0,73.085
20160601051500,35.195,70.7759,15.0,35.8172,1.4492,1.5,56.5005,56.0,73.085
20160601053000,35.195,70.7759,15.0,35.8172,1.4452,1.5,56.5005,56.0,73.085
20160601054500,35.195,70.7759,15.0,35.8172,1.4412,1.5,56.5005,56.0,73.085
20160601060000,35.195,70.7759,15.0,35.8172,1.4372,1.5,56.5005,56.0,73.085
20160601061500,35.195,70.7759,15.0,35.8172,1.4452,1.5,56.5005,56.0,73.085
20160601063000,46.545,70.7759,15.0,35.5391,1.4452,1.5,55.6364,56.0,73.085
20160601064500,42.24,70.7759,15.0,35.7344,1.4452,1.5,55.6364,56.0,73.085
20160601070000,42.24,70.7759,15.0,35.7344,1.4412,1.5,55.6364,56.0,73.085
20160601071500,42.24,70.7759,15.0,35.7344,1.4332,1.5,55.6364,56.0,73.085
20160601073000,42.24,71.604,15.0,35.7344,1.4452,1.5,56.2484,56.0,73.085
20160601074500,47.605,71.604,15.0,35.7344,1.4492,1.5,56.2484,56.0,73.085
20160601080000,50.33,72.432,15.0,35.7344,1.4211,1.5,56.2484,56.0,75.55
20160601081500,50.33,72.432,15.0,35.7344,1.4211,1.5,56.2484,56.0,75.55
20160601083000,50.33,72.432,15.0,35.7344,1.4051,1.5,56.2484,56.0,75.55
20160601084500,50.33,73.4401,15.0,35.7344,1.4091,1.5,56.2484,56.0,75.55
20160601090000,50.33,73.4401,15.0,35.7344,1.4091,1.5,55.6364,56.0,75.55
20160601091500,50.33,73.4401,15.0,38.27,1.4291,1.5,55.6364,56.0,75.55
20160601093000,50.33,73.4401,15.0,38.5602,1.4251,1.5,55.6364,56.0,75.55
20160601094500,48.61,74.1782,15.0,38.5981,1.4291,1.5,55.6364,56.0,75.55
20160601100000,48.61,74.1782,15.0,38.4943,1.4211,1.5,55.6364,56.0,75.55
20160601101500,48.61,74.1782,15.0,38.582,1.4291,1.5,55.6364,56.0,75.55
20160601103000,47.58,74.1782,15.0,37.7652,1.4332,1.5,55.6364,56.0,75.55
20160601104500,42.84,74.1782,15.0,37.8895,1.4452,1.5,55.6364,56.0,75.55
20160601110000,42.84,74.1782,15.0,37.8371,1.4452,1.5,55.6364,56.0,75.55
20160601111500,42.84,74.1782,15.0,37.8371,1.4492,1.5,55.6364,56.0,75.55
20160601113000,40.305,74.1782,15.0,38.0836,1.4613,1.5,55.6364,56.0,75.55
20160601114500,35.835,74.1782,15.0,38.2069,1.4532,1.5,55.6364,56.0,75.55
20160601120000,35.835,75.0063,15.0,38.1486,1.4492,1.5,55.6364,56.0,75.55
20160601121500,35.835,75.0063,15.0,38.0268,1.4572,1.5,55.6364,56.0,75.55
20160601123000,35.835,75.0063,15.0,38.148,1.4572,1.5,55.6364,56.0,75.55
20160601124500,33.61,75.0063,15.0,37.7771,1.4532,1.5,55.6364,56.0,75.55
20160601130000,33.61,75.0063,15.0,38.2693,1.4613,1.5,55.6364,56.0,75.55
20160601131500,33.61,75.0063,15.0,38.0232,1.4412,1.5,55.6364,56.0,75.55
20160601133000,33.61,75.0063,15.0,37.6578,1.4452,1.5,55.6364,56.0,75.55
20160601134500,33.61,75.0063,15.0,37.7826,1.4532,1.5,55.6364,56.0,76.88
20160601140000,33.61,75.0063,15.0,37.7771,1.4532,1.5,55.6364,56.0,76.88
20160601141500,35.76,75.0063,15.0,37.9561,1.4332,1.5,56.4464,56.0,76.88
20160601143000,44.205,75.0063,15.0,38.0754,1.4452,1.5,56.4464,56.0,76.88
20160601144500,50.65,75.0063,15.0,38.1947,1.4332,1.5,56.4464,56.0,76.88
20160601150000,50.65,75.0063,15.0,38.4333,1.4613,1.5,55.8524,56.0,76.88
20160601151500,51.865,75.8344,15.0,38.0635,1.4532,1.5,55.8524,56.0,76.88
20160601153000,51.865,75.8344,15.0,37.3297,1.4452,1.5,55.8524,56.0,76.88
20160601154500,51.865,75.8344,15.0,38.0754,1.4412,1.5,55.8524,56.0,76.88
20160601160000,51.865,75.8344,15.0,38.4442,1.4251,1.5,55.8524,56.0,76.88
20160601161500,51.865,75.8344,15.0,38.4333,1.4051,1.5,55.8524,56.0,76.88
20160601163000,51.865,75.8344,15.0,39.1059,1.4291,1.5,55.8524,56.0,76.88
20160601164500,51.865,75.8344,15.0,38.1063,1.4492,1.5,55.8524,56.0,76.88
20160601170000,51.865,75.8344,15.0,38.6123,1.4532,1.5,55.8524,56.0,76.88
20160601171500,51.865,75.8344,15.0,38.7316,1.4532,1.5,55.8524,56.0,76.88
20160601173000,51.865,75.8344,15.0,38.6123,1.4853,1.5,55.8524,56.0,76.88
20160601174500,51.865,75.8344,15.0,38.3593,1.5054,1.5,55.8524,56.0,76.88
20160601180000,51.865,75.8344,15.0,38.4333,1.5415,1.5,55.8524,56.0,76.88
20160601181500,36.42,75.8344,15.0,38.0635,1.5576,1.5,55.8524,56.0,76.88
20160601183000,34.195,75.8344,15.0,37.9561,1.5857,1.5,55.8524,56.0,76.88
20160601184500,33.525,74.8083,15.0,38.0232,1.5656,1.5,55.8524,56.0,76.88
20160601190000,33.525,74.8083,15.0,38.0875,1.5616,1.5,55.8524,56.0,76.88
20160601191500,33.525,74.8083,15.0,38.2069,1.5496,1.5,55.8524,56.0,76.88
20160601193000,33.525,74.8083,15.0,38.3145,1.5536,1.5,55.8524,56.0,76.88
20160601194500,33.525,74.8083,15.0,38.2519,1.5576,1.5,55.8524,56.0,76.88
20160601200000,33.525,73.9982,15.0,38.1115,1.5697,1.5,55.8524,56.0,76.88
20160601201500,33.525,73.9982,15.0,38.1559,1.5697,1.5,55.8524,56.0,76.88
20160601203000,33.525,73.9982,15.0,38.0052,1.5817,1.5,55.8524,56.0,76.88
20160601204500,31.97,73.9982,15.0,37.877,1.5697,1.5,55.8524,56.0,76.88
20160601210000,31.97,73.9982,15.0,37.8129,1.5656,1.5,55.8524,56.0,76.88
20160601211500,31.97,72.7921,15.0,37.6847,1.5737,1.5,55.8524,56.0,76.88
20160601213000,31.97,72.7921,15.0,37.5256,1.5857,1.5,55.8524,56.0,76.88
20160601214500,48.065,72.7921,15.0,37.3318,1.5737,1.5,56.7345,56.0,76.88
20160601220000,48.56,72.7921,15.0,37.3862,1.5817,1.5,55.8524,56.0,76.88
20160601221500,48.56,72.7921,15.0,37.3862,1.5817,1.5,55.8524,56.0,76.88
20160601223000,48.56,72.7921,15.0,37.3206,1.5897,1.5,55.8524,56.0,76.88
20160601224500,35.53,72.7921,15.0,37.409,1.5777,1.5,55.8524,56.0,76.88
20160601230000,31.02,72.7921,15.0,37.1447,1.5817,1.5,55.8524,56.0,76.88
20160601231500,31.02,72.7921,15.0,37.0295,1.5897,1.5,55.8524,56.0,76.88
20160601233000,31.02,72.7921,15.0,36.8422,1.5857,1.5,55.8524,56.0,76.88
20160601234500,31.02,71.694,15.0,36.7752,1.5857,1.5,55.8524,56.0,76.88
20160602000000,31.02,71.694,15.0,36.5815,1.5817,1.5,55.8524,56.0,76.88
20160602001500,31.02,71.694,15.0,36.4464,1.5897,1.5,55.8524,56.0,76.88
20160602003000,31.02,71.694,15.0,36.586,1.5857,1.5,55.8524,56.0,76.88
20160602004500,31.02,71.694,15.0,36.4499,1.5817,1.5,55.8524,56.0,76.88
20160602010000,31.02,71.694,15.0,36.8623,1.5656,1.5,55.8524,56.0,75.88
20160602011500,31.02,71.694,15.0,37.0003,1.5777,1.5,55.8524,56.0,75.88
20160602013000,31.02,71.694,15.0,37.0003,1.5737,1.5,55.8524,56.0,75.88
20160602014500,31.02,71.694,15.0,37.0003,1.5737,1.5,55.8524,56.0,75.88
20160602020000,31.02,71.694,15.0,37.0003,1.5817,1.5,55.8524,56.0,75.88
20160602021500,31.02,71.694,15.0,37.0003,1.5656,1.5,55.8524,56.0,75.88
20160602023000,31.02,71.694,15.0,37.0003,1.5737,1.5,55.8524,56.0,75.88
20160602024500,31.02,71.694,15.0,36.8623,1.5656,1.5,55.8524,56.0,75.88
20160602030000,31.02,71.694,15.0,36.8623,1.5737,1.5,55.8524,56.0,75.88
20160602031500,31.02,71.694,15.0,36.7242,1.5737,1.5,55.8524,56.0,75.88
20160602033000,31.02,71.694,15.0,36.7242,1.5817,1.5,55.8524,56.0,75.88
20160602034500,31.02,70.9559,15.0,36.7242,1.5817,1.5,55.8524,56.0,75.88
20160602040000,31.02,70.9559,15.0,36.7904,1.5817,1.5,55.8524,56.0,75.88
20160602041500,29.68,70.9559,15.0,36.3791,1.5656,1.5,55.8524,56.0,75.88
20160602043000,29.68,70.9559,15.0,36.4428,1.5656,1.5,55.8524,56.0,75.88
20160602044500,29.68,70.9559,15.0,36.4428,1.5656,1.5,55.8524,56.0,75.88
20160602050000,29.68,70.9559,15.0,36.103,1.5616,1.5,55.8524,56.0,75.88
20160602051500,29.68,70.9559,15.0,36.0257,1.5656,1.5,55.8524,56.0,75.88
20160602053000,29.68,70.9559,15.0,36.0257,1.5656,1.5,55.8524,56.0,75.88
20160602054500,29.68,70.9559,15.0,36.1545,1.5697,1.5,55.8524,56.0,75.88
20160602060000,29.68,70.9559,15.0,35.9562,1.5656,1.5,55.8524,56.0,75.88
20160602061500,29.68,70.9559,15.0,36.0145,1.5656,1.5,55.8524,56.0,75.88
20160602063000,48.065,70.9559,15.0,36.1545,1.5656,1.5,55.8524,56.0,75.88
20160602064500,38.185,70.9559,15.0,36.4233,1.5656,1.5,55.2763,56.0,75.88
20160602070000,35.865,70.9559,15.0,37.3927,1.5656,1.5,55.2763,56.0,75.88
20160602071500,35.865,71.694,15.0,37.4641,1.5697,1.5,56.1224,56.0,75.88
20160602073000,41.485,72.432,15.0,37.8931,1.5616,1.5,56.1224,56.0,75.88
20160602074500,50.45,72.432,15.0,38.3935,1.4894,1.5,56.1224,56.0,75.88
20160602080000,50.45,72.432,15.0,38.6794,1.4813,1.5,56.1224,56.0,75.88
20160602081500,50.45,72.432,15.0,38.8938,1.4813,1.5,56.1224,56.0,75.88
20160602083000,51.885,73.3501,15.0,39.3197,1.4613,1.5,56.1224,56.0,75.88
20160602084500,51.885,73.3501,15.0,39.3842,1.4532,1.5,56.1224,56.0,75.88
20160602090000,51.885,74.6283,15.0,39.3748,1.4171,1.5,56.1224,56.0,75.88
20160602091500,53.32,74.6283,15.0,39.9348,1.4171,1.5,56.1224,56.0,75.88
20160602093000,53.32,74.6283,15.0,39.8769,1.4131,1.5,56.1224,56.0,75.88
20160602094500,52.65,74.6283,15.0,40.1238,1.4171,1.5,56.1224,56.0,75.88
20160602100000,34.455,73.5302,15.0,39.4429,1.4091,1.5,56.1224,56.0,76.88
20160602101500,35.35,74.3582,15.0,39.3985,1.4372,1.5,56.1224,56.0,76.88
20160602103000,51.995,74.3582,15.0,38.8172,1.4372,1.5,56.1224,56.0,76.88
20160602104500,51.995,74.3582,15.0,40.2287,1.4372,1.5,56.1224,56.0,76.88
20160602110000,51.995,74.3582,15.0,40.8651,1.4372,1.5,56.1224,56.0,76.88
20160602111500,51.995,74.3582,15.0,40.0286,1.4452,1.5,56.1224,56.0,76.88
20160602113000,53.355,75.6364,15.0,39.8731,1.4412,1.5,56.1224,56.0,76.88
20160602114500,53.355,75.6364,15.0,40.191,1.4412,1.5,56.1224,56.0,76.88
20160602120000,51.8,75.6364,15.0,40.5059,1.4372,1.5,56.1224,56.0,76.88
20160602121500,51.8,75.6364,15.0,40.1257,1.4332,1.5,56.1224,56.0,76.88
20160602123000,51.8,75.6364,15.0,40.1789,1.4211,1.5,56.1224,56.0,76.88
20160602124500,51.8,75.6364,15.0,40.5486,1.4131,1.5,56.1224,56.0,76.88
20160602130000,51.8,75.6364,15.0,39.5667,1.4091,1.5,56.1224,56.0,76.88
20160602131500,51.8,76.5545,15.0,39.9479,1.4251,1.5,56.1224,56.0,76.88
20160602133000,51.8,76.5545,15.0,39.6608,1.4211,1.5,56.1224,56.0,76.88
20160602134500,51.8,76.5545,15.0,39.8383,1.4171,1.5,56.1224,56.0,76.88
20160602140000,51.8,76.5545,15.0,39.9566,1.401,1.5,56.1224,56.0,76.88
20160602141500,51.8,76.5545,15.0,39.6903,1.4251,1.5,56.1224,56.0,77.95
20160602143000,55.015,76.5545,15.0,39.6903,1.4251,1.5,56.1224,56.0,77.95
20160602144500,55.015,76.5545,15.0,39.6903,1.4291,1.5,56.1224,56.0,77.95
20160602150000,36.84,76.5545,15.0,39.5403,1.4372,1.5,56.1224,56.0,77.95
20160602151500,36.84,76.5545,15.0,39.6903,1.4291,1.5,56.1224,56.0,77.95
20160602153000,36.84,76.5545,15.0,39.5403,1.4412,1.5,56.1224,56.0,77.95
20160602154500,36.84,77.4725,15.0,40.0749,1.4412,1.5,56.1224,56.0,77.95
20160602160000,36.84,77.4725,15.0,39.5143,1.4091,1.5,56.1224,56.0,77.95
20160602161500,47.255,77.4725,15.0,39.5425,1.4131,1.5,56.1224,56.0,77.95
20160602163000,55.02,76.5545,15.0,39.5667,1.4211,1.5,56.1224,56.0,79.035
20160602164500,55.02,76.5545,15.0,39.5071,1.4532,1.5,56.1224,56.0,79.035
20160602170000,55.02,76.5545,15.0,39.1492,1.4532,1.5,56.1224,56.0,79.035
20160602171500,55.02,76.5545,15.0,39.5427,1.4572,1.5,56.1224,56.0,79.035
20160602173000,55.02,76.5545,15.0,39.4935,1.4813,1.5,56.1224,56.0,79.035
20160602174500,55.02,76.5545,15.0,39.4935,1.5054,1.5,56.1224,56.0,79.035
20160602180000,55.02,76.5545,15.0,39.3713,1.5536,1.5,56.1224,56.0,79.035
20160602181500,42.88,75.7264,15.0,39.4394,1.5937,1.5,55.4383,56.0,79.035
20160602183000,37.1,75.7264,15.0,39.692,1.5777,1.5,55.4383,56.0,77.885
20160602184500,37.1,75.7264,15.0,39.6891,1.5817,1.5,55.4383,56.0,77.885
20160602190000,35.905,75.7264,15.0,39.4998,1.5857,1.5,55.4383,56.0,77.885
20160602191500,35.905,75.7264,15.0,39.6187,1.5777,1.5,55.4383,56.0,77.885
20160602193000,34.135,73.6202,15.0,39.5433,1.5817,1.5,55.4383,56.0,77.885
20160602194500,32.795,73.6202,15.0,39.287,1.5697,1.5,55.4383,56.0,76.865
20160602200000,32.795,72.7921,15.0,37.6884,1.5697,1.5,55.4383,56.0,76.865
20160602201500,30.5,72.7921,15.0,37.8129,1.5737,1.5,56.0864,56.0,76.865
20160602203000,33.865,72.7921,15.0,37.3318,1.5817,1.5,56.0864,56.0,76.865
20160602204500,35.8,72.7921,15.0,37.2027,1.5817,1.5,56.0864,56.0,76.865
20160602210000,35.8,72.7921,15.0,36.7305,1.5817,1.5,56.0864,56.0,76.865
20160602211500,35.8,72.7921,15.0,36.9465,1.5897,1.5,56.0864,56.0,76.865
20160602213000,35.8,72.7921,15.0,36.7632,1.5937,1.5,56.0864,56.0,75.65
20160602214500,35.8,72.7921,15.0,36.5636,1.5616,1.5,56.0864,56.0,75.65
20160602220000,35.8,72.7921,15.0,36.7752,1.5616,1.5,56.0864,56.0,75.65
20160602221500,35.8,72.7921,15.0,36.507,1.5656,1.5,56.0864,56.0,75.65
20160602223000,35.8,71.874,15.0,36.7166,1.5656,1.5,56.0864,56.0,75.65
20160602224500,30.06,71.874,15.0,36.5815,1.5697,1.5,56.0864,56.0,75.65
20160602230000,30.06,71.874,15.0,36.5815,1.5697,1.5,56.0864,56.0,75.65
20160602231500,30.06,71.874,15.0,36.5815,1.5737,1.5,56.0864,56.0,75.65
20160602233000,30.06,71.874,15.0,36.5815,1.5656,1.5,56.0864,56.0,75.65
20160602234500,30.06,71.874,15.0,36.654,1.5697,1.5,56.0864,56.0,75.65
20160603000000,30.06,71.874,15.0,36.654,1.5737,1.5,56.0864,56.0,75.65
20160603001500,30.06,71.874,15.0,36.8617,1.5616,1.5,56.0864,56.0,75.65
20160603003000,30.06,71.874,15.0,37.0693,1.5656,1.5,56.0864,56.0,75.65
20160603004500,30.06,71.874,15.0,37.0693,1.5616,1.5,56.0864,56.0,75.65
20160603010000,38.51,71.874,15.0,37.277,1.5656,1.5,56.0864,56.0,75.65
20160603011500,38.51,71.874,15.0,37.277,1.5697,1.5,56.0864,56.0,75.65
20160603013000,48.49,71.874,15.0,37.6246,1.5697,1.5,56.0864,56.0,75.65
20160603014500,48.49,71.874,15.0,37.6246,1.5656,1.5,56.0864,56.0,75.65
20160603020000,48.49,71.874,15.0,37.9742,1.5737,1.5,56.0864,56.0,75.65
20160603021500,48.49,71.874,15.0,38.1152,1.5656,1.5,56.0864,56.0,75.65
20160603023000,48.49,71.874,15.0,38.2562,1.5616,1.5,56.0864,56.0,75.65
20160603024500,48.49,71.874,15.0,38.2562,1.5616,1.5,56.0864,56.0,75.65
20160603030000,49.205,71.874,15.0,38.3267,1.5616,1.5,56.0864,56.0,75.65
20160603031500,49.205,71.874,15.0,38.5388,1.5496,1.5,56.0864,56.0,75.65
20160603033000,49.205,71.874,15.0,38.6808,1.5536,1.5,56.0864,56.0,75.65
20160603034500,49.205,71.874,15.0,38.6808,1.5697,1.5,56.0864,56.0,75.65
20160603040000,49.205,71.874,15.0,38.8228,1.5697,1.5,56.0864,56.0,75.65
20160603041500,49.205,71.874,15.0,38.8228,1.5737,1.5,56.0864,56.0,75.65
20160603043000,49.205,71.874,15.0,38.6087,1.5697,1.5,56.0864,56.0,75.65
20160603044500,49.205,71.874,15.0,38.6087,1.5697,1.5,56.0864,56.0,75.65
20160603050000,49.205,71.874,15.0,38.6808,1.5656,1.5,56.0864,56.0,75.65
20160603051500,49.205,71.874,15.0,38.6808,1.5697,1.5,56.0864,56.0,75.65
20160603053000,49.205,71.1539,15.0,38.6808,1.5656,1.5,56.0864,56.0,75.65
20160603054500,48.03,71.1539,15.0,38.6808,1.5656,1.5,56.0864,56.0,75.65
20160603060000,47.005,71.1539,15.0,38.5388,1.5616,1.5,56.0864,56.0,75.65
20160603061500,47.005,71.1539,15.0,38.5388,1.5697,1.5,56.0864,56.0,75.65
20160603063000,47.005,72.162,15.0,38.5388,1.5616,1.5,56.0864,56.0,75.65
20160603064500,47.005,72.162,15.0,38.5388,1.5656,1.5,56.0864,56.0,75.65
20160603070000,47.005,72.162,15.0,38.6808,1.5656,1.5,56.0864,56.0,75.65
20160603071500,47.005,72.162,15.0,38.6808,1.5576,1.5,56.0864,56.0,75.65
20160603073000,47.005,72.162,15.0,38.8228,1.5496,1.5,56.0864,56.0,75.65
20160603074500,47.005,72.162,15.0,38.8228,1.5415,1.5,56.0864,56.0,75.65
20160603080000,51.12,73.1701,15.0,39.3942,1.5014,1.5,56.0864,56.0,75.65
20160603081500,51.835,74.2682,15.0,39.4617,1.4934,1.5,56.0864,56.0,75.65
20160603083000,53.41,74.2682,15.0,39.9661,1.4813,1.5,56.0864,56.0,75.65
20160603084500,53.41,74.2682,15.0,40.1597,1.4733,1.5,56.0864,56.0,75.65
20160603090000,53.41,74.2682,15.0,40.1597,1.4653,1.5,56.0864,56.0,75.65
20160603091500,53.41,74.2682,15.0,40.1597,1.4693,1.5,56.0864,56.0,75.65
20160603093000,52.525,74.2682,15.0,40.0261,1.4613,1.5,56.0864,56.0,75.65
20160603094500,52.525,74.2682,15.0,40.0261,1.4572,1.5,56.0864,56.0,75.65
20160603100000,52.525,75.0963,15.0,40.7274,1.4412,1.5,56.0864,56.0,75.65
20160603101500,52.525,75.0963,15.0,40.9733,1.4412,1.5,56.0864,56.0,75.65
20160603103000,52.525,75.0963,15.0,40.9717,1.4492,1.5,56.0864,56.0,75.65
20160603104500,52.525,75.9244,15.0,40.2238,1.4291,1.5,56.0864,56.0,75.65
20160603110000,52.525,75.9244,15.0,40.5688,1.4131,1.5,56.0864,56.0,75.65
20160603111500,52.525,75.9244,15.0,40.5688,1.4332,1.5,56.0864,56.0,75.65
20160603113000,45.175,75.9244,15.0,40.1939,1.4372,1.5,55.4383,56.0,75.65
20160603114500,36.535,75.9244,15.0,40.6362,1.4291,1.5,55.4383,56.0,75.65
20160603120000,36.535,75.9244,15.0,40.1302,1.4251,1.5,56.1764,56.0,75.65
20160603121500,36.535,75.9244,15.0,39.994,1.4211,1.5,56.1764,56.0,76.66
20160603123000,39.465,75.9244,15.0,40.2098,1.4131,1.5,56.1764,56.0,76.66
20160603124500,55.275,75.9244,15.0,40.0682,1.4251,1.5,56.1764,56.0,76.66
20160603130000,55.275,75.9244,15.0,40.0885,1.4251,1.5,56.1764,56.0,76.66
20160603131500,55.275,75.9244,15.0,40.2098,1.4211,1.5,56.1764,56.0,76.66
20160603133000,42.08,75.9244,15.0,40.2098,1.4211,1.5,56.1764,56.0,77.725
20160603134500,42.08,76.8425,15.0,39.7675,1.4291,1.5,56.1764,56.0,77.725
20160603140000,42.08,76.8425,15.0,39.7853,1.4171,1.5,56.1764,56.0,77.725
20160603141500,42.08,76.8425,15.0,39.7992,1.4211,1.5,56.1764,56.0,77.725
20160603143000,42.08,76.8425,15.0,39.7992,1.4251,1.5,56.1764,56.0,77.725
20160603144500,42.08,76.8425,15.0,39.9214,1.4291,1.5,56.1764,56.0,77.725
20160603150000,42.08,76.8425,15.0,40.166,1.4291,1.5,56.1764,56.0,77.725
20160603151500,36.38,75.4563,15.0,40.0437,1.4291,1.5,56.1764,56.0,77.725
20160603153000,36.38,75.4563,15.0,38.8151,1.4372,1.5,56.1764,56.0,77.725
20160603154500,36.38,74.2682,15.0,38.0137,1.4452,1.5,56.1764,56.0,77.725
20160603160000,35.71,74.2682,15.0,37.751,1.4332,1.5,56.1764,56.0,77.725
20160603161500,35.71,72.8821,15.0,37.2954,1.4532,1.5,56.1764,56.0,77.725
20160603163000,35.71,72.8821,15.0,37.8479,1.4733,1.5,56.1764,56.0,77.725
20160603164500,32.22,72.8821,15.0,37.7138,1.5737,1.5,56.1764,56.0,77.725
20160603170000,32.22,72.8821,15.0,37.3786,1.5897,1.5,56.1764,56.0,77.725
20160603171500,32.22,72.8821,15.0,37.4595,1.5737,1.5,56.1764,56.0,76.41
20160603173000,32.22,72.8821,15.0,37.0543,1.5616,1.5,56.1764,56.0,76.41
20160603174500,32.22,72.8821,15.0,37.0622,1.5656,1.5,56.1764,56.0,76.41
20160603180000,32.22,72.8821,15.0,37.2728,1.5656,1.5,56.1764,56.0,76.41
20160603181500,32.22,72.8821,15.0,38.0416,1.5817,1.5,56.1764,56.0,76.41
20160603183000,32.22,72.8821,15.0,37.5385,1.5817,1.5,56.1764,56.0,76.41
20160603184500,30.88,72.8821,15.0,37.2664,1.5857,1.5,56.1764,56.0,76.41
20160603190000,30.88,71.964,15.0,37.0622,1.5737,1.5,56.1764,56.0,76.41
20160603191500,30.88,71.964,15.0,37.1358,1.5897,1.5,56.1764,56.0,76.41
20160603193000,30.88,71.964,15.0,36.7932,1.5817,1.5,56.1764,56.0,76.41
20160603194500,30.88,71.964,15.0,36.7932,1.5897,1.5,56.1764,56.0,76.41
20160603200000,30.88,71.964,15.0,36.7242,1.5897,1.5,56.1764,56.0,76.41
20160603201500,30.88,71.964,15.0,36.4481,1.5656,1.5,56.1764,56.0,75.325
20160603203000,30.88,71.964,15.0,36.4428,1.5616,1.5,56.1764,56.0,75.325
20160603204500,30.88,71.964,15.0,36.6445,1.5656,1.5,56.1764,56.0,75.325
20160603210000,30.88,71.964,15.0,36.6445,1.5616,1.5,56.1764,56.0,75.325
20160603211500,30.88,71.964,15.0,36.6445,1.5697,1.5,56.1764,56.0,75.325
20160603213000,30.88,71.0639,15.0,36.6445,1.5616,1.5,56.1764,56.0,75.325
20160603214500,30.88,71.0639,15.0,36.5045,1.5737,1.5,56.1764,56.0,75.325
20160603220000,30.88,71.0639,15.0,36.3645,1.5656,1.5,56.1764,56.0,75.325
20160603221500,29.47,71.0639,15.0,36.2245,1.5656,1.5,56.1764,56.0,75.325
20160603223000,29.47,71.0639,15.0,36.2245,1.5656,1.5,56.1764,56.0,75.325
20160603224500,29.47,71.0639,15.0,36.1545,1.5697,1.5,56.1764,56.0,75.325
20160603230000,29.47,71.0639,15.0,36.1545,1.5656,1.5,56.1764,56.0,75.325
20160603231500,29.47,71.0639,15.0,36.1545,1.5616,1.5,56.1764,56.0,75.325
20160603233000,29.47,71.0639,15.0,36.0145,1.5656,1.5,56.1764,56.0,75.325
20160603234500,29.47,71.0639,15.0,35.8745,1.5656,1.5,56.1764,56.0,75.325
20160604000000,29.47,71.0639,15.0,35.5944,1.5697,1.5,56.1764,56.0,75.325
20160604001500,29.47,71.0639,15.0,35.7888,1.5697,1.5,56.1764,56.0,75.325
20160604003000,29.47,71.0639,15.0,35.7888,1.5697,1.5,56.1764,56.0,75.325
20160604004500,29.47,71.0639,15.0,35.7888,1.5656,1.5,56.1764,56.0,75.325
20160604010000,29.47,71.0639,15.0,35.9831,1.5656,1.5,56.1764,56.0,75.325
20160604011500,47.515,71.0639,15.0,35.9831,1.4051,1.5,58.1926,56.0,72.795
20160604013000,41.72,70.2358,15.0,35.9831,1.4452,1.5,55.6364,56.0,71.715
20160604014500,29.755,70.2358,15.0,35.9121,1.4452,1.5,55.6364,56.0,71.715
20160604020000,28.2,70.2358,15.0,35.9121,1.4332,1.5,55.6364,56.0,71.715
20160604021500,28.2,70.2358,15.0,35.9121,1.4211,1.5,56.2124,56.0,71.715
20160604023000,42.055,70.2358,15.0,35.7701,1.4131,1.5,56.2124,56.0,71.715
20160604024500,44.2,70.2358,15.0,35.7701,1.4131,1.5,56.2124,56.0,71.715
20160604030000,45.92,70.2358,15.0,35.963,1.4211,1.5,56.2124,56.0,71.715
20160604031500,40.2,70.2358,15.0,36.1059,1.4171,1.5,55.6004,56.0,71.715
20160604033000,28.92,70.2358,15.0,36.3717,1.4091,1.5,55.6004,56.0,71.715
20160604034500,28.92,70.2358,15.0,36.3717,1.4211,1.5,55.6004,56.0,71.715
20160604040000,28.92,70.2358,15.0,36.1774,1.4211,1.5,55.6004,56.0,71.715
20160604041500,28.92,70.2358,15.0,36.1774,1.4251,1.5,55.6004,56.0,71.715
20160604043000,28.92,70.2358,15.0,36.1059,1.4211,1.5,55.6004,56.0,71.715
20160604044500,28.92,70.2358,15.0,35.963,1.4171,1.5,55.6004,56.0,71.715
20160604050000,28.92,70.2358,15.0,35.82,1.4131,1.5,55.6004,56.0,71.715
20160604051500,28.92,70.2358,15.0,35.82,1.4251,1.5,55.6004,56.0,71.715
20160604053000,28.92,70.2358,15.0,35.82,1.4171,1.5,55.6004,56.0,71.715
20160604054500,28.92,70.2358,15.0,35.82,1.4211,1.5,55.6004,56.0,71.715
20160604060000,28.92,70.2358,15.0,36.0119,1.4171,1.5,55.6004,56.0,71.715
20160604061500,28.92,70.2358,15.0,36.1558,1.4211,1.5,55.6004,56.0,71.715
20160604063000,28.92,70.2358,15.0,36.1558,1.4211,1.5,55.6004,56.0,71.715
20160604064500,28.92,70.2358,15.0,36.1558,1.4171,1.5,55.6004,56.0,71.715
20160604070000,28.92,70.2358,15.0,36.2998,1.4291,1.5,56.1764,56.0,71.715
20160604071500,28.92,70.2358,15.0,36.5157,1.4412,1.5,56.1764,56.0,71.715
20160604073000,28.92,70.2358,15.0,36.856,1.4372,1.5,56.1764,56.0,71.715
20160604074500,28.92,70.2358,15.0,37.1458,1.4332,1.5,56.1764,56.0,71.715
20160604080000,30.135,70.2358,15.0,37.5082,1.4211,1.5,56.1764,56.0,71.715
20160604081500,46.885,70.9559,15.0,37.6531,1.4332,1.5,56.1764,56.0,71.715
20160604083000,46.885,70.9559,15.0,38.1604,1.4211,1.5,56.1764,56.0,71.715
20160604084500,46.885,71.784,15.0,38.3054,1.4251,1.5,56.1764,56.0,71.715
20160604090000,48.1,71.784,15.0,39.0223,1.4211,1.5,56.1764,56.0,71.715
20160604091500,48.1,71.784,15.0,39.1026,1.4171,1.5,56.1764,56.0,71.715
20160604093000,48.1,72.6121,15.0,39.6099,1.4171,1.5,56.1764,56.0,71.715
20160604094500,48.1,72.6121,15.0,39.9722,1.4211,1.5,56.1764,56.0,71.715
20160604100000,48.82,73.9982,15.0,40.9143,1.4171,1.5,56.1764,56.0,71.715
20160604101500,48.82,73.9982,15.0,41.1943,1.4291,1.5,56.1764,56.0,71.715
20160604103000,48.82,73.9982,15.0,41.7334,1.4251,1.5,56.1764,56.0,71.715
20160604104500,48.82,73.9982,15.0,41.685,1.4251,1.5,56.1764,56.0,71.715
20160604110000,39.16,72.072,15.0,40.9733,1.4332,1.5,55.3483,56.0,71.715
20160604111500,30.43,72.072,15.0,40.6992,1.4251,1.5,56.3384,56.0,71.715
20160604113000,30.43,72.072,15.0,38.0491,1.4091,1.5,56.3384,56.0,71.715
20160604114500,30.43,72.072,15.0,37.8106,1.4051,1.5,56.3384,56.0,71.715
20160604120000,48.18,71.1539,15.0,37.3454,1.4251,1.5,56.3384,56.0,72.78
20160604121500,48.18,71.1539,15.0,37.0684,1.4291,1.5,56.3384,56.0,72.78
20160604123000,29.925,71.1539,15.0,35.9562,1.4291,1.5,56.3384,56.0,72.78
20160604124500,29.255,71.1539,15.0,35.5244,1.4291,1.5,56.3384,56.0,72.78
20160604130000,29.255,71.1539,15.0,35.0838,1.4372,1.5,56.3384,56.0,72.78
20160604131500,29.255,71.1539,15.0,34.8018,1.4372,1.5,56.3384,56.0,72.78
20160604133000,29.255,70.4158,15.0,35.1312,1.4412,1.5,56.3384,56.0,72.78
20160604134500,27.535,70.4158,15.0,35.1766,1.4452,1.5,56.3384,56.0,72.78
20160604140000,27.535,70.4158,15.0,34.0263,1.4532,1.5,56.3384,56.0,72.78
20160604141500,27.535,70.4158,15.0,33.8148,1.4452,1.5,56.3384,56.0,72.78
20160604143000,50.295,70.4158,15.0,33.5328,1.4532,1.5,56.3384,56.0,72.78
20160604144500,36.355,70.4158,15.0,33.8533,1.4412,1.5,55.7624,56.0,72.78
20160604150000,45.58,70.4158,15.0,34.2473,1.4452,1.5,56.5005,56.0,72.78
20160604151500,51.89,70.4158,15.0,34.4283,1.4412,1.5,56.5005,56.0,72.78
20160604153000,31.415,70.4158,15.0,35.1891,1.4572,1.5,56.5005,56.0,72.78
20160604154500,31.415,70.4158,15.0,34.8602,1.4653,1.5,56.5005,56.0,72.78
20160604160000,31.415,70.4158,15.0,34.8192,1.4452,1.5,56.5005,56.0,72.78
20160604161500,31.415,69.4077,15.0,34.8192,1.4412,1.5,56.5005,56.0,72.78
20160604163000,31.415,69.4077,15.0,34.8907,1.4412,1.5,56.5005,56.0,72.78
20160604164500,31.415,69.4077,15.0,34.8907,1.4532,1.5,56.5005,56.0,72.78
20160604170000,31.415,69.4077,15.0,35.0337,1.4492,1.5,56.5005,56.0,72.78
20160604171500,31.415,70.2358,15.0,35.0337,1.4532,1.5,56.5005,56.0,72.78
20160604173000,31.415,70.2358,15.0,35.1766,1.4532,1.5,56.5005,56.0,72.78
20160604174500,31.415,70.2358,15.0,35.1766,1.4532,1.5,56.5005,56.0,72.78
20160604180000,31.415,70.2358,15.0,34.8907,1.4532,1.5,56.5005,56.0,72.78
20160604181500,31.415,70.2358,15.0,34.8907,1.4532,1.5,56.5005,56.0,72.78
20160604183000,31.415,70.2358,15.0,35.0761,1.4572,1.5,56.5005,56.0,72.78
20160604184500,31.415,70.2358,15.0,35.0761,1.4572,1.5,56.5005,56.0,72.78
20160604190000,31.415,70.2358,15.0,35.2201,1.4653,1.5,56.5005,56.0,72.78
20160604191500,31.415,70.2358,15.0,35.5515,1.4372,1.5,56.5005,56.0,72.78
20160604193000,31.415,70.2358,15.0,35.6964,1.4372,1.5,56.5005,56.0,72.78
20160604194500,31.415,70.2358,15.0,35.6964,1.4291,1.5,56.5005,56.0,72.78
20160604200000,28.26,70.2358,15.0,35.6964,1.4412,1.5,55.0603,56.0,72.78
20160604201500,28.26,70.2358,15.0,35.508,1.4372,1.5,56.2844,56.0,72.78
20160604203000,26.9,70.2358,15.0,35.508,1.4372,1.5,56.2844,56.0,72.78
20160604204500,45.43,70.2358,15.0,35.508,1.4372,1.5,56.2844,56.0,72.78
20160604210000,45.43,70.2358,15.0,35.8414,1.4372,1.5,56.2844,56.0,72.78
20160604211500,42.895,70.2358,15.0,35.652,1.4332,1.5,55.6904,56.0,72.78
20160604213000,42.225,70.2358,15.0,35.652,1.4412,1.5,55.6904,56.0,72.78
20160604214500,31.61,70.2358,15.0,35.508,1.4372,1.5,55.6904,56.0,72.78
20160604220000,29.385,70.2358,15.0,35.5515,1.4372,1.5,55.6904,56.0,72.78
20160604221500,48.6,70.2358,15.0,35.5515,1.4372,1.5,56.4104,56.0,72.78
20160604223000,44.59,70.2358,15.0,35.6964,1.4412,1.5,55.7984,56.0,72.78
20160604224500,39.795,69.4978,15.0,35.3641,1.4412,1.5,55.7984,56.0,72.78
20160604230000,30.435,69.4978,15.0,35.5515,1.4412,1.5,55.7984,56.0,72.78
20160604231500,47.06,69.4978,15.0,35.3641,1.4572,1.5,55.7984,56.0,72.78
20160604233000,47.06,69.4978,15.0,35.4065,1.4532,1.5,55.7984,56.0,72.78
20160604234500,47.06,69.4978,15.0,35.4065,1.4452,1.5,55.7984,56.0,72.78
20160605000000,47.06,69.4978,15.0,35.4065,1.4532,1.5,55.7984,56.0,72.78
20160605001500,47.06,69.4978,15.0,35.5515,1.4532,1.5,55.7984,56.0,72.78
20160605003000,47.06,69.4978,15.0,35.5515,1.4532,1.5,55.7984,56.0,72.78
20160605004500,47.06,69.4978,15.0,35.6964,1.4532,1.5,55.7984,56.0,72.78
20160605010000,47.06,69.4978,15.0,35.6964,1.4532,1.5,56.3744,56.0,72.78
20160605011500,48.28,69.4978,15.0,35.6964,1.4492,1.5,56.3744,56.0,72.78
20160605013000,48.28,69.4978,15.0,35.5515,1.4572,1.5,56.3744,56.0,72.78
20160605014500,48.28,70.2358,15.0,35.2201,1.4492,1.5,56.3744,56.0,72.78
20160605020000,48.28,70.2358,15.0,35.0761,1.4532,1.5,56.3744,56.0,72.78
20160605021500,48.28,70.2358,15.0,35.2616,1.4492,1.5,56.3744,56.0,72.78
20160605023000,48.28,70.2358,15.0,34.8602,1.4492,1.5,56.3744,56.0,72.78
20160605024500,48.28,69.3177,15.0,34.8992,1.4532,1.5,55.6904,56.0,72.78
20160605030000,48.28,69.3177,15.0,34.7543,1.4532,1.5,55.6904,56.0,72.78
20160605031500,48.28,69.3177,15.0,34.7543,1.4492,1.5,55.6904,56.0,72.78
20160605033000,41.795,69.3177,15.0,35.0822,1.4492,1.5,55.6904,56.0,72.78
20160605034500,41.795,69.3177,15.0,35.2282,1.4452,1.5,55.6904,56.0,72.78
20160605040000,41.795,69.3177,15.0,35.447,1.4532,1.5,55.6904,56.0,72.78
20160605041500,41.795,69.3177,15.0,35.447,1.4492,1.5,55.6904,56.0,72.78
20160605043000,41.795,69.3177,15.0,35.593,1.4412,1.5,55.6904,56.0,72.78
20160605044500,41.795,69.3177,15.0,35.7389,1.4372,1.5,55.6904,56.0,72.78
20160605050000,41.795,69.3177,15.0,35.7389,1.4291,1.5,55.6904,56.0,72.78
20160605051500,41.795,69.3177,15.0,35.7389,1.4372,1.5,55.6904,56.0,72.78
20160605053000,41.795,69.3177,15.0,35.5515,1.4372,1.5,55.6904,56.0,72.78
20160605054500,41.795,69.3177,15.0,35.5515,1.4372,1.5,55.6904,56.0,72.78
20160605060000,41.795,70.0558,15.0,35.4065,1.4372,1.5,55.6904,56.0,72.78
20160605061500,41.795,70.0558,15.0,35.4065,1.4372,1.5,55.6904,56.0,72.78
20160605063000,41.795,70.0558,15.0,35.4065,1.4332,1.5,55.6904,56.0,72.78
20160605064500,41.795,70.0558,15.0,35.4065,1.4372,1.5,55.6904,56.0,72.78
20160605070000,48.2,70.0558,15.0,35.7389,1.4291,1.5,56.5005,56.0,72.78
20160605071500,52.715,70.8659,15.0,35.8848,1.4291,1.5,56.5005,56.0,72.78
20160605073000,30.675,70.8659,15.0,36.2496,1.4332,1.5,56.5005,56.0,72.78
20160605074500,48.54,71.694,15.0,36.5415,1.4251,1.5,55.7624,56.0,72.78
20160605080000,48.54,71.694,15.0,37.2486,1.4332,1.5,55.7624,56.0,72.78
20160605081500,47.87,71.694,15.0,37.5424,1.4372,1.5,55.7624,56.0,72.78
20160605083000,47.87,72.7921,15.0,37.8549,1.4251,1.5,55.7624,56.0,72.78
20160605084500,47.87,72.7921,15.0,38.0737,1.4291,1.5,55.7624,56.0,72.78
20160605090000,47.87,72.7921,15.0,38.5115,1.4291,1.5,56.4464,56.0,72.78
20160605091500,47.87,72.7921,15.0,38.6575,1.4291,1.5,56.4464,56.0,72.78
20160605093000,47.87,73.8902,15.0,39.3141,1.4251,1.5,56.4464,56.0,72.78
20160605094500,49.805,73.8902,15.0,39.32,1.4332,1.5,56.4464,56.0,72.78
20160605100000,49.805,72.5221,15.0,39.3228,1.4291,1.5,55.6004,56.0,72.78
20160605101500,44.05,72.5221,15.0,39.3228,1.4291,1.5,55.6004,56.0,72.78
20160605103000,44.05,73.7102,15.0,38.5364,1.4211,1.5,56.1764,56.0,72.78
20160605104500,44.05,73.7102,15.0,38.6031,1.4211,1.5,56.1764,56.0,72.78
20160605110000,44.05,73.7102,15.0,39.6099,1.4211,1.5,56.1764,56.0,72.78
20160605111500,44.05,74.4482,15.0,39.7547,1.4211,1.5,56.1764,56.0,72.78
20160605113000,44.05,74.4482,15.0,39.4617,1.4251,1.5,56.1764,56.0,72.78
20160605114500,44.05,74.4482,15.0,40.1006,1.4211,1.5,56.1764,56.0,72.78
20160605120000,44.05,74.4482,15.0,40.0048,1.4171,1.5,56.1764,56.0,72.78
20160605121500,44.05,75.2763,15.0,39.7794,1.4251,1.5,56.1764,56.0,72.78
20160605123000,44.05,75.2763,15.0,40.1965,1.4211,1.5,56.1764,56.0,72.78
20160605124500,44.05,75.2763,15.0,39.8301,1.4211,1.5,56.1764,56.0,72.78
20160605130000,44.05,75.2763,15.0,40.6532,1.4291,1.5,56.1764,56.0,72.78
20160605131500,44.05,76.1044,15.0,40.9149,1.4332,1.5,56.1764,56.0,72.78
20160605133000,44.05,76.9325,15.0,40.4639,1.4332,1.5,56.1764,56.0,72.78
20160605134500,51.78,76.9325,15.0,40.6,1.4332,1.5,56.1764,56.0,72.78
20160605140000,50.895,76.9325,15.0,40.3572,1.4412,1.5,55.5644,56.0,72.78
20160605141500,39.05,76.9325,15.0,40.3368,1.4251,1.5,55.5644,56.0,72.78
20160605143000,33.67,76.9325,15.0,40.8095,1.4332,1.5,55.5644,56.0,72.78
20160605144500,33.67,76.9325,15.0,40.3672,1.4372,1.5,55.5644,56.0,73.785
20160605150000,43.125,76.9325,15.0,40.2238,1.4613,1.5,56.2484,56.0,73.785
20160605151500,43.125,77.7606,15.0,40.2713,1.4693,1.5,56.2484,56.0,73.785
20160605153000,43.125,77.7606,15.0,40.009,1.4853,1.5,56.2484,56.0,73.785
20160605154500,43.125,77.7606,15.0,40.3818,1.4813,1.5,56.2484,56.0,73.785
20160605160000,52.43,77.7606,15.0,40.6794,1.4813,1.5,56.2484,56.0,73.785
20160605161500,52.43,77.7606,15.0,40.5688,1.4894,1.5,56.2484,56.0,73.785
20160605163000,45.85,76.7525,15.0,40.8892,1.4853,1.5,55.5104,56.0,73.785
20160605164500,34.11,76.7525,15.0,40.257,1.4813,1.5,55.5104,56.0,73.785
20160605170000,34.11,75.3663,15.0,40.7634,1.4853,1.5,55.5104,56.0,73.785
20160605171500,32.77,75.3663,15.0,39.9415,1.4773,1.5,55.5104,56.0,73.785
20160605173000,32.77,75.3663,15.0,39.1566,1.4773,1.5,56.1764,56.0,73.785
20160605174500,32.77,75.3663,15.0,39.5241,1.4853,1.5,56.1764,56.0,73.785
20160605180000,32.77,76.5545,15.0,40.9733,1.4853,1.5,56.1764,56.0,73.785
20160605181500,32.77,76.5545,15.0,40.9733,1.4894,1.5,56.1764,56.0,73.785
20160605183000,36.925,76.5545,15.0,41.4685,1.4853,1.5,56.1764,56.0,73.785
20160605184500,36.925,76.5545,15.0,41.4444,1.4773,1.5,56.1764,56.0,73.785
20160605190000,36.925,76.5545,15.0,41.5795,1.4773,1.5,56.1764,56.0,73.785
20160605191500,36.925,76.5545,15.0,41.4444,1.4733,1.5,56.1764,56.0,73.785
20160605193000,36.925,76.5545,15.0,40.9562,1.4773,1.5,56.1764,56.0,73.785
20160605194500,36.925,76.5545,15.0,40.731,1.4773,1.5,56.1764,56.0,73.785
20160605200000,36.925,75.4563,15.0,40.2598,1.4773,1.5,56.1764,56.0,73.785
20160605201500,36.925,75.4563,15.0,39.8516,1.4733,1.5,56.1764,56.0,73.785
20160605203000,36.925,75.4563,15.0,39.2601,1.4773,1.5,56.1764,56.0,73.785
20160605204500,36.925,74.3582,15.0,39.0709,1.4733,1.5,56.1764,56.0,73.785
20160605210000,36.925,74.3582,15.0,38.9453,1.4733,1.5,56.1764,56.0,73.785
20160605211500,36.925,74.3582,15.0,38.8847,1.4693,1.5,56.1764,56.0,73.785
20160605213000,36.925,74.3582,15.0,38.8847,1.4733,1.5,56.1764,56.0,73.785
20160605214500,36.925,74.3582,15.0,39.1022,1.4733,1.5,56.1764,56.0,73.785
20160605220000,36.925,74.3582,15.0,39.1022,1.4813,1.5,56.1764,56.0,73.785
20160605221500,36.925,73.4401,15.0,39.1022,1.4773,1.5,56.1764,56.0,73.785
20160605223000,36.925,73.4401,15.0,38.7447,1.4733,1.5,56.1764,56.0,73.785
20160605224500,31.875,73.4401,15.0,38.6747,1.4733,1.5,56.1764,56.0,73.785
20160605230000,31.875,73.4401,15.0,38.5347,1.4733,1.5,56.1764,56.0,73.785
20160605231500,31.875,73.4401,15.0,38.4677,1.4773,1.5,56.1764,56.0,73.785
20160605233000,31.875,73.4401,15.0,38.4677,1.4733,1.5,56.1764,56.0,73.785
20160605234500,31.875,73.4401,15.0,38.3267,1.4894,1.5,56.1764,56.0,73.785
20160606000000,30.355,72.432,15.0,38.1152,1.4974,1.5,56.1764,56.0,73.785
20160606001500,41.72,72.432,15.0,37.9742,1.4974,1.5,56.8605,56.0,73.785
20160606003000,48.83,72.432,15.0,37.8289,1.5014,1.5,55.7984,56.0,73.785
20160606004500,43.33,72.432,15.0,37.6869,1.5014,1.5,55.7984,56.0,73.785
20160606010000,43.33,72.432,15.0,37.7501,1.4974,1.5,57.0585,56.0,73.785
20160606011500,30.25,72.432,15.0,37.7501,1.4934,1.5,56.4464,56.0,73.785
20160606013000,49.07,72.432,15.0,37.6071,1.4974,1.5,55.6364,56.0,73.785
20160606014500,42.115,72.432,15.0,37.8113,1.5014,1.5,55.6364,56.0,73.785
20160606020000,30.205,72.432,15.0,37.9553,1.5014,1.5,56.3384,56.0,73.785
20160606021500,30.205,72.432,15.0,37.9553,1.5014,1.5,56.3384,56.0,73.785
20160606023000,30.205,72.432,15.0,38.0992,1.4934,1.5,56.3384,56.0,73.785
20160606024500,46.015,72.432,15.0,37.9553,1.4974,1.5,56.3384,56.0,73.785
20160606030000,46.015,72.432,15.0,37.9553,1.4934,1.5,56.3384,56.0,73.785
20160606031500,47.23,72.432,15.0,37.9553,1.4974,1.5,56.3384,56.0,73.785
20160606033000,47.23,71.694,15.0,37.8113,1.4974,1.5,56.3384,56.0,73.785
20160606034500,47.23,71.694,15.0,37.6673,1.5014,1.5,56.3384,56.0,73.785
20160606040000,47.23,71.694,15.0,37.4514,1.4974,1.5,56.3384,56.0,73.785
20160606041500,47.23,71.694,15.0,37.6531,1.4974,1.5,56.3384,56.0,73.785
20160606043000,44.55,71.694,15.0,37.4514,1.5014,1.5,56.3384,56.0,73.785
20160606044500,44.55,71.694,15.0,37.5082,1.5014,1.5,56.3384,56.0,73.785
20160606050000,44.55,71.694,15.0,37.5082,1.5014,1.5,56.3384,56.0,73.785
20160606051500,44.55,71.694,15.0,37.5082,1.5054,1.5,56.3384,56.0,73.785
20160606053000,44.55,71.694,15.0,37.3633,1.5094,1.5,56.3384,56.0,73.785
20160606054500,43.885,71.694,15.0,37.3633,1.5054,1.5,55.6904,56.0,73.785
20160606060000,43.885,71.694,15.0,37.3633,1.4853,1.5,55.6904,56.0,73.785
20160606061500,39.215,71.694,15.0,37.3633,1.4894,1.5,55.6904,56.0,73.785
20160606063000,39.215,70.9559,15.0,37.2183,1.4853,1.5,55.6904,56.0,73.785
20160606064500,39.215,70.9559,15.0,37.1458,1.4813,1.5,55.6904,56.0,73.785
20160606070000,39.215,70.9559,15.0,37.1458,1.4532,1.5,56.3384,56.0,73.785
20160606071500,51.0,71.874,15.0,37.2183,1.4091,1.5,56.3384,56.0,76.705
20160606073000,51.0,71.874,15.0,37.3633,1.4171,1.5,56.3384,56.0,76.705
20160606074500,51.0,71.874,15.0,37.3633,1.4251,1.5,56.3384,56.0,76.705
20160606080000,52.22,71.874,15.0,37.8705,1.4211,1.5,56.3384,56.0,76.705
20160606081500,52.22,72.6121,15.0,38.5115,1.4211,1.5,56.3384,56.0,76.705
20160606083000,52.22,72.6121,15.0,39.1026,1.4291,1.5,56.3384,56.0,76.705
20160606084500,52.935,72.6121,15.0,39.1069,1.4251,1.5,56.3384,56.0,76.705
20160606090000,52.935,73.4401,15.0,39.1798,1.4532,1.5,56.3384,56.0,76.705
20160606091500,52.935,73.4401,15.0,39.1798,1.4653,1.5,56.3384,56.0,76.705
20160606093000,52.935,73.4401,15.0,40.1866,1.4653,1.5,55.7624,56.0,76.705
20160606094500,52.935,73.4401,15.0,40.2426,1.4653,1.5,55.7624,56.0,76.705
20160606100000,52.935,74.2682,15.0,39.9348,1.4894,1.5,55.7624,56.0,76.705
20160606101500,52.935,74.2682,15.0,39.9185,1.4934,1.5,56.3384,56.0,76.705
20160606103000,52.935,75.1863,15.0,40.3133,1.4974,1.5,56.3384,56.0,76.705
20160606104500,52.935,75.1863,15.0,39.891,1.4974,1.5,56.3384,56.0,76.705
20160606110000,52.935,75.1863,15.0,39.8594,1.5014,1.5,56.3384,56.0,76.705
20160606111500,54.795,75.1863,15.0,39.9935,1.5014,1.5,56.3384,56.0,76.705
20160606113000,54.795,75.1863,15.0,40.0244,1.5054,1.5,56.3384,56.0,76.705
20160606114500,54.795,75.1863,15.0,39.7872,1.5054,1.5,56.3384,56.0,76.705
20160606120000,54.795,75.1863,15.0,39.55,1.4974,1.5,56.3384,56.0,76.705
20160606121500,54.795,76.1044,15.0,39.55,1.4934,1.5,56.3384,56.0,76.705
20160606123000,55.51,76.1044,15.0,40.1401,1.4934,1.5,56.3384,56.0,76.705
20160606124500,55.51,77.0225,15.0,40.8614,1.4894,1.5,56.3384,56.0,76.705
20160606130000,55.51,77.0225,15.0,40.761,1.5656,1.5,56.3384,56.0,76.705
20160606131500,55.51,77.0225,15.0,40.509,1.5737,1.5,55.7264,56.0,75.62
20160606133000,55.51,77.0225,15.0,40.7619,1.5777,1.5,55.7264,56.0,75.62
20160606134500,53.12,77.0225,15.0,40.5059,1.5737,1.5,55.7264,56.0,75.62
20160606140000,52.07,77.0225,15.0,40.5059,1.5777,1.5,55.7264,56.0,75.62
20160606141500,52.07,77.9406,15.0,40.5059,1.5737,1.5,55.7264,56.0,75.62
20160606143000,43.615,77.9406,15.0,41.7715,1.5777,1.5,55.7264,56.0,75.62
20160606144500,39.67,77.9406,15.0,41.7715,1.5576,1.5,55.7264,56.0,75.62
20160606150000,39.0,78.9487,15.0,40.8996,1.5536,1.5,55.7264,56.0,75.62
20160606151500,39.0,78.9487,15.0,41.1441,1.5415,1.5,55.7264,56.0,75.62
20160606153000,39.0,78.9487,15.0,41.18,1.5175,1.5,55.7264,56.0,75.62
20160606154500,39.0,78.9487,15.0,40.5808,1.4974,1.5,55.7264,56.0,75.62
20160606160000,39.0,78.9487,15.0,41.3013,1.4894,1.5,55.7264,56.0,75.62
20160606161500,39.0,78.9487,15.0,41.0305,1.4813,1.5,55.7264,56.0,75.62
20160606163000,39.0,78.9487,15.0,40.9984,1.4934,1.5,55.7264,56.0,75.62
20160606164500,39.0,78.9487,15.0,41.1774,1.4452,1.5,55.7264,56.0,75.62
20160606170000,39.0,78.9487,15.0,40.9032,1.4572,1.5,55.7264,56.0,75.62
20160606171500,39.0,78.9487,15.0,40.9032,1.4572,1.5,55.7264,56.0,75.62
20160606173000,39.0,78.9487,15.0,40.5875,1.4653,1.5,55.7264,56.0,75.62
20160606174500,37.66,78.9487,15.0,40.7038,1.4492,1.5,55.7264,56.0,75.62
20160606180000,37.66,78.9487,15.0,40.7038,1.4492,1.5,55.7264,56.0,75.62
20160606181500,37.66,78.9487,15.0,40.7038,1.4412,1.5,55.7264,56.0,75.62
20160606183000,36.25,78.9487,15.0,40.7038,1.4291,1.5,55.7264,56.0,75.62
20160606184500,36.25,78.9487,15.0,40.5875,1.4372,1.5,55.7264,56.0,75.62
20160606190000,36.25,78.9487,15.0,40.3113,1.4291,1.5,55.7264,56.0,75.62
20160606191500,36.25,78.9487,15.0,40.5875,1.4291,1.5,55.7264,56.0,75.62
20160606193000,36.25,78.1206,15.0,40.1803,1.4693,1.5,55.7264,56.0,75.62
20160606194500,35.58,77.2025,15.0,39.3058,1.5094,1.5,55.7264,56.0,75.62
20160606200000,35.58,77.2025,15.0,39.0298,1.5335,1.5,55.7264,56.0,75.62
20160606201500,33.79,77.2025,15.0,38.4333,1.5335,1.5,55.7264,56.0,75.62
20160606203000,33.79,76.1044,15.0,38.0875,1.5375,1.5,55.7264,56.0,75.62
20160606204500,32.45,75.2763,15.0,37.9604,1.5496,1.5,55.7264,56.0,75.62
20160606210000,32.45,75.2763,15.0,38.0015,1.5576,1.5,55.7264,56.0,75.62
20160606211500,32.45,75.2763,15.0,38.2195,1.5496,1.5,55.7264,56.0,75.62
20160606213000,32.45,75.2763,15.0,38.236,1.5576,1.5,55.7264,56.0,75.62
20160606214500,32.45,75.2763,15.0,38.3366,1.5456,1.5,55.7264,56.0,75.62
20160606220000,32.45,75.2763,15.0,38.2386,1.5576,1.5,55.7264,56.0,75.62
20160606221500,32.45,74.3582,15.0,37.9763,1.5576,1.5,55.7264,56.0,75.62
20160606223000,32.45,74.3582,15.0,38.2017,1.5576,1.5,55.7264,56.0,75.62
20160606224500,32.45,74.3582,15.0,38.3606,1.5496,1.5,55.7264,56.0,75.62
20160606230000,31.78,74.3582,15.0,38.3606,1.5616,1.5,55.7264,56.0,75.62
20160606231500,32.995,74.3582,15.0,38.4514,1.5656,1.5,56.4464,56.0,75.62
20160606233000,32.995,74.3582,15.0,38.1832,1.5616,1.5,56.4464,56.0,75.62
20160606234500,32.995,74.3582,15.0,38.491,1.5656,1.5,56.4464,56.0,75.62
20160607000000,32.995,73.5302,15.0,38.491,1.5737,1.5,56.4464,56.0,75.62
20160607001500,32.995,73.5302,15.0,38.6434,1.5817,1.5,56.4464,56.0,75.62
20160607003000,32.995,73.5302,15.0,38.5063,1.5737,1.5,55.8524,56.0,75.62
20160607004500,32.995,73.5302,15.0,38.3693,1.5817,1.5,55.8524,56.0,75.62
20160607010000,32.995,73.5302,15.0,38.3693,1.5897,1.5,55.8524,56.0,75.62
20160607011500,32.995,73.5302,15.0,38.5063,1.5857,1.5,55.8524,56.0,75.62
20160607013000,32.995,73.5302,15.0,38.0266,1.5857,1.5,55.8524,56.0,75.62
20160607014500,32.995,72.7921,15.0,38.1046,1.5897,1.5,55.8524,56.0,75.62
20160607020000,32.995,72.7921,15.0,37.9026,1.5857,1.5,55.8524,56.0,75.62
20160607021500,32.995,72.7921,15.0,37.9026,1.5777,1.5,55.8524,56.0,75.62
20160607023000,32.995,72.7921,15.0,38.1147,1.5897,1.5,55.8524,56.0,75.62
20160607024500,32.995,72.7921,15.0,38.1147,1.5777,1.5,55.8524,56.0,75.62
20160607030000,32.995,72.7921,15.0,38.2547,1.5817,1.5,55.8524,56.0,75.62
20160607031500,32.995,72.7921,15.0,38.2547,1.5817,1.5,55.8524,56.0,75.62
20160607033000,32.995,72.7921,15.0,38.1147,1.5777,1.5,55.8524,56.0,75.62
20160607034500,32.995,72.7921,15.0,38.1147,1.5777,1.5,55.8524,56.0,75.62
20160607040000,32.995,72.7921,15.0,38.0446,1.5857,1.5,55.8524,56.0,75.62
20160607041500,30.08,72.7921,15.0,38.0446,1.5817,1.5,55.8524,56.0,75.62
20160607043000,45.59,71.784,15.0,37.555,1.5937,1.5,55.8524,56.0,75.62
20160607044500,30.285,71.784,15.0,37.555,1.5817,1.5,55.8524,56.0,75.62
20160607050000,30.285,71.784,15.0,37.0693,1.5857,1.5,55.8524,56.0,75.62
20160607051500,30.285,71.784,15.0,36.6561,1.5897,1.5,55.8524,56.0,75.62
20160607053000,30.285,71.784,15.0,36.4499,1.5897,1.5,55.8524,56.0,75.62
20160607054500,28.875,71.784,15.0,36.3139,1.5656,1.5,55.8524,56.0,74.535
20160607060000,45.76,71.784,15.0,36.3139,1.5616,1.5,55.8524,56.0,74.535
20160607061500,39.625,70.9559,15.0,35.9736,1.5536,1.5,55.8524,56.0,74.535
20160607063000,28.35,70.9559,15.0,35.9736,1.5536,1.5,56.4464,56.0,74.535
20160607064500,29.07,70.9559,15.0,35.8385,1.5576,1.5,55.6904,56.0,74.535
20160607070000,49.105,71.694,15.0,35.8376,1.4251,1.5,56.2484,56.0,76.74
20160607071500,36.89,71.694,15.0,35.9023,1.4492,1.5,55.3123,56.0,76.74
20160607073000,48.35,71.694,15.0,36.2411,1.4372,1.5,56.3384,56.0,76.74
20160607074500,48.35,72.432,15.0,36.1764,1.4492,1.5,56.3384,56.0,76.74
20160607080000,48.35,72.432,15.0,35.9736,1.4492,1.5,56.3384,56.0,76.74
20160607081500,48.35,73.5302,15.0,36.0376,1.4572,1.5,56.3384,56.0,76.74
20160607083000,48.35,73.5302,15.0,36.0877,1.4733,1.5,56.3384,56.0,76.74
20160607084500,48.35,73.5302,15.0,36.206,1.5054,1.5,56.3384,56.0,76.74
20160607090000,48.35,73.5302,15.0,36.4922,1.5094,1.5,56.3384,56.0,76.74
20160607091500,48.35,74.6283,15.0,36.8516,1.5295,1.5,56.3384,56.0,76.74
20160607093000,49.07,74.6283,15.0,37.0112,1.5375,1.5,56.3384,56.0,76.74
20160607094500,49.07,74.6283,15.0,36.8745,1.5456,1.5,55.6364,56.0,76.74
20160607100000,49.07,74.6283,15.0,36.9744,1.5375,1.5,55.6364,56.0,76.74
20160607101500,49.07,75.6364,15.0,36.9871,1.5255,1.5,55.6364,56.0,76.74
20160607103000,46.46,75.6364,15.0,37.121,1.5255,1.5,55.6364,56.0,76.74
20160607104500,31.075,75.6364,15.0,37.7236,1.5255,1.5,55.6364,56.0,76.74
20160607110000,31.075,75.6364,15.0,37.2944,1.5175,1.5,55.6364,56.0,76.74
20160607111500,31.075,75.6364,15.0,36.414,1.5134,1.5,55.6364,56.0,76.74
20160607113000,31.075,75.6364,15.0,36.414,1.5134,1.5,55.6364,56.0,76.74
20160607114500,31.075,76.4644,15.0,37.1757,1.4894,1.5,55.6364,56.0,76.74
20160607120000,31.075,76.4644,15.0,37.0943,1.4894,1.5,55.6364,56.0,76.74
20160607121500,31.075,77.2925,15.0,36.9226,1.4894,1.5,56.2844,56.0,76.74
20160607123000,31.075,77.2925,15.0,37.4912,1.4853,1.5,56.2844,56.0,76.74
20160607124500,34.545,77.2925,15.0,37.6843,1.4452,1.5,56.2844,56.0,76.74
20160607130000,49.88,77.2925,15.0,37.1636,1.4171,1.5,56.2844,56.0,76.74
20160607131500,49.88,77.2925,15.0,37.4797,1.4332,1.5,56.2844,56.0,76.74
20160607133000,51.24,78.5887,15.0,38.0778,1.4372,1.5,56.2844,56.0,76.74
20160607134500,51.24,78.5887,15.0,37.981,1.4372,1.5,56.2844,56.0,76.74
20160607140000,51.24,78.5887,15.0,38.047,1.4332,1.5,56.2844,56.0,76.74
20160607141500,51.24,79.4167,15.0,38.2127,1.4291,1.5,56.2844,56.0,76.74
20160607143000,51.24,79.4167,15.0,38.3231,1.4372,1.5,56.2844,56.0,76.74
20160607144500,51.955,79.4167,15.0,38.9281,1.4291,1.5,56.2844,56.0,76.74
20160607150000,51.955,79.4167,15.0,38.7096,1.4051,1.5,56.2844,56.0,77.81
20160607151500,52.67,79.4167,15.0,38.5449,1.4131,1.5,56.2844,56.0,78.815
20160607153000,54.105,79.4167,15.0,38.4866,1.4131,1.5,56.2844,56.0,78.815
20160607154500,54.105,79.4167,15.0,38.4866,1.4091,1.5,56.2844,56.0,78.815
20160607160000,54.105,79.4167,15.0,37.6552,1.4332,1.5,56.2844,56.0,78.815
20160607161500,54.105,80.3348,15.0,37.378,1.4452,1.5,56.2844,56.0,78.815
20160607163000,54.105,80.3348,15.0,38.092,1.4452,1.5,56.2844,56.0,78.815
20160607164500,54.105,80.3348,15.0,38.0388,1.4492,1.5,56.2844,56.0,78.815
20160607170000,54.105,79.5068,15.0,38.3169,1.4653,1.5,56.2844,56.0,78.815
20160607171500,54.105,79.5068,15.0,38.3169,1.4572,1.5,56.2844,56.0,78.815
20160607173000,54.105,79.5068,15.0,37.7607,1.4653,1.5,56.2844,56.0,78.815
20160607174500,54.105,79.5068,15.0,37.8258,1.4291,1.5,56.2844,56.0,78.815
20160607180000,54.105,79.5068,15.0,37.5497,1.4452,1.5,56.2844,56.0,78.815
20160607181500,54.105,79.5068,15.0,37.8258,1.5054,1.5,56.2844,56.0,78.815
20160607183000,33.98,79.5068,15.0,37.2859,1.4974,1.5,56.2844,56.0,78.815
20160607184500,33.98,79.5068,15.0,37.3387,1.5054,1.5,56.2844,56.0,78.815
20160607190000,33.98,78.6787,15.0,37.6552,1.4934,1.5,56.2844,56.0,78.815
20160607191500,33.98,78.6787,15.0,37.3387,1.5255,1.5,56.2844,56.0,78.815
20160607193000,33.98,78.6787,15.0,37.887,1.5737,1.5,55.6904,56.0,78.815
