PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160607194500,32.04,77.4725,15.0,38.1575,1.5897,1.5,55.6904,56.0,77.85
20160607200000,30.845,76.5545,15.0,37.862,1.5817,1.5,55.6904,56.0,77.85
20160607201500,31.705,76.5545,15.0,37.8533,1.5897,1.5,56.4104,56.0,77.85
20160607203000,33.855,76.5545,15.0,37.2944,1.5857,1.5,56.4104,56.0,77.85
20160607204500,33.855,76.5545,15.0,37.1209,1.5616,1.5,56.4104,56.0,76.64
20160607210000,33.855,75.7264,15.0,37.0565,1.5697,1.5,56.4104,56.0,76.64
20160607211500,33.855,75.7264,15.0,37.0482,1.5737,1.5,56.4104,56.0,76.64
20160607213000,33.855,75.7264,15.0,36.9871,1.5737,1.5,56.4104,56.0,76.64
20160607214500,33.855,75.7264,15.0,37.0819,1.5817,1.5,56.4104,56.0,76.64
20160607220000,33.855,75.7264,15.0,36.6471,1.5817,1.5,56.4104,56.0,76.64
20160607221500,33.855,75.7264,15.0,36.9756,1.5777,1.5,55.7984,56.0,76.64
20160607223000,33.855,74.2682,15.0,37.1079,1.5656,1.5,55.7984,56.0,76.64
20160607224500,30.745,74.2682,15.0,36.9797,1.5697,1.5,55.7984,56.0,76.64
20160607230000,41.125,74.2682,15.0,37.4514,1.5697,1.5,55.7984,56.0,76.64
20160607231500,41.125,74.2682,15.0,37.1002,1.5777,1.5,55.7984,56.0,76.64
20160607233000,41.125,74.2682,15.0,37.0584,1.5857,1.5,55.7984,56.0,75.555
20160607234500,38.9,73.4401,15.0,37.0126,1.5737,1.5,55.7984,56.0,75.555
20160608000000,38.9,73.4401,15.0,37.2291,1.5777,1.5,55.7984,56.0,75.555
20160608001500,38.9,73.4401,15.0,37.2291,1.5737,1.5,55.7984,56.0,75.555
20160608003000,38.9,72.432,15.0,37.2445,1.5897,1.5,55.7984,56.0,75.555
20160608004500,35.315,72.432,15.0,37.1104,1.5737,1.5,55.7984,56.0,75.555
20160608010000,35.315,72.432,15.0,37.1894,1.5737,1.5,55.7984,56.0,75.555
20160608011500,46.135,72.432,15.0,37.0543,1.4211,1.5,55.7984,56.0,74.365
20160608013000,45.36,72.432,15.0,36.9867,1.4251,1.5,57.1125,56.0,72.755
20160608014500,28.42,72.432,15.0,36.7752,1.4572,1.5,56.0864,56.0,72.755
20160608020000,33.57,72.432,15.0,36.6411,1.4693,1.5,56.0864,56.0,72.755
20160608021500,42.705,72.432,15.0,36.4305,1.4693,1.5,56.0864,56.0,72.755
20160608023000,45.635,72.432,15.0,36.3729,1.4733,1.5,56.0864,56.0,72.755
20160608024500,43.935,72.432,15.0,36.2388,1.4773,1.5,55.4743,56.0,72.755
20160608030000,43.935,72.432,15.0,36.4464,1.4733,1.5,55.4743,56.0,72.755
20160608031500,29.325,71.694,15.0,36.3789,1.4773,1.5,55.4743,56.0,72.755
20160608033000,27.985,71.694,15.0,36.2438,1.4733,1.5,55.4743,56.0,72.755
20160608034500,27.985,71.694,15.0,36.1087,1.4693,1.5,56.2484,56.0,72.755
20160608040000,27.985,71.694,15.0,35.9737,1.4733,1.5,56.2484,56.0,72.755
20160608041500,27.985,71.694,15.0,36.0394,1.4693,1.5,56.2484,56.0,72.755
20160608054500,44.7,70.6859,15.0,36.103,1.4853,1.5,55.8884,56.0,73.185
20160608060000,44.7,70.6859,15.0,35.9023,1.4773,1.5,55.8884,56.0,73.185
20160608061500,44.7,70.6859,15.0,35.7653,1.4733,1.5,55.8884,56.0,73.185
20160608063000,44.7,70.6859,15.0,35.965,1.4733,1.5,55.8884,56.0,73.185
20160608064500,45.42,70.6859,15.0,36.103,1.4733,1.5,55.8884,56.0,73.185
20160608070000,45.42,71.604,15.0,35.9023,1.4693,1.5,55.8884,56.0,73.185
20160608071500,47.135,71.604,15.0,36.0394,1.4693,1.5,55.8884,56.0,73.185
20160608073000,47.135,71.604,15.0,36.1778,1.4813,1.5,55.8884,56.0,73.185
20160608074500,48.355,72.432,15.0,36.2438,1.4532,1.5,55.8884,56.0,73.185
20160608080000,48.355,72.432,15.0,36.3729,1.4372,1.5,55.8884,56.0,73.185
20160608081500,48.355,73.1701,15.0,36.7632,1.4211,1.5,55.8884,56.0,73.185
20160608083000,48.355,73.1701,15.0,36.9465,1.4251,1.5,55.8884,56.0,73.185
20160608084500,49.57,74.6283,15.0,37.5174,1.4291,1.5,55.8884,56.0,74.315
20160608090000,50.285,74.6283,15.0,37.751,1.4131,1.5,55.8884,56.0,74.315
20160608091500,50.285,74.6283,15.0,37.6847,1.4051,1.5,55.8884,56.0,74.315
20160608093000,50.285,75.4563,15.0,37.9222,1.4131,1.5,55.8884,56.0,74.315
20160608094500,50.285,75.4563,15.0,37.9604,1.4131,1.5,55.8884,56.0,74.315
20160608100000,50.285,75.4563,15.0,38.3301,1.4051,1.5,55.8884,56.0,74.315
20160608101500,51.005,75.4563,15.0,38.0268,1.4291,1.5,55.8884,56.0,75.385
20160608103000,51.005,76.5545,15.0,38.9433,1.4131,1.5,55.8884,56.0,75.385
20160608104500,51.005,76.5545,15.0,38.9702,1.4211,1.5,55.8884,56.0,75.385
20160608110000,51.005,76.5545,15.0,38.517,1.4131,1.5,55.8884,56.0,75.385
20160608111500,52.255,77.6706,15.0,39.01,1.4653,1.5,55.8884,56.0,77.135
20160608113000,52.255,77.6706,15.0,39.1331,1.4653,1.5,55.8884,56.0,77.135
20160608114500,52.255,77.6706,15.0,39.1577,1.4653,1.5,55.8884,56.0,77.135
20160608120000,52.255,77.6706,15.0,38.7053,1.4572,1.5,55.8884,56.0,77.135
20160608121500,51.37,77.6706,15.0,39.3621,1.4532,1.5,55.8884,56.0,77.135
20160608123000,48.31,77.6706,15.0,39.0952,1.4532,1.5,55.8884,56.0,77.135
20160608124500,48.31,77.6706,15.0,39.1513,1.4492,1.5,55.8884,56.0,77.135
20160608130000,48.31,77.6706,15.0,39.5379,1.4452,1.5,55.8884,56.0,77.135
20160608131500,48.31,78.6787,15.0,39.3657,1.4372,1.5,55.8884,56.0,77.135
20160608133000,53.32,79.5068,15.0,38.9618,1.4131,1.5,56.5005,56.0,78.155
20160608134500,55.04,79.5068,15.0,39.6393,1.4372,1.5,55.8884,56.0,79.775
20160608140000,55.04,79.5068,15.0,39.3379,1.5415,1.5,55.8884,56.0,79.775
20160608141500,51.545,79.5068,15.0,39.1849,1.5175,1.5,55.8884,56.0,79.775
20160608143000,36.335,79.5068,15.0,39.2377,1.5134,1.5,55.8884,56.0,79.775
20160608144500,36.335,79.5068,15.0,39.1548,1.5295,1.5,55.8884,56.0,79.775
20160608150000,35.45,79.5068,15.0,38.789,1.5215,1.5,55.8884,56.0,79.775
20160608151500,42.605,79.5068,15.0,38.9739,1.4733,1.5,55.8884,56.0,79.775
20160608153000,54.005,79.5068,15.0,39.5296,1.4733,1.5,55.8884,56.0,79.775
20160608154500,54.005,79.5068,15.0,38.7573,1.4733,1.5,55.8884,56.0,79.775
20160608160000,54.005,80.6049,15.0,39.2593,1.4532,1.5,55.8884,56.0,79.775
20160608161500,54.005,80.6049,15.0,39.0679,1.4171,1.5,55.8884,56.0,79.775
20160608163000,54.005,80.6049,15.0,39.6251,1.4131,1.5,55.8884,56.0,79.775
20160608164500,54.005,80.6049,15.0,39.4303,1.4572,1.5,55.8884,56.0,79.775
20160608170000,52.83,80.6049,15.0,38.8233,1.4532,1.5,55.8884,56.0,79.775
20160608171500,52.16,80.6049,15.0,39.0503,1.4653,1.5,55.8884,56.0,79.775
20160608173000,36.08,80.6049,15.0,38.6538,1.4813,1.5,55.8884,56.0,79.775
20160608174500,35.195,79.7768,15.0,39.2593,1.5255,1.5,55.8884,56.0,79.775
20160608180000,33.805,79.7768,15.0,38.567,1.5697,1.5,55.8884,56.0,79.775
20160608181500,33.805,79.7768,15.0,38.602,1.5777,1.5,55.8884,56.0,79.775
20160608183000,31.685,79.7768,15.0,38.4992,1.5737,1.5,55.8884,56.0,78.19
20160608184500,31.685,78.6787,15.0,39.4204,1.5817,1.5,55.8884,56.0,78.19
20160608190000,31.685,78.6787,15.0,39.6483,1.5737,1.5,55.8884,56.0,78.19
20160608191500,31.685,78.6787,15.0,39.8762,1.5737,1.5,55.8884,56.0,78.19
20160608193000,36.13,78.6787,15.0,40.1803,1.5697,1.5,55.8884,56.0,78.19
20160608194500,36.845,78.6787,15.0,40.3689,1.5656,1.5,55.8884,56.0,78.19
20160608200000,49.84,77.7606,15.0,39.686,1.5616,1.5,55.8884,56.0,78.19
20160608201500,49.84,77.7606,15.0,39.6472,1.5616,1.5,55.8884,56.0,78.19
20160608203000,49.84,76.9325,15.0,38.9856,1.5777,1.5,55.8884,56.0,78.19
20160608204500,49.84,76.9325,15.0,38.8211,1.5737,1.5,55.8884,56.0,78.19
20160608210000,48.665,76.9325,15.0,39.3182,1.5777,1.5,55.8884,56.0,78.19
20160608211500,32.48,76.9325,15.0,38.5725,1.5897,1.5,55.8884,56.0,78.19
20160608213000,32.48,76.1044,15.0,38.5725,1.5777,1.5,55.8884,56.0,76.98
20160608214500,32.48,76.1044,15.0,38.4512,1.5777,1.5,55.8884,56.0,76.98
20160608220000,32.48,76.1044,15.0,38.7615,1.5777,1.5,55.8884,56.0,76.98
20160608221500,30.615,76.1044,15.0,38.515,1.5737,1.5,55.8884,56.0,76.98
20160608223000,30.615,76.1044,15.0,38.3918,1.5737,1.5,55.8884,56.0,76.98
20160608224500,30.615,75.0063,15.0,38.2069,1.5777,1.5,55.8884,56.0,76.98
20160608230000,30.615,75.0063,15.0,38.0758,1.5777,1.5,55.8884,56.0,76.98
20160608231500,30.615,75.0063,15.0,38.0287,1.5937,1.5,55.8884,56.0,76.98
20160608233000,30.615,75.0063,15.0,37.9016,1.5857,1.5,55.8884,56.0,76.98
20160608234500,30.615,74.1782,15.0,38.0052,1.5656,1.5,55.8884,56.0,75.955
20160609000000,30.615,74.1782,15.0,37.877,1.5737,1.5,55.8884,56.0,75.955
20160609001500,30.615,74.1782,15.0,37.9131,1.5536,1.5,55.8884,56.0,75.955
20160609003000,30.615,74.1782,15.0,37.6547,1.5576,1.5,55.8884,56.0,75.955
20160609004500,30.615,74.1782,15.0,37.8811,1.5616,1.5,55.8884,56.0,75.955
20160609010000,30.615,74.1782,15.0,37.5557,1.5697,1.5,55.8884,56.0,75.955
20160609011500,29.44,74.1782,15.0,37.6485,1.5777,1.5,55.8884,56.0,75.955
20160609013000,47.75,72.8821,15.0,37.5174,1.5857,1.5,55.8884,56.0,75.955
20160609014500,47.75,72.8821,15.0,37.5411,1.5697,1.5,55.8884,56.0,75.955
20160609020000,47.08,72.8821,15.0,37.2291,1.5737,1.5,55.8884,56.0,75.955
20160609021500,29.62,72.8821,15.0,37.4456,1.5737,1.5,55.8884,56.0,75.955
20160609023000,48.385,72.8821,15.0,37.5797,1.5697,1.5,55.8884,56.0,75.955
20160609024500,48.385,72.8821,15.0,37.4456,1.5697,1.5,55.8884,56.0,75.955
20160609030000,48.385,72.8821,15.0,37.3786,1.5737,1.5,55.8884,56.0,75.955
20160609031500,41.36,72.8821,15.0,37.3244,1.5777,1.5,55.8884,56.0,75.955
20160609033000,29.46,71.784,15.0,37.5385,1.5737,1.5,55.8884,56.0,75.955
20160609034500,29.46,71.784,15.0,37.2664,1.5737,1.5,55.8884,56.0,75.955
20160609040000,29.46,71.784,15.0,36.9262,1.5817,1.5,55.8884,56.0,75.955
20160609041500,29.46,71.784,15.0,36.9987,1.5777,1.5,55.8884,56.0,75.955
20160609043000,29.46,71.784,15.0,36.8617,1.5857,1.5,55.8884,56.0,75.955
20160609044500,29.46,71.784,15.0,37.0693,1.5777,1.5,55.8884,56.0,75.955
20160609050000,31.895,71.784,15.0,37.2074,1.5777,1.5,55.8884,56.0,75.955
20160609051500,47.28,71.784,15.0,37.555,1.5737,1.5,55.8884,56.0,75.955
20160609053000,47.28,71.784,15.0,37.8331,1.5777,1.5,55.8884,56.0,75.955
20160609054500,47.28,71.784,15.0,37.9026,1.5897,1.5,55.8884,56.0,75.955
20160609060000,47.28,71.784,15.0,37.9026,1.5777,1.5,55.8884,56.0,75.955
20160609061500,48.14,71.784,15.0,37.9026,1.5817,1.5,55.8884,56.0,75.955
20160609063000,48.14,71.784,15.0,37.9026,1.5697,1.5,55.8884,56.0,75.955
20160609064500,48.14,71.784,15.0,37.9026,1.5697,1.5,55.8884,56.0,75.955
20160609070000,48.14,71.784,15.0,37.6905,1.5737,1.5,55.8884,56.0,75.955
20160609071500,48.14,71.784,15.0,37.6905,1.5656,1.5,55.8884,56.0,75.955
20160609073000,49.86,71.784,15.0,37.8285,1.5656,1.5,55.8884,56.0,75.955
20160609074500,49.86,72.8821,15.0,37.8285,1.5656,1.5,55.8884,56.0,75.955
20160609080000,51.575,72.8821,15.0,37.9666,1.5656,1.5,55.8884,56.0,75.955
20160609081500,53.975,72.8821,15.0,38.1046,1.4131,1.5,55.8884,56.0,75.955
20160609083000,55.48,73.8902,15.0,38.3693,1.4251,1.5,55.8884,56.0,77.765
20160609084500,49.575,73.8902,15.0,38.7119,1.4091,1.5,55.8884,56.0,79.305
20160609090000,49.575,75.0063,15.0,39.2393,1.4653,1.5,55.8884,56.0,79.305
20160609091500,49.575,75.0063,15.0,39.0261,1.4613,1.5,55.8884,56.0,79.305
20160609093000,57.06,75.8344,15.0,39.5585,1.4733,1.5,55.8884,56.0,79.305
20160609094500,57.06,75.8344,15.0,39.9193,1.4693,1.5,55.8884,56.0,79.305
20160609100000,45.655,75.8344,15.0,39.4152,1.4733,1.5,55.8884,56.0,79.305
20160609101500,38.085,75.8344,15.0,39.6568,1.4813,1.5,55.8884,56.0,79.305
20160609103000,38.085,75.8344,15.0,39.9797,1.4894,1.5,55.8884,56.0,79.305
20160609104500,38.085,75.8344,15.0,39.992,1.4693,1.5,55.8884,56.0,79.305
20160609110000,38.085,75.8344,15.0,39.8153,1.4813,1.5,55.8884,56.0,79.305
20160609111500,38.085,76.8425,15.0,39.8172,1.4733,1.5,55.8884,56.0,79.305
20160609113000,38.085,76.8425,15.0,39.753,1.4853,1.5,55.8884,56.0,79.305
20160609114500,38.085,76.8425,15.0,39.8772,1.4853,1.5,55.8884,56.0,79.305
20160609120000,42.17,76.8425,15.0,40.4363,1.4131,1.5,55.8884,56.0,79.305
20160609121500,55.915,76.8425,15.0,40.0885,1.4332,1.5,55.8884,56.0,80.31
20160609123000,55.915,76.8425,15.0,40.2098,1.4653,1.5,55.8884,56.0,80.31
20160609124500,55.915,76.8425,15.0,39.5071,1.4653,1.5,55.8884,56.0,80.31
20160609130000,55.915,76.8425,15.0,39.8276,1.4773,1.5,55.8884,56.0,80.31
20160609131500,45.085,77.7606,15.0,39.9479,1.4773,1.5,55.8884,56.0,80.31
20160609133000,45.085,77.7606,15.0,39.6608,1.4693,1.5,55.8884,56.0,80.31
20160609134500,45.085,77.7606,15.0,40.1036,1.4452,1.5,55.8884,56.0,80.31
20160609140000,45.085,77.7606,15.0,39.773,1.4653,1.5,55.8884,56.0,80.31
20160609141500,45.085,77.7606,15.0,40.3356,1.4452,1.5,55.8884,56.0,80.31
20160609143000,58.72,78.6787,15.0,40.4711,1.4372,1.5,55.8884,56.0,80.31
20160609144500,58.72,78.6787,15.0,40.2692,1.4091,1.5,55.8884,56.0,81.375
20160609150000,59.435,79.5068,15.0,40.2639,1.4211,1.5,55.8884,56.0,81.375
20160609151500,69.805,79.5068,15.0,40.8304,1.5817,1.5,54.8263,56.0,88.31
20160609153000,47.3,79.5068,15.0,40.8304,1.5817,1.5,55.6904,56.0,84.48
20160609154500,47.3,79.5068,15.0,40.5498,1.5777,1.5,55.6904,56.0,84.48
20160609160000,44.68,79.5068,15.0,40.098,1.5937,1.5,55.6904,56.0,84.48
20160609161500,44.68,78.0306,15.0,40.8929,1.5817,1.5,55.6904,56.0,83.335
20160609163000,44.01,78.0306,15.0,40.5994,1.5817,1.5,55.6904,56.0,83.335
20160609164500,41.37,78.0306,15.0,39.9309,1.5737,1.5,55.6904,56.0,81.675
20160609170000,41.37,78.0306,15.0,40.6074,1.5817,1.5,55.6904,56.0,81.675
20160609171500,40.485,78.0306,15.0,41.3886,1.5857,1.5,55.6904,56.0,81.675
20160609173000,38.02,78.0306,15.0,40.3422,1.5697,1.5,55.6904,56.0,79.615
20160609174500,38.02,78.0306,15.0,40.2229,1.5656,1.5,55.6904,56.0,79.615
20160609180000,38.02,78.0306,15.0,40.2098,1.5697,1.5,55.6904,56.0,78.405
20160609181500,38.02,78.0306,15.0,40.3494,1.5857,1.5,55.6904,56.0,78.405
20160609183000,38.02,78.0306,15.0,40.5939,1.5616,1.5,55.6904,56.0,78.405
20160609184500,38.02,78.0306,15.0,41.2572,1.5496,1.5,55.6904,56.0,78.405
20160609190000,38.02,78.0306,15.0,40.809,1.5335,1.5,55.6904,56.0,78.405
20160609191500,38.02,78.0306,15.0,40.809,1.5335,1.5,55.6904,56.0,78.405
20160609193000,35.65,75.8344,15.0,40.5685,1.5134,1.5,55.6904,56.0,78.405
20160609194500,35.65,75.0063,15.0,38.5645,1.5576,1.5,55.6904,56.0,78.405
20160609200000,33.19,75.0063,15.0,37.7839,1.5656,1.5,55.6904,56.0,78.405
20160609201500,33.19,74.1782,15.0,36.9443,1.5978,1.5,55.6904,56.0,78.405
20160609203000,33.19,74.1782,15.0,37.2769,1.5737,1.5,55.6904,56.0,77.255
20160609204500,32.305,74.1782,15.0,37.2769,1.5697,1.5,55.6904,56.0,77.255
20160609210000,32.305,74.1782,15.0,36.7632,1.5737,1.5,55.6904,56.0,77.255
20160609211500,32.305,74.1782,15.0,36.4305,1.5817,1.5,55.6904,56.0,77.255
20160609213000,32.305,73.3501,15.0,36.7901,1.5817,1.5,55.6904,56.0,77.255
20160609214500,32.305,73.3501,15.0,37.0622,1.5697,1.5,55.6904,56.0,77.255
20160609220000,32.305,73.3501,15.0,36.2438,1.5777,1.5,55.6904,56.0,77.255
20160609221500,30.965,73.3501,15.0,36.519,1.5817,1.5,55.6904,56.0,77.255
20160609223000,30.965,72.6121,15.0,36.7242,1.5817,1.5,55.6904,56.0,77.255
20160609224500,30.965,72.6121,15.0,36.6561,1.5897,1.5,55.6904,56.0,76.105
20160609230000,30.965,72.6121,15.0,36.6561,1.5697,1.5,55.6904,56.0,76.105
20160609231500,30.965,72.6121,15.0,36.6561,1.5697,1.5,55.6904,56.0,76.105
20160609233000,30.965,71.694,15.0,36.4481,1.5737,1.5,55.6904,56.0,76.105
20160609234500,30.965,71.694,15.0,36.4481,1.5697,1.5,55.6904,56.0,76.105
20160610000000,30.965,71.694,15.0,36.6513,1.5737,1.5,55.6904,56.0,76.105
20160610001500,29.41,71.694,15.0,36.7904,1.5697,1.5,55.6904,56.0,76.105
20160610003000,29.41,71.694,15.0,36.7904,1.5777,1.5,56.4104,56.0,76.105
20160610004500,29.41,71.694,15.0,36.7904,1.5817,1.5,56.4104,56.0,76.105
20160610010000,29.41,71.694,15.0,36.7904,1.5777,1.5,56.4104,56.0,76.105
20160610011500,30.41,71.694,15.0,36.7904,1.5777,1.5,56.4104,56.0,76.105
20160610013000,30.41,71.694,15.0,36.7904,1.5817,1.5,56.4104,56.0,76.105
20160610014500,30.41,71.694,15.0,36.7904,1.5777,1.5,56.4104,56.0,76.105
20160610020000,46.195,71.694,15.0,36.9946,1.5737,1.5,56.4104,56.0,76.105
20160610021500,46.195,71.694,15.0,36.9946,1.5737,1.5,56.4104,56.0,76.105
20160610023000,46.195,70.9559,15.0,36.9946,1.5857,1.5,56.4104,56.0,76.105
20160610024500,46.195,70.9559,15.0,36.9946,1.5857,1.5,56.4104,56.0,76.105
20160610030000,46.195,70.9559,15.0,36.8545,1.5817,1.5,56.4104,56.0,76.105
20160610031500,46.195,70.9559,15.0,36.8545,1.5857,1.5,56.4104,56.0,76.105
20160610033000,46.195,70.9559,15.0,36.8545,1.5857,1.5,56.4104,56.0,76.105
20160610034500,46.195,70.9559,15.0,37.0577,1.5857,1.5,55.7984,56.0,76.105
20160610040000,46.195,70.9559,15.0,37.0577,1.5937,1.5,55.7984,56.0,76.105
20160610041500,46.195,70.9559,15.0,37.0577,1.5656,1.5,55.7984,56.0,75.02
20160610043000,46.195,70.9559,15.0,37.0577,1.5777,1.5,55.7984,56.0,75.02
20160610044500,46.195,70.9559,15.0,37.0577,1.5737,1.5,55.7984,56.0,75.02
20160610050000,46.195,70.9559,15.0,37.0577,1.5777,1.5,55.7984,56.0,75.02
20160610051500,46.195,70.9559,15.0,36.9872,1.5737,1.5,55.7984,56.0,75.02
20160610053000,46.195,70.9559,15.0,36.8462,1.5777,1.5,55.7984,56.0,75.02
20160610054500,46.195,70.9559,15.0,36.8462,1.5817,1.5,55.7984,56.0,75.02
20160610060000,46.195,70.9559,15.0,37.048,1.5817,1.5,55.7984,56.0,75.02
20160610061500,46.195,70.9559,15.0,37.048,1.5737,1.5,55.7984,56.0,75.02
20160610063000,46.915,70.9559,15.0,37.048,1.5697,1.5,55.7984,56.0,75.02
20160610064500,46.915,70.9559,15.0,37.048,1.5697,1.5,56.4464,56.0,75.02
20160610070000,49.13,70.9559,15.0,37.4641,1.5737,1.5,55.8524,56.0,75.02
20160610071500,49.13,71.964,15.0,37.8931,1.5616,1.5,55.8524,56.0,75.02
20160610073000,49.13,72.7021,15.0,38.3151,1.5616,1.5,55.8524,56.0,75.02
20160610074500,50.565,72.7021,15.0,38.6031,1.5335,1.5,55.8524,56.0,75.02
20160610080000,51.995,72.7021,15.0,38.963,1.4894,1.5,56.5005,56.0,75.02
20160610081500,51.995,73.6202,15.0,39.2509,1.4572,1.5,56.5005,56.0,75.02
20160610083000,53.215,74.3582,15.0,39.7547,1.4452,1.5,56.5005,56.0,75.02
20160610084500,53.215,74.3582,15.0,40.1866,1.4171,1.5,56.5005,56.0,75.02
20160610090000,53.215,74.3582,15.0,41.0503,1.4131,1.5,56.5005,56.0,75.02
20160610091500,53.215,74.3582,15.0,41.2529,1.4131,1.5,56.5005,56.0,75.02
20160610093000,56.15,74.3582,15.0,41.4287,1.4091,1.5,55.8524,56.0,75.02
20160610094500,49.775,75.4563,15.0,41.6402,1.4131,1.5,55.8524,56.0,75.02
20160610100000,49.775,75.4563,15.0,41.4176,1.4211,1.5,55.8524,56.0,76.155
20160610101500,49.775,75.4563,15.0,41.5556,1.4251,1.5,55.8524,56.0,76.155
20160610103000,37.655,74.6283,15.0,41.4845,1.4131,1.5,55.8524,56.0,76.155
20160610104500,37.655,74.6283,15.0,41.4845,1.4171,1.5,55.8524,56.0,76.155
20160610110000,37.655,74.6283,15.0,40.1575,1.4091,1.5,55.8524,56.0,76.155
20160610111500,37.655,74.6283,15.0,40.6339,1.4211,1.5,55.8524,56.0,76.155
20160610113000,37.655,74.6283,15.0,39.9193,1.4131,1.5,55.8524,56.0,76.155
20160610114500,37.655,75.7264,15.0,40.2241,1.4171,1.5,55.8524,56.0,76.155
20160610120000,55.98,75.7264,15.0,40.731,1.4291,1.5,55.8524,56.0,77.76
20160610121500,55.98,76.7525,15.0,40.7565,1.4372,1.5,55.8524,56.0,77.76
20160610123000,60.495,76.7525,15.0,41.2003,1.4131,1.5,55.8524,56.0,79.85
20160610124500,41.865,76.7525,15.0,40.9763,1.5014,1.5,55.8524,56.0,79.85
20160610130000,41.865,76.7525,15.0,41.9012,1.5134,1.5,55.8524,56.0,79.85
20160610131500,41.865,77.9406,15.0,42.1072,1.5215,1.5,55.8524,56.0,79.85
20160610133000,41.865,77.9406,15.0,42.111,1.5255,1.5,55.8524,56.0,79.85
20160610134500,41.865,77.9406,15.0,41.7235,1.5255,1.5,55.8524,56.0,79.85
20160610140000,41.865,78.8587,15.0,42.3047,1.5255,1.5,55.8524,56.0,79.85
20160610141500,51.43,78.8587,15.0,41.6955,1.5215,1.5,56.4464,56.0,79.85
20160610143000,59.62,78.8587,15.0,41.6787,1.5134,1.5,55.8524,56.0,79.85
20160610144500,59.62,78.8587,15.0,42.1135,1.5054,1.5,55.8524,56.0,79.85
20160610150000,59.62,78.8587,15.0,40.5736,1.5054,1.5,55.8524,56.0,79.85
20160610151500,59.62,78.8587,15.0,40.8568,1.5134,1.5,55.8524,56.0,79.85
20160610153000,59.62,78.8587,15.0,40.7162,1.5456,1.5,55.8524,56.0,79.85
20160610154500,59.62,78.8587,15.0,40.6937,1.5415,1.5,55.8524,56.0,79.85
20160610160000,59.62,79.7768,15.0,40.5094,1.4773,1.5,55.8524,56.0,79.85
20160610161500,59.62,79.7768,15.0,40.191,1.4653,1.5,55.8524,56.0,79.85
20160610163000,59.62,79.7768,15.0,40.9397,1.4572,1.5,55.8524,56.0,79.85
20160610164500,59.62,79.7768,15.0,41.2714,1.4291,1.5,55.8524,56.0,79.85
20160610170000,59.62,79.7768,15.0,40.98,1.4211,1.5,56.4464,56.0,79.85
20160610171500,60.34,79.7768,15.0,41.8029,1.4051,1.5,56.4464,56.0,79.85
20160610173000,60.34,79.7768,15.0,41.3914,1.4332,1.5,56.4464,56.0,79.85
20160610174500,60.34,79.7768,15.0,41.5718,1.4372,1.5,55.8524,56.0,79.85
20160610180000,60.34,79.7768,15.0,42.1132,1.4412,1.5,55.8524,56.0,79.85
20160610181500,60.34,79.7768,15.0,40.5997,1.4532,1.5,55.8524,56.0,79.85
20160610183000,60.34,79.7768,15.0,41.157,1.4813,1.5,55.8524,56.0,79.85
20160610184500,60.34,79.7768,15.0,40.981,1.4894,1.5,55.8524,56.0,79.85
20160610190000,60.34,79.7768,15.0,41.2711,1.4894,1.5,55.8524,56.0,79.85
20160610191500,60.34,78.9487,15.0,41.3914,1.4934,1.5,55.8524,56.0,79.85
20160610193000,60.34,78.9487,15.0,41.1774,1.4974,1.5,55.8524,56.0,79.85
20160610194500,59.67,78.9487,15.0,40.9102,1.5014,1.5,55.8524,56.0,79.85
20160610200000,50.36,77.8506,15.0,40.5486,1.5134,1.5,55.8524,56.0,79.85
20160610201500,42.59,77.8506,15.0,40.3121,1.5737,1.5,55.8524,56.0,79.85
20160610203000,37.615,76.8425,15.0,40.257,1.5857,1.5,55.8524,56.0,78.475
20160610204500,37.615,76.8425,15.0,40.191,1.5697,1.5,55.8524,56.0,78.475
20160610210000,37.615,76.8425,15.0,39.8638,1.5777,1.5,55.8524,56.0,78.475
20160610211500,35.915,76.8425,15.0,39.6568,1.5697,1.5,55.8524,56.0,77.515
20160610213000,35.915,76.8425,15.0,39.8778,1.5737,1.5,55.8524,56.0,77.515
20160610214500,35.915,75.7264,15.0,39.9854,1.5737,1.5,55.8524,56.0,77.515
20160610220000,35.915,75.7264,15.0,39.3908,1.5737,1.5,55.8524,56.0,77.515
20160610221500,35.915,75.7264,15.0,39.4254,1.5777,1.5,55.8524,56.0,77.515
20160610223000,35.915,75.7264,15.0,39.39,1.5817,1.5,55.8524,56.0,77.515
20160610224500,35.915,75.7264,15.0,39.6208,1.5737,1.5,55.8524,56.0,77.515
20160610230000,35.915,75.7264,15.0,39.6208,1.5777,1.5,55.8524,56.0,77.515
20160610231500,34.36,74.7183,15.0,39.7156,1.5817,1.5,55.8524,56.0,77.515
20160610233000,34.36,74.7183,15.0,39.6475,1.5737,1.5,55.8524,56.0,76.37
20160610234500,34.36,74.7183,15.0,39.5115,1.5737,1.5,55.8524,56.0,76.37
20160611000000,34.36,73.8902,15.0,39.4657,1.5737,1.5,55.8524,56.0,76.37
20160611001500,34.36,73.8902,15.0,39.554,1.5737,1.5,55.8524,56.0,76.37
20160611003000,34.36,73.8902,15.0,39.3287,1.5737,1.5,55.8524,56.0,76.37
20160611004500,34.36,73.8902,15.0,39.3287,1.5857,1.5,55.8524,56.0,76.37
20160611010000,33.02,73.8902,15.0,39.3287,1.5616,1.5,55.8524,56.0,76.37
20160611011500,52.48,73.8902,15.0,39.2601,1.4051,1.5,58.2826,56.0,75.095
20160611013000,43.29,73.8902,15.0,39.1231,1.4332,1.5,57.1125,56.0,72.955
20160611014500,31.195,73.8902,15.0,39.1231,1.4613,1.5,56.0144,56.0,72.955
20160611020000,31.195,73.0801,15.0,39.2089,1.4733,1.5,56.0144,56.0,72.955
20160611021500,31.195,73.0801,15.0,39.2089,1.4974,1.5,56.0144,56.0,72.955
20160611023000,31.195,73.0801,15.0,39.2928,1.4934,1.5,56.0144,56.0,72.955
20160611024500,31.195,73.0801,15.0,39.2928,1.4974,1.5,56.0144,56.0,72.955
20160611030000,31.195,73.0801,15.0,39.2928,1.4974,1.5,56.0144,56.0,72.955
20160611031500,31.195,73.0801,15.0,38.9329,1.4974,1.5,56.0144,56.0,72.955
20160611033000,31.195,73.0801,15.0,38.8638,1.4934,1.5,56.0144,56.0,72.955
20160611034500,31.195,73.0801,15.0,38.7258,1.4934,1.5,56.0144,56.0,72.955
20160611040000,31.195,73.0801,15.0,38.7258,1.4974,1.5,56.0144,56.0,72.955
20160611041500,31.195,73.0801,15.0,38.9453,1.4974,1.5,56.0144,56.0,72.955
20160611043000,31.195,72.342,15.0,38.4497,1.4974,1.5,56.0144,56.0,72.955
20160611044500,31.195,72.342,15.0,38.3197,1.4974,1.5,56.0144,56.0,72.955
20160611050000,31.195,72.342,15.0,38.3947,1.5014,1.5,56.0144,56.0,72.955
20160611051500,30.165,72.342,15.0,38.2547,1.4974,1.5,56.0144,56.0,72.955
20160611053000,30.165,72.342,15.0,38.2547,1.4894,1.5,56.0144,56.0,72.955
20160611054500,30.165,72.342,15.0,38.2547,1.4934,1.5,56.0144,56.0,72.955
20160611060000,30.165,72.342,15.0,38.1147,1.4894,1.5,56.0144,56.0,72.955
20160611061500,31.595,72.342,15.0,38.0446,1.4894,1.5,56.0144,56.0,72.955
20160611063000,45.56,72.342,15.0,38.2562,1.4934,1.5,56.6085,56.0,72.955
20160611064500,47.56,72.342,15.0,38.0446,1.4974,1.5,56.6085,56.0,72.955
20160611070000,47.56,72.342,15.0,38.1152,1.4894,1.5,56.0144,56.0,72.955
20160611071500,47.56,72.342,15.0,38.4678,1.4894,1.5,56.0144,56.0,72.955
20160611073000,49.275,73.6202,15.0,38.8228,1.4733,1.5,56.0144,56.0,72.955
20160611074500,49.275,73.6202,15.0,38.9648,1.4773,1.5,56.0144,56.0,72.955
20160611080000,50.49,74.4482,15.0,39.8232,1.4813,1.5,56.0144,56.0,72.955
20160611081500,50.49,74.4482,15.0,40.0376,1.4813,1.5,56.0144,56.0,72.955
20160611083000,51.21,75.3663,15.0,40.681,1.4773,1.5,56.0144,56.0,72.955
20160611084500,51.21,75.3663,15.0,41.1099,1.4733,1.5,56.0144,56.0,72.955
20160611090000,51.21,75.3663,15.0,41.4287,1.4773,1.5,56.0144,56.0,72.955
20160611091500,51.21,75.3663,15.0,41.7812,1.4853,1.5,56.0144,56.0,72.955
20160611093000,52.425,75.3663,15.0,42.2819,1.4733,1.5,56.0144,56.0,72.955
20160611094500,52.425,76.5545,15.0,41.9607,1.4813,1.5,56.0144,56.0,72.955
20160611100000,49.46,76.5545,15.0,41.8214,1.4733,1.5,56.0144,56.0,72.955
20160611101500,49.46,76.5545,15.0,41.5171,1.4532,1.5,56.0144,56.0,72.955
20160611103000,48.575,77.3825,15.0,42.0416,1.4532,1.5,56.0144,56.0,72.955
20160611104500,52.94,77.3825,15.0,41.466,1.4251,1.5,56.0144,56.0,74.155
20160611110000,52.94,77.3825,15.0,41.2036,1.4653,1.5,56.0144,56.0,74.155
20160611111500,52.94,78.2106,15.0,41.3298,1.4532,1.5,56.0144,56.0,74.155
20160611113000,54.695,78.2106,15.0,41.2438,1.4452,1.5,56.0144,56.0,74.155
20160611114500,54.695,78.2106,15.0,41.1649,1.4452,1.5,56.0144,56.0,74.155
20160611120000,54.695,78.2106,15.0,41.9271,1.4532,1.5,56.0144,56.0,74.155
20160611121500,54.695,78.2106,15.0,42.1135,1.4532,1.5,56.0144,56.0,74.155
20160611123000,54.695,78.2106,15.0,41.8165,1.4532,1.5,56.0144,56.0,74.155
20160611124500,54.695,79.4167,15.0,42.1222,1.4572,1.5,56.0144,56.0,74.155
20160611130000,54.695,79.4167,15.0,41.9683,1.4492,1.5,56.0144,56.0,74.155
20160611131500,54.695,79.4167,15.0,41.9327,1.4492,1.5,56.0144,56.0,74.155
20160611133000,54.695,79.4167,15.0,42.3537,1.4372,1.5,56.0144,56.0,74.155
20160611134500,50.13,79.4167,15.0,42.3537,1.4452,1.5,56.0144,56.0,74.155
20160611140000,49.46,79.4167,15.0,41.968,1.4372,1.5,56.0144,56.0,74.155
20160611141500,49.46,79.4167,15.0,42.0864,1.4332,1.5,56.0144,56.0,74.155
20160611143000,40.66,79.4167,15.0,42.4413,1.4372,1.5,56.0144,56.0,74.155
20160611144500,40.66,79.4167,15.0,41.8673,1.4251,1.5,56.0144,56.0,74.155
20160611150000,40.66,80.2448,15.0,41.5183,1.4251,1.5,56.0144,56.0,74.155
20160611151500,40.66,80.2448,15.0,41.5183,1.4251,1.5,56.0144,56.0,74.155
20160611153000,40.66,80.2448,15.0,41.1188,1.4251,1.5,56.0144,56.0,74.155
20160611154500,40.66,80.2448,15.0,41.8023,1.4211,1.5,56.0144,56.0,74.155
20160611160000,41.52,80.2448,15.0,42.0864,1.4131,1.5,56.0144,56.0,74.155
20160611161500,56.565,80.2448,15.0,42.2047,1.4051,1.5,56.0144,56.0,75.82
20160611163000,56.565,80.2448,15.0,41.8023,1.4131,1.5,56.0144,56.0,75.82
20160611164500,56.565,80.2448,15.0,41.9196,1.4171,1.5,56.0144,56.0,75.82
20160611170000,60.215,80.2448,15.0,41.6263,1.4211,1.5,56.0144,56.0,77.36
20160611171500,60.215,80.2448,15.0,41.968,1.4251,1.5,56.0144,56.0,77.36
20160611173000,55.89,80.2448,15.0,41.9196,1.4251,1.5,56.0144,56.0,77.36
20160611174500,41.185,80.2448,15.0,42.1543,1.4251,1.5,56.0144,56.0,77.36
20160611180000,41.185,80.2448,15.0,41.7906,1.4251,1.5,56.0144,56.0,77.36
20160611181500,41.185,80.2448,15.0,42.0721,1.4251,1.5,56.0144,56.0,77.36
20160611183000,41.185,80.2448,15.0,42.474,1.4171,1.5,56.0144,56.0,77.36
20160611184500,41.185,80.2448,15.0,41.685,1.4171,1.5,56.0144,56.0,77.36
20160611190000,41.185,80.2448,15.0,41.9528,1.4091,1.5,56.0144,56.0,77.36
20160611191500,41.185,79.3267,15.0,41.8335,1.4091,1.5,56.0144,56.0,77.36
20160611193000,41.185,79.3267,15.0,41.6921,1.4091,1.5,56.0144,56.0,77.36
20160611194500,40.515,79.3267,15.0,41.6651,1.4452,1.5,56.0144,56.0,77.36
20160611200000,40.515,78.3006,15.0,41.3886,1.5014,1.5,56.0144,56.0,77.36
20160611201500,39.485,78.3006,15.0,41.4114,1.5094,1.5,56.0144,56.0,77.36
20160611203000,39.485,78.3006,15.0,41.3825,1.5175,1.5,56.0144,56.0,77.36
20160611204500,39.485,78.3006,15.0,41.6538,1.5335,1.5,56.0144,56.0,77.36
20160611210000,38.145,77.2025,15.0,41.2714,1.5456,1.5,56.0144,56.0,77.36
20160611211500,38.145,77.2025,15.0,41.2651,1.5656,1.5,56.0144,56.0,77.36
20160611213000,38.145,77.2025,15.0,41.4515,1.5737,1.5,56.0144,56.0,77.36
20160611214500,38.145,77.2025,15.0,41.3204,1.5857,1.5,56.0144,56.0,77.36
20160611220000,37.115,77.2025,15.0,41.3066,1.5817,1.5,56.0144,56.0,77.36
20160611221500,37.115,77.2025,15.0,41.3066,1.5697,1.5,56.0144,56.0,77.36
20160611223000,37.115,76.2844,15.0,41.3555,1.5737,1.5,56.0144,56.0,77.36
20160611224500,37.115,76.2844,15.0,41.2224,1.5777,1.5,56.0144,56.0,77.36
20160611230000,37.115,76.2844,15.0,41.0893,1.5897,1.5,56.0144,56.0,77.36
20160611231500,37.115,75.4563,15.0,40.9992,1.5937,1.5,56.0144,56.0,77.36
20160611233000,35.775,75.4563,15.0,40.9992,1.5656,1.5,56.0144,56.0,76.275
20160611234500,35.775,75.4563,15.0,40.9717,1.5737,1.5,56.0144,56.0,76.275
20160612000000,35.775,75.4563,15.0,40.7015,1.5697,1.5,56.0144,56.0,76.275
20160612001500,35.775,75.4563,15.0,40.9402,1.5737,1.5,56.0144,56.0,76.275
20160612003000,35.775,75.4563,15.0,40.7361,1.5697,1.5,56.0144,56.0,76.275
20160612004500,35.775,74.6283,15.0,40.8362,1.5777,1.5,56.0144,56.0,76.275
20160612010000,35.775,74.6283,15.0,40.5621,1.5777,1.5,56.0144,56.0,76.275
20160612011500,35.775,74.6283,15.0,40.4936,1.5777,1.5,56.0144,56.0,76.275
20160612013000,34.44,74.6283,15.0,40.5893,1.5737,1.5,56.0144,56.0,76.275
20160612014500,34.44,74.6283,15.0,40.4513,1.5857,1.5,56.0144,56.0,75.255
20160612020000,34.44,74.6283,15.0,40.4513,1.5737,1.5,56.0144,56.0,75.255
20160612021500,34.44,74.6283,15.0,40.3133,1.5697,1.5,56.0144,56.0,75.255
20160612023000,34.44,74.6283,15.0,40.405,1.5616,1.5,56.0144,56.0,75.255
20160612024500,34.44,74.6283,15.0,40.3355,1.5737,1.5,56.0144,56.0,75.255
20160612030000,34.44,74.6283,15.0,40.5649,1.5737,1.5,56.0144,56.0,75.255
20160612031500,34.44,73.6202,15.0,40.4248,1.5737,1.5,56.0144,56.0,75.255
20160612033000,34.44,73.6202,15.0,40.6532,1.5737,1.5,56.0144,56.0,75.255
20160612034500,34.44,73.6202,15.0,40.6532,1.5656,1.5,56.0144,56.0,75.255
20160612040000,34.44,73.6202,15.0,40.2848,1.5737,1.5,56.0144,56.0,75.255
20160612041500,34.44,73.6202,15.0,40.1448,1.5777,1.5,56.0144,56.0,75.255
20160612043000,34.44,73.6202,15.0,40.0048,1.5777,1.5,56.0144,56.0,75.255
20160612044500,34.44,73.6202,15.0,40.0048,1.5737,1.5,56.0144,56.0,75.255
20160612050000,34.44,73.6202,15.0,39.7948,1.5737,1.5,56.0144,56.0,75.255
20160612051500,34.44,73.6202,15.0,40.0187,1.5817,1.5,56.0144,56.0,75.255
20160612053000,32.885,73.6202,15.0,40.0187,1.5777,1.5,56.0144,56.0,75.255
20160612054500,32.885,73.6202,15.0,39.6548,1.5777,1.5,56.0144,56.0,75.255
20160612060000,32.885,73.6202,15.0,39.7367,1.5777,1.5,56.0144,56.0,75.255
20160612061500,32.885,73.6202,15.0,39.7367,1.5777,1.5,56.0144,56.0,75.255
20160612063000,33.6,73.6202,15.0,39.7367,1.5737,1.5,56.0144,56.0,75.255
20160612064500,50.85,73.6202,15.0,39.7367,1.5777,1.5,56.0144,56.0,75.255
20160612070000,50.85,73.6202,15.0,39.9586,1.5737,1.5,56.0144,56.0,75.255
20160612071500,50.85,73.6202,15.0,40.1006,1.5777,1.5,56.0144,56.0,75.255
20160612073000,50.85,73.6202,15.0,40.1006,1.5777,1.5,56.0144,56.0,75.255
20160612074500,50.85,73.6202,15.0,40.3846,1.5777,1.5,56.0144,56.0,75.255
20160612080000,50.85,73.6202,15.0,40.681,1.5777,1.5,56.0144,56.0,75.255
20160612081500,50.85,73.6202,15.0,40.8239,1.5656,1.5,56.0144,56.0,75.255
20160612083000,52.785,73.6202,15.0,41.2529,1.5697,1.5,56.0144,56.0,75.255
20160612084500,52.785,74.6283,15.0,41.3243,1.5777,1.5,56.0144,56.0,75.255
20160612090000,52.785,74.6283,15.0,41.8962,1.5777,1.5,56.0144,56.0,75.255
20160612091500,54.0,74.6283,15.0,41.8754,1.5817,1.5,56.0144,56.0,75.255
20160612093000,54.0,74.6283,15.0,42.1594,1.5616,1.5,56.0144,56.0,75.255
20160612094500,54.0,74.6283,15.0,42.1337,1.5496,1.5,56.0144,56.0,75.255
20160612100000,54.72,75.4563,15.0,42.5567,1.5415,1.5,56.0144,56.0,75.255
20160612101500,54.72,76.5545,15.0,42.6977,1.5375,1.5,56.0144,56.0,75.255
20160612103000,56.15,76.5545,15.0,42.665,1.5415,1.5,56.0144,56.0,75.255
20160612104500,52.04,76.5545,15.0,42.699,1.5375,1.5,56.0144,56.0,75.255
20160612110000,38.3,76.5545,15.0,42.5251,1.5496,1.5,56.0144,56.0,75.255
20160612111500,38.3,77.3825,15.0,43.0106,1.5415,1.5,56.0144,56.0,75.255
20160612113000,38.3,77.3825,15.0,42.2992,1.5415,1.5,56.0144,56.0,75.255
20160612114500,38.3,75.3663,15.0,41.9608,1.5415,1.5,56.0144,56.0,75.255
20160612120000,54.21,77.5806,15.0,42.5666,1.5415,1.5,56.6625,56.0,75.255
20160612121500,57.195,77.5806,15.0,43.3522,1.5295,1.5,56.6625,56.0,75.255
20160612123000,57.195,77.5806,15.0,43.2874,1.5335,1.5,56.6625,56.0,75.255
20160612124500,57.195,77.5806,15.0,42.957,1.5175,1.5,55.6004,56.0,75.255
20160612130000,38.79,76.4644,15.0,42.4364,1.5215,1.5,55.6004,56.0,75.255
20160612131500,38.79,76.4644,15.0,42.6279,1.5175,1.5,55.6004,56.0,75.255
20160612133000,38.79,75.1863,15.0,42.1654,1.5215,1.5,55.6004,56.0,75.255
20160612134500,35.115,75.1863,15.0,41.5709,1.5215,1.5,55.6004,56.0,75.255
20160612140000,35.115,75.1863,15.0,39.7872,1.5175,1.5,56.2844,56.0,75.255
20160612141500,35.115,74.3582,15.0,39.6582,1.5215,1.5,56.2844,56.0,75.255
20160612143000,35.115,74.3582,15.0,39.4182,1.5175,1.5,56.2844,56.0,75.255
20160612144500,35.115,74.3582,15.0,39.6028,1.5175,1.5,56.2844,56.0,75.255
20160612150000,35.115,74.3582,15.0,39.485,1.5255,1.5,56.2844,56.0,75.255
20160612151500,35.115,74.3582,15.0,39.485,1.5255,1.5,56.2844,56.0,75.255
20160612153000,35.115,74.3582,15.0,39.7794,1.5175,1.5,56.2844,56.0,75.255
20160612154500,35.115,74.3582,15.0,40.1448,1.5134,1.5,56.2844,56.0,75.255
20160612160000,40.095,75.3663,15.0,40.7942,1.4934,1.5,56.2844,56.0,75.255
20160612161500,53.975,75.3663,15.0,40.9149,1.5255,1.5,56.2844,56.0,75.255
20160612163000,53.975,75.3663,15.0,41.6402,1.5215,1.5,56.2844,56.0,75.255
20160612164500,53.975,75.3663,15.0,41.5449,1.5175,1.5,56.2844,56.0,75.255
20160612170000,53.975,75.3663,15.0,41.5868,1.5175,1.5,56.2844,56.0,75.255
20160612171500,53.975,75.3663,15.0,41.895,1.5175,1.5,56.2844,56.0,75.255
20160612173000,53.975,75.3663,15.0,42.035,1.5335,1.5,56.2844,56.0,75.255
20160612174500,53.975,75.3663,15.0,42.0734,1.5175,1.5,56.2844,56.0,75.255
20160612180000,53.975,75.3663,15.0,42.525,1.5295,1.5,56.2844,56.0,75.255
20160612181500,53.975,75.3663,15.0,42.665,1.5335,1.5,56.2844,56.0,75.255
20160612183000,53.975,75.3663,15.0,42.0697,1.5536,1.5,55.6904,56.0,75.255
20160612184500,51.75,75.3663,15.0,41.9327,1.5496,1.5,55.6904,56.0,75.255
20160612190000,35.215,75.3663,15.0,42.1768,1.5456,1.5,55.6904,56.0,75.255
20160612191500,35.215,75.3663,15.0,42.0388,1.5536,1.5,56.2844,56.0,75.255
20160612193000,35.215,75.3663,15.0,41.6563,1.5456,1.5,56.2844,56.0,75.255
20160612194500,35.215,75.3663,15.0,41.685,1.5415,1.5,56.2844,56.0,75.255
20160612200000,35.215,74.1782,15.0,41.4049,1.5496,1.5,56.2844,56.0,75.255
20160612201500,35.215,74.1782,15.0,41.4992,1.5496,1.5,56.2844,56.0,75.255
20160612203000,35.215,74.1782,15.0,41.4287,1.5536,1.5,56.2844,56.0,75.255
20160612204500,35.215,74.1782,15.0,41.2877,1.5576,1.5,56.2844,56.0,75.255
20160612210000,35.215,74.1782,15.0,41.1467,1.5576,1.5,56.2844,56.0,75.255
20160612211500,35.215,74.1782,15.0,41.0057,1.5536,1.5,56.2844,56.0,75.255
20160612213000,35.215,74.1782,15.0,41.0945,1.5656,1.5,56.2844,56.0,75.255
20160612214500,35.215,74.1782,15.0,41.2365,1.5576,1.5,56.2844,56.0,75.255
20160612220000,35.215,73.3501,15.0,41.0945,1.5576,1.5,56.2844,56.0,75.255
20160612221500,35.215,73.3501,15.0,41.0945,1.5616,1.5,56.2844,56.0,75.255
20160612223000,35.215,73.3501,15.0,41.0945,1.5496,1.5,56.2844,56.0,75.255
20160612224500,35.215,73.3501,15.0,41.0945,1.5496,1.5,56.2844,56.0,75.255
20160612230000,42.12,73.3501,15.0,41.0235,1.5496,1.5,56.2844,56.0,75.255
20160612231500,47.49,73.3501,15.0,41.0235,1.5456,1.5,56.2844,56.0,75.255
20160612233000,47.49,73.3501,15.0,40.8815,1.5536,1.5,56.2844,56.0,75.255
20160612234500,47.49,73.3501,15.0,40.8815,1.5616,1.5,56.2844,56.0,75.255
20160613000000,47.49,73.3501,15.0,40.7396,1.5656,1.5,56.2844,56.0,75.255
20160613001500,47.49,73.3501,15.0,40.7396,1.5576,1.5,56.2844,56.0,75.255
20160613003000,47.49,73.3501,15.0,40.7396,1.5536,1.5,56.2844,56.0,75.255
20160613004500,47.49,73.3501,15.0,40.7396,1.5576,1.5,56.2844,56.0,75.255
20160613010000,47.49,72.6121,15.0,40.5976,1.5576,1.5,56.2844,56.0,75.255
20160613011500,47.49,72.6121,15.0,40.8239,1.5576,1.5,56.2844,56.0,75.255
20160613013000,47.49,72.6121,15.0,40.681,1.5656,1.5,55.6364,56.0,75.255
20160613014500,47.49,72.6121,15.0,40.681,1.5697,1.5,55.6364,56.0,75.255
20160613020000,47.49,72.6121,15.0,40.681,1.5656,1.5,55.6364,56.0,75.255
20160613021500,47.49,72.6121,15.0,40.681,1.5737,1.5,55.6364,56.0,75.255
20160613023000,47.49,72.6121,15.0,40.681,1.5656,1.5,55.6364,56.0,75.255
20160613024500,47.49,72.6121,15.0,40.6095,1.5616,1.5,55.6364,56.0,75.255
20160613030000,34.725,73.3501,15.0,40.6095,1.5656,1.5,55.6364,56.0,75.255
20160613031500,34.725,73.3501,15.0,40.681,1.5697,1.5,55.6364,56.0,75.255
20160613033000,34.725,73.3501,15.0,40.681,1.5737,1.5,55.6364,56.0,75.255
20160613034500,34.725,73.3501,15.0,40.8239,1.5697,1.5,55.6364,56.0,75.255
20160613040000,34.725,73.3501,15.0,40.8239,1.5656,1.5,55.6364,56.0,75.255
20160613041500,34.725,73.3501,15.0,40.8239,1.5576,1.5,55.6364,56.0,75.255
20160613043000,34.725,73.3501,15.0,40.4556,1.5536,1.5,55.6364,56.0,75.255
20160613044500,34.725,73.3501,15.0,40.681,1.5496,1.5,55.6364,56.0,75.255
20160613050000,34.725,73.3501,15.0,40.4665,1.5456,1.5,55.6364,56.0,75.255
20160613051500,34.725,73.3501,15.0,40.3235,1.5536,1.5,55.6364,56.0,75.255
20160613053000,34.725,73.3501,15.0,40.4025,1.5456,1.5,55.6364,56.0,75.255
20160613054500,34.725,73.3501,15.0,40.4025,1.5456,1.5,55.6364,56.0,75.255
20160613060000,34.725,73.3501,15.0,40.4025,1.5496,1.5,55.6364,56.0,75.255
20160613061500,34.725,73.3501,15.0,40.4025,1.5456,1.5,55.6364,56.0,75.255
20160613063000,34.725,73.3501,15.0,40.4025,1.5456,1.5,56.2124,56.0,75.255
20160613064500,37.375,73.3501,15.0,40.4025,1.5415,1.5,56.2124,56.0,75.255
20160613070000,53.92,73.3501,15.0,40.4025,1.5496,1.5,56.2124,56.0,75.255
20160613071500,53.92,73.3501,15.0,40.4025,1.5496,1.5,56.2124,56.0,75.255
20160613073000,53.92,73.3501,15.0,40.5465,1.5496,1.5,56.2124,56.0,75.255
20160613074500,57.305,73.3501,15.0,40.9143,1.4171,1.5,56.2124,56.0,77.345
20160613080000,57.305,73.3501,15.0,40.9064,1.4653,1.5,55.6364,56.0,77.345
20160613081500,40.53,73.3501,15.0,41.2767,1.4813,1.5,55.6364,56.0,77.345
20160613083000,40.53,74.3582,15.0,41.0503,1.4733,1.5,55.6364,56.0,77.345
20160613084500,40.53,74.3582,15.0,41.1943,1.4733,1.5,55.6364,56.0,77.345
20160613090000,40.53,74.3582,15.0,41.3382,1.5978,1.5,55.6364,56.0,76.265
20160613091500,38.81,74.3582,15.0,41.3382,1.5616,1.5,55.6364,56.0,76.265
20160613093000,56.065,74.3582,15.0,41.4822,1.5656,1.5,56.3384,56.0,76.265
20160613094500,56.78,75.4563,15.0,41.784,1.5656,1.5,56.3384,56.0,76.265
20160613100000,58.285,76.4644,15.0,41.8421,1.5616,1.5,56.3384,56.0,76.265
20160613101500,58.285,76.4644,15.0,42.5812,1.5656,1.5,55.6364,56.0,76.265
20160613103000,38.085,74.6283,15.0,42.754,1.5656,1.5,55.6364,56.0,76.265
20160613104500,37.415,73.6202,15.0,42.3724,1.5737,1.5,55.6364,56.0,76.265
20160613110000,37.415,73.6202,15.0,38.3117,1.5616,1.5,55.6364,56.0,76.265
20160613111500,37.415,72.8821,15.0,38.0416,1.5616,1.5,55.6364,56.0,76.265
20160613113000,37.415,72.8821,15.0,38.1152,1.5737,1.5,55.6364,56.0,76.265
20160613114500,36.53,72.8821,15.0,37.9742,1.5737,1.5,55.6364,56.0,76.265
20160613120000,36.53,72.8821,15.0,37.8289,1.5737,1.5,55.6364,56.0,76.265
20160613121500,36.53,72.8821,15.0,37.4807,1.5857,1.5,55.6364,56.0,76.265
20160613123000,36.53,72.8821,15.0,37.4029,1.5817,1.5,55.6364,56.0,76.265
20160613124500,36.53,72.8821,15.0,37.7501,1.5817,1.5,55.6364,56.0,76.265
20160613130000,35.645,72.8821,15.0,38.6031,1.5777,1.5,55.6364,56.0,76.265
20160613131500,35.645,72.8821,15.0,38.7509,1.5697,1.5,55.6364,56.0,76.265
20160613133000,35.645,72.8821,15.0,39.0368,1.5817,1.5,55.6364,56.0,76.265
20160613134500,35.645,72.8821,15.0,38.9648,1.5737,1.5,56.2124,56.0,76.265
20160613140000,35.645,72.8821,15.0,39.3228,1.5777,1.5,56.2124,56.0,76.265
20160613141500,53.415,73.6202,15.0,39.3942,1.5697,1.5,56.2124,56.0,76.265
20160613143000,52.025,73.6202,15.0,40.1806,1.5536,1.5,56.2124,56.0,76.265
20160613144500,52.025,74.5383,15.0,40.681,1.5616,1.5,56.2124,56.0,76.265
20160613150000,52.025,74.5383,15.0,41.2365,1.5737,1.5,56.2124,56.0,76.265
20160613151500,52.025,74.5383,15.0,41.2877,1.5737,1.5,56.2124,56.0,76.265
20160613153000,52.025,74.5383,15.0,41.4049,1.5777,1.5,56.2124,56.0,76.265
20160613154500,52.025,74.5383,15.0,41.3087,1.5616,1.5,56.2124,56.0,76.265
20160613160000,52.745,74.5383,15.0,41.4176,1.5616,1.5,56.2124,56.0,76.265
20160613161500,54.89,75.4563,15.0,41.5556,1.5616,1.5,56.2124,56.0,76.265
20160613163000,54.89,75.4563,15.0,41.59,1.5576,1.5,56.2124,56.0,76.265
20160613164500,54.89,75.4563,15.0,41.7956,1.5576,1.5,56.2124,56.0,76.265
20160613170000,54.89,75.4563,15.0,41.6937,1.5656,1.5,56.2124,56.0,76.265
20160613171500,56.11,75.4563,15.0,41.5556,1.5697,1.5,56.2124,56.0,76.265
20160613173000,56.11,75.4563,15.0,41.4176,1.5737,1.5,56.2124,56.0,76.265
20160613174500,56.11,75.4563,15.0,41.4176,1.5777,1.5,55.6364,56.0,76.265
20160613180000,39.9,74.3582,15.0,41.5868,1.5777,1.5,55.6364,56.0,76.265
20160613181500,39.9,74.3582,15.0,41.4477,1.5737,1.5,55.6364,56.0,76.265
20160613183000,39.015,74.3582,15.0,41.5449,1.5737,1.5,55.6364,56.0,76.265
20160613184500,39.015,74.3582,15.0,41.4049,1.5777,1.5,55.6364,56.0,76.265
20160613190000,37.005,74.3582,15.0,41.5449,1.5576,1.5,55.6364,56.0,76.265
20160613191500,37.005,74.3582,15.0,41.4049,1.5576,1.5,55.6364,56.0,76.265
20160613193000,37.005,74.3582,15.0,41.6402,1.5576,1.5,55.6364,56.0,76.265
20160613194500,37.005,74.3582,15.0,41.8754,1.5576,1.5,55.6364,56.0,76.265
20160613200000,37.005,74.3582,15.0,41.6402,1.5616,1.5,55.6364,56.0,76.265
20160613201500,37.005,74.3582,15.0,41.7334,1.5576,1.5,55.6364,56.0,76.265
20160613203000,37.005,74.3582,15.0,41.5205,1.5656,1.5,55.6364,56.0,76.265
20160613204500,36.335,74.3582,15.0,41.3785,1.5616,1.5,55.6364,56.0,76.265
20160613210000,36.335,74.3582,15.0,41.0945,1.5817,1.5,55.6364,56.0,76.265
20160613211500,36.335,74.3582,15.0,41.0945,1.5817,1.5,55.6364,56.0,76.265
20160613213000,36.335,73.4401,15.0,41.0235,1.5817,1.5,55.6364,56.0,76.265
20160613214500,36.335,73.4401,15.0,41.0235,1.5737,1.5,55.6364,56.0,76.265
20160613220000,36.335,73.4401,15.0,41.1099,1.5777,1.5,55.6364,56.0,76.265
20160613221500,36.335,73.4401,15.0,41.1099,1.5857,1.5,55.6364,56.0,76.265
20160613223000,36.335,73.4401,15.0,40.9669,1.5777,1.5,55.6364,56.0,76.265
20160613224500,36.335,73.4401,15.0,40.9669,1.5817,1.5,55.6364,56.0,75.245
20160613230000,35.665,73.4401,15.0,40.8239,1.5576,1.5,55.6364,56.0,75.245
20160613231500,33.945,73.4401,15.0,40.8239,1.5616,1.5,56.2844,56.0,75.245
20160613233000,33.945,73.4401,15.0,40.681,1.5616,1.5,56.2844,56.0,75.245
20160613234500,33.945,73.4401,15.0,40.6095,1.5576,1.5,56.2844,56.0,75.245
20160614000000,33.945,73.4401,15.0,40.6095,1.5576,1.5,56.2844,56.0,75.245
20160614001500,33.945,73.4401,15.0,40.4665,1.5496,1.5,56.2844,56.0,75.245
20160614003000,33.945,72.432,15.0,40.4665,1.5576,1.5,56.2844,56.0,75.245
20160614004500,33.945,72.432,15.0,40.3235,1.5576,1.5,56.2844,56.0,75.245
20160614010000,33.945,72.432,15.0,40.1806,1.5656,1.5,56.2844,56.0,75.245
20160614011500,33.945,72.432,15.0,40.1806,1.5616,1.5,56.2844,56.0,75.245
20160614013000,33.945,72.432,15.0,40.0376,1.5576,1.5,56.2844,56.0,75.245
20160614014500,33.945,72.432,15.0,40.0376,1.5616,1.5,56.2844,56.0,75.245
20160614020000,33.945,72.432,15.0,40.2586,1.5536,1.5,56.2844,56.0,75.245
20160614021500,33.945,72.432,15.0,40.2586,1.5576,1.5,56.2844,56.0,75.245
20160614023000,33.945,72.432,15.0,40.2586,1.5616,1.5,56.2844,56.0,75.245
20160614024500,33.945,72.432,15.0,40.1866,1.5616,1.5,56.2844,56.0,75.245
20160614030000,33.945,72.432,15.0,40.1866,1.5656,1.5,56.2844,56.0,75.245
20160614031500,33.945,72.432,15.0,40.1866,1.5656,1.5,56.2844,56.0,75.245
20160614033000,33.945,72.432,15.0,40.1866,1.5656,1.5,56.2844,56.0,75.245
20160614034500,33.945,72.432,15.0,40.1866,1.5616,1.5,56.2844,56.0,75.245
20160614040000,33.945,72.432,15.0,40.1866,1.5656,1.5,56.2844,56.0,75.245
20160614041500,33.945,72.432,15.0,40.0426,1.5616,1.5,56.2844,56.0,75.245
20160614043000,33.945,72.432,15.0,39.8987,1.5656,1.5,56.2844,56.0,75.245
20160614044500,33.945,72.432,15.0,39.8987,1.5656,1.5,56.2844,56.0,75.245
20160614050000,33.945,72.432,15.0,39.8987,1.5656,1.5,56.2844,56.0,75.245
20160614051500,33.945,72.432,15.0,39.8987,1.5616,1.5,56.2844,56.0,75.245
20160614053000,33.945,72.432,15.0,40.1171,1.5656,1.5,56.2844,56.0,75.245
20160614054500,33.945,72.432,15.0,40.2621,1.5656,1.5,56.2844,56.0,75.245
20160614060000,33.945,72.432,15.0,40.2621,1.5616,1.5,56.2844,56.0,75.245
20160614061500,33.945,72.432,15.0,40.0426,1.5656,1.5,56.2844,56.0,75.245
20160614063000,33.945,72.432,15.0,39.7547,1.5576,1.5,56.2844,56.0,75.245
20160614064500,33.945,72.432,15.0,39.6108,1.5375,1.5,56.2844,56.0,75.245
20160614070000,54.13,72.432,15.0,39.7548,1.4131,1.5,56.2844,56.0,77.155
20160614071500,35.665,72.432,15.0,39.8273,1.4412,1.5,56.2844,56.0,77.155
20160614073000,48.405,72.432,15.0,40.1171,1.4211,1.5,56.2844,56.0,77.155
20160614074500,54.11,73.1701,15.0,40.407,1.4332,1.5,56.2844,56.0,77.155
20160614080000,54.11,73.1701,15.0,40.6244,1.4332,1.5,56.2844,56.0,77.155
20160614081500,54.83,74.0882,15.0,41.0593,1.4452,1.5,56.2844,56.0,77.155
20160614083000,57.26,75.0063,15.0,41.7115,1.4572,1.5,56.2844,56.0,77.155
20160614084500,58.48,75.0063,15.0,42.2188,1.4492,1.5,56.2844,56.0,77.155
20160614090000,56.615,75.0063,15.0,42.0174,1.4693,1.5,55.6004,56.0,77.155
20160614091500,55.945,75.0063,15.0,41.895,1.4733,1.5,55.6004,56.0,77.155
20160614093000,54.555,76.2844,15.0,41.8317,1.4733,1.5,55.6004,56.0,77.155
20160614094500,53.38,76.2844,15.0,41.9327,1.4653,1.5,55.6004,56.0,77.155
20160614100000,47.72,76.2844,15.0,41.7146,1.4572,1.5,55.6004,56.0,77.155
20160614101500,47.72,76.2844,15.0,41.9378,1.4251,1.5,55.6004,56.0,77.155
20160614103000,47.72,76.2844,15.0,41.9545,1.4211,1.5,56.1764,56.0,77.155
20160614104500,56.605,77.5806,15.0,42.0333,1.4211,1.5,56.1764,56.0,77.155
20160614110000,60.935,77.5806,15.0,42.2383,1.4131,1.5,56.1764,56.0,77.155
20160614111500,62.365,77.5806,15.0,42.111,1.4091,1.5,56.1764,56.0,77.155
20160614113000,62.365,77.5806,15.0,42.1755,1.4251,1.5,56.1764,56.0,78.16
20160614114500,62.365,77.5806,15.0,42.111,1.4492,1.5,56.1764,56.0,78.16
20160614120000,62.365,77.5806,15.0,42.1755,1.4492,1.5,56.1764,56.0,78.16
20160614121500,62.365,77.5806,15.0,42.171,1.4532,1.5,56.1764,56.0,78.16
20160614123000,62.365,77.5806,15.0,42.2262,1.4653,1.5,56.1764,56.0,78.16
20160614124500,64.12,79.1287,15.0,42.4915,1.4532,1.5,56.1764,56.0,78.16
20160614130000,64.12,78.3006,15.0,42.6077,1.4452,1.5,56.1764,56.0,78.16
20160614131500,64.12,78.3006,15.0,42.7985,1.4332,1.5,56.1764,56.0,78.16
20160614133000,64.12,78.3006,15.0,42.7812,1.4291,1.5,56.1764,56.0,78.16
20160614134500,64.12,78.3006,15.0,42.655,1.4131,1.5,56.1764,56.0,78.16
20160614140000,64.12,78.3006,15.0,42.9257,1.4251,1.5,56.1764,56.0,78.16
20160614141500,64.12,78.3006,15.0,42.5095,1.4291,1.5,56.1764,56.0,78.16
20160614143000,64.12,78.3006,15.0,42.3842,1.4251,1.5,56.1764,56.0,78.16
20160614144500,64.12,78.3006,15.0,42.7812,1.4251,1.5,56.1764,56.0,79.44
20160614150000,64.12,78.3006,15.0,42.7599,1.4171,1.5,56.1764,56.0,79.44
20160614151500,64.835,78.3006,15.0,42.2377,1.4171,1.5,56.1764,56.0,80.51
20160614153000,65.555,78.3006,15.0,42.1135,1.4211,1.5,56.1764,56.0,80.51
20160614154500,65.555,78.3006,15.0,42.3842,1.4131,1.5,56.1764,56.0,80.51
20160614160000,65.555,78.3006,15.0,41.9893,1.4211,1.5,56.1764,56.0,80.51
20160614161500,65.555,78.3006,15.0,41.8029,1.4332,1.5,56.1764,56.0,80.51
20160614163000,65.555,78.3006,15.0,41.8029,1.4452,1.5,56.1764,56.0,80.51
20160614164500,47.13,78.3006,15.0,41.8207,1.5415,1.5,56.1764,56.0,80.51
