PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160614170000,46.46,78.3006,15.0,41.1196,1.5737,1.5,55.6004,56.0,80.51
20160614171500,44.76,77.2025,15.0,41.3929,1.5817,1.5,55.6004,56.0,80.51
20160614173000,44.76,77.2025,15.0,41.5942,1.5817,1.5,55.6004,56.0,79.425
20160614174500,44.09,77.2025,15.0,41.466,1.5817,1.5,55.6004,56.0,79.425
20160614180000,42.895,77.2025,15.0,41.5297,1.5817,1.5,55.6004,56.0,78.325
20160614181500,40.815,77.2025,15.0,41.4005,1.5857,1.5,55.6004,56.0,78.325
20160614183000,40.145,77.2025,15.0,41.1422,1.5737,1.5,55.6004,56.0,78.325
20160614184500,40.145,76.1044,15.0,41.013,1.5656,1.5,55.6004,56.0,77.305
20160614190000,38.735,76.1044,15.0,40.9485,1.5536,1.5,55.6004,56.0,77.305
20160614191500,38.21,76.1044,15.0,41.2,1.5656,1.5,55.6004,56.0,77.305
20160614193000,38.21,76.1044,15.0,41.0698,1.5616,1.5,55.6004,56.0,77.305
20160614194500,38.21,76.1044,15.0,41.1892,1.5737,1.5,55.6004,56.0,77.305
20160614200000,37.325,76.1044,15.0,40.8095,1.5737,1.5,55.6004,56.0,77.305
20160614201500,37.325,75.2763,15.0,40.3672,1.5857,1.5,55.6004,56.0,77.305
20160614203000,37.325,75.2763,15.0,40.5991,1.5817,1.5,55.6004,56.0,77.305
20160614204500,34.895,75.2763,15.0,40.468,1.5697,1.5,55.6004,56.0,77.305
20160614210000,34.895,75.2763,15.0,40.2713,1.5777,1.5,55.6004,56.0,77.305
20160614211500,34.895,74.4482,15.0,40.3818,1.5656,1.5,56.2124,56.0,76.285
20160614213000,34.895,74.4482,15.0,40.3572,1.5656,1.5,56.2124,56.0,76.285
20160614214500,34.895,74.4482,15.0,40.2241,1.5616,1.5,56.2124,56.0,76.285
20160614220000,34.895,74.4482,15.0,40.1276,1.5777,1.5,56.2124,56.0,76.285
20160614221500,34.895,74.4482,15.0,40.2287,1.5576,1.5,56.2124,56.0,76.285
20160614223000,34.895,74.4482,15.0,40.4639,1.5656,1.5,56.2124,56.0,76.285
20160614224500,34.895,74.4482,15.0,40.3279,1.5576,1.5,56.2124,56.0,76.285
20160614230000,34.895,74.4482,15.0,40.2598,1.5576,1.5,56.2124,56.0,76.285
20160614231500,34.895,73.5302,15.0,40.2195,1.5536,1.5,56.2124,56.0,76.285
20160614233000,34.895,73.5302,15.0,39.9454,1.5817,1.5,56.2124,56.0,76.285
20160614234500,34.895,73.5302,15.0,39.9682,1.5656,1.5,56.2124,56.0,76.285
20160615000000,34.895,73.5302,15.0,39.9682,1.5576,1.5,56.2124,56.0,76.285
20160615001500,34.225,73.5302,15.0,39.9682,1.5777,1.5,56.2124,56.0,76.285
20160615003000,34.225,73.5302,15.0,39.7794,1.5616,1.5,56.2124,56.0,76.285
20160615004500,34.225,73.5302,15.0,39.9348,1.5656,1.5,56.2124,56.0,76.285
20160615010000,34.225,72.5221,15.0,39.9348,1.5697,1.5,56.2124,56.0,76.285
20160615011500,51.68,72.5221,15.0,39.6548,1.4051,1.5,58.7147,56.0,76.285
20160615013000,36.675,72.5221,15.0,39.6548,1.4251,1.5,56.0864,56.0,75.235
20160615014500,36.675,72.5221,15.0,39.5148,1.5175,1.5,56.0864,56.0,75.235
20160615020000,36.675,72.5221,15.0,39.5957,1.5777,1.5,56.0864,56.0,75.235
20160615021500,33.16,72.5221,15.0,39.5957,1.5656,1.5,56.0864,56.0,75.235
20160615023000,33.16,72.5221,15.0,39.5252,1.5697,1.5,56.0864,56.0,75.235
20160615024500,33.16,72.5221,15.0,39.5252,1.5697,1.5,56.0864,56.0,75.235
20160615030000,33.16,72.5221,15.0,39.3842,1.5656,1.5,56.0864,56.0,75.235
20160615031500,33.16,72.5221,15.0,39.3842,1.5656,1.5,56.0864,56.0,75.235
20160615033000,33.16,72.5221,15.0,39.2432,1.5576,1.5,56.0864,56.0,75.235
20160615034500,33.16,72.5221,15.0,39.2432,1.5576,1.5,56.0864,56.0,75.235
20160615040000,33.16,72.5221,15.0,38.9612,1.5415,1.5,56.0864,56.0,75.235
20160615041500,33.16,72.5221,15.0,39.1067,1.5415,1.5,56.0864,56.0,75.235
20160615043000,33.16,72.5221,15.0,39.1067,1.5456,1.5,56.0864,56.0,75.235
20160615044500,33.16,72.5221,15.0,39.1067,1.5415,1.5,56.0864,56.0,75.235
20160615050000,33.16,72.5221,15.0,39.1067,1.5415,1.5,56.0864,56.0,75.235
20160615051500,33.16,72.5221,15.0,39.1067,1.5415,1.5,56.0864,56.0,75.235
20160615053000,33.16,72.5221,15.0,38.9648,1.5415,1.5,56.0864,56.0,75.235
20160615054500,33.16,72.5221,15.0,38.8228,1.5415,1.5,56.0864,56.0,75.235
20160615060000,33.16,72.5221,15.0,38.8228,1.5415,1.5,56.0864,56.0,75.235
20160615061500,33.16,72.5221,15.0,38.8228,1.5375,1.5,56.0864,56.0,75.235
20160615063000,33.16,72.5221,15.0,38.5388,1.5536,1.5,56.0864,56.0,75.235
20160615064500,37.605,72.5221,15.0,38.7509,1.5375,1.5,56.0864,56.0,75.235
20160615070000,51.135,72.5221,15.0,38.8938,1.5295,1.5,56.0864,56.0,75.235
20160615071500,51.135,73.4401,15.0,39.2509,1.5335,1.5,56.0864,56.0,75.235
20160615073000,51.995,73.4401,15.0,39.3948,1.5094,1.5,56.0864,56.0,75.235
20160615074500,53.71,73.4401,15.0,39.8987,1.4733,1.5,56.0864,56.0,75.235
20160615080000,55.145,74.6283,15.0,40.1866,1.4532,1.5,56.0864,56.0,75.235
20160615081500,57.08,74.6283,15.0,40.8344,1.4372,1.5,56.0864,56.0,75.235
20160615083000,57.08,74.6283,15.0,41.4216,1.4091,1.5,56.0864,56.0,75.235
20160615084500,57.08,75.8344,15.0,41.986,1.4372,1.5,56.0864,56.0,75.235
20160615090000,59.01,75.8344,15.0,41.9677,1.4251,1.5,56.0864,56.0,75.235
20160615091500,59.01,75.8344,15.0,42.4157,1.4091,1.5,56.0864,56.0,75.235
20160615093000,59.01,75.8344,15.0,42.0734,1.4251,1.5,56.0864,56.0,76.295
20160615094500,59.73,77.1125,15.0,41.9327,1.4091,1.5,56.0864,56.0,76.295
20160615100000,59.73,77.1125,15.0,42.3009,1.4131,1.5,56.0864,56.0,77.365
20160615101500,61.875,77.1125,15.0,42.6602,1.4291,1.5,56.0864,56.0,77.365
20160615103000,61.875,77.1125,15.0,42.8095,1.4211,1.5,56.0864,56.0,78.565
20160615104500,64.31,77.1125,15.0,42.8863,1.4171,1.5,56.0864,56.0,79.57
20160615110000,64.31,77.1125,15.0,42.8921,1.4372,1.5,56.0864,56.0,79.57
20160615111500,65.745,78.4086,15.0,42.8284,1.4572,1.5,56.0864,56.0,79.57
20160615113000,65.745,78.4086,15.0,43.2219,1.4532,1.5,56.0864,56.0,79.57
20160615114500,65.745,78.4086,15.0,42.7568,1.4733,1.5,56.0864,56.0,79.57
20160615120000,65.745,78.4086,15.0,43.0683,1.4894,1.5,56.0864,56.0,79.57
20160615121500,65.745,78.4086,15.0,42.9257,1.4813,1.5,56.0864,56.0,79.57
20160615123000,66.96,78.4086,15.0,42.9074,1.4131,1.5,56.0864,56.0,79.57
20160615124500,66.96,78.4086,15.0,43.7733,1.4653,1.5,56.0864,56.0,79.57
20160615130000,66.96,79.2367,15.0,43.3491,1.4934,1.5,56.0864,56.0,79.57
20160615131500,66.96,79.2367,15.0,43.3234,1.5054,1.5,56.0864,56.0,79.57
20160615133000,66.96,79.2367,15.0,43.6015,1.5094,1.5,56.0864,56.0,79.57
20160615134500,66.96,79.2367,15.0,43.1982,1.5134,1.5,56.0864,56.0,79.57
20160615140000,66.96,79.2367,15.0,43.2316,1.5536,1.5,56.0864,56.0,78.585
20160615141500,70.095,80.5149,15.0,43.6043,1.4171,1.5,56.0864,56.0,81.02
20160615143000,71.1,80.5149,15.0,43.5066,1.4051,1.5,56.0864,56.0,82.685
20160615144500,78.375,80.5149,15.0,43.2226,0.7146,1.5,56.0864,56.0,100.0
20160615150000,78.375,80.5149,15.0,43.3024,0.6945,1.5,56.0864,56.0,100.0
20160615151500,60.16,80.5149,15.0,43.4843,0.7346,1.5,56.0864,56.0,100.0
20160615153000,56.825,80.5149,15.0,43.3161,1.397,1.5,56.0864,56.0,83.435
20160615154500,70.09,80.5149,15.0,,1.4813,1.5,56.0864,56.0,81.965
20160615160000,56.455,80.5149,15.0,,1.5656,1.5,56.0864,56.0,81.965
20160615161500,56.455,80.5149,15.0,,1.5897,1.5,56.0864,56.0,81.965
20160615163000,56.455,80.5149,15.0,,1.5737,1.5,56.0864,56.0,81.965
20160615164500,53.165,80.5149,15.0,,1.5817,1.5,56.0864,56.0,79.78
20160615170000,53.165,80.5149,15.0,,1.5616,1.5,56.0864,56.0,79.78
20160615171500,53.165,80.5149,15.0,,1.5415,1.5,56.0864,56.0,79.78
20160615173000,53.165,80.5149,15.0,,1.5496,1.5,56.0864,56.0,79.78
20160615174500,52.495,80.5149,15.0,,1.5456,1.5,56.0864,56.0,79.78
20160615180000,48.93,80.5149,15.0,,1.5496,1.5,56.0864,56.0,79.78
20160615181500,48.93,80.5149,15.0,,1.5616,1.5,56.0864,56.0,79.78
20160615183000,48.93,79.4167,15.0,,1.5777,1.5,56.0864,56.0,79.78
20160615184500,45.82,79.4167,15.0,42.474,1.5737,1.5,56.0864,56.0,78.55
20160615190000,45.82,78.5887,15.0,42.474,1.5857,1.5,56.0864,56.0,78.55
20160615191500,42.83,78.5887,15.0,42.6353,1.5737,1.5,56.0864,56.0,78.55
20160615193000,41.945,78.5887,15.0,42.5501,1.5817,1.5,56.0864,56.0,77.37
20160615194500,39.7,77.6706,15.0,42.3667,1.5937,1.5,56.0864,56.0,77.37
20160615200000,39.7,77.6706,15.0,42.1135,1.5857,1.5,56.0864,56.0,76.415
20160615201500,38.285,76.8425,15.0,42.0712,1.5777,1.5,56.0864,56.0,76.415
20160615203000,38.285,76.8425,15.0,41.6453,1.5697,1.5,56.0864,56.0,76.415
20160615204500,37.4,76.8425,15.0,41.5902,1.5737,1.5,56.0864,56.0,76.415
20160615210000,34.795,76.8425,15.0,41.466,1.5777,1.5,56.0864,56.0,76.415
20160615211500,53.45,75.7264,15.0,41.5297,1.5737,1.5,56.0864,56.0,76.415
20160615213000,53.45,75.7264,15.0,41.013,1.5697,1.5,56.0864,56.0,75.395
20160615214500,53.45,75.7264,15.0,40.8193,1.5576,1.5,56.0864,56.0,75.395
20160615220000,34.78,75.7264,15.0,40.6794,1.5697,1.5,56.0864,56.0,75.395
20160615221500,34.78,74.6283,15.0,40.6143,1.5616,1.5,56.0864,56.0,75.395
20160615223000,34.78,74.6283,15.0,40.6143,1.5737,1.5,56.0864,56.0,75.395
20160615224500,34.78,74.6283,15.0,40.6143,1.5656,1.5,56.0864,56.0,75.395
20160615230000,34.78,74.6283,15.0,40.3672,1.5817,1.5,56.0864,56.0,75.395
20160615231500,34.78,74.6283,15.0,40.3672,1.5817,1.5,56.0864,56.0,75.395
20160615233000,32.375,74.6283,15.0,40.4841,1.5697,1.5,56.0864,56.0,75.395
20160615234500,32.375,74.6283,15.0,40.2238,1.5697,1.5,56.0864,56.0,75.395
20160616000000,32.375,74.6283,15.0,40.1401,1.5777,1.5,56.0864,56.0,75.395
20160616001500,32.375,73.7102,15.0,39.7467,1.5777,1.5,56.0864,56.0,75.395
20160616003000,32.375,73.7102,15.0,39.7872,1.5857,1.5,56.0864,56.0,75.395
20160616004500,32.375,73.7102,15.0,39.523,1.5777,1.5,56.0864,56.0,75.395
20160616010000,32.375,73.7102,15.0,39.1592,1.5937,1.5,56.0864,56.0,75.395
20160616011500,32.375,73.7102,15.0,39.1889,1.5817,1.5,56.0864,56.0,75.395
20160616013000,32.375,73.7102,15.0,39.013,1.5817,1.5,56.0864,56.0,75.395
20160616014500,32.375,73.7102,15.0,39.1033,1.5857,1.5,56.0864,56.0,75.395
20160616020000,31.18,72.7021,15.0,38.7631,1.5817,1.5,56.0864,56.0,75.395
20160616021500,31.18,72.7021,15.0,38.986,1.5697,1.5,56.0864,56.0,75.395
20160616023000,31.18,72.7021,15.0,38.7631,1.5656,1.5,56.0864,56.0,75.395
20160616024500,31.18,72.7021,15.0,38.7631,1.5737,1.5,56.0864,56.0,75.395
20160616030000,31.18,72.7021,15.0,38.7119,1.5817,1.5,56.0864,56.0,75.395
20160616031500,31.18,72.7021,15.0,38.4229,1.5817,1.5,56.0864,56.0,75.395
20160616033000,31.18,72.7021,15.0,38.5063,1.5857,1.5,56.0864,56.0,75.395
20160616034500,31.18,71.964,15.0,38.3693,1.5777,1.5,56.0864,56.0,75.395
20160616040000,31.18,71.964,15.0,38.3117,1.5817,1.5,56.0864,56.0,75.395
20160616041500,31.18,71.964,15.0,38.5282,1.5817,1.5,56.0864,56.0,75.395
20160616043000,48.645,71.964,15.0,38.3117,1.5697,1.5,56.0864,56.0,75.395
20160616044500,30.875,71.964,15.0,38.3117,1.5777,1.5,55.4743,56.0,75.395
20160616050000,31.855,71.964,15.0,38.3197,1.5737,1.5,56.4464,56.0,75.395
20160616051500,31.855,71.964,15.0,38.3197,1.5777,1.5,56.4464,56.0,75.395
20160616053000,31.855,71.964,15.0,38.3197,1.5737,1.5,56.4464,56.0,75.395
20160616054500,31.855,71.964,15.0,38.3197,1.5737,1.5,56.4464,56.0,75.395
20160616060000,34.0,71.964,15.0,38.3947,1.5737,1.5,56.4464,56.0,75.395
20160616061500,47.78,71.964,15.0,38.3947,1.5817,1.5,56.4464,56.0,75.395
20160616063000,48.495,71.964,15.0,38.3947,1.5817,1.5,56.4464,56.0,75.395
20160616064500,48.495,71.964,15.0,38.6087,1.5857,1.5,56.4464,56.0,75.395
20160616070000,48.495,72.7921,15.0,38.3947,1.5697,1.5,56.4464,56.0,75.395
20160616071500,50.43,72.7921,15.0,38.6087,1.5616,1.5,56.4464,56.0,75.395
20160616073000,51.435,73.7102,15.0,39.3197,1.5576,1.5,56.4464,56.0,75.395
20160616074500,53.765,74.6283,15.0,39.2432,1.5536,1.5,56.4464,56.0,75.395
20160616080000,58.155,74.6283,15.0,40.1006,1.4211,1.5,55.5104,56.0,76.18
20160616081500,52.34,74.6283,15.0,40.681,1.4171,1.5,55.5104,56.0,76.18
20160616083000,51.675,74.6283,15.0,41.2365,1.4211,1.5,55.5104,56.0,76.18
20160616084500,40.38,75.4563,15.0,41.4287,1.4171,1.5,55.5104,56.0,76.18
20160616090000,40.38,75.4563,15.0,41.3486,1.4171,1.5,56.2124,56.0,76.18
20160616091500,40.38,76.5545,15.0,41.6937,1.401,1.5,56.2124,56.0,76.18
20160616093000,41.96,76.5545,15.0,41.7146,1.4091,1.5,56.2124,56.0,76.18
20160616094500,58.89,76.5545,15.0,41.5552,1.4131,1.5,56.2124,56.0,76.18
20160616100000,58.89,76.5545,15.0,40.9485,1.4291,1.5,56.2124,56.0,77.185
20160616101500,58.89,77.5806,15.0,41.1422,1.4291,1.5,56.2124,56.0,77.185
20160616103000,58.89,77.5806,15.0,41.5297,1.4532,1.5,56.2124,56.0,77.185
20160616104500,58.89,77.5806,15.0,41.466,1.4492,1.5,56.2124,56.0,77.185
20160616110000,61.185,77.5806,15.0,41.3825,1.4131,1.5,56.2124,56.0,78.27
20160616111500,61.185,77.5806,15.0,41.7715,1.4934,1.5,56.2124,56.0,78.27
20160616113000,61.185,77.5806,15.0,41.2881,1.4572,1.5,56.2124,56.0,78.27
20160616114500,55.4,78.4086,15.0,41.2881,1.6018,1.5,55.2403,56.0,76.605
20160616120000,41.49,78.4086,15.0,41.7195,1.5737,1.5,56.2124,56.0,76.605
20160616121500,41.49,78.4086,15.0,41.7195,1.5536,1.5,56.2124,56.0,76.605
20160616123000,42.925,78.4086,15.0,41.6651,1.5335,1.5,56.2124,56.0,76.605
20160616124500,59.905,79.5068,15.0,41.4515,1.5054,1.5,56.2124,56.0,76.605
20160616130000,59.905,79.5068,15.0,41.9327,1.5014,1.5,56.2124,56.0,76.605
20160616131500,59.905,79.5068,15.0,41.7142,1.4974,1.5,56.2124,56.0,76.605
20160616133000,59.905,79.5068,15.0,42.3537,1.5054,1.5,56.2124,56.0,76.605
20160616134500,59.905,79.5068,15.0,41.3437,1.5054,1.5,56.2124,56.0,76.605
20160616140000,63.79,80.8929,15.0,41.751,1.4171,1.5,56.2124,56.0,79.2
20160616141500,66.225,80.8929,15.0,41.2933,1.4251,1.5,56.2124,56.0,80.27
20160616143000,66.225,80.8929,15.0,40.5994,1.4452,1.5,56.2124,56.0,81.34
20160616144500,66.225,80.8929,15.0,40.5317,1.4211,1.5,56.2124,56.0,81.34
20160616150000,66.225,80.8929,15.0,40.3304,1.4171,1.5,56.2124,56.0,81.34
20160616151500,66.225,80.8929,15.0,40.6243,1.4291,1.5,56.2124,56.0,82.41
20160616153000,66.225,80.8929,15.0,41.3048,1.5817,1.5,56.2124,56.0,81.0
20160616154500,66.225,80.8929,15.0,41.1169,1.4291,1.5,56.2124,56.0,81.86
20160616160000,66.225,80.8929,15.0,41.6361,1.4251,1.5,56.2124,56.0,81.86
20160616161500,67.085,80.8929,15.0,41.6913,1.4211,1.5,56.2124,56.0,81.86
20160616163000,67.085,80.8929,15.0,42.8374,1.4572,1.5,56.2124,56.0,81.86
20160616164500,67.085,80.8929,15.0,42.7071,1.4934,1.5,56.2124,56.0,81.86
20160616170000,63.845,80.8929,15.0,41.6913,1.4934,1.5,55.5104,56.0,81.86
20160616171500,49.325,80.8929,15.0,42.1243,1.5014,1.5,55.5104,56.0,81.86
20160616173000,48.13,80.8929,15.0,42.2367,1.5295,1.5,55.5104,56.0,81.86
20160616174500,48.13,79.9568,15.0,42.5937,1.5576,1.5,55.5104,56.0,81.86
20160616180000,46.05,79.9568,15.0,42.537,1.5978,1.5,55.5104,56.0,81.86
20160616181500,43.8,79.9568,15.0,42.4236,1.5697,1.5,55.5104,56.0,81.86
20160616183000,43.8,79.9568,15.0,43.0089,1.5777,1.5,55.5104,56.0,81.86
20160616184500,43.8,79.9568,15.0,42.723,1.5656,1.5,55.5104,56.0,81.86
20160616190000,43.8,79.1287,15.0,42.4942,1.5656,1.5,55.5104,56.0,81.86
20160616191500,43.8,79.1287,15.0,42.3227,1.5656,1.5,55.5104,56.0,80.83
20160616193000,43.8,79.1287,15.0,42.1571,1.5897,1.5,55.5104,56.0,80.83
20160616194500,42.08,78.1206,15.0,41.8673,1.5737,1.5,55.5104,56.0,79.81
20160616200000,40.74,78.1206,15.0,41.685,1.5656,1.5,55.5104,56.0,78.725
20160616201500,38.445,77.2925,15.0,41.9528,1.5857,1.5,55.5104,56.0,78.725
20160616203000,38.445,77.2925,15.0,41.7257,1.5897,1.5,55.5104,56.0,78.725
20160616204500,38.445,77.2925,15.0,41.5438,1.5777,1.5,55.5104,56.0,77.77
20160616210000,38.445,77.2925,15.0,41.6579,1.5616,1.5,55.5104,56.0,77.77
20160616211500,38.445,76.2844,15.0,41.5544,1.5456,1.5,55.5104,56.0,77.77
20160616213000,37.56,76.2844,15.0,41.2572,1.5777,1.5,55.5104,56.0,77.77
20160616214500,37.56,76.2844,15.0,41.3298,1.5937,1.5,55.5104,56.0,77.77
20160616220000,37.56,76.2844,15.0,41.2086,1.5576,1.5,55.5104,56.0,77.77
20160616221500,36.005,76.2844,15.0,41.0178,1.5616,1.5,55.5104,56.0,77.77
20160616223000,36.005,75.3663,15.0,40.8193,1.5576,1.5,55.5104,56.0,77.77
20160616224500,36.005,75.3663,15.0,40.6143,1.5616,1.5,56.2124,56.0,77.77
20160616230000,36.005,75.3663,15.0,40.58,1.5656,1.5,56.2124,56.0,77.77
20160616231500,36.005,74.3582,15.0,40.4903,1.5616,1.5,56.2124,56.0,77.77
20160616233000,36.005,74.3582,15.0,40.4903,1.5697,1.5,56.2124,56.0,77.77
20160616234500,34.14,74.3582,15.0,40.6234,1.5697,1.5,56.2124,56.0,77.77
20160617000000,34.14,74.3582,15.0,40.3818,1.5737,1.5,56.2124,56.0,77.77
20160617001500,34.14,74.3582,15.0,40.4903,1.5777,1.5,56.2124,56.0,77.77
20160617003000,34.14,74.3582,15.0,40.3572,1.5897,1.5,56.2124,56.0,77.77
20160617004500,34.14,74.3582,15.0,40.5969,1.5857,1.5,56.2124,56.0,77.77
20160617010000,34.14,74.3582,15.0,40.4628,1.5737,1.5,56.2124,56.0,76.62
20160617011500,34.14,74.3582,15.0,40.4628,1.5737,1.5,56.2124,56.0,76.62
20160617013000,34.14,73.2601,15.0,40.4989,1.5777,1.5,56.2124,56.0,76.62
20160617014500,34.14,73.2601,15.0,40.3638,1.5937,1.5,56.2124,56.0,76.62
20160617020000,34.14,73.2601,15.0,40.3279,1.5737,1.5,56.2124,56.0,76.62
20160617021500,34.14,73.2601,15.0,40.0261,1.5777,1.5,56.2124,56.0,76.62
20160617023000,34.14,73.2601,15.0,39.9877,1.5817,1.5,56.2124,56.0,76.62
20160617024500,34.14,73.2601,15.0,40.2195,1.5817,1.5,56.2124,56.0,76.62
20160617030000,33.47,73.2601,15.0,40.0825,1.5656,1.5,56.2124,56.0,75.535
20160617031500,33.47,73.2601,15.0,39.8769,1.5737,1.5,56.2124,56.0,75.535
20160617033000,33.47,73.2601,15.0,39.554,1.5697,1.5,56.2124,56.0,75.535
20160617034500,33.47,73.2601,15.0,39.554,1.5697,1.5,56.2124,56.0,75.535
20160617040000,33.47,72.162,15.0,39.485,1.5697,1.5,56.2124,56.0,75.535
20160617041500,33.47,72.162,15.0,39.347,1.5656,1.5,56.2124,56.0,75.535
20160617043000,33.47,72.162,15.0,39.6548,1.5697,1.5,56.2124,56.0,75.535
20160617044500,33.47,72.162,15.0,39.4319,1.5656,1.5,56.2124,56.0,75.535
20160617050000,33.47,72.162,15.0,39.1538,1.5656,1.5,56.2124,56.0,75.535
20160617051500,33.47,72.162,15.0,38.9453,1.5737,1.5,56.2124,56.0,75.535
20160617053000,33.47,72.162,15.0,38.8847,1.5697,1.5,56.2124,56.0,75.535
20160617054500,33.47,72.162,15.0,38.8847,1.5697,1.5,56.2124,56.0,75.535
20160617060000,33.47,72.162,15.0,38.6672,1.5656,1.5,56.2124,56.0,75.535
20160617061500,33.47,72.162,15.0,38.6672,1.5616,1.5,56.2124,56.0,75.535
20160617063000,33.47,72.162,15.0,38.7447,1.5656,1.5,56.2124,56.0,75.535
20160617064500,33.47,72.9721,15.0,38.7447,1.5737,1.5,56.2124,56.0,75.535
20160617070000,51.065,72.9721,15.0,38.8847,1.5616,1.5,56.2124,56.0,75.535
20160617071500,51.065,72.9721,15.0,39.0247,1.5656,1.5,56.2124,56.0,75.535
20160617073000,52.495,73.8902,15.0,39.3048,1.5536,1.5,56.2124,56.0,75.535
20160617074500,53.215,73.8902,15.0,39.5148,1.5134,1.5,56.2124,56.0,75.535
20160617080000,53.215,75.2763,15.0,40.2302,1.4894,1.5,56.2124,56.0,75.535
20160617081500,55.65,75.2763,15.0,40.6532,1.4733,1.5,56.2124,56.0,75.535
20160617083000,56.51,76.1044,15.0,41.2877,1.4693,1.5,56.2124,56.0,75.535
20160617084500,56.51,76.1044,15.0,41.5449,1.4572,1.5,56.2124,56.0,75.535
20160617090000,56.51,76.1044,15.0,41.59,1.4532,1.5,56.2124,56.0,75.535
20160617091500,56.51,76.1044,15.0,41.6886,1.4572,1.5,56.2124,56.0,75.535
20160617093000,56.51,77.0225,15.0,41.6026,1.4532,1.5,56.2124,56.0,75.535
20160617094500,56.51,77.8506,15.0,41.5552,1.4452,1.5,56.2124,56.0,75.535
20160617100000,56.51,77.8506,15.0,41.2651,1.4291,1.5,56.2124,56.0,75.535
20160617101500,56.51,77.8506,15.0,41.2714,1.4291,1.5,56.2124,56.0,75.535
20160617103000,57.225,77.8506,15.0,41.0774,1.4131,1.5,56.2124,56.0,76.54
20160617104500,61.305,77.8506,15.0,41.0694,1.4693,1.5,56.2124,56.0,79.02
20160617110000,61.305,79.0387,15.0,41.1033,1.4532,1.5,56.2124,56.0,79.02
20160617111500,61.305,79.0387,15.0,41.1441,1.4613,1.5,56.2124,56.0,79.02
20160617113000,61.305,79.0387,15.0,40.4615,1.4934,1.5,56.2124,56.0,79.02
20160617114500,61.305,79.0387,15.0,40.3707,1.4894,1.5,56.2124,56.0,79.02
20160617120000,63.025,79.9568,15.0,41.1177,1.4291,1.5,56.2124,56.0,79.02
20160617121500,63.025,79.9568,15.0,41.2967,1.4251,1.5,56.2124,56.0,79.02
20160617123000,64.03,79.9568,15.0,41.9327,1.4332,1.5,56.2124,56.0,79.965
20160617124500,64.745,79.9568,15.0,42.1132,1.4211,1.5,56.2124,56.0,79.965
20160617130000,66.465,79.9568,15.0,42.2511,1.4131,1.5,56.2124,56.0,79.965
20160617131500,66.465,80.8029,15.0,41.9089,1.4131,1.5,56.2124,56.0,79.965
20160617133000,66.465,80.8029,15.0,42.6545,1.4091,1.5,56.2124,56.0,79.965
20160617134500,67.895,80.8029,15.0,42.7371,1.4171,1.5,56.2124,56.0,81.05
20160617140000,67.895,80.8029,15.0,41.1127,1.4291,1.5,56.2124,56.0,81.05
20160617141500,67.895,80.8029,15.0,41.5792,1.4211,1.5,56.2124,56.0,81.05
20160617143000,67.895,80.8029,15.0,42.741,1.4171,1.5,56.2124,56.0,81.05
20160617144500,70.115,81.721,15.0,43.2103,1.4091,1.5,56.2124,56.0,81.99
20160617150000,70.115,81.721,15.0,42.723,1.4251,1.5,56.2124,56.0,81.99
20160617151500,70.115,81.721,15.0,41.8017,1.4251,1.5,56.2124,56.0,81.99
20160617153000,70.115,81.721,15.0,42.8945,1.4291,1.5,56.2124,56.0,81.99
20160617154500,70.115,81.721,15.0,42.5177,1.4171,1.5,56.2124,56.0,81.99
20160617160000,70.115,81.721,15.0,41.7188,1.4131,1.5,56.2124,56.0,81.99
20160617161500,70.115,81.721,15.0,42.2987,1.4251,1.5,56.2124,56.0,81.99
20160617163000,70.115,81.721,15.0,42.7425,1.4372,1.5,56.2124,56.0,81.99
20160617164500,70.115,81.721,15.0,43.0089,1.4412,1.5,56.2124,56.0,81.99
20160617170000,52.895,81.721,15.0,43.0089,1.4532,1.5,55.6364,56.0,81.99
20160617171500,52.895,81.721,15.0,43.1954,1.4894,1.5,55.6364,56.0,81.99
20160617173000,51.03,81.721,15.0,42.6086,1.4853,1.5,55.6364,56.0,81.99
20160617174500,51.03,80.6949,15.0,42.6185,1.4853,1.5,55.6364,56.0,81.99
20160617180000,51.03,80.6949,15.0,41.9795,1.4934,1.5,55.6364,56.0,81.99
20160617181500,49.475,80.6949,15.0,42.449,1.5215,1.5,55.6364,56.0,81.99
20160617183000,49.475,80.6949,15.0,42.1571,1.5255,1.5,55.6364,56.0,81.99
20160617184500,47.92,79.8668,15.0,42.3909,1.5616,1.5,55.6364,56.0,81.99
20160617190000,47.92,79.8668,15.0,42.565,1.5697,1.5,55.6364,56.0,81.99
20160617191500,45.67,79.8668,15.0,42.4476,1.5897,1.5,55.6364,56.0,81.99
20160617193000,45.67,79.0387,15.0,42.5005,1.5737,1.5,55.6364,56.0,80.81
20160617194500,43.735,79.0387,15.0,42.0864,1.5817,1.5,55.6364,56.0,80.81
20160617200000,43.735,79.0387,15.0,41.6921,1.5777,1.5,55.6364,56.0,79.31
20160617201500,41.49,78.0306,15.0,41.9388,1.5817,1.5,55.6364,56.0,79.31
20160617203000,41.49,78.0306,15.0,41.7195,1.5937,1.5,55.6364,56.0,78.355
20160617204500,39.06,78.0306,15.0,41.8029,1.5616,1.5,55.6364,56.0,78.355
20160617210000,39.06,77.1125,15.0,41.5544,1.5616,1.5,55.6364,56.0,78.355
20160617211500,39.06,77.1125,15.0,41.6329,1.5697,1.5,55.6364,56.0,78.355
20160617213000,39.06,77.1125,15.0,41.5191,1.5737,1.5,55.6364,56.0,78.355
20160617214500,39.06,77.1125,15.0,41.5902,1.5817,1.5,55.6364,56.0,78.355
20160617220000,39.06,76.2844,15.0,41.466,1.5897,1.5,55.6364,56.0,78.355
20160617221500,39.06,76.2844,15.0,41.1422,1.5737,1.5,55.6364,56.0,78.355
20160617223000,37.34,76.2844,15.0,41.0581,1.5656,1.5,55.6364,56.0,77.335
20160617224500,36.67,75.2763,15.0,40.8442,1.5737,1.5,55.6364,56.0,77.335
20160617230000,36.67,75.2763,15.0,40.7121,1.5817,1.5,55.6364,56.0,77.335
20160617231500,36.67,75.2763,15.0,40.7565,1.5817,1.5,55.6364,56.0,77.335
20160617233000,36.67,75.2763,15.0,40.731,1.5777,1.5,55.6364,56.0,77.335
20160617234500,36.67,75.2763,15.0,40.4628,1.5817,1.5,55.6364,56.0,77.335
20160618000000,36.67,75.2763,15.0,40.7015,1.5817,1.5,55.6364,56.0,77.335
20160618001500,36.67,75.2763,15.0,40.731,1.5737,1.5,55.6364,56.0,77.335
20160618003000,36.67,75.2763,15.0,40.8651,1.5737,1.5,55.6364,56.0,77.335
20160618004500,35.33,75.2763,15.0,40.5969,1.5656,1.5,55.6364,56.0,77.335
20160618010000,35.33,74.3582,15.0,40.3638,1.5737,1.5,55.6364,56.0,77.335
20160618011500,53.18,74.3582,15.0,40.3279,1.3448,1.5,58.8767,56.0,75.72
20160618013000,49.175,74.3582,15.0,40.3566,1.4492,1.5,56.0144,56.0,74.96
20160618014500,49.175,74.3582,15.0,40.4936,1.4572,1.5,56.0144,56.0,74.96
20160618020000,49.175,74.3582,15.0,39.9454,1.4733,1.5,56.0144,56.0,74.96
20160618021500,49.175,74.3582,15.0,40.0825,1.4813,1.5,56.0144,56.0,74.96
20160618023000,49.175,74.3582,15.0,40.2195,1.4853,1.5,56.0144,56.0,74.96
20160618024500,49.175,74.3582,15.0,40.2195,1.4853,1.5,56.0144,56.0,74.96
20160618030000,49.175,73.3501,15.0,40.1238,1.4894,1.5,56.0144,56.0,74.96
20160618031500,49.175,73.3501,15.0,39.8516,1.4894,1.5,56.0144,56.0,74.96
20160618033000,49.175,73.3501,15.0,39.8769,1.4813,1.5,56.0144,56.0,74.96
20160618034500,49.175,73.3501,15.0,39.6921,1.4773,1.5,56.0144,56.0,74.96
20160618040000,49.175,73.3501,15.0,39.8301,1.4813,1.5,56.0144,56.0,74.96
20160618041500,49.175,73.3501,15.0,39.8301,1.4813,1.5,56.0144,56.0,74.96
20160618043000,49.175,73.3501,15.0,39.554,1.4813,1.5,56.0144,56.0,74.96
20160618044500,49.175,73.3501,15.0,39.7794,1.4853,1.5,56.0144,56.0,74.96
20160618050000,49.175,73.3501,15.0,39.9185,1.4813,1.5,56.0144,56.0,74.96
20160618051500,49.175,73.3501,15.0,39.9185,1.4813,1.5,56.0144,56.0,74.96
20160618053000,49.175,73.3501,15.0,39.7099,1.4813,1.5,56.0144,56.0,74.96
20160618054500,49.175,73.3501,15.0,39.5148,1.4813,1.5,56.0144,56.0,74.96
20160618060000,49.175,72.432,15.0,39.5148,1.4813,1.5,56.0144,56.0,74.96
20160618061500,49.175,72.432,15.0,39.3748,1.4894,1.5,56.0144,56.0,74.96
20160618063000,49.175,72.432,15.0,39.1647,1.4773,1.5,56.0144,56.0,74.96
20160618064500,51.825,73.2601,15.0,39.3842,1.4894,1.5,56.0144,56.0,74.96
20160618070000,50.65,73.2601,15.0,39.5957,1.4813,1.5,56.0144,56.0,74.96
20160618071500,50.65,73.2601,15.0,39.7367,1.4813,1.5,56.0144,56.0,74.96
20160618073000,53.3,74.2682,15.0,40.1597,1.4813,1.5,56.0144,56.0,74.96
20160618074500,53.3,74.2682,15.0,40.3712,1.4733,1.5,56.0144,56.0,74.96
20160618080000,53.3,74.2682,15.0,41.0945,1.4733,1.5,56.0144,56.0,74.96
20160618081500,53.3,75.2763,15.0,41.2365,1.4813,1.5,56.0144,56.0,74.96
20160618083000,53.3,75.2763,15.0,41.4049,1.4733,1.5,56.0144,56.0,74.96
20160618084500,53.3,75.2763,15.0,41.4477,1.4813,1.5,56.0144,56.0,74.96
20160618090000,53.3,76.1944,15.0,41.9697,1.4733,1.5,56.0144,56.0,74.96
20160618091500,53.3,76.1944,15.0,41.8246,1.4773,1.5,56.0144,56.0,74.96
20160618093000,53.3,76.1944,15.0,42.3225,1.4773,1.5,56.0144,56.0,74.96
20160618094500,55.52,76.1944,15.0,42.0211,1.4773,1.5,56.0144,56.0,74.96
20160618100000,54.635,76.1944,15.0,41.9105,1.4813,1.5,56.0144,56.0,74.96
20160618101500,38.08,76.1944,15.0,41.7793,1.4773,1.5,56.0144,56.0,74.96
20160618103000,38.08,76.1944,15.0,42.0333,1.4853,1.5,56.0144,56.0,74.96
20160618104500,38.08,76.1944,15.0,42.1654,1.4853,1.5,56.0144,56.0,74.96
20160618110000,38.08,76.1944,15.0,42.5006,1.4894,1.5,56.0144,56.0,74.96
20160618111500,38.08,76.1944,15.0,41.9818,1.4813,1.5,56.0144,56.0,74.96
20160618113000,38.08,77.2025,15.0,42.3047,1.4733,1.5,56.0144,56.0,74.96
20160618114500,38.08,76.2844,15.0,42.3047,1.4653,1.5,56.0144,56.0,74.96
20160618120000,38.08,76.2844,15.0,42.0428,1.4693,1.5,56.0144,56.0,74.96
20160618121500,34.515,75.3663,15.0,41.8977,1.4693,1.5,56.0144,56.0,74.96
20160618123000,34.515,74.3582,15.0,38.4442,1.4733,1.5,56.0144,56.0,74.96
20160618124500,33.845,74.3582,15.0,37.6884,1.4773,1.5,56.0144,56.0,74.96
20160618130000,33.845,73.0801,15.0,37.5411,1.4733,1.5,56.0144,56.0,74.96
20160618131500,33.845,73.0801,15.0,36.5796,1.4733,1.5,56.0144,56.0,74.96
20160618133000,31.98,73.0801,15.0,36.9763,1.4733,1.5,56.0144,56.0,74.96
20160618134500,31.98,73.0801,15.0,37.2445,1.4773,1.5,56.0144,56.0,74.96
20160618140000,31.98,73.0801,15.0,37.4953,1.4773,1.5,56.0144,56.0,74.96
20160618141500,31.98,73.0801,15.0,37.7616,1.4693,1.5,56.0144,56.0,74.96
20160618143000,35.13,73.0801,15.0,38.4051,1.4733,1.5,56.0144,56.0,74.96
20160618144500,50.45,73.0801,15.0,38.6753,1.4733,1.5,56.0144,56.0,74.96
20160618150000,50.45,73.0801,15.0,38.8264,1.4773,1.5,56.0144,56.0,74.96
20160618151500,50.45,74.2682,15.0,39.0605,1.4733,1.5,56.0144,56.0,74.96
20160618153000,50.45,74.2682,15.0,39.3128,1.4773,1.5,56.0144,56.0,74.96
20160618154500,50.45,74.2682,15.0,39.0306,1.4733,1.5,56.0144,56.0,74.96
20160618160000,50.45,74.2682,15.0,39.9797,1.4773,1.5,56.0144,56.0,74.96
20160618161500,50.45,74.2682,15.0,39.4998,1.4733,1.5,56.0144,56.0,74.96
20160618163000,50.45,74.2682,15.0,39.5667,1.4813,1.5,56.0144,56.0,74.96
20160618164500,50.45,74.2682,15.0,39.9415,1.4733,1.5,56.0144,56.0,74.96
20160618170000,50.45,74.2682,15.0,39.8153,1.4693,1.5,56.0144,56.0,74.96
20160618171500,49.78,74.2682,15.0,39.9367,1.4773,1.5,56.0144,56.0,74.96
20160618173000,31.6,74.2682,15.0,39.6891,1.4813,1.5,56.0144,56.0,74.96
20160618174500,36.755,74.2682,15.0,39.692,1.4773,1.5,56.0144,56.0,74.96
20160618180000,48.725,74.2682,15.0,39.0656,1.4733,1.5,56.0144,56.0,74.96
20160618181500,48.725,74.2682,15.0,38.9433,1.4773,1.5,56.0144,56.0,74.96
20160618183000,48.725,74.2682,15.0,39.4415,1.4773,1.5,56.0144,56.0,74.96
20160618184500,48.725,74.2682,15.0,39.3643,1.4813,1.5,56.0144,56.0,74.96
20160618190000,48.725,74.2682,15.0,39.1588,1.4813,1.5,56.0144,56.0,74.96
20160618191500,48.725,74.2682,15.0,39.0306,1.4773,1.5,56.0144,56.0,74.96
20160618193000,48.725,74.2682,15.0,39.3128,1.4733,1.5,56.0144,56.0,74.96
20160618194500,48.725,74.2682,15.0,39.1566,1.4773,1.5,56.0144,56.0,74.96
20160618200000,48.725,73.3501,15.0,39.0605,1.4733,1.5,56.0144,56.0,74.96
20160618201500,48.725,73.3501,15.0,38.7302,1.4653,1.5,56.0144,56.0,74.96
20160618203000,48.725,73.3501,15.0,38.6525,1.4733,1.5,56.0144,56.0,74.96
20160618204500,48.725,73.3501,15.0,38.4514,1.4733,1.5,56.0144,56.0,74.96
20160618210000,48.725,72.5221,15.0,37.8479,1.4693,1.5,56.0144,56.0,74.96
20160618211500,48.725,72.5221,15.0,37.6621,1.4813,1.5,56.0144,56.0,74.96
20160618213000,30.88,72.5221,15.0,38.0952,1.4773,1.5,56.0144,56.0,74.96
20160618214500,41.335,72.5221,15.0,37.8787,1.4773,1.5,56.6085,56.0,74.96
20160618220000,47.47,72.5221,15.0,38.0266,1.4733,1.5,55.7984,56.0,74.96
20160618221500,47.47,71.784,15.0,37.7525,1.4733,1.5,55.7984,56.0,74.96
20160618223000,47.47,71.784,15.0,37.6905,1.4813,1.5,55.7984,56.0,74.96
20160618224500,43.37,71.784,15.0,37.6905,1.4813,1.5,55.7984,56.0,74.96
20160618230000,48.73,71.784,15.0,37.6215,1.4853,1.5,55.7984,56.0,74.96
20160618231500,30.93,71.784,15.0,37.8331,1.4894,1.5,55.7984,56.0,74.96
20160618233000,34.08,71.784,15.0,37.555,1.4813,1.5,55.7984,56.0,74.96
20160618234500,34.08,71.784,15.0,37.555,1.4934,1.5,55.7984,56.0,74.96
20160619000000,36.515,70.9559,15.0,37.416,1.4853,1.5,55.7984,56.0,74.96
20160619001500,36.515,70.9559,15.0,37.6246,1.4894,1.5,55.7984,56.0,74.96
20160619003000,36.515,70.9559,15.0,37.6246,1.4853,1.5,55.7984,56.0,74.96
20160619004500,36.515,70.9559,15.0,37.7646,1.4853,1.5,55.7984,56.0,74.96
20160619010000,36.515,70.9559,15.0,37.277,1.4894,1.5,55.7984,56.0,74.96
20160619011500,36.515,70.9559,15.0,37.4846,1.4894,1.5,55.7984,56.0,74.96
20160619013000,36.515,70.9559,15.0,37.4846,1.4894,1.5,55.7984,56.0,74.96
20160619014500,36.515,70.9559,15.0,37.4146,1.4934,1.5,55.7984,56.0,74.96
20160619020000,36.515,70.9559,15.0,37.1346,1.4894,1.5,55.7984,56.0,74.96
20160619021500,36.515,70.9559,15.0,37.1346,1.4894,1.5,55.7984,56.0,74.96
20160619023000,36.515,70.9559,15.0,37.1987,1.4974,1.5,55.7984,56.0,74.96
20160619024500,36.515,70.9559,15.0,37.5449,1.5014,1.5,55.7984,56.0,74.96
20160619030000,36.515,70.9559,15.0,37.6217,1.5054,1.5,55.7984,56.0,74.96
20160619031500,35.34,70.9559,15.0,37.6217,1.5134,1.5,55.7984,56.0,74.96
20160619033000,34.675,70.9559,15.0,37.6217,1.5094,1.5,55.7984,56.0,74.96
20160619034500,34.675,70.9559,15.0,37.6217,1.5134,1.5,55.7984,56.0,74.96
20160619040000,33.115,70.9559,15.0,37.4807,1.5094,1.5,55.7984,56.0,74.96
20160619041500,29.985,70.9559,15.0,37.1346,1.5134,1.5,55.7984,56.0,74.96
20160619043000,31.69,70.9559,15.0,37.0577,1.5094,1.5,56.4464,56.0,74.96
20160619044500,29.65,70.9559,15.0,37.1987,1.5255,1.5,55.4023,56.0,74.96
20160619050000,42.89,70.1458,15.0,37.0577,1.5215,1.5,56.4464,56.0,74.96
20160619051500,46.325,70.1458,15.0,37.0577,1.5134,1.5,55.6904,56.0,74.96
20160619053000,46.325,70.1458,15.0,37.0577,1.5134,1.5,55.6904,56.0,74.96
20160619054500,46.325,70.1458,15.0,36.9872,1.5134,1.5,55.6904,56.0,74.96
20160619060000,46.325,70.1458,15.0,37.19,1.5134,1.5,55.6904,56.0,74.96
20160619061500,46.325,70.1458,15.0,37.2609,1.5054,1.5,55.6904,56.0,74.96
20160619063000,47.545,70.1458,15.0,37.0577,1.5134,1.5,56.2484,56.0,74.96
20160619064500,47.545,70.1458,15.0,37.0577,1.5134,1.5,56.2484,56.0,74.96
20160619070000,47.545,70.1458,15.0,37.2609,1.5054,1.5,56.2484,56.0,74.96
20160619071500,47.545,70.1458,15.0,37.2609,1.5094,1.5,56.2484,56.0,74.96
20160619073000,48.26,71.3339,15.0,37.5449,1.5054,1.5,56.2484,56.0,74.96
20160619074500,48.26,71.3339,15.0,37.6869,1.5094,1.5,56.2484,56.0,74.96
20160619080000,48.26,71.3339,15.0,38.2505,1.5054,1.5,56.2484,56.0,74.96
20160619081500,49.695,72.072,15.0,38.3935,1.5014,1.5,56.2484,56.0,74.96
20160619083000,49.695,72.072,15.0,38.8938,1.5014,1.5,56.2484,56.0,74.96
20160619084500,50.91,72.8821,15.0,39.1798,1.5014,1.5,56.2484,56.0,74.96
20160619090000,50.91,72.8821,15.0,40.1866,1.5054,1.5,56.2484,56.0,74.96
20160619091500,50.91,72.8821,15.0,40.1806,1.5094,1.5,56.2484,56.0,74.96
20160619093000,50.91,72.8821,15.0,40.4556,1.5054,1.5,56.2484,56.0,74.96
20160619094500,50.91,73.8002,15.0,40.5122,1.5094,1.5,56.2484,56.0,74.96
20160619100000,50.91,73.8002,15.0,40.3133,1.5014,1.5,56.2484,56.0,74.96
20160619101500,50.91,73.8002,15.0,40.2195,1.5054,1.5,56.2484,56.0,74.96
20160619103000,50.91,73.8002,15.0,40.5621,1.5094,1.5,55.6364,56.0,74.96
20160619104500,50.91,73.8002,15.0,40.6992,1.5054,1.5,55.6364,56.0,74.96
20160619110000,50.91,74.8983,15.0,41.3159,1.5134,1.5,55.6364,56.0,74.96
20160619111500,50.91,74.8983,15.0,42.1768,1.5094,1.5,55.6364,56.0,74.96
20160619113000,50.91,74.8983,15.0,42.3225,1.5175,1.5,55.6364,56.0,74.96
20160619114500,50.91,76.2844,15.0,42.1542,1.5175,1.5,56.3744,56.0,74.96
20160619120000,52.345,76.2844,15.0,41.9809,1.5255,1.5,56.3744,56.0,74.96
20160619121500,52.345,76.2844,15.0,42.111,1.5134,1.5,56.3744,56.0,74.96
20160619123000,52.345,76.2844,15.0,41.6329,1.5134,1.5,55.7984,56.0,74.96
20160619124500,52.345,76.2844,15.0,42.0712,1.5215,1.5,55.7984,56.0,74.96
20160619130000,52.345,76.2844,15.0,41.4497,1.5134,1.5,55.7984,56.0,74.96
20160619131500,52.345,76.2844,15.0,41.572,1.5014,1.5,55.7984,56.0,74.96
20160619133000,52.345,76.2844,15.0,40.9984,1.5014,1.5,55.7984,56.0,74.96
20160619134500,52.345,76.2844,15.0,41.7257,1.4974,1.5,55.7984,56.0,74.96
20160619140000,52.345,76.2844,15.0,40.981,1.5014,1.5,55.7984,56.0,74.96
20160619141500,52.345,76.2844,15.0,41.2581,1.5094,1.5,55.7984,56.0,74.96
20160619143000,44.055,77.2025,15.0,41.111,1.5014,1.5,55.7984,56.0,74.96
20160619144500,34.165,77.2025,15.0,41.3437,1.4974,1.5,55.7984,56.0,74.96
20160619150000,34.165,77.2025,15.0,40.5498,1.4974,1.5,55.7984,56.0,74.96
20160619151500,36.815,77.2025,15.0,40.7151,1.4813,1.5,56.4464,56.0,74.96
20160619153000,45.04,77.2025,15.0,41.0612,1.4733,1.5,56.4464,56.0,74.96
20160619154500,48.69,78.6787,15.0,41.751,1.4653,1.5,56.4464,56.0,74.96
20160619160000,52.665,78.6787,15.0,41.0063,1.4653,1.5,56.4464,56.0,74.96
20160619161500,52.665,78.6787,15.0,41.1789,1.4613,1.5,56.4464,56.0,74.96
20160619163000,52.665,78.6787,15.0,42.3878,1.4532,1.5,56.4464,56.0,74.96
20160619164500,52.665,78.6787,15.0,42.0835,1.4532,1.5,55.7984,56.0,74.96
20160619170000,49.77,76.6445,15.0,40.898,1.4613,1.5,55.7984,56.0,74.96
20160619171500,44.88,76.6445,15.0,40.5149,1.4532,1.5,55.7984,56.0,74.96
20160619173000,33.6,76.6445,15.0,40.7151,1.4452,1.5,55.7984,56.0,74.96
20160619174500,32.19,76.6445,15.0,40.1803,1.4492,1.5,56.3744,56.0,74.96
20160619180000,44.71,76.6445,15.0,38.7259,1.4613,1.5,56.3744,56.0,74.96
20160619181500,50.01,75.7264,15.0,38.5959,1.4572,1.5,56.3744,56.0,74.96
20160619183000,50.01,75.7264,15.0,38.5154,1.4532,1.5,55.6904,56.0,74.96
20160619184500,43.695,75.7264,15.0,38.515,1.4492,1.5,55.6904,56.0,74.96
20160619190000,37.595,75.7264,15.0,38.0758,1.4532,1.5,55.6904,56.0,74.96
20160619191500,32.015,75.7264,15.0,38.3145,1.4532,1.5,55.6904,56.0,74.96
20160619193000,32.015,75.7264,15.0,38.7919,1.4452,1.5,56.3384,56.0,74.96
20160619194500,32.015,75.7264,15.0,38.6011,1.4492,1.5,56.3384,56.0,74.96
20160619200000,32.015,75.7264,15.0,38.8172,1.4412,1.5,56.3384,56.0,74.96
20160619201500,41.685,74.3582,15.0,39.0525,1.4452,1.5,56.3384,56.0,74.96
20160619203000,41.685,74.3582,15.0,39.1566,1.4452,1.5,56.3384,56.0,74.96
20160619204500,41.685,74.3582,15.0,39.1566,1.4412,1.5,56.3384,56.0,74.96
20160619210000,41.685,74.3582,15.0,39.091,1.4452,1.5,56.3384,56.0,74.96
20160619211500,41.685,74.3582,15.0,38.9599,1.4452,1.5,56.3384,56.0,74.96
20160619213000,41.685,74.3582,15.0,38.6976,1.4452,1.5,56.3384,56.0,74.96
20160619214500,41.685,74.3582,15.0,38.6976,1.4532,1.5,56.3384,56.0,74.96
20160619220000,41.685,74.3582,15.0,38.7963,1.4532,1.5,56.3384,56.0,74.96
20160619221500,41.685,73.5302,15.0,38.5009,1.4572,1.5,56.3384,56.0,74.96
20160619223000,41.685,73.5302,15.0,38.5009,1.4572,1.5,56.3384,56.0,74.96
20160619224500,41.685,73.5302,15.0,38.5981,1.4733,1.5,56.3384,56.0,74.96
20160619230000,41.685,73.5302,15.0,38.5602,1.4613,1.5,56.3384,56.0,74.96
20160619231500,41.685,73.5302,15.0,38.4271,1.4693,1.5,56.3384,56.0,74.96
20160619233000,41.685,73.5302,15.0,38.5854,1.4813,1.5,56.3384,56.0,74.96
20160619234500,34.415,72.7921,15.0,38.6753,1.4894,1.5,55.5644,56.0,74.96
20160620000000,34.415,72.7921,15.0,38.5402,1.4974,1.5,55.5644,56.0,74.96
20160620001500,30.45,72.7921,15.0,38.627,1.4934,1.5,56.2484,56.0,74.96
20160620003000,30.45,72.7921,15.0,38.491,1.4974,1.5,56.2484,56.0,74.96
20160620004500,30.45,71.964,15.0,38.4229,1.4974,1.5,56.2484,56.0,74.96
20160620010000,30.45,71.964,15.0,38.2322,1.4974,1.5,56.2484,56.0,74.96
20160620011500,47.975,71.964,15.0,38.2322,1.5014,1.5,56.2484,56.0,74.96
20160620013000,47.975,71.964,15.0,38.0952,1.4974,1.5,56.2484,56.0,74.96
20160620014500,47.975,71.964,15.0,38.0952,1.4974,1.5,56.2484,56.0,74.96
20160620020000,47.975,71.964,15.0,38.3117,1.5094,1.5,56.2484,56.0,74.96
20160620021500,47.975,71.964,15.0,38.2427,1.4974,1.5,56.2484,56.0,74.96
20160620023000,47.975,71.964,15.0,38.2427,1.4974,1.5,56.2484,56.0,74.96
20160620024500,47.975,71.964,15.0,38.1046,1.4974,1.5,56.2484,56.0,74.96
20160620030000,47.975,71.964,15.0,38.3197,1.5094,1.5,56.2484,56.0,74.96
20160620031500,47.975,71.964,15.0,38.3197,1.5054,1.5,56.2484,56.0,74.96
20160620033000,47.975,71.964,15.0,38.0416,1.5175,1.5,56.2484,56.0,74.96
20160620034500,47.975,71.964,15.0,38.0416,1.5134,1.5,56.2484,56.0,74.96
20160620040000,47.975,71.964,15.0,37.9026,1.5054,1.5,56.2484,56.0,74.96
20160620041500,47.975,71.964,15.0,38.1147,1.5134,1.5,56.2484,56.0,74.96
20160620043000,47.975,71.964,15.0,38.1147,1.5215,1.5,56.2484,56.0,74.96
20160620044500,47.975,71.964,15.0,38.3267,1.5134,1.5,56.2484,56.0,74.96
20160620050000,47.975,71.964,15.0,38.2547,1.5094,1.5,56.2484,56.0,74.96
20160620051500,47.975,71.964,15.0,38.4677,1.5134,1.5,56.2484,56.0,74.96
20160620053000,47.975,71.964,15.0,38.4677,1.5134,1.5,56.2484,56.0,74.96
20160620054500,47.975,71.964,15.0,38.6087,1.5215,1.5,56.2484,56.0,74.96
20160620060000,47.975,71.964,15.0,38.4677,1.5215,1.5,56.2484,56.0,74.96
20160620061500,47.975,71.964,15.0,38.4677,1.5134,1.5,56.2484,56.0,74.96
20160620063000,47.975,71.964,15.0,38.4677,1.5175,1.5,55.5104,56.0,74.96
20160620064500,44.53,71.964,15.0,38.4677,1.5134,1.5,55.5104,56.0,74.96
20160620070000,44.53,71.964,15.0,38.4677,1.5175,1.5,56.0864,56.0,74.96
20160620071500,45.245,72.7921,15.0,38.4677,1.5054,1.5,56.0864,56.0,74.96
20160620073000,51.405,72.7921,15.0,38.4677,1.4733,1.5,56.0864,56.0,74.96
20160620074500,52.12,72.7921,15.0,38.4677,1.4572,1.5,56.0864,56.0,74.96
20160620080000,52.12,72.7921,15.0,40.0426,1.4332,1.5,56.0864,56.0,74.96
20160620081500,52.12,73.5302,15.0,40.2586,1.4412,1.5,56.0864,56.0,74.96
20160620083000,53.335,73.5302,15.0,40.6904,1.4372,1.5,56.0864,56.0,74.96
20160620084500,53.335,74.5383,15.0,40.8239,1.4131,1.5,56.0864,56.0,74.96
20160620090000,55.485,74.5383,15.0,41.2649,1.4291,1.5,56.0864,56.0,75.965
20160620091500,55.485,74.5383,15.0,41.0725,1.4211,1.5,56.0864,56.0,75.965
20160620093000,55.485,74.5383,15.0,40.6339,1.4291,1.5,56.0864,56.0,75.965
20160620094500,55.485,74.5383,15.0,40.7015,1.4211,1.5,56.0864,56.0,75.965
20160620100000,55.485,74.5383,15.0,40.8651,1.4412,1.5,56.0864,56.0,75.965
20160620101500,55.485,74.5383,15.0,40.9562,1.4211,1.5,56.0864,56.0,75.965
20160620103000,56.205,75.7264,15.0,41.0581,1.4332,1.5,56.0864,56.0,75.965
20160620104500,56.205,75.7264,15.0,40.4406,1.4051,1.5,56.0864,56.0,75.965
20160620110000,56.205,75.7264,15.0,40.761,1.4372,1.5,56.0864,56.0,77.035
20160620111500,56.205,76.5545,15.0,41.0174,1.4372,1.5,56.0864,56.0,77.035
20160620113000,56.205,76.5545,15.0,41.2036,1.4291,1.5,56.0864,56.0,77.035
20160620114500,56.205,76.5545,15.0,41.781,1.4291,1.5,56.0864,56.0,77.035
20160620120000,56.205,76.5545,15.0,41.2438,1.4291,1.5,56.0864,56.0,77.035
20160620121500,56.205,76.5545,15.0,41.5544,1.4291,1.5,56.0864,56.0,77.035
20160620123000,56.205,77.5806,15.0,41.6579,1.4291,1.5,56.0864,56.0,77.035
20160620124500,56.205,77.5806,15.0,41.5438,1.4452,1.5,56.0864,56.0,77.035
20160620130000,44.165,77.5806,15.0,41.4515,1.4492,1.5,55.4743,56.0,77.035
20160620131500,39.165,77.5806,15.0,41.0215,1.4492,1.5,55.4743,56.0,77.035
20160620133000,39.165,77.5806,15.0,41.0215,1.4412,1.5,55.4743,56.0,77.035
20160620134500,40.385,79.0387,15.0,40.5997,1.4171,1.5,56.3744,56.0,78.105
20160620140000,43.715,79.0387,15.0,,1.4211,1.5,56.3744,56.0,78.105
20160620141500,57.795,79.0387,15.0,,1.4211,1.5,55.7984,56.0,79.24
20160620143000,57.795,79.0387,15.0,41.5183,1.4211,1.5,55.7984,56.0,79.24
20160620144500,57.795,79.0387,15.0,,1.4211,1.5,55.7984,56.0,80.31
20160620150000,57.795,79.0387,15.0,,1.4171,1.5,55.7984,56.0,80.31
20160620151500,57.795,79.0387,15.0,41.1789,1.4091,1.5,55.7984,56.0,81.38
20160620153000,57.795,79.0387,15.0,,1.4332,1.5,55.7984,56.0,81.38
20160620154500,57.795,79.0387,15.0,40.5527,1.4251,1.5,55.7984,56.0,81.38
20160620160000,60.265,79.0387,15.0,,1.4211,1.5,55.7984,56.0,82.445
20160620161500,63.2,79.0387,15.0,,1.4291,1.5,55.7984,56.0,82.445
20160620163000,63.2,79.0387,15.0,40.5317,1.4452,1.5,55.7984,56.0,82.445
20160620164500,63.2,80.2448,15.0,,1.5014,1.5,55.7984,56.0,82.445
20160620170000,60.665,80.2448,15.0,,1.5215,1.5,55.7984,56.0,82.445
20160620171500,44.26,80.2448,15.0,,1.5857,1.5,55.7984,56.0,82.445
20160620173000,43.23,79.3267,15.0,,1.5737,1.5,55.7984,56.0,82.445
20160620174500,42.2,78.4987,15.0,,1.5978,1.5,55.7984,56.0,80.82
20160620180000,39.07,77.5806,15.0,,1.5777,1.5,55.7984,56.0,80.82
20160620181500,39.07,76.5545,15.0,,1.5777,1.5,55.7984,56.0,78.83
20160620183000,36.63,76.5545,15.0,,1.5777,1.5,55.7984,56.0,78.83
20160620184500,36.63,75.3663,15.0,,1.5777,1.5,55.7984,56.0,78.83
20160620190000,35.215,75.3663,15.0,,1.5857,1.5,55.7984,56.0,78.83
20160620191500,35.215,75.3663,15.0,,1.5656,1.5,55.7984,56.0,77.81
20160620193000,35.215,75.3663,15.0,,1.5697,1.5,55.7984,56.0,77.81
20160620194500,35.215,75.3663,15.0,,1.5737,1.5,55.7984,56.0,77.81
20160620200000,35.215,75.3663,15.0,,1.5656,1.5,55.7984,56.0,77.81
20160620201500,35.215,75.3663,15.0,,1.5697,1.5,55.7984,56.0,77.81
20160620203000,35.215,74.5383,15.0,,1.5777,1.5,55.7984,56.0,77.81
20160620204500,35.215,74.5383,15.0,,1.5817,1.5,55.7984,56.0,77.81
20160620210000,35.215,74.5383,15.0,,1.5817,1.5,55.7984,56.0,77.81
20160620211500,35.215,73.6202,15.0,,1.5937,1.5,55.7984,56.0,77.81
20160620213000,33.805,73.6202,15.0,,1.5737,1.5,55.7984,56.0,77.81
20160620214500,33.805,73.6202,15.0,,1.5897,1.5,55.7984,56.0,77.81
20160620220000,33.805,73.6202,15.0,,1.5697,1.5,55.7984,56.0,76.85
20160620221500,33.805,73.6202,15.0,,1.5737,1.5,55.7984,56.0,76.85
20160620223000,33.805,73.6202,15.0,,1.5817,1.5,55.7984,56.0,76.85
20160620224500,32.92,72.8821,15.0,,1.5737,1.5,55.7984,56.0,76.85
20160620230000,32.92,72.8821,15.0,,1.5777,1.5,55.7984,56.0,76.85
20160620231500,32.92,72.8821,15.0,,1.5897,1.5,55.7984,56.0,76.85
20160620233000,32.92,72.8821,15.0,,1.5777,1.5,55.7984,56.0,76.85
20160620234500,32.92,72.8821,15.0,,1.5857,1.5,55.7984,56.0,76.85
20160621000000,32.92,72.8821,15.0,,1.5817,1.5,55.7984,56.0,76.85
20160621001500,32.92,72.8821,15.0,,1.5817,1.5,55.7984,56.0,76.85
20160621003000,32.92,72.8821,15.0,,1.5777,1.5,55.7984,56.0,76.85
20160621004500,32.92,72.8821,15.0,,1.5737,1.5,55.7984,56.0,76.85
20160621010000,32.92,71.694,15.0,38.3267,1.5737,1.5,55.7984,56.0,76.85
20160621011500,32.92,71.694,15.0,38.3267,1.5697,1.5,55.7984,56.0,76.85
20160621013000,32.92,71.694,15.0,38.3267,1.5777,1.5,55.7984,56.0,76.85
20160621014500,32.92,71.694,15.0,38.5388,1.5857,1.5,55.7984,56.0,76.85
20160621020000,32.92,71.694,15.0,38.8228,1.5817,1.5,55.7984,56.0,76.85
20160621021500,32.92,71.694,15.0,38.8228,1.5817,1.5,55.7984,56.0,76.85
20160621023000,32.92,71.694,15.0,38.9648,1.5817,1.5,55.7984,56.0,76.85
20160621024500,32.92,71.694,15.0,38.9648,1.5817,1.5,55.7984,56.0,76.85
20160621030000,32.92,71.694,15.0,38.9648,1.5857,1.5,55.7984,56.0,76.85
20160621031500,32.92,71.694,15.0,38.9648,1.5857,1.5,55.7984,56.0,76.85
20160621033000,32.92,71.694,15.0,38.9648,1.5897,1.5,55.7984,56.0,76.85
20160621034500,32.92,71.694,15.0,38.9648,1.5937,1.5,55.7984,56.0,76.85
20160621040000,31.365,71.694,15.0,38.8228,1.5656,1.5,55.7984,56.0,75.705
20160621041500,31.365,71.694,15.0,38.8228,1.5616,1.5,55.7984,56.0,75.705
20160621043000,33.3,71.694,15.0,38.8228,1.5616,1.5,56.4464,56.0,75.705
20160621044500,37.38,71.694,15.0,38.8228,1.5616,1.5,56.4464,56.0,75.705
20160621050000,47.765,71.694,15.0,38.8228,1.5576,1.5,56.4464,56.0,75.705
20160621051500,47.765,71.694,15.0,38.6808,1.5656,1.5,56.4464,56.0,75.705
20160621053000,47.765,71.694,15.0,38.6808,1.5697,1.5,55.7984,56.0,75.705
20160621054500,47.765,71.694,15.0,38.6808,1.5576,1.5,55.7984,56.0,75.705
20160621060000,47.765,71.694,15.0,38.5388,1.5656,1.5,55.7984,56.0,75.705
20160621061500,47.765,70.8659,15.0,38.4678,1.5576,1.5,55.7984,56.0,75.705
20160621063000,47.765,70.8659,15.0,38.3258,1.5697,1.5,55.7984,56.0,75.705
20160621064500,47.765,71.784,15.0,38.3258,1.5656,1.5,55.7984,56.0,75.705
20160621070000,49.195,71.784,15.0,38.3258,1.5576,1.5,55.7984,56.0,75.705
20160621071500,49.195,72.5221,15.0,38.3258,1.5576,1.5,55.7984,56.0,75.705
20160621073000,50.63,72.5221,15.0,38.7509,1.5415,1.5,55.7984,56.0,75.705
20160621074500,52.565,73.6202,15.0,39.0368,1.5094,1.5,55.7984,56.0,75.705
20160621080000,52.565,73.6202,15.0,39.3942,1.4894,1.5,55.7984,56.0,75.705
20160621081500,52.565,73.6202,15.0,39.8232,1.4653,1.5,55.7984,56.0,75.705
20160621083000,53.28,73.6202,15.0,40.1006,1.4733,1.5,55.7984,56.0,75.705
20160621084500,53.28,74.5383,15.0,40.2302,1.4733,1.5,55.7984,56.0,75.705
20160621090000,53.28,74.5383,15.0,40.405,1.4653,1.5,55.7984,56.0,75.705
20160621091500,53.28,75.3663,15.0,40.5893,1.4572,1.5,55.7984,56.0,75.705
20160621093000,53.28,75.3663,15.0,40.1276,1.4211,1.5,55.7984,56.0,75.705
20160621094500,53.28,75.3663,15.0,40.0244,1.4251,1.5,55.7984,56.0,75.705
20160621100000,50.145,75.3663,15.0,39.8778,1.4171,1.5,55.7984,56.0,75.705
20160621101500,35.395,75.3663,15.0,39.6568,1.4171,1.5,55.7984,56.0,75.705
20160621103000,35.395,75.3663,15.0,39.2474,1.4251,1.5,55.7984,56.0,75.705
20160621104500,35.395,76.3744,15.0,39.3789,1.4211,1.5,55.7984,56.0,75.705
20160621110000,35.395,76.3744,15.0,39.692,1.4452,1.5,55.7984,56.0,75.705
20160621111500,36.83,76.3744,15.0,39.501,1.4452,1.5,55.7984,56.0,75.705
20160621113000,38.265,76.3744,15.0,39.2863,1.4452,1.5,56.5005,56.0,75.705
20160621114500,45.495,77.2025,15.0,40.166,1.4412,1.5,56.5005,56.0,75.705
20160621120000,54.265,77.2025,15.0,39.1623,1.4332,1.5,56.5005,56.0,75.705
20160621121500,52.855,77.2025,15.0,39.2796,1.4291,1.5,55.4743,56.0,75.705
20160621123000,49.235,78.0306,15.0,39.573,1.4211,1.5,55.4743,56.0,75.705
20160621124500,49.235,78.0306,15.0,40.0439,1.4291,1.5,55.4743,56.0,75.705
20160621130000,49.235,78.0306,15.0,40.1036,1.4171,1.5,55.4743,56.0,75.705
20160621131500,49.235,78.0306,15.0,39.8076,1.4051,1.5,55.4743,56.0,75.705
20160621133000,49.235,78.0306,15.0,40.8501,1.4251,1.5,55.4743,56.0,76.77
20160621134500,49.235,79.1287,15.0,40.6074,1.5134,1.5,55.4743,56.0,76.77
20160621140000,49.235,79.1287,15.0,40.4711,1.5255,1.5,55.4743,56.0,76.77
20160621141500,49.235,79.1287,15.0,40.7038,1.5335,1.5,55.4743,56.0,76.77
20160621143000,49.235,80.1548,15.0,41.111,1.4773,1.5,56.2124,56.0,76.77
20160621144500,57.96,80.1548,15.0,40.6642,1.4251,1.5,56.2124,56.0,80.81
20160621150000,57.96,80.1548,15.0,40.382,1.4291,1.5,56.2124,56.0,80.81
