PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160621151500,57.96,80.1548,15.0,40.5527,1.4131,1.5,56.2124,56.0,80.81
20160621153000,57.96,79.1287,15.0,40.4944,1.4171,1.5,56.2124,56.0,80.81
20160621154500,57.96,79.1287,15.0,40.7193,1.4211,1.5,56.2124,56.0,80.81
20160621160000,57.96,79.1287,15.0,40.4322,1.4372,1.5,56.2124,56.0,80.81
20160621161500,59.395,80.2448,15.0,40.0348,1.4372,1.5,56.2124,56.0,80.81
20160621163000,59.395,80.2448,15.0,40.098,1.4051,1.5,56.2124,56.0,80.81
20160621164500,59.395,79.4167,15.0,40.8358,1.4131,1.5,56.2124,56.0,81.815
20160621170000,59.395,79.4167,15.0,39.8724,1.4131,1.5,56.2124,56.0,81.815
20160621171500,59.395,79.4167,15.0,40.0351,1.4171,1.5,56.2124,56.0,81.815
20160621173000,59.395,79.4167,15.0,39.8724,1.4733,1.5,56.2124,56.0,81.815
20160621174500,57.385,79.4167,15.0,39.4828,1.4974,1.5,55.5644,56.0,81.815
20160621180000,40.615,79.4167,15.0,39.3704,1.5255,1.5,55.5644,56.0,81.815
20160621181500,40.615,79.4167,15.0,39.4755,1.5496,1.5,55.5644,56.0,81.815
20160621183000,40.615,79.4167,15.0,39.0894,1.5616,1.5,55.5644,56.0,81.815
20160621184500,38.895,78.1206,15.0,38.977,1.5777,1.5,55.5644,56.0,81.815
20160621190000,38.895,78.1206,15.0,39.1353,1.5817,1.5,55.5644,56.0,81.815
20160621191500,37.12,78.1206,15.0,38.7522,1.5937,1.5,55.5644,56.0,80.795
20160621193000,37.12,78.1206,15.0,38.8914,1.5777,1.5,55.5644,56.0,79.71
20160621194500,34.515,78.1206,15.0,38.6054,1.5777,1.5,55.5644,56.0,78.625
20160621200000,34.515,76.8425,15.0,38.4932,1.5777,1.5,55.5644,56.0,78.625
20160621201500,34.515,76.8425,15.0,38.517,1.5817,1.5,55.5644,56.0,78.625
20160621203000,34.515,76.8425,15.0,38.493,1.5857,1.5,55.5644,56.0,78.625
20160621204500,34.515,76.8425,15.0,38.4333,1.5897,1.5,55.5644,56.0,78.625
20160621210000,33.34,76.0144,15.0,38.2693,1.5937,1.5,55.5644,56.0,77.41
20160621211500,33.34,76.0144,15.0,38.1486,1.5656,1.5,55.5644,56.0,77.41
20160621213000,33.34,76.0144,15.0,38.2069,1.5897,1.5,55.5644,56.0,77.41
20160621214500,33.34,76.0144,15.0,38.0836,1.5897,1.5,55.5644,56.0,77.41
20160621220000,32.145,75.0963,15.0,38.0758,1.5817,1.5,55.5644,56.0,77.41
20160621221500,32.145,75.0963,15.0,38.1267,1.5817,1.5,55.5644,56.0,77.41
20160621223000,32.145,75.0963,15.0,37.6698,1.5817,1.5,55.5644,56.0,77.41
20160621224500,32.145,75.0963,15.0,37.5436,1.5817,1.5,55.5644,56.0,77.41
20160621230000,32.145,75.0963,15.0,37.6472,1.5817,1.5,55.5644,56.0,77.41
20160621231500,32.145,73.8902,15.0,37.4564,1.5817,1.5,55.5644,56.0,77.41
20160621233000,32.145,73.8902,15.0,37.0735,1.5897,1.5,55.5644,56.0,76.39
20160621234500,30.95,73.8902,15.0,37.1653,1.5616,1.5,55.5644,56.0,76.39
20160622000000,33.385,73.8902,15.0,37.0584,1.5656,1.5,56.1764,56.0,76.39
20160622001500,33.385,73.8902,15.0,37.0126,1.5656,1.5,56.1764,56.0,76.39
20160622003000,34.1,73.8902,15.0,36.7632,1.5656,1.5,56.1764,56.0,76.39
20160622004500,34.1,73.8902,15.0,36.9763,1.5697,1.5,56.1764,56.0,76.39
20160622010000,34.1,73.8902,15.0,37.1104,1.5737,1.5,56.1764,56.0,76.39
20160622011500,47.96,73.8902,15.0,36.9763,1.4211,1.5,57.4725,56.0,75.01
20160622013000,39.115,72.9721,15.0,37.0543,1.4251,1.5,57.4725,56.0,73.44
20160622014500,45.185,72.9721,15.0,37.0543,1.5134,1.5,56.1224,56.0,73.44
20160622020000,45.185,72.9721,15.0,36.9867,1.5576,1.5,56.1224,56.0,73.44
20160622021500,45.185,72.9721,15.0,36.9867,1.5937,1.5,56.1224,56.0,73.44
20160622023000,45.185,72.9721,15.0,36.9867,1.5737,1.5,56.1224,56.0,73.44
20160622024500,30.68,72.9721,15.0,36.8517,1.5817,1.5,56.1224,56.0,73.44
20160622030000,30.68,72.9721,15.0,36.7166,1.5737,1.5,56.1224,56.0,73.44
20160622031500,46.495,72.9721,15.0,36.7166,1.5737,1.5,56.9865,56.0,73.44
20160622033000,28.145,72.9721,15.0,36.9867,1.5656,1.5,56.9865,56.0,73.44
20160622034500,45.59,72.9721,15.0,36.9867,1.5737,1.5,55.5644,56.0,73.44
20160622040000,29.06,72.9721,15.0,36.9867,1.5737,1.5,55.5644,56.0,73.44
20160622041500,34.765,72.9721,15.0,36.8517,1.5656,1.5,56.5005,56.0,73.44
20160622043000,42.765,72.162,15.0,36.7901,1.5656,1.5,56.5005,56.0,73.44
20160622044500,28.26,72.162,15.0,36.7901,1.5656,1.5,55.8524,56.0,73.44
20160622050000,28.26,72.162,15.0,36.654,1.5616,1.5,55.8524,56.0,73.44
20160622051500,28.26,71.4239,15.0,36.7932,1.5697,1.5,55.8524,56.0,73.44
20160622053000,28.26,71.4239,15.0,36.4499,1.5616,1.5,55.8524,56.0,73.44
20160622054500,28.26,71.4239,15.0,36.519,1.5656,1.5,55.8524,56.0,73.44
20160622060000,28.26,71.4239,15.0,36.382,1.5656,1.5,55.8524,56.0,73.44
20160622061500,28.26,71.4239,15.0,36.4481,1.5737,1.5,55.8524,56.0,73.44
20160622063000,32.805,71.4239,15.0,36.2411,1.5656,1.5,55.8524,56.0,73.44
20160622064500,32.805,71.4239,15.0,36.2411,1.5576,1.5,56.4464,56.0,73.44
20160622070000,46.785,71.4239,15.0,36.4428,1.5616,1.5,55.7984,56.0,73.44
20160622071500,47.5,72.7021,15.0,36.7845,1.5656,1.5,55.7984,56.0,73.44
20160622073000,35.99,72.7021,15.0,37.1346,1.5335,1.5,55.7984,56.0,73.44
20160622074500,35.99,73.6202,15.0,37.4846,1.4934,1.5,55.7984,56.0,73.44
20160622080000,49.75,73.6202,15.0,37.9026,1.4613,1.5,55.7984,56.0,73.44
20160622081500,49.75,75.0063,15.0,38.1046,1.4653,1.5,55.7984,56.0,73.44
20160622083000,49.75,75.0063,15.0,38.4497,1.4532,1.5,55.7984,56.0,73.44
20160622084500,49.75,75.0063,15.0,38.6434,1.4372,1.5,55.7984,56.0,73.44
20160622090000,51.255,75.8344,15.0,38.9207,1.4051,1.5,55.7984,56.0,73.44
20160622091500,51.255,75.8344,15.0,39.2559,1.4091,1.5,55.7984,56.0,73.44
20160622093000,51.255,75.8344,15.0,39.55,1.4332,1.5,56.4464,56.0,74.435
20160622094500,51.255,75.8344,15.0,39.2693,1.4051,1.5,56.4464,56.0,74.435
20160622100000,52.115,75.8344,15.0,39.5276,1.4211,1.5,56.4464,56.0,74.435
20160622101500,53.33,76.7525,15.0,39.7356,1.4171,1.5,56.4464,56.0,74.435
20160622103000,53.33,76.7525,15.0,40.005,1.4291,1.5,56.4464,56.0,75.445
20160622104500,53.33,76.7525,15.0,40.5059,1.4291,1.5,55.7984,56.0,75.445
20160622110000,51.99,77.5806,15.0,40.2098,1.4211,1.5,55.7984,56.0,75.445
20160622111500,36.195,77.5806,15.0,40.4523,1.4291,1.5,55.7984,56.0,75.445
20160622113000,36.195,78.4987,15.0,39.7791,1.4251,1.5,55.7984,56.0,75.445
20160622114500,36.195,78.4987,15.0,39.424,1.4291,1.5,55.7984,56.0,75.445
20160622120000,34.64,78.4987,15.0,39.773,1.4332,1.5,55.7984,56.0,75.445
20160622121500,34.64,78.4987,15.0,39.9476,1.4211,1.5,55.7984,56.0,76.53
20160622123000,34.64,78.4987,15.0,39.258,1.4211,1.5,55.7984,56.0,76.53
20160622124500,54.495,78.4987,15.0,39.9208,1.4291,1.5,56.4464,56.0,79.61
20160622130000,54.495,78.4987,15.0,39.7638,1.4773,1.5,55.8524,56.0,79.61
20160622131500,54.495,78.4987,15.0,39.8762,1.4974,1.5,55.8524,56.0,79.61
20160622133000,54.495,79.7768,15.0,40.5527,1.4974,1.5,55.8524,56.0,79.61
20160622134500,54.495,79.7768,15.0,39.8194,1.5014,1.5,55.8524,56.0,79.61
20160622140000,54.495,79.7768,15.0,40.8358,1.4251,1.5,55.8524,56.0,79.61
20160622141500,54.495,79.7768,15.0,40.7755,1.4131,1.5,56.4464,56.0,81.145
20160622143000,55.71,79.7768,15.0,40.1452,1.4131,1.5,56.4464,56.0,81.145
20160622144500,57.07,78.7687,15.0,40.3208,1.401,1.5,56.4464,56.0,83.82
20160622150000,47.245,78.7687,15.0,39.6604,1.5897,1.5,55.4743,56.0,87.455
20160622151500,45.525,78.7687,15.0,39.7426,1.5656,1.5,55.4743,56.0,87.455
20160622153000,45.525,78.7687,15.0,39.2634,1.5375,1.5,55.4743,56.0,87.455
20160622154500,39.03,78.7687,15.0,38.7629,1.5737,1.5,55.4743,56.0,83.18
20160622160000,39.03,78.7687,15.0,40.5997,1.5656,1.5,56.1224,56.0,82.03
20160622161500,58.295,78.7687,15.0,39.7076,1.5697,1.5,56.1224,56.0,82.03
20160622163000,58.295,78.7687,15.0,40.4711,1.5857,1.5,56.1224,56.0,82.03
20160622164500,57.41,78.7687,15.0,40.7038,1.5817,1.5,56.1224,56.0,80.34
20160622170000,54.105,78.7687,15.0,40.5875,1.5737,1.5,55.5104,56.0,80.34
20160622171500,40.92,78.7687,15.0,40.4267,1.5817,1.5,55.5104,56.0,80.34
20160622173000,39.22,77.9406,15.0,40.4267,1.5777,1.5,55.5104,56.0,78.715
20160622174500,37.25,77.9406,15.0,40.2966,1.5937,1.5,55.5104,56.0,77.215
20160622180000,37.25,77.9406,15.0,40.0806,1.5777,1.5,55.5104,56.0,77.215
20160622181500,36.22,77.9406,15.0,40.0229,1.5737,1.5,55.5104,56.0,75.65
20160622183000,34.5,77.9406,15.0,40.0229,1.5737,1.5,55.5104,56.0,75.65
20160622184500,33.47,77.9406,15.0,39.6348,1.5737,1.5,55.5104,56.0,75.65
20160622190000,33.47,77.9406,15.0,39.424,1.5737,1.5,56.4104,56.0,75.65
20160622191500,35.185,76.8425,15.0,39.5143,1.5697,1.5,56.4104,56.0,75.65
20160622193000,35.185,76.8425,15.0,39.5071,1.5737,1.5,56.4104,56.0,75.65
20160622194500,35.185,76.8425,15.0,39.1492,1.5697,1.5,55.6904,56.0,75.65
20160622200000,32.58,76.8425,15.0,39.1059,1.5737,1.5,55.6904,56.0,75.65
20160622201500,32.58,75.8344,15.0,38.997,1.5697,1.5,55.6904,56.0,75.65
20160622203000,31.91,75.8344,15.0,38.8211,1.5737,1.5,55.6904,56.0,75.65
20160622204500,31.91,75.8344,15.0,38.6377,1.5737,1.5,55.6904,56.0,75.65
20160622210000,31.91,75.8344,15.0,38.6349,1.5777,1.5,55.6904,56.0,75.65
20160622211500,31.91,75.0063,15.0,38.4485,1.5697,1.5,55.6904,56.0,75.65
20160622213000,31.91,75.0063,15.0,38.2001,1.5817,1.5,55.6904,56.0,75.65
20160622214500,31.91,75.0063,15.0,38.4397,1.5777,1.5,55.6904,56.0,75.65
20160622220000,31.91,75.0063,15.0,38.3145,1.5857,1.5,55.6904,56.0,75.65
20160622221500,31.025,75.0063,15.0,38.2519,1.5897,1.5,55.6904,56.0,75.65
20160622223000,31.025,73.8002,15.0,38.2377,1.5616,1.5,55.6904,56.0,74.57
20160622224500,31.025,73.8002,15.0,38.1115,1.5616,1.5,55.6904,56.0,74.57
20160622230000,31.025,73.8002,15.0,37.9016,1.5616,1.5,55.6904,56.0,74.57
20160622231500,31.025,73.8002,15.0,38.0052,1.5616,1.5,55.6904,56.0,74.57
20160622233000,31.025,73.8002,15.0,38.1068,1.5697,1.5,55.6904,56.0,74.57
20160622234500,31.025,73.8002,15.0,38.1414,1.5737,1.5,55.6904,56.0,74.57
20160623000000,31.025,73.8002,15.0,37.8811,1.5737,1.5,55.6904,56.0,74.57
20160623001500,31.025,73.8002,15.0,37.9763,1.5656,1.5,55.6904,56.0,74.57
20160623003000,31.025,72.7021,15.0,37.7796,1.5656,1.5,55.6904,56.0,74.57
20160623004500,31.025,72.7021,15.0,37.6485,1.5737,1.5,55.6904,56.0,74.57
20160623010000,30.14,72.7021,15.0,37.7393,1.5937,1.5,55.6904,56.0,74.57
20160623011500,30.14,72.7021,15.0,37.5411,1.5857,1.5,55.6904,56.0,74.57
20160623013000,30.14,72.7021,15.0,37.6285,1.5978,1.5,56.3744,56.0,74.57
20160623014500,30.14,72.7021,15.0,37.4953,1.5857,1.5,56.3744,56.0,74.57
20160623020000,30.14,72.7021,15.0,37.3786,1.5857,1.5,56.3744,56.0,74.57
20160623021500,30.14,72.7021,15.0,37.3786,1.5817,1.5,56.3744,56.0,74.57
20160623023000,30.14,72.7021,15.0,37.1894,1.5777,1.5,56.3744,56.0,74.57
20160623024500,30.14,71.784,15.0,37.0622,1.5777,1.5,56.3744,56.0,74.57
20160623030000,30.14,71.784,15.0,36.9262,1.5817,1.5,56.3744,56.0,74.57
20160623031500,30.14,71.0639,15.0,36.9262,1.5897,1.5,55.7984,56.0,74.57
20160623033000,30.14,71.0639,15.0,36.7901,1.5857,1.5,55.7984,56.0,74.57
20160623034500,30.14,71.0639,15.0,36.8617,1.5937,1.5,55.7984,56.0,74.57
20160623040000,28.275,71.0639,15.0,36.7932,1.5697,1.5,55.7984,56.0,74.57
20160623041500,28.275,71.0639,15.0,36.7932,1.5616,1.5,55.7984,56.0,74.57
20160623043000,28.275,71.0639,15.0,36.6561,1.5616,1.5,55.7984,56.0,74.57
20160623044500,28.275,71.0639,15.0,36.6561,1.5656,1.5,55.7984,56.0,74.57
20160623050000,28.275,71.0639,15.0,36.5862,1.5576,1.5,55.7984,56.0,74.57
20160623051500,28.275,71.0639,15.0,36.4481,1.5576,1.5,55.7984,56.0,74.57
20160623053000,28.275,71.0639,15.0,36.6513,1.5616,1.5,55.7984,56.0,74.57
20160623054500,28.275,71.0639,15.0,36.6513,1.5536,1.5,55.7984,56.0,74.57
20160623060000,28.275,71.0639,15.0,36.6513,1.5576,1.5,55.7984,56.0,74.57
20160623061500,28.275,71.0639,15.0,36.4481,1.5576,1.5,55.7984,56.0,74.57
20160623063000,28.99,71.0639,15.0,36.5818,1.5576,1.5,55.7984,56.0,74.57
20160623064500,47.4,71.0639,15.0,36.5818,1.5496,1.5,55.7984,56.0,74.57
20160623070000,47.4,71.964,15.0,36.6513,1.5496,1.5,55.7984,56.0,74.57
20160623071500,47.4,71.964,15.0,36.7904,1.5536,1.5,55.7984,56.0,74.57
20160623073000,47.4,71.964,15.0,37.4146,1.5496,1.5,55.7984,56.0,74.57
20160623074500,47.4,71.964,15.0,37.6246,1.5456,1.5,55.7984,56.0,74.57
20160623080000,49.115,73.3501,15.0,38.4677,1.5295,1.5,55.7984,56.0,74.57
20160623081500,49.835,74.3582,15.0,38.5347,1.5094,1.5,55.7984,56.0,74.57
20160623083000,49.835,74.3582,15.0,38.9329,1.5134,1.5,55.7984,56.0,74.57
20160623084500,49.835,74.3582,15.0,39.1231,1.5054,1.5,55.7984,56.0,74.57
20160623090000,49.835,74.3582,15.0,38.9284,1.4894,1.5,55.7984,56.0,74.57
20160623091500,49.835,74.3582,15.0,39.523,1.4733,1.5,55.7984,56.0,74.57
20160623093000,49.835,75.4563,15.0,39.5433,1.4251,1.5,55.7984,56.0,74.57
20160623094500,49.835,75.4563,15.0,39.6891,1.4532,1.5,55.7984,56.0,74.57
20160623100000,49.835,75.4563,15.0,39.9415,1.4572,1.5,55.7984,56.0,74.57
20160623101500,49.835,76.5545,15.0,39.753,1.4572,1.5,55.7984,56.0,74.57
20160623103000,52.84,76.5545,15.0,39.249,1.4572,1.5,55.7984,56.0,74.57
20160623104500,52.84,76.5545,15.0,39.501,1.4452,1.5,55.7984,56.0,74.57
20160623110000,52.84,76.5545,15.0,39.2395,1.4452,1.5,55.7984,56.0,74.57
20160623111500,52.84,76.5545,15.0,39.6158,1.4372,1.5,55.7984,56.0,74.57
20160623113000,52.84,78.6787,15.0,39.4821,1.381,1.5,56.5365,56.0,76.96
20160623114500,38.89,77.5806,15.0,39.7992,1.4572,1.5,55.7984,56.0,76.96
20160623120000,38.89,77.5806,15.0,40.3088,1.5456,1.5,55.7984,56.0,76.96
20160623121500,38.89,78.9487,15.0,39.925,1.5496,1.5,55.7984,56.0,76.96
20160623123000,38.89,78.0306,15.0,39.5204,1.5456,1.5,55.7984,56.0,76.96
20160623124500,38.89,78.0306,15.0,40.629,1.5576,1.5,55.7984,56.0,76.96
20160623130000,38.89,78.0306,15.0,39.759,1.5496,1.5,55.7984,56.0,76.96
20160623131500,38.89,78.0306,15.0,40.2966,1.5295,1.5,55.7984,56.0,76.96
20160623133000,38.89,78.0306,15.0,40.8783,1.5094,1.5,55.7984,56.0,76.96
20160623134500,38.89,78.0306,15.0,40.4355,1.4934,1.5,55.7984,56.0,76.96
20160623140000,57.065,79.3267,15.0,41.2743,1.4452,1.5,55.7984,56.0,76.96
20160623141500,57.065,79.3267,15.0,40.8304,1.4372,1.5,55.7984,56.0,76.96
20160623143000,57.065,79.3267,15.0,40.1959,1.4211,1.5,55.7984,56.0,78.645
20160623144500,57.065,79.3267,15.0,40.1803,1.4131,1.5,55.7984,56.0,78.645
20160623150000,57.065,79.3267,15.0,40.629,1.5134,1.5,55.7984,56.0,78.645
20160623151500,57.065,79.3267,15.0,40.8783,1.5014,1.5,55.7984,56.0,78.645
20160623153000,69.235,79.3267,15.0,40.542,0.6222,1.5,56.4464,56.0,100.0
20160623154500,55.18,78.1206,15.0,40.1959,1.6138,1.5,54.5023,56.0,84.38
20160623160000,44.94,78.1206,15.0,40.0639,1.5857,1.5,55.6904,56.0,82.88
20160623161500,41.845,78.1206,15.0,39.6768,1.5777,1.5,55.6904,56.0,81.78
20160623163000,41.845,78.1206,15.0,40.2183,1.5857,1.5,55.6904,56.0,79.66
20160623164500,39.495,78.1206,15.0,40.8636,1.5817,1.5,55.6904,56.0,77.605
20160623170000,36.58,78.1206,15.0,40.2639,1.5937,1.5,55.6904,56.0,76.52
20160623171500,35.55,78.1206,15.0,39.9208,1.5857,1.5,55.6904,56.0,76.52
20160623173000,35.55,78.1206,15.0,39.9208,1.5857,1.5,55.6904,56.0,76.52
20160623174500,35.55,78.1206,15.0,39.9858,1.5737,1.5,55.6904,56.0,76.52
20160623180000,35.55,78.1206,15.0,39.759,1.5656,1.5,55.6904,56.0,76.52
20160623181500,35.55,78.1206,15.0,39.759,1.5616,1.5,55.6904,56.0,76.52
20160623183000,35.55,78.1206,15.0,39.5322,1.5616,1.5,55.6904,56.0,76.52
20160623184500,35.55,78.1206,15.0,39.8064,1.5335,1.5,55.6904,56.0,76.52
20160623190000,34.88,78.1206,15.0,39.7492,1.5335,1.5,55.6904,56.0,76.52
20160623191500,33.995,78.1206,15.0,39.6348,1.5335,1.5,55.6904,56.0,76.52
20160623193000,33.995,78.1206,15.0,39.2917,1.5335,1.5,55.6904,56.0,76.52
20160623194500,33.995,77.0225,15.0,39.1201,1.5616,1.5,55.6904,56.0,76.52
20160623200000,32.13,77.0225,15.0,38.9004,1.5777,1.5,55.6904,56.0,75.42
20160623201500,32.13,77.0225,15.0,38.9863,1.5817,1.5,55.6904,56.0,75.42
20160623203000,32.13,76.1044,15.0,39.0298,1.5857,1.5,55.6904,56.0,75.42
20160623204500,32.13,76.1044,15.0,38.8509,1.5817,1.5,55.6904,56.0,75.42
20160623210000,32.13,76.1044,15.0,38.9363,1.5897,1.5,55.6904,56.0,75.42
20160623211500,32.13,76.1044,15.0,38.8211,1.5937,1.5,55.6904,56.0,75.42
20160623213000,32.13,74.7183,15.0,38.6383,1.5897,1.5,55.6904,56.0,75.42
20160623214500,31.46,74.7183,15.0,38.5728,1.5697,1.5,55.6904,56.0,75.42
20160623220000,31.46,74.7183,15.0,38.565,1.5656,1.5,55.6904,56.0,75.42
20160623221500,31.46,74.7183,15.0,38.3145,1.5737,1.5,55.6904,56.0,75.42
20160623223000,40.325,74.7183,15.0,38.2377,1.5697,1.5,56.6085,56.0,75.42
20160623224500,42.685,74.7183,15.0,38.2195,1.5737,1.5,55.8524,56.0,75.42
20160623230000,42.685,73.8002,15.0,38.1068,1.5737,1.5,55.8524,56.0,75.42
20160623231500,43.4,73.8002,15.0,38.1068,1.5656,1.5,55.8524,56.0,75.42
20160623233000,43.4,73.8002,15.0,37.751,1.5777,1.5,55.8524,56.0,75.42
20160623234500,44.265,73.8002,15.0,37.7796,1.5817,1.5,55.8524,56.0,75.42
20160624000000,44.265,73.8002,15.0,37.7393,1.5777,1.5,55.8524,56.0,75.42
20160624001500,44.265,73.8002,15.0,37.9612,1.5817,1.5,55.8524,56.0,75.42
20160624003000,44.265,73.8002,15.0,37.6285,1.5817,1.5,55.8524,56.0,75.42
20160624004500,40.115,72.7921,15.0,37.7138,1.5817,1.5,55.8524,56.0,75.42
20160624010000,32.785,72.7921,15.0,37.4456,1.5897,1.5,55.8524,56.0,75.42
20160624011500,29.705,72.7921,15.0,37.3786,1.5978,1.5,55.8524,56.0,75.42
20160624013000,34.965,72.7921,15.0,37.3244,1.5697,1.5,55.8524,56.0,74.335
20160624014500,40.835,72.7921,15.0,37.3244,1.5737,1.5,56.5005,56.0,74.335
20160624020000,47.065,72.7921,15.0,36.9867,1.5697,1.5,56.5005,56.0,74.335
20160624021500,30.205,72.7921,15.0,36.9262,1.5937,1.5,55.3123,56.0,74.335
20160624023000,30.84,72.7921,15.0,37.1358,1.5616,1.5,56.3384,56.0,74.335
20160624024500,30.84,72.7921,15.0,36.9987,1.5656,1.5,56.3384,56.0,74.335
20160624030000,34.71,71.874,15.0,37.2074,1.5576,1.5,56.3384,56.0,74.335
20160624031500,34.71,71.874,15.0,37.2074,1.5536,1.5,56.3384,56.0,74.335
20160624033000,34.71,71.874,15.0,37.2074,1.5656,1.5,56.3384,56.0,74.335
20160624034500,34.71,71.874,15.0,37.416,1.5616,1.5,56.3384,56.0,74.335
20160624040000,34.71,71.874,15.0,37.2074,1.5576,1.5,56.3384,56.0,74.335
20160624041500,34.71,71.874,15.0,37.2074,1.5536,1.5,56.3384,56.0,74.335
20160624043000,42.58,71.874,15.0,37.2074,1.5616,1.5,56.3384,56.0,74.335
20160624044500,42.58,71.874,15.0,37.0693,1.5536,1.5,56.3384,56.0,74.335
20160624050000,44.3,71.874,15.0,37.0003,1.5576,1.5,56.3384,56.0,74.335
20160624051500,45.73,70.6859,15.0,36.8623,1.5616,1.5,56.3384,56.0,74.335
20160624053000,45.73,70.6859,15.0,36.7242,1.5536,1.5,56.3384,56.0,74.335
20160624054500,45.73,70.6859,15.0,36.7242,1.5616,1.5,56.3384,56.0,74.335
20160624060000,45.73,70.6859,15.0,36.5862,1.5576,1.5,56.3384,56.0,74.335
20160624061500,45.73,70.6859,15.0,36.7904,1.5576,1.5,56.3384,56.0,74.335
20160624063000,45.73,70.6859,15.0,36.7904,1.5536,1.5,56.3384,56.0,74.335
20160624064500,47.165,70.6859,15.0,36.7904,1.5496,1.5,56.3384,56.0,74.335
20160624070000,45.89,71.964,15.0,36.9946,1.5576,1.5,55.4743,56.0,74.335
20160624071500,31.55,71.964,15.0,37.1346,1.5415,1.5,56.1224,56.0,74.335
20160624073000,50.65,72.8821,15.0,37.2746,1.5415,1.5,56.1224,56.0,74.335
20160624074500,41.0,72.8821,15.0,37.4846,1.5415,1.5,55.5104,56.0,74.335
20160624080000,32.49,73.8002,15.0,38.3267,1.5496,1.5,56.2484,56.0,74.335
20160624081500,32.49,73.8002,15.0,38.7497,1.5496,1.5,56.2484,56.0,74.335
20160624083000,51.14,75.0063,15.0,39.3048,1.5295,1.5,56.2484,56.0,74.335
20160624084500,51.14,75.0063,15.0,39.4319,1.5175,1.5,56.2484,56.0,74.335
20160624090000,51.14,76.1944,15.0,39.6475,1.5134,1.5,56.2484,56.0,74.335
20160624091500,51.14,76.1944,15.0,39.5241,1.4894,1.5,56.2484,56.0,74.335
20160624093000,51.14,76.1944,15.0,39.9193,1.4853,1.5,56.2484,56.0,74.335
20160624094500,51.14,76.1944,15.0,39.7683,1.4773,1.5,56.2484,56.0,74.335
20160624100000,55.335,76.1944,15.0,39.6187,1.4291,1.5,56.2484,56.0,77.47
20160624101500,55.335,77.0225,15.0,39.626,1.4372,1.5,56.2484,56.0,77.47
20160624103000,55.335,78.0306,15.0,39.1929,1.4251,1.5,56.2484,56.0,77.47
20160624104500,52.585,78.0306,15.0,38.8151,1.4211,1.5,56.2484,56.0,77.47
20160624110000,52.585,78.0306,15.0,39.8708,1.4131,1.5,56.2484,56.0,77.47
20160624111500,52.585,77.2025,15.0,39.8276,1.4131,1.5,56.2484,56.0,77.47
20160624113000,51.39,77.2025,15.0,39.686,1.401,1.5,55.6004,56.0,78.475
20160624114500,42.44,77.2025,15.0,40.5736,1.4211,1.5,55.6004,56.0,78.475
20160624120000,42.44,77.2025,15.0,41.0305,1.4211,1.5,55.6004,56.0,78.475
20160624121500,42.44,78.9487,15.0,39.7492,1.4251,1.5,55.6004,56.0,78.475
20160624123000,42.44,78.9487,15.0,39.9208,1.4251,1.5,55.6004,56.0,78.475
20160624124500,42.44,78.9487,15.0,40.542,1.4291,1.5,55.6004,56.0,78.475
20160624130000,35.69,79.8668,15.0,39.2563,1.5737,1.5,55.6004,56.0,77.295
20160624131500,36.405,79.8668,15.0,39.708,1.5817,1.5,56.4464,56.0,77.295
20160624133000,54.155,79.8668,15.0,39.9886,1.5777,1.5,55.8524,56.0,77.295
20160624134500,54.155,79.8668,15.0,39.708,1.5456,1.5,55.8524,56.0,77.295
20160624140000,54.155,79.8668,15.0,40.0351,1.5255,1.5,55.8524,56.0,77.295
20160624141500,54.155,79.8668,15.0,40.3548,1.5094,1.5,55.8524,56.0,77.295
20160624143000,54.155,79.8668,15.0,40.5703,1.4894,1.5,55.8524,56.0,77.295
20160624144500,54.155,79.8668,15.0,40.5703,1.4291,1.5,55.8524,56.0,77.295
20160624150000,60.375,79.0387,15.0,40.981,1.4131,1.5,55.8524,56.0,82.37
20160624151500,60.375,79.0387,15.0,39.9309,1.4412,1.5,55.8524,56.0,82.37
20160624153000,60.375,79.0387,15.0,40.8879,1.4572,1.5,55.8524,56.0,82.37
20160624154500,53.405,77.9406,15.0,41.1127,1.5456,1.5,55.8524,56.0,82.37
20160624160000,40.625,77.9406,15.0,40.8078,1.5817,1.5,55.8524,56.0,80.675
20160624161500,38.685,77.9406,15.0,41.3937,1.5737,1.5,55.8524,56.0,79.05
20160624163000,37.345,78.7687,15.0,40.6974,1.5737,1.5,55.8524,56.0,77.31
20160624164500,35.59,79.6868,15.0,40.9336,1.5817,1.5,55.8524,56.0,77.31
20160624170000,34.705,79.6868,15.0,40.488,1.5697,1.5,55.8524,56.0,77.31
20160624171500,32.79,79.6868,15.0,40.7193,1.5656,1.5,55.8524,56.0,77.31
20160624173000,32.79,79.6868,15.0,39.1849,1.5576,1.5,55.8524,56.0,77.31
20160624174500,32.79,79.6868,15.0,39.4764,1.5496,1.5,55.8524,56.0,77.31
20160624180000,32.79,79.6868,15.0,38.8684,1.5616,1.5,55.8524,56.0,77.31
20160624181500,32.79,79.6868,15.0,38.4754,1.5616,1.5,55.8524,56.0,77.31
20160624183000,31.235,78.7687,15.0,38.7629,1.5697,1.5,55.8524,56.0,77.31
20160624184500,31.235,78.7687,15.0,38.1879,1.5576,1.5,55.8524,56.0,77.31
20160624190000,31.235,78.7687,15.0,38.4754,1.5456,1.5,55.8524,56.0,77.31
20160624191500,31.235,78.7687,15.0,38.1879,1.5496,1.5,55.8524,56.0,77.31
20160624193000,31.235,78.7687,15.0,38.2141,1.5415,1.5,55.8524,56.0,77.31
20160624194500,31.235,77.8506,15.0,38.0244,1.5536,1.5,55.8524,56.0,77.31
20160624200000,31.235,77.8506,15.0,37.9985,1.5857,1.5,55.8524,56.0,76.225
20160624201500,31.235,76.9325,15.0,37.9429,1.5777,1.5,55.8524,56.0,76.225
20160624203000,31.235,76.9325,15.0,37.9654,1.5777,1.5,55.8524,56.0,76.225
20160624204500,31.235,76.9325,15.0,38.2348,1.5817,1.5,55.8524,56.0,76.225
20160624210000,31.235,76.0144,15.0,37.6788,1.5616,1.5,55.8524,56.0,75.015
20160624211500,30.565,76.0144,15.0,37.531,1.5656,1.5,55.8524,56.0,75.015
20160624213000,48.05,76.0144,15.0,37.0609,1.5697,1.5,55.8524,56.0,75.015
20160624214500,48.05,76.0144,15.0,37.0609,1.5656,1.5,55.8524,56.0,75.015
20160624220000,48.05,75.0963,15.0,37.3304,1.5697,1.5,55.8524,56.0,75.015
20160624221500,48.05,75.0963,15.0,37.438,1.5697,1.5,55.8524,56.0,75.015
20160624223000,48.05,75.0963,15.0,37.438,1.5656,1.5,55.8524,56.0,75.015
20160624224500,45.805,75.0963,15.0,37.5436,1.5656,1.5,55.8524,56.0,75.015
20160624230000,45.805,75.0963,15.0,37.4564,1.5616,1.5,55.8524,56.0,75.015
20160624231500,45.805,74.0882,15.0,37.6847,1.5737,1.5,55.8524,56.0,75.015
20160624233000,45.805,74.0882,15.0,37.4284,1.5737,1.5,55.8524,56.0,75.015
20160624234500,45.805,74.0882,15.0,37.751,1.5656,1.5,55.8524,56.0,75.015
20160625000000,45.805,74.0882,15.0,37.5557,1.5737,1.5,55.8524,56.0,75.015
20160625001500,45.805,74.0882,15.0,37.5174,1.5737,1.5,55.8524,56.0,75.015
20160625003000,45.805,74.0882,15.0,37.6485,1.5737,1.5,55.8524,56.0,75.015
20160625004500,49.42,74.0882,15.0,37.6072,1.5817,1.5,55.8524,56.0,75.015
20160625010000,34.32,74.0882,15.0,37.7616,1.5777,1.5,55.8524,56.0,75.015
20160625011500,50.785,74.0882,15.0,37.8281,1.401,1.5,58.4446,56.0,75.015
20160625013000,47.12,74.0882,15.0,37.8281,1.4532,1.5,55.6364,56.0,72.845
20160625014500,45.065,74.0882,15.0,37.7616,1.4653,1.5,55.6364,56.0,72.845
20160625020000,45.065,73.1701,15.0,37.8479,1.4492,1.5,55.6364,56.0,72.845
20160625021500,31.03,73.1701,15.0,37.9323,1.4452,1.5,56.2844,56.0,72.845
20160625023000,32.035,73.1701,15.0,37.9323,1.4492,1.5,56.2844,56.0,72.845
20160625024500,32.035,73.1701,15.0,37.9323,1.4332,1.5,56.2844,56.0,72.845
20160625030000,36.225,73.1701,15.0,38.0147,1.4372,1.5,56.2844,56.0,72.845
20160625031500,36.225,73.1701,15.0,37.8787,1.4372,1.5,56.2844,56.0,72.845
20160625033000,36.225,73.1701,15.0,38.0266,1.4332,1.5,56.2844,56.0,72.845
20160625034500,41.055,73.1701,15.0,38.0952,1.4291,1.5,56.2844,56.0,72.845
20160625040000,42.275,72.432,15.0,38.0266,1.4291,1.5,56.2844,56.0,72.845
20160625041500,42.275,72.432,15.0,37.9666,1.4291,1.5,56.2844,56.0,72.845
20160625043000,42.275,71.694,15.0,37.9666,1.4291,1.5,56.2844,56.0,72.845
20160625044500,45.245,71.694,15.0,37.9666,1.4291,1.5,56.2844,56.0,72.845
20160625050000,45.245,71.694,15.0,37.9666,1.4291,1.5,56.2844,56.0,72.845
20160625051500,34.445,71.694,15.0,38.3197,1.4291,1.5,55.2403,56.0,72.845
20160625053000,31.32,71.694,15.0,38.1046,1.4291,1.5,56.4464,56.0,72.845
20160625054500,34.29,71.694,15.0,38.1806,1.4291,1.5,55.1863,56.0,72.845
20160625060000,48.695,71.694,15.0,38.1806,1.4291,1.5,56.0864,56.0,72.845
20160625061500,30.005,71.694,15.0,38.1806,1.4291,1.5,56.0864,56.0,72.845
20160625063000,48.335,71.694,15.0,37.9666,1.4291,1.5,56.0864,56.0,72.845
20160625064500,30.315,71.694,15.0,38.1806,1.4291,1.5,56.0864,56.0,72.845
20160625070000,49.44,71.694,15.0,38.5347,1.4291,1.5,56.0864,56.0,72.845
20160625071500,45.3,72.7921,15.0,38.6747,1.4291,1.5,56.0864,56.0,72.845
20160625073000,38.69,73.6202,15.0,38.6672,1.4291,1.5,56.0864,56.0,72.845
20160625074500,38.69,73.6202,15.0,39.5252,1.4291,1.5,56.0864,56.0,72.845
20160625080000,38.69,74.8983,15.0,40.1597,1.4291,1.5,56.0864,56.0,72.845
20160625081500,41.125,74.8983,15.0,40.3712,1.4211,1.5,56.0864,56.0,72.845
20160625083000,51.125,74.8983,15.0,40.5441,1.4291,1.5,56.0864,56.0,72.845
20160625084500,51.125,75.7264,15.0,40.9611,1.4291,1.5,56.0864,56.0,72.845
20160625090000,51.125,76.5545,15.0,41.1789,1.4211,1.5,56.0864,56.0,72.845
20160625091500,51.125,75.6364,15.0,41.4845,1.4251,1.5,56.0864,56.0,72.845
20160625093000,51.125,75.6364,15.0,41.4685,1.4211,1.5,56.0864,56.0,72.845
20160625094500,52.345,75.6364,15.0,41.4221,1.4211,1.5,56.0864,56.0,72.845
20160625100000,52.345,77.3825,15.0,41.5297,1.4211,1.5,56.0864,56.0,72.845
20160625101500,52.345,77.3825,15.0,41.2714,1.4291,1.5,56.0864,56.0,72.845
20160625103000,52.345,77.3825,15.0,41.0174,1.4291,1.5,56.0864,56.0,72.845
20160625104500,52.345,77.3825,15.0,40.8892,1.4251,1.5,56.0864,56.0,72.845
20160625110000,52.345,77.3825,15.0,41.3379,1.4291,1.5,56.0864,56.0,72.845
20160625111500,52.345,77.3825,15.0,41.6538,1.4291,1.5,56.0864,56.0,72.845
20160625113000,52.345,77.3825,15.0,41.6787,1.4291,1.5,56.0864,56.0,72.845
20160625114500,52.345,79.0387,15.0,41.3914,1.4291,1.5,56.0864,56.0,72.845
20160625120000,52.345,78.0306,15.0,41.2967,1.4251,1.5,56.0864,56.0,72.845
20160625121500,52.345,78.0306,15.0,40.9032,1.4251,1.5,56.0864,56.0,72.845
20160625123000,52.345,78.0306,15.0,41.1398,1.4251,1.5,56.0864,56.0,72.845
20160625124500,52.345,78.0306,15.0,41.2967,1.4251,1.5,56.0864,56.0,72.845
20160625130000,52.345,79.4167,15.0,41.5718,1.4291,1.5,56.0864,56.0,72.845
20160625131500,53.35,79.4167,15.0,41.5718,1.4291,1.5,56.0864,56.0,72.845
20160625133000,46.3,79.4167,15.0,41.2581,1.4251,1.5,55.4023,56.0,72.845
20160625134500,37.36,79.4167,15.0,41.2743,1.4211,1.5,56.2844,56.0,72.845
20160625140000,50.56,79.4167,15.0,40.981,1.4171,1.5,56.2844,56.0,72.845
20160625141500,51.275,76.8425,15.0,41.6651,1.4131,1.5,56.2844,56.0,72.845
20160625143000,51.275,76.8425,15.0,41.966,1.4211,1.5,56.2844,56.0,72.845
20160625144500,51.275,76.8425,15.0,43.0336,1.4131,1.5,56.2844,56.0,72.845
20160625150000,51.275,75.8344,15.0,42.362,1.4091,1.5,56.2844,56.0,72.845
20160625151500,51.275,75.8344,15.0,41.3914,1.4131,1.5,56.2844,56.0,72.845
20160625153000,51.275,75.8344,15.0,40.5736,1.4211,1.5,56.2844,56.0,72.845
20160625154500,51.275,75.8344,15.0,,1.4171,1.5,56.2844,56.0,72.845
20160625160000,51.275,75.8344,15.0,,1.4131,1.5,56.2844,56.0,72.845
20160625161500,51.275,77.3825,15.0,,1.4131,1.5,56.2844,56.0,72.845
20160625163000,52.71,77.3825,15.0,,1.4131,1.5,56.2844,56.0,72.845
20160625164500,52.71,78.2106,15.0,,1.4051,1.5,56.2844,56.0,72.845
20160625170000,52.71,78.2106,15.0,,1.4131,1.5,56.2844,56.0,72.845
20160625171500,52.71,79.0387,15.0,,1.4131,1.5,56.2844,56.0,72.845
20160625173000,54.215,79.0387,15.0,,1.4291,1.5,56.2844,56.0,73.85
20160625174500,54.215,79.0387,15.0,,1.4251,1.5,56.2844,56.0,73.85
20160625180000,54.215,79.0387,15.0,,1.4211,1.5,56.2844,56.0,73.85
20160625181500,54.215,79.0387,15.0,,1.4251,1.5,56.2844,56.0,73.85
20160625183000,35.765,78.0306,15.0,,1.4251,1.5,56.2844,56.0,73.85
20160625184500,35.765,78.0306,15.0,,1.4291,1.5,56.2844,56.0,73.85
20160625190000,35.765,78.0306,15.0,,1.4332,1.5,56.2844,56.0,73.85
20160625191500,35.765,78.0306,15.0,,1.4372,1.5,56.2844,56.0,73.85
20160625193000,35.765,77.2025,15.0,,1.4372,1.5,56.2844,56.0,73.85
20160625194500,35.765,77.2025,15.0,,1.4332,1.5,56.2844,56.0,73.85
20160625200000,35.765,77.2025,15.0,,1.4372,1.5,56.2844,56.0,73.85
20160625201500,35.765,77.2025,15.0,,1.4332,1.5,56.2844,56.0,73.85
20160625203000,35.765,76.1944,15.0,,1.4372,1.5,56.2844,56.0,73.85
20160625204500,35.095,76.1944,15.0,40.6103,1.4372,1.5,56.2844,56.0,73.85
20160625210000,35.095,76.1944,15.0,40.6356,1.4332,1.5,56.2844,56.0,73.85
20160625211500,35.095,76.1944,15.0,40.6362,1.4332,1.5,56.2844,56.0,73.85
20160625213000,35.095,75.2763,15.0,40.561,1.4291,1.5,55.6904,56.0,73.85
20160625214500,35.095,75.2763,15.0,40.6143,1.4291,1.5,55.6904,56.0,73.85
20160625220000,35.095,75.2763,15.0,40.2238,1.4291,1.5,55.6904,56.0,73.85
20160625221500,33.76,75.2763,15.0,40.2713,1.4291,1.5,55.6904,56.0,73.85
20160625223000,33.76,75.2763,15.0,40.1175,1.4291,1.5,55.6904,56.0,73.85
20160625224500,33.76,74.3582,15.0,39.9854,1.4332,1.5,55.6904,56.0,73.85
20160625230000,33.76,74.3582,15.0,40.1575,1.4291,1.5,56.2844,56.0,73.85
20160625231500,33.76,74.3582,15.0,40.2616,1.4291,1.5,56.2844,56.0,73.85
20160625233000,33.76,74.3582,15.0,39.8594,1.4372,1.5,56.2844,56.0,73.85
20160625234500,33.76,74.3582,15.0,40.0261,1.4332,1.5,56.2844,56.0,73.85
20160626000000,33.76,74.3582,15.0,40.0261,1.4332,1.5,56.2844,56.0,73.85
20160626001500,33.76,74.3582,15.0,40.0261,1.4332,1.5,56.2844,56.0,73.85
20160626003000,33.76,74.3582,15.0,40.1238,1.4291,1.5,56.2844,56.0,73.85
20160626004500,33.76,74.3582,15.0,40.2598,1.4372,1.5,56.2844,56.0,73.85
20160626010000,33.76,74.3582,15.0,40.3566,1.4412,1.5,56.2844,56.0,73.85
20160626011500,33.76,74.3582,15.0,40.1238,1.4372,1.5,56.2844,56.0,73.85
20160626013000,33.76,74.3582,15.0,40.2195,1.4452,1.5,56.2844,56.0,73.85
20160626014500,33.76,72.9721,15.0,40.3566,1.4532,1.5,55.6904,56.0,73.85
20160626020000,33.76,72.9721,15.0,40.2195,1.4532,1.5,55.6904,56.0,73.85
20160626021500,32.42,72.9721,15.0,40.0825,1.4613,1.5,55.6904,56.0,73.85
20160626023000,32.42,72.9721,15.0,39.9454,1.4813,1.5,55.6904,56.0,73.85
20160626024500,32.42,72.9721,15.0,39.8769,1.4733,1.5,55.6904,56.0,73.85
20160626030000,32.42,72.9721,15.0,39.554,1.4894,1.5,55.6904,56.0,73.85
20160626031500,32.42,72.9721,15.0,39.5709,1.4853,1.5,55.6904,56.0,73.85
20160626033000,32.42,72.9721,15.0,39.2928,1.4813,1.5,56.3384,56.0,73.85
20160626034500,33.135,72.9721,15.0,39.2928,1.4773,1.5,56.3384,56.0,73.85
20160626040000,33.135,72.162,15.0,39.5148,1.4733,1.5,56.3384,56.0,73.85
20160626041500,33.995,72.162,15.0,39.2928,1.4813,1.5,56.3384,56.0,73.85
20160626043000,33.995,72.162,15.0,39.2928,1.4773,1.5,56.3384,56.0,73.85
20160626044500,33.995,72.162,15.0,39.1538,1.4813,1.5,56.3384,56.0,73.85
20160626050000,33.995,72.162,15.0,39.0843,1.4773,1.5,56.3384,56.0,73.85
20160626051500,33.995,72.162,15.0,39.0843,1.4813,1.5,56.3384,56.0,73.85
20160626053000,33.995,72.162,15.0,39.1647,1.4853,1.5,56.3384,56.0,73.85
20160626054500,33.995,72.162,15.0,38.8847,1.4733,1.5,56.3384,56.0,73.85
20160626060000,33.995,72.162,15.0,38.8847,1.4733,1.5,56.3384,56.0,73.85
20160626061500,41.105,72.162,15.0,39.1022,1.4773,1.5,56.3384,56.0,73.85
20160626063000,48.085,72.162,15.0,39.2432,1.4773,1.5,56.3384,56.0,73.85
20160626064500,53.335,72.162,15.0,39.2432,1.4733,1.5,56.3384,56.0,73.85
20160626070000,40.14,72.162,15.0,39.2432,1.4653,1.5,55.2763,56.0,73.85
20160626071500,34.59,72.162,15.0,39.3842,1.4693,1.5,56.4464,56.0,73.85
20160626073000,51.02,73.5302,15.0,39.7367,1.4653,1.5,56.4464,56.0,73.85
20160626074500,51.02,73.5302,15.0,40.1597,1.4693,1.5,55.7984,56.0,73.85
20160626080000,51.02,74.3582,15.0,40.6532,1.4653,1.5,55.7984,56.0,73.85
20160626081500,53.56,74.3582,15.0,41.0057,1.4532,1.5,55.7984,56.0,73.85
20160626083000,53.56,74.3582,15.0,41.4049,1.4452,1.5,55.7984,56.0,73.85
20160626084500,53.56,75.6364,15.0,41.3486,1.4452,1.5,55.7984,56.0,73.85
20160626090000,53.56,75.6364,15.0,41.5525,1.4332,1.5,55.7984,56.0,73.85
20160626091500,53.56,75.6364,15.0,41.7146,1.4291,1.5,55.7984,56.0,73.85
20160626093000,53.56,75.6364,15.0,41.6883,1.4332,1.5,55.7984,56.0,73.85
20160626094500,53.56,76.5545,15.0,41.7691,1.4452,1.5,55.7984,56.0,73.85
20160626100000,53.56,76.5545,15.0,41.7793,1.4291,1.5,55.7984,56.0,73.85
20160626101500,53.56,77.6706,15.0,42.1072,1.4372,1.5,56.4104,56.0,73.85
20160626103000,55.635,77.6706,15.0,42.0428,1.4412,1.5,56.4104,56.0,73.85
20160626104500,52.215,77.6706,15.0,41.5191,1.4372,1.5,55.5104,56.0,73.85
20160626110000,52.215,77.6706,15.0,41.8977,1.4372,1.5,55.5104,56.0,73.85
20160626111500,47.365,77.6706,15.0,43.1443,1.4372,1.5,55.5104,56.0,73.85
20160626113000,44.975,77.6706,15.0,42.6726,1.4332,1.5,55.5104,56.0,73.85
20160626114500,44.975,77.6706,15.0,42.3667,1.4291,1.5,55.5104,56.0,73.85
20160626120000,44.975,77.6706,15.0,42.0896,1.4372,1.5,55.5104,56.0,73.85
20160626121500,44.975,77.6706,15.0,42.6439,1.4291,1.5,55.5104,56.0,73.85
20160626123000,46.695,78.7687,15.0,42.3537,1.4372,1.5,56.2484,56.0,73.85
20160626124500,46.695,78.7687,15.0,42.0864,1.4332,1.5,56.2484,56.0,73.85
20160626130000,46.695,79.8668,15.0,42.7283,1.4332,1.5,56.2484,56.0,73.85
20160626131500,46.695,79.8668,15.0,41.9255,1.4412,1.5,56.2484,56.0,73.85
20160626133000,46.695,79.8668,15.0,41.4648,1.4412,1.5,56.2484,56.0,73.85
20160626134500,46.695,79.8668,15.0,42.2745,1.4412,1.5,56.2484,56.0,73.85
20160626140000,46.695,79.8668,15.0,41.3937,1.4412,1.5,56.2484,56.0,73.85
20160626141500,45.81,79.8668,15.0,41.6866,1.4372,1.5,56.2484,56.0,73.85
20160626143000,37.52,80.8029,15.0,42.0268,1.4452,1.5,56.2484,56.0,73.85
20160626144500,37.52,80.8029,15.0,40.898,1.4452,1.5,56.2484,56.0,73.85
20160626150000,37.52,80.8029,15.0,41.6021,1.4332,1.5,56.2484,56.0,73.85
20160626151500,37.52,80.8029,15.0,41.9364,1.4332,1.5,56.2484,56.0,73.85
20160626153000,37.52,80.8029,15.0,41.825,1.4372,1.5,56.2484,56.0,73.85
20160626154500,37.52,80.8029,15.0,42.2367,1.4332,1.5,56.2484,56.0,73.85
20160626160000,37.52,80.8029,15.0,41.8017,1.4332,1.5,56.2484,56.0,73.85
20160626161500,38.235,80.8029,15.0,41.8017,1.4251,1.5,56.2484,56.0,73.85
20160626163000,56.035,80.8029,15.0,41.5235,1.4251,1.5,56.2484,56.0,73.85
20160626164500,56.035,80.8029,15.0,41.415,1.4131,1.5,56.2484,56.0,74.855
20160626170000,58.755,81.811,15.0,41.5235,1.4211,1.5,56.2484,56.0,74.855
20160626171500,59.47,81.811,15.0,41.2187,1.4131,1.5,56.2484,56.0,75.94
20160626173000,60.19,81.811,15.0,42.2929,1.4091,1.5,56.2484,56.0,76.945
20160626174500,62.405,81.811,15.0,42.2929,1.4171,1.5,56.2484,56.0,76.945
20160626180000,62.405,81.811,15.0,42.723,1.4251,1.5,56.2484,56.0,76.945
20160626181500,41.66,79.5068,15.0,42.7916,1.4131,1.5,56.2484,56.0,76.945
20160626183000,41.66,79.5068,15.0,43.0089,1.4693,1.5,56.2484,56.0,76.945
20160626184500,40.465,79.5068,15.0,42.8205,1.5295,1.5,56.2484,56.0,76.945
20160626190000,39.795,79.5068,15.0,41.825,1.5375,1.5,56.2484,56.0,76.945
20160626191500,39.795,79.5068,15.0,41.6021,1.5375,1.5,56.2484,56.0,76.945
20160626193000,40.515,79.5068,15.0,41.7309,1.5415,1.5,56.2484,56.0,76.945
20160626194500,40.515,78.4086,15.0,41.8,1.5616,1.5,56.2484,56.0,76.945
20160626200000,40.515,78.4086,15.0,41.8687,1.5656,1.5,56.2484,56.0,76.945
20160626201500,40.515,78.4086,15.0,41.7906,1.5777,1.5,56.2484,56.0,76.945
20160626203000,40.515,78.4086,15.0,41.6921,1.5777,1.5,56.2484,56.0,76.945
20160626204500,40.515,77.5806,15.0,41.6651,1.5897,1.5,56.2484,56.0,76.945
20160626210000,40.515,77.5806,15.0,41.3886,1.5897,1.5,56.2484,56.0,76.945
20160626211500,40.515,77.5806,15.0,41.2881,1.5897,1.5,56.2484,56.0,76.945
20160626213000,40.515,77.5806,15.0,41.3298,1.5897,1.5,56.2484,56.0,76.945
20160626214500,40.515,77.5806,15.0,41.2036,1.5737,1.5,56.2484,56.0,76.945
20160626220000,39.625,76.5545,15.0,41.3379,1.5817,1.5,55.5644,56.0,76.945
20160626221500,38.43,76.5545,15.0,41.5297,1.5777,1.5,55.5644,56.0,76.945
20160626223000,38.43,76.5545,15.0,41.5254,1.5817,1.5,55.5644,56.0,76.945
20160626224500,38.43,76.5545,15.0,41.3204,1.5857,1.5,55.5644,56.0,76.945
20160626230000,38.43,76.5545,15.0,41.5552,1.5817,1.5,55.5644,56.0,76.945
20160626231500,37.26,76.5545,15.0,41.3204,1.5656,1.5,55.5644,56.0,76.945
20160626233000,37.26,75.5464,15.0,41.5171,1.5656,1.5,55.5644,56.0,76.945
20160626234500,37.26,75.5464,15.0,41.4515,1.5817,1.5,55.5644,56.0,76.945
20160627000000,37.26,75.5464,15.0,41.4221,1.5777,1.5,55.5644,56.0,76.945
20160627001500,37.26,75.5464,15.0,41.3555,1.5737,1.5,55.5644,56.0,76.945
20160627003000,37.26,75.5464,15.0,41.0893,1.5777,1.5,55.5644,56.0,76.945
20160627004500,37.26,75.5464,15.0,41.0893,1.5777,1.5,55.5644,56.0,76.945
20160627010000,37.26,75.5464,15.0,40.9717,1.5737,1.5,55.5644,56.0,76.945
20160627011500,37.26,74.6283,15.0,40.9717,1.5777,1.5,55.5644,56.0,76.945
20160627013000,36.37,74.6283,15.0,40.7015,1.5737,1.5,55.5644,56.0,76.945
20160627014500,36.37,74.6283,15.0,40.6339,1.5737,1.5,55.5644,56.0,76.945
20160627020000,36.37,74.6283,15.0,40.7361,1.5817,1.5,55.5644,56.0,76.945
20160627021500,35.035,74.6283,15.0,40.7361,1.5777,1.5,55.5644,56.0,76.945
20160627023000,35.035,74.6283,15.0,40.4639,1.5777,1.5,55.5644,56.0,76.945
20160627024500,35.035,74.6283,15.0,40.4639,1.5777,1.5,56.1224,56.0,76.945
20160627030000,35.035,73.5302,15.0,40.4936,1.5817,1.5,56.1224,56.0,76.945
20160627031500,35.035,73.5302,15.0,40.4936,1.5857,1.5,56.1224,56.0,76.945
20160627033000,35.035,73.5302,15.0,40.2598,1.5897,1.5,56.1224,56.0,75.915
20160627034500,32.785,73.5302,15.0,40.1238,1.5616,1.5,56.1224,56.0,75.915
20160627040000,32.785,73.5302,15.0,39.7156,1.5576,1.5,56.1224,56.0,75.915
20160627041500,32.785,72.7021,15.0,39.6475,1.5576,1.5,56.1224,56.0,75.915
20160627043000,32.785,72.7021,15.0,39.013,1.5656,1.5,56.1224,56.0,75.915
20160627044500,32.785,72.7021,15.0,38.8779,1.5656,1.5,56.1224,56.0,75.915
20160627050000,31.23,72.7021,15.0,38.6525,1.5737,1.5,56.1224,56.0,75.915
20160627051500,31.23,72.7021,15.0,38.5402,1.5656,1.5,56.1224,56.0,75.915
20160627053000,31.23,72.7021,15.0,38.1832,1.5737,1.5,56.1224,56.0,75.915
20160627054500,31.23,72.7021,15.0,38.1832,1.5737,1.5,56.1224,56.0,75.915
20160627060000,31.23,72.7021,15.0,37.982,1.5737,1.5,56.1224,56.0,75.915
20160627061500,31.23,72.7021,15.0,37.9323,1.5697,1.5,56.1224,56.0,75.915
20160627063000,47.8,72.7021,15.0,38.0147,1.5656,1.5,56.1224,56.0,75.915
20160627064500,49.12,72.7021,15.0,38.0147,1.5616,1.5,56.1224,56.0,75.915
20160627070000,49.12,72.7021,15.0,37.9323,1.5656,1.5,56.1224,56.0,75.915
20160627071500,51.875,72.7021,15.0,37.9323,1.5697,1.5,56.1224,56.0,75.915
20160627073000,45.87,73.5302,15.0,38.0674,1.5656,1.5,55.5104,56.0,75.915
20160627074500,34.095,73.5302,15.0,38.2869,1.5576,1.5,55.5104,56.0,75.915
20160627080000,51.86,74.6283,15.0,38.7631,1.4131,1.5,57.1125,56.0,75.915
20160627081500,54.575,74.6283,15.0,38.9207,1.4291,1.5,56.0144,56.0,75.915
20160627083000,54.575,75.8344,15.0,38.9596,1.4171,1.5,56.0144,56.0,75.915
20160627084500,54.575,75.8344,15.0,39.2923,1.4171,1.5,56.0144,56.0,75.915
20160627090000,54.575,75.8344,15.0,39.6551,1.4091,1.5,56.0144,56.0,77.12
20160627091500,54.575,75.8344,15.0,39.9193,1.4131,1.5,56.0144,56.0,77.12
20160627093000,54.575,75.8344,15.0,40.2713,1.4131,1.5,56.0144,56.0,77.12
20160627094500,57.295,76.7525,15.0,40.5991,1.4211,1.5,56.0144,56.0,77.12
20160627100000,58.655,76.7525,15.0,41.1892,1.4171,1.5,56.0144,56.0,77.12
20160627101500,58.655,77.9406,15.0,41.2,1.4131,1.5,56.0144,56.0,77.12
20160627103000,59.37,77.9406,15.0,41.5297,1.4291,1.5,56.0144,56.0,78.725
20160627104500,59.37,77.9406,15.0,41.8526,1.4332,1.5,56.0144,56.0,78.725
20160627110000,59.37,77.9406,15.0,41.5902,1.4332,1.5,56.0144,56.0,78.725
20160627111500,59.37,77.9406,15.0,41.6538,1.4372,1.5,56.0144,56.0,78.725
20160627113000,59.37,77.9406,15.0,42.087,1.5737,1.5,56.0144,56.0,78.725
20160627114500,49.16,77.9406,15.0,42.7985,1.5576,1.5,56.0144,56.0,78.725
20160627120000,42.895,77.9406,15.0,42.6726,1.5496,1.5,56.0144,56.0,78.725
20160627121500,42.895,77.9406,15.0,42.6726,1.5536,1.5,56.0144,56.0,78.725
20160627123000,42.895,77.9406,15.0,42.6439,1.5415,1.5,56.0144,56.0,78.725
20160627124500,45.33,79.5068,15.0,42.8288,1.5335,1.5,56.0144,56.0,78.725
20160627130000,60.885,79.5068,15.0,42.8951,1.5134,1.5,56.0144,56.0,78.725
20160627131500,60.885,79.5068,15.0,43.938,1.4934,1.5,56.0144,56.0,78.725
20160627133000,60.885,79.5068,15.0,42.8583,1.4693,1.5,56.0144,56.0,78.725
20160627134500,60.885,79.5068,15.0,42.8583,1.4372,1.5,56.0144,56.0,78.725
20160627140000,60.885,80.6049,15.0,42.3227,1.4291,1.5,56.0144,56.0,78.725
20160627141500,60.885,80.6049,15.0,43.2053,1.4291,1.5,56.0144,56.0,79.79
20160627143000,63.715,80.6049,15.0,44.0978,1.4131,1.5,56.0144,56.0,80.875
20160627144500,63.715,80.6049,15.0,44.2663,1.4211,1.5,56.0144,56.0,80.875
20160627150000,52.92,80.6049,15.0,43.2174,1.4291,1.5,55.4383,56.0,80.875
20160627151500,51.15,80.6049,15.0,41.7188,1.4131,1.5,55.4383,56.0,82.965
20160627153000,51.15,80.6049,15.0,43.0235,1.4412,1.5,56.3744,56.0,82.965
20160627154500,66.07,81.721,15.0,42.9111,1.4251,1.5,56.3744,56.0,82.965
20160627160000,67.5,80.5149,15.0,43.2174,1.4251,1.5,56.3744,56.0,82.965
20160627161500,67.5,80.5149,15.0,42.1019,1.4291,1.5,56.3744,56.0,82.965
20160627163000,69.435,80.5149,15.0,42.4378,1.4332,1.5,56.3744,56.0,82.965
20160627164500,70.15,80.5149,15.0,43.0089,1.4532,1.5,56.3744,56.0,82.965
20160627170000,50.955,80.5149,15.0,42.5654,1.3689,1.5,55.1863,56.0,99.91
20160627171500,63.66,79.4167,15.0,40.7755,1.2806,1.5,55.1863,56.0,99.91
20160627173000,43.59,77.5806,15.0,39.0952,1.5656,1.5,55.1863,56.0,99.91
20160627174500,39.095,77.5806,15.0,39.0952,1.4211,1.5,56.4464,56.0,93.0
20160627180000,56.155,77.4725,15.0,38.6251,1.4211,1.5,55.9604,56.0,93.0
20160627181500,56.155,77.4725,15.0,39.0168,1.4332,1.5,55.9604,56.0,93.0
20160627183000,56.155,77.4725,15.0,38.9702,1.4332,1.5,55.9604,56.0,93.0
20160627184500,56.87,77.4725,15.0,39.2863,1.4291,1.5,55.9604,56.0,95.315
20160627190000,58.085,77.4725,15.0,39.5071,1.4693,1.5,55.9604,56.0,95.315
20160627191500,58.085,77.4725,15.0,39.5071,1.5054,1.5,55.9604,56.0,95.315
20160627193000,58.085,76.5545,15.0,39.994,1.4452,1.5,55.9604,56.0,95.315
20160627194500,58.085,76.5545,15.0,40.5059,1.4733,1.5,55.9604,56.0,95.315
20160627200000,58.805,76.5545,15.0,41.0178,1.4211,1.5,55.9604,56.0,95.315
20160627201500,58.805,76.5545,15.0,40.7619,1.4653,1.5,55.9604,56.0,95.315
20160627203000,54.965,76.5545,15.0,40.2555,1.397,1.5,55.9604,56.0,96.32
20160627204500,40.615,76.5545,15.0,39.6909,1.4492,1.5,55.9604,56.0,96.32
20160627210000,38.61,75.4563,15.0,39.1318,1.4492,1.5,55.9604,56.0,96.32
20160627211500,37.055,75.4563,15.0,39.1318,1.401,1.5,55.9604,56.0,100.0
20160627213000,35.715,75.4563,15.0,38.9318,1.2605,1.5,55.9604,56.0,100.0
20160627214500,35.715,74.3582,15.0,39.0463,1.2003,1.5,55.9604,56.0,100.0
20160627220000,41.505,74.3582,15.0,39.0306,1.1321,1.5,56.8245,56.0,100.0
20160627221500,50.57,74.3582,15.0,38.9464,0.9193,1.5,55.7984,56.0,100.0
20160627223000,49.905,74.3582,15.0,39.2877,0.7828,1.5,55.7984,56.0,100.0
20160627224500,38.52,74.3582,15.0,39.2877,0.7346,1.5,55.7984,56.0,100.0
20160627230000,38.52,74.3582,15.0,39.4189,0.7427,1.5,55.7984,56.0,100.0
20160627231500,38.52,74.3582,15.0,39.6551,0.7186,1.5,55.7984,56.0,100.0
20160627233000,38.52,74.3582,15.0,39.3908,0.7106,1.5,55.7984,56.0,100.0
20160627234500,38.52,73.5302,15.0,39.3908,0.7387,1.5,55.7984,56.0,100.0
20160628000000,36.435,73.5302,15.0,39.4254,0.7146,1.5,55.7984,56.0,100.0
20160628001500,32.18,73.5302,15.0,39.2923,0.7025,1.5,55.7984,56.0,100.0
20160628003000,50.46,73.5302,15.0,39.39,0.7226,1.5,55.7984,56.0,100.0
20160628004500,50.46,73.5302,15.0,39.2559,0.7106,1.5,55.7984,56.0,100.0
20160628010000,50.46,73.5302,15.0,39.4858,0.7427,1.5,55.7984,56.0,100.0
20160628011500,50.46,73.5302,15.0,39.4182,0.7306,1.5,55.7984,56.0,100.0
20160628013000,50.46,73.5302,15.0,39.4182,0.7346,1.5,55.7984,56.0,100.0
20160628014500,50.46,73.5302,15.0,39.2831,0.7065,1.5,55.7984,56.0,100.0
20160628020000,50.46,72.7921,15.0,39.5115,0.7146,1.5,55.7984,56.0,100.0
20160628021500,50.46,72.7921,15.0,39.3754,0.7106,1.5,55.7984,56.0,100.0
20160628023000,50.46,72.7921,15.0,39.3754,0.7467,1.5,55.7984,56.0,100.0
20160628024500,35.255,72.7921,15.0,39.148,0.6503,1.5,55.7984,56.0,100.0
20160628030000,36.01,72.7921,15.0,39.2393,0.5941,1.5,56.4464,56.0,100.0
20160628031500,46.395,72.7921,15.0,38.7631,0.5741,1.5,56.4464,56.0,100.0
20160628033000,48.325,72.7921,15.0,38.6434,0.5781,1.5,55.8524,56.0,100.0
20160628034500,48.325,72.7921,15.0,38.3693,0.5741,1.5,55.8524,56.0,100.0
20160628040000,31.395,72.7921,15.0,38.3117,0.6182,1.5,55.8524,56.0,100.0
20160628041500,31.395,72.7921,15.0,38.3117,0.6182,1.5,56.4464,56.0,100.0
20160628043000,48.915,72.7921,15.0,38.4587,0.5982,1.5,55.7984,56.0,100.0
20160628044500,30.76,72.7921,15.0,38.4587,0.558,1.5,55.7984,56.0,100.0
20160628050000,35.41,72.7921,15.0,38.4587,0.566,1.5,56.4464,56.0,100.0
20160628051500,46.795,72.7921,15.0,38.4587,0.5741,1.5,56.4464,56.0,100.0
20160628053000,51.505,72.7921,15.0,38.4587,0.6945,1.5,56.4464,56.0,100.0
20160628054500,33.92,72.7921,15.0,38.4587,0.6102,1.5,56.4464,56.0,100.0
20160628060000,49.63,72.7921,15.0,38.4587,0.6062,1.5,55.7984,56.0,100.0
20160628061500,49.63,72.7921,15.0,38.4587,0.6744,1.5,55.7984,56.0,100.0
20160628063000,32.185,72.7921,15.0,38.4587,0.5741,1.5,55.7984,56.0,100.0
20160628064500,44.605,72.7921,15.0,38.4587,0.5701,1.5,56.5365,56.0,100.0
20160628070000,48.975,72.7921,15.0,38.4587,0.566,1.5,56.5365,56.0,100.0
20160628071500,51.125,72.7921,15.0,38.4587,0.5821,1.5,56.5365,56.0,100.0
20160628073000,52.985,73.5302,15.0,38.4587,0.5098,1.5,56.5365,56.0,100.0
20160628074500,54.2,74.2682,15.0,38.4587,0.546,1.5,56.5365,56.0,100.0
20160628080000,54.2,74.2682,15.0,38.4587,0.5379,1.5,56.5365,56.0,100.0
20160628081500,54.2,74.2682,15.0,38.4587,0.5379,1.5,56.5365,56.0,100.0
20160628083000,68.03,65.5734,15.0,38.4587,1.0237,1.5,60.7669,56.0,100.0
20160628084500,61.46,73.5302,15.0,38.4587,1.658,1.5,55.1503,56.0,94.475
20160628090000,46.855,73.5302,15.0,41.7235,1.5697,1.5,55.7264,56.0,81.975
20160628091500,43.47,75.8344,15.0,42.2109,1.5737,1.5,55.7264,56.0,78.45
20160628093000,43.47,75.8344,15.0,42.5032,1.5897,1.5,55.7264,56.0,78.45
20160628094500,43.47,77.2025,15.0,42.7425,1.5496,1.5,55.7264,56.0,78.45
20160628100000,41.535,77.2025,15.0,41.6913,1.5375,1.5,55.7264,56.0,78.45
20160628101500,41.535,77.2025,15.0,42.3263,1.5255,1.5,55.7264,56.0,78.45
20160628103000,41.535,77.2025,15.0,41.9841,1.5134,1.5,55.7264,56.0,78.45
20160628104500,41.535,77.2025,15.0,41.8023,1.5014,1.5,55.7264,56.0,78.45
20160628110000,41.535,77.2025,15.0,42.0994,1.4894,1.5,55.7264,56.0,78.45
20160628111500,43.25,78.4086,15.0,42.6762,1.4773,1.5,56.4464,56.0,78.45
20160628113000,59.32,78.4086,15.0,41.5077,1.4773,1.5,56.4464,56.0,78.45
20160628114500,60.535,78.4086,15.0,41.6955,1.4091,1.5,56.4464,56.0,78.45
20160628120000,60.535,78.4086,15.0,41.572,1.4934,1.5,56.4464,56.0,78.45
20160628121500,60.535,78.4086,15.0,41.6943,1.4934,1.5,56.4464,56.0,78.45
20160628123000,60.535,79.4167,15.0,41.7257,1.4894,1.5,56.4464,56.0,78.45
