PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160628124500,60.535,79.4167,15.0,41.6921,1.4974,1.5,56.4464,56.0,78.45
20160628130000,60.535,79.4167,15.0,42.2334,1.5014,1.5,56.4464,56.0,78.45
20160628131500,60.535,80.3348,15.0,42.2511,1.4532,1.5,56.4464,56.0,78.45
20160628133000,61.97,79.5068,15.0,42.0864,1.5014,1.5,56.4464,56.0,78.45
20160628134500,61.97,79.5068,15.0,42.1915,1.5094,1.5,56.4464,56.0,78.45
20160628140000,61.97,79.5068,15.0,42.0893,1.4733,1.5,55.7984,56.0,78.45
20160628141500,40.905,76.1044,15.0,41.3825,1.4733,1.5,55.7984,56.0,78.45
20160628143000,40.02,76.1044,15.0,37.121,1.5054,1.5,55.7984,56.0,78.45
20160628144500,38.295,76.1044,15.0,37.751,1.5094,1.5,55.7984,56.0,78.45
20160628150000,37.41,75.0063,15.0,37.5557,1.5134,1.5,55.7984,56.0,78.45
20160628151500,37.41,75.0063,15.0,37.6072,1.5175,1.5,55.7984,56.0,78.45
20160628153000,37.41,75.0063,15.0,37.6285,1.5134,1.5,55.7984,56.0,78.45
20160628154500,37.41,75.0063,15.0,37.7616,1.5175,1.5,55.7984,56.0,78.45
20160628160000,37.41,75.0063,15.0,37.8281,1.5215,1.5,55.7984,56.0,78.45
20160628161500,37.41,75.0063,15.0,37.6072,1.5215,1.5,55.7984,56.0,78.45
20160628163000,37.41,75.0063,15.0,37.6285,1.5295,1.5,55.7984,56.0,78.45
20160628164500,37.41,73.9982,15.0,37.7138,1.5375,1.5,55.7984,56.0,78.45
20160628170000,36.525,73.9982,15.0,37.6621,1.5576,1.5,55.7984,56.0,78.45
20160628171500,36.525,73.9982,15.0,37.5946,1.5978,1.5,55.7984,56.0,78.45
20160628173000,34.825,73.1701,15.0,37.8106,1.5777,1.5,55.7984,56.0,78.45
20160628174500,33.63,73.1701,15.0,37.8106,1.5737,1.5,55.7984,56.0,77.46
20160628180000,33.63,73.1701,15.0,38.0952,1.5656,1.5,55.7984,56.0,77.46
20160628181500,32.435,72.342,15.0,37.8787,1.5857,1.5,55.7984,56.0,77.46
20160628183000,32.435,72.342,15.0,37.8787,1.5656,1.5,55.7984,56.0,76.375
20160628184500,32.435,72.342,15.0,38.0952,1.5697,1.5,55.7984,56.0,76.375
20160628190000,32.435,72.342,15.0,37.8787,1.5737,1.5,55.7984,56.0,76.375
20160628191500,31.765,72.342,15.0,38.0952,1.5817,1.5,55.7984,56.0,76.375
20160628193000,31.765,72.342,15.0,38.0952,1.5737,1.5,55.7984,56.0,76.375
20160628194500,31.765,72.342,15.0,38.0952,1.5857,1.5,55.7984,56.0,76.375
20160628200000,31.765,72.342,15.0,38.1046,1.5937,1.5,55.7984,56.0,76.375
20160628201500,31.765,72.342,15.0,37.9666,1.5937,1.5,55.7984,56.0,75.29
20160628203000,31.765,72.342,15.0,38.1806,1.5737,1.5,55.7984,56.0,75.29
20160628204500,31.765,72.342,15.0,37.6905,1.5737,1.5,55.7984,56.0,75.29
20160628210000,31.765,72.342,15.0,37.694,1.5656,1.5,55.7984,56.0,75.29
20160628211500,31.765,72.342,15.0,37.6246,1.5656,1.5,55.7984,56.0,75.29
20160628213000,31.765,72.342,15.0,37.7646,1.5697,1.5,55.7984,56.0,75.29
20160628214500,31.765,71.604,15.0,37.7646,1.5656,1.5,55.7984,56.0,75.29
20160628220000,31.765,71.604,15.0,37.9046,1.5656,1.5,55.7984,56.0,75.29
20160628221500,38.265,71.604,15.0,37.7646,1.5737,1.5,55.7984,56.0,75.29
20160628223000,38.265,71.604,15.0,37.6246,1.5656,1.5,55.7984,56.0,75.29
20160628224500,48.43,71.604,15.0,37.6246,1.5777,1.5,55.7984,56.0,75.29
20160628230000,30.19,71.604,15.0,37.4846,1.5737,1.5,55.7984,56.0,75.29
20160628231500,48.805,71.604,15.0,37.4146,1.5656,1.5,55.7984,56.0,75.29
20160628233000,29.87,71.604,15.0,37.3397,1.5777,1.5,55.7984,56.0,75.29
20160628234500,35.64,71.604,15.0,37.4807,1.5777,1.5,56.6085,56.0,75.29
20160629000000,30.98,71.604,15.0,37.4807,1.5817,1.5,55.8524,56.0,75.29
20160629001500,30.98,71.604,15.0,37.4807,1.5737,1.5,55.8524,56.0,75.29
20160629003000,30.98,71.604,15.0,37.4807,1.5817,1.5,55.8524,56.0,75.29
20160629004500,30.98,71.604,15.0,37.4807,1.5777,1.5,55.8524,56.0,75.29
20160629010000,30.98,71.604,15.0,37.4807,1.5737,1.5,55.8524,56.0,75.29
20160629011500,49.82,71.604,15.0,37.4807,1.4171,1.5,57.7606,56.0,75.29
20160629013000,40.71,70.7759,15.0,37.3397,1.4532,1.5,55.6904,56.0,72.53
20160629014500,29.54,70.7759,15.0,37.3397,1.4733,1.5,56.2844,56.0,72.53
20160629020000,29.54,70.7759,15.0,37.0577,1.4653,1.5,56.2844,56.0,72.53
20160629021500,29.54,70.7759,15.0,37.0577,1.4733,1.5,56.2844,56.0,72.53
20160629023000,29.54,70.7759,15.0,37.4029,1.4773,1.5,56.2844,56.0,72.53
20160629024500,29.54,70.7759,15.0,37.4029,1.4653,1.5,56.2844,56.0,72.53
20160629030000,29.54,70.7759,15.0,37.2609,1.4653,1.5,56.2844,56.0,72.53
20160629031500,31.26,70.7759,15.0,37.2609,1.4693,1.5,56.2844,56.0,72.53
20160629033000,31.26,70.7759,15.0,37.6071,1.4412,1.5,56.2844,56.0,72.53
20160629034500,33.025,70.7759,15.0,37.6071,1.4372,1.5,55.3483,56.0,72.53
20160629040000,30.055,70.7759,15.0,37.4641,1.4291,1.5,56.4104,56.0,72.53
20160629041500,33.81,70.7759,15.0,37.4641,1.4291,1.5,56.4104,56.0,72.53
20160629043000,35.24,70.7759,15.0,37.2609,1.4291,1.5,56.4104,56.0,72.53
20160629044500,37.535,70.7759,15.0,37.2609,1.4211,1.5,56.4104,56.0,72.53
20160629050000,44.135,70.7759,15.0,37.2609,1.4332,1.5,55.5104,56.0,72.53
20160629051500,47.61,70.7759,15.0,36.9872,1.4291,1.5,56.6625,56.0,72.53
20160629053000,46.015,70.7759,15.0,37.048,1.4291,1.5,56.6625,56.0,72.53
20160629054500,47.23,70.7759,15.0,36.906,1.4291,1.5,56.6625,56.0,72.53
20160629060000,30.285,70.7759,15.0,36.9638,1.4211,1.5,55.7984,56.0,72.53
20160629061500,34.44,70.7759,15.0,36.9638,1.4291,1.5,55.7984,56.0,72.53
20160629063000,34.44,70.7759,15.0,36.9638,1.4291,1.5,55.7984,56.0,72.53
20160629064500,41.13,70.7759,15.0,36.9638,1.4291,1.5,55.7984,56.0,72.53
20160629070000,49.19,70.7759,15.0,37.3075,1.4332,1.5,55.7984,56.0,72.53
20160629071500,31.275,70.7759,15.0,37.3075,1.4291,1.5,55.7984,56.0,72.53
20160629073000,34.105,70.7759,15.0,37.5954,1.4251,1.5,56.5365,56.0,72.53
20160629074500,37.15,70.7759,15.0,37.3927,1.4211,1.5,56.5365,56.0,72.53
20160629080000,51.48,70.7759,15.0,37.8113,1.4372,1.5,55.7984,56.0,76.65
20160629081500,51.48,71.694,15.0,37.9553,1.4653,1.5,55.7984,56.0,76.65
20160629083000,51.48,71.694,15.0,38.3151,1.4813,1.5,55.7984,56.0,76.65
20160629084500,40.77,72.432,15.0,38.1075,1.5777,1.5,55.7984,56.0,75.18
20160629090000,40.77,72.432,15.0,38.6794,1.5857,1.5,55.7984,56.0,75.18
20160629091500,34.235,73.1701,15.0,38.8938,1.5737,1.5,55.7984,56.0,75.18
20160629093000,34.235,73.1701,15.0,39.4617,1.5737,1.5,55.7984,56.0,75.18
20160629094500,34.235,74.0882,15.0,39.5252,1.5697,1.5,55.7984,56.0,75.18
20160629100000,53.435,74.0882,15.0,40.0187,1.5496,1.5,56.7885,56.0,75.18
20160629101500,53.435,75.3663,15.0,39.5709,1.5375,1.5,56.7885,56.0,75.18
20160629103000,53.435,75.3663,15.0,39.6921,1.5255,1.5,55.7264,56.0,75.18
20160629104500,54.905,75.3663,15.0,39.4657,1.4211,1.5,55.7264,56.0,76.975
20160629110000,35.56,75.3663,15.0,39.4657,1.5697,1.5,55.7264,56.0,75.825
20160629111500,46.545,75.3663,15.0,39.9454,1.5656,1.5,56.5725,56.0,75.825
20160629113000,45.925,75.3663,15.0,40.2287,1.5656,1.5,55.3483,56.0,75.825
20160629114500,38.95,75.3663,15.0,40.2241,1.5576,1.5,55.3483,56.0,75.825
20160629120000,38.28,76.6445,15.0,39.992,1.5536,1.5,55.3483,56.0,75.825
20160629121500,38.28,76.6445,15.0,39.9367,1.5456,1.5,55.3483,56.0,75.825
20160629123000,38.28,76.6445,15.0,40.8193,1.5456,1.5,55.3483,56.0,75.825
20160629124500,38.28,76.6445,15.0,40.6356,1.5415,1.5,55.3483,56.0,75.825
20160629130000,38.28,76.6445,15.0,40.7634,1.5496,1.5,55.3483,56.0,75.825
20160629131500,39.64,78.0306,15.0,40.5685,1.4051,1.5,56.4104,56.0,77.155
20160629133000,57.965,78.0306,15.0,40.3494,1.4291,1.5,56.4104,56.0,77.155
20160629134500,57.965,78.0306,15.0,41.1196,1.4211,1.5,55.7984,56.0,77.155
20160629140000,57.965,78.0306,15.0,40.331,1.4131,1.5,55.7984,56.0,77.155
20160629141500,57.965,78.0306,15.0,40.4716,1.4211,1.5,55.7984,56.0,77.155
20160629143000,57.965,78.0306,15.0,40.8768,1.4291,1.5,55.7984,56.0,77.155
20160629144500,57.965,78.0306,15.0,41.1441,1.4171,1.5,55.7984,56.0,78.16
20160629150000,57.965,78.0306,15.0,41.8165,1.4332,1.5,55.7984,56.0,78.16
20160629151500,57.965,79.0387,15.0,41.2967,1.5335,1.5,55.7984,56.0,78.16
20160629153000,57.965,79.0387,15.0,41.0215,1.5456,1.5,55.7984,56.0,78.16
20160629154500,57.965,79.0387,15.0,41.9929,1.4974,1.5,55.7984,56.0,78.16
20160629160000,57.965,79.0387,15.0,40.7038,1.4974,1.5,55.7984,56.0,78.16
20160629161500,57.965,78.2106,15.0,40.844,1.4853,1.5,55.7984,56.0,78.16
20160629163000,57.965,77.2025,15.0,40.981,1.4693,1.5,55.7984,56.0,78.16
20160629164500,57.08,77.2025,15.0,40.7463,1.5054,1.5,55.7984,56.0,78.16
20160629170000,38.87,77.2025,15.0,39.4821,1.5295,1.5,55.7984,56.0,78.16
20160629171500,38.87,77.2025,15.0,39.9424,1.5375,1.5,55.7984,56.0,78.16
20160629173000,38.87,77.2025,15.0,40.6356,1.5817,1.5,55.7984,56.0,78.16
20160629174500,36.625,77.2025,15.0,40.1257,1.5817,1.5,55.7984,56.0,78.16
20160629180000,36.625,77.2025,15.0,40.3121,1.5737,1.5,55.7984,56.0,77.055
20160629181500,36.625,77.2025,15.0,39.9214,1.5817,1.5,55.7984,56.0,77.055
20160629183000,36.625,76.2844,15.0,39.994,1.5777,1.5,55.7984,56.0,77.055
20160629184500,36.625,76.2844,15.0,39.8708,1.5817,1.5,55.7984,56.0,77.055
20160629190000,35.595,76.2844,15.0,39.4394,1.5697,1.5,55.7984,56.0,77.055
20160629191500,35.595,76.2844,15.0,39.4424,1.5817,1.5,55.7984,56.0,77.055
20160629193000,34.185,76.2844,15.0,38.9318,1.5496,1.5,55.7984,56.0,75.91
20160629194500,34.185,76.2844,15.0,38.7919,1.5496,1.5,55.7984,56.0,75.91
20160629200000,34.185,75.0963,15.0,38.5969,1.5616,1.5,55.7984,56.0,75.91
20160629201500,34.185,75.0963,15.0,38.6976,1.5576,1.5,55.7984,56.0,75.91
20160629203000,34.185,75.0963,15.0,38.3338,1.5536,1.5,55.7984,56.0,75.91
20160629204500,34.185,75.0963,15.0,38.3606,1.5656,1.5,55.7984,56.0,75.91
20160629210000,34.185,75.0963,15.0,38.4514,1.5656,1.5,55.7984,56.0,75.91
20160629211500,34.185,74.1782,15.0,38.8103,1.5576,1.5,55.7984,56.0,75.91
20160629213000,34.185,74.1782,15.0,38.3173,1.5656,1.5,55.7984,56.0,75.91
20160629214500,32.46,74.1782,15.0,38.5402,1.5697,1.5,55.7984,56.0,75.91
20160629220000,32.46,74.1782,15.0,38.6753,1.5737,1.5,55.7984,56.0,75.91
20160629221500,32.46,74.1782,15.0,38.6753,1.5817,1.5,55.7984,56.0,75.91
20160629223000,32.46,74.1782,15.0,38.627,1.5777,1.5,55.7984,56.0,75.91
20160629224500,32.46,74.1782,15.0,38.627,1.5817,1.5,55.7984,56.0,75.91
20160629230000,32.46,74.1782,15.0,38.6434,1.5777,1.5,55.7984,56.0,75.91
20160629231500,32.46,73.1701,15.0,38.3693,1.5937,1.5,55.7984,56.0,75.91
20160629233000,32.46,73.1701,15.0,38.3117,1.5616,1.5,55.7984,56.0,74.89
20160629234500,32.46,73.1701,15.0,38.3117,1.5656,1.5,55.7984,56.0,74.89
20160630000000,32.46,73.1701,15.0,38.3117,1.5656,1.5,55.7984,56.0,74.89
20160630001500,31.265,73.1701,15.0,38.3117,1.5656,1.5,55.7984,56.0,74.89
20160630003000,31.265,72.432,15.0,38.1046,1.5697,1.5,55.7984,56.0,74.89
20160630004500,31.265,72.432,15.0,37.9666,1.5697,1.5,55.7984,56.0,74.89
20160630010000,31.265,72.432,15.0,37.9026,1.5576,1.5,55.7984,56.0,74.89
20160630011500,31.265,72.432,15.0,38.0446,1.5697,1.5,55.7984,56.0,74.89
20160630013000,31.265,72.432,15.0,37.9026,1.5656,1.5,55.7984,56.0,74.89
20160630014500,31.265,72.432,15.0,37.9026,1.5697,1.5,55.7984,56.0,74.89
20160630020000,31.265,72.432,15.0,37.9046,1.5656,1.5,55.7984,56.0,74.89
20160630021500,31.265,72.432,15.0,37.9046,1.5656,1.5,55.7984,56.0,74.89
20160630023000,31.265,72.432,15.0,37.7646,1.5616,1.5,55.7984,56.0,74.89
20160630024500,41.56,72.432,15.0,37.7646,1.5697,1.5,55.7984,56.0,74.89
20160630030000,41.56,71.4239,15.0,37.7646,1.5656,1.5,55.7984,56.0,74.89
20160630031500,41.56,71.4239,15.0,37.6246,1.5576,1.5,55.7984,56.0,74.89
20160630033000,41.56,71.4239,15.0,37.8332,1.5576,1.5,55.7984,56.0,74.89
20160630034500,43.855,71.4239,15.0,37.8332,1.5576,1.5,55.7984,56.0,74.89
20160630040000,43.855,71.4239,15.0,37.8332,1.5576,1.5,55.7984,56.0,74.89
20160630041500,48.765,71.4239,15.0,37.8332,1.5616,1.5,55.7984,56.0,74.89
20160630043000,30.71,71.4239,15.0,37.8332,1.5536,1.5,55.7984,56.0,74.89
20160630044500,44.06,71.4239,15.0,37.8999,1.5536,1.5,56.6085,56.0,74.89
20160630050000,44.06,71.4239,15.0,37.8999,1.5536,1.5,56.6085,56.0,74.89
20160630051500,44.06,71.4239,15.0,37.8999,1.5656,1.5,56.6085,56.0,74.89
20160630053000,47.215,71.4239,15.0,37.8999,1.5576,1.5,56.6085,56.0,74.89
20160630054500,47.93,71.4239,15.0,38.1075,1.5536,1.5,56.0144,56.0,74.89
20160630060000,30.72,71.4239,15.0,38.036,1.5576,1.5,56.0144,56.0,74.89
20160630061500,50.145,71.4239,15.0,38.036,1.5616,1.5,56.0144,56.0,74.89
20160630063000,50.145,71.4239,15.0,38.2432,1.5536,1.5,56.0144,56.0,74.89
20160630064500,49.26,71.4239,15.0,38.3151,1.5456,1.5,56.0144,56.0,74.89
20160630070000,49.26,71.4239,15.0,38.3151,1.5456,1.5,56.0144,56.0,74.89
20160630071500,49.26,71.4239,15.0,38.4591,1.5496,1.5,56.0144,56.0,74.89
20160630073000,49.26,71.4239,15.0,38.6031,1.5415,1.5,56.0144,56.0,74.89
20160630074500,49.26,72.342,15.0,38.747,1.5255,1.5,56.0144,56.0,74.89
20160630080000,49.975,72.342,15.0,39.1069,1.5335,1.5,56.0144,56.0,74.89
20160630081500,49.975,72.342,15.0,39.2509,1.5255,1.5,56.0144,56.0,74.89
20160630083000,49.975,73.1701,15.0,39.3197,1.5134,1.5,56.0144,56.0,74.89
20160630084500,51.55,73.1701,15.0,39.4617,1.5054,1.5,56.0144,56.0,74.89
20160630090000,51.55,74.3582,15.0,39.9586,1.4813,1.5,56.0144,56.0,74.89
20160630091500,53.485,74.3582,15.0,40.0048,1.4532,1.5,56.0144,56.0,74.89
20160630093000,54.7,74.3582,15.0,40.4248,1.4051,1.5,56.0144,56.0,74.89
20160630094500,54.7,74.3582,15.0,40.5441,1.4131,1.5,56.0144,56.0,74.89
20160630100000,55.42,75.8344,15.0,40.9733,1.4131,1.5,56.0144,56.0,75.955
20160630101500,55.42,75.8344,15.0,41.2123,1.4131,1.5,56.0144,56.0,75.955
20160630103000,55.42,75.8344,15.0,41.0893,1.4291,1.5,56.0144,56.0,75.955
20160630104500,55.42,75.8344,15.0,41.0893,1.4131,1.5,56.0144,56.0,75.955
20160630110000,55.42,75.8344,15.0,41.3555,1.4211,1.5,56.0144,56.0,75.955
20160630111500,55.42,75.8344,15.0,40.8614,1.4211,1.5,56.0144,56.0,75.955
20160630113000,57.495,75.8344,15.0,40.9397,1.4251,1.5,56.0144,56.0,76.9
20160630114500,57.495,76.8425,15.0,41.013,1.4171,1.5,56.0144,56.0,76.9
20160630120000,57.495,77.7606,15.0,41.4005,1.4171,1.5,56.0144,56.0,76.9
20160630121500,57.495,77.7606,15.0,41.0178,1.4131,1.5,56.0144,56.0,76.9
20160630123000,57.495,77.7606,15.0,40.9512,1.5014,1.5,56.0144,56.0,76.9
20160630124500,57.495,77.7606,15.0,41.463,1.5054,1.5,56.0144,56.0,76.9
20160630130000,57.495,77.7606,15.0,40.9954,1.4934,1.5,56.0144,56.0,76.9
20160630131500,47.405,77.7606,15.0,40.6103,1.4894,1.5,55.4383,56.0,76.9
20160630133000,48.87,77.7606,15.0,41.1441,1.4894,1.5,56.6085,56.0,76.9
20160630134500,56.085,79.0387,15.0,41.5438,1.4974,1.5,55.7984,56.0,76.9
20160630140000,56.085,79.0387,15.0,41.0215,1.5054,1.5,55.7984,56.0,76.9
20160630141500,56.085,79.0387,15.0,40.8636,1.4974,1.5,55.7984,56.0,76.9
20160630143000,59.22,79.0387,15.0,41.111,1.4211,1.5,55.7984,56.0,79.085
20160630144500,59.22,79.0387,15.0,40.8783,1.4051,1.5,55.7984,56.0,79.085
20160630150000,59.22,79.0387,15.0,41.3916,1.4211,1.5,55.7984,56.0,79.085
20160630151500,59.22,79.0387,15.0,41.111,1.4251,1.5,55.7984,56.0,79.085
20160630153000,38.705,79.0387,15.0,40.9947,1.5817,1.5,55.7984,56.0,77.89
20160630154500,38.705,79.0387,15.0,40.8358,1.5737,1.5,55.7984,56.0,77.89
20160630160000,38.705,78.0306,15.0,41.7533,1.5857,1.5,55.7984,56.0,77.89
20160630161500,45.36,78.0306,15.0,41.1127,1.5697,1.5,56.4464,56.0,76.745
20160630163000,57.115,78.0306,15.0,42.213,1.5576,1.5,56.4464,56.0,76.745
20160630164500,57.115,78.0306,15.0,41.968,1.5536,1.5,56.4464,56.0,76.745
20160630170000,57.115,78.0306,15.0,42.0721,1.5656,1.5,56.4464,56.0,76.745
20160630171500,57.115,78.0306,15.0,41.9929,1.5616,1.5,55.7984,56.0,76.745
20160630173000,57.115,78.0306,15.0,41.5438,1.5737,1.5,55.7984,56.0,76.745
20160630174500,55.94,78.0306,15.0,41.5438,1.5737,1.5,55.7984,56.0,76.745
20160630180000,39.315,78.0306,15.0,41.6651,1.5737,1.5,55.7984,56.0,76.745
20160630181500,39.315,78.0306,15.0,41.847,1.5737,1.5,55.7984,56.0,76.745
20160630183000,39.315,78.0306,15.0,41.7142,1.5737,1.5,55.7984,56.0,76.745
20160630184500,39.315,78.0306,15.0,41.9528,1.5656,1.5,55.7984,56.0,76.745
20160630190000,39.315,78.0306,15.0,41.7906,1.5656,1.5,55.7984,56.0,76.745
20160630191500,36.925,78.0306,15.0,41.3916,1.5817,1.5,55.7984,56.0,76.745
20160630193000,36.925,76.8425,15.0,41.2581,1.5656,1.5,55.7984,56.0,76.745
20160630194500,35.06,76.8425,15.0,41.1177,1.5656,1.5,55.7984,56.0,76.745
20160630200000,35.06,76.8425,15.0,40.3088,1.5697,1.5,55.7984,56.0,76.745
20160630201500,35.06,76.8425,15.0,40.0885,1.5697,1.5,55.7984,56.0,76.745
20160630203000,35.06,75.7264,15.0,39.7992,1.5656,1.5,55.7984,56.0,76.745
20160630204500,35.06,75.7264,15.0,39.6243,1.5616,1.5,55.7984,56.0,76.745
20160630210000,35.06,75.7264,15.0,38.6349,1.5616,1.5,55.7984,56.0,76.745
20160630211500,35.06,75.7264,15.0,38.3243,1.5737,1.5,55.7984,56.0,76.745
20160630213000,33.34,75.7264,15.0,38.2519,1.5737,1.5,56.4464,56.0,76.745
20160630214500,34.055,74.8983,15.0,38.3639,1.5737,1.5,56.4464,56.0,76.745
20160630220000,42.86,74.8983,15.0,38.7102,1.5777,1.5,56.4464,56.0,76.745
20160630221500,42.86,74.8983,15.0,38.4538,1.5817,1.5,56.4464,56.0,76.745
20160630223000,42.86,74.8983,15.0,38.3651,1.5777,1.5,56.4464,56.0,76.745
20160630224500,42.86,74.8983,15.0,38.4668,1.5777,1.5,56.4464,56.0,76.745
20160630230000,42.86,73.9982,15.0,38.3698,1.5817,1.5,56.4464,56.0,75.725
20160630231500,42.86,73.9982,15.0,38.466,1.5777,1.5,56.4464,56.0,75.725
20160630233000,42.86,73.1701,15.0,38.2274,1.5857,1.5,55.7624,56.0,75.725
20160630234500,42.86,73.1701,15.0,37.9612,1.5697,1.5,55.7624,56.0,75.725
20160701000000,42.86,73.1701,15.0,38.0491,1.5737,1.5,55.7624,56.0,75.725
20160701001500,42.86,73.1701,15.0,38.27,1.5777,1.5,55.7624,56.0,75.725
20160701003000,42.86,73.1701,15.0,38.1508,1.5817,1.5,55.7624,56.0,75.725
20160701004500,38.21,73.1701,15.0,37.9323,1.5817,1.5,55.7624,56.0,75.725
20160701010000,38.21,73.1701,15.0,38.1508,1.5857,1.5,55.7624,56.0,75.725
20160701011500,31.635,73.1701,15.0,38.1508,1.5817,1.5,56.4464,56.0,75.725
20160701013000,50.03,73.1701,15.0,38.0147,1.5897,1.5,55.6364,56.0,75.725
20160701014500,31.47,73.1701,15.0,38.1508,1.5656,1.5,56.3384,56.0,75.725
20160701020000,34.1,72.342,15.0,37.8787,1.5777,1.5,55.3123,56.0,75.725
20160701021500,31.29,72.342,15.0,37.8787,1.5817,1.5,56.2124,56.0,75.725
20160701023000,34.44,72.342,15.0,38.0266,1.5656,1.5,56.2124,56.0,75.725
20160701024500,34.44,72.342,15.0,37.8896,1.5697,1.5,56.2124,56.0,75.725
20160701030000,41.775,72.342,15.0,37.7525,1.5697,1.5,56.2124,56.0,75.725
20160701031500,41.775,72.342,15.0,37.7525,1.5656,1.5,56.2124,56.0,75.725
20160701033000,46.785,72.342,15.0,37.8285,1.5656,1.5,56.2124,56.0,75.725
20160701034500,46.785,72.342,15.0,37.6905,1.5817,1.5,56.2124,56.0,75.725
20160701040000,48.665,72.342,15.0,37.694,1.5897,1.5,56.2124,56.0,75.725
20160701041500,50.39,72.342,15.0,37.555,1.5857,1.5,56.2124,56.0,75.725
20160701043000,30.56,72.342,15.0,37.555,1.5817,1.5,56.2124,56.0,75.725
20160701044500,48.965,71.3339,15.0,37.555,1.5857,1.5,56.2124,56.0,75.725
20160701050000,47.025,71.3339,15.0,37.6246,1.5656,1.5,55.4743,56.0,74.575
20160701051500,31.42,71.3339,15.0,37.6246,1.5656,1.5,55.4743,56.0,74.575
20160701053000,31.42,71.3339,15.0,37.8332,1.5697,1.5,55.4743,56.0,74.575
20160701054500,31.42,71.3339,15.0,37.8332,1.5576,1.5,55.4743,56.0,74.575
20160701060000,31.42,71.3339,15.0,37.6246,1.5656,1.5,55.4743,56.0,74.575
20160701061500,44.65,71.3339,15.0,37.6246,1.5697,1.5,56.4464,56.0,74.575
20160701063000,48.8,71.3339,15.0,37.6246,1.5737,1.5,55.6904,56.0,74.575
20160701064500,48.8,71.3339,15.0,37.6246,1.5616,1.5,55.6904,56.0,74.575
20160701070000,48.8,72.072,15.0,37.6246,1.5737,1.5,55.6904,56.0,74.575
20160701071500,52.165,72.072,15.0,37.7646,1.4251,1.5,55.6904,56.0,76.55
20160701073000,52.165,72.072,15.0,38.1152,1.4291,1.5,55.6904,56.0,76.55
20160701074500,52.165,73.3501,15.0,38.3267,1.4291,1.5,56.3384,56.0,76.55
20160701080000,54.315,74.2682,15.0,38.8907,1.4291,1.5,56.3384,56.0,76.55
20160701081500,54.315,74.2682,15.0,39.2432,1.4332,1.5,56.3384,56.0,76.55
20160701083000,56.46,75.3663,15.0,40.0187,1.4412,1.5,56.3384,56.0,76.55
20160701084500,56.46,75.3663,15.0,40.2848,1.4291,1.5,56.3384,56.0,76.55
20160701090000,46.735,75.3663,15.0,40.9611,1.5897,1.5,55.5104,56.0,75.175
20160701091500,38.025,76.5545,15.0,41.2105,1.5656,1.5,55.5104,56.0,75.175
20160701093000,36.085,76.5545,15.0,41.2418,1.4291,1.5,55.5104,56.0,72.525
20160701094500,36.085,77.3825,15.0,41.4685,1.4291,1.5,56.3384,56.0,72.525
20160701100000,36.085,77.3825,15.0,41.5709,1.4211,1.5,56.3384,56.0,72.525
20160701101500,39.415,77.3825,15.0,41.6482,1.4171,1.5,56.3384,56.0,72.525
20160701103000,54.34,77.3825,15.0,41.466,1.4291,1.5,56.3384,56.0,73.66
20160701104500,54.34,78.3006,15.0,41.7224,1.4171,1.5,56.3384,56.0,73.66
20160701110000,59.95,78.3006,15.0,42.1626,1.389,1.5,56.3384,56.0,78.375
20160701111500,59.95,78.3006,15.0,42.3842,1.4251,1.5,56.3384,56.0,78.375
20160701113000,55.91,78.3006,15.0,41.8165,1.5576,1.5,55.4743,56.0,78.375
20160701114500,42.855,78.3006,15.0,41.4515,1.5656,1.5,55.4743,56.0,78.375
20160701120000,42.855,79.1287,15.0,41.2581,1.5415,1.5,55.4743,56.0,78.375
20160701121500,42.855,79.1287,15.0,40.3211,1.5094,1.5,55.4743,56.0,78.375
20160701123000,39.23,79.1287,15.0,40.101,1.5817,1.5,55.4743,56.0,78.375
20160701124500,39.23,79.1287,15.0,40.6661,1.5857,1.5,56.1224,56.0,78.375
20160701130000,58.005,80.6049,15.0,41.063,1.4332,1.5,56.1224,56.0,78.375
20160701131500,56.45,80.6049,15.0,41.1764,1.4492,1.5,56.1224,56.0,78.375
20160701133000,39.545,80.6049,15.0,40.5317,1.4532,1.5,56.1224,56.0,78.375
20160701134500,39.545,79.7768,15.0,40.9893,1.4412,1.5,56.1224,56.0,78.375
20160701140000,58.795,80.8929,15.0,39.8216,1.4291,1.5,56.1224,56.0,79.19
20160701141500,58.795,80.8929,15.0,39.6361,1.4171,1.5,56.1224,56.0,79.19
20160701143000,55.955,80.8929,15.0,39.7426,1.4211,1.5,56.1224,56.0,79.19
20160701144500,55.955,80.8929,15.0,40.0088,1.4412,1.5,56.1224,56.0,79.19
20160701150000,55.955,81.721,15.0,40.4127,1.4332,1.5,56.1224,56.0,79.19
20160701151500,53.42,81.721,15.0,40.1153,1.4412,1.5,55.5104,56.0,79.19
20160701153000,39.91,81.721,15.0,40.927,1.4291,1.5,55.5104,56.0,79.19
20160701154500,39.275,81.721,15.0,40.7888,1.4251,1.5,56.2124,56.0,79.19
20160701160000,39.275,81.721,15.0,39.2848,1.4211,1.5,56.2124,56.0,79.19
20160701161500,39.275,81.721,15.0,39.4303,1.4332,1.5,56.2124,56.0,79.19
20160701163000,39.275,81.721,15.0,38.9839,1.4291,1.5,56.2124,56.0,79.19
20160701164500,39.275,81.721,15.0,39.3268,1.4211,1.5,56.2124,56.0,79.19
20160701170000,56.665,81.721,15.0,39.3432,1.4251,1.5,56.2124,56.0,79.19
20160701171500,56.665,81.721,15.0,38.9457,1.4332,1.5,56.2124,56.0,79.19
20160701173000,56.665,81.721,15.0,39.0679,1.4452,1.5,56.2124,56.0,79.19
20160701174500,56.665,81.721,15.0,39.0679,1.4653,1.5,56.2124,56.0,79.19
20160701180000,56.665,81.721,15.0,39.5296,1.4733,1.5,56.2124,56.0,79.19
20160701181500,56.665,81.721,15.0,39.8424,1.5014,1.5,56.2124,56.0,79.19
20160701183000,56.665,81.721,15.0,39.3699,1.5175,1.5,56.2124,56.0,79.19
20160701184500,56.665,81.721,15.0,39.4454,1.5175,1.5,55.6004,56.0,79.19
20160701190000,55.325,80.5149,15.0,39.9244,1.5737,1.5,55.6004,56.0,79.19
20160701191500,52.445,80.5149,15.0,40.2134,1.5817,1.5,55.6004,56.0,79.19
20160701193000,52.445,80.5149,15.0,40.5498,1.5737,1.5,56.3384,56.0,79.19
20160701194500,52.445,80.5149,15.0,40.1558,1.5737,1.5,56.3384,56.0,79.19
20160701200000,52.445,79.5068,15.0,39.6348,1.5978,1.5,56.3384,56.0,79.19
20160701201500,52.445,79.5068,15.0,39.5615,1.5737,1.5,56.3384,56.0,77.62
20160701203000,52.445,79.5068,15.0,40.0423,1.5817,1.5,55.7264,56.0,77.62
20160701204500,52.445,78.4987,15.0,40.0749,1.5857,1.5,55.7264,56.0,77.62
20160701210000,40.715,78.4987,15.0,41.0218,1.5697,1.5,55.7264,56.0,77.62
20160701211500,36.855,78.4987,15.0,41.1033,1.5777,1.5,55.7264,56.0,77.62
20160701213000,36.855,77.5806,15.0,40.7619,1.5897,1.5,56.3744,56.0,77.62
20160701214500,36.855,77.5806,15.0,40.8892,1.5857,1.5,56.3744,56.0,77.62
20160701220000,36.855,77.5806,15.0,40.6143,1.5536,1.5,56.3744,56.0,76.47
20160701221500,36.855,76.7525,15.0,40.468,1.5656,1.5,55.7984,56.0,76.47
20160701223000,35.3,76.7525,15.0,40.3818,1.5737,1.5,55.7984,56.0,76.47
20160701224500,35.3,76.7525,15.0,40.2496,1.5737,1.5,55.7984,56.0,76.47
20160701230000,35.3,76.7525,15.0,40.3572,1.5697,1.5,55.7984,56.0,76.47
20160701231500,35.3,75.8344,15.0,40.1175,1.5697,1.5,55.7984,56.0,76.47
20160701233000,35.3,75.8344,15.0,40.1575,1.5697,1.5,55.7984,56.0,76.47
20160701234500,35.3,75.8344,15.0,40.0244,1.5737,1.5,55.7984,56.0,76.47
20160702000000,35.3,75.8344,15.0,39.8913,1.5897,1.5,55.7984,56.0,76.47
20160702001500,35.3,75.8344,15.0,39.8594,1.5857,1.5,55.7984,56.0,76.47
20160702003000,35.3,74.8083,15.0,39.6208,1.5656,1.5,55.7984,56.0,76.47
20160702004500,35.3,74.8083,15.0,39.4858,1.5656,1.5,55.7984,56.0,76.47
20160702010000,35.3,74.8083,15.0,39.5115,1.5737,1.5,55.7984,56.0,76.47
20160702011500,51.775,74.8083,15.0,39.6475,1.4332,1.5,57.7066,56.0,75.43
20160702013000,39.975,73.9982,15.0,39.6028,1.4532,1.5,55.7984,56.0,72.095
20160702014500,39.305,73.9982,15.0,39.4657,1.4894,1.5,55.7984,56.0,72.095
20160702020000,30.465,73.9982,15.0,39.2089,1.4813,1.5,56.4104,56.0,72.095
20160702021500,43.075,73.9982,15.0,39.2089,1.4894,1.5,55.4743,56.0,72.095
20160702023000,30.87,73.9982,15.0,39.0709,1.4813,1.5,55.4743,56.0,72.095
20160702024500,30.87,73.9982,15.0,39.2089,1.4733,1.5,56.2844,56.0,72.095
20160702030000,38.065,73.9982,15.0,39.0709,1.4773,1.5,56.2844,56.0,72.095
20160702031500,41.93,73.9982,15.0,39.0709,1.4733,1.5,56.2844,56.0,72.095
20160702033000,48.3,73.9982,15.0,39.1538,1.4733,1.5,56.2844,56.0,72.095
20160702034500,48.3,73.9982,15.0,39.0843,1.4773,1.5,56.2844,56.0,72.095
20160702040000,48.3,73.9982,15.0,38.9453,1.4813,1.5,56.2844,56.0,72.095
20160702041500,48.3,72.8821,15.0,38.8062,1.4974,1.5,56.2844,56.0,72.095
20160702043000,48.3,72.8821,15.0,38.8062,1.5054,1.5,56.2844,56.0,72.095
20160702044500,48.3,72.8821,15.0,38.8847,1.5014,1.5,55.6904,56.0,72.095
20160702050000,35.82,72.8821,15.0,38.8847,1.4974,1.5,56.5365,56.0,72.095
20160702051500,47.24,72.8821,15.0,38.8847,1.5014,1.5,56.5365,56.0,72.095
20160702053000,47.24,72.8821,15.0,38.6672,1.4974,1.5,56.5365,56.0,72.095
20160702054500,47.24,72.8821,15.0,38.6672,1.4974,1.5,56.5365,56.0,72.095
20160702060000,48.46,72.8821,15.0,38.5282,1.5014,1.5,55.7984,56.0,72.095
20160702061500,48.46,72.8821,15.0,38.3197,1.4934,1.5,55.7984,56.0,72.095
20160702063000,48.46,72.8821,15.0,38.3947,1.5014,1.5,55.7984,56.0,72.095
20160702064500,48.46,72.8821,15.0,38.2547,1.5014,1.5,55.7984,56.0,72.095
20160702070000,48.46,72.8821,15.0,38.6087,1.4934,1.5,55.7984,56.0,72.095
20160702071500,49.175,72.8821,15.0,38.6087,1.4934,1.5,55.7984,56.0,72.095
20160702073000,49.175,73.8902,15.0,39.2432,1.4934,1.5,55.7984,56.0,72.095
20160702074500,50.61,73.8902,15.0,39.5957,1.4974,1.5,55.7984,56.0,72.095
20160702080000,50.61,75.0963,15.0,40.2302,1.4974,1.5,56.4104,56.0,72.095
20160702081500,52.54,75.0963,15.0,40.6532,1.4934,1.5,55.7984,56.0,72.095
20160702083000,52.54,75.0963,15.0,41.1949,1.4813,1.5,55.7984,56.0,72.095
20160702084500,52.54,76.1944,15.0,41.4477,1.4813,1.5,55.7984,56.0,72.095
20160702090000,52.54,76.1944,15.0,41.4444,1.4733,1.5,55.7984,56.0,72.095
20160702091500,52.54,76.1944,15.0,41.6026,1.4733,1.5,55.7984,56.0,72.095
20160702093000,52.54,76.1944,15.0,41.5171,1.4733,1.5,55.7984,56.0,72.095
20160702094500,52.54,77.2025,15.0,41.4005,1.4653,1.5,55.7984,56.0,72.095
20160702100000,52.54,77.2025,15.0,41.466,1.4733,1.5,55.7984,56.0,72.095
20160702101500,52.54,77.2025,15.0,41.8506,1.4733,1.5,55.7984,56.0,72.095
20160702103000,52.54,78.3006,15.0,41.6329,1.4693,1.5,55.7984,56.0,72.095
20160702104500,52.54,78.3006,15.0,41.6955,1.4813,1.5,55.7984,56.0,72.095
20160702110000,52.54,78.3006,15.0,41.5544,1.4693,1.5,55.7984,56.0,72.095
20160702111500,52.54,78.3006,15.0,41.1033,1.4733,1.5,55.7984,56.0,72.095
20160702113000,52.54,78.3006,15.0,42.087,1.4813,1.5,55.7984,56.0,72.095
20160702114500,52.54,79.2367,15.0,42.3842,1.4813,1.5,55.7984,56.0,72.095
20160702120000,52.54,79.2367,15.0,41.6921,1.4813,1.5,55.7984,56.0,72.095
20160702121500,52.54,79.2367,15.0,41.416,1.4773,1.5,55.7984,56.0,72.095
20160702123000,52.54,79.2367,15.0,41.9528,1.4773,1.5,55.7984,56.0,72.095
20160702124500,52.54,79.2367,15.0,41.6346,1.4733,1.5,55.7984,56.0,72.095
20160702130000,52.54,79.2367,15.0,41.1188,1.4813,1.5,55.7984,56.0,72.095
20160702131500,52.54,79.2367,15.0,41.3437,1.4813,1.5,55.7984,56.0,72.095
20160702133000,52.54,80.1548,15.0,41.8673,1.4813,1.5,55.7984,56.0,72.095
20160702134500,53.26,80.1548,15.0,41.5165,1.4733,1.5,55.7984,56.0,72.095
20160702140000,53.26,80.1548,15.0,41.6021,1.4693,1.5,55.7984,56.0,72.095
20160702141500,53.26,80.9829,15.0,41.825,1.4452,1.5,55.7984,56.0,72.095
20160702143000,53.26,80.9829,15.0,41.1981,1.4372,1.5,55.7984,56.0,72.095
20160702144500,53.26,80.9829,15.0,41.5235,1.4372,1.5,55.7984,56.0,72.095
20160702150000,53.26,80.9829,15.0,40.662,1.4251,1.5,55.7984,56.0,72.095
20160702151500,54.69,80.9829,15.0,40.662,1.4131,1.5,55.7984,56.0,73.1
20160702153000,54.69,80.9829,15.0,41.0737,1.4131,1.5,55.7984,56.0,73.1
20160702154500,54.69,80.9829,15.0,40.3621,1.4211,1.5,55.7984,56.0,73.1
20160702160000,54.69,80.9829,15.0,40.3621,1.4332,1.5,55.7984,56.0,74.17
20160702161500,54.69,80.9829,15.0,40.1564,1.4211,1.5,55.7984,56.0,74.17
20160702163000,54.69,80.9829,15.0,40.1564,1.4091,1.5,55.7984,56.0,74.17
20160702164500,54.69,80.9829,15.0,40.0538,1.4291,1.5,55.7984,56.0,74.17
20160702170000,54.69,80.9829,15.0,39.9995,1.4291,1.5,55.7984,56.0,74.17
20160702171500,46.125,80.9829,15.0,40.3102,1.4171,1.5,55.7984,56.0,74.17
20160702173000,46.125,80.9829,15.0,40.3102,1.4171,1.5,55.7984,56.0,75.24
20160702174500,39.115,80.9829,15.0,40.827,1.4211,1.5,55.7984,56.0,75.24
20160702180000,38.445,80.9829,15.0,40.6092,1.4131,1.5,55.7984,56.0,75.24
20160702181500,38.445,80.9829,15.0,40.914,1.4171,1.5,55.7984,56.0,75.24
20160702183000,38.445,80.9829,15.0,39.9909,1.4091,1.5,55.7984,56.0,75.24
20160702184500,38.445,80.9829,15.0,39.8341,1.4251,1.5,55.7984,56.0,75.24
20160702190000,38.445,80.1548,15.0,40.927,1.4211,1.5,55.7984,56.0,75.24
20160702191500,38.445,80.1548,15.0,41.1169,1.4171,1.5,55.7984,56.0,75.24
20160702193000,38.445,80.1548,15.0,40.8432,1.4251,1.5,55.7984,56.0,75.24
20160702194500,38.445,80.1548,15.0,40.9183,1.4532,1.5,55.7984,56.0,75.24
20160702200000,38.445,78.8587,15.0,40.8929,1.4733,1.5,55.7984,56.0,75.24
20160702201500,38.445,78.8587,15.0,40.7786,1.4974,1.5,55.7984,56.0,75.24
20160702203000,36.055,78.8587,15.0,40.8202,1.5456,1.5,55.7984,56.0,75.24
20160702204500,36.055,77.9406,15.0,40.8636,1.5656,1.5,55.7984,56.0,75.24
20160702210000,36.055,77.9406,15.0,40.7257,1.5857,1.5,55.7984,56.0,75.24
20160702211500,36.055,77.9406,15.0,40.6074,1.5616,1.5,55.7984,56.0,75.24
20160702213000,36.055,77.9406,15.0,40.4615,1.5656,1.5,55.7984,56.0,75.24
20160702214500,35.17,76.8425,15.0,40.3422,1.5817,1.5,55.7984,56.0,75.24
20160702220000,35.17,76.8425,15.0,40.1885,1.5897,1.5,55.7984,56.0,75.24
20160702221500,35.17,76.8425,15.0,40.0682,1.5897,1.5,55.7984,56.0,75.24
20160702223000,33.45,76.8425,15.0,40.0437,1.5616,1.5,55.7984,56.0,75.24
20160702224500,33.45,76.8425,15.0,39.994,1.5656,1.5,55.7984,56.0,75.24
20160702230000,33.45,75.4563,15.0,40.005,1.5777,1.5,55.7984,56.0,75.24
20160702231500,33.45,75.4563,15.0,39.9424,1.5817,1.5,55.7984,56.0,75.24
20160702233000,33.45,75.4563,15.0,39.7459,1.5817,1.5,55.7984,56.0,75.24
20160702234500,32.78,75.4563,15.0,39.7356,1.5857,1.5,55.7984,56.0,75.24
20160703000000,32.78,75.4563,15.0,39.8985,1.5857,1.5,55.7984,56.0,75.24
20160703001500,32.78,74.6283,15.0,39.7467,1.5656,1.5,55.7984,56.0,74.085
20160703003000,32.78,74.6283,15.0,39.6551,1.5656,1.5,55.7984,56.0,74.085
20160703004500,32.78,74.6283,15.0,39.523,1.5656,1.5,55.7984,56.0,74.085
20160703010000,32.78,74.6283,15.0,39.3908,1.5656,1.5,55.7984,56.0,74.085
20160703011500,32.78,74.6283,15.0,39.3248,1.5737,1.5,55.7984,56.0,74.085
20160703013000,32.78,74.6283,15.0,39.2923,1.5656,1.5,55.7984,56.0,74.085
20160703014500,32.78,73.6202,15.0,39.39,1.5737,1.5,55.7984,56.0,74.085
20160703020000,32.11,73.6202,15.0,39.2559,1.5817,1.5,55.7984,56.0,74.085
20160703021500,31.225,73.6202,15.0,39.1889,1.5817,1.5,55.7984,56.0,74.085
20160703023000,31.225,73.6202,15.0,39.2831,1.5937,1.5,55.7984,56.0,74.085
20160703024500,31.225,73.6202,15.0,39.4182,1.5897,1.5,55.7984,56.0,74.085
20160703030000,36.74,73.6202,15.0,39.148,1.5656,1.5,55.7984,56.0,74.085
20160703031500,36.74,73.6202,15.0,39.013,1.5656,1.5,55.7984,56.0,74.085
20160703033000,36.74,73.6202,15.0,38.7631,1.5576,1.5,55.7984,56.0,74.085
20160703034500,36.74,72.7921,15.0,38.849,1.5656,1.5,55.7984,56.0,74.085
20160703040000,36.74,72.7921,15.0,38.849,1.5656,1.5,55.7984,56.0,74.085
20160703041500,36.74,72.7921,15.0,38.7119,1.5616,1.5,55.7984,56.0,74.085
20160703043000,36.74,72.7921,15.0,38.849,1.5656,1.5,55.7984,56.0,74.085
20160703044500,36.74,72.7921,15.0,38.849,1.5817,1.5,55.7984,56.0,74.085
20160703050000,36.74,72.7921,15.0,38.627,1.5777,1.5,55.7984,56.0,74.085
20160703051500,36.74,72.7921,15.0,38.7119,1.5737,1.5,55.7984,56.0,74.085
20160703053000,36.74,72.7921,15.0,38.8638,1.5777,1.5,55.7984,56.0,74.085
20160703054500,36.74,72.7921,15.0,38.7258,1.5737,1.5,55.7984,56.0,74.085
20160703060000,36.74,72.7921,15.0,38.5878,1.5817,1.5,55.7984,56.0,74.085
20160703061500,36.74,72.7921,15.0,38.5878,1.5777,1.5,55.7984,56.0,74.085
20160703063000,36.74,72.7921,15.0,38.5878,1.5777,1.5,55.7984,56.0,74.085
20160703064500,36.74,72.7921,15.0,38.8062,1.5697,1.5,55.7984,56.0,74.085
20160703070000,49.48,72.7921,15.0,38.9453,1.5697,1.5,56.4464,56.0,74.085
20160703071500,49.48,73.8902,15.0,38.8638,1.5697,1.5,56.4464,56.0,74.085
20160703073000,49.48,73.8902,15.0,39.5148,1.5656,1.5,56.4464,56.0,74.085
20160703074500,49.48,74.7183,15.0,39.9348,1.5737,1.5,56.4464,56.0,74.085
20160703080000,52.31,75.5464,15.0,40.3355,1.5737,1.5,56.4464,56.0,74.085
20160703081500,52.31,75.5464,15.0,40.6831,1.5697,1.5,55.8524,56.0,74.085
20160703083000,52.31,75.5464,15.0,40.9733,1.5737,1.5,55.8524,56.0,74.085
20160703084500,52.31,75.5464,15.0,41.3159,1.5737,1.5,55.8524,56.0,74.085
20160703090000,52.31,76.5545,15.0,41.5795,1.5697,1.5,55.8524,56.0,74.085
20160703091500,52.31,76.5545,15.0,41.6697,1.5616,1.5,55.8524,56.0,74.085
20160703093000,52.31,76.5545,15.0,41.5709,1.5415,1.5,55.8524,56.0,74.085
20160703094500,52.31,76.5545,15.0,41.5709,1.5496,1.5,55.8524,56.0,74.085
20160703100000,52.31,76.5545,15.0,40.9512,1.5536,1.5,55.8524,56.0,74.085
20160703101500,52.31,76.5545,15.0,41.0774,1.5456,1.5,55.8524,56.0,74.085
20160703103000,52.31,76.5545,15.0,41.4302,1.5456,1.5,55.8524,56.0,74.085
20160703104500,52.31,76.5545,15.0,41.8029,1.5536,1.5,55.8524,56.0,74.085
20160703110000,52.31,77.5806,15.0,41.6579,1.5415,1.5,55.8524,56.0,74.085
20160703111500,52.31,77.5806,15.0,41.6943,1.5415,1.5,55.8524,56.0,74.085
20160703113000,52.31,77.5806,15.0,41.2967,1.5456,1.5,55.8524,56.0,74.085
20160703114500,52.31,77.5806,15.0,41.0215,1.5415,1.5,55.8524,56.0,74.085
20160703120000,52.31,77.5806,15.0,41.0215,1.5456,1.5,55.8524,56.0,74.085
20160703121500,53.435,77.5806,15.0,41.157,1.5496,1.5,55.8524,56.0,74.085
20160703123000,37.25,78.4987,15.0,40.7786,1.5496,1.5,55.8524,56.0,74.085
20160703124500,37.25,78.4987,15.0,40.2696,1.5536,1.5,55.8524,56.0,74.085
20160703130000,37.25,78.4987,15.0,41.4649,1.5536,1.5,55.8524,56.0,74.085
20160703131500,37.25,78.4987,15.0,41.5183,1.5536,1.5,55.8524,56.0,74.085
20160703133000,37.25,78.4987,15.0,41.5803,1.5496,1.5,55.8524,56.0,74.085
20160703134500,37.25,78.4987,15.0,41.3505,1.5496,1.5,55.8524,56.0,74.085
20160703140000,37.25,78.4987,15.0,41.638,1.5456,1.5,55.8524,56.0,74.085
20160703141500,37.25,79.3267,15.0,41.2933,1.5415,1.5,55.8524,56.0,74.085
20160703143000,37.25,79.3267,15.0,41.7533,1.5054,1.5,55.8524,56.0,74.085
20160703144500,37.25,79.3267,15.0,41.5165,1.4773,1.5,55.8524,56.0,74.085
20160703150000,37.25,79.3267,15.0,40.8078,1.4693,1.5,55.8524,56.0,74.085
20160703151500,37.25,80.1548,15.0,40.144,1.4693,1.5,55.8524,56.0,74.085
20160703153000,37.25,80.1548,15.0,40.6016,1.4653,1.5,55.8524,56.0,74.085
20160703154500,37.25,80.1548,15.0,41.4907,1.4291,1.5,55.8524,56.0,74.085
20160703160000,37.25,80.1548,15.0,41.8,1.4171,1.5,55.8524,56.0,74.085
20160703161500,45.12,80.1548,15.0,41.9795,1.4211,1.5,55.8524,56.0,74.085
20160703163000,45.12,80.1548,15.0,41.3236,1.4131,1.5,55.8524,56.0,74.085
20160703164500,45.12,80.1548,15.0,40.2515,1.4131,1.5,55.8524,56.0,74.085
20160703170000,45.12,80.1548,15.0,40.5202,1.4211,1.5,55.8524,56.0,75.095
20160703171500,45.12,80.1548,15.0,40.927,1.4131,1.5,55.8524,56.0,75.095
20160703173000,45.12,80.1548,15.0,40.5202,1.4251,1.5,55.8524,56.0,75.095
20160703174500,45.12,80.1548,15.0,41.1943,1.4251,1.5,55.8524,56.0,75.095
20160703180000,56.64,80.1548,15.0,41.435,1.4171,1.5,55.8524,56.0,75.095
20160703181500,39.515,80.1548,15.0,41.4907,1.4211,1.5,55.8524,56.0,75.095
20160703183000,39.515,80.1548,15.0,41.5061,1.4211,1.5,55.8524,56.0,75.095
20160703184500,39.515,80.1548,15.0,41.3937,1.4131,1.5,55.8524,56.0,75.095
20160703190000,39.515,80.1548,15.0,41.2897,1.4171,1.5,55.8524,56.0,75.095
20160703191500,39.515,80.1548,15.0,41.1764,1.4131,1.5,55.8524,56.0,75.095
20160703193000,37.265,79.0387,15.0,41.3496,1.4332,1.5,55.8524,56.0,75.095
20160703194500,37.265,78.2106,15.0,40.9458,1.4532,1.5,55.8524,56.0,75.095
20160703200000,37.265,78.2106,15.0,40.981,1.4693,1.5,55.8524,56.0,75.095
20160703201500,37.265,78.2106,15.0,40.7463,1.5134,1.5,55.8524,56.0,75.095
20160703203000,37.265,78.2106,15.0,40.6074,1.5375,1.5,55.8524,56.0,75.095
20160703204500,35.925,77.2925,15.0,40.6405,1.5616,1.5,55.8524,56.0,75.095
20160703210000,35.925,77.2925,15.0,40.4892,1.5656,1.5,55.8524,56.0,75.095
20160703211500,35.925,77.2925,15.0,40.5736,1.5817,1.5,55.8524,56.0,75.095
20160703213000,35.925,76.4644,15.0,40.4716,1.5817,1.5,55.8524,56.0,75.095
20160703214500,35.925,76.4644,15.0,40.5486,1.5937,1.5,55.8524,56.0,75.095
20160703220000,34.895,76.4644,15.0,40.4363,1.5817,1.5,55.8524,56.0,75.095
20160703221500,34.895,76.4644,15.0,40.5059,1.5817,1.5,55.8524,56.0,75.095
20160703223000,34.895,76.4644,15.0,40.3807,1.5937,1.5,55.8524,56.0,75.095
20160703224500,33.485,75.6364,15.0,40.3832,1.5697,1.5,55.8524,56.0,75.095
20160703230000,33.485,75.6364,15.0,40.257,1.5737,1.5,55.8524,56.0,75.095
20160703231500,33.485,75.6364,15.0,40.3182,1.5737,1.5,55.8524,56.0,75.095
20160703233000,33.485,75.6364,15.0,40.1201,1.5777,1.5,55.8524,56.0,75.095
20160703234500,32.815,75.6364,15.0,40.1201,1.5737,1.5,55.8524,56.0,75.095
20160704000000,32.815,75.6364,15.0,40.6362,1.5777,1.5,55.8524,56.0,75.095
20160704001500,32.815,74.8083,15.0,40.5094,1.5817,1.5,55.8524,56.0,75.095
20160704003000,32.815,74.8083,15.0,40.0677,1.5817,1.5,55.8524,56.0,75.095
20160704004500,32.815,74.8083,15.0,40.191,1.5857,1.5,55.8524,56.0,75.095
20160704010000,32.815,74.8083,15.0,39.9367,1.5817,1.5,55.8524,56.0,73.94
20160704011500,32.815,74.8083,15.0,40.1842,1.5737,1.5,55.8524,56.0,73.94
20160704013000,32.815,74.8083,15.0,40.0639,1.5737,1.5,55.8524,56.0,73.94
20160704014500,32.815,74.8083,15.0,40.1842,1.5697,1.5,55.8524,56.0,73.94
20160704020000,32.815,74.8083,15.0,40.1201,1.5737,1.5,55.8524,56.0,73.94
20160704021500,32.815,74.8083,15.0,40.1201,1.5777,1.5,55.8524,56.0,73.94
20160704023000,32.815,74.8083,15.0,40.3672,1.5737,1.5,55.8524,56.0,73.94
20160704024500,32.815,74.8083,15.0,40.3672,1.5777,1.5,55.8524,56.0,73.94
20160704030000,32.815,74.8083,15.0,40.1201,1.5777,1.5,55.8524,56.0,73.94
20160704031500,32.815,74.8083,15.0,39.992,1.5777,1.5,55.8524,56.0,73.94
20160704033000,32.815,74.8083,15.0,39.992,1.5817,1.5,55.8524,56.0,73.94
20160704034500,31.64,74.8083,15.0,40.1201,1.5656,1.5,55.8524,56.0,73.94
20160704040000,31.64,74.8083,15.0,39.992,1.5536,1.5,55.8524,56.0,73.94
20160704041500,31.64,74.8083,15.0,40.2381,1.5616,1.5,55.8524,56.0,73.94
20160704043000,31.64,74.8083,15.0,39.8638,1.5616,1.5,55.8524,56.0,73.94
20160704044500,31.64,74.8083,15.0,39.8638,1.5616,1.5,55.8524,56.0,73.94
20160704050000,31.64,74.8083,15.0,39.8506,1.5576,1.5,55.8524,56.0,73.94
20160704051500,31.64,74.8083,15.0,40.0286,1.5616,1.5,55.8524,56.0,73.94
20160704053000,34.65,74.8083,15.0,39.8985,1.5536,1.5,56.5005,56.0,73.94
20160704054500,34.65,74.8083,15.0,39.7683,1.5576,1.5,56.5005,56.0,73.94
20160704060000,35.37,73.8902,15.0,40.009,1.5616,1.5,56.5005,56.0,73.94
20160704061500,48.425,73.8902,15.0,40.009,1.5576,1.5,56.5005,56.0,73.94
20160704063000,50.125,73.8902,15.0,40.009,1.5576,1.5,56.5005,56.0,73.94
20160704064500,51.34,73.8902,15.0,40.1175,1.5536,1.5,55.7984,56.0,73.94
20160704070000,51.34,74.7183,15.0,40.1401,1.5576,1.5,55.7984,56.0,73.94
20160704071500,51.34,74.7183,15.0,40.2713,1.5616,1.5,55.7984,56.0,73.94
20160704073000,51.34,74.7183,15.0,40.468,1.5536,1.5,55.7984,56.0,73.94
20160704074500,51.34,75.7264,15.0,40.7302,1.5536,1.5,55.7984,56.0,73.94
20160704080000,51.34,75.7264,15.0,40.8095,1.5496,1.5,55.7984,56.0,73.94
20160704081500,36.725,75.7264,15.0,40.9397,1.5576,1.5,55.7984,56.0,73.94
20160704083000,36.055,75.7264,15.0,41.0174,1.5536,1.5,55.7984,56.0,73.94
20160704084500,36.055,76.5545,15.0,41.2738,1.5536,1.5,55.7984,56.0,73.94
20160704090000,36.055,76.5545,15.0,41.5902,1.5496,1.5,55.7984,56.0,73.94
20160704091500,36.055,76.5545,15.0,41.5191,1.5576,1.5,55.7984,56.0,73.94
20160704093000,36.055,76.5545,15.0,41.6955,1.5536,1.5,55.7984,56.0,73.94
20160704094500,37.275,76.5545,15.0,42.3395,1.5576,1.5,56.4104,56.0,73.94
20160704100000,49.44,76.5545,15.0,42.362,1.5536,1.5,56.4104,56.0,73.94
20160704101500,53.275,76.5545,15.0,42.362,1.5576,1.5,56.4104,56.0,73.94
20160704103000,53.275,76.5545,15.0,42.1222,1.5576,1.5,56.4104,56.0,73.94
20160704104500,53.275,77.7606,15.0,42.952,1.5576,1.5,56.4104,56.0,73.94
20160704110000,53.275,76.9325,15.0,42.1132,1.5536,1.5,56.4104,56.0,73.94
20160704111500,53.275,76.9325,15.0,42.489,1.5616,1.5,55.6004,56.0,73.94
20160704113000,41.555,78.4086,15.0,42.5501,1.5576,1.5,55.6004,56.0,73.94
20160704114500,41.555,78.4086,15.0,42.9169,1.5576,1.5,55.6004,56.0,73.94
20160704120000,41.555,78.4086,15.0,42.6545,1.5576,1.5,55.6004,56.0,73.94
20160704121500,41.555,78.4086,15.0,43.0598,1.5536,1.5,55.6004,56.0,73.94
20160704123000,41.555,78.4086,15.0,42.788,1.5536,1.5,55.6004,56.0,73.94
20160704124500,41.555,78.4086,15.0,42.7371,1.5415,1.5,55.6004,56.0,73.94
20160704130000,41.555,78.4086,15.0,42.9756,1.5496,1.5,56.2844,56.0,73.94
20160704131500,41.555,78.4086,15.0,43.6828,1.5415,1.5,56.2844,56.0,73.94
20160704133000,41.555,78.4086,15.0,43.2053,1.5335,1.5,56.2844,56.0,73.94
20160704134500,42.415,78.4086,15.0,43.3216,1.5175,1.5,56.2844,56.0,73.94
20160704140000,48.875,78.4086,15.0,43.089,1.5014,1.5,56.2844,56.0,73.94
20160704141500,57.21,79.5068,15.0,43.269,1.5014,1.5,56.2844,56.0,73.94
20160704143000,57.21,79.5068,15.0,43.2103,1.5014,1.5,56.2844,56.0,73.94
20160704144500,57.21,79.5068,15.0,43.269,1.4974,1.5,56.2844,56.0,73.94
20160704150000,57.21,80.4248,15.0,42.9756,1.4813,1.5,56.2844,56.0,73.94
20160704151500,57.21,80.4248,15.0,43.2103,1.4613,1.5,56.2844,56.0,73.94
20160704153000,57.93,80.4248,15.0,43.269,1.4291,1.5,56.2844,56.0,73.94
20160704154500,57.93,80.4248,15.0,43.269,1.4131,1.5,56.2844,56.0,73.94
20160704160000,57.93,80.4248,15.0,43.3863,1.4211,1.5,56.2844,56.0,73.94
20160704161500,59.86,80.4248,15.0,43.2053,1.4251,1.5,56.2844,56.0,75.085
20160704163000,60.58,80.4248,15.0,43.2696,1.4211,1.5,56.2844,56.0,75.085
20160704164500,60.58,80.4248,15.0,43.3879,1.4211,1.5,56.2844,56.0,75.085
20160704170000,60.58,80.4248,15.0,43.3879,1.4171,1.5,56.2844,56.0,75.085
20160704171500,60.58,80.4248,15.0,43.1512,1.4131,1.5,56.2844,56.0,75.085
20160704173000,51.34,80.4248,15.0,42.9738,1.4171,1.5,55.4743,56.0,75.085
20160704174500,42.96,80.4248,15.0,43.1512,1.4171,1.5,55.4743,56.0,75.085
20160704180000,42.96,79.5968,15.0,42.9073,1.4171,1.5,55.4743,56.0,75.085
20160704181500,42.96,79.5968,15.0,43.1958,1.4171,1.5,55.4743,56.0,75.085
20160704183000,40.375,79.5968,15.0,42.5342,1.4332,1.5,55.4743,56.0,75.085
20160704184500,40.375,78.6787,15.0,42.2334,1.4332,1.5,55.4743,56.0,75.085
20160704190000,40.375,78.6787,15.0,42.3667,1.4412,1.5,55.4743,56.0,75.085
20160704191500,40.375,78.6787,15.0,42.6439,1.4733,1.5,55.4743,56.0,75.085
20160704193000,39.18,78.6787,15.0,42.2125,1.4853,1.5,55.4743,56.0,75.085
20160704194500,38.51,77.6706,15.0,42.2377,1.5295,1.5,55.4743,56.0,75.085
20160704200000,37.48,77.6706,15.0,41.8029,1.5456,1.5,55.4743,56.0,75.085
20160704201500,37.48,77.6706,15.0,41.6787,1.5496,1.5,55.4743,56.0,75.085
20160704203000,37.48,77.6706,15.0,41.2438,1.5496,1.5,55.4743,56.0,75.085
20160704204500,37.48,76.7525,15.0,40.9954,1.5456,1.5,55.4743,56.0,75.085
20160704210000,36.81,76.7525,15.0,40.9442,1.5536,1.5,55.4743,56.0,75.085
20160704211500,36.14,76.7525,15.0,40.819,1.5576,1.5,55.4743,56.0,75.085
20160704213000,36.14,76.7525,15.0,40.7619,1.5737,1.5,56.0864,56.0,75.085
20160704214500,36.14,76.7525,15.0,40.8906,1.5737,1.5,56.0864,56.0,75.085
20160704220000,36.14,76.7525,15.0,40.8892,1.5817,1.5,56.0864,56.0,75.085
20160704221500,36.14,76.7525,15.0,40.697,1.5897,1.5,56.0864,56.0,75.085
20160704223000,36.14,75.8344,15.0,40.9485,1.5897,1.5,56.0864,56.0,75.085
20160704224500,36.14,75.8344,15.0,40.8193,1.5697,1.5,56.0864,56.0,75.085
20160704230000,33.855,75.8344,15.0,40.8095,1.5737,1.5,55.5104,56.0,75.085
20160704231500,33.855,75.8344,15.0,40.9397,1.5656,1.5,56.3384,56.0,75.085
20160704233000,33.855,75.8344,15.0,40.9397,1.5697,1.5,56.3384,56.0,75.085
20160704234500,33.855,75.8344,15.0,40.8095,1.5817,1.5,56.3384,56.0,75.085
20160705000000,33.855,75.0063,15.0,40.561,1.5817,1.5,56.3384,56.0,75.085
20160705001500,33.855,75.0063,15.0,40.8095,1.5857,1.5,56.3384,56.0,75.085
20160705003000,33.855,75.0063,15.0,40.561,1.5817,1.5,56.3384,56.0,75.085
20160705004500,33.855,75.0063,15.0,40.4318,1.5857,1.5,56.3384,56.0,75.085
20160705010000,33.855,75.0063,15.0,40.6143,1.5817,1.5,56.3384,56.0,75.085
20160705011500,33.855,75.0063,15.0,40.8614,1.5897,1.5,56.3384,56.0,75.085
20160705013000,33.855,75.0063,15.0,41.0581,1.5777,1.5,56.3384,56.0,74.125
20160705014500,33.855,75.0063,15.0,41.0698,1.5697,1.5,56.3384,56.0,74.125
20160705020000,33.855,75.0063,15.0,41.2,1.5737,1.5,56.3384,56.0,74.125
20160705021500,33.855,75.0063,15.0,41.0698,1.5737,1.5,56.3384,56.0,74.125
20160705023000,33.855,75.0063,15.0,41.0698,1.5817,1.5,56.3384,56.0,74.125
20160705024500,33.855,75.0063,15.0,40.9397,1.5817,1.5,56.3384,56.0,74.125
20160705030000,33.855,75.0063,15.0,41.0581,1.5817,1.5,56.3384,56.0,74.125
20160705031500,33.855,75.0063,15.0,41.0581,1.5817,1.5,56.3384,56.0,74.125
20160705033000,33.855,75.0063,15.0,40.9269,1.5857,1.5,56.3384,56.0,74.125
20160705034500,33.855,74.0882,15.0,40.9269,1.5857,1.5,56.3384,56.0,74.125
20160705040000,33.855,74.0882,15.0,40.8614,1.5777,1.5,56.3384,56.0,74.125
20160705041500,33.855,74.0882,15.0,41.1085,1.5777,1.5,56.3384,56.0,74.125
20160705043000,33.855,74.0882,15.0,40.8614,1.5737,1.5,56.3384,56.0,74.125
20160705044500,33.855,74.0882,15.0,40.7302,1.5737,1.5,55.6904,56.0,74.125
20160705050000,33.855,74.0882,15.0,40.7302,1.5777,1.5,55.6904,56.0,74.125
20160705051500,33.855,74.0882,15.0,40.7302,1.5737,1.5,55.6904,56.0,74.125
20160705053000,33.855,74.0882,15.0,40.7302,1.5697,1.5,55.6904,56.0,74.125
20160705054500,33.855,74.0882,15.0,40.7302,1.5616,1.5,55.6904,56.0,74.125
20160705060000,33.855,74.0882,15.0,40.7302,1.5737,1.5,55.6904,56.0,74.125
20160705061500,33.855,74.0882,15.0,40.7302,1.5656,1.5,55.6904,56.0,74.125
20160705063000,33.855,74.0882,15.0,40.4841,1.5616,1.5,55.6904,56.0,74.125
20160705064500,33.855,75.0063,15.0,40.354,1.5656,1.5,55.6904,56.0,74.125
20160705070000,33.855,75.0063,15.0,40.4841,1.5576,1.5,56.4104,56.0,74.125
20160705071500,51.985,75.0063,15.0,40.4841,1.5576,1.5,56.4104,56.0,74.125
20160705073000,51.985,75.0063,15.0,40.8614,1.5255,1.5,56.4104,56.0,74.125
20160705074500,53.2,75.0063,15.0,40.8614,1.4894,1.5,56.4104,56.0,74.125
20160705080000,53.2,76.1044,15.0,41.0581,1.4693,1.5,56.4104,56.0,74.125
20160705081500,53.2,76.1044,15.0,41.1892,1.4613,1.5,56.4104,56.0,74.125
20160705083000,54.92,76.1044,15.0,41.2651,1.4452,1.5,56.4104,56.0,74.125
20160705084500,54.92,76.1044,15.0,41.3952,1.4372,1.5,56.4104,56.0,74.125
20160705090000,56.135,76.1044,15.0,41.7235,1.4291,1.5,56.4104,56.0,74.125
20160705091500,56.135,77.2025,15.0,41.8506,1.4291,1.5,56.4104,56.0,74.125
20160705093000,56.85,77.2025,15.0,42.3533,1.4051,1.5,56.4104,56.0,75.77
