PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160705094500,58.785,77.2025,15.0,41.8029,1.4412,1.5,56.4104,56.0,76.775
20160705100000,59.5,78.0306,15.0,41.572,1.4051,1.5,56.4104,56.0,76.775
20160705101500,59.5,78.0306,15.0,41.4497,1.4653,1.5,56.4104,56.0,76.775
20160705103000,59.5,78.0306,15.0,41.7195,1.4653,1.5,56.4104,56.0,76.775
20160705104500,59.5,78.0306,15.0,41.6943,1.4653,1.5,56.4104,56.0,76.775
20160705110000,59.5,78.0306,15.0,41.4515,1.4693,1.5,56.4104,56.0,76.775
20160705111500,59.5,78.0306,15.0,41.847,1.4733,1.5,55.7264,56.0,76.775
20160705113000,59.5,78.0306,15.0,41.6921,1.4773,1.5,55.7264,56.0,76.775
20160705114500,59.5,78.0306,15.0,41.2967,1.4773,1.5,55.7264,56.0,76.775
20160705120000,59.5,78.0306,15.0,41.416,1.4572,1.5,55.7264,56.0,76.775
20160705121500,59.5,79.0387,15.0,41.2581,1.4372,1.5,55.7264,56.0,76.775
20160705123000,59.5,79.0387,15.0,40.9947,1.4131,1.5,55.7264,56.0,76.775
20160705124500,59.5,79.0387,15.0,41.6722,1.4251,1.5,55.7264,56.0,76.775
20160705130000,59.5,79.0387,15.0,41.111,1.4332,1.5,56.3384,56.0,76.775
20160705131500,62.15,79.9568,15.0,41.6263,1.4171,1.5,56.3384,56.0,77.78
20160705133000,63.585,79.9568,15.0,41.8023,1.4332,1.5,56.3384,56.0,78.725
20160705134500,63.585,79.9568,15.0,41.8673,1.4171,1.5,56.3384,56.0,78.725
20160705140000,63.585,79.9568,15.0,42.1582,1.4131,1.5,56.3384,56.0,78.725
20160705141500,64.945,79.9568,15.0,42.1582,1.4131,1.5,56.3384,56.0,78.725
20160705143000,64.945,79.9568,15.0,42.5654,1.4131,1.5,56.3384,56.0,78.725
20160705144500,64.945,80.8929,15.0,42.0939,1.4131,1.5,56.3384,56.0,78.725
20160705150000,64.945,80.8929,15.0,42.2725,1.4211,1.5,56.3384,56.0,78.725
20160705151500,64.945,80.8929,15.0,42.3878,1.4211,1.5,56.3384,56.0,78.725
20160705153000,68.005,80.8929,15.0,42.3798,1.4051,1.5,56.3384,56.0,81.205
20160705154500,68.005,80.8929,15.0,42.5032,1.4251,1.5,55.7624,56.0,81.205
20160705160000,68.005,80.8929,15.0,42.5032,1.4211,1.5,55.7624,56.0,81.205
20160705161500,70.905,80.8929,15.0,41.9795,1.4412,1.5,55.7624,56.0,83.75
20160705163000,70.905,80.8929,15.0,42.3798,1.4572,1.5,55.7624,56.0,83.75
20160705164500,70.905,80.8929,15.0,42.6762,1.5014,1.5,55.7624,56.0,83.75
20160705170000,70.905,80.8929,15.0,41.7871,1.5415,1.5,55.7624,56.0,83.75
20160705171500,70.905,80.8929,15.0,42.4942,1.5375,1.5,55.7624,56.0,83.75
20160705173000,70.905,80.8929,15.0,43.089,1.5496,1.5,55.7624,56.0,83.75
20160705174500,70.905,80.8929,15.0,43.089,1.5576,1.5,55.7624,56.0,83.75
20160705180000,63.605,80.8929,15.0,43.2652,1.5697,1.5,55.7624,56.0,83.75
20160705181500,51.67,80.8929,15.0,43.0329,1.5616,1.5,55.7624,56.0,82.665
20160705183000,50.255,80.8929,15.0,42.5005,1.5897,1.5,55.7624,56.0,82.665
20160705184500,50.255,79.5968,15.0,42.4413,1.5857,1.5,55.7624,56.0,82.665
20160705190000,49.085,79.5968,15.0,41.6722,1.5817,1.5,55.7624,56.0,81.58
20160705191500,49.085,79.5968,15.0,41.7142,1.5697,1.5,55.7624,56.0,81.58
20160705193000,49.085,79.5968,15.0,42.3974,1.5656,1.5,55.7624,56.0,81.58
20160705194500,49.085,78.7687,15.0,42.2741,1.5697,1.5,55.7624,56.0,81.58
20160705200000,49.085,78.7687,15.0,42.362,1.5656,1.5,55.7624,56.0,81.58
20160705201500,47.885,78.7687,15.0,42.2377,1.5937,1.5,55.7624,56.0,80.08
20160705203000,44.61,77.5806,15.0,42.1964,1.5897,1.5,55.7624,56.0,78.87
20160705204500,42.89,77.5806,15.0,42.0712,1.5937,1.5,55.7624,56.0,78.87
20160705210000,42.89,77.5806,15.0,41.9608,1.5857,1.5,55.7624,56.0,78.87
20160705211500,39.47,76.7525,15.0,41.7715,1.5656,1.5,55.7624,56.0,77.845
20160705213000,39.47,76.7525,15.0,41.781,1.5697,1.5,55.7624,56.0,77.845
20160705214500,39.47,76.7525,15.0,41.5902,1.5737,1.5,55.7624,56.0,77.845
20160705220000,39.47,76.7525,15.0,41.463,1.5897,1.5,55.7624,56.0,77.845
20160705221500,38.585,75.7264,15.0,41.5942,1.5857,1.5,55.7624,56.0,77.845
20160705223000,38.585,75.7264,15.0,41.5943,1.5616,1.5,55.7624,56.0,76.765
20160705224500,38.585,75.7264,15.0,41.7857,1.5656,1.5,55.7624,56.0,76.765
20160705230000,38.585,75.7264,15.0,41.5254,1.5656,1.5,55.7624,56.0,76.765
20160705231500,38.585,75.7264,15.0,41.6482,1.5656,1.5,55.7624,56.0,76.765
20160705233000,38.585,75.7264,15.0,41.7691,1.5697,1.5,55.7624,56.0,76.765
20160705234500,38.585,75.7264,15.0,41.7691,1.5777,1.5,55.7624,56.0,76.765
20160706000000,38.585,75.7264,15.0,41.9545,1.5817,1.5,55.7624,56.0,76.765
20160706001500,38.585,75.7264,15.0,41.703,1.5817,1.5,55.7624,56.0,76.765
20160706003000,38.585,75.7264,15.0,41.703,1.5777,1.5,55.7624,56.0,76.765
20160706004500,38.585,75.7264,15.0,41.703,1.5817,1.5,55.7624,56.0,76.765
20160706010000,38.585,75.7264,15.0,41.5709,1.7222,1.5,55.7624,56.0,74.325
20160706011500,54.945,75.7264,15.0,41.5709,1.4813,1.5,57.2205,56.0,76.21
20160706013000,45.755,75.7264,15.0,41.6883,1.4372,1.5,55.7984,56.0,74.115
20160706014500,45.755,74.5383,15.0,41.6883,1.4171,1.5,55.7984,56.0,74.115
20160706020000,45.755,74.5383,15.0,41.3066,1.4251,1.5,55.7984,56.0,74.115
20160706021500,45.755,74.5383,15.0,41.1745,1.4291,1.5,55.7984,56.0,74.115
20160706023000,45.755,74.5383,15.0,41.1085,1.4372,1.5,55.7984,56.0,74.115
20160706024500,45.755,74.5383,15.0,41.1085,1.4412,1.5,55.7984,56.0,74.115
20160706030000,45.755,74.5383,15.0,41.2224,1.4372,1.5,55.7984,56.0,74.115
20160706031500,45.755,74.5383,15.0,41.2224,1.4492,1.5,55.7984,56.0,74.115
20160706033000,45.755,74.5383,15.0,41.3344,1.4532,1.5,55.7984,56.0,74.115
20160706034500,45.755,74.5383,15.0,41.4685,1.4532,1.5,55.7984,56.0,74.115
20160706040000,45.755,74.5383,15.0,41.0893,1.4733,1.5,55.7984,56.0,74.115
20160706041500,43.075,74.5383,15.0,41.0893,1.4733,1.5,55.7984,56.0,74.115
20160706043000,39.205,74.5383,15.0,41.2224,1.4653,1.5,55.7984,56.0,74.115
20160706044500,100.0,74.6283,15.0,41.2224,1.5777,1.5,61.811,56.0,84.75
20160706050000,100.0,74.6283,15.0,41.4685,1.7784,1.5,57.6706,56.0,68.835
20160706051500,89.81,74.6283,15.0,41.4685,1.5857,1.5,54.5023,56.0,74.655
20160706053000,51.13,74.6283,15.0,41.2224,1.4412,1.5,55.8524,56.0,77.38
20160706054500,37.82,74.6283,15.0,41.0893,1.5616,1.5,55.8524,56.0,77.38
20160706060000,37.82,74.6283,15.0,41.3344,1.5937,1.5,55.8524,56.0,77.38
20160706061500,37.82,74.6283,15.0,41.3344,1.5817,1.5,56.4464,56.0,77.38
20160706063000,54.82,74.6283,15.0,41.3344,1.5857,1.5,56.4464,56.0,77.38
20160706064500,54.82,74.6283,15.0,41.3344,1.5777,1.5,56.4464,56.0,77.38
20160706070000,54.82,74.6283,15.0,41.4685,1.5737,1.5,56.4464,56.0,77.38
20160706071500,55.68,74.6283,15.0,41.4685,1.5737,1.5,56.4464,56.0,77.38
20160706073000,55.68,74.6283,15.0,41.6026,1.5697,1.5,56.4464,56.0,77.38
20160706074500,55.68,75.4563,15.0,41.6697,1.5456,1.5,56.4464,56.0,77.38
20160706080000,56.895,75.4563,15.0,41.9378,1.5094,1.5,56.4464,56.0,77.38
20160706081500,56.895,76.2844,15.0,42.206,1.4853,1.5,56.4464,56.0,77.38
20160706083000,56.895,76.2844,15.0,42.2976,1.4532,1.5,56.4464,56.0,77.38
20160706084500,59.115,77.1125,15.0,42.2383,1.4211,1.5,56.4464,56.0,77.38
20160706090000,60.975,77.1125,15.0,42.6973,1.4211,1.5,56.4464,56.0,78.38
20160706091500,60.975,77.1125,15.0,42.171,1.4171,1.5,56.4464,56.0,78.38
20160706093000,62.195,77.1125,15.0,42.0428,1.4051,1.5,56.4464,56.0,78.38
20160706094500,62.195,77.1125,15.0,42.2992,1.4131,1.5,56.4464,56.0,78.38
20160706100000,62.195,77.1125,15.0,42.087,1.4251,1.5,56.4464,56.0,78.38
20160706101500,63.41,77.1125,15.0,42.2132,1.4291,1.5,56.4464,56.0,78.38
20160706103000,63.41,78.0306,15.0,42.2377,1.4211,1.5,56.4464,56.0,78.38
20160706104500,63.41,78.0306,15.0,41.9999,1.4131,1.5,56.4464,56.0,79.385
20160706110000,63.41,78.0306,15.0,42.2445,1.4492,1.5,56.4464,56.0,80.45
20160706111500,63.41,78.0306,15.0,42.2715,1.4894,1.5,56.4464,56.0,80.45
20160706113000,64.125,78.0306,15.0,42.0721,1.5175,1.5,56.4464,56.0,80.45
20160706114500,64.125,78.0306,15.0,42.0721,1.5255,1.5,55.7264,56.0,80.45
20160706120000,64.125,78.0306,15.0,42.4897,1.5335,1.5,55.7264,56.0,80.45
20160706121500,64.125,79.2367,15.0,41.5803,1.5335,1.5,55.7264,56.0,80.45
20160706123000,64.125,79.2367,15.0,41.7533,1.5175,1.5,55.7264,56.0,80.45
20160706124500,65.56,79.2367,15.0,42.6823,1.5335,1.5,55.7264,56.0,80.45
20160706130000,65.56,79.2367,15.0,42.0994,1.5897,1.5,55.7264,56.0,79.43
20160706131500,61.085,79.2367,15.0,42.449,1.5777,1.5,55.7264,56.0,79.43
20160706133000,59.365,79.2367,15.0,41.5732,1.5697,1.5,55.7264,56.0,79.43
20160706134500,51.76,80.8029,15.0,41.9795,1.5857,1.5,55.7264,56.0,79.43
20160706140000,51.76,80.8029,15.0,42.3878,1.5737,1.5,55.7264,56.0,79.43
20160706141500,51.095,80.8029,15.0,41.7309,1.4131,1.5,55.7264,56.0,81.165
20160706143000,68.545,80.8029,15.0,42.1969,1.4291,1.5,55.7264,56.0,82.17
20160706144500,68.545,80.8029,15.0,41.5256,1.4131,1.5,55.7264,56.0,82.17
20160706150000,68.545,80.8029,15.0,41.825,1.4291,1.5,55.7264,56.0,82.17
20160706151500,68.545,80.8029,15.0,41.6021,1.4372,1.5,55.7264,56.0,82.17
20160706153000,68.545,80.8029,15.0,41.6021,1.4171,1.5,55.7264,56.0,82.17
20160706154500,53.73,80.8029,15.0,41.825,1.5777,1.5,55.7264,56.0,82.17
20160706160000,53.73,81.721,15.0,41.4907,1.5576,1.5,55.7264,56.0,82.17
20160706161500,53.73,81.721,15.0,41.7309,1.5697,1.5,55.7264,56.0,82.17
20160706163000,51.36,80.8929,15.0,42.3103,1.5857,1.5,55.7264,56.0,82.17
20160706164500,48.935,80.8929,15.0,41.8995,1.5897,1.5,55.7264,56.0,80.6
20160706170000,47.905,80.8929,15.0,41.6021,1.5897,1.5,55.7264,56.0,80.6
20160706171500,47.905,80.8929,15.0,41.1169,1.5456,1.5,55.7264,56.0,80.6
20160706173000,47.905,80.8929,15.0,41.3236,1.5456,1.5,55.7264,56.0,80.6
20160706174500,47.235,80.8929,15.0,41.5732,1.5817,1.5,55.7264,56.0,80.6
20160706180000,47.235,79.8668,15.0,41.3505,1.5737,1.5,55.7264,56.0,80.6
20160706181500,44.195,79.8668,15.0,41.1789,1.5777,1.5,55.7264,56.0,79.58
20160706183000,42.855,78.7687,15.0,41.0612,1.5697,1.5,55.7264,56.0,79.58
20160706184500,41.445,78.7687,15.0,41.2743,1.5817,1.5,55.7264,56.0,78.365
20160706190000,41.445,78.7687,15.0,41.5353,1.5777,1.5,55.7264,56.0,78.365
20160706191500,40.56,78.7687,15.0,41.5718,1.5817,1.5,55.7264,56.0,78.365
20160706193000,40.56,77.9406,15.0,41.7257,1.5937,1.5,55.7264,56.0,78.365
20160706194500,40.56,77.9406,15.0,41.9388,1.5897,1.5,55.7264,56.0,78.365
20160706200000,40.56,77.9406,15.0,41.966,1.5656,1.5,55.7264,56.0,77.2
20160706201500,39.005,77.9406,15.0,41.8428,1.5656,1.5,55.7264,56.0,77.2
20160706203000,39.005,76.7525,15.0,41.9893,1.5576,1.5,55.7264,56.0,77.2
20160706204500,39.005,76.7525,15.0,41.6787,1.5656,1.5,55.7264,56.0,77.2
20160706210000,38.115,76.7525,15.0,41.3681,1.5616,1.5,55.7264,56.0,77.2
20160706211500,38.115,76.7525,15.0,41.3825,1.5737,1.5,55.7264,56.0,77.2
20160706213000,38.115,76.7525,15.0,41.2036,1.5616,1.5,55.7264,56.0,77.2
20160706214500,38.115,75.9244,15.0,40.9512,1.5656,1.5,55.7264,56.0,77.2
20160706220000,37.09,75.9244,15.0,40.7634,1.5697,1.5,55.7264,56.0,77.2
20160706221500,37.09,75.9244,15.0,40.8892,1.5737,1.5,55.7264,56.0,77.2
20160706223000,37.09,75.9244,15.0,40.5688,1.5817,1.5,55.7264,56.0,77.2
20160706224500,37.09,75.0963,15.0,40.6901,1.5978,1.5,55.7264,56.0,77.2
20160706230000,35.17,75.0963,15.0,40.4318,1.5656,1.5,55.7264,56.0,77.2
20160706231500,35.17,75.0963,15.0,40.4841,1.5616,1.5,56.3384,56.0,77.2
20160706233000,35.17,75.0963,15.0,40.468,1.5616,1.5,56.3384,56.0,77.2
20160706234500,35.17,75.0963,15.0,40.3368,1.5656,1.5,56.3384,56.0,77.2
20160707000000,35.17,75.0963,15.0,40.3818,1.5656,1.5,56.3384,56.0,77.2
20160707001500,35.17,75.0963,15.0,40.2496,1.5616,1.5,56.3384,56.0,77.2
20160707003000,35.17,74.2682,15.0,40.2496,1.5576,1.5,56.3384,56.0,77.2
20160707004500,35.17,74.2682,15.0,40.3572,1.5656,1.5,56.3384,56.0,77.2
20160707010000,35.17,74.2682,15.0,40.2241,1.5656,1.5,56.3384,56.0,77.2
20160707011500,35.17,74.2682,15.0,40.1575,1.5656,1.5,56.3384,56.0,77.2
20160707013000,35.17,74.2682,15.0,40.3957,1.5656,1.5,56.3384,56.0,77.2
20160707014500,35.17,74.2682,15.0,40.2616,1.5656,1.5,56.3384,56.0,77.2
20160707020000,35.17,74.2682,15.0,40.1276,1.5576,1.5,56.3384,56.0,77.2
20160707021500,35.17,74.2682,15.0,40.3638,1.5656,1.5,56.3384,56.0,77.2
20160707023000,35.17,74.2682,15.0,40.3638,1.5656,1.5,56.3384,56.0,77.2
20160707024500,35.17,74.2682,15.0,40.3638,1.5697,1.5,56.3384,56.0,77.2
20160707030000,35.17,73.4401,15.0,40.3638,1.5737,1.5,55.6904,56.0,77.2
20160707031500,35.17,73.4401,15.0,40.0261,1.5857,1.5,55.6904,56.0,77.2
20160707033000,35.17,73.4401,15.0,40.1238,1.5937,1.5,55.6904,56.0,77.2
20160707034500,35.17,73.4401,15.0,39.9877,1.5897,1.5,55.6904,56.0,77.2
20160707040000,34.14,73.4401,15.0,39.9454,1.5937,1.5,55.6904,56.0,77.2
20160707041500,34.14,73.4401,15.0,39.8769,1.5817,1.5,55.6904,56.0,77.2
20160707043000,34.14,73.4401,15.0,39.7398,1.5897,1.5,55.6904,56.0,77.2
20160707044500,34.14,73.4401,15.0,39.7398,1.5817,1.5,55.6904,56.0,77.2
20160707050000,34.14,73.4401,15.0,39.6028,1.5857,1.5,55.6904,56.0,77.2
20160707051500,51.905,73.4401,15.0,39.4657,1.5937,1.5,55.6904,56.0,77.2
20160707053000,34.195,73.4401,15.0,39.554,1.5817,1.5,55.6904,56.0,77.2
20160707054500,34.195,73.4401,15.0,39.485,1.5817,1.5,55.6904,56.0,77.2
20160707060000,34.195,73.4401,15.0,39.485,1.5897,1.5,55.6904,56.0,77.2
20160707061500,47.455,73.4401,15.0,39.485,1.5897,1.5,56.6625,56.0,77.2
20160707063000,35.425,73.4401,15.0,39.7794,1.5817,1.5,55.9604,56.0,77.2
20160707064500,35.425,73.4401,15.0,39.9185,1.5817,1.5,55.9604,56.0,77.2
20160707070000,49.78,73.4401,15.0,39.9185,1.5817,1.5,56.6625,56.0,77.2
20160707071500,53.835,74.2682,15.0,40.0575,1.4091,1.5,56.6625,56.0,77.2
20160707073000,56.915,74.2682,15.0,40.0575,1.4532,1.5,55.9604,56.0,77.2
20160707074500,56.915,74.2682,15.0,40.6349,1.4492,1.5,55.9604,56.0,77.2
20160707080000,59.85,75.0963,15.0,41.4049,1.4572,1.5,55.9604,56.0,77.2
20160707081500,59.85,75.9244,15.0,41.5868,1.4412,1.5,55.9604,56.0,77.2
20160707083000,59.85,75.9244,15.0,42.2124,1.4291,1.5,55.9604,56.0,77.2
20160707084500,59.85,75.9244,15.0,42.2068,1.4211,1.5,55.9604,56.0,77.2
20160707090000,51.635,75.9244,15.0,42.1542,1.4171,1.5,55.9604,56.0,77.2
20160707091500,43.07,76.7525,15.0,42.2976,1.4091,1.5,55.9604,56.0,77.2
20160707093000,41.875,76.7525,15.0,42.2412,1.4492,1.5,55.9604,56.0,78.2
20160707094500,41.875,76.7525,15.0,42.2262,1.4733,1.5,55.9604,56.0,78.2
20160707100000,41.875,77.5806,15.0,42.087,1.4934,1.5,55.9604,56.0,78.2
20160707101500,60.49,77.5806,15.0,42.087,1.4934,1.5,55.9604,56.0,78.2
20160707103000,60.49,77.5806,15.0,42.4862,1.5697,1.5,55.9604,56.0,78.2
20160707104500,60.49,77.5806,15.0,42.6439,1.4974,1.5,55.9604,56.0,78.2
20160707110000,60.49,77.5806,15.0,42.6353,1.4934,1.5,55.9604,56.0,78.2
20160707111500,60.49,78.4987,15.0,42.2334,1.4853,1.5,55.9604,56.0,78.2
20160707113000,60.49,78.4987,15.0,42.5501,1.4894,1.5,55.9604,56.0,78.2
20160707114500,60.49,79.4167,15.0,41.416,1.4773,1.5,55.9604,56.0,78.2
20160707120000,58.685,79.4167,15.0,42.474,1.4853,1.5,55.9604,56.0,78.2
20160707121500,58.685,79.4167,15.0,41.685,1.4452,1.5,55.9604,56.0,78.2
20160707123000,63.265,79.4167,15.0,41.751,1.4131,1.5,55.9604,56.0,78.2
20160707124500,66.415,79.4167,15.0,42.0418,1.4211,1.5,55.9604,56.0,79.675
20160707130000,66.415,79.4167,15.0,42.213,1.4211,1.5,55.9604,56.0,79.675
20160707131500,66.415,80.9829,15.0,42.4413,1.4171,1.5,55.9604,56.0,80.81
20160707133000,66.415,80.9829,15.0,42.213,1.4131,1.5,55.9604,56.0,80.81
20160707134500,66.415,80.9829,15.0,41.5165,1.4251,1.5,55.9604,56.0,80.81
20160707140000,66.415,80.1548,15.0,42.0835,1.4492,1.5,55.9604,56.0,80.81
20160707141500,66.415,80.1548,15.0,42.4236,1.4211,1.5,55.9604,56.0,80.81
20160707143000,67.635,80.9829,15.0,42.3103,1.401,1.5,55.9604,56.0,80.81
20160707144500,67.635,80.9829,15.0,42.3103,1.4171,1.5,55.9604,56.0,80.81
20160707150000,67.635,80.9829,15.0,41.8995,1.4412,1.5,55.9604,56.0,80.81
20160707151500,64.045,80.9829,15.0,41.6021,1.4291,1.5,55.9604,56.0,80.81
20160707153000,64.045,80.9829,15.0,42.4236,1.4211,1.5,55.9604,56.0,80.81
20160707154500,68.775,80.9829,15.0,42.2367,1.4131,1.5,55.9604,56.0,80.81
20160707160000,55.88,80.9829,15.0,42.2367,1.4131,1.5,55.9604,56.0,80.81
20160707161500,51.21,80.9829,15.0,42.1969,1.4091,1.5,55.9604,56.0,80.81
20160707163000,51.21,80.9829,15.0,42.537,1.4091,1.5,55.9604,56.0,80.81
20160707164500,51.21,80.9829,15.0,42.2367,1.4492,1.5,55.9604,56.0,80.81
20160707170000,49.345,80.9829,15.0,41.825,1.4492,1.5,55.9604,56.0,80.81
20160707171500,47.79,79.7768,15.0,42.0835,1.4572,1.5,55.9604,56.0,80.81
20160707173000,47.79,79.7768,15.0,42.3227,1.4894,1.5,55.9604,56.0,80.81
20160707174500,47.79,79.7768,15.0,42.537,1.5175,1.5,55.9604,56.0,80.81
20160707180000,46.09,79.7768,15.0,41.8995,1.5616,1.5,55.9604,56.0,80.81
20160707181500,46.09,79.7768,15.0,42.1571,1.5656,1.5,55.9604,56.0,80.81
20160707183000,46.09,79.7768,15.0,41.808,1.5737,1.5,55.9604,56.0,80.81
20160707184500,46.09,79.7768,15.0,41.8,1.5857,1.5,55.9604,56.0,80.81
20160707190000,45.42,79.7768,15.0,41.6866,1.5777,1.5,55.9604,56.0,80.81
20160707191500,44.75,79.7768,15.0,41.808,1.5817,1.5,55.9604,56.0,80.81
20160707193000,44.08,78.7687,15.0,41.9255,1.6018,1.5,55.9604,56.0,80.81
20160707194500,42.07,78.7687,15.0,41.3496,1.5576,1.5,55.9604,56.0,80.81
20160707200000,40.35,78.7687,15.0,40.981,1.5777,1.5,55.9604,56.0,79.78
20160707201500,40.35,77.5806,15.0,41.0215,1.5978,1.5,55.9604,56.0,79.78
20160707203000,38.485,77.5806,15.0,41.1508,1.5656,1.5,55.9604,56.0,78.22
20160707204500,38.485,77.5806,15.0,40.9102,1.5737,1.5,55.9604,56.0,78.22
20160707210000,38.485,76.5545,15.0,40.8384,1.5656,1.5,55.9604,56.0,78.22
20160707211500,38.485,76.5545,15.0,40.5939,1.5697,1.5,55.9604,56.0,78.22
20160707213000,37.6,76.5545,15.0,40.6848,1.5857,1.5,55.9604,56.0,78.22
20160707214500,35.83,76.5545,15.0,40.5605,1.5656,1.5,55.9604,56.0,77.005
20160707220000,35.83,76.5545,15.0,40.6937,1.5656,1.5,55.9604,56.0,77.005
20160707221500,35.83,76.5545,15.0,40.7619,1.5777,1.5,55.9604,56.0,77.005
20160707223000,35.83,75.6364,15.0,40.3182,1.5697,1.5,55.9604,56.0,77.005
20160707224500,35.83,75.6364,15.0,40.4318,1.5737,1.5,55.9604,56.0,77.005
20160707230000,35.83,75.6364,15.0,40.2381,1.5817,1.5,55.9604,56.0,77.005
20160707231500,35.83,75.6364,15.0,39.9797,1.5897,1.5,55.9604,56.0,77.005
20160707233000,35.83,75.6364,15.0,40.009,1.5857,1.5,55.9604,56.0,77.005
20160707234500,35.83,75.6364,15.0,40.009,1.5857,1.5,55.9604,56.0,77.005
20160708000000,35.83,74.7183,15.0,39.9854,1.5857,1.5,55.9604,56.0,77.005
20160708001500,34.635,74.7183,15.0,39.7872,1.5576,1.5,55.9604,56.0,77.005
20160708003000,34.635,74.7183,15.0,39.8913,1.5536,1.5,55.9604,56.0,77.005
20160708004500,34.635,74.7183,15.0,39.8913,1.5496,1.5,55.9604,56.0,77.005
20160708010000,34.635,74.7183,15.0,39.6251,1.5576,1.5,55.9604,56.0,77.005
20160708011500,34.635,74.7183,15.0,39.7923,1.5536,1.5,55.9604,56.0,77.005
20160708013000,34.635,74.7183,15.0,39.7923,1.5576,1.5,55.9604,56.0,77.005
20160708014500,34.635,74.7183,15.0,39.7559,1.5616,1.5,55.9604,56.0,77.005
20160708020000,34.635,74.7183,15.0,39.9877,1.5576,1.5,55.9604,56.0,77.005
20160708021500,34.635,73.8002,15.0,40.3566,1.5616,1.5,55.9604,56.0,77.005
20160708023000,37.5,73.8002,15.0,40.7274,1.5656,1.5,55.9604,56.0,77.005
20160708024500,37.5,73.8002,15.0,40.8221,1.5536,1.5,55.9604,56.0,77.005
20160708030000,40.15,73.8002,15.0,40.9611,1.5576,1.5,55.9604,56.0,77.005
20160708031500,40.15,73.8002,15.0,41.0307,1.5576,1.5,55.9604,56.0,77.005
20160708033000,40.15,73.8002,15.0,40.9611,1.5576,1.5,55.9604,56.0,77.005
20160708034500,40.15,73.8002,15.0,40.9611,1.5496,1.5,55.9604,56.0,77.005
20160708040000,40.15,73.8002,15.0,40.9611,1.5536,1.5,55.9604,56.0,77.005
20160708041500,40.15,73.8002,15.0,40.8221,1.5536,1.5,55.9604,56.0,77.005
20160708043000,40.15,73.8002,15.0,40.5441,1.5576,1.5,55.9604,56.0,77.005
20160708044500,40.15,73.8002,15.0,40.5441,1.5536,1.5,55.9604,56.0,77.005
20160708050000,40.15,73.8002,15.0,40.405,1.5616,1.5,55.9604,56.0,77.005
20160708051500,40.15,73.8002,15.0,40.3355,1.5656,1.5,55.9604,56.0,77.005
20160708053000,40.15,72.8821,15.0,40.2848,1.5576,1.5,55.9604,56.0,77.005
20160708054500,40.15,72.8821,15.0,40.0048,1.5656,1.5,55.9604,56.0,77.005
20160708060000,40.15,72.8821,15.0,39.9348,1.5737,1.5,55.9604,56.0,77.005
20160708061500,40.15,72.8821,15.0,39.9348,1.5656,1.5,55.9604,56.0,77.005
20160708063000,40.15,72.8821,15.0,39.9348,1.5656,1.5,55.9604,56.0,77.005
20160708064500,40.15,72.8821,15.0,39.7948,1.5616,1.5,55.9604,56.0,77.005
20160708070000,51.77,73.6202,15.0,39.6548,1.5496,1.5,55.9604,56.0,77.005
20160708071500,52.485,73.6202,15.0,40.0187,1.5496,1.5,55.9604,56.0,77.005
20160708073000,52.485,73.6202,15.0,40.1597,1.5415,1.5,55.9604,56.0,77.005
20160708074500,54.205,74.7183,15.0,40.4556,1.5175,1.5,55.9604,56.0,77.005
20160708080000,55.065,74.7183,15.0,40.8815,1.4974,1.5,55.9604,56.0,77.005
20160708081500,57.82,75.8344,15.0,40.8647,1.4894,1.5,55.9604,56.0,77.005
20160708083000,57.82,75.8344,15.0,41.4049,1.4813,1.5,55.9604,56.0,77.005
20160708084500,57.82,76.6445,15.0,41.895,1.4773,1.5,55.9604,56.0,77.005
20160708090000,57.82,76.6445,15.0,42.3148,1.4773,1.5,55.9604,56.0,77.005
20160708091500,57.82,76.6445,15.0,41.9172,1.4693,1.5,55.9604,56.0,77.005
20160708093000,57.82,76.6445,15.0,41.4515,1.4653,1.5,55.9604,56.0,77.005
20160708094500,57.82,77.5806,15.0,41.6482,1.4291,1.5,55.9604,56.0,77.005
20160708100000,57.82,77.5806,15.0,41.5942,1.4211,1.5,55.9604,56.0,77.005
20160708101500,57.82,77.5806,15.0,41.5902,1.4211,1.5,55.9604,56.0,77.005
20160708103000,57.82,78.7687,15.0,41.1033,1.4051,1.5,55.9604,56.0,77.005
20160708104500,57.82,78.7687,15.0,41.0218,1.4251,1.5,55.9604,56.0,77.005
20160708110000,57.82,78.7687,15.0,40.6074,1.4171,1.5,55.9604,56.0,77.005
20160708111500,56.265,78.7687,15.0,40.5703,1.4131,1.5,55.9604,56.0,77.005
20160708113000,54.925,78.7687,15.0,41.5539,1.4251,1.5,55.9604,56.0,77.005
20160708114500,39.445,78.7687,15.0,41.2274,1.4291,1.5,55.9604,56.0,77.005
20160708120000,39.445,79.8668,15.0,41.2342,1.4131,1.5,55.9604,56.0,77.005
20160708121500,39.445,79.8668,15.0,41.1789,1.4091,1.5,55.9604,56.0,77.94
20160708123000,49.065,79.8668,15.0,41.9841,1.4291,1.5,56.5365,56.0,77.94
20160708124500,55.0,79.8668,15.0,41.9795,1.4131,1.5,55.5644,56.0,77.94
20160708130000,45.965,79.8668,15.0,41.435,1.4131,1.5,56.3384,56.0,79.54
20160708131500,59.84,79.8668,15.0,40.9183,1.4211,1.5,56.3384,56.0,79.54
20160708133000,61.56,80.8929,15.0,40.144,1.4171,1.5,56.3384,56.0,79.54
20160708134500,61.56,80.8929,15.0,40.144,1.4171,1.5,56.3384,56.0,79.54
20160708140000,63.495,80.8929,15.0,40.144,1.4051,1.5,56.3384,56.0,81.015
20160708141500,64.925,80.8929,15.0,41.1391,1.4211,1.5,56.3384,56.0,81.015
20160708143000,64.925,80.8929,15.0,41.4152,1.4171,1.5,56.3384,56.0,81.015
20160708144500,64.925,80.8929,15.0,,1.4051,1.5,56.3384,56.0,81.015
20160708150000,64.925,81.721,15.0,42.0119,1.4211,1.5,56.3384,56.0,81.015
20160708151500,66.86,81.721,15.0,42.1243,1.4291,1.5,56.3384,56.0,81.015
20160708153000,66.86,81.721,15.0,41.825,1.4211,1.5,56.3384,56.0,81.015
20160708154500,66.86,81.721,15.0,41.825,1.4452,1.5,56.3384,56.0,81.015
20160708160000,66.86,81.721,15.0,41.825,1.4452,1.5,56.3384,56.0,81.015
20160708161500,65.52,81.721,15.0,41.6361,1.4532,1.5,55.5644,56.0,81.015
20160708163000,51.905,81.721,15.0,42.1035,1.4572,1.5,55.5644,56.0,81.015
20160708164500,46.98,81.721,15.0,41.6913,1.5656,1.5,55.5644,56.0,79.78
20160708170000,46.98,81.721,15.0,41.7188,1.5496,1.5,55.5644,56.0,79.78
20160708171500,46.98,80.8929,15.0,41.6094,1.5215,1.5,55.5644,56.0,79.78
20160708173000,45.205,80.8929,15.0,41.9921,1.5215,1.5,55.5644,56.0,79.78
20160708174500,43.125,80.8929,15.0,41.9921,1.5295,1.5,55.5644,56.0,79.78
20160708180000,42.24,80.8929,15.0,41.9921,1.5255,1.5,55.5644,56.0,79.78
20160708181500,43.96,80.8929,15.0,41.435,1.5335,1.5,56.5005,56.0,79.78
20160708183000,59.705,80.8929,15.0,41.1391,1.5415,1.5,56.5005,56.0,79.78
20160708184500,59.705,80.8929,15.0,40.8078,1.5255,1.5,55.8524,56.0,79.78
20160708190000,59.705,79.7768,15.0,41.2813,1.5375,1.5,55.8524,56.0,79.78
20160708191500,41.31,79.7768,15.0,41.6936,1.5496,1.5,55.8524,56.0,79.78
20160708193000,41.31,79.7768,15.0,41.4019,1.5817,1.5,55.8524,56.0,79.78
20160708194500,41.31,78.5887,15.0,41.2743,1.5777,1.5,55.8524,56.0,78.68
20160708200000,39.9,78.5887,15.0,41.0215,1.5737,1.5,55.8524,56.0,78.68
20160708201500,38.49,78.5887,15.0,41.1177,1.5737,1.5,55.8524,56.0,77.245
20160708203000,38.49,78.5887,15.0,40.9981,1.5817,1.5,55.8524,56.0,77.245
20160708204500,36.55,77.3825,15.0,41.0218,1.5897,1.5,55.8524,56.0,77.245
20160708210000,36.55,77.3825,15.0,40.98,1.5656,1.5,55.8524,56.0,77.245
20160708211500,36.55,77.3825,15.0,40.9954,1.5857,1.5,55.8524,56.0,77.245
20160708213000,36.55,77.3825,15.0,40.6848,1.5777,1.5,55.8524,56.0,77.245
20160708214500,36.55,77.3825,15.0,40.819,1.5897,1.5,55.8524,56.0,77.245
20160708220000,36.55,76.5545,15.0,40.5685,1.5897,1.5,55.8524,56.0,77.245
20160708221500,36.55,76.5545,15.0,40.5059,1.5897,1.5,55.8524,56.0,77.245
20160708223000,34.685,76.5545,15.0,40.6356,1.5857,1.5,55.8524,56.0,77.245
20160708224500,34.685,76.5545,15.0,40.3832,1.5656,1.5,55.8524,56.0,76.16
20160708230000,34.685,75.6364,15.0,40.3182,1.5656,1.5,55.8524,56.0,76.16
20160708231500,34.685,75.6364,15.0,39.992,1.5697,1.5,55.8524,56.0,76.16
20160708233000,34.685,75.6364,15.0,40.0286,1.5656,1.5,55.8524,56.0,76.16
20160708234500,34.685,75.6364,15.0,40.009,1.5656,1.5,55.8524,56.0,76.16
20160709000000,34.685,75.6364,15.0,39.8778,1.5697,1.5,55.8524,56.0,76.16
20160709001500,32.77,74.6283,15.0,39.8778,1.5656,1.5,55.8524,56.0,76.16
20160709003000,32.77,74.6283,15.0,39.7872,1.5737,1.5,55.8524,56.0,76.16
20160709004500,32.77,74.6283,15.0,39.6551,1.5777,1.5,55.8524,56.0,76.16
20160709010000,32.77,74.6283,15.0,39.5585,1.5737,1.5,55.8524,56.0,76.16
20160709011500,52.465,74.6283,15.0,39.5241,1.3167,1.5,58.9667,56.0,76.16
20160709013000,33.215,74.6283,15.0,39.6208,1.4532,1.5,56.5005,56.0,73.14
20160709014500,49.38,73.8002,15.0,39.4858,1.4813,1.5,55.7264,56.0,73.14
20160709020000,31.56,73.8002,15.0,39.7156,1.4813,1.5,55.7264,56.0,73.14
20160709021500,31.56,73.8002,15.0,39.4858,1.4813,1.5,56.3384,56.0,73.14
20160709023000,31.56,73.8002,15.0,39.4858,1.4813,1.5,56.3384,56.0,73.14
20160709024500,39.72,73.8002,15.0,39.5115,1.4773,1.5,56.3384,56.0,73.14
20160709030000,39.72,73.8002,15.0,39.3754,1.4653,1.5,56.3384,56.0,73.14
20160709031500,49.375,73.8002,15.0,39.1033,1.4733,1.5,56.3384,56.0,73.14
20160709033000,49.375,73.8002,15.0,39.2601,1.4693,1.5,55.6904,56.0,73.14
20160709034500,49.375,72.7921,15.0,39.2601,1.4653,1.5,55.6904,56.0,73.14
20160709040000,49.375,72.7921,15.0,38.8992,1.4653,1.5,56.4464,56.0,73.14
20160709041500,49.375,72.7921,15.0,39.1231,1.4693,1.5,55.6364,56.0,73.14
20160709043000,49.375,72.7921,15.0,39.1231,1.4613,1.5,55.6364,56.0,73.14
20160709044500,49.375,72.7921,15.0,38.986,1.4653,1.5,55.6364,56.0,73.14
20160709050000,49.375,72.7921,15.0,38.849,1.4653,1.5,55.6364,56.0,73.14
20160709051500,46.14,72.7921,15.0,38.849,1.4733,1.5,55.6364,56.0,73.14
20160709053000,34.825,72.7921,15.0,38.8638,1.4613,1.5,55.6364,56.0,73.14
20160709054500,33.485,72.7921,15.0,38.9329,1.4693,1.5,55.6364,56.0,73.14
20160709060000,31.81,72.7921,15.0,38.8638,1.4653,1.5,56.4104,56.0,73.14
20160709061500,34.46,72.7921,15.0,38.7258,1.4733,1.5,56.4104,56.0,73.14
20160709063000,35.175,72.7921,15.0,38.8062,1.4653,1.5,56.4104,56.0,73.14
20160709064500,48.955,72.7921,15.0,38.5878,1.4693,1.5,56.4104,56.0,73.14
20160709070000,48.955,72.7921,15.0,38.6672,1.4653,1.5,56.4104,56.0,73.14
20160709071500,48.955,72.7921,15.0,38.6672,1.4693,1.5,56.4104,56.0,73.14
20160709073000,48.955,73.8002,15.0,39.1647,1.4613,1.5,56.4104,56.0,73.14
20160709074500,50.17,73.8002,15.0,39.3748,1.4613,1.5,56.4104,56.0,73.14
20160709080000,50.17,73.8002,15.0,40.0048,1.4613,1.5,55.5644,56.0,73.14
20160709081500,51.175,75.0063,15.0,40.2848,1.4653,1.5,56.3384,56.0,73.14
20160709083000,53.325,75.0063,15.0,40.8221,1.4653,1.5,56.3384,56.0,73.14
20160709084500,53.325,76.1944,15.0,40.6992,1.4653,1.5,56.3384,56.0,73.14
20160709090000,53.325,76.1944,15.0,40.9992,1.4653,1.5,56.3384,56.0,73.14
20160709091500,53.325,76.1944,15.0,41.2224,1.4653,1.5,56.3384,56.0,73.14
20160709093000,53.325,76.1944,15.0,40.9485,1.4693,1.5,56.3384,56.0,73.14
20160709094500,53.325,76.1944,15.0,41.2714,1.4613,1.5,56.3384,56.0,73.14
20160709100000,53.325,77.4725,15.0,41.3358,1.4653,1.5,56.3384,56.0,73.14
20160709101500,50.03,77.4725,15.0,41.0694,1.4653,1.5,55.6904,56.0,73.14
20160709103000,38.145,77.4725,15.0,41.1033,1.4693,1.5,55.6904,56.0,73.14
20160709104500,38.145,77.4725,15.0,41.1441,1.4693,1.5,55.6904,56.0,73.14
20160709110000,38.145,78.5887,15.0,41.6651,1.4693,1.5,55.6904,56.0,73.14
20160709111500,38.145,78.5887,15.0,41.1774,1.4693,1.5,56.2844,56.0,73.14
20160709113000,38.145,78.5887,15.0,41.5353,1.4693,1.5,56.2844,56.0,73.14
20160709114500,38.145,79.5068,15.0,41.416,1.4733,1.5,56.2844,56.0,73.14
20160709120000,38.145,79.5068,15.0,41.3764,1.4693,1.5,56.2844,56.0,73.14
20160709121500,38.145,77.5806,15.0,41.157,1.4653,1.5,56.2844,56.0,73.14
20160709123000,53.075,77.5806,15.0,42.4897,1.4613,1.5,56.2844,56.0,73.14
20160709124500,53.075,78.7687,15.0,41.751,1.4693,1.5,56.2844,56.0,73.14
20160709130000,53.075,79.7768,15.0,41.8023,1.4653,1.5,56.2844,56.0,73.14
20160709131500,53.075,79.7768,15.0,42.1543,1.4613,1.5,56.2844,56.0,73.14
20160709133000,48.91,78.3006,15.0,41.3505,1.4653,1.5,55.5104,56.0,73.14
20160709134500,34.495,78.3006,15.0,41.6263,1.4613,1.5,56.2844,56.0,73.14
20160709140000,35.215,78.3006,15.0,41.0218,1.4613,1.5,56.2844,56.0,73.14
20160709141500,35.215,78.3006,15.0,40.0556,1.4532,1.5,56.2844,56.0,73.14
20160709143000,36.645,78.3006,15.0,40.4454,1.4532,1.5,56.2844,56.0,73.14
20160709144500,36.645,78.3006,15.0,38.148,1.4532,1.5,56.2844,56.0,73.14
20160709150000,36.645,78.3006,15.0,40.468,1.4412,1.5,56.2844,56.0,73.14
20160709151500,53.725,79.5068,15.0,42.0211,1.4452,1.5,56.2844,56.0,73.14
20160709153000,53.725,79.5068,15.0,43.2219,1.4291,1.5,56.2844,56.0,73.14
20160709154500,53.725,79.5068,15.0,43.812,1.4251,1.5,56.2844,56.0,73.14
20160709160000,53.725,79.5068,15.0,44.1935,1.4211,1.5,56.2844,56.0,73.14
20160709161500,53.725,79.5068,15.0,43.8797,1.4131,1.5,56.2844,56.0,73.14
20160709163000,50.285,79.5068,15.0,43.4801,1.4091,1.5,55.4743,56.0,73.14
20160709164500,35.78,79.5068,15.0,42.514,1.4131,1.5,55.4743,56.0,73.14
20160709170000,35.78,79.5068,15.0,41.8124,1.4171,1.5,55.4743,56.0,73.14
20160709171500,35.78,79.5068,15.0,41.2581,1.4131,1.5,55.4743,56.0,73.14
20160709173000,35.78,78.2106,15.0,41.1774,1.4131,1.5,55.4743,56.0,73.14
20160709174500,35.78,78.2106,15.0,41.1177,1.4131,1.5,55.4743,56.0,73.14
20160709180000,35.78,78.2106,15.0,40.9102,1.4131,1.5,55.4743,56.0,73.14
20160709181500,35.78,78.2106,15.0,40.9981,1.4131,1.5,55.4743,56.0,73.14
20160709183000,35.78,78.2106,15.0,41.1033,1.4131,1.5,55.4743,56.0,73.14
20160709184500,35.78,78.2106,15.0,40.819,1.4131,1.5,55.4743,56.0,73.14
20160709190000,35.78,78.2106,15.0,40.825,1.4131,1.5,55.4743,56.0,73.14
20160709191500,35.78,77.3825,15.0,40.5094,1.4091,1.5,55.4743,56.0,73.14
20160709193000,34.225,77.3825,15.0,41.013,1.4131,1.5,55.4743,56.0,73.14
20160709194500,34.225,77.3825,15.0,41.2651,1.4131,1.5,55.4743,56.0,73.14
20160709200000,34.225,77.3825,15.0,41.4515,1.4131,1.5,56.0504,56.0,73.14
20160709201500,34.225,77.3825,15.0,41.4515,1.4091,1.5,56.0504,56.0,73.14
20160709203000,34.225,77.3825,15.0,41.4221,1.4051,1.5,56.0504,56.0,73.14
20160709204500,34.225,76.4644,15.0,41.3555,1.4131,1.5,56.0504,56.0,73.14
20160709210000,34.225,76.4644,15.0,41.0893,1.4131,1.5,56.0504,56.0,73.14
20160709211500,34.225,76.4644,15.0,40.8231,1.401,1.5,56.0504,56.0,73.14
20160709213000,34.225,76.4644,15.0,41.2418,1.4091,1.5,56.0504,56.0,73.14
20160709214500,34.225,75.6364,15.0,41.1067,1.4051,1.5,56.0504,56.0,73.14
20160709220000,34.225,75.6364,15.0,40.7015,1.4091,1.5,56.0504,56.0,73.14
20160709221500,34.225,75.6364,15.0,40.8722,1.4131,1.5,56.0504,56.0,73.14
20160709223000,34.225,75.6364,15.0,40.4639,1.4171,1.5,56.0504,56.0,73.14
20160709224500,33.195,75.6364,15.0,40.4639,1.4211,1.5,56.0504,56.0,73.14
20160709230000,33.195,75.6364,15.0,40.5621,1.4251,1.5,56.0504,56.0,73.14
20160709231500,33.195,74.8083,15.0,40.5621,1.4211,1.5,56.0504,56.0,73.14
20160709233000,33.195,74.8083,15.0,40.4936,1.4211,1.5,56.0504,56.0,73.14
20160709234500,33.195,74.8083,15.0,40.2195,1.4171,1.5,56.0504,56.0,73.14
20160710000000,33.195,74.8083,15.0,40.0825,1.4211,1.5,56.0504,56.0,73.14
20160710001500,33.195,74.8083,15.0,40.1062,1.4251,1.5,56.0504,56.0,73.14
20160710003000,33.195,73.7102,15.0,39.8301,1.4291,1.5,56.0504,56.0,73.14
20160710004500,33.195,73.7102,15.0,39.8301,1.4251,1.5,56.0504,56.0,73.14
20160710010000,33.195,73.7102,15.0,39.6921,1.4291,1.5,56.0504,56.0,73.14
20160710011500,33.195,73.7102,15.0,39.7794,1.4211,1.5,56.0504,56.0,73.14
20160710013000,33.195,73.7102,15.0,39.7794,1.4291,1.5,56.0504,56.0,73.14
20160710014500,33.195,73.7102,15.0,39.7099,1.4251,1.5,56.0504,56.0,73.14
20160710020000,33.195,73.7102,15.0,39.7099,1.4251,1.5,56.0504,56.0,73.14
20160710021500,32.0,73.7102,15.0,39.5709,1.4251,1.5,56.0504,56.0,73.14
20160710023000,32.0,73.7102,15.0,39.6548,1.4251,1.5,56.0504,56.0,73.14
20160710024500,32.0,72.9721,15.0,39.6548,1.4291,1.5,56.0504,56.0,73.14
20160710030000,47.345,72.9721,15.0,39.0843,1.4211,1.5,56.0504,56.0,73.14
20160710031500,47.345,72.9721,15.0,39.1647,1.4291,1.5,56.0504,56.0,73.14
20160710033000,49.775,72.9721,15.0,38.8847,1.4332,1.5,56.0504,56.0,73.14
20160710034500,49.775,72.9721,15.0,39.0247,1.4291,1.5,56.0504,56.0,73.14
20160710040000,49.775,72.9721,15.0,39.0247,1.4291,1.5,56.0504,56.0,73.14
20160710041500,49.775,72.9721,15.0,38.8847,1.4332,1.5,56.0504,56.0,73.14
20160710043000,49.105,72.9721,15.0,38.8907,1.4291,1.5,56.0504,56.0,73.14
20160710044500,46.5,72.9721,15.0,38.9612,1.4251,1.5,56.0504,56.0,73.14
20160710050000,42.115,72.9721,15.0,38.7447,1.4291,1.5,56.0504,56.0,73.14
20160710051500,42.115,72.9721,15.0,38.9612,1.4211,1.5,56.0504,56.0,73.14
20160710053000,42.115,72.9721,15.0,38.9612,1.4291,1.5,56.0504,56.0,73.14
20160710054500,32.23,72.9721,15.0,38.9612,1.4372,1.5,56.0504,56.0,73.14
20160710060000,35.675,72.9721,15.0,38.9612,1.4211,1.5,56.0504,56.0,73.14
20160710061500,46.81,72.9721,15.0,38.9612,1.4291,1.5,56.0504,56.0,73.14
20160710063000,39.89,72.9721,15.0,38.9612,1.4291,1.5,56.8245,56.0,73.14
20160710064500,49.645,72.9721,15.0,38.9612,1.4332,1.5,55.6004,56.0,73.14
20160710070000,41.735,72.9721,15.0,39.1022,1.4412,1.5,55.6004,56.0,73.14
20160710071500,41.735,72.9721,15.0,39.2432,1.4332,1.5,55.6004,56.0,73.14
20160710073000,41.735,72.9721,15.0,39.7457,1.4372,1.5,55.6004,56.0,73.14
20160710074500,41.735,73.8902,15.0,39.9586,1.4291,1.5,55.6004,56.0,73.14
20160710080000,52.115,74.7183,15.0,40.5976,1.4332,1.5,55.6004,56.0,73.14
20160710081500,52.115,74.7183,15.0,41.2529,1.4291,1.5,56.1764,56.0,73.14
20160710083000,52.115,75.7264,15.0,41.9677,1.4372,1.5,56.1764,56.0,73.14
20160710084500,52.115,75.7264,15.0,42.5396,1.4372,1.5,56.1764,56.0,73.14
20160710090000,52.115,75.7264,15.0,42.4209,1.4372,1.5,56.1764,56.0,73.14
20160710091500,32.245,75.7264,15.0,42.2819,1.4332,1.5,56.1764,56.0,73.14
20160710093000,51.88,74.6283,15.0,38.3897,1.4332,1.5,56.1764,56.0,73.14
20160710094500,32.82,74.6283,15.0,38.3366,1.4372,1.5,56.1764,56.0,73.14
20160710100000,32.82,74.6283,15.0,38.8779,1.4372,1.5,56.1764,56.0,73.14
20160710101500,32.82,74.6283,15.0,38.5402,1.4452,1.5,56.1764,56.0,73.14
20160710103000,32.82,74.6283,15.0,39.2089,1.4412,1.5,56.1764,56.0,73.14
20160710104500,32.82,74.6283,15.0,39.485,1.4372,1.5,56.1764,56.0,73.14
20160710110000,32.82,74.6283,15.0,39.7156,1.4372,1.5,56.1764,56.0,73.14
20160710111500,32.82,74.6283,15.0,40.1238,1.4372,1.5,56.1764,56.0,73.14
20160710113000,32.15,74.6283,15.0,40.2241,1.4412,1.5,56.1764,56.0,73.14
20160710114500,32.865,74.6283,15.0,40.8651,1.4372,1.5,56.1764,56.0,73.14
20160710120000,41.35,74.6283,15.0,40.6143,1.4372,1.5,56.1764,56.0,73.14
20160710121500,50.175,74.6283,15.0,40.561,1.4372,1.5,56.1764,56.0,73.14
20160710123000,50.175,76.2844,15.0,41.013,1.4372,1.5,56.1764,56.0,73.14
20160710124500,51.035,76.2844,15.0,41.1456,1.4332,1.5,56.1764,56.0,73.14
20160710130000,51.035,77.2025,15.0,42.0428,1.4372,1.5,56.1764,56.0,73.14
20160710131500,51.035,77.2025,15.0,42.2262,1.4372,1.5,56.1764,56.0,73.14
20160710133000,52.47,78.4987,15.0,42.1964,1.4372,1.5,56.1764,56.0,73.14
20160710134500,52.47,77.2025,15.0,41.9271,1.4372,1.5,56.1764,56.0,73.14
20160710140000,52.47,77.2025,15.0,40.4716,1.4412,1.5,56.1764,56.0,73.14
20160710141500,52.47,77.2025,15.0,40.4254,1.4412,1.5,56.1764,56.0,73.14
20160710143000,52.47,77.2025,15.0,38.9856,1.4372,1.5,56.1764,56.0,73.14
20160710144500,32.54,77.2025,15.0,38.745,1.4372,1.5,55.5644,56.0,73.14
20160710150000,32.54,77.2025,15.0,39.501,1.4412,1.5,56.2844,56.0,73.14
20160710151500,32.54,78.6787,15.0,38.9856,1.4412,1.5,56.2844,56.0,73.14
20160710153000,32.54,78.6787,15.0,40.2882,1.4452,1.5,56.2844,56.0,73.14
20160710154500,32.54,76.8425,15.0,40.4523,1.4412,1.5,56.2844,56.0,73.14
20160710160000,32.54,76.8425,15.0,40.7555,1.4452,1.5,56.2844,56.0,73.14
20160710161500,32.54,76.8425,15.0,40.8384,1.4492,1.5,55.6904,56.0,73.14
20160710163000,31.655,76.8425,15.0,39.7853,1.4372,1.5,55.6904,56.0,73.14
20160710164500,31.655,76.8425,15.0,39.2261,1.4332,1.5,55.6904,56.0,73.14
20160710170000,31.655,76.8425,15.0,39.1183,1.4412,1.5,55.6904,56.0,73.14
20160710171500,31.655,76.8425,15.0,39.1183,1.4412,1.5,55.6904,56.0,73.14
20160710173000,31.655,76.8425,15.0,39.1183,1.4412,1.5,55.6904,56.0,73.14
20160710174500,31.655,76.8425,15.0,38.745,1.4372,1.5,56.3384,56.0,73.14
20160710180000,31.655,75.7264,15.0,38.9433,1.4412,1.5,56.3384,56.0,73.14
20160710181500,31.655,75.7264,15.0,39.0696,1.4372,1.5,56.3384,56.0,73.14
20160710183000,31.655,75.7264,15.0,39.692,1.4412,1.5,56.3384,56.0,73.14
20160710184500,31.655,75.7264,15.0,39.692,1.4372,1.5,55.7264,56.0,73.14
20160710190000,31.655,75.7264,15.0,39.4998,1.4412,1.5,55.7264,56.0,73.14
20160710191500,31.655,75.7264,15.0,39.3736,1.4452,1.5,55.7264,56.0,73.14
20160710193000,31.655,75.7264,15.0,39.7459,1.4452,1.5,55.7264,56.0,73.14
20160710194500,31.655,75.7264,15.0,39.8731,1.4412,1.5,55.7264,56.0,73.14
20160710200000,31.655,74.8983,15.0,39.2537,1.4412,1.5,55.7264,56.0,73.14
20160710201500,31.655,74.8983,15.0,39.3643,1.4492,1.5,55.7264,56.0,73.14
20160710203000,31.655,74.8983,15.0,38.9464,1.4372,1.5,55.7264,56.0,73.14
20160710204500,31.655,74.8983,15.0,38.9223,1.4452,1.5,55.7264,56.0,73.14
20160710210000,39.71,73.8902,15.0,38.8287,1.4372,1.5,56.7885,56.0,73.14
20160710211500,34.385,73.8902,15.0,38.7963,1.4372,1.5,56.7885,56.0,73.14
20160710213000,48.45,73.8902,15.0,38.4271,1.4332,1.5,56.1764,56.0,73.14
20160710214500,48.45,73.8902,15.0,38.3606,1.4372,1.5,56.1764,56.0,73.14
20160710220000,48.45,73.8902,15.0,38.3173,1.4332,1.5,56.1764,56.0,73.14
20160710221500,48.45,73.8902,15.0,37.982,1.4372,1.5,56.1764,56.0,73.14
20160710223000,44.72,73.8902,15.0,38.0674,1.4452,1.5,56.1764,56.0,73.14
20160710224500,44.72,73.8902,15.0,38.0674,1.4332,1.5,56.1764,56.0,73.14
20160710230000,44.05,73.8902,15.0,38.1508,1.4452,1.5,56.1764,56.0,73.14
20160710231500,43.385,73.8902,15.0,37.7972,1.4372,1.5,56.1764,56.0,73.14
20160710233000,30.865,72.8821,15.0,37.8106,1.4372,1.5,56.1764,56.0,73.14
20160710234500,30.865,72.8821,15.0,37.6746,1.4372,1.5,56.1764,56.0,73.14
20160711000000,30.865,72.8821,15.0,37.8896,1.4291,1.5,56.1764,56.0,73.14
20160711001500,30.865,72.8821,15.0,37.7525,1.4332,1.5,56.1764,56.0,73.14
20160711003000,30.865,72.8821,15.0,37.7525,1.4372,1.5,56.1764,56.0,73.14
20160711004500,30.195,72.8821,15.0,37.6155,1.4372,1.5,56.1764,56.0,73.14
20160711010000,35.59,72.072,15.0,37.6905,1.4372,1.5,55.1503,56.0,73.14
20160711011500,29.475,72.072,15.0,37.6215,1.4372,1.5,56.1764,56.0,73.14
20160711013000,34.56,72.072,15.0,37.6215,1.4332,1.5,56.1764,56.0,73.14
20160711014500,34.56,72.072,15.0,37.694,1.4372,1.5,56.1764,56.0,73.14
20160711020000,41.97,72.072,15.0,37.694,1.4372,1.5,56.1764,56.0,73.14
20160711021500,30.19,72.072,15.0,37.555,1.4372,1.5,56.1764,56.0,73.14
20160711023000,30.19,72.072,15.0,37.555,1.4372,1.5,56.1764,56.0,73.14
20160711024500,29.16,71.0639,15.0,37.555,1.4372,1.5,56.1764,56.0,73.14
20160711030000,48.19,71.0639,15.0,37.555,1.4332,1.5,56.1764,56.0,73.14
20160711031500,29.79,71.0639,15.0,37.555,1.4372,1.5,56.1764,56.0,73.14
20160711033000,38.415,71.0639,15.0,37.416,1.4372,1.5,56.1764,56.0,73.14
20160711034500,48.145,72.072,15.0,37.416,1.4372,1.5,56.1764,56.0,73.14
20160711040000,29.805,72.072,15.0,37.6246,1.4412,1.5,56.1764,56.0,73.14
20160711041500,48.72,72.072,15.0,37.6246,1.4332,1.5,56.1764,56.0,73.14
20160711043000,30.755,72.072,15.0,37.6246,1.4332,1.5,56.1764,56.0,73.14
20160711044500,30.755,72.072,15.0,37.6246,1.4332,1.5,56.1764,56.0,73.14
20160711050000,30.755,72.072,15.0,37.6246,1.4291,1.5,56.1764,56.0,73.14
20160711051500,30.755,72.072,15.0,37.6246,1.4332,1.5,56.1764,56.0,73.14
20160711053000,35.09,72.072,15.0,37.6922,1.4291,1.5,56.1764,56.0,73.14
20160711054500,35.09,72.072,15.0,37.6922,1.4291,1.5,56.1764,56.0,73.14
20160711060000,36.805,72.072,15.0,37.6922,1.4291,1.5,56.1764,56.0,73.14
20160711061500,36.805,72.072,15.0,37.8999,1.4332,1.5,56.1764,56.0,73.14
20160711063000,40.35,72.072,15.0,38.0419,1.4332,1.5,56.1764,56.0,73.14
20160711064500,47.705,72.072,15.0,38.1838,1.4372,1.5,56.1764,56.0,73.14
20160711070000,50.355,72.072,15.0,38.3258,1.4291,1.5,56.1764,56.0,73.14
20160711071500,50.355,72.072,15.0,38.4678,1.4211,1.5,56.1764,56.0,73.14
20160711073000,50.355,73.1701,15.0,38.6808,1.4251,1.5,56.1764,56.0,73.14
20160711074500,50.355,73.1701,15.0,38.9648,1.4211,1.5,56.1764,56.0,73.14
20160711080000,51.79,74.0882,15.0,39.9661,1.4131,1.5,56.1764,56.0,73.14
20160711081500,53.725,75.0963,15.0,40.1806,1.4171,1.5,56.1764,56.0,73.14
20160711083000,54.44,76.1944,15.0,41.2529,1.4211,1.5,56.1764,56.0,73.14
20160711084500,54.44,76.1944,15.0,41.7532,1.4211,1.5,56.1764,56.0,74.145
20160711090000,54.44,76.1944,15.0,42.315,1.4291,1.5,56.1764,56.0,74.145
20160711091500,55.155,76.1944,15.0,42.0697,1.4291,1.5,56.1764,56.0,74.145
20160711093000,56.59,77.2925,15.0,42.573,1.4211,1.5,56.1764,56.0,74.145
20160711094500,56.59,77.2925,15.0,43.0654,1.4251,1.5,56.1764,56.0,75.215
20160711100000,56.59,77.2925,15.0,42.6973,1.4251,1.5,56.1764,56.0,75.215
20160711101500,56.59,77.2925,15.0,42.6967,1.4171,1.5,56.1764,56.0,75.215
20160711103000,56.59,77.2925,15.0,41.9082,1.4372,1.5,56.1764,56.0,75.215
20160711104500,56.59,78.4086,15.0,42.171,1.4332,1.5,56.1764,56.0,75.215
20160711110000,56.59,79.5068,15.0,42.7349,1.4251,1.5,56.1764,56.0,75.215
20160711111500,56.59,78.4086,15.0,41.9271,1.4332,1.5,56.1764,56.0,75.215
20160711113000,56.59,78.4086,15.0,42.1135,1.4131,1.5,56.1764,56.0,75.215
20160711114500,59.74,78.4086,15.0,41.572,1.4332,1.5,56.1764,56.0,76.285
20160711120000,59.74,79.4167,15.0,42.6347,1.4291,1.5,56.1764,56.0,76.285
20160711121500,59.74,79.4167,15.0,42.5483,1.4532,1.5,56.1764,56.0,76.285
20160711123000,59.74,79.4167,15.0,41.9327,1.4452,1.5,56.1764,56.0,76.285
20160711124500,59.74,79.4167,15.0,42.2715,1.4572,1.5,56.1764,56.0,76.285
20160711130000,59.74,79.4167,15.0,42.1915,1.4532,1.5,56.1764,56.0,76.285
20160711131500,60.455,80.6949,15.0,41.9089,1.4051,1.5,56.1764,56.0,76.285
20160711133000,61.17,80.6949,15.0,42.5005,1.4171,1.5,56.1764,56.0,77.225
20160711134500,62.535,80.6949,15.0,41.8687,1.4211,1.5,56.1764,56.0,78.31
20160711140000,63.25,80.6949,15.0,42.3909,1.4131,1.5,56.1764,56.0,79.25
20160711141500,64.464996,80.69487,15.0,42.274516,1.445203,1.5,56.176422,56.0,79.25
20160711143000,64.464996,79.866791,15.0,37.482522,1.497391,1.5,55.47435,56.0,79.25
20160711144500,37.705002,78.678665,15.0,35.758008,1.533521,1.5,56.176422,56.0,79.25
20160711150000,37.705002,78.678665,15.0,37.09431,1.54155,1.5,56.176422,56.0,79.25
20160711151500,37.705002,77.580559,15.0,37.2077,1.593737,1.5,56.176422,56.0,79.25
20160711153000,35.805,77.580559,15.0,37.690432,1.585708,1.5,56.176422,56.0,78.230003
20160711154500,35.805,76.104416,15.0,38.634289,1.585708,1.5,56.176422,56.0,78.230003
20160711160000,35.805,76.104416,15.0,39.28629,1.585708,1.5,56.176422,56.0,78.230003
20160711161500,35.805,75.006302,15.0,38.7615,1.589723,1.5,56.176422,56.0,78.230003
20160711163000,34.25,75.006302,15.0,38.314519,1.581694,1.5,56.176422,56.0,78.230003
20160711164500,34.25,75.006302,15.0,38.38971,1.581694,1.5,56.176422,56.0,78.230003
20160711170000,34.25,75.006302,15.0,38.106813,1.589723,1.5,56.176422,56.0,78.230003
20160711171500,34.25,75.006302,15.0,37.881104,1.573665,1.5,56.176422,56.0,78.230003
20160711173000,34.25,75.006302,15.0,38.107476,1.573665,1.5,56.176422,56.0,78.230003
20160711174500,33.580002,75.006302,15.0,38.201724,1.589723,1.5,56.176422,56.0,77.080002
20160711180000,33.580002,75.006302,15.0,38.465972,1.589723,1.5,56.176422,56.0,77.080002
20160711181500,33.580002,75.006302,15.0,38.95955,1.573665,1.5,56.176422,56.0,77.080002
20160711183000,49.904999,75.006302,15.0,39.192654,1.585708,1.5,56.176422,56.0,77.080002
20160711184500,49.904999,75.006302,15.0,39.15658,1.585708,1.5,56.176422,56.0,77.080002
20160711190000,53.09,75.006302,15.0,39.192654,1.593737,1.5,56.176422,56.0,77.080002
20160711191500,33.455002,75.006302,15.0,39.324778,1.573665,1.5,56.176422,56.0,75.995003
20160711193000,37.605,73.998199,15.0,39.425435,1.57768,1.5,56.176422,56.0,75.995003
20160711194500,37.605,73.998199,15.0,39.425435,1.557607,1.5,56.176422,56.0,75.995003
20160711200000,37.605,73.998199,15.0,39.159215,1.557607,1.5,56.176422,56.0,75.995003
20160711201500,37.605,73.998199,15.0,39.255928,1.573665,1.5,56.176422,56.0,75.995003
20160711203000,36.264999,73.998199,15.0,38.810341,1.569651,1.5,56.176422,56.0,75.995003
20160711204500,31.450001,73.998199,15.0,38.675259,1.573665,1.5,56.176422,56.0,75.995003
20160711210000,31.450001,73.998199,15.0,38.62703,1.581694,1.5,56.176422,56.0,75.995003
20160711211500,37.744999,72.882088,15.0,38.490962,1.57768,1.5,56.176422,56.0,75.995003
20160711213000,37.744999,72.882088,15.0,38.28686,1.573665,1.5,56.176422,56.0,75.995003
20160711214500,48.93,72.882088,15.0,38.369276,1.569651,1.5,56.176422,56.0,75.995003
20160711220000,47.064999,72.882088,15.0,38.369276,1.573665,1.5,55.510353,56.0,75.995003
20160711221500,32.145,72.882088,15.0,38.369276,1.581694,1.5,55.510353,56.0,75.995003
20160711223000,32.145,72.882088,15.0,38.369276,1.57768,1.5,55.510353,56.0,75.995003
20160711224500,32.145,71.964005,15.0,38.232222,1.573665,1.5,55.510353,56.0,75.995003
20160711230000,32.145,71.964005,15.0,38.44972,1.573665,1.5,55.510353,56.0,75.995003
20160711231500,32.145,71.964005,15.0,38.31168,1.581694,1.5,55.510353,56.0,75.995003
20160711233000,32.145,71.964005,15.0,38.10462,1.57768,1.5,55.510353,56.0,75.995003
20160711234500,32.145,71.964005,15.0,37.96658,1.573665,1.5,55.510353,56.0,75.995003
20160712000000,32.145,71.964005,15.0,37.82854,1.573665,1.5,55.510353,56.0,75.995003
20160712001500,32.145,71.964005,15.0,38.041601,1.581694,1.5,55.510353,56.0,75.995003
20160712003000,32.145,71.964005,15.0,37.902575,1.581694,1.5,55.510353,56.0,75.995003
20160712004500,32.145,71.964005,15.0,37.833062,1.581694,1.5,55.510353,56.0,75.995003
20160712010000,32.145,71.964005,15.0,37.694036,1.57768,1.5,55.510353,56.0,75.995003
20160712011500,32.145,71.964005,15.0,37.694036,1.581694,1.5,55.510353,56.0,75.995003
20160712013000,32.145,71.964005,15.0,37.904632,1.573665,1.5,55.510353,56.0,75.995003
20160712014500,32.145,71.964005,15.0,38.044644,1.581694,1.5,55.510353,56.0,75.995003
20160712020000,32.145,71.964005,15.0,38.256226,1.581694,1.5,55.510353,56.0,75.995003
20160712021500,32.145,71.964005,15.0,38.256226,1.57768,1.5,56.212421,56.0,75.995003
20160712023000,32.145,71.964005,15.0,38.256226,1.57768,1.5,56.212421,56.0,75.995003
20160712024500,32.145,71.964005,15.0,38.044644,1.573665,1.5,56.212421,56.0,75.995003
20160712030000,32.145,71.964005,15.0,38.115228,1.57768,1.5,56.212421,56.0,75.995003
20160712031500,32.145,71.964005,15.0,37.97423,1.57768,1.5,56.212421,56.0,75.995003
20160712033000,32.145,71.964005,15.0,37.97423,1.57768,1.5,56.212421,56.0,75.995003
20160712034500,32.145,71.964005,15.0,37.97423,1.585708,1.5,56.212421,56.0,75.995003
20160712040000,32.145,71.964005,15.0,37.833232,1.581694,1.5,56.212421,56.0,75.995003
20160712041500,32.145,71.964005,15.0,37.484596,1.57768,1.5,56.212421,56.0,75.995003
20160712043000,32.145,71.964005,15.0,37.621735,1.581694,1.5,56.212421,56.0,75.995003
