PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160712044500,32.145,71.964005,15.0,37.692234,1.585708,1.5,56.212421,56.0,75.995003
20160712050000,32.145,71.153915,15.0,37.621735,1.581694,1.5,56.212421,56.0,75.995003
20160712051500,32.145,71.153915,15.0,37.621735,1.585708,1.5,56.212421,56.0,75.995003
20160712053000,32.145,71.153915,15.0,37.621735,1.585708,1.5,55.600361,56.0,75.995003
20160712054500,31.254999,71.153915,15.0,37.480737,1.585708,1.5,56.212421,56.0,75.995003
20160712060000,31.254999,71.153915,15.0,37.480737,1.585708,1.5,56.212421,56.0,75.995003
20160712061500,31.975,71.153915,15.0,37.480737,1.593737,1.5,56.212421,56.0,75.995003
20160712063000,39.525002,71.153915,15.0,37.544912,1.593737,1.5,56.212421,56.0,75.995003
20160712064500,48.705002,71.153915,15.0,37.544912,1.585708,1.5,56.212421,56.0,75.995003
20160712070000,48.705002,71.153915,15.0,37.686896,1.581694,1.5,56.212421,56.0,75.995003
20160712071500,52.465,72.162018,15.0,38.036025,1.489362,1.5,56.212421,56.0,75.995003
20160712073000,52.465,72.162018,15.0,38.747016,1.469289,1.5,55.636368,56.0,75.995003
20160712074500,52.465,73.440147,15.0,38.890972,1.449217,1.5,55.636368,56.0,75.995003
20160712080000,52.465,74.268227,15.0,39.394818,1.457246,1.5,55.636368,56.0,75.995003
20160712081500,52.465,74.268227,15.0,39.754708,1.457246,1.5,56.410442,56.0,75.995003
20160712083000,54.895,75.366341,15.0,40.546466,1.461261,1.5,56.410442,56.0,75.995003
20160712084500,54.895,75.366341,15.0,40.68097,1.469289,1.5,55.636368,56.0,75.995003
20160712090000,53.029999,75.366341,15.0,41.428681,1.457246,1.5,55.636368,56.0,75.995003
20160712091500,53.029999,76.374435,15.0,41.684956,1.453232,1.5,55.636368,56.0,75.995003
20160712093000,53.029999,76.374435,15.0,41.824628,1.457246,1.5,55.636368,56.0,75.995003
20160712094500,53.029999,76.374435,15.0,41.937848,1.461261,1.5,55.636368,56.0,75.995003
20160712100000,53.029999,76.374435,15.0,41.901196,1.457246,1.5,55.636368,56.0,75.995003
20160712101500,53.029999,76.374435,15.0,41.0174,1.409073,1.5,55.636368,56.0,75.995003
20160712103000,53.029999,77.292526,15.0,41.910478,1.417102,1.5,55.636368,56.0,75.995003
20160712104500,53.029999,77.292526,15.0,41.852627,1.433159,1.5,55.636368,56.0,75.995003
20160712110000,53.029999,77.292526,15.0,41.820735,1.429145,1.5,55.636368,56.0,75.995003
20160712111500,53.029999,77.292526,15.0,40.998071,1.437174,1.5,55.636368,56.0,75.995003
20160712113000,53.029999,78.408646,15.0,41.657875,1.42513,1.5,56.446445,56.0,75.995003
20160712114500,56.900002,78.408646,15.0,41.84275,1.421116,1.5,55.852386,56.0,75.995003
20160712120000,56.900002,78.408646,15.0,41.9388,1.413087,1.5,55.852386,56.0,75.995003
20160712121500,56.900002,78.408646,15.0,41.725739,1.421116,1.5,55.852386,56.0,76.864998
20160712123000,60.084999,79.596764,15.0,41.99286,1.441188,1.5,55.852386,56.0,79.004997
20160712124500,60.084999,79.596764,15.0,41.67224,1.461261,1.5,55.852386,56.0,79.004997
20160712130000,60.084999,79.596764,15.0,41.061158,1.557607,1.5,55.852386,56.0,77.105003
20160712131500,42.064999,79.596764,15.0,41.234201,1.561622,1.5,55.852386,56.0,77.105003
20160712133000,48.290001,79.596764,15.0,41.1789,1.545564,1.5,56.446445,56.0,77.105003
20160712134500,60.275002,80.514854,15.0,41.75095,1.533521,1.5,56.446445,56.0,77.105003
20160712140000,60.275002,80.514854,15.0,40.31088,1.525492,1.5,56.446445,56.0,77.105003
20160712141500,60.275002,80.514854,15.0,40.31088,1.493376,1.5,56.446445,56.0,77.105003
20160712143000,61.494999,80.514854,15.0,40.241282,1.449217,1.5,56.446445,56.0,77.105003
20160712144500,62.209999,81.810989,15.0,40.350728,1.429145,1.5,56.446445,56.0,78.110001
20160712150000,62.209999,81.810989,15.0,40.514897,1.409073,1.5,56.446445,56.0,78.110001
20160712151500,64.504997,81.810989,15.0,40.624343,1.445203,1.5,56.446445,56.0,79.18
20160712153000,64.504997,81.810989,15.0,40.54735,1.429145,1.5,56.446445,56.0,79.18
20160712154500,65.220001,81.810989,15.0,40.60158,1.42513,1.5,56.446445,56.0,79.18
20160712160000,65.220001,81.810989,15.0,41.11685,1.437174,1.5,55.762375,56.0,79.18
20160712161500,60.605,81.810989,15.0,41.636064,1.441188,1.5,55.762375,56.0,79.18
20160712163000,60.605,81.810989,15.0,41.226296,1.433159,1.5,55.762375,56.0,79.18
20160712164500,60.605,81.810989,15.0,40.735098,1.449217,1.5,55.762375,56.0,79.18
20160712170000,46.380001,80.892891,15.0,41.226296,1.449217,1.5,55.762375,56.0,79.18
20160712171500,46.380001,80.892891,15.0,41.4152,1.449217,1.5,55.762375,56.0,79.18
20160712173000,45.185001,80.892891,15.0,41.226296,1.453232,1.5,55.762375,56.0,79.18
20160712174500,43.849998,80.892891,15.0,41.824968,1.497391,1.5,55.762375,56.0,79.18
20160712180000,42.150002,80.892891,15.0,41.390465,1.525492,1.5,55.762375,56.0,79.18
20160712181500,42.150002,80.892891,15.0,40.896309,1.529506,1.5,55.762375,56.0,79.18
20160712183000,42.150002,80.892891,15.0,41.19811,1.513448,1.5,55.762375,56.0,79.18
20160712184500,42.150002,79.776779,15.0,41.992095,1.505419,1.5,55.762375,56.0,79.18
20160712190000,42.150002,79.776779,15.0,41.390465,1.505419,1.5,55.762375,56.0,79.18
20160712191500,42.150002,79.776779,15.0,41.4152,1.509434,1.5,55.762375,56.0,79.18
20160712193000,42.150002,79.776779,15.0,41.787092,1.501405,1.5,55.762375,56.0,79.18
20160712194500,40.064999,78.858688,15.0,41.573215,1.533521,1.5,55.762375,56.0,79.18
20160712200000,40.064999,78.858688,15.0,41.518254,1.565636,1.5,55.762375,56.0,79.18
20160712201500,39.400002,78.030609,15.0,41.391638,1.573665,1.5,55.762375,56.0,78.160004
20160712203000,37.314999,78.030609,15.0,41.296659,1.57768,1.5,55.762375,56.0,76.945
20160712204500,37.314999,78.030609,15.0,41.3914,1.585708,1.5,55.762375,56.0,76.945
20160712210000,37.314999,78.030609,15.0,41.02182,1.569651,1.5,55.762375,56.0,76.945
20160712211500,37.314999,77.022507,15.0,40.85675,1.573665,1.5,55.762375,56.0,76.945
20160712213000,36.285,77.022507,15.0,40.635648,1.569651,1.5,55.762375,56.0,76.945
20160712214500,36.285,77.022507,15.0,40.509032,1.581694,1.5,55.762375,56.0,76.945
20160712220000,36.285,77.022507,15.0,40.431801,1.57768,1.5,55.762375,56.0,76.945
20160712221500,36.285,76.19442,15.0,40.614296,1.57768,1.5,55.762375,56.0,76.945
20160712223000,36.285,76.19442,15.0,40.353992,1.581694,1.5,55.762375,56.0,76.945
20160712224500,36.285,76.19442,15.0,40.336822,1.581694,1.5,55.762375,56.0,76.945
20160712230000,36.285,76.19442,15.0,40.336822,1.573665,1.5,55.762375,56.0,76.945
20160712231500,36.285,76.19442,15.0,40.336822,1.57768,1.5,55.762375,56.0,76.945
20160712233000,36.285,75.186325,15.0,40.623425,1.561622,1.5,55.762375,56.0,75.860001
20160712234500,36.285,75.186325,15.0,40.623425,1.565636,1.5,55.762375,56.0,75.860001
20160713000000,36.285,75.186325,15.0,40.490315,1.569651,1.5,55.762375,56.0,75.860001
20160713001500,36.285,75.186325,15.0,40.596888,1.565636,1.5,55.762375,56.0,75.860001
20160713003000,35.400002,75.186325,15.0,40.395744,1.565636,1.5,55.762375,56.0,75.860001
20160713004500,35.400002,75.186325,15.0,40.498866,1.573665,1.5,55.762375,56.0,75.860001
20160713010000,35.400002,75.186325,15.0,40.363784,1.581694,1.5,55.762375,56.0,75.860001
20160713011500,51.465,75.186325,15.0,40.363784,1.360899,1.5,57.148514,56.0,75.860001
20160713013000,35.785,74.268227,15.0,40.026079,1.405058,1.5,56.014404,56.0,75.080002
20160713014500,35.785,74.268227,15.0,39.851642,1.497391,1.5,56.014404,56.0,75.080002
20160713020000,35.785,74.268227,15.0,39.945397,1.549578,1.5,56.014404,56.0,75.080002
20160713021500,34.445,74.268227,15.0,39.87687,1.557607,1.5,56.014404,56.0,75.080002
20160713023000,34.445,74.268227,15.0,39.87687,1.553593,1.5,56.014404,56.0,75.080002
20160713024500,34.445,74.268227,15.0,39.87687,1.549578,1.5,56.014404,56.0,75.080002
20160713030000,34.445,74.268227,15.0,40.17522,1.549578,1.5,56.014404,56.0,75.080002
20160713031500,34.445,74.268227,15.0,40.17522,1.557607,1.5,56.014404,56.0,75.080002
20160713033000,34.445,74.268227,15.0,39.945397,1.553593,1.5,56.014404,56.0,75.080002
20160713034500,34.445,73.350136,15.0,39.87687,1.553593,1.5,56.014404,56.0,75.080002
20160713040000,34.445,73.350136,15.0,39.739816,1.557607,1.5,56.014404,56.0,75.080002
20160713041500,34.445,73.350136,15.0,39.602762,1.553593,1.5,56.014404,56.0,75.080002
20160713043000,34.445,73.350136,15.0,39.69208,1.557607,1.5,56.014404,56.0,75.080002
20160713044500,34.445,73.350136,15.0,39.69208,1.549578,1.5,56.014404,56.0,75.080002
20160713050000,34.445,73.350136,15.0,39.709913,1.553593,1.5,56.014404,56.0,75.080002
20160713051500,33.055,73.350136,15.0,39.709913,1.545564,1.5,56.014404,56.0,75.080002
20160713053000,33.055,73.350136,15.0,39.570887,1.553593,1.5,56.014404,56.0,75.080002
20160713054500,39.689999,73.350136,15.0,39.570887,1.553593,1.5,55.240326,56.0,75.080002
20160713060000,32.34,73.350136,15.0,39.654782,1.557607,1.5,56.122414,56.0,75.080002
20160713061500,32.34,72.612061,15.0,39.654782,1.557607,1.5,56.122414,56.0,75.080002
20160713063000,33.060001,72.612061,15.0,40.018701,1.553593,1.5,56.122414,56.0,75.080002
20160713064500,52.119999,72.612061,15.0,40.018701,1.553593,1.5,56.122414,56.0,75.080002
20160713070000,52.119999,73.530151,15.0,40.004812,1.545564,1.5,56.122414,56.0,75.080002
20160713071500,52.119999,73.530151,15.0,40.004812,1.437174,1.5,56.122414,56.0,75.080002
20160713073000,52.84,73.530151,15.0,40.512194,1.433159,1.5,56.122414,56.0,75.080002
20160713074500,54.555,74.268227,15.0,40.79419,1.429145,1.5,56.122414,56.0,75.080002
20160713080000,56.705002,75.096313,15.0,41.146685,1.429145,1.5,56.122414,56.0,75.080002
20160713081500,55.82,75.096313,15.0,41.428681,1.421116,1.5,56.122414,56.0,75.080002
20160713083000,54.48,75.924393,15.0,41.824968,1.421116,1.5,56.122414,56.0,75.080002
20160713084500,54.48,75.924393,15.0,42.073355,1.413087,1.5,56.122414,56.0,75.080002
20160713090000,54.48,75.924393,15.0,42.59092,1.513448,1.5,56.122414,56.0,76.279999
20160713091500,54.48,77.202522,15.0,42.573002,1.537535,1.5,56.122414,56.0,76.279999
20160713093000,54.48,77.202522,15.0,42.809472,1.54155,1.5,56.122414,56.0,76.279999
20160713094500,54.48,77.202522,15.0,42.886295,1.54155,1.5,56.122414,56.0,76.279999
20160713100000,54.48,78.210625,15.0,42.566576,1.529506,1.5,56.122414,56.0,76.279999
20160713101500,54.48,78.210625,15.0,42.696728,1.517463,1.5,56.122414,56.0,76.279999
20160713103000,59.669998,78.210625,15.0,42.433874,1.509434,1.5,56.122414,56.0,76.279999
20160713104500,43.705002,78.210625,15.0,42.17102,1.497391,1.5,56.122414,56.0,76.279999
20160713110000,40.57,78.210625,15.0,42.071179,1.469289,1.5,56.122414,56.0,76.279999
20160713111500,52.564999,78.210625,15.0,42.509456,1.593737,1.5,56.122414,56.0,85.635002
20160713113000,47.735001,78.210625,15.0,42.24446,1.573665,1.5,56.122414,56.0,80.019997
20160713114500,46.355,79.128716,15.0,41.833536,1.593737,1.5,56.122414,56.0,78.870003
20160713120000,44.275002,79.128716,15.0,41.391638,1.565636,1.5,55.402344,56.0,76.014999
20160713121500,42.575001,79.128716,15.0,41.227384,1.553593,1.5,56.338436,56.0,76.014999
20160713123000,62.040001,80.154816,15.0,42.036975,1.533521,1.5,56.338436,56.0,76.014999
20160713124500,42.389999,80.154816,15.0,41.350464,1.497391,1.5,55.438347,56.0,76.014999
20160713130000,42.389999,80.154816,15.0,40.131836,1.473304,1.5,56.410442,56.0,76.014999
20160713131500,49.445,80.154816,15.0,40.642176,1.409073,1.5,56.410442,56.0,76.014999
20160713133000,61.525002,80.982895,15.0,40.251465,1.42513,1.5,56.410442,56.0,77.635002
20160713134500,64.980003,80.982895,15.0,40.251465,1.413087,1.5,56.410442,56.0,80.779999
20160713140000,64.980003,80.982895,15.0,40.897958,1.485347,1.5,56.410442,56.0,80.779999
20160713141500,65.845001,80.982895,15.0,40.897958,1.481333,1.5,56.410442,56.0,80.779999
20160713143000,65.845001,80.982895,15.0,41.4152,1.453232,1.5,56.410442,56.0,80.779999
20160713144500,67.059998,81.810989,15.0,41.11685,1.437174,1.5,55.798382,56.0,80.779999
20160713150000,67.059998,81.810989,15.0,41.936386,1.473304,1.5,55.798382,56.0,80.779999
20160713151500,48.555,81.810989,15.0,41.992095,1.513448,1.5,55.798382,56.0,80.779999
20160713153000,48.555,80.892891,15.0,42.593725,1.505419,1.5,55.798382,56.0,80.779999
20160713154500,48.555,80.892891,15.0,42.236708,1.513448,1.5,55.798382,56.0,80.779999
20160713160000,48.555,79.776779,15.0,41.618486,1.533521,1.5,55.798382,56.0,80.779999
20160713161500,47.884998,79.776779,15.0,41.979532,1.565636,1.5,55.798382,56.0,80.779999
20160713163000,46.689999,79.776779,15.0,41.925472,1.553593,1.5,55.798382,56.0,80.779999
20160713164500,46.689999,79.776779,15.0,42.154309,1.553593,1.5,55.798382,56.0,80.779999
20160713170000,45.66,79.776779,15.0,42.489719,1.593737,1.5,55.798382,56.0,80.779999
20160713171500,45.66,79.776779,15.0,42.370413,1.57768,1.5,55.798382,56.0,80.779999
20160713173000,42.98,79.776779,15.0,42.370413,1.57768,1.5,55.798382,56.0,78.739998
20160713174500,41.044998,78.9487,15.0,42.072148,1.593737,1.5,55.798382,56.0,77.654999
20160713180000,40.16,78.9487,15.0,42.113152,1.57768,1.5,55.798382,56.0,77.654999
20160713181500,40.16,78.9487,15.0,42.210851,1.57768,1.5,55.798382,56.0,77.654999
20160713183000,40.16,78.9487,15.0,41.968295,1.573665,1.5,55.798382,56.0,77.654999
20160713184500,40.16,78.9487,15.0,41.968295,1.565636,1.5,55.798382,56.0,77.654999
20160713190000,38.459999,78.9487,15.0,42.274125,1.565636,1.5,55.798382,56.0,76.57
20160713191500,38.459999,78.030609,15.0,42.2125,1.561622,1.5,55.798382,56.0,76.57
20160713193000,38.459999,78.030609,15.0,42.237728,1.549578,1.5,55.798382,56.0,76.57
20160713194500,38.459999,78.030609,15.0,42.113492,1.549578,1.5,55.798382,56.0,76.57
20160713200000,38.459999,77.022507,15.0,42.196401,1.549578,1.5,55.798382,56.0,76.57
20160713201500,38.459999,77.022507,15.0,41.945957,1.549578,1.5,55.798382,56.0,76.57
20160713203000,38.459999,77.022507,15.0,41.820735,1.557607,1.5,55.798382,56.0,76.57
20160713204500,37.43,77.022507,15.0,41.908166,1.581694,1.5,55.798382,56.0,76.57
20160713210000,37.43,77.022507,15.0,41.85057,1.573665,1.5,55.798382,56.0,76.57
20160713211500,37.43,76.19442,15.0,41.59421,1.581694,1.5,55.798382,56.0,76.57
20160713213000,37.43,76.19442,15.0,41.529712,1.573665,1.5,55.798382,56.0,76.57
20160713214500,37.43,76.19442,15.0,41.395208,1.57768,1.5,55.798382,56.0,76.57
20160713220000,37.43,76.19442,15.0,41.19998,1.581694,1.5,55.798382,56.0,76.57
20160713221500,36.400002,76.19442,15.0,41.320357,1.565636,1.5,55.798382,56.0,76.57
20160713223000,36.400002,75.276337,15.0,40.926943,1.557607,1.5,55.798382,56.0,76.57
20160713224500,36.400002,75.276337,15.0,41.108452,1.569651,1.5,55.798382,56.0,76.57
20160713230000,36.400002,75.276337,15.0,41.22242,1.557607,1.5,55.798382,56.0,76.57
20160713231500,36.400002,75.276337,15.0,41.20032,1.561622,1.5,55.798382,56.0,76.57
20160713233000,36.400002,75.276337,15.0,41.309358,1.565636,1.5,55.798382,56.0,76.57
20160713234500,36.400002,75.276337,15.0,41.241817,1.569651,1.5,55.798382,56.0,76.57
20160714000000,36.400002,74.268227,15.0,41.106735,1.557607,1.5,55.798382,56.0,76.57
20160714001500,36.400002,74.268227,15.0,41.212322,1.569651,1.5,55.798382,56.0,76.57
20160714003000,36.400002,74.268227,15.0,41.076254,1.573665,1.5,55.798382,56.0,76.57
20160714004500,36.400002,74.268227,15.0,40.940186,1.573665,1.5,55.798382,56.0,76.57
20160714010000,34.68,74.268227,15.0,40.872152,1.573665,1.5,55.798382,56.0,76.57
20160714011500,34.68,74.268227,15.0,40.872152,1.573665,1.5,55.798382,56.0,76.57
20160714013000,34.68,74.268227,15.0,40.600016,1.573665,1.5,55.798382,56.0,76.57
20160714014500,34.68,74.268227,15.0,40.463948,1.585708,1.5,55.798382,56.0,76.57
20160714020000,34.68,74.268227,15.0,40.493613,1.573665,1.5,55.798382,56.0,76.57
20160714021500,34.68,74.268227,15.0,40.356559,1.573665,1.5,55.798382,56.0,76.57
20160714023000,34.68,73.350136,15.0,40.082451,1.581694,1.5,55.798382,56.0,76.57
20160714024500,34.68,73.350136,15.0,40.082451,1.573665,1.5,55.798382,56.0,76.57
20160714030000,34.68,73.350136,15.0,39.945397,1.573665,1.5,55.798382,56.0,76.57
20160714031500,34.68,73.350136,15.0,40.1062,1.581694,1.5,55.798382,56.0,76.57
20160714033000,34.68,73.350136,15.0,40.1062,1.581694,1.5,55.798382,56.0,76.57
20160714034500,34.68,73.350136,15.0,39.96816,1.585708,1.5,55.798382,56.0,76.57
20160714040000,34.68,73.350136,15.0,39.83012,1.57768,1.5,55.798382,56.0,75.550003
20160714041500,34.68,73.350136,15.0,40.196504,1.565636,1.5,55.798382,56.0,75.550003
20160714043000,34.68,73.350136,15.0,40.196504,1.561622,1.5,55.798382,56.0,75.550003
20160714044500,34.009998,73.350136,15.0,40.196504,1.557607,1.5,55.798382,56.0,75.550003
20160714050000,34.009998,73.350136,15.0,40.057478,1.557607,1.5,55.798382,56.0,75.550003
20160714051500,34.009998,73.350136,15.0,39.918452,1.557607,1.5,55.798382,56.0,75.550003
20160714053000,34.009998,73.350136,15.0,39.779426,1.557607,1.5,55.798382,56.0,75.550003
20160714054500,34.009998,73.350136,15.0,39.794794,1.565636,1.5,55.798382,56.0,75.550003
20160714060000,51.305,73.350136,15.0,39.794794,1.557607,1.5,56.950497,56.0,75.550003
20160714061500,34.400002,72.522057,15.0,39.794794,1.569651,1.5,55.798382,56.0,75.550003
20160714063000,34.400002,72.522057,15.0,39.736705,1.557607,1.5,55.798382,56.0,75.550003
20160714064500,34.400002,72.522057,15.0,39.736705,1.553593,1.5,55.798382,56.0,75.550003
20160714070000,34.400002,72.522057,15.0,39.736705,1.557607,1.5,55.798382,56.0,75.550003
20160714071500,49.334999,73.260132,15.0,39.654782,1.557607,1.5,55.798382,56.0,75.550003
20160714073000,35.785,74.448242,15.0,40.018701,1.565636,1.5,56.410442,56.0,75.550003
20160714074500,54.860001,74.448242,15.0,40.455584,1.54155,1.5,56.410442,56.0,75.550003
20160714080000,54.860001,74.448242,15.0,40.653192,1.537535,1.5,55.726372,56.0,75.550003
20160714081500,54.860001,74.448242,15.0,40.864689,1.521477,1.5,56.338436,56.0,75.550003
20160714083000,54.860001,76.014404,15.0,41.287683,1.505419,1.5,56.338436,56.0,75.550003
20160714084500,37.965,75.006302,15.0,41.922174,1.501405,1.5,55.47435,56.0,75.550003
20160714090000,36.41,75.006302,15.0,42.66504,1.497391,1.5,56.086411,56.0,75.550003
20160714091500,36.41,75.006302,15.0,40.22384,1.497391,1.5,56.086411,56.0,75.550003
20160714093000,36.41,75.006302,15.0,38.439741,1.413087,1.5,56.086411,56.0,76.555
20160714094500,36.41,75.006302,15.0,38.324294,1.42513,1.5,56.086411,56.0,76.555
20160714100000,36.41,75.834381,15.0,38.634884,1.417102,1.5,56.086411,56.0,76.555
20160714101500,36.41,75.834381,15.0,38.393144,1.421116,1.5,56.086411,56.0,76.555
20160714103000,54.935001,76.75248,15.0,38.88475,1.429145,1.5,56.086411,56.0,76.555
20160714104500,54.935001,76.75248,15.0,38.943332,1.42513,1.5,56.086411,56.0,76.555
20160714110000,54.935001,77.67057,15.0,39.49352,1.409073,1.5,56.086411,56.0,76.555
20160714111500,56.654999,78.678665,15.0,39.42416,1.42513,1.5,56.086411,56.0,76.555
20160714113000,58.27,78.678665,15.0,38.583578,1.409073,1.5,56.086411,56.0,77.639999
20160714114500,58.27,78.678665,15.0,39.561452,1.405058,1.5,56.086411,56.0,77.639999
20160714120000,60.415001,78.678665,15.0,40.0229,1.413087,1.5,56.086411,56.0,78.709999
20160714121500,60.415001,78.678665,15.0,40.863635,1.433159,1.5,56.086411,56.0,78.709999
20160714123000,60.415001,78.678665,15.0,40.998394,1.421116,1.5,56.086411,56.0,78.709999
20160714124500,60.415001,78.678665,15.0,40.998071,1.433159,1.5,56.086411,56.0,78.709999
20160714130000,40.325001,76.464447,15.0,40.425375,1.57768,1.5,54.862289,56.0,78.709999
20160714131500,39.195,76.464447,15.0,40.425375,1.573665,1.5,55.726372,56.0,77.080002
20160714133000,39.195,75.636368,15.0,39.00324,1.533521,1.5,55.726372,56.0,77.080002
20160714134500,39.195,75.636368,15.0,38.791913,1.553593,1.5,55.726372,56.0,77.080002
20160714140000,39.195,75.636368,15.0,38.4538,1.557607,1.5,55.726372,56.0,77.080002
20160714141500,39.195,75.636368,15.0,38.598096,1.417102,1.5,56.284431,56.0,78.214996
20160714143000,55.235001,75.636368,15.0,38.920688,1.413087,1.5,56.284431,56.0,78.214996
20160714144500,56.450001,74.718277,15.0,39.054784,1.409073,1.5,56.284431,56.0,78.214996
20160714150000,50.025002,74.718277,15.0,39.012964,1.57768,1.5,55.312332,56.0,77.195
20160714151500,52.195,74.718277,15.0,39.012964,1.57768,1.5,56.662468,56.0,77.195
20160714153000,54.459999,74.718277,15.0,39.148046,1.589723,1.5,55.924393,56.0,77.195
20160714154500,54.459999,74.718277,15.0,39.148046,1.589723,1.5,55.924393,56.0,77.195
20160714160000,56.395,76.104416,15.0,39.390024,1.421116,1.5,55.924393,56.0,77.195
20160714161500,56.395,76.104416,15.0,39.522964,1.413087,1.5,55.924393,56.0,77.195
20160714163000,56.395,76.104416,15.0,40.249646,1.429145,1.5,55.924393,56.0,77.195
20160714164500,52.355,76.104416,15.0,40.093688,1.453232,1.5,55.924393,56.0,77.195
20160714170000,38.305,76.104416,15.0,40.484144,1.449217,1.5,55.924393,56.0,77.195
20160714171500,37.110001,76.104416,15.0,40.367218,1.469289,1.5,55.924393,56.0,77.195
20160714173000,37.110001,76.104416,15.0,41.017808,1.501405,1.5,55.924393,56.0,77.195
20160714174500,37.110001,76.104416,15.0,40.761856,1.537535,1.5,55.924393,56.0,77.195
20160714180000,37.110001,76.104416,15.0,40.761856,1.573665,1.5,55.924393,56.0,77.195
20160714181500,37.110001,76.104416,15.0,40.890614,1.57768,1.5,55.924393,56.0,77.195
20160714183000,37.110001,76.104416,15.0,40.890614,1.585708,1.5,55.924393,56.0,77.195
20160714184500,37.110001,76.104416,15.0,41.017808,1.565636,1.5,55.924393,56.0,77.195
20160714190000,37.110001,76.104416,15.0,41.017808,1.581694,1.5,55.924393,56.0,77.195
20160714191500,37.110001,76.104416,15.0,41.017808,1.589723,1.5,55.924393,56.0,77.195
20160714193000,35.915001,76.104416,15.0,41.27376,1.569651,1.5,55.924393,56.0,77.195
20160714194500,35.915001,75.186325,15.0,41.27376,1.565636,1.5,55.924393,56.0,77.195
20160714200000,35.915001,75.186325,15.0,41.27138,1.557607,1.5,55.924393,56.0,77.195
20160714201500,35.915001,75.186325,15.0,41.395208,1.561622,1.5,55.924393,56.0,77.195
20160714203000,35.244999,75.186325,15.0,41.451495,1.565636,1.5,55.924393,56.0,77.195
20160714204500,35.244999,74.268227,15.0,41.306638,1.573665,1.5,55.924393,56.0,77.195
20160714210000,35.244999,74.268227,15.0,40.9562,1.57768,1.5,55.924393,56.0,77.195
20160714211500,35.244999,74.268227,15.0,41.066224,1.581694,1.5,55.924393,56.0,77.195
20160714213000,34.360001,74.268227,15.0,40.579956,1.585708,1.5,55.924393,56.0,77.195
20160714214500,34.360001,74.268227,15.0,40.249646,1.593737,1.5,55.924393,56.0,77.195
20160714220000,34.360001,74.268227,15.0,39.792312,1.585708,1.5,55.924393,56.0,76.129997
20160714221500,32.275002,74.268227,15.0,39.52412,1.573665,1.5,55.924393,56.0,76.129997
20160714223000,32.275002,73.17012,15.0,39.511472,1.573665,1.5,55.924393,56.0,76.129997
20160714224500,32.275002,73.17012,15.0,39.375404,1.581694,1.5,55.924393,56.0,76.129997
20160714230000,32.275002,73.17012,15.0,39.239336,1.573665,1.5,55.924393,56.0,76.129997
20160714231500,32.275002,73.17012,15.0,39.123073,1.57768,1.5,55.924393,56.0,76.129997
20160714233000,32.275002,73.17012,15.0,38.848965,1.57768,1.5,55.924393,56.0,76.129997
20160714234500,32.275002,73.17012,15.0,38.93286,1.573665,1.5,55.924393,56.0,76.129997
20160715000000,32.275002,73.17012,15.0,39.0709,1.573665,1.5,55.924393,56.0,76.129997
20160715001500,32.275002,72.432045,15.0,39.084296,1.573665,1.5,55.924393,56.0,76.129997
20160715003000,38.724998,72.432045,15.0,39.084296,1.573665,1.5,55.924393,56.0,76.129997
20160715004500,38.724998,72.432045,15.0,39.153809,1.57768,1.5,55.924393,56.0,76.129997
20160715010000,38.724998,72.432045,15.0,38.86384,1.57768,1.5,55.924393,56.0,76.129997
20160715011500,43.735001,72.432045,15.0,38.86384,1.569651,1.5,55.924393,56.0,76.129997
20160715013000,43.735001,72.432045,15.0,39.084296,1.57768,1.5,55.924393,56.0,76.129997
20160715014500,51.18,72.432045,15.0,39.084296,1.581694,1.5,55.924393,56.0,76.129997
20160715020000,32.514999,72.432045,15.0,39.374758,1.573665,1.5,55.924393,56.0,76.129997
20160715021500,32.514999,72.432045,15.0,39.51477,1.581694,1.5,55.924393,56.0,76.129997
20160715023000,32.514999,72.432045,15.0,39.654782,1.585708,1.5,55.924393,56.0,76.129997
20160715024500,32.514999,72.432045,15.0,39.654782,1.57768,1.5,55.924393,56.0,76.129997
20160715030000,32.514999,72.432045,15.0,39.51477,1.581694,1.5,55.924393,56.0,76.129997
20160715031500,32.514999,72.432045,15.0,39.292835,1.585708,1.5,55.924393,56.0,76.129997
20160715033000,32.514999,72.432045,15.0,39.16474,1.57768,1.5,55.924393,56.0,76.129997
20160715034500,32.514999,72.432045,15.0,39.024728,1.589723,1.5,55.924393,56.0,76.129997
20160715040000,32.514999,72.432045,15.0,38.961216,1.581694,1.5,55.924393,56.0,76.129997
20160715041500,50.525002,72.432045,15.0,38.961216,1.585708,1.5,55.924393,56.0,76.129997
20160715043000,47.080002,72.432045,15.0,38.884716,1.585708,1.5,55.924393,56.0,76.129997
20160715044500,41.955002,72.432045,15.0,39.102214,1.573665,1.5,55.924393,56.0,76.129997
20160715050000,33.645,72.432045,15.0,39.243212,1.593737,1.5,55.924393,56.0,76.129997
20160715051500,33.645,72.432045,15.0,39.16474,1.57768,1.5,55.924393,56.0,76.129997
20160715053000,33.645,72.432045,15.0,39.525208,1.573665,1.5,55.924393,56.0,76.129997
20160715054500,32.759998,72.432045,15.0,39.595707,1.565636,1.5,55.924393,56.0,76.129997
20160715060000,32.759998,72.432045,15.0,39.38421,1.565636,1.5,55.924393,56.0,76.129997
20160715061500,36.200001,72.432045,15.0,39.461696,1.565636,1.5,56.50045,56.0,76.129997
20160715063000,51.285,72.432045,15.0,39.461696,1.565636,1.5,56.50045,56.0,76.129997
20160715064500,51.285,72.432045,15.0,39.461696,1.565636,1.5,55.726372,56.0,76.129997
20160715070000,51.285,72.432045,15.0,39.60368,1.561622,1.5,55.726372,56.0,76.129997
20160715071500,45.365002,72.432045,15.0,39.60368,1.565636,1.5,55.726372,56.0,76.129997
20160715073000,36.580002,72.432045,15.0,39.745664,1.553593,1.5,55.726372,56.0,76.129997
20160715074500,36.580002,72.432045,15.0,39.96612,1.521477,1.5,55.726372,56.0,76.129997
20160715080000,36.580002,72.432045,15.0,40.180575,1.525492,1.5,55.726372,56.0,76.129997
20160715081500,36.580002,73.260132,15.0,40.323545,1.485347,1.5,56.374439,56.0,76.129997
20160715083000,54.599998,73.260132,15.0,40.609485,1.465275,1.5,56.374439,56.0,76.129997
20160715084500,54.599998,73.260132,15.0,40.68097,1.461261,1.5,56.374439,56.0,76.129997
20160715090000,55.314999,73.260132,15.0,40.96691,1.461261,1.5,56.374439,56.0,76.129997
20160715091500,55.314999,73.260132,15.0,41.10988,1.465275,1.5,56.374439,56.0,76.129997
20160715093000,55.314999,74.448242,15.0,41.610275,1.457246,1.5,56.374439,56.0,76.129997
20160715094500,57.57,74.448242,15.0,41.662448,1.445203,1.5,55.690369,56.0,76.129997
20160715100000,51.400002,75.546356,15.0,41.922174,1.445203,1.5,55.690369,56.0,76.129997
20160715101500,40.900002,76.554459,15.0,41.894974,1.445203,1.5,55.690369,56.0,76.129997
20160715103000,40.900002,76.554459,15.0,42.03876,1.433159,1.5,56.284431,56.0,76.129997
20160715104500,40.900002,76.554459,15.0,41.960696,1.433159,1.5,56.284431,56.0,76.129997
20160715110000,40.900002,76.554459,15.0,41.648202,1.429145,1.5,56.284431,56.0,76.129997
20160715111500,40.900002,76.554459,15.0,41.400546,1.42513,1.5,56.284431,56.0,76.129997
20160715113000,39.525002,74.628265,15.0,38.946375,1.445203,1.5,56.284431,56.0,78.68
20160715114500,39.525002,74.628265,15.0,39.121152,1.54155,1.5,56.284431,56.0,78.68
20160715120000,37.59,73.620163,15.0,38.857244,1.557607,1.5,56.284431,56.0,78.68
20160715121500,37.59,73.620163,15.0,39.324778,1.553593,1.5,56.284431,56.0,78.68
20160715123000,37.59,73.620163,15.0,38.58198,1.557607,1.5,56.284431,56.0,78.68
20160715124500,37.59,73.620163,15.0,38.4538,1.565636,1.5,56.284431,56.0,78.68
20160715130000,35.27,73.620163,15.0,38.623477,1.581694,1.5,56.284431,56.0,76.989998
20160715131500,35.27,73.620163,15.0,38.38971,1.593737,1.5,56.284431,56.0,76.989998
20160715133000,34.599998,73.620163,15.0,38.58198,1.561622,1.5,56.284431,56.0,76.989998
20160715134500,34.599998,73.620163,15.0,38.92232,1.561622,1.5,56.284431,56.0,76.989998
20160715140000,34.599998,73.620163,15.0,38.68806,1.549578,1.5,56.284431,56.0,76.989998
20160715141500,34.599998,73.620163,15.0,38.946392,1.533521,1.5,56.284431,56.0,76.989998
20160715143000,34.599998,73.620163,15.0,39.204724,1.501405,1.5,56.284431,56.0,76.989998
20160715144500,34.599998,73.620163,15.0,39.269307,1.505419,1.5,56.284431,56.0,76.989998
20160715150000,34.599998,74.448242,15.0,39.269307,1.501405,1.5,56.284431,56.0,76.989998
20160715151500,39.400002,74.448242,15.0,39.269307,1.505419,1.5,56.284431,56.0,76.989998
20160715153000,43.119999,74.448242,15.0,39.768308,1.493376,1.5,56.284431,56.0,76.989998
20160715154500,43.119999,74.448242,15.0,39.41515,1.489362,1.5,56.284431,56.0,76.989998
20160715160000,43.119999,74.448242,15.0,39.60742,1.497391,1.5,56.284431,56.0,76.989998
20160715161500,43.119999,74.448242,15.0,39.7356,1.509434,1.5,56.284431,56.0,76.989998
20160715163000,43.119999,74.448242,15.0,40.12014,1.513448,1.5,56.284431,56.0,76.989998
20160715164500,43.119999,74.448242,15.0,39.873062,1.513448,1.5,56.284431,56.0,76.989998
20160715170000,43.119999,74.448242,15.0,40.191047,1.529506,1.5,56.284431,56.0,76.989998
20160715171500,43.119999,74.448242,15.0,40.318241,1.529506,1.5,56.284431,56.0,76.989998
20160715173000,43.119999,74.448242,15.0,40.19392,1.54155,1.5,56.284431,56.0,76.989998
20160715174500,43.119999,74.448242,15.0,39.942405,1.565636,1.5,56.284431,56.0,76.989998
20160715180000,32.764999,74.448242,15.0,40.19392,1.57768,1.5,56.284431,56.0,76.989998
20160715181500,32.764999,74.448242,15.0,40.19392,1.557607,1.5,56.284431,56.0,75.904999
20160715183000,32.764999,74.448242,15.0,39.69089,1.569651,1.5,56.284431,56.0,75.904999
20160715184500,32.764999,74.448242,15.0,39.753008,1.569651,1.5,56.284431,56.0,75.904999
20160715190000,32.764999,74.448242,15.0,39.994,1.573665,1.5,56.284431,56.0,75.904999
20160715191500,32.764999,74.448242,15.0,40.043708,1.573665,1.5,56.284431,56.0,75.904999
20160715193000,32.764999,74.448242,15.0,39.785291,1.573665,1.5,56.284431,56.0,75.904999
20160715194500,32.764999,74.448242,15.0,39.738048,1.565636,1.5,56.284431,56.0,75.904999
20160715200000,32.764999,74.448242,15.0,40.005016,1.573665,1.5,56.284431,56.0,75.904999
20160715201500,32.764999,74.448242,15.0,39.691961,1.57768,1.5,56.284431,56.0,75.904999
20160715203000,32.764999,73.620163,15.0,39.618674,1.565636,1.5,56.284431,56.0,75.904999
20160715204500,32.764999,73.620163,15.0,39.54333,1.565636,1.5,56.284431,56.0,75.904999
20160715210000,37.025002,73.620163,15.0,39.287718,1.573665,1.5,56.284431,56.0,75.904999
20160715211500,40.174999,73.620163,15.0,39.06053,1.573665,1.5,56.284431,56.0,75.904999
20160715213000,51.075001,73.620163,15.0,38.95955,1.581694,1.5,56.284431,56.0,75.904999
20160715214500,48.849998,73.620163,15.0,39.283128,1.581694,1.5,55.47435,56.0,75.904999
20160715220000,46.41,73.620163,15.0,38.920688,1.573665,1.5,55.47435,56.0,75.904999
20160715221500,32.790001,73.620163,15.0,38.920688,1.573665,1.5,56.050407,56.0,75.904999
20160715223000,41.23,72.882088,15.0,38.877882,1.573665,1.5,56.662468,56.0,75.904999
20160715224500,35.610001,72.882088,15.0,38.810341,1.573665,1.5,55.348335,56.0,75.904999
20160715230000,32.779999,72.882088,15.0,38.899166,1.581694,1.5,55.348335,56.0,75.904999
20160715231500,32.779999,72.882088,15.0,38.899166,1.57768,1.5,55.348335,56.0,75.904999
20160715233000,32.779999,72.072006,15.0,38.62703,1.57768,1.5,55.348335,56.0,75.904999
20160715234500,32.779999,72.072006,15.0,38.62703,1.57768,1.5,55.348335,56.0,75.904999
20160716000000,31.75,72.072006,15.0,38.28686,1.57768,1.5,56.248428,56.0,75.904999
20160716001500,48.419998,72.072006,15.0,38.50633,1.565636,1.5,56.248428,56.0,75.904999
20160716003000,32.674999,72.072006,15.0,38.095168,1.573665,1.5,56.248428,56.0,75.904999
20160716004500,32.005001,72.072006,15.0,38.31168,1.573665,1.5,56.248428,56.0,75.904999
20160716010000,32.005001,72.072006,15.0,38.10462,1.581694,1.5,56.248428,56.0,75.904999
20160716011500,47.994999,72.072006,15.0,37.96658,1.405058,1.5,56.860489,56.0,75.904999
20160716013000,31.49,70.955902,15.0,38.041601,1.397029,1.5,55.798382,56.0,76.730003
20160716014500,31.49,70.955902,15.0,37.6905,1.537535,1.5,55.798382,56.0,76.730003
20160716020000,35.355,70.955902,15.0,37.833062,1.573665,1.5,55.798382,56.0,76.730003
20160716021500,35.355,70.955902,15.0,37.48344,1.57768,1.5,55.798382,56.0,76.730003
20160716023000,35.355,70.955902,15.0,37.694036,1.57768,1.5,55.798382,56.0,76.730003
20160716024500,36.790001,70.955902,15.0,37.694036,1.57768,1.5,55.798382,56.0,76.730003
20160716030000,36.790001,70.955902,15.0,37.55501,1.573665,1.5,56.446445,56.0,76.730003
20160716031500,44.02,70.955902,15.0,,1.581694,1.5,55.348335,56.0,76.730003
20160716033000,30.52,70.955902,15.0,37.484596,1.573665,1.5,56.338436,56.0,76.730003
20160716034500,49.66,70.955902,15.0,37.484596,1.581694,1.5,56.338436,56.0,76.730003
20160716040000,30.5,70.955902,15.0,37.41459,1.57768,1.5,56.338436,56.0,76.730003
20160716041500,30.5,70.955902,15.0,37.41459,1.57768,1.5,56.338436,56.0,76.730003
20160716043000,30.5,70.955902,15.0,37.41459,1.589723,1.5,56.338436,56.0,76.730003
20160716044500,30.5,70.955902,15.0,37.621735,1.589723,1.5,56.338436,56.0,76.730003
20160716050000,30.5,70.955902,15.0,37.621735,1.593737,1.5,56.338436,56.0,76.730003
20160716051500,32.715,70.955902,15.0,37.621735,1.569651,1.5,56.338436,56.0,76.730003
20160716053000,32.715,70.955902,15.0,37.480737,1.561622,1.5,56.338436,56.0,76.730003
20160716054500,32.715,70.955902,15.0,,1.565636,1.5,55.726372,56.0,76.730003
20160716060000,32.715,70.235825,15.0,,1.565636,1.5,55.726372,56.0,76.730003
20160716061500,32.715,70.235825,15.0,,1.569651,1.5,55.726372,56.0,76.730003
20160716063000,32.715,70.235825,15.0,,1.565636,1.5,55.726372,56.0,76.730003
20160716064500,32.715,70.235825,15.0,,1.565636,1.5,55.726372,56.0,76.730003
20160716070000,32.715,70.235825,15.0,,1.561622,1.5,55.726372,56.0,76.730003
20160716071500,45.189999,71.063911,15.0,,1.557607,1.5,56.608459,56.0,76.730003
20160716073000,48.945,71.063911,15.0,,1.561622,1.5,55.798382,56.0,76.730003
20160716074500,50.305,72.162018,15.0,,1.561622,1.5,55.798382,56.0,76.730003
20160716080000,50.305,72.162018,15.0,,1.557607,1.5,55.798382,56.0,76.730003
20160716081500,50.305,72.162018,15.0,,1.557607,1.5,55.798382,56.0,76.730003
20160716083000,51.02,73.260132,15.0,,1.553593,1.5,55.798382,56.0,76.730003
20160716084500,51.02,73.260132,15.0,,1.549578,1.5,55.798382,56.0,76.730003
20160716090000,51.02,73.260132,15.0,,1.553593,1.5,55.798382,56.0,76.730003
20160716091500,52.740002,74.538254,15.0,,1.549578,1.5,55.798382,56.0,76.730003
20160716093000,52.740002,74.538254,15.0,,1.549578,1.5,55.798382,56.0,76.730003
20160716094500,54.169998,75.366341,15.0,,1.549578,1.5,55.798382,56.0,76.730003
20160716100000,54.169998,75.366341,15.0,,1.553593,1.5,55.798382,56.0,76.730003
20160716101500,54.169998,75.366341,15.0,,1.549578,1.5,55.798382,56.0,76.730003
20160716103000,54.169998,75.366341,15.0,,1.553593,1.5,55.798382,56.0,76.730003
20160716104500,54.169998,75.366341,15.0,40.88922,1.553593,1.5,55.798382,56.0,76.730003
20160716110000,54.169998,76.19442,15.0,41.27138,1.553593,1.5,55.798382,56.0,76.730003
20160716111500,54.169998,76.19442,15.0,41.27138,1.549578,1.5,55.798382,56.0,76.730003
20160716113000,54.169998,76.19442,15.0,41.017808,1.553593,1.5,55.798382,56.0,76.730003
20160716114500,54.169998,76.19442,15.0,41.24384,1.549578,1.5,55.798382,56.0,76.730003
20160716120000,54.169998,76.19442,15.0,40.71616,1.545564,1.5,55.798382,56.0,76.730003
20160716121500,54.169998,76.19442,15.0,41.55443,1.545564,1.5,55.798382,56.0,76.730003
20160716123000,54.169998,75.096313,15.0,40.879088,1.54155,1.5,55.798382,56.0,76.730003
20160716124500,54.169998,75.096313,15.0,41.3914,1.545564,1.5,55.798382,56.0,76.730003
20160716130000,54.169998,75.096313,15.0,41.4356,1.549578,1.5,55.798382,56.0,76.730003
20160716131500,54.169998,76.842484,15.0,40.715072,1.549578,1.5,55.798382,56.0,76.730003
20160716133000,54.169998,75.096313,15.0,40.18848,1.545564,1.5,55.798382,56.0,76.730003
20160716134500,41.145,73.998199,15.0,39.815296,1.549578,1.5,55.798382,56.0,76.730003
20160716140000,32.724998,73.998199,15.0,38.946392,1.553593,1.5,55.798382,56.0,76.730003
20160716141500,32.724998,72.882088,15.0,39.287718,1.553593,1.5,55.798382,56.0,76.730003
20160716143000,32.724998,72.882088,15.0,39.324778,1.561622,1.5,55.798382,56.0,76.730003
20160716144500,32.724998,72.882088,15.0,39.425435,1.553593,1.5,55.798382,56.0,76.730003
20160716150000,32.724998,71.873993,15.0,38.796282,1.557607,1.5,55.798382,56.0,76.730003
20160716151500,32.724998,71.873993,15.0,39.026105,1.557607,1.5,55.798382,56.0,76.730003
20160716153000,30.860001,71.873993,15.0,39.18888,1.557607,1.5,55.798382,56.0,76.730003
20160716154500,33.154999,71.873993,15.0,39.18888,1.553593,1.5,56.374439,56.0,76.730003
20160716160000,41.099998,71.873993,15.0,38.69333,1.549578,1.5,56.374439,56.0,76.730003
20160716161500,51.66,71.873993,15.0,38.652496,1.557607,1.5,55.798382,56.0,76.730003
20160716163000,36.485001,72.702072,15.0,38.675259,1.553593,1.5,55.798382,56.0,76.730003
20160716164500,38.465,72.702072,15.0,39.035234,1.553593,1.5,56.50045,56.0,76.730003
20160716170000,50.990002,73.530151,15.0,39.375404,1.553593,1.5,56.50045,56.0,76.730003
20160716171500,50.990002,73.530151,15.0,39.283128,1.549578,1.5,56.50045,56.0,76.730003
20160716173000,50.990002,74.448242,15.0,39.890997,1.545564,1.5,56.50045,56.0,76.730003
20160716174500,50.990002,74.448242,15.0,39.993456,1.549578,1.5,56.50045,56.0,76.730003
20160716180000,52.209999,74.448242,15.0,40.117522,1.549578,1.5,56.50045,56.0,76.730003
20160716181500,52.209999,74.448242,15.0,40.38177,1.549578,1.5,55.798382,56.0,76.730003
20160716183000,52.209999,74.448242,15.0,40.336822,1.549578,1.5,55.798382,56.0,76.730003
20160716184500,48.264999,73.530151,15.0,40.46796,1.549578,1.5,55.798382,56.0,76.730003
20160716190000,42.950001,73.530151,15.0,40.028612,1.545564,1.5,55.798382,56.0,76.730003
20160716191500,32.355,73.530151,15.0,39.89846,1.549578,1.5,55.798382,56.0,76.730003
20160716193000,51.470001,73.530151,15.0,40.261648,1.549578,1.5,55.798382,56.0,76.730003
20160716194500,51.470001,73.530151,15.0,40.127552,1.549578,1.5,55.798382,56.0,76.730003
20160716200000,51.470001,72.792084,15.0,39.620833,1.54155,1.5,55.798382,56.0,76.730003
20160716201500,37.305,72.792084,15.0,39.715574,1.549578,1.5,55.798382,56.0,76.730003
20160716203000,34.029999,72.792084,15.0,39.239336,1.549578,1.5,55.798382,56.0,76.730003
20160716204500,34.029999,72.792084,15.0,39.103268,1.545564,1.5,55.798382,56.0,76.730003
20160716210000,34.029999,72.792084,15.0,38.675259,1.549578,1.5,55.798382,56.0,76.730003
20160716211500,34.029999,72.792084,15.0,38.270013,1.54155,1.5,55.798382,56.0,76.730003
20160716213000,34.029999,72.792084,15.0,38.28686,1.549578,1.5,55.798382,56.0,76.730003
20160716214500,34.029999,71.964005,15.0,38.150792,1.549578,1.5,55.798382,56.0,76.730003
20160716220000,33.0,71.964005,15.0,38.026641,1.549578,1.5,55.798382,56.0,76.730003
20160716221500,33.0,71.964005,15.0,37.889587,1.545564,1.5,55.798382,56.0,76.730003
20160716223000,33.0,71.964005,15.0,37.96658,1.537535,1.5,55.798382,56.0,76.730003
20160716224500,33.0,71.964005,15.0,37.96658,1.549578,1.5,55.798382,56.0,76.730003
20160716230000,33.0,71.964005,15.0,38.180627,1.525492,1.5,55.798382,56.0,76.730003
20160716231500,33.0,71.964005,15.0,38.319653,1.533521,1.5,55.798382,56.0,76.730003
20160716233000,33.0,71.964005,15.0,38.534686,1.533521,1.5,55.798382,56.0,76.730003
20160716234500,33.0,71.964005,15.0,38.534686,1.533521,1.5,55.798382,56.0,76.730003
20160717000000,33.0,71.243927,15.0,38.394674,1.533521,1.5,55.798382,56.0,76.730003
20160717001500,33.0,71.243927,15.0,38.394674,1.533521,1.5,55.798382,56.0,76.730003
20160717003000,32.110001,71.243927,15.0,38.394674,1.545564,1.5,55.798382,56.0,76.730003
20160717004500,33.945,71.243927,15.0,38.254662,1.54155,1.5,56.50045,56.0,76.730003
20160717010000,49.27,71.243927,15.0,38.326725,1.553593,1.5,55.798382,56.0,76.730003
20160717011500,31.334999,71.243927,15.0,38.115228,1.549578,1.5,56.410442,56.0,76.730003
20160717013000,30.105,71.243927,15.0,38.115228,1.545564,1.5,56.410442,56.0,76.730003
20160717014500,48.439999,71.243927,15.0,37.833232,1.549578,1.5,56.410442,56.0,76.730003
20160717020000,44.494999,70.505852,15.0,37.621735,1.549578,1.5,55.690369,56.0,76.730003
20160717021500,35.400002,70.505852,15.0,37.339739,1.545564,1.5,56.536453,56.0,76.730003
20160717023000,47.375,70.505852,15.0,37.544912,1.553593,1.5,55.564358,56.0,76.730003
20160717024500,47.375,70.505852,15.0,37.544912,1.553593,1.5,55.564358,56.0,76.730003
20160717030000,47.375,70.505852,15.0,37.339739,1.549578,1.5,56.122414,56.0,76.730003
20160717031500,47.375,70.505852,15.0,37.339739,1.553593,1.5,56.122414,56.0,76.730003
20160717033000,47.375,70.505852,15.0,37.057743,1.557607,1.5,56.122414,56.0,76.730003
20160717034500,47.375,70.505852,15.0,37.057743,1.553593,1.5,56.122414,56.0,76.730003
20160717040000,42.235001,70.505852,15.0,36.987244,1.561622,1.5,56.122414,56.0,76.730003
20160717041500,41.564999,70.505852,15.0,36.987244,1.565636,1.5,55.510353,56.0,76.730003
20160717043000,47.605,70.505852,15.0,37.189952,1.553593,1.5,56.50045,56.0,76.730003
20160717044500,44.855,70.505852,15.0,36.987244,1.561622,1.5,55.47435,56.0,76.730003
20160717050000,44.855,70.505852,15.0,37.189952,1.553593,1.5,55.47435,56.0,76.730003
20160717051500,44.855,70.505852,15.0,37.189952,1.557607,1.5,55.47435,56.0,76.730003
20160717053000,44.855,70.505852,15.0,37.047968,1.557607,1.5,55.47435,56.0,76.730003
20160717054500,44.855,70.505852,15.0,37.189952,1.565636,1.5,55.47435,56.0,76.730003
20160717060000,44.855,70.505852,15.0,37.189952,1.553593,1.5,55.47435,56.0,76.730003
20160717061500,44.855,70.505852,15.0,37.464145,1.553593,1.5,55.47435,56.0,76.730003
20160717063000,44.855,70.505852,15.0,37.607115,1.557607,1.5,55.47435,56.0,76.730003
20160717064500,44.855,70.505852,15.0,,1.557607,1.5,55.47435,56.0,76.730003
20160717070000,44.855,70.505852,15.0,,1.561622,1.5,56.122414,56.0,76.730003
20160717071500,49.904999,70.505852,15.0,,1.557607,1.5,56.122414,56.0,76.730003
20160717073000,30.995001,71.243927,15.0,,1.557607,1.5,56.122414,56.0,76.730003
20160717074500,34.07,72.432045,15.0,,1.549578,1.5,56.122414,56.0,76.730003
20160717080000,51.0,73.530151,15.0,38.890972,1.553593,1.5,56.122414,56.0,76.730003
20160717081500,51.0,73.530151,15.0,39.106906,1.549578,1.5,56.122414,56.0,76.730003
20160717083000,51.0,73.530151,15.0,39.972206,1.545564,1.5,56.122414,56.0,76.730003
20160717084500,51.0,73.530151,15.0,40.479503,1.545564,1.5,56.122414,56.0,76.730003
20160717090000,53.435001,74.358238,15.0,41.10988,1.553593,1.5,56.122414,56.0,76.730003
20160717091500,53.435001,74.358238,15.0,41.236496,1.549578,1.5,56.122414,56.0,76.730003
20160717093000,54.150002,74.358238,15.0,41.894974,1.54155,1.5,56.122414,56.0,76.730003
20160717094500,54.150002,74.358238,15.0,41.8317,1.545564,1.5,56.122414,56.0,76.730003
20160717100000,54.150002,75.366341,15.0,42.052309,1.545564,1.5,56.122414,56.0,76.730003
20160717101500,54.150002,75.366341,15.0,42.273088,1.549578,1.5,56.122414,56.0,76.730003
20160717103000,35.07,73.89019,15.0,41.85074,1.54155,1.5,55.438347,56.0,76.730003
20160717104500,35.07,73.89019,15.0,42.241196,1.557607,1.5,55.438347,56.0,76.730003
20160717110000,33.735001,73.89019,15.0,41.017808,1.545564,1.5,56.374439,56.0,76.730003
20160717111500,37.244999,73.89019,15.0,40.76104,1.553593,1.5,56.374439,56.0,76.730003
20160717113000,37.244999,73.89019,15.0,40.431801,1.54155,1.5,56.374439,56.0,76.730003
20160717114500,38.674999,73.89019,15.0,39.745868,1.545564,1.5,56.374439,56.0,76.730003
20160717120000,43.259998,73.89019,15.0,40.108886,1.54155,1.5,56.374439,56.0,76.730003
20160717121500,51.740002,73.89019,15.0,40.431801,1.549578,1.5,56.374439,56.0,76.730003
20160717123000,51.740002,73.89019,15.0,40.56877,1.549578,1.5,56.374439,56.0,76.730003
20160717124500,51.740002,73.89019,15.0,40.69695,1.553593,1.5,56.374439,56.0,76.730003
20160717130000,51.740002,73.89019,15.0,40.76104,1.549578,1.5,56.374439,56.0,76.730003
20160717131500,51.740002,73.89019,15.0,40.69695,1.549578,1.5,56.374439,56.0,76.730003
20160717133000,51.740002,73.89019,15.0,40.690133,1.553593,1.5,56.374439,56.0,76.730003
20160717134500,51.740002,73.89019,15.0,40.431801,1.545564,1.5,56.374439,56.0,76.730003
20160717140000,51.740002,73.89019,15.0,40.861374,1.549578,1.5,56.374439,56.0,76.730003
20160717141500,51.740002,73.89019,15.0,40.926943,1.549578,1.5,56.374439,56.0,76.730003
20160717143000,51.740002,73.89019,15.0,41.19998,1.545564,1.5,56.374439,56.0,76.730003
20160717144500,51.740002,73.89019,15.0,41.142214,1.54155,1.5,56.374439,56.0,76.730003
20160717150000,52.959999,74.898293,15.0,41.013048,1.549578,1.5,56.374439,56.0,76.730003
20160717151500,52.959999,74.898293,15.0,41.069828,1.54155,1.5,56.374439,56.0,76.730003
20160717153000,52.959999,74.898293,15.0,41.320357,1.549578,1.5,56.374439,56.0,76.730003
20160717154500,52.959999,74.898293,15.0,41.189219,1.549578,1.5,56.374439,56.0,76.730003
20160717160000,52.959999,74.898293,15.0,41.570886,1.549578,1.5,56.374439,56.0,76.730003
20160717161500,53.674999,74.898293,15.0,41.517064,1.54155,1.5,56.374439,56.0,76.730003
20160717163000,54.389999,74.898293,15.0,42.165444,1.54155,1.5,56.374439,56.0,76.730003
20160717164500,54.389999,74.898293,15.0,41.785664,1.549578,1.5,55.690369,56.0,76.730003
20160717170000,54.389999,74.898293,15.0,41.85074,1.549578,1.5,55.690369,56.0,76.730003
20160717171500,54.389999,74.898293,15.0,41.594295,1.54155,1.5,55.690369,56.0,76.730003
20160717173000,54.389999,74.898293,15.0,41.46603,1.545564,1.5,55.690369,56.0,76.730003
20160717174500,54.389999,74.898293,15.0,41.981793,1.54155,1.5,55.690369,56.0,76.730003
20160717180000,54.389999,74.898293,15.0,41.981793,1.545564,1.5,55.690369,56.0,76.730003
20160717181500,54.389999,74.898293,15.0,41.981793,1.545564,1.5,55.690369,56.0,76.730003
20160717183000,54.389999,74.898293,15.0,41.59421,1.545564,1.5,55.690369,56.0,76.730003
20160717184500,54.389999,74.898293,15.0,41.59421,1.54155,1.5,55.690369,56.0,76.730003
20160717190000,54.389999,74.898293,15.0,41.852627,1.54155,1.5,55.690369,56.0,76.730003
20160717191500,54.389999,74.898293,15.0,41.980892,1.537535,1.5,55.690369,56.0,76.730003
20160717193000,54.389999,74.898293,15.0,41.723461,1.54155,1.5,55.690369,56.0,76.730003
20160717194500,54.389999,74.898293,15.0,41.594295,1.545564,1.5,55.690369,56.0,76.730003
20160717200000,40.630001,74.898293,15.0,41.655512,1.549578,1.5,55.690369,56.0,76.730003
20160717201500,37.044998,74.898293,15.0,41.52536,1.545564,1.5,55.690369,56.0,76.730003
20160717203000,37.044998,74.898293,15.0,41.570886,1.549578,1.5,55.690369,56.0,76.730003
20160717204500,37.044998,74.088211,15.0,41.422085,1.545564,1.5,55.690369,56.0,76.730003
20160717210000,35.325001,74.088211,15.0,41.066224,1.54155,1.5,55.690369,56.0,76.730003
20160717211500,35.325001,74.088211,15.0,40.971653,1.537535,1.5,55.690369,56.0,76.730003
20160717213000,35.325001,74.088211,15.0,40.872152,1.54155,1.5,55.690369,56.0,76.730003
20160717214500,35.325001,73.260132,15.0,40.600016,1.54155,1.5,55.690369,56.0,76.730003
20160717220000,35.325001,73.260132,15.0,40.699194,1.54155,1.5,55.690369,56.0,76.730003
20160717221500,35.325001,73.260132,15.0,40.56214,1.54155,1.5,55.690369,56.0,76.730003
20160717223000,35.325001,73.260132,15.0,40.72738,1.545564,1.5,55.690369,56.0,76.730003
20160717224500,35.325001,73.260132,15.0,40.72738,1.54155,1.5,55.690369,56.0,76.730003
20160717230000,35.325001,73.260132,15.0,40.58934,1.545564,1.5,55.690369,56.0,76.730003
20160717231500,34.654999,73.260132,15.0,40.58934,1.537535,1.5,55.690369,56.0,76.730003
20160717233000,34.654999,73.260132,15.0,40.544069,1.549578,1.5,55.690369,56.0,76.730003
20160717234500,34.654999,73.260132,15.0,40.544069,1.549578,1.5,55.690369,56.0,76.730003
20160718000000,34.654999,73.260132,15.0,40.58934,1.54155,1.5,55.690369,56.0,76.730003
20160718001500,34.654999,73.260132,15.0,40.7964,1.54155,1.5,55.690369,56.0,76.730003
20160718003000,34.654999,73.260132,15.0,40.699194,1.549578,1.5,55.690369,56.0,76.730003
20160718004500,34.654999,73.260132,15.0,40.699194,1.549578,1.5,55.690369,56.0,76.730003
20160718010000,34.654999,73.260132,15.0,40.463948,1.553593,1.5,55.690369,56.0,76.730003
20160718011500,34.654999,72.522057,15.0,40.32788,1.545564,1.5,55.690369,56.0,76.730003
20160718013000,34.654999,72.522057,15.0,40.259846,1.549578,1.5,55.690369,56.0,76.730003
