PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160718014500,34.654999,72.522057,15.0,40.356559,1.545564,1.5,55.690369,56.0,76.730003
20160718020000,33.314999,72.522057,15.0,40.082451,1.545564,1.5,55.690369,56.0,76.730003
20160718021500,33.314999,72.522057,15.0,39.945397,1.549578,1.5,55.690369,56.0,76.730003
20160718023000,33.314999,72.522057,15.0,39.945397,1.549578,1.5,55.690369,56.0,76.730003
20160718024500,41.084999,72.522057,15.0,39.87687,1.545564,1.5,56.50045,56.0,76.730003
20160718030000,51.014999,72.522057,15.0,39.739816,1.549578,1.5,55.852386,56.0,76.730003
20160718031500,51.014999,72.522057,15.0,39.69208,1.545564,1.5,55.852386,56.0,76.730003
20160718033000,51.014999,72.522057,15.0,39.48502,1.549578,1.5,55.852386,56.0,76.730003
20160718034500,51.014999,72.522057,15.0,39.48502,1.549578,1.5,55.852386,56.0,76.730003
20160718040000,50.130001,72.522057,15.0,39.34698,1.549578,1.5,55.852386,56.0,76.730003
20160718041500,50.130001,71.513954,15.0,39.431861,1.553593,1.5,55.852386,56.0,76.730003
20160718043000,41.205002,71.513954,15.0,39.084296,1.54155,1.5,55.852386,56.0,76.730003
20160718044500,39.365002,71.513954,15.0,39.304752,1.549578,1.5,55.852386,56.0,76.730003
20160718050000,39.365002,71.513954,15.0,39.304752,1.549578,1.5,55.852386,56.0,76.730003
20160718051500,39.365002,71.513954,15.0,39.304752,1.549578,1.5,55.852386,56.0,76.730003
20160718053000,39.365002,71.513954,15.0,39.16474,1.54155,1.5,55.852386,56.0,76.730003
20160718054500,39.365002,71.513954,15.0,39.38421,1.54155,1.5,55.852386,56.0,76.730003
20160718060000,39.365002,71.513954,15.0,39.38421,1.549578,1.5,55.852386,56.0,76.730003
20160718061500,39.365002,71.513954,15.0,39.243212,1.54155,1.5,55.852386,56.0,76.730003
20160718063000,39.365002,71.513954,15.0,39.102214,1.545564,1.5,55.852386,56.0,76.730003
20160718064500,39.365002,71.513954,15.0,39.102214,1.473304,1.5,55.852386,56.0,76.730003
20160718070000,51.095001,71.513954,15.0,39.102214,1.461261,1.5,55.852386,56.0,76.730003
20160718071500,51.095001,71.513954,15.0,39.243212,1.465275,1.5,55.852386,56.0,76.730003
20160718073000,53.529999,72.882088,15.0,39.96612,1.457246,1.5,55.852386,56.0,76.730003
20160718074500,53.529999,72.882088,15.0,40.037605,1.449217,1.5,55.852386,56.0,76.730003
20160718080000,53.529999,74.268227,15.0,40.323545,1.453232,1.5,55.852386,56.0,76.730003
20160718081500,57.110001,74.268227,15.0,40.609485,1.421116,1.5,55.852386,56.0,76.730003
20160718083000,57.110001,74.268227,15.0,41.10988,1.42513,1.5,55.852386,56.0,76.730003
20160718084500,57.110001,75.186325,15.0,41.467305,1.42513,1.5,55.852386,56.0,76.730003
20160718090000,57.110001,75.186325,15.0,42.017408,1.429145,1.5,55.852386,56.0,76.730003
20160718091500,57.110001,75.186325,15.0,42.274669,1.42513,1.5,55.852386,56.0,76.730003
20160718093000,57.110001,76.374435,15.0,42.698972,1.421116,1.5,55.852386,56.0,76.730003
20160718094500,57.110001,76.374435,15.0,42.549423,1.429145,1.5,55.852386,56.0,76.730003
20160718100000,57.110001,76.374435,15.0,42.54128,1.437174,1.5,55.852386,56.0,78.489998
20160718101500,53.474998,76.374435,15.0,42.760002,1.57768,1.5,55.852386,56.0,78.489998
20160718103000,38.619999,76.374435,15.0,42.162554,1.565636,1.5,55.852386,56.0,76.794998
20160718104500,38.619999,76.374435,15.0,42.226151,1.561622,1.5,55.852386,56.0,76.794998
20160718110000,56.119999,77.382538,15.0,41.84275,1.549578,1.5,55.852386,56.0,76.794998
20160718111500,56.119999,77.382538,15.0,41.3914,1.549578,1.5,55.852386,56.0,76.794998
20160718113000,56.119999,77.382538,15.0,41.030524,1.397029,1.5,55.852386,56.0,76.794998
20160718114500,58.235001,77.382538,15.0,40.850086,1.409073,1.5,55.852386,56.0,78.334999
20160718120000,58.235001,77.382538,15.0,41.802902,1.429145,1.5,55.852386,56.0,78.334999
20160718121500,46.610001,77.382538,15.0,42.61965,1.573665,1.5,55.186317,56.0,77.160004
20160718123000,40.235001,78.498657,15.0,42.49147,1.561622,1.5,56.176422,56.0,77.160004
20160718124500,43.884998,78.498657,15.0,42.49147,1.54155,1.5,56.176422,56.0,77.160004
20160718130000,58.775002,78.498657,15.0,42.041616,1.54155,1.5,56.176422,56.0,77.160004
20160718131500,61.674999,78.498657,15.0,42.165444,1.42513,1.5,56.176422,56.0,79.245003
20160718133000,61.674999,77.112518,15.0,42.959582,1.409073,1.5,56.176422,56.0,79.245003
20160718134500,61.674999,77.112518,15.0,42.353345,1.413087,1.5,56.176422,56.0,79.245003
20160718140000,62.889999,78.030609,15.0,41.9388,1.42513,1.5,56.176422,56.0,80.25
20160718141500,62.889999,79.128716,15.0,42.366724,1.409073,1.5,56.176422,56.0,80.25
20160718143000,64.040001,79.128716,15.0,42.938519,1.437174,1.5,56.176422,56.0,80.25
20160718144500,59.330002,78.300629,15.0,42.938519,1.481333,1.5,55.348335,56.0,80.25
20160718150000,41.125,76.014404,15.0,42.251107,1.501405,1.5,56.014404,56.0,80.25
20160718151500,41.125,76.014404,15.0,42.474028,1.509434,1.5,56.014404,56.0,80.25
20160718153000,41.125,76.014404,15.0,41.430194,1.525492,1.5,56.014404,56.0,80.25
20160718154500,41.125,76.014404,15.0,40.82496,1.54155,1.5,56.014404,56.0,80.25
20160718160000,41.125,76.014404,15.0,40.431801,1.553593,1.5,56.014404,56.0,80.25
20160718161500,41.125,76.014404,15.0,40.730236,1.557607,1.5,56.014404,56.0,80.25
20160718163000,41.125,76.014404,15.0,41.08931,1.557607,1.5,56.014404,56.0,80.25
20160718164500,41.125,76.014404,15.0,41.20032,1.565636,1.5,56.014404,56.0,80.25
20160718170000,41.125,76.014404,15.0,41.714604,1.581694,1.5,56.014404,56.0,80.25
20160718171500,41.125,76.014404,15.0,41.849686,1.569651,1.5,56.014404,56.0,80.25
20160718173000,41.125,76.014404,15.0,41.937848,1.573665,1.5,56.014404,56.0,79.165001
20160718174500,41.125,76.014404,15.0,42.20604,1.569651,1.5,56.014404,56.0,79.165001
20160718180000,41.125,76.014404,15.0,42.071944,1.585708,1.5,56.014404,56.0,79.165001
20160718181500,41.125,76.014404,15.0,41.821415,1.573665,1.5,56.014404,56.0,78.209999
20160718183000,39.259998,76.014404,15.0,42.273088,1.57768,1.5,56.014404,56.0,78.209999
20160718184500,39.259998,76.014404,15.0,42.273088,1.57768,1.5,56.014404,56.0,78.209999
20160718190000,39.259998,76.014404,15.0,42.03332,1.57768,1.5,56.014404,56.0,78.209999
20160718191500,39.259998,76.014404,15.0,41.821415,1.585708,1.5,56.014404,56.0,78.209999
20160718193000,38.59,75.186325,15.0,41.555195,1.581694,1.5,56.014404,56.0,78.209999
20160718194500,38.59,75.186325,15.0,41.602608,1.581694,1.5,56.014404,56.0,78.209999
20160718200000,37.035,75.186325,15.0,41.552492,1.589723,1.5,56.014404,56.0,78.209999
20160718201500,37.035,75.186325,15.0,41.34839,1.585708,1.5,56.014404,56.0,78.209999
20160718203000,37.035,74.268227,15.0,41.110356,1.589723,1.5,56.014404,56.0,78.209999
20160718204500,37.035,74.268227,15.0,40.836248,1.573665,1.5,56.014404,56.0,77.190002
20160718210000,37.035,74.268227,15.0,40.93444,1.573665,1.5,56.014404,56.0,77.190002
20160718211500,34.955002,74.268227,15.0,40.58934,1.573665,1.5,56.014404,56.0,77.190002
20160718213000,34.955002,74.268227,15.0,40.56486,1.573665,1.5,56.014404,56.0,77.190002
20160718214500,34.955002,74.268227,15.0,40.634866,1.581694,1.5,56.014404,56.0,77.190002
20160718220000,34.955002,74.268227,15.0,40.424848,1.573665,1.5,56.014404,56.0,77.190002
20160718221500,34.955002,74.268227,15.0,40.424848,1.57768,1.5,56.014404,56.0,77.190002
20160718223000,34.955002,74.268227,15.0,40.424848,1.57768,1.5,56.014404,56.0,77.190002
20160718224500,34.955002,74.268227,15.0,40.424848,1.581694,1.5,56.014404,56.0,77.190002
20160718230000,34.955002,73.260132,15.0,40.144824,1.57768,1.5,56.014404,56.0,77.190002
20160718231500,34.955002,73.260132,15.0,40.144824,1.57768,1.5,56.014404,56.0,77.190002
20160718233000,34.955002,73.260132,15.0,40.144824,1.57768,1.5,56.014404,56.0,77.190002
20160718234500,34.955002,72.522057,15.0,40.371196,1.581694,1.5,56.014404,56.0,77.190002
20160719000000,34.955002,72.522057,15.0,40.144824,1.581694,1.5,56.014404,56.0,77.190002
20160719001500,34.955002,72.522057,15.0,40.144824,1.573665,1.5,56.014404,56.0,77.190002
20160719003000,34.955002,72.522057,15.0,40.004812,1.581694,1.5,56.014404,56.0,77.190002
20160719004500,34.955002,72.522057,15.0,40.004812,1.581694,1.5,56.014404,56.0,77.190002
20160719010000,34.955002,72.522057,15.0,39.794794,1.585708,1.5,56.014404,56.0,77.190002
20160719011500,33.400002,72.522057,15.0,39.654782,1.57768,1.5,56.014404,56.0,77.190002
20160719013000,33.400002,71.783981,15.0,39.51477,1.57768,1.5,56.014404,56.0,77.190002
20160719014500,33.400002,71.783981,15.0,39.736705,1.57768,1.5,56.014404,56.0,77.190002
20160719020000,33.400002,71.783981,15.0,39.736705,1.573665,1.5,56.014404,56.0,77.190002
20160719021500,33.400002,71.783981,15.0,39.736705,1.581694,1.5,56.014404,56.0,77.190002
20160719023000,33.400002,71.783981,15.0,39.525208,1.581694,1.5,56.014404,56.0,77.190002
20160719024500,48.435001,71.783981,15.0,39.60368,1.57768,1.5,56.662468,56.0,77.190002
20160719030000,33.98,71.783981,15.0,39.60368,1.569651,1.5,55.88839,56.0,77.190002
20160719031500,33.98,71.783981,15.0,39.60368,1.581694,1.5,55.88839,56.0,77.190002
20160719033000,33.98,71.783981,15.0,39.319712,1.57768,1.5,55.88839,56.0,77.190002
20160719034500,33.98,71.783981,15.0,39.461696,1.569651,1.5,55.88839,56.0,77.190002
20160719040000,33.98,71.783981,15.0,39.68018,1.581694,1.5,55.88839,56.0,77.190002
20160719041500,33.98,71.783981,15.0,39.68018,1.57768,1.5,55.88839,56.0,77.190002
20160719043000,33.98,71.783981,15.0,39.68018,1.581694,1.5,55.88839,56.0,77.190002
20160719044500,33.98,71.783981,15.0,39.53721,1.57768,1.5,55.88839,56.0,77.190002
20160719050000,33.98,71.783981,15.0,39.53721,1.57768,1.5,55.88839,56.0,77.190002
20160719051500,33.98,71.783981,15.0,39.754708,1.581694,1.5,55.88839,56.0,77.190002
20160719053000,33.98,71.783981,15.0,39.68018,1.585708,1.5,55.88839,56.0,77.190002
20160719054500,33.98,71.783981,15.0,39.53721,1.581694,1.5,55.88839,56.0,77.190002
20160719060000,33.98,71.783981,15.0,39.53721,1.581694,1.5,55.88839,56.0,77.190002
20160719061500,33.98,71.783981,15.0,39.53721,1.57768,1.5,55.88839,56.0,77.190002
20160719063000,33.98,71.783981,15.0,39.53721,1.57768,1.5,55.88839,56.0,77.190002
20160719064500,33.98,71.783981,15.0,39.610752,1.57768,1.5,55.88839,56.0,77.190002
20160719070000,54.830002,71.783981,15.0,39.610752,1.573665,1.5,55.88839,56.0,77.190002
20160719071500,54.830002,72.702072,15.0,39.610752,1.509434,1.5,55.88839,56.0,77.190002
20160719073000,54.830002,72.702072,15.0,40.117148,1.489362,1.5,55.88839,56.0,77.190002
20160719074500,54.830002,72.702072,15.0,40.26209,1.469289,1.5,55.88839,56.0,77.190002
20160719080000,56.764999,73.710175,15.0,40.479503,1.445203,1.5,55.88839,56.0,77.190002
20160719081500,57.625,74.538254,15.0,40.769387,1.42513,1.5,55.88839,56.0,77.190002
20160719083000,57.625,74.538254,15.0,41.421626,1.433159,1.5,55.88839,56.0,77.190002
20160719084500,57.625,74.538254,15.0,41.783981,1.437174,1.5,55.88839,56.0,77.190002
20160719090000,57.625,75.546356,15.0,42.581162,1.42513,1.5,55.88839,56.0,77.190002
20160719091500,59.34,75.546356,15.0,42.777784,1.42513,1.5,55.88839,56.0,77.190002
20160719093000,59.34,75.546356,15.0,43.3974,1.409073,1.5,55.88839,56.0,77.190002
20160719094500,59.34,76.374435,15.0,43.332154,1.417102,1.5,55.88839,56.0,77.190002
20160719100000,60.345001,77.292526,15.0,43.533128,1.421116,1.5,55.88839,56.0,78.260002
20160719101500,60.345001,77.292526,15.0,43.5572,1.413087,1.5,55.88839,56.0,78.260002
20160719103000,60.345001,77.292526,15.0,43.797614,1.409073,1.5,55.88839,56.0,78.260002
20160719104500,60.345001,77.292526,15.0,44.010998,1.429145,1.5,55.88839,56.0,78.260002
20160719110000,60.345001,77.292526,15.0,43.09072,1.421116,1.5,55.88839,56.0,78.260002
20160719111500,60.345001,77.292526,15.0,43.418565,1.429145,1.5,55.88839,56.0,78.260002
20160719113000,39.845001,75.834381,15.0,43.338036,1.421116,1.5,55.88839,56.0,78.260002
20160719114500,48.580002,75.006302,15.0,42.798524,1.421116,1.5,55.88839,56.0,78.260002
20160719120000,50.514999,75.006302,15.0,41.632902,1.417102,1.5,55.88839,56.0,78.260002
20160719121500,57.105,75.834381,15.0,40.055625,1.405058,1.5,55.88839,56.0,78.260002
20160719123000,57.82,75.834381,15.0,40.108886,1.437174,1.5,55.88839,56.0,79.394997
20160719124500,57.82,75.834381,15.0,40.140115,1.433159,1.5,55.88839,56.0,79.394997
20160719130000,59.535,76.64447,15.0,39.919336,1.429145,1.5,55.88839,56.0,79.394997
20160719131500,59.535,76.64447,15.0,40.127552,1.437174,1.5,55.88839,56.0,79.394997
20160719133000,59.535,77.850586,15.0,41.106735,1.449217,1.5,55.88839,56.0,79.394997
20160719134500,59.535,77.850586,15.0,41.849686,1.445203,1.5,55.88839,56.0,79.394997
20160719140000,59.535,79.128716,15.0,42.369461,1.453232,1.5,55.88839,56.0,79.394997
20160719141500,59.535,79.128716,15.0,41.632902,1.445203,1.5,55.88839,56.0,79.394997
20160719143000,59.535,79.128716,15.0,43.370897,1.441188,1.5,55.88839,56.0,79.394997
20160719144500,53.669998,76.842484,15.0,42.520625,1.449217,1.5,55.88839,56.0,79.394997
20160719150000,39.689999,76.842484,15.0,42.514046,1.449217,1.5,55.88839,56.0,79.394997
20160719151500,39.689999,77.940598,15.0,41.111036,1.461261,1.5,55.88839,56.0,79.394997
20160719153000,49.389999,77.940598,15.0,41.626306,1.461261,1.5,56.50045,56.0,79.394997
20160719154500,57.619999,77.940598,15.0,41.1789,1.469289,1.5,56.50045,56.0,79.394997
20160719160000,57.619999,77.940598,15.0,42.33031,1.457246,1.5,56.50045,56.0,79.394997
20160719161500,57.619999,77.940598,15.0,42.73712,1.445203,1.5,56.50045,56.0,79.394997
20160719163000,60.23,79.326736,15.0,42.97376,1.445203,1.5,56.50045,56.0,79.394997
20160719164500,60.23,79.326736,15.0,41.807968,1.457246,1.5,55.636368,56.0,79.394997
20160719170000,57.625,79.326736,15.0,42.272459,1.457246,1.5,55.636368,56.0,79.394997
20160719171500,41.450001,79.326736,15.0,41.393678,1.453232,1.5,55.636368,56.0,79.394997
20160719173000,41.450001,79.326736,15.0,41.618486,1.453232,1.5,55.636368,56.0,79.394997
20160719174500,41.450001,79.326736,15.0,41.506082,1.453232,1.5,55.636368,56.0,79.394997
20160719180000,41.450001,79.326736,15.0,42.208284,1.445203,1.5,55.636368,56.0,79.394997
20160719181500,41.450001,79.326736,15.0,42.026775,1.453232,1.5,56.284431,56.0,79.394997
20160719183000,41.450001,79.326736,15.0,41.393678,1.449217,1.5,56.284431,56.0,79.394997
20160719184500,41.450001,79.326736,15.0,41.573215,1.457246,1.5,56.284431,56.0,79.394997
20160719190000,40.255001,79.326736,15.0,41.51652,1.465275,1.5,56.284431,56.0,79.394997
20160719191500,40.255001,79.326736,15.0,41.573215,1.469289,1.5,56.284431,56.0,79.394997
20160719193000,39.584999,79.326736,15.0,41.868692,1.469289,1.5,56.284431,56.0,79.394997
20160719194500,39.584999,78.408646,15.0,42.323,1.533521,1.5,56.284431,56.0,79.394997
20160719200000,39.584999,77.580559,15.0,41.952842,1.601766,1.5,55.690369,56.0,79.394997
20160719201500,37.669998,77.580559,15.0,41.847017,1.581694,1.5,55.690369,56.0,79.394997
20160719203000,37.669998,77.580559,15.0,40.98,1.585708,1.5,55.690369,56.0,79.394997
20160719204500,37.669998,77.580559,15.0,40.944181,1.569651,1.5,55.690369,56.0,78.375
20160719210000,37.669998,76.554459,15.0,40.82496,1.573665,1.5,55.690369,56.0,78.375
20160719211500,37.669998,76.554459,15.0,40.635648,1.573665,1.5,55.690369,56.0,78.375
20160719213000,37.669998,76.554459,15.0,40.76104,1.569651,1.5,55.690369,56.0,78.375
20160719214500,37.669998,76.554459,15.0,40.948465,1.581694,1.5,55.690369,56.0,78.375
20160719220000,37.669998,76.554459,15.0,40.484144,1.581694,1.5,55.690369,56.0,78.375
20160719221500,36.5,75.366341,15.0,40.46796,1.573665,1.5,55.690369,56.0,78.375
20160719223000,36.5,75.366341,15.0,40.579956,1.593737,1.5,55.690369,56.0,78.375
20160719224500,36.5,75.366341,15.0,40.38177,1.565636,1.5,55.690369,56.0,78.375
20160719230000,35.084999,75.366341,15.0,40.15754,1.565636,1.5,55.690369,56.0,78.375
20160719231500,35.084999,75.366341,15.0,40.395744,1.573665,1.5,55.690369,56.0,78.375
20160719233000,35.084999,75.366341,15.0,40.127552,1.565636,1.5,55.690369,56.0,78.375
20160719234500,35.084999,74.178223,15.0,39.658216,1.565636,1.5,55.690369,56.0,78.375
20160720000000,35.084999,74.178223,15.0,39.851642,1.565636,1.5,55.690369,56.0,78.375
20160720001500,35.084999,74.178223,15.0,39.98771,1.565636,1.5,55.690369,56.0,78.375
20160720003000,35.084999,74.178223,15.0,39.41821,1.561622,1.5,55.690369,56.0,78.375
20160720004500,34.415001,73.260132,15.0,39.511472,1.573665,1.5,55.690369,56.0,78.375
20160720010000,34.415001,73.260132,15.0,39.239336,1.565636,1.5,55.690369,56.0,78.375
20160720011500,52.814999,73.998199,15.0,39.465708,1.42513,1.5,58.840683,56.0,76.029999
20160720013000,32.360001,73.998199,15.0,39.465708,1.453232,1.5,55.88839,56.0,74.470001
20160720014500,32.360001,73.998199,15.0,39.465708,1.461261,1.5,55.88839,56.0,74.470001
20160720020000,34.290001,73.998199,15.0,39.260127,1.449217,1.5,55.88839,56.0,74.470001
20160720021500,34.290001,73.080109,15.0,39.20894,1.453232,1.5,55.88839,56.0,74.470001
20160720023000,35.650002,73.080109,15.0,39.0709,1.453232,1.5,55.88839,56.0,74.470001
20160720024500,35.650002,73.080109,15.0,39.0709,1.465275,1.5,55.88839,56.0,74.470001
20160720030000,35.650002,73.080109,15.0,38.848965,1.465275,1.5,55.88839,56.0,74.470001
20160720031500,35.650002,73.080109,15.0,38.86384,1.465275,1.5,55.88839,56.0,74.470001
20160720033000,35.650002,73.080109,15.0,38.94527,1.457246,1.5,55.88839,56.0,74.470001
20160720034500,35.650002,73.080109,15.0,38.94527,1.469289,1.5,55.88839,56.0,74.470001
20160720040000,35.650002,73.080109,15.0,38.94527,1.469289,1.5,55.88839,56.0,74.470001
20160720041500,35.650002,73.080109,15.0,38.94527,1.469289,1.5,55.88839,56.0,74.470001
20160720043000,35.650002,73.080109,15.0,38.58776,1.465275,1.5,55.88839,56.0,74.470001
20160720044500,35.650002,73.080109,15.0,38.44972,1.465275,1.5,55.88839,56.0,74.470001
20160720050000,35.650002,73.080109,15.0,38.31168,1.469289,1.5,55.88839,56.0,74.470001
20160720051500,31.18,73.080109,15.0,38.10462,1.469289,1.5,55.88839,56.0,74.470001
20160720053000,31.18,72.252029,15.0,38.180627,1.465275,1.5,55.88839,56.0,74.470001
20160720054500,31.18,72.252029,15.0,38.180627,1.473304,1.5,55.88839,56.0,74.470001
20160720060000,40.669998,72.252029,15.0,38.041601,1.461261,1.5,56.608459,56.0,74.470001
20160720061500,49.025002,72.252029,15.0,38.041601,1.473304,1.5,55.600361,56.0,74.470001
20160720063000,49.025002,72.252029,15.0,37.6905,1.465275,1.5,55.600361,56.0,74.470001
20160720064500,51.105,72.252029,15.0,37.62148,1.465275,1.5,56.338436,56.0,74.470001
20160720070000,48.665001,72.252029,15.0,37.904632,1.465275,1.5,55.690369,56.0,74.470001
20160720071500,47.994999,73.080109,15.0,37.904632,1.449217,1.5,55.690369,56.0,74.470001
20160720073000,47.994999,73.080109,15.0,38.5388,1.457246,1.5,55.690369,56.0,74.470001
20160720074500,52.360001,74.268227,15.0,39.036815,1.42513,1.5,55.690369,56.0,74.470001
20160720080000,52.360001,74.268227,15.0,40.04262,1.405058,1.5,56.284431,56.0,74.470001
20160720081500,54.294998,75.366341,15.0,40.40251,1.433159,1.5,56.284431,56.0,75.555
20160720083000,56.23,75.366341,15.0,41.10988,1.421116,1.5,56.284431,56.0,75.555
20160720084500,56.23,76.19442,15.0,41.236496,1.405058,1.5,56.284431,56.0,77.095001
20160720090000,57.66,76.19442,15.0,41.640178,1.409073,1.5,56.284431,56.0,77.095001
20160720091500,58.380001,76.19442,15.0,42.063172,1.417102,1.5,56.284431,56.0,78.165001
20160720093000,59.595001,76.19442,15.0,41.552492,1.429145,1.5,56.284431,56.0,78.165001
20160720094500,59.595001,77.382538,15.0,41.579522,1.42513,1.5,56.284431,56.0,78.165001
20160720100000,59.595001,77.382538,15.0,41.821415,1.421116,1.5,56.284431,56.0,78.165001
20160720101500,59.595001,77.382538,15.0,41.265056,1.433159,1.5,56.284431,56.0,78.165001
20160720103000,59.595001,77.382538,15.0,41.33785,1.437174,1.5,56.284431,56.0,78.165001
20160720104500,56.535,77.382538,15.0,42.241196,1.437174,1.5,55.47435,56.0,78.165001
20160720110000,54.98,77.382538,15.0,41.519104,1.441188,1.5,55.47435,56.0,78.165001
20160720111500,38.73,77.382538,15.0,41.50768,1.569651,1.5,56.122414,56.0,78.165001
20160720113000,39.945,77.382538,15.0,41.927138,1.593737,1.5,56.122414,56.0,78.165001
20160720114500,53.005001,79.416748,15.0,42.384234,1.573665,1.5,56.122414,56.0,77.080002
20160720120000,56.439999,78.588661,15.0,42.274125,1.573665,1.5,56.122414,56.0,77.080002
20160720121500,54.884998,78.588661,15.0,41.571838,1.569651,1.5,56.122414,56.0,77.080002
20160720123000,47.619999,78.588661,15.0,41.1398,1.57768,1.5,56.122414,56.0,77.080002
20160720124500,47.619999,79.506752,15.0,41.451546,1.565636,1.5,56.122414,56.0,77.080002
20160720130000,47.619999,79.506752,15.0,41.55392,1.569651,1.5,56.122414,56.0,77.080002
20160720131500,47.619999,79.506752,15.0,41.391638,1.565636,1.5,56.122414,56.0,77.080002
20160720133000,47.619999,79.506752,15.0,41.227384,1.54155,1.5,56.122414,56.0,77.080002
20160720134500,47.619999,80.424843,15.0,42.072148,1.549578,1.5,56.122414,56.0,77.080002
20160720140000,47.619999,80.424843,15.0,41.637968,1.537535,1.5,56.122414,56.0,77.080002
20160720141500,46.735001,80.424843,15.0,42.33031,1.54155,1.5,56.122414,56.0,77.080002
20160720143000,43.674999,80.424843,15.0,42.682312,1.54155,1.5,56.122414,56.0,77.080002
20160720144500,54.814999,81.25293,15.0,41.573215,1.533521,1.5,56.122414,56.0,77.080002
20160720150000,54.814999,81.25293,15.0,41.1789,1.533521,1.5,56.122414,56.0,77.080002
20160720151500,54.814999,81.25293,15.0,42.04182,1.525492,1.5,56.122414,56.0,77.080002
20160720153000,54.814999,81.25293,15.0,41.868692,1.493376,1.5,56.122414,56.0,77.080002
20160720154500,54.814999,80.244827,15.0,42.157097,1.489362,1.5,56.122414,56.0,77.080002
20160720160000,56.389999,81.720978,15.0,42.099416,1.489362,1.5,56.122414,56.0,77.080002
20160720161500,56.389999,80.514854,15.0,42.093908,1.473304,1.5,56.122414,56.0,77.080002
20160720163000,56.389999,80.514854,15.0,42.19686,1.453232,1.5,56.122414,56.0,77.080002
20160720164500,57.105,81.432945,15.0,41.824968,1.42513,1.5,56.122414,56.0,78.150002
20160720170000,57.105,81.432945,15.0,41.992095,1.441188,1.5,56.122414,56.0,78.150002
20160720171500,57.105,81.432945,15.0,41.390465,1.429145,1.5,56.122414,56.0,78.150002
20160720173000,57.105,81.432945,15.0,41.636064,1.441188,1.5,56.122414,56.0,78.150002
20160720174500,57.105,81.432945,15.0,41.499911,1.449217,1.5,56.122414,56.0,78.150002
20160720180000,57.105,81.432945,15.0,41.609357,1.497391,1.5,56.122414,56.0,78.150002
20160720181500,39.235001,81.432945,15.0,41.525632,1.513448,1.5,56.122414,56.0,78.150002
20160720183000,39.235001,80.154816,15.0,41.46484,1.521477,1.5,56.122414,56.0,78.150002
20160720184500,39.235001,80.154816,15.0,41.802307,1.581694,1.5,56.122414,56.0,78.150002
20160720190000,39.235001,80.154816,15.0,41.90888,1.57768,1.5,56.122414,56.0,78.150002
20160720191500,39.235001,80.154816,15.0,41.75095,1.581694,1.5,56.122414,56.0,78.150002
20160720193000,38.060001,80.154816,15.0,41.75095,1.569651,1.5,56.122414,56.0,77.129997
20160720194500,38.060001,78.9487,15.0,41.234201,1.573665,1.5,56.122414,56.0,77.129997
20160720200000,38.060001,78.9487,15.0,41.118839,1.57768,1.5,56.122414,56.0,77.129997
20160720201500,38.060001,78.9487,15.0,41.391638,1.581694,1.5,56.122414,56.0,77.129997
20160720203000,35.98,77.940598,15.0,41.25812,1.593737,1.5,56.122414,56.0,77.129997
20160720204500,35.98,77.940598,15.0,41.296659,1.569651,1.5,56.122414,56.0,76.044998
20160720210000,34.785,77.940598,15.0,41.543822,1.573665,1.5,56.122414,56.0,76.044998
20160720211500,34.785,77.940598,15.0,41.572008,1.569651,1.5,56.122414,56.0,76.044998
20160720213000,34.785,77.940598,15.0,41.50768,1.569651,1.5,56.122414,56.0,76.044998
20160720214500,34.785,76.554459,15.0,41.329792,1.565636,1.5,56.122414,56.0,76.044998
20160720220000,34.785,76.554459,15.0,41.0174,1.573665,1.5,56.122414,56.0,76.044998
20160720221500,34.785,76.554459,15.0,41.142214,1.569651,1.5,56.122414,56.0,76.044998
20160720223000,33.59,76.554459,15.0,40.809524,1.569651,1.5,56.122414,56.0,76.044998
20160720224500,33.59,76.554459,15.0,40.679372,1.569651,1.5,56.122414,56.0,76.044998
20160720230000,33.59,76.554459,15.0,40.599098,1.573665,1.5,56.122414,56.0,76.044998
20160720231500,33.59,75.366341,15.0,40.844204,1.569651,1.5,56.122414,56.0,76.044998
20160720233000,33.59,75.366341,15.0,40.579956,1.569651,1.5,56.122414,56.0,76.044998
20160720234500,33.59,75.366341,15.0,40.579956,1.573665,1.5,56.122414,56.0,76.044998
20160721000000,33.59,75.366341,15.0,40.513894,1.565636,1.5,56.122414,56.0,76.044998
20160721001500,32.395,75.366341,15.0,40.462792,1.573665,1.5,56.122414,56.0,76.044998
20160721003000,32.395,75.366341,15.0,40.261648,1.569651,1.5,56.122414,56.0,76.044998
20160721004500,32.395,75.366341,15.0,40.363784,1.569651,1.5,56.122414,56.0,76.044998
20160721010000,32.395,75.366341,15.0,40.026079,1.573665,1.5,56.122414,56.0,76.044998
20160721011500,32.395,74.538254,15.0,40.123778,1.573665,1.5,56.122414,56.0,76.044998
20160721013000,33.825001,74.538254,15.0,40.123778,1.565636,1.5,56.122414,56.0,76.044998
20160721014500,33.825001,74.538254,15.0,39.98771,1.561622,1.5,56.122414,56.0,76.044998
20160721020000,33.825001,74.538254,15.0,39.64754,1.565636,1.5,56.122414,56.0,76.044998
20160721021500,43.380001,74.538254,15.0,39.64754,1.569651,1.5,56.122414,56.0,76.044998
20160721023000,43.380001,74.538254,15.0,39.739816,1.573665,1.5,56.122414,56.0,76.044998
20160721024500,43.380001,74.538254,15.0,39.739816,1.565636,1.5,56.122414,56.0,76.044998
20160721030000,43.380001,73.620163,15.0,39.602762,1.561622,1.5,56.122414,56.0,76.044998
20160721031500,43.380001,73.620163,15.0,39.96816,1.565636,1.5,56.122414,56.0,76.044998
20160721033000,46.535,73.620163,15.0,39.83012,1.561622,1.5,56.122414,56.0,76.044998
20160721034500,49.400002,73.620163,15.0,39.83012,1.565636,1.5,56.122414,56.0,76.044998
20160721040000,49.400002,73.620163,15.0,39.69208,1.565636,1.5,56.122414,56.0,76.044998
20160721041500,49.400002,73.620163,15.0,39.48502,1.561622,1.5,56.122414,56.0,76.044998
20160721043000,49.400002,73.620163,15.0,39.570887,1.569651,1.5,56.122414,56.0,76.044998
20160721044500,49.400002,73.620163,15.0,39.570887,1.569651,1.5,56.122414,56.0,76.044998
20160721050000,49.400002,72.882088,15.0,39.794794,1.569651,1.5,56.122414,56.0,76.044998
20160721051500,49.400002,72.882088,15.0,39.570887,1.565636,1.5,56.122414,56.0,76.044998
20160721053000,49.400002,72.882088,15.0,39.934806,1.569651,1.5,56.122414,56.0,76.044998
20160721054500,49.400002,72.882088,15.0,39.709913,1.569651,1.5,56.122414,56.0,76.044998
20160721060000,49.400002,72.882088,15.0,39.654782,1.565636,1.5,56.122414,56.0,76.044998
20160721061500,49.400002,72.882088,15.0,39.794794,1.561622,1.5,56.122414,56.0,76.044998
20160721063000,49.400002,72.882088,15.0,39.654782,1.565636,1.5,56.122414,56.0,76.044998
20160721064500,50.115002,73.620163,15.0,39.51477,1.557607,1.5,56.122414,56.0,76.044998
20160721070000,51.869999,73.620163,15.0,39.51477,1.557607,1.5,56.122414,56.0,76.044998
20160721071500,53.945,73.620163,15.0,39.877703,1.561622,1.5,56.122414,56.0,76.044998
20160721073000,53.945,74.358238,15.0,40.230198,1.561622,1.5,56.122414,56.0,76.044998
20160721074500,53.945,74.358238,15.0,40.284836,1.557607,1.5,56.122414,56.0,76.044998
20160721080000,56.700001,75.366341,15.0,41.005687,1.553593,1.5,56.122414,56.0,76.044998
20160721081500,56.700001,75.366341,15.0,41.428681,1.549578,1.5,56.122414,56.0,76.044998
20160721083000,56.700001,76.464447,15.0,41.824968,1.557607,1.5,56.122414,56.0,76.044998
20160721084500,56.700001,76.464447,15.0,42.174998,1.557607,1.5,56.122414,56.0,76.044998
20160721090000,56.700001,76.464447,15.0,42.206788,1.549578,1.5,56.122414,56.0,76.044998
20160721091500,56.700001,77.292526,15.0,42.300866,1.549578,1.5,56.122414,56.0,76.044998
20160721093000,56.700001,77.292526,15.0,42.660178,1.54155,1.5,56.122414,56.0,76.044998
20160721094500,56.700001,77.292526,15.0,42.297568,1.54155,1.5,56.122414,56.0,76.044998
20160721100000,56.700001,78.300629,15.0,42.241196,1.533521,1.5,56.122414,56.0,76.044998
20160721101500,56.700001,78.300629,15.0,42.436424,1.545564,1.5,56.122414,56.0,76.044998
20160721103000,56.700001,78.300629,15.0,42.957032,1.537535,1.5,56.122414,56.0,76.044998
20160721104500,58.415001,78.300629,15.0,42.885955,1.54155,1.5,56.122414,56.0,76.044998
20160721110000,58.415001,79.416748,15.0,42.885955,1.501405,1.5,56.122414,56.0,76.044998
20160721111500,61.32,79.416748,15.0,42.885955,1.42513,1.5,56.122414,56.0,78.639999
20160721113000,61.32,79.416748,15.0,42.885955,1.42513,1.5,56.122414,56.0,78.639999
20160721114500,64.379997,80.244827,15.0,42.921026,1.461261,1.5,56.122414,56.0,80.620003
20160721120000,64.379997,80.244827,15.0,43.511232,1.493376,1.5,56.122414,56.0,80.620003
20160721121500,64.379997,80.244827,15.0,42.82875,1.489362,1.5,56.122414,56.0,80.620003
20160721123000,64.379997,80.244827,15.0,42.55012,1.493376,1.5,56.122414,56.0,80.620003
20160721124500,48.5,80.244827,15.0,42.672384,1.573665,1.5,54.9883,56.0,77.519997
20160721130000,44.025002,80.244827,15.0,43.059797,1.553593,1.5,55.690369,56.0,77.519997
20160721131500,44.025002,80.244827,15.0,42.728331,1.533521,1.5,55.690369,56.0,77.519997
20160721133000,44.025002,80.244827,15.0,42.609025,1.525492,1.5,55.690369,56.0,77.519997
20160721134500,44.025002,80.244827,15.0,43.181075,1.521477,1.5,55.690369,56.0,77.519997
20160721140000,44.025002,80.244827,15.0,43.629875,1.533521,1.5,55.690369,56.0,77.519997
20160721141500,44.025002,81.810989,15.0,43.316072,1.489362,1.5,55.690369,56.0,77.519997
20160721143000,44.025002,81.810989,15.0,42.97376,1.481333,1.5,55.690369,56.0,77.519997
20160721144500,44.025002,81.810989,15.0,42.97376,1.481333,1.5,55.690369,56.0,77.519997
20160721150000,42.830002,81.810989,15.0,43.008916,1.513448,1.5,55.690369,56.0,77.519997
20160721151500,40.895,81.810989,15.0,42.742526,1.469289,1.5,56.410442,56.0,77.519997
20160721153000,57.34,81.810989,15.0,42.188224,1.441188,1.5,56.410442,56.0,77.519997
20160721154500,58.055,81.810989,15.0,42.493476,1.421116,1.5,56.410442,56.0,78.525002
20160721160000,63.25,81.810989,15.0,41.79464,1.469289,1.5,56.410442,56.0,81.925003
20160721161500,65.18,81.810989,15.0,42.7956,1.497391,1.5,56.410442,56.0,81.925003
20160721163000,65.900002,82.72908,15.0,42.347208,1.57768,1.5,56.410442,56.0,81.925003
20160721164500,67.114998,82.72908,15.0,42.239734,1.593737,1.5,55.798382,56.0,80.760002
20160721170000,48.244999,81.342941,15.0,42.867986,1.581694,1.5,55.798382,56.0,80.760002
20160721171500,46.724998,80.424843,15.0,43.016464,1.585708,1.5,55.798382,56.0,79.805
20160721173000,41.025002,79.506752,15.0,41.936386,1.593737,1.5,55.798382,56.0,78.245003
20160721174500,40.355,79.506752,15.0,41.913385,1.589723,1.5,55.798382,56.0,78.245003
20160721180000,36.625,79.506752,15.0,41.274304,1.57768,1.5,55.798382,56.0,76.745003
20160721181500,36.625,79.506752,15.0,41.25812,1.585708,1.5,55.798382,56.0,76.745003
20160721183000,36.625,78.588661,15.0,40.60736,1.581694,1.5,55.798382,56.0,76.745003
20160721184500,36.625,78.588661,15.0,39.924963,1.593737,1.5,55.798382,56.0,76.745003
20160721190000,36.625,78.588661,15.0,39.690295,1.585708,1.5,55.798382,56.0,76.745003
20160721191500,36.625,78.588661,15.0,39.83828,1.561622,1.5,55.798382,56.0,75.724998
20160721193000,34.759998,78.588661,15.0,39.83828,1.557607,1.5,55.798382,56.0,75.724998
20160721194500,34.759998,78.588661,15.0,40.088486,1.553593,1.5,55.798382,56.0,75.724998
20160721200000,34.759998,77.580559,15.0,39.994,1.557607,1.5,55.798382,56.0,75.724998
20160721201500,34.759998,77.580559,15.0,40.00148,1.565636,1.5,55.798382,56.0,75.724998
20160721203000,34.759998,77.580559,15.0,39.815296,1.553593,1.5,55.798382,56.0,75.724998
20160721204500,34.759998,77.580559,15.0,39.873062,1.553593,1.5,55.798382,56.0,75.724998
20160721210000,34.759998,76.464447,15.0,39.41515,1.557607,1.5,55.798382,56.0,75.724998
20160721211500,34.759998,76.464447,15.0,39.398473,1.557607,1.5,55.798382,56.0,75.724998
20160721213000,34.759998,76.464447,15.0,39.638156,1.561622,1.5,55.798382,56.0,75.724998
20160721214500,34.759998,76.464447,15.0,39.638156,1.557607,1.5,55.798382,56.0,75.724998
20160721220000,34.759998,76.464447,15.0,39.39084,1.553593,1.5,55.798382,56.0,75.724998
20160721221500,34.759998,76.464447,15.0,39.425435,1.557607,1.5,55.798382,56.0,75.724998
20160721223000,34.759998,76.464447,15.0,39.52412,1.553593,1.5,55.798382,56.0,75.724998
20160721224500,34.759998,75.546356,15.0,39.52412,1.561622,1.5,55.798382,56.0,75.724998
20160721230000,34.09,75.546356,15.0,39.52412,1.553593,1.5,55.798382,56.0,75.724998
20160721231500,34.09,75.546356,15.0,39.390024,1.557607,1.5,55.798382,56.0,75.724998
20160721233000,34.09,75.546356,15.0,39.255928,1.553593,1.5,55.798382,56.0,75.724998
20160721234500,34.09,75.546356,15.0,39.41821,1.557607,1.5,55.798382,56.0,75.724998
20160722000000,34.09,75.546356,15.0,39.283128,1.553593,1.5,55.798382,56.0,75.724998
20160722001500,34.09,74.628265,15.0,39.375404,1.557607,1.5,55.798382,56.0,75.724998
20160722003000,34.09,74.628265,15.0,39.511472,1.557607,1.5,55.798382,56.0,75.724998
20160722004500,34.09,74.628265,15.0,39.64754,1.553593,1.5,55.798382,56.0,75.724998
20160722010000,34.09,74.628265,15.0,39.239336,1.553593,1.5,55.798382,56.0,75.724998
20160722011500,32.009998,74.628265,15.0,39.375404,1.553593,1.5,55.798382,56.0,75.724998
20160722013000,32.009998,74.628265,15.0,39.328654,1.549578,1.5,55.798382,56.0,75.724998
20160722014500,41.279999,74.628265,15.0,39.260127,1.553593,1.5,56.446445,56.0,75.724998
20160722020000,41.279999,74.628265,15.0,39.260127,1.553593,1.5,56.446445,56.0,75.724998
20160722021500,51.165001,73.800186,15.0,39.20894,1.553593,1.5,55.690369,56.0,75.724998
20160722023000,49.825001,73.800186,15.0,39.20894,1.549578,1.5,55.690369,56.0,75.724998
20160722024500,49.825001,73.800186,15.0,38.93286,1.553593,1.5,55.690369,56.0,75.724998
20160722030000,33.244999,73.800186,15.0,39.084296,1.549578,1.5,55.690369,56.0,75.724998
20160722031500,33.244999,73.800186,15.0,38.94527,1.553593,1.5,55.690369,56.0,75.724998
20160722033000,33.244999,73.800186,15.0,39.304752,1.545564,1.5,55.690369,56.0,75.724998
20160722034500,33.244999,73.800186,15.0,39.153809,1.54155,1.5,55.690369,56.0,75.724998
20160722040000,33.244999,73.800186,15.0,39.292835,1.537535,1.5,55.690369,56.0,75.724998
20160722041500,35.105,73.800186,15.0,39.0709,1.545564,1.5,55.690369,56.0,75.724998
20160722043000,32.735001,73.800186,15.0,39.292835,1.545564,1.5,55.690369,56.0,75.724998
20160722044500,34.669998,73.800186,15.0,39.374758,1.533521,1.5,55.690369,56.0,75.724998
20160722050000,34.669998,72.972099,15.0,39.374758,1.549578,1.5,55.690369,56.0,75.724998
20160722051500,34.669998,72.972099,15.0,39.374758,1.545564,1.5,55.690369,56.0,75.724998
20160722053000,34.669998,72.972099,15.0,39.374758,1.545564,1.5,55.690369,56.0,75.724998
20160722054500,34.669998,72.972099,15.0,39.374758,1.553593,1.5,56.338436,56.0,75.724998
20160722060000,34.669998,72.972099,15.0,39.16474,1.549578,1.5,56.338436,56.0,75.724998
20160722061500,34.669998,72.972099,15.0,39.16474,1.549578,1.5,56.338436,56.0,75.724998
20160722063000,34.669998,72.972099,15.0,39.304752,1.545564,1.5,56.338436,56.0,75.724998
20160722064500,42.505001,72.972099,15.0,39.16474,1.54155,1.5,56.338436,56.0,75.724998
20160722070000,52.785,72.972099,15.0,39.243212,1.54155,1.5,56.338436,56.0,75.724998
20160722071500,34.805,72.972099,15.0,39.243212,1.401044,1.5,56.338436,56.0,77.360001
20160722073000,53.724998,73.998199,15.0,39.525208,1.429145,1.5,56.338436,56.0,77.360001
20160722074500,53.724998,73.998199,15.0,39.525208,1.433159,1.5,56.338436,56.0,77.360001
20160722080000,54.439999,74.898293,15.0,40.100624,1.441188,1.5,56.338436,56.0,77.360001
20160722081500,55.654999,75.924393,15.0,40.384592,1.437174,1.5,56.338436,56.0,77.360001
20160722083000,59.525002,75.924393,15.0,41.02352,1.413087,1.5,55.636368,56.0,77.360001
20160722084500,59.525002,77.112518,15.0,41.146685,1.417102,1.5,55.636368,56.0,77.360001
20160722090000,56.720001,77.112518,15.0,41.49918,1.42513,1.5,55.636368,56.0,77.360001
20160722091500,56.720001,77.112518,15.0,41.934329,1.429145,1.5,55.636368,56.0,77.360001
20160722093000,56.720001,78.030609,15.0,42.412369,1.42513,1.5,55.636368,56.0,77.360001
20160722094500,56.720001,78.030609,15.0,42.70907,1.557607,1.5,55.636368,56.0,77.360001
20160722100000,56.720001,78.030609,15.0,42.525096,1.573665,1.5,55.636368,56.0,77.360001
20160722101500,56.720001,78.030609,15.0,43.144712,1.573665,1.5,55.636368,56.0,77.360001
20160722103000,42.275002,78.030609,15.0,42.436424,1.581694,1.5,55.636368,56.0,77.360001
20160722104500,42.275002,78.030609,15.0,42.828444,1.573665,1.5,55.636368,56.0,77.360001
20160722110000,42.275002,79.506752,15.0,43.68487,1.569651,1.5,55.636368,56.0,77.360001
20160722111500,42.275002,79.506752,15.0,42.692206,1.565636,1.5,55.636368,56.0,77.360001
20160722113000,42.275002,78.408646,15.0,42.607733,1.57768,1.5,55.636368,56.0,77.360001
20160722114500,42.275002,77.292526,15.0,42.353345,1.553593,1.5,56.248428,56.0,77.360001
20160722120000,41.105,75.546356,15.0,42.162554,1.545564,1.5,55.510353,56.0,77.360001
20160722121500,41.105,75.546356,15.0,41.27376,1.54155,1.5,55.510353,56.0,77.360001
20160722123000,41.105,76.464447,15.0,40.22384,1.533521,1.5,56.338436,56.0,77.360001
20160722124500,59.195,76.464447,15.0,40.82309,1.521477,1.5,56.338436,56.0,77.360001
20160722130000,59.195,76.464447,15.0,41.552492,1.493376,1.5,56.338436,56.0,77.360001
20160722131500,59.195,77.580559,15.0,41.821415,1.537535,1.5,56.338436,56.0,77.360001
20160722133000,59.195,77.580559,15.0,41.77934,1.537535,1.5,55.600361,56.0,77.360001
20160722134500,47.73,79.038704,15.0,41.980892,1.537535,1.5,55.600361,56.0,77.360001
20160722140000,40.580002,79.038704,15.0,42.04284,1.589723,1.5,55.600361,56.0,77.360001
20160722141500,39.169998,79.038704,15.0,42.384234,1.565636,1.5,55.600361,56.0,77.360001
20160722143000,39.169998,77.940598,15.0,41.9388,1.569651,1.5,56.176422,56.0,77.360001
20160722144500,39.169998,77.940598,15.0,41.422544,1.557607,1.5,56.176422,56.0,77.360001
20160722150000,57.994999,77.940598,15.0,41.449744,1.561622,1.5,56.176422,56.0,77.360001
20160722151500,57.994999,77.940598,15.0,42.465664,1.561622,1.5,56.176422,56.0,77.360001
20160722153000,57.994999,77.940598,15.0,42.607733,1.561622,1.5,56.176422,56.0,77.360001
20160722154500,57.994999,77.940598,15.0,43.06828,1.557607,1.5,56.176422,56.0,77.360001
20160722160000,57.994999,77.940598,15.0,43.19646,1.569651,1.5,56.176422,56.0,77.360001
20160722161500,57.994999,77.940598,15.0,43.467202,1.573665,1.5,56.176422,56.0,77.360001
20160722163000,57.994999,77.940598,15.0,43.338036,1.581694,1.5,56.176422,56.0,77.360001
20160722164500,57.994999,77.940598,15.0,43.542716,1.581694,1.5,56.176422,56.0,77.360001
20160722170000,57.994999,77.940598,15.0,43.542716,1.597752,1.5,56.176422,56.0,76.400002
20160722171500,52.185001,77.940598,15.0,42.87601,1.573665,1.5,55.510353,56.0,76.400002
20160722173000,41.735001,77.940598,15.0,43.282412,1.569651,1.5,55.510353,56.0,76.400002
20160722174500,41.735001,77.940598,15.0,43.282412,1.569651,1.5,55.510353,56.0,76.400002
20160722180000,40.360001,77.940598,15.0,43.15226,1.573665,1.5,55.510353,56.0,76.400002
20160722181500,40.360001,77.940598,15.0,43.418565,1.573665,1.5,55.510353,56.0,76.400002
20160722183000,39.689999,77.940598,15.0,43.287427,1.57768,1.5,55.510353,56.0,76.400002
20160722184500,37.610001,77.940598,15.0,43.287427,1.585708,1.5,55.510353,56.0,76.400002
20160722190000,37.610001,77.940598,15.0,43.15226,1.585708,1.5,55.510353,56.0,76.400002
20160722191500,37.610001,77.940598,15.0,42.885955,1.589723,1.5,55.510353,56.0,76.400002
20160722193000,37.610001,77.940598,15.0,43.35456,1.581694,1.5,55.510353,56.0,76.400002
20160722194500,37.610001,76.842484,15.0,42.958188,1.585708,1.5,55.510353,56.0,76.400002
20160722200000,37.610001,76.842484,15.0,42.892126,1.581694,1.5,55.510353,56.0,76.400002
20160722201500,37.610001,76.842484,15.0,42.753185,1.585708,1.5,55.510353,56.0,76.400002
20160722203000,37.610001,76.842484,15.0,42.809472,1.57768,1.5,55.510353,56.0,76.400002
20160722204500,37.610001,76.842484,15.0,42.930342,1.57768,1.5,55.510353,56.0,76.400002
20160722210000,37.610001,76.842484,15.0,42.525096,1.581694,1.5,55.510353,56.0,76.400002
20160722211500,37.610001,76.842484,15.0,42.573002,1.57768,1.5,55.510353,56.0,76.400002
20160722213000,36.939999,75.834381,15.0,42.343842,1.57768,1.5,55.510353,56.0,76.400002
20160722214500,36.939999,75.834381,15.0,42.069734,1.57768,1.5,55.510353,56.0,76.400002
20160722220000,36.939999,75.834381,15.0,41.795626,1.57768,1.5,55.510353,56.0,76.400002
20160722221500,36.939999,75.834381,15.0,41.55562,1.573665,1.5,55.510353,56.0,76.400002
20160722223000,36.939999,75.834381,15.0,41.656277,1.581694,1.5,55.510353,56.0,76.400002
20160722224500,36.939999,75.834381,15.0,41.656277,1.581694,1.5,55.510353,56.0,76.400002
20160722230000,36.939999,75.834381,15.0,41.586764,1.581694,1.5,55.510353,56.0,76.400002
20160722231500,36.939999,75.834381,15.0,41.544944,1.589723,1.5,55.510353,56.0,76.400002
20160722233000,36.939999,75.006302,15.0,41.544944,1.585708,1.5,55.510353,56.0,76.400002
20160722234500,35.384998,75.006302,15.0,41.404932,1.581694,1.5,56.338436,56.0,76.400002
20160723000000,35.384998,75.006302,15.0,41.26492,1.581694,1.5,56.338436,56.0,76.400002
20160723001500,35.384998,75.006302,15.0,41.26492,1.585708,1.5,56.338436,56.0,76.400002
20160723003000,35.384998,75.006302,15.0,41.054902,1.581694,1.5,56.338436,56.0,76.400002
20160723004500,35.384998,74.088211,15.0,41.054902,1.585708,1.5,56.338436,56.0,76.400002
20160723010000,35.384998,74.088211,15.0,41.005687,1.585708,1.5,56.338436,56.0,76.400002
20160723011500,45.619999,74.088211,15.0,41.005687,1.360899,1.5,56.338436,56.0,71.654999
20160723013000,31.98,74.088211,15.0,40.634866,1.429145,1.5,56.338436,56.0,70.209999
20160723014500,47.435001,74.088211,15.0,40.634866,1.429145,1.5,56.338436,56.0,70.209999
20160723020000,47.435001,74.088211,15.0,40.56486,1.413087,1.5,56.338436,56.0,70.209999
20160723021500,48.654999,74.088211,15.0,40.653192,1.409073,1.5,55.690369,56.0,70.209999
20160723023000,48.654999,74.088211,15.0,40.512194,1.429145,1.5,55.690369,56.0,70.209999
20160723024500,48.654999,73.260132,15.0,40.512194,1.429145,1.5,55.690369,56.0,70.209999
20160723030000,47.77,73.260132,15.0,40.512194,1.42513,1.5,55.690369,56.0,70.209999
20160723031500,47.77,73.260132,15.0,40.004812,1.429145,1.5,55.690369,56.0,70.209999
20160723033000,47.77,73.260132,15.0,40.230198,1.429145,1.5,55.690369,56.0,70.209999
20160723034500,31.809999,73.260132,15.0,40.230198,1.421116,1.5,55.690369,56.0,70.209999
20160723040000,30.905001,73.260132,15.0,40.159699,1.421116,1.5,56.338436,56.0,70.209999
20160723041500,43.755001,73.260132,15.0,40.018701,1.42513,1.5,56.338436,56.0,70.209999
20160723043000,43.755001,73.260132,15.0,40.018701,1.429145,1.5,56.338436,56.0,70.209999
20160723044500,45.189999,73.260132,15.0,39.877703,1.42513,1.5,56.338436,56.0,70.209999
20160723050000,45.904999,73.260132,15.0,39.877703,1.42513,1.5,56.338436,56.0,70.209999
20160723051500,45.904999,73.260132,15.0,39.595707,1.421116,1.5,56.338436,56.0,70.209999
20160723053000,47.125,73.260132,15.0,39.745664,1.429145,1.5,56.338436,56.0,70.209999
20160723054500,47.125,73.260132,15.0,39.745664,1.42513,1.5,56.338436,56.0,70.209999
20160723060000,47.125,73.260132,15.0,39.745664,1.429145,1.5,56.338436,56.0,70.209999
20160723061500,47.125,72.522057,15.0,39.60368,1.429145,1.5,56.338436,56.0,70.209999
20160723063000,49.560001,72.522057,15.0,39.60368,1.429145,1.5,56.338436,56.0,70.209999
20160723064500,31.334999,72.522057,15.0,39.38421,1.421116,1.5,56.338436,56.0,70.209999
20160723070000,48.939999,72.522057,15.0,39.243212,1.429145,1.5,56.338436,56.0,70.209999
20160723071500,48.939999,73.620163,15.0,39.461696,1.417102,1.5,56.338436,56.0,70.209999
20160723073000,48.939999,73.620163,15.0,39.82315,1.413087,1.5,56.338436,56.0,70.209999
20160723074500,49.654999,73.620163,15.0,40.037605,1.421116,1.5,56.338436,56.0,70.209999
20160723080000,49.654999,74.538254,15.0,40.323545,1.413087,1.5,56.338436,56.0,70.209999
20160723081500,51.59,74.538254,15.0,41.194268,1.413087,1.5,56.338436,56.0,70.209999
20160723083000,51.59,75.546356,15.0,41.698114,1.413087,1.5,56.338436,56.0,70.209999
20160723084500,52.305,75.546356,15.0,41.896215,1.405058,1.5,56.338436,56.0,70.209999
20160723090000,52.305,76.464447,15.0,42.25364,1.413087,1.5,55.762375,56.0,70.209999
20160723091500,52.305,76.464447,15.0,42.556665,1.413087,1.5,55.762375,56.0,70.209999
20160723093000,52.305,77.580559,15.0,42.837998,1.409073,1.5,55.762375,56.0,70.209999
20160723094500,52.305,77.580559,15.0,42.93602,1.409073,1.5,55.762375,56.0,70.209999
20160723100000,52.305,77.580559,15.0,42.70907,1.409073,1.5,56.338436,56.0,70.209999
20160723101500,53.02,78.408646,15.0,43.010616,1.413087,1.5,56.338436,56.0,70.209999
20160723103000,53.740002,78.408646,15.0,42.241196,1.417102,1.5,55.47435,56.0,70.209999
20160723104500,33.73,76.554459,15.0,42.631737,1.409073,1.5,56.338436,56.0,70.209999
20160723110000,33.73,76.554459,15.0,42.241196,1.413087,1.5,56.338436,56.0,70.209999
20160723111500,52.794998,76.554459,15.0,42.02108,1.417102,1.5,56.338436,56.0,70.209999
20160723113000,39.415001,75.366341,15.0,42.096764,1.413087,1.5,55.636368,56.0,70.209999
20160723114500,35.450001,75.366341,15.0,42.65994,1.417102,1.5,55.636368,56.0,70.209999
20160723120000,33.75,75.366341,15.0,42.343842,1.405058,1.5,55.636368,56.0,70.209999
20160723121500,33.75,75.366341,15.0,42.343842,1.413087,1.5,56.338436,56.0,70.209999
20160723123000,49.599998,75.366341,15.0,40.71208,1.429145,1.5,56.338436,56.0,71.279999
20160723124500,51.32,76.554459,15.0,40.140115,1.429145,1.5,56.338436,56.0,71.279999
20160723130000,51.32,76.554459,15.0,40.513894,1.437174,1.5,56.338436,56.0,71.279999
20160723131500,51.32,76.554459,15.0,41.555195,1.437174,1.5,56.338436,56.0,71.279999
20160723133000,51.32,76.554459,15.0,41.14558,1.437174,1.5,56.338436,56.0,71.279999
20160723134500,51.32,77.940598,15.0,41.27376,1.437174,1.5,56.338436,56.0,71.279999
20160723140000,53.290001,77.940598,15.0,41.85057,1.441188,1.5,56.338436,56.0,71.279999
20160723141500,53.290001,79.236725,15.0,42.213248,1.441188,1.5,56.338436,56.0,71.279999
20160723143000,53.290001,79.236725,15.0,42.634678,1.437174,1.5,55.690369,56.0,71.279999
20160723144500,33.580002,79.236725,15.0,43.096704,1.437174,1.5,55.690369,56.0,71.279999
20160723150000,33.580002,79.236725,15.0,42.82875,1.449217,1.5,55.690369,56.0,71.279999
20160723151500,33.580002,79.236725,15.0,42.191454,1.445203,1.5,56.338436,56.0,71.279999
20160723153000,33.580002,79.236725,15.0,43.19578,1.449217,1.5,56.338436,56.0,71.279999
20160723154500,33.580002,79.236725,15.0,43.145902,1.445203,1.5,56.338436,56.0,71.279999
20160723160000,33.580002,79.236725,15.0,43.324861,1.449217,1.5,56.338436,56.0,71.279999
20160723161500,33.580002,79.236725,15.0,42.90729,1.453232,1.5,56.338436,56.0,71.279999
20160723163000,33.580002,79.236725,15.0,42.157097,1.445203,1.5,56.338436,56.0,71.279999
20160723164500,35.009998,79.236725,15.0,41.865156,1.449217,1.5,56.338436,56.0,71.279999
20160723170000,52.73,79.236725,15.0,41.686605,1.429145,1.5,56.338436,56.0,71.279999
20160723171500,52.73,79.236725,15.0,42.274516,1.421116,1.5,56.338436,56.0,71.279999
20160723173000,52.73,79.236725,15.0,42.564978,1.433159,1.5,56.338436,56.0,71.279999
20160723174500,52.73,79.236725,15.0,42.564978,1.441188,1.5,56.338436,56.0,71.279999
20160723180000,52.73,79.236725,15.0,42.73712,1.405058,1.5,55.726372,56.0,71.279999
20160723181500,41.34,79.236725,15.0,42.728331,1.42513,1.5,55.726372,56.0,71.279999
20160723183000,34.380001,79.236725,15.0,42.191454,1.421116,1.5,55.726372,56.0,71.279999
20160723184500,34.380001,79.236725,15.0,42.113152,1.421116,1.5,55.726372,56.0,71.279999
20160723190000,34.380001,78.300629,15.0,41.932714,1.421116,1.5,55.726372,56.0,71.279999
20160723191500,34.380001,78.300629,15.0,41.9388,1.421116,1.5,55.726372,56.0,71.279999
20160723193000,34.380001,78.300629,15.0,41.7195,1.421116,1.5,55.726372,56.0,71.279999
20160723194500,34.380001,78.300629,15.0,41.927138,1.417102,1.5,55.726372,56.0,71.279999
20160723200000,33.494999,78.300629,15.0,41.945957,1.413087,1.5,55.726372,56.0,71.279999
20160723201500,33.494999,78.300629,15.0,42.226151,1.413087,1.5,55.726372,56.0,71.279999
20160723203000,33.494999,77.472549,15.0,41.908166,1.409073,1.5,56.338436,56.0,71.279999
20160723204500,33.494999,77.472549,15.0,41.852627,1.413087,1.5,56.338436,56.0,71.279999
