PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160723210000,33.494999,77.472549,15.0,41.785664,1.409073,1.5,56.338436,56.0,71.279999
20160723211500,33.494999,77.472549,15.0,41.451495,1.433159,1.5,56.338436,56.0,71.279999
20160723213000,33.494999,76.64447,15.0,41.438762,1.437174,1.5,56.338436,56.0,71.279999
20160723214500,33.494999,76.64447,15.0,41.555195,1.437174,1.5,56.338436,56.0,71.279999
20160723220000,33.494999,76.64447,15.0,41.555195,1.441188,1.5,56.338436,56.0,71.279999
20160723221500,33.494999,76.64447,15.0,41.602608,1.437174,1.5,56.338436,56.0,71.279999
20160723223000,33.494999,76.64447,15.0,41.714604,1.445203,1.5,56.338436,56.0,71.279999
20160723224500,33.494999,75.834381,15.0,41.468512,1.441188,1.5,56.338436,56.0,71.279999
20160723230000,33.494999,75.834381,15.0,41.579522,1.445203,1.5,56.338436,56.0,71.279999
20160723231500,33.494999,75.834381,15.0,41.34839,1.441188,1.5,56.338436,56.0,71.279999
20160723233000,33.494999,75.834381,15.0,41.212322,1.497391,1.5,56.338436,56.0,72.735001
20160723234500,33.494999,75.006302,15.0,41.212322,1.497391,1.5,56.338436,56.0,72.735001
20160724000000,33.494999,75.006302,15.0,41.076254,1.501405,1.5,56.338436,56.0,72.735001
20160724001500,33.494999,75.006302,15.0,41.110356,1.501405,1.5,56.338436,56.0,72.735001
20160724003000,33.494999,75.006302,15.0,40.973302,1.497391,1.5,56.338436,56.0,72.735001
20160724004500,33.494999,75.006302,15.0,40.973302,1.497391,1.5,56.338436,56.0,72.735001
20160724010000,33.494999,75.006302,15.0,40.836248,1.493376,1.5,55.726372,56.0,72.735001
20160724011500,33.494999,75.006302,15.0,40.72738,1.501405,1.5,55.726372,56.0,72.735001
20160724013000,33.494999,75.006302,15.0,40.822121,1.505419,1.5,55.726372,56.0,72.735001
20160724014500,33.494999,75.006302,15.0,40.683095,1.501405,1.5,55.726372,56.0,72.735001
20160724020000,32.119999,75.006302,15.0,40.544069,1.505419,1.5,55.726372,56.0,72.735001
20160724021500,34.77,75.006302,15.0,40.405043,1.497391,1.5,56.338436,56.0,72.735001
20160724023000,37.919998,75.006302,15.0,40.634866,1.505419,1.5,56.338436,56.0,72.735001
20160724024500,49.27,74.178223,15.0,40.544069,1.501405,1.5,55.510353,56.0,72.735001
20160724030000,49.27,74.178223,15.0,40.405043,1.501405,1.5,56.608459,56.0,72.735001
20160724031500,49.27,74.178223,15.0,40.405043,1.505419,1.5,55.762375,56.0,72.735001
20160724033000,48.48,74.178223,15.0,40.196504,1.505419,1.5,55.762375,56.0,72.735001
20160724034500,48.48,74.178223,15.0,40.284836,1.501405,1.5,55.762375,56.0,72.735001
20160724040000,32.25,74.178223,15.0,40.284836,1.505419,1.5,55.762375,56.0,72.735001
20160724041500,32.25,74.178223,15.0,40.144824,1.505419,1.5,56.338436,56.0,72.735001
20160724043000,32.25,74.178223,15.0,40.230198,1.505419,1.5,56.338436,56.0,72.735001
20160724044500,32.25,74.178223,15.0,40.230198,1.509434,1.5,56.338436,56.0,72.735001
20160724050000,32.25,74.178223,15.0,40.230198,1.509434,1.5,56.338436,56.0,72.735001
20160724051500,32.25,74.178223,15.0,40.230198,1.485347,1.5,56.338436,56.0,72.735001
20160724053000,32.25,74.178223,15.0,40.230198,1.501405,1.5,56.338436,56.0,72.735001
20160724054500,32.25,74.178223,15.0,40.455584,1.501405,1.5,56.338436,56.0,72.735001
20160724060000,32.25,73.17012,15.0,40.371196,1.501405,1.5,56.338436,56.0,72.735001
20160724061500,32.25,73.17012,15.0,40.597568,1.509434,1.5,56.338436,56.0,72.735001
20160724063000,32.25,73.17012,15.0,40.230198,1.505419,1.5,56.338436,56.0,72.735001
20160724064500,32.25,73.17012,15.0,40.159699,1.505419,1.5,56.338436,56.0,72.735001
20160724070000,32.25,73.998199,15.0,40.384592,1.505419,1.5,56.338436,56.0,72.735001
20160724071500,49.650002,73.998199,15.0,40.384592,1.501405,1.5,56.338436,56.0,72.735001
20160724073000,49.650002,73.998199,15.0,40.455584,1.505419,1.5,56.338436,56.0,72.735001
20160724074500,49.650002,75.006302,15.0,40.597568,1.505419,1.5,56.338436,56.0,72.735001
20160724080000,49.650002,75.006302,15.0,40.739552,1.509434,1.5,56.338436,56.0,72.735001
20160724081500,49.650002,75.006302,15.0,41.005687,1.509434,1.5,56.338436,56.0,72.735001
20160724083000,52.119999,75.006302,15.0,41.169686,1.513448,1.5,56.338436,56.0,72.735001
20160724084500,52.119999,76.19442,15.0,41.21052,1.513448,1.5,56.338436,56.0,72.735001
20160724090000,50.110001,76.19442,15.0,41.178883,1.517463,1.5,55.762375,56.0,72.735001
20160724091500,50.110001,77.112518,15.0,41.552492,1.509434,1.5,55.762375,56.0,72.735001
20160724093000,50.110001,77.112518,15.0,41.555195,1.513448,1.5,55.762375,56.0,72.735001
20160724094500,50.110001,77.940598,15.0,41.570886,1.521477,1.5,55.762375,56.0,72.735001
20160724100000,50.110001,77.940598,15.0,41.901196,1.517463,1.5,55.762375,56.0,72.735001
20160724101500,50.110001,77.940598,15.0,41.785664,1.513448,1.5,55.762375,56.0,72.735001
20160724103000,51.825001,77.940598,15.0,41.85074,1.513448,1.5,56.446445,56.0,72.735001
20160724104500,54.115002,79.128716,15.0,41.85074,1.521477,1.5,56.446445,56.0,72.735001
20160724110000,54.115002,78.300629,15.0,42.369461,1.513448,1.5,55.636368,56.0,72.735001
20160724111500,52.415001,78.300629,15.0,42.696728,1.517463,1.5,55.636368,56.0,72.735001
20160724113000,51.529999,78.300629,15.0,41.594295,1.521477,1.5,55.636368,56.0,72.735001
20160724114500,51.529999,78.300629,15.0,41.821415,1.517463,1.5,55.636368,56.0,72.735001
20160724120000,51.529999,78.300629,15.0,41.468512,1.521477,1.5,55.636368,56.0,72.735001
20160724121500,51.529999,79.416748,15.0,42.069734,1.517463,1.5,55.636368,56.0,72.735001
20160724123000,51.529999,79.416748,15.0,42.412369,1.513448,1.5,55.636368,56.0,72.735001
20160724124500,51.529999,79.416748,15.0,42.686477,1.521477,1.5,55.636368,56.0,72.735001
20160724130000,51.529999,79.416748,15.0,42.273088,1.505419,1.5,55.636368,56.0,72.735001
20160724131500,51.529999,80.244827,15.0,42.241196,1.497391,1.5,55.636368,56.0,72.735001
20160724133000,51.529999,80.244827,15.0,41.960832,1.505419,1.5,55.636368,56.0,72.735001
20160724134500,37.674999,80.244827,15.0,41.820735,1.509434,1.5,55.636368,56.0,72.735001
20160724140000,36.48,80.244827,15.0,41.266348,1.513448,1.5,55.636368,56.0,72.735001
20160724141500,36.48,80.244827,15.0,41.179988,1.513448,1.5,55.636368,56.0,72.735001
20160724143000,36.48,81.162918,15.0,41.6651,1.513448,1.5,55.636368,56.0,72.735001
20160724144500,36.48,81.162918,15.0,42.122196,1.485347,1.5,55.636368,56.0,72.735001
20160724150000,36.48,79.128716,15.0,42.24446,1.509434,1.5,55.636368,56.0,72.735001
20160724151500,36.48,79.128716,15.0,41.296659,1.509434,1.5,55.636368,56.0,72.735001
20160724153000,36.48,77.850586,15.0,42.2125,1.509434,1.5,55.636368,56.0,72.735001
20160724154500,33.91,77.850586,15.0,41.802902,1.509434,1.5,56.410442,56.0,72.735001
20160724160000,52.009998,77.850586,15.0,40.7335,1.477318,1.5,56.410442,56.0,72.735001
20160724161500,52.009998,77.850586,15.0,40.005016,1.509434,1.5,56.410442,56.0,72.735001
20160724163000,52.009998,77.850586,15.0,40.44059,1.505419,1.5,55.798382,56.0,72.735001
20160724164500,52.009998,77.850586,15.0,40.31241,1.505419,1.5,55.798382,56.0,72.735001
20160724170000,52.009998,77.850586,15.0,39.936659,1.513448,1.5,55.798382,56.0,72.735001
20160724171500,39.884998,77.850586,15.0,40.238052,1.509434,1.5,55.798382,56.0,72.735001
20160724173000,39.884998,77.850586,15.0,40.238052,1.505419,1.5,55.798382,56.0,72.735001
20160724174500,32.970001,77.850586,15.0,40.108886,1.513448,1.5,55.798382,56.0,72.735001
20160724180000,32.970001,77.850586,15.0,40.028612,1.513448,1.5,55.798382,56.0,72.735001
20160724181500,32.970001,77.850586,15.0,40.028612,1.521477,1.5,55.798382,56.0,72.735001
20160724183000,32.970001,76.842484,15.0,40.336822,1.513448,1.5,55.798382,56.0,72.735001
20160724184500,32.970001,76.842484,15.0,40.093688,1.517463,1.5,55.798382,56.0,72.735001
20160724190000,32.970001,76.842484,15.0,40.22384,1.513448,1.5,55.798382,56.0,72.735001
20160724191500,32.970001,76.842484,15.0,40.730236,1.513448,1.5,55.798382,56.0,72.735001
20160724193000,32.970001,76.842484,15.0,40.730236,1.517463,1.5,55.798382,56.0,72.735001
20160724194500,32.970001,76.842484,15.0,40.730236,1.517463,1.5,55.798382,56.0,72.735001
20160724200000,31.77,76.842484,15.0,40.579956,1.517463,1.5,55.798382,56.0,72.735001
20160724201500,31.77,75.834381,15.0,40.623425,1.513448,1.5,55.798382,56.0,72.735001
20160724203000,31.77,75.834381,15.0,40.730984,1.513448,1.5,55.798382,56.0,72.735001
20160724204500,31.77,75.834381,15.0,40.730984,1.521477,1.5,55.798382,56.0,72.735001
20160724210000,31.77,75.834381,15.0,40.836571,1.517463,1.5,55.798382,56.0,72.735001
20160724211500,31.77,75.834381,15.0,40.701489,1.521477,1.5,55.798382,56.0,72.735001
20160724213000,31.77,75.834381,15.0,40.363784,1.521477,1.5,55.798382,56.0,72.735001
20160724214500,31.77,75.006302,15.0,40.32788,1.521477,1.5,55.798382,56.0,72.735001
20160724220000,31.77,75.006302,15.0,40.259846,1.513448,1.5,55.798382,56.0,72.735001
20160724221500,31.77,75.006302,15.0,40.356559,1.513448,1.5,55.798382,56.0,72.735001
20160724223000,31.77,75.006302,15.0,40.356559,1.513448,1.5,55.798382,56.0,72.735001
20160724224500,31.77,75.006302,15.0,40.219505,1.517463,1.5,55.798382,56.0,72.735001
20160724230000,31.77,75.006302,15.0,40.082451,1.513448,1.5,55.798382,56.0,72.735001
20160724231500,31.77,75.006302,15.0,39.83012,1.513448,1.5,55.798382,56.0,72.735001
20160724233000,31.77,74.178223,15.0,40.057478,1.521477,1.5,55.798382,56.0,72.735001
20160724234500,31.77,74.178223,15.0,40.057478,1.513448,1.5,55.798382,56.0,72.735001
20160725000000,31.77,74.178223,15.0,40.057478,1.521477,1.5,55.798382,56.0,72.735001
20160725001500,31.77,74.178223,15.0,40.057478,1.521477,1.5,55.798382,56.0,72.735001
20160725003000,39.095001,74.178223,15.0,39.779426,1.505419,1.5,56.572456,56.0,72.735001
20160725004500,50.099998,74.178223,15.0,40.004812,1.517463,1.5,56.572456,56.0,72.735001
20160725010000,50.099998,74.178223,15.0,40.230198,1.513448,1.5,56.572456,56.0,72.735001
20160725011500,50.099998,74.178223,15.0,40.004812,1.501405,1.5,56.572456,56.0,72.735001
20160725013000,50.099998,74.178223,15.0,40.004812,1.501405,1.5,56.572456,56.0,72.735001
20160725014500,50.099998,74.178223,15.0,40.230198,1.501405,1.5,56.572456,56.0,72.735001
20160725020000,50.82,74.178223,15.0,40.230198,1.501405,1.5,55.852386,56.0,72.735001
20160725021500,50.82,74.178223,15.0,40.230198,1.501405,1.5,55.852386,56.0,72.735001
20160725023000,50.82,74.178223,15.0,39.934806,1.505419,1.5,55.852386,56.0,72.735001
20160725024500,50.82,74.178223,15.0,39.794794,1.505419,1.5,55.852386,56.0,72.735001
20160725030000,50.82,74.178223,15.0,39.877703,1.505419,1.5,55.852386,56.0,72.735001
20160725031500,50.82,74.178223,15.0,39.736705,1.497391,1.5,55.852386,56.0,72.735001
20160725033000,50.82,74.178223,15.0,39.736705,1.505419,1.5,55.852386,56.0,72.735001
20160725034500,50.82,74.178223,15.0,39.736705,1.501405,1.5,55.852386,56.0,72.735001
20160725040000,50.82,74.178223,15.0,39.736705,1.501405,1.5,55.852386,56.0,72.735001
20160725041500,50.82,74.178223,15.0,39.95864,1.497391,1.5,55.852386,56.0,72.735001
20160725043000,50.82,74.178223,15.0,39.95864,1.497391,1.5,55.852386,56.0,72.735001
20160725044500,50.82,74.178223,15.0,39.95864,1.501405,1.5,55.852386,56.0,72.735001
20160725050000,50.82,74.178223,15.0,40.100624,1.505419,1.5,55.852386,56.0,72.735001
20160725051500,50.82,74.178223,15.0,40.100624,1.505419,1.5,55.852386,56.0,72.735001
20160725053000,50.82,74.178223,15.0,40.100624,1.501405,1.5,55.852386,56.0,72.735001
20160725054500,50.82,74.178223,15.0,39.95864,1.505419,1.5,55.852386,56.0,72.735001
20160725060000,50.82,74.178223,15.0,39.95864,1.509434,1.5,55.852386,56.0,72.735001
20160725061500,50.82,74.178223,15.0,39.95864,1.505419,1.5,55.852386,56.0,72.735001
20160725063000,50.82,74.178223,15.0,39.745664,1.513448,1.5,55.852386,56.0,72.735001
20160725064500,50.82,74.178223,15.0,39.745664,1.501405,1.5,55.852386,56.0,72.735001
20160725070000,50.82,74.178223,15.0,39.82315,1.501405,1.5,55.852386,56.0,72.735001
20160725071500,50.82,74.178223,15.0,39.96612,1.501405,1.5,55.852386,56.0,72.735001
20160725073000,50.82,74.178223,15.0,40.323545,1.505419,1.5,55.852386,56.0,72.735001
20160725074500,55.98,75.006302,15.0,40.466515,1.421116,1.5,55.852386,56.0,75.360001
20160725080000,55.98,75.006302,15.0,40.68097,1.449217,1.5,55.852386,56.0,75.360001
20160725081500,55.98,75.006302,15.0,40.96691,1.469289,1.5,55.852386,56.0,75.360001
20160725083000,55.98,76.014404,15.0,41.094512,1.465275,1.5,55.852386,56.0,75.360001
20160725084500,55.98,76.014404,15.0,41.236496,1.457246,1.5,55.852386,56.0,75.360001
20160725090000,55.98,76.014404,15.0,41.146685,1.465275,1.5,55.852386,56.0,75.360001
20160725091500,55.98,76.014404,15.0,41.428681,1.481333,1.5,55.852386,56.0,75.360001
20160725093000,55.98,76.842484,15.0,41.894974,1.469289,1.5,55.852386,56.0,75.360001
20160725094500,55.98,76.842484,15.0,41.590045,1.489362,1.5,55.852386,56.0,75.360001
20160725100000,55.98,76.842484,15.0,41.066224,1.497391,1.5,55.852386,56.0,75.360001
20160725101500,55.98,78.120621,15.0,41.714604,1.493376,1.5,55.852386,56.0,75.360001
20160725103000,55.98,78.120621,15.0,41.688305,1.493376,1.5,55.852386,56.0,75.360001
20160725104500,56.700001,78.120621,15.0,41.954525,1.493376,1.5,55.852386,56.0,75.360001
20160725110000,56.700001,78.120621,15.0,42.03332,1.501405,1.5,55.852386,56.0,75.360001
20160725111500,56.700001,78.120621,15.0,42.107185,1.501405,1.5,55.852386,56.0,75.360001
20160725113000,48.334999,78.120621,15.0,42.566576,1.497391,1.5,55.852386,56.0,75.360001
20160725114500,48.334999,79.128716,15.0,42.756789,1.501405,1.5,55.852386,56.0,75.360001
20160725120000,48.334999,79.128716,15.0,42.74783,1.493376,1.5,55.852386,56.0,75.360001
20160725121500,48.334999,79.128716,15.0,43.64509,1.489362,1.5,55.852386,56.0,75.360001
20160725123000,48.334999,80.244827,15.0,42.08925,1.481333,1.5,55.852386,56.0,75.360001
20160725124500,48.334999,80.244827,15.0,41.966,1.473304,1.5,55.852386,56.0,75.360001
20160725130000,48.334999,80.244827,15.0,41.966,1.449217,1.5,55.852386,56.0,75.360001
20160725131500,48.334999,80.244827,15.0,42.397375,1.445203,1.5,55.852386,56.0,75.360001
20160725133000,48.334999,80.244827,15.0,42.113152,1.421116,1.5,55.852386,56.0,75.360001
20160725134500,52.200001,80.244827,15.0,42.210851,1.421116,1.5,55.852386,56.0,75.360001
20160725140000,52.200001,81.342941,15.0,42.474028,1.401044,1.5,55.852386,56.0,75.360001
20160725141500,59.235001,81.342941,15.0,42.474028,1.421116,1.5,55.852386,56.0,75.360001
20160725143000,59.235001,81.342941,15.0,42.654466,1.437174,1.5,55.852386,56.0,75.360001
20160725144500,59.235001,81.342941,15.0,42.370413,1.421116,1.5,55.852386,56.0,75.360001
20160725150000,51.630001,80.514854,15.0,43.015342,1.433159,1.5,55.150314,56.0,75.360001
20160725151500,40.360001,80.514854,15.0,43.092981,1.437174,1.5,56.176422,56.0,75.360001
20160725153000,60.244999,80.514854,15.0,42.676226,1.437174,1.5,56.176422,56.0,75.360001
20160725154500,60.244999,80.514854,15.0,42.208284,1.433159,1.5,56.176422,56.0,75.360001
20160725160000,60.244999,80.514854,15.0,42.609025,1.421116,1.5,56.176422,56.0,76.964996
20160725161500,61.459999,80.514854,15.0,42.08925,1.437174,1.5,56.176422,56.0,76.964996
20160725163000,50.125,78.408646,15.0,41.695513,1.465275,1.5,55.150314,56.0,76.964996
20160725164500,41.189999,78.408646,15.0,41.632902,1.497391,1.5,56.122414,56.0,76.964996
20160725170000,41.189999,78.408646,15.0,41.208599,1.54155,1.5,56.122414,56.0,76.964996
20160725171500,41.189999,78.408646,15.0,40.82309,1.565636,1.5,56.122414,56.0,76.964996
20160725173000,41.189999,77.382538,15.0,40.971653,1.549578,1.5,56.122414,56.0,76.964996
20160725174500,41.189999,77.382538,15.0,41.106735,1.565636,1.5,56.122414,56.0,76.964996
20160725180000,41.189999,77.382538,15.0,40.836571,1.581694,1.5,56.122414,56.0,76.964996
20160725181500,40.52,77.382538,15.0,40.872152,1.589723,1.5,56.122414,56.0,76.964996
20160725183000,37.915001,76.554459,15.0,40.872152,1.573665,1.5,56.122414,56.0,75.315002
20160725184500,37.915001,76.554459,15.0,40.836248,1.589723,1.5,56.122414,56.0,75.315002
20160725190000,35.689999,76.554459,15.0,40.973302,1.573665,1.5,56.122414,56.0,75.315002
20160725191500,35.689999,76.554459,15.0,40.56214,1.581694,1.5,56.122414,56.0,75.315002
20160725193000,35.689999,75.726379,15.0,40.544069,1.581694,1.5,56.122414,56.0,75.315002
20160725194500,35.689999,75.726379,15.0,40.405043,1.585708,1.5,56.122414,56.0,75.315002
20160725200000,35.689999,75.726379,15.0,40.405043,1.565636,1.5,56.122414,56.0,74.290001
20160725201500,34.494999,75.726379,15.0,40.405043,1.581694,1.5,56.122414,56.0,74.290001
20160725203000,34.494999,75.726379,15.0,40.33553,1.585708,1.5,56.122414,56.0,74.290001
20160725204500,34.494999,74.898293,15.0,40.057478,1.589723,1.5,56.122414,56.0,74.290001
20160725210000,34.494999,74.898293,15.0,40.284836,1.581694,1.5,56.122414,56.0,74.290001
20160725211500,33.825001,74.898293,15.0,39.934806,1.57768,1.5,56.122414,56.0,74.290001
20160725213000,33.825001,74.898293,15.0,40.159699,1.585708,1.5,56.122414,56.0,74.290001
20160725214500,33.825001,74.898293,15.0,40.018701,1.593737,1.5,56.122414,56.0,74.290001
20160725220000,33.825001,74.898293,15.0,39.877703,1.593737,1.5,56.122414,56.0,74.290001
20160725221500,33.825001,74.898293,15.0,40.018701,1.593737,1.5,56.122414,56.0,74.290001
20160725223000,33.825001,73.89019,15.0,39.95864,1.589723,1.5,56.122414,56.0,74.290001
20160725224500,33.825001,73.89019,15.0,39.95864,1.593737,1.5,56.122414,56.0,74.290001
20160725230000,33.825001,73.89019,15.0,39.95864,1.589723,1.5,56.122414,56.0,74.290001
20160725231500,31.58,73.89019,15.0,39.595707,1.565636,1.5,56.122414,56.0,74.290001
20160725233000,31.58,73.89019,15.0,39.96612,1.561622,1.5,56.122414,56.0,74.290001
20160725234500,38.775002,73.89019,15.0,39.816656,1.561622,1.5,56.122414,56.0,74.290001
20160726000000,40.209999,73.89019,15.0,39.816656,1.569651,1.5,56.122414,56.0,74.290001
20160726001500,44.580002,73.89019,15.0,39.95864,1.565636,1.5,56.122414,56.0,74.290001
20160726003000,45.294998,73.89019,15.0,39.595707,1.565636,1.5,56.122414,56.0,74.290001
20160726004500,45.294998,73.89019,15.0,39.525208,1.565636,1.5,56.122414,56.0,74.290001
20160726010000,45.294998,73.89019,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726011500,45.294998,73.080109,15.0,39.745664,1.573665,1.5,56.122414,56.0,74.290001
20160726013000,45.294998,73.080109,15.0,39.95864,1.573665,1.5,56.122414,56.0,74.290001
20160726014500,45.294998,73.080109,15.0,39.816656,1.573665,1.5,56.122414,56.0,74.290001
20160726020000,45.294998,73.080109,15.0,39.816656,1.573665,1.5,56.122414,56.0,74.290001
20160726021500,45.294998,73.080109,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726023000,45.294998,73.080109,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726024500,45.294998,73.080109,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726030000,45.294998,73.080109,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726031500,45.294998,73.080109,15.0,39.60368,1.57768,1.5,56.122414,56.0,74.290001
20160726033000,45.294998,73.080109,15.0,39.60368,1.573665,1.5,56.122414,56.0,74.290001
20160726034500,45.294998,73.080109,15.0,39.60368,1.569651,1.5,56.122414,56.0,74.290001
20160726040000,45.294998,73.080109,15.0,39.60368,1.565636,1.5,56.122414,56.0,74.290001
20160726041500,45.294998,72.162018,15.0,39.177728,1.573665,1.5,56.122414,56.0,74.290001
20160726043000,45.294998,72.162018,15.0,39.177728,1.573665,1.5,56.122414,56.0,74.290001
20160726044500,45.294998,72.162018,15.0,39.177728,1.565636,1.5,56.122414,56.0,74.290001
20160726050000,45.294998,72.162018,15.0,38.964752,1.569651,1.5,56.122414,56.0,74.290001
20160726051500,45.294998,72.162018,15.0,39.036815,1.57768,1.5,56.122414,56.0,74.290001
20160726053000,45.294998,72.162018,15.0,,1.569651,1.5,56.122414,56.0,74.290001
20160726054500,45.294998,72.162018,15.0,39.179785,1.573665,1.5,56.122414,56.0,74.290001
20160726060000,45.294998,72.162018,15.0,39.179785,1.573665,1.5,56.122414,56.0,74.290001
20160726061500,45.294998,72.162018,15.0,39.250862,1.573665,1.5,56.122414,56.0,74.290001
20160726063000,45.294998,72.162018,15.0,39.250862,1.573665,1.5,56.122414,56.0,74.290001
20160726064500,45.294998,72.162018,15.0,38.893845,1.573665,1.5,56.122414,56.0,74.290001
20160726070000,46.73,72.162018,15.0,39.250862,1.573665,1.5,56.122414,56.0,74.290001
20160726071500,49.125,72.162018,15.0,39.394818,1.421116,1.5,56.122414,56.0,74.290001
20160726073000,51.060001,72.972099,15.0,39.394818,1.421116,1.5,56.122414,56.0,74.290001
20160726074500,52.419998,72.972099,15.0,39.538774,1.421116,1.5,56.122414,56.0,74.290001
20160726080000,43.619999,72.972099,15.0,39.610752,1.42513,1.5,56.122414,56.0,74.290001
20160726081500,43.619999,72.972099,15.0,40.117148,1.421116,1.5,56.122414,56.0,74.290001
20160726083000,43.619999,73.710175,15.0,40.186576,1.409073,1.5,56.122414,56.0,74.290001
20160726084500,43.619999,73.710175,15.0,40.186576,1.421116,1.5,56.122414,56.0,75.224998
20160726090000,53.560001,74.628265,15.0,39.82315,1.42513,1.5,56.122414,56.0,75.224998
20160726091500,53.560001,74.628265,15.0,40.466515,1.42513,1.5,56.122414,56.0,75.224998
20160726093000,53.560001,75.456345,15.0,40.96691,1.42513,1.5,56.122414,56.0,75.224998
20160726094500,56.709999,75.456345,15.0,41.02352,1.413087,1.5,56.122414,56.0,75.224998
20160726100000,56.709999,76.464447,15.0,41.005687,1.421116,1.5,56.122414,56.0,75.224998
20160726101500,56.709999,76.464447,15.0,40.91489,1.421116,1.5,56.122414,56.0,75.224998
20160726103000,56.709999,76.464447,15.0,40.91489,1.437174,1.5,56.122414,56.0,75.224998
20160726104500,56.709999,76.464447,15.0,41.308712,1.445203,1.5,56.122414,56.0,75.224998
20160726110000,56.709999,77.940598,15.0,41.41758,1.457246,1.5,56.122414,56.0,75.224998
20160726111500,56.709999,77.940598,15.0,41.68856,1.465275,1.5,56.122414,56.0,75.224998
20160726113000,56.709999,77.940598,15.0,41.917227,1.469289,1.5,56.122414,56.0,75.224998
20160726114500,56.709999,77.940598,15.0,41.954525,1.473304,1.5,56.122414,56.0,75.224998
20160726120000,56.709999,77.940598,15.0,42.15419,1.469289,1.5,56.122414,56.0,75.224998
20160726121500,56.709999,77.940598,15.0,42.111044,1.465275,1.5,56.122414,56.0,75.224998
20160726123000,56.709999,77.940598,15.0,41.980892,1.465275,1.5,56.122414,56.0,75.224998
20160726124500,56.709999,77.940598,15.0,42.17102,1.469289,1.5,56.122414,56.0,75.224998
20160726130000,56.709999,77.940598,15.0,41.77152,1.465275,1.5,56.122414,56.0,75.224998
20160726131500,56.709999,77.940598,15.0,42.259012,1.465275,1.5,56.122414,56.0,75.224998
20160726133000,56.709999,77.940598,15.0,42.907392,1.465275,1.5,56.122414,56.0,75.224998
20160726134500,55.535,77.940598,15.0,42.361964,1.465275,1.5,56.122414,56.0,75.224998
20160726140000,55.535,77.940598,15.0,41.9388,1.469289,1.5,56.122414,56.0,75.224998
20160726141500,52.259998,77.940598,15.0,41.1177,1.465275,1.5,56.122414,56.0,75.224998
20160726143000,52.259998,79.038704,15.0,41.3914,1.465275,1.5,56.122414,56.0,75.224998
20160726144500,52.259998,77.472549,15.0,42.4862,1.461261,1.5,56.122414,56.0,75.224998
20160726150000,44.384998,76.104416,15.0,41.451546,1.449217,1.5,55.402344,56.0,75.224998
20160726151500,37.5,76.104416,15.0,41.816536,1.437174,1.5,56.284431,56.0,75.224998
20160726153000,37.5,76.104416,15.0,41.388612,1.445203,1.5,56.284431,56.0,75.224998
20160726154500,54.805,76.104416,15.0,40.944181,1.441188,1.5,56.284431,56.0,75.224998
20160726160000,54.805,76.104416,15.0,41.081405,1.453232,1.5,56.284431,56.0,75.224998
20160726161500,54.134998,76.104416,15.0,40.191047,1.469289,1.5,55.510353,56.0,75.224998
20160726163000,37.709999,76.104416,15.0,40.431801,1.473304,1.5,55.510353,56.0,75.224998
20160726164500,37.709999,76.104416,15.0,40.336822,1.473304,1.5,55.510353,56.0,75.224998
20160726170000,37.709999,76.104416,15.0,40.579956,1.477318,1.5,55.510353,56.0,75.224998
20160726171500,36.009998,76.104416,15.0,40.462792,1.501405,1.5,55.510353,56.0,75.224998
20160726173000,36.009998,76.104416,15.0,40.261648,1.533521,1.5,55.510353,56.0,75.224998
20160726174500,36.009998,76.104416,15.0,39.75821,1.573665,1.5,55.510353,56.0,75.224998
20160726180000,36.009998,76.104416,15.0,39.39084,1.585708,1.5,55.510353,56.0,75.224998
20160726181500,34.814999,76.104416,15.0,39.919336,1.573665,1.5,55.510353,56.0,75.224998
20160726183000,34.814999,76.104416,15.0,39.985398,1.581694,1.5,55.510353,56.0,75.224998
20160726184500,34.814999,76.104416,15.0,40.008977,1.573665,1.5,55.510353,56.0,75.224998
20160726190000,33.619999,76.104416,15.0,40.271253,1.573665,1.5,55.510353,56.0,75.224998
20160726191500,33.619999,75.096313,15.0,40.093688,1.589723,1.5,55.510353,56.0,75.224998
20160726193000,32.209999,75.096313,15.0,40.22384,1.569651,1.5,55.510353,56.0,75.224998
20160726194500,32.209999,75.096313,15.0,40.093688,1.569651,1.5,55.510353,56.0,75.224998
20160726200000,32.209999,75.096313,15.0,40.093688,1.573665,1.5,55.510353,56.0,75.224998
20160726201500,31.540001,75.096313,15.0,40.028612,1.573665,1.5,55.510353,56.0,75.224998
20160726203000,36.049999,75.096313,15.0,39.89846,1.569651,1.5,56.446445,56.0,75.224998
20160726204500,43.785,75.096313,15.0,40.008977,1.573665,1.5,56.446445,56.0,75.224998
20160726210000,48.435001,75.096313,15.0,39.75821,1.581694,1.5,56.446445,56.0,75.224998
20160726211500,48.435001,74.268227,15.0,39.375404,1.581694,1.5,55.852386,56.0,75.224998
20160726213000,48.435001,74.268227,15.0,39.260127,1.589723,1.5,55.852386,56.0,75.224998
20160726214500,48.435001,74.268227,15.0,38.528192,1.589723,1.5,55.852386,56.0,75.224998
20160726220000,48.435001,74.268227,15.0,38.744704,1.581694,1.5,55.852386,56.0,75.224998
20160726221500,46.715,74.268227,15.0,39.102214,1.585708,1.5,55.852386,56.0,75.224998
20160726223000,36.575001,74.268227,15.0,39.243212,1.581694,1.5,55.852386,56.0,75.224998
20160726224500,35.235001,74.268227,15.0,38.806244,1.57768,1.5,55.852386,56.0,74.135002
20160726230000,32.174999,74.268227,15.0,38.667218,1.573665,1.5,55.852386,56.0,74.135002
20160726231500,32.174999,74.268227,15.0,38.806244,1.573665,1.5,55.852386,56.0,74.135002
20160726233000,32.174999,74.268227,15.0,38.806244,1.57768,1.5,55.852386,56.0,74.135002
20160726234500,32.174999,74.268227,15.0,39.024728,1.581694,1.5,55.852386,56.0,74.135002
20160727000000,32.174999,74.268227,15.0,38.744704,1.581694,1.5,55.852386,56.0,74.135002
20160727001500,32.174999,74.268227,15.0,39.102214,1.581694,1.5,55.852386,56.0,74.135002
20160727003000,32.174999,74.268227,15.0,39.102214,1.589723,1.5,55.852386,56.0,74.135002
20160727004500,32.174999,74.268227,15.0,39.243212,1.581694,1.5,55.852386,56.0,74.135002
20160727010000,32.174999,74.268227,15.0,39.60368,1.581694,1.5,55.852386,56.0,74.135002
20160727011500,50.244999,74.268227,15.0,39.595707,1.401044,1.5,55.852386,56.0,75.93
20160727013000,38.435001,74.268227,15.0,39.595707,1.453232,1.5,55.852386,56.0,74.955002
20160727014500,32.005001,73.350136,15.0,39.51477,1.473304,1.5,55.852386,56.0,74.955002
20160727020000,32.005001,73.350136,15.0,39.304752,1.493376,1.5,55.852386,56.0,74.955002
20160727021500,32.005001,73.350136,15.0,39.38421,1.513448,1.5,55.852386,56.0,74.955002
20160727023000,32.005001,73.350136,15.0,39.60368,1.513448,1.5,55.852386,56.0,74.955002
20160727024500,32.005001,73.350136,15.0,39.745664,1.505419,1.5,55.852386,56.0,74.955002
20160727030000,32.005001,73.350136,15.0,38.744704,1.505419,1.5,55.852386,56.0,74.955002
20160727031500,32.724998,73.350136,15.0,38.044644,1.497391,1.5,56.50045,56.0,74.955002
20160727033000,32.724998,73.350136,15.0,37.904632,1.505419,1.5,56.50045,56.0,74.955002
20160727034500,32.724998,72.432045,15.0,38.115228,1.501405,1.5,56.50045,56.0,74.955002
20160727040000,32.724998,72.432045,15.0,38.115228,1.505419,1.5,55.852386,56.0,74.955002
20160727041500,32.724998,72.432045,15.0,37.899872,1.505419,1.5,55.852386,56.0,74.955002
20160727043000,32.724998,72.432045,15.0,37.82888,1.509434,1.5,55.852386,56.0,74.955002
20160727044500,32.724998,72.432045,15.0,37.893055,1.505419,1.5,55.852386,56.0,74.955002
20160727050000,32.724998,72.432045,15.0,37.893055,1.509434,1.5,55.852386,56.0,74.955002
20160727051500,32.724998,72.432045,15.0,38.036025,1.505419,1.5,55.852386,56.0,74.955002
20160727053000,32.724998,72.432045,15.0,37.82888,1.513448,1.5,55.852386,56.0,74.955002
20160727054500,32.724998,72.432045,15.0,37.686896,1.505419,1.5,55.852386,56.0,74.955002
20160727060000,32.724998,72.432045,15.0,37.82888,1.513448,1.5,55.852386,56.0,74.955002
20160727061500,30.639999,72.432045,15.0,37.82888,1.509434,1.5,55.852386,56.0,74.955002
20160727063000,44.445,72.432045,15.0,37.82888,1.513448,1.5,55.852386,56.0,74.955002
20160727064500,44.445,72.432045,15.0,37.480737,1.513448,1.5,55.852386,56.0,74.955002
20160727070000,44.445,72.432045,15.0,36.994554,1.505419,1.5,55.852386,56.0,74.955002
20160727071500,45.880001,71.153915,15.0,36.644524,1.509434,1.5,56.50045,56.0,74.955002
20160727073000,31.695,71.153915,15.0,36.705248,1.493376,1.5,55.276329,56.0,74.955002
20160727074500,38.18,71.153915,15.0,36.705248,1.481333,1.5,56.662468,56.0,74.955002
20160727080000,48.314999,71.153915,15.0,36.622016,1.453232,1.5,55.798382,56.0,74.955002
20160727081500,48.314999,71.153915,15.0,37.10672,1.437174,1.5,55.798382,56.0,74.955002
20160727083000,49.035,71.153915,15.0,37.10672,1.437174,1.5,56.374439,56.0,74.955002
20160727084500,49.035,72.072006,15.0,37.10672,1.421116,1.5,56.374439,56.0,74.955002
20160727090000,49.035,72.072006,15.0,37.10672,1.417102,1.5,56.374439,56.0,74.955002
20160727091500,49.035,72.072006,15.0,37.10672,1.409073,1.5,56.374439,56.0,74.955002
20160727093000,50.465,72.072006,15.0,37.10672,1.421116,1.5,56.374439,56.0,74.955002
20160727094500,50.465,72.072006,15.0,37.10672,1.417102,1.5,56.374439,56.0,75.894997
20160727100000,50.465,72.072006,15.0,37.10672,1.421116,1.5,55.798382,56.0,75.894997
20160727101500,50.465,72.072006,15.0,37.10672,1.405058,1.5,55.798382,56.0,75.894997
20160727103000,50.465,72.072006,15.0,37.10672,1.421116,1.5,55.798382,56.0,75.894997
20160727104500,50.465,72.072006,15.0,37.10672,1.413087,1.5,55.798382,56.0,75.894997
20160727110000,50.465,72.072006,15.0,37.10672,1.437174,1.5,55.798382,56.0,77.110001
20160727111500,50.465,72.072006,15.0,37.10672,1.437174,1.5,55.798382,56.0,77.110001
20160727113000,50.465,72.072006,15.0,37.10672,1.437174,1.5,55.798382,56.0,77.110001
20160727114500,50.465,72.072006,15.0,37.955258,1.437174,1.5,55.798382,56.0,77.110001
20160727120000,51.18,72.072006,15.0,38.099214,1.537535,1.5,55.798382,56.0,77.110001
20160727121500,51.18,72.072006,15.0,38.24317,1.545564,1.5,55.798382,56.0,77.110001
20160727123000,51.18,72.072006,15.0,38.315148,1.557607,1.5,55.798382,56.0,77.110001
20160727124500,51.18,72.072006,15.0,38.25048,1.557607,1.5,55.798382,56.0,77.110001
20160727130000,51.18,72.072006,15.0,38.53642,1.561622,1.5,55.798382,56.0,77.110001
20160727131500,51.900002,72.072006,15.0,38.18384,1.565636,1.5,56.446445,56.0,77.110001
20160727133000,51.900002,72.072006,15.0,38.041856,1.573665,1.5,55.690369,56.0,77.110001
20160727134500,51.900002,72.072006,15.0,38.041856,1.573665,1.5,55.690369,56.0,77.110001
20160727140000,51.900002,72.072006,15.0,38.18384,1.569651,1.5,55.690369,56.0,77.110001
20160727141500,51.900002,73.260132,15.0,38.680784,1.545564,1.5,55.690369,56.0,77.110001
20160727143000,51.900002,73.260132,15.0,38.822768,1.545564,1.5,56.284431,56.0,77.110001
20160727144500,53.830002,73.260132,15.0,39.39424,1.549578,1.5,56.284431,56.0,77.110001
20160727150000,50.244999,73.260132,15.0,39.68018,1.537535,1.5,56.284431,56.0,77.110001
20160727151500,50.244999,73.260132,15.0,39.816656,1.533521,1.5,56.284431,56.0,77.110001
20160727153000,50.244999,73.260132,15.0,39.877703,1.533521,1.5,56.284431,56.0,77.110001
20160727154500,50.244999,73.260132,15.0,39.934806,1.529506,1.5,56.284431,56.0,77.110001
20160727160000,50.244999,73.260132,15.0,39.934806,1.537535,1.5,56.284431,56.0,77.110001
20160727161500,50.244999,73.260132,15.0,39.794794,1.533521,1.5,56.284431,56.0,77.110001
20160727163000,50.244999,73.260132,15.0,39.934806,1.537535,1.5,56.284431,56.0,77.110001
20160727164500,50.244999,73.260132,15.0,40.004812,1.533521,1.5,56.284431,56.0,77.110001
20160727170000,50.244999,74.268227,15.0,39.918452,1.549578,1.5,56.284431,56.0,77.110001
20160727171500,50.244999,74.268227,15.0,39.739816,1.553593,1.5,56.284431,56.0,77.110001
20160727173000,50.244999,74.268227,15.0,40.17522,1.561622,1.5,56.284431,56.0,77.110001
20160727174500,50.244999,74.268227,15.0,40.082451,1.573665,1.5,56.284431,56.0,77.110001
20160727180000,50.244999,74.268227,15.0,40.493613,1.57768,1.5,56.284431,56.0,77.110001
20160727181500,50.244999,74.268227,15.0,40.363784,1.573665,1.5,56.284431,56.0,77.110001
20160727183000,50.244999,74.268227,15.0,40.498866,1.57768,1.5,56.284431,56.0,77.110001
20160727184500,34.235001,74.268227,15.0,40.633948,1.57768,1.5,56.284431,56.0,77.110001
20160727190000,52.525002,74.268227,15.0,40.633948,1.573665,1.5,56.9865,56.0,77.110001
20160727191500,54.759998,74.268227,15.0,40.633948,1.573665,1.5,56.176422,56.0,77.110001
20160727193000,54.759998,74.268227,15.0,40.736084,1.569651,1.5,56.176422,56.0,77.110001
20160727194500,54.759998,74.268227,15.0,40.463948,1.573665,1.5,56.176422,56.0,77.110001
20160727200000,54.759998,74.268227,15.0,40.32788,1.57768,1.5,56.176422,56.0,77.110001
20160727201500,54.759998,74.268227,15.0,40.082451,1.581694,1.5,55.564358,56.0,77.110001
20160727203000,52.895,74.268227,15.0,39.602762,1.581694,1.5,55.564358,56.0,77.110001
20160727204500,49.330002,74.268227,15.0,39.570887,1.581694,1.5,55.564358,56.0,77.110001
20160727210000,38.720001,73.260132,15.0,39.431861,1.581694,1.5,55.564358,56.0,77.110001
20160727211500,37.525002,73.260132,15.0,39.292835,1.585708,1.5,55.564358,56.0,77.110001
20160727213000,37.525002,73.260132,15.0,39.153809,1.57768,1.5,55.564358,56.0,77.110001
20160727214500,35.439999,73.260132,15.0,38.94527,1.585708,1.5,55.564358,56.0,77.110001
20160727220000,35.439999,73.260132,15.0,38.94527,1.557607,1.5,55.564358,56.0,75.959999
20160727221500,33.884998,73.260132,15.0,38.667218,1.557607,1.5,55.564358,56.0,75.959999
20160727223000,33.884998,73.260132,15.0,38.528192,1.557607,1.5,55.564358,56.0,75.959999
20160727224500,33.884998,73.260132,15.0,38.319653,1.565636,1.5,55.564358,56.0,75.959999
20160727230000,33.884998,73.260132,15.0,38.254662,1.565636,1.5,55.564358,56.0,75.959999
20160727231500,32.294998,73.260132,15.0,37.904632,1.561622,1.5,55.564358,56.0,75.959999
20160727233000,32.294998,72.522057,15.0,37.624608,1.565636,1.5,55.564358,56.0,75.959999
20160727234500,32.294998,72.522057,15.0,37.833232,1.565636,1.5,55.564358,56.0,75.959999
20160728000000,32.294998,72.522057,15.0,37.621735,1.569651,1.5,55.564358,56.0,75.959999
20160728001500,32.294998,72.522057,15.0,37.480737,1.573665,1.5,55.564358,56.0,75.959999
20160728003000,32.294998,72.522057,15.0,37.480737,1.569651,1.5,55.564358,56.0,75.959999
20160728004500,32.294998,72.522057,15.0,37.544912,1.565636,1.5,55.564358,56.0,75.959999
20160728010000,32.294998,72.522057,15.0,37.686896,1.569651,1.5,55.564358,56.0,75.959999
20160728011500,32.294998,72.522057,15.0,37.686896,1.573665,1.5,55.564358,56.0,75.959999
20160728013000,32.294998,72.522057,15.0,37.686896,1.565636,1.5,55.564358,56.0,75.959999
20160728014500,32.294998,72.522057,15.0,37.686896,1.573665,1.5,55.564358,56.0,75.959999
20160728020000,32.294998,71.69397,15.0,37.686896,1.569651,1.5,55.564358,56.0,75.959999
20160728021500,30.32,71.69397,15.0,37.402928,1.573665,1.5,55.564358,56.0,75.959999
20160728023000,41.705002,71.69397,15.0,37.402928,1.565636,1.5,56.50045,56.0,75.959999
20160728024500,47.445,71.69397,15.0,37.607115,1.565636,1.5,56.50045,56.0,75.959999
20160728030000,47.445,71.69397,15.0,37.464145,1.573665,1.5,56.50045,56.0,75.959999
20160728031500,47.445,71.69397,15.0,37.464145,1.573665,1.5,56.50045,56.0,75.959999
20160728033000,47.445,71.69397,15.0,37.464145,1.565636,1.5,56.50045,56.0,75.959999
20160728034500,47.445,71.69397,15.0,37.464145,1.569651,1.5,56.50045,56.0,75.959999
20160728040000,47.445,71.69397,15.0,37.607115,1.573665,1.5,56.50045,56.0,75.959999
20160728041500,48.880001,71.69397,15.0,37.607115,1.573665,1.5,55.798382,56.0,75.959999
20160728043000,48.880001,71.69397,15.0,37.607115,1.573665,1.5,55.798382,56.0,75.959999
20160728044500,48.880001,71.69397,15.0,37.607115,1.565636,1.5,55.798382,56.0,75.959999
20160728050000,48.880001,72.432045,15.0,37.607115,1.561622,1.5,55.798382,56.0,75.959999
20160728051500,48.880001,72.432045,15.0,37.811302,1.569651,1.5,56.410442,56.0,75.959999
20160728053000,51.310001,72.432045,15.0,38.099214,1.565636,1.5,55.798382,56.0,75.959999
20160728054500,51.310001,72.432045,15.0,38.099214,1.573665,1.5,55.798382,56.0,75.959999
20160728060000,51.310001,72.432045,15.0,38.099214,1.581694,1.5,55.798382,56.0,75.959999
20160728061500,51.310001,72.432045,15.0,38.099214,1.573665,1.5,55.798382,56.0,75.959999
20160728063000,51.310001,72.432045,15.0,38.099214,1.573665,1.5,55.798382,56.0,75.959999
20160728064500,51.310001,72.432045,15.0,38.099214,1.573665,1.5,55.798382,56.0,75.959999
20160728070000,49.654999,72.432045,15.0,37.955258,1.557607,1.5,56.662468,56.0,75.959999
20160728071500,51.334999,73.17012,15.0,38.099214,1.561622,1.5,56.662468,56.0,75.959999
20160728073000,53.264999,73.17012,15.0,38.24317,1.553593,1.5,55.852386,56.0,75.959999
20160728074500,53.264999,73.17012,15.0,38.81267,1.545564,1.5,55.852386,56.0,75.959999
20160728080000,53.985001,74.268227,15.0,39.314136,1.553593,1.5,55.852386,56.0,75.959999
20160728081500,53.985001,74.268227,15.0,39.678956,1.549578,1.5,55.852386,56.0,75.959999
20160728083000,55.915001,75.456345,15.0,40.043776,1.529506,1.5,55.852386,56.0,75.959999
20160728084500,55.915001,75.456345,15.0,40.84638,1.529506,1.5,55.852386,56.0,75.959999
20160728090000,55.915001,76.554459,15.0,41.284164,1.533521,1.5,55.852386,56.0,75.959999
20160728091500,57.634998,76.554459,15.0,42.451588,1.525492,1.5,55.852386,56.0,75.959999
20160728093000,57.634998,77.580559,15.0,42.451588,1.501405,1.5,55.852386,56.0,75.959999
20160728094500,57.634998,77.580559,15.0,42.849762,1.489362,1.5,55.852386,56.0,75.959999
20160728100000,57.634998,76.64447,15.0,42.79832,1.481333,1.5,55.852386,56.0,75.959999
20160728101500,57.634998,76.64447,15.0,42.837998,1.489362,1.5,55.852386,56.0,75.959999
20160728103000,57.634998,76.64447,15.0,43.185563,1.481333,1.5,55.852386,56.0,75.959999
20160728104500,57.634998,77.760574,15.0,42.79526,1.481333,1.5,55.852386,56.0,75.959999
20160728110000,57.634998,77.760574,15.0,42.55352,1.481333,1.5,55.852386,56.0,75.959999
20160728111500,57.634998,77.760574,15.0,42.627878,1.461261,1.5,55.852386,56.0,75.959999
20160728113000,61.5,79.128716,15.0,42.892126,1.437174,1.5,55.852386,56.0,75.959999
20160728114500,61.5,79.128716,15.0,42.756789,1.437174,1.5,55.852386,56.0,75.959999
20160728120000,61.5,78.300629,15.0,41.945957,1.433159,1.5,55.852386,56.0,75.959999
20160728121500,61.5,78.300629,15.0,43.052912,1.429145,1.5,55.852386,56.0,75.959999
20160728123000,61.5,78.300629,15.0,42.4862,1.421116,1.5,55.852386,56.0,75.959999
20160728124500,61.5,78.300629,15.0,42.7599,1.405058,1.5,55.852386,56.0,75.959999
20160728130000,61.5,78.300629,15.0,42.274125,1.421116,1.5,55.852386,56.0,75.959999
20160728131500,62.720001,78.300629,15.0,43.072955,1.42513,1.5,55.852386,56.0,75.959999
20160728133000,62.720001,78.300629,15.0,44.070464,1.42513,1.5,55.852386,56.0,75.959999
20160728134500,67.720001,78.300629,15.0,43.355852,1.413087,1.5,55.852386,56.0,79.330002
20160728140000,60.584999,79.326736,15.0,42.794648,1.409073,1.5,55.852386,56.0,79.330002
20160728141500,49.41,79.326736,15.0,44.169472,1.573665,1.5,55.852386,56.0,79.330002
20160728143000,59.439999,79.326736,15.0,43.039176,1.553593,1.5,56.662468,56.0,79.330002
20160728144500,74.290001,79.326736,15.0,43.790678,1.553593,1.5,56.662468,56.0,79.330002
20160728150000,79.980003,79.326736,15.0,43.039176,1.549578,1.5,56.662468,56.0,79.330002
20160728151500,83.845001,79.326736,15.0,43.32175,1.549578,1.5,56.662468,56.0,79.330002
20160728153000,83.845001,79.326736,15.0,42.794648,1.549578,1.5,56.662468,56.0,79.330002
20160728154500,83.845001,79.326736,15.0,42.489719,1.565636,1.5,55.798382,56.0,79.330002
20160728160000,83.845001,79.326736,15.0,42.20468,1.581694,1.5,55.798382,56.0,79.330002
20160728161500,83.845001,79.326736,15.0,41.634602,1.585708,1.5,55.798382,56.0,79.330002
20160728163000,63.965,79.326736,15.0,42.036975,1.581694,1.5,55.798382,56.0,78.245003
20160728164500,61.305,79.326736,15.0,42.154309,1.561622,1.5,55.798382,56.0,78.245003
20160728170000,59.060001,79.326736,15.0,42.323,1.553593,1.5,55.798382,56.0,78.245003
20160728171500,57.290001,80.154816,15.0,42.191454,1.569651,1.5,55.798382,56.0,78.245003
20160728173000,57.290001,79.128716,15.0,42.113152,1.573665,1.5,55.798382,56.0,78.245003
20160728174500,51.98,79.128716,15.0,42.089573,1.581694,1.5,55.798382,56.0,78.245003
20160728180000,48.919998,79.128716,15.0,42.089573,1.581694,1.5,55.798382,56.0,78.245003
20160728181500,44.32,79.128716,15.0,42.122196,1.569651,1.5,55.798382,56.0,77.224998
20160728183000,44.32,79.128716,15.0,42.2125,1.597752,1.5,55.798382,56.0,77.224998
20160728184500,41.735001,79.128716,15.0,42.08925,1.569651,1.5,55.798382,56.0,77.224998
20160728190000,40.18,79.128716,15.0,42.237728,1.57768,1.5,55.798382,56.0,77.224998
20160728191500,40.18,79.128716,15.0,42.4862,1.565636,1.5,55.798382,56.0,77.224998
20160728193000,40.18,78.120621,15.0,42.237728,1.585708,1.5,55.798382,56.0,77.224998
20160728194500,39.509998,78.120621,15.0,42.607733,1.57768,1.5,55.798382,56.0,77.224998
20160728200000,38.099998,78.120621,15.0,42.49147,1.581694,1.5,55.798382,56.0,77.224998
20160728201500,38.099998,78.120621,15.0,40.636226,1.57768,1.5,55.798382,56.0,77.224998
20160728203000,37.07,76.75248,15.0,40.31241,1.585708,1.5,55.798382,56.0,77.224998
20160728204500,37.07,76.75248,15.0,39.89846,1.57768,1.5,55.798382,56.0,77.224998
20160728210000,35.349998,76.75248,15.0,40.117522,1.581694,1.5,55.798382,56.0,77.224998
20160728211500,34.154999,75.366341,15.0,40.02443,1.585708,1.5,55.798382,56.0,77.224998
20160728213000,34.154999,75.366341,15.0,40.395744,1.589723,1.5,55.798382,56.0,77.224998
20160728214500,34.154999,75.366341,15.0,40.395744,1.573665,1.5,55.798382,56.0,77.224998
20160728220000,34.154999,75.366341,15.0,40.261648,1.581694,1.5,55.798382,56.0,77.224998
20160728221500,34.154999,75.366341,15.0,39.85936,1.581694,1.5,55.798382,56.0,77.224998
20160728223000,34.154999,75.366341,15.0,39.792312,1.57768,1.5,55.798382,56.0,77.224998
20160728224500,34.154999,75.366341,15.0,39.755915,1.57768,1.5,55.798382,56.0,77.224998
20160728230000,34.154999,75.366341,15.0,39.851642,1.585708,1.5,55.798382,56.0,77.224998
20160728231500,34.154999,74.268227,15.0,39.64754,1.581694,1.5,55.798382,56.0,77.224998
20160728233000,34.154999,74.268227,15.0,39.739816,1.57768,1.5,55.798382,56.0,77.224998
20160728234500,34.154999,74.268227,15.0,39.739816,1.581694,1.5,55.798382,56.0,77.224998
20160729000000,34.154999,74.268227,15.0,39.602762,1.581694,1.5,55.798382,56.0,77.224998
20160729001500,34.154999,74.268227,15.0,39.465708,1.581694,1.5,55.798382,56.0,77.224998
20160729003000,34.154999,74.268227,15.0,39.20894,1.585708,1.5,55.798382,56.0,77.224998
20160729004500,34.154999,74.268227,15.0,39.431861,1.593737,1.5,55.798382,56.0,77.224998
20160729010000,34.154999,74.268227,15.0,39.431861,1.581694,1.5,55.798382,56.0,77.224998
20160729011500,34.154999,74.268227,15.0,39.431861,1.569651,1.5,55.798382,56.0,76.139999
20160729013000,40.384998,74.268227,15.0,39.292835,1.561622,1.5,56.446445,56.0,76.139999
20160729014500,48.650002,74.268227,15.0,39.292835,1.573665,1.5,56.446445,56.0,76.139999
20160729020000,48.650002,73.260132,15.0,39.084296,1.57768,1.5,56.446445,56.0,76.139999
20160729021500,48.650002,73.260132,15.0,39.16474,1.57768,1.5,56.446445,56.0,76.139999
20160729023000,48.650002,73.260132,15.0,39.024728,1.569651,1.5,56.446445,56.0,76.139999
20160729024500,48.650002,73.260132,15.0,39.243212,1.565636,1.5,56.446445,56.0,76.139999
20160729030000,48.650002,73.260132,15.0,39.38421,1.565636,1.5,56.446445,56.0,76.139999
20160729031500,48.650002,73.260132,15.0,39.024728,1.573665,1.5,56.446445,56.0,76.139999
20160729033000,48.650002,73.260132,15.0,39.024728,1.573665,1.5,56.446445,56.0,76.139999
20160729034500,48.650002,72.522057,15.0,39.024728,1.561622,1.5,55.798382,56.0,76.139999
20160729040000,48.650002,72.522057,15.0,38.744704,1.565636,1.5,55.798382,56.0,76.139999
20160729041500,48.650002,72.522057,15.0,38.890717,1.569651,1.5,55.798382,56.0,76.139999
20160729043000,45.084999,72.522057,15.0,38.890717,1.565636,1.5,55.798382,56.0,76.139999
20160729044500,45.084999,72.522057,15.0,38.749719,1.573665,1.5,55.798382,56.0,76.139999
20160729050000,43.529999,72.522057,15.0,38.749719,1.573665,1.5,55.798382,56.0,76.139999
20160729051500,42.189999,72.522057,15.0,38.394674,1.565636,1.5,55.798382,56.0,76.139999
20160729053000,30.6,72.522057,15.0,38.394674,1.565636,1.5,55.798382,56.0,76.139999
20160729054500,32.535,72.522057,15.0,38.11465,1.573665,1.5,55.798382,56.0,76.139999
20160729060000,32.535,72.522057,15.0,38.044644,1.565636,1.5,55.798382,56.0,76.139999
20160729061500,32.535,72.522057,15.0,38.115228,1.573665,1.5,55.798382,56.0,76.139999
20160729063000,36.185001,72.522057,15.0,38.115228,1.573665,1.5,55.798382,56.0,76.139999
20160729064500,49.294998,72.522057,15.0,37.97423,1.565636,1.5,55.798382,56.0,76.139999
20160729070000,49.294998,72.522057,15.0,37.97423,1.569651,1.5,55.798382,56.0,76.139999
20160729071500,52.02,72.522057,15.0,38.325824,1.421116,1.5,55.798382,56.0,76.139999
20160729073000,52.02,73.350136,15.0,38.325824,1.429145,1.5,56.410442,56.0,76.139999
20160729074500,53.450001,73.350136,15.0,38.750875,1.437174,1.5,56.410442,56.0,76.139999
20160729080000,53.450001,74.358238,15.0,39.036815,1.505419,1.5,56.410442,56.0,76.139999
20160729081500,55.669998,74.358238,15.0,39.898664,1.525492,1.5,56.410442,56.0,76.139999
20160729083000,55.669998,75.456345,15.0,40.186576,1.517463,1.5,56.410442,56.0,76.139999
20160729084500,55.669998,76.284431,15.0,40.834378,1.497391,1.5,56.410442,56.0,76.139999
20160729090000,55.669998,76.284431,15.0,41.050312,1.493376,1.5,56.410442,56.0,76.139999
20160729091500,57.099998,76.284431,15.0,41.324335,1.477318,1.5,56.410442,56.0,76.139999
20160729093000,57.099998,76.284431,15.0,41.467305,1.465275,1.5,56.410442,56.0,76.139999
20160729094500,57.099998,77.382538,15.0,42.133671,1.453232,1.5,56.410442,56.0,76.139999
20160729100000,58.889999,77.382538,15.0,42.212381,1.469289,1.5,56.410442,56.0,76.139999
20160729101500,58.889999,77.382538,15.0,41.849686,1.441188,1.5,56.410442,56.0,76.139999
20160729103000,58.889999,78.678665,15.0,42.187391,1.437174,1.5,56.410442,56.0,76.139999
20160729104500,58.889999,78.678665,15.0,42.15419,1.429145,1.5,56.410442,56.0,76.139999
20160729110000,58.889999,78.678665,15.0,42.15419,1.429145,1.5,56.410442,56.0,76.139999
20160729111500,62.080002,78.678665,15.0,42.371348,1.441188,1.5,56.410442,56.0,76.139999
20160729113000,60.215,78.678665,15.0,42.304708,1.441188,1.5,55.47435,56.0,76.139999
20160729114500,52.900002,78.678665,15.0,42.42738,1.453232,1.5,55.47435,56.0,76.139999
20160729120000,52.900002,79.506752,15.0,42.607733,1.453232,1.5,55.47435,56.0,76.139999
20160729121500,52.900002,79.506752,15.0,42.196401,1.449217,1.5,55.47435,56.0,76.139999
20160729123000,52.900002,78.300629,15.0,42.213248,1.441188,1.5,55.47435,56.0,76.139999
20160729124500,65.464996,79.416748,15.0,42.259012,1.429145,1.5,56.338436,56.0,76.139999
20160729130000,65.464996,79.416748,15.0,,1.417102,1.5,56.338436,56.0,76.139999
20160729131500,54.825001,78.498657,15.0,,1.429145,1.5,55.348335,56.0,76.139999
20160729133000,45.209999,78.498657,15.0,,1.417102,1.5,55.348335,56.0,76.139999
20160729134500,43.345001,78.498657,15.0,,1.421116,1.5,55.348335,56.0,76.139999
20160729140000,43.345001,78.498657,15.0,,1.42513,1.5,55.348335,56.0,76.139999
20160729141500,43.345001,79.506752,15.0,,1.413087,1.5,55.348335,56.0,76.139999
20160729143000,43.345001,80.514854,15.0,42.42041,1.417102,1.5,56.248428,56.0,76.139999
20160729144500,54.689999,79.038704,15.0,42.42041,1.429145,1.5,56.248428,56.0,77.230003
20160729150000,58.34,77.67057,15.0,42.42041,1.433159,1.5,56.248428,56.0,77.230003
20160729151500,38.529999,77.67057,15.0,42.42041,1.421116,1.5,56.248428,56.0,77.230003
20160729153000,58.165001,79.506752,15.0,42.42041,1.417102,1.5,56.248428,56.0,77.230003
