PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160729154500,63.32,79.506752,15.0,42.42041,1.413087,1.5,56.248428,56.0,77.230003
20160729160000,64.535004,79.506752,15.0,42.42041,1.433159,1.5,56.248428,56.0,77.230003
20160729161500,64.535004,80.514854,15.0,42.42041,1.437174,1.5,56.248428,56.0,77.230003
20160729163000,66.470001,80.514854,15.0,40.899556,1.437174,1.5,56.248428,56.0,77.230003
20160729164500,67.184998,80.514854,15.0,41.84275,1.417102,1.5,56.248428,56.0,77.230003
20160729170000,67.904999,80.514854,15.0,42.672554,1.421116,1.5,56.248428,56.0,77.230003
20160729171500,68.620003,80.514854,15.0,42.370413,1.429145,1.5,56.248428,56.0,78.294998
20160729173000,69.334999,80.514854,15.0,42.609025,1.405058,1.5,56.248428,56.0,78.294998
20160729174500,69.334999,80.514854,15.0,42.04182,1.42513,1.5,56.248428,56.0,78.294998
20160729180000,69.334999,80.514854,15.0,42.158168,1.437174,1.5,56.248428,56.0,78.294998
20160729181500,69.334999,80.514854,15.0,42.565386,1.449217,1.5,56.248428,56.0,78.294998
20160729183000,50.060001,80.514854,15.0,42.449038,1.445203,1.5,56.248428,56.0,78.294998
20160729184500,47.525002,80.514854,15.0,42.157097,1.473304,1.5,56.248428,56.0,78.294998
20160729190000,43.904999,80.514854,15.0,42.04182,1.505419,1.5,55.636368,56.0,78.294998
20160729191500,41.654999,79.506752,15.0,41.179988,1.557607,1.5,55.636368,56.0,78.294998
20160729193000,40.314999,79.506752,15.0,41.164875,1.581694,1.5,55.636368,56.0,78.294998
20160729194500,37.924999,78.678665,15.0,41.382458,1.573665,1.5,55.636368,56.0,78.294998
20160729200000,37.924999,78.678665,15.0,41.382458,1.581694,1.5,55.636368,56.0,78.294998
20160729201500,37.924999,78.678665,15.0,41.329792,1.589723,1.5,55.636368,56.0,78.294998
20160729203000,37.924999,78.678665,15.0,41.27376,1.589723,1.5,55.636368,56.0,78.294998
20160729204500,37.924999,77.67057,15.0,40.809524,1.585708,1.5,55.636368,56.0,78.294998
20160729210000,37.924999,77.67057,15.0,40.844204,1.581694,1.5,55.636368,56.0,78.294998
20160729211500,36.895,77.67057,15.0,40.730984,1.581694,1.5,55.636368,56.0,78.294998
20160729213000,36.895,77.67057,15.0,40.596888,1.589723,1.5,55.636368,56.0,78.294998
20160729214500,36.895,77.67057,15.0,40.701489,1.589723,1.5,55.636368,56.0,78.294998
20160729220000,36.895,76.842484,15.0,40.971653,1.565636,1.5,55.636368,56.0,77.269997
20160729221500,36.895,76.842484,15.0,40.971653,1.569651,1.5,55.636368,56.0,77.269997
20160729223000,36.895,76.842484,15.0,40.940186,1.57768,1.5,55.636368,56.0,77.269997
20160729224500,36.895,76.842484,15.0,40.940186,1.573665,1.5,55.636368,56.0,77.269997
20160729230000,36.895,75.924393,15.0,40.940186,1.573665,1.5,55.636368,56.0,77.269997
20160729231500,36.895,75.924393,15.0,40.872152,1.581694,1.5,55.636368,56.0,77.269997
20160729233000,36.895,75.924393,15.0,40.600016,1.573665,1.5,55.636368,56.0,77.269997
20160729234500,36.895,75.924393,15.0,40.082451,1.593737,1.5,55.636368,56.0,77.269997
20160730000000,35.700001,75.924393,15.0,40.17522,1.573665,1.5,55.636368,56.0,77.269997
20160730001500,35.700001,75.924393,15.0,40.1062,1.573665,1.5,55.636368,56.0,77.269997
20160730003000,35.700001,75.006302,15.0,40.1062,1.57768,1.5,55.636368,56.0,77.269997
20160730004500,35.700001,75.006302,15.0,40.057478,1.573665,1.5,55.636368,56.0,77.269997
20160730010000,35.700001,75.006302,15.0,39.918452,1.57768,1.5,55.636368,56.0,77.269997
20160730011500,52.639999,75.006302,15.0,39.709913,1.417102,1.5,56.788483,56.0,77.269997
20160730013000,37.435001,73.89019,15.0,39.570887,1.433159,1.5,55.690369,56.0,74.309998
20160730014500,33.035,73.89019,15.0,39.654782,1.481333,1.5,55.690369,56.0,74.309998
20160730020000,33.035,73.89019,15.0,39.654782,1.489362,1.5,55.690369,56.0,74.309998
20160730021500,33.035,73.89019,15.0,39.654782,1.497391,1.5,55.690369,56.0,74.309998
20160730023000,33.035,73.89019,15.0,39.654782,1.505419,1.5,55.690369,56.0,74.309998
20160730024500,33.035,73.89019,15.0,39.654782,1.501405,1.5,55.690369,56.0,74.309998
20160730030000,33.035,73.89019,15.0,39.654782,1.493376,1.5,55.690369,56.0,74.309998
20160730031500,33.035,73.89019,15.0,39.51477,1.493376,1.5,55.690369,56.0,74.309998
20160730033000,33.035,73.89019,15.0,39.374758,1.489362,1.5,55.690369,56.0,74.309998
20160730034500,33.035,73.89019,15.0,39.304752,1.481333,1.5,55.690369,56.0,74.309998
20160730040000,33.035,73.89019,15.0,39.304752,1.489362,1.5,55.690369,56.0,74.309998
20160730041500,33.035,73.89019,15.0,39.243212,1.493376,1.5,55.690369,56.0,74.309998
20160730043000,33.035,73.89019,15.0,39.102214,1.489362,1.5,55.690369,56.0,74.309998
20160730044500,32.365002,73.89019,15.0,39.102214,1.489362,1.5,55.690369,56.0,74.309998
20160730050000,32.365002,73.89019,15.0,38.890717,1.489362,1.5,55.690369,56.0,74.309998
20160730051500,32.365002,73.89019,15.0,38.890717,1.493376,1.5,55.690369,56.0,74.309998
20160730053000,32.365002,73.89019,15.0,,1.489362,1.5,55.690369,56.0,74.309998
20160730054500,32.365002,73.89019,15.0,38.964752,1.497391,1.5,55.690369,56.0,74.309998
20160730060000,32.365002,73.89019,15.0,38.964752,1.489362,1.5,55.690369,56.0,74.309998
20160730061500,32.365002,73.89019,15.0,,1.489362,1.5,55.690369,56.0,74.309998
20160730063000,32.365002,73.89019,15.0,38.893845,1.489362,1.5,55.690369,56.0,74.309998
20160730064500,32.365002,73.89019,15.0,,1.489362,1.5,55.690369,56.0,74.309998
20160730070000,33.724998,73.89019,15.0,38.893845,1.489362,1.5,56.446445,56.0,74.309998
20160730071500,41.459999,73.89019,15.0,39.036815,1.481333,1.5,56.446445,56.0,74.309998
20160730073000,50.875,73.89019,15.0,39.179785,1.489362,1.5,56.446445,56.0,74.309998
20160730074500,50.875,74.898293,15.0,39.322755,1.489362,1.5,56.446445,56.0,74.309998
20160730080000,51.59,74.898293,15.0,39.39424,1.481333,1.5,56.446445,56.0,74.309998
20160730081500,53.525002,75.924393,15.0,39.96612,1.489362,1.5,55.798382,56.0,74.309998
20160730083000,53.525002,75.924393,15.0,40.180575,1.493376,1.5,55.798382,56.0,74.309998
20160730084500,53.525002,75.924393,15.0,40.68097,1.493376,1.5,55.798382,56.0,74.309998
20160730090000,53.525002,76.842484,15.0,41.10988,1.485347,1.5,55.798382,56.0,74.309998
20160730091500,53.525002,76.842484,15.0,41.49918,1.489362,1.5,55.798382,56.0,74.309998
20160730093000,53.525002,76.842484,15.0,41.824968,1.493376,1.5,55.798382,56.0,74.309998
20160730094500,54.740002,77.940598,15.0,41.795626,1.493376,1.5,55.798382,56.0,74.309998
20160730100000,55.455002,77.940598,15.0,41.960696,1.485347,1.5,55.798382,56.0,74.309998
20160730101500,55.455002,78.768677,15.0,42.02108,1.489362,1.5,55.798382,56.0,74.309998
20160730103000,57.389999,78.768677,15.0,41.910478,1.489362,1.5,55.798382,56.0,74.309998
20160730104500,57.389999,78.768677,15.0,41.85074,1.489362,1.5,55.798382,56.0,74.309998
20160730110000,36.07,76.75248,15.0,42.369461,1.493376,1.5,55.798382,56.0,74.309998
20160730111500,36.07,75.366341,15.0,42.371348,1.485347,1.5,55.798382,56.0,74.309998
20160730113000,36.07,75.366341,15.0,42.54128,1.493376,1.5,55.798382,56.0,74.309998
20160730114500,38.720001,77.112518,15.0,42.343842,1.493376,1.5,56.572456,56.0,74.309998
20160730120000,54.555,78.030609,15.0,43.324589,1.489362,1.5,56.572456,56.0,74.309998
20160730121500,55.915001,78.030609,15.0,43.403129,1.485347,1.5,56.572456,56.0,74.309998
20160730123000,55.915001,78.030609,15.0,42.828444,1.489362,1.5,56.572456,56.0,74.309998
20160730124500,55.915001,79.128716,15.0,43.412564,1.493376,1.5,56.572456,56.0,74.309998
20160730130000,58.709999,78.030609,15.0,43.45282,1.497391,1.5,56.572456,56.0,74.309998
20160730131500,42.599998,79.506752,15.0,42.79679,1.481333,1.5,56.572456,56.0,74.309998
20160730133000,41.259998,79.506752,15.0,41.945957,1.481333,1.5,55.798382,56.0,74.309998
20160730134500,41.259998,79.506752,15.0,40.844204,1.485347,1.5,55.798382,56.0,74.309998
20160730140000,41.259998,80.334839,15.0,41.669656,1.477318,1.5,55.798382,56.0,74.309998
20160730141500,61.759998,80.334839,15.0,42.369461,1.477318,1.5,55.798382,56.0,74.309998
20160730143000,61.759998,80.334839,15.0,43.221858,1.473304,1.5,55.798382,56.0,74.309998
20160730144500,61.759998,79.416748,15.0,43.052912,1.469289,1.5,55.798382,56.0,74.309998
20160730150000,61.759998,79.416748,15.0,43.506625,1.473304,1.5,55.798382,56.0,74.309998
20160730151500,61.759998,79.416748,15.0,43.302353,1.465275,1.5,55.798382,56.0,74.309998
20160730153000,62.619999,78.300629,15.0,43.316072,1.465275,1.5,55.798382,56.0,74.309998
20160730154500,51.200001,78.300629,15.0,42.272459,1.465275,1.5,55.798382,56.0,74.309998
20160730160000,40.955002,78.300629,15.0,42.272459,1.449217,1.5,55.798382,56.0,74.309998
20160730161500,40.955002,78.300629,15.0,44.030021,1.445203,1.5,55.798382,56.0,74.309998
20160730163000,39.400002,78.300629,15.0,43.316072,1.449217,1.5,55.798382,56.0,74.309998
20160730164500,37.389999,78.300629,15.0,43.4671,1.445203,1.5,55.798382,56.0,74.309998
20160730170000,36.720001,76.842484,15.0,43.059797,1.453232,1.5,55.798382,56.0,74.309998
20160730171500,38.610001,76.842484,15.0,41.543822,1.453232,1.5,55.798382,56.0,74.309998
20160730173000,38.610001,76.842484,15.0,41.301266,1.449217,1.5,55.798382,56.0,74.309998
20160730174500,53.075001,76.842484,15.0,40.560542,1.445203,1.5,55.798382,56.0,74.309998
20160730180000,53.075001,76.842484,15.0,40.383232,1.445203,1.5,55.798382,56.0,74.309998
20160730181500,54.505001,77.940598,15.0,40.76104,1.449217,1.5,55.798382,56.0,74.309998
20160730183000,54.505001,77.940598,15.0,41.451495,1.441188,1.5,55.798382,56.0,74.309998
20160730184500,54.505001,77.940598,15.0,42.03332,1.437174,1.5,55.798382,56.0,74.309998
20160730190000,54.505001,77.940598,15.0,41.785664,1.445203,1.5,55.798382,56.0,74.309998
20160730191500,54.505001,77.940598,15.0,42.238323,1.441188,1.5,55.798382,56.0,74.309998
20160730193000,54.505001,77.940598,15.0,42.15419,1.437174,1.5,55.798382,56.0,74.309998
20160730194500,45.634998,77.940598,15.0,42.20604,1.437174,1.5,55.798382,56.0,74.309998
20160730200000,35.764999,76.842484,15.0,42.187391,1.437174,1.5,55.798382,56.0,74.309998
20160730201500,35.764999,76.842484,15.0,42.096764,1.433159,1.5,55.798382,56.0,74.309998
20160730203000,35.764999,76.842484,15.0,42.096764,1.433159,1.5,55.798382,56.0,74.309998
20160730204500,35.764999,76.842484,15.0,41.795626,1.437174,1.5,55.798382,56.0,74.309998
20160730210000,35.764999,76.842484,15.0,41.727099,1.437174,1.5,55.798382,56.0,74.309998
20160730211500,35.095001,76.842484,15.0,41.41758,1.441188,1.5,55.798382,56.0,74.309998
20160730213000,35.095001,76.014404,15.0,41.21052,1.453232,1.5,55.798382,56.0,74.309998
20160730214500,35.095001,76.014404,15.0,41.169686,1.453232,1.5,55.798382,56.0,74.309998
20160730220000,35.095001,76.014404,15.0,41.03066,1.453232,1.5,55.798382,56.0,74.309998
20160730221500,35.095001,75.186325,15.0,40.822121,1.449217,1.5,55.798382,56.0,74.309998
20160730223000,35.095001,75.186325,15.0,40.774878,1.453232,1.5,55.798382,56.0,74.309998
20160730224500,35.095001,75.186325,15.0,40.774878,1.453232,1.5,55.798382,56.0,74.309998
20160730230000,35.095001,75.186325,15.0,40.774878,1.457246,1.5,55.798382,56.0,74.309998
20160730231500,35.095001,75.186325,15.0,40.56486,1.461261,1.5,55.798382,56.0,74.309998
20160730233000,35.095001,75.186325,15.0,40.56486,1.461261,1.5,55.798382,56.0,74.309998
20160730234500,35.095001,75.186325,15.0,40.634866,1.461261,1.5,55.798382,56.0,74.309998
20160731000000,35.095001,75.186325,15.0,40.56486,1.461261,1.5,55.798382,56.0,74.309998
20160731001500,35.095001,74.358238,15.0,40.512194,1.465275,1.5,55.798382,56.0,74.309998
20160731003000,33.759998,74.358238,15.0,40.371196,1.465275,1.5,55.798382,56.0,74.309998
20160731004500,33.759998,74.358238,15.0,40.512194,1.465275,1.5,55.798382,56.0,74.309998
20160731010000,33.759998,74.358238,15.0,40.512194,1.461261,1.5,55.798382,56.0,74.309998
20160731011500,33.759998,74.358238,15.0,40.371196,1.465275,1.5,55.798382,56.0,74.309998
20160731013000,33.759998,74.358238,15.0,40.371196,1.453232,1.5,55.798382,56.0,74.309998
20160731014500,33.759998,74.358238,15.0,40.230198,1.469289,1.5,55.798382,56.0,74.309998
20160731020000,33.759998,74.358238,15.0,40.159699,1.465275,1.5,55.798382,56.0,74.309998
20160731021500,33.759998,74.358238,15.0,40.018701,1.457246,1.5,55.798382,56.0,74.309998
20160731023000,33.759998,74.358238,15.0,40.018701,1.465275,1.5,55.798382,56.0,74.309998
20160731024500,33.759998,74.358238,15.0,40.242608,1.469289,1.5,55.798382,56.0,74.309998
20160731030000,32.419998,73.440147,15.0,40.242608,1.465275,1.5,55.798382,56.0,74.309998
20160731031500,32.419998,73.440147,15.0,40.018701,1.465275,1.5,55.798382,56.0,74.309998
20160731033000,32.419998,73.440147,15.0,39.877703,1.461261,1.5,56.374439,56.0,74.309998
20160731034500,32.419998,73.440147,15.0,39.877703,1.465275,1.5,56.374439,56.0,74.309998
20160731040000,32.419998,73.440147,15.0,39.877703,1.465275,1.5,56.374439,56.0,74.309998
20160731041500,32.419998,73.440147,15.0,39.95864,1.465275,1.5,56.374439,56.0,74.309998
20160731043000,32.419998,73.440147,15.0,39.816656,1.469289,1.5,56.374439,56.0,74.309998
20160731044500,32.419998,73.440147,15.0,39.816656,1.461261,1.5,56.374439,56.0,74.309998
20160731050000,32.419998,73.440147,15.0,39.745664,1.469289,1.5,56.374439,56.0,74.309998
20160731051500,32.419998,73.440147,15.0,39.82315,1.465275,1.5,56.374439,56.0,74.309998
20160731053000,32.419998,73.440147,15.0,39.82315,1.465275,1.5,56.374439,56.0,74.309998
20160731054500,32.419998,73.440147,15.0,39.68018,1.469289,1.5,56.374439,56.0,74.309998
20160731060000,32.419998,73.440147,15.0,39.68018,1.465275,1.5,56.374439,56.0,74.309998
20160731061500,32.419998,73.440147,15.0,39.82315,1.461261,1.5,56.374439,56.0,74.309998
20160731063000,33.134998,73.440147,15.0,39.82315,1.461261,1.5,56.374439,56.0,74.309998
20160731064500,33.849998,73.440147,15.0,39.82315,1.461261,1.5,56.374439,56.0,74.309998
20160731070000,49.915001,73.440147,15.0,39.82315,1.453232,1.5,56.374439,56.0,74.309998
20160731071500,51.130001,73.440147,15.0,39.60368,1.461261,1.5,56.374439,56.0,74.309998
20160731073000,52.345001,74.268227,15.0,39.68018,1.453232,1.5,56.374439,56.0,74.309998
20160731074500,53.064999,74.268227,15.0,40.186576,1.457246,1.5,55.564358,56.0,74.309998
20160731080000,50.814999,75.096313,15.0,40.258554,1.457246,1.5,55.564358,56.0,74.309998
20160731081500,50.814999,75.096313,15.0,41.131742,1.453232,1.5,56.176422,56.0,74.309998
20160731083000,50.814999,75.096313,15.0,41.338224,1.453232,1.5,56.176422,56.0,74.309998
20160731084500,50.814999,76.014404,15.0,41.467305,1.453232,1.5,56.176422,56.0,74.309998
20160731090000,54.93,76.014404,15.0,41.896215,1.449217,1.5,56.176422,56.0,74.309998
20160731091500,54.93,76.014404,15.0,42.133671,1.453232,1.5,56.176422,56.0,74.309998
20160731093000,54.93,77.022507,15.0,42.415667,1.445203,1.5,56.176422,56.0,74.309998
20160731094500,56.150002,77.022507,15.0,42.31484,1.449217,1.5,56.176422,56.0,74.309998
20160731100000,56.150002,78.120621,15.0,42.412369,1.457246,1.5,56.176422,56.0,74.309998
20160731101500,57.580002,78.120621,15.0,42.525096,1.457246,1.5,56.176422,56.0,74.309998
20160731103000,57.580002,78.9487,15.0,42.42041,1.461261,1.5,56.176422,56.0,74.309998
20160731104500,57.580002,78.030609,15.0,42.369461,1.453232,1.5,56.176422,56.0,74.309998
20160731110000,59.014999,78.030609,15.0,42.631737,1.465275,1.5,56.176422,56.0,74.309998
20160731111500,59.014999,78.030609,15.0,42.304708,1.461261,1.5,56.176422,56.0,74.309998
20160731113000,59.014999,79.416748,15.0,42.82688,1.469289,1.5,56.176422,56.0,74.309998
20160731114500,60.445,79.416748,15.0,42.74783,1.465275,1.5,56.176422,56.0,74.309998
20160731120000,64.099998,78.300629,15.0,42.480539,1.469289,1.5,56.176422,56.0,74.309998
20160731121500,64.099998,78.300629,15.0,42.339456,1.461261,1.5,56.176422,56.0,74.309998
20160731123000,44.445,77.202522,15.0,42.480539,1.461261,1.5,56.176422,56.0,74.309998
20160731124500,41.84,77.202522,15.0,42.353345,1.461261,1.5,56.176422,56.0,74.309998
20160731130000,40.5,77.202522,15.0,42.339456,1.453232,1.5,55.564358,56.0,74.309998
20160731131500,39.415001,77.202522,15.0,42.781184,1.453232,1.5,56.374439,56.0,74.309998
20160731133000,39.415001,77.202522,15.0,43.32464,1.457246,1.5,56.374439,56.0,74.309998
20160731134500,39.415001,76.19442,15.0,43.096704,1.441188,1.5,56.374439,56.0,74.309998
20160731140000,39.415001,76.19442,15.0,43.096704,1.445203,1.5,55.690369,56.0,74.309998
20160731141500,37.715,75.366341,15.0,41.632902,1.437174,1.5,55.690369,56.0,74.309998
20160731143000,35.705002,75.366341,15.0,41.594295,1.445203,1.5,55.690369,56.0,74.309998
20160731144500,35.705002,75.366341,15.0,41.77934,1.449217,1.5,55.690369,56.0,74.309998
20160731150000,35.705002,75.366341,15.0,41.769072,1.441188,1.5,56.338436,56.0,74.309998
20160731151500,35.705002,75.366341,15.0,41.066224,1.445203,1.5,56.338436,56.0,74.309998
20160731153000,36.419998,75.366341,15.0,40.836571,1.441188,1.5,56.338436,56.0,74.309998
20160731154500,36.419998,75.366341,15.0,40.86508,1.437174,1.5,56.338436,56.0,74.309998
20160731160000,36.419998,75.366341,15.0,40.462792,1.445203,1.5,56.338436,56.0,74.309998
20160731161500,36.419998,75.366341,15.0,40.701489,1.449217,1.5,55.726372,56.0,74.309998
20160731163000,36.419998,75.366341,15.0,40.02443,1.449217,1.5,55.726372,56.0,74.309998
20160731164500,36.419998,75.366341,15.0,40.09362,1.445203,1.5,55.726372,56.0,74.309998
20160731170000,36.419998,75.366341,15.0,40.259846,1.449217,1.5,55.726372,56.0,74.309998
20160731171500,36.419998,75.366341,15.0,40.259846,1.449217,1.5,55.726372,56.0,74.309998
20160731173000,36.419998,75.366341,15.0,40.32788,1.453232,1.5,55.726372,56.0,74.309998
20160731174500,36.419998,75.366341,15.0,40.463948,1.461261,1.5,55.726372,56.0,74.309998
20160731180000,36.419998,75.366341,15.0,40.463948,1.457246,1.5,55.726372,56.0,74.309998
20160731181500,36.419998,75.366341,15.0,40.872152,1.453232,1.5,55.726372,56.0,74.309998
20160731183000,36.419998,75.366341,15.0,41.178883,1.465275,1.5,55.726372,56.0,74.309998
20160731184500,36.419998,75.366341,15.0,41.484458,1.453232,1.5,55.726372,56.0,74.309998
20160731190000,36.419998,75.366341,15.0,41.552492,1.457246,1.5,55.726372,56.0,74.309998
20160731191500,36.419998,75.366341,15.0,41.552492,1.453232,1.5,55.726372,56.0,74.309998
20160731193000,36.419998,75.366341,15.0,41.552492,1.457246,1.5,55.726372,56.0,74.309998
20160731194500,36.419998,75.366341,15.0,41.727099,1.457246,1.5,55.726372,56.0,74.309998
20160731200000,36.419998,75.366341,15.0,41.55562,1.449217,1.5,55.726372,56.0,74.309998
20160731201500,36.419998,75.366341,15.0,41.586764,1.453232,1.5,55.726372,56.0,74.309998
20160731203000,34.555,75.366341,15.0,41.308712,1.453232,1.5,55.726372,56.0,74.309998
20160731204500,34.555,75.366341,15.0,41.26492,1.453232,1.5,55.726372,56.0,74.309998
20160731210000,34.555,75.366341,15.0,41.194914,1.457246,1.5,55.726372,56.0,74.309998
20160731211500,34.555,75.366341,15.0,40.774878,1.461261,1.5,55.726372,56.0,74.309998
20160731213000,34.555,74.448242,15.0,40.739552,1.449217,1.5,55.726372,56.0,74.309998
20160731214500,34.555,74.448242,15.0,40.739552,1.453232,1.5,55.726372,56.0,74.309998
20160731220000,34.555,74.448242,15.0,40.739552,1.461261,1.5,55.726372,56.0,74.309998
20160731221500,34.555,74.448242,15.0,40.79419,1.461261,1.5,55.726372,56.0,74.309998
20160731223000,34.555,74.448242,15.0,40.79419,1.461261,1.5,55.726372,56.0,74.309998
20160731224500,34.555,74.448242,15.0,40.512194,1.457246,1.5,55.726372,56.0,74.309998
20160731230000,34.555,74.448242,15.0,40.512194,1.461261,1.5,55.726372,56.0,74.309998
20160731231500,33.669998,74.448242,15.0,40.512194,1.457246,1.5,55.726372,56.0,74.309998
20160731233000,33.669998,74.448242,15.0,40.371196,1.453232,1.5,55.726372,56.0,74.309998
20160731234500,33.669998,74.448242,15.0,40.455584,1.461261,1.5,55.726372,56.0,74.309998
20160801000000,33.669998,74.448242,15.0,40.371196,1.465275,1.5,55.726372,56.0,74.309998
20160801001500,33.669998,73.620163,15.0,40.371196,1.461261,1.5,55.726372,56.0,74.309998
20160801003000,33.669998,73.620163,15.0,40.230198,1.457246,1.5,55.726372,56.0,74.309998
20160801004500,33.669998,73.620163,15.0,40.159699,1.461261,1.5,55.726372,56.0,74.309998
20160801010000,33.669998,73.620163,15.0,40.159699,1.461261,1.5,55.726372,56.0,74.309998
20160801011500,33.669998,73.620163,15.0,40.159699,1.453232,1.5,55.726372,56.0,74.309998
20160801013000,33.669998,73.620163,15.0,40.018701,1.461261,1.5,55.726372,56.0,74.309998
20160801014500,33.669998,73.620163,15.0,39.877703,1.465275,1.5,55.726372,56.0,74.309998
20160801020000,33.669998,73.620163,15.0,39.736705,1.465275,1.5,55.726372,56.0,74.309998
20160801021500,33.669998,73.620163,15.0,39.736705,1.457246,1.5,55.726372,56.0,74.309998
20160801023000,33.669998,73.620163,15.0,39.745664,1.465275,1.5,55.726372,56.0,74.309998
20160801024500,33.669998,73.620163,15.0,39.745664,1.461261,1.5,55.726372,56.0,74.309998
20160801030000,33.669998,73.620163,15.0,39.745664,1.465275,1.5,55.726372,56.0,74.309998
20160801031500,31.77,72.522057,15.0,39.60368,1.465275,1.5,56.338436,56.0,74.309998
20160801033000,34.634998,72.522057,15.0,39.60368,1.461261,1.5,56.338436,56.0,74.309998
20160801034500,37.07,72.522057,15.0,39.461696,1.465275,1.5,56.338436,56.0,74.309998
20160801040000,50.185001,72.522057,15.0,39.461696,1.465275,1.5,56.338436,56.0,74.309998
20160801041500,50.185001,72.522057,15.0,39.461696,1.461261,1.5,56.338436,56.0,74.309998
20160801043000,50.185001,72.522057,15.0,39.319712,1.457246,1.5,55.690369,56.0,74.309998
20160801044500,36.16,72.522057,15.0,39.53721,1.469289,1.5,55.690369,56.0,74.309998
20160801050000,31.92,72.522057,15.0,39.53721,1.469289,1.5,56.284431,56.0,74.309998
20160801051500,31.92,72.522057,15.0,39.53721,1.453232,1.5,56.284431,56.0,74.309998
20160801053000,34.07,72.522057,15.0,39.53721,1.453232,1.5,56.284431,56.0,74.309998
20160801054500,50.330002,72.522057,15.0,39.39424,1.465275,1.5,55.636368,56.0,74.309998
20160801060000,32.525002,72.522057,15.0,39.322755,1.465275,1.5,55.636368,56.0,74.309998
20160801061500,32.525002,72.522057,15.0,39.322755,1.457246,1.5,55.636368,56.0,74.309998
20160801063000,49.740002,73.260132,15.0,39.322755,1.461261,1.5,55.636368,56.0,74.309998
20160801064500,49.740002,73.260132,15.0,39.322755,1.465275,1.5,55.636368,56.0,74.309998
20160801070000,49.740002,73.260132,15.0,39.39424,1.457246,1.5,55.636368,56.0,74.309998
20160801071500,51.455002,73.260132,15.0,39.610752,1.429145,1.5,56.446445,56.0,75.445
20160801073000,53.174999,74.178223,15.0,39.754708,1.429145,1.5,56.446445,56.0,75.445
20160801074500,53.174999,74.178223,15.0,40.04262,1.437174,1.5,55.852386,56.0,75.445
20160801080000,53.174999,75.096313,15.0,40.258554,1.421116,1.5,56.50045,56.0,75.445
20160801081500,54.389999,75.096313,15.0,40.914329,1.417102,1.5,56.50045,56.0,75.445
20160801083000,55.110001,76.104416,15.0,41.059271,1.409073,1.5,56.50045,56.0,75.445
20160801084500,55.110001,76.932495,15.0,41.71151,1.409073,1.5,56.50045,56.0,75.445
20160801090000,55.825001,76.932495,15.0,41.928923,1.437174,1.5,56.50045,56.0,76.985001
20160801091500,58.974998,76.932495,15.0,42.25364,1.429145,1.5,56.50045,56.0,76.985001
20160801093000,58.974998,76.104416,15.0,42.754035,1.42513,1.5,56.50045,56.0,76.985001
20160801094500,58.974998,76.104416,15.0,42.945064,1.417102,1.5,55.852386,56.0,76.985001
20160801100000,58.974998,76.104416,15.0,42.412369,1.409073,1.5,55.852386,56.0,76.985001
20160801101500,50.915001,74.718277,15.0,42.823531,1.413087,1.5,55.852386,56.0,76.985001
20160801103000,58.43,74.718277,15.0,42.322473,1.633882,1.5,55.240326,56.0,79.154999
20160801104500,41.055,74.718277,15.0,41.849686,1.517463,1.5,55.960396,56.0,76.525002
20160801110000,41.055,74.718277,15.0,42.069734,1.545564,1.5,55.960396,56.0,76.525002
20160801111500,41.055,74.718277,15.0,42.42092,1.549578,1.5,55.960396,56.0,76.525002
20160801113000,41.055,74.718277,15.0,42.66504,1.537535,1.5,55.960396,56.0,76.525002
20160801114500,41.055,74.718277,15.0,42.66504,1.413087,1.5,55.960396,56.0,78.059998
20160801120000,52.195,74.718277,15.0,42.03876,1.409073,1.5,56.662468,56.0,78.059998
20160801121500,57.654999,74.718277,15.0,40.940186,1.429145,1.5,56.662468,56.0,78.059998
20160801123000,49.91,74.718277,15.0,40.836248,1.605781,1.5,55.150314,56.0,77.139999
20160801124500,55.215,74.718277,15.0,40.699194,1.565636,1.5,56.212421,56.0,77.139999
20160801130000,55.215,76.014404,15.0,40.259846,1.557607,1.5,56.212421,56.0,77.139999
20160801131500,57.935001,76.014404,15.0,40.699194,1.429145,1.5,56.212421,56.0,78.315002
20160801133000,57.935001,76.014404,15.0,40.736084,1.585708,1.5,56.212421,56.0,78.315002
20160801134500,55.400002,76.014404,15.0,41.309358,1.585708,1.5,56.212421,56.0,78.315002
20160801140000,54.735001,76.014404,15.0,41.602608,1.569651,1.5,55.510353,56.0,77.355003
20160801141500,39.57,76.014404,15.0,41.70301,1.565636,1.5,56.176422,56.0,77.355003
20160801143000,39.57,76.014404,15.0,42.55352,1.573665,1.5,56.176422,56.0,77.355003
20160801144500,39.57,76.014404,15.0,42.753185,1.573665,1.5,56.176422,56.0,77.355003
20160801150000,39.57,76.842484,15.0,42.627878,1.573665,1.5,56.176422,56.0,77.355003
20160801151500,39.57,76.842484,15.0,42.436424,1.569651,1.5,56.176422,56.0,77.355003
20160801153000,58.384998,76.842484,15.0,42.566576,1.565636,1.5,56.176422,56.0,77.355003
20160801154500,58.384998,76.842484,15.0,42.696728,1.573665,1.5,56.176422,56.0,77.355003
20160801160000,58.384998,77.850586,15.0,42.82688,1.565636,1.5,56.176422,56.0,77.355003
20160801161500,58.384998,77.850586,15.0,43.338036,1.537535,1.5,56.176422,56.0,77.355003
20160801163000,59.965,77.850586,15.0,43.45282,1.517463,1.5,56.176422,56.0,77.355003
20160801164500,59.965,78.858688,15.0,43.096704,1.525492,1.5,56.176422,56.0,77.355003
20160801170000,59.965,78.858688,15.0,43.222912,1.54155,1.5,56.176422,56.0,77.355003
20160801171500,61.395,78.858688,15.0,43.475328,1.521477,1.5,56.176422,56.0,77.355003
20160801173000,61.395,78.858688,15.0,43.198177,1.533521,1.5,56.176422,56.0,77.355003
20160801174500,61.395,78.858688,15.0,42.952,1.549578,1.5,56.176422,56.0,77.355003
20160801180000,61.395,78.858688,15.0,43.32175,1.581694,1.5,56.176422,56.0,77.355003
20160801181500,43.035,78.858688,15.0,43.753125,1.581694,1.5,56.176422,56.0,77.355003
20160801183000,42.365002,78.858688,15.0,43.302353,1.573665,1.5,56.176422,56.0,76.269997
20160801184500,41.025002,78.858688,15.0,43.362992,1.569651,1.5,56.176422,56.0,76.269997
20160801190000,41.025002,78.858688,15.0,43.19578,1.573665,1.5,56.176422,56.0,76.269997
20160801191500,41.025002,78.858688,15.0,44.03915,1.573665,1.5,56.176422,56.0,76.269997
20160801193000,39.994999,78.858688,15.0,43.231616,1.57768,1.5,56.176422,56.0,76.269997
20160801194500,39.994999,78.030609,15.0,42.925718,1.581694,1.5,56.176422,56.0,76.269997
20160801200000,39.994999,78.030609,15.0,42.49147,1.581694,1.5,56.176422,56.0,76.269997
20160801201500,39.994999,78.030609,15.0,42.304708,1.581694,1.5,56.176422,56.0,76.269997
20160801203000,38.439999,76.75248,15.0,42.165444,1.573665,1.5,56.176422,56.0,76.269997
20160801204500,38.439999,76.75248,15.0,42.02108,1.573665,1.5,56.176422,56.0,76.269997
20160801210000,38.439999,76.75248,15.0,42.02108,1.573665,1.5,56.176422,56.0,76.269997
20160801211500,38.439999,76.75248,15.0,42.071944,1.573665,1.5,56.176422,56.0,76.269997
20160801213000,38.439999,76.75248,15.0,41.669656,1.581694,1.5,56.176422,56.0,76.269997
20160801214500,38.439999,76.75248,15.0,41.849686,1.573665,1.5,56.176422,56.0,76.269997
20160801220000,38.439999,75.366341,15.0,41.579522,1.57768,1.5,56.176422,56.0,76.269997
20160801221500,38.439999,75.366341,15.0,41.309358,1.565636,1.5,56.176422,56.0,76.269997
20160801223000,37.555,75.366341,15.0,41.106735,1.573665,1.5,56.176422,56.0,76.269997
20160801224500,37.555,75.366341,15.0,41.076254,1.573665,1.5,56.176422,56.0,76.269997
20160801230000,36.215,75.366341,15.0,41.076254,1.569651,1.5,56.176422,56.0,76.269997
20160801231500,36.215,75.366341,15.0,40.836248,1.573665,1.5,56.176422,56.0,76.269997
20160801233000,36.215,75.366341,15.0,40.7964,1.573665,1.5,56.176422,56.0,76.269997
20160801234500,36.215,74.088211,15.0,40.7964,1.573665,1.5,56.176422,56.0,76.269997
20160802000000,36.215,74.088211,15.0,40.7964,1.573665,1.5,56.176422,56.0,76.269997
20160802001500,35.185001,74.088211,15.0,40.72738,1.569651,1.5,56.176422,56.0,76.269997
20160802003000,35.185001,74.088211,15.0,40.58934,1.57768,1.5,56.176422,56.0,76.269997
20160802004500,35.185001,74.088211,15.0,40.683095,1.57768,1.5,56.176422,56.0,76.269997
20160802010000,35.185001,74.088211,15.0,40.544069,1.573665,1.5,56.176422,56.0,76.269997
20160802011500,35.185001,74.088211,15.0,40.33553,1.573665,1.5,56.176422,56.0,76.269997
20160802013000,35.185001,74.088211,15.0,40.196504,1.581694,1.5,56.176422,56.0,76.269997
20160802014500,35.185001,74.088211,15.0,40.057478,1.581694,1.5,56.176422,56.0,76.269997
20160802020000,33.794998,74.088211,15.0,40.057478,1.585708,1.5,56.176422,56.0,76.269997
20160802021500,33.794998,74.088211,15.0,39.918452,1.585708,1.5,56.176422,56.0,76.269997
20160802023000,33.794998,74.088211,15.0,40.004812,1.581694,1.5,56.176422,56.0,76.269997
20160802024500,33.794998,74.088211,15.0,40.004812,1.585708,1.5,56.176422,56.0,76.269997
20160802030000,33.794998,74.088211,15.0,39.934806,1.585708,1.5,56.176422,56.0,76.269997
20160802031500,33.794998,74.088211,15.0,40.018701,1.589723,1.5,56.176422,56.0,76.269997
20160802033000,33.794998,73.260132,15.0,39.736705,1.585708,1.5,56.176422,56.0,76.269997
20160802034500,33.794998,73.260132,15.0,39.736705,1.581694,1.5,56.176422,56.0,76.269997
20160802040000,33.794998,73.260132,15.0,39.736705,1.589723,1.5,56.176422,56.0,76.269997
20160802041500,33.794998,72.522057,15.0,39.595707,1.561622,1.5,56.176422,56.0,76.269997
20160802043000,33.125,72.522057,15.0,39.595707,1.561622,1.5,56.176422,56.0,76.269997
20160802044500,33.125,72.522057,15.0,39.595707,1.557607,1.5,56.176422,56.0,76.269997
20160802050000,33.125,72.522057,15.0,39.525208,1.553593,1.5,56.176422,56.0,76.269997
20160802051500,33.125,72.522057,15.0,39.525208,1.553593,1.5,56.176422,56.0,76.269997
20160802053000,33.125,72.522057,15.0,39.745664,1.553593,1.5,56.176422,56.0,76.269997
20160802054500,33.125,72.522057,15.0,39.60368,1.557607,1.5,56.176422,56.0,76.269997
20160802060000,33.125,72.522057,15.0,39.60368,1.557607,1.5,56.176422,56.0,76.269997
20160802061500,33.125,73.260132,15.0,39.60368,1.553593,1.5,56.176422,56.0,76.269997
20160802063000,33.125,73.260132,15.0,39.60368,1.553593,1.5,56.176422,56.0,76.269997
20160802064500,35.775002,73.260132,15.0,39.60368,1.549578,1.5,56.176422,56.0,76.269997
20160802070000,35.775002,73.260132,15.0,39.82315,1.553593,1.5,56.176422,56.0,76.269997
20160802071500,52.619999,73.260132,15.0,39.60368,1.549578,1.5,56.176422,56.0,76.269997
20160802073000,52.619999,74.268227,15.0,40.037605,1.549578,1.5,56.176422,56.0,76.269997
20160802074500,54.049999,74.268227,15.0,40.546466,1.509434,1.5,56.176422,56.0,76.269997
20160802080000,57.314999,74.268227,15.0,40.68097,1.42513,1.5,56.176422,56.0,76.269997
20160802081500,57.314999,75.186325,15.0,40.82394,1.441188,1.5,56.176422,56.0,76.269997
20160802083000,57.314999,75.186325,15.0,40.82394,1.433159,1.5,56.176422,56.0,76.269997
20160802084500,57.314999,76.374435,15.0,41.194268,1.429145,1.5,56.176422,56.0,76.269997
20160802090000,57.314999,76.374435,15.0,41.554158,1.433159,1.5,56.176422,56.0,76.269997
20160802091500,58.529999,76.374435,15.0,42.345916,1.429145,1.5,56.176422,56.0,76.269997
20160802093000,59.25,76.374435,15.0,42.611065,1.421116,1.5,56.176422,56.0,76.269997
20160802094500,62.615002,76.374435,15.0,43.050158,1.409073,1.5,56.176422,56.0,76.269997
20160802100000,65.190002,77.760574,15.0,43.155082,1.413087,1.5,56.176422,56.0,76.269997
20160802101500,68.305,77.760574,15.0,42.913172,1.42513,1.5,56.176422,56.0,77.190002
20160802103000,69.025002,77.760574,15.0,43.065424,1.421116,1.5,56.176422,56.0,77.190002
20160802104500,69.025002,77.760574,15.0,42.753185,1.417102,1.5,56.176422,56.0,77.190002
20160802110000,69.025002,77.760574,15.0,42.500599,1.421116,1.5,56.176422,56.0,77.190002
20160802111500,69.025002,77.760574,15.0,43.221858,1.421116,1.5,56.176422,56.0,77.190002
20160802113000,72.275002,79.506752,15.0,42.213248,1.429145,1.5,56.176422,56.0,77.190002
20160802114500,72.275002,79.506752,15.0,42.734927,1.437174,1.5,56.176422,56.0,77.190002
20160802120000,73.995003,79.506752,15.0,42.781184,1.437174,1.5,56.176422,56.0,77.190002
20160802121500,76.43,79.506752,15.0,42.634678,1.573665,1.5,56.176422,56.0,77.190002
20160802123000,76.43,79.506752,15.0,42.79679,1.557607,1.5,56.176422,56.0,77.190002
20160802124500,76.43,79.506752,15.0,42.643875,1.549578,1.5,56.176422,56.0,77.190002
20160802130000,76.43,80.514854,15.0,42.643875,1.553593,1.5,56.176422,56.0,77.190002
20160802131500,76.43,80.514854,15.0,43.38601,1.549578,1.5,56.176422,56.0,77.190002
20160802133000,76.43,80.514854,15.0,43.07525,1.54155,1.5,56.176422,56.0,77.190002
20160802134500,80.294998,80.514854,15.0,42.916912,1.441188,1.5,56.176422,56.0,80.285004
20160802140000,82.014999,80.514854,15.0,43.480088,1.417102,1.5,56.176422,56.0,80.285004
20160802141500,89.815002,80.514854,15.0,43.198177,1.413087,1.5,56.176422,56.0,80.285004
20160802143000,91.25,79.506752,15.0,43.34912,1.413087,1.5,56.176422,56.0,80.285004
20160802144500,91.25,79.506752,15.0,42.767125,1.421116,1.5,56.176422,56.0,80.285004
20160802150000,91.25,79.506752,15.0,42.672384,1.449217,1.5,56.176422,56.0,80.285004
20160802151500,91.25,79.506752,15.0,43.604324,1.461261,1.5,56.176422,56.0,80.285004
20160802153000,91.25,80.604858,15.0,43.761676,1.453232,1.5,56.176422,56.0,80.285004
20160802154500,94.830002,80.604858,15.0,43.790848,1.461261,1.5,56.176422,56.0,80.285004
20160802160000,94.830002,80.604858,15.0,43.917056,1.457246,1.5,56.176422,56.0,80.285004
20160802161500,94.830002,80.604858,15.0,43.917056,1.42513,1.5,56.176422,56.0,80.285004
20160802163000,100.0,80.604858,15.0,43.77276,1.421116,1.5,56.9865,56.0,81.355003
20160802164500,100.0,80.604858,15.0,43.77276,1.413087,1.5,56.9865,56.0,81.355003
20160802170000,100.0,80.604858,15.0,43.848104,1.413087,1.5,56.9865,56.0,81.355003
20160802171500,100.0,80.604858,15.0,44.200684,1.465275,1.5,56.9865,56.0,81.355003
20160802173000,100.0,80.604858,15.0,44.908802,1.517463,1.5,56.050407,56.0,81.355003
20160802174500,100.0,80.604858,15.0,44.739125,1.529506,1.5,56.050407,56.0,81.355003
20160802180000,100.0,80.604858,15.0,44.862375,1.57768,1.5,56.050407,56.0,81.355003
20160802181500,76.529999,80.604858,15.0,43.977678,1.581694,1.5,55.186317,56.0,79.650002
20160802183000,60.619999,79.776779,15.0,43.556656,1.581694,1.5,55.186317,56.0,79.650002
20160802184500,54.305,79.776779,15.0,43.075488,1.593737,1.5,55.186317,56.0,78.625
20160802190000,51.389999,79.776779,15.0,43.075488,1.57768,1.5,55.186317,56.0,78.625
20160802191500,48.494999,78.858688,15.0,43.059797,1.565636,1.5,55.186317,56.0,78.625
20160802193000,47.154999,78.858688,15.0,43.222572,1.565636,1.5,55.186317,56.0,78.625
20160802194500,42.084999,78.858688,15.0,43.32175,1.569651,1.5,55.852386,56.0,78.625
20160802200000,42.084999,78.858688,15.0,42.952,1.57768,1.5,55.852386,56.0,78.625
20160802201500,40.744999,77.850586,15.0,43.045262,1.589723,1.5,55.852386,56.0,78.625
20160802203000,40.744999,77.850586,15.0,43.052912,1.581694,1.5,55.852386,56.0,78.625
20160802204500,40.744999,77.850586,15.0,42.61965,1.585708,1.5,55.852386,56.0,78.625
20160802210000,40.744999,77.850586,15.0,42.82688,1.585708,1.5,55.852386,56.0,78.625
20160802211500,40.744999,77.850586,15.0,42.36363,1.593737,1.5,55.852386,56.0,77.605003
20160802213000,39.549999,77.850586,15.0,42.55352,1.573665,1.5,55.852386,56.0,77.605003
20160802214500,39.549999,76.932495,15.0,42.407184,1.573665,1.5,55.852386,56.0,77.605003
20160802220000,39.549999,76.932495,15.0,42.273088,1.57768,1.5,55.852386,56.0,77.605003
20160802221500,39.549999,76.932495,15.0,42.322473,1.569651,1.5,55.852386,56.0,77.605003
20160802223000,39.549999,76.932495,15.0,42.436934,1.573665,1.5,55.852386,56.0,77.605003
20160802224500,39.549999,76.932495,15.0,42.164798,1.57768,1.5,55.852386,56.0,77.605003
20160802230000,39.549999,76.932495,15.0,42.412369,1.581694,1.5,55.852386,56.0,77.605003
20160802231500,39.549999,76.932495,15.0,42.70907,1.589723,1.5,55.852386,56.0,77.605003
20160802233000,37.830002,76.104416,15.0,42.052309,1.573665,1.5,55.852386,56.0,77.605003
20160802234500,37.830002,76.104416,15.0,42.187391,1.573665,1.5,55.852386,56.0,77.605003
20160803000000,37.830002,75.186325,15.0,42.322473,1.57768,1.5,55.852386,56.0,77.605003
20160803001500,36.110001,75.186325,15.0,42.164798,1.573665,1.5,55.852386,56.0,77.605003
20160803003000,36.110001,75.186325,15.0,42.206788,1.565636,1.5,55.852386,56.0,77.605003
20160803004500,36.110001,75.186325,15.0,41.824628,1.565636,1.5,55.852386,56.0,77.605003
20160803010000,36.110001,75.186325,15.0,41.727099,1.569651,1.5,55.852386,56.0,75.720001
20160803011500,52.375,75.186325,15.0,41.590045,1.42513,1.5,56.662468,56.0,76.675003
20160803013000,50.334999,75.186325,15.0,41.55562,1.437174,1.5,56.050407,56.0,73.915001
20160803014500,50.334999,75.186325,15.0,41.55562,1.453232,1.5,56.050407,56.0,73.915001
20160803020000,50.334999,73.998199,15.0,41.41758,1.465275,1.5,56.050407,56.0,73.915001
20160803021500,50.334999,73.998199,15.0,41.447738,1.481333,1.5,56.050407,56.0,73.915001
20160803023000,50.334999,73.998199,15.0,41.308712,1.477318,1.5,56.050407,56.0,73.915001
20160803024500,50.334999,73.998199,15.0,41.308712,1.473304,1.5,56.050407,56.0,73.915001
20160803030000,50.334999,73.998199,15.0,41.169686,1.465275,1.5,56.050407,56.0,73.915001
20160803031500,50.334999,73.998199,15.0,41.03066,1.465275,1.5,56.050407,56.0,73.915001
20160803033000,35.029999,73.998199,15.0,41.26492,1.473304,1.5,56.050407,56.0,73.915001
20160803034500,35.029999,73.998199,15.0,41.26492,1.465275,1.5,56.050407,56.0,73.915001
20160803040000,33.165001,73.998199,15.0,40.961147,1.473304,1.5,56.050407,56.0,73.915001
20160803041500,33.165001,73.998199,15.0,40.91489,1.461261,1.5,56.050407,56.0,73.915001
20160803043000,33.165001,73.998199,15.0,40.774878,1.461261,1.5,56.050407,56.0,73.915001
20160803044500,33.165001,73.998199,15.0,40.864689,1.453232,1.5,56.050407,56.0,73.915001
20160803050000,33.165001,73.998199,15.0,41.005687,1.461261,1.5,56.050407,56.0,73.915001
20160803051500,33.165001,73.998199,15.0,40.864689,1.457246,1.5,56.050407,56.0,73.915001
20160803053000,33.165001,73.998199,15.0,40.864689,1.457246,1.5,56.050407,56.0,73.915001
20160803054500,33.165001,73.998199,15.0,40.864689,1.457246,1.5,56.050407,56.0,73.915001
20160803060000,33.165001,73.998199,15.0,40.634866,1.461261,1.5,56.050407,56.0,73.915001
20160803061500,37.75,73.998199,15.0,40.56486,1.453232,1.5,56.050407,56.0,73.915001
20160803063000,46.165001,73.998199,15.0,40.79419,1.453232,1.5,56.050407,56.0,73.915001
20160803064500,52.209999,73.998199,15.0,40.56486,1.429145,1.5,56.050407,56.0,73.915001
20160803070000,52.209999,73.998199,15.0,40.56486,1.42513,1.5,56.050407,56.0,73.915001
20160803071500,52.209999,73.998199,15.0,40.424848,1.417102,1.5,56.050407,56.0,73.915001
20160803073000,54.145,73.998199,15.0,40.512194,1.409073,1.5,56.050407,56.0,73.915001
20160803074500,54.145,73.998199,15.0,40.739552,1.429145,1.5,56.050407,56.0,73.915001
20160803080000,54.860001,74.898293,15.0,40.739552,1.417102,1.5,56.050407,56.0,74.919998
20160803081500,56.290001,74.898293,15.0,41.094512,1.417102,1.5,56.050407,56.0,74.919998
20160803083000,60.084999,74.898293,15.0,41.37848,1.413087,1.5,56.050407,56.0,74.919998
20160803084500,63.235001,74.898293,15.0,41.520464,1.421116,1.5,56.050407,56.0,75.989998
20160803090000,65.169998,74.898293,15.0,41.520464,1.421116,1.5,56.050407,56.0,75.989998
20160803091500,40.150002,74.898293,15.0,41.662448,1.405058,1.5,56.050407,56.0,75.989998
20160803093000,57.48,74.898293,15.0,41.662448,1.42513,1.5,56.662468,56.0,75.989998
20160803094500,84.82,74.898293,15.0,41.662448,1.417102,1.5,56.662468,56.0,75.989998
20160803100000,100.0,74.898293,15.0,41.662448,1.421116,1.5,56.662468,56.0,77.059998
20160803101500,40.134998,73.89019,15.0,41.428681,1.42513,1.5,55.402344,56.0,77.059998
20160803103000,58.68,73.89019,15.0,38.69333,1.429145,1.5,56.338436,56.0,77.059998
20160803104500,57.290001,73.89019,15.0,38.094335,1.445203,1.5,55.600361,56.0,77.059998
20160803110000,41.0,73.89019,15.0,37.84792,1.449217,1.5,54.700272,56.0,77.059998
20160803111500,35.415001,73.89019,15.0,38.10462,1.569651,1.5,55.690369,56.0,77.059998
20160803113000,34.529999,73.89019,15.0,38.458679,1.573665,1.5,55.690369,56.0,77.059998
20160803114500,89.730003,73.89019,15.0,38.806244,1.573665,1.5,56.950497,56.0,77.059998
20160803120000,70.474998,73.89019,15.0,39.084296,1.57768,1.5,54.538254,56.0,77.059998
20160803121500,59.195,73.89019,15.0,39.431861,1.581694,1.5,56.338436,56.0,77.059998
20160803123000,55.07,73.89019,15.0,39.48502,1.573665,1.5,55.690369,56.0,77.059998
20160803124500,37.41,73.89019,15.0,39.55404,1.57768,1.5,55.690369,56.0,77.059998
20160803130000,97.25,73.89019,15.0,39.69208,1.569651,1.5,59.074707,56.0,77.059998
20160803131500,100.0,75.006302,15.0,39.87687,1.581694,1.5,57.598564,56.0,77.059998
20160803133000,100.0,75.006302,15.0,40.219505,1.549578,1.5,57.598564,56.0,77.059998
20160803134500,55.255001,75.006302,15.0,40.356559,1.545564,1.5,55.47435,56.0,77.059998
20160803140000,38.869999,75.006302,15.0,40.493613,1.525492,1.5,55.47435,56.0,77.059998
20160803141500,38.869999,76.014404,15.0,40.56214,1.509434,1.5,56.248428,56.0,77.059998
20160803143000,44.169998,76.014404,15.0,40.699194,1.497391,1.5,56.248428,56.0,77.059998
20160803144500,56.445,76.014404,15.0,41.110356,1.473304,1.5,56.248428,56.0,77.059998
20160803150000,56.445,76.014404,15.0,41.315937,1.445203,1.5,56.248428,56.0,77.059998
20160803151500,56.445,76.014404,15.0,41.484458,1.449217,1.5,56.248428,56.0,77.059998
20160803153000,56.445,77.202522,15.0,41.68856,1.449217,1.5,56.248428,56.0,77.059998
20160803154500,57.875,77.202522,15.0,41.714604,1.453232,1.5,56.248428,56.0,77.059998
20160803160000,57.875,77.202522,15.0,41.669656,1.445203,1.5,56.248428,56.0,77.059998
20160803161500,57.875,78.300629,15.0,41.803752,1.441188,1.5,56.248428,56.0,77.059998
20160803163000,57.875,78.300629,15.0,42.071944,1.457246,1.5,56.248428,56.0,77.059998
20160803164500,57.875,78.300629,15.0,42.20604,1.461261,1.5,56.248428,56.0,77.059998
20160803170000,57.875,78.300629,15.0,42.407184,1.473304,1.5,56.248428,56.0,77.059998
20160803171500,57.875,78.300629,15.0,42.675376,1.481333,1.5,56.248428,56.0,77.059998
20160803173000,57.875,79.128716,15.0,42.238323,1.493376,1.5,56.248428,56.0,77.059998
20160803174500,57.875,79.128716,15.0,41.980892,1.54155,1.5,56.248428,56.0,77.059998
20160803180000,48.935001,79.128716,15.0,42.241196,1.557607,1.5,55.47435,56.0,77.059998
20160803181500,41.674999,79.128716,15.0,42.566576,1.593737,1.5,55.47435,56.0,76.040001
20160803183000,40.119999,79.128716,15.0,42.56304,1.573665,1.5,55.47435,56.0,76.040001
20160803184500,40.119999,79.128716,15.0,42.82688,1.573665,1.5,55.47435,56.0,76.040001
20160803190000,38.924999,79.128716,15.0,42.42738,1.57768,1.5,56.086411,56.0,76.040001
20160803191500,38.924999,78.030609,15.0,42.828444,1.57768,1.5,56.086411,56.0,76.040001
20160803193000,38.924999,78.030609,15.0,42.753185,1.573665,1.5,56.086411,56.0,76.040001
20160803194500,38.924999,78.030609,15.0,42.809472,1.581694,1.5,56.086411,56.0,76.040001
20160803200000,38.924999,78.030609,15.0,42.930342,1.573665,1.5,56.086411,56.0,76.040001
20160803201500,38.924999,78.030609,15.0,42.573002,1.57768,1.5,56.086411,56.0,76.040001
20160803203000,38.924999,76.932495,15.0,42.206788,1.581694,1.5,56.086411,56.0,76.040001
20160803204500,38.924999,76.932495,15.0,42.206788,1.57768,1.5,56.086411,56.0,76.040001
20160803210000,38.924999,76.932495,15.0,42.31484,1.57768,1.5,56.086411,56.0,76.040001
20160803211500,38.924999,76.932495,15.0,42.212381,1.573665,1.5,56.086411,56.0,76.040001
20160803213000,38.255001,76.932495,15.0,41.934329,1.573665,1.5,56.086411,56.0,76.040001
20160803214500,38.255001,76.932495,15.0,41.795303,1.565636,1.5,56.086411,56.0,76.040001
20160803220000,38.255001,76.932495,15.0,41.795303,1.561622,1.5,56.086411,56.0,76.040001
20160803221500,38.255001,75.924393,15.0,41.586764,1.565636,1.5,56.086411,56.0,76.040001
20160803223000,36.535,75.924393,15.0,41.544944,1.565636,1.5,56.086411,56.0,76.040001
20160803224500,38.580002,75.924393,15.0,41.404932,1.573665,1.5,56.086411,56.0,76.040001
20160803230000,53.855,75.924393,15.0,41.404932,1.585708,1.5,56.086411,56.0,76.040001
20160803231500,53.855,75.924393,15.0,41.054902,1.57768,1.5,56.086411,56.0,76.040001
20160803233000,53.855,75.924393,15.0,41.146685,1.565636,1.5,56.086411,56.0,76.040001
20160803234500,53.855,75.096313,15.0,41.146685,1.57768,1.5,56.086411,56.0,76.040001
20160804000000,53.855,75.096313,15.0,41.005687,1.57768,1.5,55.510353,56.0,76.040001
20160804001500,44.625,75.096313,15.0,40.864689,1.573665,1.5,55.510353,56.0,76.040001
20160804003000,35.810001,75.096313,15.0,40.653192,1.581694,1.5,55.510353,56.0,76.040001
20160804004500,35.810001,75.096313,15.0,40.653192,1.573665,1.5,56.374439,56.0,76.040001
20160804010000,52.970001,75.096313,15.0,40.653192,1.581694,1.5,56.374439,56.0,76.040001
20160804011500,52.970001,75.096313,15.0,40.284836,1.581694,1.5,56.374439,56.0,76.040001
20160804013000,52.970001,75.096313,15.0,40.371196,1.585708,1.5,55.798382,56.0,76.040001
20160804014500,52.970001,73.89019,15.0,40.230198,1.565636,1.5,55.798382,56.0,76.040001
20160804020000,52.970001,73.89019,15.0,40.230198,1.585708,1.5,55.798382,56.0,76.040001
20160804021500,48.955002,73.89019,15.0,39.934806,1.57768,1.5,55.798382,56.0,76.040001
20160804023000,48.955002,73.89019,15.0,40.018701,1.581694,1.5,55.798382,56.0,76.040001
20160804024500,36.935001,73.89019,15.0,40.242608,1.589723,1.5,55.798382,56.0,76.040001
20160804030000,33.875,73.89019,15.0,40.018701,1.581694,1.5,55.798382,56.0,76.040001
20160804031500,33.875,73.89019,15.0,39.736705,1.57768,1.5,55.798382,56.0,76.040001
20160804033000,33.875,73.89019,15.0,39.95864,1.581694,1.5,55.798382,56.0,76.040001
20160804034500,33.875,73.89019,15.0,39.816656,1.581694,1.5,55.798382,56.0,76.040001
20160804040000,33.875,73.89019,15.0,39.816656,1.593737,1.5,55.798382,56.0,76.040001
20160804041500,33.875,73.89019,15.0,39.95864,1.569651,1.5,55.798382,56.0,76.040001
20160804043000,33.875,73.89019,15.0,39.95864,1.573665,1.5,55.798382,56.0,76.040001
20160804044500,33.875,73.89019,15.0,39.816656,1.565636,1.5,55.798382,56.0,76.040001
20160804050000,33.205002,73.89019,15.0,39.816656,1.565636,1.5,55.798382,56.0,76.040001
20160804051500,33.205002,73.89019,15.0,39.60368,1.565636,1.5,55.798382,56.0,76.040001
20160804053000,33.205002,73.89019,15.0,39.60368,1.569651,1.5,55.798382,56.0,76.040001
20160804054500,33.205002,73.89019,15.0,39.60368,1.569651,1.5,55.798382,56.0,76.040001
20160804060000,33.205002,73.89019,15.0,39.461696,1.573665,1.5,55.798382,56.0,76.040001
20160804061500,33.205002,73.89019,15.0,39.53721,1.565636,1.5,55.798382,56.0,76.040001
20160804063000,33.205002,73.89019,15.0,39.68018,1.517463,1.5,55.798382,56.0,76.040001
20160804064500,33.205002,73.89019,15.0,,1.537535,1.5,55.798382,56.0,76.040001
20160804070000,45.27,73.89019,15.0,,1.54155,1.5,56.446445,56.0,76.040001
20160804071500,51.5,73.89019,15.0,,1.549578,1.5,56.446445,56.0,76.040001
20160804073000,51.5,73.89019,15.0,,1.561622,1.5,56.446445,56.0,76.040001
20160804074500,52.715,73.89019,15.0,39.68018,1.557607,1.5,56.446445,56.0,76.040001
20160804080000,54.830002,75.186325,15.0,39.68018,1.54155,1.5,56.446445,56.0,76.040001
20160804081500,54.830002,75.186325,15.0,40.40251,1.521477,1.5,56.446445,56.0,76.040001
20160804083000,56.044998,76.554459,15.0,41.050312,1.473304,1.5,56.446445,56.0,76.040001
20160804084500,56.044998,76.554459,15.0,41.10988,1.465275,1.5,56.446445,56.0,76.040001
20160804090000,57.264999,76.554459,15.0,41.324335,1.445203,1.5,56.446445,56.0,76.040001
20160804091500,57.264999,77.850586,15.0,42.11067,1.368928,1.5,56.446445,56.0,81.504997
20160804093000,56.075001,77.850586,15.0,42.556665,1.573665,1.5,55.276329,56.0,79.919998
20160804094500,60.869999,77.850586,15.0,42.66504,1.557607,1.5,56.212421,56.0,78.690002
20160804100000,60.869999,77.850586,15.0,42.837998,1.573665,1.5,56.212421,56.0,78.690002
20160804101500,60.869999,77.850586,15.0,42.823531,1.569651,1.5,56.212421,56.0,78.690002
20160804103000,60.869999,77.850586,15.0,43.132965,1.565636,1.5,56.212421,56.0,78.690002
