PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160804104500,60.869999,77.850586,15.0,42.886295,1.593737,1.5,56.212421,56.0,78.690002
20160804110000,60.869999,78.768677,15.0,42.697306,1.581694,1.5,56.212421,56.0,78.690002
20160804111500,60.869999,78.768677,15.0,42.353345,1.565636,1.5,56.212421,56.0,78.690002
20160804113000,62.305,78.768677,15.0,42.607733,1.581694,1.5,56.212421,56.0,78.690002
20160804114500,62.305,79.596764,15.0,42.528768,1.589723,1.5,56.212421,56.0,78.690002
20160804120000,62.305,79.596764,15.0,43.052912,1.573665,1.5,56.212421,56.0,78.690002
20160804121500,62.305,79.596764,15.0,43.072955,1.557607,1.5,56.212421,56.0,78.690002
20160804123000,63.740002,80.604858,15.0,42.921026,1.557607,1.5,56.212421,56.0,78.690002
20160804124500,63.740002,80.604858,15.0,43.38601,1.545564,1.5,56.212421,56.0,78.690002
20160804130000,63.740002,80.604858,15.0,43.886898,1.54155,1.5,56.212421,56.0,78.690002
20160804131500,63.740002,80.604858,15.0,43.181075,1.573665,1.5,56.212421,56.0,77.665001
20160804133000,63.740002,80.604858,15.0,43.876375,1.573665,1.5,56.212421,56.0,77.665001
20160804134500,63.740002,80.604858,15.0,44.1845,1.569651,1.5,56.212421,56.0,77.665001
20160804140000,63.740002,80.604858,15.0,43.726826,1.545564,1.5,56.212421,56.0,77.665001
20160804141500,63.740002,80.604858,15.0,43.444167,1.545564,1.5,56.212421,56.0,77.665001
20160804143000,63.740002,80.604858,15.0,43.682779,1.497391,1.5,56.212421,56.0,77.665001
20160804144500,68.449997,80.604858,15.0,43.210315,1.421116,1.5,56.212421,56.0,80.864998
20160804150000,68.449997,80.604858,15.0,42.975647,1.42513,1.5,56.212421,56.0,80.864998
20160804151500,70.169998,81.432945,15.0,42.676226,1.557607,1.5,56.212421,56.0,78.934998
20160804153000,70.169998,81.432945,15.0,44.031653,1.537535,1.5,56.212421,56.0,78.934998
20160804154500,59.439999,78.678665,15.0,44.031653,1.54155,1.5,55.240326,56.0,78.934998
20160804160000,47.645,78.678665,15.0,44.0978,1.573665,1.5,55.240326,56.0,78.934998
20160804161500,46.615002,78.678665,15.0,44.398615,1.589723,1.5,56.014404,56.0,78.934998
20160804163000,67.940002,79.866791,15.0,44.69943,1.565636,1.5,56.014404,56.0,78.934998
20160804164500,71.845001,80.892891,15.0,44.940014,1.489362,1.5,56.014404,56.0,78.934998
20160804170000,71.845001,80.892891,15.0,45.180598,1.517463,1.5,56.014404,56.0,78.934998
20160804171500,53.740002,80.892891,15.0,44.442322,1.497391,1.5,56.014404,56.0,78.934998
20160804173000,51.875,80.892891,15.0,44.266321,1.521477,1.5,56.014404,56.0,78.934998
20160804174500,50.154999,80.892891,15.0,44.148987,1.553593,1.5,56.014404,56.0,78.934998
20160804180000,47.93,80.892891,15.0,43.728866,1.57768,1.5,56.014404,56.0,78.934998
20160804181500,46.209999,79.776779,15.0,43.620984,1.585708,1.5,56.014404,56.0,78.934998
20160804183000,45.18,79.776779,15.0,43.268982,1.573665,1.5,56.014404,56.0,77.849998
20160804184500,42.404999,79.776779,15.0,42.975647,1.589723,1.5,56.014404,56.0,77.849998
20160804190000,42.404999,79.776779,15.0,42.975647,1.569651,1.5,56.014404,56.0,77.849998
20160804191500,41.209999,79.776779,15.0,43.324861,1.589723,1.5,56.014404,56.0,76.764999
20160804193000,41.209999,78.678665,15.0,42.609025,1.565636,1.5,56.014404,56.0,76.764999
20160804194500,40.014999,78.678665,15.0,42.774758,1.573665,1.5,56.014404,56.0,76.764999
20160804200000,39.345001,78.678665,15.0,42.817241,1.573665,1.5,56.014404,56.0,76.764999
20160804201500,36.919998,77.472549,15.0,42.767125,1.573665,1.5,56.014404,56.0,76.764999
20160804203000,34.514999,77.472549,15.0,39.686028,1.569651,1.5,56.014404,56.0,76.764999
20160804204500,34.514999,77.472549,15.0,39.387763,1.57768,1.5,56.014404,56.0,76.764999
20160804210000,33.845001,77.472549,15.0,39.149151,1.593737,1.5,56.014404,56.0,76.764999
20160804211500,33.845001,76.554459,15.0,38.936345,1.585708,1.5,56.014404,56.0,76.764999
20160804213000,32.505001,76.554459,15.0,38.324294,1.589723,1.5,56.014404,56.0,76.764999
20160804214500,32.505001,76.554459,15.0,38.075822,1.581694,1.5,56.014404,56.0,75.809998
20160804220000,32.505001,76.554459,15.0,38.237696,1.581694,1.5,56.014404,56.0,75.809998
20160804221500,32.505001,75.636368,15.0,,1.573665,1.5,56.014404,56.0,75.809998
20160804223000,32.505001,75.636368,15.0,38.92232,1.573665,1.5,56.014404,56.0,75.809998
20160804224500,32.505001,75.636368,15.0,39.15658,1.569651,1.5,56.014404,56.0,75.809998
20160804230000,32.505001,75.636368,15.0,39.39084,1.569651,1.5,56.014404,56.0,75.809998
20160804231500,39.740002,75.636368,15.0,39.39084,1.569651,1.5,56.014404,56.0,75.809998
20160804233000,39.740002,75.636368,15.0,39.39084,1.57768,1.5,56.014404,56.0,75.809998
20160804234500,44.32,75.636368,15.0,39.292325,1.565636,1.5,56.014404,56.0,75.809998
20160805000000,44.32,74.628265,15.0,39.255928,1.565636,1.5,56.014404,56.0,75.809998
20160805001500,44.32,74.628265,15.0,39.485751,1.565636,1.5,56.014404,56.0,75.809998
20160805003000,44.32,74.628265,15.0,39.485751,1.561622,1.5,56.014404,56.0,75.809998
20160805004500,44.32,74.628265,15.0,39.41821,1.561622,1.5,56.014404,56.0,75.809998
20160805010000,47.970001,74.628265,15.0,39.283128,1.557607,1.5,56.014404,56.0,75.809998
20160805011500,49.724998,74.628265,15.0,39.375404,1.561622,1.5,56.014404,56.0,75.809998
20160805013000,49.724998,74.628265,15.0,39.602762,1.553593,1.5,56.014404,56.0,75.809998
20160805014500,49.724998,74.628265,15.0,39.103268,1.565636,1.5,56.014404,56.0,75.809998
20160805020000,49.724998,73.800186,15.0,39.260127,1.557607,1.5,56.014404,56.0,75.809998
20160805021500,49.724998,73.800186,15.0,39.34698,1.557607,1.5,56.014404,56.0,75.809998
20160805023000,49.724998,73.800186,15.0,39.260127,1.565636,1.5,56.014404,56.0,75.809998
20160805024500,49.724998,73.800186,15.0,39.34698,1.565636,1.5,56.014404,56.0,75.809998
20160805030000,49.724998,73.800186,15.0,39.34698,1.557607,1.5,56.014404,56.0,75.809998
20160805031500,49.724998,73.800186,15.0,39.34698,1.565636,1.5,56.014404,56.0,75.809998
20160805033000,49.724998,72.972099,15.0,38.93286,1.565636,1.5,56.014404,56.0,75.809998
20160805034500,49.724998,72.972099,15.0,39.153809,1.569651,1.5,56.014404,56.0,75.809998
20160805040000,49.724998,72.972099,15.0,39.153809,1.565636,1.5,56.014404,56.0,75.809998
20160805041500,49.724998,72.972099,15.0,39.084296,1.565636,1.5,56.014404,56.0,75.809998
20160805043000,49.724998,72.972099,15.0,39.084296,1.581694,1.5,56.014404,56.0,75.809998
20160805044500,49.724998,72.972099,15.0,39.084296,1.573665,1.5,56.014404,56.0,75.809998
20160805050000,41.48,72.972099,15.0,39.084296,1.57768,1.5,56.014404,56.0,75.809998
20160805051500,41.48,72.972099,15.0,38.94527,1.57768,1.5,56.014404,56.0,75.809998
20160805053000,41.48,72.972099,15.0,38.94527,1.57768,1.5,56.014404,56.0,75.809998
20160805054500,41.48,72.972099,15.0,39.024728,1.57768,1.5,56.014404,56.0,75.809998
20160805060000,41.48,72.972099,15.0,38.806244,1.57768,1.5,56.014404,56.0,75.809998
20160805061500,41.48,72.972099,15.0,38.806244,1.581694,1.5,56.014404,56.0,75.809998
20160805063000,41.48,72.972099,15.0,38.884716,1.569651,1.5,56.014404,56.0,75.809998
20160805064500,41.48,72.972099,15.0,38.744704,1.581694,1.5,56.014404,56.0,75.809998
20160805070000,41.48,72.972099,15.0,38.961216,1.569651,1.5,56.014404,56.0,75.809998
20160805071500,52.095001,73.710175,15.0,38.961216,1.569651,1.5,56.014404,56.0,75.809998
20160805073000,54.799999,73.710175,15.0,39.461696,1.409073,1.5,56.608459,56.0,76.665001
20160805074500,54.799999,73.710175,15.0,39.95864,1.417102,1.5,55.726372,56.0,76.665001
20160805080000,54.799999,74.628265,15.0,39.95864,1.417102,1.5,55.726372,56.0,76.665001
20160805081500,54.799999,74.628265,15.0,40.323545,1.417102,1.5,56.338436,56.0,76.665001
20160805083000,56.41,74.628265,15.0,40.466515,1.409073,1.5,56.338436,56.0,76.665001
20160805084500,56.41,74.628265,15.0,40.96691,1.581694,1.5,56.338436,56.0,76.665001
20160805090000,56.41,74.628265,15.0,41.236496,1.561622,1.5,56.338436,56.0,76.665001
20160805091500,56.41,76.014404,15.0,42.017408,1.545564,1.5,56.338436,56.0,76.665001
20160805093000,60.599998,77.202522,15.0,42.768162,1.533521,1.5,56.338436,56.0,76.665001
20160805094500,55.02,77.202522,15.0,42.70907,1.533521,1.5,55.762375,56.0,76.665001
20160805100000,55.02,77.202522,15.0,42.70907,1.533521,1.5,55.762375,56.0,76.665001
20160805101500,51.764999,77.202522,15.0,42.809472,1.533521,1.5,55.762375,56.0,76.665001
20160805103000,51.764999,78.498657,15.0,42.809472,1.533521,1.5,55.762375,56.0,76.665001
20160805104500,51.764999,78.498657,15.0,42.958188,1.537535,1.5,55.762375,56.0,76.665001
20160805110000,51.764999,78.498657,15.0,43.09072,1.521477,1.5,55.762375,56.0,76.665001
20160805111500,51.764999,78.498657,15.0,42.87601,1.521477,1.5,55.762375,56.0,76.665001
20160805113000,51.764999,79.866791,15.0,42.781184,1.521477,1.5,56.338436,56.0,76.665001
20160805114500,51.764999,79.866791,15.0,42.4862,1.517463,1.5,56.338436,56.0,76.665001
20160805120000,57.810001,79.866791,15.0,42.921026,1.517463,1.5,56.338436,56.0,76.665001
20160805121500,61.459999,79.866791,15.0,42.233444,1.489362,1.5,56.338436,56.0,76.665001
20160805123000,65.330002,81.25293,15.0,42.233444,1.429145,1.5,56.338436,56.0,77.580002
20160805124500,65.330002,81.25293,15.0,42.774758,1.42513,1.5,56.338436,56.0,77.580002
20160805130000,66.760002,80.154816,15.0,43.015342,1.421116,1.5,56.338436,56.0,77.580002
20160805131500,51.970001,78.408646,15.0,43.265208,1.457246,1.5,55.276329,56.0,77.580002
20160805133000,44.485001,78.408646,15.0,42.489719,1.585708,1.5,56.086411,56.0,77.580002
20160805134500,61.950001,78.408646,15.0,41.55392,1.561622,1.5,56.086411,56.0,77.580002
20160805140000,63.669998,79.416748,15.0,41.1398,1.573665,1.5,56.086411,56.0,77.580002
20160805141500,63.669998,80.334839,15.0,41.177353,1.569651,1.5,56.086411,56.0,77.580002
20160805143000,63.669998,80.334839,15.0,41.098303,1.573665,1.5,56.086411,56.0,77.580002
20160805144500,63.669998,81.25293,15.0,42.072148,1.57768,1.5,56.086411,56.0,77.580002
20160805150000,63.669998,81.25293,15.0,43.344836,1.57768,1.5,56.086411,56.0,77.580002
20160805151500,68.019997,81.25293,15.0,44.139552,1.405058,1.5,56.086411,56.0,78.665001
20160805153000,48.290001,81.25293,15.0,42.272459,1.441188,1.5,56.086411,56.0,78.665001
20160805154500,43.945,77.850586,15.0,42.681734,1.449217,1.5,55.510353,56.0,78.665001
20160805160000,40.849998,76.932495,15.0,42.503183,1.457246,1.5,55.510353,56.0,78.665001
20160805161500,37.755001,75.924393,15.0,41.234201,1.461261,1.5,55.510353,56.0,78.665001
20160805173000,40.224998,75.006302,15.0,39.15879,1.573665,1.5,55.798382,56.0,79.919998
20160805174500,37.974998,75.006302,15.0,39.768308,1.593737,1.5,55.798382,56.0,79.919998
20160805180000,37.974998,75.006302,15.0,39.681132,1.593737,1.5,55.798382,56.0,78.900002
20160805181500,37.974998,75.006302,15.0,40.127552,1.565636,1.5,55.798382,56.0,78.900002
20160805183000,37.974998,75.006302,15.0,40.127552,1.57768,1.5,55.798382,56.0,78.900002
20160805184500,37.974998,75.006302,15.0,40.600016,1.569651,1.5,55.798382,56.0,77.815002
20160805190000,37.09,75.006302,15.0,40.872152,1.585708,1.5,55.798382,56.0,77.815002
20160805191500,37.09,75.006302,15.0,41.178883,1.569651,1.5,55.798382,56.0,77.815002
20160805193000,37.09,75.006302,15.0,41.178883,1.57768,1.5,55.798382,56.0,77.815002
20160805194500,37.09,75.006302,15.0,41.34839,1.585708,1.5,55.798382,56.0,77.815002
20160805200000,37.09,75.006302,15.0,41.34839,1.581694,1.5,55.798382,56.0,77.815002
20160805201500,37.09,75.006302,15.0,40.971653,1.585708,1.5,55.798382,56.0,77.815002
20160805203000,35.75,75.006302,15.0,40.498866,1.593737,1.5,55.798382,56.0,77.815002
20160805204500,35.75,74.178223,15.0,40.498866,1.569651,1.5,55.798382,56.0,76.665001
20160805210000,35.75,74.178223,15.0,40.32788,1.57768,1.5,55.798382,56.0,76.665001
20160805211500,35.75,74.178223,15.0,40.17522,1.581694,1.5,55.798382,56.0,76.665001
20160805213000,33.669998,74.178223,15.0,40.31326,1.581694,1.5,55.798382,56.0,76.665001
20160805214500,34.384998,74.178223,15.0,40.082451,1.581694,1.5,56.446445,56.0,76.665001
20160805220000,35.82,74.178223,15.0,40.082451,1.585708,1.5,56.446445,56.0,76.665001
20160805221500,35.82,74.178223,15.0,40.31326,1.57768,1.5,56.446445,56.0,76.665001
20160805223000,35.82,74.178223,15.0,40.31326,1.581694,1.5,56.446445,56.0,76.665001
20160805224500,35.82,74.178223,15.0,39.945397,1.581694,1.5,56.446445,56.0,76.665001
20160805230000,35.82,74.178223,15.0,39.945397,1.565636,1.5,56.446445,56.0,76.665001
20160805231500,35.82,74.178223,15.0,39.83012,1.581694,1.5,56.446445,56.0,76.665001
20160805233000,35.82,74.178223,15.0,39.69208,1.57768,1.5,56.446445,56.0,76.665001
20160805234500,35.82,73.260132,15.0,39.55404,1.589723,1.5,56.446445,56.0,76.665001
20160806000000,35.82,73.260132,15.0,39.779426,1.565636,1.5,56.446445,56.0,76.665001
20160806001500,35.82,73.260132,15.0,39.48502,1.569651,1.5,56.446445,56.0,76.665001
20160806003000,35.82,73.260132,15.0,39.570887,1.569651,1.5,56.446445,56.0,76.665001
20160806004500,35.82,73.260132,15.0,39.51477,1.561622,1.5,55.798382,56.0,76.665001
20160806010000,35.82,73.260132,15.0,39.51477,1.573665,1.5,55.798382,56.0,76.665001
20160806011500,49.525002,73.260132,15.0,39.292835,1.364914,1.5,58.606659,56.0,76.665001
20160806013000,45.209999,72.432045,15.0,39.292835,1.429145,1.5,55.636368,56.0,74.095001
20160806014500,45.209999,72.432045,15.0,39.292835,1.413087,1.5,55.636368,56.0,74.095001
20160806020000,33.970001,72.432045,15.0,39.153809,1.449217,1.5,55.636368,56.0,74.095001
20160806021500,47.855,72.432045,15.0,39.374758,1.465275,1.5,56.284431,56.0,74.095001
20160806023000,47.855,72.432045,15.0,39.304752,1.473304,1.5,56.284431,56.0,74.095001
20160806024500,47.855,72.432045,15.0,39.304752,1.465275,1.5,56.284431,56.0,74.095001
20160806030000,47.855,72.432045,15.0,39.304752,1.469289,1.5,56.284431,56.0,74.095001
20160806031500,47.855,72.432045,15.0,39.304752,1.469289,1.5,56.284431,56.0,74.095001
20160806033000,47.855,72.432045,15.0,39.38421,1.465275,1.5,56.284431,56.0,74.095001
20160806034500,47.855,72.432045,15.0,39.243212,1.469289,1.5,56.284431,56.0,74.095001
20160806040000,47.855,72.432045,15.0,39.243212,1.465275,1.5,56.284431,56.0,74.095001
20160806041500,47.855,72.432045,15.0,39.102214,1.465275,1.5,56.284431,56.0,74.095001
20160806043000,47.855,72.432045,15.0,39.102214,1.469289,1.5,56.284431,56.0,74.095001
20160806044500,48.575001,72.432045,15.0,39.102214,1.461261,1.5,56.284431,56.0,74.095001
20160806050000,48.575001,72.432045,15.0,38.961216,1.453232,1.5,56.284431,56.0,74.095001
20160806051500,48.575001,72.432045,15.0,,1.453232,1.5,56.284431,56.0,74.095001
20160806053000,48.575001,72.432045,15.0,,1.461261,1.5,56.284431,56.0,74.095001
20160806054500,48.575001,72.432045,15.0,,1.461261,1.5,56.284431,56.0,74.095001
20160806060000,48.575001,72.432045,15.0,,1.461261,1.5,56.284431,56.0,74.095001
20160806061500,48.575001,72.432045,15.0,,1.461261,1.5,56.284431,56.0,74.095001
20160806063000,48.575001,72.432045,15.0,,1.453232,1.5,56.284431,56.0,74.095001
20160806064500,50.505001,72.432045,15.0,,1.453232,1.5,56.284431,56.0,74.095001
20160806070000,50.505001,72.432045,15.0,38.890717,1.449217,1.5,56.284431,56.0,74.095001
20160806071500,51.224998,73.440147,15.0,39.106736,1.453232,1.5,56.284431,56.0,74.095001
20160806073000,51.224998,73.440147,15.0,39.106736,1.449217,1.5,56.284431,56.0,74.095001
20160806074500,52.439999,74.268227,15.0,39.68018,1.453232,1.5,56.284431,56.0,74.095001
20160806080000,52.439999,74.268227,15.0,39.96612,1.449217,1.5,56.284431,56.0,74.095001
20160806081500,54.014999,74.268227,15.0,40.323545,1.445203,1.5,56.284431,56.0,74.095001
20160806083000,54.014999,75.366341,15.0,40.906356,1.445203,1.5,56.284431,56.0,74.095001
20160806084500,56.450001,76.464447,15.0,41.48218,1.441188,1.5,56.284431,56.0,74.095001
20160806090000,56.450001,76.464447,15.0,41.698114,1.437174,1.5,56.284431,56.0,74.095001
20160806091500,43.540001,76.464447,15.0,42.25364,1.441188,1.5,56.284431,56.0,74.095001
20160806093000,43.540001,77.292526,15.0,42.697663,1.449217,1.5,56.284431,56.0,74.095001
20160806094500,43.540001,77.292526,15.0,42.79798,1.437174,1.5,56.284431,56.0,74.095001
20160806100000,44.255001,78.210625,15.0,42.79798,1.441188,1.5,56.284431,56.0,74.095001
20160806101500,57.575001,78.210625,15.0,,1.429145,1.5,56.284431,56.0,74.095001
20160806103000,58.290001,78.210625,15.0,43.268047,1.417102,1.5,56.284431,56.0,74.095001
20160806104500,58.290001,78.210625,15.0,42.958188,1.413087,1.5,56.284431,56.0,74.095001
20160806110000,59.005001,79.128716,15.0,43.09072,1.417102,1.5,56.284431,56.0,74.095001
20160806111500,60.439999,79.128716,15.0,43.015121,1.413087,1.5,56.284431,56.0,74.095001
20160806113000,60.439999,79.128716,15.0,42.734927,1.409073,1.5,56.284431,56.0,74.095001
20160806114500,60.439999,79.128716,15.0,43.00419,1.413087,1.5,56.284431,56.0,74.095001
20160806120000,63.195,79.128716,15.0,43.052912,1.42513,1.5,56.284431,56.0,75.165001
20160806121500,63.195,79.128716,15.0,42.947733,1.42513,1.5,55.690369,56.0,75.165001
20160806123000,63.195,79.128716,15.0,42.79679,1.42513,1.5,55.690369,56.0,75.165001
20160806124500,63.195,80.064812,15.0,43.07525,1.421116,1.5,55.690369,56.0,75.165001
20160806130000,63.195,80.064812,15.0,43.32175,1.42513,1.5,55.690369,56.0,75.165001
20160806131500,63.195,80.064812,15.0,43.629875,1.433159,1.5,55.690369,56.0,75.165001
20160806133000,63.195,80.892891,15.0,42.728331,1.429145,1.5,55.690369,56.0,75.165001
20160806134500,63.195,80.892891,15.0,42.787984,1.437174,1.5,55.690369,56.0,75.165001
20160806140000,63.195,79.686768,15.0,43.015342,1.437174,1.5,55.690369,56.0,75.165001
20160806141500,63.195,79.686768,15.0,43.362992,1.441188,1.5,55.690369,56.0,75.165001
20160806143000,63.195,79.686768,15.0,43.19578,1.437174,1.5,55.690369,56.0,75.165001
20160806144500,63.195,80.69487,15.0,43.344836,1.437174,1.5,56.284431,56.0,75.165001
20160806150000,63.195,80.69487,15.0,43.753125,1.445203,1.5,56.284431,56.0,75.165001
20160806151500,63.195,80.69487,15.0,44.017288,1.429145,1.5,56.284431,56.0,75.165001
20160806153000,63.195,81.630966,15.0,43.977678,1.421116,1.5,56.284431,56.0,75.165001
20160806154500,63.195,81.630966,15.0,43.861738,1.429145,1.5,56.284431,56.0,75.165001
20160806160000,63.195,81.630966,15.0,43.5062,1.42513,1.5,56.284431,56.0,75.165001
20160806161500,63.195,81.630966,15.0,43.268982,1.42513,1.5,56.284431,56.0,75.165001
20160806163000,56.855,81.630966,15.0,42.972604,1.42513,1.5,55.636368,56.0,75.165001
20160806164500,56.855,81.630966,15.0,42.91443,1.417102,1.5,55.636368,56.0,75.165001
20160806170000,56.855,81.630966,15.0,42.91443,1.405058,1.5,55.636368,56.0,75.165001
20160806171500,56.855,81.630966,15.0,43.268982,1.42513,1.5,55.636368,56.0,76.235001
20160806173000,56.855,81.630966,15.0,43.2053,1.417102,1.5,56.374439,56.0,76.235001
20160806174500,65.089996,81.630966,15.0,43.088952,1.409073,1.5,55.798382,56.0,77.305
20160806180000,65.089996,81.630966,15.0,43.2053,1.421116,1.5,55.798382,56.0,77.305
20160806181500,65.089996,81.630966,15.0,42.791588,1.421116,1.5,55.798382,56.0,78.324997
20160806183000,65.089996,81.630966,15.0,42.972604,1.413087,1.5,55.798382,56.0,78.324997
20160806184500,59.16,80.514854,15.0,43.088952,1.421116,1.5,55.798382,56.0,78.324997
20160806190000,46.685001,80.514854,15.0,43.088952,1.453232,1.5,55.798382,56.0,78.324997
20160806191500,46.685001,80.514854,15.0,42.972604,1.449217,1.5,55.798382,56.0,78.324997
20160806193000,46.685001,79.506752,15.0,42.565386,1.501405,1.5,55.798382,56.0,78.324997
20160806194500,45.485001,79.506752,15.0,43.19578,1.557607,1.5,55.798382,56.0,78.324997
20160806200000,43.764999,79.506752,15.0,43.19578,1.557607,1.5,55.798382,56.0,78.324997
20160806201500,43.095001,79.506752,15.0,42.817241,1.573665,1.5,55.798382,56.0,78.324997
20160806203000,43.095001,79.506752,15.0,42.952,1.573665,1.5,55.798382,56.0,78.324997
20160806204500,41.375,78.588661,15.0,43.072955,1.569651,1.5,55.798382,56.0,78.324997
20160806210000,41.375,78.588661,15.0,43.072955,1.573665,1.5,55.798382,56.0,78.324997
20160806211500,40.490002,78.588661,15.0,42.907392,1.581694,1.5,55.798382,56.0,78.324997
20160806213000,40.490002,78.588661,15.0,42.654976,1.581694,1.5,55.798382,56.0,78.324997
20160806214500,39.459999,77.580559,15.0,42.654976,1.585708,1.5,55.798382,56.0,77.239998
20160806220000,36.709999,77.580559,15.0,42.42738,1.565636,1.5,55.798382,56.0,77.239998
20160806221500,36.709999,77.580559,15.0,42.371348,1.565636,1.5,55.798382,56.0,77.239998
20160806223000,36.709999,76.64447,15.0,41.208599,1.569651,1.5,55.798382,56.0,77.239998
20160806224500,34.465,76.64447,15.0,40.005016,1.569651,1.5,55.798382,56.0,77.239998
20160806230000,34.465,76.64447,15.0,40.005016,1.57768,1.5,55.798382,56.0,77.239998
20160806231500,32.0,76.64447,15.0,38.087484,1.557607,1.5,55.798382,56.0,77.239998
20160806233000,32.0,75.546356,15.0,37.922176,1.565636,1.5,55.798382,56.0,77.239998
20160806234500,32.0,75.546356,15.0,37.783898,1.569651,1.5,55.798382,56.0,77.239998
20160807000000,32.0,75.546356,15.0,37.783898,1.569651,1.5,55.798382,56.0,77.239998
20160807001500,32.0,74.538254,15.0,38.107476,1.565636,1.5,55.798382,56.0,77.239998
20160807003000,32.0,74.538254,15.0,37.910769,1.565636,1.5,55.798382,56.0,77.239998
20160807004500,32.0,73.710175,15.0,37.976338,1.565636,1.5,55.798382,56.0,77.239998
20160807010000,32.0,73.710175,15.0,37.976338,1.557607,1.5,55.798382,56.0,77.239998
20160807011500,32.0,73.710175,15.0,37.961225,1.557607,1.5,55.798382,56.0,77.239998
20160807013000,32.0,73.710175,15.0,37.713824,1.557607,1.5,55.798382,56.0,77.239998
20160807014500,32.0,73.710175,15.0,37.797226,1.557607,1.5,55.798382,56.0,77.239998
20160807020000,32.0,73.710175,15.0,37.797226,1.565636,1.5,55.798382,56.0,77.239998
20160807021500,32.0,73.710175,15.0,37.878656,1.569651,1.5,55.798382,56.0,77.239998
20160807023000,32.0,73.710175,15.0,38.026641,1.569651,1.5,55.798382,56.0,77.239998
20160807024500,32.0,73.710175,15.0,37.478425,1.565636,1.5,55.798382,56.0,77.239998
20160807030000,32.0,73.710175,15.0,37.478425,1.573665,1.5,55.798382,56.0,77.239998
20160807031500,32.0,73.710175,15.0,37.55501,1.581694,1.5,55.798382,56.0,77.239998
20160807033000,32.0,73.710175,15.0,37.694036,1.57768,1.5,55.798382,56.0,77.239998
20160807034500,32.0,73.710175,15.0,37.694036,1.57768,1.5,55.798382,56.0,77.239998
20160807040000,32.0,73.710175,15.0,37.833062,1.585708,1.5,55.798382,56.0,77.239998
20160807041500,32.0,73.710175,15.0,37.55501,1.585708,1.5,55.798382,56.0,77.239998
20160807043000,32.0,72.882088,15.0,37.624608,1.585708,1.5,55.798382,56.0,77.239998
20160807044500,32.0,72.882088,15.0,37.76462,1.589723,1.5,55.798382,56.0,77.239998
20160807050000,32.0,72.882088,15.0,37.904632,1.581694,1.5,55.798382,56.0,77.239998
20160807051500,32.0,72.882088,15.0,38.044644,1.585708,1.5,55.798382,56.0,77.239998
20160807053000,32.0,72.882088,15.0,38.11465,1.581694,1.5,55.798382,56.0,77.239998
20160807054500,32.0,72.882088,15.0,38.254662,1.585708,1.5,55.798382,56.0,77.239998
20160807060000,32.0,72.882088,15.0,38.254662,1.581694,1.5,55.798382,56.0,77.239998
20160807061500,32.715,72.882088,15.0,38.254662,1.581694,1.5,56.446445,56.0,77.239998
20160807063000,38.799999,72.882088,15.0,38.254662,1.585708,1.5,56.446445,56.0,77.239998
20160807064500,51.119999,72.882088,15.0,38.254662,1.57768,1.5,56.446445,56.0,77.239998
20160807070000,51.119999,72.882088,15.0,38.254662,1.585708,1.5,55.798382,56.0,77.239998
20160807071500,51.119999,72.882088,15.0,38.608721,1.585708,1.5,55.798382,56.0,77.239998
20160807073000,51.119999,73.998199,15.0,38.749719,1.581694,1.5,56.410442,56.0,77.239998
20160807074500,52.334999,73.998199,15.0,38.890717,1.581694,1.5,56.410442,56.0,77.239998
20160807080000,53.549999,73.998199,15.0,39.177728,1.581694,1.5,56.410442,56.0,77.239998
20160807081500,53.549999,75.186325,15.0,39.745664,1.57768,1.5,56.410442,56.0,77.239998
20160807083000,54.27,75.186325,15.0,40.242608,1.57768,1.5,56.410442,56.0,77.239998
20160807084500,54.27,76.104416,15.0,40.455584,1.57768,1.5,56.410442,56.0,77.239998
20160807090000,56.52,76.104416,15.0,41.10988,1.573665,1.5,56.410442,56.0,77.239998
20160807091500,54.605,76.104416,15.0,42.017408,1.569651,1.5,56.410442,56.0,77.239998
20160807093000,54.605,76.104416,15.0,42.455022,1.57768,1.5,56.410442,56.0,77.239998
20160807094500,54.605,76.104416,15.0,42.03876,1.561622,1.5,55.798382,56.0,77.239998
20160807100000,54.605,77.940598,15.0,42.42092,1.557607,1.5,55.798382,56.0,77.239998
20160807101500,57.040001,77.940598,15.0,,1.553593,1.5,56.446445,56.0,77.239998
20160807103000,58.759998,77.940598,15.0,42.913172,1.545564,1.5,56.446445,56.0,77.239998
20160807104500,58.759998,78.9487,15.0,43.132965,1.545564,1.5,56.446445,56.0,77.239998
20160807110000,59.474998,78.9487,15.0,42.753185,1.54155,1.5,56.446445,56.0,77.239998
20160807111500,59.474998,78.9487,15.0,43.090312,1.533521,1.5,56.446445,56.0,77.239998
20160807113000,59.474998,78.9487,15.0,43.15226,1.473304,1.5,56.446445,56.0,77.239998
20160807114500,62.195,80.892891,15.0,42.87601,1.409073,1.5,56.446445,56.0,77.239998
20160807120000,62.195,79.776779,15.0,42.734927,1.461261,1.5,56.446445,56.0,77.239998
20160807121500,62.195,79.776779,15.0,42.654976,1.445203,1.5,56.446445,56.0,77.239998
20160807123000,62.195,79.776779,15.0,43.096704,1.461261,1.5,56.446445,56.0,77.239998
20160807124500,62.195,79.776779,15.0,43.3073,1.465275,1.5,56.446445,56.0,77.239998
20160807130000,62.195,79.776779,15.0,43.625285,1.481333,1.5,56.446445,56.0,77.239998
20160807131500,62.195,79.776779,15.0,43.38601,1.485347,1.5,56.446445,56.0,77.239998
20160807133000,62.195,79.776779,15.0,43.511232,1.489362,1.5,56.446445,56.0,77.239998
20160807134500,49.360001,79.776779,15.0,43.045262,1.497391,1.5,55.240326,56.0,77.239998
20160807140000,43.029999,79.776779,15.0,43.323399,1.489362,1.5,55.852386,56.0,77.239998
20160807141500,43.029999,78.030609,15.0,43.096704,1.497391,1.5,55.852386,56.0,77.239998
20160807143000,40.075001,76.75248,15.0,41.119349,1.497391,1.5,55.852386,56.0,77.239998
20160807144500,38.880001,75.636368,15.0,39.482096,1.497391,1.5,55.852386,56.0,77.239998
20160807150000,37.16,75.636368,15.0,39.00324,1.509434,1.5,55.852386,56.0,77.239998
20160807151500,37.16,75.636368,15.0,38.58198,1.501405,1.5,55.852386,56.0,77.239998
20160807153000,37.16,75.636368,15.0,38.796282,1.505419,1.5,55.852386,56.0,77.239998
20160807154500,37.16,74.628265,15.0,38.920688,1.505419,1.5,55.852386,56.0,77.239998
20160807160000,37.16,74.628265,15.0,39.239336,1.513448,1.5,55.852386,56.0,77.239998
20160807161500,34.59,74.628265,15.0,39.260127,1.513448,1.5,55.852386,56.0,77.239998
20160807163000,34.59,74.628265,15.0,38.899166,1.513448,1.5,55.852386,56.0,77.239998
20160807164500,34.59,74.628265,15.0,38.711911,1.525492,1.5,55.852386,56.0,77.239998
20160807170000,34.59,74.628265,15.0,38.93286,1.537535,1.5,55.852386,56.0,77.239998
20160807171500,34.59,74.628265,15.0,39.20894,1.537535,1.5,55.852386,56.0,77.239998
20160807173000,34.59,73.620163,15.0,39.48502,1.545564,1.5,55.852386,56.0,77.239998
20160807174500,34.59,73.620163,15.0,39.465708,1.54155,1.5,55.852386,56.0,77.239998
20160807180000,34.59,73.620163,15.0,39.239336,1.54155,1.5,55.852386,56.0,77.239998
20160807181500,34.59,73.620163,15.0,39.012964,1.549578,1.5,55.852386,56.0,77.239998
20160807183000,34.59,73.620163,15.0,39.375404,1.561622,1.5,55.852386,56.0,77.239998
20160807184500,34.59,73.620163,15.0,39.260127,1.565636,1.5,55.852386,56.0,77.239998
20160807190000,34.59,73.620163,15.0,39.260127,1.573665,1.5,55.852386,56.0,77.239998
20160807191500,34.59,73.620163,15.0,39.0709,1.569651,1.5,55.852386,56.0,77.239998
20160807193000,34.59,73.620163,15.0,39.292835,1.565636,1.5,55.852386,56.0,77.239998
20160807194500,34.59,73.620163,15.0,39.292835,1.565636,1.5,55.852386,56.0,77.239998
20160807200000,34.59,73.620163,15.0,39.153809,1.557607,1.5,55.852386,56.0,77.239998
20160807201500,34.59,73.620163,15.0,39.374758,1.573665,1.5,55.852386,56.0,77.239998
20160807203000,34.59,73.620163,15.0,39.304752,1.565636,1.5,55.852386,56.0,77.239998
20160807204500,34.59,73.620163,15.0,38.884716,1.573665,1.5,55.852386,56.0,77.239998
20160807210000,34.59,73.620163,15.0,38.884716,1.573665,1.5,55.852386,56.0,77.239998
20160807211500,33.919998,73.620163,15.0,39.102214,1.57768,1.5,55.852386,56.0,77.239998
20160807213000,33.919998,73.620163,15.0,38.890717,1.573665,1.5,55.852386,56.0,77.239998
20160807214500,32.509998,73.620163,15.0,38.890717,1.573665,1.5,55.852386,56.0,77.239998
20160807220000,32.509998,72.792084,15.0,38.961216,1.569651,1.5,55.852386,56.0,77.239998
20160807221500,32.509998,72.792084,15.0,38.961216,1.573665,1.5,55.852386,56.0,77.239998
20160807223000,32.509998,72.792084,15.0,38.961216,1.565636,1.5,55.852386,56.0,77.239998
20160807224500,32.509998,72.792084,15.0,38.961216,1.573665,1.5,55.852386,56.0,77.239998
20160807230000,32.509998,72.792084,15.0,38.890717,1.573665,1.5,55.852386,56.0,77.239998
20160807231500,32.509998,72.792084,15.0,38.890717,1.57768,1.5,55.852386,56.0,77.239998
20160807233000,32.509998,72.792084,15.0,38.890717,1.573665,1.5,55.852386,56.0,77.239998
20160807234500,32.509998,72.792084,15.0,38.608721,1.57768,1.5,55.852386,56.0,77.239998
20160808000000,32.509998,72.792084,15.0,38.822768,1.57768,1.5,55.852386,56.0,77.239998
20160808001500,32.509998,72.792084,15.0,38.680784,1.573665,1.5,55.852386,56.0,77.239998
20160808003000,32.509998,72.792084,15.0,38.680784,1.573665,1.5,55.852386,56.0,77.239998
20160808004500,32.509998,72.792084,15.0,38.680784,1.57768,1.5,55.852386,56.0,77.239998
20160808010000,32.509998,72.792084,15.0,38.5388,1.581694,1.5,55.852386,56.0,77.239998
20160808011500,32.509998,72.792084,15.0,38.467808,1.573665,1.5,55.852386,56.0,77.239998
20160808013000,32.509998,72.792084,15.0,38.5388,1.57768,1.5,55.852386,56.0,77.239998
20160808014500,35.555,72.792084,15.0,38.893845,1.565636,1.5,56.446445,56.0,77.239998
20160808020000,38.490002,72.792084,15.0,38.893845,1.573665,1.5,56.446445,56.0,77.239998
20160808021500,39.205002,72.792084,15.0,38.822768,1.573665,1.5,56.446445,56.0,77.239998
20160808023000,50.154999,72.792084,15.0,38.822768,1.565636,1.5,56.446445,56.0,77.239998
20160808024500,50.154999,72.792084,15.0,38.680784,1.573665,1.5,56.446445,56.0,77.239998
20160808030000,50.154999,72.792084,15.0,38.5388,1.573665,1.5,56.446445,56.0,77.239998
20160808031500,50.154999,72.792084,15.0,38.467808,1.573665,1.5,55.798382,56.0,77.239998
20160808033000,50.154999,72.792084,15.0,38.115228,1.581694,1.5,55.798382,56.0,77.239998
20160808034500,50.154999,72.792084,15.0,38.115228,1.581694,1.5,55.798382,56.0,77.239998
20160808040000,50.154999,71.69397,15.0,37.97423,1.585708,1.5,55.798382,56.0,77.239998
20160808041500,46.014999,71.69397,15.0,37.833232,1.585708,1.5,55.798382,56.0,77.239998
20160808043000,32.615002,71.69397,15.0,37.621735,1.589723,1.5,55.798382,56.0,77.239998
20160808044500,32.615002,71.69397,15.0,37.621735,1.589723,1.5,55.798382,56.0,77.239998
20160808050000,32.615002,71.69397,15.0,37.621735,1.585708,1.5,55.798382,56.0,77.239998
20160808051500,32.615002,71.69397,15.0,37.82888,1.557607,1.5,55.798382,56.0,77.239998
20160808053000,32.615002,71.69397,15.0,37.82888,1.557607,1.5,55.798382,56.0,77.239998
20160808054500,32.615002,71.69397,15.0,37.82888,1.561622,1.5,55.798382,56.0,77.239998
20160808060000,32.615002,71.69397,15.0,37.686896,1.565636,1.5,55.798382,56.0,77.239998
20160808061500,32.615002,71.69397,15.0,38.036025,1.565636,1.5,55.798382,56.0,77.239998
20160808063000,32.615002,71.69397,15.0,38.036025,1.569651,1.5,55.798382,56.0,77.239998
20160808064500,32.615002,71.69397,15.0,37.82888,1.565636,1.5,55.798382,56.0,77.239998
20160808070000,32.615002,71.69397,15.0,37.686896,1.565636,1.5,55.798382,56.0,77.239998
20160808071500,39.060001,71.69397,15.0,37.607115,1.569651,1.5,56.446445,56.0,77.239998
20160808073000,50.080002,71.69397,15.0,37.607115,1.565636,1.5,55.852386,56.0,77.239998
20160808074500,50.080002,71.69397,15.0,37.464145,1.585708,1.5,55.852386,56.0,77.239998
20160808080000,50.080002,73.17012,15.0,37.607115,1.57768,1.5,55.852386,56.0,76.084999
20160808081500,52.16,73.998199,15.0,37.750085,1.405058,1.5,56.446445,56.0,76.084999
20160808083000,55.130001,73.998199,15.0,38.036025,1.413087,1.5,56.446445,56.0,78.095001
20160808084500,55.130001,73.998199,15.0,38.53642,1.409073,1.5,56.446445,56.0,78.095001
20160808090000,57.064999,73.998199,15.0,38.5388,1.437174,1.5,55.762375,56.0,79.18
20160808091500,57.064999,73.998199,15.0,38.749719,1.433159,1.5,55.762375,56.0,79.18
20160808093000,37.41,73.998199,15.0,38.961216,1.441188,1.5,55.762375,56.0,79.18
20160808094500,38.130001,73.998199,15.0,38.94527,1.441188,1.5,56.446445,56.0,79.18
20160808100000,56.595001,74.808289,15.0,39.153809,1.445203,1.5,56.446445,56.0,79.18
20160808101500,55.924999,74.808289,15.0,39.34698,1.565636,1.5,55.636368,56.0,79.18
20160808103000,49.549999,75.726379,15.0,39.511472,1.461261,1.5,55.636368,56.0,79.18
20160808104500,42.799999,75.726379,15.0,39.485751,1.581694,1.5,55.636368,56.0,81.629997
20160808110000,42.799999,75.726379,15.0,39.890997,1.589723,1.5,55.636368,56.0,81.629997
20160808111500,42.799999,75.726379,15.0,40.462792,1.585708,1.5,55.636368,56.0,80.544998
20160808113000,48.165001,76.554459,15.0,40.999176,1.585708,1.5,55.636368,56.0,80.544998
20160808114500,48.165001,76.554459,15.0,41.189219,1.581694,1.5,55.636368,56.0,80.544998
20160808120000,49.599998,77.382538,15.0,41.189219,1.589723,1.5,56.446445,56.0,80.544998
20160808121500,61.825001,77.382538,15.0,41.77934,1.581694,1.5,56.446445,56.0,80.544998
20160808123000,63.044998,77.382538,15.0,41.723461,1.569651,1.5,56.446445,56.0,80.544998
20160808124500,63.044998,77.382538,15.0,41.91466,1.513448,1.5,55.564358,56.0,78.07
20160808130000,42.785,77.382538,15.0,41.91466,1.549578,1.5,55.564358,56.0,78.07
20160808131500,42.785,78.300629,15.0,41.91466,1.565636,1.5,55.564358,56.0,78.07
20160808133000,42.785,78.300629,15.0,41.960832,1.573665,1.5,56.122414,56.0,78.07
20160808134500,42.785,78.300629,15.0,42.071179,1.573665,1.5,56.122414,56.0,78.07
20160808140000,61.145,78.300629,15.0,42.071179,1.557607,1.5,56.122414,56.0,78.07
20160808141500,63.615002,78.300629,15.0,41.989256,1.413087,1.5,56.122414,56.0,78.07
20160808143000,63.615002,79.128716,15.0,42.237728,1.417102,1.5,56.122414,56.0,80.224998
20160808144500,63.615002,79.128716,15.0,41.816536,1.449217,1.5,56.122414,56.0,80.224998
20160808150000,63.615002,79.128716,15.0,41.6651,1.461261,1.5,56.122414,56.0,80.224998
20160808151500,63.615002,79.128716,15.0,41.812422,1.473304,1.5,56.122414,56.0,80.224998
20160808153000,44.549999,79.128716,15.0,42.089573,1.453232,1.5,56.122414,56.0,80.224998
20160808154500,62.84,79.128716,15.0,41.812422,1.469289,1.5,56.122414,56.0,80.224998
20160808160000,62.84,79.128716,15.0,41.812422,1.449217,1.5,56.122414,56.0,80.224998
20160808161500,62.84,79.128716,15.0,41.535271,1.445203,1.5,56.122414,56.0,80.224998
20160808163000,62.84,79.128716,15.0,41.69213,1.453232,1.5,56.122414,56.0,80.224998
20160808164500,62.84,79.128716,15.0,41.1398,1.457246,1.5,56.122414,56.0,80.224998
20160808170000,62.84,79.128716,15.0,41.02148,1.489362,1.5,56.122414,56.0,80.224998
20160808171500,62.84,79.128716,15.0,41.932714,1.521477,1.5,56.122414,56.0,80.224998
20160808173000,48.325001,79.128716,15.0,41.654577,1.549578,1.5,55.348335,56.0,80.224998
20160808174500,43.27,78.300629,15.0,41.654577,1.581694,1.5,55.348335,56.0,80.224998
20160808180000,39.994999,78.300629,15.0,41.654577,1.569651,1.5,56.122414,56.0,79.205002
20160808181500,39.994999,78.300629,15.0,41.654577,1.57768,1.5,56.122414,56.0,79.205002
20160808183000,39.994999,78.300629,15.0,41.415965,1.585708,1.5,56.122414,56.0,79.205002
20160808184500,39.994999,78.300629,15.0,41.177353,1.573665,1.5,56.122414,56.0,79.205002
20160808190000,39.994999,78.300629,15.0,41.1177,1.565636,1.5,56.122414,56.0,79.205002
20160808191500,39.994999,78.300629,15.0,41.725739,1.565636,1.5,56.122414,56.0,79.205002
20160808193000,39.994999,78.300629,15.0,41.179988,1.561622,1.5,56.122414,56.0,79.205002
20160808194500,39.994999,78.300629,15.0,40.899556,1.561622,1.5,56.122414,56.0,79.205002
20160808200000,39.994999,77.292526,15.0,40.899556,1.557607,1.5,56.122414,56.0,79.205002
20160808201500,39.994999,77.292526,15.0,40.944181,1.561622,1.5,56.122414,56.0,79.205002
20160808203000,39.994999,77.292526,15.0,40.761856,1.565636,1.5,56.122414,56.0,79.205002
20160808204500,38.965,76.464447,15.0,40.690133,1.565636,1.5,56.122414,56.0,79.205002
20160808210000,38.965,76.464447,15.0,40.431801,1.569651,1.5,56.122414,56.0,79.205002
20160808211500,38.965,76.464447,15.0,40.614296,1.565636,1.5,56.122414,56.0,79.205002
20160808213000,38.965,76.464447,15.0,40.756535,1.573665,1.5,56.122414,56.0,79.205002
20160808214500,38.965,75.546356,15.0,40.623425,1.573665,1.5,56.122414,56.0,79.205002
20160808220000,38.965,75.546356,15.0,40.623425,1.581694,1.5,56.122414,56.0,79.205002
20160808221500,38.965,75.546356,15.0,,1.581694,1.5,56.122414,56.0,79.205002
20160808223000,38.965,75.546356,15.0,40.363784,1.597752,1.5,56.122414,56.0,78.120003
20160808224500,38.080002,75.546356,15.0,40.09362,1.565636,1.5,56.122414,56.0,78.120003
20160808230000,36.884998,75.546356,15.0,40.259846,1.573665,1.5,56.122414,56.0,78.120003
20160808231500,36.884998,74.718277,15.0,40.082451,1.573665,1.5,56.122414,56.0,78.120003
20160808233000,36.884998,74.718277,15.0,40.082451,1.57768,1.5,56.122414,56.0,78.120003
20160808234500,36.884998,74.718277,15.0,40.31326,1.585708,1.5,56.122414,56.0,78.120003
20160809000000,36.884998,74.718277,15.0,40.31326,1.585708,1.5,56.122414,56.0,78.120003
20160809001500,35.330002,74.718277,15.0,40.17522,1.565636,1.5,56.122414,56.0,78.120003
20160809003000,35.330002,74.718277,15.0,40.17522,1.573665,1.5,56.122414,56.0,78.120003
20160809004500,35.330002,74.718277,15.0,40.405043,1.57768,1.5,56.122414,56.0,78.120003
20160809010000,35.330002,74.718277,15.0,40.196504,1.593737,1.5,56.122414,56.0,76.839996
20160809011500,34.439999,74.718277,15.0,40.144824,1.565636,1.5,56.122414,56.0,76.839996
20160809013000,34.439999,74.718277,15.0,40.004812,1.565636,1.5,56.122414,56.0,76.839996
20160809014500,34.439999,73.89019,15.0,39.934806,1.561622,1.5,56.122414,56.0,76.839996
20160809020000,34.439999,73.89019,15.0,39.654782,1.569651,1.5,56.122414,56.0,76.839996
20160809021500,34.439999,73.89019,15.0,39.595707,1.557607,1.5,56.122414,56.0,76.839996
20160809023000,34.439999,73.89019,15.0,39.736705,1.565636,1.5,56.122414,56.0,76.839996
20160809024500,34.439999,73.89019,15.0,39.95864,1.565636,1.5,56.122414,56.0,76.839996
20160809030000,34.439999,73.89019,15.0,39.95864,1.573665,1.5,56.122414,56.0,76.839996
20160809031500,34.439999,73.89019,15.0,39.877703,1.573665,1.5,56.122414,56.0,76.839996
20160809033000,34.439999,73.89019,15.0,39.51477,1.565636,1.5,56.122414,56.0,76.839996
20160809034500,34.439999,73.080109,15.0,39.51477,1.573665,1.5,56.122414,56.0,76.839996
20160809040000,34.439999,73.080109,15.0,39.51477,1.57768,1.5,56.122414,56.0,76.839996
20160809041500,34.439999,73.080109,15.0,39.51477,1.581694,1.5,56.122414,56.0,76.839996
20160809043000,34.439999,72.342041,15.0,39.374758,1.589723,1.5,56.122414,56.0,76.839996
20160809044500,31.834999,72.342041,15.0,39.374758,1.561622,1.5,56.122414,56.0,76.839996
20160809050000,49.869999,72.342041,15.0,39.38421,1.573665,1.5,56.122414,56.0,76.839996
20160809051500,49.869999,72.342041,15.0,39.102214,1.573665,1.5,56.122414,56.0,76.839996
20160809053000,49.869999,72.342041,15.0,39.106736,1.565636,1.5,56.122414,56.0,76.839996
20160809054500,49.869999,72.342041,15.0,38.964752,1.565636,1.5,56.122414,56.0,76.839996
20160809060000,49.869999,72.342041,15.0,,1.569651,1.5,56.122414,56.0,76.839996
20160809061500,49.869999,72.342041,15.0,,1.573665,1.5,56.122414,56.0,76.839996
20160809063000,49.869999,72.342041,15.0,38.822768,1.561622,1.5,56.122414,56.0,76.839996
20160809064500,49.869999,72.342041,15.0,38.822768,1.569651,1.5,56.122414,56.0,76.839996
20160809070000,49.869999,72.342041,15.0,38.822768,1.573665,1.5,56.122414,56.0,76.839996
20160809071500,49.869999,72.342041,15.0,38.822768,1.565636,1.5,56.122414,56.0,76.839996
20160809073000,50.584999,74.088211,15.0,38.964752,1.557607,1.5,56.122414,56.0,76.839996
20160809074500,52.84,74.088211,15.0,39.106736,1.525492,1.5,56.122414,56.0,76.839996
20160809080000,52.84,75.006302,15.0,39.177728,1.473304,1.5,56.122414,56.0,76.839996
20160809081500,54.555,75.006302,15.0,39.60368,1.453232,1.5,56.122414,56.0,76.839996
20160809083000,56.810001,75.006302,15.0,40.242608,1.433159,1.5,56.122414,56.0,76.839996
20160809084500,56.810001,75.924393,15.0,40.79419,1.42513,1.5,56.122414,56.0,76.839996
20160809090000,56.810001,75.924393,15.0,40.79419,1.417102,1.5,56.122414,56.0,76.839996
20160809091500,58.029999,75.924393,15.0,41.404932,1.409073,1.5,56.122414,56.0,76.839996
20160809093000,58.029999,77.382538,15.0,41.96974,1.413087,1.5,56.122414,56.0,78.389999
20160809094500,58.029999,77.382538,15.0,41.824628,1.545564,1.5,56.122414,56.0,78.389999
20160809100000,58.029999,77.382538,15.0,41.803752,1.557607,1.5,56.122414,56.0,78.389999
20160809101500,58.029999,77.382538,15.0,41.395208,1.549578,1.5,56.122414,56.0,78.389999
20160809103000,62.470001,77.382538,15.0,42.041616,1.54155,1.5,56.122414,56.0,78.389999
20160809104500,62.470001,77.382538,15.0,42.165444,1.529506,1.5,56.122414,56.0,78.389999
20160809110000,62.470001,78.300629,15.0,42.03332,1.517463,1.5,56.122414,56.0,78.389999
20160809111500,62.470001,78.300629,15.0,42.369461,1.505419,1.5,56.122414,56.0,78.389999
20160809113000,62.470001,79.416748,15.0,42.369461,1.489362,1.5,56.122414,56.0,78.389999
20160809114500,62.470001,78.408646,15.0,42.56304,1.42513,1.5,56.122414,56.0,79.93
20160809120000,64.690002,78.408646,15.0,42.49147,1.42513,1.5,56.122414,56.0,79.93
20160809121500,64.690002,78.408646,15.0,42.196401,1.429145,1.5,56.122414,56.0,79.93
20160809123000,64.690002,78.408646,15.0,42.2125,1.437174,1.5,56.122414,56.0,79.93
20160809124500,64.690002,79.326736,15.0,42.397375,1.533521,1.5,56.122414,56.0,79.93
20160809130000,64.690002,79.326736,15.0,42.24446,1.557607,1.5,56.122414,56.0,79.93
20160809131500,64.690002,79.326736,15.0,42.210851,1.593737,1.5,56.122414,56.0,79.93
20160809133000,65.550003,79.326736,15.0,42.672384,1.57768,1.5,56.122414,56.0,79.93
20160809134500,67.264999,80.244827,15.0,41.90888,1.565636,1.5,56.122414,56.0,79.93
20160809140000,67.264999,80.244827,15.0,41.96804,1.569651,1.5,56.122414,56.0,79.93
20160809141500,67.264999,80.244827,15.0,42.90729,1.565636,1.5,56.122414,56.0,79.93
20160809143000,67.264999,81.072906,15.0,41.925472,1.581694,1.5,56.122414,56.0,79.93
20160809144500,67.264999,80.244827,15.0,42.609025,1.549578,1.5,56.122414,56.0,79.93
20160809150000,46.775002,78.300629,15.0,42.323,1.557607,1.5,56.122414,56.0,79.93
20160809151500,44.549999,78.300629,15.0,41.654577,1.549578,1.5,56.122414,56.0,79.93
20160809153000,44.549999,78.300629,15.0,41.6651,1.549578,1.5,56.122414,56.0,79.93
20160809154500,44.549999,79.326736,15.0,41.84275,1.557607,1.5,56.122414,56.0,79.93
20160809160000,63.919998,79.326736,15.0,41.84275,1.533521,1.5,56.122414,56.0,79.93
20160809161500,63.919998,79.326736,15.0,42.24446,1.533521,1.5,56.122414,56.0,79.93
20160809163000,65.135002,79.326736,15.0,42.952,1.537535,1.5,56.122414,56.0,79.93
20160809164500,65.135002,79.326736,15.0,43.344836,1.505419,1.5,56.122414,56.0,79.93
20160809170000,65.135002,79.326736,15.0,43.302353,1.517463,1.5,56.122414,56.0,79.93
20160809171500,56.875,79.326736,15.0,42.817241,1.529506,1.5,55.47435,56.0,79.93
20160809173000,46.790001,79.326736,15.0,42.672384,1.561622,1.5,55.47435,56.0,79.93
20160809174500,46.790001,79.326736,15.0,42.952,1.573665,1.5,55.47435,56.0,79.93
20160809180000,44.709999,78.300629,15.0,42.952,1.57768,1.5,55.47435,56.0,78.839996
20160809181500,43.68,78.300629,15.0,42.82875,1.593737,1.5,55.47435,56.0,78.839996
20160809183000,43.68,78.300629,15.0,43.045262,1.585708,1.5,55.47435,56.0,78.839996
20160809184500,41.814999,78.300629,15.0,42.7599,1.57768,1.5,55.47435,56.0,78.839996
20160809190000,40.115002,78.300629,15.0,42.7599,1.585708,1.5,55.47435,56.0,78.839996
20160809191500,38.200001,77.112518,15.0,42.528768,1.573665,1.5,55.47435,56.0,77.675003
20160809193000,38.200001,77.112518,15.0,42.353345,1.565636,1.5,56.284431,56.0,77.675003
20160809194500,38.200001,77.112518,15.0,41.85057,1.565636,1.5,56.284431,56.0,77.675003
20160809200000,38.200001,77.112518,15.0,41.85057,1.565636,1.5,56.284431,56.0,77.675003
20160809201500,38.200001,77.112518,15.0,41.529712,1.565636,1.5,56.284431,56.0,77.675003
20160809203000,38.200001,76.284431,15.0,41.395208,1.569651,1.5,56.284431,56.0,77.675003
20160809204500,38.200001,76.284431,15.0,41.438762,1.573665,1.5,56.284431,56.0,77.675003
20160809210000,37.529999,76.284431,15.0,41.306638,1.57768,1.5,56.284431,56.0,77.675003
20160809211500,37.529999,76.284431,15.0,40.9562,1.581694,1.5,56.284431,56.0,77.675003
20160809213000,37.529999,75.366341,15.0,,1.589723,1.5,56.284431,56.0,77.675003
20160809214500,37.529999,75.366341,15.0,40.971653,1.593737,1.5,56.284431,56.0,77.675003
20160809220000,37.529999,75.366341,15.0,40.971653,1.57768,1.5,56.284431,56.0,77.675003
20160809221500,37.529999,75.366341,15.0,,1.57768,1.5,56.284431,56.0,77.675003
20160809223000,35.470001,75.366341,15.0,41.110356,1.581694,1.5,56.284431,56.0,77.675003
20160809224500,37.619999,75.366341,15.0,40.836248,1.581694,1.5,56.284431,56.0,77.675003
20160809230000,39.055,75.366341,15.0,40.836248,1.57768,1.5,56.284431,56.0,77.675003
20160809231500,51.575001,74.448242,15.0,40.836248,1.585708,1.5,56.284431,56.0,77.675003
20160809233000,51.575001,74.448242,15.0,40.56214,1.585708,1.5,56.284431,56.0,77.675003
20160809234500,51.575001,74.448242,15.0,40.4513,1.57768,1.5,56.284431,56.0,76.57
20160810000000,51.575001,74.448242,15.0,40.4513,1.569651,1.5,56.284431,56.0,76.57
20160810001500,51.575001,74.448242,15.0,40.58934,1.573665,1.5,56.284431,56.0,76.57
20160810003000,51.575001,74.448242,15.0,40.683095,1.573665,1.5,56.284431,56.0,76.57
20160810004500,51.575001,74.448242,15.0,40.405043,1.569651,1.5,56.284431,56.0,76.57
20160810010000,51.575001,74.448242,15.0,40.196504,1.629868,1.5,56.284431,56.0,76.57
20160810011500,51.575001,74.448242,15.0,40.424848,1.461261,1.5,56.950497,56.0,75.790001
20160810013000,50.974998,73.620163,15.0,40.33553,1.469289,1.5,55.924393,56.0,74.190002
20160810014500,50.974998,73.620163,15.0,40.196504,1.489362,1.5,55.924393,56.0,74.190002
20160810020000,50.974998,73.620163,15.0,40.196504,1.473304,1.5,55.924393,56.0,74.190002
20160810021500,50.974998,73.620163,15.0,39.794794,1.469289,1.5,55.924393,56.0,74.190002
20160810023000,50.974998,73.620163,15.0,40.018701,1.469289,1.5,55.924393,56.0,74.190002
20160810024500,50.974998,73.620163,15.0,40.018701,1.469289,1.5,55.924393,56.0,74.190002
20160810030000,50.974998,73.620163,15.0,40.018701,1.473304,1.5,55.924393,56.0,74.190002
20160810031500,50.974998,73.620163,15.0,39.934806,1.465275,1.5,55.924393,56.0,74.190002
20160810033000,50.974998,73.620163,15.0,39.794794,1.461261,1.5,55.924393,56.0,74.190002
20160810034500,50.974998,73.620163,15.0,40.018701,1.465275,1.5,55.924393,56.0,74.190002
20160810040000,49.799999,72.882088,15.0,39.877703,1.465275,1.5,55.924393,56.0,74.190002
20160810041500,32.455002,72.882088,15.0,39.51477,1.461261,1.5,55.924393,56.0,74.190002
20160810054500,48.625,72.162018,15.0,39.60368,1.453232,1.5,55.726372,56.0,73.324997
20160810060000,48.625,72.162018,15.0,39.60368,1.445203,1.5,55.726372,56.0,73.324997
20160810061500,48.625,72.162018,15.0,39.60368,1.445203,1.5,56.410442,56.0,73.324997
20160810063000,49.345001,72.162018,15.0,39.60368,1.445203,1.5,56.410442,56.0,73.324997
20160810064500,48.674999,72.162018,15.0,39.745664,1.429145,1.5,56.410442,56.0,73.324997
20160810070000,48.674999,73.080109,15.0,39.745664,1.417102,1.5,56.410442,56.0,73.324997
20160810071500,68.455002,73.080109,15.0,39.745664,1.445203,1.5,55.798382,56.0,73.324997
20160810073000,64.559998,73.080109,15.0,39.816656,1.445203,1.5,55.798382,56.0,73.324997
20160810074500,48.814999,73.080109,15.0,39.95864,1.429145,1.5,55.798382,56.0,73.324997
20160810080000,35.98,74.628265,15.0,40.242608,1.42513,1.5,55.798382,56.0,73.324997
20160810081500,37.200001,74.628265,15.0,40.371196,1.421116,1.5,56.446445,56.0,73.324997
20160810083000,53.880001,75.726379,15.0,40.634866,1.413087,1.5,56.446445,56.0,73.324997
20160810084500,55.095001,75.726379,15.0,40.91489,1.421116,1.5,56.446445,56.0,74.800003
