PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160810090000,56.529999,75.726379,15.0,41.404932,1.421116,1.5,56.446445,56.0,74.800003
20160810091500,58.465,76.554459,15.0,41.934329,1.42513,1.5,56.446445,56.0,76.339996
20160810093000,59.18,76.554459,15.0,42.281894,1.413087,1.5,56.446445,56.0,76.339996
20160810094500,62.474998,76.554459,15.0,42.960585,1.429145,1.5,56.446445,56.0,76.339996
20160810100000,62.474998,76.554459,15.0,43.04924,1.413087,1.5,56.446445,56.0,76.339996
20160810101500,62.474998,76.554459,15.0,43.010616,1.417102,1.5,56.446445,56.0,76.339996
20160810103000,65.195,77.760574,15.0,43.010616,1.433159,1.5,56.446445,56.0,77.605003
20160810104500,63.279999,76.104416,15.0,43.614048,1.429145,1.5,55.510353,56.0,77.605003
20160810110000,41.599998,74.358238,15.0,42.371348,1.441188,1.5,55.510353,56.0,78.669998
20160810111500,41.599998,74.358238,15.0,41.655512,1.449217,1.5,55.510353,56.0,78.669998
20160810113000,41.599998,74.358238,15.0,42.273088,1.449217,1.5,55.510353,56.0,78.669998
20160810114500,61.41,74.358238,15.0,42.660178,1.421116,1.5,56.284431,56.0,78.669998
20160810120000,61.41,74.358238,15.0,42.823531,1.421116,1.5,56.284431,56.0,78.669998
20160810121500,61.41,74.358238,15.0,42.907511,1.413087,1.5,56.284431,56.0,78.669998
20160810123000,61.41,74.358238,15.0,43.085076,1.417102,1.5,56.284431,56.0,78.669998
20160810124500,61.41,74.358238,15.0,43.155082,1.529506,1.5,56.284431,56.0,78.669998
20160810130000,62.130001,74.358238,15.0,43.155082,1.545564,1.5,56.284431,56.0,78.669998
20160810131500,62.130001,74.358238,15.0,41.422085,1.565636,1.5,55.636368,56.0,78.669998
20160810133000,44.41,74.358238,15.0,40.976328,1.569651,1.5,55.636368,56.0,78.669998
20160810134500,41.73,74.358238,15.0,40.71208,1.581694,1.5,55.636368,56.0,78.669998
20160810140000,41.73,74.358238,15.0,39.919336,1.457246,1.5,56.338436,56.0,78.669998
20160810141500,41.73,74.358238,15.0,39.792312,1.517463,1.5,56.338436,56.0,78.669998
20160810143000,41.73,73.530151,15.0,39.755915,1.565636,1.5,55.726372,56.0,78.669998
20160810144500,41.73,73.530151,15.0,40.123778,1.573665,1.5,55.726372,56.0,78.669998
20160810150000,39.290001,73.530151,15.0,39.890997,1.573665,1.5,55.726372,56.0,78.669998
20160810151500,39.290001,73.530151,15.0,39.851642,1.573665,1.5,55.726372,56.0,78.669998
20160810153000,39.290001,73.530151,15.0,39.945397,1.573665,1.5,55.726372,56.0,78.669998
20160810154500,39.290001,73.530151,15.0,39.96816,1.565636,1.5,55.726372,56.0,78.669998
20160810160000,39.290001,73.530151,15.0,39.709913,1.569651,1.5,55.726372,56.0,78.669998
20160810161500,39.290001,73.530151,15.0,39.877703,1.565636,1.5,55.726372,56.0,78.669998
20160810163000,36.994999,72.792084,15.0,40.242608,1.565636,1.5,56.338436,56.0,78.669998
20160810164500,36.994999,72.792084,15.0,39.877703,1.57768,1.5,56.338436,56.0,77.660004
20160810170000,36.994999,72.792084,15.0,40.242608,1.581694,1.5,56.338436,56.0,77.660004
20160810171500,36.994999,72.792084,15.0,39.877703,1.561622,1.5,56.338436,56.0,77.660004
20160810173000,36.994999,72.792084,15.0,40.018701,1.589723,1.5,56.338436,56.0,77.660004
20160810174500,36.994999,72.792084,15.0,40.384592,1.565636,1.5,56.338436,56.0,76.449997
20160810180000,36.994999,72.792084,15.0,40.455584,1.569651,1.5,55.636368,56.0,76.449997
20160810181500,35.82,73.530151,15.0,40.384592,1.573665,1.5,56.284431,56.0,76.449997
20160810183000,35.82,73.530151,15.0,40.384592,1.573665,1.5,56.284431,56.0,76.449997
20160810184500,36.535,73.530151,15.0,40.609485,1.573665,1.5,56.284431,56.0,76.449997
20160810190000,36.535,73.530151,15.0,40.68097,1.573665,1.5,56.284431,56.0,76.449997
20160810191500,36.535,73.530151,15.0,40.68097,1.573665,1.5,56.284431,56.0,76.449997
20160810193000,36.535,73.530151,15.0,40.68097,1.573665,1.5,56.284431,56.0,76.449997
20160810194500,36.535,73.530151,15.0,40.68097,1.573665,1.5,56.284431,56.0,76.449997
20160810200000,36.535,73.530151,15.0,40.68097,1.573665,1.5,56.284431,56.0,76.449997
20160810201500,36.535,72.792084,15.0,40.609485,1.57768,1.5,56.284431,56.0,76.449997
20160810203000,36.535,72.792084,15.0,40.609485,1.57768,1.5,56.284431,56.0,76.449997
20160810204500,36.535,72.792084,15.0,40.609485,1.569651,1.5,56.284431,56.0,76.449997
20160810210000,36.535,72.792084,15.0,40.609485,1.573665,1.5,56.284431,56.0,76.449997
20160810211500,36.535,72.792084,15.0,40.242608,1.573665,1.5,56.284431,56.0,76.449997
20160810213000,36.535,72.792084,15.0,40.323545,1.569651,1.5,56.284431,56.0,76.449997
20160810214500,36.535,72.792084,15.0,40.323545,1.573665,1.5,56.284431,56.0,76.449997
20160810220000,36.535,72.792084,15.0,40.323545,1.573665,1.5,56.284431,56.0,76.449997
20160810221500,36.535,72.792084,15.0,40.323545,1.569651,1.5,56.284431,56.0,76.449997
20160810223000,36.535,72.792084,15.0,40.180575,1.569651,1.5,56.284431,56.0,76.449997
20160810224500,36.535,72.792084,15.0,39.96612,1.57768,1.5,56.284431,56.0,76.449997
20160810230000,36.535,72.792084,15.0,39.82315,1.573665,1.5,56.284431,56.0,76.449997
20160810231500,36.535,72.792084,15.0,40.186576,1.581694,1.5,56.284431,56.0,76.449997
20160810233000,36.535,72.792084,15.0,39.82315,1.57768,1.5,56.284431,56.0,76.449997
20160810234500,36.535,72.792084,15.0,40.04262,1.57768,1.5,56.284431,56.0,76.449997
20160811000000,33.619999,72.792084,15.0,40.04262,1.581694,1.5,56.284431,56.0,76.449997
20160811001500,33.619999,72.792084,15.0,39.82315,1.581694,1.5,56.284431,56.0,76.449997
20160811003000,33.619999,72.792084,15.0,39.68018,1.581694,1.5,56.284431,56.0,76.449997
20160811004500,33.619999,72.792084,15.0,39.53721,1.573665,1.5,56.284431,56.0,76.449997
20160811010000,39.705002,72.792084,15.0,39.53721,1.589723,1.5,56.284431,56.0,76.449997
20160811011500,39.705002,72.792084,15.0,39.322755,1.581694,1.5,56.284431,56.0,76.449997
20160811013000,39.705002,72.792084,15.0,39.39424,1.581694,1.5,56.284431,56.0,76.449997
20160811014500,39.705002,72.792084,15.0,39.322755,1.585708,1.5,56.284431,56.0,76.449997
20160811020000,39.705002,72.792084,15.0,39.179785,1.581694,1.5,56.284431,56.0,76.449997
20160811021500,39.705002,72.792084,15.0,39.394818,1.573665,1.5,56.284431,56.0,76.449997
20160811023000,39.705002,72.792084,15.0,39.394818,1.57768,1.5,56.284431,56.0,76.449997
20160811024500,39.705002,72.792084,15.0,39.394818,1.57768,1.5,56.284431,56.0,76.449997
20160811030000,39.705002,72.792084,15.0,39.394818,1.573665,1.5,56.284431,56.0,76.449997
20160811031500,39.705002,72.792084,15.0,39.250862,1.573665,1.5,56.284431,56.0,76.449997
20160811033000,39.705002,72.792084,15.0,,1.581694,1.5,56.284431,56.0,76.449997
20160811034500,39.705002,72.792084,15.0,39.394818,1.573665,1.5,56.284431,56.0,76.449997
20160811040000,39.705002,72.792084,15.0,39.538774,1.581694,1.5,56.284431,56.0,76.449997
20160811041500,39.705002,72.792084,15.0,39.250862,1.581694,1.5,56.284431,56.0,76.449997
20160811043000,39.705002,72.792084,15.0,39.394818,1.57768,1.5,56.284431,56.0,76.449997
20160811044500,41.639999,72.792084,15.0,,1.57768,1.5,56.284431,56.0,76.449997
20160811050000,41.639999,72.792084,15.0,,1.581694,1.5,56.284431,56.0,76.449997
20160811051500,51.514999,72.792084,15.0,,1.581694,1.5,56.284431,56.0,76.449997
20160811053000,51.514999,72.792084,15.0,39.898664,1.581694,1.5,56.284431,56.0,76.449997
20160811054500,51.514999,72.792084,15.0,,1.581694,1.5,56.284431,56.0,76.449997
20160811060000,51.514999,72.792084,15.0,,1.57768,1.5,56.284431,56.0,76.449997
20160811061500,51.514999,72.792084,15.0,39.898664,1.57768,1.5,56.284431,56.0,76.449997
20160811063000,51.514999,72.792084,15.0,,1.569651,1.5,56.284431,56.0,76.449997
20160811064500,51.514999,72.792084,15.0,,1.581694,1.5,56.284431,56.0,76.449997
20160811070000,51.514999,72.792084,15.0,,1.57768,1.5,56.284431,56.0,76.449997
20160811071500,51.514999,72.792084,15.0,,1.57768,1.5,56.284431,56.0,76.449997
20160811073000,51.514999,72.792084,15.0,,1.573665,1.5,56.284431,56.0,76.449997
20160811074500,52.73,72.792084,15.0,39.68018,1.549578,1.5,56.284431,56.0,76.449997
20160811080000,52.73,73.530151,15.0,40.04262,1.557607,1.5,56.284431,56.0,76.449997
20160811081500,52.73,73.530151,15.0,40.04262,1.557607,1.5,56.284431,56.0,76.449997
20160811083000,56.740002,73.530151,15.0,40.04262,1.441188,1.5,56.284431,56.0,76.449997
20160811084500,56.740002,73.530151,15.0,39.754708,1.429145,1.5,56.284431,56.0,76.449997
20160811090000,53.775002,73.530151,15.0,39.972206,1.433159,1.5,55.47435,56.0,76.449997
20160811091500,47.889999,73.530151,15.0,39.972206,1.42513,1.5,55.47435,56.0,76.449997
20160811093000,47.889999,73.530151,15.0,40.117148,1.441188,1.5,55.47435,56.0,76.449997
20160811094500,47.889999,72.792084,15.0,39.972206,1.437174,1.5,55.47435,56.0,76.449997
20160811100000,45.825001,72.792084,15.0,39.972206,1.441188,1.5,55.47435,56.0,76.449997
20160811101500,45.825001,72.792084,15.0,39.972206,1.437174,1.5,55.47435,56.0,76.449997
20160811103000,45.825001,72.792084,15.0,39.972206,1.413087,1.5,55.47435,56.0,76.449997
20160811104500,45.825001,72.792084,15.0,39.972206,1.409073,1.5,55.47435,56.0,76.449997
20160811110000,44.794998,72.792084,15.0,39.972206,1.42513,1.5,55.47435,56.0,76.449997
20160811111500,44.794998,72.792084,15.0,39.754708,1.421116,1.5,56.122414,56.0,76.449997
20160811113000,44.794998,72.792084,15.0,39.898664,1.429145,1.5,56.122414,56.0,76.449997
20160811114500,44.794998,72.792084,15.0,39.898664,1.42513,1.5,56.122414,56.0,76.449997
20160811120000,44.794998,72.792084,15.0,39.68018,1.417102,1.5,56.122414,56.0,76.449997
20160811121500,44.794998,72.792084,15.0,39.68018,1.421116,1.5,56.122414,56.0,76.449997
20160811123000,44.794998,72.792084,15.0,39.68018,1.421116,1.5,56.122414,56.0,76.449997
20160811124500,44.794998,72.792084,15.0,39.82315,1.42513,1.5,56.122414,56.0,76.449997
20160811130000,44.794998,72.792084,15.0,40.04262,1.42513,1.5,56.122414,56.0,76.449997
20160811131500,44.794998,72.792084,15.0,40.186576,1.421116,1.5,56.122414,56.0,76.449997
20160811133000,44.794998,72.792084,15.0,40.258554,1.405058,1.5,56.122414,56.0,77.535004
20160811134500,44.794998,72.792084,15.0,40.037605,1.413087,1.5,56.122414,56.0,77.535004
20160811140000,44.794998,72.792084,15.0,40.037605,1.481333,1.5,56.122414,56.0,77.535004
20160811141500,44.794998,72.792084,15.0,40.40251,1.509434,1.5,56.122414,56.0,77.535004
20160811143000,44.794998,72.792084,15.0,40.546466,1.525492,1.5,56.122414,56.0,77.535004
20160811144500,44.794998,72.792084,15.0,40.690422,1.529506,1.5,56.122414,56.0,77.535004
20160811150000,44.794998,72.792084,15.0,40.690422,1.549578,1.5,56.122414,56.0,77.535004
20160811151500,38.605,72.792084,15.0,40.834378,1.549578,1.5,56.122414,56.0,77.535004
20160811153000,38.605,72.792084,15.0,40.82394,1.557607,1.5,56.122414,56.0,77.535004
20160811154500,38.605,72.792084,15.0,40.82394,1.549578,1.5,56.122414,56.0,77.535004
20160811160000,44.115002,73.620163,15.0,40.82394,1.57768,1.5,56.122414,56.0,77.535004
20160811161500,56.790001,73.620163,15.0,41.338224,1.589723,1.5,56.122414,56.0,77.535004
20160811163000,58.005001,73.620163,15.0,41.48218,1.593737,1.5,56.122414,56.0,77.535004
20160811164500,41.380001,74.358238,15.0,41.928923,1.581694,1.5,56.122414,56.0,77.535004
20160811170000,41.380001,74.358238,15.0,42.218807,1.581694,1.5,56.122414,56.0,77.535004
20160811171500,41.380001,74.358238,15.0,41.9677,1.573665,1.5,56.122414,56.0,77.535004
20160811173000,41.380001,74.358238,15.0,41.875424,1.557607,1.5,56.122414,56.0,76.449997
20160811174500,41.380001,74.358238,15.0,42.017408,1.569651,1.5,56.122414,56.0,76.449997
20160811180000,40.185001,74.358238,15.0,42.017408,1.561622,1.5,56.122414,56.0,76.449997
20160811181500,40.185001,74.358238,15.0,41.73344,1.565636,1.5,56.122414,56.0,76.449997
20160811183000,40.185001,74.358238,15.0,41.287683,1.573665,1.5,56.122414,56.0,76.449997
20160811184500,40.185001,74.358238,15.0,41.146685,1.569651,1.5,56.122414,56.0,76.449997
20160811190000,38.465,74.358238,15.0,41.37848,1.569651,1.5,56.122414,56.0,76.449997
20160811191500,38.465,74.358238,15.0,,1.569651,1.5,56.122414,56.0,76.449997
20160811193000,38.465,74.358238,15.0,41.236496,1.569651,1.5,56.122414,56.0,76.449997
20160811194500,38.465,73.530151,15.0,41.37848,1.573665,1.5,56.122414,56.0,76.449997
20160811200000,38.465,73.530151,15.0,41.236496,1.573665,1.5,56.122414,56.0,76.449997
20160811201500,38.465,73.530151,15.0,41.467305,1.569651,1.5,56.122414,56.0,76.449997
20160811203000,38.465,73.530151,15.0,41.467305,1.573665,1.5,56.122414,56.0,76.449997
20160811204500,38.465,73.530151,15.0,41.324335,1.565636,1.5,56.122414,56.0,76.449997
20160811210000,38.465,73.530151,15.0,41.324335,1.569651,1.5,56.122414,56.0,76.449997
20160811211500,38.465,73.530151,15.0,41.48218,1.569651,1.5,56.122414,56.0,76.449997
20160811213000,37.794998,73.530151,15.0,41.48218,1.569651,1.5,56.122414,56.0,76.449997
20160811214500,37.794998,73.530151,15.0,41.338224,1.573665,1.5,56.122414,56.0,76.449997
20160811220000,37.794998,73.530151,15.0,41.338224,1.573665,1.5,56.122414,56.0,76.449997
20160811221500,37.794998,73.530151,15.0,,1.569651,1.5,56.122414,56.0,76.449997
20160811223000,37.794998,73.530151,15.0,,1.573665,1.5,56.122414,56.0,76.449997
20160811224500,37.794998,73.530151,15.0,,1.573665,1.5,56.122414,56.0,76.449997
20160811230000,37.794998,73.530151,15.0,,1.573665,1.5,56.122414,56.0,76.449997
20160811231500,37.794998,73.530151,15.0,,1.57768,1.5,56.122414,56.0,76.449997
20160811233000,37.794998,73.530151,15.0,,1.573665,1.5,56.122414,56.0,76.449997
20160811234500,37.794998,73.530151,15.0,41.421626,1.57768,1.5,56.122414,56.0,76.449997
20160812000000,37.794998,73.530151,15.0,,1.565636,1.5,56.122414,56.0,76.449997
20160812001500,37.794998,73.530151,15.0,,1.569651,1.5,56.122414,56.0,76.449997
20160812003000,37.794998,73.530151,15.0,,1.573665,1.5,56.122414,56.0,76.449997
20160812004500,37.794998,73.530151,15.0,41.71151,1.573665,1.5,56.122414,56.0,76.449997
20160812010000,37.794998,73.530151,15.0,41.71151,1.569651,1.5,56.122414,56.0,76.449997
20160812011500,37.794998,73.530151,15.0,41.71151,1.565636,1.5,56.122414,56.0,76.449997
20160812013000,37.794998,73.530151,15.0,41.71151,1.569651,1.5,56.122414,56.0,76.449997
20160812014500,37.794998,73.530151,15.0,41.783981,1.569651,1.5,56.122414,56.0,76.449997
20160812020000,37.794998,73.530151,15.0,41.783981,1.569651,1.5,56.122414,56.0,76.449997
20160812021500,37.794998,73.530151,15.0,42.159732,1.561622,1.5,56.122414,56.0,76.449997
20160812023000,37.794998,73.530151,15.0,42.159732,1.573665,1.5,56.122414,56.0,76.449997
20160812024500,37.794998,73.530151,15.0,42.159732,1.565636,1.5,56.122414,56.0,76.449997
20160812030000,40.445,74.358238,15.0,42.159732,1.573665,1.5,56.122414,56.0,76.449997
20160812031500,40.445,74.358238,15.0,40.881536,1.569651,1.5,56.122414,56.0,76.449997
20160812033000,40.445,74.358238,15.0,39.827264,1.565636,1.5,56.122414,56.0,76.449997
20160812034500,40.445,74.358238,15.0,39.827264,1.573665,1.5,56.122414,56.0,76.449997
20160812040000,40.445,73.530151,15.0,39.827264,1.573665,1.5,56.122414,56.0,76.449997
20160812041500,40.445,73.530151,15.0,41.138236,1.573665,1.5,56.122414,56.0,76.449997
20160812043000,35.195,73.530151,15.0,40.914329,1.561622,1.5,56.122414,56.0,76.449997
20160812044500,35.195,72.702072,15.0,39.82315,1.565636,1.5,56.122414,56.0,76.449997
20160812050000,35.195,72.702072,15.0,39.39424,1.569651,1.5,56.122414,56.0,76.449997
20160812051500,35.195,72.702072,15.0,39.394818,1.573665,1.5,56.122414,56.0,76.449997
20160812053000,35.195,72.702072,15.0,39.394818,1.573665,1.5,56.122414,56.0,76.449997
20160812054500,35.195,72.702072,15.0,39.754793,1.57768,1.5,56.122414,56.0,76.449997
20160812060000,35.195,72.702072,15.0,39.609851,1.573665,1.5,56.122414,56.0,76.449997
20160812061500,35.195,72.702072,15.0,39.754793,1.573665,1.5,56.122414,56.0,76.449997
20160812063000,35.195,72.702072,15.0,39.609851,1.573665,1.5,56.122414,56.0,76.449997
20160812064500,35.195,72.702072,15.0,39.609851,1.565636,1.5,56.122414,56.0,76.449997
20160812070000,35.91,72.702072,15.0,38.96295,1.565636,1.5,56.122414,56.0,76.449997
20160812071500,55.044998,72.702072,15.0,39.175025,1.421116,1.5,56.122414,56.0,77.839996
20160812073000,35.830002,72.702072,15.0,38.036025,1.569651,1.5,56.122414,56.0,76.675003
20160812074500,35.830002,72.702072,15.0,36.348656,1.573665,1.5,56.122414,56.0,76.675003
20160812080000,35.830002,72.702072,15.0,,1.573665,1.5,56.122414,56.0,76.675003
20160812081500,35.830002,72.702072,15.0,,1.565636,1.5,56.122414,56.0,76.675003
20160812083000,56.404999,72.702072,15.0,,1.429145,1.5,56.122414,56.0,78.650002
20160812084500,37.459999,72.702072,15.0,,1.437174,1.5,56.122414,56.0,78.650002
20160812090000,37.459999,71.333939,15.0,,1.437174,1.5,56.122414,56.0,78.650002
20160812091500,32.814999,71.333939,15.0,,1.565636,1.5,56.122414,56.0,77.160004
20160812093000,80.154999,71.333939,15.0,,1.429145,1.5,59.722771,56.0,78.665001
20160812094500,55.715,71.333939,15.0,,1.429145,1.5,55.348335,56.0,78.665001
20160812100000,49.165001,71.333939,15.0,,1.505419,1.5,55.348335,56.0,78.665001
20160812101500,44.075001,71.333939,15.0,,1.549578,1.5,55.348335,56.0,78.665001
20160812103000,44.075001,71.333939,15.0,,1.54155,1.5,55.960396,56.0,78.665001
20160812104500,44.985001,71.333939,15.0,,1.561622,1.5,55.960396,56.0,78.665001
20160812110000,51.709999,71.333939,15.0,,1.557607,1.5,55.960396,56.0,78.665001
20160812111500,51.709999,71.333939,15.0,,1.565636,1.5,55.960396,56.0,78.665001
20160812113000,57.459999,71.333939,15.0,,1.537535,1.5,55.960396,56.0,78.665001
20160812114500,35.355,71.333939,15.0,,1.529506,1.5,55.960396,56.0,78.665001
20160812120000,35.355,71.333939,15.0,,1.533521,1.5,55.960396,56.0,78.665001
20160812121500,35.355,71.333939,15.0,,1.533521,1.5,55.960396,56.0,78.665001
20160812123000,35.355,71.333939,15.0,,1.529506,1.5,55.960396,56.0,78.665001
20160812124500,35.355,71.333939,15.0,,1.533521,1.5,55.960396,56.0,78.665001
20160812130000,35.355,71.333939,15.0,,1.54155,1.5,55.960396,56.0,78.665001
20160812131500,35.355,71.333939,15.0,,1.525492,1.5,55.960396,56.0,78.665001
20160812133000,35.355,71.333939,15.0,,1.54155,1.5,55.960396,56.0,78.665001
20160812134500,35.355,71.333939,15.0,,1.557607,1.5,55.960396,56.0,78.665001
20160812140000,35.355,71.333939,15.0,,1.561622,1.5,55.960396,56.0,78.665001
20160812141500,35.355,71.333939,15.0,,1.553593,1.5,55.960396,56.0,78.665001
20160812143000,53.279999,71.333939,15.0,,1.545564,1.5,55.960396,56.0,78.665001
20160812144500,53.279999,71.333939,15.0,38.000784,1.549578,1.5,55.960396,56.0,78.665001
20160812150000,53.279999,71.333939,15.0,,1.589723,1.5,55.960396,56.0,78.665001
20160812151500,34.875,71.333939,15.0,,1.573665,1.5,55.960396,56.0,77.449997
20160812153000,34.875,71.333939,15.0,,1.585708,1.5,55.960396,56.0,77.449997
20160812154500,34.875,71.333939,15.0,,1.57768,1.5,55.960396,56.0,76.43
20160812160000,34.875,71.333939,15.0,,1.57768,1.5,55.960396,56.0,76.43
20160812161500,33.849998,71.333939,15.0,,1.57768,1.5,55.960396,56.0,76.43
20160812163000,33.849998,71.333939,15.0,38.015489,1.573665,1.5,55.960396,56.0,76.43
20160812164500,39.110001,71.333939,15.0,38.015489,1.573665,1.5,55.960396,56.0,76.43
20160812170000,52.224998,71.333939,15.0,38.015489,1.589723,1.5,55.960396,56.0,76.43
20160812171500,52.224998,71.333939,15.0,37.870547,1.581694,1.5,55.960396,56.0,76.43
20160812173000,52.224998,71.333939,15.0,38.073748,1.585708,1.5,55.960396,56.0,76.43
20160812174500,52.224998,72.162018,15.0,38.000784,1.57768,1.5,55.960396,56.0,76.43
20160812180000,52.224998,72.162018,15.0,38.000784,1.581694,1.5,55.960396,56.0,76.43
20160812181500,52.224998,72.162018,15.0,38.219676,1.573665,1.5,55.960396,56.0,76.43
20160812183000,49.474998,72.162018,15.0,38.511532,1.581694,1.5,55.960396,56.0,76.43
20160812184500,34.150002,72.162018,15.0,38.365604,1.581694,1.5,55.960396,56.0,76.43
20160812190000,34.150002,72.162018,15.0,38.365604,1.573665,1.5,55.960396,56.0,76.43
20160812191500,65.165001,72.162018,15.0,37.798076,1.589723,1.5,56.662468,56.0,76.43
20160812193000,46.98,72.162018,15.0,37.854856,1.585708,1.5,55.600361,56.0,76.43
20160812194500,32.580002,71.333939,15.0,37.653134,1.57768,1.5,55.600361,56.0,76.43
20160812200000,32.580002,71.333939,15.0,37.508192,1.581694,1.5,55.600361,56.0,76.43
20160812201500,57.955002,71.333939,15.0,37.508192,1.589723,1.5,55.600361,56.0,76.43
20160812203000,54.68,71.333939,15.0,37.36325,1.585708,1.5,55.600361,56.0,76.43
20160812204500,42.34,71.333939,15.0,37.218308,1.593737,1.5,55.600361,56.0,76.43
20160812210000,48.125,71.333939,15.0,37.218308,1.581694,1.5,55.600361,56.0,76.43
20160812211500,48.125,71.333939,15.0,36.947566,1.593737,1.5,55.600361,56.0,76.43
20160812213000,56.790001,71.333939,15.0,36.659654,1.573665,1.5,55.600361,56.0,76.43
20160812214500,42.529999,71.333939,15.0,37.19818,1.569651,1.5,55.600361,56.0,76.43
20160812220000,31.174999,71.333939,15.0,37.417072,1.573665,1.5,56.338436,56.0,76.43
20160812221500,48.900002,71.333939,15.0,37.417072,1.57768,1.5,56.338436,56.0,76.43
20160812223000,59.549999,71.333939,15.0,37.344108,1.573665,1.5,55.510353,56.0,76.43
20160812224500,54.224998,71.333939,15.0,37.344108,1.573665,1.5,56.122414,56.0,76.43
20160812230000,43.5,71.333939,15.0,37.615836,1.573665,1.5,56.122414,56.0,76.43
20160812231500,49.200001,71.333939,15.0,37.909664,1.569651,1.5,56.122414,56.0,76.43
20160812233000,49.200001,71.333939,15.0,38.056578,1.573665,1.5,56.122414,56.0,76.43
20160812234500,61.365002,71.333939,15.0,38.203492,1.573665,1.5,56.122414,56.0,76.43
20160813000000,44.575001,71.333939,15.0,38.203492,1.569651,1.5,55.150314,56.0,76.43
20160813001500,42.27,71.333939,15.0,38.276949,1.573665,1.5,55.726372,56.0,76.43
20160813003000,41.025002,71.333939,15.0,38.423863,1.569651,1.5,56.608459,56.0,76.43
20160813004500,47.709999,71.333939,15.0,38.000784,1.573665,1.5,55.924393,56.0,76.43
20160813010000,53.759998,71.333939,15.0,37.854856,1.561622,1.5,55.924393,56.0,76.43
20160813011500,49.779999,71.333939,15.0,37.36325,1.380971,1.5,57.112511,56.0,75.184998
20160813013000,39.509998,70.505852,15.0,37.344108,1.453232,1.5,55.564358,56.0,73.720001
20160813014500,49.599998,70.505852,15.0,37.145837,1.449217,1.5,56.338436,56.0,73.720001
20160813020000,32.48,70.505852,15.0,37.344108,1.437174,1.5,56.338436,56.0,73.720001
20160813021500,31.07,70.505852,15.0,37.417072,1.437174,1.5,56.338436,56.0,73.720001
20160813023000,31.07,70.505852,15.0,37.76275,1.445203,1.5,56.338436,56.0,73.720001
20160813024500,31.07,70.505852,15.0,37.909664,1.445203,1.5,56.338436,56.0,73.720001
20160813030000,31.07,70.505852,15.0,37.708928,1.437174,1.5,56.338436,56.0,73.720001
20160813031500,31.07,70.505852,15.0,37.563,1.437174,1.5,56.338436,56.0,73.720001
20160813033000,31.07,70.505852,15.0,37.563,1.441188,1.5,56.338436,56.0,73.720001
20160813034500,31.07,70.505852,15.0,37.344108,1.437174,1.5,56.338436,56.0,73.720001
20160813040000,31.07,70.505852,15.0,37.19818,1.437174,1.5,56.338436,56.0,73.720001
20160813041500,31.07,70.505852,15.0,37.344108,1.453232,1.5,56.338436,56.0,73.720001
20160813043000,31.07,70.505852,15.0,37.000895,1.453232,1.5,56.338436,56.0,73.720001
20160813044500,31.07,70.505852,15.0,,1.453232,1.5,56.338436,56.0,73.720001
20160813050000,31.07,70.505852,15.0,,1.461261,1.5,56.338436,56.0,73.720001
20160813051500,31.07,70.505852,15.0,,1.461261,1.5,55.762375,56.0,73.720001
20160813053000,31.07,70.505852,15.0,37.344108,1.453232,1.5,55.762375,56.0,73.720001
20160813054500,31.07,70.505852,15.0,37.563,1.453232,1.5,55.762375,56.0,73.720001
20160813060000,31.93,71.513954,15.0,37.563,1.449217,1.5,56.446445,56.0,73.720001
20160813061500,49.509998,71.513954,15.0,37.563,1.445203,1.5,56.446445,56.0,73.720001
20160813063000,32.674999,71.513954,15.0,37.708928,1.445203,1.5,55.690369,56.0,73.720001
20160813064500,31.645,71.513954,15.0,37.708928,1.441188,1.5,56.338436,56.0,73.720001
20160813070000,49.75,71.513954,15.0,37.854856,1.441188,1.5,56.338436,56.0,73.720001
20160813071500,49.75,71.513954,15.0,38.000784,1.445203,1.5,56.338436,56.0,73.720001
20160813073000,49.75,71.513954,15.0,38.276949,1.437174,1.5,56.338436,56.0,73.720001
20160813074500,49.75,71.513954,15.0,38.717691,1.445203,1.5,55.690369,56.0,73.720001
20160813080000,47.075001,71.513954,15.0,38.511532,1.437174,1.5,55.690369,56.0,73.720001
20160813081500,46.044998,71.513954,15.0,38.365604,1.437174,1.5,55.690369,56.0,73.720001
20160813083000,34.650002,71.513954,15.0,38.219676,1.437174,1.5,55.690369,56.0,73.720001
20160813084500,34.650002,71.513954,15.0,38.219676,1.437174,1.5,55.690369,56.0,73.720001
20160813090000,34.650002,71.513954,15.0,38.219676,1.429145,1.5,55.690369,56.0,73.720001
20160813091500,34.650002,71.513954,15.0,38.423863,1.429145,1.5,55.690369,56.0,73.720001
20160813093000,34.650002,71.513954,15.0,38.570777,1.421116,1.5,55.690369,56.0,73.720001
20160813094500,34.650002,71.513954,15.0,38.570777,1.42513,1.5,55.690369,56.0,73.720001
20160813100000,33.095001,71.513954,15.0,38.365604,1.421116,1.5,55.690369,56.0,73.720001
20160813101500,32.424999,71.513954,15.0,38.219676,1.413087,1.5,56.338436,56.0,73.720001
20160813103000,32.424999,71.513954,15.0,38.073748,1.417102,1.5,56.338436,56.0,73.720001
20160813104500,62.240002,71.513954,15.0,38.073748,1.441188,1.5,55.510353,56.0,73.720001
20160813110000,49.580002,71.513954,15.0,38.073748,1.441188,1.5,55.510353,56.0,73.720001
20160813111500,44.755001,71.513954,15.0,38.073748,1.437174,1.5,55.510353,56.0,73.720001
20160813113000,43.150002,71.513954,15.0,38.219676,1.445203,1.5,56.734474,56.0,73.720001
20160813114500,32.735001,71.513954,15.0,38.365604,1.437174,1.5,56.734474,56.0,73.720001
20160813120000,32.735001,71.513954,15.0,38.511532,1.437174,1.5,56.734474,56.0,73.720001
20160813121500,50.360001,71.513954,15.0,38.65746,1.441188,1.5,55.762375,56.0,73.720001
20160813123000,50.360001,71.513954,15.0,38.65746,1.441188,1.5,55.762375,56.0,73.720001
20160813124500,50.360001,71.513954,15.0,38.730424,1.445203,1.5,55.762375,56.0,73.720001
20160813130000,39.395,71.513954,15.0,38.730424,1.437174,1.5,55.762375,56.0,73.720001
20160813131500,32.889999,71.513954,15.0,38.450315,1.433159,1.5,55.762375,56.0,73.720001
20160813133000,32.889999,71.513954,15.0,38.305373,1.445203,1.5,55.762375,56.0,73.720001
20160813134500,32.889999,71.513954,15.0,38.015489,1.441188,1.5,55.762375,56.0,73.720001
20160813140000,54.244999,71.513954,15.0,37.667346,1.437174,1.5,55.762375,56.0,73.720001
20160813141500,42.805,71.513954,15.0,37.870547,1.445203,1.5,55.762375,56.0,73.720001
20160813143000,37.685001,71.513954,15.0,37.870547,1.449217,1.5,56.50045,56.0,73.720001
20160813144500,37.685001,71.513954,15.0,37.667346,1.449217,1.5,56.50045,56.0,73.720001
20160813150000,38.400002,71.513954,15.0,37.870547,1.449217,1.5,56.50045,56.0,73.720001
20160813151500,39.974998,71.513954,15.0,38.015489,1.453232,1.5,56.50045,56.0,73.720001
20160813153000,42.845001,71.513954,15.0,38.073748,1.445203,1.5,56.50045,56.0,73.720001
20160813154500,49.855,71.513954,15.0,38.219676,1.449217,1.5,55.924393,56.0,73.720001
20160813160000,49.855,71.513954,15.0,38.365604,1.449217,1.5,55.924393,56.0,73.720001
20160813161500,49.855,71.513954,15.0,38.511532,1.445203,1.5,55.924393,56.0,73.720001
20160813163000,49.855,71.513954,15.0,38.65746,1.449217,1.5,55.924393,56.0,73.720001
20160813164500,49.855,71.513954,15.0,38.876352,1.445203,1.5,55.924393,56.0,73.720001
20160813170000,49.855,72.432045,15.0,38.667728,1.449217,1.5,55.924393,56.0,73.720001
20160813171500,49.855,72.432045,15.0,38.667728,1.453232,1.5,55.924393,56.0,73.720001
20160813173000,49.855,72.432045,15.0,39.02228,1.449217,1.5,55.924393,56.0,73.720001
20160813174500,49.855,72.432045,15.0,39.314136,1.457246,1.5,55.924393,56.0,73.720001
20160813180000,49.855,72.432045,15.0,39.102554,1.449217,1.5,55.924393,56.0,73.720001
20160813181500,42.415001,72.432045,15.0,38.890972,1.453232,1.5,55.924393,56.0,73.720001
20160813183000,31.094999,71.69397,15.0,38.890972,1.449217,1.5,55.924393,56.0,73.720001
20160813184500,35.029999,71.69397,15.0,38.890972,1.457246,1.5,55.924393,56.0,73.720001
20160813190000,56.66,71.69397,15.0,38.890972,1.461261,1.5,55.924393,56.0,73.720001
20160813191500,43.349998,71.69397,15.0,38.957612,1.457246,1.5,55.312332,56.0,73.720001
20160813193000,40.740002,71.69397,15.0,38.957612,1.453232,1.5,55.312332,56.0,73.720001
20160813194500,47.935001,71.69397,15.0,38.957612,1.449217,1.5,56.176422,56.0,73.720001
20160813200000,47.935001,71.69397,15.0,38.81267,1.453232,1.5,56.176422,56.0,73.720001
20160813201500,75.18,71.69397,15.0,38.667728,1.433159,1.5,56.176422,56.0,73.720001
20160813203000,47.215,71.69397,15.0,38.667728,1.465275,1.5,56.176422,56.0,73.720001
20160813204500,39.525002,71.69397,15.0,38.522786,1.469289,1.5,56.176422,56.0,73.720001
20160813210000,47.529999,71.69397,15.0,38.522786,1.465275,1.5,56.176422,56.0,73.720001
20160813211500,38.110001,71.69397,15.0,38.522786,1.465275,1.5,56.176422,56.0,73.720001
20160813213000,55.115002,71.69397,15.0,38.450315,1.461261,1.5,56.176422,56.0,73.720001
20160813214500,47.805,71.69397,15.0,38.450315,1.465275,1.5,56.176422,56.0,73.720001
20160813220000,40.945,71.69397,15.0,38.450315,1.469289,1.5,56.176422,56.0,73.720001
20160813221500,40.945,71.69397,15.0,38.450315,1.465275,1.5,56.176422,56.0,73.720001
20160813223000,31.795,71.69397,15.0,38.65746,1.465275,1.5,55.510353,56.0,73.720001
20160813224500,31.795,71.69397,15.0,38.450315,1.473304,1.5,56.176422,56.0,73.720001
20160813230000,31.795,71.69397,15.0,38.450315,1.473304,1.5,56.176422,56.0,73.720001
20160813231500,31.795,71.69397,15.0,38.65746,1.469289,1.5,56.176422,56.0,73.720001
20160813233000,31.795,70.955902,15.0,38.511532,1.473304,1.5,56.176422,56.0,73.720001
20160813234500,31.795,70.955902,15.0,38.511532,1.473304,1.5,56.176422,56.0,73.720001
20160814000000,33.66,70.955902,15.0,38.511532,1.465275,1.5,56.176422,56.0,73.720001
20160814001500,33.66,70.955902,15.0,38.511532,1.469289,1.5,56.176422,56.0,73.720001
20160814003000,33.66,70.955902,15.0,38.511532,1.473304,1.5,56.176422,56.0,73.720001
20160814004500,33.66,70.955902,15.0,38.511532,1.469289,1.5,56.176422,56.0,73.720001
20160814010000,33.66,70.955902,15.0,38.511532,1.469289,1.5,56.176422,56.0,73.720001
20160814011500,33.66,70.955902,15.0,38.511532,1.465275,1.5,56.176422,56.0,73.720001
20160814013000,33.66,70.955902,15.0,38.65746,1.473304,1.5,56.176422,56.0,73.720001
20160814014500,33.66,70.955902,15.0,38.511532,1.473304,1.5,56.176422,56.0,73.720001
20160814020000,33.66,70.955902,15.0,38.511532,1.465275,1.5,56.176422,56.0,73.720001
20160814021500,33.66,70.955902,15.0,38.365604,1.469289,1.5,56.176422,56.0,73.720001
20160814023000,33.66,70.955902,15.0,37.307456,1.473304,1.5,56.176422,56.0,73.720001
20160814024500,33.66,70.955902,15.0,37.36325,1.477318,1.5,56.176422,56.0,73.720001
20160814030000,33.66,70.955902,15.0,37.218308,1.465275,1.5,56.176422,56.0,73.720001
20160814031500,30.200001,70.955902,15.0,37.000895,1.473304,1.5,56.176422,56.0,73.720001
20160814033000,30.200001,70.955902,15.0,37.19818,1.477318,1.5,56.176422,56.0,73.720001
20160814034500,30.200001,70.955902,15.0,36.711011,1.473304,1.5,56.176422,56.0,73.720001
20160814040000,30.200001,70.955902,15.0,36.711011,1.473304,1.5,56.176422,56.0,73.720001
20160814041500,30.200001,70.235825,15.0,36.348656,1.473304,1.5,56.176422,56.0,73.720001
20160814043000,30.200001,70.235825,15.0,36.058772,1.481333,1.5,56.176422,56.0,73.720001
20160814044500,30.200001,70.235825,15.0,36.058772,1.477318,1.5,56.176422,56.0,73.720001
20160814050000,30.200001,70.235825,15.0,36.203714,1.481333,1.5,56.176422,56.0,73.720001
20160814051500,30.200001,70.235825,15.0,36.058772,1.477318,1.5,56.176422,56.0,73.720001
20160814053000,30.200001,70.235825,15.0,36.058772,1.481333,1.5,56.176422,56.0,73.720001
20160814054500,30.200001,70.235825,15.0,36.203714,1.481333,1.5,56.176422,56.0,73.720001
20160814060000,30.200001,70.235825,15.0,36.203714,1.481333,1.5,56.176422,56.0,73.720001
20160814061500,30.200001,70.235825,15.0,36.395576,1.481333,1.5,56.176422,56.0,73.720001
20160814063000,30.200001,70.235825,15.0,36.541504,1.473304,1.5,56.176422,56.0,73.720001
20160814064500,30.200001,70.235825,15.0,36.687432,1.473304,1.5,56.176422,56.0,73.720001
20160814070000,46.82,70.235825,15.0,36.687432,1.465275,1.5,56.176422,56.0,73.720001
20160814071500,46.82,70.235825,15.0,36.541504,1.465275,1.5,56.176422,56.0,73.720001
20160814073000,46.82,70.235825,15.0,36.541504,1.469289,1.5,56.176422,56.0,73.720001
20160814074500,46.82,70.235825,15.0,36.687432,1.481333,1.5,56.176422,56.0,73.720001
20160814080000,46.82,70.235825,15.0,36.760396,1.473304,1.5,56.176422,56.0,73.720001
20160814081500,48.040001,70.235825,15.0,36.906324,1.473304,1.5,56.176422,56.0,73.720001
20160814083000,48.040001,71.153915,15.0,37.052252,1.473304,1.5,56.176422,56.0,73.720001
20160814084500,48.040001,71.153915,15.0,37.344108,1.473304,1.5,56.176422,56.0,73.720001
20160814090000,48.755001,72.162018,15.0,37.417072,1.461261,1.5,56.176422,56.0,73.720001
20160814091500,48.755001,72.162018,15.0,38.056578,1.457246,1.5,56.176422,56.0,73.720001
20160814093000,32.509998,72.162018,15.0,38.219676,1.457246,1.5,56.176422,56.0,73.720001
20160814094500,32.509998,72.162018,15.0,38.65746,1.453232,1.5,56.176422,56.0,73.720001
20160814100000,32.509998,72.162018,15.0,38.450315,1.449217,1.5,56.176422,56.0,73.720001
20160814101500,32.509998,72.162018,15.0,38.450315,1.445203,1.5,56.176422,56.0,73.720001
20160814103000,32.509998,72.162018,15.0,38.450315,1.445203,1.5,56.176422,56.0,73.720001
20160814104500,32.509998,72.972099,15.0,39.314136,1.449217,1.5,56.176422,56.0,73.720001
20160814110000,32.509998,72.072006,15.0,39.314136,1.457246,1.5,56.176422,56.0,73.720001
20160814111500,39.279999,72.072006,15.0,39.53721,1.445203,1.5,56.176422,56.0,73.720001
20160814113000,42.715,72.072006,15.0,39.53721,1.445203,1.5,56.176422,56.0,73.720001
20160814114500,50.125,72.072006,15.0,39.898664,1.445203,1.5,56.176422,56.0,73.720001
20160814120000,50.125,73.260132,15.0,39.898664,1.445203,1.5,56.176422,56.0,73.720001
20160814121500,51.880001,74.268227,15.0,40.037605,1.437174,1.5,56.176422,56.0,73.720001
20160814123000,51.880001,74.268227,15.0,40.690422,1.445203,1.5,56.176422,56.0,73.720001
20160814124500,51.880001,74.268227,15.0,41.094512,1.445203,1.5,56.176422,56.0,73.720001
20160814130000,51.880001,73.17012,15.0,41.146685,1.445203,1.5,55.600361,56.0,73.720001
20160814131500,32.095001,73.17012,15.0,40.93444,1.449217,1.5,56.446445,56.0,73.720001
20160814133000,50.415001,73.17012,15.0,40.32788,1.437174,1.5,56.446445,56.0,73.720001
20160814134500,51.130001,74.088211,15.0,40.33553,1.445203,1.5,56.446445,56.0,73.720001
20160814140000,51.130001,74.088211,15.0,40.56486,1.441188,1.5,56.446445,56.0,73.720001
20160814141500,51.130001,74.088211,15.0,40.774878,1.445203,1.5,55.852386,56.0,73.720001
20160814143000,51.130001,74.088211,15.0,40.58934,1.445203,1.5,55.852386,56.0,73.720001
20160814144500,51.130001,74.088211,15.0,40.58934,1.445203,1.5,55.852386,56.0,73.720001
20160814150000,51.130001,74.088211,15.0,40.93444,1.441188,1.5,55.852386,56.0,73.720001
20160814151500,51.130001,74.088211,15.0,40.736084,1.445203,1.5,55.852386,56.0,73.720001
20160814153000,51.130001,74.088211,15.0,41.110356,1.441188,1.5,55.852386,56.0,73.720001
20160814154500,51.130001,74.898293,15.0,41.315937,1.441188,1.5,55.852386,56.0,73.720001
20160814160000,51.130001,74.898293,15.0,41.212322,1.437174,1.5,55.852386,56.0,73.720001
20160814161500,51.130001,76.19442,15.0,41.212322,1.437174,1.5,55.852386,56.0,73.720001
20160814163000,51.130001,76.19442,15.0,41.727099,1.437174,1.5,55.852386,56.0,73.720001
20160814164500,51.130001,76.19442,15.0,41.937848,1.437174,1.5,55.852386,56.0,73.720001
20160814170000,51.130001,76.19442,15.0,41.70301,1.441188,1.5,55.852386,56.0,73.720001
20160814171500,51.130001,75.276337,15.0,42.165444,1.437174,1.5,55.852386,56.0,73.720001
20160814173000,51.130001,75.276337,15.0,42.107185,1.449217,1.5,55.852386,56.0,73.720001
20160814174500,51.130001,75.276337,15.0,41.648202,1.441188,1.5,55.852386,56.0,73.720001
20160814180000,51.130001,75.276337,15.0,41.265056,1.437174,1.5,55.852386,56.0,73.720001
20160814181500,51.130001,75.276337,15.0,41.785664,1.445203,1.5,55.852386,56.0,73.720001
20160814183000,51.130001,75.276337,15.0,41.27376,1.449217,1.5,55.852386,56.0,73.720001
20160814184500,50.244999,75.276337,15.0,41.142214,1.445203,1.5,55.852386,56.0,73.720001
20160814190000,45.27,75.276337,15.0,41.069828,1.445203,1.5,55.852386,56.0,73.720001
20160814191500,37.07,75.276337,15.0,41.34839,1.445203,1.5,55.852386,56.0,73.720001
20160814193000,33.720001,74.448242,15.0,41.34839,1.445203,1.5,55.852386,56.0,73.720001
20160814194500,33.720001,74.448242,15.0,41.34839,1.441188,1.5,55.852386,56.0,73.720001
20160814200000,33.720001,74.448242,15.0,40.940186,1.437174,1.5,55.852386,56.0,73.720001
20160814201500,33.720001,74.448242,15.0,40.72738,1.441188,1.5,55.852386,56.0,73.720001
20160814203000,33.720001,74.448242,15.0,40.405043,1.437174,1.5,55.852386,56.0,73.720001
20160814204500,33.720001,74.448242,15.0,40.33553,1.445203,1.5,55.852386,56.0,73.720001
20160814210000,33.720001,73.620163,15.0,40.424848,1.449217,1.5,55.852386,56.0,73.720001
20160814211500,33.720001,73.620163,15.0,40.424848,1.445203,1.5,55.852386,56.0,73.720001
20160814213000,33.720001,73.620163,15.0,40.512194,1.441188,1.5,55.852386,56.0,73.720001
20160814214500,33.720001,73.620163,15.0,40.371196,1.445203,1.5,55.852386,56.0,73.720001
20160814220000,33.720001,73.620163,15.0,40.371196,1.453232,1.5,55.852386,56.0,73.720001
20160814221500,33.720001,73.620163,15.0,40.159699,1.465275,1.5,55.852386,56.0,73.720001
20160814223000,33.720001,73.620163,15.0,39.877703,1.461261,1.5,55.852386,56.0,73.720001
20160814224500,32.689999,73.620163,15.0,39.736705,1.461261,1.5,55.852386,56.0,73.720001
20160814230000,32.689999,72.792084,15.0,39.736705,1.461261,1.5,55.852386,56.0,73.720001
20160814231500,32.689999,72.792084,15.0,39.745664,1.461261,1.5,55.852386,56.0,73.720001
20160814233000,32.689999,72.792084,15.0,39.461696,1.465275,1.5,55.852386,56.0,73.720001
20160814234500,32.689999,72.792084,15.0,39.319712,1.465275,1.5,55.852386,56.0,73.720001
20160815000000,32.689999,72.792084,15.0,39.319712,1.465275,1.5,55.852386,56.0,73.720001
20160815001500,32.689999,72.792084,15.0,39.39424,1.461261,1.5,55.852386,56.0,73.720001
20160815003000,32.689999,72.792084,15.0,39.106736,1.469289,1.5,55.852386,56.0,73.720001
20160815004500,30.99,72.792084,15.0,39.179785,1.469289,1.5,55.852386,56.0,73.720001
20160815010000,30.99,72.792084,15.0,39.179785,1.469289,1.5,55.852386,56.0,73.720001
20160815011500,30.99,72.792084,15.0,39.036815,1.465275,1.5,55.852386,56.0,73.720001
20160815013000,58.485001,72.792084,15.0,39.036815,1.465275,1.5,54.538254,56.0,73.720001
20160815014500,51.695,72.792084,15.0,38.750875,1.465275,1.5,56.734474,56.0,73.720001
20160815020000,40.48,72.792084,15.0,38.750875,1.465275,1.5,55.798382,56.0,73.720001
20160815021500,44.775002,71.964005,15.0,38.67939,1.473304,1.5,56.446445,56.0,73.720001
20160815023000,45.994999,71.964005,15.0,38.53642,1.465275,1.5,56.446445,56.0,73.720001
20160815024500,46.709999,71.964005,15.0,38.39345,1.465275,1.5,56.446445,56.0,73.720001
20160815030000,64.474998,71.964005,15.0,38.39345,1.461261,1.5,54.448246,56.0,73.720001
20160815031500,48.235001,71.964005,15.0,38.60306,1.477318,1.5,56.374439,56.0,73.720001
20160815033000,40.299999,71.964005,15.0,38.60306,1.469289,1.5,55.762375,56.0,73.720001
20160815034500,47.865002,71.964005,15.0,38.60306,1.477318,1.5,55.762375,56.0,73.720001
20160815040000,47.865002,71.964005,15.0,38.459104,1.473304,1.5,55.762375,56.0,73.720001
20160815041500,54.514999,71.964005,15.0,38.459104,1.473304,1.5,55.762375,56.0,73.720001
20160815043000,40.73,71.964005,15.0,38.315148,1.477318,1.5,55.762375,56.0,73.720001
20160815044500,48.275002,71.964005,15.0,38.315148,1.477318,1.5,55.762375,56.0,73.720001
20160815050000,48.275002,71.964005,15.0,38.315148,1.477318,1.5,55.762375,56.0,73.720001
20160815051500,74.785004,71.964005,15.0,38.315148,1.473304,1.5,55.762375,56.0,73.720001
20160815053000,51.580002,71.964005,15.0,38.522786,1.477318,1.5,56.698471,56.0,73.720001
20160815054500,41.334999,71.964005,15.0,38.522786,1.473304,1.5,55.798382,56.0,73.720001
20160815060000,47.889999,71.964005,15.0,38.522786,1.461261,1.5,55.798382,56.0,73.720001
20160815061500,47.889999,71.964005,15.0,38.522786,1.473304,1.5,55.798382,56.0,73.720001
20160815063000,47.889999,71.964005,15.0,38.522786,1.469289,1.5,55.798382,56.0,73.720001
20160815064500,47.889999,71.964005,15.0,38.522786,1.465275,1.5,55.798382,56.0,73.720001
20160815070000,47.889999,71.964005,15.0,38.522786,1.453232,1.5,55.798382,56.0,73.720001
20160815071500,47.889999,71.964005,15.0,38.667728,1.441188,1.5,55.798382,56.0,73.720001
20160815073000,49.105,71.964005,15.0,38.667728,1.449217,1.5,55.798382,56.0,73.720001
20160815074500,49.105,72.972099,15.0,38.81267,1.453232,1.5,55.798382,56.0,73.720001
20160815080000,50.895,72.972099,15.0,39.314136,1.445203,1.5,55.798382,56.0,73.720001
20160815081500,50.895,74.268227,15.0,39.824884,1.445203,1.5,55.798382,56.0,73.720001
20160815083000,53.689999,74.268227,15.0,40.043776,1.421116,1.5,55.798382,56.0,76.735001
20160815084500,53.689999,74.268227,15.0,40.700452,1.413087,1.5,55.798382,56.0,76.735001
20160815090000,53.689999,75.096313,15.0,41.138236,1.429145,1.5,55.798382,56.0,76.735001
20160815091500,54.904999,75.096313,15.0,41.94084,1.421116,1.5,55.798382,56.0,76.735001
20160815093000,54.904999,75.096313,15.0,42.073865,1.437174,1.5,55.798382,56.0,77.805
20160815094500,54.904999,75.096313,15.0,42.633828,1.433159,1.5,55.798382,56.0,77.805
20160815100000,54.904999,75.096313,15.0,41.656277,1.437174,1.5,55.798382,56.0,77.805
20160815101500,54.904999,76.19442,15.0,41.727099,1.445203,1.5,56.410442,56.0,77.805
20160815103000,54.904999,76.19442,15.0,41.824628,1.445203,1.5,56.410442,56.0,77.805
20160815104500,54.904999,76.19442,15.0,42.322473,1.437174,1.5,56.410442,56.0,77.805
20160815110000,55.619999,76.19442,15.0,42.407184,1.437174,1.5,56.410442,56.0,77.805
20160815111500,55.619999,76.19442,15.0,42.107185,1.421116,1.5,56.410442,56.0,77.805
20160815113000,56.34,76.19442,15.0,42.107185,1.42513,1.5,56.410442,56.0,77.805
20160815114500,56.34,77.112518,15.0,42.371348,1.437174,1.5,56.410442,56.0,77.805
20160815120000,56.34,77.112518,15.0,42.433874,1.433159,1.5,56.410442,56.0,77.805
20160815121500,56.34,77.112518,15.0,43.015121,1.42513,1.5,56.410442,56.0,77.805
20160815123000,56.34,77.112518,15.0,42.480539,1.429145,1.5,56.410442,56.0,77.805
20160815124500,58.77,78.030609,15.0,42.237728,1.421116,1.5,56.410442,56.0,77.805
20160815130000,58.77,78.030609,15.0,42.4862,1.417102,1.5,55.798382,56.0,77.805
20160815131500,58.77,78.030609,15.0,42.274125,1.413087,1.5,55.798382,56.0,77.805
20160815133000,58.77,78.030609,15.0,42.672554,1.429145,1.5,55.798382,56.0,78.875
20160815134500,58.77,78.030609,15.0,42.82875,1.417102,1.5,55.798382,56.0,78.875
20160815140000,58.77,78.030609,15.0,42.82875,1.429145,1.5,55.798382,56.0,78.875
20160815141500,59.775002,78.030609,15.0,42.210851,1.429145,1.5,55.798382,56.0,78.875
20160815143000,59.775002,78.030609,15.0,42.24446,1.437174,1.5,55.798382,56.0,78.875
20160815144500,53.555,78.030609,15.0,42.113152,1.42513,1.5,55.240326,56.0,78.875
20160815150000,41.895,78.030609,15.0,42.113152,1.429145,1.5,55.852386,56.0,78.875
20160815151500,41.895,78.030609,15.0,42.233444,1.429145,1.5,55.852386,56.0,78.875
20160815153000,51.349998,79.038704,15.0,41.833536,1.42513,1.5,56.662468,56.0,78.875
20160815154500,60.025002,79.038704,15.0,41.654577,1.42513,1.5,55.798382,56.0,78.875
20160815160000,60.025002,78.030609,15.0,42.474028,1.421116,1.5,55.798382,56.0,78.875
20160815161500,40.259998,76.104416,15.0,42.353736,1.42513,1.5,55.798382,56.0,78.875
20160815163000,53.009998,76.104416,15.0,41.90888,1.429145,1.5,56.788483,56.0,78.875
20160815164500,59.264999,76.104416,15.0,41.695513,1.437174,1.5,55.798382,56.0,78.875
20160815170000,59.264999,77.202522,15.0,41.91466,1.429145,1.5,55.798382,56.0,78.875
20160815171500,59.264999,77.202522,15.0,42.892126,1.453232,1.5,55.798382,56.0,78.875
20160815173000,47.145,76.374435,15.0,43.090312,1.465275,1.5,55.240326,56.0,78.875
20160815174500,39.325001,76.374435,15.0,42.692206,1.497391,1.5,55.924393,56.0,78.875
20160815180000,39.325001,76.374435,15.0,41.50768,1.525492,1.5,55.924393,56.0,78.875
20160815181500,39.325001,75.366341,15.0,40.436306,1.573665,1.5,55.924393,56.0,78.875
20160815183000,39.325001,75.366341,15.0,40.761856,1.569651,1.5,55.924393,56.0,78.875
20160815184500,38.154999,75.366341,15.0,41.142214,1.57768,1.5,55.924393,56.0,78.875
20160815190000,38.154999,75.366341,15.0,41.265056,1.565636,1.5,55.924393,56.0,77.654999
20160815191500,38.154999,75.366341,15.0,41.265056,1.573665,1.5,55.924393,56.0,77.654999
20160815193000,36.814999,75.366341,15.0,41.517064,1.573665,1.5,55.924393,56.0,77.654999
20160815194500,36.814999,75.366341,15.0,41.189219,1.57768,1.5,55.924393,56.0,77.654999
20160815200000,36.814999,75.366341,15.0,41.058081,1.57768,1.5,55.924393,56.0,77.654999
20160815201500,36.814999,75.366341,15.0,40.976328,1.581694,1.5,55.924393,56.0,77.654999
20160815203000,36.814999,75.366341,15.0,40.9562,1.581694,1.5,55.924393,56.0,77.654999
20160815204500,35.619999,74.358238,15.0,40.490315,1.585708,1.5,55.924393,56.0,77.654999
20160815210000,35.619999,74.358238,15.0,40.462792,1.569651,1.5,55.924393,56.0,77.654999
20160815211500,35.619999,74.358238,15.0,40.498866,1.569651,1.5,55.924393,56.0,77.654999
20160815213000,35.619999,74.358238,15.0,40.32788,1.581694,1.5,55.924393,56.0,77.654999
20160815214500,35.619999,74.358238,15.0,40.32788,1.569651,1.5,55.924393,56.0,76.635002
20160815220000,35.619999,74.358238,15.0,40.123778,1.57768,1.5,55.924393,56.0,76.635002
20160815221500,35.619999,74.358238,15.0,40.219505,1.573665,1.5,55.924393,56.0,76.635002
20160815223000,35.619999,74.358238,15.0,40.31326,1.581694,1.5,55.924393,56.0,76.635002
20160815224500,35.619999,74.358238,15.0,40.31326,1.573665,1.5,55.924393,56.0,76.635002
20160815230000,34.950001,74.358238,15.0,40.17522,1.57768,1.5,55.924393,56.0,76.635002
20160815231500,34.064999,74.358238,15.0,40.405043,1.57768,1.5,55.924393,56.0,76.635002
20160815233000,34.064999,74.358238,15.0,40.56486,1.57768,1.5,55.924393,56.0,76.635002
20160815234500,34.064999,74.358238,15.0,40.56486,1.57768,1.5,55.924393,56.0,76.635002
20160816000000,34.064999,74.358238,15.0,40.424848,1.569651,1.5,55.924393,56.0,76.635002
20160816001500,34.064999,73.530151,15.0,40.057478,1.573665,1.5,55.924393,56.0,76.635002
20160816003000,34.064999,73.530151,15.0,39.918452,1.581694,1.5,55.924393,56.0,76.635002
20160816004500,34.064999,73.530151,15.0,39.779426,1.569651,1.5,55.924393,56.0,76.635002
20160816010000,33.174999,73.530151,15.0,39.709913,1.57768,1.5,55.924393,56.0,76.635002
20160816011500,33.174999,73.530151,15.0,39.654782,1.573665,1.5,55.924393,56.0,76.635002
20160816013000,33.174999,72.792084,15.0,39.292835,1.581694,1.5,55.924393,56.0,76.635002
20160816014500,33.174999,72.792084,15.0,38.93286,1.585708,1.5,55.924393,56.0,76.635002
20160816020000,33.174999,72.792084,15.0,38.94527,1.581694,1.5,55.924393,56.0,76.635002
20160816021500,33.174999,72.792084,15.0,39.024728,1.581694,1.5,55.924393,56.0,76.635002
20160816023000,33.174999,72.792084,15.0,39.243212,1.593737,1.5,55.924393,56.0,76.635002
20160816024500,33.174999,72.792084,15.0,38.884716,1.565636,1.5,55.924393,56.0,76.635002
20160816030000,33.174999,72.792084,15.0,38.961216,1.569651,1.5,55.924393,56.0,76.635002
20160816031500,33.174999,72.792084,15.0,38.961216,1.565636,1.5,55.924393,56.0,76.635002
20160816033000,31.309999,72.792084,15.0,38.749719,1.561622,1.5,55.924393,56.0,76.635002
20160816034500,31.309999,72.792084,15.0,38.749719,1.565636,1.5,55.924393,56.0,76.635002
20160816040000,31.309999,72.792084,15.0,38.964752,1.569651,1.5,55.924393,56.0,76.635002
20160816041500,31.309999,72.792084,15.0,38.822768,1.565636,1.5,55.924393,56.0,76.635002
20160816043000,31.309999,72.792084,15.0,38.822768,1.565636,1.5,55.924393,56.0,76.635002
20160816044500,31.309999,72.792084,15.0,39.036815,1.565636,1.5,55.924393,56.0,76.635002
20160816050000,31.309999,72.792084,15.0,39.036815,1.565636,1.5,55.924393,56.0,76.635002
20160816051500,31.309999,72.792084,15.0,39.036815,1.573665,1.5,55.924393,56.0,76.635002
20160816053000,31.309999,72.792084,15.0,39.036815,1.565636,1.5,55.924393,56.0,76.635002
20160816054500,31.309999,72.792084,15.0,39.036815,1.569651,1.5,55.924393,56.0,76.635002
