PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160816060000,31.309999,72.792084,15.0,38.893845,1.565636,1.5,55.924393,56.0,76.635002
20160816061500,31.309999,72.792084,15.0,38.893845,1.565636,1.5,55.924393,56.0,76.635002
20160816063000,57.165001,72.792084,15.0,38.893845,1.569651,1.5,55.924393,56.0,76.635002
20160816064500,38.645,71.783981,15.0,38.750875,1.557607,1.5,55.924393,56.0,76.635002
20160816070000,49.535,71.783981,15.0,38.67939,1.561622,1.5,55.924393,56.0,76.635002
20160816071500,50.75,71.783981,15.0,38.67939,1.549578,1.5,56.50045,56.0,76.635002
20160816073000,50.75,72.612061,15.0,39.106906,1.525492,1.5,55.852386,56.0,76.635002
20160816074500,50.75,72.612061,15.0,39.250862,1.493376,1.5,55.852386,56.0,76.635002
20160816080000,51.465,73.440147,15.0,39.394818,1.477318,1.5,56.446445,56.0,76.635002
20160816081500,52.685001,73.440147,15.0,39.898664,1.473304,1.5,56.446445,56.0,76.635002
20160816083000,52.685001,74.268227,15.0,40.186576,1.453232,1.5,56.446445,56.0,76.635002
20160816084500,53.900002,74.268227,15.0,40.690422,1.42513,1.5,56.446445,56.0,76.635002
20160816090000,56.195,75.096313,15.0,40.906356,1.417102,1.5,56.446445,56.0,76.635002
20160816091500,56.91,75.096313,15.0,41.324335,1.413087,1.5,56.446445,56.0,76.635002
20160816093000,56.91,75.096313,15.0,41.753245,1.413087,1.5,55.600361,56.0,76.635002
20160816094500,37.869999,75.096313,15.0,41.894974,1.421116,1.5,56.176422,56.0,77.565002
20160816100000,45.860001,75.096313,15.0,42.073355,1.417102,1.5,56.176422,56.0,77.565002
20160816101500,56.110001,75.096313,15.0,41.68856,1.421116,1.5,56.176422,56.0,77.565002
20160816103000,56.110001,75.096313,15.0,42.096764,1.417102,1.5,56.176422,56.0,77.565002
20160816104500,53.485001,75.096313,15.0,42.660178,1.421116,1.5,56.176422,56.0,77.565002
20160816110000,53.485001,76.19442,15.0,42.87652,1.421116,1.5,56.176422,56.0,77.565002
20160816111500,53.485001,76.19442,15.0,42.566576,1.421116,1.5,56.176422,56.0,77.565002
20160816113000,53.485001,76.19442,15.0,42.56304,1.429145,1.5,56.176422,56.0,77.565002
20160816114500,53.485001,76.19442,15.0,42.353345,1.413087,1.5,56.176422,56.0,77.565002
20160816120000,57.529999,77.202522,15.0,42.607733,1.42513,1.5,56.176422,56.0,78.635002
20160816121500,58.744999,77.202522,15.0,42.634678,1.437174,1.5,56.176422,56.0,78.635002
20160816123000,58.744999,77.202522,15.0,42.781184,1.433159,1.5,56.176422,56.0,78.635002
20160816124500,60.75,77.202522,15.0,42.7599,1.417102,1.5,56.176422,56.0,78.635002
20160816130000,60.75,77.202522,15.0,42.921026,1.421116,1.5,56.176422,56.0,78.635002
20160816131500,38.59,74.628265,15.0,42.82875,1.429145,1.5,56.176422,56.0,78.635002
20160816133000,57.990002,75.456345,15.0,43.761676,1.421116,1.5,56.176422,56.0,78.635002
20160816134500,57.990002,75.456345,15.0,40.809014,1.421116,1.5,56.176422,56.0,78.635002
20160816140000,60.07,76.464447,15.0,41.19998,1.421116,1.5,56.176422,56.0,78.635002
20160816141500,58.73,76.464447,15.0,41.669656,1.437174,1.5,55.564358,56.0,78.635002
20160816143000,40.360001,75.366341,15.0,41.669656,1.445203,1.5,55.564358,56.0,78.635002
20160816144500,40.360001,75.366341,15.0,41.08931,1.437174,1.5,55.564358,56.0,78.635002
20160816150000,40.360001,75.366341,15.0,40.756535,1.445203,1.5,56.338436,56.0,78.635002
20160816151500,40.360001,76.554459,15.0,40.490315,1.449217,1.5,56.338436,56.0,78.635002
20160816153000,44.365002,76.554459,15.0,40.730984,1.445203,1.5,56.338436,56.0,78.635002
20160816154500,57.465,76.554459,15.0,40.976328,1.437174,1.5,56.338436,56.0,78.635002
20160816160000,57.465,77.472549,15.0,41.069828,1.445203,1.5,56.338436,56.0,78.635002
20160816161500,57.465,77.472549,15.0,41.203584,1.453232,1.5,55.690369,56.0,78.635002
20160816163000,38.695,77.472549,15.0,42.17102,1.449217,1.5,55.690369,56.0,78.635002
20160816164500,38.695,77.472549,15.0,41.55443,1.449217,1.5,55.690369,56.0,78.635002
20160816170000,38.695,77.472549,15.0,41.288125,1.453232,1.5,55.690369,56.0,78.635002
20160816171500,38.695,77.472549,15.0,41.55443,1.469289,1.5,55.690369,56.0,78.635002
20160816173000,38.695,77.472549,15.0,41.411375,1.473304,1.5,55.690369,56.0,78.635002
20160816174500,38.695,76.554459,15.0,40.755515,1.489362,1.5,55.690369,56.0,78.635002
20160816180000,38.695,76.554459,15.0,40.755515,1.505419,1.5,56.338436,56.0,78.635002
20160816181500,38.695,76.554459,15.0,41.653778,1.54155,1.5,56.338436,56.0,78.635002
20160816183000,38.695,76.554459,15.0,41.208599,1.585708,1.5,56.338436,56.0,78.635002
20160816184500,38.695,76.554459,15.0,41.570886,1.581694,1.5,55.690369,56.0,78.635002
20160816190000,37.805,76.554459,15.0,41.306638,1.573665,1.5,55.690369,56.0,78.635002
20160816191500,37.805,76.554459,15.0,40.9562,1.57768,1.5,55.690369,56.0,78.635002
20160816193000,37.805,75.546356,15.0,40.86508,1.573665,1.5,55.690369,56.0,78.635002
20160816194500,37.805,75.546356,15.0,41.590045,1.57768,1.5,55.690369,56.0,78.635002
20160816200000,37.805,75.546356,15.0,41.69366,1.585708,1.5,55.690369,56.0,78.635002
20160816201500,35.724998,75.546356,15.0,41.178883,1.573665,1.5,55.690369,56.0,77.544998
20160816203000,34.169998,74.628265,15.0,40.973302,1.585708,1.5,55.690369,56.0,77.544998
20160816204500,34.169998,74.628265,15.0,40.7964,1.57768,1.5,55.690369,56.0,77.544998
20160816210000,34.169998,74.628265,15.0,40.7964,1.573665,1.5,55.690369,56.0,77.544998
20160816211500,34.169998,74.628265,15.0,40.58934,1.573665,1.5,55.690369,56.0,77.544998
20160816213000,34.169998,73.800186,15.0,39.851642,1.573665,1.5,55.690369,56.0,77.544998
20160816214500,34.169998,73.800186,15.0,39.83012,1.581694,1.5,55.690369,56.0,77.544998
20160816220000,34.169998,73.800186,15.0,39.55404,1.585708,1.5,55.690369,56.0,77.544998
20160816221500,34.169998,73.800186,15.0,39.20894,1.585708,1.5,55.690369,56.0,77.544998
20160816223000,34.169998,73.800186,15.0,38.93286,1.589723,1.5,55.690369,56.0,77.544998
20160816224500,34.169998,73.800186,15.0,38.806244,1.585708,1.5,55.690369,56.0,77.544998
20160816230000,32.974998,73.800186,15.0,38.884716,1.593737,1.5,55.690369,56.0,77.544998
20160816231500,32.974998,73.800186,15.0,39.243212,1.569651,1.5,55.690369,56.0,76.459999
20160816233000,32.974998,73.800186,15.0,39.243212,1.557607,1.5,55.690369,56.0,76.459999
20160816234500,32.974998,73.800186,15.0,39.38421,1.569651,1.5,55.690369,56.0,76.459999
20160817000000,32.974998,72.972099,15.0,39.60368,1.569651,1.5,56.284431,56.0,76.459999
20160817001500,32.974998,72.972099,15.0,39.60368,1.565636,1.5,56.284431,56.0,76.459999
20160817003000,32.974998,72.972099,15.0,39.82315,1.565636,1.5,56.284431,56.0,76.459999
20160817004500,32.974998,72.972099,15.0,39.82315,1.565636,1.5,56.284431,56.0,76.459999
20160817010000,32.974998,72.972099,15.0,39.82315,1.569651,1.5,55.564358,56.0,76.459999
20160817011500,44.724998,72.972099,15.0,38.961216,1.328784,1.5,56.446445,56.0,76.459999
20160817013000,30.465,71.513954,15.0,37.904632,1.409073,1.5,55.798382,56.0,73.724998
20160817014500,30.465,71.513954,15.0,37.692234,1.465275,1.5,55.798382,56.0,73.724998
20160817020000,60.505001,71.513954,15.0,37.621735,1.481333,1.5,55.798382,56.0,73.724998
20160817021500,35.945,71.513954,15.0,37.621735,1.493376,1.5,55.798382,56.0,73.724998
20160817023000,47.195,71.513954,15.0,37.402928,1.497391,1.5,55.798382,56.0,73.724998
20160817024500,43.775002,71.513954,15.0,37.402928,1.493376,1.5,55.798382,56.0,73.724998
20160817030000,38.275002,71.513954,15.0,37.607115,1.489362,1.5,55.798382,56.0,73.724998
20160817031500,29.205,71.513954,15.0,37.544912,1.489362,1.5,55.798382,56.0,73.724998
20160817033000,35.005001,71.513954,15.0,37.544912,1.493376,1.5,56.446445,56.0,73.724998
20160817034500,46.310001,71.513954,15.0,37.544912,1.489362,1.5,56.446445,56.0,73.724998
20160817040000,55.005001,71.513954,15.0,37.750085,1.493376,1.5,55.150314,56.0,73.724998
20160817041500,37.224998,71.513954,15.0,37.893055,1.489362,1.5,56.788483,56.0,73.724998
20160817043000,47.599998,71.513954,15.0,38.036025,1.489362,1.5,55.762375,56.0,73.724998
20160817044500,47.599998,71.513954,15.0,38.036025,1.489362,1.5,55.762375,56.0,73.724998
20160817050000,47.599998,71.513954,15.0,38.10751,1.473304,1.5,55.762375,56.0,73.724998
20160817051500,47.599998,71.513954,15.0,38.459104,1.481333,1.5,55.762375,56.0,73.724998
20160817053000,47.599998,71.513954,15.0,38.60306,1.473304,1.5,55.762375,56.0,73.724998
20160817054500,49.32,72.432045,15.0,39.102554,1.473304,1.5,55.762375,56.0,73.724998
20160817060000,49.32,72.432045,15.0,39.319967,1.473304,1.5,55.762375,56.0,73.724998
20160817061500,49.32,72.432045,15.0,39.824884,1.469289,1.5,55.762375,56.0,73.724998
20160817063000,50.035,72.432045,15.0,39.609851,1.453232,1.5,56.374439,56.0,73.724998
20160817064500,51.465,73.17012,15.0,39.970812,1.445203,1.5,56.374439,56.0,73.724998
20160817070000,51.465,73.17012,15.0,40.043776,1.449217,1.5,56.374439,56.0,73.724998
20160817071500,51.465,73.17012,15.0,40.189704,1.445203,1.5,55.798382,56.0,73.724998
20160817073000,51.465,73.17012,15.0,40.335632,1.445203,1.5,55.798382,56.0,73.724998
20160817074500,54.064999,73.17012,15.0,40.48156,1.405058,1.5,55.798382,56.0,74.730003
20160817080000,54.064999,73.17012,15.0,40.48156,1.429145,1.5,55.798382,56.0,74.730003
20160817081500,54.064999,73.17012,15.0,40.700452,1.413087,1.5,55.798382,56.0,74.730003
20160817083000,54.064999,74.628265,15.0,40.700452,1.421116,1.5,55.798382,56.0,75.800003
20160817084500,55.424999,74.628265,15.0,40.992308,1.433159,1.5,55.798382,56.0,75.800003
20160817090000,57.639999,75.456345,15.0,41.284164,1.405058,1.5,56.446445,56.0,76.870003
20160817091500,59.075001,75.456345,15.0,41.94084,1.421116,1.5,56.446445,56.0,76.870003
20160817093000,59.075001,75.456345,15.0,42.30566,1.417102,1.5,55.798382,56.0,76.870003
20160817094500,59.075001,75.456345,15.0,42.871046,1.421116,1.5,55.798382,56.0,76.870003
20160817100000,59.075001,75.456345,15.0,43.137674,1.405058,1.5,55.798382,56.0,76.870003
20160817101500,59.075001,76.554459,15.0,43.437248,1.413087,1.5,55.798382,56.0,77.940002
20160817103000,59.075001,76.554459,15.0,42.65994,1.42513,1.5,56.446445,56.0,77.940002
20160817104500,59.075001,76.554459,15.0,42.913172,1.429145,1.5,56.446445,56.0,77.940002
20160817110000,59.075001,76.554459,15.0,43.30322,1.421116,1.5,56.446445,56.0,77.940002
20160817111500,59.790001,76.554459,15.0,43.278808,1.417102,1.5,56.446445,56.0,77.940002
20160817113000,59.790001,76.554459,15.0,43.35218,1.413087,1.5,55.852386,56.0,77.940002
20160817114500,59.790001,77.67057,15.0,43.486684,1.429145,1.5,55.852386,56.0,78.945
20160817120000,62.224998,77.67057,15.0,42.885955,1.505419,1.5,55.852386,56.0,78.945
20160817121500,41.860001,77.67057,15.0,43.00419,1.581694,1.5,55.852386,56.0,78.945
20160817123000,41.860001,77.67057,15.0,42.87601,1.569651,1.5,55.852386,56.0,77.925003
20160817124500,60.200001,77.67057,15.0,42.509456,1.465275,1.5,55.852386,56.0,77.925003
20160817130000,60.200001,77.67057,15.0,42.509456,1.533521,1.5,55.852386,56.0,77.925003
20160817131500,60.200001,78.768677,15.0,42.947733,1.573665,1.5,55.852386,56.0,77.925003
20160817133000,60.200001,77.292526,15.0,42.488988,1.57768,1.5,55.852386,56.0,77.925003
20160817134500,60.200001,77.292526,15.0,42.916912,1.57768,1.5,55.852386,56.0,77.925003
20160817140000,47.974998,76.374435,15.0,42.24446,1.581694,1.5,55.276329,56.0,77.925003
20160817141500,41.18,76.374435,15.0,43.8547,1.581694,1.5,56.50045,56.0,77.925003
20160817143000,59.619999,77.472549,15.0,42.781184,1.581694,1.5,55.798382,56.0,77.925003
20160817144500,59.619999,78.678665,15.0,42.339456,1.581694,1.5,55.798382,56.0,77.925003
20160817150000,59.619999,77.382538,15.0,42.654976,1.581694,1.5,55.798382,56.0,77.925003
20160817151500,59.619999,77.382538,15.0,43.072955,1.573665,1.5,55.798382,56.0,77.925003
20160817153000,59.619999,76.284431,15.0,42.767125,1.569651,1.5,55.798382,56.0,77.925003
20160817154500,59.619999,76.284431,15.0,42.952,1.57768,1.5,55.798382,56.0,77.925003
20160817160000,39.775002,75.456345,15.0,43.231616,1.573665,1.5,55.798382,56.0,77.925003
20160817161500,55.080002,76.554459,15.0,40.998071,1.581694,1.5,56.608459,56.0,77.925003
20160817163000,56.724998,76.554459,15.0,40.471632,1.557607,1.5,56.608459,56.0,77.925003
20160817164500,56.724998,77.67057,15.0,40.50944,1.553593,1.5,56.608459,56.0,77.925003
20160817170000,56.724998,77.67057,15.0,40.635648,1.557607,1.5,56.608459,56.0,77.925003
20160817171500,57.939999,77.67057,15.0,41.519104,1.557607,1.5,56.608459,56.0,77.925003
20160817173000,57.939999,76.842484,15.0,42.61965,1.553593,1.5,56.608459,56.0,77.925003
20160817174500,57.939999,76.842484,15.0,43.144287,1.57768,1.5,55.852386,56.0,77.925003
20160817180000,57.055,76.842484,15.0,43.542716,1.561622,1.5,55.852386,56.0,77.925003
20160817181500,51.365002,76.842484,15.0,42.885955,1.573665,1.5,55.852386,56.0,77.925003
20160817183000,38.709999,76.842484,15.0,42.692206,1.57768,1.5,55.852386,56.0,77.925003
20160817184500,38.709999,76.014404,15.0,42.433874,1.581694,1.5,55.852386,56.0,77.925003
20160817190000,38.709999,76.014404,15.0,42.304708,1.585708,1.5,55.852386,56.0,77.925003
20160817191500,38.709999,76.014404,15.0,42.500599,1.581694,1.5,55.852386,56.0,77.925003
20160817193000,38.709999,76.014404,15.0,42.627878,1.585708,1.5,55.852386,56.0,77.925003
20160817194500,38.709999,75.096313,15.0,42.42041,1.585708,1.5,55.852386,56.0,77.925003
20160817200000,37.825001,75.096313,15.0,42.15419,1.581694,1.5,55.852386,56.0,77.925003
20160817201500,37.825001,75.096313,15.0,41.849686,1.57768,1.5,55.852386,56.0,77.925003
20160817203000,37.825001,75.096313,15.0,41.824628,1.585708,1.5,55.852386,56.0,77.925003
20160817204500,37.825001,75.096313,15.0,41.452991,1.581694,1.5,55.852386,56.0,77.925003
20160817210000,37.825001,75.096313,15.0,41.55562,1.581694,1.5,55.852386,56.0,77.925003
20160817211500,35.814999,74.268227,15.0,41.21052,1.589723,1.5,55.852386,56.0,77.925003
20160817213000,35.145,74.268227,15.0,40.93444,1.585708,1.5,55.852386,56.0,77.925003
20160817214500,40.299999,74.268227,15.0,40.219505,1.593737,1.5,56.50045,56.0,77.925003
20160817220000,40.299999,73.440147,15.0,40.082451,1.581694,1.5,56.50045,56.0,76.894997
20160817221500,40.299999,73.440147,15.0,39.87687,1.581694,1.5,56.50045,56.0,76.894997
20160817223000,40.299999,73.440147,15.0,39.87687,1.581694,1.5,55.798382,56.0,76.894997
20160817224500,40.299999,73.440147,15.0,39.83012,1.593737,1.5,55.798382,56.0,76.894997
20160817230000,40.299999,73.440147,15.0,39.83012,1.593737,1.5,55.798382,56.0,76.894997
20160817231500,40.299999,73.440147,15.0,39.69208,1.561622,1.5,55.798382,56.0,76.894997
20160817233000,40.299999,73.440147,15.0,39.779426,1.573665,1.5,55.798382,56.0,76.894997
20160817234500,39.415001,73.440147,15.0,39.709913,1.57768,1.5,55.798382,56.0,76.894997
20160818000000,39.415001,73.440147,15.0,39.709913,1.57768,1.5,55.798382,56.0,76.894997
20160818001500,35.945,72.612061,15.0,39.709913,1.573665,1.5,55.798382,56.0,76.894997
20160818003000,33.025002,72.612061,15.0,39.570887,1.581694,1.5,55.798382,56.0,76.894997
20160818004500,33.025002,72.612061,15.0,39.292835,1.581694,1.5,55.798382,56.0,76.894997
20160818010000,33.744999,72.612061,15.0,39.51477,1.573665,1.5,55.798382,56.0,76.894997
20160818011500,33.744999,72.612061,15.0,39.304752,1.57768,1.5,55.798382,56.0,76.894997
20160818013000,33.744999,72.612061,15.0,39.304752,1.573665,1.5,55.798382,56.0,76.894997
20160818014500,33.744999,72.612061,15.0,39.38421,1.573665,1.5,55.798382,56.0,76.894997
20160818020000,33.744999,72.612061,15.0,39.243212,1.57768,1.5,55.798382,56.0,76.894997
20160818021500,33.744999,72.612061,15.0,39.243212,1.573665,1.5,55.798382,56.0,76.894997
20160818023000,33.744999,72.612061,15.0,39.243212,1.573665,1.5,55.798382,56.0,76.894997
20160818024500,33.744999,72.612061,15.0,39.243212,1.57768,1.5,55.798382,56.0,76.894997
20160818030000,33.744999,72.612061,15.0,39.102214,1.573665,1.5,55.798382,56.0,76.894997
20160818031500,33.744999,71.873993,15.0,39.102214,1.581694,1.5,55.798382,56.0,76.894997
20160818033000,33.744999,71.873993,15.0,39.177728,1.57768,1.5,55.798382,56.0,76.894997
20160818034500,33.744999,71.873993,15.0,39.177728,1.57768,1.5,55.798382,56.0,76.894997
20160818040000,33.744999,71.873993,15.0,39.177728,1.581694,1.5,55.798382,56.0,76.894997
20160818041500,33.744999,71.873993,15.0,39.177728,1.573665,1.5,55.798382,56.0,76.894997
20160818043000,33.744999,71.873993,15.0,39.177728,1.573665,1.5,55.798382,56.0,76.894997
20160818044500,33.744999,71.873993,15.0,39.39424,1.57768,1.5,55.798382,56.0,76.894997
20160818050000,33.744999,71.873993,15.0,39.036815,1.57768,1.5,55.798382,56.0,76.894997
20160818051500,33.744999,71.873993,15.0,39.179785,1.57768,1.5,55.798382,56.0,76.894997
20160818053000,33.744999,71.873993,15.0,39.179785,1.573665,1.5,55.798382,56.0,76.894997
20160818054500,33.744999,71.873993,15.0,39.322755,1.573665,1.5,55.798382,56.0,76.894997
20160818060000,33.744999,71.873993,15.0,39.322755,1.57768,1.5,55.798382,56.0,76.894997
20160818061500,33.744999,71.873993,15.0,39.322755,1.585708,1.5,55.798382,56.0,76.894997
20160818063000,46.415001,71.873993,15.0,39.538774,1.57768,1.5,56.446445,56.0,76.894997
20160818064500,50.990002,72.792084,15.0,39.538774,1.57768,1.5,56.446445,56.0,76.894997
20160818070000,50.990002,72.792084,15.0,39.538774,1.553593,1.5,56.446445,56.0,76.894997
20160818071500,50.990002,72.792084,15.0,39.538774,1.557607,1.5,56.446445,56.0,76.894997
20160818073000,51.709999,72.792084,15.0,39.610752,1.553593,1.5,55.798382,56.0,76.894997
20160818074500,51.709999,72.792084,15.0,39.754708,1.553593,1.5,55.798382,56.0,76.894997
20160818080000,54.845001,73.530151,15.0,39.898664,1.433159,1.5,55.798382,56.0,77.959999
20160818081500,55.560001,73.530151,15.0,40.407032,1.42513,1.5,55.798382,56.0,77.959999
20160818083000,55.560001,74.538254,15.0,40.624445,1.417102,1.5,55.798382,56.0,77.959999
20160818084500,55.560001,74.538254,15.0,41.131742,1.405058,1.5,55.798382,56.0,77.959999
20160818090000,57.994999,75.546356,15.0,41.421626,1.42513,1.5,55.798382,56.0,77.959999
20160818091500,57.994999,75.546356,15.0,42.073865,1.413087,1.5,55.798382,56.0,77.959999
20160818093000,57.994999,75.546356,15.0,42.073865,1.409073,1.5,55.798382,56.0,77.959999
20160818094500,57.994999,75.546356,15.0,42.777784,1.409073,1.5,55.798382,56.0,78.964996
20160818100000,48.830002,75.546356,15.0,42.897005,1.42513,1.5,55.798382,56.0,78.964996
20160818101500,41.294998,75.546356,15.0,43.332154,1.417102,1.5,55.798382,56.0,78.964996
20160818103000,48.595001,75.546356,15.0,42.79798,1.413087,1.5,56.50045,56.0,78.964996
20160818104500,60.080002,77.112518,15.0,42.913172,1.429145,1.5,56.50045,56.0,80.035004
20160818110000,61.654999,77.112518,15.0,42.809472,1.42513,1.5,55.852386,56.0,80.035004
20160818111500,61.654999,77.112518,15.0,43.010616,1.42513,1.5,55.852386,56.0,80.035004
20160818113000,61.654999,77.112518,15.0,42.886295,1.42513,1.5,55.852386,56.0,80.035004
20160818114500,61.654999,77.112518,15.0,43.09072,1.421116,1.5,55.852386,56.0,80.035004
20160818120000,59.650002,78.120621,15.0,43.282412,1.497391,1.5,55.852386,56.0,80.035004
20160818121500,58.450001,78.120621,15.0,42.907392,1.529506,1.5,55.852386,56.0,80.035004
20160818123000,42.875,78.120621,15.0,42.548318,1.569651,1.5,55.852386,56.0,78.709999
20160818124500,42.875,78.120621,15.0,42.366724,1.565636,1.5,55.852386,56.0,78.709999
20160818130000,42.875,78.120621,15.0,42.488988,1.569651,1.5,55.852386,56.0,78.709999
20160818131500,42.875,78.120621,15.0,42.82875,1.569651,1.5,55.852386,56.0,78.709999
20160818133000,42.875,77.202522,15.0,42.82875,1.553593,1.5,55.852386,56.0,78.709999
20160818134500,40.974998,77.202522,15.0,42.767125,1.545564,1.5,55.852386,56.0,78.709999
20160818140000,39.395,74.718277,15.0,41.84275,1.537535,1.5,55.852386,56.0,78.709999
20160818141500,39.395,74.718277,15.0,41.785664,1.545564,1.5,55.852386,56.0,78.709999
20160818143000,39.395,74.718277,15.0,41.395208,1.545564,1.5,55.852386,56.0,78.709999
20160818144500,40.830002,75.546356,15.0,39.850554,1.54155,1.5,56.50045,56.0,78.709999
20160818150000,40.830002,75.546356,15.0,40.140115,1.537535,1.5,56.50045,56.0,78.709999
20160818151500,40.830002,75.546356,15.0,39.485751,1.533521,1.5,56.50045,56.0,78.709999
20160818153000,40.830002,75.546356,15.0,39.87687,1.557607,1.5,56.50045,56.0,78.709999
20160818154500,40.830002,75.546356,15.0,39.96816,1.545564,1.5,56.50045,56.0,78.709999
20160818160000,49.459999,75.546356,15.0,40.196504,1.549578,1.5,56.50045,56.0,78.709999
20160818161500,49.459999,75.546356,15.0,40.424848,1.565636,1.5,56.50045,56.0,78.709999
20160818163000,49.459999,75.546356,15.0,40.284836,1.589723,1.5,56.50045,56.0,78.709999
20160818164500,49.459999,75.546356,15.0,39.918452,1.57768,1.5,56.50045,56.0,78.709999
20160818170000,49.459999,75.546356,15.0,39.918452,1.585708,1.5,55.690369,56.0,78.709999
20160818171500,47.615002,74.628265,15.0,40.144824,1.573665,1.5,55.690369,56.0,77.690002
20160818173000,36.209999,74.628265,15.0,40.144824,1.573665,1.5,55.690369,56.0,77.690002
20160818174500,36.209999,74.628265,15.0,40.56486,1.581694,1.5,55.690369,56.0,77.690002
20160818180000,36.209999,74.628265,15.0,40.634866,1.581694,1.5,55.690369,56.0,77.690002
20160818181500,36.209999,74.628265,15.0,40.774878,1.565636,1.5,55.690369,56.0,76.605003
20160818183000,34.654999,74.628265,15.0,40.91489,1.557607,1.5,55.690369,56.0,76.605003
20160818184500,34.654999,74.628265,15.0,41.194914,1.569651,1.5,55.690369,56.0,76.605003
20160818190000,33.985001,73.620163,15.0,41.194914,1.569651,1.5,55.690369,56.0,76.605003
20160818191500,33.985001,73.620163,15.0,41.054902,1.581694,1.5,55.690369,56.0,76.605003
20160818193000,33.985001,73.620163,15.0,40.683095,1.565636,1.5,56.284431,56.0,76.605003
20160818194500,33.985001,73.620163,15.0,40.544069,1.589723,1.5,55.636368,56.0,76.605003
20160818200000,33.985001,73.620163,15.0,40.405043,1.597752,1.5,55.636368,56.0,76.605003
20160818201500,33.985001,73.620163,15.0,40.424848,1.573665,1.5,55.636368,56.0,76.605003
20160818203000,51.575001,73.620163,15.0,40.144824,1.569651,1.5,55.636368,56.0,76.605003
20160818204500,48.189999,73.620163,15.0,40.159699,1.573665,1.5,55.636368,56.0,76.605003
20160818210000,50.5,73.620163,15.0,40.159699,1.573665,1.5,55.636368,56.0,76.605003
20160818211500,50.5,73.620163,15.0,40.018701,1.57768,1.5,55.636368,56.0,76.605003
20160818213000,49.09,73.620163,15.0,40.018701,1.57768,1.5,55.636368,56.0,76.605003
20160818214500,49.09,73.620163,15.0,39.736705,1.585708,1.5,55.636368,56.0,76.605003
20160818220000,45.5,72.792084,15.0,39.736705,1.57768,1.5,55.636368,56.0,76.605003
20160818221500,45.5,72.792084,15.0,39.816656,1.57768,1.5,55.636368,56.0,76.605003
20160818223000,44.165001,72.792084,15.0,39.595707,1.573665,1.5,55.636368,56.0,76.605003
20160818224500,37.805,72.792084,15.0,39.745664,1.573665,1.5,55.636368,56.0,76.605003
20160818230000,37.805,72.792084,15.0,39.745664,1.581694,1.5,55.636368,56.0,76.605003
20160818231500,37.805,72.792084,15.0,39.745664,1.581694,1.5,55.636368,56.0,76.605003
20160818233000,37.805,72.792084,15.0,39.60368,1.573665,1.5,55.636368,56.0,76.605003
20160818234500,37.805,72.792084,15.0,39.82315,1.581694,1.5,55.636368,56.0,76.605003
20160819000000,37.805,72.792084,15.0,39.96612,1.57768,1.5,55.636368,56.0,76.605003
20160819001500,37.805,72.792084,15.0,39.96612,1.581694,1.5,55.636368,56.0,76.605003
20160819003000,37.805,72.792084,15.0,39.96612,1.573665,1.5,55.636368,56.0,76.605003
20160819004500,37.805,72.792084,15.0,39.96612,1.57768,1.5,55.636368,56.0,76.605003
20160819010000,37.805,72.792084,15.0,39.96612,1.573665,1.5,55.636368,56.0,76.605003
20160819011500,37.805,72.792084,15.0,39.96612,1.569651,1.5,55.636368,56.0,76.605003
20160819013000,37.805,72.792084,15.0,39.96612,1.581694,1.5,55.636368,56.0,76.605003
20160819014500,37.805,72.792084,15.0,39.96612,1.581694,1.5,55.636368,56.0,76.605003
20160819020000,37.805,72.792084,15.0,39.82315,1.57768,1.5,55.636368,56.0,76.605003
20160819021500,37.805,72.792084,15.0,39.68018,1.573665,1.5,55.636368,56.0,76.605003
20160819023000,32.424999,71.964005,15.0,39.53721,1.57768,1.5,55.636368,56.0,76.605003
20160819024500,32.424999,71.964005,15.0,39.53721,1.57768,1.5,56.446445,56.0,76.605003
20160819030000,34.005001,71.964005,15.0,39.53721,1.581694,1.5,56.446445,56.0,76.605003
20160819031500,34.005001,71.964005,15.0,39.53721,1.57768,1.5,56.446445,56.0,76.605003
20160819033000,37.654999,71.964005,15.0,39.39424,1.581694,1.5,56.446445,56.0,76.605003
20160819034500,37.654999,71.964005,15.0,39.39424,1.565636,1.5,56.446445,56.0,76.605003
20160819040000,49.825001,71.964005,15.0,39.322755,1.557607,1.5,56.446445,56.0,76.605003
20160819041500,49.825001,71.964005,15.0,39.322755,1.557607,1.5,56.446445,56.0,76.605003
20160819043000,49.825001,71.964005,15.0,39.179785,1.553593,1.5,56.446445,56.0,76.605003
20160819044500,49.825001,71.964005,15.0,39.179785,1.553593,1.5,55.852386,56.0,76.605003
20160819050000,49.825001,71.964005,15.0,39.036815,1.553593,1.5,55.852386,56.0,76.605003
20160819051500,49.825001,71.964005,15.0,39.250862,1.545564,1.5,55.852386,56.0,76.605003
20160819053000,49.825001,71.964005,15.0,38.893845,1.553593,1.5,55.852386,56.0,76.605003
20160819054500,49.825001,71.964005,15.0,38.893845,1.553593,1.5,55.852386,56.0,76.605003
20160819060000,45.66,71.964005,15.0,38.750875,1.549578,1.5,55.852386,56.0,76.605003
20160819061500,39.974998,71.964005,15.0,38.96295,1.553593,1.5,55.852386,56.0,76.605003
20160819063000,39.974998,71.964005,15.0,38.96295,1.549578,1.5,55.852386,56.0,76.605003
20160819064500,39.974998,71.964005,15.0,38.67939,1.553593,1.5,55.852386,56.0,76.605003
20160819070000,39.974998,71.964005,15.0,38.890972,1.549578,1.5,55.852386,56.0,76.605003
20160819071500,39.974998,71.964005,15.0,38.67939,1.545564,1.5,55.852386,56.0,76.605003
20160819073000,52.639999,71.964005,15.0,38.890972,1.397029,1.5,55.852386,56.0,77.440002
20160819074500,53.860001,73.17012,15.0,38.96295,1.421116,1.5,55.852386,56.0,77.440002
20160819080000,54.575001,73.17012,15.0,39.319967,1.421116,1.5,55.852386,56.0,77.440002
20160819081500,54.575001,73.998199,15.0,39.754793,1.42513,1.5,55.852386,56.0,77.440002
20160819083000,56.009998,73.998199,15.0,39.972206,1.485347,1.5,55.852386,56.0,77.440002
20160819084500,56.009998,74.808289,15.0,40.84638,1.557607,1.5,55.852386,56.0,77.440002
20160819090000,56.009998,74.808289,15.0,41.284164,1.525492,1.5,55.852386,56.0,77.440002
20160819091500,56.009998,75.726379,15.0,41.71151,1.565636,1.5,55.852386,56.0,77.440002
20160819093000,56.009998,75.726379,15.0,41.84207,1.537535,1.5,55.852386,56.0,77.440002
20160819094500,58.154999,75.726379,15.0,42.53958,1.533521,1.5,55.852386,56.0,77.440002
20160819100000,58.154999,76.64447,15.0,42.656336,1.533521,1.5,55.852386,56.0,77.440002
20160819101500,58.154999,75.636368,15.0,43.085076,1.529506,1.5,55.852386,56.0,77.440002
20160819103000,58.154999,75.636368,15.0,42.164798,1.517463,1.5,55.852386,56.0,77.440002
20160819104500,58.154999,77.472549,15.0,42.457555,1.497391,1.5,55.852386,56.0,77.440002
20160819110000,58.154999,77.472549,15.0,41.648202,1.505419,1.5,55.852386,56.0,77.440002
20160819111500,58.154999,77.472549,15.0,42.107185,1.485347,1.5,55.852386,56.0,77.440002
20160819113000,60.165001,78.300629,15.0,42.760002,1.481333,1.5,55.852386,56.0,77.440002
20160819114500,60.165001,78.300629,15.0,41.519104,1.481333,1.5,55.852386,56.0,77.440002
20160819120000,60.165001,77.292526,15.0,41.77152,1.437174,1.5,55.852386,56.0,77.440002
20160819121500,60.165001,77.292526,15.0,42.08704,1.433159,1.5,55.852386,56.0,77.440002
20160819123000,61.595001,78.678665,15.0,41.632902,1.429145,1.5,55.852386,56.0,77.440002
20160819124500,61.595001,78.678665,15.0,42.071179,1.501405,1.5,55.852386,56.0,77.440002
20160819130000,61.595001,78.678665,15.0,42.528768,1.501405,1.5,55.852386,56.0,77.440002
20160819131500,62.310001,80.154816,15.0,41.150816,1.505419,1.5,56.50045,56.0,77.440002
20160819133000,62.310001,80.154816,15.0,41.816536,1.501405,1.5,56.50045,56.0,77.440002
20160819134500,66.07,80.154816,15.0,41.847017,1.421116,1.5,55.798382,56.0,80.485001
20160819140000,64.205002,80.154816,15.0,41.812422,1.42513,1.5,55.798382,56.0,80.485001
20160819141500,47.189999,80.154816,15.0,41.415965,1.421116,1.5,55.798382,56.0,80.485001
20160819143000,47.189999,80.154816,15.0,41.296659,1.413087,1.5,55.798382,56.0,80.485001
20160819144500,47.189999,80.154816,15.0,41.415965,1.413087,1.5,55.798382,56.0,80.485001
20160819150000,47.189999,80.154816,15.0,42.24446,1.417102,1.5,55.798382,56.0,80.485001
20160819151500,47.189999,80.154816,15.0,41.71423,1.405058,1.5,56.410442,56.0,80.485001
20160819153000,47.904999,80.154816,15.0,41.67224,1.421116,1.5,56.410442,56.0,80.485001
20160819154500,47.904999,80.154816,15.0,41.227384,1.437174,1.5,56.410442,56.0,80.485001
20160819160000,47.904999,80.154816,15.0,41.274304,1.469289,1.5,56.410442,56.0,80.485001
20160819161500,47.904999,80.154816,15.0,41.274304,1.497391,1.5,56.410442,56.0,80.485001
20160819163000,47.904999,80.154816,15.0,41.274304,1.505419,1.5,56.410442,56.0,80.485001
20160819164500,47.904999,79.326736,15.0,41.725739,1.505419,1.5,55.690369,56.0,80.485001
20160819170000,47.904999,79.326736,15.0,41.816536,1.513448,1.5,55.690369,56.0,80.485001
20160819171500,47.904999,79.326736,15.0,41.84275,1.525492,1.5,55.690369,56.0,80.485001
20160819173000,45.970001,79.326736,15.0,41.7195,1.525492,1.5,55.690369,56.0,80.485001
20160819174500,44.775002,78.300629,15.0,41.678666,1.573665,1.5,55.690369,56.0,80.485001
20160819180000,42.310001,78.300629,15.0,41.820735,1.569651,1.5,55.690369,56.0,80.485001
20160819181500,41.424999,78.300629,15.0,41.897728,1.573665,1.5,55.690369,56.0,79.464996
20160819183000,41.424999,78.300629,15.0,42.03536,1.597752,1.5,55.690369,56.0,79.464996
20160819184500,39.145,77.472549,15.0,41.908166,1.581694,1.5,55.690369,56.0,79.464996
20160819190000,39.145,77.472549,15.0,42.04284,1.593737,1.5,55.690369,56.0,78.510002
20160819191500,39.145,76.64447,15.0,41.723461,1.569651,1.5,55.690369,56.0,78.510002
20160819193000,38.115002,76.64447,15.0,41.52536,1.581694,1.5,55.690369,56.0,78.510002
20160819194500,38.115002,76.64447,15.0,41.320357,1.573665,1.5,55.690369,56.0,78.510002
20160819200000,38.115002,76.64447,15.0,41.306638,1.573665,1.5,55.690369,56.0,78.510002
20160819201500,38.115002,75.834381,15.0,41.08931,1.57768,1.5,55.690369,56.0,78.510002
20160819203000,38.115002,75.834381,15.0,40.9562,1.573665,1.5,55.690369,56.0,78.510002
20160819204500,36.939999,75.834381,15.0,40.86508,1.581694,1.5,55.690369,56.0,78.510002
20160819210000,36.939999,75.834381,15.0,40.730984,1.593737,1.5,55.690369,56.0,78.510002
20160819211500,36.939999,75.834381,15.0,40.701489,1.573665,1.5,55.690369,56.0,78.510002
20160819213000,36.939999,75.006302,15.0,40.736084,1.565636,1.5,55.690369,56.0,78.510002
20160819214500,36.939999,75.006302,15.0,40.836248,1.585708,1.5,55.690369,56.0,78.510002
20160819220000,36.939999,75.006302,15.0,40.699194,1.573665,1.5,55.690369,56.0,77.425003
20160819221500,35.220001,75.006302,15.0,40.93444,1.57768,1.5,55.690369,56.0,77.425003
20160819223000,35.220001,75.006302,15.0,40.7964,1.565636,1.5,55.690369,56.0,77.425003
20160819224500,34.334999,75.006302,15.0,40.72738,1.573665,1.5,55.690369,56.0,77.425003
20160819230000,34.334999,75.006302,15.0,40.72738,1.565636,1.5,55.690369,56.0,77.425003
20160819231500,34.334999,75.006302,15.0,40.683095,1.569651,1.5,55.690369,56.0,77.425003
20160819233000,34.334999,75.006302,15.0,40.774878,1.565636,1.5,55.690369,56.0,77.425003
20160819234500,34.334999,75.006302,15.0,40.774878,1.573665,1.5,55.690369,56.0,77.425003
20160820000000,34.334999,74.178223,15.0,40.405043,1.569651,1.5,55.690369,56.0,77.425003
20160820001500,34.334999,74.178223,15.0,40.33553,1.57768,1.5,55.690369,56.0,77.425003
20160820003000,34.334999,74.178223,15.0,40.196504,1.57768,1.5,55.690369,56.0,77.425003
20160820004500,34.334999,74.178223,15.0,40.057478,1.569651,1.5,55.690369,56.0,77.425003
20160820010000,32.615002,74.178223,15.0,39.918452,1.573665,1.5,56.338436,56.0,77.425003
20160820011500,51.290001,74.178223,15.0,40.004812,1.384986,1.5,58.444645,56.0,76.059998
20160820013000,36.040001,74.178223,15.0,40.004812,1.42513,1.5,55.636368,56.0,74.230003
20160820014500,36.040001,74.178223,15.0,40.004812,1.445203,1.5,55.636368,56.0,74.230003
20160820020000,31.674999,72.972099,15.0,40.004812,1.465275,1.5,55.636368,56.0,74.230003
20160820021500,31.674999,72.972099,15.0,39.779426,1.481333,1.5,55.636368,56.0,74.230003
20160820023000,31.674999,72.972099,15.0,39.709913,1.489362,1.5,55.636368,56.0,74.230003
20160820024500,31.674999,72.972099,15.0,39.794794,1.485347,1.5,55.636368,56.0,74.230003
20160820030000,31.674999,72.972099,15.0,39.654782,1.489362,1.5,55.636368,56.0,74.230003
20160820031500,31.674999,72.972099,15.0,39.51477,1.489362,1.5,55.636368,56.0,74.230003
20160820033000,31.674999,72.972099,15.0,39.51477,1.497391,1.5,55.636368,56.0,74.230003
20160820034500,48.91,72.972099,15.0,39.525208,1.489362,1.5,55.636368,56.0,74.230003
20160820040000,48.91,72.972099,15.0,39.38421,1.493376,1.5,55.636368,56.0,74.230003
20160820041500,48.91,72.972099,15.0,39.243212,1.497391,1.5,55.636368,56.0,74.230003
20160820043000,48.91,72.972099,15.0,39.461696,1.481333,1.5,55.636368,56.0,74.230003
20160820044500,48.91,72.972099,15.0,39.461696,1.477318,1.5,55.636368,56.0,74.230003
20160820050000,48.91,72.972099,15.0,39.461696,1.473304,1.5,55.636368,56.0,74.230003
20160820051500,48.91,72.972099,15.0,39.60368,1.465275,1.5,55.636368,56.0,74.230003
20160820053000,48.91,72.972099,15.0,39.102214,1.469289,1.5,55.636368,56.0,74.230003
20160820054500,48.91,72.972099,15.0,38.961216,1.461261,1.5,55.636368,56.0,74.230003
20160820060000,48.91,72.972099,15.0,38.890717,1.465275,1.5,55.636368,56.0,74.230003
20160820061500,48.91,72.972099,15.0,38.822768,1.473304,1.5,55.636368,56.0,74.230003
20160820063000,48.91,72.972099,15.0,38.822768,1.465275,1.5,55.636368,56.0,74.230003
20160820064500,48.91,72.162018,15.0,38.680784,1.461261,1.5,55.636368,56.0,74.230003
20160820070000,48.91,72.162018,15.0,38.893845,1.461261,1.5,55.636368,56.0,74.230003
20160820071500,48.240002,72.162018,15.0,38.893845,1.457246,1.5,55.636368,56.0,74.230003
20160820073000,48.240002,72.162018,15.0,38.893845,1.453232,1.5,56.248428,56.0,74.230003
20160820074500,48.240002,72.162018,15.0,39.179785,1.457246,1.5,56.248428,56.0,74.230003
20160820080000,49.669998,73.620163,15.0,39.322755,1.453232,1.5,56.248428,56.0,74.230003
20160820081500,51.389999,73.620163,15.0,39.754708,1.457246,1.5,56.248428,56.0,74.230003
20160820083000,51.389999,74.718277,15.0,40.04262,1.457246,1.5,56.248428,56.0,74.230003
20160820084500,51.389999,74.718277,15.0,40.690422,1.457246,1.5,56.248428,56.0,74.230003
20160820090000,52.605,75.726379,15.0,41.050312,1.449217,1.5,56.248428,56.0,74.230003
20160820091500,53.32,75.726379,15.0,41.48218,1.445203,1.5,56.248428,56.0,74.230003
20160820093000,41.605,75.726379,15.0,41.610275,1.453232,1.5,55.600361,56.0,74.230003
20160820094500,39.740002,76.64447,15.0,41.894974,1.453232,1.5,55.600361,56.0,74.230003
20160820100000,34.744999,76.64447,15.0,42.525028,1.449217,1.5,55.600361,56.0,74.230003
20160820101500,34.744999,77.580559,15.0,41.937848,1.453232,1.5,56.374439,56.0,74.230003
20160820103000,34.744999,77.580559,15.0,41.451495,1.453232,1.5,56.374439,56.0,74.230003
20160820104500,44.695,77.580559,15.0,41.785664,1.453232,1.5,56.374439,56.0,74.230003
20160820110000,45.41,77.580559,15.0,41.723461,1.453232,1.5,56.374439,56.0,74.230003
20160820111500,54.355,77.580559,15.0,41.780972,1.457246,1.5,56.374439,56.0,74.230003
20160820113000,54.355,77.580559,15.0,41.382458,1.449217,1.5,55.690369,56.0,74.230003
20160820114500,54.355,78.678665,15.0,41.897728,1.445203,1.5,55.690369,56.0,74.230003
20160820120000,54.355,77.67057,15.0,41.820735,1.449217,1.5,55.690369,56.0,74.230003
20160820121500,54.355,78.768677,15.0,41.802902,1.429145,1.5,55.690369,56.0,74.230003
20160820123000,54.355,78.768677,15.0,42.113492,1.429145,1.5,55.690369,56.0,74.230003
20160820124500,54.355,78.768677,15.0,41.966,1.429145,1.5,55.690369,56.0,74.230003
20160820130000,54.355,78.768677,15.0,42.08925,1.429145,1.5,55.690369,56.0,74.230003
20160820131500,54.355,78.768677,15.0,42.122196,1.429145,1.5,55.690369,56.0,74.230003
20160820133000,54.355,78.768677,15.0,41.69213,1.421116,1.5,56.284431,56.0,74.230003
20160820134500,54.355,78.768677,15.0,41.4356,1.413087,1.5,56.284431,56.0,74.230003
20160820140000,54.355,78.768677,15.0,42.113152,1.413087,1.5,56.284431,56.0,74.230003
20160820141500,54.355,78.768677,15.0,42.072148,1.413087,1.5,56.284431,56.0,74.230003
20160820143000,54.355,78.768677,15.0,41.90888,1.413087,1.5,55.690369,56.0,74.230003
20160820144500,53.325001,78.768677,15.0,41.802307,1.413087,1.5,55.690369,56.0,74.230003
20160820150000,50.264999,77.940598,15.0,42.20468,1.405058,1.5,55.690369,56.0,74.230003
20160820151500,43.169998,78.768677,15.0,42.20468,1.429145,1.5,55.690369,56.0,74.230003
20160820153000,43.169998,78.768677,15.0,42.08636,1.42513,1.5,55.690369,56.0,74.230003
20160820154500,43.169998,78.768677,15.0,42.534174,1.417102,1.5,56.248428,56.0,74.230003
20160820160000,43.169998,78.768677,15.0,42.474028,1.429145,1.5,56.248428,56.0,74.230003
20160820161500,43.169998,78.768677,15.0,42.353736,1.421116,1.5,56.248428,56.0,74.230003
20160820163000,43.169998,78.768677,15.0,42.488988,1.413087,1.5,56.248428,56.0,74.230003
20160820164500,43.169998,78.768677,15.0,40.90316,1.421116,1.5,56.248428,56.0,75.294998
20160820170000,43.169998,78.768677,15.0,41.543822,1.421116,1.5,56.248428,56.0,75.294998
20160820171500,36.974998,78.768677,15.0,41.84275,1.421116,1.5,55.510353,56.0,75.294998
20160820173000,36.974998,78.768677,15.0,41.7195,1.42513,1.5,55.510353,56.0,75.294998
20160820174500,36.974998,78.768677,15.0,41.927138,1.437174,1.5,55.510353,56.0,75.294998
20160820180000,36.974998,78.768677,15.0,41.802902,1.441188,1.5,55.510353,56.0,75.294998
20160820181500,36.974998,77.850586,15.0,42.213248,1.445203,1.5,55.510353,56.0,75.294998
20160820183000,36.974998,77.850586,15.0,42.08704,1.449217,1.5,55.510353,56.0,75.294998
20160820184500,36.305,77.850586,15.0,41.632902,1.441188,1.5,55.510353,56.0,75.294998
20160820190000,36.305,77.850586,15.0,41.632902,1.445203,1.5,56.122414,56.0,75.294998
20160820191500,36.305,77.850586,15.0,41.897728,1.441188,1.5,56.122414,56.0,75.294998
20160820193000,36.305,76.75248,15.0,41.77152,1.437174,1.5,56.122414,56.0,75.294998
20160820194500,36.305,76.75248,15.0,41.780972,1.42513,1.5,56.122414,56.0,75.294998
20160820200000,36.305,76.75248,15.0,41.85057,1.417102,1.5,56.122414,56.0,75.294998
20160820201500,36.305,76.75248,15.0,41.594295,1.421116,1.5,56.122414,56.0,75.294998
20160820203000,36.305,75.834381,15.0,41.785664,1.417102,1.5,56.122414,56.0,75.294998
20160820204500,36.305,75.834381,15.0,41.517064,1.413087,1.5,56.122414,56.0,75.294998
20160820210000,34.75,75.834381,15.0,41.320357,1.413087,1.5,56.122414,56.0,75.294998
20160820211500,34.75,75.834381,15.0,41.35553,1.421116,1.5,56.122414,56.0,75.294998
20160820213000,34.75,75.834381,15.0,41.08931,1.42513,1.5,56.122414,56.0,75.294998
20160820214500,34.75,74.808289,15.0,40.86508,1.429145,1.5,56.122414,56.0,75.294998
20160820220000,34.75,74.808289,15.0,40.701489,1.441188,1.5,56.122414,56.0,75.294998
20160820221500,34.75,74.808289,15.0,40.600016,1.445203,1.5,56.122414,56.0,75.294998
20160820223000,34.75,74.808289,15.0,40.699194,1.453232,1.5,56.122414,56.0,75.294998
20160820224500,34.75,74.808289,15.0,40.56214,1.465275,1.5,56.122414,56.0,75.294998
20160820230000,32.884998,74.808289,15.0,40.356559,1.465275,1.5,56.122414,56.0,75.294998
20160820231500,32.884998,74.808289,15.0,40.4513,1.481333,1.5,56.122414,56.0,75.294998
20160820233000,32.884998,74.808289,15.0,40.544069,1.489362,1.5,56.122414,56.0,75.294998
20160820234500,32.884998,74.808289,15.0,40.405043,1.509434,1.5,56.122414,56.0,75.294998
20160821000000,32.884998,74.808289,15.0,40.405043,1.505419,1.5,56.122414,56.0,75.294998
20160821001500,32.884998,73.998199,15.0,40.33553,1.513448,1.5,56.122414,56.0,75.294998
20160821003000,32.884998,73.998199,15.0,40.33553,1.513448,1.5,56.122414,56.0,75.294998
20160821004500,32.884998,73.998199,15.0,40.33553,1.513448,1.5,56.122414,56.0,75.294998
20160821010000,32.884998,73.998199,15.0,40.196504,1.509434,1.5,56.122414,56.0,75.294998
20160821011500,32.884998,73.998199,15.0,40.196504,1.513448,1.5,56.122414,56.0,75.294998
20160821013000,32.884998,73.998199,15.0,40.057478,1.509434,1.5,56.122414,56.0,75.294998
20160821014500,32.884998,73.998199,15.0,39.918452,1.517463,1.5,56.122414,56.0,75.294998
20160821020000,50.450001,73.998199,15.0,39.918452,1.501405,1.5,56.122414,56.0,75.294998
20160821021500,35.474998,73.17012,15.0,39.794794,1.505419,1.5,55.402344,56.0,75.294998
20160821023000,50.34,73.17012,15.0,39.877703,1.493376,1.5,55.402344,56.0,75.294998
20160821024500,48.334999,73.17012,15.0,39.654782,1.493376,1.5,55.402344,56.0,75.294998
20160821030000,43.775002,73.17012,15.0,39.736705,1.501405,1.5,56.572456,56.0,75.294998
20160821031500,49.889999,73.17012,15.0,39.595707,1.501405,1.5,55.88839,56.0,75.294998
20160821033000,49.889999,73.17012,15.0,39.525208,1.505419,1.5,55.88839,56.0,75.294998
20160821034500,49.889999,73.17012,15.0,39.38421,1.497391,1.5,55.88839,56.0,75.294998
20160821040000,49.889999,73.17012,15.0,39.38421,1.501405,1.5,55.88839,56.0,75.294998
20160821041500,49.889999,73.17012,15.0,39.38421,1.505419,1.5,55.88839,56.0,75.294998
20160821043000,49.005001,73.17012,15.0,39.243212,1.517463,1.5,55.88839,56.0,75.294998
20160821044500,49.005001,73.17012,15.0,39.243212,1.525492,1.5,55.88839,56.0,75.294998
20160821050000,41.400002,73.17012,15.0,39.243212,1.521477,1.5,55.88839,56.0,75.294998
20160821051500,40.73,72.432045,15.0,39.177728,1.529506,1.5,55.88839,56.0,75.294998
20160821053000,31.004999,72.432045,15.0,39.177728,1.517463,1.5,55.88839,56.0,75.294998
20160821054500,31.004999,72.432045,15.0,39.106736,1.525492,1.5,55.88839,56.0,75.294998
20160821060000,31.004999,72.432045,15.0,39.106736,1.533521,1.5,55.88839,56.0,75.294998
20160821061500,31.004999,72.432045,15.0,39.106736,1.517463,1.5,55.88839,56.0,75.294998
20160821063000,32.435001,72.432045,15.0,38.890717,1.513448,1.5,55.88839,56.0,75.294998
20160821064500,50.145,72.432045,15.0,38.964752,1.513448,1.5,55.88839,56.0,75.294998
20160821070000,50.145,72.432045,15.0,38.822768,1.513448,1.5,55.88839,56.0,75.294998
20160821071500,50.145,72.432045,15.0,38.964752,1.513448,1.5,55.88839,56.0,75.294998
20160821073000,50.145,72.432045,15.0,38.964752,1.509434,1.5,55.88839,56.0,75.294998
20160821074500,50.145,73.620163,15.0,39.322755,1.513448,1.5,55.88839,56.0,75.294998
20160821080000,50.145,73.620163,15.0,39.39424,1.501405,1.5,55.88839,56.0,75.294998
20160821081500,52.224998,74.538254,15.0,40.258554,1.505419,1.5,55.88839,56.0,75.294998
20160821083000,53.439999,74.538254,15.0,40.546466,1.505419,1.5,55.88839,56.0,75.294998
20160821084500,53.439999,75.546356,15.0,40.96691,1.505419,1.5,55.88839,56.0,75.294998
20160821090000,55.16,75.546356,15.0,41.324335,1.505419,1.5,55.88839,56.0,75.294998
20160821091500,34.455002,75.546356,15.0,41.875424,1.509434,1.5,55.88839,56.0,75.294998
20160821093000,53.895,75.546356,15.0,42.063172,1.509434,1.5,55.88839,56.0,75.294998
20160821094500,53.895,76.554459,15.0,42.03876,1.505419,1.5,55.88839,56.0,75.294998
20160821100000,53.895,76.554459,15.0,42.1768,1.509434,1.5,55.88839,56.0,75.294998
20160821101500,53.895,76.554459,15.0,41.688305,1.501405,1.5,55.88839,56.0,75.294998
20160821103000,55.830002,77.940598,15.0,42.02108,1.497391,1.5,55.88839,56.0,75.294998
20160821104500,55.830002,77.940598,15.0,42.238323,1.505419,1.5,55.88839,56.0,75.294998
20160821110000,55.830002,77.940598,15.0,41.981793,1.497391,1.5,55.88839,56.0,75.294998
20160821111500,40.060001,77.940598,15.0,42.04284,1.489362,1.5,55.88839,56.0,75.294998
20160821113000,37.07,77.940598,15.0,41.908166,1.481333,1.5,55.88839,56.0,75.294998
20160821114500,37.07,77.940598,15.0,41.678666,1.493376,1.5,55.88839,56.0,75.294998
20160821120000,37.07,77.940598,15.0,40.850086,1.485347,1.5,55.88839,56.0,75.294998
20160821121500,37.07,79.416748,15.0,40.60736,1.489362,1.5,55.88839,56.0,75.294998
20160821123000,37.07,79.416748,15.0,41.812422,1.493376,1.5,55.88839,56.0,75.294998
20160821124500,37.07,79.416748,15.0,41.833536,1.497391,1.5,55.88839,56.0,75.294998
20160821130000,37.07,79.416748,15.0,41.111036,1.481333,1.5,55.88839,56.0,75.294998
20160821131500,37.07,79.416748,15.0,41.508972,1.489362,1.5,55.88839,56.0,75.294998
20160821133000,40.794998,79.416748,15.0,41.96804,1.489362,1.5,55.88839,56.0,75.294998
20160821134500,40.794998,78.300629,15.0,42.370413,1.489362,1.5,55.88839,56.0,75.294998
20160821140000,40.794998,78.300629,15.0,42.251107,1.481333,1.5,55.88839,56.0,75.294998
20160821141500,40.794998,78.300629,15.0,42.20468,1.481333,1.5,55.88839,56.0,75.294998
20160821143000,40.794998,78.300629,15.0,41.67224,1.477318,1.5,55.88839,56.0,75.294998
20160821144500,40.794998,78.300629,15.0,42.113152,1.481333,1.5,55.88839,56.0,75.294998
20160821150000,40.794998,78.300629,15.0,41.932714,1.469289,1.5,55.88839,56.0,75.294998
20160821151500,34.93,78.300629,15.0,40.72568,1.469289,1.5,55.88839,56.0,75.294998
20160821153000,34.93,78.300629,15.0,39.42416,1.473304,1.5,55.88839,56.0,75.294998
20160821154500,34.93,78.300629,15.0,39.268457,1.473304,1.5,55.88839,56.0,75.294998
20160821160000,34.93,78.300629,15.0,39.615784,1.461261,1.5,55.88839,56.0,75.294998
20160821161500,34.93,78.300629,15.0,40.25546,1.469289,1.5,55.88839,56.0,75.294998
20160821163000,34.93,78.300629,15.0,40.25546,1.461261,1.5,55.88839,56.0,75.294998
20160821164500,34.93,78.300629,15.0,39.173495,1.461261,1.5,55.88839,56.0,75.294998
20160821170000,34.93,78.300629,15.0,39.89846,1.469289,1.5,55.88839,56.0,75.294998
20160821171500,34.93,78.300629,15.0,41.821415,1.465275,1.5,55.88839,56.0,75.294998
20160821173000,34.93,78.300629,15.0,42.165444,1.465275,1.5,55.88839,56.0,75.294998
20160821174500,34.93,78.300629,15.0,42.627878,1.465275,1.5,55.88839,56.0,75.294998
20160821180000,34.93,76.464447,15.0,40.76104,1.469289,1.5,55.88839,56.0,75.294998
20160821181500,34.264999,76.464447,15.0,40.513894,1.453232,1.5,55.88839,56.0,75.294998
20160821183000,31.91,74.898293,15.0,40.117522,1.461261,1.5,55.88839,56.0,75.294998
20160821184500,51.259998,74.898293,15.0,39.98771,1.477318,1.5,55.88839,56.0,75.294998
20160821190000,45.424999,74.898293,15.0,40.356559,1.477318,1.5,55.88839,56.0,75.294998
20160821191500,32.915001,74.898293,15.0,40.356559,1.473304,1.5,55.88839,56.0,75.294998
20160821193000,32.915001,74.898293,15.0,40.219505,1.469289,1.5,55.88839,56.0,75.294998
20160821194500,34.369999,74.898293,15.0,40.1062,1.473304,1.5,55.88839,56.0,75.294998
20160821200000,50.619999,74.898293,15.0,40.057478,1.465275,1.5,55.88839,56.0,75.294998
20160821201500,50.619999,74.898293,15.0,39.779426,1.477318,1.5,55.88839,56.0,75.294998
20160821203000,47.775002,74.898293,15.0,40.004812,1.473304,1.5,56.536453,56.0,75.294998
20160821204500,49.919998,73.998199,15.0,39.918452,1.477318,1.5,56.536453,56.0,75.294998
20160821210000,49.919998,73.998199,15.0,39.779426,1.477318,1.5,55.924393,56.0,75.294998
20160821211500,49.919998,73.998199,15.0,40.004812,1.469289,1.5,55.924393,56.0,75.294998
20160821213000,41.775002,73.998199,15.0,40.004812,1.473304,1.5,55.924393,56.0,75.294998
20160821214500,41.775002,73.998199,15.0,39.934806,1.489362,1.5,55.924393,56.0,75.294998
20160821220000,41.775002,73.998199,15.0,39.934806,1.497391,1.5,55.924393,56.0,75.294998
20160821221500,41.105,73.998199,15.0,39.794794,1.501405,1.5,55.924393,56.0,75.294998
20160821223000,31.495001,73.998199,15.0,39.794794,1.501405,1.5,55.924393,56.0,75.294998
20160821224500,31.495001,73.17012,15.0,39.51477,1.505419,1.5,55.924393,56.0,75.294998
20160821230000,31.495001,73.17012,15.0,39.595707,1.505419,1.5,55.924393,56.0,75.294998
20160821231500,31.495001,73.17012,15.0,39.304752,1.525492,1.5,55.924393,56.0,75.294998
20160821233000,31.495001,73.17012,15.0,39.525208,1.529506,1.5,55.924393,56.0,75.294998
20160821234500,31.495001,73.17012,15.0,39.38421,1.525492,1.5,55.924393,56.0,75.294998
20160822000000,31.495001,73.17012,15.0,39.024728,1.517463,1.5,55.924393,56.0,75.294998
20160822001500,31.495001,73.17012,15.0,39.102214,1.521477,1.5,55.924393,56.0,75.294998
20160822003000,31.495001,72.342041,15.0,38.961216,1.517463,1.5,55.924393,56.0,75.294998
20160822004500,31.495001,72.342041,15.0,38.890717,1.525492,1.5,55.924393,56.0,75.294998
