PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160822010000,31.495001,72.342041,15.0,38.749719,1.529506,1.5,55.924393,56.0,75.294998
20160822011500,31.495001,72.342041,15.0,38.964752,1.537535,1.5,55.924393,56.0,75.294998
20160822013000,31.495001,72.342041,15.0,38.822768,1.54155,1.5,55.924393,56.0,75.294998
20160822014500,31.495001,72.342041,15.0,38.822768,1.537535,1.5,55.924393,56.0,75.294998
20160822020000,31.495001,72.342041,15.0,38.608721,1.537535,1.5,55.924393,56.0,75.294998
20160822021500,31.495001,72.342041,15.0,38.680784,1.545564,1.5,55.924393,56.0,75.294998
20160822023000,31.495001,72.342041,15.0,38.680784,1.537535,1.5,55.924393,56.0,75.294998
20160822024500,31.495001,72.342041,15.0,38.680784,1.54155,1.5,55.924393,56.0,75.294998
20160822030000,31.495001,72.342041,15.0,38.680784,1.54155,1.5,55.924393,56.0,75.294998
20160822031500,30.465,72.342041,15.0,38.5388,1.545564,1.5,55.924393,56.0,75.294998
20160822033000,63.584999,72.342041,15.0,38.67939,1.537535,1.5,55.924393,56.0,75.294998
20160822034500,35.785,72.342041,15.0,38.325824,1.529506,1.5,55.924393,56.0,75.294998
20160822040000,47.099998,72.342041,15.0,38.18384,1.545564,1.5,55.924393,56.0,75.294998
20160822041500,47.099998,72.342041,15.0,38.25048,1.54155,1.5,55.924393,56.0,75.294998
20160822043000,47.099998,72.342041,15.0,38.39345,1.54155,1.5,55.924393,56.0,75.294998
20160822044500,60.740002,71.603958,15.0,38.39345,1.54155,1.5,55.312332,56.0,75.294998
20160822050000,28.309999,71.603958,15.0,38.39345,1.545564,1.5,55.312332,56.0,75.294998
20160822051500,48.150002,71.603958,15.0,38.18384,1.533521,1.5,55.312332,56.0,75.294998
20160822053000,48.150002,71.603958,15.0,38.18384,1.525492,1.5,55.312332,56.0,75.294998
20160822054500,45.549999,71.603958,15.0,38.39345,1.525492,1.5,54.538254,56.0,75.294998
20160822060000,29.245001,71.603958,15.0,38.25048,1.529506,1.5,56.176422,56.0,75.294998
20160822061500,47.945,71.603958,15.0,38.25048,1.525492,1.5,56.176422,56.0,75.294998
20160822063000,47.945,71.603958,15.0,38.25048,1.513448,1.5,56.176422,56.0,75.294998
20160822064500,47.945,71.603958,15.0,38.25048,1.513448,1.5,56.176422,56.0,75.294998
20160822070000,47.945,71.603958,15.0,38.25048,1.501405,1.5,56.176422,56.0,75.294998
20160822071500,47.945,71.603958,15.0,38.25048,1.477318,1.5,56.176422,56.0,75.294998
20160822073000,48.66,71.603958,15.0,38.25048,1.461261,1.5,56.176422,56.0,75.294998
20160822074500,48.66,72.522057,15.0,38.60306,1.449217,1.5,56.176422,56.0,75.294998
20160822080000,50.095001,72.522057,15.0,38.890972,1.445203,1.5,56.176422,56.0,75.294998
20160822081500,50.810001,73.530151,15.0,39.464909,1.421116,1.5,56.176422,56.0,75.294998
20160822083000,50.810001,73.530151,15.0,39.754793,1.42513,1.5,56.176422,56.0,75.294998
20160822084500,52.529999,74.628265,15.0,40.407032,1.429145,1.5,56.176422,56.0,75.294998
20160822090000,52.529999,74.628265,15.0,40.479503,1.413087,1.5,56.176422,56.0,75.294998
20160822091500,53.744999,74.628265,15.0,41.059271,1.413087,1.5,56.176422,56.0,75.294998
20160822093000,53.744999,74.628265,15.0,41.566568,1.417102,1.5,56.176422,56.0,75.294998
20160822094500,53.744999,75.726379,15.0,42.129982,1.421116,1.5,56.176422,56.0,75.294998
20160822100000,56.715,77.202522,15.0,41.781176,1.405058,1.5,56.176422,56.0,75.294998
20160822101500,56.715,77.202522,15.0,42.03876,1.417102,1.5,56.176422,56.0,76.43
20160822103000,56.715,77.202522,15.0,42.03876,1.417102,1.5,56.176422,56.0,76.43
20160822104500,56.715,77.202522,15.0,42.03876,1.413087,1.5,56.176422,56.0,76.43
20160822110000,56.715,78.408646,15.0,42.03876,1.405058,1.5,56.176422,56.0,76.43
20160822111500,56.715,78.408646,15.0,42.55352,1.429145,1.5,56.176422,56.0,76.43
20160822113000,56.715,78.408646,15.0,42.110959,1.417102,1.5,56.176422,56.0,76.43
20160822114500,56.715,77.292526,15.0,42.110959,1.417102,1.5,56.176422,56.0,76.43
20160822120000,56.715,78.120621,15.0,42.110959,1.413087,1.5,56.176422,56.0,76.43
20160822121500,57.93,79.038704,15.0,42.110959,1.405058,1.5,56.176422,56.0,76.43
20160822123000,59.365002,79.038704,15.0,42.110959,1.565636,1.5,56.176422,56.0,76.43
20160822124500,59.365002,77.940598,15.0,42.110959,1.57768,1.5,56.176422,56.0,76.43
20160822130000,55.439999,77.940598,15.0,42.110959,1.573665,1.5,56.176422,56.0,76.43
20160822131500,39.025002,76.554459,15.0,42.110959,1.569651,1.5,56.176422,56.0,76.43
20160822133000,39.025002,76.554459,15.0,42.110959,1.573665,1.5,56.176422,56.0,76.43
20160822134500,38.139999,75.456345,15.0,42.110959,1.565636,1.5,55.47435,56.0,76.43
20160822140000,36.130001,74.268227,15.0,41.33785,1.549578,1.5,55.47435,56.0,76.43
20160822141500,35.459999,74.268227,15.0,41.33785,1.553593,1.5,55.47435,56.0,76.43
20160822143000,35.459999,74.268227,15.0,41.33785,1.553593,1.5,55.47435,56.0,76.43
20160822144500,35.459999,74.268227,15.0,41.33785,1.549578,1.5,55.47435,56.0,76.43
20160822150000,33.740002,74.268227,15.0,41.33785,1.549578,1.5,55.47435,56.0,76.43
20160822151500,33.740002,75.366341,15.0,40.58934,1.549578,1.5,56.338436,56.0,76.43
20160822153000,52.869999,75.366341,15.0,40.58934,1.545564,1.5,56.338436,56.0,76.43
20160822154500,52.869999,76.842484,15.0,40.498866,1.54155,1.5,56.338436,56.0,76.43
20160822160000,54.084999,78.030609,15.0,40.730984,1.549578,1.5,56.338436,56.0,76.43
20160822161500,54.084999,78.030609,15.0,40.730984,1.545564,1.5,56.338436,56.0,76.43
20160822163000,54.084999,78.030609,15.0,40.730984,1.54155,1.5,56.338436,56.0,76.43
20160822164500,56.450001,78.858688,15.0,40.730984,1.54155,1.5,56.338436,56.0,76.43
20160822170000,56.450001,77.67057,15.0,41.653778,1.557607,1.5,56.338436,56.0,76.43
20160822171500,56.450001,77.67057,15.0,42.433874,1.569651,1.5,56.338436,56.0,76.43
20160822173000,56.450001,77.67057,15.0,43.09072,1.573665,1.5,56.338436,56.0,76.43
20160822174500,56.450001,77.67057,15.0,43.09072,1.581694,1.5,56.338436,56.0,76.43
20160822180000,56.450001,77.67057,15.0,42.500599,1.57768,1.5,56.338436,56.0,76.43
20160822181500,56.450001,77.67057,15.0,42.110959,1.585708,1.5,56.338436,56.0,76.43
20160822183000,53.465,75.546356,15.0,42.371348,1.589723,1.5,56.338436,56.0,76.43
20160822184500,53.465,75.546356,15.0,41.980892,1.589723,1.5,56.338436,56.0,76.43
20160822190000,53.465,75.546356,15.0,41.980892,1.585708,1.5,56.338436,56.0,76.43
20160822191500,53.465,75.546356,15.0,42.107185,1.557607,1.5,56.338436,56.0,76.43
20160822193000,53.465,75.546356,15.0,42.071944,1.549578,1.5,56.338436,56.0,76.43
20160822194500,53.465,75.546356,15.0,42.052309,1.553593,1.5,56.338436,56.0,76.43
20160822200000,53.465,75.546356,15.0,42.052309,1.553593,1.5,56.338436,56.0,76.43
20160822201500,53.465,74.718277,15.0,41.484458,1.553593,1.5,56.338436,56.0,76.43
20160822203000,53.465,74.718277,15.0,41.484458,1.557607,1.5,56.338436,56.0,76.43
20160822204500,53.465,74.718277,15.0,41.41758,1.553593,1.5,56.338436,56.0,76.43
20160822210000,53.465,74.718277,15.0,41.21052,1.549578,1.5,56.338436,56.0,76.43
20160822211500,53.465,74.718277,15.0,41.308712,1.553593,1.5,55.762375,56.0,76.43
20160822213000,53.465,74.718277,15.0,41.308712,1.557607,1.5,55.762375,56.0,76.43
20160822214500,53.465,74.718277,15.0,41.287683,1.553593,1.5,55.762375,56.0,76.43
20160822220000,34.490002,73.89019,15.0,41.005687,1.557607,1.5,55.762375,56.0,76.43
20160822221500,35.205002,73.89019,15.0,41.236496,1.553593,1.5,56.446445,56.0,76.43
20160822223000,35.205002,73.89019,15.0,41.236496,1.569651,1.5,56.446445,56.0,76.43
20160822224500,38.985001,73.89019,15.0,41.324335,1.565636,1.5,56.446445,56.0,76.43
20160822230000,44.209999,73.89019,15.0,41.324335,1.565636,1.5,56.446445,56.0,76.43
20160822231500,47.215,73.89019,15.0,41.324335,1.585708,1.5,56.446445,56.0,76.43
20160822233000,47.215,73.89019,15.0,41.467305,1.581694,1.5,56.446445,56.0,76.43
20160822234500,47.215,73.89019,15.0,41.37848,1.589723,1.5,56.446445,56.0,76.43
20160823000000,47.215,73.89019,15.0,41.37848,1.601766,1.5,55.798382,56.0,76.43
20160823001500,47.215,73.89019,15.0,41.37848,1.573665,1.5,55.798382,56.0,76.43
20160823003000,47.215,73.89019,15.0,41.25285,1.565636,1.5,55.798382,56.0,76.43
20160823004500,47.215,73.89019,15.0,40.739552,1.565636,1.5,55.798382,56.0,76.43
20160823010000,47.215,73.89019,15.0,40.739552,1.569651,1.5,55.798382,56.0,76.43
20160823011500,47.215,73.89019,15.0,40.597568,1.565636,1.5,55.798382,56.0,76.43
20160823013000,47.215,72.972099,15.0,40.597568,1.569651,1.5,55.798382,56.0,76.43
20160823014500,47.215,72.972099,15.0,40.455584,1.561622,1.5,56.662468,56.0,76.43
20160823020000,51.044998,72.972099,15.0,40.609485,1.565636,1.5,55.88839,56.0,76.43
20160823021500,51.044998,72.972099,15.0,40.242608,1.565636,1.5,55.88839,56.0,76.43
20160823023000,38.259998,72.972099,15.0,40.242608,1.565636,1.5,55.88839,56.0,76.43
20160823024500,38.259998,72.972099,15.0,40.100624,1.569651,1.5,55.88839,56.0,76.43
20160823030000,38.259998,72.972099,15.0,40.323545,1.561622,1.5,55.88839,56.0,76.43
20160823031500,33.224998,72.972099,15.0,39.95864,1.569651,1.5,55.88839,56.0,76.43
20160823033000,33.224998,72.972099,15.0,39.95864,1.565636,1.5,55.88839,56.0,76.43
20160823034500,33.224998,72.972099,15.0,40.037605,1.561622,1.5,55.88839,56.0,76.43
20160823040000,33.224998,72.972099,15.0,39.96612,1.565636,1.5,55.88839,56.0,76.43
20160823041500,33.224998,72.972099,15.0,39.82315,1.569651,1.5,55.88839,56.0,76.43
20160823043000,33.224998,72.072006,15.0,39.82315,1.561622,1.5,55.88839,56.0,76.43
20160823044500,33.224998,72.072006,15.0,39.68018,1.569651,1.5,55.88839,56.0,76.43
20160823050000,33.224998,72.072006,15.0,39.68018,1.565636,1.5,55.88839,56.0,76.43
20160823051500,33.224998,72.072006,15.0,39.53721,1.573665,1.5,55.88839,56.0,76.43
20160823053000,33.224998,72.072006,15.0,39.53721,1.569651,1.5,55.88839,56.0,76.43
20160823054500,33.224998,72.072006,15.0,39.39424,1.561622,1.5,55.88839,56.0,76.43
20160823060000,51.505001,72.072006,15.0,39.322755,1.409073,1.5,55.88839,56.0,77.205002
20160823061500,32.389999,72.072006,15.0,39.179785,1.565636,1.5,55.88839,56.0,75.945
20160823063000,38.904999,72.072006,15.0,39.179785,1.561622,1.5,56.50045,56.0,75.945
20160823064500,39.619999,72.072006,15.0,39.250862,1.561622,1.5,56.50045,56.0,75.945
20160823070000,53.465,72.072006,15.0,39.250862,1.589723,1.5,55.798382,56.0,77.084999
20160823071500,36.459999,72.072006,15.0,39.250862,1.565636,1.5,56.572456,56.0,77.084999
20160823073000,52.865002,72.882088,15.0,39.250862,1.433159,1.5,56.572456,56.0,77.084999
20160823074500,52.865002,72.882088,15.0,39.394818,1.433159,1.5,56.572456,56.0,77.084999
20160823080000,54.294998,73.620163,15.0,39.610752,1.413087,1.5,56.572456,56.0,77.084999
20160823081500,55.009998,73.620163,15.0,40.479503,1.429145,1.5,56.572456,56.0,77.084999
20160823083000,100.0,74.448242,15.0,41.059271,1.397029,1.5,66.743469,56.0,71.165001
20160823084500,100.0,74.448242,15.0,41.566568,1.405058,1.5,58.606659,56.0,75.764999
20160823090000,100.0,75.546356,15.0,41.554158,1.413087,1.5,56.446445,56.0,78.029999
20160823091500,56.095001,75.546356,15.0,41.84207,1.417102,1.5,56.446445,56.0,78.029999
20160823093000,40.615002,75.546356,15.0,41.84207,1.569651,1.5,56.446445,56.0,78.029999
20160823094500,41.474998,75.546356,15.0,41.84207,1.437174,1.5,56.446445,56.0,79.504997
20160823100000,58.200001,76.554459,15.0,41.84207,1.489362,1.5,56.446445,56.0,79.504997
20160823101500,58.200001,76.554459,15.0,41.84207,1.529506,1.5,55.798382,56.0,79.504997
20160823103000,58.200001,76.554459,15.0,41.84207,1.533521,1.5,55.798382,56.0,79.504997
20160823104500,58.200001,76.554459,15.0,41.84207,1.553593,1.5,55.798382,56.0,79.504997
20160823110000,58.200001,76.554459,15.0,41.84207,1.581694,1.5,55.798382,56.0,79.504997
20160823111500,57.529999,77.67057,15.0,41.84207,1.573665,1.5,55.798382,56.0,79.504997
20160823113000,57.529999,77.67057,15.0,41.84207,1.581694,1.5,55.798382,56.0,79.504997
20160823114500,57.529999,78.588661,15.0,41.84207,1.565636,1.5,55.798382,56.0,79.504997
20160823120000,57.529999,78.588661,15.0,41.84207,1.585708,1.5,55.798382,56.0,78.294998
20160823121500,57.529999,78.588661,15.0,41.84207,1.573665,1.5,55.798382,56.0,78.294998
20160823123000,57.529999,78.588661,15.0,41.84207,1.581694,1.5,55.798382,56.0,78.294998
20160823124500,57.529999,78.588661,15.0,41.84207,1.589723,1.5,55.798382,56.0,78.294998
20160823130000,57.529999,78.588661,15.0,41.84207,1.581694,1.5,55.798382,56.0,78.294998
20160823131500,63.75,78.588661,15.0,41.84207,1.413087,1.5,55.798382,56.0,83.389999
20160823133000,63.75,78.588661,15.0,41.971049,1.437174,1.5,55.798382,56.0,83.389999
20160823134500,63.75,78.588661,15.0,42.551548,1.461261,1.5,55.798382,56.0,83.389999
20160823140000,63.75,78.588661,15.0,42.562156,1.509434,1.5,55.798382,56.0,83.389999
20160823141500,63.75,78.588661,15.0,42.9877,1.561622,1.5,55.798382,56.0,83.389999
20160823143000,63.75,78.588661,15.0,42.917354,1.573665,1.5,55.798382,56.0,83.389999
20160823144500,63.75,78.588661,15.0,43.324861,1.569651,1.5,55.798382,56.0,82.144997
20160823150000,63.75,79.506752,15.0,43.324861,1.569651,1.5,55.798382,56.0,82.144997
20160823151500,63.75,79.506752,15.0,43.977678,1.593737,1.5,55.798382,56.0,82.144997
20160823153000,63.75,79.506752,15.0,43.977678,1.573665,1.5,55.798382,56.0,80.855003
20160823154500,59.395,79.506752,15.0,43.15124,1.581694,1.5,55.186317,56.0,77.629997
20160823160000,43.605,79.506752,15.0,43.15124,1.57768,1.5,56.086411,56.0,77.629997
20160823161500,43.605,79.506752,15.0,43.15124,1.549578,1.5,56.086411,56.0,77.629997
20160823163000,43.605,79.506752,15.0,43.15124,1.553593,1.5,56.086411,56.0,77.629997
20160823164500,41.215,79.506752,15.0,43.15124,1.557607,1.5,56.086411,56.0,77.629997
20160823170000,41.215,79.506752,15.0,43.15124,1.565636,1.5,56.086411,56.0,77.629997
20160823171500,40.02,79.506752,15.0,43.15124,1.557607,1.5,56.086411,56.0,77.629997
20160823173000,40.02,79.506752,15.0,43.15124,1.565636,1.5,56.086411,56.0,77.629997
20160823174500,39.130001,79.506752,15.0,43.15124,1.565636,1.5,56.086411,56.0,77.629997
20160823180000,39.130001,79.506752,15.0,43.15124,1.565636,1.5,56.086411,56.0,77.629997
20160823181500,39.130001,79.506752,15.0,43.15124,1.549578,1.5,56.086411,56.0,77.629997
20160823183000,39.130001,79.506752,15.0,41.684973,1.549578,1.5,56.086411,56.0,77.629997
20160823184500,39.130001,79.506752,15.0,,1.54155,1.5,56.086411,56.0,77.629997
20160823190000,39.130001,79.506752,15.0,41.77152,1.54155,1.5,56.086411,56.0,77.629997
20160823191500,36.740002,78.408646,15.0,,1.57768,1.5,56.086411,56.0,77.629997
20160823193000,36.740002,78.408646,15.0,41.590181,1.589723,1.5,56.086411,56.0,77.629997
20160823194500,36.740002,78.408646,15.0,41.46603,1.593737,1.5,56.086411,56.0,77.629997
20160823200000,36.740002,77.580559,15.0,,1.585708,1.5,56.086411,56.0,77.629997
20160823201500,36.740002,77.580559,15.0,41.400546,1.57768,1.5,56.086411,56.0,77.629997
20160823203000,35.57,77.580559,15.0,41.400546,1.585708,1.5,56.086411,56.0,77.629997
20160823204500,35.57,77.580559,15.0,41.517064,1.585708,1.5,56.086411,56.0,77.629997
20160823210000,35.57,76.75248,15.0,41.70301,1.593737,1.5,56.086411,56.0,77.629997
20160823211500,35.57,76.75248,15.0,41.517064,1.593737,1.5,56.086411,56.0,77.629997
20160823213000,34.68,76.75248,15.0,41.70301,1.569651,1.5,56.086411,56.0,76.610001
20160823214500,34.68,76.75248,15.0,41.70301,1.561622,1.5,56.086411,56.0,76.610001
20160823220000,34.68,76.75248,15.0,41.306638,1.573665,1.5,56.086411,56.0,76.610001
20160823221500,34.68,75.636368,15.0,41.20032,1.569651,1.5,56.086411,56.0,76.610001
20160823223000,34.68,75.636368,15.0,41.106735,1.573665,1.5,56.086411,56.0,76.610001
20160823224500,34.68,75.636368,15.0,40.971653,1.573665,1.5,56.086411,56.0,76.610001
20160823230000,34.68,75.636368,15.0,40.971653,1.573665,1.5,56.086411,56.0,76.610001
20160823231500,34.68,75.636368,15.0,40.836571,1.573665,1.5,56.086411,56.0,76.610001
20160823233000,34.68,74.718277,15.0,40.940186,1.573665,1.5,56.086411,56.0,76.610001
20160823234500,34.68,74.718277,15.0,40.872152,1.573665,1.5,56.086411,56.0,76.610001
20160824000000,34.68,74.718277,15.0,40.973302,1.573665,1.5,56.086411,56.0,76.610001
20160824001500,51.055,74.268227,15.0,40.836248,1.573665,1.5,56.338436,56.0,76.610001
20160824003000,51.055,74.268227,15.0,40.699194,1.585708,1.5,56.338436,56.0,76.610001
20160824004500,51.055,74.268227,15.0,40.72738,1.585708,1.5,56.338436,56.0,76.610001
20160824010000,51.055,74.268227,15.0,40.72738,1.585708,1.5,56.338436,56.0,76.610001
20160824011500,47.965,74.268227,15.0,40.4513,1.437174,1.5,56.338436,56.0,73.610001
20160824013000,43.16,74.268227,15.0,40.31326,1.42513,1.5,55.690369,56.0,72.864998
20160824014500,31.93,74.268227,15.0,40.544069,1.433159,1.5,55.690369,56.0,72.864998
20160824020000,31.93,74.268227,15.0,40.33553,1.421116,1.5,55.690369,56.0,72.864998
20160824021500,31.93,74.268227,15.0,40.196504,1.42513,1.5,55.690369,56.0,72.864998
20160824023000,31.93,73.260132,15.0,40.284836,1.409073,1.5,55.690369,56.0,72.864998
20160824024500,31.93,73.260132,15.0,40.424848,1.42513,1.5,55.690369,56.0,72.864998
20160824030000,31.93,73.260132,15.0,40.196504,1.413087,1.5,55.690369,56.0,72.864998
20160824031500,31.93,73.260132,15.0,40.057478,1.421116,1.5,55.690369,56.0,72.864998
20160824033000,31.93,73.260132,15.0,40.057478,1.409073,1.5,55.690369,56.0,72.864998
20160824034500,31.93,73.260132,15.0,40.144824,1.413087,1.5,55.690369,56.0,72.864998
20160824040000,31.93,73.260132,15.0,40.144824,1.421116,1.5,55.690369,56.0,72.864998
20160824041500,31.93,73.260132,15.0,39.934806,1.421116,1.5,55.690369,56.0,72.864998
20160824043000,31.93,73.260132,15.0,40.018701,1.429145,1.5,55.690369,56.0,72.864998
20160824044500,31.93,73.260132,15.0,40.018701,1.421116,1.5,55.690369,56.0,72.864998
20160824050000,31.93,73.260132,15.0,40.018701,1.421116,1.5,55.690369,56.0,72.864998
20160824051500,31.93,72.522057,15.0,40.018701,1.421116,1.5,55.690369,56.0,72.864998
20160824053000,30.9,72.522057,15.0,40.018701,1.42513,1.5,55.690369,56.0,72.864998
20160824054500,30.9,72.522057,15.0,39.654782,1.417102,1.5,55.690369,56.0,72.864998
20160824060000,50.900002,72.522057,15.0,39.654782,1.433159,1.5,55.690369,56.0,77.355003
20160824061500,49.490002,72.522057,15.0,39.736705,1.461261,1.5,55.690369,56.0,77.355003
20160824063000,38.650002,72.522057,15.0,39.736705,1.501405,1.5,55.690369,56.0,77.355003
20160824064500,38.650002,72.522057,15.0,39.525208,1.525492,1.5,55.690369,56.0,77.355003
20160824070000,42.299999,72.522057,15.0,39.525208,1.525492,1.5,56.374439,56.0,77.355003
20160824071500,42.299999,72.522057,15.0,39.745664,1.521477,1.5,56.374439,56.0,77.355003
20160824073000,53.755001,73.350136,15.0,39.816656,1.533521,1.5,56.374439,56.0,77.355003
20160824074500,53.755001,73.350136,15.0,39.95864,1.529506,1.5,55.690369,56.0,77.355003
20160824080000,40.035,73.350136,15.0,40.466515,1.569651,1.5,55.690369,56.0,76.285004
20160824081500,40.035,74.268227,15.0,40.82394,1.569651,1.5,55.690369,56.0,76.285004
20160824083000,40.035,74.268227,15.0,41.48218,1.565636,1.5,56.248428,56.0,76.285004
20160824084500,56.674999,75.186325,15.0,41.753245,1.42513,1.5,56.248428,56.0,78.32
20160824090000,56.674999,75.186325,15.0,42.11067,1.429145,1.5,56.248428,56.0,78.32
20160824091500,56.674999,75.186325,15.0,42.274669,1.565636,1.5,56.248428,56.0,77.050003
20160824093000,46.715,76.104416,15.0,42.66504,1.569651,1.5,55.47435,56.0,77.050003
20160824094500,38.825001,76.104416,15.0,42.66504,1.549578,1.5,55.47435,56.0,77.050003
20160824100000,38.825001,77.202522,15.0,42.837998,1.545564,1.5,56.338436,56.0,77.050003
20160824101500,41.580002,77.202522,15.0,42.70907,1.533521,1.5,56.338436,56.0,77.050003
20160824103000,56.715,78.030609,15.0,42.79526,1.525492,1.5,56.338436,56.0,77.050003
20160824104500,56.715,78.030609,15.0,42.753185,1.485347,1.5,56.338436,56.0,77.050003
20160824110000,57.93,78.030609,15.0,43.019405,1.457246,1.5,56.338436,56.0,77.050003
20160824111500,61.349998,78.030609,15.0,42.696728,1.421116,1.5,56.338436,56.0,80.699997
20160824113000,61.349998,78.030609,15.0,42.82688,1.42513,1.5,56.338436,56.0,80.699997
20160824114500,63.07,78.030609,15.0,43.06828,1.429145,1.5,56.338436,56.0,80.699997
20160824120000,63.07,78.030609,15.0,43.06828,1.437174,1.5,56.338436,56.0,80.699997
20160824121500,63.07,78.030609,15.0,43.32464,1.445203,1.5,56.338436,56.0,80.699997
20160824123000,63.07,78.030609,15.0,42.7599,1.445203,1.5,56.338436,56.0,80.699997
20160824124500,63.07,78.030609,15.0,43.34912,1.461261,1.5,55.726372,56.0,80.699997
20160824130000,63.07,78.030609,15.0,43.38601,1.493376,1.5,55.726372,56.0,80.699997
20160824131500,63.07,78.030609,15.0,42.323,1.517463,1.5,55.726372,56.0,80.699997
20160824133000,63.07,78.9487,15.0,43.075488,1.533521,1.5,55.726372,56.0,80.699997
20160824134500,63.07,78.9487,15.0,43.48427,1.553593,1.5,55.726372,56.0,80.699997
20160824140000,63.07,78.9487,15.0,43.026596,1.553593,1.5,55.726372,56.0,80.699997
20160824141500,63.07,78.9487,15.0,43.316072,1.549578,1.5,55.726372,56.0,80.699997
20160824143000,63.07,78.9487,15.0,43.436364,1.533521,1.5,55.726372,56.0,80.699997
20160824144500,63.07,78.9487,15.0,43.15124,1.533521,1.5,55.726372,56.0,80.699997
20160824150000,63.07,78.9487,15.0,42.975647,1.525492,1.5,55.726372,56.0,80.699997
20160824151500,63.07,79.776779,15.0,43.563473,1.505419,1.5,55.726372,56.0,80.699997
20160824153000,65.5,79.776779,15.0,43.861738,1.505419,1.5,55.726372,56.0,80.699997
20160824154500,65.5,79.776779,15.0,43.92032,1.509434,1.5,55.726372,56.0,80.699997
20160824160000,65.5,79.776779,15.0,43.49617,1.509434,1.5,55.726372,56.0,80.699997
20160824161500,65.5,79.776779,15.0,43.728866,1.505419,1.5,55.726372,56.0,80.699997
20160824163000,65.5,79.776779,15.0,43.961562,1.501405,1.5,55.726372,56.0,80.699997
20160824164500,65.5,78.300629,15.0,43.845214,1.533521,1.5,55.726372,56.0,80.699997
20160824170000,65.5,79.128716,15.0,44.148987,1.565636,1.5,55.726372,56.0,80.699997
20160824171500,65.5,79.128716,15.0,43.914319,1.57768,1.5,55.726372,56.0,80.699997
20160824173000,45.125,79.128716,15.0,44.338962,1.593737,1.5,55.726372,56.0,80.699997
20160824174500,45.125,79.128716,15.0,43.682779,1.585708,1.5,55.726372,56.0,79.669998
20160824180000,45.125,79.128716,15.0,43.444167,1.581694,1.5,55.726372,56.0,79.669998
20160824181500,43.785,79.128716,15.0,43.726826,1.573665,1.5,55.726372,56.0,79.669998
20160824183000,43.785,79.128716,15.0,43.19578,1.573665,1.5,55.726372,56.0,79.669998
20160824184500,41.415001,79.128716,15.0,43.876375,1.561622,1.5,55.726372,56.0,78.519997
20160824190000,41.415001,79.128716,15.0,43.059797,1.561622,1.5,55.726372,56.0,78.519997
20160824191500,39.169998,77.940598,15.0,42.514046,1.569651,1.5,55.726372,56.0,78.519997
20160824193000,39.169998,77.940598,15.0,42.672384,1.573665,1.5,55.726372,56.0,78.519997
20160824194500,39.169998,76.842484,15.0,42.634678,1.573665,1.5,55.726372,56.0,78.519997
20160824200000,39.169998,76.842484,15.0,42.08704,1.565636,1.5,55.726372,56.0,78.519997
20160824201500,39.169998,76.842484,15.0,41.85057,1.573665,1.5,55.726372,56.0,78.519997
20160824203000,37.994999,76.842484,15.0,41.980892,1.573665,1.5,55.726372,56.0,78.519997
20160824204500,37.994999,76.842484,15.0,41.785664,1.57768,1.5,55.726372,56.0,78.519997
20160824210000,37.994999,75.636368,15.0,41.910478,1.585708,1.5,55.726372,56.0,78.519997
20160824211500,37.994999,75.636368,15.0,41.688305,1.585708,1.5,55.726372,56.0,78.519997
20160824213000,37.994999,75.636368,15.0,41.555195,1.593737,1.5,55.726372,56.0,78.519997
20160824214500,37.994999,75.636368,15.0,41.714604,1.573665,1.5,55.726372,56.0,78.519997
20160824220000,37.994999,75.636368,15.0,41.824628,1.57768,1.5,55.726372,56.0,78.519997
20160824221500,35.605,75.636368,15.0,41.824628,1.593737,1.5,55.726372,56.0,78.519997
20160824223000,44.764999,75.636368,15.0,41.824628,1.589723,1.5,56.284431,56.0,78.519997
20160824224500,44.764999,75.636368,15.0,41.714604,1.589723,1.5,56.284431,56.0,78.519997
20160824230000,45.48,74.628265,15.0,41.714604,1.561622,1.5,56.284431,56.0,77.5
20160824231500,45.48,74.628265,15.0,42.069734,1.557607,1.5,56.284431,56.0,77.5
20160824233000,45.48,74.628265,15.0,41.824628,1.557607,1.5,56.284431,56.0,77.5
20160824234500,45.48,73.800186,15.0,41.68856,1.561622,1.5,56.284431,56.0,77.5
20160825000000,45.48,73.800186,15.0,41.552492,1.565636,1.5,56.284431,56.0,77.5
20160825001500,45.48,73.800186,15.0,41.07248,1.561622,1.5,56.284431,56.0,77.5
20160825003000,45.48,73.800186,15.0,41.03066,1.561622,1.5,56.284431,56.0,77.5
20160825004500,45.48,73.800186,15.0,41.03066,1.565636,1.5,56.284431,56.0,77.5
20160825010000,45.48,73.800186,15.0,41.03066,1.569651,1.5,55.636368,56.0,77.5
20160825011500,33.419998,73.800186,15.0,40.961147,1.57768,1.5,55.636368,56.0,77.5
20160825013000,41.435001,73.800186,15.0,40.961147,1.573665,1.5,56.50045,56.0,77.5
20160825014500,51.095001,73.800186,15.0,40.56486,1.581694,1.5,55.852386,56.0,77.5
20160825020000,51.095001,73.800186,15.0,40.864689,1.57768,1.5,55.852386,56.0,77.5
20160825021500,51.095001,72.882088,15.0,40.864689,1.57768,1.5,55.852386,56.0,77.5
20160825023000,51.095001,72.882088,15.0,40.864689,1.585708,1.5,55.852386,56.0,77.5
20160825024500,51.095001,72.882088,15.0,40.774878,1.57768,1.5,55.852386,56.0,77.5
20160825030000,51.095001,72.882088,15.0,40.774878,1.593737,1.5,55.852386,56.0,77.5
20160825031500,51.095001,72.882088,15.0,41.005687,1.57768,1.5,55.852386,56.0,77.5
20160825033000,51.095001,72.882088,15.0,41.005687,1.585708,1.5,55.852386,56.0,77.5
20160825034500,51.095001,72.882088,15.0,40.864689,1.573665,1.5,55.852386,56.0,76.544998
20160825040000,43.709999,72.882088,15.0,40.864689,1.573665,1.5,55.852386,56.0,76.544998
20160825041500,38.134998,72.882088,15.0,40.864689,1.57768,1.5,55.852386,56.0,76.544998
20160825043000,38.134998,72.882088,15.0,41.094512,1.581694,1.5,55.852386,56.0,76.544998
20160825044500,32.470001,72.882088,15.0,41.094512,1.57768,1.5,55.852386,56.0,76.544998
20160825050000,40.805,72.882088,15.0,41.005687,1.581694,1.5,56.446445,56.0,76.544998
20160825051500,40.805,72.882088,15.0,40.864689,1.57768,1.5,56.446445,56.0,76.544998
20160825053000,40.805,71.873993,15.0,40.864689,1.581694,1.5,56.446445,56.0,76.544998
20160825054500,42.740002,71.873993,15.0,40.864689,1.57768,1.5,56.446445,56.0,76.544998
20160825060000,42.740002,71.873993,15.0,40.864689,1.585708,1.5,56.446445,56.0,76.544998
20160825061500,50.040001,71.873993,15.0,40.864689,1.585708,1.5,56.446445,56.0,76.544998
20160825063000,50.040001,71.873993,15.0,40.864689,1.581694,1.5,56.446445,56.0,76.544998
20160825064500,51.259998,72.612061,15.0,40.371196,1.581694,1.5,56.446445,56.0,76.544998
20160825070000,51.259998,72.612061,15.0,40.455584,1.569651,1.5,56.446445,56.0,76.544998
20160825071500,51.259998,72.612061,15.0,40.597568,1.54155,1.5,56.446445,56.0,76.544998
20160825073000,53.189999,72.612061,15.0,40.68097,1.517463,1.5,55.798382,56.0,76.544998
20160825074500,53.189999,72.612061,15.0,40.96691,1.489362,1.5,55.798382,56.0,76.544998
20160825080000,53.189999,73.620163,15.0,41.338224,1.573665,1.5,55.798382,56.0,76.544998
20160825081500,53.189999,73.620163,15.0,41.986026,1.557607,1.5,55.798382,56.0,76.544998
20160825083000,55.125,74.898293,15.0,41.9677,1.553593,1.5,55.798382,56.0,76.544998
20160825084500,56.345001,74.898293,15.0,42.53958,1.549578,1.5,56.446445,56.0,76.544998
20160825090000,56.345001,74.898293,15.0,42.79832,1.545564,1.5,55.726372,56.0,76.544998
20160825091500,53.255001,74.898293,15.0,43.050158,1.54155,1.5,55.726372,56.0,76.544998
20160825093000,53.255001,76.19442,15.0,42.907511,1.553593,1.5,55.726372,56.0,76.544998
20160825094500,53.255001,76.19442,15.0,43.185563,1.54155,1.5,55.726372,56.0,76.544998
20160825100000,53.255001,76.19442,15.0,43.28112,1.533521,1.5,55.726372,56.0,76.544998
20160825101500,46.759998,76.19442,15.0,43.782909,1.533521,1.5,55.726372,56.0,76.544998
20160825103000,46.759998,76.19442,15.0,43.538211,1.533521,1.5,55.726372,56.0,76.544998
20160825104500,46.759998,77.580559,15.0,44.14608,1.525492,1.5,55.726372,56.0,76.544998
20160825110000,46.759998,77.580559,15.0,43.951175,1.517463,1.5,55.726372,56.0,76.544998
20160825111500,46.759998,77.580559,15.0,43.282412,1.513448,1.5,55.726372,56.0,76.544998
20160825113000,46.759998,77.580559,15.0,43.418565,1.497391,1.5,55.726372,56.0,76.544998
20160825114500,47.625,77.580559,15.0,43.552746,1.477318,1.5,56.338436,56.0,76.544998
20160825120000,58.790001,77.580559,15.0,43.552746,1.453232,1.5,56.338436,56.0,76.544998
20160825121500,58.790001,77.580559,15.0,43.549703,1.465275,1.5,56.338436,56.0,76.544998
20160825123000,58.790001,77.580559,15.0,43.338036,1.461261,1.5,56.338436,56.0,76.544998
20160825124500,37.950001,75.096313,15.0,43.32464,1.453232,1.5,56.338436,56.0,76.544998
20160825130000,37.950001,75.096313,15.0,43.052912,1.441188,1.5,56.338436,56.0,76.544998
20160825131500,37.950001,75.096313,15.0,43.338036,1.429145,1.5,55.690369,56.0,76.544998
20160825133000,36.540001,75.096313,15.0,42.353345,1.429145,1.5,55.690369,56.0,76.544998
20160825134500,36.540001,75.096313,15.0,40.509032,1.42513,1.5,55.690369,56.0,76.544998
20160825140000,35.474998,75.096313,15.0,40.809524,1.437174,1.5,55.690369,56.0,76.544998
20160825141500,56.110001,74.088211,15.0,39.746701,1.445203,1.5,56.338436,56.0,83.959999
20160825143000,56.830002,74.088211,15.0,40.127552,1.557607,1.5,56.338436,56.0,83.959999
20160825144500,56.830002,74.088211,15.0,40.026079,1.57768,1.5,55.600361,56.0,82.205002
20160825150000,37.924999,74.088211,15.0,39.715574,1.561622,1.5,55.600361,56.0,79.824997
20160825151500,34.395,74.088211,15.0,39.739816,1.57768,1.5,55.600361,56.0,79.824997
20160825153000,34.395,74.088211,15.0,39.035234,1.585708,1.5,56.212421,56.0,78.199997
20160825154500,34.395,74.088211,15.0,39.035234,1.565636,1.5,56.212421,56.0,78.199997
20160825160000,34.395,74.088211,15.0,39.465708,1.573665,1.5,56.212421,56.0,78.199997
20160825161500,35.110001,74.088211,15.0,40.1062,1.573665,1.5,56.212421,56.0,78.199997
20160825163000,53.195,74.088211,15.0,39.945397,1.573665,1.5,56.212421,56.0,78.199997
20160825164500,53.195,74.088211,15.0,39.98771,1.569651,1.5,56.212421,56.0,78.199997
20160825170000,53.195,74.088211,15.0,39.98771,1.565636,1.5,56.212421,56.0,78.199997
20160825171500,53.195,74.088211,15.0,40.082451,1.573665,1.5,56.212421,56.0,78.199997
20160825173000,53.195,74.088211,15.0,40.4513,1.581694,1.5,56.212421,56.0,78.199997
20160825174500,53.195,74.088211,15.0,40.544069,1.585708,1.5,56.212421,56.0,78.199997
20160825180000,53.195,74.088211,15.0,40.634866,1.57768,1.5,56.212421,56.0,77.239998
20160825181500,53.195,74.088211,15.0,40.634866,1.581694,1.5,56.212421,56.0,77.239998
20160825183000,53.195,74.088211,15.0,40.634866,1.589723,1.5,56.212421,56.0,77.239998
20160825184500,34.57,74.088211,15.0,40.79419,1.581694,1.5,56.212421,56.0,77.239998
20160825190000,34.57,74.088211,15.0,40.79419,1.57768,1.5,56.212421,56.0,77.239998
20160825191500,34.57,73.17012,15.0,40.79419,1.581694,1.5,56.212421,56.0,77.239998
20160825193000,34.57,73.17012,15.0,40.653192,1.573665,1.5,56.212421,56.0,77.239998
20160825194500,34.57,73.17012,15.0,40.512194,1.581694,1.5,56.212421,56.0,77.239998
20160825200000,34.57,73.17012,15.0,40.230198,1.581694,1.5,56.212421,56.0,77.239998
20160825201500,33.900002,73.17012,15.0,40.455584,1.593737,1.5,56.212421,56.0,77.239998
20160825203000,33.900002,73.17012,15.0,40.159699,1.589723,1.5,55.564358,56.0,77.239998
20160825204500,32.705002,73.17012,15.0,40.384592,1.57768,1.5,56.176422,56.0,77.239998
20160825210000,32.705002,73.17012,15.0,40.384592,1.57768,1.5,56.176422,56.0,77.239998
20160825211500,32.705002,73.17012,15.0,40.242608,1.553593,1.5,56.176422,56.0,76.095001
20160825213000,32.705002,73.17012,15.0,40.242608,1.553593,1.5,56.176422,56.0,76.095001
20160825214500,32.705002,73.17012,15.0,40.242608,1.561622,1.5,56.176422,56.0,76.095001
20160825220000,32.705002,73.17012,15.0,40.242608,1.561622,1.5,56.176422,56.0,76.095001
20160825221500,32.705002,72.432045,15.0,40.100624,1.561622,1.5,56.176422,56.0,76.095001
20160825223000,32.705002,72.432045,15.0,39.816656,1.557607,1.5,56.176422,56.0,76.095001
20160825224500,32.705002,72.432045,15.0,39.816656,1.553593,1.5,56.176422,56.0,76.095001
20160825230000,32.705002,72.432045,15.0,39.745664,1.557607,1.5,56.176422,56.0,76.095001
20160825231500,32.705002,72.432045,15.0,39.82315,1.561622,1.5,56.176422,56.0,76.095001
20160825233000,32.705002,72.432045,15.0,39.82315,1.553593,1.5,56.176422,56.0,76.095001
20160825234500,32.705002,72.432045,15.0,39.68018,1.533521,1.5,56.176422,56.0,76.095001
20160826000000,31.530001,72.432045,15.0,39.68018,1.553593,1.5,56.176422,56.0,76.095001
20160826001500,32.244999,72.432045,15.0,39.53721,1.557607,1.5,56.176422,56.0,76.095001
20160826003000,32.244999,71.69397,15.0,39.39424,1.557607,1.5,56.176422,56.0,76.095001
20160826004500,32.244999,71.69397,15.0,39.322755,1.565636,1.5,56.176422,56.0,76.095001
20160826010000,32.244999,71.69397,15.0,39.322755,1.561622,1.5,56.176422,56.0,76.095001
20160826011500,32.244999,71.69397,15.0,39.322755,1.553593,1.5,56.176422,56.0,76.095001
20160826013000,32.244999,71.69397,15.0,39.322755,1.561622,1.5,56.176422,56.0,76.095001
20160826014500,32.244999,71.69397,15.0,39.322755,1.549578,1.5,56.176422,56.0,76.095001
20160826020000,32.244999,71.69397,15.0,39.322755,1.549578,1.5,56.176422,56.0,76.095001
20160826021500,32.244999,71.69397,15.0,39.322755,1.561622,1.5,56.176422,56.0,76.095001
20160826023000,32.244999,71.69397,15.0,38.964752,1.553593,1.5,56.176422,56.0,76.095001
20160826024500,32.244999,71.69397,15.0,38.964752,1.569651,1.5,56.176422,56.0,76.095001
20160826030000,32.244999,71.69397,15.0,38.964752,1.569651,1.5,56.176422,56.0,76.095001
20160826031500,32.244999,71.69397,15.0,38.964752,1.557607,1.5,56.176422,56.0,76.095001
20160826033000,32.244999,71.69397,15.0,38.964752,1.561622,1.5,56.176422,56.0,76.095001
20160826034500,32.244999,71.69397,15.0,38.964752,1.561622,1.5,56.176422,56.0,76.095001
20160826040000,32.244999,71.69397,15.0,38.964752,1.553593,1.5,56.176422,56.0,76.095001
20160826041500,32.244999,71.69397,15.0,38.964752,1.557607,1.5,56.176422,56.0,76.095001
20160826043000,32.244999,71.69397,15.0,38.964752,1.557607,1.5,56.176422,56.0,76.095001
20160826044500,32.244999,71.69397,15.0,38.964752,1.561622,1.5,56.176422,56.0,76.095001
20160826050000,32.244999,71.69397,15.0,38.964752,1.561622,1.5,56.176422,56.0,76.095001
20160826051500,32.244999,70.955902,15.0,38.964752,1.557607,1.5,56.176422,56.0,76.095001
20160826053000,32.244999,70.955902,15.0,38.964752,1.565636,1.5,56.176422,56.0,76.095001
20160826054500,77.389999,70.955902,15.0,38.964752,1.561622,1.5,56.176422,56.0,76.095001
20160826060000,39.110001,70.955902,15.0,38.964752,1.561622,1.5,55.510353,56.0,76.095001
20160826061500,44.494999,70.955902,15.0,38.964752,1.54155,1.5,56.824486,56.0,76.095001
20160826063000,49.599998,70.955902,15.0,38.964752,1.54155,1.5,55.690369,56.0,76.095001
20160826064500,49.599998,70.955902,15.0,38.964752,1.525492,1.5,55.690369,56.0,76.095001
20160826070000,49.599998,71.69397,15.0,38.864605,1.513448,1.5,55.690369,56.0,76.095001
20160826071500,49.599998,71.69397,15.0,38.864605,1.521477,1.5,55.690369,56.0,76.095001
20160826073000,49.599998,71.69397,15.0,39.23189,1.525492,1.5,56.410442,56.0,76.095001
20160826074500,52.630001,71.69397,15.0,40.039917,1.525492,1.5,56.410442,56.0,76.095001
20160826080000,33.709999,72.792084,15.0,40.407202,1.525492,1.5,56.410442,56.0,76.095001
20160826081500,35.139999,72.792084,15.0,39.175025,1.529506,1.5,56.410442,56.0,76.095001
20160826083000,36.860001,72.792084,15.0,39.175025,1.501405,1.5,56.410442,56.0,76.095001
20160826084500,47.665001,73.620163,15.0,39.464909,1.489362,1.5,56.410442,56.0,76.095001
20160826090000,52.314999,74.358238,15.0,39.754793,1.485347,1.5,56.410442,56.0,76.095001
20160826091500,52.314999,74.358238,15.0,40.627488,1.477318,1.5,56.410442,56.0,76.095001
20160826093000,52.314999,74.358238,15.0,41.059271,1.477318,1.5,56.410442,56.0,76.095001
20160826094500,54.465,74.358238,15.0,41.421626,1.457246,1.5,56.410442,56.0,76.095001
20160826100000,54.465,74.358238,15.0,41.896215,1.453232,1.5,56.410442,56.0,76.095001
20160826101500,54.465,74.358238,15.0,41.26492,1.449217,1.5,56.410442,56.0,76.095001
20160826103000,54.465,75.456345,15.0,41.26492,1.429145,1.5,56.410442,56.0,76.095001
20160826104500,54.465,75.456345,15.0,41.544944,1.421116,1.5,56.410442,56.0,76.095001
20160826110000,54.465,75.456345,15.0,41.447738,1.413087,1.5,56.410442,56.0,77.584999
20160826111500,54.465,74.538254,15.0,41.8317,1.417102,1.5,55.798382,56.0,77.584999
20160826113000,54.465,74.538254,15.0,41.795626,1.417102,1.5,55.798382,56.0,77.584999
20160826114500,57.744999,75.366341,15.0,41.44444,1.437174,1.5,55.798382,56.0,82.349998
20160826120000,57.744999,75.366341,15.0,41.714604,1.441188,1.5,55.798382,56.0,82.349998
20160826121500,57.744999,75.366341,15.0,41.714604,1.441188,1.5,55.798382,56.0,82.349998
20160826123000,57.744999,75.366341,15.0,41.714604,1.445203,1.5,55.798382,56.0,82.349998
20160826124500,57.744999,75.366341,15.0,41.22242,1.441188,1.5,55.798382,56.0,82.349998
20160826130000,57.744999,75.366341,15.0,41.08931,1.561622,1.5,55.798382,56.0,82.349998
20160826131500,57.744999,75.366341,15.0,41.20032,1.57768,1.5,55.798382,56.0,82.349998
20160826133000,57.744999,75.366341,15.0,41.309358,1.589723,1.5,55.798382,56.0,82.349998
20160826134500,57.744999,75.366341,15.0,41.309358,1.565636,1.5,55.798382,56.0,82.349998
20160826140000,57.744999,75.366341,15.0,41.44444,1.545564,1.5,56.410442,56.0,82.349998
20160826141500,58.459999,75.366341,15.0,41.849686,1.54155,1.5,56.410442,56.0,82.349998
20160826143000,58.459999,76.284431,15.0,41.669656,1.545564,1.5,56.410442,56.0,82.349998
20160826144500,58.459999,76.284431,15.0,41.669656,1.529506,1.5,55.636368,56.0,82.349998
20160826150000,58.459999,76.284431,15.0,41.803752,1.549578,1.5,55.636368,56.0,82.349998
20160826151500,55.490002,77.202522,15.0,42.54128,1.553593,1.5,55.636368,56.0,82.349998
20160826153000,45.785,76.374435,15.0,42.107185,1.549578,1.5,55.636368,56.0,82.349998
20160826154500,45.785,76.374435,15.0,42.111044,1.561622,1.5,55.636368,56.0,82.349998
20160826160000,45.785,77.472549,15.0,41.85057,1.553593,1.5,55.636368,56.0,82.349998
20160826161500,45.115002,77.472549,15.0,42.49147,1.565636,1.5,55.636368,56.0,82.349998
20160826163000,45.115002,77.472549,15.0,42.74783,1.581694,1.5,55.636368,56.0,82.349998
20160826164500,43.174999,77.472549,15.0,42.781184,1.565636,1.5,55.636368,56.0,81.264999
20160826170000,41.095001,77.472549,15.0,42.7599,1.581694,1.5,55.636368,56.0,81.264999
20160826171500,41.095001,77.472549,15.0,42.274125,1.585708,1.5,55.636368,56.0,81.264999
20160826173000,38.799999,76.554459,15.0,42.24446,1.57768,1.5,55.636368,56.0,80.18
20160826174500,36.334999,76.554459,15.0,42.24446,1.593737,1.5,55.636368,56.0,79.095001
20160826180000,36.334999,76.554459,15.0,42.24446,1.557607,1.5,55.636368,56.0,79.095001
20160826181500,36.334999,76.554459,15.0,42.24446,1.57768,1.5,55.636368,56.0,79.095001
20160826183000,35.139999,75.366341,15.0,42.24446,1.565636,1.5,55.636368,56.0,79.095001
20160826184500,35.139999,75.366341,15.0,41.382458,1.573665,1.5,55.636368,56.0,79.095001
20160826190000,35.139999,75.366341,15.0,41.069403,1.573665,1.5,55.636368,56.0,79.095001
20160826191500,35.139999,75.366341,15.0,41.017808,1.565636,1.5,55.636368,56.0,79.095001
20160826193000,35.139999,75.366341,15.0,40.69695,1.565636,1.5,55.636368,56.0,79.095001
20160826194500,34.110001,75.366341,15.0,40.69695,1.581694,1.5,55.636368,56.0,79.095001
20160826200000,34.110001,75.366341,15.0,40.69695,1.565636,1.5,55.636368,56.0,77.93
20160826201500,34.110001,75.366341,15.0,40.614296,1.573665,1.5,55.636368,56.0,77.93
20160826203000,34.110001,74.448242,15.0,40.579956,1.565636,1.5,55.636368,56.0,77.93
20160826204500,34.110001,74.448242,15.0,40.490315,1.569651,1.5,55.636368,56.0,77.93
20160826210000,34.110001,74.448242,15.0,40.357205,1.57768,1.5,55.636368,56.0,77.93
20160826211500,33.27,74.448242,15.0,40.261648,1.573665,1.5,56.446445,56.0,77.93
20160826213000,51.130001,74.448242,15.0,40.127552,1.573665,1.5,56.446445,56.0,77.93
20160826214500,51.130001,74.448242,15.0,39.993456,1.585708,1.5,56.446445,56.0,77.93
20160826220000,51.130001,74.448242,15.0,39.85936,1.593737,1.5,56.446445,56.0,77.93
20160826221500,46.779999,73.620163,15.0,39.620833,1.581694,1.5,55.852386,56.0,77.93
20160826223000,46.779999,73.620163,15.0,39.64754,1.589723,1.5,55.852386,56.0,77.93
20160826224500,44.865002,73.620163,15.0,39.64754,1.573665,1.5,55.852386,56.0,76.910004
20160826230000,43.98,73.620163,15.0,39.69208,1.569651,1.5,55.852386,56.0,76.910004
20160826231500,50.395,73.620163,15.0,39.709913,1.569651,1.5,55.852386,56.0,76.910004
20160826233000,50.395,72.882088,15.0,39.709913,1.569651,1.5,55.852386,56.0,76.910004
20160826234500,50.395,72.882088,15.0,40.004812,1.565636,1.5,55.852386,56.0,76.910004
20160827000000,50.395,72.882088,15.0,40.004812,1.569651,1.5,55.852386,56.0,76.910004
20160827001500,50.395,72.882088,15.0,40.004812,1.565636,1.5,55.852386,56.0,76.910004
20160827003000,50.395,72.882088,15.0,40.004812,1.569651,1.5,55.852386,56.0,76.910004
20160827004500,49.724998,72.882088,15.0,40.004812,1.573665,1.5,55.852386,56.0,76.910004
20160827010000,45.945,72.882088,15.0,40.004812,1.569651,1.5,55.852386,56.0,76.910004
20160827011500,49.634998,72.882088,15.0,40.004812,1.417102,1.5,55.852386,56.0,76.910004
20160827013000,37.235001,72.882088,15.0,40.004812,1.409073,1.5,55.852386,56.0,75.815002
20160827014500,37.235001,72.072006,15.0,40.004812,1.469289,1.5,55.852386,56.0,75.815002
20160827020000,37.235001,72.072006,15.0,40.004812,1.521477,1.5,55.852386,56.0,75.815002
20160827021500,31.709999,72.072006,15.0,40.004812,1.565636,1.5,55.852386,56.0,75.815002
20160827023000,31.709999,72.072006,15.0,40.004812,1.565636,1.5,55.852386,56.0,75.815002
20160827024500,31.709999,72.072006,15.0,40.004812,1.565636,1.5,55.852386,56.0,75.815002
20160827030000,31.709999,72.072006,15.0,40.004812,1.565636,1.5,55.852386,56.0,75.815002
20160827031500,31.709999,72.072006,15.0,40.004812,1.565636,1.5,55.852386,56.0,75.815002
20160827033000,31.709999,72.072006,15.0,40.004812,1.569651,1.5,55.852386,56.0,75.815002
20160827034500,31.709999,72.072006,15.0,40.004812,1.569651,1.5,55.852386,56.0,75.815002
20160827040000,31.709999,72.072006,15.0,39.525718,1.565636,1.5,55.852386,56.0,75.815002
20160827041500,31.709999,72.072006,15.0,39.525718,1.561622,1.5,55.852386,56.0,75.815002
20160827043000,31.709999,72.072006,15.0,39.525718,1.569651,1.5,55.852386,56.0,75.815002
20160827044500,31.709999,72.072006,15.0,39.378804,1.565636,1.5,55.852386,56.0,75.815002
20160827050000,31.709999,72.072006,15.0,39.525718,1.573665,1.5,55.852386,56.0,75.815002
20160827051500,31.709999,72.072006,15.0,39.525718,1.565636,1.5,55.852386,56.0,75.815002
20160827053000,31.709999,72.072006,15.0,39.525718,1.565636,1.5,55.852386,56.0,75.815002
20160827054500,31.709999,72.072006,15.0,39.599175,1.565636,1.5,55.852386,56.0,75.815002
20160827060000,31.709999,72.072006,15.0,39.525718,1.565636,1.5,55.852386,56.0,75.815002
20160827061500,31.709999,72.072006,15.0,39.378804,1.565636,1.5,55.852386,56.0,75.815002
20160827063000,36.294998,72.072006,15.0,39.525718,1.557607,1.5,56.50045,56.0,75.815002
20160827064500,49.889999,72.072006,15.0,39.525718,1.549578,1.5,56.50045,56.0,75.815002
20160827070000,49.889999,72.072006,15.0,39.599175,1.54155,1.5,56.50045,56.0,75.815002
20160827071500,42.419998,72.072006,15.0,40.039917,1.533521,1.5,55.47435,56.0,75.815002
20160827073000,39.215,72.072006,15.0,40.407202,1.533521,1.5,55.47435,56.0,75.815002
20160827074500,39.215,72.072006,15.0,40.186831,1.525492,1.5,55.47435,56.0,75.815002
20160827080000,50.110001,72.072006,15.0,40.039917,1.525492,1.5,55.47435,56.0,75.815002
20160827081500,50.110001,72.072006,15.0,40.186831,1.525492,1.5,56.050407,56.0,75.815002
20160827083000,50.110001,72.072006,15.0,40.554116,1.529506,1.5,56.050407,56.0,75.815002
20160827084500,50.110001,72.072006,15.0,40.70103,1.529506,1.5,56.050407,56.0,75.815002
20160827090000,50.110001,72.072006,15.0,40.70103,1.525492,1.5,56.050407,56.0,75.815002
20160827091500,50.110001,72.072006,15.0,40.554116,1.529506,1.5,56.050407,56.0,75.815002
20160827093000,31.799999,72.072006,15.0,40.847944,1.521477,1.5,56.050407,56.0,75.815002
20160827094500,46.005001,72.072006,15.0,40.70103,1.513448,1.5,56.050407,56.0,75.815002
20160827100000,49.799999,72.072006,15.0,40.921401,1.517463,1.5,56.050407,56.0,75.815002
20160827101500,49.799999,72.072006,15.0,41.357128,1.513448,1.5,56.050407,56.0,75.815002
20160827103000,49.799999,72.882088,15.0,42.023256,1.521477,1.5,56.050407,56.0,75.815002
20160827104500,49.799999,72.882088,15.0,42.17017,1.513448,1.5,56.050407,56.0,75.815002
20160827110000,51.375,72.882088,15.0,42.43622,1.513448,1.5,56.050407,56.0,75.815002
20160827111500,51.375,73.620163,15.0,42.301376,1.517463,1.5,56.050407,56.0,75.815002
20160827113000,47.285,73.620163,15.0,42.837998,1.517463,1.5,56.050407,56.0,75.815002
20160827114500,47.285,73.620163,15.0,42.525096,1.525492,1.5,56.050407,56.0,75.815002
20160827120000,47.285,73.620163,15.0,42.56304,1.525492,1.5,56.050407,56.0,75.815002
20160827121500,47.285,73.620163,15.0,41.146685,1.513448,1.5,56.050407,56.0,75.815002
20160827123000,47.285,73.620163,15.0,41.146685,1.525492,1.5,56.050407,56.0,75.815002
20160827124500,47.285,73.620163,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827130000,47.285,73.620163,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827131500,47.285,74.808289,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827133000,47.285,74.808289,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827134500,47.285,74.808289,15.0,41.146685,1.533521,1.5,56.050407,56.0,75.815002
20160827140000,47.285,74.808289,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827141500,47.285,74.808289,15.0,41.146685,1.537535,1.5,56.050407,56.0,75.815002
20160827143000,47.285,74.808289,15.0,41.146685,1.533521,1.5,56.050407,56.0,75.815002
20160827144500,47.285,74.808289,15.0,41.146685,1.533521,1.5,56.050407,56.0,75.815002
20160827150000,46.400002,74.808289,15.0,41.146685,1.54155,1.5,56.050407,56.0,75.815002
20160827151500,46.400002,74.808289,15.0,41.146685,1.529506,1.5,56.050407,56.0,75.815002
20160827153000,46.400002,75.726379,15.0,41.146685,1.529506,1.5,56.050407,56.0,75.815002
20160827154500,46.400002,74.898293,15.0,41.146685,1.529506,1.5,56.050407,56.0,75.815002
20160827160000,31.105,73.620163,15.0,41.146685,1.533521,1.5,56.050407,56.0,75.815002
20160827161500,31.105,72.792084,15.0,39.465708,1.525492,1.5,56.050407,56.0,75.815002
20160827163000,42.595001,72.792084,15.0,38.450315,1.525492,1.5,56.050407,56.0,75.815002
20160827164500,44.744999,72.792084,15.0,38.65746,1.525492,1.5,56.050407,56.0,75.815002
20160827170000,48.970001,72.792084,15.0,38.876352,1.533521,1.5,56.662468,56.0,75.815002
20160827171500,50.904999,72.792084,15.0,39.378804,1.529506,1.5,55.798382,56.0,75.815002
20160827173000,50.904999,73.620163,15.0,39.678956,1.521477,1.5,55.798382,56.0,75.815002
20160827174500,38.84,73.620163,15.0,39.972206,1.501405,1.5,55.798382,56.0,75.815002
20160827180000,35.27,73.620163,15.0,40.037605,1.505419,1.5,55.798382,56.0,75.815002
20160827181500,46.575001,73.620163,15.0,40.774878,1.505419,1.5,55.798382,56.0,75.815002
20160827183000,46.575001,73.620163,15.0,40.822121,1.501405,1.5,55.798382,56.0,75.815002
20160827184500,42.32,73.620163,15.0,40.405043,1.497391,1.5,55.798382,56.0,75.815002
20160827190000,31.139999,73.620163,15.0,40.371196,1.493376,1.5,55.798382,56.0,75.815002
20160827191500,32.860001,73.620163,15.0,40.018701,1.497391,1.5,55.798382,56.0,75.815002
20160827193000,32.860001,73.620163,15.0,39.745664,1.489362,1.5,55.798382,56.0,75.815002
20160827194500,32.860001,72.882088,15.0,39.82315,1.493376,1.5,55.798382,56.0,75.815002
20160827200000,32.860001,72.882088,15.0,39.610752,1.493376,1.5,55.798382,56.0,75.815002
20160827201500,32.860001,72.882088,15.0,39.464909,1.497391,1.5,55.798382,56.0,75.815002
20160827203000,32.860001,72.882088,15.0,38.711911,1.497391,1.5,55.798382,56.0,75.815002
20160827204500,32.860001,72.882088,15.0,38.7258,1.505419,1.5,55.798382,56.0,75.815002
20160827210000,32.860001,72.882088,15.0,38.7258,1.505419,1.5,55.798382,56.0,75.815002
20160827211500,32.860001,72.882088,15.0,38.7258,1.501405,1.5,55.798382,56.0,75.815002
20160827213000,32.860001,71.873993,15.0,38.7258,1.509434,1.5,55.798382,56.0,75.815002
