PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160827214500,32.860001,71.873993,15.0,38.7258,1.509434,1.5,55.798382,56.0,75.815002
20160827220000,30.945,71.873993,15.0,38.7258,1.509434,1.5,55.798382,56.0,75.815002
20160827221500,30.945,71.873993,15.0,38.7258,1.513448,1.5,55.798382,56.0,75.815002
20160827223000,30.945,71.873993,15.0,38.7258,1.513448,1.5,55.798382,56.0,75.815002
20160827224500,64.309998,71.873993,15.0,38.7258,1.525492,1.5,55.798382,56.0,75.815002
20160827230000,56.575001,71.873993,15.0,38.7258,1.545564,1.5,54.37624,56.0,75.815002
20160827231500,35.950001,71.873993,15.0,38.7258,1.533521,1.5,56.086411,56.0,75.815002
20160827233000,47.82,71.873993,15.0,38.326725,1.54155,1.5,56.086411,56.0,75.815002
20160827234500,47.82,71.873993,15.0,38.326725,1.545564,1.5,56.086411,56.0,75.815002
20160828000000,69.940002,71.873993,15.0,38.326725,1.545564,1.5,56.662468,56.0,75.815002
20160828001500,38.544998,71.873993,15.0,38.326725,1.545564,1.5,55.348335,56.0,75.815002
20160828003000,30.219999,71.873993,15.0,38.326725,1.553593,1.5,56.338436,56.0,75.815002
20160828004500,30.219999,71.873993,15.0,38.326725,1.553593,1.5,56.338436,56.0,75.815002
20160828010000,71.07,71.873993,15.0,38.326725,1.557607,1.5,56.338436,56.0,75.815002
20160828011500,36.575001,71.873993,15.0,38.326725,1.549578,1.5,55.510353,56.0,75.815002
20160828013000,47.639999,71.873993,15.0,38.326725,1.54155,1.5,55.510353,56.0,75.815002
20160828014500,47.639999,71.873993,15.0,38.326725,1.553593,1.5,56.212421,56.0,75.815002
20160828020000,47.639999,71.873993,15.0,38.326725,1.557607,1.5,56.212421,56.0,75.815002
20160828021500,76.144997,71.873993,15.0,38.326725,1.549578,1.5,56.212421,56.0,75.815002
20160828023000,76.93,71.063911,15.0,38.326725,1.549578,1.5,56.212421,56.0,75.815002
20160828024500,36.880001,71.063911,15.0,38.326725,1.561622,1.5,56.212421,56.0,75.815002
20160828030000,47.709999,71.063911,15.0,38.326725,1.561622,1.5,56.212421,56.0,75.815002
20160828031500,72.775002,71.063911,15.0,38.326725,1.553593,1.5,56.212421,56.0,75.815002
20160828033000,68.949997,71.063911,15.0,38.326725,1.553593,1.5,54.700272,56.0,75.815002
20160828034500,36.93,71.063911,15.0,38.570777,1.557607,1.5,55.798382,56.0,75.815002
20160828040000,47.474998,71.063911,15.0,38.570777,1.557607,1.5,55.798382,56.0,75.815002
20160828041500,47.474998,71.063911,15.0,38.570777,1.557607,1.5,55.798382,56.0,75.815002
20160828043000,47.474998,71.063911,15.0,38.570777,1.557607,1.5,55.798382,56.0,75.815002
20160828044500,75.720001,71.063911,15.0,38.570777,1.557607,1.5,55.798382,56.0,75.815002
20160828050000,36.325001,71.063911,15.0,38.570777,1.561622,1.5,55.798382,56.0,75.815002
20160828051500,38.900002,71.063911,15.0,38.423863,1.557607,1.5,56.662468,56.0,75.815002
20160828053000,48.185001,71.063911,15.0,38.570777,1.557607,1.5,55.762375,56.0,75.815002
20160828054500,56.915001,71.063911,15.0,38.570777,1.557607,1.5,55.762375,56.0,75.815002
20160828060000,47.965,71.063911,15.0,38.717691,1.557607,1.5,54.862289,56.0,75.815002
20160828061500,34.165001,71.063911,15.0,38.717691,1.557607,1.5,54.862289,56.0,75.815002
20160828063000,48.185001,71.063911,15.0,38.864605,1.557607,1.5,55.852386,56.0,75.815002
20160828064500,48.185001,71.063911,15.0,38.864605,1.561622,1.5,55.852386,56.0,75.815002
20160828070000,48.185001,71.063911,15.0,38.864605,1.557607,1.5,55.852386,56.0,75.815002
20160828071500,48.185001,71.063911,15.0,38.938062,1.557607,1.5,55.852386,56.0,75.815002
20160828073000,48.185001,71.063911,15.0,39.378804,1.557607,1.5,55.852386,56.0,75.815002
20160828074500,48.185001,71.873993,15.0,40.186831,1.557607,1.5,55.852386,56.0,75.815002
20160828080000,49.584999,71.873993,15.0,40.921401,1.557607,1.5,55.852386,56.0,75.815002
20160828081500,49.584999,71.873993,15.0,42.073865,1.553593,1.5,55.852386,56.0,75.815002
20160828083000,49.584999,71.873993,15.0,42.656336,1.553593,1.5,55.852386,56.0,75.815002
20160828084500,45.185001,72.972099,15.0,42.656336,1.54155,1.5,55.852386,56.0,75.815002
20160828090000,45.185001,72.972099,15.0,43.085076,1.54155,1.5,55.852386,56.0,75.815002
20160828091500,45.185001,72.972099,15.0,43.085076,1.533521,1.5,55.852386,56.0,75.815002
20160828093000,45.185001,73.998199,15.0,43.046537,1.537535,1.5,55.852386,56.0,75.815002
20160828094500,48.049999,73.998199,15.0,43.30322,1.529506,1.5,56.446445,56.0,75.815002
20160828100000,51.490002,74.898293,15.0,43.740834,1.533521,1.5,56.446445,56.0,75.815002
20160828101500,51.490002,74.898293,15.0,43.144712,1.529506,1.5,56.446445,56.0,75.815002
20160828103000,51.490002,74.898293,15.0,43.6184,1.533521,1.5,56.446445,56.0,75.815002
20160828104500,51.490002,74.898293,15.0,42.407184,1.525492,1.5,56.446445,56.0,75.815002
20160828110000,53.240002,75.834381,15.0,43.278808,1.529506,1.5,56.446445,56.0,75.815002
20160828111500,42.919998,75.834381,15.0,43.282412,1.517463,1.5,55.402344,56.0,75.815002
20160828113000,39.334999,75.834381,15.0,43.052912,1.505419,1.5,55.402344,56.0,75.815002
20160828114500,34.895,75.834381,15.0,43.6184,1.513448,1.5,55.402344,56.0,75.815002
20160828120000,34.895,75.834381,15.0,43.403129,1.513448,1.5,55.402344,56.0,75.815002
20160828121500,33.724998,75.834381,15.0,40.4513,1.505419,1.5,55.402344,56.0,75.815002
20160828123000,33.724998,75.834381,15.0,42.273088,1.509434,1.5,55.960396,56.0,75.815002
20160828124500,33.724998,75.834381,15.0,43.868096,1.497391,1.5,55.960396,56.0,75.815002
20160828130000,47.77,75.834381,15.0,42.7599,1.497391,1.5,55.960396,56.0,75.815002
20160828131500,48.490002,75.834381,15.0,41.989256,1.501405,1.5,55.960396,56.0,75.815002
20160828133000,48.490002,75.834381,15.0,43.64509,1.501405,1.5,55.960396,56.0,75.815002
20160828134500,48.490002,75.834381,15.0,41.534625,1.505419,1.5,55.960396,56.0,75.815002
20160828140000,48.490002,75.834381,15.0,41.7195,1.501405,1.5,55.960396,56.0,75.815002
20160828141500,48.490002,75.834381,15.0,42.04284,1.497391,1.5,55.960396,56.0,75.815002
20160828143000,48.490002,75.834381,15.0,41.780972,1.501405,1.5,55.960396,56.0,75.815002
20160828144500,48.490002,75.834381,15.0,42.03536,1.501405,1.5,55.960396,56.0,75.815002
20160828150000,48.490002,76.64447,15.0,42.2992,1.501405,1.5,55.960396,56.0,75.815002
20160828151500,48.490002,76.64447,15.0,42.339456,1.501405,1.5,55.960396,56.0,75.815002
20160828153000,48.490002,76.64447,15.0,41.989256,1.497391,1.5,55.960396,56.0,75.815002
20160828154500,48.490002,76.64447,15.0,41.999932,1.497391,1.5,55.960396,56.0,75.815002
20160828160000,48.490002,76.64447,15.0,41.9388,1.489362,1.5,55.960396,56.0,75.815002
20160828161500,48.490002,76.64447,15.0,42.885955,1.485347,1.5,55.960396,56.0,75.815002
20160828163000,52.285,76.64447,15.0,43.15226,1.489362,1.5,55.960396,56.0,75.815002
20160828164500,52.285,76.64447,15.0,42.957032,1.497391,1.5,55.960396,56.0,75.815002
20160828170000,43.435001,76.64447,15.0,42.353345,1.485347,1.5,56.662468,56.0,75.815002
20160828171500,51.0,76.64447,15.0,41.945957,1.489362,1.5,56.662468,56.0,75.815002
20160828173000,51.0,76.64447,15.0,41.55443,1.477318,1.5,56.014404,56.0,75.815002
20160828174500,51.0,76.64447,15.0,41.534625,1.477318,1.5,56.014404,56.0,75.815002
20160828180000,51.0,76.64447,15.0,41.449744,1.477318,1.5,56.014404,56.0,75.815002
20160828181500,46.275002,76.64447,15.0,41.572008,1.477318,1.5,56.014404,56.0,75.815002
20160828183000,46.275002,76.64447,15.0,41.572008,1.477318,1.5,56.014404,56.0,75.815002
20160828184500,46.275002,76.64447,15.0,40.755515,1.477318,1.5,56.014404,56.0,75.815002
20160828190000,46.275002,76.64447,15.0,40.755515,1.477318,1.5,56.014404,56.0,75.815002
20160828191500,46.275002,76.64447,15.0,40.548625,1.469289,1.5,56.014404,56.0,75.815002
20160828193000,45.389999,75.456345,15.0,40.436306,1.465275,1.5,56.014404,56.0,75.815002
20160828194500,31.25,75.456345,15.0,40.19392,1.465275,1.5,56.014404,56.0,75.815002
20160828200000,39.610001,75.456345,15.0,40.191047,1.469289,1.5,56.014404,56.0,75.815002
20160828201500,49.044998,75.456345,15.0,39.49148,1.465275,1.5,56.014404,56.0,75.815002
20160828203000,45.610001,75.456345,15.0,39.300689,1.469289,1.5,56.014404,56.0,75.815002
20160828204500,32.505001,74.628265,15.0,39.204724,1.465275,1.5,56.014404,56.0,75.815002
20160828210000,40.73,74.628265,15.0,39.312776,1.473304,1.5,55.348335,56.0,75.815002
20160828211500,43.09,74.628265,15.0,39.06053,1.469289,1.5,56.572456,56.0,75.815002
20160828213000,31.219999,73.710175,15.0,39.159215,1.473304,1.5,55.186317,56.0,75.815002
20160828214500,49.23,73.710175,15.0,39.148046,1.465275,1.5,56.014404,56.0,75.815002
20160828220000,49.23,73.710175,15.0,39.103268,1.465275,1.5,56.014404,56.0,75.815002
20160828221500,49.23,73.710175,15.0,39.103268,1.465275,1.5,56.014404,56.0,75.815002
20160828223000,49.23,73.710175,15.0,39.103268,1.465275,1.5,56.014404,56.0,75.815002
20160828224500,49.23,73.710175,15.0,39.103268,1.473304,1.5,56.014404,56.0,75.815002
20160828230000,49.23,73.710175,15.0,39.103268,1.477318,1.5,56.014404,56.0,75.815002
20160828231500,49.23,73.710175,15.0,39.20894,1.481333,1.5,56.014404,56.0,75.815002
20160828233000,49.23,72.972099,15.0,39.20894,1.485347,1.5,56.014404,56.0,75.815002
20160828234500,49.23,72.972099,15.0,39.20894,1.489362,1.5,56.014404,56.0,75.815002
20160829000000,49.23,72.972099,15.0,39.20894,1.489362,1.5,56.014404,56.0,75.815002
20160829001500,49.23,72.972099,15.0,39.20894,1.497391,1.5,56.014404,56.0,75.815002
20160829003000,49.23,72.972099,15.0,39.20894,1.513448,1.5,56.014404,56.0,75.815002
20160829004500,49.23,72.972099,15.0,39.20894,1.513448,1.5,56.014404,56.0,75.815002
20160829010000,49.23,72.972099,15.0,39.20894,1.513448,1.5,56.014404,56.0,75.815002
20160829011500,49.23,72.972099,15.0,39.20894,1.513448,1.5,56.014404,56.0,75.815002
20160829013000,49.23,72.972099,15.0,39.20894,1.513448,1.5,56.014404,56.0,75.815002
20160829014500,48.560001,72.972099,15.0,39.20894,1.521477,1.5,56.014404,56.0,75.815002
20160829020000,48.560001,72.972099,15.0,39.20894,1.525492,1.5,56.014404,56.0,75.815002
20160829021500,38.115002,72.972099,15.0,39.20894,1.529506,1.5,56.014404,56.0,75.815002
20160829023000,35.360001,72.972099,15.0,39.20894,1.533521,1.5,56.014404,56.0,75.815002
20160829024500,33.494999,72.972099,15.0,39.20894,1.54155,1.5,56.014404,56.0,75.815002
20160829030000,33.494999,72.972099,15.0,39.20894,1.537535,1.5,56.014404,56.0,75.815002
20160829031500,32.470001,72.162018,15.0,39.20894,1.529506,1.5,56.014404,56.0,75.815002
20160829033000,32.470001,72.162018,15.0,39.20894,1.537535,1.5,56.014404,56.0,75.815002
20160829034500,32.470001,72.162018,15.0,39.599175,1.537535,1.5,56.014404,56.0,75.815002
20160829040000,32.470001,72.162018,15.0,39.599175,1.533521,1.5,56.014404,56.0,75.815002
20160829041500,32.470001,72.162018,15.0,39.599175,1.54155,1.5,56.014404,56.0,75.815002
20160829043000,32.470001,72.162018,15.0,39.893003,1.537535,1.5,56.014404,56.0,75.815002
20160829044500,32.470001,72.162018,15.0,39.746089,1.529506,1.5,56.014404,56.0,75.815002
20160829050000,32.470001,72.162018,15.0,39.893003,1.537535,1.5,56.014404,56.0,75.815002
20160829051500,32.470001,72.162018,15.0,39.746089,1.533521,1.5,56.014404,56.0,75.815002
20160829053000,32.470001,72.162018,15.0,39.746089,1.537535,1.5,56.014404,56.0,75.815002
20160829054500,32.470001,72.162018,15.0,39.746089,1.533521,1.5,56.014404,56.0,75.815002
20160829060000,32.470001,72.162018,15.0,39.599175,1.533521,1.5,56.014404,56.0,75.815002
20160829061500,35.400002,72.162018,15.0,39.599175,1.533521,1.5,56.014404,56.0,75.815002
20160829063000,50.360001,72.162018,15.0,39.746089,1.525492,1.5,56.014404,56.0,75.815002
20160829064500,50.360001,72.162018,15.0,39.746089,1.529506,1.5,56.014404,56.0,75.815002
20160829070000,50.360001,72.162018,15.0,39.525718,1.521477,1.5,56.014404,56.0,75.815002
20160829071500,50.360001,72.162018,15.0,39.599175,1.525492,1.5,56.014404,56.0,75.815002
20160829073000,50.360001,72.162018,15.0,39.599175,1.505419,1.5,56.014404,56.0,75.815002
20160829074500,50.360001,72.162018,15.0,39.746089,1.505419,1.5,56.014404,56.0,75.815002
20160829080000,51.080002,72.972099,15.0,40.039917,1.473304,1.5,56.014404,56.0,75.815002
20160829081500,33.619999,72.972099,15.0,40.847944,1.457246,1.5,56.014404,56.0,75.815002
20160829083000,52.145,72.972099,15.0,41.068315,1.429145,1.5,56.014404,56.0,75.815002
20160829084500,52.145,72.972099,15.0,41.648984,1.421116,1.5,56.014404,56.0,75.815002
20160829090000,52.145,73.998199,15.0,41.648984,1.429145,1.5,56.014404,56.0,75.815002
20160829091500,52.145,73.998199,15.0,41.986026,1.413087,1.5,56.014404,56.0,75.815002
20160829093000,46.25,73.998199,15.0,42.20196,1.421116,1.5,56.014404,56.0,76.885002
20160829094500,36.830002,73.998199,15.0,42.274669,1.421116,1.5,56.014404,56.0,76.885002
20160829100000,41.485001,73.998199,15.0,42.549423,1.429145,1.5,56.014404,56.0,76.885002
20160829101500,49.0,73.998199,15.0,42.79526,1.421116,1.5,56.014404,56.0,76.885002
20160829103000,52.150002,73.17012,15.0,42.573002,1.42513,1.5,56.014404,56.0,76.885002
20160829104500,53.485001,73.17012,15.0,42.65994,1.417102,1.5,56.014404,56.0,77.889999
20160829110000,53.485001,73.17012,15.0,40.498866,1.477318,1.5,56.014404,56.0,77.889999
20160829111500,36.950001,73.17012,15.0,39.985398,1.549578,1.5,56.608459,56.0,77.889999
20160829113000,52.275002,74.358238,15.0,39.97972,1.557607,1.5,56.608459,56.0,77.889999
20160829114500,53.490002,74.358238,15.0,40.761856,1.557607,1.5,56.608459,56.0,77.889999
20160829120000,54.205002,75.834381,15.0,41.780972,1.557607,1.5,56.608459,56.0,77.889999
20160829121500,50.095001,75.006302,15.0,41.178883,1.553593,1.5,55.510353,56.0,77.889999
20160829123000,37.275002,75.006302,15.0,38.744704,1.573665,1.5,55.510353,56.0,77.889999
20160829124500,36.099998,72.882088,15.0,38.961216,1.573665,1.5,55.510353,56.0,77.889999
20160829130000,34.689999,72.882088,15.0,38.964752,1.561622,1.5,56.284431,56.0,77.889999
20160829131500,34.689999,72.882088,15.0,38.276949,1.545564,1.5,56.284431,56.0,77.889999
20160829133000,37.555,72.882088,15.0,37.909664,1.533521,1.5,56.284431,56.0,77.889999
20160829134500,38.27,72.882088,15.0,37.615836,1.533521,1.5,56.284431,56.0,77.889999
20160829140000,38.27,72.882088,15.0,37.909664,1.521477,1.5,56.284431,56.0,77.889999
20160829141500,38.27,72.882088,15.0,,1.533521,1.5,56.284431,56.0,77.889999
20160829143000,38.27,72.882088,15.0,38.203492,1.533521,1.5,56.284431,56.0,77.889999
20160829144500,38.27,72.072006,15.0,38.717691,1.54155,1.5,56.284431,56.0,77.889999
20160829150000,38.27,72.072006,15.0,38.570777,1.549578,1.5,56.284431,56.0,77.889999
20160829151500,38.27,72.072006,15.0,39.378804,1.42513,1.5,56.284431,56.0,77.889999
20160829153000,42.924999,72.972099,15.0,39.378804,1.421116,1.5,56.284431,56.0,77.889999
20160829154500,43.639999,72.972099,15.0,39.972206,1.433159,1.5,56.284431,56.0,77.889999
20160829160000,35.790001,72.972099,15.0,39.972206,1.593737,1.5,55.240326,56.0,77.065002
20160829161500,51.169998,72.972099,15.0,39.972206,1.565636,1.5,56.338436,56.0,77.065002
20160829163000,42.744999,72.972099,15.0,40.479503,1.565636,1.5,55.600361,56.0,77.065002
20160829164500,38.945,72.972099,15.0,40.690422,1.573665,1.5,55.600361,56.0,77.065002
20160829170000,32.334999,72.972099,15.0,41.02352,1.573665,1.5,56.176422,56.0,77.065002
20160829171500,47.014999,72.972099,15.0,41.960696,1.57768,1.5,55.438347,56.0,77.065002
20160829173000,33.775002,73.89019,15.0,,1.573665,1.5,56.374439,56.0,77.065002
20160829174500,36.209999,73.89019,15.0,41.795626,1.57768,1.5,56.374439,56.0,77.065002
20160829180000,36.209999,73.89019,15.0,41.68856,1.573665,1.5,56.374439,56.0,77.065002
20160829181500,37.424999,73.89019,15.0,41.308712,1.581694,1.5,56.374439,56.0,77.065002
20160829183000,37.424999,73.89019,15.0,41.169686,1.585708,1.5,56.374439,56.0,77.065002
20160829184500,37.424999,73.89019,15.0,41.26492,1.593737,1.5,55.798382,56.0,77.065002
20160829190000,37.424999,73.89019,15.0,41.26492,1.573665,1.5,55.798382,56.0,77.065002
20160829191500,37.424999,73.080109,15.0,41.447738,1.569651,1.5,55.798382,56.0,77.065002
20160829193000,37.424999,73.080109,15.0,39.374758,1.565636,1.5,55.798382,56.0,77.065002
20160829194500,37.424999,73.080109,15.0,39.374758,1.569651,1.5,55.798382,56.0,77.065002
20160829200000,37.424999,73.080109,15.0,39.374758,1.565636,1.5,55.798382,56.0,77.065002
20160829201500,37.424999,73.080109,15.0,39.374758,1.569651,1.5,55.798382,56.0,77.065002
20160829203000,37.424999,73.080109,15.0,39.374758,1.573665,1.5,55.798382,56.0,77.065002
20160829204500,32.790001,72.162018,15.0,39.374758,1.569651,1.5,55.798382,56.0,77.065002
20160829210000,32.790001,72.162018,15.0,39.374758,1.569651,1.5,55.798382,56.0,77.065002
20160829211500,32.790001,72.162018,15.0,39.374758,1.573665,1.5,55.798382,56.0,77.065002
20160829213000,32.790001,72.162018,15.0,39.374758,1.573665,1.5,55.798382,56.0,77.065002
20160829214500,32.790001,72.162018,15.0,39.374758,1.565636,1.5,55.798382,56.0,77.065002
20160829220000,32.790001,72.162018,15.0,39.374758,1.573665,1.5,55.798382,56.0,77.065002
20160829221500,32.790001,72.162018,15.0,,1.573665,1.5,55.798382,56.0,77.065002
20160829223000,32.790001,72.162018,15.0,,1.57768,1.5,55.798382,56.0,77.065002
20160829224500,32.119999,72.162018,15.0,39.374758,1.569651,1.5,55.798382,56.0,77.065002
20160829230000,32.119999,72.162018,15.0,39.374758,1.581694,1.5,55.798382,56.0,77.065002
20160829231500,32.119999,72.162018,15.0,,1.585708,1.5,55.798382,56.0,77.065002
20160829233000,32.119999,72.162018,15.0,39.374758,1.581694,1.5,55.798382,56.0,77.065002
20160829234500,32.119999,71.333939,15.0,39.374758,1.581694,1.5,55.798382,56.0,77.065002
20160830000000,32.119999,71.333939,15.0,38.423863,1.581694,1.5,55.798382,56.0,77.065002
20160830001500,30.709999,71.333939,15.0,38.276949,1.573665,1.5,55.798382,56.0,77.065002
20160830003000,67.07,71.333939,15.0,38.056578,1.57768,1.5,56.410442,56.0,77.065002
20160830004500,39.18,71.333939,15.0,38.056578,1.585708,1.5,55.510353,56.0,77.065002
20160830010000,41.625,71.333939,15.0,38.056578,1.573665,1.5,56.662468,56.0,77.065002
20160830011500,47.455002,71.333939,15.0,37.909664,1.57768,1.5,55.852386,56.0,77.065002
20160830013000,47.455002,71.333939,15.0,38.056578,1.581694,1.5,55.852386,56.0,77.065002
20160830014500,74.980003,71.333939,15.0,38.056578,1.57768,1.5,57.05851,56.0,77.065002
20160830020000,75.889999,71.333939,15.0,37.909664,1.57768,1.5,56.122414,56.0,77.065002
20160830021500,34.735001,71.333939,15.0,37.909664,1.573665,1.5,56.122414,56.0,77.065002
20160830023000,46.490002,71.333939,15.0,37.909664,1.573665,1.5,56.122414,56.0,77.065002
20160830024500,46.490002,71.333939,15.0,37.76275,1.581694,1.5,56.122414,56.0,77.065002
20160830030000,74.595001,71.333939,15.0,37.615836,1.581694,1.5,59.524754,56.0,77.065002
20160830031500,73.059998,71.333939,15.0,37.76275,1.57768,1.5,56.248428,56.0,77.065002
20160830033000,35.355,71.333939,15.0,37.542379,1.57768,1.5,56.248428,56.0,77.065002
20160830034500,47.009998,71.333939,15.0,37.542379,1.565636,1.5,56.248428,56.0,77.065002
20160830040000,47.009998,71.333939,15.0,37.395465,1.585708,1.5,56.248428,56.0,77.065002
20160830041500,71.845001,71.333939,15.0,37.395465,1.581694,1.5,56.248428,56.0,77.065002
20160830043000,34.799999,71.333939,15.0,37.395465,1.581694,1.5,56.248428,56.0,77.065002
20160830044500,46.720001,71.333939,15.0,37.248551,1.581694,1.5,56.248428,56.0,77.065002
20160830050000,57.599998,71.333939,15.0,37.248551,1.593737,1.5,56.248428,56.0,77.065002
20160830051500,36.200001,71.333939,15.0,37.395465,1.589723,1.5,56.248428,56.0,77.065002
20160830053000,37.18,71.333939,15.0,37.395465,1.589723,1.5,56.248428,56.0,77.065002
20160830054500,46.490002,71.333939,15.0,36.954723,1.589723,1.5,56.248428,56.0,77.065002
20160830060000,62.400002,71.333939,15.0,36.954723,1.561622,1.5,56.248428,56.0,75.980003
20160830061500,36.285,70.595863,15.0,37.101637,1.561622,1.5,56.248428,56.0,75.980003
20160830063000,29.405001,70.595863,15.0,,1.565636,1.5,55.150314,56.0,75.980003
20160830064500,47.724998,70.595863,15.0,37.248551,1.565636,1.5,55.798382,56.0,75.980003
20160830070000,47.724998,70.595863,15.0,37.395465,1.565636,1.5,55.798382,56.0,75.980003
20160830071500,66.294998,71.423943,15.0,38.203492,1.553593,1.5,57.112511,56.0,75.980003
20160830073000,40.014999,71.423943,15.0,39.525718,1.565636,1.5,55.47435,56.0,75.980003
20160830074500,32.599998,72.162018,15.0,41.138236,1.557607,1.5,56.446445,56.0,75.980003
20160830080000,49.075001,72.162018,15.0,41.49918,1.553593,1.5,55.510353,56.0,75.980003
20160830081500,47.375,72.162018,15.0,41.849686,1.549578,1.5,55.510353,56.0,75.980003
20160830083000,47.375,73.080109,15.0,42.241196,1.549578,1.5,55.510353,56.0,75.980003
20160830084500,52.419998,73.080109,15.0,41.980892,1.533521,1.5,55.510353,56.0,75.980003
20160830090000,31.83,73.89019,15.0,42.297568,1.513448,1.5,56.338436,56.0,75.980003
20160830091500,52.27,73.89019,15.0,41.980892,1.501405,1.5,56.338436,56.0,75.980003
20160830093000,52.27,73.89019,15.0,42.627878,1.465275,1.5,56.338436,56.0,75.980003
20160830094500,52.990002,75.006302,15.0,43.022108,1.445203,1.5,56.338436,56.0,75.980003
20160830100000,52.990002,75.006302,15.0,43.015121,1.413087,1.5,56.338436,56.0,75.980003
20160830101500,52.990002,75.006302,15.0,43.096704,1.433159,1.5,56.338436,56.0,75.980003
20160830103000,52.990002,76.374435,15.0,42.822511,1.433159,1.5,56.338436,56.0,75.980003
20160830104500,52.990002,76.374435,15.0,42.672384,1.429145,1.5,56.338436,56.0,75.980003
20160830110000,52.990002,76.374435,15.0,42.191454,1.433159,1.5,56.338436,56.0,75.980003
20160830111500,52.990002,76.374435,15.0,41.517064,1.433159,1.5,56.338436,56.0,75.980003
20160830113000,54.205002,77.382538,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830114500,54.205002,77.382538,15.0,41.655512,1.441188,1.5,56.338436,56.0,75.980003
20160830120000,54.205002,77.382538,15.0,41.655512,1.445203,1.5,56.338436,56.0,75.980003
20160830121500,54.205002,78.300629,15.0,41.655512,1.449217,1.5,56.338436,56.0,75.980003
20160830123000,54.205002,78.300629,15.0,41.655512,1.453232,1.5,56.338436,56.0,75.980003
20160830124500,54.205002,78.300629,15.0,41.655512,1.453232,1.5,56.338436,56.0,75.980003
20160830130000,54.205002,78.300629,15.0,41.655512,1.461261,1.5,56.338436,56.0,75.980003
20160830131500,54.205002,78.300629,15.0,41.655512,1.449217,1.5,56.338436,56.0,75.980003
20160830133000,54.205002,79.416748,15.0,41.655512,1.445203,1.5,56.338436,56.0,75.980003
20160830134500,54.205002,79.416748,15.0,41.655512,1.433159,1.5,56.338436,56.0,75.980003
20160830140000,54.205002,78.588661,15.0,41.655512,1.433159,1.5,56.338436,56.0,75.980003
20160830141500,54.205002,78.588661,15.0,41.655512,1.433159,1.5,56.338436,56.0,75.980003
20160830143000,54.205002,78.588661,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830144500,54.205002,78.588661,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830150000,54.205002,79.596764,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830151500,54.205002,79.596764,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830153000,54.205002,79.596764,15.0,41.655512,1.437174,1.5,56.338436,56.0,75.980003
20160830154500,54.205002,79.596764,15.0,42.911132,1.441188,1.5,56.338436,56.0,75.980003
20160830160000,54.205002,79.596764,15.0,42.593725,1.42513,1.5,56.338436,56.0,75.980003
20160830161500,55.634998,79.596764,15.0,43.047285,1.42513,1.5,56.338436,56.0,75.980003
20160830163000,55.634998,79.596764,15.0,40.733789,1.437174,1.5,55.510353,56.0,75.980003
20160830164500,45.115002,79.596764,15.0,,1.441188,1.5,55.510353,56.0,75.980003
20160830170000,37.654999,79.596764,15.0,41.807968,1.461261,1.5,55.510353,56.0,75.980003
20160830171500,37.654999,79.596764,15.0,41.807968,1.465275,1.5,55.510353,56.0,75.980003
20160830173000,37.654999,79.596764,15.0,39.819444,1.461261,1.5,55.510353,56.0,75.980003
20160830174500,37.654999,79.596764,15.0,41.234201,1.465275,1.5,55.510353,56.0,75.980003
20160830180000,37.654999,79.596764,15.0,41.350464,1.481333,1.5,55.510353,56.0,75.980003
20160830181500,35.575001,79.596764,15.0,,1.481333,1.5,55.510353,56.0,75.980003
20160830183000,34.689999,78.300629,15.0,41.25812,1.501405,1.5,55.510353,56.0,75.980003
20160830184500,34.689999,78.300629,15.0,41.654577,1.501405,1.5,55.510353,56.0,75.980003
20160830190000,34.689999,78.300629,15.0,,1.505419,1.5,55.510353,56.0,75.980003
20160830191500,34.689999,77.292526,15.0,41.910478,1.509434,1.5,55.510353,56.0,75.980003
20160830193000,34.689999,77.292526,15.0,42.11067,1.505419,1.5,55.510353,56.0,75.980003
20160830194500,34.689999,77.292526,15.0,,1.501405,1.5,55.510353,56.0,75.980003
20160830200000,34.689999,77.292526,15.0,,1.505419,1.5,55.510353,56.0,75.980003
20160830201500,34.689999,77.292526,15.0,,1.501405,1.5,55.510353,56.0,75.980003
20160830203000,34.689999,77.292526,15.0,42.129982,1.497391,1.5,55.510353,56.0,75.980003
20160830204500,34.689999,76.284431,15.0,41.783981,1.505419,1.5,55.510353,56.0,75.980003
20160830210000,34.689999,76.284431,15.0,41.783981,1.505419,1.5,55.510353,56.0,75.980003
20160830211500,34.689999,76.284431,15.0,41.783981,1.513448,1.5,55.510353,56.0,75.980003
20160830213000,34.689999,76.284431,15.0,41.783981,1.521477,1.5,55.510353,56.0,75.980003
20160830214500,34.689999,75.276337,15.0,41.783981,1.521477,1.5,55.510353,56.0,75.980003
20160830220000,41.235001,75.276337,15.0,41.783981,1.509434,1.5,56.572456,56.0,75.980003
20160830221500,48.290001,75.276337,15.0,,1.509434,1.5,56.572456,56.0,75.980003
20160830223000,43.485001,75.276337,15.0,,1.513448,1.5,55.798382,56.0,75.980003
20160830224500,43.485001,74.448242,15.0,,1.505419,1.5,55.798382,56.0,75.980003
20160830230000,38.060001,74.448242,15.0,40.58934,1.505419,1.5,55.798382,56.0,75.980003
20160830231500,50.610001,74.448242,15.0,40.4513,1.513448,1.5,55.798382,56.0,75.980003
20160830233000,50.610001,74.448242,15.0,40.4513,1.521477,1.5,55.798382,56.0,75.980003
20160830234500,50.610001,73.620163,15.0,40.17522,1.517463,1.5,55.798382,56.0,75.980003
20160831000000,50.610001,73.620163,15.0,40.17522,1.513448,1.5,55.798382,56.0,75.980003
20160831001500,50.610001,73.620163,15.0,40.33553,1.54155,1.5,55.798382,56.0,75.980003
20160831003000,47.639999,73.620163,15.0,40.33553,1.537535,1.5,55.798382,56.0,75.980003
20160831004500,47.639999,73.620163,15.0,40.33553,1.545564,1.5,55.798382,56.0,75.980003
20160831010000,38.93,73.620163,15.0,40.33553,1.61381,1.5,55.798382,56.0,73.260002
20160831011500,48.825001,73.620163,15.0,40.33553,1.417102,1.5,55.798382,56.0,73.260002
20160831013000,36.849998,73.620163,15.0,40.33553,1.445203,1.5,55.798382,56.0,73.260002
20160831014500,31.110001,73.620163,15.0,40.33553,1.441188,1.5,55.798382,56.0,73.260002
20160831020000,31.110001,73.620163,15.0,40.33553,1.421116,1.5,55.798382,56.0,73.260002
20160831021500,31.110001,73.620163,15.0,40.33553,1.417102,1.5,55.798382,56.0,73.260002
20160831023000,31.110001,72.792084,15.0,40.33553,1.413087,1.5,55.798382,56.0,73.260002
20160831024500,31.110001,72.792084,15.0,40.33553,1.417102,1.5,55.798382,56.0,73.260002
20160831030000,31.110001,72.792084,15.0,40.33553,1.417102,1.5,55.798382,56.0,73.260002
20160831031500,31.110001,72.792084,15.0,40.33553,1.421116,1.5,55.798382,56.0,73.260002
20160831033000,31.110001,72.792084,15.0,40.33553,1.417102,1.5,55.798382,56.0,73.260002
20160831034500,31.110001,72.792084,15.0,40.33553,1.413087,1.5,55.798382,56.0,73.260002
20160831040000,31.110001,72.792084,15.0,40.33553,1.413087,1.5,55.798382,56.0,73.260002
20160831041500,30.440001,72.792084,15.0,40.33553,1.413087,1.5,55.798382,56.0,73.260002
20160831043000,30.440001,72.792084,15.0,38.450315,1.413087,1.5,56.446445,56.0,73.260002
20160831044500,30.440001,71.964005,15.0,38.305373,1.417102,1.5,56.446445,56.0,73.260002
20160831050000,30.440001,71.964005,15.0,38.305373,1.417102,1.5,56.446445,56.0,73.260002
20160831051500,35.525002,71.964005,15.0,38.450315,1.413087,1.5,56.446445,56.0,73.260002
20160831053000,35.525002,71.964005,15.0,38.450315,1.421116,1.5,56.446445,56.0,73.260002
20160831054500,62.48,71.964005,15.0,38.522786,1.441188,1.5,54.700272,56.0,74.050003
20160831060000,53.369999,71.964005,15.0,38.522786,1.433159,1.5,55.348335,56.0,74.050003
20160831061500,42.080002,71.964005,15.0,38.522786,1.433159,1.5,55.348335,56.0,74.050003
20160831063000,40.689999,71.964005,15.0,38.522786,1.433159,1.5,55.348335,56.0,74.050003
20160831064500,48.154999,71.964005,15.0,38.522786,1.437174,1.5,55.348335,56.0,74.050003
20160831070000,48.154999,71.964005,15.0,38.522786,1.429145,1.5,55.348335,56.0,74.050003
20160831071500,48.154999,71.964005,15.0,38.81267,1.429145,1.5,56.014404,56.0,74.050003
20160831073000,49.375,72.882088,15.0,38.893845,1.429145,1.5,56.014404,56.0,74.050003
20160831074500,51.09,72.882088,15.0,39.243212,1.429145,1.5,56.014404,56.0,74.050003
20160831080000,51.805,72.882088,15.0,39.570887,1.409073,1.5,56.014404,56.0,74.050003
20160831081500,35.035,73.710175,15.0,39.394818,1.421116,1.5,56.014404,56.0,74.050003
20160831083000,33.310001,73.710175,15.0,39.610752,1.409073,1.5,56.014404,56.0,74.050003
20160831084500,45.014999,74.538254,15.0,39.610752,1.42513,1.5,56.014404,56.0,75.120003
20160831090000,51.389999,74.538254,15.0,39.610752,1.417102,1.5,56.014404,56.0,75.120003
20160831091500,51.389999,74.538254,15.0,39.610752,1.413087,1.5,56.014404,56.0,75.120003
20160831093000,51.389999,75.366341,15.0,39.610752,1.42513,1.5,56.014404,56.0,75.120003
20160831094500,51.389999,75.366341,15.0,39.610752,1.409073,1.5,56.014404,56.0,75.120003
20160831100000,51.389999,75.366341,15.0,39.610752,1.433159,1.5,56.014404,56.0,76.254997
20160831101500,52.825001,76.554459,15.0,39.610752,1.437174,1.5,56.014404,56.0,76.254997
20160831103000,52.825001,76.554459,15.0,39.610752,1.437174,1.5,56.014404,56.0,76.254997
20160831104500,52.825001,76.554459,15.0,39.610752,1.42513,1.5,56.014404,56.0,76.254997
20160831110000,52.825001,76.554459,15.0,39.610752,1.429145,1.5,56.014404,56.0,76.254997
20160831111500,52.825001,76.554459,15.0,39.610752,1.429145,1.5,56.014404,56.0,76.254997
20160831113000,52.825001,77.67057,15.0,39.610752,1.429145,1.5,56.014404,56.0,76.254997
20160831114500,52.825001,77.67057,15.0,39.610752,1.429145,1.5,56.014404,56.0,76.254997
20160831120000,52.825001,77.67057,15.0,39.610752,1.437174,1.5,56.014404,56.0,76.254997
20160831121500,52.825001,77.67057,15.0,39.610752,1.429145,1.5,56.014404,56.0,76.254997
20160831123000,52.825001,77.67057,15.0,39.610752,1.437174,1.5,56.014404,56.0,76.254997
20160831124500,52.825001,78.9487,15.0,38.171141,1.433159,1.5,56.014404,56.0,76.254997
20160831130000,55.040001,78.9487,15.0,38.581487,1.417102,1.5,56.014404,56.0,76.254997
20160831131500,55.040001,78.9487,15.0,38.4759,1.42513,1.5,56.014404,56.0,76.254997
20160831133000,55.040001,78.9487,15.0,38.415176,1.429145,1.5,56.014404,56.0,76.254997
20160831134500,54.009998,78.9487,15.0,38.5252,1.42513,1.5,56.014404,56.0,76.254997
20160831140000,42.005001,78.9487,15.0,38.171141,1.413087,1.5,56.014404,56.0,76.254997
20160831141500,35.575001,78.9487,15.0,38.301208,1.421116,1.5,56.014404,56.0,76.254997
20160831143000,35.575001,78.9487,15.0,37.914696,1.429145,1.5,56.014404,56.0,76.254997
20160831144500,54.919998,79.956802,15.0,38.073527,1.429145,1.5,56.014404,56.0,76.254997
20160831150000,52.404999,79.956802,15.0,38.107952,1.42513,1.5,56.014404,56.0,76.254997
20160831151500,36.375,79.956802,15.0,37.866382,1.429145,1.5,56.014404,56.0,76.254997
20160831153000,36.375,79.956802,15.0,38.3773,1.429145,1.5,56.014404,56.0,76.254997
20160831154500,35.705002,79.956802,15.0,38.349522,1.433159,1.5,56.014404,56.0,76.254997
20160831160000,35.705002,79.956802,15.0,37.934178,1.429145,1.5,56.014404,56.0,76.254997
20160831161500,35.705002,79.956802,15.0,38.5252,1.421116,1.5,56.014404,56.0,76.254997
20160831163000,35.705002,79.128716,15.0,41.579216,1.429145,1.5,56.014404,56.0,76.254997
20160831164500,35.705002,79.128716,15.0,41.579216,1.429145,1.5,56.014404,56.0,76.254997
20160831170000,35.705002,79.128716,15.0,41.17635,1.429145,1.5,56.014404,56.0,76.254997
20160831171500,35.705002,79.128716,15.0,40.719254,1.429145,1.5,56.014404,56.0,76.254997
20160831173000,35.705002,79.128716,15.0,40.892875,1.449217,1.5,56.014404,56.0,76.254997
20160831174500,35.705002,79.128716,15.0,40.835772,1.449217,1.5,56.014404,56.0,76.254997
20160831180000,35.705002,79.128716,15.0,39.98771,1.449217,1.5,56.014404,56.0,76.254997
20160831181500,35.705002,79.128716,15.0,39.945397,1.449217,1.5,56.014404,56.0,76.254997
20160831183000,35.705002,79.128716,15.0,39.87687,1.453232,1.5,56.014404,56.0,76.254997
20160831184500,35.705002,79.128716,15.0,,1.453232,1.5,56.014404,56.0,76.254997
20160831190000,35.705002,78.030609,15.0,39.69208,1.465275,1.5,56.014404,56.0,76.254997
20160831191500,35.705002,78.030609,15.0,39.55404,1.481333,1.5,56.014404,56.0,76.254997
20160831193000,35.705002,77.112518,15.0,39.55404,1.477318,1.5,56.014404,56.0,76.254997
20160831194500,35.705002,77.112518,15.0,39.431861,1.481333,1.5,56.014404,56.0,76.254997
20160831200000,35.705002,77.112518,15.0,,1.481333,1.5,56.014404,56.0,76.254997
20160831201500,35.705002,77.112518,15.0,,1.489362,1.5,56.014404,56.0,76.254997
20160831203000,35.705002,76.19442,15.0,,1.485347,1.5,56.014404,56.0,76.254997
20160831204500,35.705002,76.19442,15.0,,1.481333,1.5,56.014404,56.0,76.254997
20160831210000,34.509998,76.19442,15.0,,1.489362,1.5,56.014404,56.0,76.254997
20160831211500,34.509998,76.19442,15.0,,1.489362,1.5,56.014404,56.0,76.254997
20160831213000,34.509998,76.19442,15.0,,1.493376,1.5,56.014404,56.0,76.254997
20160831214500,34.509998,76.19442,15.0,,1.489362,1.5,56.014404,56.0,76.254997
20160831220000,34.509998,76.19442,15.0,,1.501405,1.5,56.014404,56.0,76.254997
20160831221500,34.509998,75.366341,15.0,,1.501405,1.5,56.014404,56.0,76.254997
20160831223000,34.509998,75.366341,15.0,,1.497391,1.5,56.014404,56.0,76.254997
20160831224500,34.509998,75.366341,15.0,,1.501405,1.5,56.014404,56.0,76.254997
20160831230000,34.509998,75.366341,15.0,,1.501405,1.5,56.014404,56.0,76.254997
20160831231500,34.509998,75.366341,15.0,,1.505419,1.5,56.014404,56.0,76.254997
20160831233000,34.509998,75.366341,15.0,,1.505419,1.5,56.014404,56.0,76.254997
20160831234500,34.509998,74.448242,15.0,,1.501405,1.5,56.014404,56.0,76.254997
20160901000000,34.509998,74.448242,15.0,,1.505419,1.5,56.014404,56.0,76.254997
20160901001500,34.509998,74.448242,15.0,,1.521477,1.5,56.014404,56.0,76.254997
20160901003000,34.509998,74.448242,15.0,,1.517463,1.5,56.014404,56.0,76.254997
20160901004500,32.790001,74.448242,15.0,,1.525492,1.5,56.014404,56.0,76.254997
20160901010000,32.790001,74.448242,15.0,,1.54155,1.5,56.014404,56.0,76.254997
20160901011500,32.790001,73.440147,15.0,,1.54155,1.5,56.014404,56.0,76.254997
20160901013000,32.790001,73.440147,15.0,,1.553593,1.5,56.014404,56.0,76.254997
20160901014500,32.790001,73.440147,15.0,,1.557607,1.5,56.014404,56.0,76.254997
20160901020000,32.790001,73.440147,15.0,,1.553593,1.5,56.014404,56.0,76.254997
20160901021500,32.790001,73.440147,15.0,,1.561622,1.5,56.014404,56.0,76.254997
20160901023000,32.790001,73.440147,15.0,39.431861,1.557607,1.5,56.014404,56.0,76.254997
20160901024500,32.119999,73.440147,15.0,39.292835,1.557607,1.5,56.014404,56.0,76.254997
20160901030000,32.119999,73.440147,15.0,39.292835,1.565636,1.5,56.014404,56.0,76.254997
20160901031500,32.119999,73.440147,15.0,39.51477,1.561622,1.5,56.014404,56.0,76.254997
20160901033000,32.119999,73.440147,15.0,39.51477,1.553593,1.5,56.014404,56.0,76.254997
20160901034500,32.119999,72.702072,15.0,39.38421,1.557607,1.5,56.014404,56.0,76.254997
20160901040000,32.119999,72.702072,15.0,39.243212,1.565636,1.5,56.014404,56.0,76.254997
20160901041500,32.119999,72.702072,15.0,39.102214,1.557607,1.5,56.014404,56.0,76.254997
20160901043000,32.119999,72.702072,15.0,38.961216,1.557607,1.5,56.014404,56.0,76.254997
20160901044500,32.119999,72.702072,15.0,38.961216,1.565636,1.5,56.014404,56.0,76.254997
20160901050000,32.119999,72.702072,15.0,38.961216,1.561622,1.5,56.014404,56.0,76.254997
20160901051500,32.119999,72.702072,15.0,38.749719,1.557607,1.5,56.014404,56.0,76.254997
20160901053000,32.119999,72.702072,15.0,38.964752,1.561622,1.5,56.014404,56.0,76.254997
20160901054500,32.119999,71.69397,15.0,38.964752,1.561622,1.5,56.014404,56.0,76.254997
20160901060000,32.119999,71.69397,15.0,38.822768,1.569651,1.5,56.014404,56.0,76.254997
20160901061500,32.119999,71.69397,15.0,38.822768,1.569651,1.5,56.014404,56.0,76.254997
20160901063000,32.119999,71.69397,15.0,38.822768,1.565636,1.5,56.014404,56.0,76.254997
20160901064500,32.119999,71.69397,15.0,38.822768,1.565636,1.5,56.014404,56.0,76.254997
20160901070000,49.73,72.432045,15.0,38.822768,1.569651,1.5,56.014404,56.0,76.254997
20160901071500,49.73,72.432045,15.0,38.822768,1.429145,1.5,56.014404,56.0,77.324997
20160901073000,49.73,72.432045,15.0,38.822768,1.437174,1.5,56.014404,56.0,77.324997
20160901074500,49.73,72.432045,15.0,39.106736,1.437174,1.5,56.014404,56.0,77.324997
20160901080000,49.73,72.432045,15.0,39.106736,1.57768,1.5,56.014404,56.0,77.324997
20160901081500,49.73,73.530151,15.0,39.177728,1.573665,1.5,56.014404,56.0,77.324997
20160901083000,51.165001,73.530151,15.0,39.38421,1.557607,1.5,56.014404,56.0,77.324997
20160901084500,51.165001,74.448242,15.0,39.374758,1.549578,1.5,56.014404,56.0,77.324997
20160901090000,53.095001,74.448242,15.0,39.374758,1.545564,1.5,56.014404,56.0,77.324997
20160901091500,53.095001,75.366341,15.0,39.945397,1.537535,1.5,56.014404,56.0,77.324997
20160901093000,51.505001,75.366341,15.0,40.363784,1.521477,1.5,55.402344,56.0,77.324997
20160901094500,47.830002,75.366341,15.0,40.462792,1.525492,1.5,55.402344,56.0,77.324997
20160901100000,47.830002,75.366341,15.0,40.513894,1.513448,1.5,55.402344,56.0,77.324997
20160901101500,34.060001,76.284431,15.0,40.599098,1.505419,1.5,56.122414,56.0,77.324997
20160901103000,53.259998,76.284431,15.0,40.948465,1.513448,1.5,56.122414,56.0,77.324997
20160901104500,53.259998,76.284431,15.0,41.0174,1.509434,1.5,56.122414,56.0,77.324997
20160901110000,53.259998,77.580559,15.0,41.0174,1.489362,1.5,56.122414,56.0,77.324997
20160901111500,53.259998,77.580559,15.0,41.0174,1.493376,1.5,56.122414,56.0,77.324997
20160901113000,53.259998,77.580559,15.0,41.0174,1.481333,1.5,56.122414,56.0,77.324997
20160901114500,55.695,78.498657,15.0,41.0174,1.417102,1.5,56.122414,56.0,79.989998
20160901120000,55.695,78.498657,15.0,41.0174,1.42513,1.5,56.122414,56.0,79.989998
20160901121500,55.695,78.498657,15.0,41.0174,1.421116,1.5,56.122414,56.0,79.989998
20160901123000,56.59,78.498657,15.0,41.0174,1.429145,1.5,56.122414,56.0,79.989998
20160901124500,57.310001,78.498657,15.0,41.0174,1.437174,1.5,56.122414,56.0,79.989998
20160901130000,57.310001,78.498657,15.0,41.0174,1.441188,1.5,56.122414,56.0,79.989998
20160901131500,58.169998,78.498657,15.0,41.0174,1.437174,1.5,56.122414,56.0,79.989998
20160901133000,58.169998,78.498657,15.0,41.0174,1.453232,1.5,56.122414,56.0,79.989998
20160901134500,58.169998,79.506752,15.0,41.0174,1.449217,1.5,56.122414,56.0,79.989998
20160901140000,60.639999,79.506752,15.0,41.0174,1.589723,1.5,56.122414,56.0,79.989998
20160901141500,40.924999,79.506752,15.0,41.0174,1.57768,1.5,56.122414,56.0,79.099998
20160901143000,40.924999,79.506752,15.0,41.0174,1.573665,1.5,56.122414,56.0,79.099998
20160901144500,40.924999,79.506752,15.0,41.0174,1.581694,1.5,56.122414,56.0,79.099998
20160901150000,40.924999,80.334839,15.0,41.0174,1.593737,1.5,56.122414,56.0,79.099998
20160901151500,38.700001,80.334839,15.0,38.014112,1.569651,1.5,56.122414,56.0,79.099998
20160901153000,52.125,80.334839,15.0,37.993151,1.557607,1.5,56.122414,56.0,79.099998
20160901154500,54.560001,81.25293,15.0,37.809755,1.565636,1.5,56.122414,56.0,79.099998
20160901160000,56.275002,81.25293,15.0,37.488812,1.565636,1.5,56.122414,56.0,79.099998
20160901161500,56.275002,81.25293,15.0,37.620528,1.581694,1.5,56.122414,56.0,79.099998
20160901163000,56.275002,81.25293,15.0,41.686605,1.581694,1.5,56.122414,56.0,79.099998
20160901164500,56.275002,80.154816,15.0,41.51652,1.573665,1.5,56.122414,56.0,79.099998
20160901170000,56.275002,80.154816,15.0,41.51652,1.565636,1.5,56.122414,56.0,79.099998
20160901171500,56.275002,80.154816,15.0,41.281274,1.573665,1.5,56.122414,56.0,79.099998
20160901173000,56.275002,80.154816,15.0,41.573215,1.57768,1.5,56.122414,56.0,79.099998
20160901174500,56.275002,80.154816,15.0,41.51652,1.573665,1.5,56.122414,56.0,79.099998
20160901180000,45.195,80.154816,15.0,41.868692,1.581694,1.5,55.47435,56.0,79.099998
20160901181500,37.825001,80.154816,15.0,41.75333,1.593737,1.5,55.47435,56.0,79.099998
20160901183000,37.825001,80.154816,15.0,41.634602,1.57768,1.5,55.47435,56.0,77.949997
20160901184500,37.825001,80.154816,15.0,41.90888,1.57768,1.5,55.47435,56.0,77.949997
20160901190000,37.825001,78.9487,15.0,42.072148,1.581694,1.5,55.47435,56.0,77.949997
20160901191500,37.825001,78.9487,15.0,42.113152,1.573665,1.5,55.47435,56.0,77.949997
20160901193000,37.825001,78.9487,15.0,42.397375,1.57768,1.5,55.47435,56.0,77.949997
20160901194500,36.490002,78.030609,15.0,42.4862,1.573665,1.5,55.47435,56.0,77.949997
20160901200000,36.490002,78.030609,15.0,41.411375,1.569651,1.5,55.47435,56.0,77.949997
20160901201500,34.764999,77.022507,15.0,39.54248,1.581694,1.5,55.47435,56.0,77.949997
20160901203000,34.764999,77.022507,15.0,39.406582,1.573665,1.5,55.47435,56.0,77.949997
20160901204500,34.764999,77.022507,15.0,39.482096,1.57768,1.5,55.47435,56.0,77.949997
20160901210000,33.880001,77.022507,15.0,39.7475,1.569651,1.5,55.47435,56.0,77.949997
20160901211500,33.880001,77.022507,15.0,39.69089,1.569651,1.5,55.47435,56.0,77.949997
20160901213000,33.880001,75.924393,15.0,39.566739,1.581694,1.5,55.47435,56.0,77.949997
20160901214500,33.880001,75.924393,15.0,39.566739,1.569651,1.5,55.47435,56.0,77.949997
20160901220000,33.880001,75.924393,15.0,39.745868,1.57768,1.5,55.47435,56.0,77.949997
20160901221500,33.880001,75.924393,15.0,39.60742,1.57768,1.5,55.47435,56.0,77.949997
20160901223000,33.880001,75.924393,15.0,39.60742,1.585708,1.5,55.47435,56.0,77.949997
20160901224500,33.880001,75.006302,15.0,39.60742,1.581694,1.5,55.47435,56.0,77.949997
20160901230000,32.709999,75.006302,15.0,39.60742,1.581694,1.5,56.176422,56.0,77.949997
20160901231500,32.709999,75.006302,15.0,39.269307,1.581694,1.5,56.176422,56.0,77.949997
20160901233000,32.709999,75.006302,15.0,39.269307,1.585708,1.5,56.176422,56.0,77.949997
20160901234500,32.709999,75.006302,15.0,39.269307,1.589723,1.5,56.176422,56.0,77.949997
20160902000000,32.709999,74.178223,15.0,39.182624,1.585708,1.5,56.176422,56.0,77.949997
20160902001500,32.709999,74.178223,15.0,39.182624,1.573665,1.5,56.176422,56.0,76.995003
20160902003000,32.709999,74.178223,15.0,39.287718,1.569651,1.5,56.176422,56.0,76.995003
20160902004500,32.709999,74.178223,15.0,39.418856,1.573665,1.5,56.176422,56.0,76.995003
20160902010000,32.709999,74.178223,15.0,39.522964,1.569651,1.5,56.176422,56.0,76.995003
20160902011500,32.709999,74.178223,15.0,39.522964,1.573665,1.5,56.176422,56.0,76.995003
20160902013000,32.709999,74.178223,15.0,39.75821,1.569651,1.5,56.176422,56.0,76.995003
20160902014500,32.709999,74.178223,15.0,39.75821,1.565636,1.5,56.176422,56.0,76.995003
20160902020000,32.709999,74.178223,15.0,39.75821,1.569651,1.5,56.176422,56.0,76.995003
20160902021500,32.709999,74.178223,15.0,39.75821,1.569651,1.5,56.176422,56.0,76.995003
20160902023000,32.709999,74.178223,15.0,39.75821,1.565636,1.5,56.176422,56.0,76.995003
20160902024500,32.709999,73.17012,15.0,39.75821,1.569651,1.5,56.176422,56.0,76.995003
20160902030000,32.709999,73.17012,15.0,39.75821,1.561622,1.5,56.176422,56.0,76.995003
20160902031500,32.709999,73.17012,15.0,39.75821,1.573665,1.5,56.176422,56.0,76.995003
20160902033000,32.709999,73.17012,15.0,39.75821,1.569651,1.5,56.176422,56.0,76.995003
20160902034500,32.709999,73.17012,15.0,39.75821,1.573665,1.5,56.176422,56.0,76.995003
20160902040000,32.709999,73.17012,15.0,39.75821,1.573665,1.5,56.176422,56.0,76.995003
20160902041500,32.709999,73.17012,15.0,39.75821,1.573665,1.5,55.510353,56.0,76.995003
20160902043000,32.709999,73.17012,15.0,39.75821,1.573665,1.5,55.510353,56.0,76.995003
20160902044500,32.709999,73.17012,15.0,39.75821,1.573665,1.5,55.510353,56.0,76.995003
20160902050000,32.709999,72.342041,15.0,39.75821,1.573665,1.5,55.510353,56.0,76.995003
20160902051500,30.844999,72.342041,15.0,39.75821,1.569651,1.5,56.212421,56.0,76.995003
20160902053000,30.844999,72.342041,15.0,39.75821,1.573665,1.5,56.212421,56.0,76.995003
20160902054500,30.844999,72.342041,15.0,38.115228,1.573665,1.5,56.212421,56.0,76.995003
20160902060000,49.389999,72.342041,15.0,37.97423,1.573665,1.5,56.212421,56.0,76.995003
20160902061500,49.389999,72.342041,15.0,37.97423,1.573665,1.5,56.212421,56.0,76.995003
20160902063000,49.389999,72.342041,15.0,37.833232,1.569651,1.5,56.212421,56.0,76.995003
20160902064500,49.389999,72.342041,15.0,37.899872,1.573665,1.5,56.212421,56.0,76.995003
20160902070000,49.389999,72.342041,15.0,37.899872,1.573665,1.5,56.212421,56.0,76.995003
20160902071500,51.110001,72.342041,15.0,37.899872,1.461261,1.5,56.212421,56.0,77.855003
20160902073000,51.110001,72.342041,15.0,38.325824,1.505419,1.5,56.212421,56.0,77.855003
20160902074500,51.110001,72.342041,15.0,38.394674,1.569651,1.5,56.212421,56.0,77.855003
20160902080000,51.110001,73.17012,15.0,38.86384,1.585708,1.5,56.212421,56.0,77.855003
20160902081500,51.110001,73.17012,15.0,38.920688,1.565636,1.5,56.212421,56.0,77.855003
20160902083000,51.110001,73.17012,15.0,39.054784,1.565636,1.5,56.212421,56.0,77.855003
20160902084500,53.404999,74.358238,15.0,39.15658,1.421116,1.5,56.212421,56.0,77.855003
20160902090000,53.404999,74.358238,15.0,39.41515,1.417102,1.5,56.212421,56.0,77.855003
20160902091500,53.404999,74.358238,15.0,39.566739,1.409073,1.5,56.212421,56.0,77.855003
20160902093000,53.404999,74.358238,15.0,39.441517,1.413087,1.5,56.212421,56.0,78.805
20160902094500,53.404999,75.546356,15.0,39.767458,1.405058,1.5,56.212421,56.0,78.805
20160902100000,53.404999,75.546356,15.0,39.647166,1.421116,1.5,56.212421,56.0,78.805
20160902101500,55.334999,75.546356,15.0,40.07492,1.473304,1.5,56.212421,56.0,78.805
20160902103000,55.334999,75.546356,15.0,39.947556,1.557607,1.5,56.212421,56.0,78.805
20160902104500,55.334999,77.202522,15.0,40.2966,1.557607,1.5,56.212421,56.0,78.805
20160902110000,56.77,77.202522,15.0,40.426667,1.565636,1.5,56.212421,56.0,78.805
20160902111500,56.77,77.202522,15.0,40.209407,1.569651,1.5,56.212421,56.0,78.805
20160902113000,56.77,77.202522,15.0,40.31088,1.565636,1.5,56.212421,56.0,78.805
20160902114500,56.77,78.408646,15.0,40.59937,1.557607,1.5,56.212421,56.0,78.805
20160902120000,56.77,78.408646,15.0,40.2218,1.549578,1.5,56.212421,56.0,78.805
20160902121500,56.77,78.408646,15.0,40.251465,1.557607,1.5,56.212421,56.0,78.805
20160902123000,56.77,78.408646,15.0,39.390177,1.553593,1.5,56.212421,56.0,78.805
20160902124500,58.485001,79.506752,15.0,40.620875,1.549578,1.5,56.212421,56.0,78.805
20160902130000,58.485001,79.506752,15.0,40.356712,1.545564,1.5,56.212421,56.0,78.805
20160902131500,58.485001,79.506752,15.0,40.617832,1.533521,1.5,56.212421,56.0,78.805
20160902133000,58.485001,79.506752,15.0,40.292707,1.54155,1.5,56.212421,56.0,78.805
20160902134500,58.485001,79.506752,15.0,39.378175,1.533521,1.5,56.212421,56.0,78.805
20160902140000,58.485001,79.506752,15.0,,1.533521,1.5,56.212421,56.0,78.805
20160902141500,56.57,79.506752,15.0,39.929043,1.545564,1.5,55.564358,56.0,78.805
20160902143000,52.66,79.506752,15.0,38.9689,1.545564,1.5,55.564358,56.0,78.805
20160902144500,41.994999,79.506752,15.0,38.784348,1.54155,1.5,55.564358,56.0,78.805
20160902150000,41.994999,79.506752,15.0,39.074232,1.549578,1.5,55.564358,56.0,78.805
20160902151500,41.994999,79.506752,15.0,38.854439,1.545564,1.5,55.564358,56.0,78.805
20160902153000,41.994999,80.604858,15.0,38.542778,1.549578,1.5,55.564358,56.0,78.805
20160902154500,41.994999,80.604858,15.0,40.174863,1.569651,1.5,55.564358,56.0,78.805
20160902160000,41.994999,80.604858,15.0,39.6098,1.573665,1.5,55.564358,56.0,78.805
20160902161500,41.994999,79.776779,15.0,39.848752,1.573665,1.5,55.564358,56.0,78.805
20160902163000,41.994999,79.776779,15.0,39.263408,1.561622,1.5,55.564358,56.0,78.805
20160902164500,39.555,79.776779,15.0,39.951296,1.561622,1.5,55.564358,56.0,78.805
20160902170000,39.555,79.776779,15.0,40.15499,1.569651,1.5,56.122414,56.0,78.805
