PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160902171500,39.555,79.776779,15.0,39.694936,1.581694,1.5,56.122414,56.0,78.805
20160902173000,39.555,79.776779,15.0,39.92345,1.589723,1.5,56.122414,56.0,78.805
20160902174500,38.884998,79.776779,15.0,39.7339,1.573665,1.5,56.122414,56.0,78.805
20160902180000,38.884998,79.776779,15.0,39.46275,1.593737,1.5,55.510353,56.0,77.709999
20160902181500,37.709999,79.776779,15.0,39.427424,1.561622,1.5,55.510353,56.0,77.709999
20160902183000,37.709999,79.776779,15.0,38.820048,1.565636,1.5,55.510353,56.0,77.709999
20160902184500,35.810001,78.678665,15.0,38.864588,1.569651,1.5,55.510353,56.0,77.709999
20160902190000,35.810001,78.678665,15.0,38.777004,1.565636,1.5,55.510353,56.0,77.709999
20160902191500,35.810001,78.678665,15.0,38.900424,1.569651,1.5,55.510353,56.0,77.709999
20160902193000,34.779999,77.580559,15.0,38.850886,1.57768,1.5,55.510353,56.0,77.709999
20160902194500,34.779999,77.580559,15.0,39.065596,1.57768,1.5,56.122414,56.0,77.709999
20160902200000,34.779999,77.580559,15.0,38.637672,1.57768,1.5,56.122414,56.0,77.709999
20160902201500,34.779999,76.554459,15.0,38.821068,1.581694,1.5,56.122414,56.0,77.709999
20160902203000,33.060001,76.554459,15.0,39.007592,1.593737,1.5,56.122414,56.0,77.709999
20160902204500,33.060001,76.554459,15.0,38.690185,1.565636,1.5,56.122414,56.0,77.709999
20160902210000,33.060001,76.554459,15.0,38.878018,1.573665,1.5,56.122414,56.0,77.709999
20160902211500,33.060001,75.726379,15.0,39.253684,1.573665,1.5,56.122414,56.0,77.709999
20160902213000,33.060001,75.726379,15.0,39.204724,1.573665,1.5,56.122414,56.0,77.709999
20160902214500,33.060001,75.726379,15.0,39.204724,1.573665,1.5,56.122414,56.0,77.709999
20160902220000,33.060001,75.726379,15.0,39.324778,1.573665,1.5,56.122414,56.0,77.709999
20160902221500,33.060001,75.726379,15.0,39.148046,1.573665,1.5,56.122414,56.0,77.709999
20160902223000,33.060001,75.726379,15.0,39.035234,1.573665,1.5,56.122414,56.0,77.709999
20160902224500,33.060001,75.726379,15.0,39.0709,1.57768,1.5,56.122414,56.0,77.709999
20160902230000,33.060001,74.628265,15.0,39.153809,1.57768,1.5,56.122414,56.0,77.709999
20160902231500,33.060001,74.628265,15.0,39.304752,1.581694,1.5,56.122414,56.0,77.709999
20160902233000,33.060001,74.628265,15.0,39.304752,1.581694,1.5,56.122414,56.0,77.709999
20160902234500,33.060001,74.628265,15.0,39.304752,1.585708,1.5,56.122414,56.0,77.709999
20160903000000,33.060001,73.800186,15.0,39.024728,1.565636,1.5,56.122414,56.0,76.625
20160903001500,33.060001,73.800186,15.0,38.884716,1.569651,1.5,56.122414,56.0,76.625
20160903003000,32.389999,73.800186,15.0,39.102214,1.585708,1.5,56.122414,56.0,76.625
20160903004500,32.389999,73.800186,15.0,39.106736,1.565636,1.5,56.122414,56.0,76.625
20160903010000,32.389999,73.800186,15.0,39.106736,1.682055,1.5,56.122414,56.0,72.364998
20160903011500,48.110001,73.800186,15.0,39.036815,1.437174,1.5,56.122414,56.0,76.919998
20160903013000,30.51,73.800186,15.0,38.893845,1.421116,1.5,56.122414,56.0,73.589996
20160903014500,45.439999,73.800186,15.0,38.893845,1.437174,1.5,56.122414,56.0,73.589996
20160903020000,36.040001,72.882088,15.0,38.893845,1.437174,1.5,55.402344,56.0,73.589996
20160903021500,30.66,72.882088,15.0,38.680784,1.437174,1.5,56.338436,56.0,73.589996
20160903023000,38.855,72.882088,15.0,38.680784,1.437174,1.5,56.338436,56.0,73.589996
20160903024500,38.855,72.882088,15.0,38.5388,1.437174,1.5,56.338436,56.0,73.589996
20160903030000,38.855,72.882088,15.0,38.467808,1.437174,1.5,56.338436,56.0,73.589996
20160903031500,38.855,72.882088,15.0,38.325824,1.445203,1.5,56.338436,56.0,73.589996
20160903033000,38.855,72.882088,15.0,38.18384,1.441188,1.5,56.338436,56.0,73.589996
20160903034500,38.855,72.882088,15.0,37.833232,1.437174,1.5,56.338436,56.0,73.589996
20160903040000,38.855,72.072006,15.0,37.692234,1.445203,1.5,56.338436,56.0,73.589996
20160903041500,38.855,72.072006,15.0,37.480737,1.449217,1.5,55.690369,56.0,73.589996
20160903043000,37.299999,72.072006,15.0,37.274578,1.441188,1.5,55.690369,56.0,73.589996
20160903044500,62.02,72.072006,15.0,36.994554,1.433159,1.5,55.690369,56.0,73.589996
20160903050000,49.599998,72.072006,15.0,36.790367,1.445203,1.5,55.690369,56.0,73.589996
20160903051500,37.91,72.072006,15.0,36.651341,1.445203,1.5,55.690369,56.0,73.589996
20160903053000,37.91,72.072006,15.0,36.504512,1.449217,1.5,55.690369,56.0,73.589996
20160903054500,47.025002,72.072006,15.0,36.504512,1.449217,1.5,55.690369,56.0,73.589996
20160903060000,47.025002,72.072006,15.0,36.3645,1.441188,1.5,55.690369,56.0,73.589996
20160903061500,32.865002,72.072006,15.0,36.211755,1.441188,1.5,55.690369,56.0,73.589996
20160903063000,31.559999,72.072006,15.0,36.01447,1.437174,1.5,56.446445,56.0,73.589996
20160903064500,31.559999,71.243927,15.0,36.025724,1.441188,1.5,56.446445,56.0,73.589996
20160903070000,31.559999,71.243927,15.0,36.58618,1.441188,1.5,56.446445,56.0,73.589996
20160903071500,31.559999,71.243927,15.0,36.44814,1.433159,1.5,56.446445,56.0,73.589996
20160903073000,45.950001,71.243927,15.0,36.37912,1.429145,1.5,56.446445,56.0,73.589996
20160903074500,45.950001,71.243927,15.0,36.37912,1.42513,1.5,56.446445,56.0,73.589996
20160903080000,46.665001,71.243927,15.0,36.37912,1.417102,1.5,56.446445,56.0,73.589996
20160903081500,46.665001,72.072006,15.0,36.44814,1.421116,1.5,56.446445,56.0,73.589996
20160903083000,46.665001,72.072006,15.0,36.44814,1.421116,1.5,56.446445,56.0,73.589996
20160903084500,46.665001,72.072006,15.0,36.44814,1.42513,1.5,56.446445,56.0,73.589996
20160903090000,46.665001,73.080109,15.0,36.44814,1.421116,1.5,56.446445,56.0,73.589996
20160903091500,47.525002,73.080109,15.0,36.44814,1.429145,1.5,56.446445,56.0,73.589996
20160903093000,49.994999,73.080109,15.0,36.44814,1.421116,1.5,56.446445,56.0,73.589996
20160903094500,32.424999,74.178223,15.0,36.44814,1.429145,1.5,54.826286,56.0,73.589996
20160903100000,30.205,74.178223,15.0,36.44814,1.42513,1.5,56.014404,56.0,73.589996
20160903101500,49.610001,75.006302,15.0,36.44814,1.42513,1.5,56.014404,56.0,73.589996
20160903103000,49.610001,75.006302,15.0,36.44814,1.42513,1.5,56.014404,56.0,73.589996
20160903104500,49.610001,76.104416,15.0,36.44814,1.433159,1.5,56.014404,56.0,73.589996
20160903110000,49.610001,76.104416,15.0,36.44814,1.421116,1.5,56.014404,56.0,73.589996
20160903111500,49.610001,76.104416,15.0,40.861374,1.413087,1.5,56.014404,56.0,73.589996
20160903113000,50.825001,77.022507,15.0,41.069828,1.421116,1.5,56.014404,56.0,73.589996
20160903114500,51.540001,77.022507,15.0,41.785664,1.429145,1.5,56.014404,56.0,73.589996
20160903120000,53.619999,78.030609,15.0,41.852627,1.421116,1.5,56.014404,56.0,73.589996
20160903121500,36.575001,78.030609,15.0,41.77152,1.417102,1.5,56.014404,56.0,73.589996
20160903123000,35.689999,78.030609,15.0,41.632902,1.417102,1.5,56.014404,56.0,73.589996
20160903124500,35.689999,78.030609,15.0,41.7195,1.413087,1.5,56.014404,56.0,73.589996
20160903130000,35.689999,78.030609,15.0,42.2125,1.413087,1.5,56.014404,56.0,73.589996
20160903131500,35.689999,78.030609,15.0,41.725739,1.413087,1.5,56.014404,56.0,73.589996
20160903133000,35.689999,78.030609,15.0,41.725739,1.413087,1.5,56.014404,56.0,73.589996
20160903134500,35.689999,78.030609,15.0,42.643875,1.413087,1.5,56.014404,56.0,73.589996
20160903140000,35.689999,78.030609,15.0,41.932714,1.417102,1.5,56.014404,56.0,73.589996
20160903141500,35.689999,78.858688,15.0,42.210851,1.413087,1.5,56.014404,56.0,73.589996
20160903143000,35.689999,78.858688,15.0,42.113152,1.409073,1.5,56.014404,56.0,73.589996
20160903144500,35.689999,78.858688,15.0,42.072148,1.409073,1.5,56.014404,56.0,73.589996
20160903150000,35.689999,79.686768,15.0,41.508972,1.409073,1.5,56.014404,56.0,73.589996
20160903151500,35.689999,79.686768,15.0,41.90888,1.413087,1.5,56.014404,56.0,73.589996
20160903153000,35.689999,79.686768,15.0,41.626306,1.409073,1.5,56.014404,56.0,73.589996
20160903154500,35.689999,78.678665,15.0,41.343732,1.409073,1.5,56.014404,56.0,73.589996
20160903160000,35.689999,78.678665,15.0,41.626306,1.42513,1.5,56.014404,56.0,74.660004
20160903161500,35.689999,77.112518,15.0,41.96804,1.42513,1.5,56.014404,56.0,74.660004
20160903163000,35.689999,77.112518,15.0,41.518254,1.421116,1.5,56.014404,56.0,74.660004
20160903164500,35.689999,77.112518,15.0,41.118839,1.42513,1.5,56.014404,56.0,74.660004
20160903170000,34.66,75.834381,15.0,41.833536,1.421116,1.5,56.014404,56.0,74.660004
20160903171500,32.939999,75.834381,15.0,41.177353,1.417102,1.5,56.014404,56.0,74.660004
20160903173000,32.939999,75.834381,15.0,40.998071,1.421116,1.5,56.014404,56.0,74.660004
20160903174500,32.939999,74.898293,15.0,41.10325,1.42513,1.5,56.014404,56.0,74.660004
20160903180000,32.939999,74.898293,15.0,40.31207,1.42513,1.5,56.014404,56.0,74.660004
20160903181500,32.939999,74.898293,15.0,40.130238,1.429145,1.5,56.014404,56.0,74.660004
20160903183000,32.939999,74.898293,15.0,40.431801,1.421116,1.5,56.014404,56.0,74.660004
20160903184500,32.939999,74.898293,15.0,40.353992,1.42513,1.5,56.014404,56.0,74.660004
20160903190000,32.939999,74.898293,15.0,40.513894,1.421116,1.5,56.014404,56.0,74.660004
20160903191500,32.939999,74.898293,15.0,40.623425,1.421116,1.5,56.014404,56.0,74.660004
20160903193000,32.939999,74.898293,15.0,40.596888,1.42513,1.5,56.014404,56.0,74.660004
20160903194500,32.939999,74.898293,15.0,40.462792,1.42513,1.5,56.014404,56.0,74.660004
20160903200000,32.939999,73.89019,15.0,40.498866,1.42513,1.5,56.014404,56.0,74.660004
20160903201500,32.939999,73.89019,15.0,40.363784,1.417102,1.5,56.014404,56.0,74.660004
20160903203000,32.939999,73.89019,15.0,40.259846,1.421116,1.5,56.014404,56.0,74.660004
20160903204500,32.27,73.89019,15.0,40.493613,1.421116,1.5,56.014404,56.0,74.660004
20160903210000,32.27,73.89019,15.0,40.31326,1.421116,1.5,56.014404,56.0,74.660004
20160903211500,32.27,73.89019,15.0,40.31326,1.417102,1.5,56.014404,56.0,74.660004
20160903213000,32.27,73.89019,15.0,40.31326,1.42513,1.5,56.014404,56.0,74.660004
20160903214500,32.27,73.89019,15.0,40.31326,1.429145,1.5,56.014404,56.0,74.660004
20160903220000,32.27,73.89019,15.0,40.17522,1.429145,1.5,56.014404,56.0,74.660004
20160903221500,32.27,73.89019,15.0,40.1062,1.437174,1.5,56.014404,56.0,74.660004
20160903223000,32.27,72.882088,15.0,39.96816,1.437174,1.5,56.014404,56.0,74.660004
20160903224500,31.075001,72.882088,15.0,39.96816,1.437174,1.5,56.014404,56.0,74.660004
20160903230000,31.075001,72.882088,15.0,39.48502,1.433159,1.5,56.014404,56.0,74.660004
20160903231500,31.790001,72.882088,15.0,39.431861,1.457246,1.5,56.014404,56.0,74.660004
20160903233000,31.790001,72.882088,15.0,39.153809,1.453232,1.5,56.014404,56.0,74.660004
20160903234500,31.790001,72.882088,15.0,39.153809,1.457246,1.5,56.014404,56.0,74.660004
20160904000000,31.790001,72.882088,15.0,39.084296,1.457246,1.5,56.014404,56.0,74.660004
20160904001500,31.790001,72.882088,15.0,39.153809,1.449217,1.5,56.014404,56.0,74.660004
20160904003000,31.790001,72.882088,15.0,38.94527,1.461261,1.5,56.014404,56.0,74.660004
20160904004500,31.790001,72.882088,15.0,38.94527,1.453232,1.5,56.014404,56.0,74.660004
20160904010000,31.790001,72.882088,15.0,38.884716,1.457246,1.5,56.014404,56.0,74.660004
20160904011500,31.790001,72.072006,15.0,38.884716,1.457246,1.5,56.014404,56.0,74.660004
20160904013000,31.790001,72.072006,15.0,38.884716,1.453232,1.5,56.014404,56.0,74.660004
20160904014500,31.790001,72.072006,15.0,38.884716,1.457246,1.5,56.014404,56.0,74.660004
20160904020000,31.790001,72.072006,15.0,38.884716,1.453232,1.5,56.014404,56.0,74.660004
20160904021500,31.790001,72.072006,15.0,38.884716,1.449217,1.5,56.014404,56.0,74.660004
20160904023000,31.790001,72.072006,15.0,38.884716,1.453232,1.5,56.014404,56.0,74.660004
20160904024500,31.790001,72.072006,15.0,38.884716,1.457246,1.5,56.014404,56.0,74.660004
20160904030000,31.790001,72.072006,15.0,38.961216,1.453232,1.5,56.014404,56.0,74.660004
20160904031500,31.790001,72.072006,15.0,38.961216,1.453232,1.5,56.014404,56.0,74.660004
20160904033000,31.790001,72.072006,15.0,39.102214,1.461261,1.5,56.014404,56.0,74.660004
20160904034500,31.790001,72.072006,15.0,39.243212,1.465275,1.5,56.014404,56.0,74.660004
20160904040000,31.790001,72.072006,15.0,39.243212,1.457246,1.5,56.014404,56.0,74.660004
20160904041500,31.790001,72.072006,15.0,39.243212,1.457246,1.5,56.014404,56.0,74.660004
20160904043000,31.790001,72.072006,15.0,39.024728,1.461261,1.5,56.014404,56.0,74.660004
20160904044500,31.790001,72.072006,15.0,39.102214,1.457246,1.5,56.014404,56.0,74.660004
20160904050000,31.790001,72.072006,15.0,39.102214,1.465275,1.5,56.014404,56.0,74.660004
20160904051500,31.120001,72.072006,15.0,39.102214,1.461261,1.5,56.014404,56.0,74.660004
20160904053000,34.105,72.072006,15.0,39.102214,1.465275,1.5,56.014404,56.0,74.660004
20160904054500,52.805,72.072006,15.0,39.102214,1.461261,1.5,56.014404,56.0,74.660004
20160904060000,40.130001,72.072006,15.0,38.961216,1.461261,1.5,56.014404,56.0,74.660004
20160904061500,37.599998,71.153915,15.0,38.961216,1.469289,1.5,56.014404,56.0,74.660004
20160904063000,31.91,71.153915,15.0,38.961216,1.453232,1.5,56.014404,56.0,74.660004
20160904064500,48.715,71.153915,15.0,38.961216,1.457246,1.5,56.014404,56.0,74.660004
20160904070000,48.715,71.153915,15.0,38.961216,1.465275,1.5,56.014404,56.0,74.660004
20160904071500,48.715,71.873993,15.0,39.177728,1.461261,1.5,56.014404,56.0,74.660004
20160904073000,48.715,71.873993,15.0,39.39424,1.453232,1.5,56.014404,56.0,74.660004
20160904074500,50.150002,71.873993,15.0,39.68018,1.457246,1.5,56.014404,56.0,74.660004
20160904080000,53.014999,73.080109,15.0,39.82315,1.465275,1.5,56.014404,56.0,74.660004
20160904081500,34.5,73.080109,15.0,40.180575,1.441188,1.5,56.014404,56.0,74.660004
20160904083000,34.5,73.080109,15.0,40.323545,1.441188,1.5,56.014404,56.0,74.660004
20160904084500,34.5,73.080109,15.0,40.609485,1.433159,1.5,56.014404,56.0,74.660004
20160904090000,34.5,74.178223,15.0,40.68097,1.42513,1.5,56.014404,56.0,74.660004
20160904091500,51.855,74.178223,15.0,41.48218,1.429145,1.5,56.014404,56.0,74.660004
20160904093000,51.855,74.178223,15.0,41.324335,1.42513,1.5,56.014404,56.0,74.660004
20160904094500,51.855,74.178223,15.0,41.9677,1.429145,1.5,56.014404,56.0,74.660004
20160904100000,51.855,75.276337,15.0,42.53958,1.429145,1.5,56.014404,56.0,74.660004
20160904101500,53.290001,75.276337,15.0,42.90916,1.42513,1.5,56.014404,56.0,74.660004
20160904103000,53.290001,76.464447,15.0,43.155082,1.42513,1.5,56.014404,56.0,74.660004
20160904104500,53.290001,76.464447,15.0,43.166166,1.421116,1.5,56.014404,56.0,74.660004
20160904110000,34.195,75.006302,15.0,43.645855,1.429145,1.5,55.150314,56.0,74.660004
20160904111500,34.195,75.006302,15.0,43.09072,1.433159,1.5,56.122414,56.0,74.660004
20160904113000,34.195,75.006302,15.0,42.74783,1.429145,1.5,56.122414,56.0,74.660004
20160904114500,34.705002,75.006302,15.0,42.226151,1.42513,1.5,56.122414,56.0,74.660004
20160904120000,34.705002,76.464447,15.0,41.59421,1.421116,1.5,56.122414,56.0,74.660004
20160904121500,53.435001,78.408646,15.0,41.33785,1.42513,1.5,56.122414,56.0,74.660004
20160904123000,53.435001,78.408646,15.0,41.400546,1.421116,1.5,56.122414,56.0,74.660004
20160904124500,53.435001,78.408646,15.0,41.33785,1.42513,1.5,56.122414,56.0,74.660004
20160904130000,53.435001,78.408646,15.0,41.50768,1.421116,1.5,56.122414,56.0,74.660004
20160904131500,56.084999,78.408646,15.0,42.071179,1.429145,1.5,56.122414,56.0,74.660004
20160904133000,53.514999,78.408646,15.0,42.654976,1.42513,1.5,56.122414,56.0,74.660004
20160904134500,53.514999,78.408646,15.0,42.509456,1.421116,1.5,56.122414,56.0,74.660004
20160904140000,53.514999,78.408646,15.0,42.734927,1.429145,1.5,56.122414,56.0,74.660004
20160904141500,53.514999,78.408646,15.0,43.338036,1.429145,1.5,56.122414,56.0,74.660004
20160904143000,53.514999,78.408646,15.0,42.79679,1.421116,1.5,56.122414,56.0,74.660004
20160904144500,53.514999,78.408646,15.0,42.767125,1.429145,1.5,56.122414,56.0,74.660004
20160904150000,53.514999,78.408646,15.0,42.767125,1.42513,1.5,56.122414,56.0,74.660004
20160904151500,52.485001,79.506752,15.0,42.643875,1.42513,1.5,56.122414,56.0,74.660004
20160904153000,40.34,79.506752,15.0,43.180106,1.42513,1.5,56.122414,56.0,74.660004
20160904154500,39.165001,79.506752,15.0,43.144287,1.421116,1.5,56.122414,56.0,74.660004
20160904160000,39.165001,79.506752,15.0,43.144287,1.417102,1.5,56.122414,56.0,74.660004
20160904161500,39.165001,79.506752,15.0,43.552746,1.409073,1.5,56.122414,56.0,74.660004
20160904163000,39.165001,79.506752,15.0,43.552746,1.413087,1.5,56.122414,56.0,74.660004
20160904164500,39.165001,78.030609,15.0,42.958188,1.409073,1.5,56.122414,56.0,74.660004
20160904170000,37.465,78.030609,15.0,42.760002,1.413087,1.5,55.510353,56.0,74.660004
20160904171500,36.435001,76.554459,15.0,42.42041,1.413087,1.5,55.510353,56.0,74.660004
20160904173000,36.435001,76.554459,15.0,42.42041,1.409073,1.5,55.510353,56.0,74.660004
20160904174500,36.435001,76.554459,15.0,40.395744,1.413087,1.5,55.510353,56.0,74.660004
20160904180000,36.435001,76.554459,15.0,38.405095,1.417102,1.5,55.510353,56.0,74.660004
20160904181500,36.435001,76.554459,15.0,38.232222,1.405058,1.5,55.510353,56.0,74.660004
20160904183000,36.435001,76.554459,15.0,38.24266,1.409073,1.5,55.510353,56.0,74.660004
20160904184500,35.764999,76.554459,15.0,38.394674,1.409073,1.5,55.510353,56.0,74.660004
20160904190000,35.764999,75.366341,15.0,38.608721,1.409073,1.5,55.510353,56.0,74.660004
20160904191500,35.764999,75.366341,15.0,38.961216,1.409073,1.5,55.510353,56.0,74.660004
20160904193000,33.52,75.366341,15.0,38.674698,1.413087,1.5,56.122414,56.0,74.660004
20160904194500,33.52,75.366341,15.0,38.890717,1.413087,1.5,56.122414,56.0,74.660004
20160904200000,33.52,75.366341,15.0,39.177728,1.413087,1.5,56.122414,56.0,74.660004
20160904201500,33.52,75.366341,15.0,39.319712,1.445203,1.5,56.122414,56.0,75.730003
20160904203000,33.52,74.538254,15.0,39.461696,1.437174,1.5,56.122414,56.0,75.730003
20160904204500,33.52,74.538254,15.0,39.60368,1.441188,1.5,56.122414,56.0,75.730003
20160904210000,33.52,74.538254,15.0,39.60368,1.437174,1.5,56.122414,56.0,75.730003
20160904211500,33.52,74.538254,15.0,39.60368,1.437174,1.5,56.122414,56.0,75.730003
20160904213000,33.52,74.538254,15.0,39.60368,1.449217,1.5,56.122414,56.0,75.730003
20160904214500,33.52,74.538254,15.0,39.60368,1.453232,1.5,56.122414,56.0,75.730003
20160904220000,33.52,73.620163,15.0,39.60368,1.461261,1.5,56.122414,56.0,75.730003
20160904221500,33.52,73.620163,15.0,39.60368,1.461261,1.5,56.122414,56.0,75.730003
20160904223000,33.52,73.620163,15.0,39.177728,1.469289,1.5,56.122414,56.0,75.730003
20160904224500,33.52,73.620163,15.0,39.177728,1.469289,1.5,56.122414,56.0,75.730003
20160904230000,32.849998,73.620163,15.0,39.106736,1.493376,1.5,56.122414,56.0,75.730003
20160904231500,31.655001,73.620163,15.0,39.106736,1.497391,1.5,56.122414,56.0,75.730003
20160904233000,31.655001,73.620163,15.0,39.106736,1.497391,1.5,56.122414,56.0,75.730003
20160904234500,31.655001,73.620163,15.0,39.106736,1.497391,1.5,56.122414,56.0,75.730003
20160905000000,31.655001,73.620163,15.0,39.243212,1.509434,1.5,56.122414,56.0,75.730003
20160905001500,31.655001,73.620163,15.0,39.319712,1.509434,1.5,56.122414,56.0,75.730003
20160905003000,31.655001,72.882088,15.0,39.319712,1.497391,1.5,56.122414,56.0,75.730003
20160905004500,31.655001,72.882088,15.0,39.319712,1.501405,1.5,56.122414,56.0,75.730003
20160905010000,31.655001,72.882088,15.0,39.319712,1.509434,1.5,56.122414,56.0,75.730003
20160905011500,31.655001,72.882088,15.0,39.177728,1.505419,1.5,56.122414,56.0,75.730003
20160905013000,31.655001,72.882088,15.0,39.177728,1.497391,1.5,56.122414,56.0,75.730003
20160905014500,31.655001,72.882088,15.0,39.177728,1.501405,1.5,56.122414,56.0,75.730003
20160905020000,31.655001,72.882088,15.0,39.177728,1.505419,1.5,56.122414,56.0,75.730003
20160905021500,31.655001,72.882088,15.0,39.106736,1.501405,1.5,56.122414,56.0,75.730003
20160905023000,31.655001,72.882088,15.0,39.177728,1.509434,1.5,56.122414,56.0,75.730003
20160905024500,31.655001,72.882088,15.0,39.106736,1.505419,1.5,56.122414,56.0,75.730003
20160905030000,31.655001,72.882088,15.0,39.106736,1.505419,1.5,56.122414,56.0,75.730003
20160905031500,31.655001,72.882088,15.0,39.106736,1.501405,1.5,56.122414,56.0,75.730003
20160905033000,31.655001,72.882088,15.0,39.39424,1.505419,1.5,56.122414,56.0,75.730003
20160905034500,31.655001,72.882088,15.0,39.39424,1.509434,1.5,56.122414,56.0,75.730003
20160905040000,31.655001,72.882088,15.0,39.39424,1.505419,1.5,56.122414,56.0,75.730003
20160905041500,39.275002,72.882088,15.0,39.39424,1.505419,1.5,56.122414,56.0,75.730003
20160905043000,39.275002,72.882088,15.0,39.39424,1.505419,1.5,56.122414,56.0,75.730003
20160905044500,39.275002,72.882088,15.0,39.39424,1.505419,1.5,56.122414,56.0,75.730003
20160905050000,39.275002,72.882088,15.0,39.322755,1.493376,1.5,56.122414,56.0,75.730003
20160905051500,39.275002,72.882088,15.0,39.322755,1.513448,1.5,56.122414,56.0,75.730003
20160905053000,39.275002,72.882088,15.0,39.179785,1.505419,1.5,56.122414,56.0,75.730003
20160905054500,39.275002,72.072006,15.0,39.036815,1.493376,1.5,56.122414,56.0,75.730003
20160905060000,39.275002,72.072006,15.0,39.250862,1.493376,1.5,56.122414,56.0,75.730003
20160905061500,39.275002,72.072006,15.0,39.250862,1.485347,1.5,56.122414,56.0,75.730003
20160905063000,39.275002,72.072006,15.0,39.250862,1.477318,1.5,56.122414,56.0,75.730003
20160905064500,49.884998,72.882088,15.0,39.394818,1.465275,1.5,56.122414,56.0,75.730003
20160905070000,49.884998,72.882088,15.0,39.394818,1.461261,1.5,56.122414,56.0,75.730003
20160905071500,49.884998,72.882088,15.0,39.538774,1.465275,1.5,56.122414,56.0,75.730003
20160905073000,50.599998,72.882088,15.0,39.538774,1.461261,1.5,56.122414,56.0,75.730003
20160905074500,51.32,72.882088,15.0,39.610752,1.457246,1.5,56.122414,56.0,75.730003
20160905080000,51.32,72.882088,15.0,39.754708,1.457246,1.5,56.122414,56.0,75.730003
20160905081500,51.32,72.882088,15.0,40.26209,1.465275,1.5,56.122414,56.0,75.730003
20160905083000,51.32,72.882088,15.0,40.407032,1.457246,1.5,56.122414,56.0,75.730003
20160905084500,51.32,72.882088,15.0,40.624445,1.457246,1.5,56.122414,56.0,75.730003
20160905090000,51.32,73.620163,15.0,40.40251,1.457246,1.5,56.122414,56.0,75.730003
20160905091500,51.32,73.620163,15.0,40.546466,1.461261,1.5,56.122414,56.0,75.730003
20160905093000,52.75,74.628265,15.0,40.690422,1.461261,1.5,56.122414,56.0,75.730003
20160905094500,53.470001,74.628265,15.0,41.050312,1.465275,1.5,56.122414,56.0,75.730003
20160905100000,45.014999,75.924393,15.0,41.48218,1.473304,1.5,55.402344,56.0,75.730003
20160905101500,39.224998,75.924393,15.0,41.26492,1.473304,1.5,56.50045,56.0,75.730003
20160905103000,51.855,75.006302,15.0,40.93444,1.477318,1.5,56.50045,56.0,75.730003
20160905104500,51.855,75.006302,15.0,41.452991,1.489362,1.5,56.50045,56.0,75.730003
20160905110000,36.310001,75.006302,15.0,41.241817,1.493376,1.5,56.50045,56.0,75.730003
20160905111500,34.189999,73.350136,15.0,40.86508,1.485347,1.5,55.852386,56.0,75.730003
20160905113000,34.189999,73.350136,15.0,40.940186,1.489362,1.5,55.852386,56.0,75.730003
20160905114500,34.189999,73.350136,15.0,40.32788,1.489362,1.5,55.852386,56.0,75.730003
20160905120000,52.889999,73.350136,15.0,39.20894,1.489362,1.5,55.852386,56.0,75.730003
20160905121500,42.224998,73.350136,15.0,39.292835,1.485347,1.5,55.852386,56.0,75.730003
20160905123000,42.224998,73.350136,15.0,40.242608,1.481333,1.5,55.852386,56.0,75.730003
20160905124500,42.224998,74.088211,15.0,40.384592,1.481333,1.5,55.852386,56.0,75.730003
20160905130000,42.224998,74.088211,15.0,41.02352,1.489362,1.5,55.852386,56.0,75.730003
20160905131500,42.224998,74.088211,15.0,41.236496,1.481333,1.5,55.852386,56.0,75.730003
20160905133000,42.224998,74.088211,15.0,41.37848,1.481333,1.5,55.852386,56.0,75.730003
20160905134500,42.224998,75.006302,15.0,41.73344,1.481333,1.5,55.852386,56.0,75.730003
20160905140000,42.224998,75.006302,15.0,41.544944,1.481333,1.5,55.852386,56.0,75.730003
20160905141500,42.224998,75.006302,15.0,41.404932,1.477318,1.5,55.852386,56.0,75.730003
20160905143000,42.224998,75.006302,15.0,41.404932,1.493376,1.5,55.852386,56.0,75.730003
20160905144500,42.224998,75.006302,15.0,41.404932,1.489362,1.5,55.852386,56.0,75.730003
20160905150000,42.224998,75.006302,15.0,41.26492,1.469289,1.5,55.852386,56.0,75.730003
20160905151500,42.224998,75.006302,15.0,41.194914,1.473304,1.5,55.852386,56.0,75.730003
20160905153000,42.224998,75.006302,15.0,40.822121,1.469289,1.5,55.852386,56.0,75.730003
20160905154500,42.224998,75.006302,15.0,40.683095,1.461261,1.5,55.852386,56.0,75.730003
20160905160000,42.224998,75.006302,15.0,40.405043,1.465275,1.5,55.852386,56.0,75.730003
20160905161500,42.224998,75.006302,15.0,40.544069,1.457246,1.5,55.852386,56.0,75.730003
20160905163000,39.115002,75.006302,15.0,40.544069,1.465275,1.5,55.852386,56.0,75.730003
20160905164500,39.115002,75.006302,15.0,40.683095,1.465275,1.5,55.852386,56.0,75.730003
20160905170000,39.115002,75.006302,15.0,40.961147,1.461261,1.5,55.852386,56.0,75.730003
20160905171500,39.115002,75.006302,15.0,40.961147,1.465275,1.5,55.852386,56.0,75.730003
20160905173000,35.240002,75.006302,15.0,41.03066,1.461261,1.5,55.852386,56.0,75.730003
20160905174500,35.240002,75.006302,15.0,41.26492,1.469289,1.5,55.852386,56.0,75.730003
20160905180000,35.240002,75.006302,15.0,41.194914,1.469289,1.5,55.852386,56.0,75.730003
20160905181500,35.240002,75.006302,15.0,41.194914,1.469289,1.5,55.852386,56.0,75.730003
20160905183000,35.240002,74.178223,15.0,41.194914,1.469289,1.5,55.852386,56.0,75.730003
20160905184500,35.240002,74.178223,15.0,41.194914,1.473304,1.5,55.852386,56.0,75.730003
20160905190000,33.305,74.178223,15.0,41.194914,1.477318,1.5,55.852386,56.0,75.730003
20160905191500,33.305,74.178223,15.0,41.194914,1.465275,1.5,55.852386,56.0,75.730003
20160905193000,33.305,74.178223,15.0,40.4513,1.465275,1.5,55.852386,56.0,75.730003
20160905194500,33.305,73.17012,15.0,40.17522,1.473304,1.5,55.852386,56.0,75.730003
20160905200000,33.305,73.17012,15.0,40.057478,1.473304,1.5,55.852386,56.0,75.730003
20160905201500,33.305,73.17012,15.0,39.918452,1.469289,1.5,55.852386,56.0,75.730003
20160905203000,33.305,73.17012,15.0,39.918452,1.473304,1.5,55.852386,56.0,75.730003
20160905204500,33.305,73.17012,15.0,39.918452,1.481333,1.5,55.852386,56.0,75.730003
20160905210000,33.305,73.17012,15.0,39.51477,1.481333,1.5,55.852386,56.0,75.730003
20160905211500,33.305,72.432045,15.0,39.595707,1.481333,1.5,55.852386,56.0,75.730003
20160905213000,33.305,72.432045,15.0,39.525208,1.481333,1.5,55.852386,56.0,75.730003
20160905214500,32.415001,72.432045,15.0,39.525208,1.481333,1.5,55.852386,56.0,75.730003
20160905220000,32.415001,72.432045,15.0,39.525208,1.485347,1.5,55.852386,56.0,75.730003
20160905221500,31.75,72.432045,15.0,39.525208,1.493376,1.5,55.852386,56.0,75.730003
20160905223000,31.75,72.432045,15.0,39.525208,1.501405,1.5,55.852386,56.0,75.730003
20160905224500,31.75,72.432045,15.0,39.525208,1.505419,1.5,55.852386,56.0,75.730003
20160905230000,31.75,72.432045,15.0,39.525208,1.513448,1.5,55.852386,56.0,75.730003
20160905231500,31.75,72.432045,15.0,39.525208,1.513448,1.5,55.852386,56.0,75.730003
20160905233000,31.75,72.432045,15.0,39.525208,1.509434,1.5,55.852386,56.0,75.730003
20160905234500,31.75,72.432045,15.0,39.525208,1.505419,1.5,55.852386,56.0,75.730003
20160906000000,31.75,72.432045,15.0,39.525208,1.509434,1.5,55.852386,56.0,75.730003
20160906001500,31.75,72.432045,15.0,39.525208,1.513448,1.5,55.852386,56.0,75.730003
20160906003000,31.75,72.432045,15.0,39.525208,1.513448,1.5,55.852386,56.0,75.730003
20160906004500,31.75,72.432045,15.0,39.525208,1.513448,1.5,55.852386,56.0,75.730003
20160906010000,31.75,72.432045,15.0,39.525208,1.505419,1.5,55.852386,56.0,75.730003
20160906011500,31.75,72.432045,15.0,39.525208,1.505419,1.5,55.852386,56.0,75.730003
20160906013000,31.75,71.333939,15.0,39.525208,1.501405,1.5,55.852386,56.0,75.730003
20160906014500,31.75,71.333939,15.0,39.525208,1.509434,1.5,55.852386,56.0,75.730003
20160906020000,31.75,71.333939,15.0,38.305373,1.513448,1.5,55.852386,56.0,75.730003
20160906021500,31.75,71.333939,15.0,38.160431,1.513448,1.5,55.852386,56.0,75.730003
20160906023000,31.75,71.333939,15.0,38.160431,1.517463,1.5,55.852386,56.0,75.730003
20160906024500,31.75,71.333939,15.0,38.160431,1.513448,1.5,55.852386,56.0,75.730003
20160906030000,31.75,71.333939,15.0,38.160431,1.513448,1.5,55.852386,56.0,75.730003
20160906031500,31.75,71.333939,15.0,38.24317,1.513448,1.5,55.852386,56.0,75.730003
20160906033000,31.75,71.333939,15.0,38.24317,1.513448,1.5,55.852386,56.0,75.730003
20160906034500,31.75,71.333939,15.0,38.305373,1.517463,1.5,55.852386,56.0,75.730003
20160906040000,31.75,71.333939,15.0,38.450315,1.521477,1.5,55.852386,56.0,75.730003
20160906041500,31.75,71.333939,15.0,38.305373,1.521477,1.5,55.852386,56.0,75.730003
20160906043000,31.75,71.333939,15.0,38.160431,1.521477,1.5,55.852386,56.0,75.730003
20160906044500,31.75,71.333939,15.0,38.160431,1.513448,1.5,55.852386,56.0,75.730003
20160906050000,31.75,71.333939,15.0,38.305373,1.517463,1.5,55.852386,56.0,75.730003
20160906051500,31.75,71.333939,15.0,38.450315,1.517463,1.5,55.852386,56.0,75.730003
20160906053000,31.75,71.333939,15.0,38.459104,1.521477,1.5,55.852386,56.0,75.730003
20160906054500,31.75,71.333939,15.0,38.60306,1.525492,1.5,55.852386,56.0,75.730003
20160906060000,34.470001,71.333939,15.0,38.459104,1.433159,1.5,56.446445,56.0,77.574997
20160906061500,36.404999,71.333939,15.0,38.459104,1.465275,1.5,56.446445,56.0,77.574997
20160906063000,40.985001,71.333939,15.0,38.459104,1.581694,1.5,56.446445,56.0,76.489998
20160906064500,47.505001,71.333939,15.0,38.750875,1.565636,1.5,56.446445,56.0,76.489998
20160906070000,49.43,71.333939,15.0,38.890972,1.581694,1.5,56.446445,56.0,76.489998
20160906071500,49.43,71.333939,15.0,39.036815,1.57768,1.5,56.446445,56.0,76.489998
20160906073000,49.43,72.162018,15.0,39.084296,1.573665,1.5,56.446445,56.0,76.489998
20160906074500,49.43,72.162018,15.0,39.103268,1.581694,1.5,56.446445,56.0,76.489998
20160906080000,49.43,72.162018,15.0,39.06053,1.581694,1.5,56.446445,56.0,76.489998
20160906081500,51.650002,72.162018,15.0,38.494311,1.569651,1.5,56.446445,56.0,76.489998
20160906083000,51.650002,73.080109,15.0,38.50089,1.565636,1.5,56.446445,56.0,76.489998
20160906084500,51.650002,73.080109,15.0,38.817226,1.553593,1.5,56.446445,56.0,76.489998
20160906090000,44.994999,73.080109,15.0,38.88475,1.674026,1.5,54.448246,56.0,82.875
20160906091500,36.994999,74.178223,15.0,38.744976,1.57768,1.5,55.852386,56.0,78.235001
20160906093000,45.529999,74.178223,15.0,38.516955,1.409073,1.5,56.446445,56.0,78.235001
20160906094500,55.105,75.096313,15.0,37.96964,1.421116,1.5,56.446445,56.0,78.235001
20160906100000,55.105,75.096313,15.0,37.53104,1.397029,1.5,56.446445,56.0,79.305
20160906101500,55.105,75.096313,15.0,37.232928,1.42513,1.5,56.446445,56.0,79.305
20160906103000,55.105,76.19442,15.0,37.479666,1.42513,1.5,56.446445,56.0,79.305
20160906104500,55.105,76.19442,15.0,37.176794,1.417102,1.5,56.446445,56.0,79.305
20160906110000,55.105,76.19442,15.0,37.176794,1.413087,1.5,56.446445,56.0,79.305
20160906111500,55.105,76.19442,15.0,40.948465,1.413087,1.5,55.798382,56.0,79.305
20160906113000,55.105,77.112518,15.0,40.948465,1.421116,1.5,55.798382,56.0,79.305
20160906114500,55.105,77.112518,15.0,40.948465,1.421116,1.5,55.798382,56.0,79.305
20160906120000,55.105,77.112518,15.0,40.948465,1.421116,1.5,55.798382,56.0,79.305
20160906121500,56.325001,77.112518,15.0,40.948465,1.433159,1.5,55.798382,56.0,79.305
20160906123000,56.325001,77.940598,15.0,40.948465,1.457246,1.5,55.798382,56.0,79.305
20160906124500,56.325001,77.940598,15.0,40.948465,1.457246,1.5,55.798382,56.0,79.305
20160906130000,37.240002,77.940598,15.0,40.48921,1.585708,1.5,55.186317,56.0,77.974998
20160906131500,34.959999,77.940598,15.0,40.48921,1.585708,1.5,56.122414,56.0,77.974998
20160906133000,35.674999,78.768677,15.0,40.100964,1.585708,1.5,56.122414,56.0,77.974998
20160906134500,35.674999,78.768677,15.0,40.100964,1.573665,1.5,56.122414,56.0,77.974998
20160906140000,35.674999,78.768677,15.0,40.100964,1.573665,1.5,56.122414,56.0,77.974998
20160906141500,35.674999,78.768677,15.0,40.100964,1.573665,1.5,56.122414,56.0,77.974998
20160906143000,35.674999,78.768677,15.0,40.100964,1.57768,1.5,56.122414,56.0,77.974998
20160906144500,35.674999,78.768677,15.0,40.100964,1.569651,1.5,56.122414,56.0,77.974998
20160906150000,35.674999,78.768677,15.0,40.100964,1.569651,1.5,56.122414,56.0,77.974998
20160906151500,54.560001,78.768677,15.0,40.100964,1.565636,1.5,56.122414,56.0,77.974998
20160906153000,54.560001,78.768677,15.0,40.100964,1.417102,1.5,56.122414,56.0,78.919998
20160906154500,58.195,78.768677,15.0,40.100964,1.409073,1.5,56.122414,56.0,78.919998
20160906160000,58.195,78.768677,15.0,40.100964,1.417102,1.5,56.122414,56.0,79.989998
20160906161500,58.195,78.768677,15.0,40.100964,1.421116,1.5,56.122414,56.0,79.989998
20160906163000,58.195,78.768677,15.0,40.100964,1.421116,1.5,56.122414,56.0,79.989998
20160906164500,58.195,78.768677,15.0,40.100964,1.433159,1.5,56.122414,56.0,79.989998
20160906170000,37.724998,78.768677,15.0,40.100964,1.57768,1.5,56.122414,56.0,78.360001
20160906171500,41.875,78.768677,15.0,40.100964,1.565636,1.5,56.122414,56.0,78.360001
20160906173000,43.095001,77.940598,15.0,40.100964,1.589723,1.5,56.122414,56.0,78.360001
20160906174500,53.830002,77.940598,15.0,40.100964,1.581694,1.5,56.122414,56.0,78.360001
20160906180000,53.830002,77.940598,15.0,39.503771,1.569651,1.5,56.122414,56.0,77.339996
20160906181500,53.830002,77.940598,15.0,39.279626,1.557607,1.5,56.122414,56.0,77.339996
20160906183000,53.830002,77.940598,15.0,42.27149,1.557607,1.5,56.122414,56.0,77.339996
20160906184500,35.200001,77.940598,15.0,42.274125,1.565636,1.5,56.122414,56.0,77.339996
20160906190000,35.200001,77.940598,15.0,41.132014,1.565636,1.5,56.122414,56.0,77.339996
20160906191500,35.200001,77.112518,15.0,41.132014,1.565636,1.5,56.122414,56.0,77.339996
20160906193000,35.915001,77.112518,15.0,41.132014,1.565636,1.5,56.122414,56.0,77.339996
20160906194500,35.915001,76.104416,15.0,40.367218,1.565636,1.5,56.122414,56.0,77.339996
20160906200000,35.915001,76.104416,15.0,40.367218,1.557607,1.5,56.122414,56.0,77.339996
20160906201500,35.915001,76.104416,15.0,40.367218,1.569651,1.5,56.122414,56.0,77.339996
20160906203000,35.915001,76.104416,15.0,40.367218,1.565636,1.5,56.122414,56.0,77.339996
20160906204500,35.915001,74.808289,15.0,40.367218,1.565636,1.5,56.122414,56.0,77.339996
20160906210000,35.915001,74.808289,15.0,40.367218,1.573665,1.5,56.122414,56.0,77.339996
20160906211500,35.915001,74.808289,15.0,40.367218,1.573665,1.5,56.122414,56.0,77.339996
20160906213000,34.360001,74.808289,15.0,40.367218,1.581694,1.5,55.47435,56.0,77.339996
20160906214500,34.360001,74.808289,15.0,40.367218,1.585708,1.5,56.050407,56.0,77.339996
20160906220000,34.360001,74.808289,15.0,40.367218,1.589723,1.5,56.050407,56.0,77.339996
20160906221500,34.360001,74.808289,15.0,40.367218,1.585708,1.5,56.050407,56.0,77.339996
20160906223000,33.025002,73.89019,15.0,40.367218,1.565636,1.5,56.050407,56.0,77.339996
20160906224500,33.025002,73.89019,15.0,40.367218,1.565636,1.5,56.050407,56.0,77.339996
20160906230000,33.025002,73.89019,15.0,40.367218,1.565636,1.5,56.050407,56.0,77.339996
20160906231500,33.025002,73.89019,15.0,40.367218,1.585708,1.5,56.050407,56.0,76.190002
20160906233000,33.025002,73.89019,15.0,40.367218,1.565636,1.5,56.050407,56.0,76.190002
20160906234500,33.025002,73.89019,15.0,40.367218,1.569651,1.5,56.050407,56.0,76.190002
20160907000000,33.025002,73.89019,15.0,39.23189,1.565636,1.5,56.050407,56.0,76.190002
20160907001500,33.025002,72.792084,15.0,39.378804,1.557607,1.5,56.050407,56.0,76.190002
20160907003000,33.025002,72.792084,15.0,39.23189,1.565636,1.5,56.050407,56.0,76.190002
20160907004500,33.025002,72.792084,15.0,39.084976,1.569651,1.5,56.050407,56.0,76.190002
20160907010000,33.025002,72.792084,15.0,39.084976,1.637896,1.5,56.050407,56.0,72.205002
20160907011500,46.994999,72.792084,15.0,38.938062,1.42513,1.5,56.050407,56.0,73.675003
20160907013000,37.355,72.792084,15.0,38.938062,1.449217,1.5,56.050407,56.0,73.675003
20160907014500,36.014999,72.792084,15.0,38.864605,1.441188,1.5,56.050407,56.0,73.675003
20160907020000,31.184999,72.792084,15.0,38.864605,1.421116,1.5,56.050407,56.0,73.675003
20160907021500,31.184999,72.792084,15.0,39.084976,1.429145,1.5,56.050407,56.0,73.675003
20160907023000,30.514999,72.792084,15.0,39.084976,1.429145,1.5,56.050407,56.0,73.675003
20160907024500,32.264999,72.792084,15.0,38.938062,1.42513,1.5,56.050407,56.0,73.675003
20160907030000,32.264999,72.792084,15.0,38.938062,1.421116,1.5,56.050407,56.0,73.675003
20160907031500,32.264999,72.792084,15.0,38.570777,1.417102,1.5,56.050407,56.0,73.675003
20160907033000,32.264999,72.792084,15.0,38.423863,1.421116,1.5,56.050407,56.0,73.675003
20160907034500,59.474998,71.964005,15.0,38.276949,1.42513,1.5,56.050407,56.0,73.675003
20160907040000,44.549999,71.964005,15.0,38.276949,1.42513,1.5,56.050407,56.0,73.675003
20160907041500,46.310001,71.964005,15.0,38.203492,1.42513,1.5,57.112511,56.0,73.675003
20160907054500,99.614998,71.513954,15.0,38.717691,1.509434,1.5,56.284431,56.0,77.769997
20160907060000,60.605,71.513954,15.0,38.423863,1.42513,1.5,57.310532,56.0,75.035004
20160907061500,89.794998,71.513954,15.0,38.570777,1.453232,1.5,58.156616,56.0,73.114998
20160907063000,36.355,71.513954,15.0,38.276949,1.453232,1.5,55.798382,56.0,73.114998
20160907064500,45.035,71.513954,15.0,38.276949,1.441188,1.5,55.798382,56.0,73.114998
20160907070000,45.035,71.513954,15.0,38.467808,1.433159,1.5,55.798382,56.0,73.114998
20160907071500,54.695,71.513954,15.0,38.467808,1.429145,1.5,55.798382,56.0,73.114998
20160907073000,39.209999,71.513954,15.0,38.467808,1.429145,1.5,56.662468,56.0,73.114998
20160907074500,30.555,71.513954,15.0,38.467808,1.429145,1.5,56.662468,56.0,73.114998
20160907080000,46.860001,71.513954,15.0,38.467808,1.413087,1.5,56.662468,56.0,73.114998
20160907081500,47.355,71.513954,15.0,38.467808,1.413087,1.5,55.798382,56.0,73.114998
20160907083000,47.355,71.513954,15.0,38.467808,1.409073,1.5,55.798382,56.0,73.114998
20160907084500,49.290001,72.702072,15.0,38.467808,1.429145,1.5,56.446445,56.0,73.114998
20160907090000,49.290001,72.702072,15.0,38.467808,1.429145,1.5,56.446445,56.0,73.114998
20160907091500,49.290001,73.620163,15.0,38.467808,1.42513,1.5,56.446445,56.0,73.114998
20160907093000,50.650002,73.620163,15.0,38.467808,1.417102,1.5,56.446445,56.0,73.114998
20160907094500,53.845001,76.374435,39.176441,38.467808,1.421116,1.5,56.446445,56.0,74.264999
20160907100000,53.845001,76.374435,39.176441,38.467808,1.413087,1.5,55.798382,56.0,74.264999
20160907101500,49.419998,76.374435,39.176441,38.467808,1.429145,1.5,55.798382,56.0,74.264999
20160907103000,36.75,78.030609,39.176441,38.467808,1.409073,1.5,55.798382,56.0,74.264999
20160907104500,39.900002,78.030609,39.176441,38.467808,1.417102,1.5,56.410442,56.0,74.264999
20160907110000,40.615002,78.030609,39.176441,38.467808,1.413087,1.5,56.410442,56.0,74.264999
20160907111500,41.334999,78.030609,39.176441,42.272459,1.421116,1.5,56.410442,56.0,74.264999
20160907113000,41.334999,78.030609,39.176441,42.682312,1.421116,1.5,56.410442,56.0,74.264999
20160907114500,41.334999,78.030609,39.176441,42.274516,1.429145,1.5,56.410442,56.0,74.264999
20160907120000,41.334999,78.030609,39.176441,42.517718,1.429145,1.5,56.410442,56.0,74.264999
20160907121500,41.334999,78.030609,39.176441,41.335742,1.433159,1.5,56.410442,56.0,74.264999
20160907123000,41.334999,78.030609,39.176441,41.435005,1.421116,1.5,56.410442,56.0,74.264999
20160907124500,43.549999,79.866791,39.176441,42.405314,1.409073,1.5,56.410442,56.0,74.264999
20160907130000,43.549999,79.866791,39.176441,41.828249,1.417102,1.5,56.410442,56.0,74.264999
20160907131500,43.549999,80.802887,39.176441,42.952,1.429145,1.5,56.410442,56.0,74.264999
20160907133000,43.549999,79.326736,39.176441,42.952,1.42513,1.5,56.410442,56.0,74.264999
20160907134500,56.125,80.154816,39.176441,42.353736,1.42513,1.5,55.690369,56.0,74.264999
20160907140000,47.084999,80.982895,39.176441,42.251107,1.421116,1.5,55.690369,56.0,74.264999
20160907141500,37.584999,80.982895,39.176441,43.075488,1.421116,1.5,55.690369,56.0,74.264999
20160907143000,36.244999,81.810989,39.176441,43.026596,1.429145,1.5,56.338436,56.0,74.264999
20160907144500,36.959999,82.819084,39.176441,43.026596,1.429145,1.5,56.338436,56.0,74.264999
20160907150000,37.68,82.819084,39.176441,42.44132,1.42513,1.5,56.338436,56.0,74.264999
20160907151500,37.68,81.162918,39.176441,41.96804,1.42513,1.5,56.338436,56.0,74.264999
20160907153000,38.395,81.162918,39.176441,42.251107,1.421116,1.5,56.338436,56.0,74.264999
20160907154500,56.605,81.162918,39.176441,42.251107,1.409073,1.5,56.338436,56.0,74.264999
20160907160000,53.32,81.162918,39.176441,42.251107,1.413087,1.5,55.47435,56.0,74.264999
20160907161500,45.014999,81.162918,39.176441,42.251107,1.429145,1.5,56.338436,56.0,74.264999
20160907163000,46.950001,79.956802,39.176441,42.251107,1.429145,1.5,56.338436,56.0,74.264999
20160907164500,46.950001,79.956802,39.176441,42.251107,1.421116,1.5,56.338436,56.0,74.264999
20160907170000,46.950001,79.956802,39.176441,42.251107,1.417102,1.5,55.636368,56.0,74.264999
20160907171500,42.799999,76.842484,39.176441,42.251107,1.413087,1.5,55.636368,56.0,74.264999
20160907173000,42.799999,76.842484,39.176441,42.251107,1.405058,1.5,55.636368,56.0,74.264999
20160907174500,36.59,76.842484,38.544655,42.251107,1.42513,1.5,55.636368,56.0,75.269997
20160907180000,36.59,76.842484,38.544655,42.251107,1.42513,1.5,56.338436,56.0,75.269997
20160907181500,36.59,76.842484,38.544655,40.836571,1.433159,1.5,56.338436,56.0,75.269997
20160907183000,34.509998,75.546356,38.544655,40.736084,1.421116,1.5,56.338436,56.0,75.269997
20160907184500,34.509998,73.998199,38.544655,40.600016,1.445203,1.5,55.690369,56.0,75.269997
20160907190000,34.509998,73.998199,38.544655,40.836248,1.445203,1.5,55.690369,56.0,75.269997
20160907191500,34.509998,73.998199,38.544655,40.699194,1.449217,1.5,55.690369,56.0,75.269997
20160907193000,34.509998,73.998199,38.544655,40.699194,1.441188,1.5,55.690369,56.0,75.269997
20160907194500,34.509998,73.998199,38.544655,40.699194,1.453232,1.5,55.690369,56.0,75.269997
20160907200000,34.509998,73.998199,38.544655,40.699194,1.453232,1.5,55.690369,56.0,75.269997
20160907201500,34.509998,73.998199,38.544655,40.699194,1.465275,1.5,55.690369,56.0,75.269997
20160907203000,34.509998,73.998199,38.544655,40.699194,1.465275,1.5,55.690369,56.0,75.269997
20160907204500,34.509998,73.998199,38.544655,40.699194,1.457246,1.5,55.690369,56.0,75.269997
20160907210000,34.509998,73.998199,38.544655,40.699194,1.469289,1.5,55.690369,56.0,75.269997
20160907211500,34.509998,73.998199,38.544655,40.699194,1.469289,1.5,55.690369,56.0,75.269997
20160907213000,34.509998,73.998199,38.544655,40.699194,1.461261,1.5,55.690369,56.0,75.269997
20160907214500,34.509998,73.998199,38.544655,40.699194,1.465275,1.5,55.690369,56.0,75.269997
20160907220000,33.334999,73.998199,38.544655,40.699194,1.461261,1.5,56.446445,56.0,75.269997
20160907221500,41.564999,73.998199,38.544655,40.699194,1.469289,1.5,56.446445,56.0,75.269997
20160907223000,41.564999,73.998199,38.544655,40.699194,1.465275,1.5,56.446445,56.0,75.269997
20160907224500,41.564999,73.998199,38.544655,40.699194,1.465275,1.5,56.446445,56.0,75.269997
20160907230000,41.564999,73.998199,38.544655,40.699194,1.461261,1.5,56.446445,56.0,75.269997
20160907231500,41.564999,73.998199,38.544655,40.699194,1.457246,1.5,56.446445,56.0,75.269997
20160907233000,41.564999,73.998199,38.544655,40.699194,1.469289,1.5,56.446445,56.0,75.269997
20160907234500,41.564999,73.998199,38.544655,38.276949,1.465275,1.5,55.852386,56.0,75.269997
20160908000000,41.564999,72.972099,38.544655,38.203492,1.469289,1.5,55.852386,56.0,75.269997
20160908001500,41.564999,72.792084,38.544655,38.203492,1.465275,1.5,55.690369,56.0,75.269997
20160908003000,37.599998,72.792084,38.544655,37.909664,1.469289,1.5,55.690369,56.0,75.269997
20160908004500,31.190001,72.792084,38.544655,37.909664,1.473304,1.5,56.410442,56.0,75.269997
20160908010000,31.190001,72.792084,38.544655,37.76275,1.469289,1.5,56.410442,56.0,75.269997
20160908011500,31.190001,72.792084,38.544655,38.534686,1.473304,1.5,56.410442,56.0,75.269997
20160908013000,31.190001,72.792084,38.544655,38.394674,1.469289,1.5,56.410442,56.0,75.269997
20160908014500,31.190001,71.783981,38.544655,38.11465,1.469289,1.5,56.410442,56.0,75.269997
20160908020000,31.190001,72.612061,38.544655,37.904632,1.469289,1.5,56.410442,56.0,75.269997
20160908021500,31.190001,72.612061,38.544655,37.97423,1.477318,1.5,56.410442,56.0,75.269997
20160908023000,31.190001,72.612061,38.544655,37.97423,1.469289,1.5,56.410442,56.0,75.269997
20160908024500,31.190001,72.612061,38.544655,37.833232,1.473304,1.5,56.410442,56.0,75.269997
20160908030000,31.190001,71.333939,38.544655,37.692234,1.465275,1.5,56.410442,56.0,75.269997
20160908031500,31.190001,71.333939,38.544655,37.621735,1.469289,1.5,56.410442,56.0,75.269997
20160908033000,31.190001,71.333939,38.544655,37.82888,1.473304,1.5,56.410442,56.0,75.269997
20160908034500,31.190001,71.333939,38.544655,37.621735,1.477318,1.5,56.410442,56.0,75.269997
20160908040000,31.190001,71.333939,38.544655,37.544912,1.481333,1.5,56.410442,56.0,75.269997
20160908041500,31.190001,71.333939,38.544655,37.544912,1.477318,1.5,55.798382,56.0,75.269997
20160908043000,31.190001,71.333939,38.544655,37.544912,1.489362,1.5,55.798382,56.0,75.269997
20160908044500,31.190001,71.333939,38.544655,37.402928,1.493376,1.5,55.798382,56.0,75.269997
20160908050000,75.129997,71.333939,38.544655,37.402928,1.477318,1.5,58.39064,56.0,75.269997
20160908051500,72.535004,71.333939,38.544655,37.402928,1.489362,1.5,56.338436,56.0,75.269997
20160908053000,39.369999,71.333939,38.544655,37.402928,1.501405,1.5,56.338436,56.0,75.269997
20160908054500,38.119999,71.333939,38.544655,37.260944,1.497391,1.5,56.338436,56.0,75.269997
20160908060000,45.490002,71.333939,38.544655,37.260944,1.497391,1.5,56.338436,56.0,75.269997
20160908061500,68.074997,71.333939,38.544655,37.402928,1.509434,1.5,55.150314,56.0,75.269997
20160908063000,63.185001,71.333939,38.544655,37.402928,1.505419,1.5,55.150314,56.0,75.269997
20160908064500,39.139999,71.333939,38.544655,37.607115,1.501405,1.5,55.798382,56.0,75.269997
20160908070000,40.924999,70.325836,38.544655,37.750085,1.493376,1.5,56.608459,56.0,75.269997
20160908071500,46.735001,70.325836,38.544655,37.750085,1.497391,1.5,55.762375,56.0,75.269997
20160908073000,46.735001,70.325836,38.544655,37.750085,1.505419,1.5,55.762375,56.0,75.269997
20160908074500,45.25,70.325836,38.544655,37.893055,1.505419,1.5,54.502251,55.0,75.269997
20160908080000,32.424999,70.325836,38.544655,38.24317,1.513448,1.5,54.502251,55.0,75.269997
20160908081500,32.424999,70.325836,38.544655,38.459104,1.505419,1.5,55.150314,55.0,75.269997
20160908083000,37.740002,71.783981,38.544655,38.890972,1.505419,1.5,55.150314,55.0,75.269997
20160908084500,37.740002,71.783981,38.544655,39.106906,1.509434,1.5,55.150314,55.0,75.269997
20160908090000,44.939999,72.792084,38.544655,39.322755,1.501405,1.5,55.150314,55.0,75.269997
20160908091500,51.794998,72.792084,38.544655,39.53721,1.489362,1.5,54.502251,55.0,75.269997
20160908093000,45.855,73.620163,38.544655,40.100624,1.489362,1.5,54.502251,55.0,75.269997
20160908094500,44.174999,74.448242,38.544655,40.144824,1.489362,1.5,54.502251,55.0,75.269997
20160908100000,44.174999,74.448242,38.544655,40.31326,1.493376,1.5,54.502251,55.0,75.269997
20160908101500,44.174999,75.546356,38.544655,40.7964,1.489362,1.5,54.502251,55.0,75.269997
20160908103000,54.915001,76.464447,38.544655,41.076254,1.485347,1.5,54.502251,55.0,75.269997
20160908104500,40.889999,76.464447,38.544655,40.999176,1.469289,1.5,54.502251,55.0,75.269997
20160908110000,52.16,76.464447,38.544655,40.844204,1.477318,1.5,55.150314,55.0,75.269997
20160908111500,54.195,76.464447,38.544655,40.679372,1.469289,1.5,55.150314,55.0,75.269997
20160908113000,54.195,77.940598,38.544655,40.257024,1.453232,1.5,55.150314,55.0,75.269997
