PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160908114500,54.195,78.768677,38.544655,41.0174,1.453232,1.5,55.150314,55.0,75.269997
20160908120000,54.195,78.768677,38.544655,41.077376,1.449217,1.5,55.150314,55.0,75.269997
20160908121500,53.43,78.768677,38.544655,41.392896,1.453232,1.5,54.538254,55.0,75.269997
20160908123000,51.889999,78.768677,38.544655,41.257236,1.461261,1.5,54.538254,55.0,75.269997
20160908124500,34.27,80.514854,38.544655,41.382458,1.457246,1.5,54.538254,55.0,75.269997
20160908130000,43.009998,79.506752,38.544655,41.266348,1.457246,1.5,55.312332,55.0,75.269997
20160908131500,53.049999,79.506752,38.544655,41.388612,1.453232,1.5,55.312332,55.0,75.269997
20160908133000,53.049999,80.514854,38.544655,40.2966,1.461261,1.5,55.312332,55.0,75.269997
20160908134500,53.049999,80.514854,38.544655,40.998394,1.457246,1.5,55.312332,55.0,75.269997
20160908140000,53.049999,80.514854,38.544655,40.879088,1.461261,1.5,54.700272,55.0,75.269997
20160908141500,53.049999,79.038704,38.544655,40.998394,1.453232,1.5,54.700272,55.0,75.269997
20160908143000,52.279999,79.866791,38.544655,40.998394,1.457246,1.5,54.700272,55.0,75.269997
20160908144500,43.369999,78.768677,38.544655,41.271108,1.453232,1.5,54.700272,55.0,75.269997
20160908150000,42.599998,78.768677,38.544655,40.998394,1.441188,1.5,54.700272,55.0,75.269997
20160908151500,35.380001,78.768677,38.544655,40.998394,1.437174,1.5,54.700272,55.0,75.269997
20160908153000,35.380001,78.768677,38.544655,40.879088,1.429145,1.5,54.700272,55.0,75.269997
20160908154500,35.380001,78.768677,38.544655,41.150816,1.437174,1.5,54.700272,55.0,75.269997
20160908160000,35.380001,78.768677,38.544655,41.150816,1.433159,1.5,55.348335,55.0,75.269997
20160908161500,35.380001,78.768677,38.544655,41.543822,1.433159,1.5,55.348335,55.0,75.269997
20160908163000,35.380001,78.768677,38.544655,40.994688,1.437174,1.5,55.348335,55.0,75.269997
20160908164500,43.110001,78.768677,38.544655,40.994688,1.437174,1.5,55.348335,55.0,75.269997
20160908170000,43.764999,78.768677,38.544655,40.38262,1.445203,1.5,55.348335,55.0,75.269997
20160908171500,43.764999,79.776779,38.544655,40.38262,1.441188,1.5,55.348335,55.0,75.269997
20160908173000,43.764999,79.776779,38.544655,40.209407,1.445203,1.5,55.348335,55.0,75.269997
20160908174500,43.764999,79.776779,38.544655,40.209407,1.453232,1.5,55.348335,55.0,75.269997
20160908180000,56.610001,79.776779,38.544655,40.209407,1.461261,1.5,55.348335,55.0,75.269997
20160908181500,57.264999,79.776779,38.544655,40.209407,1.465275,1.5,55.348335,55.0,75.269997
20160908183000,57.264999,78.498657,38.544655,40.90316,1.469289,1.5,55.348335,55.0,75.269997
20160908184500,40.215,78.498657,38.544655,40.998071,1.469289,1.5,54.160217,55.0,75.269997
20160908190000,38.349998,78.498657,38.544655,41.02182,1.465275,1.5,55.114311,55.0,75.269997
20160908191500,41.514999,78.498657,38.544655,40.98,1.473304,1.5,55.114311,55.0,75.269997
20160908193000,46.075001,78.498657,38.544655,40.809014,1.477318,1.5,55.114311,55.0,75.269997
20160908194500,46.075001,77.382538,38.544655,40.818959,1.469289,1.5,55.114311,55.0,75.269997
20160908200000,46.075001,77.382538,38.544655,40.636226,1.469289,1.5,55.114311,55.0,75.269997
20160908201500,46.075001,76.554459,38.544655,40.367218,1.469289,1.5,55.114311,55.0,75.269997
20160908203000,46.075001,76.554459,38.544655,39.877839,1.473304,1.5,55.114311,55.0,75.269997
20160908204500,46.075001,76.554459,38.544655,39.877839,1.469289,1.5,54.502251,55.0,75.269997
20160908210000,46.075001,75.726379,38.544655,39.993456,1.473304,1.5,54.502251,55.0,75.269997
20160908211500,36.685001,75.726379,38.544655,40.026079,1.473304,1.5,54.502251,55.0,75.269997
20160908213000,36.685001,75.726379,38.544655,40.32788,1.473304,1.5,54.502251,55.0,75.269997
20160908214500,36.685001,74.718277,38.544655,40.32788,1.473304,1.5,54.502251,55.0,75.269997
20160908220000,36.685001,74.718277,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160908221500,36.685001,74.718277,38.544655,40.498866,1.465275,1.5,54.502251,55.0,75.269997
20160908223000,36.685001,74.718277,38.544655,40.498866,1.477318,1.5,54.502251,55.0,75.269997
20160908224500,36.685001,74.718277,38.544655,40.498866,1.477318,1.5,54.502251,55.0,75.269997
20160908230000,36.685001,74.718277,38.544655,40.498866,1.469289,1.5,54.502251,55.0,75.269997
20160908231500,36.685001,74.718277,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160908233000,35.915001,74.718277,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160908234500,35.915001,74.718277,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160909000000,35.915001,74.718277,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160909001500,35.915001,74.358238,38.544655,40.498866,1.481333,1.5,54.502251,55.0,75.269997
20160909003000,34.380001,74.358238,38.544655,40.498866,1.481333,1.5,54.502251,55.0,75.269997
20160909004500,34.380001,74.358238,38.544655,40.498866,1.481333,1.5,54.502251,55.0,75.269997
20160909010000,34.380001,74.358238,38.544655,40.498866,1.473304,1.5,54.502251,55.0,75.269997
20160909011500,34.380001,73.17012,38.544655,40.498866,1.481333,1.5,54.502251,55.0,75.269997
20160909013000,34.380001,73.17012,38.544655,40.498866,1.477318,1.5,55.150314,55.0,75.269997
20160909014500,34.380001,73.17012,38.544655,37.902575,1.481333,1.5,55.150314,55.0,75.269997
20160909020000,34.380001,73.17012,38.544655,37.76462,1.481333,1.5,55.150314,55.0,75.269997
20160909021500,34.380001,72.162018,38.544655,37.76462,1.481333,1.5,55.150314,55.0,75.269997
20160909023000,34.380001,72.162018,38.544655,37.76462,1.481333,1.5,55.150314,55.0,75.269997
20160909024500,34.380001,72.162018,38.544655,37.76462,1.481333,1.5,55.150314,55.0,75.269997
20160909030000,34.380001,72.162018,38.544655,37.904632,1.481333,1.5,55.150314,55.0,75.269997
20160909031500,34.380001,72.162018,38.544655,37.55501,1.485347,1.5,55.150314,55.0,75.269997
20160909033000,31.92,71.333939,38.544655,37.76462,1.501405,1.5,55.150314,55.0,75.269997
20160909034500,50.200001,71.333939,38.544655,37.624608,1.501405,1.5,55.150314,55.0,75.269997
20160909040000,49.435001,71.333939,38.544655,37.97423,1.497391,1.5,54.502251,55.0,75.269997
20160909041500,82.254997,71.333939,38.544655,37.904632,1.493376,1.5,55.47435,55.0,75.269997
20160909043000,44.009998,71.333939,38.544655,37.97423,1.501405,1.5,54.502251,55.0,75.269997
20160909044500,43.240002,71.333939,38.544655,38.115228,1.497391,1.5,55.186317,55.0,75.269997
20160909050000,43.240002,71.333939,38.544655,38.115228,1.497391,1.5,55.186317,55.0,75.269997
20160909051500,49.305,71.333939,38.544655,38.115228,1.497391,1.5,55.186317,55.0,75.269997
20160909053000,49.305,71.333939,38.544655,38.115228,1.497391,1.5,55.186317,55.0,75.269997
20160909054500,40.619999,71.333939,38.544655,38.115228,1.493376,1.5,55.186317,55.0,75.269997
20160909060000,40.619999,71.333939,38.544655,38.115228,1.493376,1.5,55.186317,55.0,75.269997
20160909061500,40.619999,71.333939,38.544655,37.97423,1.493376,1.5,55.186317,55.0,75.269997
20160909063000,40.619999,72.162018,38.544655,37.97423,1.497391,1.5,55.186317,55.0,75.269997
20160909064500,40.619999,72.162018,38.544655,37.833232,1.493376,1.5,55.186317,55.0,75.269997
20160909070000,40.619999,72.162018,38.544655,37.833232,1.489362,1.5,55.186317,55.0,75.269997
20160909071500,40.619999,70.955902,38.544655,37.692234,1.497391,1.5,54.538254,55.0,75.269997
20160909073000,36.23,70.955902,38.544655,37.692234,1.497391,1.5,54.538254,55.0,75.269997
20160909074500,36.23,70.955902,38.544655,37.692234,1.489362,1.5,54.538254,55.0,75.269997
20160909080000,36.23,70.955902,38.544655,38.18384,1.477318,1.5,54.538254,55.0,75.269997
20160909081500,36.23,71.783981,38.544655,38.467808,1.477318,1.5,54.538254,55.0,75.269997
20160909083000,36.23,71.783981,38.544655,39.179785,1.477318,1.5,54.538254,55.0,75.269997
20160909084500,36.23,72.882088,38.544655,39.39424,1.473304,1.5,55.276329,55.0,75.269997
20160909090000,45.235001,72.882088,38.544655,39.816656,1.465275,1.5,55.276329,55.0,75.269997
20160909091500,51.830002,74.178223,38.544655,40.100624,1.469289,1.5,55.276329,55.0,75.269997
20160909093000,51.830002,75.096313,38.544655,40.79419,1.465275,1.5,55.276329,55.0,75.269997
20160909094500,53.119999,75.096313,38.544655,41.146685,1.465275,1.5,55.276329,55.0,75.269997
20160909100000,54.695,76.554459,38.544655,41.447738,1.465275,1.5,55.276329,55.0,75.269997
20160909101500,54.695,76.554459,38.544655,41.315937,1.465275,1.5,55.276329,55.0,75.269997
20160909103000,54.695,76.554459,38.544655,41.824628,1.457246,1.5,55.276329,55.0,75.269997
20160909104500,54.695,77.580559,38.544655,41.669656,1.453232,1.5,55.276329,55.0,75.269997
20160909110000,57.459999,78.498657,38.544655,41.70301,1.449217,1.5,55.276329,55.0,75.269997
20160909111500,57.459999,78.498657,38.544655,41.648202,1.453232,1.5,55.276329,55.0,75.269997
20160909113000,40.465,78.498657,38.544655,42.107185,1.465275,1.5,55.276329,55.0,75.269997
20160909114500,40.465,79.326736,38.544655,41.335793,1.449217,1.5,55.276329,55.0,75.269997
20160909120000,40.465,79.326736,38.544655,41.77152,1.453232,1.5,55.276329,55.0,75.269997
20160909121500,57.564999,79.326736,38.544655,41.55443,1.457246,1.5,55.276329,55.0,75.269997
20160909123000,57.564999,79.326736,38.544655,41.989256,1.453232,1.5,55.276329,55.0,75.269997
20160909124500,57.564999,79.326736,38.544655,41.966,1.453232,1.5,55.276329,55.0,75.269997
20160909130000,57.564999,80.892891,38.544655,41.657875,1.453232,1.5,55.276329,55.0,75.269997
20160909131500,57.564999,79.326736,38.544655,41.820735,1.453232,1.5,54.538254,55.0,75.269997
20160909133000,53.465,77.202522,38.544655,41.069403,1.453232,1.5,54.538254,55.0,75.269997
20160909134500,44.945,75.456345,38.544655,40.899556,1.441188,1.5,54.538254,55.0,75.269997
20160909140000,44.945,77.292526,38.544655,41.927138,1.42513,1.5,54.538254,55.0,75.269997
20160909141500,59.165001,78.300629,38.544655,42.08704,1.429145,1.5,55.726372,55.0,75.269997
20160909143000,45.32,79.686768,38.544655,42.241196,1.437174,1.5,54.502251,55.0,75.269997
20160909144500,38.235001,77.580559,38.544655,41.769072,1.429145,1.5,55.150314,55.0,75.269997
20160909150000,47.955002,75.096313,38.544655,42.071944,1.421116,1.5,55.150314,55.0,75.269997
20160909151500,37.895,74.088211,38.544655,42.273088,1.42513,1.5,55.150314,55.0,75.269997
20160909153000,58.814999,76.284431,38.544655,41.980892,1.429145,1.5,55.150314,55.0,75.269997
20160909154500,58.814999,78.300629,38.544655,41.653778,1.445203,1.5,55.150314,55.0,75.269997
20160909160000,55.959999,78.300629,38.544655,42.03536,1.457246,1.5,54.502251,55.0,75.269997
20160909161500,41.255001,79.506752,38.544655,42.226151,1.453232,1.5,54.502251,55.0,75.269997
20160909163000,41.255001,79.506752,38.544655,42.465664,1.453232,1.5,55.186317,55.0,75.269997
20160909164500,58.345001,79.506752,38.544655,41.945957,1.449217,1.5,55.762375,55.0,75.269997
20160909170000,43.75,77.580559,38.544655,41.392896,1.457246,1.5,54.538254,55.0,75.269997
20160909171500,43.75,76.554459,38.544655,41.462987,1.457246,1.5,54.538254,55.0,75.269997
20160909173000,41.264999,76.554459,38.544655,41.519104,1.465275,1.5,54.538254,55.0,75.269997
20160909174500,41.264999,76.554459,38.544655,41.645312,1.481333,1.5,54.538254,55.0,75.269997
20160909180000,39.73,76.554459,38.544655,41.55443,1.493376,1.5,54.538254,55.0,75.269997
20160909181500,39.73,77.940598,38.544655,41.411375,1.497391,1.5,54.538254,55.0,75.269997
20160909183000,39.73,77.940598,38.544655,41.7195,1.493376,1.5,55.186317,55.0,75.269997
20160909184500,42.025002,77.940598,38.544655,41.802902,1.501405,1.5,55.186317,55.0,75.269997
20160909190000,42.025002,77.940598,38.544655,41.960832,1.501405,1.5,55.186317,55.0,75.269997
20160909191500,42.025002,77.940598,38.544655,41.908166,1.501405,1.5,55.186317,55.0,75.269997
20160909193000,45.365002,77.940598,38.544655,40.76342,1.501405,1.5,55.186317,55.0,75.269997
20160909194500,45.365002,77.940598,38.544655,40.44059,1.497391,1.5,55.186317,55.0,75.269997
20160909200000,46.290001,76.554459,38.544655,40.353992,1.489362,1.5,54.574257,55.0,75.269997
20160909201500,37.634998,75.636368,38.544655,40.336822,1.497391,1.5,54.574257,55.0,75.269997
20160909203000,37.634998,75.636368,38.544655,40.140115,1.509434,1.5,54.574257,55.0,75.269997
20160909204500,35.549999,75.636368,38.544655,39.919336,1.505419,1.5,54.574257,55.0,75.269997
20160909210000,35.549999,74.268227,38.544655,39.89132,1.497391,1.5,54.574257,55.0,75.269997
20160909211500,35.549999,74.268227,38.544655,39.75821,1.505419,1.5,55.186317,55.0,75.269997
20160909213000,35.549999,74.268227,38.544655,39.75821,1.505419,1.5,55.186317,55.0,75.269997
20160909214500,35.549999,74.268227,38.544655,39.75821,1.505419,1.5,55.186317,55.0,75.269997
20160909220000,35.549999,74.268227,38.544655,39.75821,1.501405,1.5,55.186317,55.0,75.269997
20160909221500,35.549999,74.268227,38.544655,39.75821,1.501405,1.5,55.186317,55.0,75.269997
20160909223000,35.549999,74.268227,38.544655,39.375404,1.493376,1.5,55.186317,55.0,75.269997
20160909224500,35.549999,74.268227,38.544655,39.465708,1.505419,1.5,55.186317,55.0,75.269997
20160909230000,35.549999,74.268227,38.544655,39.260127,1.505419,1.5,55.186317,55.0,75.269997
20160909231500,35.549999,74.268227,38.544655,39.48502,1.501405,1.5,55.186317,55.0,75.269997
20160909233000,35.549999,74.268227,38.544655,39.34698,1.505419,1.5,55.186317,55.0,75.269997
20160909234500,35.549999,74.268227,38.544655,39.20894,1.509434,1.5,55.186317,55.0,75.269997
20160910000000,35.549999,74.268227,38.544655,39.0709,1.497391,1.5,55.186317,55.0,75.269997
20160910001500,61.665001,73.350136,38.544655,39.0709,1.497391,1.5,56.050407,55.0,75.269997
20160910003000,63.450001,73.350136,38.544655,38.93286,1.493376,1.5,55.348335,55.0,75.269997
20160910004500,63.450001,73.350136,38.544655,38.86384,1.509434,1.5,55.348335,55.0,75.269997
20160910010000,63.450001,73.350136,38.544655,38.86384,1.497391,1.5,55.348335,55.0,75.269997
20160910011500,63.450001,73.350136,38.544655,38.86384,1.505419,1.5,55.348335,55.0,75.269997
20160910013000,63.450001,73.350136,38.544655,38.94527,1.501405,1.5,55.348335,55.0,75.269997
20160910014500,63.450001,73.350136,38.544655,39.16474,1.505419,1.5,55.348335,55.0,75.269997
20160910020000,63.450001,73.350136,38.544655,39.16474,1.509434,1.5,55.348335,55.0,75.269997
20160910021500,60.66,73.350136,40.012661,39.16474,1.413087,1.5,57.310532,55.0,75.269997
20160910023000,63.345001,73.350136,39.443943,39.16474,1.437174,1.5,54.952297,55.0,73.839996
20160910024500,63.345001,73.350136,39.443943,39.16474,1.445203,1.5,54.952297,55.0,73.839996
20160910030000,64.779999,73.350136,39.443943,39.024728,1.429145,1.5,54.952297,55.0,73.839996
20160910031500,64.779999,73.350136,39.443943,39.024728,1.42513,1.5,54.952297,55.0,73.839996
20160910033000,64.779999,73.350136,39.443943,39.024728,1.421116,1.5,54.952297,55.0,73.839996
20160910034500,64.779999,73.350136,39.443943,39.024728,1.413087,1.5,54.952297,55.0,73.839996
20160910040000,64.779999,73.350136,39.443943,39.024728,1.413087,1.5,54.952297,55.0,73.839996
20160910041500,64.779999,73.350136,39.443943,39.024728,1.413087,1.5,54.952297,55.0,73.839996
20160910043000,64.779999,73.350136,39.443943,39.024728,1.413087,1.5,54.952297,55.0,73.839996
20160910044500,64.779999,73.350136,39.443943,38.964752,1.401044,1.5,54.952297,55.0,73.839996
20160910050000,64.779999,73.350136,39.443943,39.322755,1.421116,1.5,54.952297,55.0,73.839996
20160910051500,64.779999,73.350136,39.443943,39.179785,1.429145,1.5,54.952297,55.0,73.839996
20160910053000,64.779999,73.350136,39.443943,39.179785,1.433159,1.5,54.952297,55.0,73.839996
20160910054500,64.779999,73.350136,39.443943,39.322755,1.429145,1.5,54.952297,55.0,73.839996
20160910060000,64.779999,73.350136,39.443943,39.39424,1.42513,1.5,54.952297,55.0,73.839996
20160910061500,65.945,73.350136,39.443943,39.538774,1.429145,1.5,54.952297,55.0,73.839996
20160910063000,65.945,73.350136,39.443943,39.610752,1.437174,1.5,54.952297,55.0,73.839996
20160910064500,65.945,73.350136,39.443943,39.39424,1.42513,1.5,54.952297,55.0,73.839996
20160910070000,65.945,73.350136,39.443943,39.322755,1.421116,1.5,54.952297,55.0,73.839996
20160910071500,65.945,73.350136,39.443943,39.179785,1.429145,1.5,54.952297,55.0,73.839996
20160910073000,50.985001,73.350136,39.443943,39.179785,1.429145,1.5,54.952297,55.0,73.839996
20160910074500,50.985001,72.612061,39.443943,39.179785,1.429145,1.5,54.952297,55.0,73.839996
20160910080000,50.985001,72.612061,39.443943,39.036815,1.433159,1.5,54.952297,55.0,73.839996
20160910081500,50.985001,72.612061,39.443943,39.036815,1.437174,1.5,54.952297,55.0,73.839996
20160910083000,50.985001,72.612061,39.443943,39.036815,1.429145,1.5,54.952297,55.0,73.839996
20160910084500,50.985001,72.612061,39.443943,39.322755,1.437174,1.5,54.952297,55.0,73.839996
20160910090000,50.985001,73.89019,39.443943,40.180575,1.429145,1.5,54.952297,55.0,73.839996
20160910091500,65.730003,74.718277,39.443943,40.180575,1.429145,1.5,54.952297,55.0,73.839996
20160910093000,68.769997,74.718277,39.443943,40.180575,1.429145,1.5,54.952297,55.0,73.839996
20160910094500,71.154999,75.546356,39.443943,40.180575,1.42513,1.5,54.952297,55.0,73.839996
20160910100000,71.154999,76.464447,39.443943,40.180575,1.433159,1.5,54.952297,55.0,73.839996
20160910101500,71.154999,77.292526,39.443943,41.41758,1.433159,1.5,54.952297,55.0,73.839996
20160910103000,74.135002,77.292526,39.443943,41.41758,1.437174,1.5,54.952297,55.0,73.839996
20160910104500,74.135002,78.300629,39.443943,41.602608,1.433159,1.5,54.952297,55.0,73.839996
20160910110000,76.099998,79.416748,39.443943,41.602608,1.429145,1.5,54.952297,55.0,73.839996
20160910111500,76.099998,79.416748,39.443943,41.555195,1.433159,1.5,54.952297,55.0,73.839996
20160910113000,76.099998,79.416748,39.443943,41.555195,1.433159,1.5,54.952297,55.0,73.839996
20160910114500,76.099998,79.416748,39.443943,41.555195,1.433159,1.5,54.952297,55.0,73.839996
20160910120000,73.245003,78.408646,39.443943,41.852627,1.445203,1.5,54.952297,55.0,73.839996
20160910121500,61.799999,79.956802,39.443943,41.462987,1.433159,1.5,54.952297,55.0,73.839996
20160910123000,61.799999,81.990997,39.443943,41.91466,1.429145,1.5,54.952297,55.0,73.839996
20160910124500,62.959999,80.69487,39.443943,41.519104,1.445203,1.5,54.952297,55.0,73.839996
20160910130000,62.959999,80.69487,39.443943,41.119604,1.445203,1.5,54.952297,55.0,73.839996
20160910131500,57.860001,80.69487,39.443943,41.24384,1.445203,1.5,54.952297,55.0,73.839996
20160910133000,52.355,80.69487,39.443943,40.755515,1.437174,1.5,54.952297,55.0,73.839996
20160910134500,52.355,80.69487,39.443943,41.449744,1.441188,1.5,54.952297,55.0,73.839996
20160910140000,63.27,80.69487,39.443943,41.543822,1.437174,1.5,54.952297,55.0,73.839996
20160910141500,68.720001,80.69487,39.443943,41.296659,1.441188,1.5,54.952297,55.0,73.839996
20160910143000,56.540001,80.69487,39.443943,41.535271,1.445203,1.5,54.952297,55.0,73.839996
20160910144500,54.334999,80.69487,39.443943,40.87834,1.441188,1.5,54.952297,55.0,73.839996
20160910150000,72.805,80.69487,39.443943,40.58747,1.437174,1.5,54.952297,55.0,73.839996
20160910151500,72.805,82.459045,39.443943,40.58747,1.445203,1.5,54.952297,55.0,73.839996
20160910153000,72.805,82.459045,39.443943,40.32108,1.441188,1.5,54.952297,55.0,73.839996
20160910154500,72.805,84.47525,39.443943,41.064524,1.441188,1.5,54.952297,55.0,73.839996
20160910160000,63.384998,82.459045,39.443943,42.274516,1.441188,1.5,54.340233,55.0,73.839996
20160910161500,59.235001,84.673271,39.443943,42.157097,1.441188,1.5,55.150314,55.0,73.839996
20160910163000,62.555,80.424843,39.443943,43.210315,1.433159,1.5,55.150314,55.0,73.839996
20160910164500,70.459999,78.300629,39.443943,43.210315,1.433159,1.5,55.150314,55.0,73.839996
20160910170000,70.459999,79.416748,39.443943,43.210315,1.433159,1.5,55.150314,55.0,73.839996
20160910171500,70.459999,79.416748,39.443943,41.812422,1.429145,1.5,55.150314,55.0,73.839996
20160910173000,70.459999,80.514854,39.443943,41.812422,1.437174,1.5,55.150314,55.0,73.839996
20160910174500,70.459999,81.720978,39.443943,40.998071,1.445203,1.5,55.150314,55.0,73.839996
20160910180000,68.925003,79.416748,39.443943,41.02182,1.437174,1.5,54.538254,55.0,73.839996
20160910181500,54.744999,79.416748,39.443943,41.257236,1.429145,1.5,55.186317,55.0,73.839996
20160910183000,54.744999,79.416748,39.443943,40.890614,1.429145,1.5,55.186317,55.0,73.839996
20160910184500,54.744999,77.940598,39.443943,40.22384,1.421116,1.5,55.186317,55.0,73.839996
20160910190000,52.215,77.940598,39.443943,40.249646,1.42513,1.5,55.186317,55.0,73.839996
20160910191500,55.540001,77.940598,39.443943,40.357205,1.421116,1.5,55.186317,55.0,73.839996
20160910193000,55.540001,77.940598,39.443943,40.224095,1.421116,1.5,55.186317,55.0,73.839996
20160910194500,68.014999,75.276337,39.443943,40.127552,1.429145,1.5,54.502251,55.0,73.839996
20160910200000,51.775002,74.178223,39.443943,40.09362,1.429145,1.5,54.502251,55.0,73.839996
20160910201500,51.775002,74.178223,39.443943,39.511472,1.433159,1.5,55.276329,55.0,73.839996
20160910203000,51.775002,74.178223,39.443943,39.511472,1.429145,1.5,55.276329,55.0,73.839996
20160910204500,51.775002,74.178223,39.443943,39.239336,1.42513,1.5,55.276329,55.0,73.839996
20160910210000,51.775002,74.178223,39.443943,38.899166,1.42513,1.5,55.276329,55.0,73.839996
20160910211500,50.455002,74.178223,39.443943,38.50633,1.429145,1.5,55.276329,55.0,73.839996
20160910213000,50.455002,73.17012,39.443943,38.31168,1.429145,1.5,54.700272,55.0,73.839996
20160910214500,50.455002,73.17012,39.443943,38.458679,1.42513,1.5,54.700272,55.0,73.839996
20160910220000,50.455002,73.17012,39.443943,38.458679,1.42513,1.5,54.700272,55.0,73.839996
20160910221500,47.23,73.17012,39.443943,38.674698,1.429145,1.5,54.700272,55.0,73.839996
20160910223000,47.23,73.17012,39.443943,38.744704,1.421116,1.5,54.700272,55.0,73.839996
20160910224500,47.23,73.17012,39.443943,38.884716,1.42513,1.5,55.276329,55.0,73.839996
20160910230000,62.169998,73.17012,39.443943,39.024728,1.429145,1.5,55.276329,55.0,73.839996
20160910231500,62.169998,73.17012,39.443943,39.16474,1.417102,1.5,55.276329,55.0,73.839996
20160910233000,62.169998,73.17012,39.443943,39.16474,1.421116,1.5,55.276329,55.0,73.839996
20160910234500,62.169998,73.17012,39.443943,39.16474,1.421116,1.5,55.276329,55.0,73.839996
20160911000000,62.169998,73.17012,39.443943,39.024728,1.429145,1.5,55.276329,55.0,73.839996
20160911001500,62.169998,73.17012,39.443943,39.024728,1.42513,1.5,55.276329,55.0,73.839996
20160911003000,62.169998,73.17012,39.443943,39.024728,1.429145,1.5,55.276329,55.0,73.839996
20160911004500,62.169998,73.17012,39.443943,38.884716,1.421116,1.5,55.276329,55.0,73.839996
20160911010000,62.169998,73.17012,39.443943,38.884716,1.421116,1.5,55.276329,55.0,73.839996
20160911011500,62.169998,73.17012,39.443943,39.102214,1.429145,1.5,55.276329,55.0,73.839996
20160911013000,62.169998,73.17012,39.443943,38.890717,1.429145,1.5,55.276329,55.0,73.839996
20160911014500,62.169998,73.17012,39.443943,38.822768,1.429145,1.5,55.276329,55.0,73.839996
20160911020000,64.555,73.17012,39.443943,38.822768,1.433159,1.5,55.276329,55.0,73.839996
20160911021500,64.555,73.17012,39.443943,38.893845,1.433159,1.5,55.276329,55.0,73.839996
20160911023000,64.555,73.17012,39.443943,38.680784,1.437174,1.5,55.276329,55.0,73.839996
20160911024500,64.555,72.342041,39.443943,38.5388,1.433159,1.5,54.700272,55.0,73.839996
20160911030000,64.555,72.342041,39.443943,38.5388,1.429145,1.5,54.700272,55.0,73.839996
20160911031500,64.555,72.342041,39.443943,38.467808,1.437174,1.5,54.700272,55.0,73.839996
20160911033000,59.395,72.342041,39.443943,38.325824,1.437174,1.5,54.700272,55.0,73.839996
20160911034500,52.125,72.342041,39.443943,38.325824,1.433159,1.5,54.700272,55.0,73.839996
20160911040000,46.634998,72.342041,39.443943,38.325824,1.429145,1.5,54.700272,55.0,73.839996
20160911041500,46.634998,72.342041,39.443943,38.39345,1.437174,1.5,55.402344,55.0,73.839996
20160911043000,48.084999,72.342041,39.443943,38.25048,1.429145,1.5,55.402344,55.0,73.839996
20160911044500,48.084999,72.342041,39.443943,38.53642,1.433159,1.5,55.402344,55.0,73.839996
20160911050000,59.095001,72.342041,39.443943,38.53642,1.42513,1.5,55.402344,55.0,73.839996
20160911051500,63.064999,72.342041,39.443943,38.747016,1.42513,1.5,54.790279,55.0,73.839996
20160911053000,63.064999,72.342041,39.443943,38.890972,1.42513,1.5,54.790279,55.0,73.839996
20160911054500,63.064999,72.342041,39.443943,38.747016,1.421116,1.5,54.790279,55.0,73.839996
20160911060000,63.064999,72.342041,39.443943,38.747016,1.429145,1.5,54.790279,55.0,73.839996
20160911061500,63.064999,72.342041,39.443943,38.53642,1.429145,1.5,54.790279,55.0,73.839996
20160911063000,63.064999,71.423943,39.443943,38.39345,1.437174,1.5,54.790279,55.0,73.839996
20160911064500,63.064999,71.423943,39.443943,38.60306,1.42513,1.5,54.790279,55.0,73.839996
20160911070000,63.064999,71.423943,39.443943,38.60306,1.429145,1.5,54.790279,55.0,73.839996
20160911071500,63.064999,72.162018,39.443943,38.747016,1.429145,1.5,54.790279,55.0,73.839996
20160911073000,63.064999,72.162018,39.443943,38.747016,1.429145,1.5,54.790279,55.0,73.839996
20160911074500,63.064999,72.162018,39.443943,38.747016,1.437174,1.5,54.790279,55.0,73.839996
20160911080000,63.064999,72.162018,39.443943,38.890972,1.429145,1.5,54.790279,55.0,73.839996
20160911081500,63.064999,72.162018,39.443943,39.106906,1.42513,1.5,54.790279,55.0,73.839996
20160911083000,63.064999,72.162018,39.443943,39.250862,1.433159,1.5,54.790279,55.0,73.839996
20160911084500,64.974998,72.162018,39.443943,39.538774,1.421116,1.5,54.790279,55.0,73.839996
20160911090000,64.974998,73.350136,39.443943,39.538774,1.429145,1.5,54.790279,55.0,73.839996
20160911091500,64.974998,73.350136,39.443943,40.04262,1.421116,1.5,55.402344,55.0,73.839996
20160911093000,67.279999,74.358238,39.443943,40.04262,1.429145,1.5,55.402344,55.0,73.839996
20160911094500,67.279999,74.358238,39.443943,40.04262,1.421116,1.5,55.402344,55.0,73.839996
20160911100000,67.279999,75.636368,39.443943,40.04262,1.429145,1.5,55.402344,55.0,73.839996
20160911101500,69.205002,76.464447,39.443943,40.04262,1.42513,1.5,55.402344,55.0,73.839996
20160911103000,71.169998,76.464447,39.443943,41.795303,1.421116,1.5,55.402344,55.0,73.839996
20160911104500,71.169998,77.472549,39.443943,41.96974,1.42513,1.5,55.402344,55.0,73.839996
20160911110000,71.169998,77.472549,39.443943,41.422085,1.42513,1.5,55.402344,55.0,73.839996
20160911111500,61.150002,77.472549,39.443943,41.821415,1.42513,1.5,54.502251,55.0,73.839996
20160911113000,55.035,77.472549,39.443943,42.273088,1.429145,1.5,54.502251,55.0,73.839996
20160911114500,55.035,78.588661,39.443943,42.36363,1.433159,1.5,54.502251,55.0,73.839996
20160911120000,70.644997,78.588661,39.443943,42.241196,1.429145,1.5,55.150314,55.0,73.839996
20160911121500,69.875,78.588661,39.443943,42.697306,1.437174,1.5,54.502251,55.0,73.839996
20160911123000,69.875,79.506752,39.443943,42.61965,1.429145,1.5,54.502251,55.0,73.839996
20160911124500,69.875,79.506752,39.443943,42.74783,1.437174,1.5,55.150314,55.0,73.839996
20160911130000,72.635002,80.802887,39.443943,42.654976,1.437174,1.5,55.150314,55.0,73.839996
20160911131500,72.635002,80.802887,39.443943,42.259012,1.437174,1.5,55.150314,55.0,73.839996
20160911133000,72.635002,81.630966,39.443943,42.7599,1.429145,1.5,55.150314,55.0,73.839996
20160911134500,72.635002,80.514854,39.443943,42.520625,1.441188,1.5,55.150314,55.0,73.839996
20160911140000,72.635002,81.630966,39.443943,42.643875,1.437174,1.5,55.150314,55.0,73.839996
20160911141500,72.635002,81.630966,39.443943,41.968295,1.429145,1.5,55.150314,55.0,73.839996
20160911143000,72.635002,81.630966,39.443943,42.509456,1.437174,1.5,55.150314,55.0,73.839996
20160911144500,72.635002,81.630966,39.443943,42.384234,1.441188,1.5,55.150314,55.0,73.839996
20160911150000,72.635002,78.768677,39.443943,40.445435,1.437174,1.5,55.150314,55.0,73.839996
20160911151500,51.799999,76.554459,39.443943,40.353992,1.433159,1.5,55.150314,55.0,73.839996
20160911153000,48.674999,74.358238,39.443943,39.182624,1.429145,1.5,54.412243,55.0,73.839996
20160911154500,46.145,74.358238,39.443943,39.15658,1.42513,1.5,55.150314,55.0,73.839996
20160911160000,52.535,74.358238,39.443943,39.425435,1.429145,1.5,55.150314,55.0,73.839996
20160911161500,61.424999,74.358238,39.443943,39.425435,1.441188,1.5,55.150314,55.0,73.839996
20160911163000,68.875,76.554459,39.443943,39.620833,1.433159,1.5,55.150314,55.0,73.839996
20160911164500,68.875,76.554459,39.443943,39.52412,1.42513,1.5,54.538254,55.0,73.839996
20160911170000,61.869999,75.456345,39.443943,39.390024,1.42513,1.5,54.538254,55.0,73.839996
20160911171500,49.810001,74.628265,39.443943,39.239336,1.429145,1.5,54.538254,55.0,73.839996
20160911173000,49.810001,74.628265,39.443943,39.570887,1.429145,1.5,54.538254,55.0,73.839996
20160911174500,49.810001,74.628265,39.443943,39.709913,1.429145,1.5,54.538254,55.0,73.839996
20160911180000,49.810001,74.628265,39.443943,39.48502,1.437174,1.5,54.538254,55.0,73.839996
20160911181500,49.810001,74.628265,39.443943,39.34698,1.437174,1.5,55.150314,55.0,73.839996
20160911183000,49.810001,74.628265,39.443943,39.0709,1.429145,1.5,55.150314,55.0,73.839996
20160911184500,49.810001,74.628265,39.443943,38.86384,1.437174,1.5,55.150314,55.0,73.839996
20160911190000,47.720001,74.628265,39.443943,38.528192,1.42513,1.5,55.150314,55.0,73.839996
20160911191500,47.720001,73.620163,39.443943,38.744704,1.433159,1.5,54.574257,55.0,73.839996
20160911193000,46.955002,73.620163,39.443943,38.534686,1.433159,1.5,54.574257,55.0,73.839996
20160911194500,42.66,73.620163,39.443943,38.394674,1.433159,1.5,55.348335,55.0,73.839996
20160911200000,60.044998,73.620163,39.443943,38.394674,1.441188,1.5,55.348335,55.0,73.839996
20160911201500,61.349998,72.882088,39.443943,38.394674,1.437174,1.5,55.348335,55.0,73.839996
20160911203000,61.349998,72.882088,39.443943,38.534686,1.441188,1.5,55.348335,55.0,73.839996
20160911204500,61.349998,72.882088,39.443943,38.11465,1.437174,1.5,54.610264,55.0,73.839996
20160911210000,61.349998,72.882088,39.443943,38.326725,1.437174,1.5,54.610264,55.0,73.839996
20160911211500,61.349998,72.882088,39.443943,38.326725,1.437174,1.5,54.610264,55.0,73.839996
20160911213000,61.349998,72.882088,39.443943,38.115228,1.429145,1.5,54.610264,55.0,73.839996
20160911214500,52.115002,72.882088,39.443943,37.833232,1.433159,1.5,54.610264,55.0,73.839996
20160911220000,44.82,72.882088,39.443943,37.899872,1.429145,1.5,54.610264,55.0,73.839996
20160911221500,44.82,72.882088,39.443943,37.82888,1.429145,1.5,54.610264,55.0,73.839996
20160911223000,44.82,72.882088,39.443943,37.82888,1.437174,1.5,55.312332,55.0,73.839996
20160911224500,58.209999,72.072006,39.443943,37.82888,1.437174,1.5,55.312332,55.0,73.839996
20160911230000,58.209999,72.072006,39.443943,37.82888,1.429145,1.5,55.312332,55.0,73.839996
20160911231500,60.685001,72.072006,39.443943,37.686896,1.437174,1.5,55.312332,55.0,73.839996
20160911233000,60.685001,72.072006,39.443943,37.686896,1.437174,1.5,54.502251,55.0,73.839996
20160911234500,56.724998,72.072006,39.443943,37.82888,1.429145,1.5,54.502251,55.0,73.839996
20160912000000,45.509998,72.072006,39.443943,37.82888,1.421116,1.5,54.502251,55.0,73.839996
20160912001500,45.509998,72.072006,39.443943,37.82888,1.433159,1.5,54.502251,55.0,73.839996
20160912003000,45.509998,72.072006,39.443943,37.339739,1.42513,1.5,54.502251,55.0,73.839996
20160912004500,44.740002,71.333939,39.443943,37.260944,1.429145,1.5,54.502251,55.0,73.839996
20160912010000,44.740002,71.333939,39.443943,37.39266,1.42513,1.5,55.150314,55.0,73.839996
20160912011500,44.740002,71.333939,39.443943,37.464145,1.429145,1.5,55.150314,55.0,73.839996
20160912013000,44.740002,71.333939,39.443943,37.464145,1.42513,1.5,55.150314,55.0,73.839996
20160912014500,44.740002,71.333939,39.443943,37.39266,1.429145,1.5,55.150314,55.0,73.839996
20160912020000,44.740002,71.333939,39.443943,37.24969,1.433159,1.5,55.150314,55.0,73.839996
20160912021500,44.740002,71.333939,39.443943,37.39266,1.429145,1.5,55.150314,55.0,73.839996
20160912023000,44.740002,71.333939,39.443943,37.464145,1.429145,1.5,55.150314,55.0,73.839996
20160912024500,44.740002,71.333939,39.443943,37.464145,1.429145,1.5,55.150314,55.0,73.839996
20160912030000,44.740002,71.333939,39.443943,37.464145,1.421116,1.5,55.150314,55.0,73.839996
20160912031500,44.740002,71.333939,39.443943,37.464145,1.421116,1.5,54.574257,55.0,73.839996
20160912033000,44.740002,71.333939,39.443943,37.464145,1.433159,1.5,54.574257,55.0,73.839996
20160912034500,43.205002,71.333939,39.443943,37.464145,1.42513,1.5,54.574257,55.0,73.839996
20160912040000,43.205002,71.333939,39.443943,37.260944,1.421116,1.5,54.574257,55.0,73.839996
20160912041500,43.205002,71.333939,39.443943,37.189952,1.429145,1.5,55.150314,55.0,73.839996
20160912043000,43.205002,71.333939,39.443943,37.39266,1.417102,1.5,55.150314,55.0,73.839996
20160912044500,43.205002,71.333939,39.443943,37.39266,1.429145,1.5,55.150314,55.0,73.839996
20160912050000,43.205002,71.333939,39.443943,37.595368,1.42513,1.5,55.150314,55.0,73.839996
20160912051500,43.205002,71.333939,39.443943,37.595368,1.42513,1.5,55.150314,55.0,73.839996
20160912053000,43.205002,71.333939,39.443943,37.595368,1.421116,1.5,55.150314,55.0,73.839996
20160912054500,43.205002,71.333939,39.443943,37.595368,1.421116,1.5,55.150314,55.0,73.839996
20160912060000,43.205002,71.333939,39.443943,37.595368,1.42513,1.5,55.150314,55.0,73.839996
20160912061500,43.205002,71.333939,39.443943,37.667346,1.433159,1.5,55.150314,55.0,73.839996
20160912063000,58.189999,71.333939,39.443943,37.667346,1.42513,1.5,55.150314,55.0,73.839996
20160912064500,58.189999,71.333939,39.443943,37.667346,1.42513,1.5,55.150314,55.0,73.839996
20160912070000,61.115002,71.333939,39.443943,37.667346,1.42513,1.5,55.150314,55.0,73.839996
20160912071500,61.115002,71.333939,39.443943,37.667346,1.421116,1.5,55.150314,55.0,73.839996
20160912073000,61.115002,71.333939,39.443943,37.667346,1.417102,1.5,54.574257,55.0,73.839996
20160912074500,61.115002,71.333939,39.443943,37.595368,1.421116,1.5,54.574257,55.0,73.839996
20160912080000,62.279999,71.333939,36.285027,37.667346,1.429145,1.5,55.186317,55.0,78.864998
20160912081500,62.279999,71.333939,36.285027,37.667346,1.429145,1.5,55.186317,55.0,78.864998
20160912083000,62.279999,71.333939,36.285027,37.955258,1.445203,1.5,55.186317,55.0,78.864998
20160912084500,63.445,71.333939,36.285027,38.160431,1.453232,1.5,55.186317,55.0,78.864998
20160912090000,64.699997,71.333939,36.285027,38.450315,1.449217,1.5,55.186317,55.0,78.864998
20160912091500,64.699997,72.342041,36.285027,38.522786,1.441188,1.5,55.186317,55.0,78.864998
20160912093000,66.57,73.17012,36.285027,39.319967,1.461261,1.5,55.186317,55.0,78.864998
20160912100000,71.495003,73.17012,36.285027,39.898664,1.481333,1.5,55.186317,55.0,78.864998
20160912101500,71.495003,73.17012,36.285027,40.40251,1.493376,1.5,55.186317,55.0,78.864998
20160912103000,71.495003,73.17012,36.285027,40.881536,1.513448,1.5,55.186317,55.0,78.864998
20160912104500,71.495003,73.17012,36.285027,41.236496,1.525492,1.5,55.186317,55.0,78.864998
20160912110000,73.779999,75.546356,36.285027,41.824968,1.54155,1.5,55.186317,55.0,78.864998
20160912111500,58.005001,75.546356,36.285027,41.452991,1.54155,1.5,54.538254,55.0,78.864998
20160912113000,58.005001,75.546356,36.285027,41.714604,1.529506,1.5,54.538254,55.0,78.864998
20160912114500,73.279999,77.940598,36.285027,41.917227,1.513448,1.5,55.348335,55.0,78.864998
20160912120000,73.279999,77.112518,36.285027,42.54128,1.481333,1.5,55.348335,55.0,78.864998
20160912121500,75.459999,77.112518,36.285027,42.620075,1.473304,1.5,55.348335,55.0,78.864998
20160912123000,75.459999,78.030609,36.285027,42.369461,1.429145,1.5,55.348335,55.0,78.864998
20160912124500,78.014999,78.030609,36.285027,42.500599,1.413087,1.5,55.348335,55.0,78.864998
20160912130000,79.870003,78.858688,36.285027,42.697306,1.413087,1.5,55.348335,55.0,78.864998
20160912131500,82.105003,79.686768,36.285027,42.500599,1.42513,1.5,55.348335,55.0,78.864998
20160912133000,82.105003,79.686768,36.285027,42.82688,1.429145,1.5,55.348335,55.0,78.864998
20160912134500,82.105003,79.686768,36.285027,42.692206,1.441188,1.5,55.348335,55.0,78.864998
20160912140000,82.105003,79.686768,36.285027,42.692206,1.445203,1.5,54.736275,55.0,78.864998
20160912141500,82.105003,79.686768,36.285027,42.480539,1.461261,1.5,54.736275,55.0,78.864998
20160912143000,65.790001,78.030609,36.285027,41.24384,1.481333,1.5,54.736275,55.0,78.864998
20160912144500,65.019997,79.038704,36.285027,41.132014,1.481333,1.5,54.736275,55.0,78.864998
20160912150000,63.630001,79.038704,36.285027,41.069403,1.489362,1.5,54.736275,55.0,78.864998
20160912151500,57.799999,79.038704,36.285027,41.081405,1.513448,1.5,54.736275,55.0,78.864998
20160912153000,57.799999,79.038704,36.285027,40.509032,1.513448,1.5,55.348335,55.0,78.864998
20160912154500,75.665001,76.554459,36.285027,40.76104,1.509434,1.5,55.348335,55.0,78.864998
20160912160000,75.665001,76.554459,36.285027,41.529712,1.517463,1.5,54.538254,55.0,78.864998
20160912161500,60.334999,76.554459,36.285027,42.110959,1.525492,1.5,54.538254,55.0,78.864998
20160912163000,60.334999,76.554459,36.285027,41.84275,1.509434,1.5,54.538254,55.0,78.864998
20160912164500,60.334999,76.554459,36.285027,42.237728,1.513448,1.5,54.538254,55.0,78.864998
20160912170000,60.334999,79.416748,36.285027,41.572008,1.513448,1.5,55.402344,55.0,78.864998
20160912171500,77.75,79.416748,36.285027,41.266348,1.509434,1.5,55.402344,55.0,78.864998
20160912173000,77.75,80.982895,36.285027,41.02182,1.509434,1.5,55.402344,55.0,78.864998
20160912174500,77.75,79.776779,36.285027,41.164875,1.501405,1.5,55.402344,55.0,78.864998
20160912180000,78.915001,79.776779,36.285027,41.820735,1.497391,1.5,55.402344,55.0,78.864998
20160912181500,78.915001,79.776779,36.285027,40.998071,1.489362,1.5,54.502251,55.0,78.864998
20160912183000,76.239998,78.9487,36.285027,37.598428,1.497391,1.5,54.502251,55.0,78.864998
20160912184500,54.735001,75.546356,36.285027,37.437965,1.529506,1.5,55.762375,55.0,78.864998
20160912190000,45.380001,72.792084,36.285027,37.42836,1.54155,1.5,55.186317,55.0,78.864998
20160912191500,45.380001,72.792084,36.285027,37.30018,1.573665,1.5,55.186317,55.0,78.864998
20160912193000,63.224998,71.873993,36.285027,37.29542,1.57768,1.5,55.186317,55.0,78.864998
20160912194500,63.224998,71.873993,36.285027,37.320648,1.581694,1.5,55.186317,55.0,78.864998
20160912200000,63.224998,71.873993,36.285027,37.058372,1.589723,1.5,55.186317,55.0,78.864998
20160912201500,63.224998,71.873993,37.022026,36.796096,1.569651,1.5,55.186317,55.0,77.690002
20160912203000,63.224998,71.873993,37.022026,37.22912,1.57768,1.5,55.186317,55.0,77.690002
20160912204500,63.224998,71.873993,37.022026,37.244488,1.585708,1.5,55.186317,55.0,77.690002
20160912210000,63.224998,71.873993,37.022026,37.459521,1.57768,1.5,55.186317,55.0,77.690002
20160912211500,63.224998,71.873993,37.022026,37.402418,1.581694,1.5,55.186317,55.0,77.690002
20160912213000,63.224998,71.873993,37.022026,37.752533,1.593737,1.5,55.186317,55.0,77.690002
20160912214500,63.224998,71.873993,37.022026,37.752533,1.57768,1.5,54.538254,55.0,77.690002
20160912220000,63.224998,71.873993,37.022026,37.615479,1.589723,1.5,54.538254,55.0,77.690002
20160912221500,63.224998,71.873993,37.022026,37.478425,1.565636,1.5,54.538254,55.0,77.690002
20160912223000,47.27,71.873993,37.022026,37.62148,1.573665,1.5,54.538254,55.0,77.690002
20160912224500,47.27,71.873993,37.022026,37.694036,1.573665,1.5,54.538254,55.0,77.690002
20160912230000,47.27,71.873993,37.022026,37.694036,1.565636,1.5,54.538254,55.0,77.690002
20160912231500,47.27,71.873993,37.022026,37.694036,1.57768,1.5,54.538254,55.0,77.690002
20160912233000,47.27,71.873993,37.022026,37.904632,1.57768,1.5,55.150314,55.0,77.690002
20160912234500,47.27,71.873993,37.022026,37.904632,1.573665,1.5,55.150314,55.0,77.690002
20160913000000,47.27,71.873993,37.022026,37.76462,1.589723,1.5,55.150314,55.0,77.690002
20160913001500,47.27,71.873993,37.022026,37.76462,1.585708,1.5,55.150314,55.0,77.690002
20160913003000,47.27,71.873993,37.022026,37.484596,1.597752,1.5,55.150314,55.0,77.690002
20160913004500,47.27,71.153915,37.713856,37.484596,1.589723,1.5,55.150314,55.0,76.589996
20160913010000,47.27,71.153915,37.713856,37.692234,1.557607,1.5,55.150314,55.0,76.589996
20160913011500,47.27,71.153915,37.713856,37.484596,1.569651,1.5,55.150314,55.0,76.589996
20160913013000,46.5,71.153915,37.713856,37.692234,1.565636,1.5,55.150314,55.0,76.589996
20160913014500,46.5,71.153915,37.713856,37.692234,1.565636,1.5,55.150314,55.0,76.589996
20160913020000,46.5,71.153915,37.713856,37.899872,1.561622,1.5,55.150314,55.0,76.589996
20160913021500,46.5,71.153915,37.713856,38.041856,1.561622,1.5,55.150314,55.0,76.589996
20160913023000,46.5,71.153915,37.713856,37.833232,1.565636,1.5,55.150314,55.0,76.589996
20160913024500,46.5,71.153915,37.713856,37.833232,1.557607,1.5,55.150314,55.0,76.589996
20160913030000,46.5,71.153915,37.713856,37.833232,1.561622,1.5,55.150314,55.0,76.589996
20160913031500,46.5,71.153915,37.713856,37.692234,1.557607,1.5,55.150314,55.0,76.589996
20160913033000,46.5,71.153915,37.713856,37.692234,1.561622,1.5,55.150314,55.0,76.589996
20160913034500,46.5,71.153915,37.713856,37.621735,1.557607,1.5,55.150314,55.0,76.589996
20160913040000,46.5,71.153915,37.713856,37.621735,1.553593,1.5,55.150314,55.0,76.589996
20160913041500,46.5,71.153915,37.713856,37.686896,1.557607,1.5,55.150314,55.0,76.589996
20160913043000,46.5,71.153915,37.713856,37.686896,1.569651,1.5,55.150314,55.0,76.589996
20160913044500,46.5,71.153915,37.713856,37.750085,1.565636,1.5,55.150314,55.0,76.589996
20160913050000,46.5,71.153915,37.713856,37.750085,1.565636,1.5,55.150314,55.0,76.589996
20160913051500,46.5,71.153915,37.713856,37.607115,1.565636,1.5,55.150314,55.0,76.589996
20160913053000,46.5,71.153915,37.713856,37.607115,1.557607,1.5,55.150314,55.0,76.589996
20160913054500,46.5,71.153915,37.713856,37.607115,1.553593,1.5,55.150314,55.0,76.589996
20160913060000,46.5,71.153915,37.713856,37.464145,1.557607,1.5,55.150314,55.0,76.589996
20160913061500,46.5,71.153915,37.713856,37.464145,1.557607,1.5,55.150314,55.0,76.589996
20160913063000,46.5,71.153915,37.713856,37.464145,1.557607,1.5,55.150314,55.0,76.589996
20160913064500,46.5,71.153915,37.713856,37.667346,1.553593,1.5,55.150314,55.0,76.589996
20160913070000,46.5,71.153915,37.713856,37.811302,1.561622,1.5,54.574257,55.0,76.589996
20160913071500,46.5,71.153915,37.713856,37.811302,1.557607,1.5,54.574257,55.0,76.589996
20160913073000,46.5,71.153915,37.713856,37.811302,1.553593,1.5,54.574257,55.0,76.589996
20160913074500,62.445,71.153915,37.713856,37.811302,1.557607,1.5,55.600361,55.0,76.589996
20160913080000,62.445,71.153915,37.713856,38.099214,1.565636,1.5,55.600361,55.0,76.589996
20160913081500,62.445,71.153915,37.713856,38.24317,1.537535,1.5,55.600361,55.0,76.589996
20160913083000,62.445,71.153915,37.713856,38.315148,1.513448,1.5,54.9883,55.0,76.589996
20160913084500,62.445,72.522057,37.713856,38.60306,1.509434,1.5,54.9883,55.0,76.589996
20160913090000,66.0,72.522057,37.713856,39.106906,1.485347,1.5,54.9883,55.0,76.589996
20160913091500,66.0,73.440147,37.713856,39.322755,1.485347,1.5,54.9883,55.0,76.589996
20160913093000,66.0,73.440147,37.713856,39.745664,1.477318,1.5,54.9883,55.0,76.589996
20160913094500,66.0,74.268227,37.713856,40.242608,1.481333,1.5,54.9883,55.0,76.589996
20160913100000,66.0,74.268227,37.713856,40.56486,1.477318,1.5,54.9883,55.0,76.589996
20160913101500,58.764999,75.096313,37.713856,40.822121,1.473304,1.5,54.9883,55.0,76.589996
20160913103000,58.764999,75.096313,37.713856,41.21052,1.473304,1.5,54.9883,55.0,76.589996
20160913104500,58.764999,76.19442,37.713856,41.452991,1.469289,1.5,54.9883,55.0,76.589996
20160913110000,58.764999,76.19442,37.713856,41.44444,1.445203,1.5,54.9883,55.0,76.589996
20160913111500,58.764999,76.19442,37.713856,41.602608,1.453232,1.5,54.9883,55.0,76.589996
20160913113000,58.764999,77.022507,37.713856,42.052309,1.417102,1.5,54.9883,55.0,76.589996
20160913114500,74.050003,77.022507,37.713856,41.937848,1.413087,1.5,54.9883,55.0,76.589996
20160913120000,47.294998,77.022507,37.082073,42.02108,1.413087,1.5,54.9883,55.0,77.595001
20160913121500,44.439999,78.030609,36.705555,41.77934,1.417102,1.5,54.9883,55.0,77.595001
20160913123000,44.439999,78.030609,36.705555,42.03332,1.417102,1.5,54.9883,55.0,77.595001
20160913124500,49.790001,78.030609,36.705555,42.238323,1.429145,1.5,54.9883,55.0,77.595001
20160913130000,59.994999,78.030609,36.705555,42.371348,1.413087,1.5,54.9883,55.0,77.595001
20160913131500,62.57,79.038704,36.288624,42.17102,1.42513,1.5,54.9883,55.0,78.860001
20160913133000,62.57,78.030609,36.288624,41.780972,1.42513,1.5,54.9883,55.0,78.860001
20160913134500,62.57,79.038704,36.288624,42.17102,1.445203,1.5,54.9883,55.0,78.860001
20160913140000,44.075001,79.038704,36.669899,41.820735,1.585708,1.5,54.160217,55.0,78.860001
20160913141500,41.34,79.038704,36.669899,42.734927,1.581694,1.5,55.150314,55.0,77.695
20160913143000,41.34,77.940598,36.669899,42.781184,1.593737,1.5,55.150314,55.0,77.695
20160913144500,44.209999,77.940598,37.361729,42.79679,1.573665,1.5,55.150314,55.0,77.695
20160913150000,61.625,79.416748,37.361729,41.449744,1.573665,1.5,55.150314,55.0,77.695
20160913151500,58.555,80.244827,37.361729,41.10325,1.57768,1.5,54.502251,55.0,77.695
20160913153000,44.134998,76.464447,37.361729,41.632902,1.581694,1.5,54.502251,55.0,77.695
20160913154500,38.035,76.464447,37.361729,42.08704,1.569651,1.5,55.186317,55.0,77.695
20160913160000,51.459999,78.768677,37.361729,41.657875,1.565636,1.5,55.186317,55.0,76.610001
20160913161500,56.514999,78.768677,37.361729,41.55443,1.553593,1.5,54.610264,55.0,76.610001
20160913163000,37.459999,77.940598,37.361729,41.257236,1.549578,1.5,54.610264,55.0,76.610001
20160913164500,37.459999,77.940598,37.361729,41.392896,1.549578,1.5,55.312332,55.0,76.610001
20160913170000,55.494999,77.940598,37.361729,41.91466,1.529506,1.5,55.312332,55.0,76.610001
20160913171500,55.494999,78.9487,37.361729,41.85057,1.513448,1.5,55.312332,55.0,76.610001
20160913173000,55.494999,78.9487,37.361729,41.50768,1.529506,1.5,55.312332,55.0,76.610001
20160913174500,55.494999,78.9487,37.361729,41.55443,1.533521,1.5,55.312332,55.0,76.610001
20160913180000,53.224998,78.9487,37.361729,41.179988,1.54155,1.5,54.664268,55.0,76.610001
20160913181500,47.095001,78.9487,37.361729,41.388612,1.549578,1.5,54.664268,55.0,76.610001
20160913183000,36.744999,78.9487,37.361729,41.164875,1.569651,1.5,54.664268,55.0,76.610001
20160913184500,36.744999,78.9487,37.361729,41.132014,1.565636,1.5,54.664268,55.0,76.610001
20160913190000,36.744999,77.850586,37.361729,,1.573665,1.5,54.664268,55.0,76.610001
20160913191500,36.744999,77.850586,37.361729,41.265056,1.57768,1.5,54.664268,55.0,76.610001
20160913193000,36.744999,77.850586,37.361729,41.265056,1.573665,1.5,54.664268,55.0,76.610001
20160913194500,36.744999,76.842484,37.361729,40.939676,1.565636,1.5,54.664268,55.0,76.610001
20160913200000,36.744999,76.842484,37.361729,40.614296,1.57768,1.5,54.664268,55.0,76.610001
20160913201500,36.744999,75.546356,37.361729,40.599098,1.573665,1.5,54.664268,55.0,76.610001
20160913203000,36.744999,75.546356,37.361729,40.38177,1.57768,1.5,54.664268,55.0,76.610001
20160913204500,36.744999,75.546356,37.361729,39.877839,1.57768,1.5,54.664268,55.0,76.610001
20160913210000,36.744999,75.546356,37.361729,39.919336,1.573665,1.5,54.664268,55.0,76.610001
20160913211500,36.744999,74.718277,37.361729,40.02443,1.565636,1.5,54.664268,55.0,76.610001
20160913213000,36.744999,74.718277,37.361729,39.75821,1.565636,1.5,54.664268,55.0,76.610001
20160913214500,36.744999,74.718277,37.361729,39.75821,1.573665,1.5,54.664268,55.0,76.610001
20160913220000,36.744999,73.710175,37.361729,39.620833,1.573665,1.5,54.664268,55.0,76.610001
20160913221500,36.744999,73.710175,37.361729,39.485751,1.573665,1.5,54.664268,55.0,76.610001
20160913223000,36.744999,73.710175,37.361729,39.375404,1.573665,1.5,54.664268,55.0,76.610001
20160913224500,36.744999,73.710175,37.361729,39.260127,1.573665,1.5,54.664268,55.0,76.610001
20160913230000,36.744999,73.710175,37.361729,39.260127,1.573665,1.5,54.664268,55.0,76.610001
