PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160913231500,36.744999,73.710175,37.361729,39.48502,1.573665,1.5,54.664268,55.0,76.610001
20160913233000,36.744999,72.972099,37.361729,39.34698,1.573665,1.5,54.664268,55.0,76.610001
20160913234500,36.744999,72.972099,37.361729,38.93286,1.581694,1.5,54.664268,55.0,76.610001
20160914000000,36.744999,72.972099,37.361729,39.16474,1.573665,1.5,54.664268,55.0,76.610001
20160914001500,36.744999,72.972099,37.361729,39.024728,1.585708,1.5,54.664268,55.0,76.610001
20160914003000,36.744999,72.972099,37.361729,39.024728,1.585708,1.5,54.664268,55.0,76.610001
20160914004500,36.744999,72.972099,37.361729,38.884716,1.589723,1.5,54.664268,55.0,76.610001
20160914010000,36.744999,72.972099,38.043457,38.884716,1.565636,1.5,54.664268,55.0,76.610001
20160914011500,35.834999,72.972099,38.043457,38.884716,1.561622,1.5,54.664268,55.0,76.610001
20160914013000,35.834999,72.972099,38.043457,38.884716,1.557607,1.5,54.664268,55.0,76.610001
20160914014500,35.834999,72.972099,38.043457,38.884716,1.565636,1.5,54.664268,55.0,76.610001
20160914020000,35.834999,72.972099,38.043457,38.884716,1.565636,1.5,54.664268,55.0,76.610001
20160914021500,50.794998,72.972099,39.155731,38.884716,1.42513,1.5,54.664268,55.0,74.379997
20160914023000,40.145,72.072006,39.915962,38.884716,1.421116,1.5,54.664268,55.0,73.089996
20160914024500,34.985001,72.072006,39.915962,38.884716,1.429145,1.5,54.664268,55.0,73.089996
20160914030000,34.985001,72.072006,39.915962,38.884716,1.421116,1.5,54.664268,55.0,73.089996
20160914031500,34.985001,72.072006,39.915962,38.884716,1.409073,1.5,54.664268,55.0,73.089996
20160914033000,34.985001,72.072006,39.915962,38.884716,1.417102,1.5,54.664268,55.0,73.089996
20160914034500,34.985001,72.072006,39.915962,38.884716,1.417102,1.5,54.664268,55.0,73.089996
20160914040000,34.985001,72.072006,39.915962,38.884716,1.413087,1.5,54.664268,55.0,73.089996
20160914041500,34.985001,72.072006,39.915962,38.884716,1.413087,1.5,54.664268,55.0,73.089996
20160914043000,34.985001,72.072006,39.915962,38.884716,1.409073,1.5,54.664268,55.0,73.089996
20160914044500,34.985001,72.072006,39.915962,38.315148,1.413087,1.5,54.664268,55.0,73.089996
20160914050000,34.985001,72.072006,39.915962,38.315148,1.413087,1.5,54.664268,55.0,73.089996
20160914051500,34.985001,72.072006,39.915962,38.315148,1.413087,1.5,54.664268,55.0,73.089996
20160914053000,34.985001,72.072006,39.243759,38.24317,1.42513,1.5,54.664268,55.0,74.160004
20160914054500,34.985001,72.072006,39.243759,38.24317,1.421116,1.5,54.664268,55.0,74.160004
20160914060000,34.985001,72.072006,39.243759,38.24317,1.421116,1.5,54.664268,55.0,74.160004
20160914061500,34.985001,72.072006,39.243759,38.099214,1.421116,1.5,54.664268,55.0,74.160004
20160914063000,34.985001,72.072006,39.243759,37.955258,1.429145,1.5,54.664268,55.0,74.160004
20160914064500,34.985001,72.072006,39.243759,37.955258,1.421116,1.5,54.664268,55.0,74.160004
20160914070000,34.985001,72.072006,36.289585,37.811302,1.429145,1.5,55.348335,55.0,78.855003
20160914071500,47.029999,72.072006,37.193596,37.811302,1.593737,1.5,55.348335,55.0,77.419998
20160914073000,47.029999,72.072006,36.776665,38.015489,1.42513,1.5,55.348335,55.0,77.419998
20160914074500,47.029999,72.072006,36.776665,38.015489,1.433159,1.5,55.348335,55.0,77.419998
20160914080000,47.029999,72.072006,36.776665,38.015489,1.465275,1.5,55.348335,55.0,77.419998
20160914081500,47.029999,72.072006,37.417973,38.160431,1.569651,1.5,55.348335,55.0,77.419998
20160914083000,47.029999,72.072006,37.417973,38.305373,1.593737,1.5,54.700272,55.0,77.419998
20160914084500,47.029999,72.072006,37.417973,38.450315,1.453232,1.5,54.700272,55.0,76.519997
20160914090000,47.029999,72.072006,37.417973,38.60306,1.545564,1.5,54.700272,55.0,76.519997
20160914091500,47.029999,72.072006,37.417973,38.890972,1.54155,1.5,54.700272,55.0,76.519997
20160914093000,47.029999,73.260132,37.417973,39.53721,1.549578,1.5,55.312332,55.0,76.519997
20160914094500,47.759998,73.260132,37.417973,39.745664,1.57768,1.5,54.412243,55.0,76.519997
20160914100000,38.494999,74.178223,37.417973,40.144824,1.589723,1.5,54.412243,55.0,76.519997
20160914101500,38.494999,74.178223,36.745193,40.33553,1.417102,1.5,54.412243,55.0,78.135002
20160914103000,40.169998,75.726379,36.745193,40.836248,1.441188,1.5,55.47435,55.0,78.135002
20160914104500,55.919998,75.726379,36.745193,40.701489,1.433159,1.5,55.47435,55.0,78.135002
20160914110000,55.919998,77.292526,36.745193,40.844204,1.437174,1.5,55.47435,55.0,78.135002
20160914111500,50.924999,77.292526,36.745193,40.861374,1.437174,1.5,54.502251,55.0,78.135002
20160914113000,39.189999,77.292526,36.745193,41.265056,1.453232,1.5,54.502251,55.0,78.135002
20160914114500,39.189999,77.292526,36.745193,41.52536,1.461261,1.5,54.502251,55.0,78.135002
20160914120000,39.189999,77.292526,36.745193,41.59421,1.473304,1.5,55.150314,55.0,78.135002
20160914121500,39.189999,77.292526,36.745193,41.653778,1.469289,1.5,55.150314,55.0,78.135002
20160914123000,40.294998,78.678665,36.745193,41.645312,1.469289,1.5,55.150314,55.0,78.135002
20160914124500,45.700001,78.678665,36.745193,41.945957,1.477318,1.5,55.150314,55.0,78.135002
20160914130000,57.645,79.506752,36.745193,41.657875,1.477318,1.5,55.150314,55.0,78.135002
20160914131500,39.98,79.506752,37.389175,41.657875,1.581694,1.5,55.150314,55.0,77.110001
20160914133000,39.98,79.506752,37.389175,41.927138,1.565636,1.5,55.150314,55.0,77.110001
20160914134500,57.064999,80.514854,37.389175,41.7195,1.557607,1.5,55.150314,55.0,77.110001
20160914140000,58.365002,80.514854,37.389175,42.237728,1.557607,1.5,55.150314,55.0,77.110001
20160914141500,56.900002,80.514854,37.389175,42.122196,1.549578,1.5,55.150314,55.0,77.110001
20160914143000,56.900002,80.514854,37.389175,42.113152,1.553593,1.5,55.150314,55.0,77.110001
20160914144500,56.900002,80.514854,37.389175,42.392768,1.557607,1.5,55.150314,55.0,77.110001
20160914150000,56.900002,79.506752,37.389175,41.15697,1.557607,1.5,54.502251,55.0,77.110001
20160914151500,56.130001,80.69487,36.600487,41.15697,1.42513,1.5,55.402344,55.0,78.364998
20160914153000,57.294998,80.69487,36.600487,41.15697,1.42513,1.5,55.402344,55.0,78.364998
20160914154500,57.294998,80.69487,36.600487,41.118839,1.429145,1.5,55.402344,55.0,78.364998
20160914160000,57.294998,80.69487,36.600487,41.118839,1.437174,1.5,54.700272,55.0,78.364998
20160914161500,56.529999,80.69487,36.600487,41.118839,1.433159,1.5,54.700272,55.0,78.364998
20160914163000,43.240002,78.678665,36.600487,41.118839,1.429145,1.5,54.700272,55.0,78.364998
20160914164500,39.529999,79.596764,36.600487,41.118839,1.421116,1.5,54.700272,55.0,78.364998
20160914170000,36.52,79.596764,36.600487,41.118839,1.421116,1.5,55.348335,55.0,78.364998
20160914171500,64.050003,79.596764,36.600487,41.90888,1.421116,1.5,55.348335,55.0,78.364998
20160914173000,51.900002,79.596764,36.600487,40.100964,1.421116,1.5,54.502251,55.0,78.364998
20160914174500,46.404999,79.596764,36.600487,40.165972,1.449217,1.5,54.502251,55.0,78.364998
20160914180000,61.325001,78.678665,23.0,40.261648,1.521477,1.5,55.312332,55.0,99.360001
20160914181500,53.855,78.678665,33.65081,40.363784,1.565636,1.5,55.312332,55.0,82.580002
20160914183000,49.450001,78.678665,34.632984,40.973302,1.57768,1.5,55.312332,55.0,81.495003
20160914184500,49.450001,78.678665,34.632984,40.973302,1.597752,1.5,54.502251,55.0,81.495003
20160914190000,45.494999,77.202522,35.314709,40.973302,1.573665,1.5,54.502251,55.0,80.410004
20160914191500,43.07,77.202522,35.314709,40.973302,1.573665,1.5,54.502251,55.0,80.410004
20160914193000,43.07,77.202522,35.314709,40.493613,1.585708,1.5,54.502251,55.0,80.410004
20160914194500,43.07,77.202522,35.314709,40.1062,1.589723,1.5,55.150314,55.0,80.410004
20160914200000,43.07,77.202522,35.314709,40.196504,1.585708,1.5,55.150314,55.0,80.410004
20160914201500,43.07,77.202522,35.314709,40.057478,1.581694,1.5,55.150314,55.0,80.410004
20160914203000,43.07,76.19442,35.996437,39.918452,1.569651,1.5,55.150314,55.0,79.324997
20160914204500,43.07,76.19442,35.996437,39.934806,1.569651,1.5,55.150314,55.0,79.324997
20160914210000,43.07,76.19442,35.996437,39.934806,1.581694,1.5,55.150314,55.0,79.324997
20160914211500,43.07,76.19442,35.996437,39.934806,1.573665,1.5,55.150314,55.0,79.324997
20160914213000,43.07,76.19442,35.996437,39.934806,1.565636,1.5,55.150314,55.0,79.324997
20160914214500,43.07,75.366341,35.996437,39.934806,1.561622,1.5,55.150314,55.0,79.324997
20160914220000,43.07,75.366341,35.996437,39.934806,1.561622,1.5,55.150314,55.0,79.324997
20160914221500,43.07,75.366341,35.996437,39.934806,1.561622,1.5,55.150314,55.0,79.324997
20160914223000,43.07,75.366341,35.996437,39.736705,1.569651,1.5,55.150314,55.0,79.324997
20160914224500,43.07,75.366341,35.996437,39.595707,1.581694,1.5,55.150314,55.0,79.324997
20160914230000,43.07,75.366341,35.996437,39.595707,1.573665,1.5,55.150314,55.0,79.324997
20160914231500,43.07,74.088211,36.678162,39.525208,1.557607,1.5,55.150314,55.0,78.239998
20160914233000,43.07,74.088211,36.678162,39.38421,1.549578,1.5,55.150314,55.0,78.239998
20160914234500,43.07,74.088211,36.678162,39.38421,1.565636,1.5,54.502251,55.0,78.239998
20160915000000,43.07,74.088211,36.678162,39.60368,1.565636,1.5,54.502251,55.0,78.239998
20160915001500,43.07,74.088211,36.678162,39.461696,1.589723,1.5,54.502251,55.0,78.239998
20160915003000,43.07,74.088211,36.678162,39.177728,1.589723,1.5,54.502251,55.0,78.239998
20160915004500,43.07,74.088211,36.678162,39.177728,1.565636,1.5,54.502251,55.0,78.239998
20160915010000,42.16,74.088211,36.678162,39.177728,1.573665,1.5,54.502251,55.0,78.239998
20160915011500,42.16,73.17012,36.678162,39.106736,1.573665,1.5,54.502251,55.0,78.239998
20160915013000,42.16,73.17012,36.678162,39.106736,1.585708,1.5,54.502251,55.0,78.239998
20160915014500,40.625,73.17012,36.678162,39.106736,1.585708,1.5,54.502251,55.0,78.239998
20160915020000,40.625,73.17012,36.678162,39.106736,1.581694,1.5,54.502251,55.0,78.239998
20160915021500,40.625,73.17012,37.059437,39.106736,1.573665,1.5,54.502251,55.0,78.239998
20160915023000,40.625,73.17012,37.059437,38.680784,1.565636,1.5,54.502251,55.0,78.239998
20160915024500,39.084999,73.17012,37.059437,38.750875,1.561622,1.5,54.502251,55.0,78.239998
20160915030000,39.084999,73.17012,37.059437,38.750875,1.569651,1.5,54.502251,55.0,78.239998
20160915031500,39.084999,73.17012,37.059437,38.750875,1.561622,1.5,54.502251,55.0,78.239998
20160915033000,39.084999,72.432045,37.059437,38.53642,1.581694,1.5,54.502251,55.0,78.239998
20160915034500,39.084999,72.432045,37.059437,38.53642,1.565636,1.5,54.502251,55.0,78.239998
20160915040000,39.084999,72.432045,37.059437,38.39345,1.57768,1.5,54.502251,55.0,78.239998
20160915041500,39.084999,72.432045,37.059437,38.39345,1.581694,1.5,54.502251,55.0,78.239998
20160915043000,39.084999,72.432045,37.059437,38.39345,1.581694,1.5,54.502251,55.0,78.239998
20160915044500,39.084999,72.432045,37.059437,38.315148,1.57768,1.5,54.502251,55.0,78.239998
20160915050000,39.084999,72.432045,37.059437,38.459104,1.57768,1.5,54.502251,55.0,78.239998
20160915051500,39.084999,72.432045,37.059437,38.315148,1.57768,1.5,54.502251,55.0,78.239998
20160915053000,39.084999,72.432045,37.059437,38.24317,1.581694,1.5,54.502251,55.0,78.239998
20160915054500,39.084999,72.432045,37.059437,38.24317,1.585708,1.5,54.502251,55.0,78.239998
20160915060000,39.084999,72.432045,37.059437,38.450315,1.57768,1.5,54.502251,55.0,78.239998
20160915061500,39.084999,72.432045,37.059437,38.450315,1.581694,1.5,54.502251,55.0,78.239998
20160915063000,39.084999,71.423943,37.059437,38.450315,1.57768,1.5,54.502251,55.0,78.239998
20160915064500,39.084999,71.423943,37.059437,38.450315,1.57768,1.5,54.502251,55.0,78.239998
20160915070000,39.084999,71.423943,37.059437,38.450315,1.57768,1.5,54.502251,55.0,78.239998
20160915071500,37.549999,71.423943,37.059437,38.450315,1.581694,1.5,54.502251,55.0,78.239998
20160915073000,37.549999,72.432045,37.059437,38.450315,1.581694,1.5,55.150314,55.0,78.239998
20160915074500,37.549999,72.432045,37.059437,38.522786,1.573665,1.5,55.150314,55.0,78.239998
20160915080000,37.549999,72.432045,37.059437,38.667728,1.57768,1.5,55.150314,55.0,78.239998
20160915081500,37.549999,72.432045,37.059437,38.957612,1.585708,1.5,55.150314,55.0,78.239998
20160915083000,45.599998,72.432045,37.059437,39.319967,1.533521,1.5,55.150314,55.0,78.239998
20160915084500,54.970001,73.620163,37.059437,39.609851,1.517463,1.5,55.150314,55.0,78.239998
20160915090000,57.439999,74.358238,37.059437,39.972206,1.513448,1.5,55.150314,55.0,78.239998
20160915091500,59.915001,74.358238,37.059437,40.26209,1.525492,1.5,55.150314,55.0,78.239998
20160915093000,59.915001,75.834381,37.059437,40.624445,1.513448,1.5,55.150314,55.0,78.239998
20160915094500,59.915001,75.834381,37.059437,40.906356,1.505419,1.5,55.150314,55.0,78.239998
20160915100000,59.915001,75.834381,37.059437,40.96691,1.509434,1.5,55.150314,55.0,78.239998
20160915101500,59.915001,77.202522,37.059437,41.236496,1.493376,1.5,55.150314,55.0,78.239998
20160915103000,59.915001,77.202522,37.059437,41.146685,1.449217,1.5,55.150314,55.0,78.239998
20160915104500,59.915001,77.202522,37.059437,41.26492,1.417102,1.5,55.150314,55.0,78.239998
20160915110000,59.915001,77.202522,37.059437,41.308712,1.413087,1.5,55.150314,55.0,78.239998
20160915111500,59.915001,77.202522,37.059437,41.795626,1.409073,1.5,55.150314,55.0,78.239998
20160915113000,62.040001,78.030609,36.387234,41.68856,1.437174,1.5,55.150314,55.0,78.239998
20160915114500,62.040001,77.202522,36.387234,41.468512,1.421116,1.5,55.150314,55.0,78.239998
20160915120000,58.259998,77.202522,36.387234,41.602608,1.417102,1.5,54.538254,55.0,78.239998
20160915121500,58.259998,77.202522,36.387234,42.55352,1.413087,1.5,54.538254,55.0,78.239998
20160915123000,59.060001,78.408646,36.387234,42.495754,1.437174,1.5,54.538254,55.0,79.175003
20160915124500,59.060001,78.408646,36.387234,41.723461,1.445203,1.5,55.150314,55.0,79.175003
20160915130000,62.509998,78.408646,36.387234,41.19998,1.433159,1.5,55.150314,55.0,79.175003
20160915131500,64.184998,76.554459,36.387234,41.579522,1.429145,1.5,55.150314,55.0,79.175003
20160915133000,44.880001,73.998199,36.387234,41.552492,1.509434,1.5,55.150314,55.0,79.175003
20160915134500,54.645,75.006302,36.387234,42.1768,1.537535,1.5,55.150314,55.0,79.175003
20160915140000,62.845001,75.006302,36.387234,42.45288,1.533521,1.5,55.150314,55.0,79.175003
20160915141500,65.099998,75.006302,36.387234,42.096764,1.54155,1.5,55.150314,55.0,79.175003
20160915143000,64.330002,76.842484,36.387234,42.164798,1.533521,1.5,55.150314,55.0,79.175003
20160915144500,64.330002,79.236725,36.387234,42.660178,1.533521,1.5,55.150314,55.0,79.175003
20160915150000,64.330002,79.236725,36.387234,43.065424,1.549578,1.5,55.150314,55.0,79.175003
20160915151500,64.330002,79.236725,36.387234,42.828444,1.54155,1.5,55.150314,55.0,79.175003
20160915153000,64.330002,79.236725,36.387234,42.828444,1.54155,1.5,55.150314,55.0,79.175003
20160915154500,61.474998,80.514854,36.387234,43.15226,1.557607,1.5,55.150314,55.0,79.175003
20160915160000,45.044998,79.326736,36.387234,43.15226,1.565636,1.5,55.150314,55.0,79.175003
20160915161500,45.044998,80.334839,36.387234,43.152515,1.565636,1.5,55.150314,55.0,79.175003
20160915163000,65.004997,79.506752,36.387234,41.70301,1.581694,1.5,55.150314,55.0,79.175003
20160915164500,46.305,75.924393,36.387234,40.82309,1.585708,1.5,55.150314,55.0,79.175003
20160915170000,42.490002,75.924393,36.387234,40.462792,1.581694,1.5,55.150314,55.0,79.175003
20160915171500,40.955002,75.924393,36.387234,40.463948,1.573665,1.5,55.150314,55.0,79.175003
20160915173000,40.955002,77.292526,36.387234,40.493613,1.565636,1.5,55.150314,55.0,79.175003
20160915174500,40.955002,76.104416,36.387234,40.93444,1.561622,1.5,55.150314,55.0,79.175003
20160915180000,40.955002,77.292526,36.387234,40.93444,1.573665,1.5,55.150314,55.0,79.175003
20160915181500,40.955002,76.104416,36.387234,41.21052,1.557607,1.5,55.150314,55.0,79.175003
20160915183000,40.955002,76.104416,36.387234,41.21052,1.569651,1.5,55.150314,55.0,79.175003
20160915184500,40.955002,76.104416,36.387234,41.21052,1.565636,1.5,55.150314,55.0,79.175003
20160915190000,40.955002,76.104416,36.387234,40.836248,1.573665,1.5,55.150314,55.0,79.175003
20160915191500,40.955002,76.104416,36.387234,40.259846,1.589723,1.5,55.150314,55.0,79.175003
20160915193000,40.955002,75.276337,36.81369,40.356559,1.545564,1.5,54.502251,55.0,78.025002
20160915194500,40.185001,75.276337,36.81369,40.17522,1.581694,1.5,54.502251,55.0,78.025002
20160915200000,40.185001,74.358238,36.81369,40.1062,1.565636,1.5,54.502251,55.0,78.025002
20160915201500,40.185001,74.358238,36.81369,40.196504,1.565636,1.5,54.502251,55.0,78.025002
20160915203000,40.185001,74.358238,36.81369,40.057478,1.573665,1.5,55.114311,55.0,78.025002
20160915204500,40.185001,74.358238,36.81369,40.004812,1.569651,1.5,55.114311,55.0,78.025002
20160915210000,40.185001,74.358238,36.81369,39.934806,1.57768,1.5,55.114311,55.0,78.025002
20160915211500,40.185001,73.350136,36.81369,39.794794,1.581694,1.5,55.114311,55.0,78.025002
20160915213000,38.650002,73.350136,37.194965,39.794794,1.549578,1.5,55.114311,55.0,78.025002
20160915214500,38.650002,73.350136,37.194965,39.736705,1.549578,1.5,55.114311,55.0,78.025002
20160915220000,38.650002,73.350136,37.194965,39.736705,1.54155,1.5,55.114311,55.0,78.025002
20160915221500,50.775002,73.350136,37.194965,39.525208,1.549578,1.5,55.114311,55.0,78.025002
20160915223000,50.775002,73.350136,37.194965,39.525208,1.549578,1.5,55.114311,55.0,78.025002
20160915224500,50.775002,73.350136,37.194965,39.525208,1.557607,1.5,55.114311,55.0,78.025002
20160915230000,50.775002,73.350136,37.194965,39.38421,1.553593,1.5,55.114311,55.0,78.025002
20160915231500,50.775002,73.350136,37.194965,39.38421,1.553593,1.5,55.114311,55.0,78.025002
20160915233000,50.775002,73.350136,37.194965,38.747016,1.557607,1.5,55.114311,55.0,78.025002
20160915234500,50.775002,73.350136,37.194965,39.461696,1.561622,1.5,55.114311,55.0,78.025002
20160916000000,50.775002,73.350136,37.194965,39.461696,1.557607,1.5,55.114311,55.0,78.025002
20160916001500,50.775002,73.350136,37.194965,39.461696,1.557607,1.5,55.114311,55.0,78.025002
20160916003000,50.775002,73.350136,37.194965,39.319712,1.561622,1.5,55.114311,55.0,78.025002
20160916004500,50.775002,73.350136,37.194965,39.177728,1.569651,1.5,55.114311,55.0,78.025002
20160916010000,50.775002,72.612061,37.194965,39.177728,1.561622,1.5,55.114311,55.0,78.025002
20160916011500,50.775002,72.612061,37.194965,39.106736,1.557607,1.5,55.114311,55.0,78.025002
20160916013000,50.775002,72.612061,37.194965,39.106736,1.557607,1.5,55.114311,55.0,78.025002
20160916014500,50.775002,72.612061,37.194965,38.964752,1.557607,1.5,55.114311,55.0,78.025002
20160916020000,50.775002,72.612061,37.194965,38.964752,1.553593,1.5,55.114311,55.0,78.025002
20160916021500,50.775002,72.612061,37.194965,38.964752,1.557607,1.5,55.114311,55.0,78.025002
20160916023000,50.775002,73.350136,37.194965,38.964752,1.54155,1.5,55.114311,55.0,78.025002
20160916024500,50.775002,73.350136,37.194965,38.964752,1.549578,1.5,55.114311,55.0,78.025002
20160916030000,50.775002,73.350136,37.194965,38.822768,1.545564,1.5,55.114311,55.0,78.025002
20160916031500,50.775002,73.350136,37.194965,38.893845,1.545564,1.5,55.114311,55.0,78.025002
20160916033000,50.775002,73.350136,37.194965,38.893845,1.549578,1.5,55.114311,55.0,78.025002
20160916034500,50.775002,73.350136,37.194965,38.680784,1.54155,1.5,55.114311,55.0,78.025002
20160916040000,50.775002,73.350136,37.194965,38.680784,1.549578,1.5,55.114311,55.0,78.025002
20160916041500,50.775002,73.350136,37.194965,38.750875,1.54155,1.5,55.114311,55.0,78.025002
20160916043000,50.775002,73.350136,37.194965,38.750875,1.529506,1.5,55.114311,55.0,78.025002
20160916044500,50.775002,72.522057,37.194965,38.67939,1.525492,1.5,55.114311,55.0,78.025002
20160916050000,50.775002,72.522057,37.194965,38.750875,1.529506,1.5,55.114311,55.0,78.025002
20160916051500,50.775002,72.522057,37.194965,38.890972,1.533521,1.5,55.114311,55.0,78.025002
20160916053000,50.775002,72.522057,37.194965,38.96295,1.529506,1.5,55.114311,55.0,78.025002
20160916054500,50.775002,72.522057,37.194965,38.96295,1.529506,1.5,55.114311,55.0,78.025002
20160916060000,50.775002,72.522057,37.194965,38.96295,1.533521,1.5,55.114311,55.0,78.025002
20160916061500,50.775002,72.522057,37.194965,38.750875,1.533521,1.5,55.114311,55.0,78.025002
20160916063000,50.775002,72.522057,37.194965,38.750875,1.533521,1.5,55.114311,55.0,78.025002
20160916064500,50.775002,72.522057,37.194965,38.750875,1.533521,1.5,55.114311,55.0,78.025002
20160916070000,55.855,72.522057,37.194965,38.890972,1.529506,1.5,55.114311,55.0,78.025002
20160916071500,55.855,72.522057,37.194965,38.890972,1.537535,1.5,54.538254,55.0,78.025002
20160916073000,37.549999,72.522057,37.194965,38.890972,1.545564,1.5,55.186317,55.0,78.025002
20160916074500,53.945,72.522057,37.194965,38.96295,1.537535,1.5,55.186317,55.0,78.025002
20160916080000,53.945,72.522057,37.194965,39.319967,1.54155,1.5,55.186317,55.0,78.025002
20160916081500,53.945,72.522057,37.194965,39.464909,1.545564,1.5,55.186317,55.0,78.025002
20160916083000,59.044998,73.620163,35.880875,39.827264,1.421116,1.5,55.186317,55.0,79.510002
20160916084500,59.044998,73.620163,36.454128,40.26209,1.593737,1.5,55.186317,55.0,78.595001
20160916090000,59.044998,73.620163,36.454128,40.479503,1.569651,1.5,54.574257,55.0,78.595001
20160916091500,53.549999,74.628265,36.454128,41.059271,1.581694,1.5,54.574257,55.0,78.595001
20160916093000,53.549999,74.628265,36.454128,41.421626,1.569651,1.5,54.574257,55.0,78.595001
20160916094500,53.549999,75.636368,36.454128,41.698114,1.569651,1.5,55.150314,55.0,78.595001
20160916100000,55.040001,75.636368,36.454128,41.896215,1.569651,1.5,55.150314,55.0,78.595001
20160916101500,61.169998,76.842484,36.454128,42.133671,1.569651,1.5,55.150314,55.0,78.595001
20160916103000,62.619999,77.67057,36.454128,42.174998,1.573665,1.5,55.150314,55.0,78.595001
20160916104500,64.860001,77.67057,36.454128,42.073355,1.561622,1.5,55.150314,55.0,78.595001
20160916110000,64.860001,77.67057,36.454128,42.073355,1.569651,1.5,55.150314,55.0,78.595001
20160916111500,64.860001,77.67057,36.454128,42.063172,1.565636,1.5,55.150314,55.0,78.595001
20160916113000,47.525002,76.374435,36.454128,41.586764,1.573665,1.5,54.37624,55.0,78.595001
20160916114500,45.355,74.628265,36.454128,40.93444,1.569651,1.5,54.37624,55.0,78.595001
20160916120000,42.165001,74.628265,36.454128,40.961147,1.573665,1.5,55.114311,55.0,78.595001
20160916121500,46.625,74.628265,36.454128,41.287683,1.549578,1.5,55.690369,55.0,78.595001
20160916123000,61.529999,75.726379,36.454128,41.287683,1.525492,1.5,55.690369,55.0,78.595001
20160916124500,57.43,74.898293,36.454128,40.864689,1.525492,1.5,54.412243,55.0,78.595001
20160916130000,42.025002,74.898293,36.454128,40.739552,1.533521,1.5,55.150314,55.0,78.595001
20160916131500,42.025002,73.89019,36.454128,40.384592,1.513448,1.5,55.150314,55.0,78.595001
20160916133000,42.025002,73.89019,36.454128,40.384592,1.525492,1.5,55.150314,55.0,78.595001
20160916134500,42.025002,73.89019,36.454128,40.68097,1.521477,1.5,55.150314,55.0,78.595001
20160916140000,47.290001,73.89019,36.454128,40.455584,1.509434,1.5,55.150314,55.0,78.595001
20160916141500,59.119999,73.89019,36.454128,40.242608,1.529506,1.5,55.150314,55.0,78.595001
20160916143000,59.119999,73.89019,36.454128,40.466515,1.533521,1.5,55.150314,55.0,78.595001
20160916144500,59.119999,73.89019,36.454128,40.690422,1.525492,1.5,55.150314,55.0,78.595001
20160916150000,59.119999,73.89019,36.454128,40.906356,1.529506,1.5,55.150314,55.0,78.595001
20160916151500,61.080002,75.096313,36.454128,41.10988,1.533521,1.5,55.150314,55.0,78.595001
20160916153000,62.185001,76.284431,36.454128,41.84207,1.525492,1.5,55.150314,55.0,78.595001
20160916154500,64.419998,76.284431,36.454128,42.017408,1.513448,1.5,55.150314,55.0,78.595001
20160916160000,64.419998,76.284431,36.454128,41.922174,1.505419,1.5,55.150314,55.0,78.595001
20160916161500,53.900002,76.284431,36.454128,41.447738,1.513448,1.5,54.412243,55.0,78.595001
20160916163000,45.695,76.284431,36.454128,41.404932,1.509434,1.5,54.412243,55.0,78.595001
20160916164500,45.695,76.284431,36.454128,41.287683,1.497391,1.5,54.412243,55.0,78.595001
20160916170000,45.695,75.006302,36.454128,41.146685,1.485347,1.5,54.412243,55.0,78.595001
20160916171500,45.695,75.006302,36.454128,41.005687,1.489362,1.5,54.412243,55.0,78.595001
20160916173000,44.014999,75.006302,36.454128,40.864689,1.509434,1.5,54.412243,55.0,78.595001
20160916174500,44.014999,73.89019,36.454128,41.094512,1.513448,1.5,54.412243,55.0,78.595001
20160916180000,44.014999,73.89019,36.454128,41.236496,1.525492,1.5,54.412243,55.0,78.595001
20160916181500,44.014999,73.89019,36.454128,40.864689,1.525492,1.5,54.412243,55.0,78.595001
20160916183000,44.014999,73.89019,36.454128,40.79419,1.537535,1.5,54.412243,55.0,78.595001
20160916184500,44.014999,73.89019,36.454128,40.653192,1.553593,1.5,54.412243,55.0,78.595001
20160916190000,44.014999,73.89019,36.454128,40.512194,1.54155,1.5,54.412243,55.0,78.595001
20160916191500,44.014999,73.89019,36.454128,40.384592,1.553593,1.5,54.412243,55.0,78.595001
20160916193000,44.014999,73.89019,36.454128,40.384592,1.549578,1.5,54.412243,55.0,78.595001
20160916194500,42.139999,73.89019,36.454128,40.323545,1.549578,1.5,54.412243,55.0,78.595001
20160916200000,42.139999,73.89019,36.454128,40.180575,1.54155,1.5,54.412243,55.0,78.595001
20160916201500,42.139999,73.89019,36.454128,40.180575,1.545564,1.5,54.412243,55.0,78.595001
20160916203000,42.139999,73.89019,36.454128,40.180575,1.549578,1.5,54.412243,55.0,78.595001
20160916204500,42.139999,73.89019,36.454128,39.53721,1.54155,1.5,54.412243,55.0,78.595001
20160916210000,42.139999,73.89019,36.454128,39.610752,1.553593,1.5,54.412243,55.0,78.595001
20160916211500,42.139999,73.89019,36.454128,39.972206,1.553593,1.5,55.024303,55.0,78.595001
20160916213000,41.375,73.89019,36.454128,39.754708,1.549578,1.5,55.024303,55.0,78.595001
20160916214500,41.375,73.89019,36.454128,39.754708,1.549578,1.5,55.024303,55.0,78.595001
20160916220000,41.375,73.89019,36.454128,39.610752,1.549578,1.5,55.024303,55.0,78.595001
20160916221500,41.375,73.89019,36.454128,39.538774,1.549578,1.5,55.024303,55.0,78.595001
20160916223000,41.375,73.89019,36.454128,39.538774,1.553593,1.5,55.024303,55.0,78.595001
20160916224500,41.375,73.89019,36.454128,39.538774,1.545564,1.5,55.024303,55.0,78.595001
20160916230000,41.375,73.080109,36.454128,39.538774,1.545564,1.5,55.024303,55.0,78.595001
20160916231500,41.375,73.080109,36.454128,39.394818,1.553593,1.5,55.024303,55.0,78.595001
20160916233000,41.375,73.080109,36.454128,39.394818,1.553593,1.5,55.024303,55.0,78.595001
20160916234500,41.375,73.080109,36.454128,39.250862,1.553593,1.5,55.024303,55.0,78.595001
20160917000000,41.375,73.080109,36.454128,39.250862,1.553593,1.5,55.024303,55.0,78.595001
20160917001500,41.375,73.080109,36.454128,39.250862,1.553593,1.5,55.024303,55.0,78.595001
20160917003000,41.375,73.080109,36.454128,39.250862,1.553593,1.5,55.024303,55.0,78.595001
20160917004500,41.375,73.080109,36.454128,39.319967,1.553593,1.5,55.024303,55.0,78.595001
20160917010000,41.375,73.080109,36.454128,39.319967,1.549578,1.5,55.024303,55.0,78.595001
20160917011500,41.375,73.080109,36.454128,39.319967,1.549578,1.5,55.024303,55.0,78.595001
20160917013000,41.375,73.080109,36.454128,39.464909,1.557607,1.5,55.024303,55.0,78.595001
20160917014500,41.375,73.080109,36.454128,39.464909,1.549578,1.5,55.024303,55.0,78.595001
20160917020000,41.375,73.080109,36.454128,39.464909,1.549578,1.5,55.024303,55.0,78.595001
20160917021500,49.235001,73.080109,41.949982,39.464909,1.413087,1.5,55.024303,55.0,69.849998
20160917023000,51.314999,73.080109,41.949982,39.464909,1.429145,1.5,55.024303,55.0,69.849998
20160917024500,51.314999,73.080109,41.949982,39.464909,1.437174,1.5,55.024303,55.0,69.849998
20160917030000,51.314999,73.080109,41.949982,39.464909,1.437174,1.5,55.024303,55.0,69.849998
20160917031500,42.535,73.080109,41.949982,39.609851,1.429145,1.5,55.024303,55.0,69.849998
20160917033000,40.82,73.080109,41.949982,39.609851,1.429145,1.5,55.024303,55.0,69.849998
20160917034500,35.875,73.080109,41.949982,39.609851,1.42513,1.5,55.024303,55.0,69.849998
20160917040000,35.875,73.080109,41.949982,39.824884,1.421116,1.5,55.024303,55.0,69.849998
20160917041500,35.875,73.080109,41.949982,39.970812,1.421116,1.5,55.024303,55.0,69.849998
20160917043000,35.875,73.080109,41.949982,39.970812,1.413087,1.5,55.024303,55.0,69.849998
20160917044500,35.875,73.080109,41.949982,40.043776,1.413087,1.5,55.024303,55.0,69.849998
20160917050000,35.875,73.080109,41.394619,39.970812,1.409073,1.5,55.024303,55.0,70.735001
20160917051500,35.875,73.080109,41.394619,39.609851,1.437174,1.5,55.024303,55.0,70.735001
20160917053000,35.875,73.080109,41.394619,39.464909,1.429145,1.5,55.024303,55.0,70.735001
20160917054500,35.875,73.080109,41.394619,39.319967,1.437174,1.5,55.024303,55.0,70.735001
20160917060000,34.41,73.080109,41.394619,39.175025,1.437174,1.5,55.024303,55.0,70.735001
20160917061500,34.41,73.080109,41.394619,39.102554,1.429145,1.5,55.024303,55.0,70.735001
20160917063000,34.41,73.080109,41.394619,39.102554,1.429145,1.5,55.024303,55.0,70.735001
20160917064500,34.41,73.080109,41.394619,39.102554,1.429145,1.5,55.024303,55.0,70.735001
20160917070000,34.41,73.080109,41.394619,38.957612,1.429145,1.5,55.024303,55.0,70.735001
20160917071500,34.41,73.080109,41.394619,39.102554,1.433159,1.5,55.024303,55.0,70.735001
20160917073000,34.41,73.080109,41.394619,39.102554,1.417102,1.5,55.024303,55.0,70.735001
20160917074500,34.41,73.080109,41.394619,39.175025,1.437174,1.5,55.024303,55.0,70.735001
20160917080000,34.41,73.080109,41.394619,39.3871,1.429145,1.5,55.024303,55.0,70.735001
20160917081500,34.41,73.080109,41.394619,39.3871,1.437174,1.5,55.024303,55.0,70.735001
20160917083000,34.41,73.080109,41.394619,39.3871,1.429145,1.5,55.024303,55.0,70.735001
20160917084500,34.41,73.080109,41.394619,39.678956,1.433159,1.5,55.024303,55.0,70.735001
20160917090000,34.41,73.080109,41.394619,39.678956,1.42513,1.5,55.024303,55.0,70.735001
20160917091500,34.41,73.080109,41.394619,39.824884,1.433159,1.5,55.024303,55.0,70.735001
20160917093000,34.41,73.080109,41.394619,39.970812,1.433159,1.5,55.024303,55.0,70.735001
20160917094500,34.41,73.080109,41.394619,40.189704,1.429145,1.5,55.024303,55.0,70.735001
20160917100000,35.064999,73.080109,41.394619,40.48156,1.429145,1.5,55.024303,55.0,70.735001
20160917101500,40.650002,73.89019,41.394619,40.84638,1.429145,1.5,55.024303,55.0,70.735001
20160917103000,53.494999,73.89019,41.394619,40.992308,1.429145,1.5,55.024303,55.0,70.735001
20160917104500,53.494999,75.096313,41.394619,41.794912,1.421116,1.5,55.024303,55.0,70.735001
20160917110000,53.494999,75.096313,41.394619,41.71151,1.417102,1.5,55.024303,55.0,70.735001
20160917111500,53.494999,75.096313,41.394619,42.43622,1.421116,1.5,55.024303,55.0,70.735001
20160917113000,53.494999,76.014404,41.394619,42.489872,1.433159,1.5,55.024303,55.0,70.735001
20160917114500,53.494999,76.014404,41.394619,42.754035,1.42513,1.5,55.024303,55.0,70.735001
20160917120000,53.494999,76.014404,41.394619,42.79832,1.429145,1.5,55.024303,55.0,70.735001
20160917121500,54.950001,77.580559,41.394619,42.525028,1.42513,1.5,55.024303,55.0,70.735001
20160917123000,55.75,77.580559,41.394619,41.590045,1.421116,1.5,55.024303,55.0,70.735001
20160917124500,55.75,77.580559,41.394619,40.93444,1.421116,1.5,55.024303,55.0,70.735001
20160917130000,55.75,77.580559,41.394619,41.169686,1.429145,1.5,55.024303,55.0,70.735001
20160917131500,38.654999,76.554459,41.394619,41.404932,1.437174,1.5,54.412243,55.0,70.735001
20160917133000,37.119999,76.554459,41.394619,41.169686,1.437174,1.5,55.150314,55.0,70.735001
20160917134500,37.119999,76.554459,41.394619,41.03066,1.441188,1.5,55.150314,55.0,70.735001
20160917140000,37.119999,76.554459,41.394619,41.03066,1.433159,1.5,55.150314,55.0,70.735001
20160917141500,37.119999,76.554459,41.394619,40.72738,1.441188,1.5,55.150314,55.0,70.735001
20160917143000,37.119999,76.554459,41.394619,40.961147,1.441188,1.5,55.150314,55.0,70.735001
20160917144500,37.119999,75.726379,41.394619,41.03066,1.429145,1.5,55.150314,55.0,70.735001
20160917150000,37.119999,75.726379,41.394619,41.404932,1.437174,1.5,55.150314,55.0,70.735001
20160917151500,37.119999,75.726379,41.394619,40.93444,1.437174,1.5,55.150314,55.0,70.735001
20160917153000,37.119999,75.726379,41.394619,40.699194,1.42513,1.5,55.150314,55.0,70.735001
20160917154500,37.119999,75.726379,41.394619,40.973302,1.437174,1.5,55.150314,55.0,70.735001
20160917160000,37.119999,75.726379,41.394619,40.973302,1.429145,1.5,55.150314,55.0,70.735001
20160917161500,37.119999,77.022507,41.394619,40.973302,1.433159,1.5,55.150314,55.0,70.735001
20160917163000,37.119999,77.022507,41.394619,40.973302,1.433159,1.5,55.150314,55.0,70.735001
20160917164500,37.119999,77.022507,41.394619,40.836248,1.429145,1.5,55.150314,55.0,70.735001
20160917170000,37.119999,77.022507,41.394619,41.07248,1.441188,1.5,55.150314,55.0,70.735001
20160917171500,37.119999,75.924393,41.394619,41.21052,1.445203,1.5,55.150314,55.0,70.735001
20160917173000,37.119999,75.924393,41.394619,40.736084,1.421116,1.5,55.150314,55.0,70.735001
20160917174500,37.119999,76.75248,41.394619,40.736084,1.437174,1.5,55.150314,55.0,70.735001
20160917180000,37.119999,76.75248,41.394619,40.973302,1.433159,1.5,55.150314,55.0,70.735001
20160917181500,37.119999,76.75248,41.394619,40.973302,1.437174,1.5,55.150314,55.0,70.735001
20160917183000,37.119999,76.75248,41.394619,40.836248,1.437174,1.5,55.150314,55.0,70.735001
20160917184500,37.119999,76.75248,41.394619,40.699194,1.445203,1.5,55.150314,55.0,70.735001
20160917190000,37.119999,76.75248,41.394619,40.463948,1.437174,1.5,55.150314,55.0,70.735001
20160917191500,37.119999,76.75248,41.394619,40.56214,1.437174,1.5,55.150314,55.0,70.735001
20160917193000,37.119999,76.75248,41.394619,40.72738,1.441188,1.5,55.150314,55.0,70.735001
20160917194500,37.119999,75.726379,41.394619,40.683095,1.437174,1.5,55.150314,55.0,70.735001
20160917200000,37.119999,75.726379,41.394619,40.634866,1.437174,1.5,55.150314,55.0,70.735001
20160917201500,37.119999,75.726379,41.394619,40.79419,1.433159,1.5,55.150314,55.0,70.735001
20160917203000,37.119999,75.726379,41.394619,40.79419,1.429145,1.5,55.150314,55.0,70.735001
20160917204500,37.119999,74.268227,41.394619,40.653192,1.433159,1.5,55.150314,55.0,70.735001
20160917210000,36.349998,74.268227,41.394619,40.512194,1.429145,1.5,54.574257,55.0,70.735001
20160917211500,36.349998,74.268227,41.394619,40.371196,1.437174,1.5,54.574257,55.0,70.735001
20160917213000,36.349998,74.268227,41.394619,40.230198,1.433159,1.5,54.574257,55.0,70.735001
20160917214500,36.349998,74.268227,41.394619,40.230198,1.437174,1.5,54.574257,55.0,70.735001
20160917220000,36.349998,74.268227,41.394619,40.384592,1.437174,1.5,54.574257,55.0,70.735001
20160917221500,36.349998,74.268227,41.394619,40.384592,1.429145,1.5,54.574257,55.0,70.735001
20160917223000,36.349998,74.268227,41.394619,40.384592,1.433159,1.5,54.574257,55.0,70.735001
20160917224500,36.349998,74.268227,41.394619,40.384592,1.429145,1.5,54.574257,55.0,70.735001
20160917230000,34.264999,74.268227,41.394619,40.384592,1.429145,1.5,54.574257,55.0,70.735001
20160917231500,34.264999,74.268227,41.394619,40.384592,1.437174,1.5,54.574257,55.0,70.735001
20160917233000,34.264999,74.268227,41.394619,40.384592,1.433159,1.5,55.150314,55.0,70.735001
20160917234500,34.264999,74.268227,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918000000,34.264999,74.268227,41.394619,40.384592,1.429145,1.5,55.150314,55.0,70.735001
20160918001500,34.264999,74.268227,41.394619,40.384592,1.429145,1.5,55.150314,55.0,70.735001
20160918003000,34.264999,74.268227,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918004500,34.264999,74.268227,41.394619,40.384592,1.429145,1.5,55.150314,55.0,70.735001
20160918010000,34.264999,73.440147,41.394619,40.384592,1.441188,1.5,55.150314,55.0,70.735001
20160918011500,34.264999,73.440147,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918013000,34.264999,73.440147,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918014500,34.264999,73.440147,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918020000,34.264999,73.440147,41.394619,40.384592,1.433159,1.5,55.150314,55.0,70.735001
20160918021500,34.264999,73.440147,41.394619,40.384592,1.429145,1.5,55.150314,55.0,70.735001
20160918023000,34.264999,73.440147,41.394619,40.384592,1.437174,1.5,55.150314,55.0,70.735001
20160918024500,34.264999,71.964005,41.394619,37.909664,1.433159,1.5,55.150314,55.0,70.735001
20160918030000,48.529999,72.702072,41.394619,37.76275,1.421116,1.5,55.150314,55.0,70.735001
20160918031500,48.529999,72.702072,41.394619,37.76275,1.433159,1.5,55.150314,55.0,70.735001
20160918033000,48.529999,72.702072,41.394619,37.76275,1.429145,1.5,55.150314,55.0,70.735001
20160918034500,48.529999,72.702072,41.394619,37.76275,1.429145,1.5,55.150314,55.0,70.735001
20160918040000,48.529999,72.702072,41.394619,37.615836,1.437174,1.5,55.150314,55.0,70.735001
20160918041500,48.529999,72.702072,41.394619,37.615836,1.429145,1.5,55.150314,55.0,70.735001
20160918043000,48.529999,72.702072,41.394619,37.615836,1.433159,1.5,55.150314,55.0,70.735001
20160918044500,48.529999,72.702072,41.394619,37.615836,1.437174,1.5,55.150314,55.0,70.735001
20160918050000,48.529999,72.702072,41.394619,37.615836,1.437174,1.5,55.150314,55.0,70.735001
20160918051500,48.529999,72.702072,41.394619,37.76275,1.437174,1.5,55.150314,55.0,70.735001
20160918053000,48.529999,72.702072,41.394619,37.909664,1.437174,1.5,55.150314,55.0,70.735001
20160918054500,48.529999,72.702072,41.394619,37.909664,1.441188,1.5,55.150314,55.0,70.735001
20160918060000,48.529999,72.702072,41.394619,37.909664,1.437174,1.5,55.150314,55.0,70.735001
20160918061500,48.529999,72.702072,41.394619,37.909664,1.429145,1.5,55.150314,55.0,70.735001
20160918063000,48.529999,72.702072,41.394619,37.76275,1.429145,1.5,55.150314,55.0,70.735001
20160918064500,48.529999,72.702072,41.394619,37.615836,1.433159,1.5,55.150314,55.0,70.735001
20160918070000,48.529999,72.702072,41.394619,37.76275,1.429145,1.5,55.150314,55.0,70.735001
20160918071500,48.529999,72.702072,41.394619,37.76275,1.433159,1.5,55.150314,55.0,70.735001
20160918073000,48.529999,72.702072,41.394619,38.423863,1.433159,1.5,55.150314,55.0,70.735001
20160918074500,48.529999,72.702072,41.394619,39.23189,1.433159,1.5,55.150314,55.0,70.735001
20160918080000,48.529999,72.702072,41.394619,40.921401,1.429145,1.5,55.150314,55.0,70.735001
20160918081500,48.529999,72.702072,41.394619,42.159732,1.429145,1.5,55.150314,55.0,70.735001
20160918083000,50.77,72.702072,41.394619,42.25364,1.433159,1.5,55.150314,55.0,70.735001
20160918084500,50.77,73.620163,41.394619,41.554158,1.437174,1.5,55.150314,55.0,70.735001
20160918090000,50.77,73.620163,41.394619,42.43622,1.437174,1.5,55.150314,55.0,70.735001
20160918091500,50.77,73.620163,41.394619,41.928923,1.437174,1.5,55.150314,55.0,70.735001
20160918093000,50.77,73.620163,41.394619,42.17017,1.42513,1.5,55.150314,55.0,70.735001
20160918094500,52.080002,73.620163,41.394619,43.088459,1.429145,1.5,55.150314,55.0,70.735001
20160918100000,54.040001,75.006302,41.394619,43.782909,1.429145,1.5,55.150314,55.0,70.735001
20160918101500,54.040001,75.924393,41.394619,43.9023,1.437174,1.5,55.150314,55.0,70.735001
20160918103000,54.040001,75.924393,41.394619,43.538211,1.437174,1.5,55.150314,55.0,70.735001
20160918104500,55.349998,77.580559,41.394619,43.748144,1.433159,1.5,55.150314,55.0,70.735001
20160918110000,55.349998,77.580559,41.394619,43.68487,1.42513,1.5,55.150314,55.0,70.735001
20160918111500,58.189999,77.580559,41.394619,44.008686,1.429145,1.5,55.150314,55.0,70.735001
20160918113000,58.189999,77.580559,41.394619,43.45282,1.433159,1.5,55.150314,55.0,70.735001
20160918114500,58.189999,78.408646,41.394619,43.15226,1.433159,1.5,55.150314,55.0,70.735001
20160918120000,58.189999,79.776779,41.394619,44.177615,1.433159,1.5,55.150314,55.0,70.735001
20160918121500,58.189999,82.081009,41.394619,43.604324,1.437174,1.5,55.150314,55.0,70.735001
20160918123000,58.845001,82.081009,41.394619,42.692206,1.437174,1.5,55.150314,55.0,70.735001
20160918124500,60.575001,80.514854,41.394619,43.511232,1.433159,1.5,55.150314,55.0,70.735001
20160918130000,60.575001,79.506752,41.394619,43.605548,1.437174,1.5,54.502251,55.0,70.735001
20160918131500,60.575001,82.639069,41.394619,44.10035,1.437174,1.5,54.502251,55.0,70.735001
20160918133000,60.575001,83.467148,41.394619,43.38788,1.437174,1.5,54.502251,55.0,70.735001
20160918134500,60.575001,83.467148,41.394619,42.975647,1.437174,1.5,54.502251,55.0,70.735001
20160918140000,60.575001,83.467148,41.394619,43.137674,1.441188,1.5,55.150314,55.0,70.735001
20160918141500,60.575001,85.411346,41.394619,43.728866,1.441188,1.5,55.150314,55.0,70.735001
20160918143000,60.575001,83.845184,41.394619,43.714484,1.445203,1.5,54.538254,55.0,70.735001
20160918144500,60.575001,83.845184,41.394619,43.310717,1.437174,1.5,54.538254,55.0,70.735001
20160918150000,60.575001,83.845184,41.394619,43.440529,1.441188,1.5,54.538254,55.0,70.735001
20160918151500,60.575001,83.845184,41.394619,43.469939,1.437174,1.5,54.538254,55.0,70.735001
20160918153000,54.529999,83.845184,41.394619,43.25885,1.445203,1.5,54.538254,55.0,70.735001
20160918154500,52.990002,85.50135,41.394619,43.690633,1.445203,1.5,54.538254,55.0,70.735001
20160918160000,52.990002,85.50135,41.394619,43.153263,1.437174,1.5,54.538254,55.0,70.735001
20160918161500,52.990002,84.47525,41.394619,43.096976,1.437174,1.5,54.538254,55.0,70.735001
20160918163000,52.990002,85.591362,41.394619,43.636896,1.437174,1.5,54.538254,55.0,70.735001
20160918164500,52.990002,84.205223,41.394619,43.679056,1.437174,1.5,54.538254,55.0,70.735001
20160918170000,52.990002,84.205223,41.394619,43.246763,1.441188,1.5,54.538254,55.0,70.735001
20160918171500,52.990002,84.205223,41.394619,42.77078,1.445203,1.5,54.538254,55.0,70.735001
20160918173000,51.314999,84.205223,41.394619,43.25885,1.433159,1.5,54.538254,55.0,70.735001
20160918174500,42.110001,84.205223,41.394619,43.789488,1.433159,1.5,54.538254,55.0,70.735001
20160918180000,42.110001,84.205223,41.394619,43.360493,1.433159,1.5,55.150314,55.0,70.735001
20160918181500,42.110001,83.197128,41.394619,43.022312,1.437174,1.5,55.150314,55.0,70.735001
20160918183000,42.110001,83.197128,41.394619,44.266321,1.429145,1.5,55.150314,55.0,70.735001
20160918184500,42.110001,83.197128,41.394619,43.726826,1.429145,1.5,55.150314,55.0,70.735001
20160918190000,42.110001,83.197128,41.394619,43.32464,1.429145,1.5,55.150314,55.0,70.735001
20160918191500,42.110001,81.990997,41.394619,43.278808,1.429145,1.5,55.150314,55.0,70.735001
20160918193000,40.575001,80.424843,41.394619,42.823531,1.417102,1.5,55.150314,55.0,70.735001
20160918194500,40.575001,79.596764,41.394619,42.514352,1.449217,1.5,55.150314,55.0,70.735001
20160918200000,40.575001,79.596764,41.394619,42.53958,1.457246,1.5,55.150314,55.0,70.735001
20160918201500,40.575001,79.596764,41.394619,42.43622,1.457246,1.5,55.150314,55.0,70.735001
20160918203000,40.575001,78.588661,41.394619,42.363749,1.445203,1.5,55.150314,55.0,70.735001
20160918204500,48.07,78.588661,41.394619,42.159732,1.453232,1.5,55.150314,55.0,70.735001
20160918210000,55.779999,78.588661,41.394619,42.023256,1.453232,1.5,55.150314,55.0,70.735001
20160918211500,55.779999,77.202522,41.394619,41.876342,1.453232,1.5,55.150314,55.0,70.735001
20160918213000,55.779999,77.202522,41.394619,41.876342,1.449217,1.5,55.150314,55.0,70.735001
20160918214500,55.779999,77.202522,41.394619,41.582514,1.449217,1.5,55.150314,55.0,70.735001
20160918220000,55.779999,77.202522,41.394619,41.509057,1.453232,1.5,55.150314,55.0,70.735001
20160918221500,55.779999,76.374435,41.394619,41.215229,1.453232,1.5,55.150314,55.0,70.735001
20160918223000,55.779999,76.374435,41.394619,41.068315,1.453232,1.5,54.538254,55.0,70.735001
20160918224500,55.779999,76.374435,41.394619,41.068315,1.449217,1.5,54.538254,55.0,70.735001
20160918230000,55.779999,75.456345,41.394619,40.921401,1.445203,1.5,54.538254,55.0,70.735001
20160918231500,54.244999,75.456345,41.394619,41.068315,1.457246,1.5,54.538254,55.0,70.735001
20160918233000,54.244999,75.456345,41.394619,40.921401,1.457246,1.5,54.538254,55.0,70.735001
20160918234500,51.605,75.456345,41.394619,40.70103,1.445203,1.5,54.538254,55.0,70.735001
20160919000000,38.650002,75.456345,41.394619,40.554116,1.453232,1.5,55.312332,55.0,70.735001
20160919001500,38.650002,75.456345,41.394619,40.407202,1.449217,1.5,54.700272,55.0,70.735001
20160919003000,38.650002,75.456345,41.394619,40.186831,1.453232,1.5,54.700272,55.0,70.735001
20160919004500,38.650002,75.456345,41.394619,39.893003,1.449217,1.5,54.700272,55.0,70.735001
20160919010000,38.650002,75.456345,41.394619,39.893003,1.449217,1.5,54.700272,55.0,70.735001
20160919011500,38.650002,75.456345,41.394619,39.746089,1.453232,1.5,54.700272,55.0,70.735001
20160919013000,38.650002,75.456345,41.394619,39.599175,1.449217,1.5,54.700272,55.0,70.735001
20160919014500,35.349998,73.998199,41.394619,39.378804,1.449217,1.5,54.700272,55.0,70.735001
20160919020000,54.674999,73.998199,41.394619,39.525718,1.457246,1.5,54.700272,55.0,70.735001
20160919021500,48.330002,73.998199,41.394619,39.525718,1.453232,1.5,54.700272,55.0,70.735001
20160919023000,36.395,73.998199,41.394619,39.525718,1.469289,1.5,54.700272,55.0,70.735001
20160919024500,36.395,73.998199,41.394619,39.378804,1.457246,1.5,54.700272,55.0,70.735001
20160919030000,36.395,73.998199,41.394619,39.084976,1.461261,1.5,54.700272,55.0,70.735001
20160919031500,36.395,73.998199,41.394619,38.938062,1.461261,1.5,54.700272,55.0,70.735001
20160919033000,36.395,73.998199,41.394619,38.717691,1.457246,1.5,54.700272,55.0,70.735001
20160919034500,34.860001,72.882088,41.394619,38.570777,1.457246,1.5,54.700272,55.0,70.735001
20160919040000,34.860001,72.882088,41.394619,38.423863,1.457246,1.5,55.348335,55.0,70.735001
20160919041500,53.235001,72.882088,41.394619,38.423863,1.465275,1.5,54.700272,55.0,70.735001
20160919043000,35.185001,72.882088,41.394619,38.276949,1.465275,1.5,54.700272,55.0,70.735001
20160919044500,35.185001,72.882088,41.394619,38.203492,1.461261,1.5,54.700272,55.0,70.735001
20160919050000,35.185001,72.882088,41.394619,38.056578,1.461261,1.5,54.700272,55.0,70.735001
20160919051500,35.185001,72.882088,41.394619,38.056578,1.457246,1.5,54.700272,55.0,70.735001
20160919053000,35.185001,72.882088,41.394619,38.203492,1.461261,1.5,54.700272,55.0,70.735001
20160919054500,34.27,72.882088,41.394619,38.203492,1.465275,1.5,54.700272,55.0,70.735001
20160919060000,34.27,72.882088,41.394619,38.203492,1.465275,1.5,54.700272,55.0,70.735001
20160919061500,34.27,72.882088,41.394619,38.056578,1.461261,1.5,54.700272,55.0,70.735001
20160919063000,34.27,72.882088,41.394619,38.056578,1.461261,1.5,54.700272,55.0,70.735001
20160919064500,33.505001,71.783981,41.394619,37.909664,1.465275,1.5,54.700272,55.0,70.735001
20160919070000,33.505001,71.783981,41.394619,37.615836,1.465275,1.5,54.700272,55.0,70.735001
20160919071500,33.505001,71.783981,41.394619,37.615836,1.453232,1.5,55.402344,55.0,70.735001
20160919073000,51.720001,71.783981,41.394619,38.570777,1.461261,1.5,55.402344,55.0,70.735001
20160919074500,51.720001,71.783981,41.394619,40.039917,1.461261,1.5,55.402344,55.0,70.735001
20160919080000,51.720001,72.612061,41.394619,42.390541,1.457246,1.5,55.402344,55.0,70.735001
20160919081500,51.720001,72.612061,41.394619,44.275688,1.457246,1.5,55.402344,55.0,70.735001
20160919083000,52.375,72.612061,41.394619,43.9023,1.465275,1.5,55.402344,55.0,70.735001
20160919084500,52.375,73.350136,41.394619,44.485672,1.465275,1.5,54.790279,55.0,70.735001
20160919090000,83.334999,77.580559,41.018101,44.177615,1.445203,1.5,55.348335,55.0,71.334999
20160919091500,100.0,78.300629,41.018101,44.070464,1.445203,1.5,56.014404,55.0,71.334999
20160919093000,100.0,79.596764,41.018101,44.722448,1.441188,1.5,56.896492,55.0,71.334999
20160919094500,100.0,80.244827,41.018101,44.750872,1.42513,1.5,57.274529,55.0,71.334999
