PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160919100000,100.0,80.154816,41.018101,44.393855,1.429145,1.5,57.346535,55.0,71.334999
20160919101500,75.785004,81.720978,41.018101,44.10035,1.429145,1.5,53.872189,55.0,71.334999
20160919103000,100.0,80.154816,41.018101,44.338962,1.405058,1.5,56.374439,55.0,71.334999
20160919104500,66.139999,79.776779,40.681999,43.362992,1.429145,1.5,53.512154,55.0,71.870003
20160919110000,48.889999,80.514854,40.681999,43.324861,1.421116,1.5,54.502251,55.0,71.870003
20160919111500,65.635002,81.810989,37.83897,43.075488,1.509434,1.5,55.06031,55.0,76.394997
20160919113000,46.130001,81.630966,38.672253,43.302353,1.573665,1.5,55.06031,55.0,75.065002
20160919114500,51.485001,83.197128,38.672253,42.85544,1.573665,1.5,55.690369,55.0,75.065002
20160919120000,59.889999,83.467148,38.672253,42.85544,1.565636,1.5,55.438347,55.0,75.065002
20160919121500,64.035004,83.935196,38.672253,43.022312,1.565636,1.5,55.024303,55.0,75.065002
20160919123000,64.035004,83.467148,38.672253,43.022312,1.569651,1.5,54.700272,55.0,75.065002
20160919124500,74.684998,83.935196,38.672253,43.008916,1.57768,1.5,55.47435,55.0,75.065002
20160919130000,49.279999,83.107117,38.672253,42.185997,1.57768,1.5,54.9883,55.0,75.065002
20160919131500,83.745003,84.763275,33.736988,42.03349,1.593737,1.5,54.502251,55.0,80.75
20160919133000,49.900002,84.763275,37.577408,41.971049,1.569651,1.5,54.862289,55.0,76.809998
20160919134500,46.264999,85.321335,37.9991,41.52349,1.581694,1.5,55.186317,55.0,75.595001
20160919140000,46.264999,84.673271,38.680828,40.92696,1.589723,1.5,54.862289,55.0,75.055
20160919141500,46.264999,85.411346,38.680828,42.594371,1.565636,1.5,54.862289,55.0,75.055
20160919143000,46.264999,85.681366,38.680828,42.402747,1.573665,1.5,54.826286,55.0,75.055
20160919144500,46.264999,85.969398,38.680828,41.70029,1.573665,1.5,55.024303,55.0,75.055
20160919150000,46.264999,84.673271,38.680828,41.767678,1.569651,1.5,54.736275,55.0,75.055
20160919151500,46.264999,84.943298,38.680828,41.915,1.57768,1.5,54.700272,55.0,75.055
20160919153000,46.264999,85.411346,38.680828,41.765876,1.513448,1.5,54.826286,55.0,75.055
20160919154500,46.264999,85.50135,38.680828,41.765876,1.489362,1.5,55.186317,55.0,75.055
20160919160000,46.264999,83.845184,38.680828,41.573674,1.489362,1.5,54.826286,55.0,75.055
20160919161500,45.5,85.411346,38.680828,42.245072,1.489362,1.5,55.024303,55.0,75.055
20160919163000,45.5,84.58326,38.680828,42.812838,1.485347,1.5,55.348335,55.0,75.055
20160919164500,45.5,83.935196,38.680828,42.01853,1.497391,1.5,55.024303,55.0,75.055
20160919170000,45.5,84.58326,38.680828,42.022576,1.517463,1.5,55.276329,55.0,75.055
20160919171500,45.5,83.107117,38.680828,42.022576,1.533521,1.5,55.150314,55.0,75.055
20160919173000,45.5,83.377144,38.680828,42.022576,1.533521,1.5,55.186317,55.0,75.055
20160919174500,45.5,83.197128,38.680828,42.454682,1.54155,1.5,55.150314,55.0,75.055
20160919180000,45.5,82.819084,38.680828,42.454682,1.565636,1.5,55.024303,55.0,75.055
20160919181500,45.5,82.549057,38.680828,42.245072,1.557607,1.5,55.150314,55.0,75.055
20160919183000,45.5,81.990997,38.680828,42.906032,1.565636,1.5,55.024303,55.0,75.055
20160919184500,45.5,81.25293,38.680828,43.123292,1.557607,1.5,54.952297,55.0,75.055
20160919190000,45.5,80.334839,38.680828,42.489719,1.557607,1.5,54.664268,55.0,75.055
20160919191500,43.41,79.416748,38.680828,41.392896,1.565636,1.5,54.574257,55.0,75.055
20160919193000,42.5,78.588661,38.680828,40.614296,1.565636,1.5,54.502251,55.0,75.055
20160919194500,40.965,77.67057,38.680828,40.736084,1.573665,1.5,54.826286,55.0,75.055
20160919200000,39.645,77.940598,38.680828,40.634866,1.57768,1.5,54.700272,55.0,75.055
20160919201500,39.645,77.202522,38.680828,40.384592,1.573665,1.5,54.574257,55.0,75.055
20160919203000,38.735001,76.842484,38.680828,39.745664,1.573665,1.5,54.538254,55.0,75.055
20160919204500,38.735001,76.19442,38.680828,39.39424,1.581694,1.5,54.610264,55.0,75.055
20160919210000,38.735001,76.19442,38.680828,39.250862,1.57768,1.5,54.538254,55.0,75.055
20160919211500,38.735001,75.546356,38.680828,39.102554,1.581694,1.5,54.700272,55.0,75.055
20160919213000,38.735001,75.366341,38.680828,39.084976,1.581694,1.5,54.538254,55.0,75.055
20160919214500,37.27,75.096313,38.680828,38.864605,1.573665,1.5,54.9883,55.0,75.055
20160919220000,37.27,75.366341,38.680828,38.570777,1.57768,1.5,54.9883,55.0,75.055
20160919221500,37.27,75.006302,38.680828,38.717691,1.569651,1.5,54.664268,55.0,75.055
20160919223000,37.27,75.006302,38.680828,38.864605,1.573665,1.5,54.610264,55.0,75.055
20160919224500,37.27,74.898293,38.680828,38.938062,1.57768,1.5,54.610264,55.0,75.055
20160919230000,37.27,74.718277,38.680828,38.717691,1.581694,1.5,54.502251,55.0,75.055
20160919231500,35.950001,74.628265,38.680828,38.423863,1.581694,1.5,54.790279,55.0,75.055
20160919233000,35.950001,74.358238,38.680828,38.276949,1.589723,1.5,54.790279,55.0,75.055
20160919234500,35.950001,73.998199,38.680828,38.056578,1.589723,1.5,54.826286,55.0,75.055
20160920000000,35.18,73.620163,38.680828,38.056578,1.593737,1.5,54.664268,55.0,75.055
20160920001500,35.18,73.89019,38.981274,37.909664,1.573665,1.5,54.736275,55.0,74.574997
20160920003000,35.18,73.530151,38.981274,37.615836,1.573665,1.5,54.610264,55.0,74.574997
20160920004500,35.18,73.080109,38.981274,37.395465,1.569651,1.5,54.700272,55.0,74.574997
20160920010000,35.18,73.080109,38.981274,37.248551,1.569651,1.5,54.9883,55.0,74.574997
20160920011500,35.18,71.964005,38.981274,36.954723,1.573665,1.5,54.664268,55.0,74.574997
20160920013000,33.645,71.964005,38.981274,36.881266,1.565636,1.5,55.024303,55.0,74.574997
20160920014500,33.645,71.873993,38.981274,36.587438,1.569651,1.5,55.150314,55.0,74.574997
20160920020000,33.645,71.964005,38.981274,36.440524,1.573665,1.5,55.150314,55.0,74.574997
20160920021500,33.645,71.423943,38.981274,36.440524,1.573665,1.5,54.700272,55.0,74.574997
20160920023000,33.645,71.423943,38.981274,36.440524,1.57768,1.5,54.898293,55.0,74.574997
20160920024500,33.645,71.69397,38.981274,36.440524,1.565636,1.5,55.024303,55.0,74.574997
20160920030000,33.645,71.333939,38.981274,36.29361,1.569651,1.5,54.862289,55.0,74.574997
20160920031500,33.645,71.423943,38.981274,36.29361,1.573665,1.5,54.862289,55.0,74.574997
20160920033000,33.645,71.513954,38.981274,36.29361,1.569651,1.5,55.024303,55.0,74.574997
20160920034500,33.645,71.333939,38.981274,36.220153,1.57768,1.5,54.826286,55.0,74.574997
20160920040000,33.645,71.423943,38.981274,36.220153,1.573665,1.5,54.862289,55.0,74.574997
20160920041500,71.580002,70.865891,38.981274,36.29361,1.585708,1.5,54.124214,55.0,74.574997
20160920043000,59.52,71.063911,38.981274,36.220153,1.57768,1.5,54.574257,55.0,74.574997
20160920044500,53.689999,71.513954,38.981274,36.220153,1.57768,1.5,55.150314,55.0,74.574997
20160920050000,52.369999,70.955902,38.981274,36.073239,1.581694,1.5,54.664268,55.0,74.574997
20160920051500,52.369999,70.775879,38.981274,36.073239,1.585708,1.5,54.502251,55.0,74.574997
20160920053000,36.639999,70.865891,38.981274,36.073239,1.585708,1.5,55.150314,55.0,74.574997
20160920054500,36.639999,70.955902,38.981274,35.926325,1.589723,1.5,55.186317,55.0,74.574997
20160920060000,36.639999,70.685867,38.981274,35.779411,1.585708,1.5,55.024303,55.0,74.574997
20160920061500,36.639999,70.775879,38.981274,35.632497,1.585708,1.5,55.150314,55.0,74.574997
20160920063000,36.639999,71.333939,38.981274,35.412126,1.581694,1.5,55.150314,55.0,74.574997
20160920064500,34.740002,70.865891,39.322136,35.412126,1.565636,1.5,54.538254,55.0,74.035004
20160920070000,33.970001,70.955902,39.322136,35.55904,1.565636,1.5,54.700272,55.0,74.035004
20160920071500,33.970001,71.513954,39.322136,35.632497,1.565636,1.5,54.664268,55.0,74.035004
20160920073000,33.970001,71.783981,39.322136,36.587438,1.561622,1.5,54.862289,55.0,74.035004
20160920074500,33.970001,72.342041,39.322136,38.276949,1.553593,1.5,54.826286,55.0,74.035004
20160920080000,33.970001,72.702072,39.322136,39.177728,1.553593,1.5,54.952297,55.0,74.035004
20160920081500,33.970001,73.350136,39.322136,39.511472,1.553593,1.5,55.024303,55.0,74.035004
20160920083000,49.040001,73.530151,38.874889,39.442928,1.413087,1.5,55.47435,55.0,74.745003
20160920084500,52.389999,74.358238,38.874889,39.873062,1.453232,1.5,54.952297,55.0,74.745003
20160920090000,52.389999,75.096313,38.874889,40.257024,1.453232,1.5,55.402344,55.0,74.745003
20160920091500,59.224998,75.366341,38.874889,40.425375,1.457246,1.5,54.952297,55.0,74.745003
20160920093000,59.224998,77.112518,38.874889,40.308772,1.445203,1.5,55.114311,55.0,74.745003
20160920094500,59.224998,77.580559,38.874889,40.72568,1.441188,1.5,55.186317,55.0,74.745003
20160920100000,61.91,78.300629,38.874889,40.998394,1.433159,1.5,54.862289,55.0,74.745003
20160920101500,41.119999,79.236725,38.874889,40.998394,1.421116,1.5,54.700272,55.0,74.745003
20160920103000,56.314999,79.416748,38.579208,41.02148,1.437174,1.5,54.700272,55.0,75.214996
20160920104500,56.314999,80.334839,38.579208,41.02148,1.421116,1.5,54.9883,55.0,75.214996
20160920110000,56.314999,81.072906,38.233002,40.87834,1.413087,1.5,55.150314,55.0,75.764999
20160920111500,56.314999,81.630966,38.233002,41.15697,1.429145,1.5,55.186317,55.0,75.764999
20160920113000,56.314999,81.720978,38.233002,41.118839,1.413087,1.5,55.150314,55.0,75.764999
20160920114500,62.814999,81.900993,38.233002,40.666095,1.421116,1.5,55.348335,55.0,75.764999
20160920120000,76.080002,82.72908,38.233002,41.17635,1.457246,1.5,55.438347,55.0,75.764999
20160920121500,80.68,82.369034,38.233002,41.579216,1.485347,1.5,55.348335,55.0,75.764999
20160920123000,50.68,83.467148,38.233002,41.281274,1.493376,1.5,54.502251,55.0,75.764999
20160920124500,40.075001,81.630966,38.233002,40.0348,1.537535,1.5,54.862289,55.0,75.764999
20160920130000,40.075001,83.557159,38.233002,40.43889,1.529506,1.5,54.9883,55.0,75.764999
20160920131500,40.075001,81.810989,38.233002,40.52015,1.549578,1.5,54.538254,55.0,75.764999
20160920133000,40.075001,83.107117,38.233002,39.476384,1.549578,1.5,54.826286,55.0,75.764999
20160920134500,40.075001,83.845184,38.233002,40.305202,1.573665,1.5,55.150314,55.0,75.764999
20160920140000,40.075001,82.459045,38.233002,39.62544,1.569651,1.5,54.862289,55.0,75.764999
20160920141500,40.075001,83.557159,38.233002,40.412676,1.561622,1.5,54.790279,55.0,75.764999
20160920143000,40.075001,82.369034,38.233002,40.913972,1.561622,1.5,54.574257,55.0,75.764999
20160920144500,40.075001,83.557159,38.233002,40.97847,1.545564,1.5,55.024303,55.0,75.764999
20160920150000,40.075001,83.557159,38.233002,40.774776,1.529506,1.5,54.898293,55.0,75.764999
20160920151500,40.075001,82.72908,38.233002,40.827935,1.525492,1.5,55.024303,55.0,75.764999
20160920153000,40.075001,84.205223,38.233002,40.669104,1.513448,1.5,55.186317,55.0,75.764999
20160920154500,40.075001,83.197128,38.233002,40.251465,1.513448,1.5,54.9883,55.0,75.764999
20160920160000,40.075001,83.467148,38.233002,40.874192,1.509434,1.5,55.186317,55.0,75.764999
20160920161500,40.075001,83.557159,38.233002,40.207656,1.521477,1.5,54.9883,55.0,75.764999
20160920163000,40.075001,82.459045,38.233002,39.951296,1.517463,1.5,54.700272,55.0,75.764999
20160920164500,37.985001,82.72908,38.233002,40.67026,1.509434,1.5,55.240326,55.0,75.764999
20160920170000,56.375,82.72908,38.233002,40.69457,1.513448,1.5,55.024303,55.0,75.764999
20160920171500,56.375,82.639069,38.233002,40.3102,1.501405,1.5,55.024303,55.0,75.764999
20160920173000,56.375,81.342941,38.233002,40.807484,1.513448,1.5,54.952297,55.0,75.764999
20160920174500,56.375,80.982895,38.233002,41.08965,1.513448,1.5,54.9883,55.0,75.764999
20160920180000,56.375,80.244827,38.233002,41.218731,1.525492,1.5,55.024303,55.0,75.764999
20160920181500,56.375,80.892891,38.233002,41.992418,1.553593,1.5,55.150314,55.0,75.764999
20160920183000,56.375,80.604858,38.233002,42.08347,1.581694,1.5,54.952297,55.0,75.764999
20160920184500,56.375,79.506752,38.533447,41.573215,1.581694,1.5,54.9883,55.0,75.290001
20160920190000,56.375,78.408646,38.533447,42.210851,1.57768,1.5,55.024303,55.0,75.290001
20160920191500,56.375,79.038704,38.533447,41.645312,1.585708,1.5,54.502251,55.0,75.290001
20160920193000,56.375,77.382538,38.533447,41.189219,1.589723,1.5,55.348335,55.0,75.290001
20160920194500,56.375,77.202522,38.533447,41.34839,1.581694,1.5,54.610264,55.0,75.290001
20160920200000,56.375,77.382538,38.533447,40.93444,1.581694,1.5,54.862289,55.0,75.290001
20160920201500,56.375,77.202522,38.87431,40.774878,1.565636,1.5,54.538254,55.0,74.745003
20160920203000,51.615002,76.554459,38.87431,40.56486,1.565636,1.5,54.502251,55.0,74.745003
20160920204500,48.615002,75.924393,38.87431,40.739552,1.57768,1.5,54.502251,55.0,74.745003
20160920210000,39.470001,76.284431,38.87431,40.609485,1.57768,1.5,54.610264,55.0,74.745003
20160920211500,39.470001,75.924393,38.87431,40.690422,1.57768,1.5,54.862289,55.0,74.745003
20160920213000,39.470001,75.366341,38.87431,40.624445,1.57768,1.5,54.538254,55.0,74.745003
20160920214500,38.705002,75.096313,38.87431,40.627488,1.569651,1.5,55.024303,55.0,74.745003
20160920220000,38.705002,75.366341,38.87431,40.407032,1.573665,1.5,55.186317,55.0,74.745003
20160920221500,38.705002,75.456345,38.87431,40.48156,1.581694,1.5,55.150314,55.0,74.745003
20160920223000,38.705002,75.726379,38.87431,40.189704,1.573665,1.5,55.024303,55.0,74.745003
20160920224500,38.705002,75.366341,38.87431,39.970812,1.573665,1.5,54.898293,55.0,74.745003
20160920230000,38.705002,75.096313,38.87431,39.970812,1.573665,1.5,54.862289,55.0,74.745003
20160920231500,38.705002,75.366341,38.87431,39.827264,1.57768,1.5,54.862289,55.0,74.745003
20160920233000,38.705002,75.366341,38.87431,39.754793,1.569651,1.5,54.664268,55.0,74.745003
20160920234500,38.705002,74.898293,38.87431,39.754793,1.569651,1.5,54.700272,55.0,74.745003
20160921000000,36.615002,73.530151,38.87431,39.175025,1.565636,1.5,54.664268,55.0,74.745003
20160921001500,36.615002,74.718277,38.87431,39.23189,1.573665,1.5,54.700272,55.0,74.745003
20160921003000,36.615002,74.628265,38.87431,39.23189,1.569651,1.5,54.9883,55.0,74.745003
20160921004500,36.615002,74.268227,38.87431,39.378804,1.57768,1.5,54.700272,55.0,74.745003
20160921010000,36.615002,73.530151,38.87431,39.084976,1.569651,1.5,55.024303,55.0,74.745003
20160921011500,57.459999,73.620163,36.936699,38.938062,1.421116,1.5,57.112511,55.0,77.830002
20160921013000,53.845001,73.260132,38.222351,38.570777,1.465275,1.5,54.826286,55.0,75.785004
20160921014500,53.845001,73.350136,38.222351,38.276949,1.489362,1.5,54.700272,55.0,75.785004
20160921020000,53.845001,72.792084,38.222351,38.203492,1.493376,1.5,54.574257,55.0,75.785004
20160921021500,48.904999,72.612061,38.222351,38.056578,1.513448,1.5,54.502251,55.0,75.785004
20160921023000,47.224998,72.792084,38.222351,37.76275,1.513448,1.5,54.700272,55.0,75.785004
20160921024500,47.224998,72.702072,38.222351,37.615836,1.513448,1.5,54.610264,55.0,75.785004
20160921030000,46.455002,72.702072,38.222351,37.542379,1.513448,1.5,54.736275,55.0,75.785004
20160921031500,46.455002,72.702072,38.222351,37.542379,1.505419,1.5,54.502251,55.0,75.785004
20160921033000,38.845001,72.612061,38.222351,37.615836,1.501405,1.5,55.510353,55.0,75.785004
20160921034500,53.605,72.162018,38.222351,37.542379,1.505419,1.5,54.9883,55.0,75.785004
20160921040000,53.605,71.783981,38.222351,37.395465,1.505419,1.5,54.826286,55.0,75.785004
20160921041500,53.605,71.964005,38.222351,37.248551,1.509434,1.5,54.862289,55.0,75.785004
20160921043000,53.605,71.513954,38.222351,37.248551,1.493376,1.5,54.502251,55.0,75.785004
20160921044500,53.605,72.162018,38.222351,37.101637,1.501405,1.5,54.862289,55.0,75.785004
20160921050000,53.605,71.783981,38.222351,37.101637,1.493376,1.5,54.538254,55.0,75.785004
20160921051500,53.605,71.873993,38.222351,36.954723,1.497391,1.5,54.826286,55.0,75.785004
20160921053000,53.605,72.072006,38.222351,36.954723,1.497391,1.5,54.790279,55.0,75.785004
20160921054500,52.834999,72.342041,38.222351,37.101637,1.505419,1.5,54.502251,55.0,75.785004
20160921060000,52.834999,72.162018,38.222351,36.881266,1.497391,1.5,54.700272,55.0,75.785004
20160921061500,37.735001,71.69397,38.222351,36.954723,1.501405,1.5,54.448246,55.0,75.785004
20160921063000,36.630001,71.783981,38.222351,36.734352,1.505419,1.5,54.502251,55.0,75.785004
20160921064500,35.310001,71.783981,38.222351,36.587438,1.501405,1.5,55.06031,55.0,75.785004
20160921070000,35.310001,71.423943,38.222351,36.220153,1.505419,1.5,54.9883,55.0,75.785004
20160921071500,35.310001,71.964005,38.222351,36.073239,1.501405,1.5,55.024303,55.0,75.785004
20160921073000,35.310001,71.873993,38.222351,36.734352,1.497391,1.5,55.150314,55.0,75.785004
20160921074500,35.310001,72.432045,38.222351,38.276949,1.493376,1.5,55.312332,55.0,75.785004
20160921080000,51.619999,72.882088,38.222351,39.970812,1.481333,1.5,55.636368,55.0,75.785004
20160921081500,53.485001,73.530151,38.222351,40.284836,1.469289,1.5,55.186317,55.0,75.785004
20160921083000,54.41,74.628265,38.222351,40.498866,1.429145,1.5,55.150314,55.0,75.785004
20160921084500,55.845001,75.366341,38.222351,40.513894,1.433159,1.5,55.06031,55.0,75.785004
20160921090000,55.845001,76.284431,37.88625,41.142214,1.405058,1.5,55.312332,55.0,76.315002
20160921091500,55.845001,76.842484,37.550148,40.951168,1.429145,1.5,55.348335,55.0,76.849998
20160921093000,58.459999,78.300629,37.550148,41.411375,1.437174,1.5,55.06031,55.0,76.849998
20160921094500,58.459999,79.506752,37.550148,41.571838,1.433159,1.5,55.150314,55.0,76.849998
20160921100000,58.459999,79.326736,37.214046,41.684973,1.437174,1.5,55.150314,55.0,77.385002
20160921101500,60.055,80.514854,37.214046,42.08636,1.429145,1.5,55.186317,55.0,77.385002
20160921103000,62.145,80.514854,37.214046,41.271108,1.529506,1.5,54.664268,55.0,77.385002
20160921104500,42.27,80.064812,37.214046,41.626306,1.521477,1.5,54.9883,55.0,77.385002
20160921110000,59.950001,80.334839,37.214046,42.08636,1.513448,1.5,54.736275,55.0,77.385002
20160921111500,59.950001,81.342941,37.214046,42.04182,1.525492,1.5,54.826286,55.0,77.385002
20160921113000,59.950001,81.720978,37.214046,41.28974,1.517463,1.5,54.790279,55.0,77.385002
20160921114500,59.950001,82.081009,37.214046,29.279648,1.521477,1.5,54.862289,55.0,77.385002
20160921120000,59.950001,82.081009,37.214046,39.239336,1.525492,1.5,54.790279,55.0,77.385002
20160921121500,59.950001,82.909096,37.214046,39.239336,1.525492,1.5,55.150314,55.0,77.385002
20160921123000,59.950001,81.990997,37.214046,40.98,1.517463,1.5,54.826286,55.0,77.385002
20160921124500,59.950001,82.459045,37.214046,41.179988,1.521477,1.5,54.862289,55.0,77.385002
20160921130000,59.950001,82.909096,37.214046,41.812422,1.529506,1.5,55.024303,55.0,77.385002
20160921131500,51.32,81.810989,37.214046,41.812422,1.533521,1.5,54.412243,55.0,77.385002
20160921133000,52.560001,83.845184,37.214046,41.802307,1.533521,1.5,55.510353,55.0,77.385002
20160921134500,54.900002,83.287132,37.214046,41.349563,1.549578,1.5,54.538254,55.0,77.385002
20160921140000,40.169998,83.107117,37.214046,41.925472,1.533521,1.5,55.186317,55.0,77.385002
20160921141500,45.529999,84.205223,37.214046,41.925472,1.545564,1.5,55.47435,55.0,77.385002
20160921143000,45.529999,82.639069,37.214046,41.979532,1.54155,1.5,54.610264,55.0,77.385002
20160921144500,45.529999,84.115219,37.214046,41.686605,1.545564,1.5,55.150314,55.0,77.385002
20160921150000,59.27,83.845184,35.930271,41.028688,1.465275,1.5,55.312332,55.0,79.43
20160921151500,60.720001,83.287132,35.930271,41.028688,1.469289,1.5,55.06031,55.0,79.43
20160921153000,61.52,84.943298,35.930271,41.435005,1.509434,1.5,54.9883,55.0,79.43
20160921154500,62.174999,83.467148,35.930271,40.733789,1.553593,1.5,55.114311,55.0,79.43
20160921160000,62.174999,83.107117,35.930271,41.4152,1.573665,1.5,55.186317,55.0,79.43
20160921161500,63.900002,83.935196,36.230717,41.4152,1.57768,1.5,55.240326,55.0,78.949997
20160921163000,63.900002,83.197128,36.571579,41.4152,1.57768,1.5,55.186317,55.0,78.410004
20160921164500,62.025002,80.982895,36.571579,41.007404,1.557607,1.5,54.448246,55.0,78.410004
20160921170000,62.290001,81.162918,35.707405,41.281274,1.42513,1.5,55.564358,55.0,79.785004
20160921171500,68.025002,80.604858,35.707405,41.281274,1.421116,1.5,55.150314,55.0,79.785004
20160921173000,68.025002,80.334839,35.707405,42.154309,1.413087,1.5,55.024303,55.0,79.785004
20160921174500,68.025002,79.596764,35.707405,42.072148,1.429145,1.5,54.862289,55.0,79.785004
20160921180000,68.025002,79.038704,35.707405,42.122196,1.437174,1.5,54.610264,55.0,79.785004
20160921181500,63.419998,78.498657,35.707405,42.122196,1.473304,1.5,54.502251,55.0,79.785004
20160921183000,51.255001,77.67057,35.707405,41.657875,1.493376,1.5,54.538254,55.0,79.785004
20160921184500,51.255001,77.67057,35.707405,41.411375,1.517463,1.5,54.502251,55.0,79.785004
20160921190000,49.935001,77.580559,35.707405,41.368076,1.54155,1.5,54.790279,55.0,79.785004
20160921191500,49.935001,77.112518,35.707405,41.368076,1.569651,1.5,54.502251,55.0,79.785004
20160921193000,47.919998,76.554459,35.707405,41.257236,1.581694,1.5,54.952297,55.0,79.785004
20160921194500,47.919998,76.75248,35.707405,41.329792,1.593737,1.5,54.826286,55.0,79.785004
20160921200000,47.919998,77.112518,36.048267,41.081405,1.573665,1.5,54.664268,55.0,79.239998
20160921201500,46.384998,76.554459,36.048267,41.081405,1.589723,1.5,54.664268,55.0,79.239998
20160921203000,46.384998,76.554459,36.048267,41.142214,1.565636,1.5,54.898293,55.0,79.239998
20160921204500,46.384998,76.19442,36.048267,40.939676,1.57768,1.5,55.114311,55.0,79.239998
20160921210000,46.384998,75.834381,36.048267,40.71208,1.581694,1.5,54.700272,55.0,79.239998
20160921211500,46.384998,76.19442,36.048267,41.08931,1.585708,1.5,54.862289,55.0,79.239998
20160921213000,46.384998,76.104416,36.048267,40.86508,1.581694,1.5,54.700272,55.0,79.239998
20160921214500,46.384998,76.554459,36.048267,40.999176,1.589723,1.5,54.700272,55.0,79.239998
20160921220000,46.384998,76.464447,36.048267,41.241817,1.593737,1.5,54.862289,55.0,79.239998
20160921221500,46.384998,76.104416,36.38913,41.241817,1.565636,1.5,54.610264,55.0,78.699997
20160921223000,45.615002,75.456345,36.38913,41.106735,1.565636,1.5,54.538254,55.0,78.699997
20160921224500,44.849998,75.276337,36.38913,41.106735,1.573665,1.5,54.610264,55.0,78.699997
20160921230000,44.849998,75.186325,36.38913,40.971653,1.593737,1.5,54.736275,55.0,78.699997
20160921231500,44.849998,74.718277,36.810822,40.971653,1.565636,1.5,54.610264,55.0,78.029999
20160921233000,43.529999,74.628265,36.810822,40.872152,1.565636,1.5,54.790279,55.0,78.029999
20160921234500,43.529999,74.358238,36.810822,40.736084,1.565636,1.5,54.862289,55.0,78.029999
20160922000000,43.529999,73.620163,36.810822,40.493613,1.561622,1.5,54.538254,55.0,78.029999
20160922001500,43.529999,73.350136,36.810822,40.493613,1.565636,1.5,54.538254,55.0,78.029999
20160922003000,41.849998,73.260132,36.810822,40.356559,1.565636,1.5,54.502251,55.0,78.029999
20160922004500,40.529999,73.350136,36.810822,40.17522,1.549578,1.5,54.9883,55.0,78.029999
20160922010000,40.529999,73.260132,36.810822,39.96816,1.557607,1.5,54.952297,55.0,78.029999
20160922011500,40.529999,72.882088,36.810822,39.96816,1.569651,1.5,54.826286,55.0,78.029999
20160922013000,40.529999,72.702072,36.810822,39.602762,1.569651,1.5,54.574257,55.0,78.029999
20160922014500,39.764999,72.702072,36.810822,39.69208,1.565636,1.5,54.736275,55.0,78.029999
20160922020000,39.764999,72.522057,36.810822,39.328654,1.569651,1.5,54.862289,55.0,78.029999
20160922021500,39.764999,72.432045,36.810822,39.48502,1.57768,1.5,54.826286,55.0,78.029999
20160922023000,39.764999,72.882088,36.810822,39.34698,1.573665,1.5,54.862289,55.0,78.029999
20160922024500,39.764999,72.162018,36.810822,39.20894,1.573665,1.5,54.736275,55.0,78.029999
20160922030000,39.764999,72.432045,36.810822,39.0709,1.581694,1.5,54.538254,55.0,78.029999
20160922031500,39.764999,72.432045,36.810822,39.084296,1.57768,1.5,54.700272,55.0,78.029999
20160922033000,38.994999,72.162018,36.810822,38.7258,1.57768,1.5,54.574257,55.0,78.029999
20160922034500,37.34,71.873993,36.810822,38.94527,1.569651,1.5,55.024303,55.0,78.029999
20160922040000,56.195,72.522057,36.810822,38.58776,1.573665,1.5,54.538254,55.0,78.029999
20160922041500,37.950001,72.252029,36.810822,38.58776,1.561622,1.5,55.150314,55.0,78.029999
20160922043000,37.950001,72.432045,36.810822,38.667218,1.573665,1.5,55.348335,55.0,78.029999
20160922044500,37.950001,72.162018,36.810822,38.667218,1.565636,1.5,55.150314,55.0,78.029999
20160922050000,37.950001,71.603958,36.810822,38.528192,1.573665,1.5,55.024303,55.0,78.029999
20160922051500,37.950001,72.072006,36.810822,38.674698,1.569651,1.5,55.348335,55.0,78.029999
20160922053000,37.950001,72.072006,36.810822,38.674698,1.569651,1.5,55.348335,55.0,78.029999
20160922054500,37.950001,72.072006,36.810822,38.534686,1.573665,1.5,55.312332,55.0,78.029999
20160922060000,37.950001,72.162018,36.810822,38.534686,1.565636,1.5,55.186317,55.0,78.029999
20160922061500,48.540001,72.432045,36.810822,38.534686,1.565636,1.5,55.564358,55.0,78.029999
20160922063000,55.889999,72.162018,36.810822,38.534686,1.569651,1.5,54.610264,55.0,78.029999
20160922064500,54.57,72.162018,36.810822,38.534686,1.569651,1.5,54.664268,55.0,78.029999
20160922070000,54.57,71.964005,36.810822,38.749719,1.569651,1.5,54.574257,55.0,78.029999
20160922071500,51.595001,72.162018,36.810822,38.749719,1.57768,1.5,54.700272,55.0,78.029999
20160922073000,51.595001,72.792084,36.810822,38.749719,1.581694,1.5,55.150314,55.0,78.029999
20160922074500,51.595001,73.620163,36.810822,38.749719,1.585708,1.5,55.240326,55.0,78.029999
20160922080000,57.985001,74.268227,36.810822,38.890717,1.565636,1.5,55.438347,55.0,78.029999
20160922081500,58.639999,75.096313,36.810822,39.177728,1.537535,1.5,55.186317,55.0,78.029999
20160922083000,58.639999,75.456345,36.810822,39.82315,1.529506,1.5,54.9883,55.0,78.029999
20160922084500,60.779999,76.464447,36.810822,39.82315,1.533521,1.5,55.312332,55.0,78.029999
20160922090000,60.779999,76.842484,36.810822,40.180575,1.521477,1.5,55.186317,55.0,78.029999
20160922091500,60.779999,76.842484,36.810822,40.466515,1.505419,1.5,55.150314,55.0,78.029999
20160922093000,60.779999,78.300629,36.810822,41.324335,1.529506,1.5,55.47435,55.0,78.029999
20160922094500,61.945,78.030609,36.810822,41.324335,1.517463,1.5,55.186317,55.0,78.029999
20160922100000,61.945,78.768677,36.810822,41.640178,1.497391,1.5,55.06031,55.0,78.029999
20160922101500,63.674999,79.038704,36.810822,41.824968,1.489362,1.5,54.700272,55.0,78.029999
20160922103000,63.674999,80.244827,36.810822,42.096764,1.485347,1.5,55.150314,55.0,78.029999
20160922104500,60.82,79.596764,36.810822,41.669656,1.453232,1.5,54.502251,55.0,78.029999
20160922110000,59.860001,80.334839,36.810822,41.648202,1.457246,1.5,54.862289,55.0,78.029999
20160922111500,57.220001,80.604858,36.810822,41.648202,1.461261,1.5,54.538254,55.0,78.029999
20160922113000,57.220001,81.990997,36.810822,41.59421,1.449217,1.5,54.862289,55.0,78.029999
20160922114500,57.220001,80.892891,36.810822,41.85057,1.421116,1.5,54.700272,55.0,78.029999
20160922120000,57.220001,81.522957,36.810822,41.430194,1.42513,1.5,54.700272,55.0,78.029999
20160922121500,45.455002,81.25293,36.810822,41.430194,1.437174,1.5,55.186317,55.0,78.029999
20160922123000,57.369999,82.261032,36.810822,41.388612,1.42513,1.5,55.438347,55.0,78.029999
20160922124500,64.214996,84.295227,36.810822,41.927138,1.437174,1.5,54.9883,55.0,78.029999
20160922130000,64.214996,83.845184,36.810822,41.1398,1.429145,1.5,55.186317,55.0,78.029999
20160922131500,72.510002,81.522957,33.674786,41.1398,1.42513,1.5,54.952297,55.0,83.014999
20160922133000,72.510002,83.557159,33.674786,41.37644,1.449217,1.5,55.024303,55.0,83.014999
20160922134500,72.510002,83.287132,33.674786,41.79056,1.42513,1.5,54.9883,55.0,83.014999
20160922140000,51.98,83.377144,35.232876,41.508972,1.573665,1.5,55.024303,55.0,80.540001
20160922141500,51.98,81.342941,35.232876,41.508972,1.581694,1.5,54.610264,55.0,80.540001
20160922143000,49.125,81.720978,35.573742,41.227384,1.565636,1.5,55.024303,55.0,79.995003
20160922144500,45.275002,76.842484,35.573742,41.90888,1.553593,1.5,54.538254,55.0,79.995003
20160922150000,40.169998,74.178223,35.573742,41.833536,1.57768,1.5,55.024303,55.0,79.995003
20160922151500,58.165001,72.702072,35.573742,41.833536,1.57768,1.5,55.114311,55.0,79.995003
20160922153000,58.165001,73.620163,35.573742,40.342211,1.573665,1.5,54.862289,55.0,79.995003
20160922154500,58.165001,74.088211,35.573742,39.253684,1.585708,1.5,54.826286,55.0,79.995003
20160922160000,58.165001,74.358238,36.454868,38.96652,1.581694,1.5,54.952297,55.0,78.595001
20160922161500,58.165001,74.448242,36.454868,39.091011,1.581694,1.5,54.790279,55.0,78.595001
20160922163000,58.165001,74.358238,36.795731,39.091011,1.561622,1.5,54.700272,55.0,78.050003
20160922164500,58.165001,75.726379,36.795731,38.920688,1.557607,1.5,54.826286,55.0,78.050003
20160922170000,60.490002,76.842484,36.795731,40.32788,1.549578,1.5,55.438347,55.0,78.050003
20160922171500,62.165001,78.030609,36.795731,40.701489,1.553593,1.5,54.9883,55.0,78.050003
20160922173000,62.165001,78.300629,36.795731,40.861374,1.557607,1.5,55.240326,55.0,78.050003
20160922174500,62.165001,78.210625,36.795731,41.108452,1.549578,1.5,54.862289,55.0,78.050003
20160922180000,62.165001,78.030609,36.795731,41.108452,1.553593,1.5,55.024303,55.0,78.050003
20160922181500,62.165001,77.472549,36.795731,41.22242,1.557607,1.5,54.862289,55.0,78.050003
20160922183000,62.165001,77.292526,36.795731,40.701489,1.557607,1.5,54.862289,55.0,78.050003
20160922184500,62.165001,76.554459,36.795731,40.836248,1.549578,1.5,54.862289,55.0,78.050003
20160922190000,62.165001,76.554459,36.795731,40.93444,1.549578,1.5,54.700272,55.0,78.050003
20160922191500,62.165001,76.104416,36.795731,40.93444,1.549578,1.5,54.502251,55.0,78.050003
20160922193000,48.200001,75.366341,36.795731,40.93444,1.553593,1.5,54.502251,55.0,78.050003
20160922194500,44.365002,74.808289,36.795731,40.7964,1.553593,1.5,54.502251,55.0,78.050003
20160922200000,44.365002,75.006302,36.795731,40.822121,1.553593,1.5,55.024303,55.0,78.050003
20160922201500,44.365002,74.268227,36.795731,40.683095,1.545564,1.5,54.862289,55.0,78.050003
20160922203000,44.365002,74.538254,36.795731,40.405043,1.553593,1.5,54.898293,55.0,78.050003
20160922204500,44.365002,74.718277,36.795731,40.33553,1.553593,1.5,54.898293,55.0,78.050003
20160922210000,44.365002,74.448242,36.795731,40.196504,1.561622,1.5,54.790279,55.0,78.050003
20160922211500,44.365002,74.358238,36.795731,40.196504,1.561622,1.5,54.790279,55.0,78.050003
20160922213000,44.365002,73.620163,36.795731,40.057478,1.561622,1.5,54.448246,55.0,78.050003
20160922214500,43.044998,73.620163,36.795731,39.918452,1.565636,1.5,54.700272,55.0,78.050003
20160922220000,43.044998,73.620163,36.795731,39.794794,1.565636,1.5,54.574257,55.0,78.050003
20160922221500,43.044998,73.260132,36.795731,39.794794,1.561622,1.5,54.538254,55.0,78.050003
20160922223000,42.275002,73.530151,36.795731,39.794794,1.561622,1.5,54.9883,55.0,78.050003
20160922224500,42.275002,73.530151,36.795731,39.654782,1.561622,1.5,54.790279,55.0,78.050003
20160922230000,42.275002,73.350136,36.795731,39.292835,1.565636,1.5,54.610264,55.0,78.050003
20160922231500,42.275002,73.620163,36.795731,39.292835,1.565636,1.5,54.538254,55.0,78.050003
20160922233000,40.740002,73.620163,36.795731,39.374758,1.569651,1.5,54.826286,55.0,78.050003
20160922234500,40.740002,73.260132,36.795731,39.304752,1.565636,1.5,54.826286,55.0,78.050003
20160923000000,40.740002,72.972099,36.795731,39.16474,1.565636,1.5,54.700272,55.0,78.050003
20160923001500,40.740002,72.522057,36.795731,39.16474,1.573665,1.5,54.664268,55.0,78.050003
20160923003000,40.740002,72.792084,36.795731,39.024728,1.573665,1.5,54.538254,55.0,78.050003
20160923004500,39.060001,72.522057,36.795731,38.884716,1.565636,1.5,54.826286,55.0,78.050003
20160923010000,39.060001,72.162018,36.795731,38.674698,1.565636,1.5,54.700272,55.0,78.050003
20160923011500,39.060001,72.162018,36.795731,38.674698,1.573665,1.5,54.700272,55.0,78.050003
20160923013000,39.060001,72.522057,36.795731,38.254662,1.569651,1.5,54.574257,55.0,78.050003
20160923014500,39.060001,71.69397,36.795731,38.467723,1.573665,1.5,54.700272,55.0,78.050003
20160923020000,39.060001,71.333939,36.795731,38.326725,1.573665,1.5,54.610264,55.0,78.050003
20160923021500,39.060001,72.072006,36.795731,38.326725,1.573665,1.5,54.790279,55.0,78.050003
20160923023000,39.060001,71.69397,36.795731,38.256226,1.581694,1.5,54.538254,55.0,78.050003
20160923024500,39.060001,71.964005,36.795731,38.256226,1.585708,1.5,54.790279,55.0,78.050003
20160923030000,37.740002,71.783981,36.795731,38.256226,1.57768,1.5,54.700272,55.0,78.050003
20160923031500,37.740002,71.423943,36.795731,38.256226,1.57768,1.5,55.024303,55.0,78.050003
20160923033000,37.740002,71.603958,36.795731,38.256226,1.573665,1.5,54.9883,55.0,78.050003
20160923034500,37.740002,71.964005,36.795731,38.256226,1.57768,1.5,55.150314,55.0,78.050003
20160923040000,37.740002,71.153915,36.795731,38.325824,1.57768,1.5,54.826286,55.0,78.050003
20160923041500,37.740002,71.513954,36.795731,38.325824,1.581694,1.5,54.9883,55.0,78.050003
20160923043000,95.195,71.69397,36.795731,38.325824,1.581694,1.5,55.798382,55.0,78.050003
20160923044500,62.605,70.865891,36.795731,38.18384,1.589723,1.5,53.764175,55.0,78.050003
20160923050000,51.27,71.333939,36.795731,37.97423,1.581694,1.5,55.186317,55.0,78.050003
20160923051500,34.84,70.775879,37.096176,37.97423,1.565636,1.5,54.952297,55.0,77.574997
20160923053000,48.66,70.685867,37.096176,37.899872,1.557607,1.5,55.47435,55.0,77.574997
20160923054500,95.459999,70.955902,37.096176,37.899872,1.561622,1.5,55.852386,55.0,77.574997
20160923060000,57.23,70.775879,37.096176,37.899872,1.561622,1.5,54.37624,55.0,77.574997
20160923061500,49.384998,71.063911,37.096176,37.899872,1.561622,1.5,55.276329,55.0,77.574997
20160923063000,37.834999,71.153915,37.096176,37.82888,1.561622,1.5,54.862289,55.0,77.574997
20160923064500,37.834999,71.513954,37.096176,37.82888,1.557607,1.5,54.898293,55.0,77.574997
20160923070000,37.834999,71.783981,37.096176,37.82888,1.553593,1.5,55.024303,55.0,77.574997
20160923071500,37.834999,71.783981,37.096176,37.82888,1.561622,1.5,55.150314,55.0,77.574997
20160923073000,37.834999,72.432045,37.096176,37.899872,1.553593,1.5,55.186317,55.0,77.574997
20160923074500,55.395,72.972099,37.096176,37.899872,1.557607,1.5,55.024303,55.0,77.574997
20160923080000,55.395,73.530151,37.096176,38.25048,1.545564,1.5,55.024303,55.0,77.574997
20160923081500,55.395,74.628265,37.096176,38.39345,1.553593,1.5,55.312332,55.0,77.574997
20160923083000,44.650002,75.186325,37.096176,38.39345,1.549578,1.5,54.736275,55.0,77.574997
20160923084500,44.650002,75.726379,37.096176,,1.549578,1.5,54.736275,55.0,77.574997
20160923090000,44.650002,76.374435,37.096176,40.26209,1.54155,1.5,54.700272,55.0,77.574997
20160923091500,44.650002,76.75248,37.096176,40.26209,1.553593,1.5,54.862289,55.0,77.574997
20160923093000,44.650002,76.932495,37.096176,40.26209,1.553593,1.5,54.664268,55.0,77.574997
20160923094500,44.650002,77.67057,37.096176,40.26209,1.549578,1.5,55.150314,55.0,77.574997
20160923100000,44.650002,78.408646,37.096176,41.25285,1.557607,1.5,55.240326,55.0,77.574997
20160923101500,44.650002,79.506752,37.096176,41.25285,1.549578,1.5,55.276329,55.0,77.574997
20160923103000,44.650002,79.416748,37.096176,40.836571,1.553593,1.5,55.06031,55.0,77.574997
20160923104500,44.650002,79.128716,37.096176,40.999176,1.557607,1.5,54.9883,55.0,77.574997
20160923110000,44.650002,80.244827,37.096176,41.422085,1.565636,1.5,55.024303,55.0,77.574997
20160923111500,44.650002,79.416748,37.096176,41.422085,1.553593,1.5,54.862289,55.0,77.574997
20160923113000,44.650002,81.25293,37.096176,41.19998,1.549578,1.5,55.312332,55.0,77.574997
20160923114500,44.650002,81.720978,37.096176,40.890614,1.549578,1.5,55.186317,55.0,77.574997
20160923120000,44.650002,81.25293,37.096176,41.208599,1.533521,1.5,55.114311,55.0,77.574997
20160923121500,49.919998,81.720978,37.096176,41.203584,1.525492,1.5,55.47435,55.0,77.574997
20160923123000,62.66,81.25293,37.096176,41.203584,1.529506,1.5,54.574257,55.0,77.574997
20160923124500,48.404999,81.630966,37.096176,41.368076,1.521477,1.5,54.574257,55.0,77.574997
20160923130000,44.334999,82.459045,37.096176,41.301266,1.525492,1.5,54.826286,55.0,77.574997
20160923131500,44.334999,82.081009,37.096176,41.301266,1.525492,1.5,54.9883,55.0,77.574997
20160923133000,44.334999,82.261032,37.096176,40.998394,1.529506,1.5,54.952297,55.0,77.574997
20160923134500,44.334999,82.459045,37.096176,41.25812,1.533521,1.5,54.952297,55.0,77.574997
20160923140000,44.334999,82.081009,37.096176,41.25812,1.521477,1.5,54.862289,55.0,77.574997
20160923141500,44.334999,83.935196,37.096176,40.994688,1.521477,1.5,55.024303,55.0,77.574997
20160923143000,44.334999,83.557159,37.096176,41.518254,1.509434,1.5,55.348335,55.0,77.574997
20160923144500,47.355,82.819084,37.096176,41.064524,1.517463,1.5,55.150314,55.0,77.574997
20160923150000,64.849998,83.197128,35.549694,40.950148,1.421116,1.5,55.150314,55.0,80.035004
20160923151500,64.849998,81.990997,35.549694,40.950148,1.477318,1.5,55.024303,55.0,80.035004
20160923153000,64.849998,80.982895,35.549694,40.835772,1.465275,1.5,54.898293,55.0,80.035004
20160923154500,64.849998,80.892891,35.549694,41.234201,1.489362,1.5,55.024303,55.0,80.035004
20160923160000,64.849998,81.630966,35.549694,40.778584,1.489362,1.5,55.150314,55.0,80.035004
20160923161500,64.849998,81.630966,35.549694,40.994688,1.493376,1.5,55.186317,55.0,80.035004
20160923163000,64.849998,81.432945,35.549694,40.863635,1.497391,1.5,55.186317,55.0,80.035004
20160923164500,64.080002,81.720978,36.484016,41.177353,1.581694,1.5,54.664268,55.0,78.550003
20160923170000,49.134998,81.342941,36.865292,41.6651,1.569651,1.5,54.538254,55.0,77.940002
20160923171500,48.369999,80.892891,36.865292,40.998394,1.549578,1.5,54.502251,55.0,77.940002
20160923173000,48.369999,80.982895,36.865292,40.72568,1.573665,1.5,54.700272,55.0,77.940002
20160923174500,45.395,79.866791,36.865292,40.879088,1.565636,1.5,54.790279,55.0,77.940002
20160923180000,45.395,79.686768,36.865292,40.879088,1.561622,1.5,54.700272,55.0,77.940002
20160923181500,44.625,79.416748,36.865292,41.030524,1.573665,1.5,54.664268,55.0,77.940002
20160923183000,44.625,79.038704,36.865292,40.640476,1.561622,1.5,54.826286,55.0,77.940002
20160923184500,44.625,78.300629,36.865292,40.609502,1.573665,1.5,54.700272,55.0,77.940002
20160923190000,44.625,77.760574,36.865292,40.573598,1.573665,1.5,54.610264,55.0,77.940002
20160923191500,42.540001,77.202522,36.865292,40.331042,1.557607,1.5,54.664268,55.0,77.940002
20160923193000,42.540001,76.75248,36.865292,40.425375,1.565636,1.5,54.664268,55.0,77.940002
20160923194500,42.540001,76.75248,36.865292,40.249952,1.573665,1.5,54.700272,55.0,77.940002
20160923200000,42.540001,75.924393,36.865292,40.19392,1.565636,1.5,54.862289,55.0,77.940002
20160923201500,41.77,76.014404,36.865292,39.99196,1.565636,1.5,54.700272,55.0,77.940002
20160923203000,41.77,76.014404,36.865292,39.508004,1.565636,1.5,54.952297,55.0,77.940002
20160923204500,41.0,75.456345,36.865292,38.817226,1.573665,1.5,54.700272,55.0,77.940002
20160923210000,41.0,75.096313,36.865292,38.623477,1.573665,1.5,54.700272,55.0,77.940002
20160923211500,40.235001,75.006302,36.865292,38.623477,1.581694,1.5,54.502251,55.0,77.940002
20160923213000,39.465,74.448242,36.865292,38.466788,1.57768,1.5,54.826286,55.0,77.940002
20160923214500,39.465,73.89019,36.865292,38.566459,1.581694,1.5,54.9883,55.0,77.940002
20160923220000,39.465,73.620163,36.865292,38.598096,1.57768,1.5,54.826286,55.0,77.940002
20160923221500,39.465,73.620163,36.865292,38.598096,1.581694,1.5,54.826286,55.0,77.940002
20160923223000,39.465,73.530151,36.865292,38.094335,1.573665,1.5,54.664268,55.0,77.940002
20160923224500,38.700001,73.17012,36.865292,37.961225,1.565636,1.5,54.538254,55.0,77.940002
20160923230000,38.700001,73.17012,36.865292,38.049064,1.573665,1.5,54.538254,55.0,77.940002
20160923231500,38.700001,72.612061,37.286983,38.049064,1.565636,1.5,54.502251,55.0,77.269997
20160923233000,36.060001,72.972099,37.286983,37.797226,1.54155,1.5,55.348335,55.0,77.269997
20160923234500,53.990002,72.702072,37.286983,37.662144,1.545564,1.5,54.862289,55.0,77.269997
20160924000000,53.990002,72.612061,37.286983,37.810622,1.54155,1.5,54.736275,55.0,77.269997
20160924001500,53.990002,72.882088,37.286983,37.810622,1.537535,1.5,54.610264,55.0,77.269997
20160924003000,53.990002,72.702072,37.286983,37.674554,1.545564,1.5,55.024303,55.0,77.269997
20160924004500,53.990002,72.522057,37.286983,37.674554,1.54155,1.5,54.664268,55.0,77.269997
20160924010000,36.540001,71.873993,37.286983,37.402418,1.545564,1.5,54.952297,55.0,77.269997
20160924011500,53.669998,72.522057,38.820961,37.402418,1.42513,1.5,57.05851,55.0,74.830002
20160924013000,41.264999,71.243927,39.306305,37.478425,1.461261,1.5,54.448246,55.0,74.059998
20160924014500,81.355003,71.69397,39.306305,37.478425,1.441188,1.5,54.502251,55.0,74.059998
20160924020000,83.040001,71.153915,39.306305,37.478425,1.42513,1.5,53.188118,55.0,74.059998
20160924021500,46.935001,71.603958,39.306305,37.478425,1.421116,1.5,55.438347,55.0,74.059998
20160924023000,34.889999,71.69397,39.306305,37.48344,1.413087,1.5,54.610264,55.0,74.059998
20160924024500,34.889999,71.513954,38.970203,37.48344,1.413087,1.5,55.114311,55.0,74.595001
20160924030000,88.419998,71.603958,38.634102,37.3454,1.449217,1.5,55.510353,55.0,75.129997
20160924031500,63.970001,71.333939,38.634102,37.3454,1.445203,1.5,52.900093,55.0,75.129997
20160924033000,48.439999,70.955902,38.634102,37.3454,1.445203,1.5,55.150314,55.0,75.129997
20160924034500,34.91,71.423943,38.634102,37.415984,1.445203,1.5,54.412243,55.0,75.129997
20160924040000,34.91,70.955902,38.634102,37.415984,1.449217,1.5,55.150314,55.0,75.129997
20160924041500,82.945,70.955902,38.634102,37.415984,1.437174,1.5,54.862289,55.0,75.129997
20160924043000,90.195,70.865891,38.634102,37.0003,1.449217,1.5,54.214222,55.0,75.129997
20160924044500,45.494999,71.063911,38.634102,37.0003,1.437174,1.5,55.186317,55.0,75.129997
20160924050000,37.75,70.955902,38.634102,36.929393,1.449217,1.5,54.574257,55.0,75.129997
20160924051500,35.255001,71.333939,38.634102,36.929393,1.445203,1.5,55.024303,55.0,75.129997
20160924053000,84.915001,71.603958,38.634102,36.929393,1.445203,1.5,55.798382,55.0,75.129997
20160924054500,91.565002,70.955902,38.634102,36.790367,1.449217,1.5,55.06031,55.0,75.129997
20160924060000,46.549999,70.955902,38.634102,36.854542,1.441188,1.5,55.024303,55.0,75.129997
20160924061500,38.314999,71.333939,38.634102,36.854542,1.469289,1.5,54.790279,55.0,75.129997
20160924063000,38.314999,71.423943,38.634102,36.854542,1.445203,1.5,54.862289,55.0,75.129997
20160924064500,35.674999,71.69397,38.634102,36.854542,1.449217,1.5,54.700272,55.0,75.129997
20160924070000,35.674999,70.955902,38.634102,37.402928,1.461261,1.5,54.700272,55.0,75.129997
20160924071500,34.215,70.865891,38.634102,37.402928,1.453232,1.5,55.024303,55.0,75.129997
20160924073000,36.740002,71.873993,38.634102,37.339739,1.449217,1.5,55.438347,55.0,75.129997
20160924074500,51.625,72.432045,38.634102,37.339739,1.453232,1.5,55.150314,55.0,75.129997
20160924080000,54.294998,73.530151,38.634102,37.82888,1.445203,1.5,55.240326,55.0,75.129997
20160924081500,54.294998,73.89019,38.634102,37.82888,1.437174,1.5,54.790279,55.0,75.129997
20160924083000,54.294998,75.006302,38.634102,38.39345,1.453232,1.5,55.276329,55.0,75.129997
20160924084500,54.294998,75.276337,38.634102,38.67939,1.437174,1.5,55.186317,55.0,75.129997
20160924090000,57.490002,76.104416,38.634102,39.322755,1.441188,1.5,54.538254,55.0,75.129997
20160924091500,57.490002,77.292526,38.634102,39.322755,1.441188,1.5,54.862289,55.0,75.129997
20160924093000,57.490002,77.940598,38.634102,40.242608,1.441188,1.5,54.9883,55.0,75.129997
20160924094500,57.490002,77.760574,38.634102,40.455584,1.445203,1.5,54.700272,55.0,75.129997
20160924100000,57.490002,78.030609,38.634102,41.054902,1.445203,1.5,55.024303,55.0,75.129997
20160924101500,57.490002,78.768677,38.634102,41.054902,1.453232,1.5,55.150314,55.0,75.129997
20160924103000,57.490002,79.506752,38.634102,41.106735,1.449217,1.5,55.114311,55.0,75.129997
20160924104500,57.490002,79.866791,38.634102,41.44444,1.449217,1.5,55.024303,55.0,75.129997
20160924110000,57.490002,78.300629,38.634102,40.926943,1.437174,1.5,54.502251,55.0,75.129997
20160924111500,58.654999,79.506752,38.634102,40.926943,1.441188,1.5,54.9883,55.0,75.129997
20160924113000,58.654999,80.982895,38.634102,41.265056,1.445203,1.5,55.402344,55.0,75.129997
20160924114500,55.799999,78.858688,38.634102,41.400546,1.433159,1.5,54.502251,55.0,75.129997
20160924120000,55.799999,81.25293,38.634102,40.944181,1.437174,1.5,55.114311,55.0,75.129997
20160924121500,55.799999,79.776779,38.634102,40.944181,1.445203,1.5,54.502251,55.0,75.129997
20160924123000,55.799999,80.892891,38.634102,40.71616,1.433159,1.5,55.024303,55.0,75.129997
20160924124500,58.435001,81.990997,38.634102,41.55443,1.437174,1.5,55.348335,55.0,75.129997
20160924130000,58.435001,80.892891,38.634102,40.899556,1.441188,1.5,55.06031,55.0,75.129997
20160924131500,58.435001,80.154816,38.634102,40.899556,1.445203,1.5,54.502251,55.0,75.129997
20160924133000,58.435001,80.982895,38.634102,40.60736,1.453232,1.5,54.736275,55.0,75.129997
20160924134500,54.224998,80.334839,38.634102,40.628967,1.437174,1.5,54.448246,55.0,75.129997
20160924140000,39.255001,80.514854,38.634102,40.703818,1.437174,1.5,54.862289,55.0,75.129997
20160924141500,39.255001,80.892891,38.634102,40.703818,1.437174,1.5,55.276329,55.0,75.129997
20160924143000,40.174999,81.072906,38.634102,40.435456,1.437174,1.5,55.47435,55.0,75.129997
20160924144500,55.290001,81.342941,38.634102,40.263892,1.437174,1.5,55.240326,55.0,75.129997
20160924150000,59.25,80.514854,38.634102,40.149516,1.441188,1.5,54.736275,55.0,75.129997
20160924151500,59.25,79.866791,38.634102,40.149516,1.453232,1.5,54.700272,55.0,75.129997
20160924153000,54.93,80.064812,38.634102,40.471122,1.445203,1.5,54.448246,55.0,75.129997
20160924154500,39.865002,79.866791,38.634102,40.60736,1.437174,1.5,54.790279,55.0,75.129997
20160924160000,39.865002,80.514854,38.634102,40.640476,1.445203,1.5,54.952297,55.0,75.129997
20160924161500,39.865002,80.154816,38.634102,40.640476,1.441188,1.5,54.664268,55.0,75.129997
20160924163000,39.095001,79.866791,38.634102,40.48921,1.449217,1.5,54.9883,55.0,75.129997
20160924164500,39.095001,80.064812,38.634102,40.634237,1.441188,1.5,54.862289,55.0,75.129997
20160924170000,37.275002,79.596764,38.634102,41.335793,1.445203,1.5,54.502251,55.0,75.129997
20160924171500,36.505001,79.416748,38.634102,41.335793,1.445203,1.5,54.862289,55.0,75.129997
20160924173000,36.505001,78.9487,38.634102,41.27376,1.445203,1.5,54.862289,55.0,75.129997
20160924174500,36.505001,79.128716,38.634102,41.013048,1.453232,1.5,55.186317,55.0,75.129997
20160924180000,56.41,79.326736,38.634102,40.939676,1.445203,1.5,55.276329,55.0,75.129997
20160924181500,56.41,79.038704,38.634102,40.939676,1.445203,1.5,55.186317,55.0,75.129997
20160924183000,56.41,78.300629,38.634102,40.302125,1.441188,1.5,55.024303,55.0,75.129997
20160924184500,56.41,77.292526,38.634102,40.560542,1.433159,1.5,54.700272,55.0,75.129997
20160924190000,56.41,76.75248,38.634102,40.125716,1.433159,1.5,54.664268,55.0,75.129997
20160924191500,56.41,76.464447,38.634102,40.125716,1.437174,1.5,54.610264,55.0,75.129997
20160924193000,56.41,76.104416,38.634102,39.815296,1.429145,1.5,54.664268,55.0,75.129997
20160924194500,44.200001,75.726379,38.634102,39.745868,1.445203,1.5,54.502251,55.0,75.129997
20160924200000,38.705002,75.726379,38.634102,39.54333,1.429145,1.5,54.826286,55.0,75.129997
20160924201500,38.705002,75.186325,38.634102,39.54333,1.437174,1.5,54.826286,55.0,75.129997
20160924203000,38.705002,74.628265,38.634102,39.398473,1.437174,1.5,54.664268,55.0,75.129997
20160924204500,38.705002,74.268227,38.634102,39.182624,1.433159,1.5,54.826286,55.0,75.129997
20160924210000,38.705002,74.358238,38.634102,38.959873,1.429145,1.5,54.610264,55.0,75.129997
20160924211500,38.705002,74.268227,38.634102,38.95955,1.429145,1.5,54.664268,55.0,75.129997
