PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160924213000,38.705002,74.178223,38.634102,38.69333,1.429145,1.5,54.610264,55.0,75.129997
20160924214500,37.384998,73.89019,38.634102,38.585448,1.429145,1.5,54.862289,55.0,75.129997
20160924220000,37.384998,73.710175,38.634102,38.540177,1.429145,1.5,54.700272,55.0,75.129997
20160924221500,37.384998,73.260132,38.634102,38.270013,1.437174,1.5,54.538254,55.0,75.129997
20160924223000,36.615002,73.350136,38.634102,38.422928,1.433159,1.5,55.06031,55.0,75.129997
20160924224500,36.615002,72.972099,38.634102,37.932308,1.433159,1.5,54.736275,55.0,75.129997
20160924230000,36.615002,73.260132,38.634102,38.014724,1.437174,1.5,55.150314,55.0,75.129997
20160924231500,36.615002,72.522057,38.634102,37.878656,1.433159,1.5,54.862289,55.0,75.129997
20160924233000,36.615002,72.162018,38.634102,37.674554,1.429145,1.5,55.024303,55.0,75.129997
20160924234500,36.615002,72.162018,38.634102,37.538486,1.433159,1.5,54.574257,55.0,75.129997
20160925000000,35.299999,72.252029,38.634102,37.26635,1.429145,1.5,55.312332,55.0,75.129997
20160925001500,39.07,71.964005,38.634102,37.478425,1.437174,1.5,55.150314,55.0,75.129997
20160925003000,39.07,72.162018,38.634102,37.13579,1.437174,1.5,54.952297,55.0,75.129997
20160925004500,78.629997,71.69397,38.634102,37.20736,1.441188,1.5,54.9883,55.0,75.129997
20160925010000,59.419998,71.423943,38.634102,37.276958,1.449217,1.5,53.872189,55.0,75.129997
20160925011500,46.605,72.072006,38.634102,37.276958,1.445203,1.5,55.348335,55.0,75.129997
20160925013000,35.634998,71.423943,38.634102,37.0003,1.441188,1.5,54.538254,55.0,75.129997
20160925014500,50.779999,71.333939,38.634102,37.0003,1.429145,1.5,55.114311,55.0,75.129997
20160925020000,80.254997,71.69397,38.634102,36.929393,1.445203,1.5,54.826286,55.0,75.129997
20160925021500,73.105003,71.69397,38.634102,36.929393,1.445203,1.5,53.098114,55.0,75.129997
20160925023000,47.880001,71.513954,38.634102,37.134566,1.437174,1.5,55.024303,55.0,75.129997
20160925024500,35.924999,70.865891,38.634102,36.929393,1.441188,1.5,54.664268,55.0,75.129997
20160925030000,68.114998,71.063911,38.634102,37.134566,1.429145,1.5,59.074707,55.0,75.129997
20160925031500,90.57,71.333939,38.634102,37.134566,1.441188,1.5,55.348335,55.0,75.129997
20160925033000,46.285,71.333939,38.634102,37.134566,1.437174,1.5,55.150314,55.0,75.129997
20160925034500,36.389999,70.595863,38.634102,37.134566,1.437174,1.5,54.37624,55.0,75.129997
20160925040000,36.389999,70.865891,38.634102,36.994554,1.445203,1.5,54.664268,55.0,75.129997
20160925041500,81.099998,70.235825,38.634102,36.994554,1.445203,1.5,55.150314,55.0,75.129997
20160925043000,55.564999,70.505852,38.634102,36.854542,1.445203,1.5,54.340233,55.0,75.129997
20160925044500,48.685001,70.595863,38.634102,36.854542,1.433159,1.5,55.510353,55.0,75.129997
20160925050000,32.494999,70.235825,38.634102,37.057743,1.453232,1.5,54.862289,55.0,75.129997
20160925051500,52.465,70.685867,38.634102,37.057743,1.437174,1.5,55.510353,55.0,75.129997
20160925053000,86.290001,70.685867,38.634102,36.644524,1.437174,1.5,55.150314,55.0,75.129997
20160925054500,46.34,70.595863,38.634102,36.644524,1.441188,1.5,55.024303,55.0,75.129997
20160925060000,46.34,70.595863,38.634102,36.705248,1.441188,1.5,55.240326,55.0,75.129997
20160925061500,35.369999,70.505852,38.634102,36.705248,1.437174,1.5,55.024303,55.0,75.129997
20160925063000,36.669998,69.857788,38.634102,36.846246,1.441188,1.5,55.312332,55.0,75.129997
20160925064500,89.699997,69.677765,38.634102,36.846246,1.445203,1.5,54.862289,55.0,75.129997
20160925070000,47.389999,70.955902,38.634102,36.905984,1.441188,1.5,54.736275,55.0,75.129997
20160925071500,63.055,71.423943,38.634102,36.905984,1.437174,1.5,55.636368,55.0,75.129997
20160925073000,36.305,72.162018,38.634102,36.705248,1.437174,1.5,54.862289,55.0,75.129997
20160925074500,36.305,72.792084,38.634102,37.047968,1.445203,1.5,55.312332,55.0,75.129997
20160925080000,36.305,73.530151,38.634102,37.260944,1.437174,1.5,55.348335,55.0,75.129997
20160925081500,53.974998,73.998199,38.634102,37.260944,1.437174,1.5,54.9883,55.0,75.129997
20160925083000,53.974998,75.096313,38.634102,38.459104,1.437174,1.5,55.276329,55.0,75.129997
20160925084500,53.974998,75.366341,38.634102,38.747016,1.437174,1.5,55.024303,55.0,75.129997
20160925090000,53.974998,75.726379,38.634102,39.538774,1.429145,1.5,55.024303,55.0,75.129997
20160925091500,56.424999,76.464447,38.634102,39.538774,1.429145,1.5,54.700272,55.0,75.129997
20160925093000,56.424999,76.932495,38.634102,40.100624,1.429145,1.5,54.9883,55.0,75.129997
20160925094500,56.424999,77.67057,38.634102,40.230198,1.437174,1.5,55.024303,55.0,75.129997
20160925100000,58.610001,77.850586,38.634102,40.58934,1.441188,1.5,55.024303,55.0,75.129997
20160925101500,38.195,77.292526,38.634102,40.58934,1.449217,1.5,55.150314,55.0,75.129997
20160925103000,38.195,78.498657,38.634102,40.93444,1.445203,1.5,55.348335,55.0,75.129997
20160925104500,55.775002,78.768677,38.634102,41.106735,1.445203,1.5,55.024303,55.0,75.129997
20160925110000,58.334999,79.956802,38.634102,40.357205,1.445203,1.5,54.9883,55.0,75.129997
20160925111500,58.334999,80.69487,38.634102,40.623425,1.457246,1.5,55.186317,55.0,75.129997
20160925113000,58.334999,80.892891,38.634102,40.445435,1.445203,1.5,55.150314,55.0,75.129997
20160925114500,61.535,81.522957,38.634102,40.76342,1.453232,1.5,54.862289,55.0,75.129997
20160925120000,61.535,81.432945,38.634102,40.568515,1.445203,1.5,55.150314,55.0,75.129997
20160925121500,61.535,79.416748,38.634102,40.568515,1.445203,1.5,54.952297,55.0,75.129997
20160925123000,37.549999,76.554459,38.634102,41.069403,1.437174,1.5,54.862289,55.0,75.129997
20160925124500,56.345001,74.448242,38.634102,40.548625,1.433159,1.5,55.186317,55.0,75.129997
20160925130000,56.345001,74.178223,38.634102,39.542735,1.445203,1.5,54.9883,55.0,75.129997
20160925131500,58.310001,77.760574,38.634102,39.542735,1.445203,1.5,55.348335,55.0,75.129997
20160925133000,58.310001,78.408646,38.634102,40.56877,1.445203,1.5,55.114311,55.0,75.129997
20160925134500,58.310001,78.030609,38.634102,40.19392,1.449217,1.5,54.898293,55.0,75.129997
20160925140000,58.310001,77.292526,38.634102,39.877244,1.453232,1.5,54.538254,55.0,75.129997
20160925141500,58.310001,78.030609,38.634102,39.877244,1.453232,1.5,54.610264,55.0,75.129997
20160925143000,58.310001,79.506752,38.634102,40.178875,1.429145,1.5,54.862289,55.0,75.129997
20160925144500,40.134998,77.292526,38.634102,40.349368,1.433159,1.5,54.862289,55.0,75.129997
20160925150000,38.264999,76.19442,38.634102,41.144084,1.433159,1.5,54.664268,55.0,75.129997
20160925151500,38.264999,76.19442,38.634102,41.144084,1.445203,1.5,55.150314,55.0,75.129997
20160925153000,56.119999,78.030609,38.634102,41.179988,1.433159,1.5,54.9883,55.0,75.129997
20160925154500,59.23,78.768677,38.634102,40.879088,1.441188,1.5,54.862289,55.0,75.129997
20160925160000,60.904999,79.866791,38.634102,41.451546,1.429145,1.5,55.06031,55.0,75.129997
20160925161500,46.014999,79.506752,38.634102,41.451546,1.437174,1.5,54.502251,55.0,75.129997
20160925163000,42.200001,78.030609,38.634102,41.119349,1.437174,1.5,54.9883,55.0,75.129997
20160925164500,46.255001,78.678665,38.634102,41.150816,1.437174,1.5,55.438347,55.0,75.129997
20160925170000,55.494999,77.760574,38.634102,40.31156,1.433159,1.5,55.06031,55.0,75.129997
20160925171500,55.494999,77.022507,38.634102,40.31156,1.437174,1.5,54.790279,55.0,75.129997
20160925173000,55.494999,76.75248,38.634102,40.61025,1.445203,1.5,54.700272,55.0,75.129997
20160925174500,48.895,76.75248,38.634102,40.560542,1.449217,1.5,54.538254,55.0,75.129997
20160925180000,40.029999,76.554459,38.634102,40.505904,1.445203,1.5,54.37624,55.0,75.129997
20160925181500,39.215,76.75248,38.634102,40.505904,1.449217,1.5,54.826286,55.0,75.129997
20160925183000,39.215,76.464447,38.634102,39.817183,1.449217,1.5,54.862289,55.0,75.129997
20160925184500,39.215,75.726379,38.634102,40.18423,1.445203,1.5,54.862289,55.0,75.129997
20160925190000,39.215,75.366341,38.634102,40.108886,1.445203,1.5,54.952297,55.0,75.129997
20160925191500,39.215,74.718277,38.634102,40.108886,1.445203,1.5,54.862289,55.0,75.129997
20160925193000,39.215,74.358238,38.634102,39.681132,1.441188,1.5,54.502251,55.0,75.129997
20160925194500,39.215,74.088211,38.634102,39.324778,1.437174,1.5,54.700272,55.0,75.129997
20160925200000,38.450001,73.620163,38.634102,39.054784,1.445203,1.5,54.538254,55.0,75.129997
20160925201500,38.450001,73.800186,38.634102,39.054784,1.441188,1.5,54.700272,55.0,75.129997
20160925203000,37.68,73.17012,38.634102,39.012964,1.445203,1.5,54.898293,55.0,75.129997
20160925204500,37.68,73.17012,38.634102,38.675259,1.441188,1.5,54.9883,55.0,75.129997
20160925210000,37.68,73.080109,38.634102,38.711911,1.437174,1.5,55.024303,55.0,75.129997
20160925211500,37.68,73.080109,38.634102,38.711911,1.445203,1.5,54.862289,55.0,75.129997
20160925213000,37.68,72.522057,38.634102,38.490962,1.445203,1.5,54.826286,55.0,75.129997
20160925214500,37.68,72.792084,38.634102,38.422928,1.449217,1.5,54.700272,55.0,75.129997
20160925220000,35.810001,72.162018,38.634102,38.50633,1.437174,1.5,54.862289,55.0,75.129997
20160925221500,35.810001,72.162018,38.634102,38.50633,1.445203,1.5,54.862289,55.0,75.129997
20160925223000,35.810001,72.162018,38.634102,38.31168,1.441188,1.5,55.024303,55.0,75.129997
20160925224500,35.810001,72.162018,38.634102,38.24266,1.441188,1.5,55.06031,55.0,75.129997
20160925230000,35.810001,71.69397,38.634102,38.10462,1.445203,1.5,54.898293,55.0,75.129997
20160925231500,35.810001,71.69397,38.634102,38.10462,1.445203,1.5,54.574257,55.0,75.129997
20160925233000,35.810001,71.783981,38.634102,37.752533,1.437174,1.5,54.898293,55.0,75.129997
20160925234500,35.810001,71.423943,38.634102,37.6905,1.437174,1.5,54.502251,55.0,75.129997
20160926000000,35.810001,71.513954,38.634102,37.6905,1.437174,1.5,54.826286,55.0,75.129997
20160926001500,35.810001,71.153915,38.634102,37.62148,1.441188,1.5,54.574257,55.0,75.129997
20160926003000,35.810001,71.423943,38.634102,37.55501,1.445203,1.5,54.502251,55.0,75.129997
20160926004500,89.959999,71.333939,38.634102,37.415984,1.437174,1.5,55.762375,55.0,75.129997
20160926010000,58.735001,71.063911,38.634102,37.415984,1.445203,1.5,53.836185,55.0,75.129997
20160926011500,61.985001,71.333939,38.634102,37.415984,1.441188,1.5,55.726372,55.0,75.129997
20160926013000,33.825001,70.775879,38.634102,37.276958,1.449217,1.5,54.736275,55.0,75.129997
20160926014500,51.119999,70.595863,38.634102,37.0003,1.441188,1.5,55.024303,55.0,75.129997
20160926020000,83.224998,70.685867,38.634102,37.068419,1.453232,1.5,54.898293,55.0,75.129997
20160926021500,70.485001,70.235825,38.634102,37.068419,1.445203,1.5,53.008102,55.0,75.129997
20160926023000,45.220001,70.145813,38.634102,37.134566,1.445203,1.5,54.826286,55.0,75.129997
20160926024500,36.57,70.235825,38.634102,37.134566,1.449217,1.5,54.700272,55.0,75.129997
20160926030000,50.855,70.595863,38.634102,36.854542,1.441188,1.5,55.348335,55.0,75.129997
20160926031500,81.370003,70.145813,38.634102,36.854542,1.449217,1.5,56.014404,55.0,75.129997
20160926033000,51.240002,70.415848,38.634102,36.442802,1.445203,1.5,54.610264,55.0,75.129997
20160926034500,45.294998,70.235825,38.634102,36.303776,1.445203,1.5,55.510353,55.0,75.129997
20160926040000,36.529999,69.857788,38.634102,36.16475,1.445203,1.5,54.502251,55.0,75.129997
20160926041500,32.605,69.857788,38.634102,36.3645,1.453232,1.5,55.024303,55.0,75.129997
20160926043000,82.974998,69.767776,38.634102,36.224488,1.445203,1.5,55.240326,55.0,75.129997
20160926044500,45.610001,69.857788,38.634102,36.01447,1.445203,1.5,54.664268,55.0,75.129997
20160926050000,45.610001,69.587761,38.634102,35.678159,1.441188,1.5,54.538254,55.0,75.129997
20160926051500,49.064999,69.317734,38.634102,35.539133,1.449217,1.5,54.898293,55.0,75.129997
20160926053000,78.870003,69.857788,38.634102,35.594434,1.441188,1.5,54.898293,55.0,75.129997
20160926054500,56.540001,69.227722,38.634102,35.788761,1.449217,1.5,52.900093,55.0,75.129997
20160926060000,43.055,69.317734,38.634102,35.577264,1.445203,1.5,55.024303,55.0,75.129997
20160926061500,77.459999,69.677765,38.634102,35.718262,1.445203,1.5,57.544556,55.0,75.129997
20160926063000,85.309998,69.497757,38.634102,35.384416,1.445203,1.5,54.952297,55.0,75.129997
20160926064500,43.825001,69.407745,38.634102,35.244404,1.437174,1.5,55.024303,55.0,75.129997
20160926070000,33.744999,69.9478,38.634102,35.244404,1.437174,1.5,55.312332,55.0,75.129997
20160926071500,33.744999,69.227722,38.634102,35.244404,1.449217,1.5,54.898293,55.0,75.129997
20160926073000,76.830002,70.055801,38.634102,35.104392,1.445203,1.5,59.884789,55.0,75.129997
20160926074500,95.065002,70.865891,38.634102,35.436266,1.445203,1.5,55.600361,55.0,75.129997
20160926080000,49.084999,71.873993,38.634102,35.244404,1.437174,1.5,54.448246,55.0,75.129997
20160926081500,54.669998,73.17012,38.634102,35.436266,1.449217,1.5,53.350136,55.0,75.129997
20160926083000,39.049999,74.268227,38.634102,35.929759,1.441188,1.5,55.024303,55.0,75.129997
20160926084500,49.654999,75.096313,38.634102,36.96375,1.437174,1.5,55.438347,55.0,75.129997
20160926090000,55.915001,75.366341,38.634102,37.811302,1.429145,1.5,55.024303,55.0,75.129997
20160926091500,57.950001,76.014404,38.634102,38.522786,1.433159,1.5,54.700272,55.0,75.129997
20160926093000,57.950001,76.932495,38.634102,39.538774,1.433159,1.5,55.024303,55.0,75.129997
20160926094500,57.950001,77.580559,38.634102,40.04262,1.445203,1.5,55.150314,55.0,75.129997
20160926100000,57.950001,78.030609,38.634102,40.159699,1.441188,1.5,54.9883,55.0,75.129997
20160926101500,57.950001,78.678665,38.634102,40.159699,1.445203,1.5,54.700272,55.0,75.129997
20160926103000,48.330002,79.506752,38.634102,40.1062,1.445203,1.5,54.502251,55.0,75.129997
20160926104500,39.285,80.244827,38.634102,40.026079,1.437174,1.5,54.9883,55.0,75.129997
20160926110000,39.285,80.69487,38.634102,39.75821,1.441188,1.5,55.024303,55.0,75.129997
20160926111500,36.57,80.982895,38.634102,40.15754,1.445203,1.5,55.024303,55.0,75.129997
20160926113000,36.57,80.244827,38.634102,39.49148,1.453232,1.5,55.024303,55.0,75.129997
20160926114500,54.779999,81.630966,38.634102,39.691961,1.457246,1.5,54.9883,55.0,75.129997
20160926120000,54.779999,82.459045,38.634102,39.69089,1.453232,1.5,54.826286,55.0,75.129997
20160926121500,54.779999,83.467148,38.634102,39.49352,1.465275,1.5,55.150314,55.0,75.129997
20160926123000,54.779999,81.25293,38.634102,38.970192,1.453232,1.5,54.538254,55.0,75.129997
20160926124500,48.360001,81.810989,38.634102,39.01004,1.441188,1.5,54.502251,55.0,75.129997
20160926130000,42.889999,82.459045,38.634102,39.24668,1.421116,1.5,54.448246,55.0,75.129997
20160926131500,42.889999,83.107117,38.634102,39.24668,1.437174,1.5,54.952297,55.0,75.129997
20160926133000,48.59,83.287132,38.634102,39.42399,1.433159,1.5,55.402344,55.0,75.129997
20160926134500,57.064999,83.845184,38.634102,39.234508,1.409073,1.5,54.898293,55.0,75.129997
20160926140000,44.27,82.819084,38.634102,39.02194,1.405058,1.5,54.538254,55.0,75.129997
20160926141500,39.395,83.647171,38.298,39.02194,1.429145,1.5,55.024303,55.0,75.660004
20160926143000,39.395,83.467148,38.298,39.634824,1.421116,1.5,54.9883,55.0,75.660004
20160926144500,39.395,85.123314,38.298,40.195943,1.429145,1.5,55.150314,55.0,75.660004
20160926150000,39.395,84.295227,38.298,40.03514,1.42513,1.5,55.186317,55.0,75.660004
20160926151500,39.395,83.107117,38.298,40.03514,1.421116,1.5,54.9883,55.0,75.660004
20160926153000,39.395,83.737175,38.298,39.20656,1.429145,1.5,55.024303,55.0,75.660004
20160926154500,39.395,83.467148,38.298,39.596608,1.413087,1.5,55.150314,55.0,75.660004
20160926160000,60.09,84.205223,38.298,39.986571,1.417102,1.5,55.348335,55.0,75.660004
20160926161500,60.09,83.935196,38.298,39.986571,1.421116,1.5,55.240326,55.0,75.660004
20160926163000,60.09,83.107117,38.298,39.813936,1.417102,1.5,55.024303,55.0,75.660004
20160926164500,60.09,83.467148,38.298,39.819444,1.421116,1.5,55.024303,55.0,75.660004
20160926170000,60.09,82.549057,38.298,39.758975,1.421116,1.5,55.150314,55.0,75.660004
20160926171500,60.09,81.630966,38.002319,39.758975,1.429145,1.5,54.826286,55.0,76.135002
20160926173000,60.09,81.25293,38.002319,39.930862,1.433159,1.5,54.898293,55.0,76.135002
20160926174500,58.555,80.244827,38.002319,40.552705,1.437174,1.5,54.502251,55.0,76.135002
20160926180000,41.365002,79.416748,38.002319,40.435456,1.449217,1.5,54.862289,55.0,76.135002
20160926181500,41.365002,78.858688,38.002319,40.435456,1.465275,1.5,54.610264,55.0,76.135002
20160926183000,41.365002,78.300629,38.002319,40.37072,1.465275,1.5,54.502251,55.0,76.135002
20160926184500,41.365002,77.940598,38.002319,40.609502,1.469289,1.5,54.502251,55.0,76.135002
20160926190000,39.830002,77.472549,38.002319,40.548625,1.469289,1.5,54.700272,55.0,76.135002
20160926191500,39.830002,77.022507,38.002319,40.548625,1.469289,1.5,54.862289,55.0,76.135002
20160926193000,39.830002,76.554459,38.002319,39.441517,1.469289,1.5,54.700272,55.0,76.135002
20160926194500,39.830002,76.104416,38.002319,39.618674,1.469289,1.5,55.024303,55.0,76.135002
20160926200000,39.830002,75.834381,38.002319,39.28697,1.473304,1.5,54.700272,55.0,76.135002
20160926201500,39.830002,75.096313,38.002319,39.28697,1.465275,1.5,54.574257,55.0,76.135002
20160926203000,54.724998,76.554459,38.002319,39.052472,1.465275,1.5,55.438347,55.0,76.135002
20160926204500,54.724998,75.636368,38.002319,38.959873,1.473304,1.5,54.700272,55.0,76.135002
20160926210000,54.724998,75.276337,38.002319,38.959873,1.473304,1.5,54.790279,55.0,76.135002
20160926211500,54.724998,74.628265,38.002319,38.959873,1.465275,1.5,54.952297,55.0,76.135002
20160926213000,54.724998,74.358238,38.002319,38.928406,1.469289,1.5,54.862289,55.0,76.135002
20160926214500,54.724998,73.998199,38.002319,38.465972,1.469289,1.5,54.664268,55.0,76.135002
20160926220000,54.724998,73.89019,38.002319,38.652496,1.469289,1.5,54.862289,55.0,76.135002
20160926221500,54.724998,73.89019,38.002319,38.585448,1.461261,1.5,54.538254,55.0,76.135002
20160926223000,54.724998,73.89019,38.002319,38.585448,1.469289,1.5,54.700272,55.0,76.135002
20160926224500,46.040001,73.620163,38.002319,38.652496,1.481333,1.5,54.448246,55.0,76.135002
20160926230000,36.900002,73.080109,38.002319,38.652496,1.469289,1.5,54.9883,55.0,76.135002
20160926231500,36.900002,73.260132,38.002319,38.652496,1.469289,1.5,54.538254,55.0,76.135002
20160926233000,36.900002,73.260132,38.002319,38.06739,1.477318,1.5,55.150314,55.0,76.135002
20160926234500,36.900002,72.702072,38.002319,37.932308,1.473304,1.5,54.664268,55.0,76.135002
20160927000000,36.900002,72.432045,38.002319,37.878656,1.477318,1.5,54.664268,55.0,76.135002
20160927001500,36.900002,72.522057,38.002319,37.878656,1.473304,1.5,54.610264,55.0,76.135002
20160927003000,36.900002,72.432045,38.002319,38.095168,1.477318,1.5,55.024303,55.0,76.135002
20160927004500,35.990002,72.162018,38.002319,38.31168,1.477318,1.5,54.502251,55.0,76.135002
20160927010000,35.990002,72.072006,38.002319,38.026641,1.477318,1.5,55.024303,55.0,76.135002
20160927011500,45.040001,72.432045,38.002319,38.026641,1.477318,1.5,54.9883,55.0,76.135002
20160927013000,48.084999,72.522057,38.002319,37.6905,1.473304,1.5,54.9883,55.0,76.135002
20160927014500,48.084999,72.432045,38.002319,37.6905,1.473304,1.5,54.9883,55.0,76.135002
20160927020000,48.084999,72.162018,38.002319,37.62148,1.481333,1.5,54.9883,55.0,76.135002
20160927021500,48.084999,72.072006,38.002319,37.62148,1.473304,1.5,54.790279,55.0,76.135002
20160927023000,48.084999,71.964005,38.002319,37.48344,1.473304,1.5,54.952297,55.0,76.135002
20160927024500,48.084999,72.072006,38.002319,37.3454,1.473304,1.5,55.276329,55.0,76.135002
20160927030000,48.084999,71.783981,38.002319,37.55501,1.473304,1.5,54.952297,55.0,76.135002
20160927031500,48.084999,71.783981,38.002319,37.55501,1.477318,1.5,55.186317,55.0,76.135002
20160927033000,48.740002,72.072006,38.002319,37.134566,1.477318,1.5,55.402344,55.0,76.135002
20160927034500,100.0,71.964005,38.002319,37.134566,1.481333,1.5,56.086411,55.0,76.135002
20160927040000,54.294998,71.69397,38.002319,36.854542,1.477318,1.5,54.502251,55.0,76.135002
20160927041500,38.639999,71.69397,38.002319,36.854542,1.481333,1.5,55.150314,55.0,76.135002
20160927043000,35.115002,71.423943,38.002319,36.442802,1.477318,1.5,54.9883,55.0,76.135002
20160927044500,56.970001,71.423943,38.002319,36.303776,1.461261,1.5,57.634563,55.0,76.135002
20160927050000,89.925003,70.955902,38.002319,36.10304,1.477318,1.5,55.240326,55.0,76.135002
20160927051500,43.404999,70.685867,38.002319,35.965,1.469289,1.5,55.06031,55.0,76.135002
20160927053000,43.404999,70.415848,38.002319,35.6199,1.477318,1.5,55.150314,55.0,76.135002
20160927054500,32.715,70.325836,38.002319,35.48186,1.481333,1.5,55.150314,55.0,76.135002
20160927060000,72.555,70.145813,38.002319,35.011453,1.485347,1.5,54.448246,55.0,76.135002
20160927061500,60.445,69.857788,38.002319,35.011453,1.489362,1.5,53.836185,55.0,76.135002
20160927063000,41.474998,69.767776,38.002319,35.13676,1.489362,1.5,54.538254,55.0,76.135002
20160927064500,48.349998,69.587761,38.002319,34.86068,1.509434,1.5,54.664268,55.0,76.135002
20160927070000,78.269997,69.497757,38.002319,34.86068,1.493376,1.5,55.564358,55.0,76.135002
20160927071500,44.465,69.497757,38.002319,34.72264,1.497391,1.5,54.37624,55.0,76.135002
20160927073000,42.005001,70.145813,38.002319,34.5846,1.497391,1.5,54.952297,55.0,76.135002
20160927074500,48.125,70.685867,38.002319,34.51558,1.493376,1.5,55.564358,55.0,76.135002
20160927080000,62.064999,70.595863,38.002319,34.51558,1.493376,1.5,56.374439,55.0,76.135002
20160927081500,82.364998,70.865891,38.002319,34.5846,1.489362,1.5,55.186317,55.0,76.135002
20160927083000,43.830002,71.423943,38.002319,34.39471,1.485347,1.5,54.9883,55.0,76.135002
20160927084500,58.145,71.783981,38.002319,34.72264,1.489362,1.5,54.9883,55.0,76.135002
20160927090000,32.130001,72.432045,38.002319,34.668818,1.469289,1.5,55.438347,55.0,76.135002
20160927091500,50.255001,73.17012,38.002319,34.668818,1.465275,1.5,55.024303,55.0,76.135002
20160927093000,50.255001,73.080109,38.002319,35.011453,1.453232,1.5,54.9883,55.0,76.135002
20160927094500,50.255001,74.358238,38.002319,35.22533,1.445203,1.5,55.312332,55.0,76.135002
20160927100000,50.255001,74.718277,38.002319,35.230668,1.417102,1.5,55.186317,55.0,76.135002
20160927101500,50.255001,74.628265,38.002319,35.300096,1.421116,1.5,54.9883,55.0,76.135002
20160927103000,51.419998,75.456345,37.706635,35.769432,1.42513,1.5,55.024303,55.0,76.605003
20160927104500,54.220001,77.202522,37.330116,36.372864,1.405058,1.5,55.510353,55.0,77.199997
20160927110000,51.759998,77.112518,37.330116,36.41805,1.417102,1.5,54.862289,55.0,77.199997
20160927111500,51.759998,78.030609,37.330116,36.41805,1.417102,1.5,55.402344,55.0,77.199997
20160927113000,51.759998,78.678665,37.330116,37.144732,1.405058,1.5,55.312332,55.0,77.199997
20160927114500,57.415001,80.064812,37.330116,37.29542,1.413087,1.5,55.150314,55.0,77.199997
20160927120000,58.57,79.776779,37.330116,37.976338,1.421116,1.5,54.790279,55.0,77.199997
20160927121500,58.57,80.69487,37.330116,38.106813,1.413087,1.5,55.150314,55.0,77.199997
20160927123000,58.57,81.432945,37.330116,38.601122,1.433159,1.5,55.186317,55.0,77.199997
20160927124500,58.57,81.432945,37.330116,39.300689,1.445203,1.5,55.186317,55.0,77.199997
20160927130000,60.005001,81.990997,37.330116,39.00324,1.453232,1.5,55.312332,55.0,77.199997
20160927131500,60.005001,81.720978,37.330116,38.75912,1.461261,1.5,55.276329,55.0,77.199997
20160927133000,60.005001,82.459045,37.330116,39.128462,1.457246,1.5,55.186317,55.0,77.199997
20160927134500,62.025002,80.982895,37.330116,39.318182,1.465275,1.5,54.736275,55.0,77.199997
20160927140000,62.025002,80.982895,37.330116,39.192875,1.465275,1.5,54.502251,55.0,77.199997
20160927141500,56.744999,82.369034,37.330116,39.316125,1.469289,1.5,54.502251,55.0,77.199997
20160927143000,42.715,80.514854,37.330116,39.501,1.465275,1.5,54.502251,55.0,77.199997
20160927144500,41.18,81.25293,37.330116,39.62425,1.465275,1.5,54.448246,55.0,77.199997
20160927150000,41.18,83.287132,37.330116,40.249952,1.473304,1.5,55.150314,55.0,77.199997
20160927151500,41.18,82.549057,37.330116,39.79918,1.473304,1.5,54.9883,55.0,77.199997
20160927153000,41.834999,82.171021,37.330116,39.827604,1.465275,1.5,55.348335,55.0,77.199997
20160927154500,60.259998,82.549057,37.330116,40.209764,1.473304,1.5,55.024303,55.0,77.199997
20160927160000,60.259998,82.639069,37.330116,40.165972,1.473304,1.5,54.9883,55.0,77.199997
20160927161500,60.915001,80.892891,37.330116,40.165972,1.469289,1.5,55.186317,55.0,77.199997
20160927163000,60.915001,81.25293,37.330116,40.425375,1.469289,1.5,55.186317,55.0,77.199997
20160927164500,60.915001,80.154816,37.330116,40.548625,1.473304,1.5,54.952297,55.0,77.199997
20160927170000,60.915001,79.956802,37.330116,39.785291,1.485347,1.5,54.862289,55.0,77.199997
20160927171500,60.915001,80.604858,37.330116,39.785291,1.489362,1.5,54.862289,55.0,77.199997
20160927173000,60.915001,79.506752,37.330116,39.360818,1.485347,1.5,54.502251,55.0,77.199997
20160927174500,56.259998,79.866791,37.330116,39.615784,1.485347,1.5,54.448246,55.0,77.199997
20160927180000,43.305,79.128716,37.330116,39.501,1.493376,1.5,54.664268,55.0,77.199997
20160927181500,43.305,78.678665,37.330116,39.501,1.493376,1.5,54.574257,55.0,77.199997
20160927183000,43.305,78.300629,37.330116,39.318182,1.501405,1.5,54.574257,55.0,77.199997
20160927184500,41.985001,77.580559,37.330116,39.378906,1.501405,1.5,54.826286,55.0,77.199997
20160927190000,41.985001,77.292526,37.330116,39.121152,1.505419,1.5,54.664268,55.0,77.199997
20160927191500,41.985001,76.554459,37.330116,39.121152,1.501405,1.5,54.502251,55.0,77.199997
20160927193000,40.450001,76.104416,37.330116,39.15879,1.505419,1.5,54.9883,55.0,77.199997
20160927194500,40.450001,75.546356,37.330116,39.15879,1.501405,1.5,55.024303,55.0,77.199997
20160927200000,40.450001,75.366341,37.330116,39.15879,1.497391,1.5,55.024303,55.0,77.199997
20160927201500,40.450001,75.096313,37.330116,39.15879,1.505419,1.5,54.700272,55.0,77.199997
20160927203000,40.450001,74.358238,37.330116,39.15879,1.513448,1.5,54.9883,55.0,77.199997
20160927204500,40.450001,74.898293,37.330116,38.920688,1.505419,1.5,54.826286,55.0,77.199997
20160927210000,40.450001,74.628265,37.330116,38.56022,1.517463,1.5,54.700272,55.0,77.199997
20160927211500,38.915001,73.89019,37.330116,38.56022,1.517463,1.5,54.826286,55.0,77.199997
20160927213000,38.915001,73.89019,37.330116,38.135662,1.513448,1.5,54.826286,55.0,77.199997
20160927214500,38.915001,73.89019,37.330116,38.003538,1.509434,1.5,54.664268,55.0,77.199997
20160927220000,36.490002,73.800186,37.330116,37.871414,1.533521,1.5,54.826286,55.0,77.199997
20160927221500,36.490002,73.440147,37.330116,37.871414,1.533521,1.5,54.826286,55.0,77.199997
20160927223000,36.490002,73.260132,37.330116,37.607166,1.533521,1.5,54.826286,55.0,77.199997
20160927224500,36.490002,72.972099,37.330116,37.40898,1.54155,1.5,54.664268,55.0,77.199997
20160927230000,36.490002,72.792084,37.330116,37.276856,1.54155,1.5,54.898293,55.0,77.199997
20160927231500,36.490002,72.612061,37.330116,37.36223,1.54155,1.5,54.610264,55.0,77.199997
20160927233000,42.57,72.792084,37.330116,37.22912,1.533521,1.5,55.348335,55.0,77.199997
20160927234500,51.720001,72.162018,37.330116,37.244488,1.537535,1.5,54.790279,55.0,77.199997
20160928000000,51.720001,72.162018,37.330116,37.110392,1.545564,1.5,54.826286,55.0,77.199997
20160928001500,51.720001,71.964005,37.330116,36.976296,1.533521,1.5,55.024303,55.0,77.199997
20160928003000,51.720001,71.964005,37.330116,36.851652,1.54155,1.5,54.826286,55.0,77.199997
20160928004500,51.720001,71.873993,37.330116,36.71657,1.54155,1.5,54.9883,55.0,77.199997
20160928010000,51.720001,71.69397,37.330116,36.446406,1.54155,1.5,54.502251,55.0,77.199997
20160928011500,50.66,71.69397,39.774609,36.446406,1.389,1.5,57.382538,55.0,75.184998
20160928013000,81.639999,71.423943,38.44009,36.243783,1.421116,1.5,59.128716,55.0,75.434998
20160928014500,58.279999,70.775879,38.44009,36.108701,1.481333,1.5,54.448246,55.0,75.434998
20160928020000,51.25,70.865891,38.44009,35.838537,1.473304,1.5,54.898293,55.0,75.434998
20160928021500,46.005001,70.685867,38.44009,35.838537,1.469289,1.5,54.862289,55.0,75.434998
20160928023000,33.330002,70.685867,38.44009,35.838537,1.481333,1.5,54.340233,55.0,75.434998
20160928024500,33.330002,70.595863,38.44009,35.635914,1.469289,1.5,54.952297,55.0,75.434998
20160928030000,33.330002,70.415848,38.44009,35.429432,1.481333,1.5,54.862289,55.0,75.434998
20160928031500,33.330002,70.325836,38.44009,35.429432,1.481333,1.5,54.862289,55.0,75.434998
20160928033000,33.330002,69.857788,38.44009,35.22533,1.481333,1.5,54.664268,55.0,75.434998
20160928034500,33.330002,69.9478,38.44009,35.148507,1.477318,1.5,54.790279,55.0,75.434998
20160928040000,33.330002,69.497757,38.44009,34.953194,1.473304,1.5,54.790279,55.0,75.434998
20160928041500,33.330002,69.497757,38.44009,34.953194,1.477318,1.5,54.502251,55.0,75.434998
20160928043000,33.330002,69.227722,38.44009,34.555258,1.481333,1.5,54.538254,55.0,75.434998
20160928044500,32.564999,69.227722,38.44009,34.420176,1.473304,1.5,54.700272,55.0,75.434998
20160928050000,32.564999,69.587761,38.44009,34.340888,1.481333,1.5,54.538254,55.0,75.434998
20160928051500,32.564999,69.317734,38.44009,34.340888,1.477318,1.5,54.700272,55.0,75.434998
20160928053000,31.795,69.227722,38.44009,34.20482,1.481333,1.5,55.024303,55.0,75.434998
20160928054500,31.795,68.759674,38.44009,34.39471,1.473304,1.5,54.862289,55.0,75.434998
20160928060000,31.795,69.137711,38.44009,34.326183,1.485347,1.5,55.024303,55.0,75.434998
20160928061500,31.795,69.137711,38.44009,34.10146,1.481333,1.5,55.024303,55.0,75.434998
20160928063000,31.795,68.399643,38.44009,34.148873,1.477318,1.5,55.024303,55.0,75.434998
20160928064500,31.795,68.489655,38.44009,33.8944,1.481333,1.5,54.952297,55.0,75.434998
20160928070000,31.795,68.957703,38.44009,33.8944,1.481333,1.5,55.348335,55.0,75.434998
20160928071500,31.795,68.957703,38.44009,33.940334,1.481333,1.5,55.186317,55.0,75.434998
20160928073000,31.795,69.137711,38.44009,34.07936,1.477318,1.5,55.186317,55.0,75.434998
20160928074500,31.795,69.497757,38.44009,34.10146,1.473304,1.5,55.348335,55.0,75.434998
20160928080000,48.645,70.325836,38.44009,34.148873,1.481333,1.5,55.024303,55.0,75.434998
20160928081500,48.645,71.063911,38.44009,34.148873,1.477318,1.5,55.024303,55.0,75.434998
20160928083000,48.645,72.162018,38.44009,34.474338,1.481333,1.5,55.348335,55.0,75.434998
20160928084500,49.955002,72.432045,38.44009,34.77449,1.481333,1.5,55.186317,55.0,75.434998
20160928090000,49.955002,72.882088,38.44009,34.668818,1.473304,1.5,55.348335,55.0,75.434998
20160928091500,51.264999,73.440147,38.44009,34.942926,1.473304,1.5,55.150314,55.0,75.434998
20160928093000,52.575001,74.178223,38.44009,35.028045,1.477318,1.5,54.952297,55.0,75.434998
20160928094500,54.889999,75.636368,38.44009,35.030748,1.485347,1.5,55.47435,55.0,75.434998
20160928100000,30.084999,75.834381,38.44009,34.54431,1.473304,1.5,55.186317,55.0,75.434998
20160928101500,30.084999,76.554459,38.44009,34.92885,1.481333,1.5,55.186317,55.0,75.434998
20160928103000,78.364998,76.554459,38.44009,34.933525,1.493376,1.5,55.186317,55.0,75.434998
20160928104500,57.720001,77.580559,38.44009,35.218394,1.489362,1.5,54.9883,55.0,75.434998
20160928110000,44.150002,77.940598,38.44009,35.747468,1.489362,1.5,54.898293,55.0,75.434998
20160928111500,28.91,77.202522,38.44009,35.96381,1.497391,1.5,53.224121,55.0,75.434998
20160928113000,46.005001,79.416748,38.44009,35.857968,1.489362,1.5,55.150314,55.0,75.434998
20160928114500,48.279999,79.506752,38.44009,35.57876,1.493376,1.5,54.826286,55.0,75.434998
20160928120000,80.035004,78.768677,38.44009,35.584506,1.473304,1.5,56.50045,55.0,75.434998
20160928121500,79.644997,79.596764,38.44009,35.584506,1.489362,1.5,55.024303,55.0,75.434998
20160928123000,52.75,80.892891,38.44009,36.282594,1.489362,1.5,54.502251,55.0,75.434998
20160928124500,47.240002,80.892891,38.44009,36.689812,1.481333,1.5,54.952297,55.0,75.434998
20160928130000,36.595001,82.081009,38.44009,37.038856,1.477318,1.5,54.574257,55.0,75.434998
20160928131500,36.595001,82.459045,38.44009,37.038856,1.481333,1.5,54.700272,55.0,75.434998
20160928133000,36.595001,82.459045,38.44009,37.196531,1.485347,1.5,55.024303,55.0,75.434998
20160928134500,36.595001,81.342941,38.44009,36.946988,1.465275,1.5,54.700272,55.0,75.434998
20160928140000,36.595001,82.639069,38.44009,37.17574,1.437174,1.5,55.150314,55.0,75.434998
20160928141500,36.595001,82.081009,38.44009,37.17574,1.433159,1.5,55.150314,55.0,75.434998
20160928143000,36.595001,81.342941,38.44009,37.46168,1.421116,1.5,54.862289,55.0,75.434998
20160928144500,36.595001,82.261032,38.44009,,1.421116,1.5,55.186317,55.0,75.434998
20160928150000,52.060001,82.459045,38.103989,,1.429145,1.5,55.564358,55.0,75.970001
20160928151500,54.73,82.72908,38.103989,,1.437174,1.5,55.024303,55.0,75.970001
20160928153000,54.73,82.819084,38.103989,,1.433159,1.5,55.06031,55.0,75.970001
20160928154500,54.73,82.459045,38.103989,,1.433159,1.5,54.952297,55.0,75.970001
20160928160000,54.73,81.522957,38.103989,,1.429145,1.5,55.276329,55.0,75.970001
20160928161500,54.73,80.244827,38.103989,,1.445203,1.5,54.826286,55.0,75.970001
20160928163000,54.73,79.776779,38.103989,,1.437174,1.5,55.024303,55.0,75.970001
20160928164500,54.73,80.244827,38.103989,,1.429145,1.5,55.150314,55.0,75.970001
20160928170000,54.73,79.686768,38.103989,,1.437174,1.5,54.9883,55.0,75.970001
20160928171500,54.73,80.604858,38.103989,,1.429145,1.5,54.9883,55.0,75.970001
20160928173000,54.73,80.604858,38.103989,,1.429145,1.5,54.9883,55.0,75.970001
20160928174500,54.73,79.686768,38.103989,,1.445203,1.5,54.790279,55.0,75.970001
20160928180000,54.73,79.506752,38.103989,,1.445203,1.5,54.826286,55.0,75.970001
20160928181500,54.73,78.678665,38.103989,,1.449217,1.5,54.502251,55.0,75.970001
20160928183000,54.73,78.030609,38.103989,,1.457246,1.5,54.790279,55.0,75.970001
20160928184500,54.73,77.382538,38.103989,,1.453232,1.5,54.502251,55.0,75.970001
20160928190000,53.965,76.554459,38.103989,,1.453232,1.5,54.664268,55.0,75.970001
20160928191500,50.125,76.014404,38.103989,,1.461261,1.5,54.502251,55.0,75.970001
20160928193000,36.615002,75.096313,38.103989,,1.465275,1.5,54.826286,55.0,75.970001
20160928194500,36.615002,75.006302,38.103989,,1.477318,1.5,54.826286,55.0,75.970001
20160928200000,36.615002,74.808289,38.103989,,1.473304,1.5,54.862289,55.0,75.970001
20160928201500,36.615002,74.628265,38.103989,,1.477318,1.5,54.700272,55.0,75.970001
20160928203000,35.849998,74.358238,38.103989,,1.481333,1.5,54.502251,55.0,75.970001
20160928204500,35.849998,73.998199,38.103989,,1.481333,1.5,54.9883,55.0,75.970001
20160928210000,35.849998,73.530151,38.103989,,1.485347,1.5,54.952297,55.0,75.970001
20160928211500,35.849998,72.432045,38.103989,,1.489362,1.5,54.664268,55.0,75.970001
20160928213000,35.849998,72.792084,38.103989,,1.489362,1.5,54.574257,55.0,75.970001
20160928214500,35.849998,72.612061,38.103989,,1.485347,1.5,54.502251,55.0,75.970001
20160928220000,33.759998,72.072006,38.103989,,1.489362,1.5,54.952297,55.0,75.970001
20160928221500,33.759998,71.603958,38.103989,,1.493376,1.5,55.150314,55.0,75.970001
20160928223000,33.759998,71.603958,38.103989,,1.489362,1.5,55.150314,55.0,75.970001
20160928224500,33.759998,71.423943,38.103989,,1.489362,1.5,55.150314,55.0,75.970001
20160928230000,77.964996,71.243927,38.103989,,1.497391,1.5,54.610264,55.0,75.970001
20160928231500,58.52,70.955902,38.103989,,1.489362,1.5,54.664268,55.0,75.970001
20160928233000,52.279999,71.243927,38.103989,,1.489362,1.5,54.502251,55.0,75.970001
20160928234500,51.514999,71.063911,38.103989,,1.489362,1.5,54.700272,55.0,75.970001
20160929000000,50.195,70.955902,38.103989,,1.489362,1.5,54.502251,55.0,75.970001
20160929001500,44.16,70.415848,38.103989,,1.493376,1.5,55.06031,55.0,75.970001
20160929003000,44.16,70.595863,38.103989,,1.497391,1.5,54.898293,55.0,75.970001
20160929004500,44.16,70.685867,38.103989,,1.489362,1.5,54.952297,55.0,75.970001
20160929010000,44.16,70.685867,38.103989,,1.497391,1.5,54.826286,55.0,75.970001
20160929011500,44.16,70.325836,38.103989,,1.493376,1.5,54.826286,55.0,75.970001
20160929013000,44.16,69.9478,38.103989,,1.489362,1.5,54.502251,55.0,75.970001
20160929014500,44.16,70.055801,38.103989,,1.497391,1.5,54.538254,55.0,75.970001
20160929020000,44.16,69.857788,38.103989,,1.497391,1.5,54.502251,55.0,75.970001
20160929021500,32.715,69.857788,38.103989,,1.493376,1.5,54.9883,55.0,75.970001
20160929023000,32.715,69.857788,38.103989,,1.497391,1.5,55.150314,55.0,75.970001
20160929024500,32.715,69.767776,38.103989,,1.497391,1.5,55.186317,55.0,75.970001
20160929030000,32.715,69.407745,38.103989,,1.501405,1.5,55.150314,55.0,75.970001
20160929031500,32.715,69.227722,38.103989,,1.501405,1.5,55.114311,55.0,75.970001
20160929033000,32.715,69.137711,38.103989,,1.501405,1.5,54.862289,55.0,75.970001
20160929034500,32.715,68.849686,38.103989,,1.501405,1.5,54.538254,55.0,75.970001
20160929040000,32.715,68.759674,38.103989,,1.505419,1.5,54.700272,55.0,75.970001
20160929041500,32.715,68.489655,38.103989,,1.509434,1.5,54.664268,55.0,75.970001
20160929043000,32.715,68.399643,38.103989,,1.501405,1.5,54.574257,55.0,75.970001
20160929044500,32.715,68.129616,38.103989,,1.505419,1.5,54.538254,55.0,75.970001
20160929050000,30.844999,67.661568,38.103989,,1.501405,1.5,55.024303,55.0,75.970001
20160929051500,30.844999,67.661568,38.103989,,1.505419,1.5,54.790279,55.0,75.970001
20160929053000,30.844999,67.751579,38.103989,,1.513448,1.5,54.790279,55.0,75.970001
20160929054500,29.93,67.661568,38.103989,,1.513448,1.5,54.826286,55.0,75.970001
20160929060000,29.93,67.661568,38.103989,,1.513448,1.5,55.186317,55.0,75.970001
20160929061500,29.93,67.751579,38.103989,,1.517463,1.5,55.312332,55.0,75.970001
20160929063000,29.93,66.941498,38.103989,,1.529506,1.5,54.862289,55.0,75.970001
20160929064500,29.93,66.671471,38.103989,,1.537535,1.5,54.862289,55.0,75.970001
20160929070000,31.094999,67.031502,36.769695,,1.433159,1.5,55.47435,55.0,78.095001
20160929071500,46.645,66.941498,37.704018,,1.581694,1.5,54.664268,55.0,76.605003
20160929073000,43.025002,67.751579,37.704018,,1.573665,1.5,54.538254,55.0,76.605003
20160929074500,43.025002,68.489655,37.704018,,1.57768,1.5,54.574257,55.0,76.605003
20160929080000,43.025002,69.047707,37.704018,,1.57768,1.5,54.9883,55.0,76.605003
20160929081500,43.025002,69.9478,37.704018,,1.585708,1.5,55.150314,55.0,76.605003
20160929083000,47.435001,70.955902,37.704018,,1.581694,1.5,55.240326,55.0,76.605003
20160929084500,47.435001,72.162018,37.704018,,1.581694,1.5,55.186317,55.0,76.605003
20160929090000,48.744999,72.792084,37.704018,,1.581694,1.5,55.06031,55.0,76.605003
20160929091500,48.744999,73.17012,37.704018,,1.589723,1.5,54.664268,55.0,76.605003
20160929093000,48.744999,73.89019,37.704018,,1.585708,1.5,54.610264,55.0,76.605003
20160929094500,45.959999,74.808289,37.704018,,1.593737,1.5,54.502251,55.0,76.605003
20160929100000,31.254999,75.366341,37.704018,,1.573665,1.5,54.448246,55.0,76.605003
20160929101500,31.254999,76.464447,37.704018,,1.581694,1.5,55.438347,55.0,76.605003
20160929103000,48.294998,77.472549,37.704018,,1.581694,1.5,55.186317,55.0,76.605003
20160929104500,48.294998,77.67057,37.704018,,1.57768,1.5,55.312332,55.0,76.605003
20160929110000,50.470001,79.236725,37.704018,,1.569651,1.5,55.024303,55.0,76.605003
20160929111500,38.5,79.236725,37.704018,,1.561622,1.5,53.764175,55.0,76.605003
20160929113000,43.169998,79.128716,37.704018,,1.557607,1.5,55.600361,55.0,76.605003
20160929114500,80.305,79.416748,37.704018,,1.54155,1.5,55.726372,55.0,76.605003
20160929120000,66.205002,79.416748,37.704018,,1.553593,1.5,54.574257,55.0,76.605003
20160929121500,55.650002,80.154816,37.704018,,1.553593,1.5,54.052208,55.0,76.605003
20160929123000,44.305,79.776779,37.704018,,1.553593,1.5,55.06031,55.0,76.605003
20160929124500,61.154999,79.686768,37.704018,,1.545564,1.5,55.47435,55.0,76.605003
20160929130000,37.314999,80.514854,37.704018,,1.521477,1.5,54.610264,55.0,76.605003
20160929131500,37.314999,80.334839,37.704018,,1.489362,1.5,55.024303,55.0,76.605003
20160929133000,37.314999,81.25293,37.704018,,1.481333,1.5,55.348335,55.0,76.605003
20160929134500,37.314999,80.334839,37.704018,,1.481333,1.5,55.150314,55.0,76.605003
20160929140000,37.314999,79.596764,37.704018,36.404943,1.473304,1.5,55.024303,55.0,76.605003
20160929141500,37.314999,79.866791,37.704018,36.404943,1.477318,1.5,55.024303,55.0,76.605003
20160929143000,37.314999,79.776779,37.704018,36.639611,1.477318,1.5,55.024303,55.0,76.605003
20160929144500,47.57,79.596764,37.704018,36.88028,1.465275,1.5,55.186317,55.0,76.605003
20160929150000,55.834999,79.506752,35.697525,36.398942,1.453232,1.5,55.150314,55.0,79.800003
20160929151500,55.834999,80.154816,35.697525,36.398942,1.473304,1.5,55.114311,55.0,79.800003
20160929153000,55.064999,79.038704,35.697525,36.51529,1.489362,1.5,54.538254,55.0,79.800003
20160929154500,40.325001,79.596764,35.697525,36.273635,1.501405,1.5,54.700272,55.0,79.800003
20160929160000,36.185001,78.030609,35.697525,36.158273,1.54155,1.5,54.826286,55.0,79.800003
20160929161500,36.185001,78.678665,35.697525,36.158273,1.569651,1.5,55.186317,55.0,79.800003
20160929163000,36.185001,78.300629,36.038387,36.042911,1.585708,1.5,55.06031,55.0,79.254997
20160929164500,36.185001,78.030609,36.338833,35.927549,1.57768,1.5,54.790279,55.0,78.779999
20160929170000,33.259998,77.940598,36.338833,34.818044,1.589723,1.5,54.340233,55.0,78.235001
20160929171500,31.745001,76.64447,36.679695,34.818044,1.565636,1.5,55.150314,55.0,78.235001
20160929173000,76.514999,77.112518,37.020557,34.883205,1.569651,1.5,54.790279,55.0,77.695
20160929174500,57.365002,76.284431,37.020557,34.537034,1.57768,1.5,54.574257,55.0,77.025002
20160929180000,48.895,75.834381,37.442253,34.659468,1.565636,1.5,54.952297,55.0,77.025002
20160929181500,48.895,75.186325,37.442253,34.659468,1.57768,1.5,54.502251,55.0,77.025002
20160929183000,30.504999,74.628265,37.442253,33.635915,1.593737,1.5,55.312332,55.0,77.025002
20160929184500,30.504999,73.620163,37.742699,33.45852,1.565636,1.5,54.610264,55.0,76.544998
20160929190000,27.094999,72.792084,37.742699,32.288954,1.581694,1.5,54.610264,55.0,76.544998
20160929191500,26.33,72.072006,37.742699,32.288954,1.57768,1.5,55.024303,55.0,76.544998
20160929193000,26.33,71.423943,38.123974,31.277318,1.561622,1.5,54.898293,55.0,75.940002
20160929194500,26.33,70.505852,38.123974,31.19803,1.565636,1.5,54.898293,55.0,75.940002
20160929200000,26.33,70.685867,38.123974,30.687775,1.573665,1.5,54.574257,55.0,75.940002
20160929201500,24.615,70.505852,38.123974,30.687775,1.57768,1.5,55.186317,55.0,75.940002
20160929203000,24.615,69.857788,38.123974,30.141616,1.573665,1.5,55.348335,55.0,75.940002
20160929204500,25.41,69.497757,38.123974,29.970052,1.573665,1.5,55.348335,55.0,75.940002
20160929210000,25.41,68.759674,38.123974,29.698001,1.573665,1.5,55.150314,55.0,75.940002
20160929211500,25.41,68.759674,38.123974,29.698001,1.57768,1.5,55.024303,55.0,75.940002
20160929213000,25.41,68.489655,38.123974,29.178872,1.57768,1.5,54.898293,55.0,75.940002
20160929214500,25.41,67.9496,38.123974,29.301714,1.585708,1.5,54.826286,55.0,75.940002
20160929220000,25.41,67.751579,38.123974,28.836322,1.581694,1.5,54.700272,55.0,75.940002
20160929221500,23.875,67.391541,38.123974,28.836322,1.581694,1.5,54.826286,55.0,75.940002
20160929223000,23.875,67.031502,38.505249,28.77536,1.561622,1.5,54.538254,55.0,75.334999
20160929224500,21.235001,66.563461,38.505249,28.59788,1.557607,1.5,55.312332,55.0,75.334999
20160929230000,30.700001,66.293427,38.505249,28.191563,1.573665,1.5,55.510353,55.0,75.334999
20160929231500,32.66,66.293427,38.505249,28.191563,1.581694,1.5,55.510353,55.0,75.334999
20160929233000,25.945,65.843384,38.505249,28.113346,1.585708,1.5,54.502251,55.0,75.334999
20160929234500,22.32,65.393341,38.505249,27.99404,1.581694,1.5,54.898293,55.0,75.334999
20160930000000,22.32,65.105316,38.505249,27.85855,1.57768,1.5,54.790279,55.0,75.334999
20160930001500,22.32,64.745277,38.505249,27.85855,1.573665,1.5,54.898293,55.0,75.334999
20160930003000,22.32,64.835281,38.505249,27.853875,1.581694,1.5,54.700272,55.0,75.334999
20160930004500,22.32,64.655266,38.505249,27.79225,1.573665,1.5,54.664268,55.0,75.334999
20160930010000,22.32,64.205215,38.505249,27.702116,1.585708,1.5,54.664268,55.0,75.334999
20160930011500,22.32,64.007202,38.505249,27.702116,1.581694,1.5,54.502251,55.0,75.334999
20160930013000,22.32,63.827187,38.505249,27.446912,1.581694,1.5,54.790279,55.0,75.334999
20160930014500,22.32,63.647163,38.505249,27.320704,1.581694,1.5,54.700272,55.0,75.334999
20160930020000,22.32,63.287128,38.505249,27.344453,1.581694,1.5,54.610264,55.0,75.334999
20160930021500,22.32,63.287128,38.505249,27.344453,1.57768,1.5,54.610264,55.0,75.334999
20160930023000,22.32,63.287128,38.505249,27.17396,1.581694,1.5,54.664268,55.0,75.334999
20160930024500,22.32,63.37714,38.505249,27.04578,1.585708,1.5,54.700272,55.0,75.334999
20160930030000,22.32,62.837082,38.505249,26.869371,1.585708,1.5,54.538254,55.0,75.334999
20160930031500,21.555,62.549057,38.505249,26.869371,1.573665,1.5,54.9883,55.0,75.334999
20160930033000,21.555,62.369041,38.505249,26.753108,1.585708,1.5,55.150314,55.0,75.334999
20160930034500,21.555,62.009003,38.505249,26.753108,1.57768,1.5,54.862289,55.0,75.334999
20160930040000,21.555,62.009003,38.505249,26.753108,1.581694,1.5,54.862289,55.0,75.334999
20160930041500,21.555,61.918995,38.505249,26.753108,1.581694,1.5,54.664268,55.0,75.334999
20160930043000,21.555,61.828983,38.505249,26.753108,1.573665,1.5,54.826286,55.0,75.334999
20160930044500,21.555,61.378937,38.505249,26.55788,1.585708,1.5,54.610264,55.0,75.334999
20160930050000,21.555,61.288933,38.505249,26.436194,1.57768,1.5,54.610264,55.0,75.334999
20160930051500,21.555,61.288933,38.505249,26.574812,1.593737,1.5,54.664268,55.0,75.334999
20160930053000,21.555,61.090912,38.505249,26.310564,1.581694,1.5,54.664268,55.0,75.334999
20160930054500,21.555,61.288933,38.505249,26.247545,1.593737,1.5,55.114311,55.0,75.334999
20160930060000,21.555,61.378937,38.505249,26.114435,1.585708,1.5,54.826286,55.0,75.334999
20160930061500,21.555,61.090912,38.505249,25.848215,1.585708,1.5,54.700272,55.0,74.790001
20160930063000,21.555,61.378937,38.846111,25.913376,1.561622,1.5,54.574257,55.0,74.790001
20160930064500,21.555,61.288933,38.846111,25.77928,1.561622,1.5,54.538254,55.0,74.790001
20160930070000,21.555,61.198921,38.846111,25.77928,1.557607,1.5,54.574257,55.0,74.790001
20160930071500,21.555,61.828983,38.846111,25.77928,1.565636,1.5,54.538254,55.0,74.790001
20160930073000,21.555,61.918995,38.846111,25.77928,1.565636,1.5,54.538254,55.0,74.790001
20160930074500,21.555,62.369041,38.846111,25.913376,1.573665,1.5,54.9883,55.0,74.790001
20160930080000,21.555,63.37714,38.846111,26.11452,1.573665,1.5,55.312332,55.0,74.790001
20160930081500,39.965,64.295227,37.840485,26.11452,1.417102,1.5,55.438347,55.0,76.389999
20160930083000,39.965,65.195328,37.840485,26.516808,1.437174,1.5,54.826286,55.0,76.389999
20160930084500,39.965,66.023407,37.840485,26.717952,1.469289,1.5,55.024303,55.0,76.389999
20160930090000,39.965,67.661568,37.840485,27.312425,1.505419,1.5,55.186317,55.0,76.389999
20160930091500,40.889999,68.309631,37.840485,27.288591,1.509434,1.5,55.186317,55.0,76.389999
20160930093000,40.889999,69.047707,37.840485,28.161031,1.521477,1.5,55.150314,55.0,76.389999
20160930094500,40.889999,69.677765,37.840485,28.483946,1.521477,1.5,54.700272,55.0,76.389999
20160930100000,40.889999,70.955902,37.840485,28.77621,1.517463,1.5,54.862289,55.0,76.389999
20160930101500,40.889999,71.603958,37.840485,29.024512,1.517463,1.5,54.826286,55.0,76.389999
20160930103000,40.889999,72.072006,37.840485,29.456125,1.521477,1.5,54.862289,55.0,76.389999
20160930104500,40.889999,72.072006,37.840485,30.204329,1.501405,1.5,54.826286,55.0,76.389999
20160930110000,40.889999,73.620163,37.840485,30.491,1.533521,1.5,55.024303,55.0,76.389999
20160930111500,40.889999,74.358238,37.840485,30.491,1.513448,1.5,55.024303,55.0,76.389999
20160930113000,40.889999,73.89019,37.840485,30.687775,1.525492,1.5,54.700272,55.0,76.389999
