PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160930114500,40.125,74.088211,37.840485,30.97125,1.529506,1.5,54.574257,55.0,76.389999
20160930120000,40.125,75.096313,37.840485,31.407385,1.513448,1.5,54.574257,55.0,76.389999
20160930121500,32.23,75.456345,37.840485,31.407385,1.513448,1.5,54.538254,55.0,76.389999
20160930123000,28.860001,75.366341,37.840485,31.649771,1.525492,1.5,54.538254,55.0,76.389999
20160930124500,28.860001,75.726379,37.840485,30.9041,1.525492,1.5,54.700272,55.0,76.389999
20160930130000,28.860001,76.554459,37.840485,31.546071,1.537535,1.5,55.024303,55.0,76.389999
20160930131500,28.860001,76.464447,37.840485,31.546071,1.533521,1.5,55.06031,55.0,76.389999
20160930133000,28.860001,76.554459,37.840485,31.809248,1.565636,1.5,54.700272,55.0,76.389999
20160930134500,28.860001,76.374435,37.840485,31.862492,1.557607,1.5,54.898293,55.0,76.389999
20160930140000,28.860001,77.022507,38.231865,31.747045,1.581694,1.5,54.664268,55.0,75.764999
20160930141500,23.58,76.464447,38.231865,31.747045,1.573665,1.5,54.862289,55.0,75.764999
20160930143000,25.525,77.202522,38.231865,32.432808,1.565636,1.5,55.510353,55.0,75.764999
20160930144500,25.754999,77.292526,38.231865,32.361238,1.561622,1.5,54.538254,55.0,75.764999
20160930150000,24.99,77.580559,38.231865,31.87259,1.545564,1.5,55.348335,55.0,75.764999
20160930151500,42.794998,77.112518,38.231865,31.87259,1.557607,1.5,55.348335,55.0,75.764999
20160930153000,33.645,78.030609,38.231865,31.97612,1.561622,1.5,54.502251,55.0,75.764999
20160930154500,43.044998,76.932495,38.231865,32.327306,1.549578,1.5,54.574257,55.0,75.764999
20160930160000,43.044998,77.292526,38.231865,32.696563,1.553593,1.5,55.114311,55.0,75.764999
20160930161500,43.044998,76.75248,38.231865,32.696563,1.549578,1.5,54.700272,55.0,75.764999
20160930163000,43.044998,76.64447,38.231865,32.204464,1.545564,1.5,54.736275,55.0,75.764999
20160930164500,43.044998,76.554459,38.231865,32.591061,1.549578,1.5,54.862289,55.0,75.764999
20160930170000,43.044998,76.464447,38.231865,32.099948,1.553593,1.5,54.862289,55.0,75.764999
20160930171500,43.044998,75.834381,38.231865,31.995432,1.557607,1.5,54.700272,55.0,75.764999
20160930173000,43.044998,75.546356,38.231865,32.063551,1.557607,1.5,54.502251,55.0,75.764999
20160930174500,43.044998,75.276337,38.231865,31.958049,1.553593,1.5,54.862289,55.0,75.764999
20160930180000,43.044998,75.006302,38.231865,31.641543,1.557607,1.5,54.664268,55.0,75.764999
20160930181500,43.044998,74.358238,38.231865,31.70276,1.561622,1.5,54.700272,55.0,75.764999
20160930183000,43.044998,73.620163,38.231865,31.54517,1.553593,1.5,54.826286,55.0,75.764999
20160930184500,43.044998,72.612061,38.231865,31.908766,1.557607,1.5,54.700272,55.0,75.764999
20160930190000,43.044998,71.964005,38.231865,31.99176,1.549578,1.5,54.826286,55.0,75.764999
20160930191500,43.044998,70.685867,38.231865,31.774517,1.545564,1.5,54.898293,55.0,75.764999
20160930193000,43.044998,70.595863,38.231865,31.334608,1.549578,1.5,55.024303,55.0,75.764999
20160930194500,43.044998,70.055801,38.231865,31.334608,1.537535,1.5,55.024303,55.0,75.764999
20160930200000,43.044998,69.677765,38.231865,31.106434,1.54155,1.5,55.024303,55.0,75.764999
20160930201500,43.044998,68.489655,38.231865,31.2407,1.533521,1.5,55.024303,55.0,75.764999
20160930203000,43.044998,68.579659,38.231865,31.180724,1.525492,1.5,55.150314,55.0,75.764999
20160930204500,43.044998,68.039612,38.231865,31.239476,1.525492,1.5,54.952297,55.0,75.764999
20160930210000,43.044998,67.661568,38.231865,31.106944,1.529506,1.5,54.790279,55.0,75.764999
20160930211500,43.044998,67.481552,38.231865,31.106944,1.525492,1.5,54.664268,55.0,75.764999
20160930213000,43.044998,67.661568,38.231865,30.763,1.517463,1.5,55.024303,55.0,75.764999
20160930214500,43.044998,66.47345,38.231865,30.63482,1.521477,1.5,54.664268,55.0,75.764999
20160930220000,43.044998,66.563461,38.231865,30.63482,1.517463,1.5,54.610264,55.0,75.764999
20160930221500,30.485001,66.383438,38.231865,30.63482,1.521477,1.5,54.610264,55.0,75.764999
20160930223000,26.525,66.383438,38.231865,30.31437,1.529506,1.5,55.024303,55.0,75.764999
20160930224500,26.525,65.933395,38.231865,30.356853,1.525492,1.5,54.664268,55.0,75.764999
20160930230000,26.525,65.483353,38.231865,30.13706,1.529506,1.5,54.574257,55.0,75.764999
20160930231500,26.525,65.663368,38.231865,30.13706,1.517463,1.5,54.826286,55.0,75.764999
20160930233000,26.525,65.483353,38.231865,29.64644,1.529506,1.5,54.610264,55.0,75.764999
20160930234500,26.525,65.105316,38.231865,29.517274,1.525492,1.5,54.538254,55.0,75.764999
20161001000000,41.619999,65.105316,38.231865,29.356148,1.521477,1.5,55.06031,55.0,75.764999
20161001001500,41.619999,65.015305,38.231865,29.356148,1.529506,1.5,54.664268,55.0,75.764999
20161001003000,24.49,64.745277,38.231865,28.936027,1.533521,1.5,55.312332,55.0,75.764999
20161001004500,41.775002,64.745277,38.231865,28.965692,1.529506,1.5,54.952297,55.0,75.764999
20161001010000,41.775002,64.385239,38.231865,28.927816,1.533521,1.5,54.9883,55.0,75.764999
20161001011500,43.415001,63.917191,40.608646,29.085168,1.405058,1.5,57.472549,55.0,73.779999
20161001013000,39.744999,64.205215,40.032501,28.9763,1.437174,1.5,54.502251,55.0,72.904999
20161001014500,39.744999,63.647163,40.032501,28.84319,1.437174,1.5,54.610264,55.0,72.904999
20161001020000,39.744999,63.737175,40.032501,28.337695,1.421116,1.5,54.664268,55.0,72.904999
20161001021500,38.209999,63.737175,40.032501,28.337695,1.409073,1.5,54.538254,55.0,72.904999
20161001023000,23.549999,63.37714,40.032501,28.358486,1.413087,1.5,54.898293,55.0,72.904999
20161001024500,23.549999,63.647163,40.032501,28.226362,1.409073,1.5,54.9883,55.0,72.904999
20161001030000,23.549999,63.37714,40.032501,28.094238,1.405058,1.5,54.862289,55.0,72.904999
20161001031500,23.549999,63.557159,40.032501,28.094238,1.409073,1.5,55.150314,55.0,72.904999
20161001033000,23.549999,63.287128,39.655983,28.327104,1.429145,1.5,54.862289,55.0,73.5
20161001034500,23.549999,63.197121,39.655983,28.327104,1.437174,1.5,54.862289,55.0,73.5
20161001040000,23.549999,63.287128,39.655983,28.341486,1.437174,1.5,54.9883,55.0,73.5
20161001041500,23.549999,63.737175,39.655983,27.924816,1.437174,1.5,55.240326,55.0,73.5
20161001043000,23.549999,63.37714,39.655983,27.924816,1.433159,1.5,54.952297,55.0,73.5
20161001044500,23.549999,62.927094,39.655983,27.924816,1.433159,1.5,54.826286,55.0,73.5
20161001050000,23.549999,63.197121,39.655983,27.93624,1.433159,1.5,55.150314,55.0,73.5
20161001051500,23.549999,63.287128,39.655983,28.08176,1.429145,1.5,55.240326,55.0,73.5
20161001053000,23.549999,63.287128,39.655983,27.868699,1.429145,1.5,55.150314,55.0,73.5
20161001054500,23.549999,63.37714,39.655983,27.733617,1.42513,1.5,55.348335,55.0,73.5
20161001060000,24.285,62.927094,39.655983,27.179315,1.433159,1.5,53.998199,55.0,73.5
20161001061500,24.309999,63.287128,39.655983,27.179315,1.429145,1.5,55.06031,55.0,73.5
20161001063000,24.309999,62.657066,39.655983,26.84654,1.429145,1.5,54.862289,55.0,73.5
20161001064500,24.309999,62.657066,39.655983,27.129284,1.42513,1.5,54.898293,55.0,73.5
20161001070000,24.309999,62.747078,39.655983,27.129284,1.429145,1.5,54.736275,55.0,73.5
20161001071500,24.309999,62.927094,39.655983,27.129284,1.433159,1.5,54.700272,55.0,73.5
20161001073000,24.309999,63.737175,39.655983,27.129284,1.437174,1.5,55.276329,55.0,73.5
20161001074500,24.309999,64.295227,39.655983,26.990666,1.429145,1.5,55.47435,55.0,73.5
20161001080000,41.880001,65.483353,39.655983,26.993216,1.437174,1.5,54.664268,55.0,73.5
20161001081500,41.880001,66.47345,39.655983,27.404956,1.429145,1.5,55.150314,55.0,73.5
20161001083000,43.404999,67.391541,39.655983,28.0277,1.433159,1.5,54.790279,55.0,73.5
20161001084500,42.634998,68.399643,39.655983,28.51832,1.421116,1.5,54.826286,55.0,73.5
20161001090000,42.634998,69.497757,39.655983,30.047606,1.42513,1.5,54.952297,55.0,73.5
20161001091500,42.634998,70.685867,39.655983,30.047606,1.417102,1.5,55.024303,55.0,73.5
20161001093000,42.634998,70.685867,39.655983,31.279358,1.417102,1.5,54.664268,55.0,73.5
20161001094500,32.27,72.162018,39.655983,31.279358,1.42513,1.5,54.412243,55.0,73.5
20161001100000,26.334999,72.522057,39.655983,31.485007,1.429145,1.5,54.862289,55.0,73.5
20161001101500,26.334999,73.530151,39.655983,31.648513,1.42513,1.5,55.024303,55.0,73.5
20161001103000,26.334999,73.89019,39.655983,31.648513,1.429145,1.5,55.186317,55.0,73.5
20161001104500,27.59,75.006302,39.655983,31.790888,1.433159,1.5,55.510353,55.0,73.5
20161001110000,27.59,75.186325,39.655983,32.690528,1.437174,1.5,55.150314,55.0,73.5
20161001111500,27.59,74.358238,39.655983,32.690528,1.445203,1.5,54.664268,55.0,73.5
20161001113000,26.82,74.628265,39.655983,32.8574,1.441188,1.5,54.502251,55.0,73.5
20161001114500,24.985001,75.456345,39.655983,32.293646,1.437174,1.5,55.348335,55.0,73.5
20161001120000,40.084999,76.75248,39.655983,32.850328,1.445203,1.5,55.726372,55.0,73.5
20161001121500,41.735001,76.104416,39.655983,32.850328,1.449217,1.5,54.448246,55.0,73.5
20161001123000,25.059999,76.014404,39.655983,33.447266,1.453232,1.5,55.186317,55.0,73.5
20161001124500,41.48,76.464447,39.655983,33.23905,1.449217,1.5,55.510353,55.0,73.5
20161001130000,40.709999,76.932495,39.655983,33.749305,1.449217,1.5,54.826286,55.0,73.5
20161001131500,40.709999,77.202522,39.655983,33.749305,1.437174,1.5,55.186317,55.0,73.5
20161001133000,40.709999,77.202522,39.655983,33.127292,1.437174,1.5,55.150314,55.0,73.5
20161001134500,40.709999,77.202522,39.655983,33.45563,1.441188,1.5,54.9883,55.0,73.5
20161001140000,40.709999,77.760574,39.655983,33.28053,1.453232,1.5,54.664268,55.0,73.5
20161001141500,38.07,77.112518,39.655983,33.28053,1.453232,1.5,54.9883,55.0,73.5
20161001143000,40.035,78.030609,39.655983,33.71437,1.449217,1.5,55.114311,55.0,73.5
20161001144500,40.035,78.300629,39.655983,33.641814,1.441188,1.5,55.276329,55.0,73.5
20161001150000,40.035,77.580559,39.655983,33.646081,1.445203,1.5,54.9883,55.0,73.5
20161001151500,40.035,78.498657,39.655983,33.646081,1.453232,1.5,54.9883,55.0,73.5
20161001153000,40.035,78.408646,39.655983,33.406398,1.453232,1.5,54.700272,55.0,73.5
20161001154500,40.035,78.210625,39.655983,33.166715,1.445203,1.5,55.024303,55.0,73.5
20161001160000,40.035,77.382538,39.655983,33.166715,1.453232,1.5,54.826286,55.0,73.5
20161001161500,40.035,77.940598,39.655983,33.510914,1.453232,1.5,54.826286,55.0,73.5
20161001163000,40.035,78.030609,39.655983,33.406398,1.437174,1.5,55.024303,55.0,73.5
20161001164500,40.035,77.940598,39.655983,33.52907,1.453232,1.5,55.186317,55.0,73.5
20161001170000,40.035,77.202522,39.655983,33.13212,1.437174,1.5,55.150314,55.0,73.5
20161001171500,40.035,77.580559,39.655983,33.477305,1.449217,1.5,55.114311,55.0,73.5
20161001173000,40.035,76.842484,39.655983,33.406398,1.441188,1.5,55.024303,55.0,73.5
20161001174500,40.035,76.554459,39.655983,33.487828,1.437174,1.5,55.348335,55.0,73.5
20161001180000,40.035,75.726379,39.655983,33.265655,1.437174,1.5,55.186317,55.0,73.5
20161001181500,40.035,75.186325,39.655983,33.265655,1.441188,1.5,55.024303,55.0,73.5
20161001183000,43.615002,74.358238,39.655983,33.412909,1.445203,1.5,55.186317,55.0,73.5
20161001184500,43.615002,73.260132,39.655983,33.23905,1.433159,1.5,55.06031,55.0,73.5
20161001190000,43.615002,72.522057,39.655983,32.755094,1.437174,1.5,55.150314,55.0,73.5
20161001191500,43.615002,71.69397,39.655983,32.755094,1.429145,1.5,55.150314,55.0,73.5
20161001193000,43.615002,71.513954,39.655983,32.20664,1.42513,1.5,54.700272,55.0,73.5
20161001194500,43.615002,70.685867,39.655983,32.3695,1.421116,1.5,54.862289,55.0,73.5
20161001200000,43.615002,70.145813,39.655983,32.023499,1.413087,1.5,54.862289,55.0,73.5
20161001201500,43.615002,70.595863,39.655983,32.023499,1.421116,1.5,54.574257,55.0,73.5
20161001203000,43.615002,70.505852,39.655983,32.174612,1.417102,1.5,54.538254,55.0,73.5
20161001204500,43.615002,70.145813,39.655983,31.92614,1.421116,1.5,54.574257,55.0,73.5
20161001210000,43.615002,70.325836,39.655983,32.053419,1.409073,1.5,54.664268,55.0,73.5
20161001211500,43.615002,69.9478,39.655983,31.928197,1.417102,1.5,54.538254,55.0,73.5
20161001213000,43.615002,70.235825,39.655983,32.432213,1.409073,1.5,54.664268,55.0,73.5
20161001214500,43.615002,70.235825,39.655983,32.49343,1.417102,1.5,54.736275,55.0,73.5
20161001220000,43.615002,69.857788,39.655983,32.552675,1.417102,1.5,54.700272,55.0,73.5
20161001221500,43.615002,69.587761,39.655983,32.552675,1.413087,1.5,54.862289,55.0,73.5
20161001223000,43.615002,69.227722,39.655983,32.609948,1.405058,1.5,54.862289,55.0,74.035004
20161001224500,43.615002,69.137711,39.319881,32.609948,1.429145,1.5,55.150314,55.0,74.035004
20161001230000,43.615002,68.66967,39.319881,32.609948,1.421116,1.5,55.150314,55.0,74.035004
20161001231500,43.615002,68.489655,39.319881,32.479796,1.433159,1.5,55.06031,55.0,74.035004
20161001233000,43.615002,68.039612,39.319881,32.520392,1.417102,1.5,55.024303,55.0,74.035004
20161001234500,43.615002,68.957703,39.319881,32.520392,1.429145,1.5,54.952297,55.0,74.035004
20161002000000,43.615002,68.957703,39.319881,32.520392,1.429145,1.5,54.826286,55.0,74.035004
20161002001500,43.615002,67.859589,39.319881,32.520392,1.429145,1.5,55.150314,55.0,74.035004
20161002003000,43.615002,68.039612,39.319881,32.256144,1.429145,1.5,54.826286,55.0,74.035004
20161002004500,43.615002,68.039612,39.319881,32.190082,1.429145,1.5,54.898293,55.0,74.035004
20161002010000,43.615002,67.859589,39.319881,32.237495,1.429145,1.5,55.024303,55.0,74.035004
20161002011500,43.615002,68.039612,39.319881,32.237495,1.429145,1.5,55.024303,55.0,74.035004
20161002013000,43.615002,67.751579,39.319881,31.971275,1.429145,1.5,54.9883,55.0,74.035004
20161002014500,43.615002,67.859589,39.319881,32.104385,1.42513,1.5,54.826286,55.0,74.035004
20161002020000,43.615002,67.859589,39.319881,32.104385,1.421116,1.5,54.952297,55.0,74.035004
20161002021500,43.615002,67.301529,39.319881,32.104385,1.445203,1.5,54.898293,55.0,74.035004
20161002023000,43.615002,67.661568,39.319881,32.14884,1.433159,1.5,55.024303,55.0,74.035004
20161002024500,43.615002,66.941498,39.319881,32.326405,1.429145,1.5,54.700272,55.0,74.035004
20161002030000,43.615002,67.661568,39.319881,32.14884,1.433159,1.5,55.024303,55.0,74.035004
20161002031500,43.615002,66.761475,39.319881,32.14884,1.429145,1.5,54.826286,55.0,74.035004
20161002033000,43.615002,66.851486,39.319881,31.9887,1.437174,1.5,54.736275,55.0,74.035004
20161002034500,43.615002,66.47345,39.319881,31.9887,1.429145,1.5,54.664268,55.0,74.035004
20161002040000,43.615002,66.563461,39.319881,31.9887,1.433159,1.5,54.826286,55.0,74.035004
20161002041500,42.845001,66.293427,39.319881,31.9887,1.429145,1.5,54.502251,55.0,74.035004
20161002043000,42.845001,66.293427,39.319881,31.859211,1.429145,1.5,54.664268,55.0,74.035004
20161002044500,42.845001,66.293427,39.319881,31.859211,1.429145,1.5,54.538254,55.0,74.035004
20161002050000,42.845001,66.563461,39.319881,31.687562,1.421116,1.5,54.826286,55.0,74.035004
20161002051500,42.845001,66.293427,39.319881,31.687562,1.437174,1.5,54.610264,55.0,74.035004
20161002053000,42.845001,66.563461,39.319881,31.551494,1.429145,1.5,54.700272,55.0,74.035004
20161002054500,42.075001,65.573357,39.319881,31.585103,1.429145,1.5,54.502251,55.0,74.035004
20161002060000,43.18,65.753372,39.319881,31.415426,1.429145,1.5,54.664268,55.0,74.035004
20161002061500,42.41,65.483353,39.319881,31.415426,1.433159,1.5,54.538254,55.0,74.035004
20161002063000,26.040001,65.933395,39.319881,31.075256,1.433159,1.5,55.186317,55.0,74.035004
20161002064500,26.040001,65.573357,39.319881,30.939188,1.433159,1.5,55.186317,55.0,74.035004
20161002070000,26.040001,65.015305,39.319881,30.831306,1.429145,1.5,55.024303,55.0,74.035004
20161002071500,26.040001,66.293427,39.319881,30.831306,1.421116,1.5,55.186317,55.0,74.035004
20161002073000,42.805,67.391541,39.319881,30.488671,1.429145,1.5,55.348335,55.0,74.035004
20161002074500,43.970001,67.391541,39.319881,30.7885,1.437174,1.5,54.862289,55.0,74.035004
20161002080000,43.970001,68.489655,39.319881,31.1336,1.421116,1.5,54.952297,55.0,74.035004
20161002081500,43.970001,68.489655,39.319881,31.1336,1.437174,1.5,55.024303,55.0,74.035004
20161002083000,43.970001,68.849686,39.319881,31.75478,1.437174,1.5,55.312332,55.0,74.035004
20161002084500,43.970001,69.227722,39.319881,32.09988,1.437174,1.5,55.438347,55.0,74.035004
20161002090000,45.279999,69.497757,39.319881,32.064792,1.441188,1.5,55.150314,55.0,74.035004
20161002091500,45.279999,69.857788,39.319881,32.3389,1.429145,1.5,55.150314,55.0,74.035004
20161002093000,45.279999,70.145813,39.319881,32.3389,1.429145,1.5,55.186317,55.0,74.035004
20161002094500,46.73,70.235825,39.319881,32.912174,1.433159,1.5,54.538254,55.0,74.035004
20161002100000,46.73,70.955902,39.319881,33.116276,1.437174,1.5,54.736275,55.0,74.035004
20161002101500,46.73,73.620163,39.319881,33.52448,1.421116,1.5,54.862289,55.0,74.035004
20161002103000,44.645,73.89019,39.319881,34.093232,1.421116,1.5,54.574257,55.0,74.035004
20161002104500,35.959999,75.456345,39.319881,34.425582,1.433159,1.5,55.024303,55.0,74.035004
20161002110000,35.959999,76.64447,39.319881,34.212929,1.441188,1.5,55.348335,55.0,74.035004
20161002111500,35.959999,75.276337,39.319881,34.51456,1.441188,1.5,54.664268,55.0,74.035004
20161002113000,27.559999,76.842484,39.319881,35.064,1.445203,1.5,55.150314,55.0,74.035004
20161002114500,27.559999,76.104416,39.319881,34.973441,1.445203,1.5,54.9883,55.0,74.035004
20161002120000,29.885,77.382538,39.319881,35.16464,1.453232,1.5,55.114311,55.0,74.035004
20161002121500,29.885,77.940598,39.319881,35.348937,1.449217,1.5,55.348335,55.0,74.035004
20161002123000,29.885,76.554459,39.319881,35.116972,1.445203,1.5,55.024303,55.0,74.035004
20161002124500,29.885,77.760574,39.319881,34.42463,1.445203,1.5,54.898293,55.0,74.035004
20161002130000,29.885,77.67057,39.319881,34.537034,1.437174,1.5,54.9883,55.0,74.035004
20161002131500,29.885,77.940598,39.319881,35.28007,1.441188,1.5,55.024303,55.0,74.035004
20161002133000,29.885,77.580559,39.319881,34.457984,1.449217,1.5,54.826286,55.0,74.035004
20161002134500,29.885,76.554459,39.319881,34.58205,1.441188,1.5,54.610264,55.0,74.035004
20161002140000,26.815001,76.554459,39.319881,34.25667,1.453232,1.5,54.502251,55.0,74.035004
20161002141500,33.314999,77.580559,39.319881,34.125447,1.457246,1.5,55.636368,55.0,74.035004
20161002143000,35.825001,77.940598,39.319881,34.015338,1.441188,1.5,54.538254,55.0,74.035004
20161002144500,39.959999,77.940598,39.319881,34.36496,1.457246,1.5,55.114311,55.0,74.035004
20161002150000,39.959999,78.030609,39.319881,34.331844,1.449217,1.5,55.024303,55.0,74.035004
20161002151500,39.959999,78.678665,39.319881,34.331844,1.461261,1.5,55.150314,55.0,74.035004
20161002153000,39.959999,77.580559,39.319881,35.44973,1.449217,1.5,54.9883,55.0,74.035004
20161002154500,39.959999,77.940598,39.319881,34.806603,1.473304,1.5,54.862289,55.0,74.035004
20161002160000,39.959999,77.382538,39.319881,34.844156,1.457246,1.5,55.114311,55.0,74.035004
20161002161500,39.959999,78.210625,39.319881,34.844156,1.441188,1.5,55.186317,55.0,74.035004
20161002163000,39.959999,76.19442,39.319881,34.950644,1.457246,1.5,54.826286,55.0,74.035004
20161002164500,39.959999,76.554459,39.319881,34.985239,1.457246,1.5,55.186317,55.0,74.035004
20161002170000,39.959999,76.19442,39.319881,34.824028,1.461261,1.5,55.150314,55.0,74.035004
20161002171500,39.959999,76.104416,39.319881,34.60908,1.449217,1.5,55.114311,55.0,74.035004
20161002173000,40.615002,76.104416,39.319881,34.568416,1.449217,1.5,55.312332,55.0,74.035004
20161002174500,44.154999,75.924393,39.319881,35.042852,1.457246,1.5,55.024303,55.0,74.035004
20161002180000,44.154999,75.834381,39.319881,35.06094,1.461261,1.5,54.664268,55.0,74.035004
20161002181500,44.154999,75.636368,39.319881,35.06094,1.461261,1.5,55.06031,55.0,74.035004
20161002183000,44.154999,75.096313,39.319881,34.6322,1.465275,1.5,54.898293,55.0,74.035004
20161002184500,44.154999,74.358238,39.319881,34.55587,1.453232,1.5,54.9883,55.0,74.035004
20161002190000,44.810001,73.89019,39.319881,34.414464,1.449217,1.5,55.402344,55.0,74.035004
20161002191500,46.485001,73.17012,39.319881,34.414464,1.449217,1.5,54.700272,55.0,74.035004
20161002193000,46.485001,73.530151,39.319881,34.078,1.445203,1.5,54.448246,55.0,74.035004
20161002194500,33.959999,73.260132,39.319881,34.078,1.441188,1.5,54.502251,55.0,74.035004
20161002200000,29.57,72.792084,39.319881,34.307415,1.441188,1.5,55.06031,55.0,74.035004
20161002201500,29.57,72.522057,39.319881,34.307415,1.433159,1.5,55.024303,55.0,74.035004
20161002203000,29.57,72.522057,39.319881,34.135936,1.429145,1.5,54.826286,55.0,74.035004
20161002204500,29.57,71.69397,39.319881,34.009728,1.437174,1.5,55.150314,55.0,74.035004
20161002210000,29.57,70.955902,39.319881,33.894944,1.437174,1.5,55.06031,55.0,74.035004
20161002211500,29.57,70.685867,39.319881,33.894944,1.437174,1.5,55.114311,55.0,74.035004
20161002213000,29.57,70.325836,39.319881,33.576959,1.433159,1.5,54.9883,55.0,74.035004
20161002214500,29.57,69.317734,39.319881,33.715169,1.433159,1.5,54.826286,55.0,74.035004
20161002220000,29.57,69.497757,39.319881,33.586003,1.437174,1.5,54.664268,55.0,74.035004
20161002221500,28.66,69.767776,39.319881,33.456837,1.437174,1.5,54.898293,55.0,74.035004
20161002223000,28.66,69.137711,39.319881,33.195632,1.437174,1.5,54.9883,55.0,74.035004
20161002224500,28.66,69.497757,39.319881,33.25537,1.437174,1.5,54.952297,55.0,74.035004
20161002230000,28.66,69.137711,39.319881,33.25537,1.437174,1.5,54.9883,55.0,74.035004
20161002231500,28.66,68.849686,39.319881,33.25537,1.437174,1.5,54.9883,55.0,74.035004
20161002233000,28.66,68.759674,39.319881,33.06548,1.433159,1.5,54.790279,55.0,74.035004
20161002234500,28.66,68.399643,39.319881,33.000404,1.437174,1.5,54.826286,55.0,74.035004
20161003000000,28.66,67.661568,39.319881,32.552675,1.433159,1.5,54.664268,55.0,74.035004
20161003001500,25.875,67.661568,39.319881,32.552675,1.429145,1.5,55.186317,55.0,74.035004
20161003003000,42.52,67.301529,39.319881,32.284568,1.437174,1.5,54.664268,55.0,74.035004
20161003004500,31.075001,67.031502,39.319881,32.337404,1.437174,1.5,54.448246,55.0,74.035004
20161003010000,28.985001,66.941498,39.319881,31.894112,1.433159,1.5,54.664268,55.0,74.035004
20161003011500,26.9,66.563461,39.319881,31.894112,1.42513,1.5,55.240326,55.0,74.035004
20161003013000,26.9,66.563461,39.319881,31.971275,1.441188,1.5,54.9883,55.0,74.035004
20161003014500,33.275002,66.293427,39.319881,32.14884,1.429145,1.5,55.47435,55.0,74.035004
20161003020000,43.735001,66.203423,39.319881,31.947696,1.437174,1.5,54.610264,55.0,74.035004
20161003021500,43.735001,66.563461,39.319881,31.947696,1.437174,1.5,54.790279,55.0,74.035004
20161003023000,43.735001,66.293427,39.319881,31.37228,1.433159,1.5,54.502251,55.0,74.035004
20161003024500,37.134998,66.203423,39.319881,31.37228,1.437174,1.5,54.664268,55.0,74.035004
20161003030000,31.424999,65.933395,39.319881,31.245749,1.429145,1.5,54.664268,55.0,74.035004
20161003031500,28.09,65.843384,39.319881,31.245749,1.437174,1.5,54.502251,55.0,74.035004
20161003033000,37.325001,65.573357,39.319881,30.941976,1.433159,1.5,55.348335,55.0,74.035004
20161003034500,37.325001,65.933395,39.319881,30.80788,1.429145,1.5,55.276329,55.0,74.035004
20161003040000,42.98,65.483353,39.319881,31.075256,1.429145,1.5,54.502251,55.0,74.035004
20161003041500,40.34,65.573357,39.319881,31.075256,1.437174,1.5,54.502251,55.0,74.035004
20161003043000,39.575001,65.105316,39.319881,30.939188,1.437174,1.5,54.502251,55.0,74.035004
20161003044500,30.455,65.285332,39.319881,30.939188,1.433159,1.5,54.538254,55.0,74.035004
20161003050000,25.695,64.925293,39.319881,30.96836,1.433159,1.5,55.240326,55.0,74.035004
20161003051500,38.095001,65.483353,39.319881,30.96836,1.437174,1.5,54.502251,55.0,74.035004
20161003053000,26.424999,65.663368,39.319881,30.46295,1.433159,1.5,55.186317,55.0,74.035004
20161003054500,29.32,65.573357,39.319881,29.869208,1.42513,1.5,55.348335,55.0,74.035004
20161003060000,29.32,65.285332,39.319881,30.054746,1.429145,1.5,55.114311,55.0,74.035004
20161003061500,29.32,64.925293,39.319881,30.054746,1.429145,1.5,54.9883,55.0,74.035004
20161003063000,29.32,65.105316,39.319881,30.37438,1.433159,1.5,54.790279,55.0,74.035004
20161003064500,29.32,65.483353,39.319881,30.534197,1.441188,1.5,55.024303,55.0,74.035004
20161003070000,29.32,64.835281,39.319881,30.214563,1.433159,1.5,54.610264,55.0,74.035004
20161003071500,29.32,64.835281,39.319881,30.054746,1.429145,1.5,54.700272,55.0,74.035004
20161003073000,29.32,65.483353,39.319881,29.714576,1.429145,1.5,55.024303,55.0,74.035004
20161003074500,29.32,66.203423,39.319881,30.483996,1.429145,1.5,55.150314,55.0,74.035004
20161003080000,44.77,67.031502,36.466751,30.554002,1.449217,1.5,54.952297,55.0,78.574997
20161003081500,44.77,67.751579,36.466751,30.694014,1.465275,1.5,55.150314,55.0,78.574997
20161003083000,45.424999,68.759674,36.466751,31.020788,1.469289,1.5,55.510353,55.0,78.574997
20161003084500,46.59,69.587761,36.466751,31.29884,1.469289,1.5,55.240326,55.0,78.574997
20161003090000,46.59,70.505852,36.466751,31.722157,1.461261,1.5,55.348335,55.0,78.574997
20161003091500,48.459999,71.423943,36.466751,31.722157,1.489362,1.5,55.150314,55.0,78.574997
20161003093000,48.459999,72.252029,36.466751,32.461487,1.501405,1.5,54.862289,55.0,78.574997
20161003094500,48.459999,73.710175,36.466751,32.752272,1.497391,1.5,55.150314,55.0,78.574997
20161003100000,47.695,73.800186,36.466751,33.189801,1.489362,1.5,54.700272,55.0,78.574997
20161003101500,47.695,75.366341,36.466751,33.189801,1.505419,1.5,54.898293,55.0,78.574997
20161003103000,44.505001,75.366341,36.888443,33.64705,1.557607,1.5,54.502251,55.0,77.904999
20161003104500,48.395,76.104416,36.888443,33.603326,1.565636,1.5,54.862289,55.0,77.904999
20161003110000,29.045,76.554459,36.888443,33.976034,1.54155,1.5,55.06031,55.0,77.904999
20161003111500,29.84,76.842484,36.888443,34.535096,1.557607,1.5,55.402344,55.0,77.904999
20161003113000,42.915001,77.472549,36.888443,34.018993,1.537535,1.5,55.690369,55.0,77.904999
20161003114500,48.75,76.464447,36.888443,34.436564,1.501405,1.5,54.700272,55.0,77.904999
20161003120000,48.75,76.842484,36.888443,34.292931,1.509434,1.5,54.826286,55.0,77.904999
20161003121500,48.75,77.202522,36.888443,34.644933,1.517463,1.5,55.186317,55.0,77.904999
20161003123000,55.09,78.030609,36.888443,35.235462,1.521477,1.5,54.862289,55.0,77.904999
20161003124500,31.0,78.300629,36.888443,35.235377,1.54155,1.5,54.790279,55.0,77.904999
20161003130000,34.799999,79.326736,36.888443,34.883205,1.513448,1.5,55.510353,55.0,77.904999
20161003131500,44.639999,78.768677,36.888443,35.288536,1.501405,1.5,55.312332,55.0,77.904999
20161003133000,44.639999,79.128716,36.888443,34.954928,1.461261,1.5,55.186317,55.0,77.904999
20161003134500,75.714996,78.9487,36.888443,35.790325,1.473304,1.5,54.412243,55.0,77.904999
20161003140000,57.889999,78.678665,36.888443,35.206766,1.453232,1.5,54.538254,55.0,77.904999
20161003141500,55.805,79.326736,36.888443,35.07012,1.445203,1.5,54.700272,55.0,77.904999
20161003143000,47.060001,79.416748,36.888443,35.425658,1.453232,1.5,54.502251,55.0,77.904999
20161003144500,42.66,79.506752,36.888443,35.699273,1.445203,1.5,55.186317,55.0,77.904999
20161003150000,31.76,78.768677,36.888443,35.55819,1.445203,1.5,54.448246,55.0,77.904999
20161003151500,31.76,79.038704,36.888443,34.912105,1.441188,1.5,54.826286,55.0,77.904999
20161003153000,31.76,79.686768,36.888443,35.057132,1.445203,1.5,54.898293,55.0,77.904999
20161003154500,77.495003,78.858688,36.888443,35.42984,1.437174,1.5,55.150314,55.0,77.904999
20161003160000,50.435001,77.940598,36.888443,35.323352,1.445203,1.5,54.502251,55.0,77.904999
20161003161500,44.82,79.506752,36.888443,35.216864,1.445203,1.5,54.700272,55.0,77.904999
20161003163000,32.415001,78.768677,36.888443,35.576346,1.465275,1.5,54.862289,55.0,77.904999
20161003164500,30.879999,78.768677,36.888443,35.307661,1.485347,1.5,54.862289,55.0,77.904999
20161003170000,30.879999,77.850586,36.888443,35.55819,1.54155,1.5,54.700272,55.0,77.904999
20161003171500,74.305,77.67057,36.888443,35.55819,1.549578,1.5,55.150314,55.0,77.904999
20161003173000,66.434998,78.030609,36.888443,35.589827,1.545564,1.5,54.37624,55.0,77.904999
20161003174500,60.544998,77.940598,36.888443,35.672736,1.573665,1.5,55.690369,55.0,77.904999
20161003180000,44.189999,77.67057,36.888443,35.676935,1.581694,1.5,54.826286,55.0,77.904999
20161003181500,30.799999,76.64447,37.229309,35.676935,1.57768,1.5,53.962196,55.0,77.360001
20161003183000,31.184999,76.104416,37.229309,35.700939,1.581694,1.5,54.862289,55.0,77.360001
20161003184500,72.370003,75.834381,37.570171,35.5196,1.573665,1.5,55.438347,55.0,76.82
20161003190000,52.470001,75.006302,37.570171,35.092747,1.581694,1.5,54.664268,55.0,76.82
20161003191500,47.959999,74.358238,37.570171,35.092747,1.581694,1.5,54.502251,55.0,76.82
20161003193000,43.235001,74.088211,37.570171,34.419564,1.569651,1.5,54.610264,55.0,76.82
20161003194500,31.049999,74.358238,37.570171,34.113904,1.573665,1.5,54.898293,55.0,76.82
20161003200000,31.049999,73.440147,37.570171,34.162388,1.569651,1.5,55.06031,55.0,76.82
20161003201500,31.049999,72.792084,37.570171,34.182193,1.561622,1.5,55.150314,55.0,76.82
20161003203000,31.049999,72.072006,37.570171,34.262144,1.569651,1.5,54.700272,55.0,76.82
20161003204500,31.049999,71.513954,37.570171,34.340123,1.561622,1.5,54.862289,55.0,76.82
20161003210000,31.049999,71.423943,37.570171,34.149332,1.561622,1.5,54.898293,55.0,76.82
20161003211500,31.049999,70.235825,37.570171,34.149332,1.565636,1.5,54.610264,55.0,76.82
20161003213000,31.049999,70.145813,37.570171,34.022138,1.565636,1.5,54.700272,55.0,76.82
20161003214500,30.280001,70.055801,37.570171,34.09568,1.557607,1.5,55.024303,55.0,76.82
20161003220000,30.280001,69.857788,37.570171,33.844335,1.549578,1.5,55.150314,55.0,76.82
20161003221500,30.280001,69.767776,37.570171,33.844335,1.549578,1.5,55.150314,55.0,76.82
20161003223000,30.280001,68.957703,37.570171,33.456837,1.553593,1.5,54.700272,55.0,76.82
20161003224500,30.280001,69.227722,37.570171,33.586088,1.553593,1.5,54.862289,55.0,76.82
20161003230000,30.280001,68.849686,37.570171,33.386508,1.549578,1.5,54.790279,55.0,76.82
20161003231500,30.280001,68.579659,37.570171,33.386508,1.553593,1.5,54.826286,55.0,76.82
20161003233000,30.280001,68.957703,37.570171,33.11495,1.549578,1.5,54.826286,55.0,76.82
20161003234500,30.280001,69.047707,37.570171,33.036155,1.553593,1.5,54.664268,55.0,76.82
20161004000000,28.82,68.309631,37.570171,32.78464,1.557607,1.5,54.664268,55.0,76.82
20161004001500,28.82,68.579659,37.570171,32.78464,1.553593,1.5,54.952297,55.0,76.82
20161004003000,28.82,69.137711,37.570171,32.57027,1.565636,1.5,55.186317,55.0,76.82
20161004004500,28.82,67.661568,37.570171,32.618176,1.557607,1.5,54.9883,55.0,76.82
20161004010000,28.82,67.301529,37.570171,32.596569,1.557607,1.5,54.736275,55.0,76.82
20161004011500,28.049999,66.941498,37.570171,32.461487,1.561622,1.5,54.862289,55.0,76.82
20161004013000,28.049999,67.031502,37.570171,32.326405,1.561622,1.5,54.826286,55.0,76.82
20161004014500,28.049999,66.851486,37.570171,32.014744,1.561622,1.5,54.9883,55.0,76.82
20161004020000,28.049999,67.031502,37.570171,31.947696,1.565636,1.5,54.862289,55.0,76.82
20161004021500,28.049999,67.031502,37.570171,31.947696,1.561622,1.5,55.06031,55.0,76.82
20161004023000,28.049999,67.121513,37.570171,31.718536,1.565636,1.5,54.9883,55.0,76.82
20161004024500,28.049999,66.761475,37.570171,31.583454,1.569651,1.5,54.826286,55.0,76.82
20161004030000,28.049999,66.47345,37.570171,31.344264,1.569651,1.5,54.700272,55.0,76.82
20161004031500,28.049999,66.671471,37.570171,31.344264,1.561622,1.5,54.862289,55.0,76.82
20161004033000,28.049999,66.293427,37.570171,31.415426,1.565636,1.5,54.898293,55.0,76.82
20161004034500,28.049999,66.563461,37.570171,31.415426,1.569651,1.5,54.898293,55.0,76.82
20161004040000,28.049999,66.383438,37.570171,31.415426,1.573665,1.5,54.538254,55.0,76.82
20161004041500,28.049999,66.383438,37.570171,31.448049,1.557607,1.5,54.952297,55.0,76.82
20161004043000,28.049999,66.383438,37.570171,31.448049,1.557607,1.5,54.898293,55.0,76.82
20161004044500,28.049999,66.671471,37.570171,31.448049,1.565636,1.5,55.06031,55.0,76.82
20161004050000,28.049999,66.47345,37.570171,30.908044,1.561622,1.5,55.024303,55.0,76.82
20161004051500,28.049999,66.851486,37.570171,30.908044,1.557607,1.5,55.150314,55.0,76.82
20161004053000,28.049999,67.661568,37.570171,31.075256,1.557607,1.5,55.402344,55.0,76.82
20161004054500,28.049999,67.391541,37.570171,31.242468,1.565636,1.5,55.240326,55.0,76.82
20161004060000,28.049999,66.761475,37.570171,31.4787,1.565636,1.5,54.9883,55.0,76.82
20161004061500,28.049999,66.563461,37.570171,31.61674,1.569651,1.5,54.952297,55.0,76.82
20161004063000,28.049999,67.031502,37.570171,31.75478,1.561622,1.5,55.024303,55.0,76.82
20161004064500,28.049999,67.211517,37.570171,31.61674,1.561622,1.5,55.186317,55.0,76.82
20161004070000,28.049999,67.301529,37.570171,31.61674,1.553593,1.5,55.06031,55.0,76.82
20161004071500,41.494999,68.039612,37.570171,31.924457,1.54155,1.5,55.510353,55.0,76.82
20161004073000,46.654999,68.039612,37.570171,31.924457,1.549578,1.5,54.898293,55.0,76.82
20161004074500,46.654999,68.759674,37.570171,31.924457,1.553593,1.5,54.9883,55.0,76.82
20161004080000,46.654999,69.587761,37.570171,32.234146,1.549578,1.5,54.700272,55.0,76.82
20161004081500,46.654999,70.685867,37.570171,32.374158,1.553593,1.5,55.150314,55.0,76.82
20161004083000,49.830002,71.603958,37.570171,32.898302,1.517463,1.5,54.664268,55.0,76.82
20161004084500,49.830002,72.702072,37.570171,33.391795,1.513448,1.5,54.9883,55.0,76.82
20161004090000,49.830002,73.17012,37.570171,33.814789,1.505419,1.5,55.024303,55.0,76.82
20161004091500,99.644997,73.530151,37.570171,34.026286,1.493376,1.5,55.348335,55.0,76.82
20161004093000,45.490002,74.898293,37.570171,34.913516,1.501405,1.5,55.186317,55.0,76.82
20161004094500,40.955002,75.366341,37.570171,35.400107,1.437174,1.5,55.636368,55.0,76.82
20161004100000,52.529999,76.104416,37.570171,36.176412,1.405058,1.5,54.862289,55.0,77.485001
20161004101500,52.529999,76.464447,37.15324,36.176412,1.42513,1.5,54.898293,55.0,77.485001
20161004103000,52.529999,77.580559,36.776722,37.324439,1.421116,1.5,55.348335,55.0,78.080002
20161004104500,52.529999,76.932495,36.776722,37.713824,1.405058,1.5,55.150314,55.0,78.080002
20161004110000,56.290001,78.300629,36.390102,37.525566,1.437174,1.5,55.240326,55.0,78.699997
20161004111500,54.415001,77.940598,36.390102,37.525566,1.405058,1.5,54.790279,55.0,78.699997
20161004113000,54.415001,78.678665,36.390102,38.71016,1.429145,1.5,54.9883,55.0,78.699997
20161004114500,54.415001,79.326736,36.390102,38.919107,1.441188,1.5,54.898293,55.0,78.699997
20161004120000,54.415001,79.038704,36.390102,38.883356,1.445203,1.5,55.06031,55.0,78.699997
20161004121500,54.415001,80.982895,36.390102,38.883356,1.445203,1.5,54.952297,55.0,78.699997
20161004123000,54.415001,80.244827,36.390102,38.744976,1.449217,1.5,55.06031,55.0,78.699997
20161004124500,54.415001,79.866791,36.390102,38.850886,1.533521,1.5,54.826286,55.0,78.699997
20161004130000,54.415001,80.424843,36.390102,39.226144,1.54155,1.5,55.150314,55.0,78.699997
20161004131500,54.415001,80.244827,36.390102,38.634289,1.54155,1.5,54.898293,55.0,78.699997
20161004133000,54.415001,79.776779,36.390102,39.249468,1.557607,1.5,54.700272,55.0,78.699997
20161004134500,54.415001,80.892891,36.390102,39.249468,1.553593,1.5,55.186317,55.0,78.699997
20161004140000,54.415001,80.424843,36.390102,38.86928,1.557607,1.5,54.9883,55.0,78.699997
20161004141500,54.415001,79.866791,36.390102,39.279626,1.525492,1.5,55.024303,55.0,78.699997
20161004143000,54.415001,81.630966,36.390102,39.249468,1.557607,1.5,55.186317,55.0,78.699997
20161004144500,54.415001,80.892891,36.390102,38.753918,1.561622,1.5,54.862289,55.0,78.699997
20161004150000,54.415001,80.154816,36.390102,38.900424,1.581694,1.5,54.736275,55.0,78.699997
20161004151500,54.415001,79.866791,36.390102,38.86928,1.585708,1.5,54.700272,55.0,78.699997
20161004153000,52.115002,80.514854,36.390102,38.638556,1.581694,1.5,54.502251,55.0,78.699997
20161004154500,52.115002,80.064812,36.390102,38.205124,1.585708,1.5,54.664268,55.0,78.699997
20161004160000,52.115002,81.25293,36.390102,38.350151,1.573665,1.5,54.952297,55.0,78.699997
20161004161500,52.115002,80.334839,36.390102,38.350151,1.57768,1.5,54.826286,55.0,78.699997
20161004163000,52.115002,79.776779,36.390102,38.262312,1.565636,1.5,54.664268,55.0,78.699997
20161004164500,49.654999,79.326736,36.390102,38.60544,1.581694,1.5,54.502251,55.0,78.699997
20161004170000,39.650002,79.128716,36.811798,38.511685,1.565636,1.5,54.538254,55.0,78.025002
20161004171500,38.880001,78.858688,36.811798,38.511685,1.573665,1.5,54.574257,55.0,78.025002
20161004173000,38.880001,78.408646,36.811798,38.205124,1.585708,1.5,54.538254,55.0,78.025002
20161004174500,38.115002,78.498657,36.811798,38.234789,1.585708,1.5,55.114311,55.0,78.025002
20161004180000,38.115002,78.300629,37.15266,38.085988,1.597752,1.5,54.898293,55.0,77.485001
20161004181500,38.115002,78.030609,37.15266,38.085988,1.561622,1.5,54.862289,55.0,77.485001
20161004183000,38.115002,77.580559,37.15266,38.06348,1.565636,1.5,54.9883,55.0,77.485001
20161004184500,38.115002,77.202522,37.15266,38.075397,1.557607,1.5,54.862289,55.0,77.485001
20161004190000,38.115002,76.75248,37.15266,37.902932,1.569651,1.5,54.826286,55.0,77.485001
20161004191500,38.115002,76.554459,37.15266,37.902932,1.565636,1.5,54.610264,55.0,77.485001
20161004193000,38.115002,76.284431,37.15266,37.844843,1.573665,1.5,54.790279,55.0,77.485001
20161004194500,38.115002,75.834381,37.15266,37.842956,1.569651,1.5,54.664268,55.0,77.485001
20161004200000,38.115002,75.834381,37.15266,37.7755,1.561622,1.5,54.664268,55.0,77.485001
20161004201500,38.115002,75.726379,37.15266,37.7755,1.565636,1.5,54.736275,55.0,77.485001
20161004203000,38.115002,75.546356,37.15266,37.876242,1.573665,1.5,54.826286,55.0,77.485001
20161004204500,38.115002,75.456345,37.15266,37.922176,1.569651,1.5,54.9883,55.0,77.485001
20161004210000,38.115002,75.366341,37.15266,38.028749,1.565636,1.5,55.024303,55.0,77.485001
20161004211500,38.115002,75.276337,37.15266,37.901555,1.565636,1.5,55.150314,55.0,77.485001
20161004213000,38.115002,75.096313,37.15266,37.8129,1.565636,1.5,54.862289,55.0,77.485001
20161004214500,38.115002,74.358238,37.15266,38.04223,1.561622,1.5,54.9883,55.0,77.485001
20161004220000,38.115002,74.358238,37.15266,37.881104,1.557607,1.5,54.700272,55.0,77.485001
20161004221500,38.115002,74.538254,37.15266,37.881104,1.569651,1.5,54.862289,55.0,77.485001
20161004223000,38.115002,74.268227,37.15266,37.779631,1.565636,1.5,54.826286,55.0,77.485001
20161004224500,38.115002,73.89019,37.15266,37.871414,1.561622,1.5,54.790279,55.0,77.485001
20161004230000,38.115002,73.620163,37.15266,37.73929,1.561622,1.5,54.538254,55.0,77.485001
20161004231500,38.115002,73.620163,37.15266,37.73929,1.557607,1.5,54.574257,55.0,77.485001
20161004233000,36.025002,73.530151,37.15266,37.62845,1.561622,1.5,54.9883,55.0,77.485001
20161004234500,36.025002,73.17012,37.15266,37.36223,1.561622,1.5,54.952297,55.0,77.485001
20161005000000,36.025002,72.882088,37.15266,37.445632,1.561622,1.5,54.952297,55.0,77.485001
20161005001500,36.025002,72.702072,37.15266,37.445632,1.565636,1.5,55.024303,55.0,77.485001
20161005003000,36.025002,72.522057,37.15266,37.324439,1.553593,1.5,55.024303,55.0,77.485001
20161005004500,36.025002,72.612061,37.15266,37.189357,1.553593,1.5,55.024303,55.0,77.485001
20161005010000,36.025002,72.432045,37.15266,37.198316,1.565636,1.5,55.024303,55.0,77.485001
20161005011500,54.91,72.792084,39.65662,37.198316,1.409073,1.5,58.120613,55.0,75.599998
20161005013000,51.439999,72.612061,38.590153,36.92618,1.437174,1.5,55.150314,55.0,75.195
20161005014500,51.439999,72.522057,38.590153,37.13579,1.429145,1.5,55.024303,55.0,75.195
20161005020000,51.439999,72.612061,38.590153,37.13579,1.42513,1.5,55.150314,55.0,75.195
20161005021500,51.439999,72.792084,38.590153,37.13579,1.417102,1.5,54.826286,55.0,75.195
20161005023000,51.439999,72.702072,38.590153,37.20736,1.413087,1.5,55.240326,55.0,75.195
20161005024500,52.235001,72.702072,38.590153,37.20736,1.413087,1.5,54.9883,55.0,75.195
20161005030000,52.235001,72.342041,38.254051,37.20736,1.429145,1.5,54.664268,55.0,75.730003
20161005031500,52.235001,72.612061,38.254051,37.20736,1.42513,1.5,55.186317,55.0,75.730003
20161005033000,52.235001,72.522057,38.254051,37.06932,1.409073,1.5,55.024303,55.0,75.730003
20161005034500,52.235001,72.432045,38.254051,37.0003,1.409073,1.5,54.826286,55.0,75.730003
20161005040000,52.235001,72.162018,38.254051,37.0003,1.421116,1.5,55.240326,55.0,75.730003
20161005041500,52.235001,72.162018,38.254051,37.0003,1.417102,1.5,54.898293,55.0,75.730003
20161005043000,52.235001,72.072006,38.254051,37.207445,1.413087,1.5,55.240326,55.0,75.730003
20161005044500,100.0,72.612061,36.800484,37.068419,1.573665,1.5,58.87669,55.0,78.044998
20161005050000,100.0,72.522057,44.560757,37.068419,1.312726,1.5,56.338436,55.0,72.894997
20161005051500,58.674999,72.432045,38.984097,36.929393,1.473304,1.5,54.160217,55.0,74.57
20161005053000,38.040001,71.69397,38.984097,36.994554,1.465275,1.5,53.188118,55.0,74.57
20161005054500,35.195,72.072006,38.984097,36.994554,1.457246,1.5,54.790279,55.0,74.57
20161005060000,35.195,72.342041,38.984097,36.854542,1.449217,1.5,55.024303,55.0,74.57
20161005061500,35.195,72.432045,38.984097,36.854542,1.441188,1.5,55.024303,55.0,74.57
20161005063000,35.195,72.612061,38.984097,37.057743,1.429145,1.5,54.9883,55.0,74.57
20161005064500,35.195,72.252029,38.984097,37.198741,1.421116,1.5,55.150314,55.0,74.57
20161005070000,43.555,72.432045,35.92622,37.198741,1.397029,1.5,55.924393,55.0,79.434998
20161005071500,55.755001,72.162018,35.92622,37.198741,1.485347,1.5,54.664268,55.0,79.434998
20161005073000,55.755001,72.432045,35.92622,37.057743,1.557607,1.5,54.574257,55.0,79.434998
20161005074500,45.560001,72.612061,36.327702,37.057743,1.585708,1.5,54.448246,55.0,78.794998
20161005080000,39.349998,73.350136,36.969009,37.198741,1.589723,1.5,54.862289,55.0,77.775002
20161005081500,39.349998,74.088211,36.969009,37.198741,1.549578,1.5,55.150314,55.0,77.775002
20161005083000,60.505001,74.088211,33.701618,37.686896,1.461261,1.5,55.348335,55.0,82.974998
20161005084500,61.814999,75.096313,34.04248,38.041856,1.581694,1.5,55.024303,55.0,82.43
20161005090000,61.814999,76.104416,34.774723,38.325824,1.573665,1.5,55.150314,55.0,81.264999
20161005091500,55.650002,75.366341,34.774723,38.5388,1.561622,1.5,54.502251,55.0,81.264999
20161005093000,48.389999,76.554459,34.774723,39.374758,1.573665,1.5,54.664268,55.0,81.264999
20161005094500,42.610001,76.64447,35.115585,,1.573665,1.5,54.37624,55.0,80.724998
20161005100000,42.165001,76.932495,35.416031,39.87687,1.573665,1.5,55.024303,55.0,80.245003
20161005101500,42.165001,78.030609,35.416031,39.87687,1.545564,1.5,55.240326,55.0,80.245003
20161005103000,61.18,77.580559,35.416031,40.127552,1.513448,1.5,54.610264,55.0,80.245003
20161005104500,61.18,78.030609,35.416031,40.15754,1.505419,1.5,54.502251,55.0,80.245003
20161005110000,61.18,79.506752,35.416031,40.117522,1.517463,1.5,54.9883,55.0,80.245003
20161005111500,61.18,79.506752,35.416031,40.38177,1.501405,1.5,55.024303,55.0,80.245003
20161005113000,61.18,79.038704,35.416031,39.99196,1.513448,1.5,54.502251,55.0,80.245003
20161005114500,61.18,79.776779,35.416031,40.44059,1.489362,1.5,54.862289,55.0,80.245003
20161005120000,57.005001,80.424843,35.416031,40.50944,1.501405,1.5,54.736275,55.0,80.245003
20161005121500,57.005001,81.25293,35.416031,40.50944,1.505419,1.5,55.348335,55.0,80.245003
20161005123000,57.005001,79.776779,35.416031,40.50944,1.517463,1.5,54.700272,55.0,80.245003
20161005124500,57.005001,80.69487,35.416031,40.818959,1.521477,1.5,54.826286,55.0,80.245003
20161005130000,57.005001,81.990997,35.416031,40.818959,1.517463,1.5,55.114311,55.0,80.245003
20161005131500,57.005001,82.819084,35.416031,41.132014,1.533521,1.5,55.348335,55.0,80.245003
20161005133000,58.674999,83.287132,35.416031,40.910232,1.533521,1.5,55.240326,55.0,80.245003
20161005134500,58.674999,82.459045,35.416031,40.910232,1.525492,1.5,54.664268,55.0,80.245003
20161005140000,55.700001,80.424843,35.416031,,1.525492,1.5,54.502251,55.0,80.245003
20161005141500,53.615002,81.630966,35.416031,40.879088,1.521477,1.5,54.862289,55.0,80.245003
20161005143000,53.615002,82.639069,35.416031,40.879088,1.533521,1.5,55.150314,55.0,80.245003
20161005144500,53.615002,82.639069,35.416031,40.354774,1.54155,1.5,54.862289,55.0,80.245003
20161005150000,44.845001,81.342941,35.416031,40.354774,1.529506,1.5,54.574257,55.0,80.245003
20161005151500,42.349998,80.244827,35.416031,40.354774,1.545564,1.5,55.024303,55.0,80.245003
20161005153000,42.349998,81.25293,35.416031,40.354774,1.557607,1.5,55.186317,55.0,80.245003
20161005154500,61.02,82.261032,35.416031,40.354774,1.553593,1.5,55.798382,55.0,80.245003
20161005160000,62.900002,80.514854,35.416031,40.354774,1.561622,1.5,55.024303,55.0,80.245003
20161005161500,42.290001,78.768677,35.416031,40.354774,1.537535,1.5,54.826286,55.0,80.245003
20161005163000,42.290001,78.588661,35.416031,40.354774,1.565636,1.5,54.700272,55.0,80.245003
20161005164500,40.610001,78.678665,36.178589,40.354774,1.573665,1.5,54.826286,55.0,79.035004
20161005170000,39.84,78.678665,36.178589,40.354774,1.553593,1.5,55.150314,55.0,79.035004
20161005171500,54.93,77.940598,36.178589,39.807629,1.573665,1.5,56.050407,55.0,79.035004
20161005173000,60.455002,76.464447,36.178589,39.6608,1.573665,1.5,54.700272,55.0,79.035004
20161005174500,38.830002,77.940598,36.178589,39.54248,1.581694,1.5,54.898293,55.0,79.035004
20161005180000,38.830002,78.408646,36.479034,39.30584,1.565636,1.5,54.790279,55.0,78.555
20161005181500,38.830002,77.940598,36.479034,39.30584,1.581694,1.5,54.664268,55.0,78.555
20161005183000,38.830002,77.580559,36.479034,38.516955,1.573665,1.5,54.790279,55.0,78.555
20161005184500,38.830002,77.202522,36.479034,38.59592,1.585708,1.5,54.664268,55.0,78.555
20161005190000,36.959999,76.75248,36.479034,37.94516,1.581694,1.5,54.736275,55.0,78.555
20161005191500,36.959999,76.554459,36.819897,37.94516,1.565636,1.5,54.574257,55.0,78.014999
20161005193000,35.279999,76.104416,36.819897,37.419214,1.565636,1.5,54.790279,55.0,78.014999
20161005194500,35.279999,75.366341,36.819897,37.48191,1.573665,1.5,55.024303,55.0,78.014999
20161005200000,35.279999,74.718277,36.819897,37.177814,1.561622,1.5,55.024303,55.0,78.014999
20161005201500,35.279999,74.268227,36.819897,37.177814,1.573665,1.5,55.024303,55.0,78.014999
20161005203000,35.279999,74.178223,36.819897,36.851125,1.569651,1.5,55.024303,55.0,78.014999
20161005204500,100.0,74.268227,36.819897,36.66625,1.565636,1.5,55.960396,55.0,78.014999
20161005210000,56.740002,73.620163,36.819897,36.624022,1.57768,1.5,54.448246,55.0,78.014999
20161005211500,52.299999,73.620163,36.819897,36.40768,1.581694,1.5,55.510353,55.0,78.014999
20161005213000,36.939999,73.260132,36.819897,36.281472,1.581694,1.5,54.736275,55.0,78.014999
20161005214500,35.064999,73.17012,36.819897,36.31163,1.57768,1.5,55.150314,55.0,78.014999
20161005220000,84.455002,73.17012,36.819897,36.14656,1.553593,1.5,60.496849,55.0,78.014999
20161005221500,100.0,72.792084,36.819897,36.14656,1.581694,1.5,55.88839,55.0,78.014999
20161005223000,51.189999,72.612061,36.819897,36.124052,1.581694,1.5,54.664268,55.0,78.014999
20161005224500,63.615002,72.432045,36.819897,36.140406,1.589723,1.5,55.312332,55.0,78.014999
20161005230000,34.345001,71.69397,37.120342,36.009268,1.557607,1.5,55.348335,55.0,77.535004
20161005231500,34.345001,71.783981,37.120342,36.009268,1.553593,1.5,55.150314,55.0,77.535004
20161005233000,90.709999,71.69397,37.120342,35.75743,1.561622,1.5,55.600361,55.0,77.535004
20161005234500,48.669998,71.423943,37.120342,35.831465,1.553593,1.5,54.574257,55.0,77.535004
20161006000000,46.099998,70.685867,37.120342,35.698355,1.561622,1.5,55.114311,55.0,77.535004
20161006001500,50.865002,70.415848,37.120342,35.698355,1.561622,1.5,54.862289,55.0,77.535004
20161006003000,76.489998,69.9478,37.120342,35.300096,1.561622,1.5,59.650764,55.0,77.535004
20161006004500,81.285004,69.317734,37.120342,34.96625,1.565636,1.5,54.826286,55.0,77.535004
