PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161006010000,40.814999,69.227722,37.120342,34.964856,1.561622,1.5,54.790279,55.0,77.535004
20161006011500,33.529999,69.137711,37.120342,34.964856,1.573665,1.5,55.024303,55.0,77.535004
20161006013000,75.769997,68.849686,37.120342,34.428472,1.561622,1.5,55.024303,55.0,77.535004
20161006014500,43.080002,69.227722,37.120342,34.361424,1.561622,1.5,54.9883,55.0,77.535004
20161006020000,33.025002,68.849686,37.120342,34.476956,1.557607,1.5,55.024303,55.0,77.535004
20161006021500,76.040001,67.9496,37.120342,34.476956,1.565636,1.5,54.9883,55.0,77.535004
20161006023000,40.23,68.21962,37.120342,34.326183,1.565636,1.5,54.700272,55.0,77.535004
20161006024500,40.23,68.129616,37.120342,34.326183,1.557607,1.5,55.024303,55.0,77.535004
20161006030000,66.285004,68.759674,37.120342,34.2395,1.561622,1.5,54.700272,55.0,77.535004
20161006031500,46.264999,68.759674,37.120342,34.10146,1.557607,1.5,54.37624,55.0,77.535004
20161006033000,42.305,68.759674,37.120342,34.287899,1.557607,1.5,54.826286,55.0,77.535004
20161006034500,33.645,68.849686,37.120342,34.474338,1.557607,1.5,54.862289,55.0,77.535004
20161006040000,76.584999,69.137711,37.120342,34.61435,1.549578,1.5,54.826286,55.0,77.535004
20161006041500,70.644997,68.66967,37.120342,34.61435,1.553593,1.5,54.160217,55.0,77.535004
20161006043000,41.435001,68.489655,37.120342,34.61435,1.557607,1.5,54.700272,55.0,77.535004
20161006044500,70.730003,68.399643,37.120342,34.61435,1.561622,1.5,58.768677,55.0,77.535004
20161006050000,76.095001,68.21962,37.120342,34.426925,1.557607,1.5,54.952297,55.0,77.535004
20161006051500,40.18,67.9496,37.120342,33.96342,1.561622,1.5,54.448246,55.0,77.535004
20161006053000,38.619999,67.751579,37.120342,33.75636,1.581694,1.5,54.664268,55.0,77.535004
20161006054500,75.660004,67.751579,37.120342,33.61832,1.573665,1.5,54.664268,55.0,77.535004
20161006060000,40.150002,67.751579,37.120342,33.662282,1.57768,1.5,54.952297,55.0,77.535004
20161006061500,43.794998,67.751579,37.120342,33.453743,1.581694,1.5,55.564358,55.0,77.535004
20161006063000,62.965,67.661568,37.120342,33.453743,1.585708,1.5,55.114311,55.0,77.535004
20161006064500,42.195,67.751579,37.120342,33.453743,1.589723,1.5,54.37624,55.0,77.535004
20161006070000,39.805,68.039612,37.120342,33.494254,1.581694,1.5,55.024303,55.0,77.535004
20161006071500,74.639999,67.859589,37.120342,33.494254,1.589723,1.5,54.664268,55.0,77.535004
20161006073000,46.450001,68.039612,37.120342,33.711344,1.585708,1.5,53.638168,55.0,77.535004
20161006074500,40.57,68.849686,37.120342,33.711344,1.581694,1.5,54.826286,55.0,77.535004
20161006080000,49.43,69.587761,37.120342,34.032865,1.57768,1.5,54.862289,55.0,77.535004
20161006081500,86.0,70.235825,37.120342,34.032865,1.565636,1.5,54.952297,55.0,77.535004
20161006083000,44.790001,71.063911,37.120342,34.39029,1.565636,1.5,54.952297,55.0,77.535004
20161006084500,34.860001,72.072006,37.120342,34.53326,1.565636,1.5,55.510353,55.0,77.535004
20161006090000,51.799999,73.17012,37.120342,34.9892,1.561622,1.5,55.024303,55.0,77.535004
20161006091500,35.779999,74.178223,37.120342,34.9892,1.537535,1.5,55.240326,55.0,77.535004
20161006093000,44.255001,74.808289,37.120342,35.929759,1.505419,1.5,55.348335,55.0,77.535004
20161006094500,47.419998,75.006302,37.120342,36.224488,1.461261,1.5,55.186317,55.0,77.535004
20161006100000,52.035,76.104416,37.120342,36.519047,1.465275,1.5,54.9883,55.0,77.535004
20161006101500,53.855,77.022507,37.120342,36.519047,1.441188,1.5,55.150314,55.0,77.535004
20161006103000,55.310001,77.67057,37.120342,37.594603,1.413087,1.5,55.150314,55.0,77.535004
20161006104500,55.310001,77.940598,36.784241,37.84792,1.405058,1.5,55.150314,55.0,78.07
20161006110000,57.630001,78.678665,36.397621,38.69333,1.437174,1.5,55.06031,55.0,78.684998
20161006111500,57.630001,79.128716,36.397621,38.69333,1.429145,1.5,55.150314,55.0,78.684998
20161006113000,58.939999,80.064812,36.397621,39.312776,1.437174,1.5,55.150314,55.0,78.684998
20161006114500,58.939999,80.892891,36.397621,39.638156,1.42513,1.5,55.150314,55.0,78.684998
20161006120000,58.939999,79.038704,36.397621,39.499776,1.42513,1.5,54.736275,55.0,78.684998
20161006121500,58.939999,79.506752,36.397621,39.499776,1.449217,1.5,54.502251,55.0,78.684998
20161006123000,58.939999,80.892891,36.397621,39.501,1.469289,1.5,54.700272,55.0,78.684998
20161006124500,52.775002,80.892891,36.397621,38.68483,1.477318,1.5,54.502251,55.0,78.684998
20161006130000,54.994999,82.369034,34.737331,38.865268,1.397029,1.5,55.798382,55.0,81.324997
20161006131500,61.380001,81.072906,34.737331,39.387763,1.437174,1.5,55.024303,55.0,81.324997
20161006133000,61.380001,81.25293,34.737331,39.149151,1.457246,1.5,54.826286,55.0,81.324997
20161006134500,41.685001,80.982895,34.737331,38.89172,1.461261,1.5,54.952297,55.0,81.324997
20161006140000,41.685001,81.990997,34.737331,38.523194,1.469289,1.5,55.024303,55.0,81.324997
20161006141500,41.685001,81.342941,34.737331,38.523194,1.481333,1.5,54.862289,55.0,81.324997
20161006143000,46.299999,81.522957,34.737331,38.634289,1.497391,1.5,55.024303,55.0,81.324997
20161006144500,52.334999,82.171021,34.737331,38.465513,1.453232,1.5,55.024303,55.0,81.324997
20161006150000,52.334999,81.990997,34.737331,38.458288,1.485347,1.5,55.06031,55.0,81.324997
20161006151500,52.334999,81.072906,34.737331,38.458288,1.485347,1.5,54.826286,55.0,81.324997
20161006153000,52.334999,81.720978,34.737331,38.262312,1.493376,1.5,54.664268,55.0,81.324997
20161006154500,52.334999,81.720978,34.737331,38.86928,1.493376,1.5,54.538254,55.0,81.324997
20161006160000,39.845001,82.261032,34.737331,37.55008,1.505419,1.5,54.664268,55.0,81.324997
20161006161500,38.525002,82.081009,34.737331,37.55008,1.54155,1.5,54.700272,55.0,81.324997
20161006163000,35.849998,81.720978,34.737331,36.919771,1.573665,1.5,54.736275,55.0,81.324997
20161006164500,35.849998,81.342941,35.159023,37.18509,1.557607,1.5,54.538254,55.0,80.654999
20161006170000,34.939999,81.162918,35.499889,37.40201,1.573665,1.5,54.826286,55.0,80.114998
20161006171500,34.174999,80.982895,35.921581,37.40201,1.565636,1.5,54.862289,55.0,79.445
20161006173000,34.174999,80.892891,36.222027,37.080404,1.593737,1.5,55.024303,55.0,78.425003
20161006174500,34.174999,79.776779,36.562889,36.867428,1.569651,1.5,54.826286,55.0,78.425003
20161006180000,34.174999,79.776779,36.863335,37.28624,1.593737,1.5,55.024303,55.0,77.945
20161006181500,34.174999,79.506752,36.863335,37.28624,1.573665,1.5,54.952297,55.0,77.945
20161006183000,34.174999,78.498657,36.863335,37.232928,1.573665,1.5,55.150314,55.0,77.945
20161006184500,34.174999,78.030609,36.863335,37.038856,1.569651,1.5,54.952297,55.0,77.945
20161006190000,49.455002,76.932495,36.863335,36.882337,1.581694,1.5,55.510353,55.0,77.945
20161006191500,52.494999,75.276337,36.863335,36.882337,1.585708,1.5,55.186317,55.0,77.945
20161006193000,52.494999,74.718277,36.863335,,1.589723,1.5,55.276329,55.0,77.945
20161006194500,52.494999,74.358238,36.863335,,1.581694,1.5,54.862289,55.0,77.945
20161006200000,52.494999,73.998199,36.863335,36.218368,1.57768,1.5,55.024303,55.0,77.945
20161006201500,100.0,73.89019,36.863335,36.218368,1.573665,1.5,55.798382,55.0,77.945
20161006203000,52.014999,73.17012,36.863335,,1.581694,1.5,54.538254,55.0,77.945
20161006204500,43.665001,72.972099,36.863335,35.930048,1.573665,1.5,54.124214,55.0,77.945
20161006210000,36.490002,73.530151,36.863335,35.95429,1.57768,1.5,54.610264,55.0,77.945
20161006211500,38.205002,72.882088,36.863335,35.95429,1.581694,1.5,55.636368,55.0,77.945
20161006213000,92.355003,73.440147,36.863335,35.910991,1.57768,1.5,55.186317,55.0,77.945
20161006214500,46.959999,73.530151,36.863335,35.928824,1.573665,1.5,54.37624,55.0,77.945
20161006220000,36.34,72.432045,36.863335,35.928824,1.57768,1.5,54.502251,55.0,77.945
20161006221500,35.02,72.702072,36.863335,35.798672,1.573665,1.5,54.898293,55.0,77.945
20161006223000,83.175003,73.260132,36.863335,35.66852,1.569651,1.5,54.790279,55.0,77.945
20161006224500,81.985001,72.792084,36.863335,35.87813,1.573665,1.5,53.188118,55.0,77.945
20161006230000,47.130001,72.882088,36.863335,,1.573665,1.5,54.862289,55.0,77.945
20161006231500,34.549999,72.702072,36.863335,,1.581694,1.5,55.186317,55.0,77.945
20161006233000,35.490002,72.522057,36.863335,,1.581694,1.5,55.348335,55.0,77.945
20161006234500,93.480003,72.432045,36.863335,,1.57768,1.5,55.726372,55.0,77.945
20161007000000,52.115002,71.063911,36.863335,35.831465,1.581694,1.5,54.340233,55.0,77.945
20161007001500,46.415001,70.685867,36.863335,,1.589723,1.5,54.826286,55.0,77.945
20161007003000,35.349998,70.685867,36.863335,35.500832,1.585708,1.5,55.348335,55.0,77.945
20161007004500,80.879997,70.415848,36.863335,,1.573665,1.5,55.024303,55.0,77.945
20161007010000,85.5,70.595863,36.863335,,1.585708,1.5,54.538254,55.0,77.945
20161007011500,43.709999,70.595863,36.863335,,1.585708,1.5,55.186317,55.0,77.945
20161007013000,34.584999,70.685867,36.863335,,1.581694,1.5,55.024303,55.0,77.945
20161007014500,86.675003,70.595863,36.863335,,1.57768,1.5,55.348335,55.0,77.945
20161007020000,47.27,70.685867,36.863335,,1.581694,1.5,54.502251,55.0,77.945
20161007021500,53.43,70.685867,36.863335,,1.57768,1.5,55.564358,55.0,77.945
20161007023000,33.195,70.235825,37.285027,,1.54155,1.5,54.448246,55.0,77.275002
20161007024500,81.904999,69.9478,37.285027,,1.549578,1.5,55.150314,55.0,77.275002
20161007030000,83.714996,69.9478,37.285027,35.20578,1.549578,1.5,54.574257,55.0,77.275002
20161007031500,44.955002,69.857788,37.285027,35.330594,1.54155,1.5,54.502251,55.0,77.275002
20161007033000,33.805,69.497757,37.285027,35.330594,1.545564,1.5,54.952297,55.0,77.275002
20161007034500,81.459999,70.595863,37.285027,35.20578,1.557607,1.5,55.564358,55.0,77.275002
20161007040000,81.345001,69.9478,37.285027,34.942926,1.557607,1.5,54.502251,55.0,77.275002
20161007041500,44.07,69.497757,37.285027,34.942926,1.553593,1.5,54.538254,55.0,77.275002
20161007043000,63.264999,69.677765,37.285027,34.99872,1.553593,1.5,56.860489,55.0,77.275002
20161007044500,82.254997,69.497757,37.285027,35.052542,1.549578,1.5,54.898293,55.0,77.275002
20161007050000,43.834999,69.137711,37.285027,35.052542,1.545564,1.5,54.664268,55.0,77.275002
20161007051500,43.834999,70.235825,37.285027,35.052542,1.54155,1.5,55.348335,55.0,77.275002
20161007053000,87.93,69.9478,37.285027,34.96438,1.54155,1.5,55.186317,55.0,77.275002
20161007054500,45.560001,70.235825,37.285027,35.295268,1.549578,1.5,54.862289,55.0,77.275002
20161007060000,35.07,70.235825,37.285027,35.15427,1.537535,1.5,55.186317,55.0,77.275002
20161007061500,35.07,70.505852,37.285027,35.15427,1.54155,1.5,55.150314,55.0,77.275002
20161007063000,35.07,70.505852,37.285027,35.67702,1.537535,1.5,55.186317,55.0,77.275002
20161007064500,35.07,70.685867,37.285027,35.67702,1.54155,1.5,55.348335,55.0,77.275002
20161007070000,54.465,70.685867,36.044338,35.81999,1.421116,1.5,54.898293,55.0,79.25
20161007071500,54.465,70.955902,36.496346,35.81999,1.589723,1.5,54.664268,55.0,78.529999
20161007073000,37.540001,70.955902,36.796791,35.96296,1.585708,1.5,54.862289,55.0,78.050003
20161007074500,36.77,71.333939,36.796791,36.177415,1.573665,1.5,54.448246,55.0,78.050003
20161007080000,53.369999,71.873993,36.796791,36.177415,1.573665,1.5,55.47435,55.0,78.050003
20161007081500,53.369999,72.162018,36.268715,36.606325,1.405058,1.5,54.898293,55.0,78.889999
20161007083000,56.314999,72.792084,35.973034,36.82078,1.429145,1.5,54.574257,55.0,79.360001
20161007084500,38.955002,73.530151,36.695171,37.189952,1.573665,1.5,54.862289,55.0,78.209999
20161007090000,38.955002,74.718277,36.695171,37.544912,1.581694,1.5,55.114311,55.0,78.209999
20161007091500,40.264999,75.924393,36.695171,37.544912,1.589723,1.5,55.47435,55.0,78.209999
20161007093000,56.080002,76.554459,36.695171,37.62148,1.581694,1.5,55.06031,55.0,78.209999
20161007094500,56.080002,76.554459,36.695171,37.810622,1.573665,1.5,54.664268,55.0,78.209999
20161007100000,56.080002,78.300629,36.695171,37.932308,1.565636,1.5,54.952297,55.0,78.209999
20161007101500,56.080002,78.588661,36.695171,37.932308,1.589723,1.5,54.664268,55.0,77.669998
20161007103000,56.080002,78.9487,37.036034,37.750952,1.561622,1.5,54.664268,55.0,77.669998
20161007104500,53.990002,79.128716,37.036034,37.913064,1.557607,1.5,54.538254,55.0,77.669998
20161007110000,45.595001,79.506752,37.036034,38.155943,1.561622,1.5,54.502251,55.0,77.669998
20161007111500,38.625,80.892891,37.036034,38.155943,1.565636,1.5,55.186317,55.0,77.669998
20161007113000,39.279999,81.072906,37.036034,38.439741,1.557607,1.5,55.402344,55.0,77.669998
20161007114500,44.605,81.720978,37.036034,37.905482,1.545564,1.5,55.510353,55.0,77.669998
20161007120000,60.150002,80.892891,35.641113,38.148038,1.421116,1.5,54.700272,55.0,79.889999
20161007121500,58.064999,81.342941,35.641113,38.148038,1.505419,1.5,54.574257,55.0,79.889999
20161007123000,41.860001,80.892891,35.641113,38.194703,1.573665,1.5,54.538254,55.0,79.889999
20161007124500,41.860001,83.107117,36.022388,38.06348,1.557607,1.5,54.790279,55.0,79.285004
20161007130000,41.09,81.900993,36.022388,37.347304,1.549578,1.5,54.664268,55.0,79.285004
20161007131500,39.220001,82.549057,36.022388,37.347304,1.553593,1.5,55.024303,55.0,79.285004
20161007133000,37.685001,81.720978,36.373356,37.43448,1.573665,1.5,54.502251,55.0,78.724998
20161007134500,37.685001,82.261032,35.519287,36.978285,1.42513,1.5,55.240326,55.0,80.084999
20161007140000,50.224998,82.369034,35.519287,37.053136,1.437174,1.5,55.024303,55.0,80.084999
20161007141500,55.07,82.369034,35.519287,37.053136,1.429145,1.5,54.826286,55.0,80.084999
20161007143000,55.07,82.72908,35.519287,36.281744,1.417102,1.5,54.898293,55.0,80.084999
20161007144500,55.07,83.557159,35.519287,35.862524,1.437174,1.5,54.610264,55.0,80.084999
20161007150000,36.970001,83.107117,35.519287,36.654452,1.453232,1.5,55.150314,55.0,80.084999
20161007151500,36.970001,82.549057,35.519287,36.654452,1.457246,1.5,55.186317,55.0,80.084999
20161007153000,37.619999,81.990997,35.519287,36.76094,1.497391,1.5,54.898293,55.0,80.084999
20161007154500,38.275002,82.639069,35.519287,,1.489362,1.5,55.186317,55.0,80.084999
20161007160000,38.275002,82.459045,35.519287,,1.497391,1.5,55.114311,55.0,80.084999
20161007161500,38.275002,82.72908,37.024185,,1.561622,1.5,54.790279,55.0,77.690002
20161007163000,35.779999,81.810989,37.024185,,1.557607,1.5,54.700272,55.0,77.690002
20161007164500,33.695,81.720978,37.024185,,1.565636,1.5,54.790279,55.0,77.690002
20161007170000,33.695,81.990997,37.024185,36.336382,1.585708,1.5,54.952297,55.0,77.690002
20161007171500,33.695,81.522957,37.024185,36.336382,1.581694,1.5,54.862289,55.0,77.690002
20161007173000,33.695,81.342941,37.024185,35.914374,1.57768,1.5,55.150314,55.0,77.690002
20161007174500,33.695,80.334839,37.365047,36.122012,1.573665,1.5,54.700272,55.0,77.144997
20161007180000,33.695,80.514854,37.365047,36.42587,1.565636,1.5,55.150314,55.0,77.144997
20161007181500,33.695,79.596764,37.365047,36.04626,1.573665,1.5,55.024303,55.0,77.144997
20161007183000,33.695,78.768677,37.365047,36.082334,1.557607,1.5,54.862289,55.0,77.144997
20161007184500,33.695,77.580559,37.365047,35.975523,1.565636,1.5,54.862289,55.0,77.144997
20161007190000,33.695,76.842484,37.365047,35.942084,1.561622,1.5,54.862289,55.0,77.144997
20161007191500,33.695,76.19442,37.365047,,1.565636,1.5,54.898293,55.0,77.144997
20161007193000,35.755001,76.104416,37.365047,,1.565636,1.5,56.086411,55.0,77.144997
20161007194500,90.519997,75.456345,37.365047,35.64268,1.557607,1.5,55.438347,55.0,77.144997
20161007200000,45.349998,75.096313,37.365047,35.57876,1.561622,1.5,54.790279,55.0,77.144997
20161007201500,33.974998,75.096313,37.365047,35.271706,1.553593,1.5,55.150314,55.0,77.144997
20161007203000,33.974998,74.628265,37.365047,35.092747,1.557607,1.5,54.826286,55.0,77.144997
20161007204500,82.245003,74.178223,37.365047,34.895632,1.557607,1.5,55.186317,55.0,77.144997
20161007210000,42.389999,73.800186,37.365047,34.99481,1.557607,1.5,54.862289,55.0,77.144997
20161007211500,31.785,73.620163,37.365047,34.99481,1.557607,1.5,55.06031,55.0,77.144997
20161007213000,31.785,73.620163,37.365047,34.570337,1.557607,1.5,54.9883,55.0,77.144997
20161007214500,75.714996,73.89019,37.365047,34.234026,1.553593,1.5,55.402344,55.0,77.144997
20161007220000,44.544998,73.800186,37.365047,,1.557607,1.5,54.502251,55.0,77.144997
20161007221500,40.955002,73.620163,37.365047,,1.549578,1.5,54.862289,55.0,77.144997
20161007223000,72.474998,73.530151,37.365047,,1.565636,1.5,55.150314,55.0,77.144997
20161007224500,63.16,73.620163,37.365047,,1.573665,1.5,53.386139,55.0,77.144997
20161007230000,37.130001,73.800186,37.365047,,1.557607,1.5,55.024303,55.0,77.144997
20161007231500,61.939999,73.530151,37.365047,,1.553593,1.5,58.282631,55.0,77.144997
20161007233000,72.489998,72.792084,37.365047,,1.565636,1.5,55.150314,55.0,77.144997
20161007234500,37.900002,72.522057,37.365047,,1.565636,1.5,54.952297,55.0,77.144997
20161008000000,29.52,71.964005,37.365047,,1.565636,1.5,55.348335,55.0,77.144997
20161008001500,71.639999,71.69397,37.365047,,1.565636,1.5,55.348335,55.0,77.144997
20161008003000,38.040001,71.513954,37.365047,,1.569651,1.5,54.862289,55.0,77.144997
20161008004500,30.684999,71.063911,37.365047,33.196924,1.565636,1.5,55.114311,55.0,77.144997
20161008010000,70.129997,70.865891,37.365047,33.21525,1.565636,1.5,55.276329,55.0,77.144997
20161008011500,36.185001,70.685867,40.090702,33.21525,1.348856,1.5,56.050407,55.0,74.290001
20161008013000,47.52,70.865891,39.398079,33.180417,1.485347,1.5,55.06031,55.0,73.910004
20161008014500,66.309998,70.325836,39.398079,33.055195,1.441188,1.5,55.186317,55.0,73.910004
20161008020000,46.060001,69.857788,39.398079,32.873856,1.433159,1.5,54.574257,55.0,73.910004
20161008021500,29.610001,70.325836,39.398079,32.877392,1.421116,1.5,54.340233,55.0,73.910004
20161008023000,67.625,70.685867,39.021561,32.94206,1.429145,1.5,55.150314,55.0,74.510002
20161008024500,50.715,70.415848,39.021561,32.94206,1.429145,1.5,53.710175,55.0,74.510002
20161008030000,35.18,70.235825,39.021561,32.684544,1.429145,1.5,54.502251,55.0,74.510002
20161008031500,68.334999,70.235825,39.021561,32.49581,1.417102,1.5,55.798382,55.0,74.510002
20161008033000,38.959999,69.587761,39.021561,32.62161,1.421116,1.5,54.37624,55.0,74.510002
20161008034500,39.150002,69.497757,39.021561,32.423509,1.417102,1.5,55.798382,55.0,74.510002
20161008040000,67.644997,69.587761,39.021561,32.294343,1.421116,1.5,55.564358,55.0,74.510002
20161008041500,37.59,69.407745,38.685459,32.284568,1.429145,1.5,54.502251,55.0,75.044998
20161008043000,38.744999,69.227722,38.685459,32.154416,1.437174,1.5,55.47435,55.0,75.044998
20161008044500,73.285004,69.137711,38.685459,32.154416,1.429145,1.5,54.700272,55.0,75.044998
20161008050000,34.880001,69.137711,38.685459,31.894112,1.433159,1.5,55.06031,55.0,75.044998
20161008051500,30.040001,68.759674,38.685459,31.878421,1.42513,1.5,55.564358,55.0,75.044998
20161008053000,73.385002,68.759674,38.685459,31.925834,1.437174,1.5,55.348335,55.0,75.044998
20161008054500,35.330002,68.759674,38.685459,31.616145,1.441188,1.5,54.502251,55.0,75.044998
20161008060000,44.345001,68.66967,38.685459,31.616145,1.433159,1.5,54.862289,55.0,75.044998
20161008061500,72.559998,68.039612,38.685459,31.595524,1.437174,1.5,55.348335,55.0,75.044998
20161008063000,36.945,67.751579,38.685459,31.23917,1.429145,1.5,54.574257,55.0,75.044998
20161008064500,37.709999,67.751579,38.685459,31.23917,1.441188,1.5,55.726372,55.0,75.044998
20161008070000,69.5,67.661568,38.685459,,1.42513,1.5,55.438347,55.0,75.044998
20161008071500,35.424999,67.481552,38.685459,,1.429145,1.5,54.826286,55.0,75.044998
20161008073000,27.41,67.661568,38.685459,31.210168,1.437174,1.5,55.402344,55.0,75.044998
20161008074500,69.184998,68.489655,38.685459,,1.437174,1.5,55.690369,55.0,75.044998
20161008080000,38.404999,68.957703,38.685459,31.210168,1.437174,1.5,54.448246,55.0,75.044998
20161008081500,28.325001,69.497757,38.685459,31.344264,1.433159,1.5,55.510353,55.0,75.044998
20161008083000,68.699997,70.055801,38.685459,31.411312,1.441188,1.5,55.186317,55.0,75.044998
20161008084500,37.564999,70.235825,38.685459,31.37228,1.437174,1.5,54.664268,55.0,75.044998
20161008090000,37.915001,70.955902,38.685459,31.77161,1.441188,1.5,55.726372,55.0,75.044998
20161008091500,79.004997,71.333939,38.685459,31.77161,1.437174,1.5,54.826286,55.0,75.044998
20161008093000,39.150002,71.423943,38.685459,32.206266,1.441188,1.5,54.538254,55.0,75.044998
20161008094500,28.825001,72.162018,38.685459,32.284568,1.437174,1.5,55.402344,55.0,75.044998
20161008100000,76.294998,73.260132,38.685459,33.000404,1.445203,1.5,53.872189,55.0,75.044998
20161008101500,42.564999,73.620163,38.685459,33.000404,1.437174,1.5,54.790279,55.0,75.044998
20161008103000,34.325001,74.718277,38.685459,33.51887,1.417102,1.5,55.348335,55.0,75.044998
20161008104500,48.5,74.718277,38.685459,33.77523,1.433159,1.5,54.700272,55.0,75.044998
20161008110000,99.809998,75.834381,38.685459,34.340123,1.421116,1.5,54.700272,55.0,75.044998
20161008111500,52.264999,76.014404,38.685459,34.340123,1.429145,1.5,54.664268,55.0,75.044998
20161008113000,36.57,77.022507,38.685459,34.495248,1.441188,1.5,55.024303,55.0,75.044998
20161008114500,33.595001,77.292526,38.685459,35.183969,1.449217,1.5,55.024303,55.0,75.044998
20161008120000,94.919998,78.300629,38.685459,35.064,1.441188,1.5,55.798382,55.0,75.044998
20161008121500,58.875,79.326736,38.685459,35.3105,1.42513,1.5,54.862289,55.0,75.044998
20161008123000,50.59,77.940598,38.685459,36.2965,1.445203,1.5,54.610264,55.0,75.044998
20161008124500,36.419998,78.498657,38.685459,36.086312,1.441188,1.5,54.448246,55.0,75.044998
20161008130000,42.400002,80.244827,38.685459,36.27899,1.445203,1.5,55.636368,55.0,75.044998
20161008131500,52.165001,79.038704,38.685459,36.27899,1.437174,1.5,55.024303,55.0,75.044998
20161008133000,52.165001,79.866791,38.685459,37.060888,1.437174,1.5,55.06031,55.0,75.044998
20161008134500,53.889999,79.776779,38.685459,36.58448,1.445203,1.5,54.9883,55.0,75.044998
20161008140000,53.889999,80.802887,38.685459,36.639611,1.437174,1.5,55.186317,55.0,75.044998
20161008141500,53.889999,80.892891,38.685459,36.639611,1.441188,1.5,55.024303,55.0,75.044998
20161008143000,51.465,79.236725,38.685459,36.56204,1.437174,1.5,54.502251,55.0,75.044998
20161008144500,50.700001,80.604858,38.685459,36.677402,1.437174,1.5,55.024303,55.0,75.044998
20161008150000,50.700001,80.982895,38.685459,36.546672,1.445203,1.5,54.898293,55.0,75.044998
20161008151500,43.575001,79.506752,38.685459,36.546672,1.433159,1.5,54.574257,55.0,75.044998
20161008153000,42.805,80.69487,38.685459,36.166892,1.437174,1.5,54.826286,55.0,75.044998
20161008154500,42.805,79.506752,38.685459,36.223094,1.437174,1.5,54.502251,55.0,75.044998
20161008160000,42.805,80.424843,38.685459,36.41397,1.445203,1.5,54.664268,55.0,75.044998
20161008161500,37.23,80.514854,38.685459,36.41397,1.437174,1.5,55.47435,55.0,75.044998
20161008163000,37.23,79.956802,38.685459,36.223094,1.433159,1.5,55.240326,55.0,75.044998
20161008164500,37.23,79.596764,38.685459,36.223094,1.433159,1.5,55.114311,55.0,75.044998
20161008170000,91.955002,79.686768,38.685459,35.942084,1.441188,1.5,57.05851,55.0,75.044998
20161008171500,89.690002,78.768677,38.685459,35.942084,1.453232,1.5,53.926193,55.0,75.044998
20161008173000,53.294998,78.300629,38.685459,35.195597,1.445203,1.5,54.574257,55.0,75.044998
20161008174500,32.950001,77.472549,38.685459,34.972761,1.449217,1.5,54.37624,55.0,75.044998
20161008180000,32.950001,76.842484,38.685459,34.457984,1.445203,1.5,54.574257,55.0,75.044998
20161008181500,100.0,76.104416,38.685459,34.192835,1.445203,1.5,55.150314,55.0,75.044998
20161008183000,45.43,75.456345,38.685459,33.91429,1.449217,1.5,54.448246,55.0,75.044998
20161008184500,28.655001,74.718277,38.685459,33.806408,1.453232,1.5,54.574257,55.0,75.044998
20161008190000,75.0,74.358238,38.685459,33.35244,1.465275,1.5,55.47435,55.0,75.044998
20161008191500,39.5,73.620163,38.685459,33.35244,1.465275,1.5,54.412243,55.0,75.044998
20161008193000,43.439999,73.530151,38.685459,32.928137,1.473304,1.5,55.798382,55.0,75.044998
20161008194500,71.980003,72.882088,38.685459,32.755094,1.469289,1.5,55.636368,55.0,75.044998
20161008200000,35.869999,72.432045,38.685459,32.235965,1.457246,1.5,54.790279,55.0,75.044998
20161008201500,34.549999,72.162018,38.685459,32.235965,1.465275,1.5,54.700272,55.0,75.044998
20161008203000,68.035004,72.072006,38.685459,32.122252,1.465275,1.5,55.114311,55.0,75.044998
20161008204500,34.25,71.69397,38.685459,32.004918,1.465275,1.5,54.610264,55.0,75.044998
20161008210000,28.309999,71.423943,38.685459,31.652916,1.473304,1.5,55.348335,55.0,75.044998
20161008211500,45.275002,70.865891,38.685459,31.652916,1.489362,1.5,53.386139,55.0,75.044998
20161008213000,25.42,70.685867,38.685459,31.453914,1.473304,1.5,54.736275,55.0,75.044998
20161008214500,58.990002,70.595863,38.685459,31.02344,1.457246,1.5,55.438347,55.0,75.044998
20161008220000,58.044998,70.055801,38.685459,30.538243,1.473304,1.5,54.160217,55.0,75.044998
20161008221500,29.924999,69.677765,38.685459,,1.481333,1.5,54.502251,55.0,75.044998
20161008223000,57.075001,69.317734,38.685459,,1.489362,1.5,56.662468,55.0,75.044998
20161008224500,58.044998,69.227722,38.685459,29.66276,1.481333,1.5,55.240326,55.0,75.044998
20161008230000,27.879999,68.489655,38.685459,29.247569,1.481333,1.5,54.664268,55.0,75.044998
20161008231500,40.195,68.039612,38.685459,29.247569,1.481333,1.5,54.538254,55.0,75.044998
20161008233000,36.82,67.301529,38.685459,28.429104,1.493376,1.5,54.700272,55.0,75.044998
20161008234500,26.42,66.941498,38.685459,28.254582,1.489362,1.5,54.826286,55.0,75.044998
20161009000000,38.895,66.383438,38.685459,27.905538,1.493376,1.5,54.574257,55.0,75.044998
20161009001500,33.195,65.843384,38.685459,27.66356,1.505419,1.5,53.998199,55.0,75.044998
20161009003000,26.945,65.483353,38.685459,27.370225,1.493376,1.5,54.448246,55.0,75.044998
20161009004500,19.09,65.483353,38.685459,27.135557,1.497391,1.5,55.348335,55.0,75.044998
20161009010000,33.395,65.105316,38.685459,26.567536,1.501405,1.5,55.564358,55.0,75.044998
20161009011500,27.530001,64.835281,38.685459,26.567536,1.513448,1.5,54.790279,55.0,75.044998
20161009013000,23.535,64.385239,38.685459,26.196885,1.521477,1.5,54.862289,55.0,75.044998
20161009014500,22.764999,64.007202,38.685459,25.962217,1.521477,1.5,54.502251,55.0,75.044998
20161009020000,22.145,63.37714,38.685459,25.668882,1.525492,1.5,55.348335,55.0,75.044998
20161009021500,23.370001,63.287128,38.685459,25.668882,1.537535,1.5,54.37624,55.0,75.044998
20161009023000,23.370001,62.747078,38.685459,25.40324,1.533521,1.5,54.502251,55.0,75.044998
20161009024500,36.450001,61.918995,38.685459,25.140879,1.545564,1.5,54.538254,55.0,75.044998
20161009030000,20.93,61.918995,38.685459,24.92996,1.537535,1.5,55.564358,55.0,75.044998
20161009031500,21.785,61.55896,38.685459,24.92996,1.549578,1.5,54.826286,55.0,75.044998
20161009033000,21.785,61.378937,38.685459,24.670812,1.549578,1.5,54.502251,55.0,75.044998
20161009034500,20.075001,61.468948,38.685459,24.746819,1.54155,1.5,55.690369,55.0,75.044998
20161009040000,12.84,61.198921,38.685459,24.21052,1.549578,1.5,55.024303,55.0,75.044998
20161009041500,26.285,60.460846,38.685459,23.909875,1.561622,1.5,53.134113,55.0,75.044998
20161009043000,26.6,60.460846,38.685459,23.786625,1.54155,1.5,57.022503,55.0,75.044998
20161009044500,11.16,60.010803,38.685459,23.664446,1.57768,1.5,53.188118,55.0,75.044998
20161009050000,42.035,60.010803,38.685459,23.353856,1.54155,1.5,56.9865,55.0,75.044998
20161009051500,11.475,59.452747,38.685459,23.353856,1.565636,1.5,54.412243,55.0,75.044998
20161009053000,35.759998,59.092712,38.685459,23.225268,1.549578,1.5,54.826286,55.0,75.044998
20161009054500,13.155,59.092712,38.685459,23.100046,1.581694,1.5,55.690369,55.0,75.044998
20161009060000,21.34,58.912693,38.985905,22.794794,1.593737,1.5,52.522053,55.0,74.57
20161009061500,16.295,59.092712,38.985905,22.794794,1.557607,1.5,56.446445,55.0,74.57
20161009063000,13.97,58.912693,38.985905,22.536547,1.549578,1.5,52.30603,55.0,74.57
20161009064500,30.01,58.732674,38.985905,22.348714,1.549578,1.5,57.274529,55.0,74.57
20161009070000,6.385,58.192619,38.985905,22.348714,1.565636,1.5,52.396042,55.0,74.57
20161009071500,20.815001,58.012604,38.985905,22.348714,1.561622,1.5,57.184517,55.0,74.57
20161009073000,12.655,58.642666,38.985905,22.223492,1.549578,1.5,52.018005,55.0,74.57
20161009074500,43.465,59.920792,38.985905,22.20928,1.557607,1.5,58.156616,55.0,74.57
20161009080000,21.275,60.550858,38.985905,22.193096,1.581694,1.5,55.88839,55.0,74.57
20161009081500,12.875,61.468948,38.985905,22.193096,1.573665,1.5,55.276329,55.0,74.57
20161009083000,10.02,63.017105,38.985905,22.786991,1.573665,1.5,55.024303,55.0,74.57
20161009084500,21.834999,63.287128,38.985905,23.105384,1.57768,1.5,56.248428,55.0,74.57
20161009090000,47.474998,65.015305,38.985905,23.407746,1.565636,1.5,58.966698,55.0,74.57
20161009091500,42.299999,65.483353,38.985905,23.407746,1.557607,1.5,55.924393,55.0,74.57
20161009093000,30.955,66.113419,38.985905,24.240576,1.545564,1.5,53.548157,55.0,74.57
20161009094500,24.790001,66.851486,38.985905,24.44903,1.545564,1.5,52.846085,55.0,74.57
20161009100000,9.43,67.661568,38.985905,24.506711,1.537535,1.5,52.810081,55.0,74.57
20161009101500,42.790001,67.751579,38.985905,25.109072,1.561622,1.5,58.87669,55.0,74.57
20161009103000,39.224998,68.399643,38.985905,25.167977,1.54155,1.5,53.836185,55.0,74.57
20161009104500,25.254999,69.137711,38.985905,25.446522,1.557607,1.5,55.240326,55.0,74.57
20161009110000,16.145,69.857788,38.985905,25.849133,1.549578,1.5,54.37624,55.0,74.57
20161009111500,57.255001,70.595863,38.985905,26.560532,1.549578,1.5,59.326736,55.0,74.57
20161009113000,35.165001,71.333939,38.985905,26.77293,1.565636,1.5,55.852386,55.0,74.57
20161009114500,17.370001,71.063911,38.985905,26.93562,1.54155,1.5,53.296131,55.0,74.57
20161009120000,16.85,72.882088,38.985905,27.462059,1.54155,1.5,54.052208,55.0,74.57
20161009121500,33.639999,73.530151,38.985905,27.462059,1.557607,1.5,54.574257,55.0,74.57
20161009123000,26.525,73.620163,38.985905,28.135412,1.545564,1.5,54.448246,55.0,74.57
20161009124500,15.86,73.710175,38.985905,28.159977,1.561622,1.5,52.180019,55.0,74.57
20161009130000,53.035,74.718277,38.985905,28.634736,1.557607,1.5,56.248428,55.0,74.57
20161009131500,43.915001,74.718277,38.985905,28.634736,1.545564,1.5,55.690369,55.0,74.57
20161009133000,23.985001,74.268227,38.985905,28.87022,1.545564,1.5,55.024303,55.0,74.57
20161009134500,31.870001,75.006302,38.985905,28.979088,1.533521,1.5,54.664268,55.0,74.57
20161009140000,27.299999,75.366341,38.985905,29.028218,1.525492,1.5,55.024303,55.0,74.57
20161009141500,37.110001,75.834381,38.985905,29.270196,1.557607,1.5,53.998199,55.0,74.57
20161009143000,53.09,75.456345,38.985905,29.1582,1.54155,1.5,54.664268,55.0,74.57
20161009144500,26.09,76.464447,38.985905,29.519161,1.513448,1.5,54.052208,55.0,74.57
20161009150000,44.419998,76.554459,38.985905,29.967298,1.509434,1.5,57.796581,55.0,74.57
20161009151500,45.915001,76.464447,38.985905,29.967298,1.537535,1.5,53.008102,55.0,74.57
20161009153000,38.785,76.554459,38.985905,29.211104,1.521477,1.5,54.898293,55.0,74.57
20161009154500,42.955002,77.022507,38.985905,29.432053,1.505419,1.5,55.150314,55.0,74.57
20161009160000,53.400002,77.292526,38.985905,29.083825,1.537535,1.5,55.88839,55.0,74.57
20161009161500,49.73,77.022507,38.985905,29.083825,1.533521,1.5,54.286232,55.0,74.57
20161009163000,40.279999,76.932495,38.985905,29.364835,1.513448,1.5,55.798382,55.0,74.57
20161009164500,46.744999,76.554459,38.985905,29.589728,1.529506,1.5,56.014404,55.0,74.57
20161009170000,43.060001,76.554459,38.985905,29.589728,1.533521,1.5,56.176422,55.0,74.57
20161009171500,32.384998,75.834381,38.985905,29.589728,1.521477,1.5,53.476151,55.0,74.57
20161009173000,34.5,76.014404,38.985905,29.30576,1.549578,1.5,53.008102,55.0,74.57
20161009174500,33.279999,75.456345,38.985905,29.74963,1.545564,1.5,53.836185,55.0,74.57
20161009180000,32.544998,74.628265,38.985905,30.066884,1.54155,1.5,54.952297,55.0,74.57
20161009181500,33.764999,73.17012,38.985905,30.066884,1.54155,1.5,54.826286,55.0,74.57
20161009183000,24.655001,72.522057,38.985905,30.004528,1.54155,1.5,54.502251,55.0,74.57
20161009184500,36.735001,71.423943,38.985905,29.95737,1.533521,1.5,55.798382,55.0,74.57
20161009190000,29.684999,70.685867,38.985905,29.37325,1.537535,1.5,55.024303,55.0,74.57
20161009191500,23.865,70.055801,38.985905,29.37325,1.533521,1.5,54.898293,55.0,74.57
20161009193000,36.935001,69.587761,38.985905,29.296682,1.529506,1.5,54.37624,55.0,74.57
20161009194500,45.93,68.759674,38.985905,,1.525492,1.5,54.37624,55.0,74.57
20161009200000,28.889999,68.759674,38.985905,29.45536,1.529506,1.5,55.024303,55.0,74.57
20161009201500,35.189999,68.21962,38.985905,29.121191,1.513448,1.5,56.014404,55.0,74.57
20161009203000,21.139999,67.751579,38.985905,29.069018,1.513448,1.5,55.312332,55.0,74.57
20161009204500,31.764999,67.751579,38.985905,28.95267,1.513448,1.5,54.502251,55.0,74.57
20161009210000,26.965,67.301529,38.985905,28.545452,1.517463,1.5,54.664268,55.0,74.57
20161009211500,21.754999,67.301529,38.985905,28.545452,1.509434,1.5,55.06031,55.0,74.57
20161009213000,31.995001,66.941498,38.985905,28.426231,1.505419,1.5,54.340233,55.0,74.57
20161009214500,28.299999,66.941498,38.985905,28.138234,1.493376,1.5,54.502251,55.0,74.57
20161009220000,30.26,66.563461,38.985905,28.074229,1.489362,1.5,55.564358,55.0,74.57
20161009221500,49.654999,66.563461,38.985905,28.074229,1.501405,1.5,55.798382,55.0,74.57
20161009223000,29.48,66.293427,38.985905,28.06544,1.493376,1.5,54.538254,55.0,74.57
20161009224500,26.625,65.843384,38.985905,28.399864,1.505419,1.5,54.538254,55.0,74.57
20161009230000,39.424999,64.115219,38.985905,28.203242,1.501405,1.5,54.574257,55.0,74.57
20161009231500,48.985001,64.385239,38.985905,28.203242,1.497391,1.5,54.826286,55.0,74.57
20161009233000,28.045,63.557159,38.985905,27.826352,1.493376,1.5,54.574257,55.0,74.57
20161009234500,25.955,64.47525,38.985905,27.608038,1.493376,1.5,54.862289,55.0,74.57
20161010000000,25.955,63.647163,38.985905,27.726035,1.493376,1.5,54.826286,55.0,74.57
20161010001500,22.26,63.917191,38.985905,27.598841,1.493376,1.5,55.024303,55.0,74.57
20161010003000,21.495001,64.007202,38.985905,27.62259,1.489362,1.5,55.024303,55.0,74.57
20161010004500,28.754999,64.205215,38.985905,27.49441,1.489362,1.5,56.176422,55.0,74.57
20161010010000,28.975,63.917191,38.985905,27.579784,1.493376,1.5,54.538254,55.0,74.57
20161010011500,25.57,63.557159,38.985905,27.450618,1.481333,1.5,55.024303,55.0,74.57
20161010013000,22.165001,63.917191,38.985905,27.321452,1.489362,1.5,55.348335,55.0,74.57
20161010014500,38.924999,63.287128,38.985905,27.192286,1.489362,1.5,55.150314,55.0,74.57
20161010020000,38.924999,62.927094,38.985905,27.06312,1.489362,1.5,55.024303,55.0,74.57
20161010021500,38.924999,63.287128,38.985905,27.013412,1.481333,1.5,55.024303,55.0,74.57
20161010023000,38.924999,62.657066,38.985905,26.88326,1.489362,1.5,54.862289,55.0,74.57
20161010024500,38.924999,63.917191,38.985905,26.34079,1.481333,1.5,55.312332,55.0,74.57
20161010030000,38.924999,62.927094,38.985905,26.69847,1.481333,1.5,55.024303,55.0,74.57
20161010031500,38.924999,62.549057,38.985905,26.55788,1.481333,1.5,54.862289,55.0,74.57
20161010033000,38.924999,62.927094,38.985905,26.427728,1.473304,1.5,54.862289,55.0,74.57
20161010034500,38.924999,62.927094,38.985905,26.427728,1.473304,1.5,54.898293,55.0,74.57
20161010040000,38.924999,63.197121,38.985905,26.305056,1.465275,1.5,55.024303,55.0,74.57
20161010041500,38.924999,62.459045,38.985905,26.305056,1.465275,1.5,54.790279,55.0,74.57
20161010043000,38.924999,62.09901,38.985905,26.310564,1.469289,1.5,54.538254,55.0,74.57
20161010044500,38.924999,62.369041,38.985905,26.108349,1.465275,1.5,54.610264,55.0,74.57
20161010050000,30.514999,61.55896,38.985905,25.981325,1.469289,1.5,54.502251,55.0,74.57
20161010051500,21.040001,62.09901,38.985905,25.981325,1.469289,1.5,55.150314,55.0,74.57
20161010053000,21.040001,62.189022,38.985905,25.84813,1.469289,1.5,55.186317,55.0,74.57
20161010054500,21.040001,62.369041,38.985905,25.981325,1.473304,1.5,55.150314,55.0,74.57
20161010060000,21.040001,62.837082,38.985905,25.84813,1.465275,1.5,55.348335,55.0,74.57
20161010061500,21.040001,61.918995,38.985905,25.981325,1.473304,1.5,55.150314,55.0,74.57
20161010063000,21.040001,62.009003,38.985905,25.981325,1.469289,1.5,55.150314,55.0,74.57
20161010064500,21.040001,62.189022,38.985905,25.981325,1.473304,1.5,55.240326,55.0,74.57
20161010070000,21.040001,62.837082,38.985905,25.981325,1.465275,1.5,55.150314,55.0,74.57
20161010071500,21.040001,62.927094,38.985905,25.981325,1.465275,1.5,55.024303,55.0,74.57
20161010073000,39.75,63.287128,36.860832,25.981325,1.417102,1.5,55.690369,55.0,77.949997
20161010074500,39.75,63.647163,36.860832,25.981325,1.473304,1.5,54.736275,55.0,77.949997
20161010080000,39.75,64.835281,36.860832,25.980254,1.485347,1.5,55.024303,55.0,77.949997
20161010081500,39.75,64.925293,36.860832,26.305056,1.481333,1.5,55.024303,55.0,77.949997
20161010083000,40.404999,66.563461,36.860832,27.485298,1.509434,1.5,55.240326,55.0,77.949997
20161010084500,24.565001,68.129616,36.860832,,1.505419,1.5,55.150314,55.0,77.949997
20161010090000,24.565001,69.497757,36.860832,,1.517463,1.5,55.114311,55.0,77.949997
20161010091500,56.345001,70.955902,36.860832,,1.533521,1.5,54.952297,55.0,77.949997
20161010093000,31.66,71.423943,36.860832,,1.533521,1.5,54.502251,55.0,77.949997
20161010094500,42.125,71.69397,36.860832,,1.505419,1.5,55.798382,55.0,77.949997
20161010100000,60.575001,72.162018,36.860832,,1.493376,1.5,54.952297,55.0,77.949997
20161010101500,41.07,72.432045,36.860832,,1.485347,1.5,53.58416,55.0,77.949997
20161010103000,27.190001,72.702072,36.860832,,1.469289,1.5,55.024303,55.0,77.949997
20161010104500,67.474998,72.972099,36.860832,,1.469289,1.5,55.06031,55.0,77.949997
20161010110000,41.119999,74.178223,36.860832,,1.457246,1.5,54.502251,55.0,77.949997
20161010111500,28.754999,73.89019,36.860832,,1.429145,1.5,55.402344,55.0,77.949997
20161010113000,91.184998,75.546356,36.860832,,1.441188,1.5,55.690369,55.0,77.949997
20161010114500,50.91,75.834381,36.860832,,1.421116,1.5,54.448246,55.0,77.949997
20161010120000,47.505001,76.554459,36.229046,,1.429145,1.5,55.150314,55.0,78.955002
20161010121500,35.439999,76.554459,35.933365,,1.421116,1.5,54.502251,55.0,79.425003
20161010123000,35.439999,78.030609,35.933365,,1.429145,1.5,55.186317,55.0,79.425003
20161010124500,54.235001,78.300629,35.933365,,1.429145,1.5,55.150314,55.0,79.425003
20161010130000,57.724998,79.038704,35.597263,,1.429145,1.5,55.150314,55.0,79.959999
20161010131500,57.724998,78.120621,35.597263,,1.417102,1.5,54.862289,55.0,79.959999
20161010133000,57.724998,78.768677,35.597263,,1.429145,1.5,54.700272,55.0,79.959999
20161010134500,57.724998,80.154816,35.597263,,1.409073,1.5,55.186317,55.0,79.959999
20161010140000,57.724998,81.342941,35.597263,,1.42513,1.5,55.240326,55.0,79.959999
20161010141500,60.724998,78.498657,35.597263,,1.413087,1.5,54.574257,55.0,79.959999
20161010143000,45.025002,78.678665,35.597263,,1.429145,1.5,54.448246,55.0,79.959999
20161010144500,42.935001,79.506752,35.261162,,1.421116,1.5,55.024303,55.0,80.495003
20161010150000,42.935001,80.802887,34.92506,,1.421116,1.5,55.312332,55.0,81.029999
20161010151500,44.095001,79.506752,34.252857,36.556192,1.433159,1.5,55.240326,55.0,82.099998
20161010153000,44.095001,79.326736,34.252857,37.32109,1.433159,1.5,55.150314,55.0,82.099998
20161010154500,44.095001,79.506752,34.252857,37.347134,1.42513,1.5,55.276329,55.0,82.099998
20161010160000,47.275002,79.506752,34.252857,37.053136,1.433159,1.5,55.348335,55.0,82.099998
20161010161500,60.814999,79.326736,34.252857,37.053136,1.453232,1.5,54.862289,55.0,82.099998
20161010163000,41.27,79.506752,34.252857,36.69702,1.457246,1.5,54.952297,55.0,82.099998
20161010164500,41.27,78.300629,34.252857,36.793733,1.501405,1.5,54.664268,55.0,82.099998
20161010170000,41.27,78.678665,34.593723,37.312539,1.581694,1.5,54.790279,55.0,81.555
20161010171500,41.27,79.506752,34.934586,36.588322,1.569651,1.5,54.502251,55.0,81.014999
20161010173000,40.5,79.416748,35.69714,36.584055,1.589723,1.5,54.574257,55.0,79.800003
20161010174500,36.435001,79.038704,36.118835,36.661048,1.57768,1.5,54.700272,55.0,79.129997
20161010180000,36.435001,78.300629,36.419281,36.546672,1.581694,1.5,54.700272,55.0,78.650002
20161010181500,35.665001,77.940598,36.419281,36.546672,1.57768,1.5,54.898293,55.0,78.650002
20161010183000,35.665001,76.554459,36.760143,35.87694,1.569651,1.5,54.538254,55.0,78.110001
20161010184500,100.0,76.19442,36.760143,35.722478,1.553593,1.5,56.608459,55.0,78.110001
20161010190000,60.48,75.636368,36.760143,35.642204,1.565636,1.5,54.502251,55.0,78.110001
20161010191500,48.209999,75.186325,36.760143,35.642204,1.565636,1.5,54.610264,55.0,78.110001
20161010193000,35.25,74.718277,36.760143,34.969752,1.565636,1.5,54.610264,55.0,78.110001
20161010194500,35.25,74.718277,36.760143,35.218394,1.557607,1.5,54.862289,55.0,78.110001
20161010200000,100.0,75.096313,36.760143,35.094158,1.557607,1.5,57.112511,55.0,78.110001
20161010201500,59.305,74.628265,36.760143,35.094158,1.549578,1.5,54.502251,55.0,78.110001
20161010203000,48.34,74.358238,36.760143,35.309191,1.553593,1.5,54.736275,55.0,78.110001
20161010204500,45.154999,73.620163,36.760143,35.398016,1.465275,1.5,55.348335,55.0,81.544998
20161010210000,54.945,73.17012,33.411922,35.294078,1.413087,1.5,54.610264,55.0,83.434998
20161010211500,54.945,72.612061,33.411922,35.294078,1.42513,1.5,54.664268,55.0,83.434998
20161010213000,54.945,72.072006,33.411922,34.912496,1.413087,1.5,54.664268,55.0,83.434998
20161010214500,90.605003,72.162018,33.411922,34.912496,1.421116,1.5,56.248428,55.0,83.434998
20161010220000,95.419998,71.69397,33.411922,34.721705,1.437174,1.5,54.412243,55.0,83.434998
20161010221500,51.395,71.333939,33.411922,34.721705,1.421116,1.5,54.700272,55.0,83.434998
20161010223000,37.775002,71.063911,33.411922,34.41613,1.437174,1.5,54.862289,55.0,83.434998
20161010224500,84.885002,70.685867,33.411922,34.09568,1.453232,1.5,55.348335,55.0,83.434998
20161010230000,58.740002,70.145813,33.411922,33.9675,1.461261,1.5,54.214222,55.0,83.434998
20161010231500,36.549999,70.235825,33.411922,33.9675,1.537535,1.5,54.448246,55.0,83.434998
20161010233000,83.404999,70.235825,33.411922,33.844335,1.549578,1.5,55.510353,55.0,83.434998
20161010234500,54.634998,69.9478,33.411922,33.586003,1.557607,1.5,54.37624,55.0,83.434998
20161011000000,45.314999,69.677765,33.411922,33.586088,1.553593,1.5,54.448246,55.0,83.434998
20161011001500,72.150002,69.9478,34.144165,33.586088,1.57768,1.5,58.80468,55.0,82.269997
20161011003000,58.830002,69.587761,34.144165,33.06548,1.557607,1.5,53.800179,55.0,82.269997
20161011004500,34.115002,69.227722,34.144165,33.000404,1.553593,1.5,54.790279,55.0,82.269997
20161011010000,75.980003,69.227722,34.144165,32.927525,1.521477,1.5,55.348335,55.0,82.269997
20161011011500,47.855,69.047707,34.144165,32.927525,1.537535,1.5,54.448246,55.0,82.269997
20161011013000,33.564999,69.137711,34.144165,32.57027,1.565636,1.5,54.9883,55.0,82.269997
20161011014500,80.565002,68.849686,34.876408,32.43716,1.589723,1.5,55.636368,55.0,81.105003
20161011020000,41.005001,69.227722,35.217274,32.370605,1.581694,1.5,54.538254,55.0,80.565002
20161011021500,47.055,69.227722,35.517719,32.370605,1.57768,1.5,55.348335,55.0,80.084999
20161011023000,73.940002,68.759674,35.898994,32.104385,1.561622,1.5,54.088211,55.0,79.480003
20161011024500,36.490002,68.66967,35.898994,31.971275,1.561622,1.5,54.898293,55.0,79.480003
20161011030000,66.739998,68.759674,35.898994,31.6385,1.553593,1.5,58.930695,55.0,79.480003
20161011031500,77.425003,68.759674,35.898994,31.6385,1.557607,1.5,54.124214,55.0,79.480003
20161011033000,37.375,68.489655,35.898994,31.545408,1.557607,1.5,54.826286,55.0,79.480003
20161011034500,64.364998,68.129616,35.898994,31.583454,1.569651,1.5,58.768677,55.0,79.480003
20161011040000,40.599998,67.661568,35.898994,31.411312,1.561622,1.5,54.412243,55.0,79.480003
20161011041500,28.424999,67.661568,35.898994,31.210168,1.565636,1.5,55.186317,55.0,79.480003
20161011043000,68.43,67.661568,35.898994,30.975585,1.569651,1.5,54.9883,55.0,79.480003
20161011044500,50.705002,67.571564,35.898994,30.772962,1.565636,1.5,53.188118,55.0,79.480003
20161011050000,29.25,67.661568,35.898994,30.772962,1.565636,1.5,54.952297,55.0,79.480003
20161011051500,68.510002,67.751579,35.898994,30.80312,1.565636,1.5,55.402344,55.0,79.480003
20161011053000,37.625,67.391541,35.898994,30.80312,1.561622,1.5,54.700272,55.0,79.480003
20161011054500,29.855,67.391541,35.898994,30.80312,1.557607,1.5,55.47435,55.0,79.480003
20161011060000,67.879997,67.481552,35.898994,30.80312,1.565636,1.5,55.240326,55.0,79.480003
20161011061500,39.595001,67.751579,35.898994,30.80312,1.561622,1.5,54.664268,55.0,79.480003
20161011063000,28.290001,67.121513,35.898994,30.667052,1.557607,1.5,55.438347,55.0,79.480003
20161011064500,66.834999,66.941498,35.898994,30.530984,1.537535,1.5,55.186317,55.0,79.480003
20161011070000,37.134998,66.761475,35.898994,30.530984,1.54155,1.5,54.124214,55.0,79.480003
20161011071500,32.845001,67.121513,35.898994,30.694252,1.529506,1.5,55.47435,55.0,79.480003
20161011073000,68.934998,67.481552,35.898994,30.46295,1.525492,1.5,54.826286,55.0,79.480003
20161011074500,48.215,67.751579,35.898994,30.488671,1.533521,1.5,53.224121,55.0,79.480003
20161011080000,36.375,68.66967,35.898994,30.625725,1.557607,1.5,54.574257,55.0,79.480003
20161011081500,73.290001,69.767776,35.898994,30.7885,1.549578,1.5,55.438347,55.0,79.480003
20161011083000,44.709999,70.415848,35.898994,31.40968,1.561622,1.5,54.538254,55.0,79.480003
20161011084500,29.950001,70.955902,35.898994,32.03086,1.557607,1.5,54.502251,55.0,79.480003
20161011090000,76.129997,71.783981,35.898994,32.201846,1.573665,1.5,55.312332,55.0,79.480003
20161011091500,54.869999,72.522057,35.898994,32.201846,1.505419,1.5,54.412243,55.0,79.480003
20161011093000,40.950001,73.17012,35.898994,33.15456,1.513448,1.5,54.502251,55.0,79.480003
20161011094500,48.055,74.268227,35.898994,33.379198,1.513448,1.5,55.024303,55.0,79.480003
20161011100000,53.075001,74.538254,35.898994,34.04162,1.445203,1.5,54.574257,55.0,79.480003
20161011101500,48.18,75.276337,35.898994,34.04162,1.42513,1.5,54.826286,55.0,79.480003
20161011103000,41.365002,75.096313,35.898994,34.078,1.42513,1.5,54.538254,55.0,79.480003
20161011104500,39.689999,75.006302,35.401234,34.632625,1.433159,1.5,55.150314,55.0,80.269997
20161011110000,31.799999,76.014404,35.401234,34.3364,1.433159,1.5,55.150314,55.0,80.269997
20161011111500,49.224998,75.924393,34.342411,34.3364,1.429145,1.5,55.348335,55.0,81.955002
20161011113000,50.715,76.75248,34.342411,34.600886,1.409073,1.5,54.862289,55.0,81.955002
20161011114500,50.715,76.64447,34.342411,34.773844,1.437174,1.5,55.240326,55.0,81.955002
20161011120000,50.715,77.202522,34.342411,34.769815,1.493376,1.5,54.952297,55.0,81.955002
20161011121500,50.715,77.580559,34.342411,34.678848,1.501405,1.5,55.150314,55.0,81.955002
20161011123000,53.259998,78.408646,34.342411,34.734064,1.521477,1.5,55.150314,55.0,81.955002
20161011124500,45.665001,78.408646,34.683273,34.09874,1.569651,1.5,54.37624,55.0,81.415001
20161011130000,35.145,78.678665,34.683273,34.60908,1.581694,1.5,54.952297,55.0,81.415001
20161011131500,70.620003,78.030609,34.683273,34.60908,1.585708,1.5,59.48875,55.0,81.415001
20161011133000,71.514999,79.038704,34.983719,34.577936,1.569651,1.5,54.448246,55.0,80.934998
20161011134500,54.955002,79.128716,34.983719,34.331844,1.565636,1.5,54.502251,55.0,80.934998
20161011140000,48.549999,79.038704,34.983719,34.098485,1.569651,1.5,54.736275,55.0,80.934998
20161011141500,36.290001,78.408646,34.983719,34.208832,1.585708,1.5,54.736275,55.0,80.934998
20161011143000,33.865002,78.858688,34.983719,34.817364,1.581694,1.5,54.826286,55.0,80.455002
20161011144500,33.865002,79.416748,35.284164,35.026396,1.549578,1.5,55.024303,55.0,80.455002
20161011150000,31.995001,78.210625,35.284164,34.77143,1.533521,1.5,55.150314,55.0,80.455002
20161011151500,31.995001,78.678665,35.284164,34.77143,1.549578,1.5,54.898293,55.0,80.455002
