PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161011153000,75.690002,78.408646,35.284164,35.536328,1.445203,1.5,55.150314,55.0,80.455002
20161011154500,51.814999,78.408646,35.284164,35.439615,1.417102,1.5,54.826286,55.0,80.455002
20161011160000,47.195,78.9487,37.511215,35.16362,1.561622,1.5,54.502251,55.0,76.915001
20161011161500,32.945,79.776779,37.511215,35.16362,1.553593,1.5,54.898293,55.0,76.915001
20161011163000,30.639999,78.858688,37.511215,35.070358,1.533521,1.5,54.9883,55.0,76.915001
20161011164500,30.639999,79.038704,37.511215,35.536328,1.537535,1.5,54.538254,55.0,76.915001
20161011170000,30.639999,78.498657,37.511215,35.281362,1.529506,1.5,54.952297,55.0,76.915001
20161011171500,70.985001,77.940598,37.511215,35.281362,1.529506,1.5,56.698471,55.0,76.915001
20161011173000,63.59,78.030609,37.511215,35.642816,1.54155,1.5,54.448246,55.0,76.915001
20161011174500,44.875,77.472549,37.511215,35.386864,1.54155,1.5,54.502251,55.0,76.915001
20161011180000,36.77,76.64447,37.511215,35.576346,1.553593,1.5,54.862289,55.0,76.915001
20161011181500,36.77,75.924393,37.511215,35.576346,1.553593,1.5,55.150314,55.0,76.915001
20161011183000,30.24,75.726379,37.511215,35.06536,1.553593,1.5,55.024303,55.0,76.915001
20161011184500,30.24,74.808289,37.511215,34.694216,1.569651,1.5,55.024303,55.0,76.915001
20161011190000,30.24,74.268227,37.511215,34.312481,1.561622,1.5,54.9883,55.0,76.915001
20161011191500,30.24,73.998199,37.511215,34.312481,1.569651,1.5,54.9883,55.0,76.915001
20161011193000,30.24,72.702072,37.511215,33.68564,1.557607,1.5,55.114311,55.0,76.915001
20161011194500,30.24,71.603958,37.511215,33.482116,1.565636,1.5,55.186317,55.0,76.915001
20161011200000,49.82,70.685867,34.253929,33.236279,1.429145,1.5,54.790279,55.0,82.095001
20161011201500,49.82,69.677765,34.253929,33.236279,1.421116,1.5,54.610264,55.0,82.095001
20161011203000,49.82,70.145813,34.253929,32.8455,1.421116,1.5,54.826286,55.0,82.095001
20161011204500,49.82,70.595863,33.877415,32.982146,1.429145,1.5,54.610264,55.0,82.695
20161011210000,49.82,70.235825,33.877415,32.85791,1.42513,1.5,54.700272,55.0,82.695
20161011211500,31.940001,70.415848,36.968056,32.85791,1.585708,1.5,55.438347,55.0,77.779999
20161011213000,46.32,70.595863,36.968056,33.126272,1.581694,1.5,55.024303,55.0,77.779999
20161011214500,46.32,70.325836,37.308918,33.000064,1.557607,1.5,54.862289,55.0,77.235001
20161011220000,46.32,69.857788,37.308918,33.19842,1.557607,1.5,54.826286,55.0,77.235001
20161011221500,46.32,69.317734,37.308918,33.19842,1.565636,1.5,54.790279,55.0,77.235001
20161011223000,46.32,69.677765,37.308918,,1.565636,1.5,55.024303,55.0,77.235001
20161011224500,46.32,69.497757,37.308918,33.25537,1.569651,1.5,54.9883,55.0,77.235001
20161011230000,46.32,69.227722,37.308918,33.189801,1.561622,1.5,55.024303,55.0,77.235001
20161011231500,46.32,69.137711,37.308918,33.189801,1.57768,1.5,54.9883,55.0,77.235001
20161011233000,46.32,69.227722,37.308918,33.247074,1.565636,1.5,55.06031,55.0,77.235001
20161011234500,46.32,69.137711,37.308918,33.11495,1.565636,1.5,55.150314,55.0,77.235001
20161012000000,46.32,69.137711,37.308918,32.982826,1.561622,1.5,55.150314,55.0,77.235001
20161012001500,46.32,69.137711,37.308918,32.982826,1.561622,1.5,55.150314,55.0,77.235001
20161012003000,46.32,69.137711,37.308918,33.036155,1.565636,1.5,55.186317,55.0,77.235001
20161012004500,46.32,68.957703,37.308918,32.70338,1.557607,1.5,55.024303,55.0,77.235001
20161012010000,46.32,69.227722,37.308918,32.618176,1.557607,1.5,55.114311,55.0,77.235001
20161012011500,32.139999,69.587761,41.031837,32.618176,1.409073,1.5,55.690369,55.0,72.709999
20161012013000,45.805,69.497757,39.041145,32.417032,1.433159,1.5,55.150314,55.0,74.480003
20161012014500,45.805,69.497757,39.041145,32.461487,1.417102,1.5,55.150314,55.0,74.480003
20161012020000,45.805,69.497757,38.745461,32.461487,1.429145,1.5,55.150314,55.0,74.949997
20161012021500,45.805,69.857788,38.745461,32.461487,1.417102,1.5,55.024303,55.0,74.949997
20161012023000,45.805,69.407745,38.745461,32.640038,1.421116,1.5,55.186317,55.0,74.949997
20161012024500,45.805,69.497757,38.745461,32.596569,1.421116,1.5,55.312332,55.0,74.949997
20161012030000,45.805,69.407745,38.745461,32.640038,1.413087,1.5,55.186317,55.0,74.949997
20161012031500,45.805,69.587761,38.745461,32.640038,1.421116,1.5,55.348335,55.0,74.949997
20161012033000,45.805,69.497757,38.745461,32.640038,1.413087,1.5,55.150314,55.0,74.949997
20161012034500,45.805,69.227722,38.745461,32.640038,1.413087,1.5,55.114311,55.0,74.949997
20161012040000,45.805,68.957703,38.745461,32.640038,1.417102,1.5,54.9883,55.0,74.949997
20161012041500,45.805,68.759674,38.745461,32.640038,1.421116,1.5,54.862289,55.0,74.949997
20161012043000,45.805,68.66967,38.745461,32.191323,1.42513,1.5,54.898293,55.0,74.949997
20161012044500,45.805,68.66967,38.745461,32.123782,1.421116,1.5,54.736275,55.0,74.949997
20161012050000,45.805,68.21962,38.745461,32.1638,1.417102,1.5,54.700272,55.0,74.949997
20161012051500,45.805,67.751579,38.745461,32.1638,1.417102,1.5,54.448246,55.0,74.949997
20161012053000,45.805,67.751579,38.745461,31.891664,1.429145,1.5,54.502251,55.0,74.949997
20161012054500,45.805,67.751579,38.745461,31.891664,1.42513,1.5,54.538254,55.0,74.949997
20161012060000,41.294998,67.9496,38.745461,31.927738,1.421116,1.5,54.448246,55.0,74.949997
20161012061500,28.504999,68.129616,38.44978,31.927738,1.409073,1.5,54.9883,55.0,75.419998
20161012063000,28.504999,68.399643,38.44978,31.927738,1.433159,1.5,55.150314,55.0,75.419998
20161012064500,28.504999,68.399643,38.44978,32.09988,1.441188,1.5,55.024303,55.0,75.419998
20161012070000,28.504999,68.21962,38.44978,31.859211,1.441188,1.5,55.186317,55.0,75.419998
20161012071500,28.504999,68.309631,38.44978,31.859211,1.441188,1.5,55.186317,55.0,75.419998
20161012073000,28.504999,68.579659,38.44978,,1.441188,1.5,55.240326,55.0,75.419998
20161012074500,28.504999,68.849686,38.44978,32.03086,1.445203,1.5,55.348335,55.0,75.419998
20161012080000,45.720001,69.497757,38.44978,32.272022,1.441188,1.5,54.826286,55.0,75.419998
20161012081500,45.720001,70.055801,38.44978,32.272022,1.429145,1.5,54.664268,55.0,75.419998
20161012083000,45.720001,70.865891,38.44978,32.897639,1.429145,1.5,55.150314,55.0,75.419998
20161012084500,45.720001,71.603958,38.44978,33.175691,1.437174,1.5,55.186317,55.0,75.419998
20161012090000,50.634998,71.69397,35.892334,33.75636,1.429145,1.5,55.024303,55.0,79.489998
20161012091500,50.634998,72.792084,35.892334,33.75636,1.445203,1.5,55.348335,55.0,79.489998
20161012093000,50.634998,73.89019,35.892334,34.340888,1.465275,1.5,55.348335,55.0,79.489998
20161012094500,50.634998,74.358238,35.892334,34.622799,1.469289,1.5,55.348335,55.0,79.489998
20161012100000,53.814999,75.366341,35.892334,35.030748,1.473304,1.5,55.150314,55.0,79.489998
20161012101500,58.700001,75.636368,36.917587,35.030748,1.573665,1.5,55.852386,55.0,77.860001
20161012103000,38.465,75.924393,36.917587,35.357675,1.565636,1.5,54.502251,55.0,77.860001
20161012104500,35.825001,77.292526,36.917587,35.309191,1.561622,1.5,55.438347,55.0,77.860001
20161012110000,39.790001,77.022507,36.917587,35.747468,1.569651,1.5,55.47435,55.0,77.860001
20161012111500,63.310001,77.760574,32.051136,35.96381,1.589723,1.5,55.438347,55.0,85.599998
20161012113000,54.540001,78.408646,35.482632,36.158698,1.581694,1.5,53.998199,55.0,80.139999
20161012114500,39.529999,78.858688,35.823498,36.399282,1.593737,1.5,55.150314,55.0,79.599998
20161012120000,39.529999,79.776779,36.214874,36.703378,1.57768,1.5,54.9883,55.0,78.974998
20161012121500,37.445,79.038704,36.214874,36.703378,1.557607,1.5,55.024303,55.0,78.974998
20161012123000,37.445,80.244827,36.214874,36.282594,1.561622,1.5,54.862289,55.0,78.974998
20161012124500,37.445,79.506752,36.214874,36.166246,1.565636,1.5,54.538254,55.0,78.974998
20161012130000,37.445,79.776779,36.214874,,1.57768,1.5,54.826286,55.0,78.974998
20161012131500,37.445,80.69487,36.214874,36.042911,1.569651,1.5,54.538254,55.0,78.974998
20161012133000,36.674999,80.514854,36.51532,36.689812,1.561622,1.5,54.664268,55.0,78.5
20161012134500,41.314999,80.604858,36.51532,36.31792,1.529506,1.5,55.438347,55.0,78.5
20161012140000,48.0,81.432945,36.51532,36.166892,1.561622,1.5,55.636368,55.0,78.5
20161012141500,52.040001,81.25293,36.51532,36.166892,1.561622,1.5,55.150314,55.0,78.5
20161012143000,53.349998,80.982895,36.51532,36.224896,1.557607,1.5,54.790279,55.0,78.5
20161012144500,53.349998,81.072906,36.51532,36.69974,1.553593,1.5,54.9883,55.0,78.5
20161012150000,53.349998,81.522957,36.51532,36.20895,1.561622,1.5,54.862289,55.0,78.5
20161012151500,53.349998,81.720978,36.51532,36.20895,1.557607,1.5,54.9883,55.0,78.5
20161012153000,53.349998,81.342941,36.51532,36.69702,1.553593,1.5,55.150314,55.0,78.5
20161012154500,53.349998,80.982895,36.51532,36.64279,1.557607,1.5,54.700272,55.0,78.5
20161012160000,53.349998,81.522957,36.51532,36.436138,1.565636,1.5,54.862289,55.0,78.5
20161012161500,53.349998,81.720978,36.51532,36.436138,1.557607,1.5,54.502251,55.0,78.5
20161012163000,46.200001,80.982895,36.51532,36.388232,1.565636,1.5,54.502251,55.0,78.5
20161012164500,35.009998,79.506752,36.51532,35.914374,1.565636,1.5,54.736275,55.0,78.5
20161012170000,35.009998,80.154816,36.51532,36.274927,1.585708,1.5,54.736275,55.0,78.5
20161012171500,63.985001,80.892891,36.856186,36.274927,1.573665,1.5,55.024303,55.0,77.955002
20161012173000,82.904999,79.506752,36.856186,35.909036,1.565636,1.5,55.186317,55.0,77.955002
20161012174500,66.110001,78.768677,36.856186,36.410672,1.565636,1.5,54.448246,55.0,77.955002
20161012180000,61.814999,77.940598,36.856186,36.198359,1.561622,1.5,54.538254,55.0,77.955002
20161012181500,42.48,77.292526,36.856186,36.198359,1.557607,1.5,54.502251,55.0,77.955002
20161012183000,39.84,76.19442,36.856186,36.922508,1.565636,1.5,54.610264,55.0,77.955002
20161012184500,39.84,75.366341,36.856186,36.932946,1.557607,1.5,54.538254,55.0,77.955002
20161012190000,39.84,74.718277,36.856186,36.882337,1.561622,1.5,54.610264,55.0,77.955002
20161012191500,37.419998,74.088211,36.856186,36.882337,1.561622,1.5,55.276329,55.0,77.955002
20161012193000,54.080002,73.620163,36.856186,36.389507,1.561622,1.5,55.276329,55.0,77.955002
20161012194500,84.654999,73.260132,36.856186,36.314656,1.533521,1.5,54.502251,55.0,77.955002
20161012200000,66.889999,73.17012,36.856186,35.96381,1.557607,1.5,54.538254,55.0,77.955002
20161012201500,56.959999,72.882088,36.856186,35.96381,1.561622,1.5,54.502251,55.0,77.955002
20161012203000,48.099998,72.162018,36.856186,35.69793,1.565636,1.5,54.502251,55.0,77.955002
20161012204500,36.240002,71.69397,36.856186,35.329744,1.561622,1.5,53.548157,55.0,77.955002
20161012210000,35.57,71.423943,36.856186,35.34314,1.565636,1.5,55.024303,55.0,77.955002
20161012211500,35.57,70.685867,36.856186,35.34314,1.565636,1.5,54.862289,55.0,77.955002
20161012213000,35.57,72.072006,36.856186,35.025733,1.573665,1.5,55.024303,55.0,77.955002
20161012214500,35.57,71.513954,36.856186,34.960164,1.565636,1.5,54.9883,55.0,77.955002
20161012220000,35.57,70.955902,36.856186,35.030748,1.573665,1.5,54.736275,55.0,77.955002
20161012221500,35.57,70.685867,36.856186,35.030748,1.573665,1.5,54.790279,55.0,77.955002
20161012223000,35.57,69.857788,36.856186,34.634376,1.565636,1.5,54.664268,55.0,77.955002
20161012224500,33.744999,70.055801,36.856186,34.568314,1.565636,1.5,54.898293,55.0,77.955002
20161012230000,33.744999,70.325836,36.856186,34.43619,1.573665,1.5,55.150314,55.0,77.955002
20161012231500,33.744999,69.227722,36.856186,34.16759,1.573665,1.5,54.574257,55.0,77.955002
20161012233000,46.959999,69.137711,36.856186,34.03448,1.561622,1.5,55.600361,55.0,77.955002
20161012234500,48.985001,69.587761,36.856186,33.90137,1.565636,1.5,54.898293,55.0,77.955002
20161013000000,48.985001,69.497757,36.856186,33.189801,1.573665,1.5,54.952297,55.0,77.955002
20161013001500,48.985001,69.227722,36.856186,33.189801,1.565636,1.5,54.862289,55.0,77.955002
20161013003000,48.985001,69.227722,36.856186,33.221608,1.565636,1.5,54.862289,55.0,77.955002
20161013004500,48.985001,69.227722,36.856186,32.9696,1.569651,1.5,54.952297,55.0,77.955002
20161013010000,48.985001,68.849686,36.856186,33.020464,1.569651,1.5,54.736275,55.0,77.955002
20161013011500,42.939999,68.849686,36.856186,33.020464,1.57768,1.5,54.538254,55.0,77.955002
20161013013000,42.939999,68.489655,36.856186,32.799192,1.57768,1.5,54.664268,55.0,77.955002
20161013014500,35.119999,68.66967,36.856186,32.731651,1.573665,1.5,55.636368,55.0,77.955002
20161013020000,46.724998,67.661568,36.856186,32.776106,1.569651,1.5,54.664268,55.0,77.955002
20161013021500,46.724998,68.039612,36.856186,32.776106,1.57768,1.5,55.312332,55.0,77.955002
20161013023000,46.724998,67.301529,36.856186,32.367902,1.57768,1.5,54.700272,55.0,77.955002
20161013024500,32.215,67.301529,36.856186,32.475954,1.57768,1.5,54.664268,55.0,77.955002
20161013030000,41.095001,67.661568,36.856186,32.3389,1.573665,1.5,55.510353,55.0,77.955002
20161013031500,46.290001,66.563461,36.856186,32.3389,1.573665,1.5,54.9883,55.0,77.955002
20161013033000,46.290001,66.47345,36.856186,31.891664,1.57768,1.5,54.790279,55.0,77.955002
20161013034500,46.290001,66.293427,36.856186,31.755596,1.57768,1.5,54.862289,55.0,77.955002
20161013040000,46.290001,66.293427,36.856186,31.551494,1.57768,1.5,54.736275,55.0,77.955002
20161013041500,46.290001,66.293427,36.856186,31.551494,1.573665,1.5,55.150314,55.0,77.955002
20161013043000,44.205002,65.843384,36.856186,30.908044,1.573665,1.5,54.502251,55.0,77.955002
20161013044500,41.779999,65.483353,36.856186,30.939188,1.57768,1.5,54.700272,55.0,77.955002
20161013050000,41.779999,65.573357,36.856186,30.204448,1.57768,1.5,54.538254,55.0,77.955002
20161013051500,35.099998,65.105316,36.856186,30.326882,1.581694,1.5,54.448246,55.0,77.955002
20161013053000,29.76,65.843384,36.856186,30.326882,1.585708,1.5,54.9883,55.0,77.955002
20161013054500,29.76,65.663368,36.856186,30.326882,1.581694,1.5,55.150314,55.0,77.955002
20161013060000,29.76,65.573357,36.856186,30.326882,1.581694,1.5,54.952297,55.0,77.955002
20161013061500,29.76,65.573357,36.856186,29.759847,1.57768,1.5,55.024303,55.0,77.955002
20161013063000,29.76,65.105316,36.856186,29.850644,1.585708,1.5,54.736275,55.0,77.955002
20161013064500,29.76,65.285332,36.856186,29.850644,1.589723,1.5,54.826286,55.0,77.955002
20161013070000,29.76,65.393341,37.237461,29.422142,1.561622,1.5,54.538254,55.0,77.349998
20161013071500,28.225,65.105316,37.237461,29.422142,1.561622,1.5,55.150314,55.0,77.349998
20161013073000,39.459999,65.483353,36.22916,29.151978,1.42513,1.5,54.502251,55.0,78.955002
20161013074500,38.695,66.023407,36.22916,29.460766,1.421116,1.5,54.790279,55.0,78.955002
20161013080000,38.695,66.761475,36.22916,29.769554,1.421116,1.5,55.06031,55.0,78.955002
20161013081500,49.415001,68.759674,36.22916,29.769554,1.42513,1.5,55.402344,55.0,78.955002
20161013083000,51.665001,69.497757,36.22916,30.994829,1.421116,1.5,55.024303,55.0,78.955002
20161013084500,52.465,70.685867,36.22916,31.652576,1.42513,1.5,55.150314,55.0,78.955002
20161013090000,53.919998,72.162018,36.22916,33.060754,1.429145,1.5,55.186317,55.0,78.955002
20161013091500,53.919998,72.702072,36.22916,33.060754,1.413087,1.5,54.9883,55.0,78.955002
20161013093000,55.639999,73.800186,36.22916,34.572292,1.417102,1.5,55.312332,55.0,78.955002
20161013094500,58.365002,74.898293,35.893063,34.890685,1.433159,1.5,55.348335,55.0,79.489998
20161013100000,46.02,75.006302,35.893063,35.718262,1.457246,1.5,54.664268,55.0,79.489998
20161013101500,40.895,76.014404,35.893063,35.718262,1.457246,1.5,55.402344,55.0,79.489998
20161013103000,51.650002,77.022507,35.893063,36.313874,1.465275,1.5,54.664268,55.0,79.489998
20161013104500,36.619999,77.760574,35.893063,36.16424,1.453232,1.5,55.024303,55.0,79.489998
20161013110000,74.714996,78.030609,35.893063,35.484869,1.461261,1.5,54.790279,55.0,79.489998
20161013111500,60.044998,78.030609,35.893063,35.484869,1.42513,1.5,55.438347,55.0,79.489998
20161013113000,62.375,79.326736,35.556961,36.436189,1.437174,1.5,54.538254,55.0,80.025002
20161013114500,56.615002,79.416748,35.556961,35.965034,1.441188,1.5,55.024303,55.0,80.025002
20161013120000,36.040001,80.424843,35.556961,36.268229,1.42513,1.5,53.800179,55.0,80.025002
20161013121500,33.720001,79.038704,35.556961,36.268229,1.421116,1.5,54.538254,55.0,80.025002
20161013123000,77.845001,80.334839,35.556961,35.517288,1.445203,1.5,54.502251,55.0,80.025002
20161013124500,77.845001,79.776779,35.556961,34.604813,1.445203,1.5,54.9883,55.0,80.025002
20161013130000,66.110001,79.956802,35.556961,35.195597,1.473304,1.5,53.998199,55.0,80.025002
20161013131500,55.875,80.424843,35.556961,35.195597,1.469289,1.5,54.610264,55.0,80.025002
20161013133000,44.84,80.334839,35.556961,35.975523,1.481333,1.5,54.664268,55.0,80.025002
20161013134500,38.709999,80.982895,35.556961,35.948816,1.473304,1.5,54.862289,55.0,80.025002
20161013140000,38.709999,80.982895,35.556961,36.69974,1.453232,1.5,54.862289,55.0,80.025002
20161013141500,34.970001,80.69487,35.556961,,1.469289,1.5,55.06031,55.0,80.025002
20161013143000,34.970001,80.982895,35.556961,36.19178,1.465275,1.5,55.06031,55.0,80.025002
20161013144500,64.879997,81.342941,35.556961,36.31741,1.513448,1.5,54.448246,55.0,80.025002
20161013150000,60.884998,79.776779,35.556961,36.167453,1.525492,1.5,54.502251,55.0,80.025002
20161013151500,47.384998,80.424843,35.556961,36.059979,1.525492,1.5,55.024303,55.0,80.025002
20161013153000,34.849998,80.154816,35.556961,35.576346,1.545564,1.5,54.9883,55.0,80.025002
20161013154500,34.849998,80.982895,35.556961,35.9378,1.545564,1.5,55.024303,55.0,80.025002
20161013160000,40.639999,81.25293,35.556961,35.69606,1.545564,1.5,55.690369,55.0,80.025002
20161013161500,52.75,80.424843,35.556961,35.802548,1.557607,1.5,54.538254,55.0,80.025002
20161013163000,39.59,80.154816,35.556961,35.650619,1.553593,1.5,54.502251,55.0,80.025002
20161013164500,33.005001,80.154816,35.938236,35.642816,1.569651,1.5,54.898293,55.0,79.415001
20161013170000,33.005001,79.506752,35.938236,35.536328,1.561622,1.5,54.862289,55.0,79.415001
20161013171500,31.469999,79.038704,35.938236,35.536328,1.569651,1.5,54.448246,55.0,79.415001
20161013173000,31.469999,78.588661,35.938236,34.92188,1.569651,1.5,55.240326,55.0,79.415001
20161013174500,70.764999,77.67057,35.938236,34.964856,1.573665,1.5,56.338436,55.0,79.415001
20161013180000,52.25,77.202522,36.279099,35.200187,1.573665,1.5,54.502251,55.0,78.875
20161013181500,35.849998,76.75248,36.579544,35.200187,1.585708,1.5,54.664268,55.0,78.394997
20161013183000,35.849998,76.104416,36.920406,34.25667,1.573665,1.5,55.024303,55.0,77.855003
20161013184500,34.255001,75.096313,36.920406,34.112306,1.581694,1.5,55.636368,55.0,77.855003
20161013190000,45.43,74.628265,36.920406,33.850608,1.589723,1.5,54.502251,55.0,77.855003
20161013191500,28.865,73.89019,36.920406,33.412994,1.573665,1.5,54.898293,55.0,77.855003
20161013193000,28.865,73.530151,36.920406,33.23905,1.581694,1.5,54.952297,55.0,77.855003
20161013194500,28.865,73.17012,36.920406,33.158861,1.573665,1.5,55.024303,55.0,77.855003
20161013200000,28.865,72.612061,36.920406,32.966676,1.573665,1.5,54.862289,55.0,77.855003
20161013201500,28.865,72.432045,36.920406,32.62076,1.581694,1.5,54.9883,55.0,77.855003
20161013203000,28.865,71.69397,36.920406,32.50244,1.589723,1.5,54.862289,55.0,77.855003
20161013204500,28.865,71.243927,36.920406,32.289056,1.585708,1.5,55.024303,55.0,77.855003
20161013210000,28.865,70.325836,36.920406,32.06877,1.585708,1.5,55.150314,55.0,77.855003
20161013211500,28.865,70.595863,36.920406,32.06877,1.589723,1.5,55.024303,55.0,77.855003
20161013213000,28.865,69.587761,36.920406,31.902221,1.589723,1.5,55.150314,55.0,77.855003
20161013214500,28.865,68.957703,36.920406,31.599026,1.589723,1.5,55.024303,55.0,77.855003
20161013220000,28.865,69.317734,36.920406,31.053275,1.581694,1.5,54.898293,55.0,77.855003
20161013221500,28.865,68.849686,37.301682,,1.561622,1.5,54.862289,55.0,77.245003
20161013223000,28.865,68.489655,37.301682,31.364698,1.553593,1.5,55.024303,55.0,77.245003
20161013224500,28.865,68.399643,37.301682,,1.549578,1.5,55.024303,55.0,77.245003
20161013230000,28.865,67.391541,37.301682,31.296256,1.545564,1.5,54.826286,55.0,77.245003
20161013231500,28.865,68.039612,37.301682,,1.54155,1.5,55.150314,55.0,77.245003
20161013233000,28.865,67.571564,37.301682,31.21163,1.549578,1.5,55.024303,55.0,77.245003
20161013234500,28.865,67.301529,37.301682,31.08345,1.54155,1.5,54.9883,55.0,77.245003
20161014000000,29.52,67.751579,37.301682,30.95527,1.545564,1.5,55.438347,55.0,77.245003
20161014001500,33.380001,66.941498,37.301682,30.95527,1.54155,1.5,54.9883,55.0,77.245003
20161014003000,33.380001,66.383438,37.301682,31.026024,1.537535,1.5,54.9883,55.0,77.245003
20161014004500,33.380001,66.761475,37.301682,30.894886,1.549578,1.5,54.790279,55.0,77.245003
20161014010000,33.380001,66.203423,37.301682,31.067028,1.533521,1.5,54.538254,55.0,77.245003
20161014011500,33.380001,65.843384,37.301682,31.067028,1.533521,1.5,54.574257,55.0,77.245003
20161014013000,33.380001,66.113419,37.301682,30.906395,1.533521,1.5,54.790279,55.0,77.245003
20161014014500,28.065001,65.573357,37.301682,31.076072,1.533521,1.5,55.024303,55.0,77.245003
20161014020000,28.065001,65.483353,37.301682,30.941976,1.533521,1.5,54.862289,55.0,77.245003
20161014021500,28.065001,65.573357,37.301682,30.941976,1.525492,1.5,55.150314,55.0,77.245003
20161014023000,28.065001,65.015305,37.301682,30.3074,1.537535,1.5,54.664268,55.0,77.245003
20161014024500,44.014999,65.015305,37.301682,30.17429,1.54155,1.5,55.600361,55.0,77.245003
20161014030000,35.064999,64.835281,37.301682,29.679726,1.54155,1.5,54.502251,55.0,77.245003
20161014031500,31.67,64.745277,37.301682,29.679726,1.533521,1.5,54.538254,55.0,77.245003
20161014033000,43.77,64.835281,37.301682,29.575295,1.533521,1.5,55.276329,55.0,77.245003
20161014034500,33.584999,64.835281,37.301682,29.442185,1.54155,1.5,54.790279,55.0,77.245003
20161014040000,26.219999,64.385239,37.301682,29.085168,1.54155,1.5,55.150314,55.0,77.245003
20161014041500,26.219999,63.647163,37.301682,29.085168,1.537535,1.5,55.024303,55.0,77.245003
20161014043000,26.219999,63.647163,37.301682,29.13168,1.54155,1.5,54.898293,55.0,77.245003
20161014044500,34.494999,63.017105,37.301682,28.622734,1.54155,1.5,54.826286,55.0,77.245003
20161014050000,34.494999,63.37714,37.301682,28.814273,1.54155,1.5,54.9883,55.0,77.245003
20161014051500,40.445,64.205215,37.301682,28.814273,1.54155,1.5,55.510353,55.0,77.245003
20161014053000,42.264999,63.737175,37.301682,29.923948,1.54155,1.5,55.024303,55.0,77.245003
20161014054500,42.919998,64.385239,37.301682,29.90858,1.54155,1.5,55.024303,55.0,77.245003
20161014060000,42.919998,64.115219,37.301682,28.79644,1.54155,1.5,54.9883,55.0,77.245003
20161014061500,42.919998,63.287128,37.301682,28.79644,1.549578,1.5,54.502251,55.0,77.245003
20161014063000,33.310001,63.647163,37.301682,28.679191,1.545564,1.5,55.510353,55.0,77.245003
20161014064500,40.404999,63.467148,37.301682,28.476568,1.54155,1.5,54.448246,55.0,77.245003
20161014070000,40.404999,64.385239,37.301682,28.193008,1.549578,1.5,54.700272,55.0,77.245003
20161014071500,40.404999,64.385239,37.301682,28.193008,1.549578,1.5,55.186317,55.0,77.245003
20161014073000,40.404999,63.917191,37.301682,28.206404,1.545564,1.5,54.826286,55.0,77.245003
20161014074500,40.404999,65.105316,37.301682,28.638442,1.54155,1.5,55.438347,55.0,77.245003
20161014080000,45.380001,65.843384,37.301682,28.935398,1.537535,1.5,54.826286,55.0,77.245003
20161014081500,45.380001,66.761475,37.301682,,1.533521,1.5,55.024303,55.0,77.245003
20161014083000,45.380001,67.301529,37.301682,,1.529506,1.5,55.06031,55.0,77.245003
20161014084500,48.080002,68.129616,37.301682,,1.529506,1.5,54.790279,55.0,77.245003
20161014090000,48.080002,69.047707,37.301682,,1.529506,1.5,54.898293,55.0,77.245003
20161014091500,48.080002,70.235825,37.301682,32.746135,1.533521,1.5,55.114311,55.0,77.245003
20161014093000,49.005001,71.603958,37.301682,,1.513448,1.5,55.348335,55.0,77.245003
20161014094500,51.060001,72.612061,37.301682,34.519779,1.505419,1.5,54.826286,55.0,77.245003
20161014100000,51.060001,73.800186,37.301682,34.519779,1.509434,1.5,54.826286,55.0,77.245003
20161014101500,51.060001,73.998199,37.301682,34.86068,1.517463,1.5,54.862289,55.0,77.245003
20161014103000,51.060001,74.538254,37.301682,35.148507,1.505419,1.5,54.826286,55.0,77.245003
20161014104500,48.060001,74.718277,37.301682,35.770996,1.501405,1.5,54.700272,55.0,77.245003
20161014110000,37.215,74.448242,37.301682,35.955616,1.509434,1.5,54.502251,55.0,77.245003
20161014111500,33.474998,75.096313,37.301682,,1.493376,1.5,54.9883,55.0,77.245003
20161014113000,33.474998,75.546356,37.301682,35.497024,1.497391,1.5,55.150314,55.0,77.245003
20161014114500,33.474998,76.104416,37.301682,35.747468,1.501405,1.5,55.150314,55.0,77.245003
20161014120000,33.474998,77.202522,37.301682,36.111625,1.497391,1.5,54.9883,55.0,77.245003
20161014121500,33.474998,78.588661,37.301682,35.235462,1.509434,1.5,55.348335,55.0,77.245003
20161014123000,54.255001,79.038704,37.301682,35.05329,1.497391,1.5,55.024303,55.0,77.245003
20161014124500,46.235001,79.236725,37.301682,35.211458,1.509434,1.5,54.37624,55.0,77.245003
20161014130000,39.110001,79.776779,37.301682,35.696978,1.505419,1.5,54.610264,55.0,77.245003
20161014131500,39.110001,80.154816,37.301682,,1.501405,1.5,54.862289,55.0,77.245003
20161014133000,37.025002,79.866791,37.301682,35.696978,1.477318,1.5,54.862289,55.0,77.245003
20161014134500,37.025002,79.506752,37.301682,,1.465275,1.5,54.610264,55.0,77.245003
20161014140000,37.025002,79.596764,37.301682,36.588322,1.453232,1.5,54.862289,55.0,77.245003
20161014141500,37.025002,80.982895,37.301682,36.588322,1.481333,1.5,55.024303,55.0,77.245003
20161014143000,37.025002,81.072906,37.301682,36.666624,1.477318,1.5,55.186317,55.0,77.245003
20161014144500,37.025002,81.990997,37.301682,36.72184,1.481333,1.5,55.150314,55.0,77.245003
20161014150000,37.68,79.866791,37.301682,36.42587,1.481333,1.5,55.348335,55.0,77.245003
20161014151500,39.93,79.776779,37.301682,36.15472,1.485347,1.5,55.438347,55.0,77.245003
20161014153000,39.93,79.506752,37.301682,36.19178,1.481333,1.5,54.898293,55.0,77.245003
20161014154500,39.93,79.776779,37.301682,,1.481333,1.5,55.024303,55.0,77.245003
20161014160000,41.240002,79.236725,37.301682,36.082334,1.473304,1.5,55.510353,55.0,77.245003
20161014161500,55.75,79.506752,37.301682,36.082334,1.485347,1.5,55.06031,55.0,77.245003
20161014163000,55.75,78.678665,37.301682,36.335328,1.505419,1.5,54.826286,55.0,77.245003
20161014164500,55.75,78.030609,37.301682,36.16968,1.513448,1.5,54.502251,55.0,77.245003
20161014170000,54.98,77.382538,37.301682,36.30058,1.505419,1.5,54.538254,55.0,77.245003
20161014171500,54.98,76.64447,37.301682,36.30058,1.509434,1.5,54.502251,55.0,77.245003
20161014173000,54.98,76.64447,37.301682,36.388997,1.513448,1.5,54.862289,55.0,77.245003
20161014174500,54.98,76.19442,37.301682,36.398942,1.505419,1.5,55.024303,55.0,77.245003
20161014180000,54.98,76.104416,37.301682,36.166246,1.513448,1.5,55.150314,55.0,77.245003
20161014181500,54.98,75.546356,37.301682,36.285807,1.505419,1.5,55.06031,55.0,77.245003
20161014183000,54.98,75.006302,37.301682,36.27899,1.513448,1.5,55.150314,55.0,77.245003
20161014184500,54.98,74.628265,37.301682,36.038406,1.505419,1.5,54.9883,55.0,77.245003
20161014190000,54.98,73.998199,37.301682,35.96381,1.501405,1.5,54.664268,55.0,77.245003
20161014191500,54.98,73.800186,37.301682,35.96381,1.501405,1.5,54.700272,55.0,77.245003
20161014193000,52.5,73.620163,37.301682,35.739257,1.505419,1.5,54.502251,55.0,77.245003
20161014194500,49.639999,72.702072,37.301682,35.69793,1.501405,1.5,54.502251,55.0,77.245003
20161014200000,38.279999,71.783981,37.301682,35.56975,1.501405,1.5,54.610264,55.0,77.245003
20161014201500,38.279999,72.162018,37.301682,35.56975,1.501405,1.5,54.610264,55.0,77.245003
20161014203000,82.415001,72.702072,37.301682,35.45891,1.489362,1.5,54.538254,55.0,77.245003
20161014204500,64.900002,72.252029,37.301682,35.34314,1.501405,1.5,54.502251,55.0,77.245003
20161014210000,52.064999,72.072006,37.301682,35.212988,1.505419,1.5,54.538254,55.0,77.245003
20161014211500,47.299999,72.432045,37.301682,35.212988,1.509434,1.5,54.664268,55.0,77.245003
20161014213000,46.535,71.603958,37.301682,35.156871,1.493376,1.5,54.664268,55.0,77.245003
20161014214500,34.895,71.423943,37.301682,,1.505419,1.5,54.574257,55.0,77.245003
20161014220000,34.130001,71.423943,37.301682,34.960164,1.497391,1.5,54.826286,55.0,77.245003
20161014221500,34.130001,70.685867,37.301682,,1.509434,1.5,54.700272,55.0,77.245003
20161014223000,34.130001,71.333939,37.301682,,1.513448,1.5,54.9883,55.0,77.245003
20161014224500,34.130001,70.685867,37.301682,,1.505419,1.5,54.862289,55.0,77.245003
20161014230000,34.130001,70.685867,37.301682,,1.517463,1.5,55.114311,55.0,77.245003
20161014231500,34.130001,70.145813,37.301682,,1.525492,1.5,54.826286,55.0,77.245003
20161014233000,34.130001,70.235825,37.301682,,1.509434,1.5,54.862289,55.0,77.245003
20161014234500,31.825001,68.489655,37.301682,,1.505419,1.5,54.826286,55.0,77.245003
20161015000000,31.825001,68.399643,37.301682,,1.517463,1.5,54.826286,55.0,77.245003
20161015001500,31.825001,69.587761,37.301682,,1.517463,1.5,55.186317,55.0,77.245003
20161015003000,31.825001,68.309631,37.301682,33.020464,1.521477,1.5,54.574257,55.0,77.245003
20161015004500,31.059999,68.129616,37.301682,33.069356,1.529506,1.5,55.150314,55.0,77.245003
20161015010000,38.169998,67.751579,37.301682,33.069356,1.525492,1.5,55.438347,55.0,77.245003
20161015011500,46.0,67.301529,38.426727,33.252344,1.409073,1.5,56.338436,55.0,75.455002
20161015013000,28.915001,66.671471,38.578056,,1.417102,1.5,54.9883,55.0,75.214996
20161015014500,34.095001,66.851486,38.578056,32.980208,1.473304,1.5,55.186317,55.0,75.214996
20161015020000,42.91,66.941498,38.578056,33.092697,1.445203,1.5,55.348335,55.0,75.214996
20161015021500,44.915001,66.671471,38.578056,,1.449217,1.5,54.538254,55.0,75.214996
20161015023000,31.25,67.031502,38.578056,,1.441188,1.5,54.790279,55.0,75.214996
20161015024500,29.715,66.761475,38.578056,32.191323,1.445203,1.5,54.502251,55.0,75.214996
20161015030000,29.715,66.563461,38.578056,31.8136,1.441188,1.5,54.952297,55.0,75.214996
20161015031500,29.715,67.211517,38.578056,31.679504,1.441188,1.5,55.024303,55.0,75.214996
20161015033000,29.715,66.671471,38.578056,31.411312,1.433159,1.5,55.024303,55.0,75.214996
20161015034500,29.715,67.121513,38.578056,31.927738,1.437174,1.5,55.024303,55.0,75.214996
20161015040000,29.715,67.031502,38.578056,32.09988,1.433159,1.5,55.150314,55.0,75.214996
20161015041500,29.715,67.121513,38.578056,32.23792,1.429145,1.5,55.150314,55.0,75.214996
20161015043000,29.715,66.941498,38.578056,31.927738,1.437174,1.5,54.9883,55.0,75.214996
20161015044500,29.715,67.121513,38.578056,32.03086,1.429145,1.5,55.06031,55.0,75.214996
20161015050000,29.715,66.383438,38.578056,31.859211,1.429145,1.5,54.9883,55.0,75.214996
20161015051500,29.715,66.941498,38.578056,31.279358,1.433159,1.5,55.024303,55.0,75.214996
20161015053000,29.715,66.761475,38.578056,31.4787,1.433159,1.5,55.024303,55.0,75.214996
20161015054500,28.950001,65.933395,38.578056,31.437866,1.433159,1.5,54.862289,55.0,75.214996
20161015060000,28.950001,66.023407,38.578056,,1.437174,1.5,55.024303,55.0,75.214996
20161015061500,28.950001,66.203423,38.578056,,1.437174,1.5,55.186317,55.0,75.214996
20161015063000,28.950001,66.293427,38.578056,,1.433159,1.5,55.150314,55.0,75.214996
20161015064500,42.400002,66.293427,38.578056,31.604092,1.433159,1.5,55.240326,55.0,75.214996
20161015070000,46.275002,66.941498,38.578056,31.29884,1.429145,1.5,55.06031,55.0,75.214996
20161015071500,46.275002,66.563461,38.578056,30.99556,1.437174,1.5,55.150314,55.0,75.214996
20161015073000,46.275002,66.851486,38.578056,31.159814,1.437174,1.5,55.06031,55.0,75.214996
20161015074500,46.275002,67.121513,38.578056,31.159814,1.433159,1.5,55.114311,55.0,75.214996
20161015080000,46.93,68.129616,38.578056,31.159814,1.429145,1.5,55.240326,55.0,75.214996
20161015081500,46.93,68.957703,38.578056,31.159814,1.429145,1.5,55.402344,55.0,75.214996
20161015083000,49.305,70.055801,38.578056,32.433488,1.429145,1.5,55.06031,55.0,75.214996
20161015084500,50.759998,71.063911,38.578056,32.96059,1.429145,1.5,55.150314,55.0,75.214996
20161015090000,50.759998,72.072006,38.578056,34.068446,1.413087,1.5,55.06031,55.0,75.214996
20161015091500,53.205002,73.620163,38.578056,34.860204,1.413087,1.5,55.150314,55.0,75.214996
20161015093000,54.935001,74.538254,38.161125,35.36405,1.433159,1.5,55.186317,55.0,75.879997
20161015094500,65.669998,75.186325,38.161125,35.81999,1.421116,1.5,54.862289,55.0,75.879997
20161015100000,41.595001,76.284431,38.161125,36.764,1.429145,1.5,54.9883,55.0,75.879997
20161015101500,41.595001,76.104416,38.161125,,1.437174,1.5,55.276329,55.0,75.879997
20161015103000,60.119999,76.554459,38.161125,37.615479,1.421116,1.5,54.664268,55.0,75.879997
20161015104500,57.700001,77.112518,38.161125,37.662144,1.429145,1.5,54.9883,55.0,75.879997
20161015110000,57.700001,77.940598,38.161125,38.317256,1.437174,1.5,55.186317,55.0,75.879997
20161015111500,60.299999,78.768677,38.161125,38.317256,1.429145,1.5,55.186317,55.0,75.879997
20161015113000,60.299999,79.416748,38.161125,38.365145,1.437174,1.5,55.024303,55.0,75.879997
20161015114500,60.299999,79.326736,38.161125,38.601122,1.429145,1.5,54.700272,55.0,75.879997
20161015120000,60.299999,78.858688,38.161125,38.601122,1.429145,1.5,55.024303,55.0,75.879997
20161015121500,60.299999,79.686768,38.161125,38.601122,1.449217,1.5,55.186317,55.0,75.879997
20161015123000,60.299999,78.678665,38.161125,39.128462,1.441188,1.5,54.898293,55.0,75.879997
20161015124500,50.775002,79.776779,38.161125,38.946375,1.445203,1.5,54.538254,55.0,75.879997
20161015130000,45.904999,80.514854,38.161125,38.996984,1.445203,1.5,55.348335,55.0,75.879997
20161015131500,43.264999,78.588661,38.161125,38.996984,1.437174,1.5,54.664268,55.0,75.879997
20161015133000,43.264999,78.030609,38.161125,37.604565,1.417102,1.5,54.610264,55.0,75.879997
20161015134500,43.264999,79.506752,38.161125,38.516955,1.437174,1.5,54.826286,55.0,75.879997
20161015140000,43.264999,78.9487,38.161125,38.22821,1.421116,1.5,54.952297,55.0,75.879997
20161015141500,43.264999,78.678665,38.161125,38.22821,1.437174,1.5,54.700272,55.0,75.879997
20161015143000,44.860001,78.030609,38.161125,37.690432,1.445203,1.5,55.150314,55.0,75.879997
20161015144500,56.424999,76.554459,38.161125,38.493206,1.445203,1.5,55.726372,55.0,75.879997
20161015150000,50.549999,78.300629,38.161125,38.493206,1.429145,1.5,54.412243,55.0,75.879997
20161015151500,42.700001,78.678665,38.161125,38.493206,1.429145,1.5,54.700272,55.0,75.879997
20161015153000,42.700001,78.408646,38.161125,38.609554,1.429145,1.5,54.9883,55.0,75.879997
20161015154500,42.700001,78.678665,38.161125,38.516955,1.429145,1.5,54.826286,55.0,75.879997
20161015160000,42.700001,79.596764,38.161125,37.96964,1.421116,1.5,54.952297,55.0,75.879997
20161015161500,42.700001,79.416748,38.161125,37.96964,1.421116,1.5,54.700272,55.0,75.879997
20161015163000,42.700001,79.416748,38.161125,39.007592,1.429145,1.5,54.826286,55.0,75.879997
20161015164500,42.700001,79.416748,38.161125,39.324778,1.437174,1.5,55.186317,55.0,75.879997
20161015170000,42.700001,78.678665,38.161125,39.182624,1.429145,1.5,54.952297,55.0,75.879997
20161015171500,41.790001,78.678665,38.161125,39.182624,1.429145,1.5,54.502251,55.0,75.879997
20161015173000,41.790001,78.210625,38.161125,38.206875,1.429145,1.5,54.862289,55.0,75.879997
20161015174500,41.790001,77.940598,38.161125,38.324294,1.429145,1.5,54.664268,55.0,75.879997
20161015180000,41.790001,77.382538,38.161125,37.96522,1.429145,1.5,54.700272,55.0,75.879997
20161015181500,41.790001,76.842484,38.161125,37.96522,1.433159,1.5,54.898293,55.0,75.879997
20161015183000,41.790001,76.19442,38.161125,37.65225,1.42513,1.5,54.664268,55.0,75.879997
20161015184500,40.255001,75.456345,38.161125,37.2825,1.42513,1.5,54.610264,55.0,75.879997
20161015190000,40.255001,75.186325,38.161125,37.081934,1.441188,1.5,54.736275,55.0,75.879997
20161015191500,38.165001,74.628265,38.161125,37.081934,1.433159,1.5,54.664268,55.0,75.879997
20161015193000,38.165001,74.628265,38.161125,36.944319,1.445203,1.5,54.574257,55.0,75.879997
20161015194500,36.294998,73.17012,38.161125,,1.437174,1.5,55.024303,55.0,75.879997
20161015200000,81.775002,71.964005,38.161125,36.337113,1.441188,1.5,56.410442,55.0,75.879997
20161015201500,60.345001,71.69397,38.161125,,1.445203,1.5,54.502251,55.0,75.879997
20161015203000,53.005001,71.69397,38.161125,36.03113,1.445203,1.5,54.538254,55.0,75.879997
20161015204500,46.189999,71.69397,38.161125,35.698355,1.449217,1.5,54.574257,55.0,75.879997
20161015210000,46.189999,72.252029,38.161125,35.565245,1.445203,1.5,54.574257,55.0,75.879997
20161015211500,34.599998,71.69397,38.161125,35.565245,1.453232,1.5,55.312332,55.0,75.879997
20161015213000,34.599998,72.072006,38.161125,35.434192,1.441188,1.5,55.186317,55.0,75.879997
20161015214500,34.599998,71.873993,38.161125,35.163127,1.445203,1.5,55.186317,55.0,75.879997
20161015220000,34.599998,71.423943,38.161125,35.22533,1.441188,1.5,55.150314,55.0,75.879997
20161015221500,34.599998,70.235825,38.161125,35.089262,1.445203,1.5,54.700272,55.0,75.879997
20161015223000,34.599998,70.685867,38.161125,34.622799,1.437174,1.5,54.862289,55.0,75.879997
20161015224500,34.599998,70.685867,38.161125,,1.445203,1.5,55.150314,55.0,75.879997
20161015230000,34.599998,70.685867,38.161125,34.285094,1.437174,1.5,54.862289,55.0,75.879997
20161015231500,34.599998,70.685867,38.161125,34.285094,1.445203,1.5,55.024303,55.0,75.879997
20161015233000,34.599998,70.685867,38.161125,34.20482,1.437174,1.5,55.024303,55.0,75.879997
20161015234500,34.599998,70.685867,38.161125,34.20482,1.437174,1.5,54.9883,55.0,75.879997
20161016000000,34.599998,70.235825,38.161125,34.5846,1.437174,1.5,54.9883,55.0,75.879997
20161016001500,34.599998,70.235825,38.161125,34.5846,1.441188,1.5,55.114311,55.0,75.879997
20161016003000,34.599998,70.235825,38.161125,34.326183,1.437174,1.5,55.186317,55.0,75.879997
20161016004500,34.599998,70.325836,38.161125,34.189129,1.437174,1.5,55.150314,55.0,75.879997
20161016010000,34.599998,70.235825,38.161125,34.052075,1.449217,1.5,55.150314,55.0,75.879997
20161016011500,34.599998,70.685867,38.161125,34.052075,1.429145,1.5,55.024303,55.0,75.879997
20161016013000,34.599998,70.595863,38.161125,34.10146,1.437174,1.5,55.186317,55.0,75.879997
20161016014500,34.599998,69.9478,38.161125,34.10146,1.429145,1.5,55.240326,55.0,75.879997
20161016020000,34.599998,69.767776,38.161125,33.96342,1.437174,1.5,55.06031,55.0,75.879997
20161016021500,34.599998,69.677765,38.161125,33.96342,1.433159,1.5,55.024303,55.0,75.879997
20161016023000,34.599998,68.849686,38.161125,34.07936,1.441188,1.5,55.024303,55.0,75.879997
20161016024500,34.599998,69.137711,38.161125,33.61832,1.445203,1.5,55.024303,55.0,75.879997
20161016030000,32.73,68.579659,38.161125,,1.437174,1.5,54.736275,55.0,75.879997
20161016031500,32.73,68.759674,38.161125,33.523256,1.429145,1.5,55.024303,55.0,75.879997
20161016033000,32.73,68.489655,38.161125,33.453743,1.445203,1.5,54.9883,55.0,75.879997
20161016034500,31.195,67.391541,38.161125,33.314717,1.449217,1.5,54.862289,55.0,75.879997
20161016040000,31.195,67.481552,38.161125,33.175691,1.445203,1.5,54.898293,55.0,75.879997
20161016041500,31.195,67.031502,38.161125,,1.457246,1.5,54.9883,55.0,75.879997
20161016043000,31.195,66.563461,38.161125,33.074218,1.465275,1.5,54.664268,55.0,75.879997
20161016044500,31.195,66.941498,38.161125,,1.453232,1.5,54.862289,55.0,75.879997
20161016050000,29.105,67.031502,38.161125,32.828126,1.449217,1.5,55.186317,55.0,75.879997
20161016051500,33.035,66.941498,38.161125,32.550074,1.453232,1.5,55.312332,55.0,75.879997
20161016053000,33.035,66.383438,38.161125,32.411048,1.445203,1.5,55.150314,55.0,75.879997
20161016054500,33.035,66.671471,38.161125,32.584176,1.453232,1.5,55.510353,55.0,75.879997
20161016060000,40.02,67.031502,38.161125,32.757304,1.445203,1.5,55.510353,55.0,75.879997
20161016061500,47.220001,67.661568,38.161125,,1.445203,1.5,55.312332,55.0,75.879997
20161016063000,49.455002,68.399643,38.161125,,1.449217,1.5,55.150314,55.0,75.879997
20161016064500,49.455002,69.047707,38.161125,33.92449,1.449217,1.5,55.024303,55.0,75.879997
20161016070000,49.455002,68.399643,38.161125,34.068446,1.449217,1.5,55.150314,55.0,75.879997
20161016071500,49.455002,68.66967,38.161125,,1.437174,1.5,55.024303,55.0,75.879997
20161016073000,49.455002,69.047707,38.161125,34.356358,1.445203,1.5,55.312332,55.0,75.879997
20161016074500,49.455002,69.137711,38.161125,,1.437174,1.5,55.150314,55.0,75.879997
20161016080000,49.455002,69.137711,38.161125,34.356358,1.441188,1.5,55.186317,55.0,75.879997
20161016081500,50.105,69.677765,38.161125,34.428336,1.445203,1.5,55.186317,55.0,75.879997
20161016083000,50.105,69.857788,38.161125,34.754294,1.441188,1.5,55.114311,55.0,75.879997
20161016084500,50.105,69.857788,38.161125,35.044178,1.445203,1.5,55.114311,55.0,75.879997
20161016090000,50.105,69.857788,38.161125,36.493598,1.437174,1.5,55.186317,55.0,75.879997
20161016091500,50.105,70.235825,38.161125,,1.441188,1.5,55.150314,55.0,75.879997
20161016093000,53.805,70.775879,38.161125,,1.437174,1.5,55.024303,55.0,75.879997
20161016094500,54.744999,70.955902,38.161125,,1.429145,1.5,54.664268,55.0,75.879997
20161016100000,54.744999,72.162018,38.161125,,1.42513,1.5,55.438347,55.0,75.879997
20161016101500,45.48,72.072006,38.161125,36.96375,1.445203,1.5,54.538254,55.0,75.879997
20161016103000,40.110001,73.260132,38.161125,38.534686,1.42513,1.5,55.114311,55.0,75.879997
20161016104500,51.174999,75.006302,38.161125,38.585448,1.433159,1.5,55.690369,55.0,75.879997
20161016110000,58.34,75.834381,38.161125,,1.433159,1.5,54.700272,55.0,75.879997
20161016111500,58.34,76.842484,38.161125,38.585448,1.437174,1.5,54.9883,55.0,75.879997
20161016113000,58.34,77.580559,38.161125,,1.437174,1.5,55.150314,55.0,75.879997
20161016114500,58.34,78.300629,38.161125,,1.433159,1.5,55.024303,55.0,75.879997
20161016120000,58.34,78.030609,38.161125,,1.42513,1.5,55.024303,55.0,75.879997
20161016121500,58.34,79.506752,38.161125,,1.453232,1.5,55.024303,55.0,75.879997
20161016123000,58.34,79.506752,38.161125,,1.437174,1.5,54.790279,55.0,75.879997
20161016124500,58.34,80.982895,38.161125,,1.449217,1.5,55.024303,55.0,75.879997
20161016130000,58.34,81.072906,38.161125,,1.449217,1.5,54.826286,55.0,75.879997
20161016131500,57.424999,80.892891,38.161125,,1.461261,1.5,54.574257,55.0,75.879997
20161016133000,53.685001,80.892891,38.161125,,1.445203,1.5,54.862289,55.0,75.879997
20161016134500,52.365002,81.630966,38.161125,,1.453232,1.5,54.700272,55.0,75.879997
20161016140000,52.365002,80.802887,38.161125,38.444246,1.445203,1.5,54.826286,55.0,75.879997
20161016141500,52.365002,80.982895,38.161125,38.194703,1.453232,1.5,54.826286,55.0,75.879997
20161016143000,52.365002,81.630966,38.161125,38.815067,1.457246,1.5,54.790279,55.0,75.879997
20161016144500,52.365002,80.982895,38.161125,38.73158,1.465275,1.5,54.664268,55.0,75.879997
20161016150000,48.849998,81.720978,38.161125,38.340954,1.449217,1.5,54.412243,55.0,75.879997
20161016151500,45.325001,81.990997,38.161125,38.202336,1.441188,1.5,54.502251,55.0,75.879997
20161016153000,45.325001,81.630966,38.161125,38.085988,1.441188,1.5,54.700272,55.0,75.879997
20161016154500,42.685001,81.720978,38.161125,38.085988,1.445203,1.5,54.700272,55.0,75.879997
20161016160000,41.005001,81.25293,38.161125,38.634289,1.437174,1.5,54.898293,55.0,75.879997
20161016161500,41.005001,82.081009,38.161125,38.634289,1.449217,1.5,54.862289,55.0,75.879997
20161016163000,41.005001,81.630966,38.161125,38.234789,1.445203,1.5,54.826286,55.0,75.879997
20161016164500,41.005001,81.630966,38.161125,37.861996,1.457246,1.5,54.700272,55.0,75.879997
20161016170000,40.994999,81.162918,38.161125,37.571942,1.429145,1.5,55.186317,55.0,75.879997
20161016171500,40.994999,80.802887,38.161125,37.571942,1.445203,1.5,54.502251,55.0,75.879997
20161016173000,40.080002,81.162918,38.161125,38.004065,1.465275,1.5,54.664268,55.0,75.879997
20161016174500,40.080002,80.244827,38.161125,38.119427,1.457246,1.5,54.952297,55.0,75.879997
20161016180000,40.080002,79.506752,38.161125,38.22362,1.457246,1.5,55.150314,55.0,75.879997
20161016181500,40.080002,79.038704,38.161125,38.22362,1.457246,1.5,55.276329,55.0,75.879997
20161016183000,59.855,77.202522,38.161125,37.481009,1.457246,1.5,55.150314,55.0,75.879997
20161016184500,59.855,75.546356,38.161125,37.40575,1.445203,1.5,54.790279,55.0,75.879997
20161016190000,59.855,75.546356,38.161125,36.999688,1.445203,1.5,54.610264,55.0,75.879997
20161016191500,40.445,74.808289,38.161125,36.999688,1.445203,1.5,54.9883,55.0,75.879997
20161016193000,40.445,73.998199,38.161125,36.660096,1.449217,1.5,54.610264,55.0,75.879997
20161016194500,40.445,73.440147,38.161125,36.629615,1.441188,1.5,54.736275,55.0,75.879997
20161016200000,36.380001,72.162018,38.161125,36.709736,1.445203,1.5,54.898293,55.0,75.879997
20161016201500,36.380001,72.342041,38.161125,,1.445203,1.5,55.150314,55.0,75.879997
20161016203000,40.349998,72.432045,38.161125,36.550174,1.429145,1.5,55.47435,55.0,75.879997
20161016204500,48.044998,72.072006,38.161125,36.630125,1.433159,1.5,54.37624,55.0,75.879997
20161016210000,38.834999,72.612061,38.161125,,1.433159,1.5,54.826286,55.0,75.879997
20161016211500,38.834999,72.432045,38.161125,35.823492,1.437174,1.5,54.9883,55.0,75.879997
20161016213000,38.834999,72.432045,38.161125,35.769432,1.437174,1.5,54.9883,55.0,75.879997
20161016214500,38.834999,72.162018,38.161125,,1.437174,1.5,54.862289,55.0,75.879997
20161016220000,38.834999,72.162018,38.161125,35.635336,1.441188,1.5,55.024303,55.0,75.879997
20161016221500,37.294998,70.865891,38.161125,35.635336,1.445203,1.5,54.538254,55.0,75.879997
20161016223000,37.294998,70.865891,38.161125,35.628196,1.433159,1.5,54.502251,55.0,75.879997
20161016224500,37.294998,71.243927,38.161125,35.628196,1.441188,1.5,54.502251,55.0,75.879997
20161016230000,63.669998,71.423943,38.161125,35.559669,1.433159,1.5,54.448246,55.0,75.879997
20161016231500,58.209999,71.873993,38.161125,35.559669,1.421116,1.5,54.538254,55.0,75.879997
20161016233000,55.91,72.072006,38.161125,35.75794,1.433159,1.5,54.538254,55.0,75.879997
20161016234500,55.139999,71.69397,38.161125,35.82696,1.437174,1.5,54.700272,55.0,75.879997
20161017000000,38.845001,71.423943,38.161125,35.82696,1.429145,1.5,55.150314,55.0,75.879997
20161017001500,37.529999,70.865891,38.161125,35.82696,1.437174,1.5,54.502251,55.0,75.879997
20161017003000,36.424999,70.685867,38.161125,35.422615,1.437174,1.5,54.664268,55.0,75.879997
20161017004500,33.785,70.595863,38.161125,35.20578,1.433159,1.5,55.348335,55.0,75.879997
20161017010000,53.060001,70.415848,38.161125,35.13676,1.441188,1.5,54.538254,55.0,75.879997
20161017011500,36.110001,70.685867,38.161125,34.805872,1.437174,1.5,54.790279,55.0,75.879997
20161017013000,36.564999,69.587761,38.161125,34.72264,1.433159,1.5,55.600361,55.0,75.879997
20161017014500,50.439999,70.685867,38.161125,34.72264,1.433159,1.5,55.186317,55.0,75.879997
20161017020000,51.889999,69.857788,38.161125,34.5846,1.433159,1.5,54.574257,55.0,75.879997
20161017021500,34.830002,69.587761,38.161125,34.287899,1.441188,1.5,54.502251,55.0,75.879997
20161017023000,49.674999,69.497757,38.161125,34.148873,1.437174,1.5,54.862289,55.0,75.879997
20161017024500,45.935001,69.587761,38.161125,34.474338,1.437174,1.5,54.700272,55.0,75.879997
20161017030000,45.935001,69.767776,38.161125,34.474338,1.421116,1.5,54.9883,55.0,75.879997
20161017031500,45.935001,69.137711,38.161125,34.148873,1.441188,1.5,54.502251,55.0,75.879997
20161017033000,31.370001,68.039612,38.161125,34.148873,1.437174,1.5,54.862289,55.0,75.879997
20161017034500,38.459999,68.399643,38.161125,33.572386,1.441188,1.5,54.448246,55.0,75.879997
20161017040000,32.485001,67.661568,38.161125,33.48028,1.437174,1.5,54.790279,55.0,75.879997
20161017041500,45.455002,67.751579,38.161125,33.453743,1.445203,1.5,54.448246,55.0,75.879997
20161017043000,35.970001,68.309631,38.161125,33.453743,1.437174,1.5,55.510353,55.0,75.879997
