PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161017044500,30.610001,67.031502,38.161125,33.314717,1.445203,1.5,55.024303,55.0,75.879997
20161017050000,35.450001,67.751579,38.161125,33.354242,1.441188,1.5,55.510353,55.0,75.879997
20161017051500,48.41,69.137711,38.161125,33.354242,1.437174,1.5,55.312332,55.0,75.879997
20161017053000,50.705002,69.9478,38.161125,33.673791,1.429145,1.5,55.348335,55.0,75.879997
20161017054500,51.360001,69.9478,38.161125,34.350272,1.433159,1.5,55.114311,55.0,75.879997
20161017060000,51.360001,69.857788,38.161125,34.492256,1.421116,1.5,55.024303,55.0,75.879997
20161017061500,51.360001,70.235825,38.161125,34.8192,1.421116,1.5,54.862289,55.0,75.879997
20161017063000,51.360001,70.505852,38.161125,34.890685,1.421116,1.5,55.114311,55.0,75.879997
20161017064500,51.360001,70.595863,38.161125,34.890685,1.433159,1.5,55.186317,55.0,75.879997
20161017070000,52.154999,70.685867,38.161125,34.890685,1.429145,1.5,55.150314,55.0,75.879997
20161017071500,53.099998,70.685867,38.161125,34.890685,1.417102,1.5,55.024303,55.0,75.879997
20161017073000,55.849998,70.685867,38.161125,34.890685,1.429145,1.5,54.826286,55.0,75.879997
20161017074500,55.849998,70.685867,38.161125,35.076138,1.42513,1.5,55.240326,55.0,75.879997
20161017080000,43.755001,70.685867,38.161125,35.220094,1.429145,1.5,54.574257,55.0,75.879997
20161017081500,41.154999,70.685867,38.161125,35.36405,1.42513,1.5,54.538254,55.0,75.879997
20161017083000,41.154999,70.955902,38.161125,35.36405,1.433159,1.5,54.862289,55.0,75.879997
20161017084500,41.154999,71.423943,38.161125,35.508006,1.433159,1.5,54.952297,55.0,75.879997
20161017090000,41.154999,71.873993,38.161125,35.91383,1.429145,1.5,55.024303,55.0,75.879997
20161017091500,46.255001,72.342041,38.161125,36.203714,1.413087,1.5,55.690369,55.0,75.879997
20161017093000,59.07,73.620163,38.161125,37.145837,1.405058,1.5,55.186317,55.0,75.879997
20161017094500,60.799999,73.530151,37.825024,,1.437174,1.5,55.024303,55.0,76.415001
20161017100000,60.799999,74.268227,37.825024,37.36325,1.429145,1.5,55.150314,55.0,76.415001
20161017101500,63.470001,75.834381,37.488922,38.015489,1.441188,1.5,55.150314,55.0,76.949997
20161017103000,63.470001,74.898293,37.488922,38.24317,1.441188,1.5,54.826286,55.0,76.949997
20161017104500,63.470001,76.104416,37.488922,38.39345,1.457246,1.5,55.150314,55.0,76.949997
20161017110000,63.470001,75.834381,37.488922,38.394674,1.445203,1.5,54.9883,55.0,76.949997
20161017111500,63.470001,78.408646,37.488922,,1.453232,1.5,55.348335,55.0,76.949997
20161017113000,65.650002,78.408646,37.488922,38.86384,1.441188,1.5,54.700272,55.0,76.949997
20161017114500,59.240002,78.300629,37.488922,39.035234,1.453232,1.5,54.700272,55.0,76.949997
20161017120000,47.845001,78.768677,37.488922,38.598096,1.449217,1.5,54.790279,55.0,76.949997
20161017121500,47.845001,80.982895,37.488922,38.598096,1.437174,1.5,54.9883,55.0,76.949997
20161017123000,47.845001,80.604858,37.488922,38.346734,1.453232,1.5,54.826286,55.0,76.949997
20161017124500,45.424999,81.25293,37.488922,37.905482,1.445203,1.5,54.502251,55.0,76.949997
20161017130000,45.424999,82.639069,37.488922,38.451233,1.465275,1.5,54.9883,55.0,76.949997
20161017131500,45.424999,82.549057,37.488922,38.06348,1.465275,1.5,55.024303,55.0,76.949997
20161017133000,45.424999,82.459045,37.488922,,1.453232,1.5,55.024303,55.0,76.949997
20161017134500,45.424999,82.9991,37.488922,37.578283,1.453232,1.5,55.276329,55.0,76.949997
20161017140000,45.424999,82.549057,37.488922,,1.429145,1.5,54.700272,55.0,76.949997
20161017141500,45.424999,82.459045,37.488922,37.861996,1.421116,1.5,55.024303,55.0,76.949997
20161017143000,50.619999,82.549057,37.488922,38.07776,1.429145,1.5,55.402344,55.0,76.949997
20161017144500,62.099998,83.557159,37.488922,37.242193,1.429145,1.5,54.448246,55.0,76.949997
20161017150000,47.849998,81.810989,37.488922,37.403404,1.421116,1.5,55.114311,55.0,76.949997
20161017151500,65.945,82.459045,37.488922,37.080404,1.417102,1.5,55.186317,55.0,76.949997
20161017153000,65.945,82.459045,37.488922,36.811141,1.409073,1.5,54.574257,55.0,76.949997
20161017154500,49.630001,81.162918,37.112404,37.51047,1.441188,1.5,54.448246,55.0,77.550003
20161017160000,48.310001,81.720978,37.112404,37.51047,1.429145,1.5,54.700272,55.0,77.550003
20161017161500,48.310001,81.342941,37.112404,,1.433159,1.5,54.700272,55.0,77.550003
20161017163000,48.310001,81.25293,37.112404,37.51047,1.437174,1.5,54.826286,55.0,77.550003
20161017164500,48.310001,81.900993,37.112404,,1.42513,1.5,55.114311,55.0,77.550003
20161017170000,48.310001,80.334839,37.112404,37.936592,1.441188,1.5,54.610264,55.0,77.550003
20161017171500,48.310001,79.596764,37.112404,37.936592,1.453232,1.5,54.790279,55.0,77.550003
20161017173000,48.310001,79.416748,37.112404,37.660512,1.457246,1.5,55.240326,55.0,77.550003
20161017174500,48.310001,78.678665,37.112404,38.609554,1.489362,1.5,55.024303,55.0,77.550003
20161017180000,48.310001,77.580559,37.112404,38.516955,1.505419,1.5,55.024303,55.0,77.550003
20161017181500,48.310001,76.554459,37.112404,38.68483,1.505419,1.5,54.736275,55.0,77.550003
20161017183000,48.310001,75.834381,37.112404,38.698804,1.521477,1.5,54.538254,55.0,77.550003
20161017184500,46.775002,75.096313,37.112404,38.7615,1.509434,1.5,54.898293,55.0,77.550003
20161017190000,46.775002,74.628265,37.112404,38.324294,1.517463,1.5,54.9883,55.0,77.550003
20161017191500,46.775002,74.178223,37.112404,,1.521477,1.5,54.502251,55.0,77.550003
20161017193000,45.455002,73.620163,37.112404,37.795968,1.513448,1.5,54.664268,55.0,77.550003
20161017194500,42.814999,73.530151,37.112404,37.331817,1.513448,1.5,54.9883,55.0,77.550003
20161017200000,42.814999,73.17012,37.112404,,1.513448,1.5,54.9883,55.0,77.550003
20161017201500,42.814999,72.972099,37.112404,,1.509434,1.5,54.790279,55.0,77.550003
20161017203000,42.814999,73.260132,37.112404,36.709736,1.513448,1.5,54.862289,55.0,77.550003
20161017204500,42.814999,72.882088,37.112404,36.599389,1.529506,1.5,54.736275,55.0,77.550003
20161017210000,42.814999,72.702072,37.112404,36.43046,1.521477,1.5,54.574257,55.0,77.550003
20161017211500,42.814999,72.432045,37.112404,36.43046,1.537535,1.5,54.664268,55.0,77.550003
20161017213000,40.584999,72.522057,37.112404,35.964575,1.513448,1.5,54.826286,55.0,77.550003
20161017214500,40.584999,72.432045,37.112404,36.037624,1.525492,1.5,54.9883,55.0,77.550003
20161017220000,40.584999,72.522057,37.112404,35.635914,1.513448,1.5,54.862289,55.0,77.550003
20161017221500,40.584999,72.432045,37.112404,,1.509434,1.5,55.024303,55.0,77.550003
20161017223000,40.584999,72.432045,37.112404,,1.513448,1.5,55.024303,55.0,77.550003
20161017224500,40.584999,72.162018,37.112404,35.5655,1.509434,1.5,55.114311,55.0,77.550003
20161017230000,40.584999,72.162018,37.112404,35.628196,1.513448,1.5,54.952297,55.0,77.550003
20161017231500,40.584999,72.072006,37.112404,,1.517463,1.5,55.024303,55.0,77.550003
20161017233000,40.584999,71.873993,37.112404,35.361398,1.521477,1.5,54.700272,55.0,77.550003
20161017234500,40.584999,71.603958,37.112404,,1.513448,1.5,54.700272,55.0,77.550003
20161018000000,39.814999,71.603958,37.112404,35.422615,1.521477,1.5,54.826286,55.0,77.550003
20161018001500,39.814999,71.333939,37.112404,,1.513448,1.5,54.898293,55.0,77.550003
20161018003000,39.814999,71.153915,37.112404,35.34382,1.529506,1.5,54.790279,55.0,77.550003
20161018004500,65.910004,71.063911,37.112404,35.34382,1.513448,1.5,54.052208,55.0,77.550003
20161018010000,57.669998,70.865891,37.112404,35.20578,1.513448,1.5,54.448246,55.0,77.550003
20161018011500,51.0,70.775879,37.112404,,1.517463,1.5,54.790279,55.0,77.550003
20161018013000,50.235001,70.685867,37.112404,35.330594,1.521477,1.5,54.538254,55.0,77.550003
20161018014500,37.380001,70.685867,37.112404,34.99872,1.525492,1.5,54.700272,55.0,77.550003
20161018020000,37.380001,70.505852,37.112404,34.86068,1.521477,1.5,54.538254,55.0,77.550003
20161018021500,36.060001,70.235825,37.112404,,1.521477,1.5,54.898293,55.0,77.550003
20161018023000,36.060001,70.235825,37.112404,34.5846,1.521477,1.5,54.826286,55.0,77.550003
20161018024500,36.060001,69.587761,37.112404,,1.513448,1.5,54.664268,55.0,77.550003
20161018030000,35.290001,69.497757,37.112404,34.287899,1.525492,1.5,54.736275,55.0,77.550003
20161018031500,35.290001,69.497757,37.112404,34.334326,1.521477,1.5,54.952297,55.0,77.550003
20161018033000,35.290001,69.497757,37.112404,34.26432,1.525492,1.5,54.664268,55.0,77.550003
20161018034500,35.290001,68.957703,37.112404,34.07936,1.525492,1.5,54.538254,55.0,77.550003
20161018040000,35.290001,69.677765,37.112404,34.124308,1.521477,1.5,55.114311,55.0,77.550003
20161018041500,44.814999,68.849686,37.112404,34.124308,1.529506,1.5,55.402344,55.0,77.550003
20161018043000,49.755001,68.849686,37.112404,34.26432,1.529506,1.5,54.700272,55.0,77.550003
20161018044500,46.634998,68.399643,37.112404,34.26432,1.54155,1.5,54.502251,55.0,77.550003
20161018050000,48.610001,68.039612,37.112404,34.44928,1.533521,1.5,54.700272,55.0,77.550003
20161018051500,48.610001,68.759674,37.112404,34.124308,1.537535,1.5,55.276329,55.0,77.550003
20161018053000,48.610001,67.661568,37.112404,33.984296,1.533521,1.5,54.502251,55.0,77.550003
20161018054500,47.075001,67.661568,37.112404,33.844284,1.533521,1.5,54.502251,55.0,77.550003
20161018060000,36.485001,68.039612,37.112404,33.523256,1.54155,1.5,54.700272,55.0,77.550003
20161018061500,32.189999,67.661568,37.112404,33.314717,1.54155,1.5,54.502251,55.0,77.550003
20161018063000,34.77,67.859589,37.112404,33.175691,1.533521,1.5,55.564358,55.0,77.550003
20161018064500,48.34,68.039612,37.112404,33.21423,1.54155,1.5,54.9883,55.0,77.550003
20161018070000,48.34,67.751579,37.112404,33.074218,1.545564,1.5,54.9883,55.0,77.550003
20161018071500,48.34,68.129616,37.112404,33.004212,1.529506,1.5,55.312332,55.0,77.550003
20161018073000,48.34,68.309631,37.112404,33.004212,1.549578,1.5,55.024303,55.0,77.550003
20161018074500,48.34,68.489655,37.112404,33.250797,1.54155,1.5,55.186317,55.0,77.550003
20161018080000,50.279999,69.137711,37.112404,33.711344,1.545564,1.5,55.510353,55.0,77.550003
20161018081500,52.294998,70.865891,37.112404,34.860204,1.529506,1.5,55.150314,55.0,77.550003
20161018083000,54.915001,72.432045,37.112404,35.841359,1.521477,1.5,55.348335,55.0,77.550003
20161018084500,65.125,73.998199,37.112404,,1.513448,1.5,55.150314,55.0,77.550003
20161018090000,50.150002,74.628265,37.112404,37.508192,1.513448,1.5,54.502251,55.0,77.550003
20161018091500,48.470001,76.014404,37.112404,,1.505419,1.5,55.240326,55.0,77.550003
20161018093000,66.144997,76.75248,37.112404,,1.501405,1.5,55.150314,55.0,77.550003
20161018094500,66.144997,77.580559,37.112404,38.81267,1.493376,1.5,54.9883,55.0,77.550003
20161018100000,66.144997,78.408646,37.112404,39.106906,1.489362,1.5,55.114311,55.0,77.550003
20161018101500,66.144997,78.768677,37.112404,39.148046,1.473304,1.5,55.024303,55.0,77.550003
20161018103000,66.144997,79.506752,37.112404,38.959873,1.437174,1.5,54.862289,55.0,77.550003
20161018104500,66.144997,80.514854,37.112404,38.959873,1.445203,1.5,55.024303,55.0,77.550003
20161018110000,66.144997,80.892891,37.112404,38.959873,1.421116,1.5,54.862289,55.0,77.550003
20161018111500,66.144997,81.25293,36.776302,38.553216,1.409073,1.5,54.610264,55.0,78.084999
20161018113000,55.830002,80.514854,36.776302,38.44853,1.417102,1.5,54.502251,55.0,78.084999
20161018114500,47.360001,81.630966,36.776302,38.323954,1.421116,1.5,55.024303,55.0,78.084999
20161018120000,44.794998,81.720978,36.776302,38.323954,1.429145,1.5,54.448246,55.0,78.084999
20161018121500,48.064999,82.459045,36.776302,38.323954,1.42513,1.5,55.402344,55.0,78.084999
20161018123000,56.575001,82.909096,36.776302,38.26051,1.457246,1.5,54.826286,55.0,78.084999
20161018124500,52.209999,84.47525,36.776302,38.26051,1.453232,1.5,54.9883,55.0,78.084999
20161018130000,52.209999,84.295227,36.776302,,1.445203,1.5,54.826286,55.0,78.084999
20161018131500,51.57,83.935196,36.776302,38.26051,1.421116,1.5,55.690369,55.0,78.084999
20161018133000,63.505001,83.845184,36.480621,37.080404,1.421116,1.5,55.186317,55.0,78.555
20161018134500,63.505001,84.025208,36.14452,37.453112,1.437174,1.5,55.402344,55.0,79.089996
20161018140000,65.690002,83.845184,36.14452,36.7385,1.429145,1.5,54.9883,55.0,79.089996
20161018141500,68.529999,84.025208,36.14452,,1.461261,1.5,55.024303,55.0,79.089996
20161018143000,68.529999,83.197128,36.14452,38.26969,1.453232,1.5,55.024303,55.0,79.089996
20161018144500,68.529999,83.845184,36.14452,,1.453232,1.5,55.024303,55.0,79.089996
20161018150000,68.529999,82.909096,36.14452,37.994511,1.465275,1.5,55.150314,55.0,79.089996
20161018151500,68.529999,82.369034,36.14452,,1.461261,1.5,54.9883,55.0,79.089996
20161018153000,68.529999,82.549057,36.14452,38.101985,1.457246,1.5,54.9883,55.0,79.089996
20161018154500,68.529999,81.990997,36.14452,38.48661,1.457246,1.5,54.736275,55.0,79.089996
20161018160000,68.529999,83.197128,36.14452,38.3807,1.469289,1.5,55.150314,55.0,79.089996
20161018161500,68.529999,81.810989,36.14452,38.543968,1.469289,1.5,54.736275,55.0,79.089996
20161018163000,68.529999,80.892891,36.14452,38.593846,1.441188,1.5,54.862289,55.0,79.089996
20161018164500,68.529999,81.25293,36.14452,38.593846,1.453232,1.5,55.150314,55.0,79.089996
20161018170000,68.529999,80.982895,36.14452,39.157685,1.441188,1.5,55.276329,55.0,79.089996
20161018171500,68.529999,80.154816,36.14452,,1.437174,1.5,54.826286,55.0,79.089996
20161018173000,68.529999,79.776779,36.14452,39.39696,1.485347,1.5,54.700272,55.0,79.089996
20161018174500,68.529999,78.678665,36.14452,,1.513448,1.5,54.610264,55.0,79.089996
20161018180000,68.529999,77.850586,36.14452,39.387763,1.533521,1.5,54.538254,55.0,79.089996
20161018181500,68.529999,76.932495,36.14452,38.865268,1.565636,1.5,54.502251,55.0,79.089996
20161018183000,54.049999,76.554459,36.14452,38.943332,1.581694,1.5,54.502251,55.0,79.089996
20161018184500,49.875,75.726379,36.566212,,1.557607,1.5,54.502251,55.0,78.415001
20161018190000,49.875,75.186325,36.566212,,1.573665,1.5,54.664268,55.0,78.415001
20161018191500,48.34,74.718277,36.566212,,1.557607,1.5,54.790279,55.0,78.415001
20161018193000,48.34,74.358238,36.566212,,1.557607,1.5,54.538254,55.0,78.415001
20161018194500,48.34,74.088211,36.566212,,1.557607,1.5,54.610264,55.0,78.415001
20161018200000,46.805,73.620163,36.566212,,1.565636,1.5,54.574257,55.0,78.415001
20161018201500,46.805,73.620163,36.566212,,1.553593,1.5,54.664268,55.0,78.415001
20161018203000,46.805,73.620163,36.566212,37.144732,1.561622,1.5,54.826286,55.0,78.415001
20161018204500,44.720001,73.530151,36.566212,,1.557607,1.5,54.826286,55.0,78.415001
20161018210000,44.720001,73.260132,36.566212,,1.557607,1.5,54.952297,55.0,78.415001
20161018211500,44.720001,72.882088,36.566212,36.630125,1.565636,1.5,54.700272,55.0,78.415001
20161018213000,43.805,72.522057,36.566212,36.630125,1.565636,1.5,54.700272,55.0,78.415001
20161018214500,40.830002,72.072006,36.566212,36.372864,1.565636,1.5,54.700272,55.0,78.415001
20161018220000,40.064999,72.162018,36.566212,36.378865,1.569651,1.5,55.186317,55.0,78.415001
20161018221500,59.07,71.783981,36.566212,,1.557607,1.5,54.610264,55.0,78.415001
20161018223000,41.215,71.333939,36.566212,,1.569651,1.5,54.664268,55.0,78.415001
20161018224500,41.215,71.513954,36.566212,,1.573665,1.5,54.610264,55.0,78.415001
20161018230000,90.169998,71.603958,36.566212,,1.573665,1.5,59.650764,55.0,78.415001
20161018231500,100.0,71.513954,36.566212,35.23247,1.581694,1.5,54.700272,55.0,78.415001
20161018233000,55.73,71.153915,36.566212,,1.573665,1.5,54.574257,55.0,78.415001
20161018234500,37.41,70.775879,36.566212,36.10304,1.573665,1.5,55.024303,55.0,78.415001
20161019000000,54.455002,70.955902,36.566212,,1.573665,1.5,55.312332,55.0,78.415001
20161019001500,54.455002,70.685867,36.566212,35.965,1.581694,1.5,55.06031,55.0,78.415001
20161019003000,100.0,70.775879,36.566212,,1.569651,1.5,56.410442,55.0,78.415001
20161019004500,51.470001,70.415848,36.566212,,1.573665,1.5,54.538254,55.0,78.415001
20161019010000,39.029999,70.235825,36.566212,,1.597752,1.5,55.024303,55.0,77.184998
20161019011500,52.349998,70.595863,38.392056,35.285561,1.421116,1.5,56.698471,55.0,75.514999
20161019013000,94.57,69.767776,38.864632,,1.465275,1.5,55.798382,55.0,74.760002
20161019014500,46.485001,69.9478,38.864632,,1.449217,1.5,55.186317,55.0,74.760002
20161019020000,33.470001,69.497757,38.864632,34.953194,1.445203,1.5,55.312332,55.0,74.760002
20161019021500,51.59,70.235825,38.864632,,1.441188,1.5,55.024303,55.0,74.760002
20161019023000,87.544998,70.235825,38.864632,35.148507,1.437174,1.5,53.674168,55.0,74.760002
20161019024500,48.18,70.685867,38.864632,,1.429145,1.5,55.186317,55.0,74.760002
20161019030000,41.59,70.685867,38.864632,34.805872,1.42513,1.5,55.024303,55.0,74.760002
20161019031500,83.18,70.055801,38.568951,,1.433159,1.5,55.798382,55.0,75.230003
20161019033000,61.735001,70.055801,38.568951,,1.437174,1.5,54.052208,55.0,75.230003
20161019034500,47.290001,69.857788,38.568951,34.99872,1.441188,1.5,54.502251,55.0,75.230003
20161019040000,46.59,69.857788,38.568951,35.191568,1.433159,1.5,55.510353,55.0,75.230003
20161019041500,100.0,70.775879,38.568951,,1.413087,1.5,56.50045,55.0,75.230003
20161019043000,50.720001,70.325836,38.568951,34.913516,1.421116,1.5,54.37624,55.0,75.230003
20161019044500,35.470001,70.595863,38.568951,35.052542,1.429145,1.5,55.240326,55.0,75.230003
20161019050000,42.415001,70.505852,38.568951,35.052542,1.429145,1.5,55.186317,55.0,75.230003
20161019051500,90.904999,70.595863,38.568951,,1.429145,1.5,53.926193,55.0,75.230003
20161019053000,56.145,70.775879,38.568951,35.052542,1.421116,1.5,55.564358,55.0,75.230003
20161019054500,39.404999,70.415848,38.568951,35.244404,1.42513,1.5,54.538254,55.0,75.230003
20161019060000,80.415001,70.325836,38.568951,35.244404,1.429145,1.5,59.9748,55.0,75.230003
20161019061500,65.879997,69.497757,38.568951,35.384416,1.441188,1.5,53.098114,55.0,75.230003
20161019063000,48.584999,70.415848,38.568951,35.384416,1.437174,1.5,54.700272,55.0,75.230003
20161019064500,51.485001,69.767776,38.568951,35.384416,1.429145,1.5,54.898293,55.0,75.230003
20161019070000,81.139999,69.587761,38.568951,35.244404,1.429145,1.5,58.480652,55.0,75.230003
20161019071500,70.309998,70.235825,38.568951,35.104392,1.433159,1.5,53.386139,55.0,75.230003
20161019073000,51.919998,71.153915,38.568951,34.96438,1.417102,1.5,55.150314,55.0,75.230003
20161019074500,39.255001,70.595863,38.568951,34.704977,1.421116,1.5,54.574257,55.0,75.230003
20161019080000,38.345001,72.162018,38.568951,34.96438,1.417102,1.5,55.402344,55.0,75.230003
20161019081500,58.860001,73.620163,38.568951,35.912096,1.413087,1.5,55.438347,55.0,75.230003
20161019083000,60.535,73.89019,38.273266,,1.429145,1.5,55.312332,55.0,75.699997
20161019084500,61.459999,74.628265,38.273266,36.749295,1.421116,1.5,55.186317,55.0,75.699997
20161019090000,42.494999,75.366341,38.273266,37.1635,1.421116,1.5,54.862289,55.0,75.699997
20161019091500,42.494999,76.374435,38.273266,,1.421116,1.5,54.826286,55.0,75.699997
20161019093000,47.785,76.842484,37.927059,38.459104,1.405058,1.5,55.312332,55.0,76.25
20161019094500,60.23,76.75248,37.927059,39.82315,1.421116,1.5,54.736275,55.0,76.25
20161019100000,60.23,77.580559,37.927059,39.82315,1.437174,1.5,54.952297,55.0,76.25
20161019101500,60.23,78.030609,37.927059,39.83012,1.42513,1.5,54.700272,55.0,76.25
20161019103000,60.23,78.408646,37.927059,39.658216,1.42513,1.5,54.862289,55.0,76.25
20161019104500,60.23,78.408646,37.927059,,1.417102,1.5,54.700272,55.0,76.25
20161019110000,60.23,78.768677,37.927059,39.658216,1.417102,1.5,54.664268,55.0,76.25
20161019111500,60.23,79.776779,37.590961,39.658216,1.413087,1.5,55.114311,55.0,76.785004
20161019113000,60.23,79.128716,37.590961,39.890997,1.417102,1.5,55.114311,55.0,76.785004
20161019114500,61.029999,79.506752,37.214447,39.87687,1.429145,1.5,54.862289,55.0,77.385002
20161019120000,55.68,80.154816,37.214447,40.144824,1.409073,1.5,54.412243,55.0,77.385002
20161019121500,55.68,81.25293,36.878345,40.144824,1.437174,1.5,55.150314,55.0,77.919998
20161019123000,58.005001,81.900993,36.878345,40.739552,1.445203,1.5,55.150314,55.0,77.919998
20161019124500,58.005001,80.514854,36.878345,40.56486,1.445203,1.5,54.862289,55.0,77.919998
20161019130000,58.005001,81.720978,36.878345,39.98771,1.449217,1.5,54.664268,55.0,77.919998
20161019131500,46.494999,83.647171,37.519653,39.98771,1.481333,1.5,55.636368,55.0,76.900002
20161019133000,54.740002,80.982895,37.183552,39.75821,1.429145,1.5,55.438347,55.0,77.434998
20161019134500,56.595001,80.892891,37.183552,39.549994,1.433159,1.5,55.150314,55.0,77.434998
20161019140000,56.595001,81.25293,37.183552,39.269307,1.421116,1.5,54.790279,55.0,77.434998
20161019141500,56.595001,83.845184,37.183552,39.269307,1.417102,1.5,55.150314,55.0,77.434998
20161019143000,57.25,81.630966,37.183552,38.690185,1.429145,1.5,55.024303,55.0,77.434998
20161019144500,57.25,82.459045,37.183552,38.93184,1.429145,1.5,55.150314,55.0,77.434998
20161019150000,61.334999,82.549057,37.183552,38.815407,1.421116,1.5,54.9883,55.0,77.434998
20161019151500,61.334999,82.171021,37.183552,38.815407,1.42513,1.5,55.402344,55.0,77.434998
20161019153000,60.130001,79.776779,37.183552,39.69089,1.441188,1.5,54.448246,55.0,77.434998
20161019154500,40.064999,78.030609,37.183552,39.941504,1.433159,1.5,54.664268,55.0,77.434998
20161019160000,52.869999,80.514854,37.183552,39.441517,1.437174,1.5,55.798382,55.0,77.434998
20161019161500,62.575001,78.030609,36.807037,39.441517,1.441188,1.5,55.150314,55.0,78.035004
20161019163000,62.575001,78.678665,36.807037,39.182624,1.445203,1.5,54.736275,55.0,78.035004
20161019164500,61.810001,78.300629,36.807037,39.655088,1.477318,1.5,54.448246,55.0,78.035004
20161019170000,58.615002,77.67057,36.807037,39.287718,1.477318,1.5,54.538254,55.0,78.035004
20161019171500,42.174999,76.75248,36.807037,39.287718,1.477318,1.5,54.502251,55.0,78.035004
20161019173000,41.41,74.628265,36.807037,38.566459,1.489362,1.5,54.502251,55.0,78.035004
20161019174500,40.494999,74.628265,36.807037,38.107476,1.521477,1.5,54.898293,55.0,78.035004
20161019180000,43.785,75.006302,36.807037,38.270013,1.549578,1.5,55.114311,55.0,78.035004
20161019181500,43.785,74.898293,36.807037,38.270013,1.573665,1.5,54.898293,55.0,78.035004
20161019183000,44.584999,74.898293,36.807037,38.28686,1.573665,1.5,55.186317,55.0,78.035004
20161019184500,44.584999,74.718277,36.807037,38.369276,1.573665,1.5,55.024303,55.0,78.035004
20161019190000,44.584999,74.718277,36.807037,38.24266,1.581694,1.5,54.862289,55.0,78.035004
20161019191500,44.584999,74.448242,36.807037,38.24266,1.573665,1.5,54.952297,55.0,78.035004
20161019193000,44.584999,74.358238,36.807037,38.041601,1.57768,1.5,54.736275,55.0,78.035004
20161019194500,44.584999,74.448242,36.807037,37.902575,1.57768,1.5,55.186317,55.0,78.035004
20161019200000,44.584999,74.178223,36.807037,38.044644,1.573665,1.5,54.898293,55.0,78.035004
20161019201500,44.584999,73.620163,36.807037,38.044644,1.569651,1.5,54.898293,55.0,78.035004
20161019203000,44.584999,73.530151,36.807037,38.044644,1.565636,1.5,54.664268,55.0,78.035004
20161019204500,44.584999,73.620163,36.807037,38.11465,1.585708,1.5,54.9883,55.0,77.555
20161019210000,37.810001,73.620163,37.748795,37.902575,1.581694,1.5,55.240326,55.0,76.535004
20161019211500,34.955002,73.530151,39.50362,37.902575,1.593737,1.5,54.736275,55.0,73.745003
20161019213000,49.52,73.260132,40.826649,38.044644,1.581694,1.5,55.762375,55.0,71.639999
20161019214500,46.990002,72.072006,40.826649,37.904632,1.581694,1.5,54.538254,55.0,71.639999
20161019220000,46.990002,72.702072,40.826649,37.76462,1.57768,1.5,54.502251,55.0,71.639999
20161019221500,38.435001,72.612061,40.826649,37.76462,1.57768,1.5,55.510353,55.0,71.639999
20161019223000,48.720001,72.432045,40.826649,37.207445,1.581694,1.5,54.826286,55.0,71.639999
20161019224500,48.720001,72.162018,40.826649,37.207445,1.585708,1.5,54.736275,55.0,71.639999
20161019230000,48.720001,72.072006,41.167515,37.134566,1.573665,1.5,54.700272,55.0,71.095001
20161019231500,48.720001,71.783981,41.167515,37.134566,1.573665,1.5,54.952297,55.0,71.095001
20161019233000,80.754997,71.69397,41.167515,36.644524,1.573665,1.5,55.024303,55.0,71.095001
20161019234500,39.845001,71.69397,41.167515,36.504512,1.57768,1.5,54.826286,55.0,71.095001
20161020000000,47.794998,71.063911,41.167515,36.224488,1.573665,1.5,54.9883,55.0,71.095001
20161020001500,47.794998,70.685867,41.167515,36.224488,1.585708,1.5,54.610264,55.0,71.095001
20161020003000,73.93,70.685867,41.167515,36.01447,1.585708,1.5,54.9883,55.0,71.095001
20161020004500,39.330002,70.865891,41.167515,36.01447,1.573665,1.5,55.186317,55.0,71.095001
20161020010000,47.474998,70.685867,41.167515,36.070757,1.57768,1.5,54.574257,55.0,71.095001
20161020011500,74.684998,71.153915,41.167515,36.070757,1.573665,1.5,56.734474,55.0,71.095001
20161020013000,76.18,70.955902,41.167515,36.070757,1.573665,1.5,55.564358,55.0,71.095001
20161020014500,38.285,71.153915,41.167515,36.070757,1.565636,1.5,55.348335,55.0,71.095001
20161020020000,47.755001,70.685867,41.167515,35.929759,1.581694,1.5,54.502251,55.0,71.095001
20161020021500,67.300003,70.685867,41.167515,35.929759,1.573665,1.5,54.37624,55.0,71.095001
20161020023000,65.445,70.955902,41.167515,35.718262,1.569651,1.5,54.124214,55.0,71.095001
20161020024500,37.610001,71.063911,41.167515,35.718262,1.565636,1.5,55.348335,55.0,71.095001
20161020030000,41.009998,70.685867,41.167515,35.436266,1.569651,1.5,55.690369,55.0,71.095001
20161020031500,47.209999,70.775879,41.167515,35.436266,1.573665,1.5,54.862289,55.0,71.095001
20161020033000,72.459999,70.235825,41.167515,35.295268,1.573665,1.5,55.726372,55.0,71.095001
20161020034500,38.285,70.235825,41.167515,35.34416,1.565636,1.5,54.9883,55.0,71.095001
20161020040000,47.73,69.677765,41.167515,35.083771,1.569651,1.5,54.610264,55.0,71.095001
20161020041500,43.294998,69.407745,41.167515,34.801775,1.573665,1.5,55.690369,55.0,71.095001
20161020043000,56.025002,69.137711,41.167515,34.801775,1.573665,1.5,55.276329,55.0,71.095001
20161020044500,37.735001,69.137711,41.167515,34.660777,1.569651,1.5,54.610264,55.0,71.095001
20161020050000,30.504999,68.849686,41.167515,34.660777,1.581694,1.5,55.024303,55.0,71.095001
20161020051500,37.764999,69.227722,41.167515,34.660777,1.573665,1.5,55.726372,55.0,71.095001
20161020053000,55.540001,69.137711,41.167515,34.847216,1.581694,1.5,55.186317,55.0,71.095001
20161020054500,40.619999,69.407745,41.167515,35.176625,1.581694,1.5,54.502251,55.0,71.095001
20161020060000,29.85,69.857788,41.167515,35.508006,1.569651,1.5,54.448246,55.0,71.095001
20161020061500,48.025002,70.325836,41.167515,35.508006,1.573665,1.5,54.700272,55.0,71.095001
20161020063000,29.370001,70.055801,41.167515,35.72394,1.57768,1.5,54.9883,55.0,71.095001
20161020064500,55.330002,70.235825,41.167515,35.72394,1.565636,1.5,55.150314,55.0,71.095001
20161020070000,64.105003,70.145813,41.167515,35.72394,1.573665,1.5,53.836185,55.0,71.095001
20161020071500,35.16,70.415848,41.167515,35.72394,1.57768,1.5,54.9883,55.0,71.095001
20161020073000,47.369999,70.685867,41.167515,35.53405,1.569651,1.5,54.502251,55.0,71.095001
20161020074500,58.810001,70.865891,41.167515,35.67702,1.569651,1.5,54.952297,55.0,71.095001
20161020080000,48.255001,70.955902,41.167515,,1.569651,1.5,53.962196,55.0,71.095001
20161020081500,39.869999,71.333939,41.167515,,1.569651,1.5,55.150314,55.0,71.095001
20161020083000,48.32,71.69397,41.167515,36.299764,1.565636,1.5,54.502251,55.0,71.095001
20161020084500,33.355,72.342041,41.167515,36.371742,1.549578,1.5,55.47435,55.0,71.095001
20161020090000,48.630001,72.252029,41.167515,36.659654,1.545564,1.5,55.240326,55.0,71.095001
20161020091500,48.630001,73.620163,41.167515,36.659654,1.54155,1.5,55.150314,55.0,71.095001
20161020093000,48.630001,75.366341,41.167515,37.451412,1.54155,1.5,55.240326,55.0,71.095001
20161020094500,48.630001,75.924393,41.167515,37.811302,1.513448,1.5,55.150314,55.0,71.095001
20161020100000,50.299999,76.284431,41.167515,38.53642,1.513448,1.5,54.9883,55.0,71.095001
20161020101500,50.299999,76.284431,41.167515,38.53642,1.505419,1.5,54.790279,55.0,71.095001
20161020103000,50.299999,76.554459,41.167515,38.319653,1.501405,1.5,54.952297,55.0,71.095001
20161020104500,50.299999,77.112518,41.167515,38.31168,1.513448,1.5,55.150314,55.0,71.095001
20161020110000,50.299999,76.842484,41.167515,38.7258,1.497391,1.5,55.150314,55.0,71.095001
20161020111500,52.994999,78.300629,41.167515,38.7258,1.497391,1.5,55.240326,55.0,71.095001
20161020113000,42.650002,79.416748,41.167515,38.810341,1.485347,1.5,54.610264,55.0,71.095001
20161020114500,42.650002,79.326736,40.87183,,1.421116,1.5,54.826286,55.0,72.165001
20161020120000,42.650002,79.236725,39.608261,38.727092,1.421116,1.5,55.186317,55.0,73.580002
20161020121500,54.529999,79.326736,38.976475,38.727092,1.413087,1.5,54.862289,55.0,74.584999
20161020123000,54.529999,80.154816,37.712906,38.623477,1.417102,1.5,55.312332,55.0,76.595001
20161020124500,56.580002,79.038704,37.417225,37.922176,1.433159,1.5,54.700272,55.0,77.065002
20161020130000,56.580002,80.334839,37.417225,38.490112,1.433159,1.5,55.024303,55.0,77.065002
20161020131500,56.580002,80.064812,37.417225,38.490112,1.437174,1.5,54.664268,55.0,77.065002
20161020133000,55.814999,81.630966,37.417225,38.314519,1.449217,1.5,54.862289,55.0,77.065002
20161020134500,55.814999,81.720978,37.417225,38.083625,1.429145,1.5,54.862289,55.0,77.065002
20161020140000,55.814999,82.459045,37.417225,37.120949,1.445203,1.5,55.186317,55.0,77.065002
20161020141500,55.814999,82.459045,37.417225,37.11692,1.441188,1.5,54.898293,55.0,77.065002
20161020143000,59.299999,81.342941,34.809258,37.11692,1.453232,1.5,54.610264,55.0,81.214996
20161020144500,40.330002,80.244827,34.809258,35.451872,1.481333,1.5,54.610264,55.0,81.214996
20161020150000,38.099998,81.432945,34.809258,36.086941,1.573665,1.5,54.664268,55.0,80.669998
20161020151500,38.099998,82.081009,35.490982,35.838384,1.581694,1.5,55.024303,55.0,80.129997
20161020153000,38.099998,81.342941,35.882362,34.595599,1.57768,1.5,54.664268,55.0,79.504997
20161020154500,33.040001,81.720978,36.223225,35.942084,1.573665,1.5,54.664268,55.0,78.964996
20161020160000,33.040001,80.982895,36.52367,36.18719,1.573665,1.5,55.186317,55.0,78.485001
20161020161500,53.169998,81.432945,36.864532,36.30058,1.589723,1.5,54.538254,55.0,77.945
20161020163000,53.169998,80.514854,36.864532,36.689812,1.569651,1.5,54.610264,55.0,77.945
20161020164500,37.419998,79.866791,36.864532,36.677402,1.569651,1.5,54.502251,55.0,77.945
20161020170000,58.445,80.064812,36.864532,36.922508,1.557607,1.5,55.150314,55.0,77.945
20161020171500,58.445,79.416748,36.864532,37.167614,1.549578,1.5,55.024303,55.0,77.945
20161020173000,58.445,78.498657,36.864532,37.41272,1.573665,1.5,54.700272,55.0,77.945
20161020174500,58.445,77.67057,36.864532,37.602287,1.573665,1.5,54.700272,55.0,77.945
20161020180000,58.445,77.580559,36.864532,37.837125,1.569651,1.5,54.790279,55.0,77.945
20161020181500,58.445,77.382538,36.864532,,1.573665,1.5,54.610264,55.0,77.945
20161020183000,51.415001,76.554459,36.864532,37.58357,1.57768,1.5,54.448246,55.0,77.945
20161020184500,39.549999,75.726379,36.864532,37.460983,1.569651,1.5,54.736275,55.0,77.945
20161020190000,39.549999,75.366341,36.864532,37.460983,1.57768,1.5,55.150314,55.0,77.945
20161020191500,39.549999,74.718277,36.864532,37.460983,1.569651,1.5,54.736275,55.0,77.945
20161020193000,39.549999,74.358238,36.864532,37.517355,1.57768,1.5,54.9883,55.0,77.945
20161020194500,44.174999,74.628265,36.864532,37.713824,1.573665,1.5,55.150314,55.0,77.945
20161020200000,56.09,74.628265,36.864532,37.662144,1.573665,1.5,55.510353,55.0,77.945
20161020201500,56.240002,74.268227,36.864532,37.244488,1.565636,1.5,54.9883,55.0,77.945
20161020203000,56.240002,74.088211,36.864532,37.26635,1.573665,1.5,54.862289,55.0,77.945
20161020204500,42.599998,73.998199,36.864532,37.62148,1.565636,1.5,54.574257,55.0,77.945
20161020210000,38.125,73.080109,36.864532,37.48344,1.57768,1.5,55.186317,55.0,77.945
20161020211500,38.125,73.080109,36.864532,37.13579,1.57768,1.5,54.862289,55.0,77.945
20161020213000,38.125,72.792084,37.546261,36.519047,1.573665,1.5,54.862289,55.0,76.860001
20161020214500,34.165001,72.522057,38.187569,36.381993,1.593737,1.5,54.9883,55.0,75.839996
20161020220000,34.165001,72.432045,38.838982,36.37912,1.593737,1.5,54.862289,55.0,74.800003
20161020221500,31.709999,72.162018,39.922188,36.37912,1.593737,1.5,54.898293,55.0,73.080002
20161020223000,60.285,71.783981,41.187271,35.965,1.565636,1.5,55.312332,55.0,71.065002
20161020224500,40.544998,71.603958,41.187271,35.6199,1.561622,1.5,54.538254,55.0,71.065002
20161020230000,29.93,71.423943,41.187271,35.34382,1.569651,1.5,55.47435,55.0,71.065002
20161020231500,38.014999,71.243927,41.187271,35.34382,1.549578,1.5,55.114311,55.0,71.065002
20161020233000,71.644997,71.063911,41.187271,35.330594,1.573665,1.5,54.574257,55.0,71.065002
20161020234500,58.205002,70.775879,41.187271,34.99872,1.565636,1.5,54.052208,55.0,71.065002
20161021000000,35.169998,70.775879,41.187271,34.72264,1.557607,1.5,54.9883,55.0,71.065002
20161021001500,67.595001,69.857788,41.187271,34.72264,1.521477,1.5,58.606659,55.0,71.065002
20161021003000,41.860001,69.227722,41.187271,33.204438,1.569651,1.5,54.538254,55.0,71.065002
20161021004500,31.6,68.399643,41.187271,32.43716,1.561622,1.5,54.538254,55.0,71.065002
20161021010000,30.065001,68.129616,41.649384,31.43858,1.545564,1.5,54.736275,55.0,70.330002
20161021011500,41.459999,67.661568,41.649384,31.243352,1.553593,1.5,55.690369,55.0,70.330002
20161021013000,37.07,67.301529,41.649384,30.894886,1.549578,1.5,54.448246,55.0,70.330002
20161021014500,24.125,67.031502,41.649384,30.239196,1.537535,1.5,55.402344,55.0,70.330002
20161021020000,24.125,66.671471,41.649384,30.274284,1.553593,1.5,55.402344,55.0,70.330002
20161021021500,24.125,66.563461,41.649384,30.14216,1.549578,1.5,55.114311,55.0,70.330002
20161021023000,24.125,65.933395,41.649384,,1.549578,1.5,54.826286,55.0,70.330002
20161021024500,24.125,65.573357,41.649384,29.217292,1.565636,1.5,54.502251,55.0,70.330002
20161021030000,22.59,65.195328,41.649384,29.085168,1.54155,1.5,55.024303,55.0,70.330002
20161021031500,22.59,64.925293,41.649384,28.82092,1.557607,1.5,54.862289,55.0,70.330002
20161021033000,22.59,64.745277,41.649384,28.358486,1.557607,1.5,54.538254,55.0,70.330002
20161021034500,20.98,64.47525,41.649384,28.094238,1.557607,1.5,55.47435,55.0,70.330002
20161021040000,36.755001,63.917191,41.649384,28.028176,1.57768,1.5,54.9883,55.0,70.330002
20161021041500,31.540001,63.647163,41.649384,27.631804,1.573665,1.5,54.448246,55.0,70.330002
20161021043000,18.945,63.467148,41.649384,27.301494,1.569651,1.5,55.024303,55.0,70.330002
20161021044500,18.945,63.287128,41.649384,27.026315,1.565636,1.5,54.700272,55.0,70.330002
20161021050000,17.41,63.287128,41.649384,,1.569651,1.5,54.736275,55.0,70.330002
20161021051500,17.41,62.837082,41.649384,26.427728,1.557607,1.5,55.186317,55.0,69.790001
20161021053000,17.41,62.657066,41.990246,26.037272,1.553593,1.5,55.276329,55.0,69.790001
20161021054500,17.41,62.27903,41.990246,25.972196,1.557607,1.5,55.438347,55.0,69.790001
20161021060000,24.030001,62.09901,41.990246,25.711892,1.565636,1.5,55.150314,55.0,69.790001
20161021061500,24.030001,61.918995,41.990246,25.711892,1.561622,1.5,55.024303,55.0,69.790001
20161021063000,24.030001,61.55896,41.990246,25.386512,1.565636,1.5,55.024303,55.0,69.790001
20161021064500,24.030001,61.918995,41.990246,25.386512,1.561622,1.5,55.240326,55.0,69.790001
20161021070000,24.030001,61.468948,41.990246,25.386512,1.565636,1.5,55.024303,55.0,69.790001
20161021071500,24.030001,61.090912,41.990246,24.993676,1.565636,1.5,54.502251,55.0,69.790001
20161021073000,24.030001,61.198921,41.990246,24.993676,1.573665,1.5,54.9883,55.0,69.790001
20161021074500,24.030001,61.55896,41.990246,24.993676,1.581694,1.5,55.024303,55.0,69.790001
20161021080000,30.379999,62.189022,41.990246,24.791138,1.573665,1.5,55.510353,55.0,69.790001
20161021081500,18.08,62.27903,41.990246,24.791138,1.581694,1.5,54.9883,55.0,69.790001
20161021083000,18.08,63.197121,41.990246,24.791138,1.581694,1.5,55.186317,55.0,69.790001
20161021084500,18.08,63.37714,41.990246,24.916445,1.561622,1.5,55.024303,55.0,69.790001
20161021090000,21.575001,63.827187,41.990246,25.055386,1.525492,1.5,55.47435,55.0,69.790001
20161021091500,32.720001,64.385239,41.990246,25.055386,1.521477,1.5,54.664268,55.0,69.790001
20161021093000,31.195,65.105316,41.990246,25.38709,1.501405,1.5,55.600361,55.0,69.790001
20161021094500,21.76,65.753372,41.990246,25.714935,1.509434,1.5,54.538254,55.0,69.790001
20161021100000,20.875,66.47345,41.990246,25.972196,1.485347,1.5,55.47435,55.0,69.790001
20161021101500,17.01,67.031502,41.990246,26.158958,1.481333,1.5,54.160217,55.0,69.790001
20161021103000,37.82,68.129616,41.990246,,1.505419,1.5,55.690369,55.0,69.790001
20161021104500,19.6,68.309631,41.990246,26.708228,1.509434,1.5,53.836185,55.0,69.790001
20161021110000,34.595001,69.227722,41.990246,26.708228,1.473304,1.5,55.798382,55.0,69.790001
20161021111500,36.27,69.137711,41.990246,,1.461261,1.5,55.510353,55.0,69.790001
20161021113000,15.58,69.317734,41.990246,27.377382,1.441188,1.5,53.872189,55.0,69.790001
20161021114500,33.150002,69.9478,41.990246,27.091102,1.477318,1.5,56.698471,55.0,70.514999
20161021120000,16.309999,70.685867,41.532898,27.091102,1.481333,1.5,53.836185,55.0,70.514999
20161021121500,19.805,70.685867,41.532898,,1.489362,1.5,54.736275,55.0,70.514999
20161021123000,14.015,70.505852,41.532898,27.091102,1.481333,1.5,53.548157,55.0,70.514999
20161021124500,15.825,70.685867,41.532898,27.091102,1.517463,1.5,52.810081,55.0,70.514999
20161021130000,41.009998,72.072006,41.532898,27.567986,1.497391,1.5,56.662468,55.0,70.514999
20161021131500,17.065001,71.69397,41.532898,27.567986,1.505419,1.5,52.55806,55.0,70.514999
20161021133000,40.625,71.69397,41.532898,27.709715,1.481333,1.5,57.148514,55.0,70.514999
20161021134500,31.145,71.69397,41.532898,27.709715,1.489362,1.5,56.50045,55.0,70.514999
20161021140000,15.795,71.873993,41.532898,27.709715,1.517463,1.5,53.296131,55.0,70.514999
20161021141500,19.514999,71.873993,41.035137,27.709715,1.465275,1.5,52.360039,55.0,71.309998
20161021143000,18.27,72.612061,41.035137,27.389656,1.457246,1.5,52.396042,55.0,71.309998
20161021144500,44.134998,73.350136,41.035137,27.389656,1.449217,1.5,57.598564,55.0,71.904999
20161021150000,22.875,72.432045,40.658623,27.389656,1.469289,1.5,52.432045,55.0,71.904999
20161021151500,18.655001,73.17012,40.658623,27.389656,1.441188,1.5,55.348335,55.0,71.904999
20161021153000,46.950001,73.620163,40.658623,27.389656,1.453232,1.5,58.606659,55.0,71.904999
20161021154500,18.674999,72.972099,40.658623,27.378062,1.493376,1.5,52.360039,55.0,71.904999
20161021160000,16.110001,72.162018,40.658623,,1.469289,1.5,53.962196,55.0,71.904999
20161021161500,49.869999,72.162018,40.658623,27.469352,1.473304,1.5,58.030605,55.0,71.904999
20161021163000,13.73,71.69397,40.658623,27.469352,1.461261,1.5,52.396042,55.0,71.904999
20161021164500,43.889999,71.423943,40.658623,27.129097,1.429145,1.5,57.67057,55.0,71.904999
20161021170000,16.84,70.775879,40.658623,,1.465275,1.5,51.819984,55.0,71.904999
20161021171500,15.67,70.685867,40.658623,27.11735,1.461261,1.5,53.872189,55.0,71.904999
20161021173000,42.715,70.235825,40.658623,,1.42513,1.5,58.768677,55.0,71.904999
20161021174500,25.35,69.587761,40.241692,26.86592,1.457246,1.5,52.846085,55.0,72.57
20161021180000,15.325,68.759674,40.241692,27.030922,1.461261,1.5,53.008102,55.0,72.57
20161021181500,18.565001,67.751579,40.241692,27.030922,1.477318,1.5,52.108009,55.0,72.57
20161021183000,43.325001,66.761475,40.241692,27.217208,1.489362,1.5,56.896492,55.0,72.57
20161021184500,18.504999,66.293427,40.241692,26.943593,1.565636,1.5,55.564358,55.0,72.57
20161021190000,16.309999,65.753372,41.27438,26.232194,1.54155,1.5,55.024303,55.0,70.925003
20161021191500,17.545,65.195328,42.198597,26.232194,1.585708,1.5,55.690369,55.0,69.455002
20161021193000,11.085,64.655266,42.579872,25.899504,1.549578,1.5,55.690369,55.0,68.849998
20161021194500,4.235,64.47525,42.579872,25.466072,1.533521,1.5,53.710175,55.0,68.849998
20161021200000,5.74,64.115219,42.579872,25.40256,1.54155,1.5,52.972099,55.0,68.849998
20161021201500,8.655,63.287128,42.579872,25.236912,1.54155,1.5,52.144012,55.0,68.849998
20161021203000,17.76,62.549057,42.579872,24.814088,1.549578,1.5,52.180019,55.0,68.849998
20161021204500,47.139999,62.657066,42.579872,24.84819,1.557607,1.5,58.966698,55.0,68.849998
20161021210000,17.200001,61.918995,42.579872,24.59438,1.557607,1.5,56.50045,55.0,68.849998
20161021211500,2.245,61.828983,42.579872,24.59438,1.533521,1.5,53.134113,55.0,68.849998
20161021213000,39.459999,61.55896,42.579872,24.44903,1.549578,1.5,53.998199,55.0,68.849998
20161021214500,12.635,61.378937,42.579872,24.333668,1.545564,1.5,55.762375,55.0,68.849998
20161021220000,4.565,60.910892,42.579872,24.124228,1.533521,1.5,51.945995,55.0,68.849998
20161021221500,45.849998,60.820885,42.579872,24.124228,1.561622,1.5,58.444645,55.0,68.849998
20161021223000,3.62,60.370838,42.579872,23.967539,1.533521,1.5,53.062107,55.0,68.849998
20161021224500,44.744999,60.370838,42.579872,23.850205,1.561622,1.5,58.714676,55.0,68.849998
20161021230000,2.82,60.190819,42.579872,23.80592,1.549578,1.5,53.224121,55.0,68.849998
20161021231500,34.465,60.010803,42.579872,23.80592,1.529506,1.5,58.39064,55.0,68.849998
20161021233000,5.17,59.740776,42.579872,23.45096,1.557607,1.5,52.55806,55.0,68.849998
20161021234500,19.235001,59.650764,42.579872,23.460412,1.533521,1.5,56.536453,55.0,68.849998
20161022000000,23.924999,59.452747,42.579872,23.400759,1.565636,1.5,53.296131,55.0,68.849998
20161022001500,5.13,59.18272,42.579872,23.400759,1.553593,1.5,54.286232,55.0,68.849998
20161022003000,37.560001,59.002701,42.579872,23.109566,1.533521,1.5,58.39064,55.0,68.849998
20161022004500,9.705,59.002701,42.579872,22.988288,1.565636,1.5,51.982002,55.0,68.849998
20161022010000,1.225,58.642666,42.579872,22.98788,1.549578,1.5,54.214222,55.0,68.849998
20161022011500,1.03,57.724571,44.093857,22.98788,1.469289,1.5,53.962196,55.0,68.264999
20161022013000,4.105,57.544556,43.308201,22.743352,1.493376,1.5,55.564358,55.0,67.690002
20161022014500,17.5,57.544556,43.308201,22.624454,1.501405,1.5,56.860489,55.0,67.690002
20161022020000,41.75,57.922592,43.308201,22.68222,1.489362,1.5,58.066605,55.0,67.690002
20161022021500,35.32,57.454548,43.308201,,1.481333,1.5,53.638168,55.0,67.690002
20161022023000,20.42,57.544556,43.308201,22.430875,1.489362,1.5,52.522053,55.0,67.690002
20161022024500,0.0,57.094509,43.308201,22.307625,1.505419,1.5,51.855988,55.0,67.690002
20161022030000,5.02,57.004501,43.308201,22.246,1.501405,1.5,52.810081,55.0,67.690002
20161022031500,0.0,56.734474,43.308201,,1.493376,1.5,52.774078,55.0,67.690002
20161022033000,1.75,56.104412,43.308201,21.98726,1.497391,1.5,52.810081,55.0,67.690002
20161022034500,0.0,56.104412,43.308201,21.800906,1.489362,1.5,52.55806,55.0,67.690002
20161022040000,1.835,56.014404,43.308201,21.785215,1.489362,1.5,52.720074,55.0,67.690002
20161022041500,0.0,55.636368,43.308201,21.785215,1.477318,1.5,51.855988,55.0,67.690002
20161022043000,18.545,55.276329,43.308201,21.534771,1.473304,1.5,53.350136,55.0,67.690002
20161022044500,35.029999,55.186317,43.308201,,1.481333,1.5,55.798382,55.0,67.690002
20161022050000,30.375,55.366337,43.308201,21.221716,1.481333,1.5,57.148514,55.0,67.690002
20161022051500,21.424999,55.366337,43.308201,21.221716,1.477318,1.5,57.022503,55.0,67.690002
20161022053000,8.175,55.276329,43.308201,21.199616,1.489362,1.5,56.086411,55.0,67.690002
20161022054500,0.0,54.286232,43.308201,20.884096,1.497391,1.5,53.872189,55.0,67.690002
20161022060000,30.264999,54.19622,43.308201,20.984753,1.473304,1.5,54.826286,55.0,67.690002
20161022061500,16.745001,53.656166,43.308201,20.984753,1.481333,1.5,56.446445,55.0,67.690002
20161022063000,0.0,53.476151,43.308201,20.603171,1.489362,1.5,53.188118,55.0,67.690002
20161022064500,24.855,53.368137,43.308201,20.603171,1.477318,1.5,56.446445,55.0,67.690002
20161022070000,3.475,53.27813,43.308201,20.5086,1.481333,1.5,53.224121,55.0,67.690002
20161022071500,20.115,52.468048,43.308201,20.5086,1.489362,1.5,56.176422,55.0,67.690002
20161022073000,7.735,53.476151,43.308201,19.894407,1.485347,1.5,53.008102,55.0,67.690002
20161022074500,25.635,54.19622,43.308201,19.894407,1.481333,1.5,56.698471,55.0,67.690002
20161022080000,4.96,55.186317,43.308201,19.985204,1.485347,1.5,55.510353,55.0,67.690002
20161022081500,4.275,56.374439,43.308201,19.985204,1.485347,1.5,55.600361,55.0,67.690002
20161022083000,32.419998,57.832584,43.308201,20.115356,1.481333,1.5,57.760578,55.0,67.690002
20161022084500,10.31,59.002701,43.308201,20.403846,1.481333,1.5,51.855988,55.0,67.690002
20161022090000,21.674999,60.460846,43.308201,21.429932,1.42513,1.5,57.274529,55.0,67.690002
20161022091500,0.0,61.288933,43.308201,21.429932,1.445203,1.5,51.765976,55.0,67.690002
20161022093000,15.86,61.918995,43.308201,,1.473304,1.5,51.441948,55.0,67.690002
20161022094500,41.709999,63.107113,43.308201,21.9995,1.461261,1.5,56.9865,55.0,67.690002
20161022100000,46.59,63.917191,43.308201,21.9995,1.413087,1.5,58.678669,55.0,67.690002
20161022101500,43.610001,64.115219,43.308201,21.9995,1.42513,1.5,56.446445,55.0,67.690002
20161022103000,44.215,64.835281,43.308201,22.62272,1.477318,1.5,56.950497,55.0,67.690002
20161022104500,37.705002,65.573357,43.308201,22.62272,1.469289,1.5,53.836185,55.0,67.690002
20161022110000,2.64,66.671471,43.308201,23.914856,1.497391,1.5,50.523853,55.0,67.690002
20161022111500,2.27,66.851486,43.308201,24.165215,1.481333,1.5,53.58416,55.0,67.690002
20161022113000,26.52,67.031502,43.308201,24.301844,1.473304,1.5,56.950497,55.0,67.690002
20161022114500,49.860001,67.751579,43.308201,24.361905,1.461261,1.5,58.516655,55.0,67.690002
20161022120000,1.635,68.66967,43.308201,24.47028,1.497391,1.5,50.361839,55.0,67.690002
20161022121500,17.629999,69.227722,43.308201,24.207256,1.469289,1.5,56.896492,55.0,67.690002
20161022123000,51.935001,69.767776,43.308201,24.9286,1.453232,1.5,57.274529,55.0,67.690002
20161022124500,0.55,69.767776,43.308201,25.273615,1.481333,1.5,50.739876,55.0,67.690002
20161022130000,51.68,69.047707,43.308201,25.386342,1.429145,1.5,59.038704,55.0,67.690002
20161022131500,4.525,70.325836,43.308201,25.386342,1.445203,1.5,51.729973,55.0,67.690002
20161022133000,41.255001,70.505852,43.308201,25.386342,1.437174,1.5,60.208824,55.0,67.690002
20161022134500,11.76,70.685867,43.308201,25.386342,1.445203,1.5,51.189919,55.0,67.690002
20161022140000,44.380001,71.69397,43.308201,25.330208,1.497391,1.5,58.228622,55.0,67.690002
20161022141500,3.045,71.513954,43.308201,25.330208,1.473304,1.5,51.315933,55.0,67.690002
20161022143000,48.415001,72.792084,43.308201,25.330208,1.489362,1.5,57.346535,55.0,67.690002
20161022144500,3.35,70.775879,43.308201,25.988941,1.457246,1.5,52.720074,55.0,67.690002
20161022150000,41.360001,71.333939,43.308201,26.087456,1.437174,1.5,57.382538,55.0,67.690002
20161022151500,13.485,72.072006,43.308201,25.710634,1.481333,1.5,55.276329,55.0,67.690002
20161022153000,11.91,72.162018,42.595585,25.803318,1.473304,1.5,50.307831,55.0,68.824997
20161022154500,59.865002,72.342041,42.168552,26.54479,1.445203,1.5,60.208824,55.0,69.504997
20161022160000,20.305,71.423943,41.872868,25.968796,1.437174,1.5,55.114311,55.0,69.974998
20161022161500,5.84,71.423943,41.241085,25.968796,1.473304,1.5,51.099911,55.0,70.980003
20161022163000,23.445,71.513954,40.649715,25.878084,1.473304,1.5,52.648064,55.0,71.919998
20161022164500,50.009998,72.342041,40.649715,25.878084,1.449217,1.5,58.87669,55.0,71.919998
20161022170000,55.43,71.873993,40.017933,26.127712,1.437174,1.5,59.524754,55.0,72.925003
20161022171500,20.91,71.783981,39.681831,26.127712,1.441188,1.5,55.438347,55.0,73.459999
20161022173000,12.24,70.685867,39.681831,26.750303,1.445203,1.5,53.638168,55.0,73.459999
20161022174500,21.665001,70.235825,39.681831,26.560906,1.465275,1.5,52.594059,55.0,73.459999
20161022180000,47.555,69.9478,39.681831,26.115812,1.429145,1.5,59.074707,55.0,73.459999
20161022181500,34.375,68.849686,39.681831,26.115812,1.445203,1.5,56.410442,55.0,73.459999
