PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161022183000,30.594999,66.47345,39.681831,25.748952,1.461261,1.5,53.188118,55.0,73.459999
20161022184500,13.655,65.843384,39.681831,25.77673,1.453232,1.5,52.018005,55.0,73.459999
20161022190000,10.64,64.115219,39.681831,25.68068,1.433159,1.5,54.574257,55.0,73.459999
20161022191500,25.245001,62.927094,39.681831,25.632944,1.449217,1.5,56.608459,55.0,73.459999
20161022193000,9.61,61.918995,39.681831,25.258842,1.505419,1.5,53.710175,55.0,73.459999
20161022194500,16.620001,61.198921,40.323139,24.864119,1.593737,1.5,51.855988,55.0,71.900002
20161022200000,27.334999,60.28083,42.057762,24.481058,1.549578,1.5,57.220524,55.0,69.68
20161022201500,13.845,59.740776,42.057762,24.44376,1.593737,1.5,52.018005,55.0,69.68
20161022203000,7.165,59.920792,42.057762,24.16785,1.573665,1.5,55.024303,55.0,69.68
20161022204500,39.064999,59.272728,42.398624,23.564996,1.529506,1.5,58.066605,55.0,69.139999
20161022210000,2.855,59.18272,42.398624,23.410772,1.549578,1.5,52.270027,55.0,69.139999
20161022211500,10.095,59.002701,42.398624,23.309792,1.54155,1.5,54.862289,55.0,69.139999
20161022213000,35.014999,58.282631,42.398624,22.618198,1.521477,1.5,57.760578,55.0,69.139999
20161022214500,41.305,58.012604,42.398624,22.5044,1.521477,1.5,56.536453,55.0,69.139999
20161022220000,25.01,57.544556,42.398624,22.442537,1.521477,1.5,53.926193,55.0,69.139999
20161022221500,5.095,57.544556,42.398624,22.442537,1.537535,1.5,52.234024,55.0,69.139999
20161022223000,5.185,56.824486,42.398624,21.87625,1.537535,1.5,52.396042,55.0,69.139999
20161022224500,2.4,56.374439,42.398624,,1.533521,1.5,52.720074,55.0,69.139999
20161022230000,12.42,56.374439,42.398624,21.800906,1.54155,1.5,52.684067,55.0,69.139999
20161022231500,15.18,56.104412,42.398624,21.800906,1.521477,1.5,52.594059,55.0,69.139999
20161022233000,36.459999,56.014404,42.398624,21.785215,1.525492,1.5,54.37624,55.0,69.139999
20161022234500,36.009998,55.276329,42.398624,21.534771,1.537535,1.5,57.310532,55.0,69.139999
20161023000000,15.31,55.726372,42.398624,21.302738,1.529506,1.5,56.410442,55.0,69.139999
20161023001500,3.85,55.636368,42.398624,21.302738,1.529506,1.5,55.726372,55.0,69.139999
20161023003000,0.0,55.096313,42.398624,20.984753,1.545564,1.5,53.224121,55.0,69.139999
20161023004500,5.07,54.646263,42.398624,,1.525492,1.5,52.234024,55.0,69.139999
20161023010000,34.209999,55.096313,42.398624,20.60482,1.525492,1.5,55.798382,55.0,69.139999
20161023011500,29.82,54.91629,42.398624,20.60482,1.54155,1.5,57.184517,55.0,69.139999
20161023013000,3.58,54.556259,42.398624,20.38042,1.545564,1.5,55.47435,55.0,69.139999
20161023014500,0.0,54.37624,42.398624,20.38042,1.537535,1.5,52.972099,55.0,69.139999
20161023020000,35.470001,54.19622,42.398624,20.440736,1.533521,1.5,55.852386,55.0,69.139999
20161023021500,9.705,54.19622,42.398624,20.440736,1.549578,1.5,56.086411,55.0,69.139999
20161023023000,0.0,54.286232,42.398624,20.023573,1.533521,1.5,53.098114,55.0,69.139999
20161023024500,34.895,54.106209,42.398624,19.985204,1.537535,1.5,54.862289,55.0,69.139999
20161023030000,12.04,53.836185,42.398624,19.855052,1.545564,1.5,56.248428,55.0,69.139999
20161023031500,1.73,54.19622,42.398624,19.855052,1.533521,1.5,52.900093,55.0,69.139999
20161023033000,31.275,53.188118,42.398624,19.682587,1.54155,1.5,56.446445,55.0,69.139999
20161023034500,0.105,53.836185,42.398624,19.704364,1.549578,1.5,54.412243,55.0,69.139999
20161023040000,33.415001,53.656166,42.398624,19.39952,1.549578,1.5,56.176422,55.0,69.139999
20161023041500,3.85,53.476151,42.398624,19.39952,1.549578,1.5,55.690369,55.0,69.139999
20161023043000,21.275,53.188118,42.398624,19.440116,1.549578,1.5,53.836185,55.0,69.139999
20161023044500,1.105,53.27813,42.398624,19.223604,1.533521,1.5,55.510353,55.0,69.139999
20161023050000,31.975,53.008102,42.398624,18.943988,1.545564,1.5,55.960396,55.0,69.139999
20161023051500,22.58,52.378036,42.398624,18.943988,1.561622,1.5,53.836185,55.0,69.139999
20161023053000,2.08,53.188118,42.398624,18.943988,1.549578,1.5,53.926193,55.0,69.139999
20161023054500,13.885,52.738075,42.398624,18.633483,1.54155,1.5,56.014404,55.0,69.139999
20161023060000,31.299999,52.738075,42.398624,18.713434,1.54155,1.5,55.47435,55.0,69.139999
20161023061500,4.29,52.55806,42.398624,18.713434,1.553593,1.5,53.260128,55.0,69.139999
20161023063000,0.175,52.468048,42.398624,18.58131,1.54155,1.5,55.348335,55.0,69.139999
20161023064500,19.0,52.468048,42.398624,18.59372,1.553593,1.5,56.122414,55.0,69.139999
20161023070000,30.99,52.468048,42.398624,18.383124,1.553593,1.5,55.564358,55.0,69.139999
20161023071500,16.995001,52.468048,42.398624,18.118876,1.561622,1.5,53.638168,55.0,69.139999
20161023073000,5.16,53.188118,42.398624,18.06128,1.549578,1.5,55.150314,55.0,69.139999
20161023074500,28.18,52.828083,42.398624,18.06128,1.557607,1.5,56.446445,55.0,69.139999
20161023080000,1.005,55.276329,42.398624,18.06128,1.549578,1.5,55.150314,55.0,69.139999
20161023081500,0.67,56.19442,42.398624,18.06128,1.557607,1.5,54.052208,55.0,69.139999
20161023083000,7.52,58.282631,42.398624,18.06128,1.553593,1.5,53.710175,55.0,69.139999
20161023084500,16.700001,59.740776,42.398624,19.524351,1.553593,1.5,56.014404,55.0,69.139999
20161023090000,38.404999,60.730873,42.398624,20.22844,1.525492,1.5,54.610264,55.0,69.139999
20161023091500,13.725,62.927094,42.398624,20.84962,1.557607,1.5,55.438347,55.0,69.139999
20161023093000,6.92,64.205215,42.398624,22.387355,1.561622,1.5,52.720074,55.0,69.139999
20161023094500,9.58,65.933395,42.398624,23.007464,1.565636,1.5,51.315933,55.0,69.139999
20161023100000,10.39,67.031502,42.398624,23.39265,1.565636,1.5,51.189919,55.0,69.139999
20161023101500,2.36,67.751579,42.398624,23.54021,1.569651,1.5,52.648064,55.0,69.139999
20161023103000,11.315,68.039612,42.398624,24.653472,1.573665,1.5,53.998199,55.0,69.139999
20161023104500,21.825001,69.137711,42.398624,24.906211,1.525492,1.5,55.690369,55.0,69.139999
20161023110000,55.215,69.857788,42.398624,25.544969,1.529506,1.5,60.208824,55.0,69.139999
20161023111500,20.85,70.685867,42.398624,25.544969,1.573665,1.5,52.30603,55.0,69.139999
20161023113000,7.29,71.333939,42.398624,26.396448,1.525492,1.5,53.224121,55.0,69.139999
20161023114500,48.43,71.333939,42.398624,26.615255,1.533521,1.5,58.966698,55.0,69.139999
20161023120000,5.495,70.775879,42.398624,26.82189,1.517463,1.5,51.063908,55.0,69.139999
20161023121500,46.669998,71.783981,42.398624,26.82189,1.513448,1.5,58.228622,55.0,69.139999
20161023123000,16.184999,71.423943,42.398624,27.472565,1.54155,1.5,52.234024,55.0,69.139999
20161023124500,13.475,71.69397,42.398624,27.11735,1.505419,1.5,55.240326,55.0,69.139999
20161023130000,51.654999,71.69397,42.398624,27.771068,1.549578,1.5,58.228622,55.0,69.139999
20161023131500,16.049999,71.964005,42.398624,27.771068,1.561622,1.5,51.819984,55.0,69.139999
20161023133000,12.63,72.792084,42.398624,28.210008,1.525492,1.5,54.052208,55.0,69.139999
20161023134500,28.559999,74.448242,42.398624,28.415096,1.441188,1.5,57.05851,55.0,69.139999
20161023140000,52.130001,73.998199,41.706219,28.273928,1.441188,1.5,59.36274,55.0,70.239998
20161023141500,11.11,73.350136,40.697918,27.913698,1.437174,1.5,51.729973,55.0,71.845001
20161023143000,22.469999,73.080109,39.639095,28.140886,1.429145,1.5,55.240326,55.0,73.529999
20161023144500,45.634998,74.358238,39.639095,28.6159,1.397029,1.5,58.120613,55.0,73.529999
20161023150000,24.26,73.89019,39.302998,28.30021,1.465275,1.5,52.522053,55.0,74.065002
20161023151500,20.67,75.096313,39.302998,28.653776,1.449217,1.5,55.312332,55.0,74.065002
20161023153000,32.805,74.358238,39.302998,28.735036,1.457246,1.5,54.664268,55.0,74.065002
20161023154500,33.119999,73.17012,39.302998,29.093039,1.437174,1.5,55.960396,55.0,74.065002
20161023160000,31.76,73.620163,39.302998,28.638408,1.465275,1.5,54.124214,55.0,74.065002
20161023161500,13.36,73.080109,39.302998,28.638408,1.457246,1.5,52.396042,55.0,74.065002
20161023163000,48.955002,72.252029,39.302998,29.234377,1.421116,1.5,56.212421,55.0,74.065002
20161023164500,23.23,72.792084,39.302998,29.234377,1.473304,1.5,52.270027,55.0,74.065002
20161023170000,39.415001,71.873993,39.302998,29.132904,1.437174,1.5,56.662468,55.0,74.065002
20161023171500,23.885,71.333939,39.302998,29.18081,1.445203,1.5,55.690369,55.0,74.065002
20161023173000,40.025002,70.685867,39.302998,28.97375,1.445203,1.5,54.952297,55.0,74.065002
20161023174500,33.080002,70.775879,39.302998,28.91221,1.445203,1.5,55.636368,55.0,74.065002
20161023180000,20.389999,70.325836,39.302998,,1.453232,1.5,55.348335,55.0,74.065002
20161023181500,20.389999,69.227722,39.302998,28.792989,1.465275,1.5,55.510353,55.0,74.065002
20161023183000,40.115002,68.21962,39.302998,28.399099,1.513448,1.5,54.700272,55.0,74.065002
20161023184500,40.115002,67.031502,39.302998,28.24989,1.57768,1.5,54.538254,55.0,74.065002
20161023190000,30.889999,66.203423,39.64386,27.621485,1.573665,1.5,55.690369,55.0,73.519997
20161023191500,28.405001,64.835281,39.984722,27.621485,1.57768,1.5,54.37624,55.0,72.980003
20161023193000,20.035,64.835281,40.325584,27.252891,1.57768,1.5,55.186317,55.0,72.434998
20161023194500,20.035,63.647163,40.62603,26.920286,1.593737,1.5,55.150314,55.0,71.959999
20161023200000,20.035,63.737175,41.489624,26.775922,1.573665,1.5,55.024303,55.0,70.584999
20161023201500,20.035,63.737175,41.489624,26.775922,1.573665,1.5,55.438347,55.0,70.584999
20161023203000,20.035,62.657066,41.489624,26.411272,1.573665,1.5,54.502251,55.0,70.584999
20161023204500,19.264999,62.837082,41.489624,26.020238,1.573665,1.5,54.538254,55.0,70.584999
20161023210000,19.264999,61.828983,41.489624,26.128375,1.565636,1.5,54.826286,55.0,70.584999
20161023211500,17.945,61.918995,41.489624,25.900694,1.573665,1.5,54.502251,55.0,70.584999
20161023213000,17.945,61.828983,41.489624,25.869312,1.565636,1.5,54.664268,55.0,70.584999
20161023214500,17.945,60.730873,41.489624,25.743104,1.569651,1.5,54.862289,55.0,70.584999
20161023220000,16.625,60.730873,41.489624,25.563737,1.565636,1.5,55.114311,55.0,70.584999
20161023221500,16.625,60.370838,41.489624,25.563737,1.561622,1.5,55.150314,55.0,70.584999
20161023223000,16.625,60.100811,41.489624,25.18717,1.573665,1.5,55.114311,55.0,70.584999
20161023224500,16.625,60.460846,41.489624,25.12308,1.565636,1.5,55.150314,55.0,70.584999
20161023230000,16.625,59.830784,41.489624,25.12308,1.569651,1.5,55.348335,55.0,70.584999
20161023231500,18.299999,59.650764,41.489624,24.73854,1.573665,1.5,54.790279,55.0,70.584999
20161023233000,15.87,59.740776,41.489624,24.670676,1.573665,1.5,53.800179,55.0,70.584999
20161023234500,17.625,59.56076,41.489624,24.665831,1.585708,1.5,55.636368,55.0,70.584999
20161024000000,14.06,59.002701,41.489624,24.28022,1.57768,1.5,54.502251,55.0,70.584999
20161024001500,15.87,59.272728,41.489624,24.28022,1.581694,1.5,55.114311,55.0,70.584999
20161024003000,23.745001,59.002701,41.489624,24.206848,1.581694,1.5,55.114311,55.0,70.584999
20161024004500,23.745001,59.092712,41.489624,24.07571,1.581694,1.5,54.9883,55.0,70.584999
20161024010000,20.34,59.092712,41.489624,23.511055,1.573665,1.5,54.9883,55.0,70.584999
20161024011500,19.57,58.462646,41.489624,23.511055,1.593737,1.5,54.502251,55.0,70.584999
20161024013000,25.01,58.642666,41.489624,23.734146,1.57768,1.5,55.690369,55.0,70.584999
20161024014500,27.465,58.822685,41.489624,23.851565,1.589723,1.5,54.9883,55.0,70.584999
20161024020000,14.785,58.372639,41.489624,23.602022,1.585708,1.5,54.9883,55.0,70.584999
20161024021500,14.785,58.282631,41.489624,23.602022,1.585708,1.5,55.150314,55.0,70.584999
20161024023000,20.18,59.002701,41.489624,23.043776,1.581694,1.5,53.962196,55.0,70.584999
20161024024500,16.865,58.642666,41.489624,22.913624,1.585708,1.5,55.636368,55.0,70.584999
20161024030000,19.735001,58.552658,41.83049,23.139588,1.569651,1.5,53.710175,55.0,70.040001
20161024031500,20.6,59.002701,41.83049,23.25257,1.569651,1.5,54.37624,55.0,70.040001
20161024033000,15.565,58.552658,41.83049,23.613616,1.557607,1.5,54.898293,55.0,70.040001
20161024034500,35.465,58.912693,41.83049,23.613616,1.557607,1.5,55.47435,55.0,70.040001
20161024040000,30.344999,58.912693,41.83049,23.365552,1.565636,1.5,54.448246,55.0,70.040001
20161024041500,25.555,58.552658,41.83049,23.365552,1.561622,1.5,55.312332,55.0,70.040001
20161024043000,25.555,57.922592,41.83049,23.20837,1.561622,1.5,54.574257,55.0,70.040001
20161024044500,25.555,58.732674,41.83049,23.31938,1.557607,1.5,55.150314,55.0,70.040001
20161024050000,27.285,58.912693,41.83049,22.786685,1.549578,1.5,55.47435,55.0,70.040001
20161024051500,19.969999,58.642666,41.83049,22.786685,1.561622,1.5,54.124214,55.0,70.040001
20161024053000,32.215,58.642666,41.83049,22.628024,1.553593,1.5,54.538254,55.0,70.040001
20161024054500,34.759998,58.192619,41.83049,22.493928,1.553593,1.5,56.176422,55.0,70.040001
20161024060000,34.259998,58.552658,41.83049,22.359832,1.565636,1.5,54.448246,55.0,70.040001
20161024061500,24.705,58.462646,41.83049,22.465419,1.553593,1.5,55.690369,55.0,70.040001
20161024063000,32.125,58.552658,41.83049,22.465419,1.553593,1.5,54.160217,55.0,70.040001
20161024064500,23.67,58.552658,41.83049,22.05458,1.565636,1.5,54.37624,55.0,70.040001
20161024070000,25.455,58.282631,41.83049,22.024592,1.557607,1.5,54.448246,55.0,70.040001
20161024071500,22.040001,58.732674,41.83049,22.127714,1.557607,1.5,55.690369,55.0,70.040001
20161024073000,33.865002,58.912693,41.83049,21.7564,1.557607,1.5,54.574257,55.0,70.040001
20161024074500,33.095001,59.18272,41.83049,,1.557607,1.5,54.736275,55.0,70.040001
20161024080000,33.095001,60.010803,41.83049,22.230836,1.561622,1.5,55.348335,55.0,70.040001
20161024081500,34.970001,61.288933,41.83049,22.230836,1.561622,1.5,54.952297,55.0,70.040001
20161024083000,37.154999,63.37714,41.83049,29.255661,1.557607,1.5,54.790279,55.0,70.040001
20161024084500,37.154999,64.655266,41.83049,29.4812,1.545564,1.5,55.150314,55.0,70.040001
20161024090000,38.465,65.393341,41.83049,,1.521477,1.5,54.9883,55.0,70.040001
20161024091500,38.465,65.933395,41.83049,,1.525492,1.5,54.898293,55.0,70.040001
20161024093000,38.465,67.661568,41.83049,,1.501405,1.5,55.186317,55.0,70.040001
20161024094500,40.549999,68.957703,41.83049,,1.505419,1.5,54.826286,55.0,70.040001
20161024100000,38.875,69.227722,41.83049,,1.473304,1.5,54.502251,55.0,70.040001
20161024101500,33.75,70.685867,41.83049,29.4812,1.417102,1.5,54.610264,55.0,70.040001
20161024103000,33.75,70.865891,41.453976,30.384852,1.413087,1.5,54.700272,55.0,70.639999
20161024104500,33.75,70.955902,41.453976,30.445984,1.453232,1.5,55.150314,55.0,70.639999
20161024110000,33.75,71.513954,41.453976,30.445984,1.433159,1.5,55.150314,55.0,70.639999
20161024111500,41.799999,72.882088,41.453976,,1.42513,1.5,55.510353,55.0,70.639999
20161024113000,41.799999,71.964005,41.117874,30.445984,1.42513,1.5,54.700272,55.0,71.175003
20161024114500,41.799999,72.342041,41.117874,30.445984,1.437174,1.5,55.024303,55.0,71.175003
20161024120000,44.84,72.522057,41.117874,30.445984,1.441188,1.5,55.06031,55.0,71.175003
20161024121500,42.189999,72.162018,41.117874,30.996172,1.433159,1.5,54.502251,55.0,71.175003
20161024123000,64.07,72.342041,41.117874,31.053275,1.437174,1.5,57.760578,55.0,71.175003
20161024124500,43.240002,72.792084,41.117874,31.053275,1.449217,1.5,54.610264,55.0,71.175003
20161024130000,31.879999,73.440147,41.117874,,1.457246,1.5,54.448246,55.0,71.175003
20161024131500,24.620001,72.702072,41.117874,,1.453232,1.5,55.150314,55.0,71.175003
20161024133000,62.645,72.432045,41.117874,,1.453232,1.5,54.502251,55.0,71.175003
20161024134500,37.73,73.89019,41.117874,,1.465275,1.5,54.37624,55.0,71.175003
20161024140000,25.309999,75.006302,40.781773,31.707894,1.417102,1.5,55.150314,55.0,71.709999
20161024141500,61.34,73.620163,39.803783,32.933084,1.413087,1.5,57.022503,55.0,73.264999
20161024143000,64.379997,73.080109,39.467682,32.933084,1.42513,1.5,54.610264,55.0,73.800003
20161024144500,30.475,73.89019,39.467682,32.910814,1.453232,1.5,55.114311,55.0,73.800003
20161024150000,44.685001,75.366341,39.467682,33.27169,1.461261,1.5,55.06031,55.0,73.800003
20161024151500,67.184998,74.178223,39.467682,,1.473304,1.5,55.150314,55.0,73.800003
20161024153000,32.48,73.89019,39.467682,32.587321,1.473304,1.5,54.736275,55.0,73.800003
20161024154500,42.540001,73.530151,39.467682,32.527668,1.465275,1.5,55.47435,55.0,73.800003
20161024160000,65.675003,73.17012,39.467682,32.945239,1.457246,1.5,55.150314,55.0,73.800003
20161024161500,33.130001,73.530151,39.467682,32.945239,1.481333,1.5,54.448246,55.0,73.800003
20161024163000,26.09,72.882088,39.467682,32.73908,1.453232,1.5,55.348335,55.0,73.800003
20161024164500,64.985001,72.972099,39.467682,32.73908,1.473304,1.5,54.952297,55.0,73.800003
20161024170000,52.209999,72.882088,39.467682,32.73908,1.493376,1.5,53.764175,55.0,73.800003
20161024171500,28.139999,72.342041,39.467682,32.790522,1.445203,1.5,54.160217,55.0,73.800003
20161024173000,60.355,73.17012,39.171997,32.690528,1.421116,1.5,57.022503,55.0,74.269997
20161024174500,66.059998,72.432045,38.876316,32.527668,1.421116,1.5,54.502251,55.0,74.739998
20161024180000,32.220001,72.162018,38.876316,32.730376,1.409073,1.5,54.736275,55.0,74.739998
20161024181500,26.82,70.415848,38.540215,32.730376,1.421116,1.5,55.276329,55.0,75.275002
20161024183000,65.230003,69.677765,38.540215,32.050376,1.421116,1.5,54.952297,55.0,75.275002
20161024184500,40.689999,68.579659,38.540215,31.491314,1.429145,1.5,54.502251,55.0,75.275002
20161024190000,33.200001,67.661568,38.540215,30.980736,1.42513,1.5,54.862289,55.0,75.275002
20161024191500,33.200001,66.761475,38.540215,30.333512,1.457246,1.5,54.538254,55.0,75.275002
20161024193000,43.150002,66.383438,38.540215,30.333512,1.509434,1.5,54.502251,55.0,75.275002
20161024194500,25.18,66.203423,39.181522,30.31437,1.573665,1.5,55.348335,55.0,74.254997
20161024200000,25.18,65.663368,40.815109,29.64644,1.573665,1.5,54.538254,55.0,71.660004
20161024201500,38.365002,65.195328,40.815109,29.547602,1.573665,1.5,55.438347,55.0,71.660004
20161024203000,24.24,64.295227,40.815109,29.415478,1.565636,1.5,55.47435,55.0,71.660004
20161024204500,22.42,64.295227,40.815109,29.283354,1.569651,1.5,54.9883,55.0,71.660004
20161024210000,22.42,64.385239,40.815109,29.24252,1.57768,1.5,55.438347,55.0,71.660004
20161024211500,23.584999,64.115219,40.815109,28.770464,1.565636,1.5,55.240326,55.0,71.660004
20161024213000,23.584999,63.37714,40.815109,28.776635,1.565636,1.5,55.312332,55.0,71.660004
20161024214500,23.584999,63.017105,40.815109,28.358486,1.573665,1.5,54.898293,55.0,71.660004
20161024220000,23.584999,63.197121,40.815109,28.17764,1.585708,1.5,54.862289,55.0,71.660004
20161024221500,23.584999,62.837082,40.815109,27.6452,1.585708,1.5,54.664268,55.0,71.660004
20161024223000,39.275002,62.189022,40.815109,27.578645,1.581694,1.5,54.538254,55.0,71.660004
20161024224500,27.315001,62.189022,40.815109,27.179315,1.581694,1.5,55.762375,55.0,71.660004
20161024230000,20.51,61.918995,40.815109,26.84654,1.585708,1.5,54.9883,55.0,71.660004
20161024231500,20.51,61.918995,40.815109,26.583856,1.585708,1.5,54.898293,55.0,71.660004
20161024233000,19.74,61.828983,41.155972,26.380655,1.569651,1.5,54.736275,55.0,71.114998
20161024234500,19.74,61.198921,41.155972,25.980254,1.565636,1.5,55.150314,55.0,71.114998
20161025000000,17.915001,60.100811,41.155972,25.78166,1.569651,1.5,55.636368,55.0,71.114998
20161025001500,36.814999,60.010803,41.155972,25.78166,1.569651,1.5,54.502251,55.0,71.114998
20161025003000,24.014999,60.370838,41.155972,25.253572,1.57768,1.5,54.412243,55.0,71.114998
20161025004500,25.450001,59.830784,41.155972,25.437223,1.565636,1.5,54.9883,55.0,71.114998
20161025010000,31.040001,60.010803,41.155972,25.182665,1.573665,1.5,55.636368,55.0,71.114998
20161025011500,17.74,59.650764,41.155972,24.923262,1.581694,1.5,55.114311,55.0,71.114998
20161025013000,17.74,60.28083,41.155972,24.907656,1.57768,1.5,54.736275,55.0,71.114998
20161025014500,17.74,59.740776,41.155972,24.650225,1.57768,1.5,55.348335,55.0,71.114998
20161025020000,17.74,59.18272,41.155972,24.706512,1.57768,1.5,54.700272,55.0,71.114998
20161025021500,17.74,59.36274,41.155972,24.694272,1.585708,1.5,54.862289,55.0,71.114998
20161025023000,17.74,59.092712,41.155972,24.543992,1.585708,1.5,55.024303,55.0,71.114998
20161025024500,17.74,59.920792,41.155972,24.543992,1.581694,1.5,55.150314,55.0,71.114998
20161025030000,17.74,59.272728,41.155972,24.10308,1.581694,1.5,55.240326,55.0,71.114998
20161025031500,27.77,59.18272,41.155972,24.10308,1.581694,1.5,54.160217,55.0,71.114998
20161025033000,35.814999,59.272728,41.155972,23.718455,1.589723,1.5,55.798382,55.0,71.114998
20161025034500,34.119999,58.822685,41.155972,23.566696,1.57768,1.5,55.024303,55.0,71.114998
20161025040000,34.119999,58.462646,41.155972,23.613616,1.589723,1.5,54.700272,55.0,71.114998
20161025041500,34.119999,58.642666,41.155972,22.76212,1.581694,1.5,54.574257,55.0,71.114998
20161025043000,15.265,57.634563,41.155972,,1.585708,1.5,54.610264,55.0,71.114998
20161025044500,17.23,58.282631,41.496834,,1.589723,1.5,55.564358,55.0,70.574997
20161025050000,36.630001,59.002701,41.496834,,1.553593,1.5,55.636368,55.0,70.574997
20161025051500,16.855,58.642666,41.496834,22.628024,1.549578,1.5,54.736275,55.0,70.574997
20161025053000,16.084999,57.832584,41.496834,22.600501,1.557607,1.5,54.898293,55.0,70.574997
20161025054500,28.525,58.552658,41.496834,22.707074,1.549578,1.5,56.284431,55.0,70.574997
20161025060000,27.24,58.282631,41.496834,22.707074,1.569651,1.5,54.37624,55.0,70.574997
20161025061500,32.959999,58.192619,41.496834,22.333958,1.561622,1.5,55.564358,55.0,70.574997
20161025063000,14.775,58.282631,41.496834,22.333958,1.561622,1.5,55.024303,55.0,70.574997
20161025064500,19.205,58.552658,41.496834,22.333958,1.565636,1.5,54.664268,55.0,70.574997
20161025070000,19.205,58.192619,41.496834,22.333958,1.565636,1.5,54.502251,55.0,70.574997
20161025071500,14.02,58.282631,41.496834,22.57512,1.537535,1.5,55.240326,55.0,70.574997
20161025073000,35.130001,57.634563,41.496834,22.78218,1.569651,1.5,54.502251,55.0,70.574997
20161025074500,34.580002,58.282631,41.496834,,1.549578,1.5,54.448246,55.0,70.574997
20161025080000,33.904999,58.912693,41.496834,30.367716,1.549578,1.5,54.862289,55.0,70.574997
20161025081500,33.904999,60.100811,41.496834,29.928725,1.565636,1.5,55.024303,55.0,70.574997
20161025083000,35.195,61.648964,41.496834,29.928725,1.557607,1.5,55.348335,55.0,70.574997
20161025084500,37.794998,63.37714,41.496834,29.928725,1.545564,1.5,54.826286,55.0,70.574997
20161025090000,37.794998,65.195328,41.496834,29.928725,1.533521,1.5,55.402344,55.0,70.574997
20161025091500,35.884998,66.293427,41.496834,,1.513448,1.5,54.952297,55.0,70.574997
20161025093000,27.855,67.751579,41.496834,,1.493376,1.5,55.150314,55.0,70.574997
20161025094500,30.379999,69.137711,41.496834,29.928725,1.473304,1.5,55.348335,55.0,70.574997
20161025100000,25.33,70.145813,41.496834,29.928725,1.429145,1.5,55.024303,55.0,70.574997
20161025101500,25.33,70.955902,41.496834,29.928725,1.42513,1.5,55.06031,55.0,70.574997
20161025103000,24.379999,71.333939,41.496834,29.928725,1.405058,1.5,54.502251,55.0,70.574997
20161025104500,38.395,72.522057,40.865047,29.928725,1.405058,1.5,54.664268,55.0,71.580002
20161025110000,27.43,72.792084,40.569366,29.928725,1.433159,1.5,54.610264,55.0,72.050003
20161025111500,23.690001,73.89019,40.569366,29.928725,1.421116,1.5,54.898293,55.0,72.050003
20161025113000,23.690001,74.538254,40.233265,,1.437174,1.5,55.186317,55.0,72.584999
20161025114500,23.690001,75.006302,40.233265,29.928725,1.461261,1.5,54.9883,55.0,72.584999
20161025120000,23.690001,75.546356,40.233265,29.928725,1.505419,1.5,54.862289,55.0,72.584999
20161025121500,22.92,76.104416,40.233265,29.928725,1.549578,1.5,55.150314,55.0,72.584999
20161025123000,22.92,76.464447,40.233265,29.928725,1.549578,1.5,55.150314,55.0,72.584999
20161025124500,21.385,76.75248,40.233265,29.928725,1.581694,1.5,54.664268,55.0,72.584999
20161025130000,32.5,76.554459,40.233265,29.928725,1.473304,1.5,55.510353,55.0,72.584999
20161025131500,27.125,75.726379,39.093613,29.928725,1.405058,1.5,53.836185,55.0,74.394997
20161025133000,26.655001,76.464447,38.085312,,1.413087,1.5,55.510353,55.0,76.0
20161025134500,31.385,76.104416,37.74921,,1.421116,1.5,55.88839,55.0,76.535004
20161025140000,23.235001,77.202522,37.74921,,1.445203,1.5,53.998199,55.0,76.535004
20161025141500,26.434999,77.202522,37.74921,30.281084,1.465275,1.5,55.798382,55.0,76.535004
20161025143000,29.809999,77.022507,37.74921,30.281084,1.465275,1.5,52.936096,55.0,76.535004
20161025144500,45.695,77.202522,37.74921,30.281084,1.429145,1.5,57.472549,55.0,76.535004
20161025150000,24.855,76.75248,37.74921,30.281084,1.461261,1.5,52.846085,55.0,76.535004
20161025151500,18.18,76.554459,37.74921,30.281084,1.437174,1.5,52.720074,55.0,76.535004
20161025153000,20.514999,76.464447,37.74921,30.281084,1.421116,1.5,52.594059,55.0,76.535004
20161025154500,20.549999,76.554459,37.74921,30.281084,1.453232,1.5,52.360039,55.0,76.535004
20161025160000,18.719999,76.842484,37.74921,30.281084,1.437174,1.5,52.936096,55.0,76.535004
20161025161500,19.014999,76.284431,37.74921,30.281084,1.457246,1.5,53.58416,55.0,76.535004
20161025163000,42.654999,76.464447,37.74921,30.281084,1.465275,1.5,54.862289,55.0,76.535004
20161025164500,23.035,75.726379,37.74921,30.281084,1.485347,1.5,53.062107,55.0,76.535004
20161025170000,23.785,75.456345,37.74921,30.7358,1.481333,1.5,53.422142,55.0,76.535004
20161025171500,35.919998,75.186325,37.74921,30.410828,1.477318,1.5,56.014404,55.0,76.535004
20161025173000,22.290001,74.718277,37.74921,30.83729,1.521477,1.5,55.06031,55.0,76.535004
20161025174500,25.02,72.162018,37.74921,30.84749,1.545564,1.5,55.024303,55.0,76.535004
20161025180000,25.02,71.243927,37.74921,30.363857,1.557607,1.5,55.06031,55.0,76.535004
20161025181500,25.02,70.775879,37.74921,30.391142,1.553593,1.5,55.024303,55.0,76.535004
20161025183000,25.02,70.235825,37.74921,30.687775,1.549578,1.5,54.9883,55.0,76.535004
20161025184500,25.02,69.227722,37.74921,30.678578,1.553593,1.5,54.952297,55.0,76.535004
20161025190000,25.02,68.489655,37.74921,30.40702,1.553593,1.5,54.610264,55.0,76.535004
20161025191500,25.02,68.309631,37.74921,30.186241,1.549578,1.5,54.538254,55.0,76.535004
20161025193000,24.105,67.859589,37.74921,29.903514,1.549578,1.5,55.150314,55.0,76.535004
20161025194500,24.105,67.031502,37.74921,29.416022,1.561622,1.5,54.664268,55.0,76.535004
20161025200000,24.105,66.203423,37.74921,29.332875,1.561622,1.5,54.574257,55.0,76.535004
20161025201500,24.105,65.195328,37.74921,29.332875,1.561622,1.5,54.9883,55.0,76.535004
20161025203000,25.145,65.195328,38.100178,29.068712,1.589723,1.5,55.564358,55.0,75.974998
20161025204500,41.330002,64.925293,38.400623,28.898304,1.569651,1.5,54.826286,55.0,75.5
20161025210000,26.120001,64.745277,39.683239,28.8352,1.601766,1.5,54.412243,55.0,73.459999
20161025211500,22.225,64.115219,41.268978,28.708992,1.57768,1.5,54.862289,55.0,70.934998
20161025213000,22.225,64.007202,41.268978,28.45576,1.581694,1.5,54.790279,55.0,70.934998
20161025214500,22.225,63.557159,41.268978,28.483946,1.585708,1.5,54.502251,55.0,70.934998
20161025220000,20.690001,63.737175,41.268978,28.225614,1.57768,1.5,54.826286,55.0,70.934998
20161025221500,20.690001,63.287128,41.268978,28.225614,1.57768,1.5,55.024303,55.0,70.934998
20161025223000,20.690001,63.287128,41.268978,28.18478,1.585708,1.5,54.898293,55.0,70.934998
20161025224500,20.690001,62.927094,41.268978,27.794324,1.581694,1.5,54.826286,55.0,70.934998
20161025230000,20.690001,62.549057,41.268978,,1.57768,1.5,54.700272,55.0,70.934998
20161025231500,19.92,62.27903,41.268978,27.485298,1.585708,1.5,54.538254,55.0,70.934998
20161025233000,19.92,62.459045,41.268978,,1.581694,1.5,54.862289,55.0,70.934998
20161025234500,19.92,61.828983,41.268978,27.16937,1.581694,1.5,54.538254,55.0,70.934998
20161026000000,23.92,61.918995,41.268978,27.179315,1.573665,1.5,55.47435,55.0,70.934998
20161026001500,23.92,61.468948,41.268978,27.179315,1.581694,1.5,54.826286,55.0,70.934998
20161026003000,25.370001,61.918995,41.268978,26.97965,1.581694,1.5,55.47435,55.0,70.934998
20161026004500,27.190001,61.828983,41.268978,26.574812,1.585708,1.5,55.024303,55.0,70.934998
20161026010000,27.190001,61.55896,41.268978,26.305056,1.585708,1.5,55.024303,55.0,70.934998
20161026011500,39.0,61.198921,42.738731,26.173918,1.429145,1.5,57.598564,55.0,68.595001
20161026013000,16.434999,61.0009,43.362862,26.247545,1.481333,1.5,55.186317,55.0,67.605003
20161026014500,17.5,60.820885,43.362862,26.248616,1.465275,1.5,55.312332,55.0,67.605003
20161026020000,24.18,60.820885,43.362862,25.981325,1.437174,1.5,55.348335,55.0,67.605003
20161026021500,17.945,60.460846,43.362862,25.981325,1.429145,1.5,54.898293,55.0,67.605003
20161026023000,17.945,60.370838,43.362862,25.51782,1.437174,1.5,54.862289,55.0,67.605003
20161026024500,17.945,60.190819,43.362862,25.385696,1.429145,1.5,54.700272,55.0,67.605003
20161026030000,17.945,60.460846,43.362862,25.38233,1.429145,1.5,54.826286,55.0,67.605003
20161026031500,17.945,60.190819,43.362862,25.376992,1.433159,1.5,54.862289,55.0,67.605003
20161026033000,20.68,59.740776,43.362862,25.309944,1.421116,1.5,55.510353,55.0,67.605003
20161026034500,17.725,60.370838,43.362862,25.437223,1.421116,1.5,55.150314,55.0,67.605003
20161026040000,28.49,60.730873,43.362862,25.302141,1.429145,1.5,54.502251,55.0,67.605003
20161026041500,17.924999,61.288933,43.362862,25.302141,1.429145,1.5,55.240326,55.0,67.605003
20161026043000,36.73,61.468948,43.362862,25.167059,1.42513,1.5,55.47435,55.0,67.605003
20161026044500,36.73,60.730873,43.362862,25.167059,1.437174,1.5,54.538254,55.0,67.605003
20161026050000,23.485001,61.0009,43.362862,25.031977,1.433159,1.5,54.538254,55.0,67.605003
20161026051500,18.950001,61.090912,43.362862,25.031977,1.42513,1.5,55.114311,55.0,67.605003
20161026053000,18.950001,61.288933,43.362862,25.280619,1.429145,1.5,55.186317,55.0,67.605003
20161026054500,18.950001,61.090912,43.362862,25.54298,1.42513,1.5,55.150314,55.0,67.605003
20161026060000,18.950001,61.55896,43.362862,25.946339,1.42513,1.5,55.024303,55.0,67.605003
20161026061500,18.950001,61.468948,43.362862,25.946339,1.421116,1.5,55.114311,55.0,67.605003
20161026063000,18.950001,61.090912,43.362862,26.015852,1.417102,1.5,55.114311,55.0,67.605003
20161026064500,18.950001,60.820885,43.362862,26.015852,1.417102,1.5,54.862289,55.0,67.605003
20161026070000,18.950001,60.820885,43.362862,26.015852,1.421116,1.5,54.862289,55.0,67.605003
20161026071500,18.950001,60.730873,43.362862,26.015852,1.429145,1.5,54.826286,55.0,67.605003
20161026073000,18.950001,61.198921,43.362862,26.015852,1.429145,1.5,55.024303,55.0,67.605003
20161026074500,18.950001,61.198921,43.362862,25.68102,1.429145,1.5,54.9883,55.0,67.605003
20161026080000,18.950001,61.55896,43.362862,26.015852,1.413087,1.5,55.024303,55.0,67.605003
20161026081500,38.575001,62.009003,41.702572,26.015852,1.42513,1.5,54.826286,55.0,70.245003
20161026083000,38.575001,63.827187,41.702572,26.154878,1.441188,1.5,55.150314,55.0,70.245003
20161026084500,38.575001,65.393341,41.702572,26.293904,1.533521,1.5,55.186317,55.0,70.245003
20161026090000,21.82,66.671471,41.702572,26.91369,1.533521,1.5,55.348335,55.0,70.245003
20161026091500,23.629999,68.039612,41.702572,26.91369,1.537535,1.5,54.9883,55.0,70.245003
20161026093000,23.629999,69.227722,41.702572,28.51832,1.525492,1.5,55.186317,55.0,70.245003
20161026094500,24.174999,70.325836,41.702572,28.99398,1.513448,1.5,54.952297,55.0,70.245003
20161026100000,24.174999,71.153915,41.702572,29.460766,1.505419,1.5,55.024303,55.0,70.245003
20161026101500,39.825001,72.072006,41.702572,29.918678,1.485347,1.5,55.276329,55.0,70.245003
20161026103000,43.165001,73.17012,41.702572,30.640175,1.485347,1.5,54.826286,55.0,70.245003
20161026104500,43.165001,73.620163,41.702572,31.79371,1.493376,1.5,54.790279,55.0,70.245003
20161026110000,43.165001,73.800186,41.702572,32.075128,1.481333,1.5,54.862289,55.0,70.245003
20161026111500,43.165001,73.710175,41.702572,32.075128,1.437174,1.5,55.150314,55.0,70.245003
20161026113000,31.030001,74.718277,41.702572,32.075128,1.433159,1.5,54.412243,55.0,70.245003
20161026114500,43.849998,75.546356,41.702572,33.894944,1.429145,1.5,54.9883,55.0,70.245003
20161026120000,43.849998,76.554459,41.285641,33.747112,1.429145,1.5,55.240326,55.0,70.910004
20161026121500,47.025002,76.284431,39.708843,33.747112,1.413087,1.5,54.700272,55.0,73.419998
20161026123000,45.705002,77.580559,38.619717,34.541828,1.409073,1.5,55.186317,55.0,75.150002
20161026124500,50.915001,76.19442,36.176079,34.541828,1.421116,1.5,54.862289,55.0,79.040001
20161026130000,31.99,76.464447,36.892876,34.55587,1.557607,1.5,54.538254,55.0,77.900002
20161026131500,31.219999,76.75248,36.892876,34.55587,1.505419,1.5,55.024303,55.0,77.900002
20161026133000,43.07,77.382538,36.892876,34.485524,1.533521,1.5,55.438347,55.0,77.900002
20161026134500,43.07,76.64447,36.892876,34.889291,1.54155,1.5,55.150314,55.0,77.900002
20161026140000,45.959999,77.292526,36.892876,34.889291,1.533521,1.5,55.47435,55.0,77.900002
20161026141500,50.014999,77.580559,36.892876,35.004653,1.537535,1.5,55.348335,55.0,77.900002
20161026143000,52.509998,77.940598,36.892876,35.004653,1.533521,1.5,55.06031,55.0,77.900002
20161026144500,57.575001,78.588661,36.892876,34.889291,1.54155,1.5,54.448246,55.0,77.900002
20161026150000,39.82,77.67057,36.892876,34.889291,1.54155,1.5,55.798382,55.0,77.900002
20161026151500,71.239998,79.128716,36.892876,34.889291,1.54155,1.5,58.642666,55.0,77.900002
20161026153000,52.154999,76.19442,36.892876,34.88822,1.525492,1.5,54.538254,55.0,77.900002
20161026154500,41.345001,76.554459,36.892876,34.656425,1.521477,1.5,54.502251,55.0,77.900002
20161026160000,38.514999,76.842484,36.892876,34.47138,1.525492,1.5,54.862289,55.0,77.900002
20161026161500,33.154999,77.940598,36.892876,34.47138,1.517463,1.5,55.690369,55.0,77.900002
20161026163000,34.810001,76.64447,36.892876,33.91429,1.537535,1.5,55.024303,55.0,77.900002
20161026164500,34.810001,77.292526,36.892876,34.031216,1.553593,1.5,55.024303,55.0,77.900002
20161026170000,34.810001,76.014404,36.892876,34.03278,1.557607,1.5,54.700272,55.0,77.900002
20161026171500,34.810001,76.464447,36.892876,34.03278,1.569651,1.5,55.276329,55.0,77.900002
20161026173000,29.75,76.374435,37.233738,34.259152,1.565636,1.5,54.502251,55.0,77.355003
20161026174500,29.75,75.726379,37.233738,33.691454,1.565636,1.5,55.114311,55.0,77.355003
20161026180000,29.75,75.366341,37.233738,33.694004,1.573665,1.5,55.186317,55.0,77.355003
20161026181500,29.75,73.998199,37.233738,33.694004,1.573665,1.5,55.348335,55.0,77.355003
20161026183000,29.75,73.530151,37.233738,33.409135,1.585708,1.5,55.186317,55.0,77.355003
20161026184500,29.75,72.522057,37.615013,33.331904,1.565636,1.5,54.9883,55.0,76.75
20161026190000,29.75,72.612061,37.615013,33.060924,1.553593,1.5,54.9883,55.0,76.75
20161026191500,29.75,72.162018,37.615013,33.060924,1.565636,1.5,54.826286,55.0,76.75
20161026193000,29.75,71.873993,37.615013,32.56925,1.565636,1.5,54.9883,55.0,76.75
20161026194500,29.75,70.685867,37.615013,32.106,1.565636,1.5,54.610264,55.0,76.75
20161026200000,29.75,69.857788,37.615013,32.050376,1.561622,1.5,54.826286,55.0,76.75
20161026201500,29.75,69.857788,37.615013,31.864022,1.565636,1.5,54.538254,55.0,76.75
20161026203000,27.299999,69.137711,37.615013,31.677753,1.565636,1.5,55.186317,55.0,76.75
20161026204500,32.049999,68.759674,37.615013,31.605452,1.565636,1.5,55.510353,55.0,76.75
20161026210000,34.455002,68.849686,37.915459,31.33981,1.573665,1.5,54.502251,55.0,76.269997
20161026211500,26.875,68.759674,38.897633,31.33981,1.593737,1.5,55.024303,55.0,74.709999
20161026213000,25.555,67.751579,39.839386,30.89118,1.601766,1.5,54.826286,55.0,72.669998
20161026214500,24.235001,66.941498,41.38203,,1.581694,1.5,54.952297,55.0,70.754997
20161026220000,24.235001,66.203423,41.38203,,1.581694,1.5,54.664268,55.0,70.754997
20161026221500,24.235001,67.301529,41.38203,,1.581694,1.5,55.114311,55.0,70.754997
20161026223000,40.98,65.843384,41.38203,30.906395,1.585708,1.5,54.826286,55.0,70.754997
20161026224500,40.98,65.933395,41.38203,30.773285,1.581694,1.5,54.610264,55.0,70.754997
20161026230000,40.98,65.663368,41.38203,30.740832,1.581694,1.5,54.826286,55.0,70.754997
20161026231500,40.98,66.203423,41.38203,30.740832,1.57768,1.5,54.862289,55.0,70.754997
20161026233000,40.98,65.933395,41.38203,30.772962,1.57768,1.5,55.024303,55.0,70.754997
20161026234500,40.98,66.203423,41.38203,30.63788,1.57768,1.5,54.862289,55.0,70.754997
20161027000000,40.98,66.383438,41.38203,30.96836,1.57768,1.5,55.024303,55.0,70.754997
20161027001500,40.98,65.663368,41.38203,30.96836,1.57768,1.5,54.790279,55.0,70.754997
20161027003000,40.98,65.753372,41.38203,30.80312,1.573665,1.5,54.790279,55.0,70.754997
20161027004500,40.98,66.293427,41.38203,30.831306,1.573665,1.5,54.9883,55.0,70.754997
20161027010000,40.98,65.843384,41.38203,30.99556,1.581694,1.5,55.024303,55.0,70.754997
20161027011500,40.98,65.843384,41.38203,30.99556,1.569651,1.5,55.024303,55.0,70.754997
20161027013000,40.98,66.293427,41.38203,30.625725,1.573665,1.5,55.114311,55.0,70.754997
20161027014500,40.98,66.293427,41.38203,30.351617,1.573665,1.5,55.186317,55.0,70.754997
20161027020000,40.98,65.285332,41.38203,30.351617,1.581694,1.5,54.826286,55.0,70.754997
20161027021500,40.98,65.573357,41.38203,30.214563,1.573665,1.5,55.024303,55.0,70.754997
20161027023000,40.98,65.843384,41.38203,30.077509,1.569651,1.5,55.024303,55.0,70.754997
20161027024500,42.145,66.47345,41.38203,30.16732,1.565636,1.5,54.9883,55.0,70.754997
20161027030000,42.145,66.203423,41.38203,30.008982,1.569651,1.5,54.664268,55.0,70.754997
20161027031500,42.145,66.761475,41.38203,29.850644,1.565636,1.5,54.862289,55.0,70.754997
20161027033000,42.145,67.211517,41.38203,29.557224,1.561622,1.5,55.024303,55.0,70.754997
20161027034500,42.145,66.113419,41.38203,30.02928,1.573665,1.5,54.538254,55.0,70.754997
20161027040000,41.23,65.663368,41.38203,30.343984,1.57768,1.5,54.502251,55.0,70.754997
20161027041500,33.955002,65.483353,41.38203,30.343984,1.573665,1.5,55.636368,55.0,70.754997
20161027043000,41.740002,65.483353,41.38203,31.013648,1.569651,1.5,55.186317,55.0,70.754997
20161027044500,42.845001,66.203423,41.38203,31.297616,1.57768,1.5,54.538254,55.0,70.754997
20161027050000,42.845001,66.761475,41.38203,31.135827,1.573665,1.5,54.574257,55.0,70.754997
20161027051500,42.845001,67.481552,41.38203,31.135827,1.557607,1.5,54.790279,55.0,70.754997
20161027053000,42.845001,67.301529,41.38203,31.276825,1.565636,1.5,54.826286,55.0,70.754997
20161027054500,42.845001,67.661568,41.38203,31.276825,1.565636,1.5,54.898293,55.0,70.754997
20161027060000,42.845001,67.9496,41.38203,31.276825,1.545564,1.5,55.186317,55.0,70.754997
20161027061500,42.845001,67.751579,41.38203,31.11405,1.553593,1.5,55.06031,55.0,70.754997
20161027063000,42.845001,66.941498,41.38203,31.11405,1.573665,1.5,54.862289,55.0,70.754997
20161027064500,42.845001,66.203423,40.67952,31.11405,1.437174,1.5,55.150314,55.0,71.875
20161027070000,42.845001,66.563461,40.67952,31.155632,1.473304,1.5,55.312332,55.0,71.875
20161027071500,42.845001,66.851486,40.67952,31.155632,1.517463,1.5,55.150314,55.0,71.875
20161027073000,42.845001,67.031502,40.67952,31.459405,1.557607,1.5,55.150314,55.0,71.875
20161027074500,42.845001,67.301529,40.67952,31.67386,1.573665,1.5,55.276329,55.0,71.875
20161027080000,42.845001,67.661568,40.67952,31.81683,1.57768,1.5,55.402344,55.0,71.875
20161027081500,44.279999,68.129616,40.67952,31.9598,1.581694,1.5,54.700272,55.0,71.875
20161027083000,44.279999,68.399643,40.67952,32.24574,1.581694,1.5,54.664268,55.0,71.875
20161027084500,44.279999,68.759674,40.67952,32.603165,1.549578,1.5,54.700272,55.0,71.875
20161027090000,44.279999,69.9478,40.67952,32.746135,1.537535,1.5,55.150314,55.0,71.875
20161027091500,46.099998,70.325836,41.020386,32.746135,1.565636,1.5,54.736275,55.0,71.330002
20161027093000,46.099998,70.955902,41.020386,33.708556,1.581694,1.5,55.024303,55.0,71.330002
20161027094500,46.099998,71.69397,41.020386,34.032865,1.585708,1.5,55.186317,55.0,71.330002
20161027100000,46.099998,72.522057,41.020386,33.995312,1.561622,1.5,55.150314,55.0,71.330002
20161027101500,46.099998,74.808289,41.020386,34.208288,1.549578,1.5,55.348335,55.0,71.330002
20161027103000,47.264999,75.546356,41.020386,35.083771,1.537535,1.5,54.9883,55.0,71.330002
20161027104500,47.264999,76.014404,41.020386,35.48186,1.525492,1.5,55.024303,55.0,71.330002
20161027110000,47.264999,75.834381,41.020386,35.48186,1.521477,1.5,55.150314,55.0,71.330002
20161027111500,49.75,77.580559,41.020386,35.48186,1.549578,1.5,55.150314,55.0,71.330002
20161027113000,55.950001,76.75248,41.020386,35.48186,1.533521,1.5,54.502251,55.0,71.330002
20161027114500,28.504999,76.64447,41.020386,35.997912,1.405058,1.5,55.024303,55.0,71.800003
20161027120000,48.580002,78.210625,39.605259,36.2965,1.417102,1.5,55.438347,55.0,73.584999
20161027121500,48.580002,78.678665,38.301273,36.2965,1.42513,1.5,55.348335,55.0,76.190002
20161027123000,51.119999,77.67057,37.965172,36.314656,1.409073,1.5,54.9883,55.0,76.724998
20161027124500,51.915001,77.580559,37.62907,36.166501,1.453232,1.5,54.826286,55.0,76.724998
20161027130000,51.915001,78.210625,37.62907,36.940596,1.437174,1.5,54.898293,55.0,76.724998
20161027131500,32.084999,78.210625,37.62907,36.940596,1.42513,1.5,55.276329,55.0,76.724998
20161027133000,51.189999,79.038704,37.62907,35.875376,1.449217,1.5,55.240326,55.0,76.724998
20161027134500,51.189999,79.506752,37.62907,35.40842,1.421116,1.5,55.024303,55.0,76.724998
20161027140000,51.189999,79.236725,37.62907,35.517288,1.42513,1.5,54.952297,55.0,76.724998
20161027141500,51.189999,77.850586,37.62907,35.517288,1.42513,1.5,54.574257,55.0,76.724998
20161027143000,51.189999,79.038704,37.62907,35.82968,1.445203,1.5,54.700272,55.0,76.724998
20161027144500,30.275,80.064812,37.62907,35.696978,1.429145,1.5,54.826286,55.0,76.724998
20161027150000,30.275,79.776779,37.62907,35.474142,1.441188,1.5,55.186317,55.0,76.724998
20161027151500,30.275,80.514854,37.62907,35.474142,1.421116,1.5,55.348335,55.0,76.724998
20161027153000,30.275,79.956802,37.62907,34.824028,1.461261,1.5,55.186317,55.0,76.724998
20161027154500,30.275,80.604858,37.62907,35.17858,1.457246,1.5,54.826286,55.0,76.724998
20161027160000,30.275,79.956802,37.62907,35.44973,1.481333,1.5,55.114311,55.0,76.724998
20161027161500,30.275,79.038704,37.62907,35.44973,1.485347,1.5,54.538254,55.0,76.724998
20161027163000,28.184999,79.236725,37.62907,35.44973,1.501405,1.5,55.024303,55.0,76.724998
20161027164500,33.040001,79.866791,37.62907,35.23281,1.513448,1.5,55.312332,55.0,76.724998
20161027170000,51.275002,79.038704,37.62907,35.200187,1.505419,1.5,54.214222,55.0,76.724998
20161027171500,41.919998,78.408646,37.62907,34.985239,1.505419,1.5,54.502251,55.0,76.724998
20161027173000,35.764999,78.588661,37.62907,35.092713,1.513448,1.5,55.024303,55.0,76.724998
20161027174500,29.135,78.030609,37.62907,34.985239,1.517463,1.5,55.312332,55.0,76.724998
20161027180000,47.720001,76.554459,37.62907,35.07012,1.521477,1.5,54.700272,55.0,76.724998
20161027181500,47.720001,76.104416,37.62907,35.06536,1.521477,1.5,55.024303,55.0,76.724998
20161027183000,47.720001,75.456345,37.62907,34.543035,1.513448,1.5,55.114311,55.0,76.724998
20161027184500,47.720001,74.628265,37.62907,34.711896,1.517463,1.5,55.024303,55.0,76.724998
20161027190000,47.720001,74.358238,37.62907,34.436564,1.521477,1.5,55.150314,55.0,76.724998
20161027191500,47.720001,73.530151,37.62907,33.99164,1.513448,1.5,55.024303,55.0,76.724998
20161027193000,47.720001,73.260132,37.62907,33.99164,1.521477,1.5,54.9883,55.0,76.724998
20161027194500,47.720001,72.522057,37.62907,34.078,1.525492,1.5,55.114311,55.0,76.724998
20161027200000,47.720001,71.964005,37.62907,33.769875,1.525492,1.5,54.826286,55.0,76.724998
20161027201500,47.720001,71.873993,37.62907,33.769875,1.521477,1.5,54.790279,55.0,76.724998
20161027203000,47.720001,71.603958,37.62907,33.618694,1.513448,1.5,54.862289,55.0,76.724998
20161027204500,47.720001,70.775879,37.62907,33.618694,1.521477,1.5,54.700272,55.0,76.724998
20161027210000,47.720001,70.685867,37.62907,33.322571,1.525492,1.5,54.700272,55.0,76.724998
20161027211500,47.720001,70.325836,37.62907,33.322571,1.525492,1.5,55.024303,55.0,76.724998
20161027213000,47.720001,69.857788,37.62907,32.811007,1.545564,1.5,54.574257,55.0,76.724998
20161027214500,47.720001,69.857788,37.62907,32.7401,1.553593,1.5,54.664268,55.0,76.724998
20161027220000,47.720001,69.677765,38.310795,32.468542,1.589723,1.5,54.538254,55.0,75.639999
20161027221500,28.945,69.9478,38.992523,32.468542,1.585708,1.5,55.024303,55.0,74.555
20161027223000,28.174999,69.497757,39.934277,32.388268,1.609795,1.5,55.47435,55.0,71.959999
20161027224500,25.875,67.661568,41.186581,32.104385,1.57768,1.5,54.664268,55.0,71.065002
20161027230000,25.875,67.031502,41.186581,31.838165,1.57768,1.5,54.700272,55.0,71.065002
20161027231500,25.875,67.661568,41.186581,31.8136,1.565636,1.5,54.862289,55.0,71.065002
20161027233000,25.875,67.661568,41.186581,31.50539,1.565636,1.5,55.024303,55.0,71.065002
20161027234500,25.875,67.661568,41.186581,31.067028,1.565636,1.5,55.024303,55.0,71.065002
20161028000000,25.875,67.751579,41.186581,31.344264,1.569651,1.5,55.024303,55.0,71.065002
20161028001500,25.875,67.481552,41.186581,31.344264,1.569651,1.5,55.114311,55.0,71.065002
20161028003000,25.875,66.563461,41.186581,31.415426,1.573665,1.5,54.502251,55.0,71.065002
20161028004500,24.555,66.203423,41.186581,31.279358,1.581694,1.5,55.150314,55.0,71.065002
20161028010000,24.555,65.393341,41.186581,31.14329,1.573665,1.5,55.024303,55.0,71.065002
20161028011500,24.555,65.573357,41.186581,31.14329,1.585708,1.5,55.024303,55.0,71.065002
20161028013000,42.415001,66.023407,41.186581,31.105414,1.581694,1.5,54.862289,55.0,71.065002
20161028014500,27.889999,65.285332,41.527443,30.96836,1.581694,1.5,54.502251,55.0,70.525002
20161028020000,42.209999,65.393341,41.527443,31.29884,1.565636,1.5,54.952297,55.0,70.525002
20161028021500,42.209999,65.393341,41.527443,31.29884,1.561622,1.5,54.610264,55.0,70.525002
20161028023000,42.209999,65.483353,41.527443,30.488671,1.569651,1.5,54.826286,55.0,70.525002
20161028024500,42.209999,65.195328,41.527443,30.351617,1.565636,1.5,54.538254,55.0,70.525002
20161028030000,42.209999,65.573357,41.527443,30.214563,1.557607,1.5,55.024303,55.0,70.525002
20161028031500,42.209999,65.105316,41.527443,30.077509,1.561622,1.5,54.700272,55.0,70.525002
20161028033000,42.209999,64.925293,41.527443,29.306372,1.561622,1.5,54.574257,55.0,70.525002
20161028034500,42.209999,64.835281,41.527443,29.238338,1.561622,1.5,54.502251,55.0,70.525002
20161028040000,25.605,64.115219,41.527443,29.54614,1.557607,1.5,55.564358,55.0,70.525002
20161028041500,24.815001,64.115219,41.527443,29.54614,1.557607,1.5,55.438347,55.0,70.525002
20161028043000,30.965,64.205215,41.527443,30.360338,1.561622,1.5,55.240326,55.0,70.525002
20161028044500,42.215,64.385239,41.527443,30.658688,1.557607,1.5,54.898293,55.0,70.525002
20161028050000,31.32,64.007202,41.527443,30.658688,1.565636,1.5,54.052208,55.0,70.525002
20161028051500,41.645,64.205215,41.527443,30.81604,1.557607,1.5,54.502251,55.0,70.525002
20161028053000,31.014999,64.385239,41.527443,30.81604,1.553593,1.5,54.502251,55.0,70.525002
20161028054500,24.200001,64.115219,41.527443,30.81604,1.549578,1.5,55.186317,55.0,70.525002
20161028060000,24.200001,64.007202,41.527443,30.81604,1.557607,1.5,54.9883,55.0,70.525002
20161028061500,24.200001,64.385239,41.527443,30.81604,1.557607,1.5,55.150314,55.0,70.525002
20161028063000,24.200001,64.295227,41.527443,30.81604,1.557607,1.5,55.024303,55.0,70.525002
20161028064500,24.200001,64.835281,41.527443,30.81604,1.553593,1.5,55.348335,55.0,70.525002
20161028070000,26.325001,65.195328,41.527443,30.67307,1.557607,1.5,54.502251,55.0,70.525002
20161028071500,26.325001,65.105316,40.357479,30.67307,1.409073,1.5,55.240326,55.0,72.385002
20161028073000,26.325001,64.835281,40.940834,30.829436,1.625853,1.5,54.898293,55.0,71.459999
20161028074500,26.325001,64.925293,41.24128,30.829436,1.569651,1.5,54.700272,55.0,70.980003
20161028080000,26.325001,65.105316,41.24128,30.84086,1.573665,1.5,54.610264,55.0,70.980003
