PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161028081500,25.559999,65.573357,41.24128,30.84086,1.57768,1.5,55.150314,55.0,70.980003
20161028083000,25.559999,65.933395,41.24128,30.985802,1.569651,1.5,55.276329,55.0,70.980003
20161028084500,43.735001,66.563461,41.24128,31.275686,1.565636,1.5,54.862289,55.0,70.980003
20161028090000,25.360001,66.563461,41.24128,31.348157,1.569651,1.5,55.186317,55.0,70.980003
20161028091500,43.215,66.671471,41.24128,31.506988,1.573665,1.5,55.024303,55.0,70.980003
20161028093000,43.215,67.571564,40.599396,32.0907,1.405058,1.5,55.312332,55.0,72.535004
20161028094500,45.724998,68.309631,40.263294,32.145338,1.481333,1.5,55.114311,55.0,72.535004
20161028100000,45.724998,69.9478,40.263294,32.145338,1.477318,1.5,55.312332,55.0,72.535004
20161028101500,45.724998,70.955902,40.263294,32.145338,1.493376,1.5,55.348335,55.0,72.535004
20161028103000,48.285,72.162018,40.263294,33.304874,1.497391,1.5,54.538254,55.0,72.535004
20161028104500,48.285,73.530151,40.263294,34.068446,1.505419,1.5,54.826286,55.0,72.535004
20161028110000,48.285,74.448242,40.263294,34.67623,1.537535,1.5,54.898293,55.0,72.535004
20161028111500,48.285,75.096313,40.263294,34.801775,1.557607,1.5,55.240326,55.0,72.535004
20161028113000,51.215,75.456345,40.263294,35.34382,1.545564,1.5,54.862289,55.0,72.535004
20161028114500,32.814999,75.546356,40.263294,35.902304,1.549578,1.5,53.260128,55.0,72.535004
20161028120000,31.195,76.104416,40.263294,36.140406,1.445203,1.5,54.700272,55.0,72.535004
20161028121500,32.355,76.554459,39.012497,36.140406,1.437174,1.5,55.47435,55.0,74.525002
20161028123000,52.830002,76.554459,37.748928,36.40292,1.393015,1.5,54.502251,55.0,77.150002
20161028124500,52.830002,78.9487,36.649689,36.438824,1.397029,1.5,55.348335,55.0,78.285004
20161028130000,53.220001,78.588661,36.649689,36.060523,1.429145,1.5,54.862289,55.0,78.285004
20161028131500,35.035,76.932495,36.649689,36.060523,1.445203,1.5,54.160217,55.0,78.285004
20161028133000,49.990002,78.9487,36.649689,36.060523,1.477318,1.5,55.636368,55.0,78.285004
20161028134500,54.884998,79.038704,36.649689,36.060523,1.497391,1.5,54.664268,55.0,78.285004
20161028140000,35.619999,79.128716,36.649689,36.060523,1.465275,1.5,55.47435,55.0,78.285004
20161028141500,54.880001,79.416748,36.649689,36.060523,1.465275,1.5,54.700272,55.0,78.285004
20161028143000,53.825001,79.416748,36.649689,36.060523,1.465275,1.5,54.502251,55.0,78.285004
20161028144500,41.150002,80.244827,36.649689,36.060523,1.453232,1.5,55.690369,55.0,78.285004
20161028150000,49.580002,79.128716,36.649689,35.563545,1.445203,1.5,55.150314,55.0,78.285004
20161028151500,49.580002,79.128716,36.649689,35.563545,1.449217,1.5,55.150314,55.0,78.285004
20161028153000,49.580002,77.940598,36.649689,36.203544,1.505419,1.5,54.538254,55.0,78.285004
20161028154500,48.814999,77.67057,36.649689,36.0738,1.489362,1.5,54.448246,55.0,78.285004
20161028160000,56.93,78.678665,36.649689,36.054488,1.505419,1.5,54.448246,55.0,78.285004
20161028161500,53.884998,79.038704,36.649689,35.717276,1.545564,1.5,54.538254,55.0,78.285004
20161028163000,50.994999,78.588661,36.649689,35.54867,1.533521,1.5,55.150314,55.0,78.285004
20161028164500,46.869999,78.858688,36.649689,35.307015,1.557607,1.5,53.962196,55.0,78.285004
20161028170000,32.740002,77.67057,36.649689,35.418433,1.553593,1.5,55.690369,55.0,78.285004
20161028171500,46.695,77.202522,36.649689,35.418433,1.569651,1.5,54.700272,55.0,78.285004
20161028173000,50.560001,76.842484,37.030964,34.823705,1.565636,1.5,54.826286,55.0,77.68
20161028174500,42.825001,76.104416,37.030964,34.331198,1.581694,1.5,54.538254,55.0,77.68
20161028180000,33.154999,75.456345,37.412243,33.7686,1.561622,1.5,54.538254,55.0,77.07
20161028181500,33.154999,74.448242,37.412243,33.7686,1.565636,1.5,54.826286,55.0,77.07
20161028183000,26.875,74.268227,37.412243,33.806408,1.569651,1.5,55.348335,55.0,77.07
20161028184500,37.375,73.800186,37.412243,33.409135,1.569651,1.5,55.690369,55.0,77.07
20161028190000,44.779999,71.964005,37.412243,32.94359,1.589723,1.5,54.574257,55.0,77.07
20161028191500,44.779999,70.325836,37.412243,32.94359,1.585708,1.5,54.700272,55.0,77.07
20161028193000,42.139999,70.505852,37.412243,32.189062,1.581694,1.5,54.502251,55.0,77.07
20161028194500,42.139999,71.153915,37.412243,32.023499,1.589723,1.5,54.574257,55.0,77.07
20161028200000,32.720001,70.055801,37.412243,31.790888,1.57768,1.5,54.502251,55.0,77.07
20161028201500,28.545,69.857788,37.412243,31.790888,1.593737,1.5,54.826286,55.0,76.595001
20161028203000,27.780001,70.325836,38.455036,31.485228,1.561622,1.5,54.538254,55.0,75.410004
20161028204500,26.459999,69.9478,39.356373,31.674625,1.57768,1.5,54.502251,55.0,73.980003
20161028210000,25.690001,68.759674,40.25771,30.75008,1.601766,1.5,54.664268,55.0,71.139999
20161028211500,37.57,69.407745,41.482376,30.75008,1.565636,1.5,55.47435,55.0,70.595001
20161028213000,23.76,66.941498,41.482376,30.808016,1.573665,1.5,55.150314,55.0,70.595001
20161028214500,23.76,67.481552,41.482376,30.621662,1.57768,1.5,55.348335,55.0,70.595001
20161028220000,23.76,67.661568,41.482376,30.2377,1.569651,1.5,55.348335,55.0,70.595001
20161028221500,23.76,67.661568,41.482376,30.2377,1.569651,1.5,55.348335,55.0,70.595001
20161028223000,23.76,66.293427,41.482376,30.05801,1.573665,1.5,54.826286,55.0,70.595001
20161028224500,31.495001,65.483353,41.482376,29.969355,1.57768,1.5,54.214222,55.0,70.595001
20161028230000,38.195,65.483353,41.482376,29.969355,1.573665,1.5,54.412243,55.0,70.595001
20161028231500,30.605,64.835281,41.482376,29.969355,1.585708,1.5,55.47435,55.0,70.595001
20161028233000,28.655001,64.47525,41.482376,29.64644,1.573665,1.5,55.510353,55.0,70.595001
20161028234500,28.655001,64.47525,41.482376,29.517937,1.573665,1.5,55.024303,55.0,70.595001
20161029000000,28.655001,64.115219,41.482376,29.24252,1.581694,1.5,55.150314,55.0,70.595001
20161029001500,28.655001,63.37714,41.482376,29.24252,1.573665,1.5,54.862289,55.0,70.595001
20161029003000,28.655001,63.37714,41.482376,28.84319,1.569651,1.5,54.736275,55.0,70.595001
20161029004500,28.655001,63.197121,41.482376,28.622734,1.573665,1.5,54.736275,55.0,70.595001
20161029010000,21.555,62.657066,41.482376,28.377305,1.585708,1.5,54.538254,55.0,70.595001
20161029011500,40.095001,62.927094,42.978828,28.377305,1.42513,1.5,55.024303,55.0,68.915001
20161029013000,20.35,62.369041,42.966419,28.04453,1.445203,1.5,55.47435,55.0,68.235001
20161029014500,19.635,62.27903,42.966419,28.193008,1.42513,1.5,55.276329,55.0,68.235001
20161029020000,19.254999,62.747078,42.966419,28.217828,1.409073,1.5,55.438347,55.0,68.235001
20161029021500,20.565001,62.189022,42.966419,28.217828,1.409073,1.5,55.47435,55.0,68.235001
20161029023000,34.049999,62.189022,42.630318,28.08176,1.437174,1.5,55.348335,55.0,68.769997
20161029024500,34.049999,62.009003,42.630318,27.868699,1.437174,1.5,55.348335,55.0,68.769997
20161029030000,27.92,62.09901,42.630318,27.321384,1.445203,1.5,54.664268,55.0,68.769997
20161029031500,23.565001,61.918995,42.630318,27.321384,1.441188,1.5,54.664268,55.0,68.769997
20161029033000,20.23,61.828983,42.630318,27.328371,1.441188,1.5,54.952297,55.0,68.769997
20161029034500,20.23,61.468948,42.630318,27.40142,1.437174,1.5,54.790279,55.0,68.769997
20161029040000,20.23,61.198921,42.630318,26.852048,1.441188,1.5,54.502251,55.0,68.769997
20161029041500,36.365002,61.828983,42.630318,26.852048,1.437174,1.5,55.762375,55.0,68.769997
20161029043000,19.165001,61.468948,42.630318,26.652961,1.433159,1.5,55.312332,55.0,68.769997
20161029044500,19.165001,61.378937,42.630318,26.382712,1.437174,1.5,55.348335,55.0,68.769997
20161029050000,19.165001,60.910892,42.630318,26.38091,1.437174,1.5,55.024303,55.0,68.769997
20161029051500,19.165001,60.910892,42.630318,26.244842,1.433159,1.5,54.826286,55.0,68.769997
20161029053000,18.395,60.370838,42.630318,26.244842,1.433159,1.5,55.024303,55.0,68.769997
20161029054500,19.32,61.090912,42.630318,26.176808,1.429145,1.5,55.47435,55.0,68.769997
20161029060000,35.09,59.920792,42.630318,26.308524,1.437174,1.5,54.502251,55.0,68.769997
20161029061500,35.09,60.100811,42.630318,26.176808,1.433159,1.5,54.952297,55.0,68.769997
20161029063000,35.09,60.100811,42.630318,26.514105,1.433159,1.5,54.9883,55.0,68.769997
20161029064500,35.09,60.370838,42.630318,26.6473,1.433159,1.5,55.150314,55.0,68.769997
20161029070000,36.400002,60.730873,42.630318,26.6473,1.437174,1.5,55.186317,55.0,68.769997
20161029071500,36.400002,61.090912,42.630318,26.6473,1.429145,1.5,55.186317,55.0,68.769997
20161029073000,36.290001,61.378937,42.630318,26.6473,1.42513,1.5,54.37624,55.0,68.769997
20161029074500,20.235001,61.288933,42.630318,26.6473,1.429145,1.5,55.276329,55.0,68.769997
20161029080000,39.384998,62.657066,42.630318,26.780495,1.429145,1.5,54.9883,55.0,68.769997
20161029081500,39.384998,63.827187,42.630318,26.780495,1.433159,1.5,55.024303,55.0,68.769997
20161029083000,40.549999,65.105316,42.630318,27.333726,1.42513,1.5,55.312332,55.0,68.769997
20161029084500,41.985001,66.671471,42.630318,28.24496,1.42513,1.5,54.736275,55.0,68.769997
20161029090000,42.525002,68.489655,42.630318,28.742975,1.417102,1.5,54.448246,55.0,68.769997
20161029091500,25.639999,69.857788,42.213387,29.1004,1.405058,1.5,55.150314,55.0,69.434998
20161029093000,26.440001,70.685867,42.213387,30.32559,1.437174,1.5,55.312332,55.0,69.434998
20161029094500,45.139999,71.69397,42.213387,31.477238,1.437174,1.5,54.898293,55.0,69.434998
20161029100000,45.139999,72.702072,42.213387,31.9598,1.42513,1.5,54.664268,55.0,69.434998
20161029101500,32.57,73.080109,42.213387,32.433488,1.433159,1.5,54.502251,55.0,69.434998
20161029103000,30.48,73.89019,42.213387,32.898302,1.429145,1.5,54.700272,55.0,69.434998
20161029104500,30.48,74.358238,42.213387,33.75636,1.421116,1.5,55.186317,55.0,69.434998
20161029110000,36.110001,75.546356,42.213387,33.812307,1.441188,1.5,55.186317,55.0,69.434998
20161029111500,46.029999,76.19442,42.213387,34.227328,1.429145,1.5,54.664268,55.0,69.434998
20161029113000,46.029999,76.554459,42.213387,34.829026,1.42513,1.5,55.024303,55.0,69.434998
20161029114500,46.029999,77.112518,42.213387,35.2493,1.449217,1.5,55.114311,55.0,69.434998
20161029120000,46.029999,77.472549,42.213387,35.294078,1.433159,1.5,55.186317,55.0,69.434998
20161029121500,52.02,77.202522,41.194984,35.183969,1.413087,1.5,54.736275,55.0,71.055
20161029123000,43.369999,78.030609,39.557568,35.43375,1.42513,1.5,55.510353,55.0,74.254997
20161029124500,78.220001,78.408646,38.468437,35.271706,1.42513,1.5,58.552658,55.0,75.860001
20161029130000,58.599998,78.300629,38.172756,34.944592,1.449217,1.5,54.502251,55.0,75.860001
20161029131500,44.82,78.300629,38.172756,35.120015,1.421116,1.5,54.664268,55.0,75.860001
20161029133000,38.674999,79.416748,38.172756,35.40842,1.465275,1.5,54.574257,55.0,75.860001
20161029134500,35.689999,78.678665,38.172756,35.39346,1.449217,1.5,55.636368,55.0,75.860001
20161029140000,43.415001,79.128716,38.172756,35.155256,1.437174,1.5,55.114311,55.0,75.860001
20161029141500,30.254999,79.506752,38.172756,35.155256,1.457246,1.5,54.538254,55.0,75.860001
20161029143000,30.254999,79.416748,38.172756,35.231008,1.457246,1.5,54.664268,55.0,75.860001
20161029144500,30.254999,79.686768,38.172756,34.716554,1.457246,1.5,55.024303,55.0,75.860001
20161029150000,43.994999,79.506752,38.172756,34.931502,1.465275,1.5,54.9883,55.0,75.860001
20161029151500,43.994999,80.154816,38.172756,34.931502,1.461261,1.5,55.024303,55.0,75.860001
20161029153000,36.599998,79.128716,38.172756,34.226342,1.465275,1.5,55.798382,55.0,75.860001
20161029154500,32.805,79.236725,38.172756,34.437346,1.469289,1.5,54.412243,55.0,75.860001
20161029160000,26.424999,79.128716,38.172756,34.684424,1.453232,1.5,55.186317,55.0,75.860001
20161029161500,27.875,79.416748,38.172756,34.684424,1.465275,1.5,55.438347,55.0,75.860001
20161029163000,32.025002,78.9487,38.172756,34.701101,1.465275,1.5,55.240326,55.0,75.860001
20161029164500,32.025002,79.236725,38.172756,34.595599,1.469289,1.5,55.024303,55.0,75.860001
20161029170000,32.025002,79.038704,38.172756,34.595599,1.461261,1.5,55.312332,55.0,75.860001
20161029171500,33.334999,78.678665,38.172756,34.595599,1.465275,1.5,55.240326,55.0,75.860001
20161029173000,33.334999,78.588661,38.172756,34.490097,1.461261,1.5,55.024303,55.0,75.860001
20161029174500,33.334999,78.120621,38.172756,34.36496,1.473304,1.5,54.826286,55.0,75.860001
20161029180000,49.744999,76.554459,38.172756,34.221752,1.481333,1.5,55.726372,55.0,75.860001
20161029181500,51.93,74.808289,38.172756,34.221752,1.469289,1.5,54.952297,55.0,75.860001
20161029183000,46.985001,73.89019,38.172756,33.749305,1.457246,1.5,54.448246,55.0,75.860001
20161029184500,33.084999,72.702072,38.172756,33.373894,1.441188,1.5,54.700272,55.0,75.860001
20161029190000,30.995001,72.162018,38.172756,33.178258,1.441188,1.5,55.150314,55.0,75.860001
20161029191500,30.995001,71.783981,38.172756,33.064545,1.441188,1.5,54.862289,55.0,75.860001
20161029193000,30.995001,70.505852,38.172756,33.044264,1.437174,1.5,54.700272,55.0,75.860001
20161029194500,29.459999,70.145813,38.172756,33.055195,1.453232,1.5,54.448246,55.0,75.860001
20161029200000,29.459999,69.227722,38.172756,32.877392,1.465275,1.5,54.9883,55.0,75.860001
20161029201500,30.115,69.407745,38.172756,32.877392,1.469289,1.5,55.438347,55.0,75.860001
20161029203000,30.115,69.047707,38.172756,32.49343,1.473304,1.5,55.150314,55.0,75.860001
20161029204500,30.115,68.489655,38.172756,32.050631,1.489362,1.5,55.024303,55.0,75.860001
20161029210000,30.115,67.751579,38.172756,31.91662,1.493376,1.5,54.502251,55.0,75.860001
20161029211500,30.115,67.751579,38.172756,31.91662,1.533521,1.5,54.826286,55.0,75.860001
20161029213000,27.655001,67.031502,38.172756,31.698884,1.585708,1.5,55.024303,55.0,75.860001
20161029214500,27.655001,66.761475,38.814064,31.568732,1.585708,1.5,54.9883,55.0,74.839996
20161029220000,27.655001,67.661568,39.414955,31.243352,1.57768,1.5,54.502251,55.0,73.885002
20161029221500,25.014999,66.761475,40.056263,31.243352,1.569651,1.5,54.862289,55.0,72.864998
20161029223000,25.014999,67.211517,40.697571,31.172615,1.581694,1.5,54.700272,55.0,71.845001
20161029224500,25.014999,67.211517,40.697571,31.039505,1.593737,1.5,54.538254,55.0,71.845001
20161029230000,24.105,66.203423,41.038433,30.640175,1.561622,1.5,55.150314,55.0,71.300003
20161029231500,24.105,66.47345,41.038433,30.640175,1.557607,1.5,55.186317,55.0,71.300003
20161029233000,24.105,65.573357,41.038433,30.606736,1.565636,1.5,54.574257,55.0,71.300003
20161029234500,24.105,65.015305,41.038433,30.274284,1.561622,1.5,54.664268,55.0,71.300003
20161030000000,24.105,64.925293,41.038433,29.877912,1.561622,1.5,55.024303,55.0,71.300003
20161030001500,24.105,64.835281,41.038433,29.877912,1.557607,1.5,54.862289,55.0,71.300003
20161030003000,24.105,64.295227,41.038433,29.869208,1.549578,1.5,54.502251,55.0,71.300003
20161030004500,23.195,63.917191,41.038433,29.575295,1.565636,1.5,55.024303,55.0,71.300003
20161030010000,31.57,64.115219,41.038433,29.399872,1.565636,1.5,55.312332,55.0,71.300003
20161030011500,31.57,63.287128,41.038433,29.399872,1.565636,1.5,54.898293,55.0,71.300003
20161030013000,31.57,63.37714,41.038433,29.422142,1.561622,1.5,55.024303,55.0,71.300003
20161030014500,31.57,63.287128,41.038433,29.151978,1.569651,1.5,55.024303,55.0,71.300003
20161030020000,31.57,63.37714,41.038433,28.949355,1.565636,1.5,55.348335,55.0,71.300003
20161030021500,35.575001,63.37714,41.038433,28.949355,1.557607,1.5,55.47435,55.0,71.300003
20161030023000,36.740002,63.197121,41.038433,28.17764,1.557607,1.5,55.150314,55.0,71.300003
20161030024500,36.740002,62.549057,41.038433,27.77831,1.553593,1.5,54.9883,55.0,71.300003
20161030030000,32.564999,62.189022,41.038433,27.723672,1.549578,1.5,54.502251,55.0,71.300003
20161030031500,26.895,61.828983,41.038433,27.723672,1.557607,1.5,55.186317,55.0,71.300003
20161030033000,20.764999,61.468948,41.038433,27.12024,1.565636,1.5,55.024303,55.0,71.300003
20161030034500,20.764999,61.198921,41.038433,27.125748,1.565636,1.5,55.240326,55.0,71.300003
20161030040000,20.764999,60.820885,41.038433,27.129284,1.565636,1.5,54.9883,55.0,71.300003
20161030041500,20.764999,61.378937,41.038433,26.993216,1.565636,1.5,55.114311,55.0,71.300003
20161030043000,28.385,61.918995,41.038433,26.993794,1.557607,1.5,54.214222,55.0,71.300003
20161030044500,22.135,61.55896,41.038433,26.652961,1.569651,1.5,54.736275,55.0,71.300003
20161030050000,22.135,61.0009,41.038433,26.11452,1.561622,1.5,54.574257,55.0,71.300003
20161030051500,22.135,61.468948,41.038433,25.78166,1.565636,1.5,54.862289,55.0,71.300003
20161030053000,22.135,61.468948,41.038433,26.16416,1.573665,1.5,54.790279,55.0,71.300003
20161030054500,22.135,61.468948,41.038433,26.571956,1.557607,1.5,54.862289,55.0,71.300003
20161030060000,22.135,61.918995,41.038433,27.053702,1.561622,1.5,54.9883,55.0,71.300003
20161030061500,22.135,62.189022,41.038433,27.053702,1.557607,1.5,55.024303,55.0,71.300003
20161030063000,22.135,61.918995,41.038433,27.193714,1.561622,1.5,55.024303,55.0,71.300003
20161030064500,22.135,61.828983,41.038433,27.403732,1.561622,1.5,54.9883,55.0,71.300003
20161030070000,22.135,61.468948,41.038433,27.403732,1.561622,1.5,54.736275,55.0,71.300003
20161030071500,21.370001,61.198921,41.038433,27.267086,1.565636,1.5,54.862289,55.0,71.300003
20161030073000,21.370001,61.55896,41.038433,27.681376,1.561622,1.5,55.312332,55.0,71.300003
20161030074500,39.580002,62.27903,41.038433,27.960992,1.561622,1.5,55.798382,55.0,71.300003
20161030080000,22.440001,62.549057,41.038433,28.382184,1.561622,1.5,55.024303,55.0,71.300003
20161030081500,40.84,63.37714,41.038433,28.382184,1.557607,1.5,55.690369,55.0,71.300003
20161030083000,30.715,64.205215,41.038433,28.742074,1.553593,1.5,55.690369,55.0,71.300003
20161030084500,24.875,64.47525,41.038433,29.029085,1.561622,1.5,54.700272,55.0,71.300003
20161030090000,24.875,66.203423,41.038433,29.536382,1.549578,1.5,55.348335,55.0,71.300003
20161030091500,31.455,67.661568,41.038433,29.536382,1.549578,1.5,54.340233,55.0,71.300003
20161030093000,29.565001,68.759674,41.038433,29.536382,1.545564,1.5,54.448246,55.0,71.300003
20161030094500,28.25,70.235825,41.038433,31.434024,1.553593,1.5,54.862289,55.0,71.300003
20161030100000,28.25,71.153915,41.038433,31.782983,1.545564,1.5,55.150314,55.0,71.300003
20161030101500,46.744999,72.162018,41.038433,32.145338,1.54155,1.5,54.862289,55.0,71.300003
20161030103000,43.529999,73.620163,41.038433,33.420644,1.549578,1.5,54.574257,55.0,71.300003
20161030104500,43.529999,73.350136,41.038433,34.068446,1.54155,1.5,54.502251,55.0,71.300003
20161030110000,43.529999,75.006302,41.038433,34.660777,1.549578,1.5,55.024303,55.0,71.300003
20161030111500,49.375,76.554459,41.038433,34.660777,1.549578,1.5,55.150314,55.0,71.300003
20161030113000,50.174999,76.554459,41.038433,35.973704,1.525492,1.5,54.9883,55.0,71.300003
20161030114500,43.084999,76.75248,41.038433,36.037624,1.54155,1.5,53.800179,55.0,71.300003
20161030120000,48.380001,76.842484,41.038433,36.775152,1.533521,1.5,55.150314,55.0,71.300003
20161030121500,43.139999,76.932495,41.038433,36.599389,1.473304,1.5,54.538254,55.0,71.300003
20161030123000,43.139999,78.030609,39.643509,36.85155,1.453232,1.5,55.240326,55.0,73.519997
20161030124500,50.82,77.292526,38.258694,37.228032,1.437174,1.5,54.898293,55.0,75.724998
20161030130000,51.619999,79.038704,38.258694,36.81398,1.413087,1.5,55.024303,55.0,75.724998
20161030131500,51.619999,79.038704,38.258694,36.822684,1.429145,1.5,54.9883,55.0,75.724998
20161030133000,50.855,78.678665,38.258694,37.2944,1.441188,1.5,54.538254,55.0,75.724998
20161030134500,32.400002,79.128716,38.258694,37.2944,1.433159,1.5,55.47435,55.0,75.724998
20161030140000,51.900002,80.064812,38.258694,37.2944,1.417102,1.5,54.700272,55.0,75.724998
20161030141500,31.540001,79.416748,38.258694,36.922508,1.417102,1.5,54.700272,55.0,75.724998
20161030143000,71.099998,80.514854,38.258694,36.661048,1.453232,1.5,54.214222,55.0,75.724998
20161030144500,53.130001,79.506752,38.258694,36.470665,1.433159,1.5,54.898293,55.0,75.724998
20161030150000,46.724998,79.866791,38.258694,36.41397,1.453232,1.5,54.502251,55.0,75.724998
20161030151500,46.724998,79.776779,38.258694,36.41397,1.453232,1.5,54.502251,55.0,75.724998
20161030153000,34.665001,79.776779,38.258694,36.661048,1.441188,1.5,53.926193,55.0,75.724998
20161030154500,32.035,80.244827,38.258694,36.447902,1.437174,1.5,54.952297,55.0,75.724998
20161030160000,34.740002,79.686768,38.258694,35.44973,1.429145,1.5,55.150314,55.0,75.724998
20161030161500,34.740002,80.154816,38.258694,35.44973,1.453232,1.5,54.862289,55.0,75.724998
20161030163000,34.740002,80.334839,38.258694,35.17858,1.457246,1.5,55.402344,55.0,75.724998
20161030164500,52.5,80.514854,38.258694,35.206766,1.453232,1.5,55.636368,55.0,75.724998
20161030170000,52.5,79.506752,38.258694,34.824028,1.445203,1.5,55.024303,55.0,75.724998
20161030171500,32.02,79.128716,38.258694,34.824028,1.441188,1.5,54.862289,55.0,75.724998
20161030173000,30.15,79.128716,38.258694,34.8532,1.457246,1.5,54.9883,55.0,75.724998
20161030174500,73.675003,78.300629,38.258694,35.175792,1.449217,1.5,54.538254,55.0,75.724998
20161030180000,73.675003,76.464447,38.258694,35.155256,1.441188,1.5,55.150314,55.0,75.724998
20161030181500,73.675003,75.096313,38.258694,34.88822,1.437174,1.5,54.664268,55.0,75.724998
20161030183000,56.125,74.268227,38.258694,34.09976,1.433159,1.5,54.502251,55.0,75.724998
20161030184500,44.005001,73.260132,38.258694,33.98144,1.429145,1.5,54.862289,55.0,75.724998
20161030190000,39.110001,72.972099,38.258694,34.449059,1.42513,1.5,55.150314,55.0,75.724998
20161030191500,39.110001,72.072006,38.258694,34.449059,1.429145,1.5,54.898293,55.0,75.724998
20161030193000,68.989998,71.603958,37.922592,34.340123,1.445203,1.5,54.448246,55.0,76.260002
20161030194500,52.384998,71.333939,37.922592,34.22386,1.449217,1.5,54.700272,55.0,76.260002
20161030200000,40.185001,70.505852,37.922592,34.09568,1.445203,1.5,55.150314,55.0,76.260002
20161030201500,40.185001,70.235825,37.922592,33.973501,1.441188,1.5,55.186317,55.0,76.260002
20161030203000,49.384998,69.9478,37.922592,33.779922,1.445203,1.5,54.9883,55.0,76.260002
20161030204500,49.384998,69.227722,37.922592,33.263088,1.437174,1.5,54.862289,55.0,76.260002
20161030210000,30.610001,69.227722,37.922592,32.811007,1.445203,1.5,54.790279,55.0,76.260002
20161030211500,30.610001,68.579659,37.922592,32.811007,1.453232,1.5,55.114311,55.0,76.260002
20161030213000,30.610001,68.489655,37.922592,32.850702,1.493376,1.5,55.150314,55.0,76.260002
20161030214500,29.844999,68.129616,38.5639,32.78464,1.585708,1.5,54.826286,55.0,75.239998
20161030220000,27.205,67.661568,40.629284,32.83649,1.593737,1.5,54.700272,55.0,71.955002
20161030221500,27.205,67.661568,40.629284,32.886368,1.565636,1.5,55.150314,55.0,71.955002
20161030223000,27.205,67.661568,40.629284,32.618176,1.569651,1.5,55.312332,55.0,71.955002
20161030224500,28.775,67.211517,40.629284,32.104385,1.569651,1.5,54.214222,55.0,71.955002
20161030230000,25.98,67.391541,40.629284,31.595524,1.573665,1.5,55.348335,55.0,71.955002
20161030231500,31.105,66.941498,40.629284,31.595524,1.569651,1.5,55.348335,55.0,71.955002
20161030233000,37.855,66.671471,40.629284,30.657668,1.565636,1.5,55.150314,55.0,71.955002
20161030234500,37.855,66.563461,40.629284,30.906395,1.565636,1.5,55.186317,55.0,71.955002
20161031000000,37.855,66.113419,40.629284,30.941976,1.573665,1.5,54.9883,55.0,71.955002
20161031001500,37.855,65.843384,40.629284,30.975585,1.573665,1.5,54.700272,55.0,71.955002
20161031003000,37.855,65.843384,40.629284,30.80312,1.573665,1.5,54.574257,55.0,71.955002
20161031004500,37.855,65.573357,40.629284,30.502798,1.569651,1.5,54.700272,55.0,71.955002
20161031010000,23.975,65.105316,40.629284,29.974625,1.573665,1.5,55.348335,55.0,71.955002
20161031011500,41.904999,64.835281,40.629284,29.841515,1.57768,1.5,54.790279,55.0,71.955002
20161031013000,41.904999,64.745277,40.629284,29.759847,1.573665,1.5,54.664268,55.0,71.955002
20161031014500,24.59,64.835281,40.629284,29.399872,1.573665,1.5,55.348335,55.0,71.955002
20161031020000,24.59,64.115219,40.629284,29.578508,1.581694,1.5,54.700272,55.0,71.955002
20161031021500,23.825001,64.385239,40.629284,29.578508,1.57768,1.5,55.438347,55.0,71.955002
20161031023000,24.040001,64.007202,40.629284,28.79644,1.581694,1.5,55.402344,55.0,71.955002
20161031024500,26.0,64.205215,40.629284,28.830134,1.573665,1.5,55.47435,55.0,71.955002
20161031030000,34.154999,64.835281,40.629284,28.844023,1.573665,1.5,55.690369,55.0,71.955002
20161031031500,24.559999,63.017105,40.629284,28.844023,1.57768,1.5,54.538254,55.0,71.955002
20161031033000,24.25,63.557159,40.629284,27.924816,1.57768,1.5,55.348335,55.0,71.955002
20161031034500,38.605,63.647163,40.629284,27.79072,1.581694,1.5,55.348335,55.0,71.955002
20161031040000,24.485001,63.017105,40.929729,28.013726,1.565636,1.5,55.348335,55.0,71.474998
20161031041500,33.044998,62.189022,40.929729,28.013726,1.569651,1.5,54.412243,55.0,71.474998
20161031043000,22.025,62.657066,40.929729,27.884645,1.57768,1.5,55.240326,55.0,71.474998
20161031044500,32.055,62.747078,40.929729,27.884645,1.573665,1.5,54.214222,55.0,71.474998
20161031050000,21.719999,62.927094,40.929729,27.469454,1.573665,1.5,55.186317,55.0,71.474998
20161031051500,32.145,62.27903,40.929729,27.469454,1.573665,1.5,55.186317,55.0,71.474998
20161031053000,40.48,62.657066,40.929729,27.125748,1.569651,1.5,54.9883,55.0,71.474998
20161031054500,40.48,62.657066,40.929729,27.267902,1.569651,1.5,55.024303,55.0,71.474998
20161031060000,40.48,63.017105,40.929729,27.267902,1.573665,1.5,55.114311,55.0,71.474998
20161031061500,40.48,62.459045,40.929729,27.267902,1.565636,1.5,54.664268,55.0,71.474998
20161031063000,33.665001,62.09901,40.929729,26.993216,1.569651,1.5,54.448246,55.0,71.474998
20161031064500,39.380001,62.189022,40.929729,26.789114,1.569651,1.5,54.574257,55.0,71.474998
20161031070000,28.690001,62.189022,40.929729,26.651159,1.57768,1.5,54.664268,55.0,71.474998
20161031071500,28.690001,62.747078,40.929729,26.651159,1.57768,1.5,54.9883,55.0,71.474998
20161031073000,28.690001,62.27903,40.929729,26.377051,1.569651,1.5,55.024303,55.0,71.474998
20161031074500,40.974998,63.287128,40.929729,26.377051,1.573665,1.5,54.9883,55.0,71.474998
20161031080000,40.974998,64.205215,40.929729,26.571956,1.569651,1.5,54.574257,55.0,71.474998
20161031081500,40.974998,65.573357,40.929729,26.571956,1.569651,1.5,55.240326,55.0,71.474998
20161031083000,42.794998,66.851486,40.929729,26.571956,1.561622,1.5,55.186317,55.0,71.474998
20161031084500,44.900002,67.751579,40.929729,27.267086,1.553593,1.5,54.574257,55.0,71.474998
20161031090000,28.17,69.587761,40.929729,27.823768,1.54155,1.5,55.024303,55.0,71.474998
20161031091500,42.389999,70.685867,40.929729,27.823768,1.537535,1.5,55.276329,55.0,71.474998
20161031093000,46.174999,71.423943,40.929729,31.348157,1.529506,1.5,55.114311,55.0,71.474998
20161031094500,46.174999,72.792084,40.929729,32.145338,1.521477,1.5,55.150314,55.0,71.474998
20161031100000,48.080002,73.350136,40.929729,33.087461,1.521477,1.5,54.574257,55.0,71.474998
20161031101500,32.93,74.268227,40.25219,33.708556,1.585708,1.5,54.862289,55.0,72.555
20161031103000,41.23,75.456345,40.25219,34.308282,1.569651,1.5,55.510353,55.0,72.555
20161031104500,45.43,76.554459,40.25219,34.426925,1.581694,1.5,55.312332,55.0,72.555
20161031110000,50.23,77.202522,40.25219,34.817126,1.573665,1.5,54.502251,55.0,72.555
20161031111500,42.154999,77.382538,40.25219,35.028045,1.57768,1.5,54.790279,55.0,72.555
20161031113000,54.965,78.030609,40.25219,35.228934,1.585708,1.5,55.114311,55.0,72.555
20161031114500,44.970001,78.030609,40.25219,35.56975,1.481333,1.5,54.448246,55.0,72.555
20161031120000,28.165001,78.498657,39.13274,36.08247,1.441188,1.5,55.47435,55.0,74.334999
20161031121500,65.154999,78.9487,37.656994,36.08247,1.453232,1.5,54.538254,55.0,76.68
20161031123000,55.43,79.038704,37.656994,35.172936,1.457246,1.5,54.700272,55.0,76.68
20161031124500,52.025002,79.506752,37.656994,35.172936,1.453232,1.5,54.736275,55.0,76.68
20161031130000,65.889999,80.064812,37.656994,35.172936,1.465275,1.5,54.502251,55.0,76.68
20161031131500,39.715,80.154816,37.656994,35.172936,1.445203,1.5,54.736275,55.0,76.68
20161031133000,31.360001,79.506752,37.656994,35.172936,1.429145,1.5,54.952297,55.0,76.68
20161031134500,30.805,79.866791,37.656994,34.714259,1.429145,1.5,54.9883,55.0,76.68
20161031140000,52.689999,79.866791,37.656994,34.36496,1.453232,1.5,57.544556,55.0,76.68
20161031141500,48.535,79.776779,37.656994,34.36496,1.449217,1.5,54.448246,55.0,76.68
20161031143000,40.955002,80.244827,37.656994,34.36496,1.453232,1.5,54.952297,55.0,76.68
20161031144500,36.0,79.686768,37.656994,34.36496,1.449217,1.5,54.502251,55.0,76.68
20161031150000,33.915001,79.866791,37.656994,35.200187,1.437174,1.5,55.024303,55.0,76.68
20161031151500,45.125,79.776779,37.656994,35.200187,1.461261,1.5,54.898293,55.0,76.68
20161031153000,43.255001,79.416748,37.656994,35.200187,1.469289,1.5,54.502251,55.0,76.68
20161031154500,43.255001,79.776779,37.656994,34.15756,1.481333,1.5,54.826286,55.0,76.68
20161031160000,43.255001,79.128716,37.656994,34.15756,1.453232,1.5,54.736275,55.0,76.68
20161031161500,43.255001,79.506752,37.656994,34.347042,1.457246,1.5,54.736275,55.0,76.68
20161031163000,43.255001,79.128716,37.656994,34.347042,1.477318,1.5,54.898293,55.0,76.68
20161031164500,43.255001,79.128716,37.656994,34.347042,1.469289,1.5,55.024303,55.0,76.68
20161031170000,43.255001,79.326736,37.656994,33.453386,1.485347,1.5,54.574257,55.0,76.68
20161031171500,43.255001,78.300629,37.656994,33.453386,1.493376,1.5,54.700272,55.0,76.68
20161031173000,25.58,77.940598,37.656994,33.453386,1.497391,1.5,55.186317,55.0,76.68
20161031174500,44.549999,77.382538,37.656994,33.245918,1.493376,1.5,54.574257,55.0,76.68
20161031180000,26.305,76.464447,37.656994,33.245918,1.505419,1.5,55.024303,55.0,76.68
20161031181500,26.305,75.366341,37.656994,33.245918,1.501405,1.5,55.150314,55.0,76.68
20161031183000,26.305,74.358238,37.656994,33.131984,1.509434,1.5,55.024303,55.0,76.68
20161031184500,26.305,73.350136,37.656994,33.131984,1.505419,1.5,55.186317,55.0,76.68
20161031190000,26.305,72.432045,37.656994,33.131984,1.505419,1.5,55.186317,55.0,76.68
20161031191500,26.305,71.964005,37.656994,32.120603,1.509434,1.5,54.9883,55.0,76.68
20161031193000,26.305,71.873993,37.656994,31.803196,1.513448,1.5,55.150314,55.0,76.68
20161031194500,26.305,71.603958,37.656994,31.43756,1.505419,1.5,55.186317,55.0,76.68
20161031200000,26.305,71.243927,37.656994,30.90512,1.509434,1.5,55.150314,55.0,76.68
20161031201500,28.775,70.955902,37.656994,30.90512,1.501405,1.5,55.402344,55.0,76.68
20161031203000,28.775,70.325836,37.656994,30.75008,1.497391,1.5,55.312332,55.0,76.68
20161031204500,28.775,69.407745,37.656994,30.812776,1.497391,1.5,55.276329,55.0,76.68
20161031210000,30.375,69.227722,37.656994,30.627,1.509434,1.5,55.438347,55.0,76.68
20161031211500,30.375,68.759674,37.656994,30.565375,1.553593,1.5,55.312332,55.0,76.68
20161031213000,30.375,67.859589,38.990131,29.895796,1.57768,1.5,54.574257,55.0,74.559998
20161031214500,25.43,67.031502,40.684338,29.895796,1.581694,1.5,54.610264,55.0,71.864998
20161031220000,28.805,66.851486,40.684338,30.112478,1.57768,1.5,55.47435,55.0,71.864998
20161031221500,23.139999,65.933395,40.684338,30.112478,1.585708,1.5,54.610264,55.0,71.864998
20161031223000,27.045,65.573357,40.684338,29.844864,1.585708,1.5,55.150314,55.0,71.864998
20161031224500,27.045,65.663368,40.684338,29.761139,1.57768,1.5,55.024303,55.0,71.864998
20161031230000,27.045,65.105316,40.684338,29.80165,1.57768,1.5,55.024303,55.0,71.864998
20161031231500,27.045,64.835281,40.684338,29.60938,1.573665,1.5,54.862289,55.0,71.864998
20161031233000,27.045,64.655266,40.684338,29.551376,1.569651,1.5,55.186317,55.0,71.864998
20161031234500,24.094999,64.835281,40.684338,29.551376,1.569651,1.5,55.348335,55.0,71.864998
20161101000000,23.705,64.745277,40.684338,28.58394,1.573665,1.5,55.186317,55.0,71.864998
20161101001500,24.360001,64.295227,40.684338,28.58394,1.581694,1.5,54.736275,55.0,71.864998
20161101003000,25.014999,64.745277,40.684338,28.643525,1.569651,1.5,55.114311,55.0,71.864998
20161101004500,25.014999,64.007202,40.684338,28.643525,1.565636,1.5,54.898293,55.0,71.864998
20161101010000,25.014999,64.47525,40.684338,28.358486,1.565636,1.5,55.240326,55.0,71.864998
20161101011500,41.485001,64.835281,40.684338,28.358486,1.565636,1.5,55.600361,55.0,71.864998
20161101013000,41.485001,64.655266,40.684338,28.358486,1.565636,1.5,54.826286,55.0,71.864998
20161101014500,38.115002,64.47525,40.684338,28.358486,1.565636,1.5,54.700272,55.0,71.864998
20161101020000,21.945,62.657066,40.684338,28.358486,1.573665,1.5,55.312332,55.0,71.864998
20161101021500,23.605,63.467148,40.684338,28.358486,1.581694,1.5,55.024303,55.0,71.864998
20161101023000,41.125,63.827187,40.684338,28.358486,1.561622,1.5,54.538254,55.0,71.864998
20161101024500,36.34,63.647163,40.684338,28.358486,1.565636,1.5,54.052208,55.0,71.864998
20161101030000,32.945,63.197121,40.684338,28.358486,1.573665,1.5,54.37624,55.0,71.864998
20161101031500,22.290001,62.657066,40.684338,28.358486,1.565636,1.5,55.348335,55.0,71.864998
20161101033000,31.219999,62.837082,40.684338,28.364334,1.569651,1.5,53.836185,55.0,71.864998
20161101034500,24.65,62.369041,40.684338,28.364334,1.585708,1.5,54.37624,55.0,71.864998
20161101040000,28.99,63.37714,40.684338,27.868699,1.581694,1.5,55.690369,55.0,71.864998
20161101041500,39.43,62.009003,40.684338,27.868699,1.581694,1.5,54.502251,55.0,71.864998
20161101043000,34.509998,62.927094,40.684338,27.877658,1.57768,1.5,54.952297,55.0,71.864998
20161101044500,35.165001,63.017105,40.684338,27.877658,1.581694,1.5,55.150314,55.0,71.864998
20161101050000,35.165001,63.287128,40.684338,27.877658,1.585708,1.5,55.150314,55.0,71.864998
20161101051500,35.165001,63.197121,40.684338,27.877658,1.581694,1.5,54.9883,55.0,71.864998
20161101053000,23.23,62.27903,40.684338,28.158753,1.585708,1.5,54.502251,55.0,71.864998
20161101054500,21.91,62.189022,40.684338,28.3728,1.581694,1.5,54.9883,55.0,71.864998
20161101060000,21.91,62.27903,40.684338,28.3728,1.585708,1.5,55.186317,55.0,71.864998
20161101061500,25.545,62.189022,40.684338,28.3728,1.585708,1.5,55.06031,55.0,71.864998
20161101063000,25.545,62.549057,40.684338,28.657346,1.581694,1.5,55.348335,55.0,71.864998
20161101064500,30.915001,62.189022,40.684338,28.796372,1.593737,1.5,54.862289,55.0,71.864998
20161101070000,40.285,62.657066,40.684338,28.796372,1.585708,1.5,54.538254,55.0,71.864998
20161101071500,22.209999,62.837082,40.984783,28.51084,1.573665,1.5,54.448246,55.0,71.389999
20161101073000,22.209999,62.927094,40.984783,28.3728,1.565636,1.5,55.348335,55.0,71.389999
20161101074500,30.655001,64.385239,40.984783,28.3728,1.557607,1.5,55.690369,55.0,71.389999
20161101080000,42.380001,65.393341,40.984783,28.935398,1.561622,1.5,55.024303,55.0,71.389999
20161101081500,42.380001,66.671471,40.984783,29.223888,1.557607,1.5,54.952297,55.0,71.389999
20161101083000,43.689999,67.751579,40.984783,29.223888,1.537535,1.5,55.024303,55.0,71.389999
20161101084500,43.689999,69.047707,40.984783,30.232736,1.517463,1.5,55.240326,55.0,71.389999
20161101090000,45.650002,70.685867,40.984783,30.67307,1.501405,1.5,55.438347,55.0,71.389999
20161101091500,55.099998,71.783981,40.984783,31.030495,1.489362,1.5,54.250225,55.0,71.389999
20161101093000,35.294998,72.432045,40.984783,32.268996,1.449217,1.5,55.47435,55.0,71.389999
20161101094500,71.07,73.17012,40.984783,32.268996,1.445203,1.5,59.614761,55.0,71.389999
20161101100000,79.065002,74.268227,40.984783,33.276688,1.409073,1.5,55.312332,55.0,71.389999
20161101101500,37.654999,74.358238,40.638577,34.068446,1.445203,1.5,55.186317,55.0,71.940002
20161101103000,30.344999,75.834381,40.638577,34.77449,1.429145,1.5,55.312332,55.0,71.940002
20161101104500,32.91,76.842484,40.638577,35.23247,1.433159,1.5,55.564358,55.0,71.940002
20161101110000,44.514999,76.554459,40.638577,35.66852,1.441188,1.5,54.700272,55.0,71.940002
20161101111500,61.384998,76.554459,40.638577,35.66852,1.445203,1.5,53.872189,55.0,71.940002
20161101113000,66.940002,76.464447,40.638577,35.064,1.457246,1.5,53.296131,55.0,71.940002
20161101114500,48.404999,78.768677,39.630272,35.65322,1.421116,1.5,55.312332,55.0,74.205002
20161101120000,31.049999,76.75248,38.288544,35.65322,1.42513,1.5,54.700272,55.0,75.675003
20161101121500,52.509998,78.210625,36.984558,35.196362,1.417102,1.5,55.024303,55.0,77.75
20161101123000,47.674999,78.300629,36.984558,35.348937,1.449217,1.5,54.37624,55.0,77.75
20161101124500,30.860001,77.292526,36.984558,35.348937,1.449217,1.5,55.024303,55.0,77.75
20161101130000,37.965,79.416748,36.984558,35.523782,1.457246,1.5,55.510353,55.0,77.75
20161101131500,49.639999,79.416748,36.984558,35.754506,1.453232,1.5,54.9883,55.0,77.75
20161101133000,31.559999,77.580559,36.984558,35.418433,1.485347,1.5,54.37624,55.0,77.75
20161101134500,40.48,78.300629,36.984558,35.418433,1.441188,1.5,55.348335,55.0,77.75
20161101140000,48.264999,78.030609,36.984558,35.23281,1.469289,1.5,54.538254,55.0,77.75
20161101141500,43.419998,78.030609,36.984558,34.716554,1.461261,1.5,54.736275,55.0,77.75
20161101143000,43.419998,78.588661,36.984558,34.684424,1.453232,1.5,54.538254,55.0,77.75
20161101144500,90.669998,78.768677,36.984558,34.684424,1.445203,1.5,55.276329,55.0,77.75
20161101150000,42.619999,77.67057,36.984558,34.96166,1.433159,1.5,54.574257,55.0,77.75
20161101151500,32.32,78.030609,36.984558,34.96166,1.42513,1.5,55.47435,55.0,77.75
20161101153000,38.514999,78.678665,36.984558,35.34127,1.457246,1.5,55.024303,55.0,77.75
20161101154500,41.735001,78.120621,36.984558,35.808719,1.465275,1.5,55.150314,55.0,77.75
20161101160000,77.125,77.67057,36.984558,35.44973,1.461261,1.5,54.862289,55.0,77.75
20161101161500,91.470001,77.112518,36.984558,35.66665,1.457246,1.5,55.240326,55.0,77.75
20161101163000,41.009998,77.67057,36.984558,35.66665,1.437174,1.5,55.150314,55.0,77.75
20161101164500,32.564999,76.75248,36.984558,34.737668,1.477318,1.5,55.06031,55.0,77.75
20161101170000,32.564999,77.580559,36.984558,35.092713,1.481333,1.5,55.024303,55.0,77.75
20161101171500,32.564999,77.67057,36.984558,35.092713,1.481333,1.5,55.150314,55.0,77.75
20161101173000,32.564999,76.842484,36.984558,35.09732,1.493376,1.5,55.186317,55.0,77.75
20161101174500,78.864998,76.554459,36.984558,35.307015,1.509434,1.5,54.898293,55.0,77.75
20161101180000,83.080002,75.834381,36.984558,35.307015,1.513448,1.5,54.412243,55.0,77.75
20161101181500,43.32,75.096313,36.984558,35.39346,1.525492,1.5,54.862289,55.0,77.75
20161101183000,32.98,74.628265,36.984558,35.39346,1.505419,1.5,55.06031,55.0,77.75
20161101184500,82.125,74.178223,36.984558,35.235462,1.513448,1.5,55.150314,55.0,77.75
20161101190000,40.869999,73.998199,36.984558,34.938268,1.517463,1.5,55.150314,55.0,77.75
20161101191500,31.565001,73.620163,36.984558,34.938268,1.517463,1.5,55.150314,55.0,77.75
20161101193000,78.639999,73.530151,36.984558,34.734829,1.517463,1.5,55.150314,55.0,77.75
20161101194500,42.334999,73.17012,36.984558,34.752254,1.533521,1.5,54.448246,55.0,77.75
20161101200000,31.885,72.882088,36.984558,34.752254,1.533521,1.5,55.348335,55.0,77.75
20161101201500,73.864998,72.882088,36.984558,34.206503,1.533521,1.5,55.024303,55.0,77.75
20161101203000,50.674999,72.072006,36.984558,33.95475,1.529506,1.5,52.936096,55.0,77.75
20161101204500,32.305,72.162018,36.984558,33.95475,1.54155,1.5,53.872189,55.0,77.75
20161101210000,72.235001,72.072006,36.984558,33.727562,1.533521,1.5,55.47435,55.0,77.75
20161101211500,74.565002,71.513954,37.32542,33.541208,1.565636,1.5,55.024303,55.0,77.209999
20161101213000,33.400002,71.423943,38.418736,33.378688,1.573665,1.5,55.186317,55.0,75.470001
20161101214500,41.025002,70.685867,39.100464,33.378688,1.581694,1.5,55.024303,55.0,73.845001
20161101220000,50.580002,70.505852,40.40329,33.195377,1.573665,1.5,54.898293,55.0,72.315002
20161101221500,33.445,70.235825,40.40329,33.068183,1.57768,1.5,54.538254,55.0,72.315002
20161101223000,42.395,70.595863,40.40329,33.068183,1.569651,1.5,54.502251,55.0,72.315002
20161101224500,61.685001,70.505852,40.40329,32.87559,1.573665,1.5,54.610264,55.0,72.315002
20161101230000,35.115002,70.415848,40.40329,32.870252,1.569651,1.5,54.664268,55.0,72.315002
20161101231500,45.224998,70.685867,40.40329,32.7401,1.57768,1.5,55.798382,55.0,72.315002
20161101233000,64.464996,69.857788,40.40329,32.850702,1.573665,1.5,54.862289,55.0,72.315002
20161101234500,43.744999,69.587761,40.40329,33.036155,1.57768,1.5,53.674168,55.0,72.315002
20161102000000,42.810001,69.497757,40.40329,33.036155,1.561622,1.5,54.826286,55.0,72.315002
20161102001500,67.129997,69.407745,40.40329,32.83649,1.573665,1.5,57.05851,55.0,72.315002
20161102003000,52.105,69.227722,40.40329,32.934274,1.569651,1.5,54.160217,55.0,72.315002
20161102004500,32.715,69.137711,40.40329,32.799192,1.573665,1.5,54.574257,55.0,72.315002
20161102010000,43.470001,69.407745,40.40329,32.776106,1.581694,1.5,54.502251,55.0,72.315002
20161102011500,47.154999,69.227722,42.713387,32.776106,1.397029,1.5,55.348335,55.0,69.110001
20161102013000,32.939999,69.227722,42.713741,32.776106,1.449217,1.5,54.790279,55.0,68.635002
20161102014500,43.845001,69.227722,42.713741,32.818589,1.453232,1.5,54.502251,55.0,68.635002
20161102020000,53.744999,68.759674,42.713741,32.818589,1.421116,1.5,54.160217,55.0,68.635002
20161102021500,40.305,68.66967,42.713741,32.818589,1.437174,1.5,54.502251,55.0,68.635002
20161102023000,42.610001,68.489655,42.713741,32.818589,1.421116,1.5,56.338436,55.0,68.635002
20161102024500,64.290001,68.66967,42.713741,32.681535,1.413087,1.5,57.148514,55.0,68.635002
20161102030000,46.5,68.489655,42.713741,32.544481,1.413087,1.5,54.448246,55.0,68.635002
20161102031500,30.92,68.849686,42.713741,32.544481,1.409073,1.5,54.9883,55.0,68.635002
20161102033000,39.580002,68.66967,42.418056,32.3389,1.437174,1.5,54.448246,55.0,69.110001
20161102034500,64.5,68.039612,42.418056,32.3389,1.445203,1.5,54.538254,55.0,69.110001
20161102040000,39.990002,67.301529,42.418056,32.201846,1.457246,1.5,54.538254,55.0,69.110001
20161102041500,27.594999,67.031502,42.418056,32.201846,1.449217,1.5,55.690369,55.0,69.110001
20161102043000,35.610001,66.761475,42.418056,32.23792,1.453232,1.5,54.448246,55.0,69.110001
20161102044500,44.810001,66.941498,42.418056,32.09988,1.453232,1.5,54.502251,55.0,69.110001
20161102050000,33.560001,67.391541,42.418056,32.03086,1.457246,1.5,54.952297,55.0,69.110001
20161102051500,33.560001,67.121513,42.418056,32.202509,1.445203,1.5,54.9883,55.0,69.110001
20161102053000,45.244999,67.301529,42.418056,32.063483,1.437174,1.5,55.798382,55.0,69.110001
20161102054500,26.495001,67.211517,42.418056,32.063483,1.445203,1.5,55.312332,55.0,69.110001
20161102060000,25.209999,67.301529,42.418056,32.063483,1.441188,1.5,54.736275,55.0,69.110001
20161102061500,39.564999,67.571564,42.418056,32.063483,1.437174,1.5,57.112511,55.0,69.110001
20161102063000,45.724998,67.301529,42.418056,32.063483,1.449217,1.5,54.502251,55.0,69.110001
20161102064500,35.195,67.301529,42.418056,32.063483,1.437174,1.5,54.664268,55.0,69.110001
20161102070000,32.485001,67.9496,42.418056,32.063483,1.437174,1.5,55.186317,55.0,69.110001
20161102071500,45.855,67.751579,42.418056,32.063483,1.445203,1.5,54.736275,55.0,69.110001
20161102073000,43.285,68.039612,42.418056,32.094134,1.437174,1.5,55.114311,55.0,69.110001
20161102074500,43.285,68.309631,42.418056,32.094134,1.429145,1.5,54.952297,55.0,69.110001
20161102080000,48.415001,68.849686,42.418056,32.094134,1.429145,1.5,55.024303,55.0,69.110001
20161102081500,37.380001,69.767776,39.994633,32.094134,1.409073,1.5,55.150314,55.0,72.964996
20161102083000,52.970001,70.325836,40.577991,32.094134,1.585708,1.5,55.024303,55.0,72.035004
20161102084500,71.794998,71.333939,40.918858,32.094134,1.537535,1.5,54.610264,55.0,71.495003
20161102090000,76.184998,72.072006,40.918858,33.2144,1.553593,1.5,55.024303,55.0,71.495003
20161102091500,40.360001,73.17012,40.918858,33.427376,1.557607,1.5,55.150314,55.0,71.495003
20161102093000,47.869999,73.998199,40.918858,34.492256,1.561622,1.5,54.538254,55.0,71.495003
20161102094500,38.915001,74.268227,40.918858,34.492256,1.529506,1.5,54.574257,55.0,71.495003
20161102100000,38.224998,75.096313,40.918858,35.295268,1.533521,1.5,55.636368,55.0,71.495003
20161102101500,28.540001,75.546356,40.918858,35.539133,1.54155,1.5,54.502251,55.0,71.495003
20161102103000,47.404999,77.022507,40.918858,35.973619,1.545564,1.5,55.348335,55.0,71.495003
20161102104500,48.060001,77.760574,40.918858,36.29735,1.54155,1.5,55.024303,55.0,71.495003
20161102110000,48.060001,77.580559,40.918858,36.492238,1.54155,1.5,54.574257,55.0,71.495003
20161102111500,40.935001,78.030609,40.623173,36.492238,1.413087,1.5,55.024303,55.0,71.964996
20161102113000,52.025002,78.498657,38.545944,36.436189,1.42513,1.5,54.862289,55.0,75.805
20161102114500,52.025002,78.858688,37.873745,36.89558,1.42513,1.5,55.150314,55.0,76.334999
20161102120000,52.025002,77.580559,37.537643,36.89558,1.429145,1.5,55.186317,55.0,76.870003
20161102121500,52.025002,77.292526,37.537643,36.632063,1.433159,1.5,55.186317,55.0,76.870003
20161102123000,52.025002,78.408646,37.537643,36.822684,1.429145,1.5,55.312332,55.0,76.870003
20161102124500,54.465,80.064812,37.537643,37.602202,1.437174,1.5,54.9883,55.0,76.870003
20161102130000,35.200001,77.940598,37.537643,37.602202,1.445203,1.5,54.610264,55.0,76.870003
20161102131500,32.189999,77.940598,37.537643,37.167614,1.445203,1.5,55.186317,55.0,76.870003
20161102133000,32.189999,79.038704,37.537643,36.51529,1.461261,1.5,55.312332,55.0,76.870003
20161102134500,32.189999,78.300629,37.537643,36.166246,1.441188,1.5,55.150314,55.0,76.870003
20161102140000,43.759998,78.300629,37.537643,36.166246,1.441188,1.5,55.636368,55.0,76.870003
20161102141500,46.945,79.506752,37.537643,35.39346,1.457246,1.5,54.700272,55.0,76.870003
20161102143000,33.715,80.154816,37.537643,35.96041,1.437174,1.5,55.024303,55.0,76.870003
20161102144500,46.889999,80.064812,34.583469,36.560306,1.433159,1.5,56.014404,55.0,81.57
20161102150000,53.145,79.506752,35.305607,36.560306,1.573665,1.5,54.826286,55.0,80.425003
20161102151500,52.375,79.776779,35.305607,35.808396,1.589723,1.5,54.538254,55.0,80.425003
20161102153000,35.334999,79.416748,35.606052,35.661074,1.561622,1.5,54.502251,55.0,79.945
20161102154500,35.334999,79.506752,35.691647,35.661074,1.421116,1.5,55.312332,55.0,79.809998
20161102160000,38.32,79.416748,35.691647,34.972761,1.421116,1.5,55.348335,55.0,79.809998
20161102161500,34.360001,78.768677,36.63607,35.042852,1.57768,1.5,54.502251,55.0,78.305
20161102163000,32.825001,78.300629,36.63607,35.042852,1.569651,1.5,54.502251,55.0,78.305
20161102164500,32.060001,78.030609,36.63607,35.116972,1.549578,1.5,55.47435,55.0,78.305
20161102170000,51.099998,77.202522,36.63607,35.116972,1.57768,1.5,54.826286,55.0,78.305
20161102171500,31.01,77.292526,36.976933,34.917052,1.557607,1.5,54.610264,55.0,77.764999
20161102173000,39.845001,76.554459,36.976933,34.805634,1.561622,1.5,55.564358,55.0,77.764999
20161102174500,74.720001,76.284431,36.976933,34.805634,1.553593,1.5,54.502251,55.0,77.764999
20161102180000,64.614998,75.834381,36.976933,34.883205,1.569651,1.5,53.224121,55.0,77.764999
20161102181500,42.035,75.366341,36.976933,35.120015,1.565636,1.5,54.9883,55.0,77.764999
20161102183000,32.884998,74.808289,36.976933,35.120015,1.565636,1.5,54.862289,55.0,77.764999
20161102184500,32.884998,74.268227,36.976933,34.485524,1.573665,1.5,54.826286,55.0,77.764999
20161102190000,84.974998,73.440147,36.976933,34.410265,1.573665,1.5,54.9883,55.0,77.764999
20161102191500,40.389999,73.620163,36.976933,34.45472,1.593737,1.5,55.024303,55.0,77.764999
20161102193000,31.365,72.792084,36.976933,34.45472,1.585708,1.5,55.312332,55.0,77.764999
20161102194500,51.529999,72.522057,36.976933,34.113734,1.589723,1.5,56.662468,55.0,77.764999
20161102200000,73.154999,72.072006,36.976933,34.113904,1.585708,1.5,55.186317,55.0,77.764999
20161102201500,39.195,72.072006,37.317795,33.95475,1.569651,1.5,54.502251,55.0,77.220001
20161102203000,32.380001,72.072006,37.317795,33.743916,1.565636,1.5,55.150314,55.0,77.220001
20161102204500,32.380001,71.69397,37.317795,33.441792,1.557607,1.5,54.502251,55.0,77.220001
