PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161102210000,73.660004,71.69397,37.317795,33.195377,1.573665,1.5,55.510353,55.0,77.220001
20161102211500,41.130001,70.685867,37.999523,33.195377,1.573665,1.5,54.448246,55.0,76.135002
20161102213000,37.205002,71.063911,38.600414,32.432128,1.573665,1.5,55.690369,55.0,75.18
20161102214500,68.389999,70.685867,39.88303,32.6857,1.589723,1.5,58.930695,55.0,72.440002
20161102220000,53.735001,70.415848,41.125237,32.681841,1.573665,1.5,54.538254,55.0,71.165001
20161102221500,32.165001,70.685867,41.125237,32.681841,1.573665,1.5,54.898293,55.0,71.165001
20161102223000,27.57,70.685867,41.125237,32.796387,1.593737,1.5,54.574257,55.0,71.165001
20161102224500,67.110001,70.235825,41.125237,32.850702,1.581694,1.5,55.024303,55.0,71.165001
20161102230000,33.220001,69.767776,41.125237,32.78464,1.581694,1.5,54.448246,55.0,71.165001
20161102231500,45.919998,69.497757,41.125237,32.78464,1.57768,1.5,54.502251,55.0,71.165001
20161102233000,50.105,69.407745,41.125237,32.70338,1.573665,1.5,55.150314,55.0,71.165001
20161102234500,33.790001,69.137711,41.125237,32.256144,1.573665,1.5,54.574257,55.0,71.165001
20161103000000,39.349998,68.849686,41.125237,32.190082,1.565636,1.5,55.852386,55.0,71.165001
20161103001500,66.794998,69.137711,41.125237,32.551128,1.573665,1.5,55.024303,55.0,71.165001
20161103003000,44.189999,68.579659,41.125237,32.417032,1.573665,1.5,53.800179,55.0,71.165001
20161103004500,31.045,68.399643,41.125237,32.282936,1.573665,1.5,55.348335,55.0,71.165001
20161103010000,49.605,68.039612,41.125237,32.326405,1.569651,1.5,56.248428,55.0,71.165001
20161103011500,50.560001,67.9496,41.125237,32.326405,1.569651,1.5,54.502251,55.0,71.165001
20161103013000,31.709999,67.751579,41.125237,32.123782,1.573665,1.5,54.610264,55.0,71.165001
20161103014500,44.939999,68.039612,41.125237,32.299868,1.569651,1.5,55.402344,55.0,71.165001
20161103020000,65.875,67.661568,41.125237,32.299868,1.573665,1.5,54.448246,55.0,71.165001
20161103021500,33.134998,67.391541,41.125237,32.3389,1.581694,1.5,54.538254,55.0,71.165001
20161103023000,43.834999,67.661568,41.125237,32.3389,1.581694,1.5,54.610264,55.0,71.165001
20161103024500,63.904999,67.301529,41.125237,32.514,1.573665,1.5,54.9883,55.0,71.165001
20161103030000,43.035,67.031502,41.125237,32.514,1.581694,1.5,54.448246,55.0,71.165001
20161103031500,32.084999,66.203423,41.125237,32.37596,1.581694,1.5,54.538254,55.0,71.165001
20161103033000,25.799999,66.563461,41.125237,32.09988,1.581694,1.5,55.150314,55.0,71.165001
20161103034500,60.040001,66.671471,41.125237,32.09988,1.581694,1.5,54.700272,55.0,71.165001
20161103040000,37.014999,65.753372,41.125237,32.09988,1.57768,1.5,54.610264,55.0,71.165001
20161103041500,32.66,66.023407,41.125237,32.09988,1.573665,1.5,54.574257,55.0,71.165001
20161103043000,43.810001,66.293427,41.125237,32.202509,1.57768,1.5,55.960396,55.0,71.165001
20161103044500,44.674999,66.293427,41.125237,32.374158,1.581694,1.5,54.790279,55.0,71.165001
20161103050000,44.674999,67.031502,41.125237,32.374158,1.573665,1.5,54.9883,55.0,71.165001
20161103051500,44.674999,66.941498,41.125237,32.063483,1.581694,1.5,55.150314,55.0,71.165001
20161103053000,44.674999,65.933395,41.125237,31.924457,1.573665,1.5,54.862289,55.0,71.165001
20161103054500,25.48,66.563461,41.125237,31.954122,1.57768,1.5,54.37624,55.0,71.165001
20161103060000,26.135,66.293427,41.125237,32.122813,1.57768,1.5,55.150314,55.0,71.165001
20161103061500,42.369999,66.113419,41.125237,32.122813,1.57768,1.5,54.37624,55.0,71.165001
20161103063000,32.904999,66.47345,41.125237,31.911316,1.581694,1.5,54.826286,55.0,71.165001
20161103064500,32.904999,66.293427,41.125237,31.911316,1.585708,1.5,54.502251,55.0,71.165001
20161103070000,26.629999,65.843384,41.125237,31.911316,1.585708,1.5,53.836185,55.0,71.165001
20161103071500,25.705,66.113419,41.125237,31.936544,1.589723,1.5,54.790279,55.0,71.165001
20161103073000,42.884998,66.563461,41.125237,31.79456,1.573665,1.5,55.240326,55.0,71.165001
20161103074500,42.884998,66.761475,41.125237,31.79456,1.581694,1.5,55.402344,55.0,71.165001
20161103080000,43.540001,66.941498,41.125237,31.652576,1.569651,1.5,55.024303,55.0,71.165001
20161103081500,45.215,68.129616,41.125237,31.488322,1.57768,1.5,55.348335,55.0,71.165001
20161103083000,26.195,68.759674,41.125237,31.79456,1.573665,1.5,54.700272,55.0,71.165001
20161103084500,45.075001,69.497757,41.125237,32.078528,1.565636,1.5,54.826286,55.0,71.165001
20161103090000,53.845001,70.685867,41.125237,32.460195,1.557607,1.5,55.348335,55.0,71.165001
20161103091500,41.834999,71.333939,41.125237,32.746135,1.537535,1.5,54.502251,55.0,71.165001
20161103093000,30.584999,72.432045,41.125237,33.92449,1.533521,1.5,55.348335,55.0,71.165001
20161103094500,47.645,72.792084,41.125237,33.92449,1.525492,1.5,54.574257,55.0,71.165001
20161103100000,47.645,73.998199,41.125237,34.572292,1.529506,1.5,55.150314,55.0,71.165001
20161103101500,47.645,75.006302,41.125237,35.033655,1.501405,1.5,55.024303,55.0,71.165001
20161103103000,38.689999,75.096313,41.125237,35.912096,1.497391,1.5,54.448246,55.0,71.165001
20161103104500,35.57,76.554459,41.125237,36.303776,1.497391,1.5,55.47435,55.0,71.165001
20161103110000,37.610001,76.842484,41.125237,36.303776,1.501405,1.5,53.998199,55.0,71.165001
20161103111500,48.384998,77.022507,41.125237,36.790112,1.501405,1.5,54.862289,55.0,71.165001
20161103113000,49.695,78.120621,40.748722,36.946546,1.409073,1.5,55.024303,55.0,72.379997
20161103114500,51.514999,77.940598,38.610882,36.884003,1.409073,1.5,55.024303,55.0,75.699997
20161103120000,53.935001,78.030609,37.246273,37.101824,1.413087,1.5,54.826286,55.0,77.334999
20161103121500,52.615002,76.932495,37.246273,36.510785,1.445203,1.5,54.610264,55.0,77.334999
20161103123000,51.845001,77.112518,37.246273,36.510785,1.449217,1.5,54.502251,55.0,77.334999
20161103124500,40.150002,78.768677,37.246273,36.510785,1.453232,1.5,54.9883,55.0,77.334999
20161103130000,40.150002,77.940598,37.246273,36.34546,1.441188,1.5,54.826286,55.0,77.334999
20161103131500,34.82,78.858688,37.246273,36.57972,1.437174,1.5,55.47435,55.0,77.334999
20161103133000,37.34,79.236725,37.246273,36.76196,1.433159,1.5,55.150314,55.0,77.334999
20161103134500,37.34,79.866791,37.246273,36.76196,1.437174,1.5,54.862289,55.0,77.334999
20161103140000,37.34,79.506752,37.246273,35.754506,1.433159,1.5,54.898293,55.0,77.334999
20161103141500,38.790001,80.244827,37.246273,35.759028,1.433159,1.5,55.276329,55.0,77.334999
20161103143000,51.889999,79.956802,37.246273,35.64268,1.473304,1.5,55.024303,55.0,77.334999
20161103144500,51.889999,78.030609,37.246273,35.64268,1.473304,1.5,54.826286,55.0,77.334999
20161103150000,51.889999,78.9487,37.246273,36.158273,1.481333,1.5,55.024303,55.0,77.334999
20161103151500,40.630001,79.326736,37.246273,35.917604,1.489362,1.5,54.37624,55.0,77.334999
20161103153000,31.99,77.940598,37.246273,35.688852,1.485347,1.5,54.898293,55.0,77.334999
20161103154500,31.99,78.030609,37.246273,35.688852,1.505419,1.5,55.114311,55.0,77.334999
20161103160000,36.720001,78.030609,37.246273,36.470665,1.501405,1.5,55.150314,55.0,77.334999
20161103161500,47.855,77.580559,37.246273,36.560306,1.501405,1.5,55.240326,55.0,77.334999
20161103163000,50.744999,77.940598,37.246273,36.560306,1.549578,1.5,55.114311,55.0,77.334999
20161103164500,54.0,78.030609,37.246273,35.808396,1.553593,1.5,55.024303,55.0,77.334999
20161103170000,54.0,78.210625,37.246273,35.808396,1.549578,1.5,55.150314,55.0,77.334999
20161103171500,54.0,78.030609,37.246273,35.808396,1.553593,1.5,54.862289,55.0,77.334999
20161103173000,54.0,77.202522,37.246273,36.51529,1.54155,1.5,54.664268,55.0,77.334999
20161103174500,54.0,76.464447,37.246273,36.51529,1.553593,1.5,54.538254,55.0,77.334999
20161103180000,53.235001,75.636368,37.246273,36.639611,1.549578,1.5,55.024303,55.0,77.334999
20161103181500,53.235001,74.448242,37.246273,36.58448,1.553593,1.5,54.664268,55.0,77.334999
20161103183000,42.279999,73.530151,37.246273,36.399282,1.561622,1.5,54.448246,55.0,77.334999
20161103184500,81.93,73.350136,37.246273,36.070128,1.561622,1.5,56.446445,55.0,77.334999
20161103190000,91.834999,72.792084,37.246273,35.839574,1.561622,1.5,54.826286,55.0,77.334999
20161103191500,44.595001,71.873993,37.246273,35.747468,1.565636,1.5,54.574257,55.0,77.334999
20161103193000,34.049999,71.333939,37.246273,35.03969,1.557607,1.5,54.862289,55.0,77.334999
20161103194500,82.245003,71.063911,37.246273,34.877663,1.57768,1.5,55.150314,55.0,77.334999
20161103200000,41.435001,70.685867,37.246273,34.748497,1.569651,1.5,54.862289,55.0,77.334999
20161103201500,33.650002,70.325836,37.246273,34.627304,1.585708,1.5,54.862289,55.0,77.334999
20161103203000,32.884998,69.857788,37.246273,34.238905,1.585708,1.5,54.9883,55.0,77.334999
20161103204500,66.025002,69.767776,37.587139,33.976629,1.573665,1.5,54.502251,55.0,76.794998
20161103210000,41.209999,69.497757,37.928001,34.039818,1.581694,1.5,54.448246,55.0,76.25
20161103211500,40.380001,69.227722,38.609722,33.648784,1.573665,1.5,55.798382,55.0,74.625
20161103213000,70.525002,68.759674,39.892338,33.44526,1.589723,1.5,54.502251,55.0,73.125
20161103214500,40.314999,68.489655,41.417446,33.379198,1.57768,1.5,54.214222,55.0,70.699997
20161103220000,31.365,68.849686,41.417446,33.435485,1.57768,1.5,54.340233,55.0,70.699997
20161103221500,69.445,69.227722,41.417446,33.302375,1.569651,1.5,55.438347,55.0,70.699997
20161103223000,51.529999,69.137711,41.417446,33.221608,1.581694,1.5,54.700272,55.0,70.699997
20161103224500,32.919998,67.751579,41.417446,33.15456,1.581694,1.5,54.664268,55.0,70.699997
20161103230000,44.189999,68.039612,41.417446,32.83649,1.585708,1.5,54.502251,55.0,70.699997
20161103231500,59.185001,67.751579,41.417446,33.069356,1.585708,1.5,54.286232,55.0,70.699997
20161103233000,34.490002,67.661568,41.417446,32.980208,1.589723,1.5,55.024303,55.0,70.699997
20161103234500,27.26,67.301529,41.417446,32.731651,1.57768,1.5,55.47435,55.0,70.699997
20161104000000,55.810001,66.941498,41.417446,32.640038,1.581694,1.5,57.958595,55.0,70.699997
20161104001500,41.41,67.031502,41.417446,32.640038,1.581694,1.5,54.664268,55.0,70.699997
20161104003000,32.544998,66.563461,41.417446,32.367902,1.569651,1.5,54.574257,55.0,70.699997
20161104004500,31.01,66.671471,41.417446,31.8136,1.573665,1.5,54.700272,55.0,70.699997
20161104010000,43.395,66.203423,41.417446,31.718536,1.573665,1.5,54.826286,55.0,70.699997
20161104011500,43.395,65.933395,41.417446,31.718536,1.57768,1.5,54.826286,55.0,70.699997
20161104013000,43.395,66.383438,41.417446,31.687562,1.581694,1.5,54.700272,55.0,70.699997
20161104014500,36.424999,66.383438,41.417446,31.448049,1.569651,1.5,55.852386,55.0,70.699997
20161104020000,25.809999,65.843384,41.417446,31.448049,1.573665,1.5,54.862289,55.0,70.699997
20161104021500,25.809999,65.843384,41.417446,31.310995,1.581694,1.5,54.736275,55.0,70.699997
20161104023000,25.809999,66.023407,41.417446,31.075256,1.573665,1.5,54.9883,55.0,70.699997
20161104024500,25.809999,65.483353,41.417446,30.47264,1.573665,1.5,54.736275,55.0,70.699997
20161104030000,29.559999,66.113419,41.417446,30.367716,1.57768,1.5,54.826286,55.0,70.699997
20161104031500,32.959999,66.113419,41.417446,30.367716,1.57768,1.5,54.790279,55.0,70.699997
20161104033000,24.815001,65.483353,41.417446,30.46295,1.57768,1.5,55.186317,55.0,70.699997
20161104034500,32.169998,66.023407,41.417446,30.46295,1.581694,1.5,55.636368,55.0,70.699997
20161104040000,30.6,65.753372,41.417446,30.46295,1.573665,1.5,54.448246,55.0,70.699997
20161104041500,28.514999,66.563461,41.417446,30.46295,1.573665,1.5,54.610264,55.0,70.699997
20161104043000,26.424999,66.023407,41.417446,30.46295,1.569651,1.5,54.952297,55.0,70.699997
20161104044500,26.424999,65.843384,41.417446,30.46295,1.573665,1.5,54.898293,55.0,70.699997
20161104050000,26.424999,66.383438,41.417446,30.46295,1.573665,1.5,55.150314,55.0,70.699997
20161104051500,24.125,64.835281,41.417446,30.46295,1.57768,1.5,55.186317,55.0,70.699997
20161104053000,42.740002,65.195328,41.417446,30.46295,1.573665,1.5,54.862289,55.0,70.699997
20161104054500,42.740002,65.483353,41.417446,30.46295,1.57768,1.5,54.826286,55.0,70.699997
20161104060000,42.740002,65.483353,41.417446,30.46295,1.581694,1.5,54.9883,55.0,70.699997
20161104061500,42.740002,65.843384,41.417446,30.46295,1.57768,1.5,54.898293,55.0,70.699997
20161104063000,42.740002,66.113419,41.417446,30.46295,1.573665,1.5,54.9883,55.0,70.699997
20161104064500,41.970001,65.933395,41.417446,30.46295,1.57768,1.5,54.502251,55.0,70.699997
20161104070000,30.91,65.933395,41.417446,30.46295,1.585708,1.5,55.564358,55.0,70.699997
20161104071500,42.755001,65.933395,41.417446,30.46295,1.581694,1.5,54.862289,55.0,70.699997
20161104073000,42.755001,65.933395,41.417446,29.099176,1.573665,1.5,54.862289,55.0,70.699997
20161104074500,42.755001,65.933395,41.417446,28.953248,1.57768,1.5,55.024303,55.0,70.699997
20161104080000,42.755001,66.563461,41.417446,30.193636,1.585708,1.5,55.024303,55.0,70.699997
20161104081500,43.555,67.571564,41.417446,32.45552,1.581694,1.5,54.952297,55.0,70.699997
20161104083000,46.395,68.399643,41.417446,34.936296,1.573665,1.5,54.952297,55.0,70.699997
20161104084500,27.945,69.767776,41.417446,35.400107,1.569651,1.5,54.826286,55.0,70.699997
20161104090000,27.945,70.415848,41.417446,35.964575,1.573665,1.5,55.240326,55.0,70.699997
20161104091500,55.064999,71.333939,41.417446,35.993645,1.57768,1.5,55.024303,55.0,70.699997
20161104093000,39.014999,72.432045,41.417446,36.43692,1.585708,1.5,54.502251,55.0,70.699997
20161104094500,36.630001,72.882088,41.417446,35.987542,1.573665,1.5,54.862289,55.0,70.699997
20161104100000,32.244999,74.358238,41.417446,36.82112,1.585708,1.5,54.37624,55.0,70.699997
20161104101500,63.540001,75.006302,41.417446,37.155204,1.57768,1.5,54.286232,55.0,70.699997
20161104103000,77.010002,76.104416,41.417446,37.43448,1.573665,1.5,54.826286,55.0,70.699997
20161104104500,39.860001,76.932495,41.417446,37.604565,1.573665,1.5,55.024303,55.0,70.699997
20161104110000,27.940001,76.64447,41.417446,37.81392,1.569651,1.5,54.502251,55.0,70.699997
20161104111500,42.57,77.940598,41.417446,37.702502,1.561622,1.5,54.610264,55.0,70.699997
20161104113000,47.544998,78.030609,40.348522,35.56975,1.433159,1.5,54.610264,55.0,72.400002
20161104114500,69.114998,78.588661,41.09087,35.56975,1.489362,1.5,55.312332,55.0,71.220001
20161104120000,38.189999,79.506752,41.09087,35.557,1.409073,1.5,54.610264,55.0,71.220001
20161104121500,44.380001,78.678665,39.786884,35.07607,1.449217,1.5,55.186317,55.0,73.294998
20161104123000,37.404999,79.416748,38.738167,35.271706,1.445203,1.5,55.186317,55.0,74.959999
20161104124500,37.404999,79.776779,38.738167,35.28296,1.449217,1.5,54.898293,55.0,74.959999
20161104130000,37.404999,80.244827,38.738167,35.808583,1.441188,1.5,55.150314,55.0,74.959999
20161104131500,48.259998,80.154816,38.738167,35.808583,1.445203,1.5,54.862289,55.0,74.959999
20161104133000,29.844999,79.776779,38.738167,35.818273,1.437174,1.5,54.952297,55.0,74.959999
20161104134500,45.700001,80.892891,38.738167,35.64268,1.441188,1.5,54.700272,55.0,74.959999
20161104140000,45.700001,82.081009,38.738167,35.639144,1.433159,1.5,54.826286,55.0,74.959999
20161104141500,28.93,81.342941,38.738167,35.639144,1.457246,1.5,55.186317,55.0,74.959999
20161104143000,47.615002,79.866791,38.738167,35.323862,1.465275,1.5,54.538254,55.0,74.959999
20161104144500,37.014999,81.522957,38.738167,35.06536,1.457246,1.5,54.898293,55.0,74.959999
20161104150000,76.150002,81.990997,38.738167,35.717276,1.445203,1.5,54.952297,55.0,74.959999
20161104151500,82.529999,81.342941,38.738167,35.717276,1.445203,1.5,55.024303,55.0,74.959999
20161104153000,40.485001,80.802887,38.738167,35.09732,1.429145,1.5,54.538254,55.0,74.959999
20161104154500,30.870001,80.514854,38.738167,34.933151,1.453232,1.5,55.348335,55.0,74.959999
20161104160000,47.215,79.686768,38.738167,34.933151,1.461261,1.5,55.024303,55.0,74.959999
20161104161500,72.32,79.128716,38.738167,35.474142,1.453232,1.5,56.050407,55.0,74.959999
20161104163000,81.025002,79.776779,38.738167,35.474142,1.473304,1.5,55.402344,55.0,74.959999
20161104164500,42.174999,80.514854,38.738167,35.195597,1.477318,1.5,54.538254,55.0,74.959999
20161104170000,31.115,80.244827,38.738167,35.155256,1.469289,1.5,55.024303,55.0,74.959999
20161104171500,31.115,79.416748,38.738167,35.39346,1.481333,1.5,55.348335,55.0,74.959999
20161104173000,80.940002,79.506752,38.738167,35.155256,1.477318,1.5,55.690369,55.0,74.959999
20161104174500,48.919998,78.768677,38.738167,34.818044,1.469289,1.5,54.448246,55.0,74.959999
20161104180000,32.240002,77.202522,38.738167,35.116972,1.473304,1.5,55.186317,55.0,74.959999
20161104181500,76.165001,75.366341,38.738167,35.235462,1.469289,1.5,54.9883,55.0,74.959999
20161104183000,75.360001,74.898293,38.738167,34.675176,1.465275,1.5,54.286232,55.0,74.959999
20161104184500,40.029999,73.710175,38.738167,34.414464,1.461261,1.5,55.024303,55.0,74.959999
20161104190000,73.584999,73.89019,38.738167,34.2973,1.465275,1.5,57.436546,55.0,74.959999
20161104191500,84.029999,73.530151,38.738167,34.2973,1.465275,1.5,55.024303,55.0,74.959999
20161104193000,41.575001,73.17012,38.738167,33.95475,1.461261,1.5,54.862289,55.0,74.959999
20161104194500,33.330002,73.530151,38.738167,33.976034,1.461261,1.5,55.150314,55.0,74.959999
20161104200000,33.330002,72.882088,38.738167,33.976034,1.465275,1.5,55.150314,55.0,74.959999
20161104201500,78.550003,72.072006,38.738167,34.467317,1.449217,1.5,55.348335,55.0,74.959999
20161104203000,45.25,72.072006,38.738167,34.898624,1.453232,1.5,54.448246,55.0,74.959999
20161104204500,32.959999,71.873993,38.738167,34.96625,1.449217,1.5,54.700272,55.0,74.959999
20161104210000,32.959999,72.162018,38.738167,35.300096,1.445203,1.5,55.024303,55.0,74.959999
20161104211500,75.934998,72.162018,38.738167,35.230668,1.457246,1.5,55.186317,55.0,74.959999
20161104213000,46.994999,72.612061,38.738167,35.361398,1.465275,1.5,54.502251,55.0,74.959999
20161104214500,41.105,71.69397,38.738167,35.22533,1.461261,1.5,55.150314,55.0,74.959999
20161104220000,44.630001,71.783981,38.738167,35.422615,1.473304,1.5,55.186317,55.0,74.959999
20161104221500,71.605003,72.342041,38.738167,35.22533,1.493376,1.5,55.348335,55.0,74.959999
20161104223000,39.404999,72.522057,38.738167,34.83076,1.521477,1.5,55.024303,55.0,74.959999
20161104224500,39.014999,72.162018,38.738167,34.633475,1.525492,1.5,55.690369,55.0,74.959999
20161104230000,70.080002,72.072006,38.738167,34.367255,1.525492,1.5,54.862289,55.0,74.959999
20161104231500,55.395,71.513954,38.738167,34.367255,1.573665,1.5,53.296131,55.0,74.959999
20161104233000,28.545,70.955902,39.119442,33.973756,1.581694,1.5,53.872189,55.0,74.355003
20161104234500,68.559998,70.775879,39.119442,33.648784,1.593737,1.5,56.50045,55.0,73.815002
20161105000000,51.669998,70.685867,39.80117,33.386508,1.593737,1.5,54.898293,55.0,73.269997
20161105001500,32.365002,70.235825,40.101616,33.25537,1.593737,1.5,54.700272,55.0,72.794998
20161105003000,30.205,70.145813,40.402061,32.927525,1.585708,1.5,54.412243,55.0,72.315002
20161105004500,46.955002,69.407745,41.545895,32.479796,1.581694,1.5,54.37624,55.0,70.495003
20161105010000,38.150002,69.137711,41.545895,32.59968,1.573665,1.5,54.538254,55.0,70.495003
20161105011500,23.639999,68.489655,43.108299,32.337404,1.413087,1.5,54.412243,55.0,68.010002
20161105013000,41.389999,68.21962,43.520824,32.075128,1.437174,1.5,54.502251,55.0,67.355003
20161105014500,36.43,67.661568,43.520824,32.075128,1.437174,1.5,54.37624,55.0,67.355003
20161105020000,28.865,67.031502,43.520824,31.157162,1.413087,1.5,54.898293,55.0,67.889999
20161105021500,28.865,67.031502,43.184723,31.157162,1.429145,1.5,55.024303,55.0,67.889999
20161105023000,23.290001,67.031502,43.184723,30.829317,1.437174,1.5,55.47435,55.0,67.889999
20161105024500,35.459999,66.563461,43.184723,30.567041,1.433159,1.5,55.312332,55.0,67.889999
20161105030000,35.459999,66.293427,43.184723,30.304765,1.437174,1.5,55.024303,55.0,67.889999
20161105031500,35.459999,65.933395,43.184723,29.64644,1.433159,1.5,54.790279,55.0,67.889999
20161105033000,35.459999,65.483353,43.184723,29.64644,1.441188,1.5,54.538254,55.0,67.889999
20161105034500,20.645,65.573357,43.184723,29.323525,1.433159,1.5,54.862289,55.0,67.889999
20161105040000,37.724998,65.105316,43.184723,29.065193,1.437174,1.5,54.898293,55.0,67.889999
20161105041500,37.724998,64.925293,43.184723,29.065193,1.437174,1.5,54.664268,55.0,67.889999
20161105043000,30.889999,64.385239,43.184723,28.64803,1.441188,1.5,54.502251,55.0,67.889999
20161105044500,19.565001,64.47525,43.184723,28.58394,1.437174,1.5,55.024303,55.0,67.889999
20161105050000,19.565001,63.737175,43.184723,28.32758,1.441188,1.5,54.952297,55.0,67.889999
20161105051500,19.565001,64.007202,43.184723,27.88864,1.449217,1.5,54.700272,55.0,67.889999
20161105053000,18.795,64.295227,43.184723,27.57312,1.433159,1.5,54.862289,55.0,67.889999
20161105054500,18.795,64.295227,43.184723,27.57312,1.445203,1.5,54.862289,55.0,67.889999
20161105060000,18.795,64.007202,43.184723,27.344453,1.445203,1.5,54.700272,55.0,67.889999
20161105061500,17.26,64.007202,43.184723,26.62656,1.445203,1.5,55.024303,55.0,67.889999
20161105063000,17.26,63.737175,43.184723,26.62656,1.449217,1.5,55.312332,55.0,67.889999
20161105064500,17.26,63.37714,43.184723,26.62656,1.453232,1.5,55.348335,55.0,67.889999
20161105070000,17.26,63.197121,43.184723,26.563456,1.461261,1.5,54.9883,55.0,67.889999
20161105071500,17.26,62.927094,43.184723,26.31104,1.473304,1.5,54.952297,55.0,67.889999
20161105073000,17.26,62.657066,43.184723,25.99552,1.465275,1.5,55.186317,55.0,67.889999
20161105074500,17.26,62.549057,43.184723,25.869312,1.473304,1.5,54.898293,55.0,67.889999
20161105080000,17.26,62.549057,43.184723,25.743104,1.469289,1.5,54.664268,55.0,67.889999
20161105081500,17.26,63.287128,43.184723,25.743104,1.469289,1.5,55.186317,55.0,67.889999
20161105083000,17.26,63.557159,43.184723,25.616896,1.469289,1.5,55.348335,55.0,67.889999
20161105084500,17.26,64.745277,43.184723,25.743104,1.473304,1.5,55.186317,55.0,67.889999
20161105090000,17.26,65.573357,43.184723,25.869312,1.461261,1.5,55.438347,55.0,67.889999
20161105091500,23.514999,66.023407,43.184723,25.85493,1.465275,1.5,54.502251,55.0,67.889999
20161105093000,23.635,67.661568,43.184723,26.149166,1.465275,1.5,55.510353,55.0,67.889999
20161105094500,31.764999,69.227722,43.184723,26.744625,1.465275,1.5,54.412243,55.0,67.889999
20161105100000,19.719999,68.849686,43.184723,27.083724,1.465275,1.5,54.9883,55.0,67.889999
20161105101500,19.719999,68.399643,43.184723,27.511648,1.465275,1.5,55.06031,55.0,67.889999
20161105103000,19.719999,69.227722,43.184723,27.657491,1.473304,1.5,55.150314,55.0,67.889999
20161105104500,26.725,71.333939,43.184723,28.32452,1.457246,1.5,53.836185,55.0,67.889999
20161105110000,39.255001,72.432045,43.184723,28.870271,1.453232,1.5,55.438347,55.0,67.889999
20161105111500,20.530001,73.800186,43.184723,29.067794,1.461261,1.5,55.312332,55.0,67.889999
20161105113000,26.705,72.522057,43.184723,29.409596,1.453232,1.5,55.024303,55.0,67.889999
20161105114500,27.360001,73.710175,43.184723,29.855676,1.465275,1.5,55.47435,55.0,67.889999
20161105120000,39.735001,75.096313,43.184723,30.159449,1.441188,1.5,55.024303,55.0,67.889999
20161105121500,38.970001,75.186325,43.184723,30.447854,1.461261,1.5,55.186317,55.0,67.889999
20161105123000,19.719999,76.374435,43.184723,30.883904,1.445203,1.5,54.826286,55.0,67.889999
20161105124500,39.549999,75.546356,43.184723,31.047818,1.453232,1.5,54.898293,55.0,67.889999
20161105130000,33.77,76.19442,42.055172,31.116175,1.445203,1.5,55.024303,55.0,69.684998
20161105131500,26.995001,76.284431,40.609741,31.331123,1.429145,1.5,55.276329,55.0,71.985001
20161105133000,25.01,77.940598,39.796082,31.383296,1.445203,1.5,54.214222,55.0,73.279999
20161105134500,40.705002,77.67057,39.796082,31.383296,1.429145,1.5,54.826286,55.0,73.279999
20161105140000,39.91,77.850586,39.45998,31.420594,1.449217,1.5,55.024303,55.0,73.815002
20161105141500,25.629999,78.408646,39.45998,31.303175,1.461261,1.5,55.150314,55.0,73.815002
20161105143000,22.73,78.300629,39.45998,31.406705,1.445203,1.5,54.250225,55.0,73.815002
20161105144500,35.130001,79.128716,39.45998,31.406705,1.473304,1.5,55.186317,55.0,73.815002
20161105150000,28.280001,79.866791,39.45998,31.417874,1.453232,1.5,54.898293,55.0,73.815002
20161105151500,39.639999,78.210625,39.45998,30.6372,1.453232,1.5,56.338436,55.0,73.815002
20161105153000,34.445,78.408646,39.45998,30.410828,1.461261,1.5,53.998199,55.0,73.815002
20161105154500,32.514999,77.292526,39.45998,30.6372,1.457246,1.5,53.548157,55.0,73.815002
20161105160000,36.25,77.850586,39.45998,30.714193,1.445203,1.5,56.086411,55.0,73.815002
20161105161500,61.755001,77.202522,39.45998,30.737942,1.453232,1.5,58.318634,55.0,73.815002
20161105163000,47.549999,76.75248,39.45998,30.415435,1.453232,1.5,54.664268,55.0,73.815002
20161105164500,27.225,77.580559,39.45998,30.315849,1.453232,1.5,55.510353,55.0,73.815002
20161105170000,36.900002,76.464447,39.45998,29.947,1.445203,1.5,53.872189,55.0,73.815002
20161105171500,33.290001,75.834381,39.45998,29.947,1.461261,1.5,53.962196,55.0,73.815002
20161105173000,28.629999,75.726379,39.45998,30.066884,1.457246,1.5,54.952297,55.0,73.815002
20161105174500,27.309999,74.898293,39.45998,30.033938,1.457246,1.5,55.240326,55.0,73.815002
20161105180000,20.030001,73.998199,39.45998,30.046841,1.457246,1.5,53.836185,55.0,73.815002
20161105181500,32.014999,73.17012,39.45998,29.901984,1.453232,1.5,53.836185,55.0,73.815002
20161105183000,36.134998,72.162018,39.45998,29.95737,1.449217,1.5,55.510353,55.0,73.815002
20161105184500,39.485001,71.69397,39.45998,29.95737,1.453232,1.5,54.700272,55.0,73.815002
20161105190000,39.485001,70.595863,39.45998,29.95737,1.469289,1.5,54.538254,55.0,73.815002
20161105191500,20.93,70.325836,39.45998,29.95737,1.453232,1.5,54.9883,55.0,73.815002
20161105193000,39.5,70.325836,39.45998,29.185366,1.453232,1.5,54.664268,55.0,73.815002
20161105194500,20.57,69.857788,39.45998,29.130235,1.461261,1.5,55.348335,55.0,73.815002
20161105210000,39.18,68.759674,39.45998,28.15928,1.469289,1.5,54.664268,55.0,73.815002
20161105211500,25.795,68.399643,39.45998,27.918696,1.465275,1.5,55.600361,55.0,73.815002
20161105213000,19.35,68.039612,39.45998,27.633912,1.481333,1.5,55.438347,55.0,73.815002
20161105214500,23.645,66.941498,39.45998,27.389384,1.525492,1.5,54.448246,55.0,73.815002
20161105220000,19.125,66.023407,39.45998,26.991125,1.569651,1.5,55.114311,55.0,73.815002
20161105221500,19.125,65.105316,39.760426,27.143054,1.597752,1.5,54.826286,55.0,72.860001
20161105223000,18.355,64.115219,40.401733,26.832464,1.57768,1.5,54.610264,55.0,72.315002
20161105224500,18.355,64.007202,40.742599,26.894582,1.581694,1.5,54.700272,55.0,71.775002
20161105230000,18.355,64.385239,41.083462,26.594668,1.573665,1.5,54.862289,55.0,71.230003
20161105231500,18.355,64.655266,41.083462,26.594668,1.589723,1.5,55.186317,55.0,70.690002
20161105233000,18.355,63.737175,42.025219,26.444711,1.581694,1.5,54.826286,55.0,69.735001
20161105234500,18.355,63.737175,42.025219,26.411272,1.581694,1.5,54.538254,55.0,69.735001
20161106000000,18.355,64.115219,42.025219,26.19,1.573665,1.5,54.664268,55.0,69.735001
20161106001500,18.355,64.115219,42.025219,26.19,1.581694,1.5,55.186317,55.0,69.735001
20161106003000,18.355,64.385239,42.025219,26.149166,1.581694,1.5,55.150314,55.0,69.735001
20161106004500,15.2,61.918995,42.025219,26.042763,1.581694,1.5,55.348335,55.0,69.735001
20161106010000,34.34,61.198921,42.025219,,1.585708,1.5,54.538254,55.0,69.735001
20161106011500,34.34,61.918995,42.025219,,1.573665,1.5,54.862289,55.0,69.735001
20161106013000,34.34,62.549057,42.025219,,1.573665,1.5,54.952297,55.0,69.735001
20161106014500,34.34,62.369041,42.025219,,1.57768,1.5,54.664268,55.0,69.735001
20161106020000,29.91,60.460846,42.025219,26.029792,1.585708,1.5,56.284431,55.0,69.735001
20161106021500,34.810001,61.090912,42.025219,26.029792,1.573665,1.5,55.510353,55.0,69.735001
20161106023000,34.810001,61.090912,42.025219,26.037272,1.57768,1.5,54.736275,55.0,69.735001
20161106024500,32.720001,61.198921,42.025219,25.972196,1.57768,1.5,54.502251,55.0,69.735001
20161106030000,16.77,61.918995,42.025219,25.706877,1.565636,1.5,55.240326,55.0,69.735001
20161106031500,37.814999,62.189022,42.025219,25.977211,1.565636,1.5,54.664268,55.0,69.735001
20161106033000,18.389999,61.828983,42.025219,26.380655,1.549578,1.5,54.736275,55.0,69.735001
20161106034500,18.389999,61.468948,42.025219,26.44721,1.553593,1.5,54.862289,55.0,69.735001
20161106040000,18.389999,60.730873,42.025219,26.44721,1.557607,1.5,54.9883,55.0,69.735001
20161106041500,18.389999,60.910892,42.025219,26.380655,1.565636,1.5,55.312332,55.0,69.735001
20161106043000,37.799999,61.198921,42.025219,26.516808,1.557607,1.5,54.700272,55.0,69.735001
20161106044500,19.23,61.828983,42.025219,26.517879,1.549578,1.5,55.024303,55.0,69.735001
20161106050000,19.23,61.198921,42.025219,26.652961,1.549578,1.5,54.898293,55.0,69.735001
20161106051500,19.23,61.378937,42.025219,26.652961,1.557607,1.5,55.276329,55.0,69.735001
20161106053000,19.23,60.820885,42.025219,26.925267,1.549578,1.5,55.150314,55.0,69.735001
20161106054500,19.23,61.198921,42.025219,26.925267,1.549578,1.5,54.826286,55.0,69.735001
20161106060000,19.23,61.090912,42.025219,26.514105,1.545564,1.5,55.186317,55.0,69.735001
20161106061500,27.105,61.918995,42.025219,26.514105,1.545564,1.5,54.412243,55.0,69.735001
20161106063000,20.209999,62.189022,42.025219,26.78534,1.545564,1.5,55.150314,55.0,69.735001
20161106064500,20.209999,62.189022,42.025219,26.788213,1.545564,1.5,55.186317,55.0,69.735001
20161106070000,20.209999,62.189022,42.025219,26.993794,1.549578,1.5,55.186317,55.0,69.735001
20161106071500,35.875,62.459045,42.025219,27.26848,1.54155,1.5,54.502251,55.0,69.735001
20161106073000,36.555,63.017105,42.025219,27.545138,1.525492,1.5,55.510353,55.0,69.735001
20161106074500,39.029999,63.557159,42.025219,27.545138,1.525492,1.5,55.024303,55.0,69.735001
20161106080000,39.029999,64.385239,42.025219,27.40652,1.513448,1.5,55.402344,55.0,69.735001
20161106081500,37.955002,63.37714,42.025219,27.545138,1.533521,1.5,54.448246,55.0,69.735001
20161106083000,37.044998,63.557159,42.025219,27.82319,1.529506,1.5,54.538254,55.0,69.735001
20161106084500,37.044998,64.745277,42.025219,28.173798,1.525492,1.5,55.150314,55.0,69.735001
20161106090000,39.805,65.843384,42.025219,28.456865,1.517463,1.5,55.510353,55.0,69.735001
20161106091500,41.77,66.761475,42.025219,28.738861,1.509434,1.5,54.664268,55.0,69.735001
20161106093000,41.77,68.039612,42.025219,29.866845,1.501405,1.5,54.700272,55.0,69.735001
20161106094500,41.77,69.137711,42.025219,30.343984,1.489362,1.5,55.024303,55.0,69.735001
20161106100000,41.77,69.857788,42.025219,31.159814,1.485347,1.5,55.024303,55.0,69.735001
20161106101500,41.77,70.865891,42.025219,31.159814,1.481333,1.5,55.150314,55.0,69.735001
20161106103000,34.919998,71.063911,42.025219,31.23917,1.489362,1.5,54.160217,55.0,69.735001
20161106104500,36.744999,73.998199,42.025219,31.23917,1.497391,1.5,55.852386,55.0,69.735001
20161106110000,51.075001,73.620163,42.025219,31.925834,1.465275,1.5,53.998199,55.0,69.735001
20161106111500,34.220001,74.178223,42.025219,32.0448,1.497391,1.5,54.9883,55.0,69.735001
20161106113000,25.15,75.006302,42.025219,32.144777,1.501405,1.5,54.826286,55.0,69.735001
20161106114500,60.830002,75.366341,42.025219,32.408362,1.513448,1.5,56.9865,55.0,69.735001
20161106120000,42.314999,75.006302,42.025219,32.293646,1.505419,1.5,54.160217,55.0,69.735001
20161106121500,26.98,75.366341,42.025219,32.33193,1.505419,1.5,54.952297,55.0,69.735001
20161106123000,24.629999,76.464447,41.342918,32.626166,1.413087,1.5,55.06031,55.0,70.82
20161106124500,68.544998,76.284431,39.541172,32.794772,1.417102,1.5,55.150314,55.0,73.684998
20161106130000,30.84,75.636368,38.687099,33.572896,1.405058,1.5,55.150314,55.0,75.044998
20161106131500,45.445,76.554459,38.687099,33.522525,1.453232,1.5,54.700272,55.0,75.044998
20161106133000,26.48,74.628265,38.687099,32.853677,1.437174,1.5,54.736275,55.0,75.044998
20161106134500,65.110001,74.808289,38.687099,33.468618,1.445203,1.5,55.06031,55.0,75.044998
20161106140000,29.610001,74.718277,38.687099,33.301491,1.445203,1.5,54.538254,55.0,75.044998
20161106141500,25.84,74.898293,38.687099,33.078655,1.457246,1.5,55.438347,55.0,75.044998
20161106143000,62.029999,75.096313,38.687099,33.35244,1.449217,1.5,54.826286,55.0,75.044998
20161106144500,33.810001,75.834381,38.687099,33.01958,1.453232,1.5,54.826286,55.0,75.044998
20161106150000,26.309999,75.726379,38.687099,33.01958,1.453232,1.5,54.9883,55.0,75.044998
20161106151500,63.724998,74.898293,38.687099,32.80011,1.433159,1.5,55.114311,55.0,75.044998
20161106153000,40.035,75.006302,38.687099,33.01958,1.457246,1.5,53.512154,55.0,75.044998
20161106154500,25.514999,74.628265,38.687099,32.907176,1.453232,1.5,55.024303,55.0,75.044998
20161106160000,66.449997,75.006302,38.687099,32.465856,1.449217,1.5,55.798382,55.0,75.044998
20161106161500,44.404999,75.276337,38.687099,32.794772,1.461261,1.5,53.962196,55.0,75.044998
20161106163000,30.834999,75.456345,38.687099,32.794772,1.461261,1.5,55.150314,55.0,75.044998
20161106164500,26.1,75.096313,38.687099,32.688692,1.445203,1.5,54.664268,55.0,75.044998
20161106170000,62.990002,74.358238,38.687099,32.688692,1.461261,1.5,55.186317,55.0,75.044998
20161106171500,30.360001,74.088211,38.687099,32.688692,1.453232,1.5,54.790279,55.0,75.044998
20161106173000,25.395,73.530151,38.687099,32.688692,1.437174,1.5,55.024303,55.0,75.044998
20161106174500,54.814999,72.702072,38.687099,32.688692,1.445203,1.5,54.610264,55.0,75.044998
20161106180000,29.305,72.522057,38.687099,32.688692,1.449217,1.5,54.952297,55.0,75.044998
20161106181500,40.404999,71.873993,38.687099,32.688692,1.461261,1.5,54.502251,55.0,75.044998
20161106183000,51.049999,71.513954,38.687099,32.688692,1.453232,1.5,54.412243,55.0,75.044998
20161106184500,33.349998,71.063911,38.687099,32.688692,1.461261,1.5,54.826286,55.0,75.044998
20161106190000,29.834999,70.955902,38.687099,32.577274,1.465275,1.5,54.826286,55.0,75.044998
20161106191500,29.834999,70.775879,38.687099,31.255388,1.469289,1.5,55.186317,55.0,75.044998
20161106193000,40.145,70.595863,38.687099,31.163282,1.465275,1.5,54.448246,55.0,75.044998
20161106194500,25.440001,70.055801,38.687099,31.124913,1.537535,1.5,54.574257,55.0,75.044998
20161106200000,23.35,69.9478,39.719791,30.714244,1.589723,1.5,55.186317,55.0,73.400002
20161106201500,22.030001,69.767776,41.345943,30.59691,1.593737,1.5,54.448246,55.0,70.815002
20161106203000,22.030001,69.497757,41.345943,30.491,1.565636,1.5,55.024303,55.0,70.815002
20161106204500,22.030001,69.227722,41.345943,30.25436,1.57768,1.5,55.276329,55.0,70.815002
20161106210000,22.030001,69.227722,41.686806,30.444828,1.57768,1.5,55.186317,55.0,70.269997
20161106211500,22.030001,69.137711,41.686806,30.204244,1.545564,1.5,55.150314,55.0,70.269997
20161106213000,22.030001,69.227722,41.686806,30.204329,1.557607,1.5,55.348335,55.0,70.269997
20161106214500,22.83,69.137711,41.686806,30.140324,1.545564,1.5,55.348335,55.0,70.269997
20161106220000,26.834999,68.759674,41.686806,30.01806,1.54155,1.5,55.564358,55.0,70.269997
20161106221500,31.459999,68.579659,41.686806,29.895796,1.557607,1.5,55.348335,55.0,70.269997
20161106223000,31.459999,68.399643,41.686806,29.8875,1.549578,1.5,55.150314,55.0,70.269997
20161106224500,31.459999,67.9496,41.686806,29.938364,1.549578,1.5,55.348335,55.0,70.269997
20161106230000,31.459999,67.751579,41.686806,29.938364,1.545564,1.5,55.276329,55.0,70.269997
20161106231500,31.459999,67.571564,41.686806,29.814128,1.54155,1.5,55.150314,55.0,70.269997
20161106233000,31.459999,67.301529,41.686806,29.862034,1.545564,1.5,55.150314,55.0,70.269997
20161106234500,31.459999,67.121513,41.686806,29.799423,1.553593,1.5,54.9883,55.0,70.269997
20161107000000,31.459999,66.293427,41.686806,29.548979,1.565636,1.5,54.700272,55.0,70.269997
20161107001500,31.459999,66.113419,41.686806,29.298535,1.549578,1.5,54.664268,55.0,70.269997
20161107003000,31.459999,66.023407,41.686806,29.110702,1.549578,1.5,54.538254,55.0,70.269997
20161107004500,31.459999,66.203423,41.686806,29.15072,1.545564,1.5,54.538254,55.0,70.269997
20161107010000,31.459999,66.203423,41.686806,28.898304,1.553593,1.5,54.826286,55.0,70.269997
20161107011500,31.459999,66.113419,41.686806,28.8352,1.557607,1.5,54.862289,55.0,70.269997
20161107013000,31.459999,66.113419,41.686806,28.743587,1.557607,1.5,54.862289,55.0,70.269997
20161107014500,31.459999,66.293427,41.686806,28.90439,1.54155,1.5,54.862289,55.0,70.269997
20161107020000,31.459999,66.671471,41.686806,28.90439,1.545564,1.5,54.898293,55.0,70.269997
20161107021500,31.459999,66.671471,41.686806,28.77621,1.545564,1.5,54.898293,55.0,70.269997
20161107023000,31.459999,66.563461,41.686806,28.77621,1.553593,1.5,54.862289,55.0,70.269997
20161107024500,31.459999,66.563461,41.686806,28.77621,1.557607,1.5,54.700272,55.0,70.269997
20161107030000,27.285,66.47345,41.686806,28.616393,1.537535,1.5,54.448246,55.0,70.269997
20161107031500,21.24,66.941498,41.686806,28.616393,1.533521,1.5,54.826286,55.0,70.269997
20161107033000,21.24,66.563461,41.686806,28.330368,1.557607,1.5,54.736275,55.0,70.269997
20161107034500,21.24,66.563461,41.686806,28.330368,1.533521,1.5,54.538254,55.0,70.269997
20161107040000,21.24,66.293427,41.686806,28.330368,1.545564,1.5,54.574257,55.0,70.269997
20161107041500,21.24,65.843384,41.686806,28.330368,1.549578,1.5,54.790279,55.0,70.269997
20161107043000,21.24,66.113419,41.686806,28.330368,1.549578,1.5,54.700272,55.0,70.269997
20161107044500,21.24,66.113419,41.686806,28.425602,1.549578,1.5,54.862289,55.0,70.269997
20161107050000,21.24,66.023407,41.686806,28.298408,1.54155,1.5,54.862289,55.0,70.269997
20161107051500,21.24,65.573357,41.686806,28.32758,1.557607,1.5,54.952297,55.0,70.269997
20161107053000,21.24,65.843384,41.686806,28.225614,1.565636,1.5,55.024303,55.0,70.269997
20161107054500,21.24,65.483353,41.686806,28.225614,1.565636,1.5,55.150314,55.0,70.269997
20161107060000,21.24,65.105316,41.686806,28.380008,1.545564,1.5,55.150314,55.0,70.269997
20161107061500,21.24,64.655266,41.686806,28.380008,1.561622,1.5,55.150314,55.0,70.269997
20161107063000,21.24,64.745277,41.686806,28.468833,1.565636,1.5,55.150314,55.0,70.269997
20161107064500,21.24,64.385239,41.686806,28.226362,1.565636,1.5,55.186317,55.0,70.269997
20161107070000,21.24,64.47525,41.686806,28.17764,1.557607,1.5,55.114311,55.0,70.269997
20161107071500,21.24,64.295227,41.686806,28.193008,1.553593,1.5,55.150314,55.0,70.269997
20161107073000,21.24,64.655266,41.686806,28.193008,1.549578,1.5,55.150314,55.0,70.269997
20161107074500,21.24,64.385239,41.686806,28.193008,1.553593,1.5,55.186317,55.0,70.269997
20161107080000,36.82,64.835281,40.883259,28.327104,1.417102,1.5,55.798382,55.0,71.550003
20161107081500,22.610001,64.835281,40.883259,28.394152,1.477318,1.5,55.312332,55.0,71.550003
20161107083000,27.315001,64.835281,40.883259,28.679191,1.561622,1.5,55.402344,55.0,71.550003
20161107084500,41.810001,64.835281,41.183704,28.814273,1.569651,1.5,55.510353,55.0,71.07
20161107090000,26.82,64.835281,41.183704,28.949355,1.585708,1.5,55.510353,55.0,71.07
20161107091500,28.780001,65.015305,41.183704,29.084437,1.585708,1.5,55.312332,55.0,71.07
20161107093000,41.185001,65.483353,41.183704,29.151978,1.57768,1.5,55.186317,55.0,71.07
20161107094500,41.84,65.285332,41.183704,29.306372,1.565636,1.5,54.502251,55.0,71.07
20161107100000,41.07,65.663368,41.183704,29.44244,1.561622,1.5,54.700272,55.0,71.07
20161107101500,41.07,65.843384,41.183704,29.44244,1.54155,1.5,55.024303,55.0,71.07
20161107103000,41.07,66.203423,41.183704,29.734874,1.54155,1.5,55.024303,55.0,71.07
20161107104500,41.07,66.293427,41.183704,29.59782,1.557607,1.5,55.186317,55.0,71.07
20161107110000,41.07,66.851486,41.183704,29.54614,1.549578,1.5,55.510353,55.0,71.07
20161107111500,42.544998,66.941498,41.183704,29.561015,1.557607,1.5,54.664268,55.0,71.07
20161107113000,42.544998,67.031502,41.183704,29.853942,1.557607,1.5,54.664268,55.0,71.07
20161107114500,37.264999,67.301529,41.183704,29.769554,1.545564,1.5,54.448246,55.0,71.07
20161107120000,25.389999,66.941498,41.183704,29.89124,1.549578,1.5,55.276329,55.0,71.07
20161107121500,25.389999,66.563461,41.183704,29.89124,1.545564,1.5,54.9883,55.0,71.07
20161107123000,25.389999,66.47345,41.183704,29.59782,1.553593,1.5,54.952297,55.0,71.07
20161107124500,26.200001,66.293427,41.183704,29.460766,1.549578,1.5,55.47435,55.0,71.07
20161107130000,26.200001,66.203423,41.183704,29.7532,1.557607,1.5,55.150314,55.0,71.07
20161107131500,26.200001,66.113419,41.183704,29.89124,1.561622,1.5,54.952297,55.0,71.07
20161107133000,26.200001,66.203423,41.183704,29.61516,1.561622,1.5,55.06031,55.0,71.07
20161107134500,26.200001,66.293427,41.183704,29.61516,1.561622,1.5,55.240326,55.0,71.07
20161107140000,29.33,66.293427,41.183704,29.54614,1.561622,1.5,55.348335,55.0,71.07
20161107141500,30.495001,66.293427,41.183704,29.54614,1.553593,1.5,55.47435,55.0,71.07
20161107143000,42.639999,66.563461,41.183704,29.7532,1.553593,1.5,54.898293,55.0,71.07
20161107144500,42.639999,67.031502,41.183704,29.7532,1.54155,1.5,54.898293,55.0,71.07
20161107150000,42.639999,67.031502,41.183704,30.047606,1.545564,1.5,55.186317,55.0,71.07
20161107151500,42.639999,66.563461,41.183704,30.186632,1.525492,1.5,55.024303,55.0,71.07
20161107153000,42.639999,66.563461,41.183704,30.325658,1.525492,1.5,54.862289,55.0,71.07
20161107154500,42.639999,66.671471,41.183704,30.483996,1.533521,1.5,54.9883,55.0,71.07
20161107160000,42.639999,66.671471,41.183704,30.554002,1.54155,1.5,54.826286,55.0,71.07
20161107161500,42.639999,66.563461,41.183704,30.554002,1.54155,1.5,54.952297,55.0,71.07
20161107163000,42.639999,66.563461,41.183704,30.554002,1.54155,1.5,55.024303,55.0,71.07
20161107164500,42.639999,66.671471,41.183704,30.712833,1.533521,1.5,55.240326,55.0,71.07
20161107170000,42.639999,66.941498,41.183704,30.853831,1.545564,1.5,55.276329,55.0,71.07
20161107171500,42.639999,66.941498,41.183704,31.155632,1.537535,1.5,55.510353,55.0,71.07
20161107173000,41.305,67.031502,41.183704,30.994829,1.549578,1.5,54.574257,55.0,71.07
20161107174500,41.305,66.851486,41.183704,30.853831,1.54155,1.5,54.538254,55.0,71.07
20161107180000,41.305,66.563461,41.183704,31.013648,1.54155,1.5,54.790279,55.0,71.07
20161107181500,41.305,66.671471,41.183704,30.871664,1.561622,1.5,54.502251,55.0,71.07
20161107183000,41.305,66.023407,41.183704,30.95901,1.557607,1.5,54.700272,55.0,71.07
20161107184500,41.305,66.563461,41.183704,30.95901,1.557607,1.5,54.574257,55.0,71.07
20161107190000,41.305,66.761475,41.183704,31.117348,1.565636,1.5,54.898293,55.0,71.07
20161107191500,41.305,66.563461,41.183704,31.117348,1.561622,1.5,54.862289,55.0,71.07
20161107193000,41.305,66.671471,41.183704,31.333282,1.557607,1.5,54.862289,55.0,71.07
20161107194500,41.305,66.761475,41.183704,31.477238,1.557607,1.5,54.826286,55.0,71.07
20161107200000,41.305,66.761475,41.183704,31.333282,1.565636,1.5,54.9883,55.0,71.07
20161107201500,41.305,67.031502,41.183704,31.477238,1.561622,1.5,55.06031,55.0,71.07
20161107203000,41.959999,67.031502,41.183704,31.782983,1.573665,1.5,55.402344,55.0,71.07
20161107204500,44.470001,66.941498,41.183704,31.782983,1.565636,1.5,55.024303,55.0,71.07
20161107210000,44.470001,67.301529,41.183704,32.000396,1.569651,1.5,55.186317,55.0,71.07
20161107211500,46.470001,67.661568,41.183704,32.29028,1.565636,1.5,54.826286,55.0,71.07
20161107213000,28.174999,67.751579,41.183704,32.29028,1.565636,1.5,54.538254,55.0,71.07
20161107214500,28.174999,67.751579,41.183704,32.435222,1.565636,1.5,54.952297,55.0,71.07
20161107220000,49.974998,68.039612,41.183704,32.580164,1.565636,1.5,54.700272,55.0,71.07
20161107221500,41.325001,67.751579,41.183704,32.580164,1.565636,1.5,54.664268,55.0,71.07
20161107223000,30.58,67.751579,41.183704,32.652635,1.549578,1.5,55.798382,55.0,71.07
20161107224500,68.044998,68.129616,41.183704,32.942519,1.561622,1.5,55.06031,55.0,71.07
20161107230000,48.990002,67.9496,41.183704,32.942519,1.561622,1.5,54.826286,55.0,71.07
20161107231500,36.185001,67.859589,41.183704,32.942519,1.565636,1.5,54.502251,55.0,71.07
20161107233000,45.41,67.751579,41.183704,32.797577,1.549578,1.5,55.636368,55.0,71.07
20161107234500,50.165001,68.039612,41.183704,32.966268,1.561622,1.5,54.502251,55.0,71.07
20161108000000,50.165001,68.399643,41.183704,33.112196,1.549578,1.5,54.700272,55.0,71.07
20161108001500,33.02,68.309631,41.183704,33.112196,1.561622,1.5,54.502251,55.0,71.07
20161108003000,27.245001,68.309631,41.183704,33.087461,1.565636,1.5,54.538254,55.0,71.07
20161108004500,50.009998,68.21962,41.183704,33.087461,1.549578,1.5,55.114311,55.0,71.07
20161108010000,42.125,68.489655,41.183704,33.232403,1.545564,1.5,54.502251,55.0,71.07
20161108011500,32.584999,68.399643,41.183704,33.232403,1.545564,1.5,55.024303,55.0,71.07
20161108013000,45.470001,68.309631,41.183704,33.232403,1.553593,1.5,54.538254,55.0,71.07
20161108014500,46.884998,68.129616,41.183704,33.232403,1.549578,1.5,54.610264,55.0,71.07
20161108020000,40.73,68.039612,41.183704,32.772842,1.549578,1.5,54.700272,55.0,71.07
20161108021500,24.440001,68.039612,41.183704,32.772842,1.533521,1.5,55.024303,55.0,71.07
20161108023000,50.16,68.039612,41.183704,32.628886,1.553593,1.5,56.536453,55.0,71.07
20161108024500,46.32,67.571564,41.183704,32.48493,1.553593,1.5,54.574257,55.0,71.07
20161108030000,39.279999,68.039612,41.183704,32.412952,1.549578,1.5,54.700272,55.0,71.07
20161108031500,48.200001,68.039612,41.183704,32.412952,1.537535,1.5,54.502251,55.0,71.07
20161108033000,26.885,68.309631,41.183704,32.652635,1.54155,1.5,55.348335,55.0,71.07
20161108034500,52.924999,68.309631,41.183704,32.652635,1.537535,1.5,54.37624,55.0,71.07
20161108040000,40.189999,68.21962,41.183704,32.942519,1.533521,1.5,54.502251,55.0,71.07
20161108041500,27.959999,68.489655,41.183704,32.942519,1.517463,1.5,53.872189,55.0,71.07
20161108043000,69.169998,68.849686,41.183704,33.232403,1.493376,1.5,57.112511,55.0,71.07
20161108044500,49.695,68.129616,41.183704,33.232403,1.521477,1.5,54.502251,55.0,71.07
20161108050000,31.215,68.399643,41.183704,33.232403,1.525492,1.5,54.898293,55.0,71.07
20161108051500,35.825001,68.309631,41.183704,33.232403,1.533521,1.5,54.37624,55.0,71.07
20161108053000,50.455002,68.129616,41.183704,33.232403,1.545564,1.5,54.574257,55.0,71.07
20161108054500,33.605,68.129616,41.183704,33.060754,1.525492,1.5,54.448246,55.0,71.07
20161108060000,39.875,68.039612,41.183704,32.916798,1.533521,1.5,55.636368,55.0,71.07
20161108061500,48.314999,67.751579,41.183704,32.916798,1.54155,1.5,54.37624,55.0,71.07
20161108063000,40.865002,68.039612,41.183704,32.772842,1.545564,1.5,54.37624,55.0,71.07
20161108064500,35.224998,67.751579,41.183704,32.772842,1.525492,1.5,55.186317,55.0,71.07
20161108070000,28.809999,68.129616,41.183704,32.772842,1.521477,1.5,55.798382,55.0,71.07
20161108071500,59.735001,67.9496,41.183704,32.772842,1.521477,1.5,55.024303,55.0,71.07
20161108073000,41.695,67.661568,41.183704,32.317225,1.517463,1.5,53.836185,55.0,71.07
20161108074500,33.505001,67.661568,41.183704,32.317225,1.517463,1.5,55.06031,55.0,71.07
20161108080000,33.505001,67.751579,41.183704,32.24574,1.521477,1.5,54.862289,55.0,71.07
20161108081500,40.474998,67.751579,41.183704,32.24574,1.525492,1.5,54.448246,55.0,71.07
20161108083000,47.314999,68.129616,41.183704,32.24574,1.533521,1.5,54.790279,55.0,71.07
20161108084500,26.555,68.039612,41.183704,32.412952,1.521477,1.5,55.312332,55.0,71.07
20161108090000,47.029999,68.759674,41.183704,32.628886,1.525492,1.5,55.960396,55.0,71.07
20161108091500,49.080002,68.759674,41.183704,32.772842,1.533521,1.5,54.898293,55.0,71.07
20161108093000,34.360001,69.047707,41.183704,,1.533521,1.5,54.448246,55.0,71.07
20161108094500,39.779999,69.497757,41.183704,33.132732,1.537535,1.5,53.800179,55.0,71.07
20161108100000,64.955002,69.677765,41.183704,33.3895,1.513448,1.5,54.826286,55.0,71.07
20161108101500,50.244999,70.325836,41.183704,33.603955,1.537535,1.5,54.862289,55.0,71.07
20161108103000,40.790001,70.685867,41.183704,33.995312,1.533521,1.5,54.700272,55.0,71.07
20161108104500,34.264999,70.865891,41.183704,34.026286,1.517463,1.5,54.826286,55.0,71.07
