PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161108110000,53.025002,72.342041,41.183704,34.124308,1.525492,1.5,55.024303,55.0,71.07
20161108111500,37.305,71.964005,41.183704,34.334326,1.513448,1.5,54.052208,55.0,71.07
20161108113000,27.549999,71.423943,41.183704,34.77449,1.525492,1.5,55.150314,55.0,71.07
20161108114500,27.549999,71.69397,41.183704,34.39471,1.525492,1.5,55.402344,55.0,71.07
20161108120000,35.169998,71.603958,41.183704,34.476956,1.533521,1.5,55.348335,55.0,71.07
20161108121500,39.174999,72.162018,41.183704,34.749092,1.537535,1.5,55.150314,55.0,71.07
20161108123000,39.174999,72.072006,41.183704,34.817126,1.525492,1.5,55.150314,55.0,71.07
20161108124500,39.174999,72.162018,41.183704,34.622799,1.529506,1.5,55.240326,55.0,71.07
20161108130000,44.834999,73.17012,41.183704,34.953194,1.54155,1.5,55.186317,55.0,71.07
20161108131500,27.950001,73.620163,41.183704,35.22533,1.529506,1.5,55.186317,55.0,71.07
20161108133000,33.23,73.89019,41.183704,35.36575,1.533521,1.5,55.348335,55.0,71.07
20161108134500,46.32,73.530151,41.183704,35.635336,1.54155,1.5,54.9883,55.0,71.07
20161108140000,46.32,73.89019,41.183704,35.288009,1.533521,1.5,54.826286,55.0,71.07
20161108141500,46.32,73.530151,41.183704,35.288009,1.54155,1.5,54.9883,55.0,71.07
20161108143000,46.32,73.620163,41.183704,35.361058,1.485347,1.5,55.150314,55.0,71.07
20161108144500,46.32,73.620163,41.183704,35.162872,1.453232,1.5,55.348335,55.0,71.07
20161108150000,48.845001,73.530151,40.289215,35.23247,1.453232,1.5,54.538254,55.0,72.495003
20161108151500,48.845001,72.882088,40.289215,34.96625,1.445203,1.5,54.700272,55.0,72.495003
20161108153000,47.310001,72.792084,40.289215,35.23247,1.433159,1.5,54.574257,55.0,72.495003
20161108154500,29.985001,72.792084,40.289215,35.030748,1.433159,1.5,55.114311,55.0,72.495003
20161108160000,29.985001,72.522057,40.289215,35.030748,1.421116,1.5,55.024303,55.0,72.495003
20161108161500,29.985001,72.522057,40.289215,34.7665,1.429145,1.5,55.024303,55.0,72.495003
20161108163000,29.985001,71.964005,40.289215,34.766585,1.437174,1.5,55.024303,55.0,72.495003
20161108164500,29.985001,71.423943,40.289215,34.633475,1.429145,1.5,55.024303,55.0,72.495003
20161108170000,29.985001,71.423943,40.289215,34.428472,1.42513,1.5,55.150314,55.0,72.495003
20161108171500,29.985001,70.955902,40.289215,34.361424,1.409073,1.5,54.862289,55.0,72.495003
20161108173000,29.985001,70.685867,39.953114,34.285094,1.445203,1.5,54.862289,55.0,73.029999
20161108174500,29.985001,70.415848,39.953114,34.01493,1.469289,1.5,54.862289,55.0,73.029999
20161108180000,29.985001,69.857788,39.953114,33.86465,1.521477,1.5,54.574257,55.0,73.029999
20161108181500,28.629999,69.497757,40.543907,33.86465,1.573665,1.5,54.790279,55.0,72.089996
20161108183000,28.629999,69.317734,40.543907,33.70944,1.585708,1.5,54.700272,55.0,72.089996
20161108184500,28.629999,69.227722,40.884769,33.435332,1.57768,1.5,54.502251,55.0,71.544998
20161108190000,27.309999,69.227722,40.884769,33.34224,1.57768,1.5,55.186317,55.0,71.544998
20161108191500,27.309999,69.137711,40.884769,33.453743,1.569651,1.5,55.186317,55.0,71.544998
20161108193000,27.309999,69.137711,40.884769,33.175691,1.585708,1.5,55.240326,55.0,71.544998
20161108194500,27.309999,69.137711,40.884769,33.354242,1.585708,1.5,55.186317,55.0,71.544998
20161108200000,27.309999,69.137711,40.884769,33.21423,1.581694,1.5,55.186317,55.0,71.544998
20161108201500,27.309999,69.137711,40.884769,33.074218,1.573665,1.5,55.06031,55.0,71.544998
20161108203000,27.309999,69.047707,40.884769,33.250797,1.573665,1.5,55.150314,55.0,71.544998
20161108204500,27.309999,69.137711,40.884769,33.180298,1.565636,1.5,55.150314,55.0,71.544998
20161108210000,27.309999,69.047707,40.884769,33.180298,1.585708,1.5,55.150314,55.0,71.544998
20161108211500,27.309999,69.137711,40.884769,33.180298,1.573665,1.5,55.276329,55.0,71.544998
20161108213000,27.309999,69.137711,40.884769,33.180298,1.565636,1.5,55.06031,55.0,71.544998
20161108214500,27.309999,69.047707,40.884769,33.180298,1.573665,1.5,54.9883,55.0,71.544998
20161108220000,27.309999,68.849686,40.884769,33.180298,1.573665,1.5,55.024303,55.0,71.544998
20161108221500,27.309999,69.137711,40.884769,33.0393,1.569651,1.5,54.664268,55.0,71.544998
20161108223000,27.309999,68.579659,40.884769,32.898302,1.565636,1.5,55.024303,55.0,71.544998
20161108224500,26.545,68.849686,40.884769,32.898302,1.565636,1.5,55.150314,55.0,71.544998
20161108230000,28.65,69.047707,40.884769,32.757304,1.573665,1.5,55.312332,55.0,71.544998
20161108231500,28.65,68.579659,40.884769,32.757304,1.581694,1.5,55.348335,55.0,71.544998
20161108233000,40.875,68.309631,40.884769,32.616306,1.573665,1.5,55.510353,55.0,71.544998
20161108234500,41.384998,68.309631,40.884769,32.545807,1.573665,1.5,55.186317,55.0,71.544998
20161109000000,41.384998,67.9496,40.884769,32.545807,1.573665,1.5,55.024303,55.0,71.544998
20161109001500,41.384998,67.9496,40.884769,32.404809,1.573665,1.5,55.240326,55.0,71.544998
20161109003000,41.384998,67.661568,40.884769,32.122813,1.581694,1.5,55.06031,55.0,71.544998
20161109004500,41.384998,67.571564,40.884769,31.911316,1.581694,1.5,55.024303,55.0,71.544998
20161109010000,41.384998,67.661568,40.884769,31.770318,1.57768,1.5,54.736275,55.0,71.544998
20161109011500,41.384998,67.661568,40.884769,31.770318,1.573665,1.5,54.826286,55.0,71.544998
20161109013000,41.384998,67.391541,40.884769,31.62932,1.57768,1.5,54.700272,55.0,71.544998
20161109014500,41.384998,67.301529,40.884769,31.488322,1.57768,1.5,54.826286,55.0,71.544998
20161109020000,41.384998,67.031502,40.884769,31.184056,1.589723,1.5,54.538254,55.0,71.544998
20161109021500,37.075001,67.211517,43.151783,31.184056,1.417102,1.5,54.214222,55.0,68.184998
20161109023000,41.584999,67.031502,43.119152,31.184056,1.42513,1.5,55.024303,55.0,67.989998
20161109024500,39.865002,66.47345,43.119152,30.974038,1.417102,1.5,55.402344,55.0,67.989998
20161109030000,31.594999,66.563461,42.611286,30.834026,1.449217,1.5,55.636368,55.0,68.800003
20161109031500,41.005001,66.293427,42.611286,30.834026,1.429145,1.5,55.852386,55.0,68.800003
20161109033000,23.584999,66.293427,42.611286,30.554002,1.429145,1.5,55.186317,55.0,68.800003
20161109034500,23.584999,66.293427,42.611286,30.501336,1.437174,1.5,55.114311,55.0,68.800003
20161109040000,26.424999,66.293427,42.611286,30.501336,1.421116,1.5,55.348335,55.0,68.800003
20161109041500,26.424999,66.563461,42.133732,30.501336,1.461261,1.5,55.348335,55.0,69.559998
20161109043000,41.150002,66.383438,42.133732,30.360338,1.465275,1.5,55.276329,55.0,69.559998
20161109044500,41.150002,66.293427,42.133732,30.516704,1.473304,1.5,55.186317,55.0,69.559998
20161109050000,41.150002,66.383438,42.133732,30.516704,1.469289,1.5,55.150314,55.0,69.559998
20161109051500,41.150002,66.47345,42.133732,30.516704,1.457246,1.5,55.024303,55.0,69.559998
20161109053000,52.564999,66.383438,42.133732,30.360338,1.469289,1.5,56.338436,55.0,69.559998
20161109054500,49.985001,66.203423,40.575153,30.360338,1.589723,1.5,53.260128,55.0,72.040001
20161109060000,20.514999,66.203423,44.696533,30.21934,1.384986,1.5,55.402344,55.0,67.300003
20161109061500,34.685001,65.843384,43.45829,30.21934,1.485347,1.5,54.502251,55.0,67.455002
20161109063000,23.145,65.663368,43.45829,30.21934,1.469289,1.5,55.438347,55.0,67.455002
20161109064500,40.330002,65.753372,43.45829,30.06396,1.437174,1.5,55.06031,55.0,67.455002
20161109070000,40.330002,65.573357,43.45829,29.853942,1.445203,1.5,54.574257,55.0,67.455002
20161109071500,40.330002,65.663368,43.45829,29.853942,1.437174,1.5,55.312332,55.0,67.455002
20161109073000,40.330002,65.573357,43.45829,29.71393,1.413087,1.5,54.736275,55.0,67.455002
20161109074500,40.330002,65.483353,43.45829,29.71393,1.42513,1.5,55.024303,55.0,67.455002
20161109080000,40.330002,65.843384,43.45829,29.573918,1.413087,1.5,54.736275,55.0,67.455002
20161109081500,40.330002,65.663368,43.081772,29.584849,1.441188,1.5,54.700272,55.0,68.050003
20161109083000,39.009998,66.203423,43.081772,29.584849,1.413087,1.5,54.610264,55.0,68.050003
20161109084500,42.279999,66.293427,43.081772,29.584849,1.441188,1.5,54.898293,55.0,68.050003
20161109090000,23.43,66.563461,43.081772,29.433906,1.449217,1.5,55.312332,55.0,68.050003
20161109091500,21.125,67.391541,43.081772,29.433906,1.441188,1.5,55.024303,55.0,68.050003
20161109093000,21.125,67.661568,43.081772,29.4081,1.437174,1.5,55.150314,55.0,68.050003
20161109094500,33.040001,67.751579,42.705257,29.238338,1.433159,1.5,53.998199,55.0,68.650002
20161109100000,40.525002,67.751579,42.705257,29.422142,1.42513,1.5,55.600361,55.0,68.650002
20161109101500,21.4,67.751579,42.705257,29.557224,1.453232,1.5,55.348335,55.0,68.650002
20161109103000,21.85,68.21962,42.705257,29.533968,1.445203,1.5,55.114311,55.0,68.650002
20161109104500,41.134998,68.399643,42.705257,29.575295,1.437174,1.5,54.448246,55.0,68.650002
20161109110000,21.855,68.399643,42.705257,29.81185,1.437174,1.5,53.998199,55.0,68.650002
20161109111500,28.139999,69.137711,42.705257,29.81185,1.429145,1.5,55.726372,55.0,68.650002
20161109113000,41.084999,69.497757,42.705257,29.81168,1.441188,1.5,54.9883,55.0,68.650002
20161109114500,25.540001,69.9478,42.705257,30.13706,1.421116,1.5,55.510353,55.0,68.650002
20161109120000,40.139999,70.595863,42.705257,30.486019,1.437174,1.5,54.538254,55.0,68.650002
20161109121500,40.139999,70.505852,42.705257,30.486019,1.445203,1.5,54.610264,55.0,68.650002
20161109123000,40.139999,70.865891,42.16708,30.460706,1.489362,1.5,54.9883,55.0,69.504997
20161109124500,40.139999,70.955902,42.16708,30.4128,1.457246,1.5,54.898293,55.0,69.504997
20161109130000,40.139999,71.783981,42.16708,30.4128,1.437174,1.5,54.862289,55.0,69.504997
20161109131500,40.139999,71.063911,42.16708,30.675977,1.481333,1.5,54.538254,55.0,69.504997
20161109133000,40.139999,71.513954,42.16708,31.239476,1.461261,1.5,54.664268,55.0,69.504997
20161109134500,38.605,71.513954,42.16708,31.12,1.449217,1.5,54.862289,55.0,69.504997
20161109140000,38.605,72.432045,42.16708,30.56512,1.469289,1.5,54.538254,55.0,69.504997
20161109141500,21.93,71.964005,42.16708,30.86585,1.441188,1.5,54.700272,55.0,69.504997
20161109143000,28.93,71.873993,42.16708,30.72764,1.477318,1.5,55.348335,55.0,69.504997
20161109144500,37.485001,72.072006,42.16708,30.72764,1.453232,1.5,55.276329,55.0,69.504997
20161109150000,39.59,71.69397,42.16708,31.095996,1.437174,1.5,54.502251,55.0,69.504997
20161109151500,20.65,71.69397,42.16708,31.095996,1.449217,1.5,55.024303,55.0,69.504997
20161109153000,29.945,71.69397,42.16708,30.714244,1.457246,1.5,54.502251,55.0,69.504997
20161109154500,39.27,72.072006,42.16708,31.02344,1.453232,1.5,55.564358,55.0,69.504997
20161109160000,39.625,71.423943,42.16708,31.215302,1.481333,1.5,54.898293,55.0,69.504997
20161109161500,39.625,71.513954,42.16708,31.215302,1.465275,1.5,55.024303,55.0,69.504997
20161109163000,39.625,71.333939,42.16708,31.215302,1.477318,1.5,55.150314,55.0,69.504997
20161109164500,22.98,70.955902,42.16708,31.095996,1.437174,1.5,53.998199,55.0,69.504997
20161109170000,23.040001,70.505852,42.16708,31.599026,1.421116,1.5,55.312332,55.0,69.504997
20161109171500,41.075001,70.685867,42.16708,31.286872,1.417102,1.5,54.862289,55.0,69.504997
20161109173000,41.075001,70.235825,42.16708,31.485228,1.433159,1.5,54.610264,55.0,69.504997
20161109174500,41.075001,69.857788,42.16708,31.2407,1.441188,1.5,54.736275,55.0,69.504997
20161109180000,41.075001,69.137711,42.16708,31.12,1.437174,1.5,55.024303,55.0,69.504997
20161109181500,41.075001,68.849686,42.16708,31.180724,1.449217,1.5,54.898293,55.0,69.504997
20161109183000,41.075001,68.489655,42.16708,30.926421,1.513448,1.5,54.736275,55.0,69.504997
20161109184500,41.075001,68.21962,42.16708,30.854528,1.529506,1.5,54.790279,55.0,69.504997
20161109190000,41.075001,67.751579,42.16708,30.715094,1.525492,1.5,54.826286,55.0,69.504997
20161109191500,41.075001,67.751579,42.16708,30.763,1.529506,1.5,54.538254,55.0,69.504997
20161109193000,41.075001,67.301529,42.16708,30.679768,1.533521,1.5,54.700272,55.0,69.504997
20161109194500,41.075001,66.941498,42.16708,30.550602,1.533521,1.5,54.664268,55.0,69.504997
20161109200000,41.075001,66.293427,42.16708,30.356853,1.529506,1.5,54.610264,55.0,69.504997
20161109201500,36.325001,65.843384,42.16708,30.227687,1.533521,1.5,54.502251,55.0,69.504997
20161109203000,22.745001,65.483353,42.16708,30.13706,1.525492,1.5,55.240326,55.0,69.504997
20161109204500,22.745001,65.573357,42.16708,30.108058,1.529506,1.5,55.06031,55.0,69.504997
20161109210000,22.745001,65.753372,42.16708,30.338544,1.533521,1.5,55.312332,55.0,69.504997
20161109211500,34.139999,65.753372,42.16708,30.300175,1.517463,1.5,55.47435,55.0,69.504997
20161109213000,39.365002,65.843384,42.16708,30.190814,1.521477,1.5,55.348335,55.0,69.504997
20161109214500,40.305,65.573357,42.16708,29.918678,1.521477,1.5,54.736275,55.0,69.504997
20161109220000,40.305,65.483353,42.16708,29.714576,1.525492,1.5,54.538254,55.0,69.504997
20161109221500,40.305,65.483353,42.16708,29.578508,1.525492,1.5,54.538254,55.0,69.504997
20161109223000,34.044998,65.105316,42.16708,29.460766,1.525492,1.5,53.350136,55.0,69.504997
20161109224500,47.5,65.015305,42.16708,29.255185,1.513448,1.5,55.762375,55.0,69.504997
20161109230000,27.1,64.835281,42.16708,29.13202,1.529506,1.5,55.06031,55.0,69.504997
20161109231500,23.955,64.565262,42.16708,28.99398,1.525492,1.5,55.564358,55.0,69.504997
20161109233000,40.619999,64.007202,42.16708,28.78692,1.525492,1.5,54.826286,55.0,69.504997
20161109234500,21.57,64.007202,42.16708,28.796372,1.533521,1.5,54.736275,55.0,69.504997
20161110000000,31.215,63.737175,42.16708,28.51084,1.537535,1.5,54.448246,55.0,69.504997
20161110001500,21.74,63.647163,42.16708,28.3728,1.537535,1.5,54.736275,55.0,69.504997
20161110003000,21.74,63.107113,42.16708,28.16574,1.533521,1.5,55.114311,55.0,69.504997
20161110004500,21.74,63.37714,42.16708,28.16574,1.529506,1.5,55.024303,55.0,69.504997
20161110010000,21.74,63.37714,42.16708,27.88966,1.521477,1.5,54.700272,55.0,69.504997
20161110011500,20.83,63.287128,42.16708,27.88966,1.533521,1.5,55.150314,55.0,69.504997
20161110013000,20.83,63.197121,42.16708,27.6826,1.533521,1.5,55.348335,55.0,69.504997
20161110014500,38.924999,63.017105,42.16708,27.54456,1.525492,1.5,55.024303,55.0,69.504997
20161110020000,38.154999,62.657066,42.16708,27.40652,1.537535,1.5,54.502251,55.0,69.504997
20161110021500,33.240002,62.657066,42.16708,27.26848,1.529506,1.5,55.762375,55.0,69.504997
20161110023000,18.395,62.189022,42.16708,26.92338,1.54155,1.5,54.538254,55.0,69.504997
20161110024500,31.365,61.828983,42.16708,26.6473,1.545564,1.5,55.312332,55.0,69.504997
20161110030000,35.970001,61.198921,42.16708,26.50926,1.54155,1.5,55.024303,55.0,69.504997
20161110031500,35.970001,61.198921,42.16708,26.50926,1.54155,1.5,55.402344,55.0,69.504997
20161110033000,35.970001,60.550858,42.16708,,1.553593,1.5,54.610264,55.0,69.504997
20161110034500,16.865,60.550858,42.16708,,1.549578,1.5,55.438347,55.0,69.504997
20161110040000,36.424999,60.370838,42.16708,,1.553593,1.5,54.574257,55.0,69.504997
20161110041500,17.525,60.100811,42.16708,25.88808,1.561622,1.5,55.024303,55.0,69.504997
20161110043000,17.525,59.920792,42.16708,25.691781,1.553593,1.5,55.150314,55.0,69.504997
20161110044500,36.334999,59.650764,42.16708,25.280619,1.565636,1.5,54.502251,55.0,69.504997
20161110050000,17.875,59.36274,42.16708,25.143565,1.569651,1.5,54.538254,55.0,69.504997
20161110051500,17.875,59.740776,42.16708,24.937984,1.565636,1.5,54.736275,55.0,69.504997
20161110053000,17.875,59.452747,42.16708,24.78376,1.569651,1.5,54.9883,55.0,69.504997
20161110054500,15.79,59.272728,42.16708,24.5767,1.573665,1.5,54.826286,55.0,69.504997
20161110060000,15.79,59.452747,42.16708,24.30062,1.573665,1.5,54.790279,55.0,69.504997
20161110061500,22.135,59.18272,42.16708,24.16258,1.581694,1.5,55.690369,55.0,69.504997
20161110063000,16.625,58.912693,42.16708,24.16258,1.585708,1.5,54.160217,55.0,69.504997
20161110064500,33.75,59.002701,42.16708,24.02454,1.581694,1.5,56.338436,55.0,69.504997
20161110070000,16.790001,58.552658,42.507942,24.02454,1.561622,1.5,53.998199,55.0,68.964996
20161110071500,13.09,58.372639,42.507942,23.841552,1.549578,1.5,55.402344,55.0,68.964996
20161110073000,34.880001,58.192619,42.507942,23.704498,1.557607,1.5,54.952297,55.0,68.964996
20161110074500,14.56,58.282631,42.507942,23.567444,1.557607,1.5,55.438347,55.0,68.964996
20161110080000,14.665,58.462646,42.507942,23.293336,1.565636,1.5,53.548157,55.0,68.964996
20161110081500,30.235001,59.092712,42.507942,23.293336,1.569651,1.5,54.214222,55.0,68.964996
20161110083000,36.285,60.100811,42.507942,23.33434,1.557607,1.5,56.662468,55.0,68.964996
20161110084500,14.335,60.640865,42.507942,23.293336,1.569651,1.5,54.700272,55.0,68.964996
20161110090000,26.295,61.288933,42.507942,23.455448,1.561622,1.5,55.852386,55.0,68.964996
20161110091500,30.084999,62.09901,42.507942,23.455448,1.573665,1.5,54.214222,55.0,68.964996
20161110093000,31.075001,63.647163,42.507942,23.816239,1.533521,1.5,55.600361,55.0,68.964996
20161110094500,27.215,64.295227,42.507942,24.221485,1.54155,1.5,54.502251,55.0,68.964996
20161110100000,18.885,65.105316,42.507942,24.650225,1.529506,1.5,55.762375,55.0,68.964996
20161110101500,14.41,65.393341,42.507942,25.049555,1.525492,1.5,53.800179,55.0,68.964996
20161110103000,36.775002,66.851486,42.507942,25.714935,1.529506,1.5,54.448246,55.0,68.964996
20161110104500,16.135,67.391541,42.507942,25.900626,1.517463,1.5,55.024303,55.0,68.964996
20161110110000,38.580002,68.129616,42.507942,26.454095,1.513448,1.5,56.014404,55.0,68.964996
20161110111500,39.005001,68.399643,42.507942,26.752768,1.513448,1.5,54.538254,55.0,68.964996
20161110113000,18.950001,69.497757,42.507942,27.237625,1.533521,1.5,55.312332,55.0,68.964996
20161110114500,18.950001,70.145813,42.507942,27.633912,1.525492,1.5,55.024303,55.0,68.964996
20161110120000,19.379999,69.857788,42.507942,27.755428,1.533521,1.5,55.024303,55.0,68.964996
20161110121500,35.674999,70.775879,42.507942,27.99404,1.533521,1.5,56.338436,55.0,68.964996
20161110123000,36.0,70.775879,42.507942,27.956895,1.529506,1.5,56.338436,55.0,68.964996
20161110124500,20.32,70.775879,42.507942,28.650223,1.537535,1.5,54.502251,55.0,68.964996
20161110130000,23.18,72.072006,42.507942,28.545452,1.545564,1.5,55.47435,55.0,68.964996
20161110131500,35.705002,71.783981,42.507942,28.3116,1.481333,1.5,54.502251,55.0,68.964996
20161110133000,26.785,70.955902,42.507942,28.419975,1.489362,1.5,53.188118,55.0,68.964996
20161110134500,26.635,70.955902,42.507942,28.419975,1.485347,1.5,55.798382,55.0,68.964996
20161110140000,43.575001,72.342041,42.507942,28.748228,1.437174,1.5,57.598564,55.0,68.964996
20161110141500,40.919998,71.873993,42.171841,28.605088,1.42513,1.5,54.412243,55.0,69.5
20161110143000,44.919998,72.432045,41.835739,,1.433159,1.5,55.438347,55.0,70.035004
20161110144500,25.594999,71.513954,41.499638,28.605088,1.417102,1.5,55.510353,55.0,70.57
20161110150000,35.990002,71.423943,41.203957,28.12868,1.453232,1.5,56.662468,55.0,71.040001
20161110151500,39.59,71.603958,40.521652,28.23714,1.397029,1.5,56.50045,55.0,72.125
20161110153000,35.035,71.153915,40.185555,28.421114,1.401044,1.5,56.176422,55.0,73.195
20161110154500,34.224998,72.072006,39.472935,28.23714,1.429145,1.5,53.926193,55.0,73.794998
20161110160000,21.52,71.783981,39.472935,28.02022,1.453232,1.5,54.088211,55.0,73.794998
20161110161500,29.934999,70.955902,39.472935,27.945692,1.457246,1.5,55.798382,55.0,73.794998
20161110163000,32.91,70.685867,39.472935,27.474214,1.441188,1.5,54.052208,55.0,73.794998
20161110164500,28.195,70.145813,39.472935,27.549728,1.469289,1.5,53.386139,55.0,73.794998
20161110170000,40.580002,69.227722,39.472935,27.569533,1.489362,1.5,54.160217,55.0,73.794998
20161110171500,21.129999,68.399643,39.472935,27.53215,1.533521,1.5,55.564358,55.0,73.794998
20161110173000,27.59,68.039612,39.472935,27.500768,1.585708,1.5,54.124214,55.0,73.794998
20161110174500,23.799999,67.301529,40.114243,27.452046,1.601766,1.5,54.502251,55.0,72.165001
20161110180000,19.395,66.671471,40.83638,27.399465,1.589723,1.5,55.114311,55.0,71.625
20161110181500,17.375,65.933395,42.270554,27.282216,1.573665,1.5,55.348335,55.0,69.339996
20161110183000,22.695,65.393341,42.270554,27.091102,1.585708,1.5,53.548157,55.0,69.339996
20161110184500,21.450001,65.195328,42.270554,26.900889,1.585708,1.5,54.9883,55.0,69.339996
20161110190000,23.424999,64.745277,42.270554,26.920286,1.581694,1.5,55.636368,55.0,69.339996
20161110191500,15.125,64.205215,42.611416,26.622021,1.569651,1.5,53.512154,55.0,68.800003
20161110193000,36.345001,64.205215,42.611416,26.535338,1.553593,1.5,55.852386,55.0,68.800003
20161110194500,14.99,63.917191,42.611416,26.565989,1.561622,1.5,53.674168,55.0,68.800003
20161110200000,38.955002,63.37714,42.611416,26.262794,1.549578,1.5,56.176422,55.0,68.800003
20161110201500,18.73,63.017105,42.611416,26.141516,1.553593,1.5,55.510353,55.0,68.800003
20161110203000,17.195,62.927094,42.611416,26.166744,1.553593,1.5,55.114311,55.0,68.800003
20161110204500,37.950001,61.918995,42.611416,25.983348,1.557607,1.5,55.798382,55.0,68.800003
20161110210000,24.059999,61.918995,42.611416,25.900694,1.557607,1.5,55.150314,55.0,68.800003
20161110211500,34.125,61.828983,42.611416,25.85493,1.557607,1.5,55.636368,55.0,68.800003
20161110213000,35.965,61.288933,42.611416,25.616896,1.557607,1.5,55.114311,55.0,68.800003
20161110214500,25.985001,60.460846,42.611416,25.627334,1.557607,1.5,56.086411,55.0,68.800003
20161110220000,18.924999,60.730873,42.611416,25.18717,1.569651,1.5,53.926193,55.0,68.800003
20161110221500,34.080002,60.010803,42.611416,25.254796,1.565636,1.5,54.502251,55.0,68.800003
20161110223000,22.045,59.920792,42.611416,24.867298,1.565636,1.5,53.836185,55.0,68.800003
20161110224500,20.299999,59.650764,42.611416,24.800828,1.557607,1.5,55.762375,55.0,68.800003
20161110230000,35.330002,59.920792,42.611416,24.540524,1.557607,1.5,54.448246,55.0,68.800003
20161110231500,15.795,59.272728,42.611416,24.540524,1.565636,1.5,54.052208,55.0,68.800003
20161110233000,13.185,59.18272,42.611416,24.403555,1.569651,1.5,54.610264,55.0,68.800003
20161110234500,35.990002,59.092712,42.611416,24.403555,1.553593,1.5,54.736275,55.0,68.800003
20161111000000,34.57,59.18272,42.611416,24.337986,1.557607,1.5,54.538254,55.0,68.800003
20161111001500,12.6,58.912693,42.611416,24.328704,1.565636,1.5,54.412243,55.0,68.800003
20161111003000,35.939999,59.092712,42.611416,24.19658,1.557607,1.5,55.240326,55.0,68.800003
20161111004500,13.56,59.650764,42.611416,24.064456,1.561622,1.5,54.160217,55.0,68.800003
20161111010000,36.400002,59.18272,42.611416,24.064456,1.557607,1.5,54.9883,55.0,68.800003
20161111011500,19.455,59.002701,42.611416,24.19658,1.565636,1.5,55.798382,55.0,68.800003
20161111013000,15.085,59.272728,42.611416,23.944572,1.549578,1.5,53.58416,55.0,68.800003
20161111014500,20.219999,59.002701,42.611416,24.064456,1.553593,1.5,53.224121,55.0,68.800003
20161111020000,31.0,58.912693,42.611416,23.932332,1.549578,1.5,53.836185,55.0,68.800003
20161111021500,35.715,58.912693,42.611416,23.86627,1.573665,1.5,55.798382,55.0,68.800003
20161111023000,38.32,58.642666,42.611416,23.585345,1.561622,1.5,55.924393,55.0,68.800003
20161111024500,13.745,59.002701,42.611416,23.452235,1.557607,1.5,54.862289,55.0,68.800003
20161111030000,27.66,58.912693,42.611416,23.452235,1.561622,1.5,53.58416,55.0,68.800003
20161111031500,37.875,59.092712,42.611416,23.499648,1.565636,1.5,54.502251,55.0,68.800003
20161111033000,21.205,58.642666,42.611416,23.365552,1.557607,1.5,56.212421,55.0,68.800003
20161111034500,19.205,58.912693,42.611416,23.499648,1.553593,1.5,56.086411,55.0,68.800003
20161111040000,11.14,58.552658,42.611416,23.452235,1.561622,1.5,55.150314,55.0,68.800003
20161111041500,10.65,58.732674,42.611416,23.566696,1.561622,1.5,55.024303,55.0,68.800003
20161111043000,12.84,58.822685,42.611416,23.09736,1.557607,1.5,54.736275,55.0,68.800003
20161111044500,10.68,58.912693,42.611416,23.20837,1.569651,1.5,54.448246,55.0,68.800003
20161111050000,11.34,58.282631,42.611416,23.20837,1.573665,1.5,54.340233,55.0,68.800003
20161111051500,17.690001,57.922592,42.611416,23.09736,1.569651,1.5,53.224121,55.0,68.800003
20161111053000,30.875,58.102612,42.611416,23.231456,1.565636,1.5,54.448246,55.0,68.800003
20161111054500,35.849998,57.922592,42.611416,23.09736,1.549578,1.5,55.47435,55.0,68.800003
20161111060000,32.244999,58.192619,42.611416,23.073288,1.557607,1.5,56.824486,55.0,68.800003
20161111061500,24.815001,58.282631,42.611416,23.005747,1.561622,1.5,56.536453,55.0,68.800003
20161111063000,12.455,58.192619,42.611416,22.76212,1.565636,1.5,55.510353,55.0,68.800003
20161111064500,12.875,58.552658,42.611416,22.870665,1.573665,1.5,55.852386,55.0,68.800003
20161111070000,11.29,58.822685,42.611416,22.76212,1.561622,1.5,55.024303,55.0,68.800003
20161111071500,9.525,58.012604,42.611416,22.76212,1.581694,1.5,55.186317,55.0,68.800003
20161111073000,9.925,58.192619,42.611416,22.628024,1.569651,1.5,54.052208,55.0,68.800003
20161111074500,7.93,58.192619,42.611416,22.628024,1.57768,1.5,54.826286,55.0,68.800003
20161111080000,9.99,57.832584,42.611416,22.493928,1.585708,1.5,53.836185,55.0,68.800003
20161111081500,8.995,58.282631,42.611416,22.600501,1.581694,1.5,53.800179,55.0,68.800003
20161111083000,8.35,58.552658,42.611416,22.600501,1.581694,1.5,53.710175,55.0,68.800003
20161111084500,10.61,58.822685,42.611416,22.600501,1.57768,1.5,53.764175,55.0,68.800003
20161111090000,9.28,59.18272,42.611416,22.735583,1.573665,1.5,55.024303,55.0,68.800003
20161111091500,12.095,59.650764,42.611416,22.735583,1.573665,1.5,54.9883,55.0,68.800003
20161111093000,20.865,60.010803,42.611416,22.85324,1.573665,1.5,56.212421,55.0,68.800003
20161111094500,41.59,60.460846,42.611416,23.139588,1.565636,1.5,57.310532,55.0,68.800003
20161111100000,41.130001,61.288933,42.611416,23.271712,1.561622,1.5,55.690369,55.0,68.800003
20161111101500,12.95,61.918995,42.611416,23.223313,1.549578,1.5,54.052208,55.0,68.800003
20161111103000,13.135,62.189022,42.611416,23.511055,1.565636,1.5,55.726372,55.0,68.800003
20161111104500,44.599998,62.837082,42.611416,23.96946,1.561622,1.5,57.274529,55.0,68.800003
20161111110000,20.969999,63.737175,42.611416,24.28991,1.553593,1.5,53.224121,55.0,68.800003
20161111111500,13.6,64.007202,42.611416,24.61036,1.537535,1.5,54.700272,55.0,68.800003
20161111113000,27.68,64.835281,42.611416,24.991364,1.549578,1.5,53.58416,55.0,68.800003
20161111114500,16.145,66.671471,42.611416,25.427584,1.529506,1.5,55.312332,55.0,68.800003
20161111120000,43.360001,67.301529,41.32021,25.427584,1.493376,1.5,55.924393,55.0,70.855003
20161111121500,14.87,67.751579,41.32021,25.85493,1.489362,1.5,54.736275,55.0,70.855003
20161111123000,22.049999,67.859589,41.32021,26.234608,1.517463,1.5,52.522053,55.0,70.855003
20161111124500,38.875,68.66967,41.32021,26.920286,1.469289,1.5,57.05851,55.0,70.855003
20161111130000,21.615,69.227722,41.32021,27.218551,1.513448,1.5,56.212421,55.0,70.855003
20161111131500,34.950001,69.587761,41.32021,26.974754,1.537535,1.5,57.05851,55.0,70.855003
20161111133000,49.455002,68.849686,41.32021,26.83736,1.553593,1.5,57.382538,55.0,70.855003
20161111134500,25.43,69.137711,41.620655,27.286075,1.561622,1.5,51.982002,55.0,70.375
20161111140000,29.495001,69.587761,41.620655,27.230774,1.569651,1.5,53.296131,55.0,70.375
20161111141500,20.615,69.407745,41.620655,26.893392,1.573665,1.5,52.072006,55.0,70.375
20161111143000,13.17,70.685867,41.961521,27.739635,1.561622,1.5,53.386139,55.0,69.834999
20161111144500,12.74,70.055801,41.961521,26.88139,1.557607,1.5,54.610264,55.0,69.834999
20161111150000,18.495001,69.857788,41.961521,27.390336,1.54155,1.5,56.338436,55.0,69.834999
20161111151500,34.334999,69.317734,41.961521,27.15254,1.513448,1.5,57.184517,55.0,69.834999
20161111153000,53.355,69.407745,41.961521,27.4361,1.525492,1.5,59.36274,55.0,69.834999
20161111154500,49.785,68.489655,41.961521,27.217208,1.533521,1.5,57.472549,55.0,69.834999
20161111160000,45.834999,68.759674,42.261967,27.107762,1.553593,1.5,56.086411,55.0,69.355003
20161111161500,48.970001,68.399643,42.602829,27.396337,1.481333,1.5,56.608459,55.0,68.815002
20161111163000,41.424999,67.571564,42.602829,27.22938,1.461261,1.5,57.508553,55.0,68.815002
20161111164500,15.03,66.941498,42.602829,27.0026,1.457246,1.5,54.736275,55.0,68.815002
20161111170000,16.264999,66.293427,42.602829,27.044675,1.421116,1.5,53.710175,55.0,68.815002
20161111171500,19.055,65.933395,42.266727,26.813951,1.453232,1.5,55.690369,55.0,69.349998
20161111173000,40.965,65.483353,42.266727,26.567536,1.429145,1.5,56.410442,55.0,69.349998
20161111174500,19.040001,64.835281,42.266727,26.451188,1.445203,1.5,52.810081,55.0,69.349998
20161111180000,14.465,64.835281,42.266727,26.52728,1.457246,1.5,55.240326,55.0,69.349998
20161111181500,17.34,64.007202,42.266727,26.383409,1.465275,1.5,55.240326,55.0,69.349998
20161111183000,30.275,63.37714,42.266727,26.411272,1.489362,1.5,54.088211,55.0,69.349998
20161111184500,15.565,63.107113,42.266727,26.31325,1.565636,1.5,52.774078,55.0,69.349998
20161111190000,31.215,62.747078,42.266727,26.042763,1.573665,1.5,53.836185,55.0,69.349998
20161111191500,29.184999,62.549057,42.266727,26.042763,1.57768,1.5,56.338436,55.0,69.349998
20161111193000,17.385,62.27903,42.266727,25.881722,1.585708,1.5,55.690369,55.0,69.349998
20161111194500,15.905,61.090912,42.266727,25.69989,1.585708,1.5,54.502251,55.0,69.349998
20161111200000,15.755,61.198921,42.658108,25.711892,1.557607,1.5,55.186317,55.0,68.724998
20161111201500,15.755,60.640865,42.658108,25.58174,1.553593,1.5,54.9883,55.0,68.724998
20161111203000,15.755,60.28083,42.658108,25.386512,1.557607,1.5,55.348335,55.0,68.724998
20161111204500,32.209999,59.830784,42.658108,24.534693,1.557607,1.5,55.960396,55.0,68.724998
20161111210000,26.74,59.002701,42.658108,24.783335,1.549578,1.5,53.836185,55.0,68.724998
20161111211500,36.57,58.552658,42.658108,24.659014,1.533521,1.5,55.06031,55.0,68.724998
20161111213000,14.14,58.552658,42.658108,24.328704,1.553593,1.5,55.276329,55.0,68.724998
20161111214500,23.309999,57.544556,42.658108,23.86627,1.557607,1.5,56.176422,55.0,68.724998
20161111220000,9.98,57.544556,42.658108,23.718455,1.557607,1.5,54.9883,55.0,68.724998
20161111221500,9.365,57.184517,42.658108,23.499648,1.54155,1.5,53.674168,55.0,68.724998
20161111223000,24.504999,57.094509,42.658108,23.499648,1.557607,1.5,53.548157,55.0,68.724998
20161111224500,34.810001,57.094509,42.658108,23.478534,1.549578,1.5,55.186317,55.0,68.724998
20161111230000,25.485001,57.094509,42.658108,23.25257,1.545564,1.5,56.50045,55.0,68.724998
20161111231500,18.555,56.464447,42.658108,22.98635,1.565636,1.5,53.512154,55.0,68.724998
20161111233000,34.435001,56.19442,42.658108,22.628024,1.553593,1.5,55.798382,55.0,68.724998
20161111234500,11.965,56.104412,42.658108,22.465419,1.54155,1.5,55.690369,55.0,68.724998
20161112000000,27.895,55.834385,42.658108,22.254245,1.557607,1.5,54.124214,55.0,68.724998
20161112001500,11.235,55.636368,42.658108,22.254245,1.553593,1.5,55.690369,55.0,68.724998
20161112003000,27.360001,54.37624,42.658108,21.92147,1.565636,1.5,54.124214,55.0,68.724998
20161112004500,8.365,54.826286,42.658108,21.384763,1.549578,1.5,55.024303,55.0,68.724998
20161112010000,31.565001,53.566154,42.658108,21.384763,1.565636,1.5,55.564358,55.0,68.724998
20161112011500,1.64,53.836185,42.658108,21.384763,1.561622,1.5,54.37624,55.0,68.724998
20161112013000,35.134998,55.546356,42.658108,21.18214,1.549578,1.5,56.122414,55.0,68.724998
20161112014500,13.155,55.726372,42.658108,20.683632,1.557607,1.5,56.122414,55.0,68.724998
20161112020000,11.925,54.646263,42.658108,20.734088,1.573665,1.5,53.062107,55.0,68.724998
20161112021500,0.915,54.646263,44.533165,20.734088,1.389,1.5,54.790279,55.0,65.745003
20161112023000,33.689999,54.556259,43.831589,20.757837,1.453232,1.5,54.826286,55.0,66.860001
20161112024500,0.23,53.836185,43.831589,20.734088,1.473304,1.5,54.790279,55.0,66.860001
20161112030000,33.855,54.19622,43.831589,20.734088,1.453232,1.5,56.608459,55.0,66.860001
20161112031500,6.205,53.476151,43.831589,20.734088,1.449217,1.5,53.224121,55.0,66.860001
20161112033000,10.72,53.926193,43.831589,20.666054,1.441188,1.5,56.014404,55.0,66.860001
20161112034500,19.205,54.19622,43.831589,20.209621,1.433159,1.5,53.422142,55.0,66.860001
20161112040000,25.450001,54.37624,43.831589,20.209621,1.429145,1.5,56.824486,55.0,66.860001
20161112041500,0.0,54.556259,43.831589,20.141094,1.445203,1.5,53.674168,55.0,66.860001
20161112043000,35.18,55.186317,43.831589,20.315786,1.421116,1.5,55.024303,55.0,66.860001
20161112044500,28.764999,55.636368,43.831589,20.61315,1.421116,1.5,57.112511,55.0,66.860001
20161112050000,10.23,56.014404,43.831589,20.802377,1.433159,1.5,56.248428,55.0,66.860001
20161112051500,0.465,55.186317,43.831589,,1.433159,1.5,53.998199,55.0,66.860001
20161112053000,27.475,54.91629,43.831589,20.941403,1.421116,1.5,53.836185,55.0,66.860001
20161112054500,22.555,55.186317,43.831589,20.941403,1.42513,1.5,56.734474,55.0,66.860001
20161112060000,0.59,55.276329,43.831589,,1.42513,1.5,55.024303,55.0,66.860001
20161112061500,3.72,55.636368,43.831589,21.149942,1.413087,1.5,52.936096,55.0,66.860001
20161112063000,35.654999,55.276329,43.831589,21.05668,1.417102,1.5,55.726372,55.0,66.860001
20161112064500,4.965,54.106209,43.831589,21.05668,1.429145,1.5,55.798382,55.0,66.860001
20161112070000,16.879999,54.556259,43.831589,20.802377,1.421116,1.5,53.134113,55.0,66.860001
20161112071500,24.200001,55.366337,43.831589,20.893174,1.429145,1.5,57.022503,55.0,66.860001
20161112073000,2.63,56.014404,43.831589,20.802377,1.437174,1.5,55.348335,55.0,66.860001
20161112074500,1.355,56.19442,43.831589,21.149942,1.417102,1.5,54.052208,55.0,66.860001
20161112080000,0.0,56.914494,43.831589,21.149942,1.413087,1.5,53.188118,55.0,66.860001
20161112081500,3.67,57.454548,43.831589,21.149942,1.409073,1.5,53.476151,55.0,66.860001
20161112083000,2.86,57.544556,43.831589,21.383216,1.421116,1.5,53.926193,55.0,66.860001
20161112084500,6.915,57.832584,43.831589,21.66324,1.421116,1.5,54.052208,55.0,66.860001
20161112090000,5.91,58.732674,43.831589,21.733246,1.413087,1.5,55.348335,55.0,66.860001
20161112091500,31.02,60.370838,43.831589,22.111955,1.413087,1.5,57.310532,55.0,66.860001
20161112093000,22.57,60.910892,43.495491,22.643324,1.453232,1.5,53.350136,55.0,67.394997
20161112094500,12.68,62.09901,43.495491,22.950701,1.437174,1.5,55.024303,55.0,67.394997
20161112100000,13.48,62.837082,43.495491,23.469898,1.437174,1.5,53.476151,55.0,67.394997
20161112101500,11.565,63.017105,43.495491,23.694536,1.441188,1.5,54.790279,55.0,67.394997
20161112103000,40.424999,64.007202,43.495491,24.54627,1.429145,1.5,57.508553,55.0,67.394997
20161112104500,27.375,64.115219,43.495491,24.996464,1.421116,1.5,56.284431,55.0,67.394997
20161112110000,25.059999,65.753372,43.495491,25.563737,1.413087,1.5,56.338436,55.0,67.394997
20161112111500,19.715,67.031502,43.495491,25.563737,1.445203,1.5,52.972099,55.0,67.394997
20161112113000,18.245001,68.399643,43.495491,26.149166,1.433159,1.5,55.024303,55.0,67.394997
20161112114500,36.360001,69.677765,43.495491,26.4365,1.433159,1.5,54.286232,55.0,67.394997
20161112120000,42.415001,70.055801,43.495491,26.95636,1.413087,1.5,57.112511,55.0,67.394997
20161112121500,33.900002,70.685867,43.038139,27.377382,1.461261,1.5,54.340233,55.0,68.120003
20161112123000,16.545,70.955902,43.038139,27.94712,1.469289,1.5,55.024303,55.0,68.120003
20161112124500,35.959999,72.162018,43.038139,28.254582,1.465275,1.5,56.374439,55.0,68.120003
20161112130000,17.155001,72.522057,43.038139,28.3116,1.489362,1.5,52.396042,55.0,68.120003
20161112131500,44.23,72.162018,43.038139,28.3116,1.485347,1.5,56.9865,55.0,68.120003
20161112133000,38.615002,72.792084,43.038139,28.419975,1.465275,1.5,56.9865,55.0,68.120003
20161112134500,25.870001,72.792084,43.038139,28.108144,1.437174,1.5,55.690369,55.0,68.120003
20161112140000,16.719999,72.612061,43.038139,28.454808,1.485347,1.5,53.476151,55.0,68.120003
20161112141500,20.469999,71.69397,43.038139,28.677644,1.497391,1.5,55.186317,55.0,68.120003
20161112143000,40.865002,71.69397,43.038139,28.956189,1.465275,1.5,55.47435,55.0,68.120003
20161112144500,39.939999,72.432045,42.2649,30.329398,1.437174,1.5,54.862289,55.0,69.349998
20161112150000,19.775,72.072006,41.837864,29.067607,1.437174,1.5,54.052208,55.0,70.565002
20161112151500,30.16,72.702072,40.78915,28.72521,1.421116,1.5,54.790279,55.0,71.699997
20161112153000,20.645,72.792084,39.609081,28.83367,1.437174,1.5,55.312332,55.0,73.574997
20161112154500,26.885,72.162018,39.27298,28.805484,1.429145,1.5,55.852386,55.0,74.110001
20161112160000,22.315001,72.342041,39.27298,29.10482,1.437174,1.5,53.836185,55.0,74.110001
20161112161500,37.490002,71.69397,39.27298,29.10482,1.441188,1.5,54.664268,55.0,74.110001
20161112163000,24.389999,70.955902,39.27298,28.423732,1.429145,1.5,55.636368,55.0,74.110001
20161112164500,34.259998,70.955902,39.27298,28.69801,1.445203,1.5,55.960396,55.0,74.110001
20161112170000,42.825001,70.685867,39.27298,28.644273,1.437174,1.5,55.762375,55.0,74.110001
20161112171500,18.924999,70.055801,39.27298,28.348388,1.449217,1.5,54.250225,55.0,74.110001
20161112173000,23.645,70.145813,39.27298,28.202222,1.437174,1.5,54.088211,55.0,74.110001
20161112174500,33.57,69.407745,39.27298,28.218576,1.453232,1.5,55.960396,55.0,74.110001
20161112180000,18.775,68.489655,39.27298,28.218576,1.453232,1.5,55.024303,55.0,74.110001
20161112181500,41.18,67.571564,39.27298,27.776848,1.453232,1.5,55.798382,55.0,74.110001
20161112183000,21.725,67.031502,39.27298,27.624188,1.453232,1.5,53.836185,55.0,74.110001
20161112184500,20.290001,66.293427,39.27298,27.512855,1.453232,1.5,55.024303,55.0,74.110001
20161112190000,26.82,66.293427,39.27298,27.217718,1.457246,1.5,55.47435,55.0,74.110001
20161112191500,38.375,65.663368,39.27298,26.767524,1.457246,1.5,55.88839,55.0,74.110001
20161112193000,24.355,65.663368,39.27298,25.733856,1.465275,1.5,56.086411,55.0,74.110001
20161112194500,35.23,65.195328,39.27298,25.466072,1.501405,1.5,56.662468,55.0,74.110001
20161112200000,26.555,64.745277,39.27298,25.356626,1.569651,1.5,53.188118,55.0,74.110001
20161112201500,29.545,64.007202,40.798088,25.356626,1.589723,1.5,52.594059,55.0,71.684998
20161112203000,47.654999,63.467148,42.181747,25.167977,1.54155,1.5,56.9865,55.0,69.485001
20161112204500,40.195,62.927094,42.181747,25.167977,1.553593,1.5,58.930695,55.0,69.485001
20161112210000,16.440001,62.747078,42.181747,24.814088,1.569651,1.5,55.348335,55.0,69.485001
20161112211500,4.54,62.189022,42.181747,24.678105,1.581694,1.5,52.648064,55.0,69.485001
20161112213000,26.18,61.918995,42.181747,24.480004,1.549578,1.5,53.224121,55.0,69.485001
20161112214500,40.965,61.468948,42.181747,24.30844,1.565636,1.5,58.516655,55.0,69.485001
20161112220000,3.84,61.198921,42.181747,23.929901,1.581694,1.5,54.700272,55.0,69.485001
20161112221500,15.48,61.090912,42.181747,23.949706,1.545564,1.5,51.729973,55.0,69.485001
20161112223000,49.060001,61.198921,42.181747,23.600662,1.557607,1.5,57.67057,55.0,69.485001
20161112224500,10.905,61.090912,42.181747,23.55687,1.573665,1.5,55.402344,55.0,69.485001
20161112230000,2.73,60.820885,42.181747,23.322202,1.581694,1.5,52.396042,55.0,69.485001
20161112231500,39.220001,60.730873,42.181747,23.33264,1.553593,1.5,53.800179,55.0,69.485001
20161112233000,27.545,60.100811,42.181747,23.15516,1.573665,1.5,58.318634,55.0,69.485001
20161112234500,1.53,59.830784,42.181747,23.03684,1.569651,1.5,52.396042,55.0,69.485001
20161113000000,35.775002,59.740776,42.181747,22.863882,1.557607,1.5,54.502251,55.0,69.485001
20161113001500,12.17,59.650764,42.181747,22.62527,1.581694,1.5,56.176422,55.0,69.485001
20161113003000,13.505,59.272728,42.181747,22.62527,1.553593,1.5,51.351936,55.0,69.485001
20161113004500,27.040001,59.002701,42.482193,22.505964,1.561622,1.5,58.282631,55.0,69.004997
20161113010000,6.075,58.822685,42.482193,22.327005,1.545564,1.5,51.405941,55.0,69.004997
20161113011500,6.795,57.832584,42.482193,22.207699,1.565636,1.5,56.086411,55.0,69.004997
20161113013000,40.389999,58.102612,42.482193,21.964242,1.557607,1.5,55.798382,55.0,69.004997
20161113014500,0.19,57.724571,42.482193,21.783804,1.545564,1.5,52.810081,55.0,69.004997
20161113020000,14.535,57.184517,42.482193,21.65423,1.573665,1.5,57.022503,55.0,69.004997
20161113021500,41.040001,56.734474,42.482193,21.472313,1.553593,1.5,57.634563,55.0,69.004997
20161113023000,25.32,56.374439,42.482193,21.108479,1.549578,1.5,52.900093,55.0,69.004997
20161113024500,4.075,56.014404,42.482193,21.092788,1.54155,1.5,52.018005,55.0,69.004997
20161113030000,0.0,56.104412,42.482193,20.909392,1.537535,1.5,52.108009,55.0,69.004997
20161113031500,0.6,55.456345,42.482193,20.787128,1.553593,1.5,53.998199,55.0,69.004997
20161113033000,1.37,55.456345,42.482193,20.64375,1.545564,1.5,55.024303,55.0,69.004997
20161113034500,1.1,55.726372,42.482193,20.582125,1.553593,1.5,55.402344,55.0,69.004997
20161113040000,9.17,55.636368,42.482193,20.310074,1.549578,1.5,56.014404,55.0,69.004997
20161113041500,17.545,55.924393,42.482193,20.310074,1.549578,1.5,56.788483,55.0,69.004997
20161113043000,27.375,55.834385,42.482193,20.21994,1.54155,1.5,57.634563,55.0,69.004997
20161113044500,41.685001,56.014404,42.482193,20.21994,1.533521,1.5,57.508553,55.0,69.004997
20161113050000,35.235001,55.636368,42.482193,20.12372,1.557607,1.5,55.276329,55.0,69.004997
20161113051500,19.844999,55.636368,42.482193,20.12372,1.565636,1.5,53.008102,55.0,69.004997
20161113053000,0.545,55.636368,42.482193,20.12372,1.573665,1.5,52.234024,55.0,69.004997
20161113054500,0.0,55.366337,42.482193,20.094718,1.561622,1.5,52.396042,55.0,69.004997
20161113060000,0.335,55.366337,42.482193,19.969496,1.561622,1.5,54.286232,55.0,69.004997
20161113061500,1.1,55.366337,42.482193,19.969496,1.561622,1.5,54.790279,55.0,69.004997
20161113063000,1.2,55.366337,42.482193,20.030798,1.565636,1.5,54.790279,55.0,69.004997
20161113064500,1.045,55.006302,42.482193,19.903604,1.557607,1.5,54.412243,55.0,69.004997
20161113070000,1.38,55.276329,42.482193,19.840007,1.553593,1.5,55.06031,55.0,69.004997
20161113071500,5.34,55.366337,42.482193,19.93179,1.553593,1.5,56.014404,55.0,69.004997
20161113073000,3.985,54.91629,42.482193,19.93179,1.557607,1.5,55.348335,55.0,69.004997
20161113074500,8.185,55.006302,42.482193,19.99588,1.561622,1.5,56.050407,55.0,69.004997
20161113080000,9.17,54.91629,42.482193,19.67543,1.557607,1.5,55.798382,55.0,69.004997
20161113081500,7.435,55.006302,42.482193,19.67543,1.553593,1.5,55.762375,55.0,69.004997
20161113083000,8.835,55.276329,42.482193,19.765241,1.561622,1.5,56.050407,55.0,69.004997
20161113084500,11.41,55.546356,42.482193,19.765241,1.565636,1.5,56.446445,55.0,69.004997
20161113090000,21.299999,55.924393,42.482193,19.894407,1.549578,1.5,57.112511,55.0,69.004997
20161113091500,42.400002,56.374439,42.482193,20.023573,1.545564,1.5,57.274529,55.0,69.004997
20161113093000,26.58,56.824486,42.482193,20.088156,1.545564,1.5,52.846085,55.0,69.004997
20161113094500,0.455,57.094509,42.482193,20.25224,1.565636,1.5,53.836185,55.0,69.004997
20161113100000,34.825001,57.544556,42.482193,20.38042,1.557607,1.5,58.228622,55.0,69.004997
20161113101500,16.035,58.102612,42.482193,20.5086,1.545564,1.5,52.180019,55.0,69.004997
20161113103000,14.39,58.912693,42.482193,20.984753,1.565636,1.5,57.112511,55.0,69.004997
20161113104500,12.905,59.830784,42.482193,21.073408,1.537535,1.5,51.765976,55.0,69.004997
20161113110000,42.055,60.100811,42.482193,21.515136,1.561622,1.5,58.606659,55.0,69.004997
20161113111500,3.82,60.820885,42.482193,21.515136,1.545564,1.5,54.286232,55.0,69.004997
20161113113000,1.73,61.090912,42.482193,21.973048,1.545564,1.5,51.729973,55.0,69.004997
20161113114500,37.134998,61.55896,42.482193,22.111496,1.553593,1.5,53.962196,55.0,69.004997
20161113120000,50.334999,63.37714,42.482193,22.91903,1.521477,1.5,58.444645,55.0,69.004997
20161113121500,52.82,66.293427,42.482193,23.232,1.561622,1.5,57.112511,55.0,69.004997
20161113123000,38.18,65.933395,42.482193,24.261707,1.553593,1.5,53.296131,55.0,69.004997
20161113124500,12.56,67.031502,42.482193,24.670812,1.561622,1.5,51.765976,55.0,69.004997
20161113130000,10.385,67.031502,42.482193,24.996838,1.557607,1.5,52.396042,55.0,69.004997
20161113131500,6.745,67.391541,42.482193,24.7348,1.557607,1.5,54.052208,55.0,69.004997
20161113133000,29.620001,67.391541,42.482193,25.509388,1.521477,1.5,58.120613,55.0,69.004997
20161113134500,50.740002,67.859589,42.482193,26.02408,1.545564,1.5,57.274529,55.0,69.004997
20161113140000,29.18,67.661568,42.482193,26.050532,1.569651,1.5,53.062107,55.0,69.004997
20161113141500,9.59,68.129616,42.482193,25.789072,1.557607,1.5,51.099911,55.0,69.004997
20161113143000,7.35,67.751579,42.482193,25.312579,1.525492,1.5,54.052208,55.0,69.004997
20161113144500,44.380001,66.563461,42.482193,25.258842,1.521477,1.5,59.200722,55.0,69.004997
20161113150000,46.235001,66.851486,42.482193,25.30872,1.54155,1.5,56.122414,55.0,69.004997
20161113151500,31.315001,66.563461,42.482193,24.887528,1.573665,1.5,51.945995,55.0,69.004997
20161113153000,10.98,65.933395,42.482193,24.51482,1.573665,1.5,51.027901,55.0,69.004997
20161113154500,7.205,65.573357,42.482193,24.408332,1.569651,1.5,51.315933,55.0,69.004997
20161113160000,0.935,65.015305,42.482193,24.291576,1.565636,1.5,52.270027,55.0,69.004997
20161113161500,8.01,64.835281,42.482193,24.291576,1.565636,1.5,53.836185,55.0,69.004997
20161113163000,12.535,64.745277,42.482193,24.33258,1.549578,1.5,56.050407,55.0,69.004997
20161113164500,28.195,64.47525,42.482193,24.262166,1.545564,1.5,57.994598,55.0,69.004997
20161113170000,27.955,64.007202,42.482193,24.44376,1.557607,1.5,58.066605,55.0,69.004997
20161113171500,24.129999,63.827187,42.482193,24.388051,1.537535,1.5,58.39064,55.0,69.004997
20161113173000,16.110001,63.287128,42.482193,24.480004,1.553593,1.5,56.608459,55.0,69.004997
20161113174500,3.545,62.747078,42.482193,24.44903,1.565636,1.5,53.710175,55.0,69.004997
20161113180000,10.78,62.009003,42.482193,24.260874,1.545564,1.5,51.819984,55.0,69.004997
20161113181500,44.330002,61.918995,42.482193,24.260874,1.529506,1.5,57.310532,55.0,69.004997
20161113183000,12.79,61.738976,42.482193,24.10172,1.557607,1.5,56.014404,55.0,69.004997
20161113184500,6.12,61.198921,42.482193,24.069352,1.529506,1.5,51.729973,55.0,69.004997
20161113190000,47.395,61.288933,42.482193,24.201068,1.54155,1.5,58.552658,55.0,69.004997
20161113191500,5.08,61.198921,42.482193,24.07979,1.561622,1.5,53.710175,55.0,69.004997
20161113193000,44.880001,60.730873,42.482193,24.088256,1.537535,1.5,55.240326,55.0,69.004997
20161113194500,5.84,60.910892,42.482193,23.965992,1.557607,1.5,55.186317,55.0,69.004997
20161113200000,29.99,60.550858,42.482193,23.909875,1.521477,1.5,52.648064,55.0,69.004997
20161113201500,13.005,60.730873,42.482193,23.909875,1.553593,1.5,56.50045,55.0,69.004997
20161113203000,28.139999,60.370838,42.482193,23.786625,1.525492,1.5,53.422142,55.0,69.004997
20161113204500,6.305,60.100811,42.482193,23.912918,1.553593,1.5,55.150314,55.0,69.004997
20161113210000,44.025002,59.920792,42.482193,23.664446,1.537535,1.5,56.410442,55.0,69.004997
20161113211500,5.24,59.830784,42.482193,23.663545,1.525492,1.5,53.098114,55.0,69.004997
20161113213000,17.065001,59.830784,42.482193,23.475712,1.553593,1.5,56.50045,55.0,69.004997
20161113214500,32.5,59.650764,42.482193,23.47136,1.529506,1.5,53.350136,55.0,69.004997
20161113220000,5.165,59.650764,42.482193,23.345152,1.513448,1.5,53.710175,55.0,69.004997
20161113221500,20.16,59.272728,42.482193,23.345152,1.545564,1.5,57.148514,55.0,69.004997
20161113223000,35.029999,59.272728,42.482193,23.337842,1.509434,1.5,54.952297,55.0,69.004997
20161113224500,5.97,59.092712,42.482193,23.252723,1.513448,1.5,52.720074,55.0,69.004997
20161113230000,7.355,58.822685,42.482193,23.123557,1.525492,1.5,55.726372,55.0,69.004997
20161113231500,20.195,58.192619,42.482193,23.043776,1.54155,1.5,56.662468,55.0,69.004997
20161113233000,33.625,57.454548,42.482193,23.026606,1.54155,1.5,57.598564,55.0,69.004997
20161113234500,34.205002,57.36454,42.482193,22.895468,1.505419,1.5,57.436546,55.0,69.004997
20161114000000,40.990002,57.36454,42.482193,22.76433,1.521477,1.5,57.598564,55.0,69.004997
20161114001500,38.689999,57.36454,42.482193,22.436485,1.513448,1.5,57.598564,55.0,69.004997
