PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161114003000,38.470001,57.274529,42.482193,22.280782,1.525492,1.5,56.212421,55.0,69.004997
20161114004500,38.48,56.824486,42.482193,21.92147,1.513448,1.5,56.536453,55.0,69.004997
20161114010000,39.895,56.284431,42.482193,21.890496,1.521477,1.5,56.176422,55.0,69.004997
20161114011500,35.959999,56.104412,42.482193,21.890496,1.513448,1.5,57.508553,55.0,69.004997
20161114013000,26.01,56.284431,42.482193,21.78836,1.513448,1.5,57.112511,55.0,69.004997
20161114014500,9.575,55.636368,42.482193,21.65525,1.517463,1.5,56.338436,55.0,69.004997
20161114020000,0.41,55.366337,42.482193,21.65525,1.521477,1.5,54.340233,55.0,69.004997
20161114021500,10.96,54.646263,42.482193,21.455585,1.533521,1.5,52.594059,55.0,69.004997
20161114023000,36.849998,55.276329,42.482193,21.189365,1.517463,1.5,55.600361,55.0,69.004997
20161114024500,17.764999,55.456345,42.482193,20.9897,1.513448,1.5,56.662468,55.0,69.004997
20161114030000,0.67,55.096313,42.482193,20.72348,1.525492,1.5,54.502251,55.0,69.004997
20161114031500,18.725,54.556259,42.482193,20.59037,1.533521,1.5,52.846085,55.0,69.004997
20161114033000,18.879999,53.926193,42.482193,20.390705,1.521477,1.5,56.50045,55.0,69.004997
20161114034500,0.0,53.368137,42.482193,19.991375,1.549578,1.5,53.134113,55.0,69.004997
20161114040000,28.52,54.286232,42.482193,19.946104,1.529506,1.5,56.824486,55.0,69.004997
20161114041500,0.205,53.926193,42.482193,19.879056,1.54155,1.5,53.998199,55.0,69.004997
20161114043000,30.254999,53.368137,42.482193,19.610864,1.521477,1.5,56.608459,55.0,69.004997
20161114044500,0.605,53.836185,42.482193,19.358533,1.537535,1.5,55.150314,55.0,69.004997
20161114050000,33.360001,53.188118,42.482193,19.305374,1.529506,1.5,55.510353,55.0,69.004997
20161114051500,0.29,53.476151,42.482193,19.509476,1.533521,1.5,55.150314,55.0,69.004997
20161114053000,18.785,53.926193,42.482193,19.088369,1.521477,1.5,53.422142,55.0,69.004997
20161114054500,7.9,52.648064,42.482193,19.088369,1.533521,1.5,55.852386,55.0,69.004997
20161114060000,28.99,53.476151,42.482193,18.73924,1.529506,1.5,54.160217,55.0,69.004997
20161114061500,8.09,52.738075,42.482193,18.615582,1.533521,1.5,55.960396,55.0,69.004997
20161114063000,31.34,52.55806,42.482193,18.693068,1.537535,1.5,55.348335,55.0,69.004997
20161114064500,21.370001,52.378036,42.482193,18.693068,1.533521,1.5,54.052208,55.0,69.004997
20161114070000,0.215,52.738075,42.482193,18.557,1.54155,1.5,55.150314,55.0,69.004997
20161114071500,25.040001,52.378036,42.482193,18.557,1.529506,1.5,56.176422,55.0,69.004997
20161114073000,22.610001,52.648064,42.482193,18.615582,1.54155,1.5,53.836185,55.0,69.004997
20161114074500,3.58,53.098114,42.482193,18.21683,1.545564,1.5,55.312332,55.0,69.004997
20161114080000,33.25,53.188118,42.482193,18.290865,1.54155,1.5,54.790279,55.0,69.004997
20161114081500,13.7,53.926193,42.482193,18.359392,1.557607,1.5,56.50045,55.0,69.004997
20161114083000,4.31,55.276329,42.482193,18.6335,1.545564,1.5,55.636368,55.0,69.004997
20161114084500,12.045,56.374439,42.482193,19.113189,1.54155,1.5,56.662468,55.0,69.004997
20161114090000,39.16,57.454548,42.482193,19.524351,1.545564,1.5,58.282631,55.0,69.004997
20161114091500,18.665001,58.642666,42.482193,19.91768,1.533521,1.5,52.522053,55.0,69.004997
20161114093000,11.645,60.010803,42.482193,20.45726,1.417102,1.5,56.536453,55.0,71.144997
20161114094500,12.395,60.730873,42.245972,21.091666,1.565636,1.5,51.982002,55.0,69.379997
20161114100000,45.165001,61.288933,42.245972,21.45295,1.521477,1.5,59.002701,55.0,69.379997
20161114101500,6.985,63.017105,42.245972,21.872408,1.529506,1.5,55.276329,55.0,69.379997
20161114103000,9.615,64.007202,42.245972,22.32029,1.525492,1.5,52.774078,55.0,69.379997
20161114104500,14.745,64.565262,42.245972,23.218944,1.545564,1.5,51.819984,55.0,69.379997
20161114110000,10.66,66.203423,40.881363,23.600934,1.537535,1.5,53.098114,55.0,71.550003
20161114111500,16.004999,66.761475,41.532776,23.912918,1.597752,1.5,52.720074,55.0,70.514999
20161114113000,43.669998,67.751579,42.004993,24.772625,1.513448,1.5,56.248428,55.0,69.764999
20161114114500,32.875,68.039612,42.004993,25.474487,1.549578,1.5,52.936096,55.0,69.764999
20161114120000,10.43,68.66967,42.004993,25.60792,1.557607,1.5,51.351936,55.0,69.764999
20161114121500,28.025,68.399643,42.004993,25.520404,1.545564,1.5,56.950497,55.0,69.764999
20161114123000,51.009998,68.849686,42.004993,25.471835,1.529506,1.5,56.698471,55.0,69.764999
20161114124500,18.110001,70.325836,42.004993,25.98209,1.553593,1.5,51.729973,55.0,69.764999
20161114130000,24.790001,70.325836,42.004993,25.630241,1.509434,1.5,58.282631,55.0,69.764999
20161114131500,36.455002,70.325836,42.004993,25.849133,1.549578,1.5,53.296131,55.0,69.764999
20161114133000,13.97,70.865891,42.004993,26.232194,1.561622,1.5,53.476151,55.0,69.764999
20161114134500,33.540001,70.775879,42.004993,25.891684,1.549578,1.5,51.945995,55.0,69.764999
20161114140000,21.565001,70.325836,42.004993,25.881246,1.565636,1.5,54.37624,55.0,69.764999
20161114141500,14.795,70.685867,40.865341,26.155439,1.453232,1.5,50.649864,55.0,71.580002
20161114143000,26.215,71.423943,40.865341,26.351568,1.489362,1.5,54.700272,55.0,71.580002
20161114144500,9.15,71.333939,40.865341,26.456084,1.465275,1.5,51.477951,55.0,71.580002
20161114150000,37.869999,71.423943,40.865341,26.665116,1.417102,1.5,53.296131,55.0,71.580002
20161114151500,17.24,72.072006,40.52924,26.312944,1.453232,1.5,52.30603,55.0,72.114998
20161114153000,57.915001,71.513954,40.52924,26.390753,1.497391,1.5,59.848785,55.0,72.114998
20161114154500,42.064999,71.783981,40.52924,26.312774,1.505419,1.5,56.662468,55.0,72.114998
20161114160000,48.5,71.423943,40.52924,26.492311,1.497391,1.5,59.758778,55.0,72.114998
20161114161500,16.219999,71.69397,40.52924,26.390753,1.501405,1.5,54.862289,55.0,72.114998
20161114163000,29.905001,71.333939,40.52924,26.492311,1.473304,1.5,56.122414,55.0,72.114998
20161114164500,58.189999,70.865891,40.52924,26.492311,1.413087,1.5,60.010803,55.0,72.114998
20161114170000,18.120001,70.595863,40.233559,26.492311,1.429145,1.5,52.684067,55.0,72.584999
20161114171500,11.01,70.235825,39.857044,26.569304,1.417102,1.5,52.522053,55.0,73.18
20161114173000,49.695,69.587761,39.419903,26.540795,1.437174,1.5,58.066605,55.0,73.875
20161114174500,44.764999,68.759674,39.419903,26.717374,1.429145,1.5,56.608459,55.0,73.875
20161114180000,43.415001,68.039612,39.083801,26.419194,1.445203,1.5,55.240326,55.0,74.410004
20161114181500,31.764999,66.023407,39.083801,26.55601,1.445203,1.5,52.684067,55.0,74.410004
20161114183000,23.174999,65.195328,39.083801,26.059321,1.421116,1.5,53.764175,55.0,74.410004
20161114184500,16.915001,64.385239,39.083801,25.8687,1.429145,1.5,54.862289,55.0,74.410004
20161114190000,37.32,63.467148,39.083801,25.371926,1.433159,1.5,54.37624,55.0,74.410004
20161114191500,28.530001,63.37714,39.083801,25.17136,1.501405,1.5,53.188118,55.0,74.410004
20161114193000,14.085,61.828983,39.76553,24.906211,1.593737,1.5,55.114311,55.0,73.330002
20161114194500,42.915001,61.198921,40.7477,24.670812,1.585708,1.5,57.022503,55.0,71.764999
20161114200000,8.965,60.730873,41.83091,24.670812,1.565636,1.5,54.412243,55.0,70.040001
20161114201500,46.509998,60.460846,41.83091,24.625541,1.569651,1.5,57.220524,55.0,70.040001
20161114203000,5.945,59.56076,41.83091,24.07979,1.57768,1.5,52.810081,55.0,70.040001
20161114204500,15.4,59.272728,41.83091,23.837234,1.565636,1.5,55.852386,55.0,70.040001
20161114210000,42.605,59.002701,42.131355,23.788682,1.561622,1.5,57.148514,55.0,69.565002
20161114211500,31.59,58.732674,42.131355,23.54021,1.573665,1.5,53.422142,55.0,69.565002
20161114213000,9.68,58.282631,42.131355,23.100046,1.57768,1.5,52.900093,55.0,69.565002
20161114214500,8.94,58.192619,42.131355,22.912213,1.573665,1.5,53.872189,55.0,69.565002
20161114220000,8.62,57.832584,42.131355,22.777216,1.573665,1.5,53.872189,55.0,69.565002
20161114221500,4.61,57.832584,42.131355,22.777216,1.573665,1.5,54.790279,55.0,69.565002
20161114223000,5.94,57.184517,42.131355,22.461696,1.557607,1.5,55.024303,55.0,69.565002
20161114224500,6.455,57.36454,42.131355,22.30312,1.561622,1.5,54.952297,55.0,69.565002
20161114230000,3.915,57.094509,42.131355,22.090229,1.561622,1.5,55.186317,55.0,69.565002
20161114231500,6.41,56.824486,42.131355,22.090229,1.573665,1.5,55.024303,55.0,69.565002
20161114233000,1.71,56.554459,42.131355,21.961063,1.57768,1.5,54.052208,55.0,69.565002
20161114234500,6.31,56.824486,42.131355,21.638148,1.581694,1.5,53.836185,55.0,69.565002
20161115000000,3.695,56.014404,42.131355,21.612104,1.585708,1.5,52.396042,55.0,69.565002
20161115001500,25.620001,56.464447,42.131355,21.612104,1.557607,1.5,53.224121,55.0,69.565002
20161115003000,36.259998,56.464447,42.131355,21.584088,1.565636,1.5,54.574257,55.0,69.565002
20161115004500,38.865002,56.284431,42.131355,21.481952,1.565636,1.5,57.112511,55.0,69.565002
20161115010000,34.880001,56.104412,42.131355,21.286724,1.565636,1.5,57.598564,55.0,69.565002
20161115011500,13.35,56.014404,42.131355,21.387381,1.573665,1.5,56.014404,55.0,69.565002
20161115013000,6.75,56.464447,42.131355,21.355914,1.573665,1.5,55.636368,55.0,69.565002
20161115014500,5.07,56.104412,42.131355,21.256243,1.581694,1.5,53.710175,55.0,69.565002
20161115020000,18.065001,56.734474,42.131355,21.22379,1.565636,1.5,53.188118,55.0,69.565002
20161115021500,31.075001,56.104412,42.131355,21.22379,1.565636,1.5,54.37624,55.0,69.565002
20161115023000,37.825001,56.104412,42.131355,21.056255,1.569651,1.5,56.734474,55.0,69.565002
20161115024500,34.290001,57.094509,42.131355,20.9897,1.573665,1.5,57.022503,55.0,69.565002
20161115030000,17.584999,56.824486,42.131355,20.761356,1.573665,1.5,55.960396,55.0,69.565002
20161115031500,12.16,56.824486,42.131355,20.629232,1.581694,1.5,55.510353,55.0,69.565002
20161115033000,7.905,56.374439,42.131355,20.683632,1.569651,1.5,54.340233,55.0,69.565002
20161115034500,13.025,56.734474,42.131355,20.911976,1.565636,1.5,53.188118,55.0,69.565002
20161115040000,27.110001,57.094509,42.131355,20.72348,1.553593,1.5,53.58416,55.0,69.565002
20161115041500,35.355,56.734474,42.131355,20.390705,1.557607,1.5,54.826286,55.0,69.565002
20161115043000,26.91,56.734474,42.131355,20.390705,1.573665,1.5,56.338436,55.0,69.565002
20161115044500,18.98,57.094509,42.131355,20.482488,1.573665,1.5,56.014404,55.0,69.565002
20161115050000,35.080002,57.454548,42.131355,20.666054,1.557607,1.5,55.798382,55.0,69.565002
20161115051500,11.425,56.104412,42.131355,20.574271,1.557607,1.5,53.800179,55.0,69.565002
20161115053000,35.185001,56.19442,42.131355,20.734088,1.569651,1.5,54.898293,55.0,69.565002
20161115054500,27.51,56.014404,42.131355,20.734088,1.54155,1.5,56.536453,55.0,69.565002
20161115060000,8.26,56.104412,42.131355,20.641812,1.549578,1.5,55.510353,55.0,69.565002
20161115061500,20.895,56.014404,42.131355,20.574271,1.557607,1.5,53.350136,55.0,69.565002
20161115063000,37.014999,56.104412,42.131355,20.666054,1.54155,1.5,56.284431,55.0,69.565002
20161115064500,16.700001,56.014404,42.131355,20.666054,1.537535,1.5,56.248428,55.0,69.565002
20161115070000,7.295,55.636368,42.131355,20.734088,1.549578,1.5,53.548157,55.0,69.565002
20161115071500,35.955002,55.726372,42.131355,20.734088,1.549578,1.5,54.538254,55.0,69.565002
20161115073000,22.889999,56.104412,42.131355,20.666054,1.54155,1.5,56.446445,55.0,69.565002
20161115074500,7.995,56.104412,42.131355,20.666054,1.549578,1.5,54.538254,55.0,69.565002
20161115080000,15.065,56.014404,42.131355,20.666054,1.553593,1.5,53.134113,55.0,69.565002
20161115081500,37.009998,57.004501,42.131355,20.734088,1.54155,1.5,54.574257,55.0,69.565002
20161115083000,34.845001,58.732674,42.131355,20.870156,1.533521,1.5,56.50045,55.0,69.565002
20161115084500,20.594999,59.920792,42.131355,21.4708,1.54155,1.5,54.340233,55.0,69.565002
20161115090000,39.494999,62.09901,42.131355,21.4708,1.537535,1.5,54.610264,55.0,69.565002
20161115091500,21.98,64.205215,42.131355,21.873258,1.517463,1.5,55.348335,55.0,69.565002
20161115093000,40.255001,66.203423,42.131355,22.887444,1.525492,1.5,54.826286,55.0,69.565002
20161115094500,40.255001,67.751579,42.131355,24.639328,1.501405,1.5,55.150314,55.0,69.565002
20161115100000,40.255001,68.66967,42.131355,25.359108,1.473304,1.5,54.826286,55.0,69.565002
20161115101500,45.724998,69.857788,42.131355,26.294822,1.457246,1.5,54.736275,55.0,69.565002
20161115103000,41.615002,70.775879,42.131355,28.102976,1.42513,1.5,55.150314,55.0,69.565002
20161115104500,41.615002,71.063911,41.835674,29.118131,1.429145,1.5,55.348335,55.0,70.035004
20161115110000,24.040001,72.162018,41.835674,29.850644,1.417102,1.5,53.58416,55.0,70.035004
20161115111500,43.369999,73.620163,41.499573,30.1374,1.441188,1.5,54.502251,55.0,70.57
20161115113000,48.165001,73.620163,41.499573,30.698179,1.429145,1.5,55.186317,55.0,70.57
20161115114500,26.995001,72.522057,41.499573,31.243352,1.421116,1.5,54.502251,55.0,70.57
20161115120000,26.995001,73.17012,41.499573,31.160273,1.445203,1.5,55.402344,55.0,70.57
20161115121500,49.419998,72.612061,41.499573,31.478258,1.421116,1.5,55.348335,55.0,70.57
20161115123000,25.379999,72.522057,41.499573,31.923437,1.421116,1.5,55.114311,55.0,70.57
20161115124500,25.379999,72.702072,41.499573,32.241252,1.417102,1.5,55.024303,55.0,70.57
20161115130000,48.244999,73.89019,41.112953,32.491696,1.437174,1.5,54.214222,55.0,71.184998
20161115131500,42.09,73.620163,41.112953,32.298848,1.453232,1.5,54.448246,55.0,71.184998
20161115133000,41.419998,73.998199,40.817272,32.733674,1.212365,1.5,55.438347,55.0,100.0
20161115134500,37.325001,74.268227,33.278469,32.783875,1.545564,1.5,54.340233,55.0,83.650002
20161115140000,31.855,74.538254,35.63419,33.292736,1.557607,1.5,54.952297,55.0,79.900002
20161115141500,56.200001,74.628265,36.1064,33.21525,1.561622,1.5,55.798382,55.0,79.150002
20161115143000,30.76,75.006302,36.1064,33.563716,1.573665,1.5,54.502251,55.0,79.150002
20161115144500,30.76,74.178223,36.1064,33.660752,1.557607,1.5,55.06031,55.0,79.150002
20161115150000,61.009998,74.358238,36.1064,33.78203,1.489362,1.5,55.690369,55.0,79.150002
20161115151500,32.895,75.276337,36.1064,34.113904,1.481333,1.5,54.502251,55.0,79.150002
20161115153000,31.719999,74.628265,36.1064,,1.453232,1.5,55.150314,55.0,79.150002
20161115154500,65.934998,74.448242,36.1064,34.085225,1.42513,1.5,55.402344,55.0,79.150002
20161115160000,30.465,73.17012,36.1064,,1.429145,1.5,55.348335,55.0,79.684998
20161115161500,44.389999,73.17012,35.770298,,1.449217,1.5,55.348335,55.0,79.684998
20161115163000,65.199997,73.350136,35.770298,,1.453232,1.5,55.47435,55.0,79.684998
20161115164500,31.424999,72.882088,35.770298,,1.453232,1.5,55.240326,55.0,79.684998
20161115170000,50.200001,72.702072,35.770298,,1.461261,1.5,55.186317,55.0,79.684998
20161115171500,53.674999,71.423943,35.770298,,1.481333,1.5,53.512154,55.0,79.684998
20161115173000,30.540001,70.775879,35.770298,,1.517463,1.5,55.348335,55.0,79.684998
20161115174500,53.610001,70.685867,35.770298,,1.54155,1.5,56.662468,55.0,79.684998
20161115180000,30.969999,69.587761,35.770298,,1.553593,1.5,54.502251,55.0,79.684998
20161115181500,48.485001,69.137711,35.770298,,1.57768,1.5,54.736275,55.0,79.684998
20161115183000,58.610001,68.66967,35.770298,,1.581694,1.5,55.690369,55.0,79.684998
20161115184500,29.405001,68.309631,36.121265,,1.589723,1.5,54.664268,55.0,79.125
20161115190000,29.405001,67.9496,36.462128,,1.57768,1.5,54.898293,55.0,78.584999
20161115191500,56.494999,67.751579,36.883823,,1.557607,1.5,55.150314,55.0,77.910004
20161115193000,29.055,67.031502,37.224686,,1.593737,1.5,55.438347,55.0,77.370003
20161115194500,29.705,67.031502,37.525131,,1.573665,1.5,55.240326,55.0,76.889999
20161115200000,37.77,66.203423,38.206856,,1.593737,1.5,53.350136,55.0,75.805
20161115201500,27.834999,65.843384,38.507301,,1.57768,1.5,54.862289,55.0,75.330002
20161115203000,40.970001,65.933395,39.148609,,1.57768,1.5,56.050407,55.0,74.309998
20161115204500,24.719999,65.015305,40.241924,,1.573665,1.5,55.402344,55.0,72.025002
20161115210000,24.719999,64.205215,40.58279,,1.573665,1.5,55.114311,55.0,72.025002
20161115211500,44.764999,64.205215,40.58279,,1.569651,1.5,54.700272,55.0,72.025002
20161115213000,24.405001,63.467148,40.58279,,1.573665,1.5,54.700272,55.0,72.025002
20161115214500,21.764999,63.287128,40.58279,,1.565636,1.5,55.402344,55.0,72.025002
20161115220000,31.639999,62.657066,40.58279,,1.57768,1.5,54.37624,55.0,72.025002
20161115221500,22.139999,62.369041,40.58279,,1.573665,1.5,55.114311,55.0,72.025002
20161115223000,22.139999,61.828983,40.58279,,1.585708,1.5,54.9883,55.0,72.025002
20161115224500,42.334999,61.648964,40.58279,27.54201,1.581694,1.5,54.538254,55.0,72.025002
20161115230000,33.544998,61.918995,40.58279,27.54201,1.593737,1.5,55.150314,55.0,72.025002
20161115231500,33.544998,61.648964,40.58279,27.54201,1.57768,1.5,55.186317,55.0,72.025002
20161115233000,40.525002,62.747078,40.58279,27.684164,1.573665,1.5,54.862289,55.0,72.025002
20161115234500,39.115002,60.910892,40.58279,27.40652,1.565636,1.5,54.574257,55.0,72.025002
20161116000000,41.355,61.918995,40.58279,26.789114,1.57768,1.5,54.862289,55.0,72.025002
20161116001500,21.485001,61.0009,40.58279,26.789114,1.585708,1.5,55.348335,55.0,72.025002
20161116003000,18.620001,60.910892,40.58279,26.78534,1.573665,1.5,54.052208,55.0,72.025002
20161116004500,29.68,61.468948,40.58279,26.6473,1.593737,1.5,54.736275,55.0,72.025002
20161116010000,18.645,60.550858,40.58279,26.377051,1.57768,1.5,54.502251,55.0,72.025002
20161116011500,33.535,60.820885,40.58279,26.44024,1.585708,1.5,55.348335,55.0,72.025002
20161116013000,38.400002,60.370838,40.58279,25.768604,1.589723,1.5,54.790279,55.0,72.025002
20161116014500,36.994999,60.010803,40.58279,25.302141,1.57768,1.5,55.798382,55.0,72.025002
20161116020000,16.440001,59.56076,40.58279,25.02023,1.589723,1.5,54.862289,55.0,72.025002
20161116021500,19.395,59.092712,42.761528,25.02023,1.409073,1.5,55.636368,55.0,68.559998
20161116023000,29.25,59.272728,43.244213,24.80093,1.461261,1.5,54.340233,55.0,67.794998
20161116024500,36.465,58.822685,43.244213,24.663876,1.457246,1.5,54.790279,55.0,67.794998
20161116030000,25.844999,58.552658,43.244213,24.33989,1.421116,1.5,56.014404,55.0,67.794998
20161116031500,14.235,57.922592,43.244213,24.203822,1.429145,1.5,53.674168,55.0,67.794998
20161116033000,34.73,58.282631,43.244213,24.047133,1.413087,1.5,54.700272,55.0,67.794998
20161116034500,34.400002,57.454548,43.244213,24.047133,1.413087,1.5,55.564358,55.0,67.794998
20161116040000,13.47,57.36454,43.244213,23.841552,1.42513,1.5,55.240326,55.0,67.794998
20161116041500,25.745001,57.544556,43.244213,23.591516,1.421116,1.5,55.564358,55.0,67.794998
20161116043000,34.619999,57.094509,43.244213,23.5414,1.417102,1.5,55.114311,55.0,67.794998
20161116044500,12.875,57.454548,43.244213,23.293336,1.429145,1.5,55.186317,55.0,67.794998
20161116050000,19.719999,57.184517,43.244213,23.293336,1.421116,1.5,54.160217,55.0,67.794998
20161116051500,13.115,57.004501,43.244213,23.224809,1.433159,1.5,54.9883,55.0,67.794998
20161116053000,13.115,57.094509,43.244213,23.087755,1.437174,1.5,55.06031,55.0,67.794998
20161116054500,13.115,56.734474,43.244213,22.950701,1.433159,1.5,55.150314,55.0,67.794998
20161116060000,13.115,56.644463,43.244213,22.92022,1.437174,1.5,54.826286,55.0,67.794998
20161116061500,13.115,56.464447,43.244213,22.92022,1.441188,1.5,54.9883,55.0,67.794998
20161116063000,13.115,56.464447,43.244213,22.78218,1.445203,1.5,54.9883,55.0,67.794998
20161116064500,13.115,56.644463,43.244213,22.57512,1.441188,1.5,54.700272,55.0,67.794998
20161116070000,11.58,55.924393,43.244213,22.29904,1.441188,1.5,55.312332,55.0,67.794998
20161116071500,30.719999,56.104412,43.244213,22.161,1.445203,1.5,54.826286,55.0,67.794998
20161116073000,30.719999,56.014404,43.244213,22.192637,1.453232,1.5,54.574257,55.0,67.794998
20161116074500,26.545,56.104412,43.244213,22.192637,1.453232,1.5,54.862289,55.0,67.794998
20161116080000,26.545,56.104412,43.244213,22.053611,1.453232,1.5,55.312332,55.0,67.794998
20161116081500,18.395,55.924393,43.244213,22.053611,1.453232,1.5,55.852386,55.0,67.794998
20161116083000,10.935,57.184517,43.244213,21.914585,1.457246,1.5,53.638168,55.0,67.794998
20161116084500,18.84,59.092712,43.244213,21.914585,1.449217,1.5,54.574257,55.0,67.794998
20161116090000,17.305,60.730873,43.244213,22.393951,1.437174,1.5,55.276329,55.0,67.794998
20161116091500,38.275002,62.369041,43.244213,22.605448,1.437174,1.5,55.114311,55.0,67.794998
20161116093000,21.1,64.007202,43.244213,23.739025,1.42513,1.5,54.052208,55.0,67.794998
20161116094500,42.130001,64.835281,40.482014,26.275187,1.413087,1.5,54.538254,55.0,72.190002
20161116100000,43.049999,66.203423,40.482014,26.275187,1.457246,1.5,55.186317,55.0,72.190002
20161116101500,24.915001,67.391541,40.482014,26.927426,1.489362,1.5,55.150314,55.0,72.190002
20161116103000,24.915001,68.957703,40.482014,,1.505419,1.5,54.9883,55.0,72.190002
20161116104500,42.555,69.677765,40.482014,29.029085,1.525492,1.5,55.114311,55.0,72.190002
20161116110000,29.565001,71.243927,40.482014,29.735792,1.573665,1.5,54.214222,55.0,72.190002
20161116111500,20.855,72.252029,40.482014,29.7532,1.545564,1.5,55.312332,55.0,72.190002
20161116113000,43.564999,72.072006,40.482014,29.714644,1.573665,1.5,54.790279,55.0,72.190002
20161116114500,38.205002,73.89019,40.482014,29.92983,1.589723,1.5,56.122414,55.0,72.190002
20161116120000,26.35,73.89019,40.873394,30.248954,1.549578,1.5,55.438347,55.0,71.565002
20161116121500,19.74,74.628265,40.873394,30.264968,1.54155,1.5,55.114311,55.0,71.565002
20161116123000,38.355,73.620163,40.873394,,1.561622,1.5,54.502251,55.0,71.565002
20161116124500,30.895,74.628265,40.873394,,1.569651,1.5,55.636368,55.0,71.565002
20161116130000,24.995001,75.096313,40.873394,,1.561622,1.5,55.798382,55.0,71.565002
20161116131500,39.919998,75.096313,40.873394,,1.481333,1.5,54.502251,55.0,71.565002
20161116133000,42.040001,75.726379,40.873394,,1.413087,1.5,54.862289,55.0,71.565002
20161116134500,26.24,75.186325,40.140572,,1.429145,1.5,53.386139,55.0,72.730003
20161116140000,20.370001,75.456345,39.468369,30.35211,1.437174,1.5,54.37624,55.0,73.800003
20161116141500,43.16,76.104416,38.755749,30.578805,1.42513,1.5,54.448246,55.0,74.934998
20161116143000,42.27,76.64447,38.755749,31.062438,1.42513,1.5,55.564358,55.0,74.934998
20161116144500,40.599998,76.104416,38.257988,30.533772,1.437174,1.5,56.662468,55.0,75.724998
20161116150000,23.485001,76.464447,38.257988,30.797527,1.461261,1.5,55.636368,55.0,75.724998
20161116151500,25.469999,75.834381,38.257988,30.898014,1.441188,1.5,54.448246,55.0,75.724998
20161116153000,45.095001,75.726379,38.257988,30.503852,1.441188,1.5,55.150314,55.0,75.724998
20161116154500,41.959999,75.834381,38.257988,30.38594,1.429145,1.5,55.636368,55.0,75.724998
20161116160000,25.799999,75.366341,38.257988,30.503852,1.42513,1.5,55.690369,55.0,75.724998
20161116161500,45.584999,75.726379,38.257988,30.285368,1.441188,1.5,54.502251,55.0,75.724998
20161116163000,21.049999,75.366341,38.257988,29.867712,1.445203,1.5,54.340233,55.0,75.724998
20161116164500,41.825001,75.096313,38.257988,30.402294,1.441188,1.5,54.736275,55.0,75.724998
20161116170000,24.684999,74.808289,38.257988,29.867712,1.433159,1.5,53.836185,55.0,75.724998
20161116171500,22.375,74.448242,38.257988,29.867712,1.437174,1.5,55.150314,55.0,75.724998
20161116173000,30.969999,73.89019,38.257988,30.402294,1.457246,1.5,55.852386,55.0,75.724998
20161116174500,32.790001,73.530151,38.257988,30.578465,1.465275,1.5,56.338436,55.0,75.724998
20161116180000,32.735001,70.685867,38.257988,30.256383,1.445203,1.5,55.852386,55.0,75.724998
20161116181500,44.41,69.227722,38.257988,30.008081,1.449217,1.5,55.114311,55.0,75.724998
20161116183000,25.115,68.579659,38.257988,29.667265,1.481333,1.5,54.610264,55.0,75.724998
20161116184500,22.52,67.751579,38.257988,29.226608,1.493376,1.5,54.700272,55.0,75.724998
20161116190000,42.435001,67.391541,38.257988,29.18948,1.501405,1.5,54.862289,55.0,75.724998
20161116191500,22.99,66.203423,38.257988,29.067794,1.493376,1.5,54.826286,55.0,75.724998
20161116193000,22.99,65.843384,38.257988,28.46001,1.493376,1.5,54.952297,55.0,75.724998
20161116194500,22.99,65.843384,38.257988,28.038988,1.521477,1.5,54.898293,55.0,75.724998
20161116200000,42.174999,65.195328,38.257988,27.536213,1.569651,1.5,54.862289,55.0,75.724998
20161116201500,22.004999,63.737175,38.558434,27.354296,1.581694,1.5,54.448246,55.0,75.25
20161116203000,33.674999,63.737175,39.240158,27.114375,1.565636,1.5,56.014404,55.0,74.165001
20161116204500,20.77,62.549057,39.58102,26.832464,1.573665,1.5,55.024303,55.0,73.080002
20161116210000,20.77,62.189022,40.222332,26.62656,1.593737,1.5,55.024303,55.0,72.599998
20161116211500,20.77,61.738976,41.366161,26.14852,1.57768,1.5,55.186317,55.0,70.779999
20161116213000,17.795,61.468948,41.366161,,1.573665,1.5,54.448246,55.0,70.779999
20161116214500,17.795,61.198921,41.366161,26.14852,1.573665,1.5,55.150314,55.0,70.779999
20161116220000,40.205002,61.198921,41.366161,25.76398,1.573665,1.5,54.952297,55.0,70.779999
20161116221500,16.23,60.730873,41.366161,25.706877,1.573665,1.5,55.402344,55.0,70.779999
20161116223000,17.790001,60.100811,41.366161,25.714935,1.573665,1.5,54.160217,55.0,70.779999
20161116224500,38.59,60.010803,41.366161,25.583797,1.569651,1.5,54.664268,55.0,70.779999
20161116230000,33.09,59.740776,41.366161,25.385696,1.561622,1.5,54.448246,55.0,70.779999
20161116231500,25.495001,59.18272,41.366161,25.24922,1.557607,1.5,55.186317,55.0,70.779999
20161116233000,34.744999,58.822685,41.366161,25.175848,1.557607,1.5,54.790279,55.0,70.779999
20161116234500,29.684999,59.092712,41.366161,25.175848,1.565636,1.5,54.160217,55.0,70.779999
20161117000000,28.07,58.462646,41.366161,24.783335,1.569651,1.5,54.250225,55.0,70.779999
20161117001500,15.66,58.372639,41.366161,24.58367,1.565636,1.5,53.674168,55.0,70.779999
20161117003000,34.360001,58.192619,41.366161,24.43832,1.565636,1.5,56.014404,55.0,70.779999
20161117004500,32.384998,58.192619,41.366161,24.170128,1.573665,1.5,54.538254,55.0,70.779999
20161117010000,12.015,57.724571,41.366161,24.10308,1.589723,1.5,54.9883,55.0,70.779999
20161117011500,34.064999,57.922592,41.366161,23.968984,1.569651,1.5,55.150314,55.0,70.779999
20161117013000,14.945,57.634563,41.366161,23.795618,1.57768,1.5,54.37624,55.0,70.779999
20161117014500,24.514999,57.544556,41.366161,23.25257,1.585708,1.5,54.610264,55.0,70.779999
20161117020000,24.514999,57.544556,41.366161,23.365552,1.57768,1.5,54.502251,55.0,70.779999
20161117021500,33.814999,58.642666,41.366161,23.478534,1.57768,1.5,55.024303,55.0,70.779999
20161117023000,14.66,59.092712,41.366161,23.183312,1.581694,1.5,55.438347,55.0,70.779999
20161117024500,22.450001,57.724571,41.707027,23.40336,1.557607,1.5,55.798382,55.0,70.239998
20161117030000,24.545,57.544556,41.707027,23.40336,1.553593,1.5,55.438347,55.0,70.239998
20161117031500,24.545,56.824486,41.707027,23.513384,1.561622,1.5,55.06031,55.0,70.239998
20161117033000,24.545,57.184517,41.707027,23.293336,1.557607,1.5,55.186317,55.0,70.239998
20161117034500,27.674999,56.734474,41.707027,22.950701,1.561622,1.5,55.312332,55.0,70.239998
20161117040000,27.674999,56.734474,41.707027,22.78218,1.573665,1.5,55.186317,55.0,70.239998
20161117041500,12.07,57.094509,41.707027,22.92022,1.585708,1.5,53.674168,55.0,70.239998
20161117043000,13.38,56.014404,41.707027,22.471012,1.573665,1.5,55.636368,55.0,70.239998
20161117044500,33.384998,56.014404,41.707027,22.230836,1.573665,1.5,55.564358,55.0,70.239998
20161117050000,5.94,55.546356,41.707027,21.9587,1.597752,1.5,54.574257,55.0,70.239998
20161117051500,32.279999,55.726372,41.707027,21.9587,1.565636,1.5,56.446445,55.0,70.239998
20161117053000,3.27,55.456345,41.707027,21.754598,1.565636,1.5,53.764175,55.0,70.239998
20161117054500,13.6,54.91629,42.007473,,1.561622,1.5,56.014404,55.0,69.760002
20161117060000,23.52,54.646263,42.007473,21.523228,1.561622,1.5,53.836185,55.0,69.760002
20161117061500,8.205,54.556259,42.007473,21.523228,1.565636,1.5,55.852386,55.0,69.760002
20161117063000,23.290001,54.736275,42.007473,21.523228,1.565636,1.5,53.800179,55.0,69.760002
20161117064500,11.635,55.456345,42.007473,21.523228,1.573665,1.5,55.726372,55.0,69.760002
20161117070000,29.795,54.826286,42.007473,21.523228,1.565636,1.5,54.538254,55.0,69.760002
20161117071500,11.325,55.726372,42.007473,21.523228,1.561622,1.5,55.636368,55.0,69.760002
20161117073000,6.095,56.104412,42.007473,21.523228,1.549578,1.5,53.836185,55.0,69.760002
20161117074500,14.855,57.094509,42.007473,21.523228,1.557607,1.5,54.826286,55.0,69.760002
20161117080000,14.515,58.282631,42.007473,21.523228,1.557607,1.5,53.224121,55.0,69.760002
20161117081500,16.139999,59.092712,42.007473,21.523228,1.553593,1.5,55.402344,55.0,69.760002
20161117083000,15.885,61.090912,42.007473,21.970957,1.529506,1.5,55.348335,55.0,69.760002
20161117084500,27.684999,62.927094,42.007473,22.707584,1.513448,1.5,54.502251,55.0,69.760002
20161117090000,32.834999,64.385239,42.007473,22.707584,1.509434,1.5,54.448246,55.0,69.760002
20161117091500,22.360001,65.195328,42.007473,23.23863,1.493376,1.5,55.024303,55.0,69.760002
20161117093000,25.965,66.563461,42.007473,24.639328,1.505419,1.5,55.510353,55.0,69.760002
20161117094500,43.709999,67.661568,42.007473,26.420129,1.485347,1.5,55.348335,55.0,69.760002
20161117100000,32.634998,68.759674,42.007473,27.434723,1.473304,1.5,54.502251,55.0,69.760002
20161117101500,32.064999,70.235825,40.256245,28.376846,1.429145,1.5,55.564358,55.0,72.544998
20161117103000,26.24,71.063911,40.256245,30.188621,1.569651,1.5,53.548157,55.0,72.544998
20161117104500,43.185001,72.342041,40.597107,31.184056,1.57768,1.5,54.790279,55.0,72.004997
20161117110000,49.5,72.792084,40.597107,31.75478,1.557607,1.5,54.898293,55.0,72.004997
20161117111500,27.26,73.710175,40.597107,31.853618,1.549578,1.5,54.448246,55.0,72.004997
20161117113000,45.490002,74.268227,40.597107,32.59968,1.533521,1.5,54.898293,55.0,72.004997
20161117114500,57.695,74.628265,40.597107,32.870252,1.529506,1.5,55.690369,55.0,72.004997
20161117120000,26.889999,75.456345,40.597107,33.449765,1.513448,1.5,55.024303,55.0,72.004997
20161117121500,28.620001,75.456345,40.597107,33.568,1.533521,1.5,55.150314,55.0,72.004997
20161117123000,56.564999,76.104416,40.597107,34.10027,1.529506,1.5,54.448246,55.0,72.004997
20161117124500,27.125,75.924393,40.597107,34.236168,1.445203,1.5,55.150314,55.0,72.004997
20161117130000,38.705002,76.19442,39.833977,34.449059,1.441188,1.5,55.690369,55.0,73.220001
20161117131500,47.895,76.284431,38.408749,34.449059,1.405058,1.5,55.186317,55.0,75.485001
20161117133000,63.365002,76.284431,37.524368,34.895632,1.437174,1.5,54.610264,55.0,76.894997
20161117134500,51.860001,76.554459,37.524368,34.86884,1.461261,1.5,54.052208,55.0,76.894997
20161117140000,40.294998,76.374435,37.524368,34.762267,1.437174,1.5,55.024303,55.0,76.894997
20161117141500,32.685001,76.464447,37.524368,34.820934,1.42513,1.5,55.024303,55.0,76.894997
20161117143000,77.035004,77.202522,37.524368,34.83161,1.441188,1.5,54.9883,55.0,76.894997
20161117144500,84.949997,76.464447,37.524368,34.659468,1.417102,1.5,54.088211,55.0,76.894997
20161117150000,40.665001,76.284431,37.524368,35.004653,1.429145,1.5,55.06031,55.0,76.894997
20161117151500,33.189999,76.104416,37.524368,34.659468,1.437174,1.5,55.312332,55.0,76.894997
20161117153000,77.809998,76.104416,37.137749,34.656425,1.461261,1.5,55.726372,55.0,77.510002
20161117154500,43.525002,76.014404,37.137749,34.42463,1.465275,1.5,54.448246,55.0,77.510002
20161117160000,40.57,75.834381,37.137749,34.42463,1.449217,1.5,55.798382,55.0,77.510002
20161117161500,47.805,75.096313,37.137749,34.312226,1.457246,1.5,54.610264,55.0,77.510002
20161117163000,71.160004,75.276337,37.137749,34.543035,1.465275,1.5,55.348335,55.0,77.510002
20161117164500,37.895,74.718277,37.137749,33.91429,1.465275,1.5,54.610264,55.0,77.510002
20161117170000,28.43,74.268227,37.137749,33.691454,1.473304,1.5,55.150314,55.0,77.510002
20161117171500,67.550003,73.620163,37.137749,33.468618,1.505419,1.5,54.826286,55.0,77.510002
20161117173000,48.310001,73.17012,37.137749,33.188186,1.501405,1.5,53.710175,55.0,77.510002
20161117174500,26.665001,72.612061,37.137749,32.728795,1.513448,1.5,55.114311,55.0,77.510002
20161117180000,62.450001,72.072006,37.137749,32.33193,1.525492,1.5,56.50045,55.0,77.510002
20161117181500,63.224998,70.865891,37.137749,32.086008,1.565636,1.5,54.574257,55.0,77.510002
20161117183000,30.790001,70.325836,37.137749,31.601474,1.565636,1.5,54.790279,55.0,77.510002
20161117184500,26.235001,69.857788,37.137749,31.359581,1.573665,1.5,55.438347,55.0,77.510002
20161117190000,63.764999,68.579659,37.137749,31.095996,1.589723,1.5,54.448246,55.0,77.510002
20161117191500,35.814999,68.759674,37.137749,31.095996,1.585708,1.5,54.538254,55.0,77.510002
20161117193000,33.724998,68.849686,37.137749,30.812776,1.585708,1.5,54.862289,55.0,77.510002
20161117194500,27.535,68.039612,37.137749,30.627,1.581694,1.5,55.348335,55.0,77.510002
20161117200000,27.535,67.859589,37.438194,30.675977,1.569651,1.5,55.348335,55.0,77.029999
20161117201500,27.535,67.301529,38.170437,30.675977,1.565636,1.5,54.898293,55.0,75.864998
20161117203000,27.535,67.031502,39.112194,30.286592,1.581694,1.5,54.502251,55.0,74.364998
20161117204500,26.0,66.563461,40.053947,30.015527,1.581694,1.5,54.502251,55.0,72.870003
20161117210000,42.560001,66.293427,40.917542,30.015527,1.593737,1.5,54.574257,55.0,71.495003
20161117211500,42.560001,66.293427,40.917542,29.904772,1.581694,1.5,54.502251,55.0,71.495003
20161117213000,38.384998,66.293427,40.917542,29.681528,1.589723,1.5,54.502251,55.0,71.495003
20161117214500,23.665001,66.023407,40.917542,29.356148,1.573665,1.5,55.348335,55.0,71.495003
20161117220000,33.855,65.843384,40.917542,29.255661,1.581694,1.5,55.348335,55.0,71.495003
20161117221500,34.509998,65.573357,40.917542,29.124523,1.589723,1.5,55.312332,55.0,71.495003
20161117223000,37.125,65.393341,40.917542,28.468833,1.581694,1.5,55.186317,55.0,71.495003
20161117224500,37.125,65.105316,40.917542,28.776635,1.585708,1.5,55.240326,55.0,71.495003
20161117230000,37.125,65.105316,40.917542,28.662344,1.581694,1.5,55.150314,55.0,71.495003
20161117231500,37.125,64.835281,40.917542,28.662344,1.573665,1.5,55.150314,55.0,71.495003
20161117233000,37.125,65.105316,40.917542,28.528248,1.585708,1.5,55.114311,55.0,71.495003
20161117234500,42.685001,65.105316,40.917542,28.544109,1.581694,1.5,54.952297,55.0,71.495003
20161118000000,44.865002,64.745277,40.917542,28.476568,1.585708,1.5,54.574257,55.0,71.495003
20161118001500,24.389999,64.205215,40.917542,28.341486,1.589723,1.5,54.538254,55.0,71.495003
20161118003000,28.635,64.115219,40.917542,27.924816,1.585708,1.5,55.690369,55.0,71.495003
20161118004500,33.330002,63.827187,40.917542,27.868699,1.593737,1.5,54.502251,55.0,71.495003
20161118010000,24.93,64.115219,40.917542,27.598535,1.585708,1.5,54.610264,55.0,71.495003
20161118011500,22.700001,63.287128,41.258404,27.463453,1.565636,1.5,54.952297,55.0,70.955002
20161118013000,32.674999,63.737175,41.258404,27.26083,1.553593,1.5,55.636368,55.0,70.955002
20161118014500,36.580002,63.467148,41.258404,27.125748,1.565636,1.5,54.862289,55.0,70.955002
20161118020000,43.105,62.549057,41.258404,27.129284,1.565636,1.5,54.664268,55.0,70.955002
20161118021500,40.345001,63.287128,41.258404,27.267902,1.557607,1.5,54.502251,55.0,70.955002
20161118023000,30.174999,63.467148,41.258404,27.267902,1.561622,1.5,54.37624,55.0,70.955002
20161118024500,43.5,62.927094,41.258404,27.26848,1.565636,1.5,55.150314,55.0,70.955002
20161118030000,25.41,62.657066,41.258404,27.40652,1.573665,1.5,54.412243,55.0,70.955002
20161118031500,22.504999,62.009003,41.258404,27.545138,1.569651,1.5,54.538254,55.0,70.955002
20161118033000,22.504999,62.657066,41.258404,27.545138,1.565636,1.5,55.150314,55.0,70.955002
20161118034500,28.434999,61.468948,41.258404,27.545138,1.569651,1.5,54.9883,55.0,70.955002
20161118040000,44.235001,61.55896,41.258404,27.683756,1.565636,1.5,54.790279,55.0,70.955002
20161118041500,23.445,62.549057,41.258404,27.545138,1.569651,1.5,55.186317,55.0,70.955002
20161118043000,30.73,62.369041,41.258404,27.403732,1.569651,1.5,55.798382,55.0,70.955002
20161118044500,22.76,61.55896,41.258404,27.333726,1.581694,1.5,54.538254,55.0,70.955002
20161118050000,42.384998,61.198921,41.258404,27.058547,1.581694,1.5,54.700272,55.0,70.955002
20161118051500,26.735001,62.657066,41.258404,27.058547,1.581694,1.5,53.710175,55.0,70.955002
20161118053000,28.09,62.657066,41.258404,27.193714,1.573665,1.5,55.186317,55.0,70.955002
20161118054500,36.834999,62.927094,41.258404,27.053702,1.573665,1.5,55.798382,55.0,70.955002
20161118060000,30.355,62.657066,41.258404,27.053702,1.569651,1.5,54.448246,55.0,70.955002
20161118061500,21.940001,62.837082,41.258404,27.053702,1.573665,1.5,55.186317,55.0,70.955002
20161118063000,37.075001,61.918995,41.258404,27.193714,1.565636,1.5,54.502251,55.0,70.955002
20161118064500,41.965,61.198921,41.258404,27.328881,1.557607,1.5,54.700272,55.0,70.955002
20161118070000,21.629999,61.198921,41.258404,27.187883,1.557607,1.5,55.024303,55.0,70.955002
20161118071500,21.629999,61.828983,41.258404,27.187883,1.557607,1.5,54.9883,55.0,70.955002
20161118073000,36.485001,61.090912,41.258404,26.91369,1.553593,1.5,55.186317,55.0,70.955002
20161118074500,41.349998,61.918995,41.258404,26.773678,1.553593,1.5,55.276329,55.0,70.955002
20161118080000,20.525,61.288933,41.258404,26.905887,1.557607,1.5,55.024303,55.0,70.955002
20161118081500,40.639999,63.287128,41.258404,26.905887,1.545564,1.5,54.736275,55.0,70.955002
20161118083000,40.639999,64.385239,41.258404,26.967104,1.54155,1.5,55.186317,55.0,70.955002
20161118084500,41.439999,65.843384,41.258404,27.734382,1.54155,1.5,54.9883,55.0,70.955002
20161118090000,42.605,67.301529,41.258404,27.734382,1.545564,1.5,55.06031,55.0,70.955002
20161118091500,44.040001,68.489655,41.258404,28.376846,1.545564,1.5,55.47435,55.0,70.955002
20161118093000,44.334999,69.407745,41.258404,29.029085,1.525492,1.5,55.150314,55.0,70.955002
20161118094500,47.150002,70.055801,41.258404,29.971208,1.513448,1.5,54.664268,55.0,70.955002
20161118100000,44.285,71.333939,41.258404,30.623447,1.521477,1.5,54.9883,55.0,70.955002
20161118101500,46.615002,72.162018,41.258404,31.275686,1.521477,1.5,55.150314,55.0,70.955002
20161118103000,64.574997,73.530151,41.258404,32.412952,1.529506,1.5,55.798382,55.0,70.955002
20161118104500,36.73,73.620163,41.258404,33.250797,1.525492,1.5,54.502251,55.0,70.955002
20161118110000,39.369999,75.096313,41.258404,33.34224,1.549578,1.5,54.124214,55.0,70.955002
20161118111500,26.799999,75.726379,41.258404,33.592514,1.553593,1.5,54.9883,55.0,70.955002
20161118113000,69.695,75.546356,41.258404,33.973756,1.54155,1.5,55.186317,55.0,70.955002
20161118114500,35.654999,76.284431,41.258404,33.973756,1.549578,1.5,54.538254,55.0,70.955002
20161118120000,44.66,76.842484,41.258404,33.851798,1.549578,1.5,54.538254,55.0,70.955002
20161118121500,42.57,77.202522,41.258404,33.747112,1.473304,1.5,54.700272,55.0,70.955002
20161118123000,73.980003,77.940598,40.12886,33.993442,1.417102,1.5,55.402344,55.0,72.75
20161118124500,38.014999,77.472549,38.592491,34.436564,1.429145,1.5,54.37624,55.0,75.195
20161118130000,29.809999,78.030609,38.592491,34.234264,1.445203,1.5,53.836185,55.0,75.195
20161118131500,31.059999,77.940598,38.592491,34.304678,1.433159,1.5,55.186317,55.0,75.195
20161118133000,35.915001,78.300629,38.592491,34.304678,1.437174,1.5,55.402344,55.0,75.195
20161118134500,78.894997,78.030609,38.592491,34.25956,1.437174,1.5,55.312332,55.0,75.195
20161118140000,46.970001,77.940598,36.078133,34.25956,1.477318,1.5,54.610264,55.0,79.195
20161118141500,33.299999,79.038704,36.078133,33.91429,1.517463,1.5,55.312332,55.0,79.195
20161118143000,33.299999,78.678665,36.078133,34.773844,1.549578,1.5,55.186317,55.0,79.195
20161118144500,33.299999,78.210625,36.078133,34.883205,1.565636,1.5,55.150314,55.0,79.195
20161118150000,33.299999,78.300629,36.418995,34.883205,1.57768,1.5,55.348335,55.0,78.650002
20161118151500,33.299999,77.940598,36.418995,34.47138,1.561622,1.5,55.150314,55.0,78.650002
20161118153000,79.75,77.472549,36.418995,34.805634,1.585708,1.5,55.024303,55.0,78.650002
20161118154500,99.294998,77.292526,36.418995,34.805634,1.565636,1.5,55.47435,55.0,78.650002
20161118160000,44.830002,76.554459,36.840691,34.818044,1.561622,1.5,54.448246,55.0,77.980003
20161118161500,30.674999,76.932495,36.840691,34.9399,1.561622,1.5,54.862289,55.0,77.980003
20161118163000,75.445,76.554459,36.840691,34.9399,1.545564,1.5,56.446445,55.0,77.980003
20161118164500,84.150002,76.19442,36.840691,34.769815,1.549578,1.5,55.024303,55.0,77.980003
20161118170000,40.400002,75.636368,36.840691,34.769815,1.557607,1.5,55.024303,55.0,77.980003
20161118171500,31.665001,74.718277,36.840691,34.42463,1.557607,1.5,55.06031,55.0,77.980003
20161118173000,76.394997,74.268227,36.840691,34.42463,1.54155,1.5,56.50045,55.0,77.980003
20161118174500,79.160004,73.17012,36.840691,34.370162,1.557607,1.5,55.150314,55.0,77.980003
20161118180000,42.095001,72.702072,36.840691,34.304678,1.557607,1.5,54.826286,55.0,77.980003
20161118181500,31.1,72.252029,36.840691,34.234264,1.565636,1.5,55.150314,55.0,77.980003
20161118183000,74.919998,71.423943,36.840691,33.993442,1.573665,1.5,55.114311,55.0,77.980003
20161118184500,38.445,71.153915,36.840691,33.813004,1.585708,1.5,54.700272,55.0,77.980003
20161118190000,31.184999,70.865891,37.141136,33.563716,1.573665,1.5,55.150314,55.0,77.504997
20161118191500,70.945,70.685867,37.141136,33.563716,1.581694,1.5,55.024303,55.0,77.504997
20161118193000,38.77,69.857788,37.141136,33.044264,1.585708,1.5,54.502251,55.0,77.504997
20161118194500,38.244999,69.857788,37.141136,32.750198,1.573665,1.5,55.510353,55.0,77.504997
20161118200000,70.705002,69.497757,37.522411,32.6857,1.549578,1.5,54.502251,55.0,76.894997
20161118201500,51.025002,69.767776,37.522411,32.62161,1.549578,1.5,54.610264,55.0,76.894997
20161118203000,28.165001,69.317734,37.873379,32.36525,1.57768,1.5,55.186317,55.0,76.339996
20161118204500,65.014999,69.317734,38.774715,32.41472,1.589723,1.5,58.552658,55.0,74.904999
20161118210000,51.994999,69.227722,40.138165,32.284568,1.593737,1.5,54.502251,55.0,72.735001
20161118211500,29.219999,69.137711,40.999092,32.284568,1.585708,1.5,55.510353,55.0,71.364998
20161118213000,26.57,69.047707,41.380367,32.154416,1.573665,1.5,55.438347,55.0,70.760002
20161118214500,60.044998,68.759674,41.380367,32.057958,1.569651,1.5,54.448246,55.0,70.760002
20161118220000,32.790001,68.759674,41.380367,32.104385,1.565636,1.5,54.826286,55.0,70.760002
20161118221500,45.09,69.227722,41.380367,32.104385,1.54155,1.5,54.502251,55.0,70.760002
20161118223000,57.775002,69.227722,41.380367,32.104385,1.54155,1.5,54.412243,55.0,70.760002
20161118224500,39.625,68.039612,41.380367,32.237495,1.565636,1.5,54.700272,55.0,70.760002
20161118230000,29.370001,68.759674,41.380367,32.282936,1.561622,1.5,53.962196,55.0,70.760002
20161118231500,64.445,68.759674,41.380367,32.282936,1.565636,1.5,55.924393,55.0,70.760002
20161118233000,47.035,68.129616,41.380367,32.326405,1.565636,1.5,54.502251,55.0,70.760002
20161118234500,31.389999,68.039612,41.380367,32.191323,1.565636,1.5,54.610264,55.0,70.760002
20161119000000,35.834999,65.843384,41.380367,30.109656,1.565636,1.5,54.412243,55.0,70.760002
20161119001500,36.244999,64.115219,41.380367,32.027732,1.57768,1.5,54.538254,55.0,70.760002
20161119003000,26.879999,63.647163,41.380367,29.759847,1.569651,1.5,54.9883,55.0,70.760002
20161119004500,26.879999,63.287128,41.380367,29.306372,1.573665,1.5,54.700272,55.0,70.760002
20161119010000,21.504999,63.197121,41.380367,28.489964,1.589723,1.5,55.024303,55.0,70.760002
20161119011500,21.504999,62.837082,41.380367,28.08176,1.581694,1.5,54.574257,55.0,70.760002
20161119013000,19.42,62.549057,41.761642,27.463453,1.565636,1.5,54.9883,55.0,70.150002
20161119014500,19.42,62.369041,41.761642,27.12024,1.557607,1.5,55.150314,55.0,70.150002
20161119020000,19.42,62.189022,41.761642,26.58032,1.565636,1.5,54.9883,55.0,70.150002
20161119021500,17.715,61.828983,43.146362,26.44721,1.421116,1.5,55.186317,55.0,67.949997
20161119023000,19.969999,61.468948,43.399315,25.714935,1.417102,1.5,54.736275,55.0,67.544998
20161119024500,19.969999,61.468948,43.399315,25.518228,1.445203,1.5,54.736275,55.0,67.544998
20161119030000,19.969999,61.090912,43.399315,25.38709,1.437174,1.5,55.348335,55.0,67.544998
20161119031500,19.969999,60.730873,43.399315,25.38709,1.441188,1.5,54.898293,55.0,67.544998
20161119033000,19.969999,60.730873,43.399315,25.182665,1.445203,1.5,54.700272,55.0,67.544998
20161119034500,19.969999,60.370838,43.399315,25.175848,1.449217,1.5,55.150314,55.0,67.544998
20161119040000,19.969999,60.010803,43.399315,24.706512,1.437174,1.5,54.9883,55.0,67.544998
20161119041500,15.575,59.740776,43.399315,24.706512,1.441188,1.5,55.186317,55.0,67.544998
20161119043000,33.419998,60.010803,43.399315,24.55919,1.437174,1.5,55.150314,55.0,67.544998
20161119044500,33.419998,59.650764,43.399315,24.289026,1.437174,1.5,54.736275,55.0,67.544998
20161119050000,23.17,59.56076,43.399315,24.221485,1.449217,1.5,55.690369,55.0,67.544998
20161119051500,25.34,59.452747,43.399315,24.086403,1.445203,1.5,53.926193,55.0,67.544998
20161119053000,22.84,58.912693,42.770199,23.834888,1.513448,1.5,56.338436,55.0,68.544998
20161119054500,12.165,58.192619,42.770199,22.587904,1.477318,1.5,55.762375,55.0,68.544998
20161119060000,2.79,57.004501,42.770199,21.863024,1.54155,1.5,55.726372,55.0,68.544998
20161119061500,7.205,56.554459,42.770199,20.562728,1.533521,1.5,56.248428,55.0,68.544998
20161119063000,8.95,56.104412,42.770199,20.562728,1.553593,1.5,56.446445,55.0,68.544998
20161119064500,5.02,54.91629,42.770199,19.895699,1.549578,1.5,55.690369,55.0,68.544998
20161119070000,0.95,54.826286,42.770199,18.979875,1.54155,1.5,55.024303,55.0,68.544998
20161119071500,0.0,54.466248,42.770199,18.979875,1.54155,1.5,53.098114,55.0,68.544998
20161119073000,8.815,54.556259,42.770199,18.979875,1.549578,1.5,52.774078,55.0,68.544998
20161119074500,33.435001,53.926193,42.770199,18.757124,1.537535,1.5,54.862289,55.0,68.544998
20161119080000,22.59,53.836185,42.770199,18.529443,1.549578,1.5,56.860489,55.0,68.544998
20161119081500,5.04,54.19622,42.770199,18.529443,1.537535,1.5,55.636368,55.0,68.544998
20161119083000,0.15,54.556259,42.770199,18.153777,1.545564,1.5,54.052208,55.0,68.544998
20161119084500,0.0,54.556259,42.770199,17.94959,1.561622,1.5,52.594059,55.0,68.544998
20161119090000,1.215,55.006302,42.770199,18.073826,1.557607,1.5,52.432045,55.0,68.544998
20161119091500,0.0,55.276329,42.770199,18.073826,1.549578,1.5,52.432045,55.0,68.544998
20161119093000,1.345,55.726372,42.770199,18.198062,1.545564,1.5,54.502251,55.0,68.544998
20161119094500,8.455,56.014404,42.770199,18.117125,1.573665,1.5,55.726372,55.0,68.544998
20161119100000,39.535,56.19442,42.770199,18.363625,1.533521,1.5,57.310532,55.0,68.544998
20161119101500,16.605,56.464447,42.770199,18.363625,1.561622,1.5,51.603962,55.0,68.544998
20161119103000,2.04,57.36454,42.770199,18.586376,1.529506,1.5,53.188118,55.0,68.544998
20161119104500,39.349998,57.544556,42.770199,19.0143,1.549578,1.5,58.228622,55.0,68.544998
20161119110000,0.0,58.282631,42.770199,19.197526,1.545564,1.5,51.063908,55.0,68.544998
20161119111500,41.080002,58.372639,42.770199,19.197526,1.549578,1.5,58.39064,55.0,68.544998
20161119113000,2.035,59.092712,42.770199,19.45018,1.54155,1.5,53.872189,55.0,68.544998
20161119114500,20.200001,59.740776,42.770199,19.776869,1.54155,1.5,53.260128,55.0,68.544998
20161119120000,48.215,60.370838,42.770199,19.776869,1.549578,1.5,59.038704,55.0,68.544998
20161119121500,17.48,60.460846,42.770199,19.97242,1.529506,1.5,56.176422,55.0,68.544998
20161119123000,7.065,61.738976,42.770199,20.2111,1.54155,1.5,55.150314,55.0,68.544998
20161119124500,3.38,61.198921,42.770199,20.2111,1.501405,1.5,53.710175,55.0,68.544998
20161119130000,6.675,62.189022,42.770199,20.018405,1.505419,1.5,53.836185,55.0,68.544998
20161119131500,3.315,62.189022,42.770199,20.109032,1.513448,1.5,52.648064,55.0,68.544998
20161119133000,7.425,63.287128,42.770199,20.109032,1.553593,1.5,55.348335,55.0,68.544998
20161119134500,18.264999,63.287128,42.770199,20.69135,1.533521,1.5,55.276329,55.0,68.544998
