PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161119140000,37.915001,63.647163,42.770199,20.6293,1.521477,1.5,59.164719,55.0,68.544998
20161119141500,52.305,63.737175,42.770199,20.649428,1.537535,1.5,59.722771,55.0,68.544998
20161119143000,36.904999,63.37714,42.770199,21.3195,1.569651,1.5,54.826286,55.0,68.544998
20161119144500,2.72,63.647163,42.770199,21.111199,1.565636,1.5,50.523853,55.0,68.544998
20161119150000,6.37,63.737175,42.770199,21.111199,1.529506,1.5,52.396042,55.0,68.544998
20161119151500,6.865,63.917191,42.770199,20.976032,1.553593,1.5,55.150314,55.0,68.544998
20161119153000,42.619999,64.47525,42.770199,21.118016,1.493376,1.5,59.398743,55.0,68.544998
20161119154500,44.485001,64.007202,42.770199,21.118016,1.553593,1.5,58.87669,55.0,68.544998
20161119160000,13.615,64.007202,42.770199,21.030092,1.553593,1.5,51.189919,55.0,68.544998
20161119161500,0.0,63.37714,42.770199,20.799776,1.54155,1.5,51.315933,55.0,68.544998
20161119163000,3.145,63.37714,42.770199,20.799776,1.521477,1.5,54.538254,55.0,68.544998
20161119164500,20.795,63.017105,42.770199,20.844724,1.549578,1.5,57.310532,55.0,68.544998
20161119170000,38.855,63.017105,42.770199,20.98137,1.553593,1.5,58.606659,55.0,68.544998
20161119171500,51.099998,62.549057,42.770199,20.798382,1.545564,1.5,58.516655,55.0,68.544998
20161119173000,47.794998,61.918995,42.770199,20.78672,1.573665,1.5,55.312332,55.0,68.544998
20161119174500,43.82,61.288933,42.770199,20.644736,1.585708,1.5,54.826286,55.0,68.544998
20161119180000,50.84,60.190819,42.770199,20.585168,1.581694,1.5,59.038704,55.0,68.544998
20161119181500,15.095,59.092712,42.770199,20.521656,1.545564,1.5,56.338436,55.0,68.544998
20161119183000,0.0,58.552658,42.770199,20.2842,1.549578,1.5,51.153915,55.0,68.544998
20161119184500,40.939999,58.012604,42.770199,20.094157,1.557607,1.5,58.516655,55.0,68.544998
20161119190000,0.52,57.094509,42.770199,19.871576,1.573665,1.5,51.189919,55.0,68.544998
20161119191500,4.905,56.014404,42.770199,19.871576,1.561622,1.5,56.014404,55.0,68.544998
20161119193000,33.715,56.374439,42.770199,19.72286,1.561622,1.5,57.796581,55.0,68.544998
20161119194500,17.615,56.734474,42.770199,19.509884,1.581694,1.5,52.270027,55.0,68.544998
20161119200000,0.275,56.734474,42.770199,19.509884,1.565636,1.5,53.008102,55.0,68.544998
20161119201500,33.555,56.644463,42.770199,19.243664,1.557607,1.5,57.796581,55.0,68.544998
20161119203000,26.094999,56.104412,42.770199,18.669642,1.57768,1.5,52.648064,55.0,68.544998
20161119204500,0.0,55.726372,42.770199,18.669642,1.585708,1.5,52.30603,55.0,68.544998
20161119210000,5.325,55.546356,42.770199,18.356094,1.565636,1.5,56.050407,55.0,68.544998
20161119211500,21.42,55.366337,42.770199,18.251578,1.565636,1.5,57.112511,55.0,68.544998
20161119213000,26.195,54.646263,42.770199,17.979034,1.565636,1.5,57.310532,55.0,68.544998
20161119214500,25.325001,54.19622,42.770199,17.979034,1.573665,1.5,56.950497,55.0,68.544998
20161119220000,15.335,53.836185,42.770199,17.806076,1.565636,1.5,56.662468,55.0,68.544998
20161119221500,0.65,53.188118,42.770199,17.681925,1.57768,1.5,54.9883,55.0,68.544998
20161119223000,0.115,53.476151,42.770199,17.28268,1.573665,1.5,52.396042,55.0,68.544998
20161119224500,31.705,52.55806,42.770199,17.17422,1.565636,1.5,55.47435,55.0,68.544998
20161119230000,1.65,52.108009,42.770199,16.954512,1.569651,1.5,55.438347,55.0,68.544998
20161119231500,15.51,51.747978,42.770199,16.954512,1.573665,1.5,55.762375,55.0,68.544998
20161119233000,26.780001,51.297932,42.770199,16.867336,1.573665,1.5,54.790279,55.0,68.544998
20161119234500,26.014999,51.027901,42.770199,16.57072,1.57768,1.5,54.502251,55.0,68.544998
20161120000000,2.22,50.55986,42.770199,16.400635,1.581694,1.5,54.538254,55.0,68.544998
20161120001500,2.22,50.199821,42.770199,16.359308,1.581694,1.5,54.502251,55.0,68.544998
20161120003000,0.0,50.199821,42.770199,16.244932,1.581694,1.5,54.448246,55.0,68.544998
20161120004500,0.0,49.839783,42.770199,16.027604,1.581694,1.5,54.37624,55.0,68.544998
20161120010000,0.0,49.299728,42.770199,15.979868,1.581694,1.5,53.800179,55.0,68.544998
20161120011500,0.0,49.299728,42.770199,15.747172,1.597752,1.5,53.674168,55.0,68.544998
20161120013000,0.0,49.479752,42.770199,15.519491,1.57768,1.5,53.800179,55.0,68.544998
20161120014500,0.0,48.849686,42.770199,15.402157,1.589723,1.5,53.476151,55.0,68.544998
20161120020000,0.0,48.849686,42.770199,15.226156,1.585708,1.5,53.224121,55.0,68.544998
20161120021500,0.0,48.399643,42.770199,15.108822,1.581694,1.5,53.008102,55.0,68.544998
20161120023000,0.0,47.679569,42.770199,14.874154,1.585708,1.5,52.48605,55.0,68.544998
20161120024500,0.0,47.679569,43.111065,14.874154,1.557607,1.5,52.396042,55.0,68.004997
20161120030000,0.0,47.319534,43.111065,14.63612,1.557607,1.5,52.018005,55.0,68.004997
20161120031500,0.0,47.139515,43.111065,14.63612,1.553593,1.5,51.982002,55.0,68.004997
20161120033000,0.0,46.689468,43.111065,14.572115,1.557607,1.5,51.819984,55.0,68.004997
20161120034500,0.0,46.599461,43.111065,14.385846,1.565636,1.5,51.729973,55.0,68.004997
20161120040000,0.0,46.419441,43.111065,14.3257,1.565636,1.5,51.063908,55.0,68.004997
20161120041500,0.0,45.861385,43.111065,14.134994,1.565636,1.5,50.523853,55.0,68.004997
20161120043000,0.0,45.951397,43.111065,13.756948,1.565636,1.5,50.937897,55.0,68.004997
20161120044500,0.0,45.951397,43.111065,13.433625,1.565636,1.5,50.937897,55.0,68.004997
20161120050000,0.0,45.771378,43.111065,13.372,1.573665,1.5,50.523853,55.0,68.004997
20161120051500,0.0,45.321335,43.111065,13.433625,1.569651,1.5,50.10981,55.0,68.004997
20161120053000,0.0,45.141315,43.111065,13.433625,1.569651,1.5,50.055805,55.0,68.004997
20161120054500,0.0,44.961296,43.111065,13.372,1.573665,1.5,49.893791,55.0,68.004997
20161120060000,0.0,44.511253,43.111065,13.00225,1.581694,1.5,49.515751,55.0,68.004997
20161120061500,0.0,43.971199,43.111065,13.00225,1.57768,1.5,48.957695,55.0,68.004997
20161120063000,0.0,43.881187,43.111065,12.731678,1.581694,1.5,49.137718,55.0,68.004997
20161120064500,0.0,44.511253,43.111065,12.731678,1.581694,1.5,49.551758,55.0,68.004997
20161120070000,0.0,44.241226,43.111065,12.483206,1.581694,1.5,49.38974,55.0,68.004997
20161120071500,0.0,44.421242,43.111065,12.35897,1.585708,1.5,49.515751,55.0,68.004997
20161120073000,0.0,44.061207,43.111065,12.296852,1.581694,1.5,49.137718,55.0,68.004997
20161120074500,0.0,43.971199,43.111065,12.08051,1.581694,1.5,49.137718,55.0,68.004997
20161120080000,0.0,44.871288,43.111065,11.955288,1.573665,1.5,49.731773,55.0,68.004997
20161120081500,0.0,46.239426,43.111065,11.860224,1.573665,1.5,51.405941,55.0,68.004997
20161120083000,0.0,47.049507,43.111065,11.826785,1.569651,1.5,52.018005,55.0,68.004997
20161120084500,0.0,47.679569,43.111065,12.04872,1.569651,1.5,52.810081,55.0,68.004997
20161120090000,0.0,49.749775,43.111065,12.589949,1.561622,1.5,54.088211,55.0,68.004997
20161120091500,25.674999,51.657967,43.111065,12.589949,1.54155,1.5,55.798382,55.0,68.004997
20161120093000,30.764999,53.008102,43.111065,13.29074,1.54155,1.5,54.538254,55.0,68.004997
20161120094500,27.76,53.836185,43.111065,14.062608,1.505419,1.5,56.950497,55.0,68.004997
20161120100000,38.055,55.276329,43.111065,14.87038,1.481333,1.5,57.760578,55.0,68.004997
20161120101500,15.485,56.104412,43.111065,14.87038,1.489362,1.5,52.720074,55.0,68.004997
20161120103000,5.245,56.824486,43.111065,15.754159,1.481333,1.5,55.726372,55.0,68.004997
20161120104500,41.610001,57.634563,43.111065,16.43999,1.505419,1.5,56.896492,55.0,68.004997
20161120110000,2.69,58.012604,43.111065,17.202899,1.521477,1.5,55.348335,55.0,68.004997
20161120111500,11.81,58.552658,43.111065,17.202899,1.493376,1.5,51.225922,55.0,68.004997
20161120113000,45.560001,58.822685,43.111065,17.715279,1.489362,1.5,58.87669,55.0,68.004997
20161120114500,16.49,59.650764,43.111065,17.715279,1.513448,1.5,56.662468,55.0,68.004997
20161120120000,5.345,60.730873,43.111065,18.26324,1.493376,1.5,55.636368,55.0,68.004997
20161120121500,1.85,61.198921,43.111065,18.72428,1.537535,1.5,54.052208,55.0,68.004997
20161120123000,2.315,61.828983,43.111065,18.72428,1.537535,1.5,52.972099,55.0,68.004997
20161120124500,2.285,61.468948,43.111065,19.411182,1.513448,1.5,52.846085,55.0,68.004997
20161120130000,5.84,61.468948,43.111065,19.624481,1.513448,1.5,54.790279,55.0,68.004997
20161120131500,30.23,62.747078,43.111065,19.624481,1.501405,1.5,58.120613,55.0,68.004997
20161120133000,54.470001,64.007202,43.111065,19.963495,1.549578,1.5,59.524754,55.0,68.004997
20161120134500,32.169998,64.47525,43.111065,20.059137,1.485347,1.5,53.224121,55.0,68.004997
20161120140000,7.93,63.827187,42.183594,20.124128,1.445203,1.5,52.648064,55.0,69.480003
20161120141500,45.375,64.565262,41.470982,20.346063,1.405058,1.5,58.930695,55.0,71.375
20161120143000,8.13,66.293427,40.697739,20.346063,1.445203,1.5,51.819984,55.0,71.845001
20161120144500,34.755001,64.835281,40.697739,20.747195,1.489362,1.5,53.998199,55.0,71.845001
20161120150000,30.915001,65.843384,40.697739,20.798382,1.465275,1.5,58.354637,55.0,71.845001
20161120151500,18.41,65.573357,40.697739,21.21546,1.557607,1.5,50.48785,55.0,71.205002
20161120153000,23.485001,65.843384,41.440086,21.070348,1.533521,1.5,56.50045,55.0,70.665001
20161120154500,39.790001,64.835281,41.831467,20.79369,1.585708,1.5,54.736275,55.0,70.040001
20161120160000,3.02,64.745277,42.644539,20.843568,1.557607,1.5,54.736275,55.0,68.745003
20161120161500,48.705002,65.483353,42.985405,20.979636,1.525492,1.5,59.614761,55.0,68.205002
20161120163000,46.209999,64.47525,42.985405,20.843568,1.525492,1.5,55.024303,55.0,68.205002
20161120164500,7.125,64.835281,42.985405,20.983172,1.561622,1.5,50.847885,55.0,68.205002
20161120170000,3.51,64.835281,42.985405,20.983172,1.561622,1.5,52.55806,55.0,68.205002
20161120171500,23.549999,64.47525,42.985405,21.07487,1.529506,1.5,58.282631,55.0,68.205002
20161120173000,53.025002,63.287128,42.985405,21.118016,1.525492,1.5,59.614761,55.0,68.205002
20161120174500,46.900002,62.549057,42.985405,20.919915,1.529506,1.5,59.128716,55.0,68.205002
20161120180000,51.759998,61.198921,42.985405,20.4321,1.537535,1.5,57.868587,55.0,68.205002
20161120181500,19.690001,59.272728,42.985405,20.4321,1.537535,1.5,57.544556,55.0,68.205002
20161120183000,3.3,58.192619,42.985405,19.876166,1.545564,1.5,51.351936,55.0,68.205002
20161120184500,15.995,57.094509,42.985405,19.500755,1.54155,1.5,56.662468,55.0,68.205002
20161120190000,39.59,56.19442,42.985405,19.500755,1.54155,1.5,55.636368,55.0,68.205002
20161120191500,12.285,55.366337,42.985405,19.190165,1.533521,1.5,52.234024,55.0,68.205002
20161120193000,24.93,53.926193,42.985405,19.190165,1.537535,1.5,53.872189,55.0,68.205002
20161120194500,25.469999,53.27813,42.985405,19.190165,1.54155,1.5,56.734474,55.0,68.205002
20161120200000,0.0,53.008102,42.985405,19.190165,1.549578,1.5,54.412243,55.0,68.205002
20161120201500,12.985,52.018005,42.985405,19.190165,1.537535,1.5,55.798382,55.0,68.205002
20161120203000,4.235,51.477951,42.985405,19.190165,1.537535,1.5,55.150314,55.0,68.205002
20161120204500,20.535,51.837986,42.985405,19.190165,1.537535,1.5,55.564358,55.0,68.205002
20161120210000,20.535,51.297932,42.985405,19.190165,1.545564,1.5,55.024303,55.0,68.205002
20161120211500,5.185,50.55986,42.985405,19.190165,1.545564,1.5,54.37624,55.0,68.205002
20161120213000,0.0,50.469849,42.985405,19.190165,1.545564,1.5,54.502251,55.0,68.205002
20161120214500,0.0,50.289829,42.985405,19.190165,1.545564,1.5,54.502251,55.0,68.205002
20161120220000,0.0,49.929794,42.985405,19.190165,1.54155,1.5,53.998199,55.0,68.205002
20161120221500,0.0,49.659767,42.985405,19.190165,1.549578,1.5,53.710175,55.0,68.205002
20161120223000,0.0,49.209724,42.985405,19.190165,1.54155,1.5,53.58416,55.0,68.205002
20161120224500,0.0,49.209724,42.985405,19.190165,1.54155,1.5,53.386139,55.0,68.205002
20161120230000,0.0,48.399643,42.985405,19.190165,1.553593,1.5,52.684067,55.0,68.205002
20161120231500,0.0,48.489647,42.985405,10.37133,1.553593,1.5,52.936096,55.0,68.205002
20161120233000,0.0,48.129616,42.985405,10.37133,1.553593,1.5,52.432045,55.0,68.205002
20161120234500,0.0,47.769577,42.985405,10.156875,1.549578,1.5,52.30603,55.0,68.205002
20161121000000,0.0,47.949596,42.985405,10.08539,1.557607,1.5,52.234024,55.0,68.205002
20161121001500,0.0,47.679569,42.985405,10.420392,1.549578,1.5,51.982002,55.0,68.205002
20161121003000,0.0,47.319534,42.985405,10.17175,1.557607,1.5,51.819984,55.0,68.205002
20161121004500,0.0,47.319534,42.985405,10.099772,1.557607,1.5,51.567955,55.0,68.205002
20161121010000,0.0,47.049507,42.985405,10.099772,1.557607,1.5,51.189919,55.0,68.205002
20161121011500,0.0,46.419441,42.985405,10.2015,1.565636,1.5,50.901894,55.0,68.205002
20161121013000,0.0,46.689468,42.985405,9.982608,1.557607,1.5,51.063908,55.0,68.205002
20161121014500,0.0,45.861385,42.985405,9.83668,1.565636,1.5,50.523853,55.0,68.205002
20161121020000,0.0,46.329433,42.985405,9.83668,1.565636,1.5,50.523853,55.0,68.205002
20161121021500,0.0,45.50135,42.985405,9.47186,1.569651,1.5,50.18182,55.0,68.205002
20161121023000,0.0,45.50135,42.985405,9.252968,1.565636,1.5,50.145813,55.0,68.205002
20161121024500,0.0,45.951397,42.985405,9.034076,1.565636,1.5,50.145813,55.0,68.205002
20161121030000,0.0,44.691269,42.985405,8.888148,1.573665,1.5,49.173717,55.0,68.205002
20161121031500,0.0,45.051308,42.985405,9.180004,1.569651,1.5,49.857788,55.0,68.205002
20161121033000,0.0,44.961296,42.985405,8.888148,1.573665,1.5,49.38974,55.0,68.205002
20161121034500,0.0,44.601261,42.985405,8.3774,1.573665,1.5,49.173717,55.0,68.205002
20161121040000,0.0,45.051308,42.985405,8.3774,1.565636,1.5,49.299728,55.0,68.205002
20161121041500,0.0,45.231323,42.985405,8.450364,1.569651,1.5,49.551758,55.0,68.205002
20161121043000,0.0,44.961296,42.985405,8.450364,1.573665,1.5,49.353737,55.0,68.205002
20161121044500,0.0,44.421242,42.985405,8.74222,1.569651,1.5,49.173717,55.0,68.205002
20161121050000,0.0,44.511253,42.985405,8.450364,1.573665,1.5,48.921692,55.0,68.205002
20161121051500,0.0,44.061207,42.985405,7.793688,1.573665,1.5,48.831684,55.0,68.205002
20161121053000,0.0,43.971199,42.985405,8.450364,1.573665,1.5,48.579659,55.0,68.205002
20161121054500,0.0,44.151215,42.985405,8.450364,1.57768,1.5,48.579659,55.0,68.205002
20161121060000,0.0,44.061207,42.985405,8.450364,1.573665,1.5,48.507652,55.0,68.205002
20161121061500,0.0,43.341133,42.985405,8.158508,1.581694,1.5,48.11161,55.0,68.205002
20161121063000,0.0,42.89109,42.985405,8.158508,1.581694,1.5,48.327633,55.0,68.205002
20161121064500,0.0,43.341133,42.985405,7.793688,1.57768,1.5,48.075607,55.0,68.205002
20161121070000,0.0,43.431145,42.985405,7.793688,1.585708,1.5,47.9856,55.0,68.205002
20161121071500,0.0,43.881187,42.985405,7.793688,1.581694,1.5,48.165619,55.0,68.205002
20161121073000,0.0,43.341133,42.985405,7.793688,1.581694,1.5,48.327633,55.0,68.205002
20161121074500,0.0,42.981098,42.985405,7.793688,1.589723,1.5,47.823582,55.0,68.205002
20161121080000,0.0,44.061207,43.326267,7.793688,1.549578,1.5,48.507652,55.0,67.665001
20161121081500,0.0,44.961296,43.326267,10.2015,1.54155,1.5,49.173717,55.0,67.665001
20161121083000,0.0,46.329433,43.326267,14.21452,1.54155,1.5,50.523853,55.0,67.665001
20161121084500,0.0,47.589561,43.326267,18.008648,1.533521,1.5,51.891991,55.0,67.665001
20161121090000,0.0,49.569756,43.326267,20.107247,1.521477,1.5,53.350136,55.0,67.665001
20161121091500,0.0,51.747978,43.326267,20.023573,1.505419,1.5,55.438347,55.0,67.665001
20161121093000,35.75,54.19622,43.326267,21.075125,1.501405,1.5,56.374439,55.0,67.665001
20161121094500,40.099998,56.19442,43.326267,21.909434,1.497391,1.5,57.382538,55.0,67.665001
20161121100000,0.065,58.102612,43.326267,21.21971,1.477318,1.5,51.477951,55.0,67.665001
20161121101500,39.23,59.740776,43.326267,21.546892,1.465275,1.5,58.768677,55.0,67.665001
20161121103000,3.62,61.198921,43.326267,22.10915,1.473304,1.5,55.024303,55.0,67.665001
20161121104500,0.0,61.918995,43.326267,22.074538,1.457246,1.5,52.522053,55.0,67.665001
20161121110000,0.625,62.369041,43.326267,20.98137,1.473304,1.5,52.072006,55.0,67.665001
20161121111500,0.0,62.927094,43.326267,21.05243,1.477318,1.5,51.225922,55.0,67.665001
20161121113000,10.075,64.47525,43.326267,21.36302,1.465275,1.5,52.108009,55.0,67.665001
20161121114500,6.735,64.295227,43.326267,21.45176,1.445203,1.5,53.386139,55.0,67.665001
20161121120000,21.629999,65.285332,43.326267,22.094717,1.417102,1.5,57.184517,55.0,67.665001
20161121121500,53.580002,66.203423,43.326267,22.094717,1.421116,1.5,59.48875,55.0,67.665001
20161121123000,46.974998,66.941498,43.326267,23.04908,1.441188,1.5,55.564358,55.0,67.665001
20161121124500,13.96,66.941498,41.635662,22.672632,1.465275,1.5,51.855988,55.0,70.349998
20161121130000,14.675,66.47345,40.953354,22.943612,1.469289,1.5,54.412243,55.0,71.440002
20161121131500,55.395,67.031502,40.953354,22.943612,1.437174,1.5,56.860489,55.0,71.440002
20161121133000,33.965,67.391541,40.953354,23.698072,1.449217,1.5,53.098114,55.0,71.440002
20161121134500,32.810001,67.661568,40.953354,23.750245,1.437174,1.5,52.270027,55.0,71.440002
20161121140000,20.055,67.9496,38.744781,23.750245,1.441188,1.5,52.396042,55.0,74.949997
20161121141500,45.005001,67.301529,38.744781,24.049904,1.42513,1.5,56.698471,55.0,74.949997
20161121143000,46.794998,68.489655,38.744781,24.049904,1.473304,1.5,55.06031,55.0,74.949997
20161121144500,37.369999,68.129616,38.744781,24.049904,1.477318,1.5,54.160217,55.0,74.949997
20161121150000,45.27,68.129616,38.744781,24.979872,1.509434,1.5,54.448246,55.0,74.949997
20161121151500,26.450001,69.317734,38.744781,24.979872,1.505419,1.5,54.538254,55.0,74.949997
20161121153000,35.110001,68.759674,38.744781,25.18496,1.505419,1.5,54.052208,55.0,74.949997
20161121154500,27.075001,68.129616,38.744781,25.18496,1.493376,1.5,55.438347,55.0,74.949997
20161121160000,41.700001,68.309631,38.744781,25.578289,1.465275,1.5,54.340233,55.0,74.949997
20161121161500,26.959999,68.309631,38.744781,25.485928,1.445203,1.5,55.402344,55.0,74.949997
20161121163000,41.395,68.309631,38.744781,25.485928,1.429145,1.5,56.662468,55.0,74.949997
20161121164500,42.685001,68.21962,38.744781,25.585514,1.42513,1.5,55.798382,55.0,74.949997
20161121170000,46.505001,67.661568,38.40868,25.485928,1.405058,1.5,55.276329,55.0,75.485001
20161121171500,35.619999,67.211517,38.40868,25.386342,1.445203,1.5,56.662468,55.0,75.485001
20161121173000,24.219999,66.203423,38.40868,24.8691,1.465275,1.5,53.764175,55.0,75.485001
20161121174500,44.810001,65.195328,38.40868,24.955052,1.465275,1.5,54.790279,55.0,75.485001
20161121180000,22.405001,63.827187,38.40868,24.955052,1.553593,1.5,55.348335,55.0,75.485001
20161121181500,43.994999,63.37714,38.40868,24.518424,1.553593,1.5,56.122414,55.0,75.485001
20161121183000,46.049999,61.918995,38.40868,23.887146,1.565636,1.5,56.788483,55.0,75.485001
20161121184500,16.754999,61.468948,38.40868,23.51913,1.557607,1.5,54.610264,55.0,75.485001
20161121190000,35.945,60.460846,38.40868,23.051035,1.585708,1.5,53.638168,55.0,74.945
20161121191500,46.130001,59.092712,38.749542,22.69378,1.573665,1.5,58.318634,55.0,74.945
20161121193000,8.715,57.922592,38.749542,22.135296,1.593737,1.5,53.062107,55.0,74.945
20161121194500,45.305,58.642666,39.431271,21.911066,1.557607,1.5,57.05851,55.0,73.860001
20161121200000,6.53,57.832584,39.772133,21.620859,1.573665,1.5,53.548157,55.0,73.315002
20161121201500,44.264999,56.464447,40.112995,21.327524,1.597752,1.5,57.958595,55.0,72.775002
20161121203000,13.41,56.824486,40.79472,21.014639,1.593737,1.5,52.234024,55.0,71.690002
20161121204500,1.415,57.454548,41.095165,20.821468,1.557607,1.5,55.402344,55.0,71.209999
20161121210000,43.904999,56.914494,41.436031,20.562728,1.581694,1.5,56.734474,55.0,70.669998
20161121211500,0.0,57.454548,42.127861,20.44145,1.573665,1.5,51.477951,55.0,69.57
20161121213000,17.825001,56.914494,42.127861,20.114676,1.557607,1.5,56.446445,55.0,69.57
20161121214500,40.625,56.734474,42.127861,19.992412,1.557607,1.5,56.536453,55.0,69.57
20161121220000,0.0,56.374439,42.127861,19.686752,1.57768,1.5,52.396042,55.0,69.57
20161121221500,1.945,56.104412,42.127861,19.564488,1.561622,1.5,54.610264,55.0,69.57
20161121223000,32.215,55.636368,42.127861,19.136564,1.549578,1.5,57.634563,55.0,69.57
20161121224500,39.75,55.456345,42.127861,19.0143,1.549578,1.5,55.960396,55.0,69.57
20161121230000,30.32,55.636368,42.127861,18.91825,1.565636,1.5,54.160217,55.0,69.57
20161121231500,8.805,55.276329,42.127861,18.795,1.573665,1.5,51.945995,55.0,69.57
20161121233000,26.985001,53.188118,42.127861,18.757124,1.585708,1.5,53.710175,55.0,69.025002
20161121234500,17.040001,53.098114,42.468723,18.446534,1.553593,1.5,56.50045,55.0,69.025002
20161122000000,20.344999,51.747978,42.468723,18.529443,1.565636,1.5,53.836185,55.0,69.025002
20161122001500,8.04,51.657967,42.468723,18.233728,1.557607,1.5,53.998199,55.0,69.025002
20161122003000,28.98,51.747978,42.468723,18.07318,1.553593,1.5,55.186317,55.0,69.025002
20161122004500,10.95,51.477951,42.468723,18.0215,1.553593,1.5,55.47435,55.0,69.025002
20161122010000,7.61,51.567955,42.468723,17.892334,1.557607,1.5,55.348335,55.0,69.025002
20161122011500,7.61,50.66787,42.468723,17.892334,1.573665,1.5,55.06031,55.0,69.025002
20161122013000,7.61,50.847885,42.468723,17.62455,1.557607,1.5,55.240326,55.0,69.025002
20161122014500,20.879999,52.468048,42.468723,17.423321,1.549578,1.5,56.410442,55.0,69.025002
20161122020000,0.805,53.368137,42.468723,17.440253,1.557607,1.5,54.37624,55.0,69.025002
20161122021500,1.035,53.926193,42.468723,17.311087,1.557607,1.5,52.396042,55.0,69.025002
20161122023000,1.965,54.286232,42.468723,17.252012,1.533521,1.5,51.982002,55.0,69.025002
20161122024500,6.1,54.556259,42.468723,17.322103,1.533521,1.5,51.982002,55.0,69.025002
20161122030000,6.485,54.826286,42.468723,17.524318,1.545564,1.5,52.234024,55.0,69.025002
20161122031500,12.21,54.646263,42.468723,17.524318,1.54155,1.5,52.360039,55.0,69.025002
20161122033000,22.815001,54.556259,42.468723,17.326132,1.54155,1.5,53.296131,55.0,69.025002
20161122034500,10.785,54.646263,42.468723,17.26262,1.529506,1.5,52.55806,55.0,69.025002
20161122040000,15.335,54.646263,42.468723,17.331232,1.533521,1.5,52.48605,55.0,69.025002
20161122041500,10.45,54.646263,42.468723,17.331232,1.557607,1.5,52.30603,55.0,69.025002
20161122043000,1.425,55.366337,42.468723,17.331232,1.525492,1.5,51.891991,55.0,69.025002
20161122044500,0.0,55.726372,42.468723,17.462285,1.513448,1.5,53.260128,55.0,69.025002
20161122050000,0.695,55.834385,42.468723,17.462285,1.553593,1.5,55.186317,55.0,69.025002
20161122051500,9.8,55.456345,42.468723,17.666472,1.533521,1.5,55.798382,55.0,69.025002
20161122053000,13.93,55.276329,42.468723,17.666472,1.54155,1.5,56.824486,55.0,69.025002
20161122054500,24.879999,55.726372,42.468723,17.728505,1.553593,1.5,57.346535,55.0,69.025002
20161122060000,31.215,55.636368,42.468723,17.595395,1.54155,1.5,57.598564,55.0,69.025002
20161122061500,40.595001,55.546356,42.468723,17.666472,1.525492,1.5,57.796581,55.0,69.025002
20161122063000,39.459999,55.924393,42.468723,17.800568,1.529506,1.5,55.88839,55.0,69.025002
20161122064500,25.25,55.636368,42.468723,17.666472,1.54155,1.5,53.008102,55.0,69.025002
20161122070000,16.905001,55.636368,42.468723,17.666472,1.553593,1.5,52.522053,55.0,69.025002
20161122071500,8.615,56.014404,42.468723,17.872631,1.553593,1.5,51.891991,55.0,69.025002
20161122073000,0.0,56.014404,42.468723,17.872631,1.537535,1.5,52.900093,55.0,69.025002
20161122074500,0.0,55.924393,42.468723,,1.549578,1.5,53.350136,55.0,69.025002
20161122080000,0.0,56.374439,42.468723,,1.529506,1.5,53.836185,55.0,69.025002
20161122081500,5.535,57.274529,42.468723,,1.521477,1.5,55.402344,55.0,69.025002
20161122083000,39.139999,58.552658,42.468723,,1.517463,1.5,57.958595,55.0,69.025002
20161122084500,24.48,59.452747,42.468723,18.976135,1.557607,1.5,52.900093,55.0,69.025002
20161122090000,17.9,60.730873,41.42001,19.387297,1.453232,1.5,56.014404,55.0,70.695
20161122091500,30.045,61.828983,41.42001,19.81432,1.489362,1.5,52.55806,55.0,70.695
20161122093000,14.285,62.837082,41.42001,21.010916,1.497391,1.5,53.998199,55.0,70.695
20161122094500,19.105,63.827187,41.42001,22.196904,1.54155,1.5,53.548157,55.0,70.695
20161122100000,36.279999,65.105316,41.42001,22.950701,1.537535,1.5,56.248428,55.0,70.695
20161122101500,21.995001,66.203423,41.42001,23.931686,1.529506,1.5,54.700272,55.0,70.695
20161122103000,21.639999,67.121513,41.42001,24.86672,1.501405,1.5,54.952297,55.0,70.695
20161122104500,25.280001,68.129616,41.42001,25.900694,1.509434,1.5,54.9883,55.0,70.695
20161122110000,29.24,69.047707,41.42001,26.289008,1.521477,1.5,55.510353,55.0,70.695
20161122111500,44.525002,69.407745,41.42001,26.808545,1.505419,1.5,54.574257,55.0,70.695
20161122113000,42.220001,69.857788,41.42001,27.738258,1.513448,1.5,54.502251,55.0,70.695
20161122114500,42.220001,70.865891,41.42001,28.24292,1.525492,1.5,54.9883,55.0,70.695
20161122120000,48.279999,70.685867,41.42001,28.308897,1.489362,1.5,54.736275,55.0,70.695
20161122121500,48.279999,71.423943,41.42001,28.719566,1.501405,1.5,55.150314,55.0,70.695
20161122123000,50.66,71.783981,41.42001,29.178872,1.485347,1.5,55.150314,55.0,70.695
20161122124500,50.66,71.69397,41.42001,29.626924,1.485347,1.5,54.826286,55.0,70.695
20161122130000,50.66,72.432045,41.42001,29.759864,1.497391,1.5,54.538254,55.0,70.695
20161122131500,50.66,72.522057,41.42001,29.759864,1.489362,1.5,54.898293,55.0,70.695
20161122133000,50.66,72.702072,40.656876,30.153278,1.405058,1.5,54.574257,55.0,71.910004
20161122134500,53.845001,72.882088,38.948734,30.206352,1.413087,1.5,55.186317,55.0,74.625
20161122140000,53.845001,72.792084,38.064354,30.293205,1.457246,1.5,55.024303,55.0,76.035004
20161122141500,53.845001,73.440147,38.064354,30.482432,1.437174,1.5,55.150314,55.0,76.035004
20161122143000,53.845001,74.178223,38.064354,30.78595,1.457246,1.5,55.150314,55.0,76.035004
20161122144500,53.845001,73.17012,38.064354,30.850856,1.445203,1.5,55.312332,55.0,76.035004
20161122150000,56.32,73.620163,37.68784,30.744368,1.461261,1.5,55.186317,55.0,76.635002
20161122151500,56.32,73.080109,37.68784,30.632542,1.445203,1.5,55.024303,55.0,76.635002
20161122153000,42.02,72.792084,37.68784,,1.429145,1.5,54.862289,55.0,76.635002
20161122154500,42.02,73.260132,37.68784,30.632542,1.441188,1.5,55.024303,55.0,76.635002
20161122160000,42.02,72.162018,37.68784,30.632542,1.441188,1.5,54.898293,55.0,76.635002
20161122161500,42.02,72.432045,37.68784,30.84018,1.429145,1.5,54.790279,55.0,76.635002
20161122163000,42.02,71.423943,37.68784,30.67749,1.42513,1.5,54.736275,55.0,76.635002
20161122164500,42.02,70.685867,37.68784,30.67749,1.481333,1.5,54.664268,55.0,76.635002
20161122170000,42.02,70.235825,37.68784,30.56903,1.521477,1.5,54.502251,55.0,76.635002
20161122171500,39.715,69.857788,37.68784,30.500588,1.509434,1.5,54.610264,55.0,76.635002
20161122173000,39.715,69.407745,37.68784,30.070369,1.54155,1.5,54.538254,55.0,76.635002
20161122174500,37.450001,68.759674,37.68784,29.759864,1.537535,1.5,54.610264,55.0,76.635002
20161122180000,36.395,68.039612,37.68784,29.667265,1.565636,1.5,55.150314,55.0,76.635002
20161122181500,36.395,67.751579,38.028706,30.850856,1.569651,1.5,55.150314,55.0,76.089996
20161122183000,36.395,67.211517,38.450397,29.005829,1.557607,1.5,54.952297,55.0,75.419998
20161122184500,36.395,67.121513,39.253372,28.8369,1.57768,1.5,54.610264,55.0,74.139999
20161122190000,33.755001,66.383438,40.195126,28.65704,1.565636,1.5,54.952297,55.0,72.644997
20161122191500,30.719999,66.293427,41.308647,28.47956,1.585708,1.5,54.736275,55.0,70.875
20161122193000,30.719999,66.023407,41.308647,28.399864,1.581694,1.5,54.862289,55.0,70.875
20161122194500,30.719999,65.933395,41.308647,28.081964,1.585708,1.5,54.538254,55.0,70.875
20161122200000,29.950001,65.843384,41.308647,28.1841,1.589723,1.5,54.538254,55.0,70.875
20161122201500,28.08,65.663368,41.308647,28.100375,1.593737,1.5,55.024303,55.0,70.875
20161122203000,28.08,65.843384,41.308647,27.950588,1.569651,1.5,54.898293,55.0,70.875
20161122204500,28.08,65.483353,41.649513,27.702116,1.549578,1.5,54.862289,55.0,70.330002
20161122210000,28.08,65.483353,41.649513,27.73326,1.561622,1.5,54.9883,55.0,70.330002
20161122211500,28.08,65.393341,41.649513,27.453644,1.533521,1.5,54.862289,55.0,70.330002
20161122213000,28.08,65.483353,41.649513,27.391526,1.533521,1.5,55.024303,55.0,70.330002
20161122214500,28.08,65.663368,41.649513,27.420205,1.545564,1.5,55.276329,55.0,70.330002
20161122220000,28.08,65.663368,41.649513,27.420205,1.525492,1.5,55.150314,55.0,70.330002
20161122221500,31.205,65.573357,41.649513,27.294983,1.529506,1.5,55.312332,55.0,70.330002
20161122223000,41.970001,66.023407,41.649513,27.446912,1.529506,1.5,55.510353,55.0,70.330002
20161122224500,45.810001,65.843384,41.649513,27.522528,1.537535,1.5,54.700272,55.0,70.330002
20161122230000,45.810001,66.113419,41.649513,27.280856,1.533521,1.5,54.9883,55.0,70.330002
20161122231500,45.810001,66.113419,41.649513,27.43032,1.529506,1.5,54.9883,55.0,70.330002
20161122233000,45.810001,65.933395,41.649513,27.644367,1.517463,1.5,54.898293,55.0,70.330002
20161122234500,45.810001,66.113419,41.649513,27.644367,1.529506,1.5,54.952297,55.0,70.330002
20161123000000,45.810001,65.843384,41.649513,27.62259,1.533521,1.5,54.826286,55.0,70.330002
20161123001500,45.810001,65.933395,41.649513,27.62259,1.521477,1.5,54.862289,55.0,70.330002
20161123003000,45.810001,65.663368,41.649513,27.75077,1.525492,1.5,54.898293,55.0,70.330002
20161123004500,45.810001,65.573357,41.649513,27.62259,1.54155,1.5,54.700272,55.0,70.330002
20161123010000,45.810001,65.195328,41.649513,27.62259,1.525492,1.5,54.574257,55.0,70.330002
20161123011500,45.810001,65.195328,41.649513,27.62259,1.533521,1.5,54.574257,55.0,70.330002
20161123013000,45.810001,64.835281,41.649513,27.62259,1.54155,1.5,54.502251,55.0,70.330002
20161123014500,45.810001,64.835281,41.649513,27.30214,1.545564,1.5,54.700272,55.0,70.330002
20161123020000,32.275002,64.835281,41.649513,27.06312,1.533521,1.5,54.448246,55.0,70.330002
20161123021500,25.184999,64.115219,43.052925,27.06312,1.413087,1.5,54.790279,55.0,68.099998
20161123023000,41.650002,64.115219,42.977207,26.998537,1.449217,1.5,54.898293,55.0,68.220001
20161123024500,41.650002,64.295227,42.977207,27.013412,1.453232,1.5,54.952297,55.0,68.220001
20161123030000,41.650002,64.835281,42.977207,27.026315,1.429145,1.5,55.186317,55.0,68.220001
20161123031500,41.650002,65.105316,42.977207,27.026315,1.429145,1.5,55.150314,55.0,68.220001
20161123033000,41.650002,65.393341,42.600693,26.895177,1.441188,1.5,55.438347,55.0,68.815002
20161123034500,42.305,65.483353,42.600693,27.157453,1.441188,1.5,55.47435,55.0,68.815002
20161123040000,43.98,65.573357,42.600693,27.288591,1.441188,1.5,54.952297,55.0,68.815002
20161123041500,43.98,65.663368,42.600693,27.35416,1.437174,1.5,55.024303,55.0,68.815002
20161123043000,43.98,65.285332,42.600693,27.338792,1.437174,1.5,55.150314,55.0,68.815002
20161123044500,43.98,65.105316,42.600693,27.468944,1.437174,1.5,55.024303,55.0,68.815002
20161123050000,43.98,65.105316,42.600693,27.338792,1.437174,1.5,55.024303,55.0,68.815002
20161123051500,43.98,64.925293,42.102932,27.35416,1.477318,1.5,55.024303,55.0,69.610001
20161123053000,43.98,64.835281,42.102932,27.288591,1.485347,1.5,55.348335,55.0,69.610001
20161123054500,43.98,64.835281,42.102932,27.433618,1.465275,1.5,55.312332,55.0,69.610001
20161123060000,43.98,64.835281,42.102932,27.301494,1.485347,1.5,55.186317,55.0,69.610001
20161123061500,47.965,64.835281,42.102932,27.301494,1.477318,1.5,54.952297,55.0,69.610001
20161123063000,47.965,65.105316,42.102932,27.312425,1.481333,1.5,54.898293,55.0,69.610001
20161123064500,47.965,65.015305,42.102932,27.45548,1.481333,1.5,54.862289,55.0,69.610001
20161123070000,47.965,65.015305,42.102932,27.45548,1.465275,1.5,55.150314,55.0,69.610001
20161123071500,47.965,64.835281,42.102932,27.45548,1.469289,1.5,55.150314,55.0,69.610001
20161123073000,47.965,64.835281,42.102932,27.868699,1.469289,1.5,55.150314,55.0,69.610001
20161123074500,47.965,65.105316,42.102932,27.868699,1.465275,1.5,54.9883,55.0,69.610001
20161123080000,47.965,65.285332,42.102932,27.79072,1.461261,1.5,55.240326,55.0,69.610001
20161123081500,47.965,65.195328,42.102932,27.79072,1.485347,1.5,55.240326,55.0,69.610001
20161123083000,51.869999,65.015305,40.126751,27.79072,1.441188,1.5,54.502251,55.0,72.754997
20161123084500,33.639999,65.285332,41.08128,27.79072,1.581694,1.5,55.114311,55.0,71.235001
20161123090000,50.830002,66.47345,41.08128,27.79072,1.581694,1.5,55.47435,55.0,71.235001
20161123091500,53.919998,67.859589,41.08128,27.79072,1.581694,1.5,55.06031,55.0,71.235001
20161123093000,34.264999,68.957703,41.08128,28.206404,1.57768,1.5,54.862289,55.0,71.235001
20161123094500,54.134998,70.325836,41.08128,29.28706,1.581694,1.5,54.736275,55.0,71.235001
20161123100000,32.764999,70.955902,41.08128,29.37563,1.565636,1.5,54.448246,55.0,71.235001
20161123101500,28.809999,72.072006,41.08128,29.37563,1.573665,1.5,54.664268,55.0,71.235001
20161123103000,28.809999,72.612061,41.08128,30.356853,1.553593,1.5,54.9883,55.0,71.235001
20161123104500,42.145,73.89019,41.08128,30.980736,1.54155,1.5,54.502251,55.0,71.235001
20161123110000,43.605,74.538254,41.08128,31.180724,1.553593,1.5,54.502251,55.0,71.235001
20161123111500,24.115,74.898293,41.08128,31.2407,1.573665,1.5,55.312332,55.0,71.235001
20161123113000,25.844999,75.636368,41.08128,31.707894,1.549578,1.5,55.510353,55.0,71.235001
20161123114500,41.525002,75.096313,41.08128,32.004918,1.557607,1.5,54.898293,55.0,71.235001
20161123120000,41.525002,75.276337,41.08128,32.094066,1.561622,1.5,55.114311,55.0,71.235001
20161123121500,41.525002,75.636368,41.08128,32.02882,1.445203,1.5,55.06031,55.0,71.235001
20161123123000,43.470001,75.726379,39.903889,32.33193,1.465275,1.5,55.06031,55.0,73.105003
20161123124500,44.125,76.104416,38.989193,32.187311,1.401044,1.5,54.952297,55.0,74.565002
20161123130000,44.125,75.726379,38.552055,32.577274,1.429145,1.5,55.312332,55.0,75.260002
20161123131500,44.125,75.924393,38.552055,32.577274,1.433159,1.5,55.024303,55.0,75.260002
20161123133000,44.125,74.718277,38.552055,32.470208,1.417102,1.5,54.736275,55.0,75.260002
20161123134500,38.509998,74.538254,38.552055,32.577274,1.429145,1.5,54.502251,55.0,75.260002
20161123140000,31.915001,73.89019,38.552055,32.288954,1.437174,1.5,54.700272,55.0,75.260002
20161123141500,31.145,73.620163,38.552055,32.007944,1.437174,1.5,54.610264,55.0,75.260002
20161123143000,30.375,73.530151,38.552055,31.708285,1.441188,1.5,54.862289,55.0,75.260002
20161123144500,30.375,72.792084,38.552055,31.571316,1.445203,1.5,54.664268,55.0,75.260002
20161123150000,30.375,72.882088,38.552055,31.803196,1.437174,1.5,55.186317,55.0,75.260002
20161123151500,30.375,72.792084,38.552055,31.527456,1.437174,1.5,55.024303,55.0,75.260002
20161123153000,30.375,72.162018,38.552055,31.527456,1.437174,1.5,55.150314,55.0,75.260002
20161123154500,31.32,71.423943,38.552055,31.648513,1.433159,1.5,55.438347,55.0,75.260002
20161123160000,45.985001,71.423943,38.552055,31.78844,1.413087,1.5,55.024303,55.0,75.260002
20161123161500,45.985001,71.333939,38.552055,31.78844,1.413087,1.5,54.9883,55.0,75.260002
20161123163000,45.985001,71.423943,38.125019,31.732646,1.429145,1.5,55.150314,55.0,75.934998
20161123164500,45.985001,71.423943,38.125019,32.432213,1.421116,1.5,55.024303,55.0,75.934998
20161123170000,45.985001,71.423943,38.125019,32.623004,1.42513,1.5,55.150314,55.0,75.934998
20161123171500,45.985001,71.603958,38.125019,32.623004,1.417102,1.5,55.186317,55.0,75.934998
20161123173000,45.985001,72.072006,38.125019,32.684544,1.429145,1.5,55.348335,55.0,75.934998
20161123174500,48.075001,71.153915,38.125019,32.810752,1.437174,1.5,54.826286,55.0,75.934998
20161123180000,48.075001,70.325836,38.125019,32.810752,1.449217,1.5,54.862289,55.0,75.934998
20161123181500,48.075001,69.587761,38.125019,32.810752,1.449217,1.5,54.790279,55.0,75.934998
20161123183000,48.075001,68.957703,38.125019,32.6857,1.465275,1.5,54.700272,55.0,75.934998
20161123184500,48.075001,68.489655,38.125019,32.62161,1.461261,1.5,54.502251,55.0,75.934998
20161123190000,35.290001,68.129616,38.125019,32.294343,1.501405,1.5,54.502251,55.0,75.934998
20161123191500,28.139999,67.9496,38.125019,32.294343,1.553593,1.5,55.186317,55.0,75.934998
20161123193000,28.139999,67.751579,38.766327,31.698884,1.589723,1.5,55.024303,55.0,74.915001
20161123194500,28.139999,67.661568,39.167812,31.616145,1.581694,1.5,54.502251,55.0,74.279999
20161123200000,27.225,66.761475,39.508675,31.4634,1.589723,1.5,54.502251,55.0,73.735001
20161123201500,25.139999,66.671471,40.149982,31.4634,1.589723,1.5,55.024303,55.0,72.714996
20161123203000,25.139999,66.203423,40.99337,30.640175,1.589723,1.5,54.574257,55.0,71.375
20161123204500,24.370001,66.203423,40.99337,30.606736,1.585708,1.5,55.348335,55.0,71.375
20161123210000,43.18,66.293427,40.99337,30.300175,1.581694,1.5,54.826286,55.0,71.375
20161123211500,43.18,66.671471,40.99337,30.300175,1.585708,1.5,54.862289,55.0,71.375
20161123213000,43.18,66.851486,40.99337,30.488671,1.581694,1.5,55.024303,55.0,71.375
20161123214500,44.759998,65.933395,40.99337,30.694252,1.581694,1.5,54.664268,55.0,71.375
20161123220000,24.66,65.483353,40.99337,30.694252,1.585708,1.5,55.186317,55.0,71.375
20161123221500,24.66,65.105316,40.99337,30.694252,1.581694,1.5,55.024303,55.0,71.375
20161123223000,24.66,64.835281,40.99337,30.694252,1.589723,1.5,55.024303,55.0,71.375
20161123224500,24.66,64.385239,40.99337,30.054746,1.589723,1.5,54.700272,55.0,71.375
20161123230000,38.07,64.205215,40.99337,30.008982,1.573665,1.5,55.690369,55.0,71.375
20161123231500,44.215,64.115219,40.99337,29.871928,1.581694,1.5,55.024303,55.0,71.375
20161123233000,24.895,63.647163,40.99337,29.10227,1.581694,1.5,55.348335,55.0,71.375
20161123234500,24.895,63.467148,40.99337,28.99398,1.589723,1.5,55.150314,55.0,71.375
20161124000000,31.940001,64.205215,40.99337,28.92496,1.593737,1.5,54.448246,55.0,71.375
20161124001500,24.275,64.115219,41.334232,28.92496,1.553593,1.5,55.06031,55.0,70.830002
20161124003000,24.275,63.827187,41.334232,29.725847,1.557607,1.5,55.150314,55.0,70.830002
20161124004500,24.275,64.385239,41.334232,29.877776,1.553593,1.5,55.348335,55.0,70.830002
20161124010000,24.275,64.115219,41.334232,29.886735,1.545564,1.5,55.240326,55.0,70.830002
20161124011500,24.275,63.917191,41.334232,29.886735,1.549578,1.5,55.150314,55.0,70.830002
20161124013000,24.275,63.917191,41.334232,29.886735,1.557607,1.5,55.150314,55.0,70.830002
20161124014500,24.275,64.007202,41.334232,29.743765,1.557607,1.5,54.9883,55.0,70.830002
20161124020000,24.275,63.737175,41.334232,29.743765,1.553593,1.5,54.952297,55.0,70.830002
20161124021500,24.275,63.557159,41.334232,29.743765,1.557607,1.5,54.826286,55.0,70.830002
20161124023000,24.275,63.37714,41.334232,29.24337,1.553593,1.5,54.862289,55.0,70.830002
20161124024500,24.275,63.287128,41.334232,29.24592,1.549578,1.5,54.862289,55.0,70.830002
20161124030000,24.275,63.467148,41.334232,29.028915,1.553593,1.5,54.700272,55.0,70.830002
20161124031500,23.51,62.747078,41.334232,29.028915,1.549578,1.5,54.898293,55.0,70.830002
20161124033000,23.51,62.189022,41.334232,27.543744,1.553593,1.5,55.150314,55.0,70.830002
20161124034500,22.74,61.738976,41.334232,27.333726,1.561622,1.5,54.700272,55.0,70.830002
20161124040000,20.440001,61.198921,41.334232,26.571956,1.569651,1.5,54.700272,55.0,70.830002
20161124041500,27.01,60.910892,41.334232,26.571956,1.561622,1.5,55.690369,55.0,70.830002
20161124043000,35.014999,60.460846,41.334232,25.807313,1.573665,1.5,54.448246,55.0,70.830002
20161124044500,17.889999,60.460846,41.334232,25.51357,1.573665,1.5,55.186317,55.0,70.830002
20161124050000,17.889999,59.830784,41.334232,25.51357,1.569651,1.5,55.402344,55.0,70.830002
20161124051500,22.440001,60.010803,41.334232,25.28441,1.57768,1.5,54.37624,55.0,70.830002
20161124053000,17.855,59.650764,41.334232,25.28441,1.573665,1.5,54.502251,55.0,70.830002
20161124054500,17.855,59.452747,41.334232,25.002414,1.585708,1.5,55.186317,55.0,70.830002
20161124060000,24.615,59.36274,41.334232,24.931915,1.57768,1.5,54.37624,55.0,70.830002
20161124061500,18.035,58.732674,41.334232,24.790917,1.581694,1.5,54.898293,55.0,70.830002
20161124063000,18.035,58.552658,41.334232,24.482384,1.569651,1.5,54.952297,55.0,70.830002
20161124064500,18.035,58.282631,41.334232,24.411392,1.573665,1.5,54.952297,55.0,70.830002
20161124070000,15.18,57.922592,41.334232,24.411392,1.573665,1.5,55.186317,55.0,70.830002
20161124071500,29.594999,58.012604,41.334232,24.127424,1.57768,1.5,55.690369,55.0,70.830002
20161124073000,32.900002,57.724571,41.334232,23.772464,1.581694,1.5,54.502251,55.0,70.830002
20161124074500,15.075,57.724571,41.334232,23.63048,1.57768,1.5,54.664268,55.0,70.830002
20161124080000,15.075,57.544556,41.334232,23.63048,1.593737,1.5,55.024303,55.0,70.830002
20161124081500,28.055,57.922592,41.755928,23.63048,1.561622,1.5,54.088211,55.0,70.160004
20161124083000,13.25,58.912693,41.755928,23.488496,1.545564,1.5,55.438347,55.0,70.160004
20161124084500,20.219999,59.740776,41.755928,23.488496,1.549578,1.5,55.690369,55.0,70.160004
20161124090000,23.355,60.370838,41.755928,23.63048,1.553593,1.5,55.636368,55.0,70.160004
20161124091500,30.870001,60.730873,41.755928,23.63048,1.557607,1.5,54.448246,55.0,70.160004
20161124093000,30.1,62.009003,41.755928,23.843456,1.537535,1.5,55.348335,55.0,70.160004
20161124094500,37.68,63.017105,41.755928,24.297424,1.549578,1.5,54.700272,55.0,70.160004
20161124100000,20.290001,64.007202,41.755928,24.508921,1.533521,1.5,54.502251,55.0,70.160004
20161124101500,18.42,64.295227,41.755928,24.81351,1.533521,1.5,55.150314,55.0,70.160004
20161124103000,22.705,64.655266,41.755928,24.81351,1.553593,1.5,54.412243,55.0,70.160004
20161124104500,21.385,66.023407,41.755928,26.283636,1.533521,1.5,55.150314,55.0,70.160004
20161124110000,21.385,67.481552,41.755928,27.267086,1.549578,1.5,55.186317,55.0,70.160004
20161124111500,41.654999,68.21962,41.755928,27.82319,1.525492,1.5,55.114311,55.0,70.160004
20161124113000,41.654999,69.227722,41.755928,28.830134,1.54155,1.5,54.502251,55.0,70.160004
20161124114500,33.974998,70.055801,41.755928,29.306372,1.533521,1.5,54.448246,55.0,70.160004
20161124120000,23.745001,70.685867,41.755928,29.306372,1.533521,1.5,54.826286,55.0,70.160004
20161124121500,30.235001,71.783981,41.755928,29.679726,1.54155,1.5,54.37624,55.0,70.160004
20161124123000,23.225,71.423943,41.755928,30.397364,1.529506,1.5,54.826286,55.0,70.160004
20161124124500,23.225,72.252029,41.755928,30.983048,1.54155,1.5,54.538254,55.0,70.160004
20161124130000,23.225,73.350136,41.755928,30.983048,1.545564,1.5,54.862289,55.0,70.160004
20161124131500,33.900002,74.628265,41.755928,31.296256,1.533521,1.5,55.726372,55.0,70.160004
20161124133000,28.469999,73.620163,41.755928,30.93504,1.549578,1.5,54.124214,55.0,70.160004
20161124134500,22.57,73.800186,41.755928,30.93504,1.549578,1.5,54.502251,55.0,70.160004
20161124140000,22.715,75.726379,41.419827,30.11615,1.417102,1.5,54.664268,55.0,70.695
20161124141500,27.395,75.834381,39.618076,31.106434,1.417102,1.5,55.690369,55.0,73.559998
20161124143000,26.299999,75.726379,39.201145,31.106434,1.437174,1.5,54.448246,55.0,74.224998
20161124144500,23.92,75.726379,39.201145,30.883904,1.433159,1.5,55.510353,55.0,74.224998
20161124150000,43.165001,75.456345,39.201145,30.883904,1.453232,1.5,54.862289,55.0,74.224998
20161124151500,35.654999,75.096313,39.201145,30.592864,1.449217,1.5,54.250225,55.0,74.224998
20161124153000,24.16,76.104416,39.201145,30.592864,1.445203,1.5,55.348335,55.0,74.224998
20161124154500,30.075001,75.096313,39.201145,31.26671,1.445203,1.5,54.610264,55.0,74.224998
20161124160000,26.93,73.260132,39.201145,31.26671,1.441188,1.5,54.9883,55.0,74.224998
20161124161500,26.93,72.792084,39.201145,30.740016,1.433159,1.5,54.538254,55.0,74.224998
20161124163000,25.059999,72.522057,39.201145,30.740016,1.437174,1.5,54.862289,55.0,74.224998
20161124164500,25.059999,71.69397,39.201145,29.785976,1.42513,1.5,54.790279,55.0,74.224998
20161124170000,25.059999,70.685867,39.201145,29.785976,1.42513,1.5,55.150314,55.0,74.224998
20161124171500,38.974998,69.857788,39.201145,29.665276,1.42513,1.5,54.412243,55.0,74.224998
20161124173000,26.27,69.497757,39.201145,29.665276,1.42513,1.5,54.664268,55.0,74.224998
20161124174500,24.950001,68.579659,39.201145,30.574385,1.429145,1.5,55.150314,55.0,74.224998
20161124180000,27.424999,67.751579,39.201145,30.574385,1.42513,1.5,55.438347,55.0,74.224998
20161124181500,27.424999,66.671471,39.201145,31.066246,1.421116,1.5,55.06031,55.0,74.224998
20161124183000,42.775002,65.393341,39.201145,31.066246,1.417102,1.5,55.024303,55.0,74.224998
20161124184500,27.040001,64.745277,39.201145,30.444828,1.417102,1.5,55.06031,55.0,74.224998
20161124190000,24.615,63.287128,39.201145,29.641,1.421116,1.5,54.538254,55.0,74.224998
20161124191500,24.615,63.287128,39.201145,29.641,1.417102,1.5,55.186317,55.0,74.224998
20161124193000,24.629999,62.837082,39.201145,29.403136,1.441188,1.5,55.150314,55.0,74.224998
20161124194500,22.76,62.369041,39.201145,28.870781,1.493376,1.5,55.186317,55.0,74.224998
20161124200000,22.76,61.648964,39.201145,28.483946,1.57768,1.5,55.312332,55.0,74.224998
20161124201500,22.605,61.090912,40.183319,28.483946,1.585708,1.5,54.862289,55.0,72.665001
20161124203000,19.41,61.198921,41.617496,27.794324,1.557607,1.5,55.186317,55.0,70.379997
20161124204500,32.525002,60.820885,41.617496,27.288591,1.549578,1.5,56.086411,55.0,70.379997
20161124210000,22.195,60.640865,41.617496,26.905122,1.561622,1.5,54.502251,55.0,70.379997
20161124211500,18.235001,60.100811,41.617496,26.905122,1.557607,1.5,55.150314,55.0,70.379997
20161124213000,25.115,60.010803,41.617496,26.310564,1.553593,1.5,55.564358,55.0,70.379997
20161124214500,18.965,60.010803,41.617496,25.980424,1.561622,1.5,55.024303,55.0,70.379997
20161124220000,16.879999,59.092712,41.617496,26.17147,1.565636,1.5,55.114311,55.0,70.379997
20161124221500,27.1,59.092712,41.617496,26.17147,1.581694,1.5,55.726372,55.0,70.379997
20161124223000,18.385,59.452747,41.617496,25.639846,1.57768,1.5,54.952297,55.0,70.379997
20161124224500,17.615,58.732674,41.617496,25.639846,1.573665,1.5,55.186317,55.0,70.379997
20161124230000,18.924999,58.552658,41.617496,25.302141,1.57768,1.5,55.47435,55.0,70.379997
20161124231500,15.57,58.552658,41.617496,25.167059,1.565636,1.5,55.024303,55.0,70.379997
20161124233000,35.110001,58.372639,41.617496,24.829354,1.573665,1.5,54.610264,55.0,70.379997
20161124234500,22.285,58.372639,41.617496,24.829354,1.57768,1.5,54.448246,55.0,70.379997
20161125000000,31.950001,57.832584,41.617496,24.829354,1.573665,1.5,54.448246,55.0,70.379997
20161125001500,17.035,57.832584,41.617496,24.829354,1.581694,1.5,54.826286,55.0,70.379997
20161125003000,15.355,57.454548,41.617496,24.829354,1.57768,1.5,54.700272,55.0,70.379997
20161125004500,15.355,57.544556,41.617496,23.566696,1.581694,1.5,55.114311,55.0,70.379997
20161125010000,15.355,57.454548,41.617496,23.566696,1.585708,1.5,55.150314,55.0,70.379997
20161125011500,15.355,56.644463,41.958359,23.11946,1.569651,1.5,54.574257,55.0,69.839996
20161125013000,13.815,56.554459,41.958359,23.11946,1.561622,1.5,55.024303,55.0,69.839996
20161125014500,13.815,56.464447,41.958359,22.896216,1.569651,1.5,55.276329,55.0,69.839996
20161125020000,13.815,56.014404,41.958359,22.628024,1.561622,1.5,55.402344,55.0,69.839996
20161125021500,27.745001,55.924393,41.958359,22.465419,1.57768,1.5,55.47435,55.0,69.839996
20161125023000,21.754999,55.636368,41.958359,22.127714,1.565636,1.5,55.852386,55.0,69.839996
20161125024500,34.049999,55.726372,41.958359,22.127714,1.573665,1.5,55.348335,55.0,69.839996
20161125030000,3.8,55.006302,42.299221,21.85755,1.585708,1.5,54.790279,55.0,69.294998
20161125031500,34.549999,56.014404,42.299221,21.689352,1.553593,1.5,54.502251,55.0,69.294998
20161125033000,5.41,54.826286,42.299221,21.519845,1.557607,1.5,54.340233,55.0,69.294998
20161125034500,35.514999,54.91629,42.299221,21.27836,1.565636,1.5,56.374439,55.0,69.294998
20161125040000,35.080002,57.094509,42.299221,21.006224,1.553593,1.5,57.472549,55.0,69.294998
20161125041500,22.93,57.184517,42.299221,21.006224,1.549578,1.5,56.374439,55.0,69.294998
20161125043000,10.975,56.374439,42.299221,21.149942,1.553593,1.5,55.510353,55.0,69.294998
