PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161125044500,4.725,55.726372,42.299221,21.618462,1.557607,1.5,53.062107,55.0,69.294998
20161125050000,20.905001,56.104412,42.299221,22.111955,1.569651,1.5,52.846085,55.0,69.294998
20161125051500,35.794998,55.726372,42.299221,22.01327,1.545564,1.5,56.572456,55.0,69.294998
20161125053000,3.265,54.91629,42.299221,21.4708,1.557607,1.5,55.024303,55.0,69.294998
20161125054500,24.049999,55.834385,42.299221,21.4708,1.565636,1.5,53.836185,55.0,69.294998
20161125060000,28.465,55.636368,42.299221,21.237526,1.549578,1.5,56.662468,55.0,69.294998
20161125061500,6.935,55.636368,42.299221,21.237526,1.557607,1.5,55.150314,55.0,69.294998
20161125063000,29.02,54.736275,42.299221,20.826364,1.561622,1.5,53.962196,55.0,69.294998
20161125064500,3.495,54.646263,42.299221,20.57354,1.573665,1.5,54.448246,55.0,69.294998
20161125070000,32.939999,55.006302,42.299221,20.57354,1.549578,1.5,56.50045,55.0,69.294998
20161125071500,2.86,55.096313,42.299221,19.68682,1.565636,1.5,55.06031,55.0,69.294998
20161125073000,27.495001,55.006302,42.299221,20.941403,1.561622,1.5,53.926193,55.0,69.294998
20161125074500,19.76,55.366337,42.299221,20.941403,1.561622,1.5,56.374439,55.0,69.294998
20161125080000,7.085,55.636368,42.299221,20.941403,1.553593,1.5,54.700272,55.0,69.294998
20161125081500,12.82,55.636368,42.299221,20.941403,1.557607,1.5,53.062107,55.0,69.294998
20161125083000,37.294998,56.824486,42.299221,20.941403,1.54155,1.5,54.574257,55.0,69.294998
20161125084500,34.369999,58.012604,42.299221,20.941403,1.545564,1.5,56.662468,55.0,69.294998
20161125090000,28.264999,59.36274,42.299221,21.571712,1.549578,1.5,56.734474,55.0,69.294998
20161125091500,16.290001,60.730873,42.299221,21.85568,1.525492,1.5,55.564358,55.0,69.294998
20161125093000,24.344999,61.918995,42.299221,22.95269,1.533521,1.5,55.402344,55.0,69.294998
20161125094500,26.33,63.287128,42.299221,23.733432,1.537535,1.5,54.214222,55.0,69.294998
20161125100000,38.365002,64.295227,42.299221,24.297424,1.525492,1.5,55.024303,55.0,69.294998
20161125101500,38.365002,64.835281,42.299221,24.673498,1.533521,1.5,55.024303,55.0,69.294998
20161125103000,19.360001,66.383438,42.299221,25.760308,1.525492,1.5,55.312332,55.0,69.294998
20161125104500,26.309999,68.21962,42.299221,26.244842,1.517463,1.5,55.564358,55.0,69.294998
20161125110000,19.43,69.137711,42.299221,27.037246,1.513448,1.5,55.348335,55.0,69.294998
20161125111500,39.59,69.227722,42.299221,27.037246,1.525492,1.5,54.826286,55.0,69.294998
20161125113000,21.129999,69.587761,42.299221,27.902699,1.521477,1.5,54.538254,55.0,69.294998
20161125114500,42.599998,69.9478,42.299221,28.35478,1.525492,1.5,54.37624,55.0,69.294998
20161125120000,21.834999,70.325836,42.299221,28.35478,1.54155,1.5,54.538254,55.0,69.294998
20161125121500,21.834999,72.432045,42.299221,28.870781,1.533521,1.5,54.9883,55.0,69.294998
20161125123000,21.834999,72.792084,42.299221,29.235924,1.525492,1.5,54.898293,55.0,69.294998
20161125124500,22.629999,72.882088,42.299221,29.467872,1.509434,1.5,55.024303,55.0,69.294998
20161125130000,34.380001,72.972099,42.299221,29.366059,1.521477,1.5,55.186317,55.0,69.294998
20161125131500,25.059999,73.080109,42.299221,29.366059,1.525492,1.5,54.502251,55.0,69.294998
20161125133000,34.189999,74.178223,42.299221,29.658238,1.521477,1.5,55.726372,55.0,69.294998
20161125134500,39.075001,73.17012,42.299221,29.658238,1.525492,1.5,54.664268,55.0,69.294998
20161125140000,39.075001,74.358238,42.299221,29.82528,1.433159,1.5,54.826286,55.0,69.294998
20161125141500,38.310001,73.998199,41.9025,29.82528,1.409073,1.5,55.186317,55.0,69.93
20161125143000,41.485001,74.088211,41.159573,29.984672,1.421116,1.5,54.700272,55.0,71.110001
20161125144500,22.73,75.006302,40.151268,29.984672,1.42513,1.5,53.836185,55.0,72.714996
20161125150000,41.365002,74.358238,39.479069,29.37597,1.397029,1.5,54.502251,55.0,73.785004
20161125151500,40.889999,74.268227,39.479069,29.37597,1.445203,1.5,55.924393,55.0,73.785004
20161125153000,22.825001,75.636368,39.479069,29.59289,1.437174,1.5,55.276329,55.0,73.785004
20161125154500,22.825001,74.718277,39.479069,29.59289,1.437174,1.5,55.150314,55.0,73.785004
20161125160000,27.865,75.366341,39.479069,29.413268,1.441188,1.5,55.690369,55.0,73.785004
20161125161500,22.855,74.538254,39.479069,29.413268,1.445203,1.5,53.674168,55.0,73.785004
20161125163000,38.98,74.358238,39.479069,29.413268,1.453232,1.5,55.852386,55.0,73.785004
20161125164500,40.830002,73.998199,39.479069,29.413268,1.453232,1.5,54.448246,55.0,73.785004
20161125170000,34.799999,73.530151,39.479069,29.413268,1.441188,1.5,55.024303,55.0,73.785004
20161125171500,41.465,72.432045,39.479069,29.413268,1.445203,1.5,55.024303,55.0,73.785004
20161125173000,24.209999,72.072006,39.479069,29.30678,1.433159,1.5,54.862289,55.0,73.785004
20161125174500,29.23,70.955902,39.479069,29.30678,1.429145,1.5,55.600361,55.0,73.785004
20161125180000,33.154999,69.9478,39.479069,29.30678,1.433159,1.5,55.798382,55.0,73.785004
20161125181500,27.965,69.227722,39.479069,28.789062,1.437174,1.5,54.664268,55.0,73.785004
20161125183000,22.35,68.759674,39.479069,28.789062,1.437174,1.5,54.610264,55.0,73.785004
20161125184500,42.34,68.489655,39.479069,28.308897,1.441188,1.5,55.510353,55.0,73.785004
20161125190000,21.780001,68.039612,39.479069,28.074229,1.433159,1.5,54.700272,55.0,73.785004
20161125191500,20.459999,67.661568,39.479069,28.06544,1.42513,1.5,55.348335,55.0,73.785004
20161125193000,40.580002,67.031502,39.479069,27.755428,1.433159,1.5,54.952297,55.0,73.785004
20161125194500,20.540001,66.671471,39.479069,27.85855,1.437174,1.5,54.538254,55.0,73.785004
20161125200000,24.870001,66.293427,39.479069,27.317236,1.437174,1.5,55.47435,55.0,73.785004
20161125201500,41.869999,65.843384,39.479069,27.317236,1.441188,1.5,55.024303,55.0,73.785004
20161125203000,21.9,65.483353,39.479069,27.083724,1.461261,1.5,54.700272,55.0,73.785004
20161125204500,21.9,65.195328,39.479069,26.96146,1.489362,1.5,54.538254,55.0,73.785004
20161125210000,33.970001,64.925293,39.479069,26.716932,1.533521,1.5,55.726372,55.0,73.785004
20161125211500,23.190001,64.835281,39.860344,26.716932,1.565636,1.5,53.926193,55.0,73.175003
20161125213000,18.969999,64.835281,40.160789,26.533536,1.589723,1.5,55.240326,55.0,72.699997
20161125214500,37.195,64.47525,40.761681,26.533536,1.57768,1.5,55.564358,55.0,71.745003
20161125220000,38.869999,63.647163,41.062126,26.31325,1.593737,1.5,54.448246,55.0,71.264999
20161125221500,17.780001,64.007202,41.834785,26.31325,1.573665,1.5,55.024303,55.0,70.035004
20161125223000,17.780001,63.287128,41.834785,26.02493,1.57768,1.5,55.312332,55.0,70.035004
20161125224500,21.709999,63.287128,41.834785,25.900694,1.57768,1.5,54.052208,55.0,70.035004
20161125230000,30.709999,63.287128,41.834785,25.729708,1.573665,1.5,54.412243,55.0,70.035004
20161125231500,30.584999,62.657066,41.834785,25.604486,1.565636,1.5,54.286232,55.0,70.035004
20161125233000,26.575001,62.657066,41.834785,25.427584,1.581694,1.5,54.37624,55.0,70.035004
20161125234500,18.344999,61.918995,42.296898,25.182155,1.54155,1.5,54.664268,55.0,69.300003
20161126000000,16.809999,61.468948,42.296898,25.182155,1.553593,1.5,55.024303,55.0,69.300003
20161126001500,36.395,61.468948,42.296898,24.991364,1.525492,1.5,55.636368,55.0,69.300003
20161126003000,27.35,61.288933,42.296898,24.86672,1.529506,1.5,55.798382,55.0,69.300003
20161126004500,26.004999,60.640865,42.296898,24.61036,1.537535,1.5,53.962196,55.0,69.300003
20161126010000,16.325001,60.730873,42.296898,24.544383,1.525492,1.5,55.47435,55.0,69.300003
20161126011500,37.34,60.100811,42.296898,24.415217,1.525492,1.5,55.798382,55.0,69.300003
20161126013000,24.764999,59.740776,42.296898,24.28022,1.54155,1.5,53.998199,55.0,69.300003
20161126014500,12.77,59.740776,42.296898,24.084992,1.533521,1.5,54.826286,55.0,69.300003
20161126020000,17.780001,59.272728,42.296898,24.07571,1.54155,1.5,53.296131,55.0,69.300003
20161126021500,33.990002,59.272728,44.732079,23.944572,1.413087,1.5,56.338436,55.0,66.235001
20161126023000,25.395,58.642666,44.083683,23.734146,1.445203,1.5,56.284431,55.0,66.459999
20161126024500,17.129999,58.282631,44.083683,23.602022,1.449217,1.5,56.248428,55.0,66.459999
20161126030000,15.57,58.282631,44.083683,23.602022,1.441188,1.5,55.726372,55.0,66.459999
20161126031500,8.55,57.832584,44.083683,23.469898,1.445203,1.5,54.736275,55.0,66.459999
20161126033000,5.465,57.274529,44.083683,23.271712,1.445203,1.5,53.872189,55.0,66.459999
20161126034500,15.07,57.544556,44.083683,22.98635,1.429145,1.5,53.134113,55.0,66.459999
20161126040000,23.24,57.544556,43.787998,22.85324,1.417102,1.5,53.512154,55.0,66.93
20161126041500,25.6,57.454548,43.787998,22.493928,1.421116,1.5,53.674168,55.0,66.93
20161126043000,30.465,57.454548,43.787998,22.493928,1.421116,1.5,54.214222,55.0,66.93
20161126044500,37.02,57.544556,43.787998,22.262796,1.421116,1.5,55.762375,55.0,66.93
20161126050000,37.674999,57.544556,43.787998,22.127714,1.429145,1.5,56.788483,55.0,66.93
20161126051500,40.080002,57.544556,43.787998,21.992632,1.42513,1.5,56.824486,55.0,66.93
20161126053000,37.77,57.184517,43.787998,21.992632,1.429145,1.5,57.220524,55.0,66.93
20161126054500,29.215,56.824486,43.787998,21.992632,1.433159,1.5,56.896492,55.0,66.93
20161126060000,19.584999,56.824486,43.787998,21.790009,1.437174,1.5,56.662468,55.0,66.93
20161126061500,11.54,56.464447,43.787998,21.790009,1.441188,1.5,55.852386,55.0,66.93
20161126063000,1.83,56.104412,43.787998,21.754598,1.453232,1.5,54.700272,55.0,66.93
20161126064500,0.98,56.104412,43.787998,21.61853,1.437174,1.5,53.386139,55.0,66.93
20161126070000,9.345,56.014404,43.787998,21.61853,1.437174,1.5,52.594059,55.0,66.93
20161126071500,21.094999,56.104412,43.787998,21.346394,1.437174,1.5,53.224121,55.0,66.93
20161126073000,33.23,56.104412,43.787998,21.346394,1.429145,1.5,54.664268,55.0,66.93
20161126074500,39.259998,56.104412,43.787998,21.37458,1.441188,1.5,57.148514,55.0,66.93
20161126080000,36.375,56.19442,43.787998,21.37458,1.449217,1.5,57.508553,55.0,66.93
20161126081500,28.725,56.644463,43.787998,21.237526,1.453232,1.5,57.112511,55.0,66.93
20161126083000,21.219999,56.554459,43.787998,21.237526,1.453232,1.5,56.662468,55.0,66.93
20161126084500,21.030001,56.914494,43.787998,21.05668,1.445203,1.5,56.788483,55.0,66.93
20161126090000,26.915001,57.454548,43.787998,21.05668,1.421116,1.5,57.274529,55.0,66.93
20161126091500,33.205002,57.832584,43.787998,21.05668,1.461261,1.5,57.67057,55.0,66.93
20161126093000,42.674999,58.192619,43.787998,21.33276,1.449217,1.5,57.706573,55.0,66.93
20161126094500,25.52,58.462646,43.787998,21.443107,1.437174,1.5,53.512154,55.0,66.93
20161126100000,5.835,59.272728,43.787998,21.443107,1.441188,1.5,53.674168,55.0,66.93
20161126101500,14.885,59.092712,43.787998,21.482462,1.429145,1.5,56.014404,55.0,66.93
20161126103000,43.889999,59.452747,43.787998,21.890496,1.421116,1.5,57.760578,55.0,66.93
20161126104500,2.735,60.28083,43.787998,21.890496,1.429145,1.5,52.396042,55.0,66.93
20161126110000,45.375,61.378937,43.787998,22.254245,1.429145,1.5,58.318634,55.0,66.93
20161126111500,5.885,62.657066,43.787998,22.436485,1.429145,1.5,53.926193,55.0,66.93
20161126113000,12.935,61.918995,43.451897,22.436485,1.465275,1.5,51.531956,55.0,67.464996
20161126114500,39.424999,63.37714,43.451897,23.26447,1.465275,1.5,58.642666,55.0,67.464996
20161126120000,9.945,63.467148,43.451897,23.788682,1.465275,1.5,55.726372,55.0,67.464996
20161126121500,9.8,64.835281,43.451897,23.788682,1.473304,1.5,53.422142,55.0,67.464996
20161126123000,7.605,65.195328,43.451897,23.788682,1.473304,1.5,52.072006,55.0,67.464996
20161126124500,12.665,65.933395,43.451897,24.51618,1.485347,1.5,51.819984,55.0,67.464996
20161126130000,6.93,65.933395,43.451897,24.892084,1.461261,1.5,51.639965,55.0,67.464996
20161126131500,15.96,65.573357,43.451897,25.309655,1.449217,1.5,51.765976,55.0,67.464996
20161126133000,13.415,66.113419,43.451897,25.113186,1.445203,1.5,51.315933,55.0,67.464996
20161126134500,16.485001,66.671471,43.451897,25.287708,1.469289,1.5,51.855988,55.0,67.464996
20161126140000,13.4,65.933395,43.451897,25.371926,1.441188,1.5,51.982002,55.0,67.464996
20161126141500,6.845,66.563461,43.451897,25.371926,1.445203,1.5,51.945995,55.0,67.464996
20161126143000,10.65,66.671471,43.451897,25.371926,1.465275,1.5,52.144012,55.0,67.464996
20161126144500,6.45,67.211517,43.451897,25.891055,1.477318,1.5,53.224121,55.0,67.464996
20161126150000,11.285,67.661568,43.451897,25.71332,1.473304,1.5,53.512154,55.0,67.464996
20161126151500,10.835,69.047707,43.451897,25.938128,1.473304,1.5,54.502251,55.0,67.464996
20161126153000,16.450001,68.579659,43.451897,25.947903,1.485347,1.5,54.700272,55.0,67.464996
20161126154500,17.209999,68.21962,43.451897,25.947903,1.489362,1.5,55.024303,55.0,67.464996
20161126160000,39.41,67.9496,43.451897,26.009936,1.42513,1.5,57.472549,55.0,67.464996
20161126161500,50.330002,67.751579,43.451897,25.849133,1.485347,1.5,58.930695,55.0,67.464996
20161126163000,55.275002,67.301529,43.451897,25.849133,1.477318,1.5,59.686768,55.0,67.464996
20161126164500,46.18,67.661568,43.451897,26.120368,1.473304,1.5,56.608459,55.0,67.464996
20161126170000,46.630001,67.031502,43.451897,25.849133,1.465275,1.5,55.348335,55.0,67.464996
20161126171500,43.605,66.383438,43.451897,25.849133,1.477318,1.5,54.574257,55.0,67.464996
20161126173000,39.389999,66.023407,43.451897,25.849133,1.477318,1.5,57.634563,55.0,67.464996
20161126174500,51.044998,65.285332,43.451897,25.512992,1.473304,1.5,58.192619,55.0,67.464996
20161126180000,51.145,64.655266,43.451897,25.512992,1.473304,1.5,59.398743,55.0,67.464996
20161126181500,26.504999,63.467148,43.451897,25.471835,1.505419,1.5,57.112511,55.0,67.464996
20161126183000,5.75,62.549057,43.451897,25.471835,1.501405,1.5,53.062107,55.0,67.464996
20161126184500,32.935001,61.918995,43.451897,24.647794,1.509434,1.5,55.47435,55.0,67.464996
20161126190000,9.53,61.468948,43.451897,24.356924,1.465275,1.5,54.37624,55.0,67.464996
20161126191500,28.620001,61.198921,43.451897,24.066054,1.509434,1.5,53.764175,55.0,67.464996
20161126193000,12.835,60.730873,43.451897,24.066054,1.481333,1.5,56.122414,55.0,67.464996
20161126194500,11.645,60.010803,43.451897,23.56928,1.509434,1.5,51.639965,55.0,67.464996
20161126200000,4.23,59.272728,43.451897,23.287454,1.489362,1.5,55.348335,55.0,67.464996
20161126201500,43.75,58.642666,43.451897,23.29354,1.481333,1.5,58.39064,55.0,67.464996
20161126203000,24.924999,58.282631,43.451897,23.10875,1.513448,1.5,53.134113,55.0,67.464996
20161126204500,3.425,58.192619,43.451897,22.786991,1.501405,1.5,52.522053,55.0,67.464996
20161126210000,0.915,57.832584,43.451897,22.777216,1.497391,1.5,54.502251,55.0,67.464996
20161126211500,7.61,57.454548,43.451897,22.651008,1.485347,1.5,55.690369,55.0,67.464996
20161126213000,32.0,57.724571,43.451897,22.447484,1.485347,1.5,57.544556,55.0,67.464996
20161126214500,39.200001,56.824486,43.451897,22.002305,1.489362,1.5,57.958595,55.0,67.464996
20161126220000,38.805,56.734474,43.451897,21.98267,1.489362,1.5,57.904594,55.0,67.464996
20161126221500,40.595001,56.464447,43.451897,21.98267,1.489362,1.5,57.868587,55.0,67.464996
20161126223000,41.404999,56.284431,43.451897,21.767314,1.493376,1.5,57.544556,55.0,67.464996
20161126224500,40.355,55.834385,43.451897,21.3518,1.485347,1.5,57.760578,55.0,67.464996
20161126230000,30.68,55.186317,43.451897,21.125105,1.489362,1.5,57.436546,55.0,67.464996
20161126231500,6.315,54.646263,43.451897,21.125105,1.501405,1.5,55.88839,55.0,67.464996
20161126233000,0.0,54.19622,43.451897,20.79726,1.509434,1.5,53.224121,55.0,67.464996
20161126234500,31.719999,54.19622,43.451897,20.629232,1.489362,1.5,54.736275,55.0,67.464996
20161127000000,21.365,53.926193,43.451897,20.629232,1.497391,1.5,56.662468,55.0,67.464996
20161127001500,0.695,53.746178,43.451897,20.390705,1.513448,1.5,54.37624,55.0,67.464996
20161127003000,26.43,53.926193,43.451897,20.124485,1.493376,1.5,54.052208,55.0,67.464996
20161127004500,19.235001,53.476151,43.451897,19.858265,1.493376,1.5,56.608459,55.0,67.464996
20161127010000,0.67,53.188118,43.451897,19.858265,1.501405,1.5,53.962196,55.0,67.464996
20161127011500,32.915001,53.098114,43.451897,19.79171,1.489362,1.5,55.600361,55.0,67.464996
20161127013000,0.895,52.738075,43.451897,19.6586,1.505419,1.5,55.024303,55.0,67.464996
20161127014500,28.379999,52.738075,43.451897,19.476768,1.497391,1.5,54.664268,55.0,67.464996
20161127020000,16.305,53.476151,43.451897,19.275624,1.489362,1.5,56.374439,55.0,67.464996
20161127021500,0.205,53.476151,43.451897,19.275624,1.497391,1.5,53.548157,55.0,67.464996
20161127023000,20.860001,53.476151,43.451897,18.818205,1.489362,1.5,52.846085,55.0,67.464996
20161127024500,24.139999,53.188118,43.451897,18.750664,1.493376,1.5,56.662468,55.0,67.464996
20161127030000,0.85,53.188118,43.451897,18.615582,1.481333,1.5,55.276329,55.0,67.464996
20161127031500,29.825001,52.918091,43.451897,18.615582,1.489362,1.5,54.502251,55.0,67.464996
20161127033000,15.805,53.098114,43.451897,18.19439,1.501405,1.5,56.50045,55.0,67.464996
20161127034500,9.15,52.55806,43.451897,18.06128,1.477318,1.5,53.188118,55.0,67.464996
20161127040000,0.0,51.477951,43.451897,18.19439,1.505419,1.5,55.276329,55.0,67.464996
20161127041500,23.84,51.477951,43.451897,18.118876,1.489362,1.5,55.348335,55.0,67.464996
20161127043000,23.84,50.66787,43.451897,17.392194,1.497391,1.5,54.700272,55.0,67.464996
20161127044500,0.0,49.119713,43.451897,17.12951,1.501405,1.5,53.710175,55.0,67.464996
20161127050000,0.0,50.10981,43.451897,16.86329,1.489362,1.5,54.538254,55.0,67.464996
20161127051500,0.0,49.479752,43.451897,16.663625,1.497391,1.5,54.412243,55.0,67.464996
20161127053000,0.0,49.479752,43.451897,16.791975,1.497391,1.5,54.124214,55.0,67.464996
20161127054500,0.0,49.929794,43.451897,16.7278,1.501405,1.5,54.538254,55.0,67.464996
20161127060000,0.0,49.119713,43.451897,16.7278,1.505419,1.5,53.836185,55.0,67.464996
20161127061500,0.0,49.479752,43.451897,16.593704,1.505419,1.5,53.998199,55.0,67.464996
20161127063000,0.0,49.569756,43.451897,16.459608,1.501405,1.5,54.37624,55.0,67.464996
20161127064500,0.0,50.019806,43.451897,16.124368,1.501405,1.5,54.952297,55.0,67.464996
20161127070000,0.0,49.479752,43.451897,16.124368,1.509434,1.5,54.448246,55.0,67.464996
20161127071500,0.0,49.119713,43.451897,16.124368,1.509434,1.5,53.998199,55.0,67.464996
20161127073000,0.0,49.569756,43.451897,15.856176,1.493376,1.5,54.088211,55.0,67.464996
20161127074500,0.0,49.839783,43.451897,15.72208,1.501405,1.5,54.700272,55.0,67.464996
20161127080000,0.0,49.029701,43.451897,15.72208,1.505419,1.5,53.836185,55.0,67.464996
20161127081500,0.0,49.569756,43.451897,15.655032,1.497391,1.5,54.160217,55.0,67.464996
20161127083000,0.0,50.55986,43.451897,15.856176,1.501405,1.5,54.862289,55.0,67.464996
20161127084500,3.55,51.297932,43.451897,15.990272,1.497391,1.5,55.47435,55.0,67.464996
20161127090000,27.48,51.657967,43.451897,16.319188,1.501405,1.5,54.502251,55.0,67.464996
20161127091500,29.235001,53.476151,43.451897,16.319188,1.489362,1.5,55.690369,55.0,67.464996
20161127093000,8.875,54.646263,43.451897,16.927057,1.493376,1.5,56.014404,55.0,67.464996
20161127094500,29.485001,56.104412,43.451897,17.12968,1.461261,1.5,57.706573,55.0,67.464996
20161127100000,29.139999,57.544556,43.451897,17.872631,1.473304,1.5,53.476151,55.0,67.464996
20161127101500,0.75,58.462646,43.451897,18.345418,1.469289,1.5,53.098114,55.0,67.464996
20161127103000,31.43,59.092712,43.451897,19.307992,1.461261,1.5,54.052208,55.0,67.464996
20161127104500,11.025,60.28083,43.451897,19.903604,1.497391,1.5,56.9865,55.0,67.464996
20161127110000,0.095,61.090912,43.451897,20.089125,1.465275,1.5,53.224121,55.0,67.464996
20161127111500,29.975,61.090912,43.451897,20.5426,1.505419,1.5,53.476151,55.0,67.464996
20161127113000,45.700001,62.927094,43.451897,21.783804,1.461261,1.5,58.516655,55.0,67.464996
20161127114500,51.77,63.017105,43.451897,22.207699,1.473304,1.5,59.164719,55.0,67.464996
20161127120000,54.049999,63.37714,43.451897,22.02092,1.485347,1.5,58.642666,55.0,67.464996
20161127121500,44.674999,64.835281,43.451897,22.421236,1.505419,1.5,54.538254,55.0,67.464996
20161127123000,19.4,65.663368,43.451897,22.421236,1.505419,1.5,50.901894,55.0,67.464996
20161127124500,3.885,65.843384,43.451897,22.939617,1.481333,1.5,52.234024,55.0,67.464996
20161127130000,11.93,66.671471,43.451897,22.757768,1.461261,1.5,55.600361,55.0,67.464996
20161127131500,55.970001,67.211517,43.451897,22.90254,1.465275,1.5,60.442848,55.0,67.464996
20161127133000,14.87,67.661568,43.451897,23.044184,1.489362,1.5,50.739876,55.0,67.464996
20161127134500,5.565,67.751579,43.451897,23.044184,1.465275,1.5,55.276329,55.0,67.464996
20161127140000,57.970001,69.227722,43.451897,23.245243,1.505419,1.5,60.928894,55.0,67.464996
20161127141500,2.745,67.661568,43.451897,23.145657,1.465275,1.5,51.189919,55.0,67.464996
20161127143000,56.189999,68.399643,43.451897,23.323868,1.465275,1.5,60.28083,55.0,67.464996
20161127144500,8.01,67.121513,43.451897,23.662066,1.505419,1.5,50.523853,55.0,67.464996
20161127150000,33.115002,68.399643,43.034966,23.662066,1.421116,1.5,57.436546,55.0,68.660004
20161127151500,18.65,67.751579,42.067081,23.662066,1.461261,1.5,51.153915,55.0,69.665001
20161127153000,25.275,68.309631,41.720875,23.088945,1.405058,1.5,58.156616,55.0,70.214996
20161127154500,12.82,68.489655,41.334259,23.088945,1.445203,1.5,50.901894,55.0,70.830002
20161127160000,38.43,67.751579,40.621643,24.025645,1.441188,1.5,57.184517,55.0,71.964996
20161127161500,5.18,68.039612,40.621643,24.025645,1.453232,1.5,50.775879,55.0,71.964996
20161127163000,52.25,68.039612,40.325958,24.025645,1.421116,1.5,57.184517,55.0,72.434998
20161127164500,22.365,67.751579,40.325958,24.025645,1.42513,1.5,56.374439,55.0,72.434998
20161127170000,29.65,67.211517,40.030277,24.025645,1.453232,1.5,52.648064,55.0,72.904999
20161127171500,35.650002,66.563461,40.030277,24.025645,1.437174,1.5,57.904594,55.0,72.904999
20161127173000,46.474998,65.573357,40.030277,24.025645,1.413087,1.5,53.836185,55.0,72.904999
20161127174500,16.545,64.835281,40.030277,24.025645,1.449217,1.5,51.891991,55.0,72.904999
20161127180000,12.125,63.737175,40.030277,24.301334,1.445203,1.5,53.386139,55.0,72.904999
20161127181500,21.795,62.927094,40.030277,24.301334,1.445203,1.5,56.050407,55.0,72.904999
20161127183000,24.360001,62.189022,40.030277,24.301334,1.473304,1.5,57.05851,55.0,72.904999
20161127184500,41.625,61.918995,40.030277,24.301334,1.497391,1.5,58.156616,55.0,72.904999
20161127190000,30.525,61.198921,40.030277,22.64176,1.549578,1.5,57.598564,55.0,72.904999
20161127191500,11.95,60.460846,40.030277,22.64176,1.593737,1.5,54.898293,55.0,72.904999
20161127193000,4.96,59.740776,40.712002,21.97179,1.561622,1.5,51.945995,55.0,71.82
20161127194500,46.32,58.552658,41.052864,21.73532,1.553593,1.5,57.868587,55.0,71.279999
20161127200000,7.955,58.282631,41.35331,21.790128,1.57768,1.5,51.855988,55.0,70.800003
20161127201500,13.485,59.272728,42.196697,21.790128,1.557607,1.5,56.50045,55.0,69.459999
20161127203000,36.244999,59.36274,42.196697,21.775508,1.557607,1.5,53.836185,55.0,69.459999
20161127204500,1.505,59.092712,42.196697,21.581844,1.581694,1.5,54.412243,55.0,69.459999
20161127210000,42.645,59.002701,42.196697,21.581844,1.557607,1.5,55.762375,55.0,69.459999
20161127211500,1.335,59.002701,42.196697,21.472313,1.573665,1.5,53.062107,55.0,69.459999
20161127213000,27.25,58.822685,42.196697,21.472313,1.569651,1.5,58.228622,55.0,69.459999
20161127214500,30.635,59.002701,42.196697,21.581844,1.549578,1.5,52.720074,55.0,69.459999
20161127220000,3.28,59.650764,42.196697,21.581844,1.557607,1.5,53.512154,55.0,69.459999
20161127221500,42.695,59.740776,42.196697,21.691375,1.565636,1.5,58.282631,55.0,69.459999
20161127223000,15.37,60.010803,42.196697,21.910437,1.54155,1.5,52.30603,55.0,69.459999
20161127224500,14.65,60.370838,42.196697,21.910437,1.573665,1.5,56.176422,55.0,69.459999
20161127230000,40.439999,59.830784,42.196697,21.910437,1.545564,1.5,55.690369,55.0,69.459999
20161127231500,10.785,59.650764,42.196697,22.019968,1.54155,1.5,52.846085,55.0,69.459999
20161127233000,10.435,59.740776,42.196697,22.002305,1.553593,1.5,55.88839,55.0,69.459999
20161127234500,34.259998,59.272728,42.196697,22.11085,1.553593,1.5,57.148514,55.0,69.459999
20161128000000,38.974998,59.272728,42.196697,22.11085,1.545564,1.5,55.47435,55.0,69.459999
20161128001500,35.049999,58.732674,42.196697,22.11085,1.549578,1.5,54.340233,55.0,69.459999
20161128003000,21.855,58.912693,42.196697,22.090229,1.549578,1.5,53.188118,55.0,69.459999
20161128004500,25.584999,59.002701,42.196697,22.067636,1.549578,1.5,53.674168,55.0,69.459999
20161128010000,31.559999,59.092712,42.196697,22.067636,1.561622,1.5,54.286232,55.0,69.459999
20161128011500,37.855,58.912693,42.196697,22.043071,1.54155,1.5,54.502251,55.0,69.459999
20161128013000,15.13,59.740776,42.196697,22.359832,1.521477,1.5,55.348335,55.0,69.459999
20161128014500,15.49,60.010803,42.196697,22.465419,1.509434,1.5,55.438347,55.0,69.459999
20161128020000,17.200001,60.010803,42.196697,22.465419,1.509434,1.5,55.150314,55.0,69.459999
20161128021500,28.040001,60.010803,42.196697,22.571006,1.501405,1.5,55.186317,55.0,69.459999
20161128023000,28.040001,59.650764,42.196697,22.813647,1.505419,1.5,55.150314,55.0,69.459999
20161128024500,30.735001,59.650764,42.196697,23.087755,1.513448,1.5,55.47435,55.0,69.459999
20161128030000,27.83,59.452747,42.196697,23.087755,1.509434,1.5,54.448246,55.0,69.459999
20161128031500,36.075001,59.650764,42.196697,23.087755,1.505419,1.5,55.690369,55.0,69.459999
20161128033000,24.594999,60.190819,42.196697,23.087755,1.493376,1.5,54.340233,55.0,69.459999
20161128034500,17.004999,61.378937,42.196697,23.304845,1.485347,1.5,55.150314,55.0,69.459999
20161128040000,37.75,61.378937,42.196697,23.662933,1.481333,1.5,54.538254,55.0,69.459999
20161128041500,37.75,61.918995,42.196697,23.662933,1.477318,1.5,55.402344,55.0,69.459999
20161128043000,38.404999,61.918995,42.196697,23.87443,1.473304,1.5,55.186317,55.0,69.459999
20161128044500,38.404999,61.918995,42.196697,24.015428,1.477318,1.5,54.826286,55.0,69.459999
20161128050000,38.404999,62.09901,42.196697,24.183456,1.481333,1.5,55.348335,55.0,69.459999
20161128051500,41.900002,62.189022,42.196697,24.183456,1.477318,1.5,54.790279,55.0,69.459999
20161128053000,21.535,62.927094,42.196697,24.393474,1.473304,1.5,55.150314,55.0,69.459999
20161128054500,21.535,63.467148,42.196697,24.649919,1.457246,1.5,55.150314,55.0,69.459999
20161128060000,42.215,63.737175,42.196697,25.121312,1.465275,1.5,54.700272,55.0,69.459999
20161128061500,42.215,64.115219,42.196697,25.121312,1.453232,1.5,55.024303,55.0,69.459999
20161128063000,22.030001,64.385239,42.196697,25.689248,1.429145,1.5,55.402344,55.0,69.459999
20161128064500,36.860001,64.565262,42.196697,25.76024,1.433159,1.5,55.510353,55.0,69.459999
20161128070000,40.695,64.745277,42.196697,26.186192,1.441188,1.5,54.862289,55.0,69.459999
20161128071500,40.695,65.285332,42.196697,27.08658,1.441188,1.5,55.312332,55.0,69.459999
20161128073000,45.384998,65.843384,42.196697,27.302514,1.42513,1.5,54.574257,55.0,69.459999
20161128074500,23.74,66.203423,42.196697,27.590426,1.42513,1.5,55.114311,55.0,69.459999
20161128080000,23.74,66.203423,42.196697,28.231904,1.429145,1.5,55.024303,55.0,69.459999
20161128081500,39.215,66.293427,39.518002,28.231904,1.421116,1.5,54.700272,55.0,73.720001
20161128083000,26.045,67.121513,40.118893,29.39144,1.573665,1.5,54.790279,55.0,72.764999
20161128084500,27.719999,67.751579,40.118893,,1.549578,1.5,55.47435,55.0,72.764999
20161128090000,25.42,68.21962,40.118893,,1.549578,1.5,55.024303,55.0,72.764999
20161128091500,31.145,69.227722,40.118893,30.32559,1.557607,1.5,55.510353,55.0,72.764999
20161128093000,43.424999,69.9478,40.118893,30.81604,1.545564,1.5,55.150314,55.0,72.764999
20161128094500,46.605,70.595863,40.118893,31.488322,1.533521,1.5,54.502251,55.0,72.764999
20161128100000,29.594999,71.423943,40.118893,31.744104,1.549578,1.5,54.412243,55.0,72.764999
20161128101500,46.110001,72.882088,40.118893,32.094134,1.517463,1.5,54.952297,55.0,72.764999
20161128103000,26.889999,72.882088,40.118893,33.298278,1.537535,1.5,54.448246,55.0,72.764999
20161128104500,46.235001,74.178223,40.118893,33.221608,1.537535,1.5,54.826286,55.0,72.764999
20161128110000,34.095001,74.088211,40.118893,33.841632,1.561622,1.5,54.826286,55.0,72.764999
20161128111500,34.095001,75.006302,40.118893,33.841632,1.557607,1.5,55.312332,55.0,72.764999
20161128113000,48.064999,75.096313,40.118893,33.911468,1.533521,1.5,55.024303,55.0,72.764999
20161128114500,38.224998,74.178223,40.118893,34.35204,1.549578,1.5,54.448246,55.0,72.764999
20161128120000,38.224998,74.088211,40.118893,34.370026,1.565636,1.5,54.952297,55.0,72.764999
20161128121500,38.224998,74.628265,40.118893,34.370026,1.469289,1.5,55.024303,55.0,72.764999
20161128123000,44.5,73.620163,39.163784,34.721705,1.42513,1.5,55.636368,55.0,74.285004
20161128124500,50.785,73.620163,38.034237,34.721705,1.453232,1.5,55.186317,55.0,76.080002
20161128130000,52.240002,72.972099,36.937675,34.721705,1.453232,1.5,55.438347,55.0,77.824997
20161128131500,53.345001,73.17012,36.937675,34.67249,1.429145,1.5,55.47435,55.0,77.824997
20161128133000,55.485001,73.440147,36.937675,34.757456,1.417102,1.5,55.024303,55.0,77.824997
20161128134500,45.700001,73.89019,36.45002,34.757456,1.437174,1.5,53.296131,55.0,78.599998
20161128140000,33.465,73.620163,36.45002,34.92885,1.493376,1.5,54.9883,55.0,78.599998
20161128141500,33.465,73.620163,36.45002,34.92885,1.505419,1.5,55.348335,55.0,78.599998
20161128143000,35.860001,73.440147,36.45002,35.082836,1.505419,1.5,55.47435,55.0,78.599998
20161128144500,40.09,73.89019,36.45002,35.082836,1.505419,1.5,55.186317,55.0,78.599998
20161128150000,54.494999,73.89019,33.90802,34.829026,1.497391,1.5,55.024303,55.0,82.644997
20161128151500,54.494999,75.006302,33.90802,35.162872,1.521477,1.5,55.276329,55.0,82.644997
20161128153000,54.494999,74.268227,33.90802,35.550285,1.557607,1.5,54.9883,55.0,82.644997
20161128154500,54.494999,74.268227,33.90802,35.9939,1.573665,1.5,55.312332,55.0,82.644997
20161128160000,54.494999,73.998199,34.329712,36.040157,1.565636,1.5,55.186317,55.0,81.974998
20161128161500,54.494999,73.350136,35.142788,35.910991,1.565636,1.5,54.664268,55.0,80.68
20161128163000,42.705002,73.620163,35.604897,35.798672,1.565636,1.5,54.502251,55.0,79.945
20161128164500,35.77,73.530151,35.604897,35.87813,1.561622,1.5,55.024303,55.0,79.945
20161128170000,35.77,73.530151,35.604897,35.746992,1.557607,1.5,55.024303,55.0,79.945
20161128171500,35.77,73.350136,35.604897,35.75743,1.573665,1.5,55.114311,55.0,79.945
20161128173000,35.77,72.522057,35.604897,35.831465,1.561622,1.5,55.150314,55.0,79.945
20161128174500,35.77,72.522057,35.604897,35.565245,1.561622,1.5,55.240326,55.0,79.945
20161128180000,35.77,72.162018,35.604897,35.635336,1.565636,1.5,55.114311,55.0,79.945
20161128181500,35.77,72.072006,35.905342,35.5655,1.569651,1.5,55.024303,55.0,79.470001
20161128183000,35.77,72.072006,35.905342,35.6199,1.553593,1.5,54.862289,55.0,79.470001
20161128184500,35.77,72.162018,36.286617,35.539133,1.561622,1.5,54.502251,55.0,78.860001
20161128190000,35.77,72.162018,36.799248,35.400107,1.569651,1.5,54.538254,55.0,78.044998
20161128191500,34.235001,72.162018,37.61232,35.400107,1.565636,1.5,54.610264,55.0,76.754997
20161128193000,43.639999,72.162018,38.074429,35.330594,1.545564,1.5,55.636368,55.0,76.019997
20161128194500,33.150002,72.072006,38.415295,35.524428,1.593737,1.5,54.37624,55.0,75.474998
20161128200000,28.895,72.162018,40.344563,35.594434,1.54155,1.5,55.276329,55.0,72.404999
20161128201500,39.865002,71.783981,40.344563,35.594434,1.557607,1.5,55.564358,55.0,72.404999
20161128203000,81.334999,71.69397,40.344563,35.594434,1.573665,1.5,59.326736,55.0,72.404999
20161128204500,51.494999,71.69397,40.344563,35.594434,1.573665,1.5,54.862289,55.0,72.404999
20161128210000,44.415001,71.603958,40.344563,35.718262,1.585708,1.5,54.37624,55.0,72.404999
20161128211500,41.0,71.513954,40.344563,35.718262,1.573665,1.5,54.700272,55.0,72.404999
20161128213000,28.785,71.333939,40.344563,35.929759,1.585708,1.5,53.548157,55.0,72.404999
20161128214500,47.845001,71.333939,40.344563,35.929759,1.573665,1.5,55.06031,55.0,72.404999
20161128220000,47.845001,71.69397,40.344563,35.788761,1.549578,1.5,55.024303,55.0,72.404999
20161128221500,48.5,71.513954,40.344563,35.788761,1.581694,1.5,54.826286,55.0,72.404999
20161128223000,45.5,70.775879,40.344563,35.718262,1.57768,1.5,54.502251,55.0,72.404999
20161128224500,31.85,71.063911,40.344563,35.912096,1.57768,1.5,54.700272,55.0,72.404999
20161128230000,31.85,71.063911,40.344563,35.770112,1.581694,1.5,54.790279,55.0,72.404999
20161128231500,31.85,71.063911,40.344563,35.770112,1.581694,1.5,54.538254,55.0,72.404999
20161128233000,31.85,71.063911,40.344563,35.96296,1.573665,1.5,54.664268,55.0,72.404999
20161128234500,31.85,71.063911,40.344563,35.96296,1.573665,1.5,54.862289,55.0,72.404999
20161129000000,31.85,70.955902,40.344563,35.96296,1.589723,1.5,54.790279,55.0,72.404999
20161129001500,31.85,70.775879,40.344563,35.96296,1.565636,1.5,54.574257,55.0,72.404999
20161129003000,31.85,70.955902,40.344563,35.96296,1.565636,1.5,54.9883,55.0,72.404999
20161129004500,31.85,70.955902,40.344563,35.96296,1.57768,1.5,54.952297,55.0,72.404999
20161129010000,31.85,71.333939,40.344563,35.96296,1.585708,1.5,55.186317,55.0,72.404999
20161129011500,31.85,71.783981,40.344563,35.96296,1.57768,1.5,55.150314,55.0,72.404999
20161129013000,31.85,71.333939,40.344563,35.96296,1.581694,1.5,55.186317,55.0,72.404999
20161129014500,31.85,71.153915,40.344563,35.96296,1.585708,1.5,54.9883,55.0,72.404999
20161129020000,31.85,71.243927,40.344563,35.96296,1.573665,1.5,54.9883,55.0,72.404999
20161129021500,31.85,71.063911,40.685425,35.96296,1.569651,1.5,54.862289,55.0,71.864998
20161129023000,31.85,71.243927,40.685425,35.96296,1.573665,1.5,54.952297,55.0,71.864998
20161129024500,31.85,71.333939,40.685425,35.96296,1.553593,1.5,55.024303,55.0,71.864998
20161129030000,31.85,71.333939,40.685425,35.96296,1.565636,1.5,55.024303,55.0,71.864998
20161129031500,31.85,70.955902,40.685425,35.96296,1.561622,1.5,55.150314,55.0,71.864998
20161129033000,31.85,70.955902,40.685425,35.96296,1.569651,1.5,54.9883,55.0,71.864998
20161129034500,31.85,70.865891,40.685425,35.96296,1.557607,1.5,55.024303,55.0,71.864998
20161129040000,31.85,70.685867,40.685425,35.96296,1.565636,1.5,54.736275,55.0,71.864998
20161129041500,31.85,70.325836,40.685425,35.96296,1.501405,1.5,54.700272,55.0,71.864998
20161129043000,31.85,70.235825,40.685425,35.00926,1.477318,1.5,54.538254,55.0,71.864998
20161129044500,31.85,70.145813,40.685425,35.00926,1.473304,1.5,54.898293,55.0,71.864998
20161129050000,31.85,69.857788,40.685425,34.936296,1.473304,1.5,54.610264,55.0,71.864998
20161129051500,31.08,69.857788,40.685425,35.00926,1.461261,1.5,54.538254,55.0,71.864998
20161129053000,30.315001,69.767776,40.685425,35.301116,1.453232,1.5,54.538254,55.0,71.864998
20161129054500,30.315001,69.9478,40.685425,35.301116,1.453232,1.5,55.150314,55.0,71.864998
20161129060000,43.305,70.325836,40.685425,35.301116,1.449217,1.5,55.564358,55.0,71.864998
20161129061500,47.09,70.325836,40.685425,35.301116,1.54155,1.5,55.150314,55.0,71.864998
20161129063000,47.09,70.235825,40.685425,35.301116,1.537535,1.5,55.186317,55.0,71.864998
20161129064500,47.09,70.505852,40.685425,35.301116,1.533521,1.5,55.150314,55.0,71.864998
20161129070000,47.09,70.235825,40.685425,35.301116,1.533521,1.5,55.150314,55.0,71.864998
20161129071500,47.09,70.235825,40.685425,35.301116,1.553593,1.5,55.150314,55.0,71.864998
20161129073000,47.09,70.055801,40.685425,35.228152,1.553593,1.5,55.024303,55.0,71.864998
20161129074500,47.09,70.055801,40.685425,35.228152,1.54155,1.5,55.150314,55.0,71.864998
20161129080000,47.09,70.145813,40.685425,35.00926,1.54155,1.5,54.9883,55.0,71.864998
20161129081500,47.744999,70.235825,40.685425,34.936296,1.537535,1.5,55.438347,55.0,71.864998
20161129083000,51.014999,70.685867,39.310719,34.936296,1.413087,1.5,55.312332,55.0,74.050003
20161129084500,51.014999,70.955902,40.275352,34.936296,1.57768,1.5,54.826286,55.0,72.514999
20161129090000,51.814999,71.423943,40.275352,35.592972,1.581694,1.5,55.348335,55.0,72.514999
20161129091500,59.365002,72.522057,40.275352,,1.569651,1.5,56.122414,55.0,72.514999
20161129093000,31.945,72.882088,40.275352,35.592972,1.573665,1.5,55.024303,55.0,72.514999
20161129094500,51.764999,73.620163,40.275352,36.10372,1.57768,1.5,54.9883,55.0,72.514999
20161129100000,55.375,74.358238,39.097954,37.052252,1.433159,1.5,54.826286,55.0,74.389999
20161129101500,53.290001,74.358238,39.097954,37.052252,1.437174,1.5,54.826286,55.0,74.389999
20161129103000,53.290001,74.718277,39.097954,37.854856,1.417102,1.5,54.700272,55.0,74.389999
20161129104500,53.290001,75.456345,39.097954,37.854856,1.413087,1.5,54.736275,55.0,74.389999
20161129110000,51.970001,75.366341,38.640606,37.854856,1.457246,1.5,54.538254,55.0,75.114998
20161129111500,34.02,76.104416,39.423367,37.854856,1.57768,1.5,55.312332,55.0,73.870003
20161129113000,34.02,75.456345,39.423367,37.854856,1.525492,1.5,55.276329,55.0,73.870003
20161129114500,40.27,76.104416,39.423367,37.854856,1.473304,1.5,55.510353,55.0,73.870003
20161129120000,55.195,75.636368,38.569294,38.095168,1.461261,1.5,54.952297,55.0,75.959999
20161129121500,57.794998,76.104416,36.954758,38.095168,1.457246,1.5,54.700272,55.0,77.800003
20161129123000,52.445,76.464447,36.954758,38.150792,1.433159,1.5,54.502251,55.0,77.800003
20161129124500,51.674999,77.292526,36.954758,38.06739,1.445203,1.5,54.826286,55.0,77.800003
20161129130000,51.674999,76.464447,36.954758,38.317256,1.417102,1.5,54.700272,55.0,77.800003
20161129131500,51.674999,76.554459,36.954758,38.317256,1.437174,1.5,54.862289,55.0,77.800003
20161129133000,51.674999,76.554459,36.376163,38.238614,1.465275,1.5,55.186317,55.0,78.720001
20161129134500,51.674999,76.19442,36.376163,38.238614,1.445203,1.5,54.664268,55.0,78.720001
20161129140000,60.174999,76.554459,36.376163,38.465972,1.441188,1.5,54.664268,55.0,78.720001
20161129141500,60.174999,76.932495,36.376163,38.465972,1.449217,1.5,54.700272,55.0,78.720001
20161129143000,49.68,76.104416,36.376163,38.796282,1.421116,1.5,54.448246,55.0,78.720001
20161129144500,48.91,76.464447,36.376163,38.566459,1.429145,1.5,54.502251,55.0,78.720001
20161129150000,48.91,76.464447,36.376163,38.566459,1.417102,1.5,54.574257,55.0,78.720001
20161129151500,45.075001,76.014404,36.376163,38.566459,1.429145,1.5,54.574257,55.0,78.720001
20161129153000,45.075001,76.104416,35.908714,38.465972,1.453232,1.5,54.862289,55.0,79.464996
20161129154500,45.075001,76.19442,35.908714,38.333848,1.437174,1.5,55.024303,55.0,79.464996
20161129160000,45.075001,76.104416,35.908714,38.796282,1.429145,1.5,55.024303,55.0,79.464996
20161129161500,45.075001,75.924393,35.908714,38.796282,1.445203,1.5,55.024303,55.0,79.464996
20161129163000,45.075001,75.276337,35.908714,38.73022,1.421116,1.5,54.862289,55.0,79.464996
20161129164500,45.075001,75.456345,35.908714,38.69333,1.429145,1.5,54.898293,55.0,79.464996
20161129170000,45.075001,75.366341,35.908714,38.585448,1.433159,1.5,54.898293,55.0,79.464996
20161129171500,45.075001,74.808289,35.908714,38.585448,1.42513,1.5,54.736275,55.0,79.464996
20161129173000,45.075001,74.628265,35.908714,38.405095,1.449217,1.5,54.826286,55.0,79.464996
20161129174500,44.305,74.358238,35.908714,38.270013,1.473304,1.5,54.538254,55.0,79.464996
20161129180000,43.395,74.088211,35.908714,38.014724,1.481333,1.5,54.448246,55.0,79.464996
20161129181500,40.419998,73.89019,35.908714,38.014724,1.489362,1.5,54.898293,55.0,79.464996
20161129183000,40.419998,73.620163,35.908714,37.752533,1.489362,1.5,55.186317,55.0,79.464996
20161129184500,40.419998,73.530151,35.908714,37.82854,1.533521,1.5,54.826286,55.0,79.464996
20161129190000,40.419998,73.260132,35.908714,37.694036,1.561622,1.5,54.862289,55.0,79.464996
20161129191500,40.419998,73.620163,35.908714,37.694036,1.549578,1.5,54.502251,55.0,79.464996
20161129193000,40.419998,73.440147,35.908714,37.624608,1.573665,1.5,55.024303,55.0,79.464996
20161129194500,40.419998,73.260132,36.300095,37.624608,1.581694,1.5,54.664268,55.0,78.839996
20161129200000,38.740002,72.972099,36.941402,37.484596,1.565636,1.5,54.502251,55.0,77.82
20161129201500,37.084999,72.882088,36.941402,37.484596,1.569651,1.5,55.186317,55.0,77.82
20161129203000,37.084999,72.882088,37.363094,37.480737,1.57768,1.5,54.826286,55.0,77.150002
20161129204500,37.084999,72.882088,37.363094,37.480737,1.573665,1.5,54.664268,55.0,76.605003
20161129210000,37.084999,72.792084,37.70396,37.339739,1.561622,1.5,54.502251,55.0,76.605003
20161129211500,35.549999,72.612061,38.166069,37.339739,1.533521,1.5,54.664268,55.0,75.870003
20161129213000,35.549999,72.522057,38.166069,37.057743,1.557607,1.5,54.664268,55.0,75.870003
20161129214500,35.549999,72.702072,38.506931,36.987244,1.581694,1.5,54.502251,55.0,75.330002
20161129220000,31.924999,72.432045,40.163391,36.987244,1.553593,1.5,54.664268,55.0,72.695
20161129221500,31.924999,72.792084,40.163391,36.987244,1.561622,1.5,54.538254,55.0,72.695
20161129223000,31.924999,72.882088,40.163391,36.846246,1.557607,1.5,54.700272,55.0,72.695
20161129224500,30.605,72.792084,40.163391,36.705248,1.569651,1.5,55.150314,55.0,72.695
20161129230000,30.605,72.972099,40.163391,36.705248,1.565636,1.5,55.348335,55.0,72.695
20161129231500,30.605,72.882088,40.163391,36.705248,1.565636,1.5,55.186317,55.0,72.695
20161129233000,30.605,72.702072,40.163391,36.705248,1.573665,1.5,55.150314,55.0,72.695
20161129234500,33.48,72.792084,40.163391,36.56425,1.585708,1.5,55.47435,55.0,72.695
20161130000000,33.48,72.432045,40.163391,36.56425,1.569651,1.5,55.150314,55.0,72.695
20161130001500,33.48,72.432045,40.163391,36.56425,1.537535,1.5,55.348335,55.0,72.695
20161130003000,37.299999,72.432045,40.163391,36.622016,1.573665,1.5,55.348335,55.0,72.695
20161130004500,37.299999,72.072006,40.163391,36.622016,1.549578,1.5,55.150314,55.0,72.695
20161130010000,37.299999,72.072006,40.163391,36.622016,1.569651,1.5,55.150314,55.0,72.695
20161130011500,37.299999,71.964005,40.163391,36.622016,1.565636,1.5,55.186317,55.0,72.695
20161130013000,37.299999,72.162018,40.163391,36.551024,1.565636,1.5,55.186317,55.0,72.695
20161130014500,37.299999,71.964005,40.163391,36.551024,1.57768,1.5,55.06031,55.0,72.695
20161130020000,37.299999,72.072006,40.163391,36.40904,1.557607,1.5,55.186317,55.0,72.695
20161130021500,38.049999,72.162018,42.817036,36.40904,1.445203,1.5,56.50045,55.0,70.650002
20161130023000,31.48,72.072006,42.177017,36.40904,1.485347,1.5,55.402344,55.0,69.489998
20161130024500,31.48,72.072006,42.177017,36.40904,1.469289,1.5,55.348335,55.0,69.489998
20161130030000,48.669998,72.162018,42.177017,36.40904,1.469289,1.5,54.538254,55.0,69.489998
20161130031500,29.615,72.162018,42.177017,36.40904,1.465275,1.5,55.402344,55.0,69.489998
20161130033000,47.669998,72.072006,42.177017,36.606325,1.433159,1.5,55.024303,55.0,69.489998
20161130034500,47.669998,72.162018,42.177017,36.606325,1.457246,1.5,54.952297,55.0,69.489998
20161130040000,47.669998,72.162018,42.177017,36.606325,1.453232,1.5,55.024303,55.0,69.489998
20161130041500,47.669998,72.072006,42.177017,36.606325,1.449217,1.5,54.9883,55.0,69.489998
20161130043000,47.669998,72.072006,42.177017,36.749295,1.457246,1.5,54.9883,55.0,69.489998
20161130044500,47.669998,72.162018,42.177017,36.551024,1.437174,1.5,54.952297,55.0,69.489998
20161130050000,47.669998,71.783981,42.177017,36.40904,1.445203,1.5,55.024303,55.0,69.489998
20161130051500,47.669998,71.603958,42.177017,36.40904,1.437174,1.5,54.826286,55.0,69.489998
20161130053000,47.669998,71.513954,42.177017,36.267056,1.433159,1.5,54.610264,55.0,69.489998
20161130054500,47.669998,71.69397,42.177017,36.320385,1.405058,1.5,54.826286,55.0,69.489998
20161130060000,47.669998,71.69397,42.177017,36.320385,1.441188,1.5,54.952297,55.0,69.489998
20161130061500,47.669998,71.873993,42.177017,36.463355,1.441188,1.5,55.024303,55.0,69.489998
20161130063000,47.669998,72.072006,42.177017,36.463355,1.429145,1.5,55.024303,55.0,69.489998
20161130064500,47.669998,72.162018,42.177017,36.606325,1.445203,1.5,55.024303,55.0,69.489998
20161130070000,43.685001,68.489655,42.177017,35.929759,1.457246,1.5,54.862289,55.0,69.489998
20161130071500,43.685001,67.031502,42.177017,34.39471,1.437174,1.5,54.538254,55.0,69.489998
20161130073000,43.299999,65.285332,42.177017,33.314717,1.457246,1.5,54.574257,55.0,69.489998
20161130074500,26.045,63.37714,42.177017,31.954122,1.481333,1.5,55.186317,55.0,69.489998
20161130080000,21.264999,61.378937,39.884933,31.184056,1.413087,1.5,54.736275,55.0,73.139999
20161130081500,17.49,60.910892,39.884933,28.054628,1.489362,1.5,55.186317,55.0,73.139999
20161130083000,25.075001,61.090912,41.268589,26.97965,1.565636,1.5,55.348335,55.0,70.934998
20161130084500,34.5,61.198921,41.268589,26.653046,1.57768,1.5,54.502251,55.0,70.934998
20161130090000,32.459999,61.918995,41.268589,26.788213,1.57768,1.5,55.564358,55.0,70.934998
20161130091500,36.575001,62.189022,41.569035,26.6473,1.497391,1.5,55.186317,55.0,71.184998
20161130093000,45.125,62.747078,41.111687,27.053702,1.477318,1.5,55.024303,55.0,71.184998
20161130094500,26.514999,63.37714,41.111687,27.333726,1.525492,1.5,53.872189,55.0,71.184998
20161130100000,25.805,63.737175,41.111687,27.681376,1.573665,1.5,54.160217,55.0,71.184998
20161130101500,41.424999,64.385239,41.412132,27.822374,1.553593,1.5,54.862289,55.0,70.709999
20161130103000,44.275002,64.745277,41.412132,28.59992,1.569651,1.5,54.574257,55.0,70.709999
20161130104500,22.225,64.925293,41.412132,28.803852,1.557607,1.5,55.024303,55.0,70.709999
20161130110000,22.225,64.925293,41.412132,28.796372,1.565636,1.5,54.952297,55.0,70.709999
20161130111500,22.225,66.293427,41.412132,28.78692,1.565636,1.5,54.952297,55.0,70.709999
20161130113000,19.805,66.941498,41.412132,28.626032,1.565636,1.5,54.9883,55.0,70.709999
20161130114500,19.805,67.751579,41.412132,28.528248,1.525492,1.5,55.024303,55.0,70.709999
20161130120000,19.805,67.859589,41.412132,27.73326,1.529506,1.5,54.700272,55.0,70.709999
20161130121500,27.125,68.129616,41.412132,27.669,1.553593,1.5,54.088211,55.0,70.709999
20161130123000,32.185001,68.399643,41.412132,26.265565,1.513448,1.5,56.662468,55.0,70.709999
20161130124500,31.725,68.489655,41.412132,26.393575,1.513448,1.5,56.662468,55.0,70.709999
20161130130000,50.279999,67.751579,41.412132,26.06794,1.545564,1.5,58.066605,55.0,70.709999
20161130131500,24.6,68.579659,41.412132,25.903686,1.545564,1.5,52.018005,55.0,70.709999
20161130133000,41.209999,69.047707,41.412132,26.01116,1.549578,1.5,53.260128,55.0,70.709999
20161130134500,10.415,68.399643,41.412132,26.058896,1.557607,1.5,51.189919,55.0,70.709999
20161130140000,20.120001,69.587761,41.412132,25.891684,1.525492,1.5,55.726372,55.0,70.709999
20161130141500,46.634998,69.227722,41.752995,26.11214,1.57768,1.5,55.798382,55.0,69.364998
20161130143000,5.645,69.677765,42.25552,25.985762,1.573665,1.5,51.225922,55.0,69.364998
20161130144500,27.375,69.497757,42.25552,25.646408,1.549578,1.5,56.284431,55.0,69.364998
20161130150000,45.595001,69.587761,42.25552,26.090278,1.57768,1.5,54.214222,55.0,69.364998
20161130151500,23.52,68.957703,42.25552,25.407626,1.553593,1.5,51.982002,55.0,69.364998
20161130153000,2.855,67.751579,42.25552,24.052352,1.533521,1.5,52.900093,55.0,69.364998
20161130154500,55.330002,67.751579,42.25552,22.8716,1.537535,1.5,60.244827,55.0,69.364998
20161130160000,11.025,67.301529,42.25552,23.183924,1.565636,1.5,50.739876,55.0,69.364998
20161130161500,8.38,66.671471,42.25552,22.954679,1.525492,1.5,56.086411,55.0,69.364998
20161130163000,50.939999,65.933395,42.25552,22.883772,1.517463,1.5,59.650764,55.0,69.364998
20161130164500,34.904999,65.573357,42.25552,22.883772,1.557607,1.5,54.538254,55.0,69.364998
20161130170000,7.89,65.105316,42.25552,22.883772,1.557607,1.5,51.063908,55.0,69.364998
20161130171500,1.145,65.195328,42.25552,22.883772,1.54155,1.5,53.260128,55.0,69.364998
20161130173000,16.385,64.745277,42.25552,22.883772,1.517463,1.5,56.662468,55.0,69.364998
20161130174500,51.490002,64.205215,42.25552,23.07186,1.509434,1.5,59.200722,55.0,69.364998
20161130180000,43.630001,63.467148,42.25552,23.07186,1.549578,1.5,57.220524,55.0,69.364998
