PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161130181500,47.075001,62.27903,42.25552,22.9464,1.54155,1.5,55.600361,55.0,69.364998
20161130183000,50.779999,61.288933,42.25552,22.9464,1.561622,1.5,58.552658,55.0,69.364998
20161130184500,12.29,60.820885,42.25552,22.62136,1.557607,1.5,55.762375,55.0,69.364998
20161130190000,3.01,60.730873,42.25552,22.588992,1.549578,1.5,53.710175,55.0,69.364998
20161130191500,3.97,60.100811,42.25552,22.327702,1.589723,1.5,50.847885,55.0,69.364998
20161130193000,44.435001,60.010803,42.25552,21.85738,1.549578,1.5,55.762375,55.0,69.364998
20161130194500,15.5,59.740776,42.25552,21.777106,1.585708,1.5,56.698471,55.0,69.364998
20161130200000,0.0,59.092712,42.25552,21.533156,1.581694,1.5,51.441948,55.0,69.364998
20161130201500,44.174999,58.912693,42.25552,21.533156,1.57768,1.5,56.662468,55.0,68.695
20161130203000,0.53,58.552658,42.677212,21.316576,1.545564,1.5,53.422142,55.0,68.695
20161130204500,31.85,57.094509,42.677212,21.435474,1.573665,1.5,57.706573,55.0,68.695
20161130210000,27.225,56.824486,42.677212,21.10632,1.549578,1.5,53.512154,55.0,68.695
20161130211500,0.0,54.91629,42.677212,21.10632,1.545564,1.5,52.432045,55.0,68.695
20161130213000,0.0,56.014404,42.677212,20.799521,1.549578,1.5,52.396042,55.0,68.695
20161130214500,1.05,55.726372,42.677212,20.506186,1.553593,1.5,54.700272,55.0,68.695
20161130220000,0.84,54.91629,42.677212,20.280154,1.561622,1.5,54.502251,55.0,68.695
20161130221500,0.72,53.926193,42.677212,20.280154,1.553593,1.5,54.502251,55.0,68.695
20161130223000,0.0,54.19622,42.677212,19.93128,1.549578,1.5,52.900093,55.0,68.695
20161130224500,33.09,53.27813,42.677212,19.90425,1.561622,1.5,54.700272,55.0,68.695
20161130230000,10.265,53.27813,42.677212,19.626776,1.557607,1.5,56.086411,55.0,68.695
20161130231500,29.795,52.378036,42.677212,19.626776,1.561622,1.5,54.412243,55.0,68.695
20161130233000,0.205,52.378036,42.677212,19.243392,1.561622,1.5,54.502251,55.0,68.695
20161130234500,12.01,52.198021,42.677212,19.180288,1.557607,1.5,55.960396,55.0,68.695
20161201000000,26.959999,52.288033,42.677212,18.927872,1.561622,1.5,56.014404,55.0,68.695
20161201001500,29.469999,51.837986,42.677212,18.695261,1.557607,1.5,55.150314,55.0,68.695
20161201003000,28.049999,51.657967,42.677212,18.52181,1.557607,1.5,54.898293,55.0,68.695
20161201004500,6.31,50.937897,42.677212,18.279832,1.549578,1.5,54.862289,55.0,68.695
20161201010000,6.31,50.847885,42.677212,18.0215,1.561622,1.5,54.502251,55.0,68.695
20161201011500,5.4,50.289829,42.677212,18.0215,1.561622,1.5,54.448246,55.0,68.695
20161201013000,0.0,49.479752,42.677212,17.837696,1.565636,1.5,54.160217,55.0,68.695
20161201014500,0.0,49.839783,42.677212,17.77262,1.565636,1.5,54.412243,55.0,68.695
20161201020000,0.0,50.10981,42.677212,17.77262,1.565636,1.5,54.37624,55.0,68.695
20161201021500,0.0,49.839783,42.677212,17.181921,1.561622,1.5,54.37624,55.0,68.695
20161201023000,0.0,49.569756,42.677212,16.86312,1.565636,1.5,54.052208,55.0,68.695
20161201024500,0.0,49.929794,42.677212,16.86312,1.561622,1.5,54.340233,55.0,68.695
20161201030000,0.0,49.479752,42.677212,16.666413,1.561622,1.5,53.836185,55.0,68.695
20161201031500,0.0,49.479752,42.677212,16.666413,1.569651,1.5,53.710175,55.0,68.695
20161201033000,0.0,49.479752,42.677212,16.335202,1.573665,1.5,53.710175,55.0,68.695
20161201034500,0.0,49.209724,42.677212,16.203078,1.573665,1.5,53.710175,55.0,68.695
20161201040000,0.0,50.55986,42.677212,15.872768,1.569651,1.5,54.826286,55.0,68.695
20161201041500,10.865,51.297932,42.677212,15.872768,1.569651,1.5,53.836185,55.0,68.695
20161201043000,8.785,50.847885,42.677212,16.080644,1.569651,1.5,55.312332,55.0,68.695
20161201044500,15.205,50.199821,42.677212,16.406925,1.57768,1.5,54.448246,55.0,68.695
20161201050000,14.435,50.55986,42.677212,16.405769,1.573665,1.5,54.9883,55.0,68.695
20161201051500,14.435,50.289829,42.677212,16.210286,1.565636,1.5,54.862289,55.0,68.695
20161201053000,14.435,50.289829,42.677212,16.210286,1.565636,1.5,54.448246,55.0,68.695
20161201054500,0.0,49.839783,42.677212,16.210286,1.569651,1.5,54.37624,55.0,68.695
20161201060000,0.0,49.749775,42.677212,16.210286,1.57768,1.5,54.448246,55.0,68.695
20161201061500,0.0,50.289829,42.677212,16.210286,1.57768,1.5,54.862289,55.0,68.695
20161201063000,0.0,49.119713,42.677212,16.150225,1.585708,1.5,53.962196,55.0,68.695
20161201064500,0.0,49.119713,42.677212,15.772672,1.585708,1.5,54.214222,55.0,68.695
20161201070000,0.0,48.939697,42.677212,,1.565636,1.5,53.872189,55.0,68.695
20161201071500,0.0,48.759678,42.677212,,1.589723,1.5,53.710175,55.0,68.695
20161201073000,0.0,48.399643,42.677212,15.520256,1.581694,1.5,53.548157,55.0,68.695
20161201074500,0.0,48.849686,42.677212,15.394048,1.589723,1.5,53.548157,55.0,68.695
20161201080000,0.0,48.219624,42.677212,15.451814,1.593737,1.5,53.58416,55.0,68.695
20161201081500,0.0,49.209724,43.058487,15.451814,1.557607,1.5,54.448246,55.0,68.089996
20161201083000,0.0,50.289829,43.058487,15.451814,1.545564,1.5,55.348335,55.0,68.089996
20161201084500,18.35,51.477951,43.058487,15.579008,1.54155,1.5,54.160217,55.0,68.089996
20161201090000,5.885,52.648064,43.058487,15.896993,1.545564,1.5,55.690369,55.0,68.089996
20161201091500,0.15,53.656166,43.058487,15.896993,1.537535,1.5,53.710175,55.0,68.089996
20161201093000,0.15,54.646263,43.058487,16.39664,1.54155,1.5,53.350136,55.0,68.089996
20161201094500,2.125,55.456345,43.058487,16.761375,1.533521,1.5,55.276329,55.0,68.089996
20161201100000,40.23,57.004501,43.058487,17.058076,1.525492,1.5,58.282631,55.0,68.089996
20161201101500,0.0,57.832584,43.058487,17.058076,1.525492,1.5,52.180019,55.0,68.089996
20161201103000,28.299999,59.272728,43.058487,18.114898,1.513448,1.5,53.350136,55.0,68.089996
20161201104500,44.455002,60.100811,41.264183,18.3632,1.449217,1.5,56.662468,55.0,70.945
20161201110000,47.849998,60.550858,42.228817,18.72513,1.533521,1.5,59.200722,55.0,69.410004
20161201111500,34.82,61.828983,42.228817,18.72513,1.561622,1.5,58.030605,55.0,69.410004
20161201113000,7.375,61.918995,41.058853,19.829603,1.553593,1.5,50.937897,55.0,71.269997
20161201114500,5.205,62.27903,42.293625,19.938879,1.561622,1.5,55.06031,55.0,69.305
20161201120000,27.055,62.657066,42.644592,20.458331,1.417102,1.5,57.112511,55.0,69.525002
20161201121500,44.860001,63.017105,42.156937,20.458331,1.561622,1.5,57.634563,55.0,69.525002
20161201123000,13.625,63.287128,42.156937,20.529884,1.561622,1.5,51.982002,55.0,69.525002
20161201124500,0.17,63.017105,42.578629,20.805063,1.589723,1.5,51.351936,55.0,68.849998
20161201130000,17.945,64.115219,42.578629,20.904972,1.465275,1.5,56.896492,55.0,68.849998
20161201131500,52.255001,64.47525,42.578629,20.904972,1.457246,1.5,59.56076,55.0,68.849998
20161201133000,2.99,64.835281,42.578629,21.452695,1.445203,1.5,50.55986,55.0,68.849998
20161201134500,6.915,65.105316,42.578629,21.651867,1.557607,1.5,53.008102,55.0,68.849998
20161201140000,47.775002,64.835281,42.578629,21.342994,1.54155,1.5,58.642666,55.0,68.849998
20161201141500,11.445,64.745277,42.578629,21.342994,1.545564,1.5,51.819984,55.0,68.849998
20161201143000,13.92,64.835281,42.578629,22.064831,1.545564,1.5,54.664268,55.0,68.849998
20161201144500,50.419998,64.655266,42.578629,22.162445,1.557607,1.5,59.722771,55.0,68.849998
20161201150000,12.71,65.105316,42.578629,22.504094,1.54155,1.5,51.153915,55.0,68.849998
20161201151500,6.465,64.835281,42.578629,22.504094,1.565636,1.5,56.338436,55.0,68.849998
20161201153000,54.884998,64.835281,42.578629,22.601708,1.561622,1.5,60.010803,55.0,68.849998
20161201154500,0.98,65.105316,42.578629,22.647472,1.549578,1.5,50.649864,55.0,68.849998
20161201160000,7.015,65.573357,42.578629,22.796936,1.509434,1.5,54.412243,55.0,68.849998
20161201161500,50.27,64.835281,42.578629,22.796936,1.521477,1.5,60.244827,55.0,68.849998
20161201163000,15.265,64.835281,42.578629,22.064576,1.549578,1.5,50.523853,55.0,68.849998
20161201164500,5.55,64.835281,42.578629,22.601708,1.553593,1.5,53.872189,55.0,68.849998
20161201170000,46.529999,64.655266,42.578629,22.796936,1.509434,1.5,59.236725,55.0,68.849998
20161201171500,44.935001,63.827187,42.578629,22.796936,1.553593,1.5,54.088211,55.0,68.849998
20161201173000,5.605,62.657066,42.578629,22.552,1.553593,1.5,50.397842,55.0,68.849998
20161201174500,0.0,62.189022,42.578629,22.5027,1.557607,1.5,51.945995,55.0,68.849998
20161201180000,3.135,61.738976,42.578629,22.416272,1.525492,1.5,53.548157,55.0,68.849998
20161201181500,3.385,61.198921,42.578629,22.416272,1.533521,1.5,55.024303,55.0,68.849998
20161201183000,2.18,60.730873,42.578629,22.034622,1.54155,1.5,54.502251,55.0,68.849998
20161201184500,0.285,60.100811,42.578629,21.67531,1.545564,1.5,51.765976,55.0,68.849998
20161201190000,27.35,59.650764,42.578629,21.197678,1.565636,1.5,53.062107,55.0,68.849998
20161201191500,46.365002,59.920792,42.578629,21.197678,1.557607,1.5,56.608459,55.0,68.849998
20161201193000,16.530001,58.642666,42.578629,21.506228,1.549578,1.5,55.88839,55.0,68.849998
20161201194500,15.375,58.012604,42.578629,21.277476,1.573665,1.5,52.396042,55.0,68.849998
20161201200000,4.51,56.914494,42.578629,20.65276,1.549578,1.5,55.240326,55.0,68.849998
20161201201500,45.189999,57.454548,42.578629,20.65276,1.54155,1.5,57.346535,55.0,68.849998
20161201203000,0.0,57.922592,42.578629,20.575614,1.565636,1.5,52.720074,55.0,68.849998
20161201204500,43.564999,57.724571,42.578629,20.388852,1.54155,1.5,57.310532,55.0,68.849998
20161201210000,2.595,57.832584,42.578629,20.3403,1.549578,1.5,54.412243,55.0,68.849998
20161201211500,34.025002,57.544556,42.578629,20.3403,1.54155,1.5,54.826286,55.0,68.849998
20161201213000,0.0,56.914494,42.578629,20.49296,1.573665,1.5,52.432045,55.0,68.849998
20161201214500,6.465,54.826286,42.578629,20.701176,1.561622,1.5,56.014404,55.0,68.849998
20161201220000,8.275,54.91629,42.578629,20.684006,1.557607,1.5,56.338436,55.0,68.849998
20161201221500,0.545,54.106209,42.578629,20.684006,1.561622,1.5,55.348335,55.0,68.849998
20161201223000,0.0,53.476151,42.578629,19.592504,1.573665,1.5,52.900093,55.0,68.849998
20161201224500,34.255001,53.27813,42.578629,19.472875,1.561622,1.5,55.402344,55.0,68.849998
20161201230000,5.06,52.378036,42.578629,19.067714,1.573665,1.5,53.134113,55.0,68.849998
20161201231500,3.92,52.018005,42.578629,19.067714,1.565636,1.5,55.510353,55.0,68.849998
20161201233000,27.254999,51.747978,42.578629,18.612352,1.557607,1.5,56.014404,55.0,68.849998
20161201234500,25.684999,51.567955,42.578629,18.486144,1.565636,1.5,54.250225,55.0,68.849998
20161202000000,3.375,52.018005,42.578629,18.186485,1.565636,1.5,53.512154,55.0,68.849998
20161202001500,25.85,51.117912,42.578629,18.186485,1.565636,1.5,54.862289,55.0,68.849998
20161202003000,25.85,50.66787,42.578629,18.0215,1.573665,1.5,54.610264,55.0,68.849998
20161202004500,24.315001,51.747978,42.578629,17.892334,1.561622,1.5,55.06031,55.0,68.849998
20161202010000,13.725,51.297932,42.578629,17.967848,1.565636,1.5,54.052208,55.0,68.849998
20161202011500,4.42,51.027901,42.578629,17.967848,1.573665,1.5,55.186317,55.0,68.849998
20161202013000,4.42,51.027901,42.578629,17.252012,1.565636,1.5,55.510353,55.0,68.849998
20161202014500,6.24,51.027901,42.578629,17.453241,1.553593,1.5,55.186317,55.0,68.849998
20161202020000,0.0,50.199821,42.578629,17.322103,1.573665,1.5,54.736275,55.0,68.849998
20161202021500,0.0,50.937897,42.578629,17.322103,1.569651,1.5,55.348335,55.0,68.849998
20161202023000,24.995001,51.567955,42.578629,17.462285,1.561622,1.5,54.448246,55.0,68.849998
20161202024500,1.02,53.188118,42.578629,17.800568,1.565636,1.5,54.538254,55.0,68.849998
20161202030000,0.0,54.286232,42.578629,18.135808,1.549578,1.5,52.684067,55.0,68.849998
20161202031500,7.915,53.566154,42.578629,18.135808,1.561622,1.5,52.522053,55.0,68.849998
20161202033000,35.299999,53.746178,42.578629,18.793385,1.565636,1.5,56.176422,55.0,68.849998
20161202034500,17.025,53.836185,42.578629,18.926495,1.573665,1.5,56.338436,55.0,68.849998
20161202040000,0.625,53.188118,42.578629,18.895759,1.561622,1.5,54.124214,55.0,68.849998
20161202041500,7.235,53.566154,42.578629,18.895759,1.54155,1.5,52.270027,55.0,68.849998
20161202043000,35.299999,53.656166,42.578629,19.092466,1.565636,1.5,56.734474,55.0,68.849998
20161202044500,11.67,53.476151,42.578629,19.092466,1.557607,1.5,56.122414,55.0,68.849998
20161202050000,0.915,53.926193,42.578629,19.026897,1.557607,1.5,54.448246,55.0,68.849998
20161202051500,2.345,53.476151,42.578629,19.026897,1.57768,1.5,52.522053,55.0,68.849998
20161202053000,30.940001,53.926193,42.578629,19.026897,1.569651,1.5,54.412243,55.0,68.849998
20161202054500,37.625,54.19622,42.578629,19.092466,1.553593,1.5,56.788483,55.0,68.849998
20161202060000,31.549999,54.19622,42.578629,19.092466,1.545564,1.5,57.310532,55.0,68.849998
20161202061500,20.225,54.19622,42.578629,19.092466,1.553593,1.5,56.9865,55.0,68.849998
20161202063000,4.2,53.746178,42.578629,19.026897,1.561622,1.5,55.510353,55.0,68.849998
20161202064500,0.0,53.188118,42.578629,19.026897,1.57768,1.5,52.720074,55.0,68.849998
20161202070000,33.790001,52.918091,42.578629,18.895759,1.569651,1.5,56.446445,55.0,68.849998
20161202071500,5.67,53.098114,42.578629,18.895759,1.561622,1.5,55.762375,55.0,68.849998
20161202073000,0.0,53.926193,42.578629,18.977682,1.573665,1.5,53.386139,55.0,68.849998
20161202074500,8.525,54.106209,42.578629,18.977682,1.569651,1.5,52.360039,55.0,68.849998
20161202080000,31.365,54.286232,42.578629,19.192715,1.557607,1.5,53.872189,55.0,68.849998
20161202081500,37.785,54.736275,42.578629,19.192715,1.549578,1.5,56.050407,55.0,68.849998
20161202083000,37.549999,55.276329,42.578629,19.52549,1.553593,1.5,57.634563,55.0,68.849998
20161202084500,40.880001,55.636368,42.578629,19.6586,1.54155,1.5,57.436546,55.0,68.849998
20161202090000,37.25,56.464447,42.578629,19.991375,1.549578,1.5,55.726372,55.0,68.849998
20161202091500,1.55,57.544556,42.578629,20.364984,1.54155,1.5,52.234024,55.0,68.849998
20161202093000,29.450001,58.372639,42.578629,20.364984,1.545564,1.5,58.318634,55.0,68.849998
20161202094500,5.315,59.452747,42.578629,20.79726,1.553593,1.5,51.189919,55.0,68.849998
20161202100000,49.985001,60.460846,42.578629,21.25065,1.517463,1.5,58.39064,55.0,68.849998
20161202101500,21.219999,61.090912,42.578629,21.25065,1.54155,1.5,57.436546,55.0,68.849998
20161202103000,8.935,61.828983,42.578629,21.910437,1.505419,1.5,55.150314,55.0,68.849998
20161202104500,1.76,62.09901,42.578629,22.235732,1.517463,1.5,55.024303,55.0,68.849998
20161202110000,4.4,62.927094,42.578629,22.26776,1.517463,1.5,53.710175,55.0,68.849998
20161202111500,2.19,63.197121,42.578629,22.26776,1.517463,1.5,54.412243,55.0,68.849998
20161202113000,3.52,63.37714,42.578629,22.949324,1.505419,1.5,53.674168,55.0,68.849998
20161202114500,10.23,64.835281,42.578629,23.16468,1.501405,1.5,54.412243,55.0,68.849998
20161202120000,20.955,64.745277,42.578629,23.679372,1.473304,1.5,57.832584,55.0,68.849998
20161202121500,32.610001,64.835281,42.578629,23.679372,1.473304,1.5,57.832584,55.0,68.849998
20161202123000,46.48,64.205215,42.578629,24.02216,1.473304,1.5,59.29073,55.0,68.849998
20161202124500,54.970001,65.843384,42.578629,24.02216,1.525492,1.5,58.87669,55.0,68.849998
20161202130000,35.305,65.933395,42.578629,24.44376,1.513448,1.5,52.900093,55.0,68.849998
20161202131500,7.305,66.941498,42.578629,24.44376,1.54155,1.5,50.9739,55.0,68.849998
20161202133000,11.33,67.121513,42.578629,25.083011,1.513448,1.5,53.638168,55.0,68.849998
20161202134500,51.799999,67.121513,42.578629,25.30872,1.489362,1.5,60.172817,55.0,68.849998
20161202140000,33.080002,66.941498,42.578629,24.836086,1.497391,1.5,52.108009,55.0,68.849998
20161202141500,13.835,66.761475,42.578629,24.836086,1.521477,1.5,51.441948,55.0,68.849998
20161202143000,4.225,66.941498,42.578629,24.987845,1.473304,1.5,53.58416,55.0,68.849998
20161202144500,46.005001,66.293427,42.578629,25.091375,1.453232,1.5,59.920792,55.0,68.849998
20161202150000,36.09,66.761475,42.578629,24.620968,1.505419,1.5,53.836185,55.0,68.849998
20161202151500,2.11,66.47345,42.578629,24.620968,1.485347,1.5,52.108009,55.0,68.849998
20161202153000,13.32,66.671471,42.578629,24.677255,1.485347,1.5,54.736275,55.0,68.849998
20161202154500,50.529999,66.47345,42.578629,24.836086,1.469289,1.5,59.56076,55.0,68.849998
20161202160000,50.064999,66.563461,42.578629,25.100504,1.493376,1.5,54.952297,55.0,68.849998
20161202161500,21.245001,66.203423,42.578629,25.100504,1.505419,1.5,51.982002,55.0,68.849998
20161202163000,0.0,65.933395,42.578629,25.043894,1.481333,1.5,51.729973,55.0,68.849998
20161202164500,13.58,65.753372,42.578629,25.043894,1.453232,1.5,54.502251,55.0,68.849998
20161202170000,40.825001,65.483353,42.578629,24.92911,1.473304,1.5,59.236725,55.0,68.849998
20161202171500,54.34,64.925293,42.578629,24.92911,1.513448,1.5,59.812782,55.0,68.849998
20161202173000,50.255001,64.835281,42.578629,25.056559,1.493376,1.5,59.398743,55.0,68.849998
20161202174500,40.619999,64.007202,42.578629,24.926492,1.497391,1.5,56.248428,55.0,68.849998
20161202180000,45.215,62.927094,42.578629,24.96158,1.505419,1.5,55.438347,55.0,68.849998
20161202181500,42.514999,61.918995,42.578629,24.96158,1.505419,1.5,58.930695,55.0,68.849998
20161202183000,9.765,61.918995,42.578629,24.968159,1.54155,1.5,54.412243,55.0,68.849998
20161202184500,21.98,60.910892,42.578629,25.04828,1.505419,1.5,52.774078,55.0,68.849998
20161202190000,16.469999,61.090912,42.578629,24.649375,1.509434,1.5,56.284431,55.0,68.849998
20161202191500,23.860001,61.198921,42.578629,24.649375,1.505419,1.5,52.972099,55.0,68.849998
20161202193000,16.5,60.730873,42.578629,24.481024,1.521477,1.5,55.726372,55.0,68.849998
20161202194500,24.610001,60.910892,42.578629,23.913989,1.497391,1.5,53.008102,55.0,68.849998
20161202200000,15.245,61.468948,42.578629,23.663545,1.477318,1.5,56.734474,55.0,68.849998
20161202201500,9.47,61.378937,42.578629,23.663545,1.513448,1.5,52.234024,55.0,68.849998
20161202203000,46.845001,61.378937,42.578629,23.416875,1.517463,1.5,57.706573,55.0,68.849998
20161202204500,9.535,61.378937,42.578629,23.416875,1.481333,1.5,56.212421,55.0,68.849998
20161202210000,5.6,62.189022,42.578629,23.540125,1.481333,1.5,52.108009,55.0,68.849998
20161202211500,42.110001,62.09901,42.578629,23.540125,1.501405,1.5,56.212421,55.0,68.849998
20161202213000,50.605,62.549057,42.578629,22.786226,1.493376,1.5,59.650764,55.0,68.849998
20161202214500,32.279999,62.459045,42.578629,22.786226,1.493376,1.5,58.930695,55.0,68.849998
20161202220000,30.01,62.657066,42.578629,22.144816,1.437174,1.5,58.80468,55.0,68.849998
20161202221500,22.565001,62.189022,42.578629,22.144816,1.513448,1.5,56.9865,55.0,68.849998
20161202223000,24.780001,62.657066,42.578629,22.018523,1.505419,1.5,57.796581,55.0,68.849998
20161202224500,22.094999,62.657066,42.578629,22.127969,1.489362,1.5,56.896492,55.0,68.849998
20161202230000,30.715,61.828983,42.578629,22.127969,1.489362,1.5,58.444645,55.0,68.849998
20161202231500,18.93,62.09901,42.578629,22.127969,1.485347,1.5,57.382538,55.0,68.849998
20161202233000,17.879999,62.369041,42.578629,22.382527,1.465275,1.5,56.374439,55.0,68.849998
20161202234500,15.035,62.27903,42.578629,22.382527,1.481333,1.5,56.050407,55.0,68.849998
20161203000000,15.8,62.189022,42.578629,22.382527,1.525492,1.5,56.9865,55.0,68.849998
20161203001500,9.295,62.549057,42.578629,21.746132,1.497391,1.5,55.690369,55.0,68.849998
20161203003000,8.5,62.549057,42.578629,22.382527,1.485347,1.5,54.9883,55.0,68.849998
20161203004500,5.78,62.369041,42.578629,22.382527,1.497391,1.5,55.636368,55.0,68.849998
20161203010000,7.535,62.189022,42.578629,22.382527,1.497391,1.5,55.402344,55.0,68.849998
20161203011500,3.445,62.189022,42.578629,22.382527,1.497391,1.5,54.664268,55.0,68.849998
20161203013000,2.75,61.918995,42.578629,22.382527,1.513448,1.5,53.062107,55.0,68.849998
20161203014500,1.64,61.468948,42.578629,22.382527,1.505419,1.5,51.729973,55.0,68.849998
20161203020000,13.37,61.468948,42.578629,22.382527,1.493376,1.5,51.063908,55.0,68.849998
20161203021500,12.295,61.468948,44.009693,22.382527,1.421116,1.5,55.690369,55.0,68.294998
20161203023000,5.79,60.640865,42.695965,22.669878,1.553593,1.5,51.639965,55.0,68.665001
20161203024500,47.389999,60.460846,42.695965,22.676865,1.513448,1.5,58.768677,55.0,68.665001
20161203030000,2.25,60.370838,42.695965,22.744576,1.481333,1.5,54.502251,55.0,68.665001
20161203031500,18.815001,60.370838,42.695965,22.744576,1.501405,1.5,52.432045,55.0,68.665001
20161203033000,33.84,60.730873,42.695965,22.74614,1.437174,1.5,58.282631,55.0,68.665001
20161203034500,0.175,60.460846,42.695965,22.625848,1.497391,1.5,53.062107,55.0,68.665001
20161203040000,44.77,60.190819,42.695965,22.745732,1.505419,1.5,54.952297,55.0,68.665001
20161203041500,5.67,60.910892,42.695965,22.745732,1.453232,1.5,54.664268,55.0,68.665001
20161203043000,16.969999,60.460846,42.695965,22.743352,1.481333,1.5,51.729973,55.0,68.665001
20161203044500,15.465,60.550858,42.695965,22.86225,1.489362,1.5,56.410442,55.0,68.665001
20161203050000,10.645,60.730873,42.695965,23.105384,1.501405,1.5,51.819984,55.0,68.665001
20161203051500,30.955,61.090912,42.695965,23.105384,1.477318,1.5,57.148514,55.0,68.665001
20161203053000,6.88,61.198921,42.695965,23.35049,1.485347,1.5,52.684067,55.0,68.665001
20161203054500,48.404999,61.468948,42.695965,23.35049,1.445203,1.5,57.868587,55.0,68.665001
20161203060000,8.995,61.288933,42.695965,23.597568,1.481333,1.5,53.58416,55.0,68.665001
20161203061500,37.744999,61.918995,42.695965,23.597568,1.481333,1.5,57.634563,55.0,68.665001
20161203063000,20.315001,61.198921,42.695965,,1.473304,1.5,53.134113,55.0,68.665001
20161203064500,17.945,61.378937,42.695965,24.037409,1.473304,1.5,55.690369,55.0,68.665001
20161203070000,23.99,61.090912,42.695965,24.037409,1.477318,1.5,56.122414,55.0,68.665001
20161203071500,26.07,61.0009,42.695965,24.156885,1.489362,1.5,56.446445,55.0,68.665001
20161203073000,23.57,60.370838,42.695965,24.215144,1.501405,1.5,56.086411,55.0,68.665001
20161203074500,15.42,60.28083,42.695965,24.18434,1.489362,1.5,53.512154,55.0,68.665001
20161203080000,24.215,60.730873,42.695965,24.18434,1.473304,1.5,55.798382,55.0,68.665001
20161203081500,28.73,60.460846,42.695965,23.951321,1.493376,1.5,53.998199,55.0,68.665001
20161203083000,22.440001,60.460846,42.695965,23.951321,1.481333,1.5,56.014404,55.0,68.665001
20161203084500,12.345,60.730873,42.695965,24.086403,1.481333,1.5,53.836185,55.0,68.665001
20161203090000,38.34,61.090912,42.695965,24.221485,1.477318,1.5,54.700272,55.0,68.665001
20161203091500,16.375,61.918995,42.695965,24.221485,1.469289,1.5,55.348335,55.0,68.665001
20161203093000,36.095001,61.918995,42.695965,24.18434,1.465275,1.5,54.790279,55.0,68.665001
20161203094500,23.735001,62.459045,42.695965,24.18434,1.469289,1.5,56.014404,55.0,68.665001
20161203100000,15.305,61.918995,42.695965,24.19658,1.481333,1.5,53.872189,55.0,68.665001
20161203101500,37.560001,62.189022,42.695965,24.19658,1.465275,1.5,54.610264,55.0,68.665001
20161203103000,23.93,62.189022,42.695965,24.19658,1.465275,1.5,56.338436,55.0,68.665001
20161203104500,22.014999,62.27903,42.695965,24.206848,1.461261,1.5,53.998199,55.0,68.665001
20161203110000,17.6,62.837082,42.695965,24.337986,1.457246,1.5,53.998199,55.0,68.665001
20161203111500,34.139999,63.017105,42.309345,24.337986,1.477318,1.5,54.700272,55.0,69.279999
20161203113000,34.139999,63.287128,42.309345,24.410372,1.473304,1.5,55.150314,55.0,69.279999
20161203114500,24.355,63.827187,42.309345,24.540524,1.433159,1.5,54.37624,55.0,69.279999
20161203120000,15.305,64.007202,42.309345,24.865904,1.461261,1.5,54.538254,55.0,69.279999
20161203121500,35.375,64.47525,42.309345,24.865904,1.473304,1.5,54.502251,55.0,69.279999
20161203123000,23.299999,65.195328,42.309345,26.037272,1.441188,1.5,55.726372,55.0,69.279999
20161203124500,32.724998,65.843384,42.309345,26.481873,1.445203,1.5,54.664268,55.0,69.279999
20161203130000,16.995001,66.293427,41.841896,27.17396,1.497391,1.5,55.024303,55.0,70.025002
20161203131500,17.85,66.851486,41.841896,27.17396,1.449217,1.5,55.024303,55.0,70.025002
20161203133000,39.305,66.941498,41.841896,27.762432,1.485347,1.5,54.664268,55.0,70.025002
20161203134500,21.635,67.301529,41.841896,28.267264,1.469289,1.5,54.664268,55.0,70.025002
20161203140000,18.92,66.563461,41.841896,28.261178,1.485347,1.5,54.898293,55.0,70.025002
20161203141500,18.92,66.941498,41.841896,28.261178,1.537535,1.5,55.150314,55.0,70.025002
20161203143000,37.700001,66.563461,41.841896,28.136942,1.513448,1.5,54.952297,55.0,70.025002
20161203144500,37.700001,66.851486,41.841896,28.136942,1.513448,1.5,54.502251,55.0,70.025002
20161203150000,37.700001,66.563461,41.841896,28.261178,1.501405,1.5,54.952297,55.0,70.025002
20161203151500,40.064999,67.391541,41.841896,28.261178,1.465275,1.5,54.538254,55.0,70.025002
20161203153000,38.535,67.301529,41.841896,28.8352,1.489362,1.5,55.150314,55.0,70.025002
20161203154500,38.535,67.121513,41.841896,28.860258,1.521477,1.5,54.538254,55.0,70.025002
20161203160000,38.535,67.301529,41.841896,28.735036,1.481333,1.5,54.826286,55.0,70.025002
20161203161500,38.535,67.301529,41.841896,28.735036,1.513448,1.5,54.9883,55.0,70.025002
20161203163000,38.535,67.121513,41.841896,28.997975,1.489362,1.5,55.024303,55.0,70.025002
20161203164500,38.535,66.941498,41.841896,28.8352,1.509434,1.5,55.024303,55.0,70.025002
20161203170000,38.535,67.211517,41.841896,28.743587,1.497391,1.5,55.024303,55.0,70.025002
20161203171500,38.535,66.851486,41.841896,28.743587,1.493376,1.5,54.9883,55.0,70.025002
20161203173000,38.535,66.293427,41.841896,28.64803,1.465275,1.5,54.826286,55.0,70.025002
20161203174500,38.535,65.843384,41.841896,28.58394,1.493376,1.5,54.610264,55.0,70.025002
20161203180000,36.23,65.573357,41.841896,28.483946,1.481333,1.5,54.502251,55.0,70.025002
20161203181500,20.075001,65.105316,41.841896,28.483946,1.465275,1.5,55.150314,55.0,70.025002
20161203183000,20.075001,65.015305,41.841896,28.075419,1.497391,1.5,55.150314,55.0,70.025002
20161203184500,20.075001,64.745277,41.841896,27.944281,1.493376,1.5,55.348335,55.0,70.025002
20161203190000,40.419998,64.745277,41.841896,27.747574,1.493376,1.5,55.150314,55.0,70.025002
20161203191500,26.129999,64.655266,41.841896,27.747574,1.473304,1.5,54.412243,55.0,70.025002
20161203193000,20.639999,64.835281,41.841896,27.91142,1.489362,1.5,55.150314,55.0,70.025002
20161203194500,20.639999,64.835281,41.841896,28.058912,1.477318,1.5,55.276329,55.0,70.025002
20161203200000,20.639999,65.105316,41.841896,28.058912,1.473304,1.5,55.240326,55.0,70.025002
20161203201500,35.314999,65.195328,41.841896,28.058912,1.473304,1.5,54.37624,55.0,70.025002
20161203203000,21.58,64.925293,41.841896,28.206404,1.505419,1.5,55.186317,55.0,70.025002
20161203204500,21.58,65.105316,41.841896,28.071322,1.481333,1.5,55.150314,55.0,70.025002
20161203210000,25.129999,64.745277,41.841896,28.071322,1.489362,1.5,55.510353,55.0,70.025002
20161203211500,38.584999,64.385239,41.841896,28.071322,1.461261,1.5,54.448246,55.0,70.025002
20161203213000,20.795,64.745277,41.841896,28.08176,1.473304,1.5,55.186317,55.0,70.025002
20161203214500,20.795,64.835281,41.841896,28.16574,1.489362,1.5,55.348335,55.0,70.025002
20161203220000,20.795,64.835281,41.841896,28.16574,1.461261,1.5,55.402344,55.0,70.025002
20161203221500,22.85,64.835281,41.841896,28.16574,1.489362,1.5,54.448246,55.0,70.025002
20161203223000,22.41,64.745277,41.841896,28.309781,1.469289,1.5,54.538254,55.0,70.025002
20161203224500,22.41,64.835281,41.841896,28.448807,1.481333,1.5,54.700272,55.0,70.025002
20161203230000,22.41,65.105316,41.841896,28.448807,1.449217,1.5,55.024303,55.0,70.025002
20161203231500,22.41,65.195328,41.841896,28.3728,1.485347,1.5,55.240326,55.0,70.025002
20161203233000,25.17,65.285332,41.841896,28.51832,1.449217,1.5,55.438347,55.0,70.025002
20161203234500,41.395,65.015305,41.841896,28.657346,1.485347,1.5,54.610264,55.0,70.025002
20161204000000,29.184999,65.015305,41.841896,28.943864,1.469289,1.5,54.448246,55.0,70.025002
20161204001500,24.245001,65.105316,41.841896,28.943864,1.473304,1.5,54.538254,55.0,70.025002
20161204003000,24.245001,65.573357,41.841896,29.232354,1.433159,1.5,54.610264,55.0,70.025002
20161204004500,24.245001,65.573357,41.841896,29.232354,1.429145,1.5,54.736275,55.0,70.025002
20161204010000,24.245001,65.753372,41.841896,29.522816,1.437174,1.5,55.06031,55.0,70.025002
20161204011500,24.245001,66.113419,41.841896,29.522816,1.437174,1.5,55.312332,55.0,70.025002
20161204013000,26.07,66.293427,41.841896,29.735792,1.445203,1.5,54.37624,55.0,70.025002
20161204014500,24.129999,66.563461,41.841896,29.877776,1.449217,1.5,55.150314,55.0,70.025002
20161204020000,24.129999,66.563461,41.841896,30.172675,1.437174,1.5,55.312332,55.0,70.025002
20161204021500,42.035,66.941498,41.841896,30.172675,1.445203,1.5,54.502251,55.0,70.025002
20161204023000,41.27,67.031502,41.841896,30.38713,1.453232,1.5,54.538254,55.0,70.025002
20161204024500,41.27,67.031502,41.841896,30.5301,1.445203,1.5,54.826286,55.0,70.025002
20161204030000,41.27,66.761475,41.841896,30.67307,1.453232,1.5,54.736275,55.0,70.025002
20161204031500,41.27,66.293427,41.841896,30.67307,1.473304,1.5,54.862289,55.0,70.025002
20161204033000,41.27,66.383438,41.841896,30.829436,1.473304,1.5,55.06031,55.0,70.025002
20161204034500,41.27,66.47345,41.841896,30.829436,1.449217,1.5,54.664268,55.0,70.025002
20161204040000,41.27,66.563461,41.841896,31.130744,1.461261,1.5,54.826286,55.0,70.025002
20161204041500,39.18,66.293427,41.841896,31.130744,1.457246,1.5,54.538254,55.0,70.025002
20161204043000,39.18,66.203423,41.841896,31.275686,1.473304,1.5,54.862289,55.0,70.025002
20161204044500,39.18,66.023407,41.841896,31.348157,1.465275,1.5,54.664268,55.0,70.025002
20161204050000,39.18,66.293427,41.841896,31.652916,1.469289,1.5,54.790279,55.0,70.025002
20161204051500,39.18,66.203423,41.841896,31.652916,1.469289,1.5,54.700272,55.0,70.025002
20161204053000,39.18,66.113419,41.841896,31.434024,1.473304,1.5,54.826286,55.0,70.025002
20161204054500,36.544998,65.663368,41.841896,31.434024,1.477318,1.5,54.502251,55.0,70.025002
20161204060000,24.74,65.285332,41.841896,30.99624,1.461261,1.5,55.06031,55.0,70.025002
20161204061500,24.74,64.835281,41.841896,30.99624,1.465275,1.5,54.826286,55.0,70.025002
20161204063000,24.74,64.835281,41.841896,30.478505,1.461261,1.5,54.664268,55.0,70.025002
20161204064500,33.395,64.835281,41.841896,30.333563,1.465275,1.5,55.690369,55.0,70.025002
20161204070000,41.599998,64.745277,41.841896,30.043679,1.457246,1.5,54.574257,55.0,70.025002
20161204071500,39.509998,64.835281,41.841896,30.043679,1.453232,1.5,54.538254,55.0,70.025002
20161204073000,39.509998,64.835281,41.841896,29.826266,1.457246,1.5,54.862289,55.0,70.025002
20161204074500,39.509998,64.835281,41.841896,29.971208,1.477318,1.5,54.9883,55.0,70.025002
20161204080000,39.509998,64.745277,41.841896,30.120672,1.461261,1.5,55.024303,55.0,70.025002
20161204081500,39.509998,64.655266,41.841896,30.120672,1.477318,1.5,55.024303,55.0,70.025002
20161204083000,39.509998,64.835281,41.841896,29.974744,1.457246,1.5,55.186317,55.0,70.025002
20161204084500,39.509998,65.015305,41.841896,30.120672,1.473304,1.5,55.438347,55.0,70.025002
20161204090000,39.509998,65.105316,41.841896,30.120672,1.465275,1.5,55.402344,55.0,70.025002
20161204091500,42.404999,65.663368,41.841896,30.120672,1.465275,1.5,55.276329,55.0,70.025002
20161204093000,42.404999,65.753372,41.841896,30.339564,1.469289,1.5,55.348335,55.0,70.025002
20161204094500,42.404999,65.753372,41.841896,30.485492,1.461261,1.5,55.348335,55.0,70.025002
20161204100000,43.764999,65.933395,41.841896,30.777348,1.473304,1.5,55.150314,55.0,70.025002
20161204101500,43.764999,66.203423,41.841896,30.777348,1.473304,1.5,54.862289,55.0,70.025002
20161204103000,43.764999,66.383438,41.841896,30.99624,1.457246,1.5,54.610264,55.0,70.025002
20161204104500,44.564999,66.671471,41.841896,31.142168,1.465275,1.5,55.186317,55.0,70.025002
20161204110000,44.564999,66.851486,41.841896,31.288096,1.453232,1.5,54.790279,55.0,70.025002
20161204111500,44.564999,67.031502,41.841896,31.288096,1.473304,1.5,54.9883,55.0,70.025002
20161204113000,48.900002,67.301529,41.841896,31.434024,1.465275,1.5,55.024303,55.0,70.025002
20161204114500,25.85,67.571564,41.841896,31.506988,1.461261,1.5,55.186317,55.0,70.025002
20161204120000,67.855003,67.751579,41.841896,31.798844,1.465275,1.5,59.200722,55.0,70.025002
20161204121500,47.73,67.481552,41.841896,31.798844,1.477318,1.5,54.736275,55.0,70.025002
20161204123000,34.134998,66.671471,41.841896,31.798844,1.469289,1.5,54.37624,55.0,70.025002
20161204124500,40.455002,63.37714,41.841896,31.652916,1.473304,1.5,54.502251,55.0,70.025002
20161204130000,49.365002,62.27903,41.841896,29.24337,1.481333,1.5,54.37624,55.0,70.025002
20161204131500,25.355,60.910892,41.841896,29.24337,1.489362,1.5,54.700272,55.0,70.025002
20161204133000,22.91,60.100811,41.841896,26.541152,1.485347,1.5,54.538254,55.0,70.025002
20161204134500,17.74,60.010803,41.841896,26.312485,1.501405,1.5,55.024303,55.0,70.025002
20161204140000,23.235001,59.920792,41.841896,25.66912,1.489362,1.5,55.600361,55.0,70.025002
20161204141500,37.439999,60.28083,41.841896,25.66912,1.493376,1.5,55.47435,55.0,70.025002
20161204143000,37.349998,60.370838,41.841896,25.503064,1.477318,1.5,55.150314,55.0,70.025002
20161204144500,35.669998,60.460846,41.841896,25.359108,1.513448,1.5,54.502251,55.0,70.025002
20161204150000,25.629999,60.460846,41.841896,25.359108,1.521477,1.5,54.502251,55.0,70.025002
20161204151500,18.6,60.550858,41.841896,25.359108,1.521477,1.5,54.9883,55.0,70.025002
20161204153000,27.745001,61.090912,41.841896,25.76789,1.521477,1.5,55.726372,55.0,70.025002
20161204154500,19.139999,61.198921,41.841896,26.057774,1.533521,1.5,55.150314,55.0,70.025002
20161204160000,28.719999,61.378937,41.841896,26.25358,1.525492,1.5,55.636368,55.0,70.025002
20161204161500,25.73,61.198921,41.841896,26.25358,1.533521,1.5,54.412243,55.0,70.025002
20161204163000,18.674999,60.820885,41.841896,26.057774,1.509434,1.5,55.150314,55.0,70.025002
20161204164500,18.674999,60.730873,41.841896,26.180616,1.513448,1.5,55.348335,55.0,70.025002
20161204170000,41.605,60.730873,41.841896,26.180616,1.513448,1.5,54.538254,55.0,70.025002
20161204171500,21.665001,60.730873,41.841896,26.180616,1.513448,1.5,54.538254,55.0,70.025002
20161204173000,18.809999,60.550858,41.841896,26.034688,1.509434,1.5,54.664268,55.0,70.025002
20161204174500,18.809999,60.370838,41.841896,26.034688,1.513448,1.5,55.348335,55.0,70.025002
20161204180000,35.18,60.100811,41.841896,25.88876,1.517463,1.5,55.312332,55.0,70.025002
20161204181500,35.18,60.010803,41.841896,25.88876,1.521477,1.5,54.9883,55.0,70.025002
20161204183000,35.18,60.460846,41.841896,25.596904,1.533521,1.5,54.538254,55.0,70.025002
20161204184500,35.18,59.920792,41.841896,25.596904,1.529506,1.5,55.186317,55.0,70.025002
20161204190000,35.18,60.730873,41.841896,25.52394,1.497391,1.5,55.150314,55.0,70.025002
20161204191500,35.18,60.640865,41.841896,25.52394,1.509434,1.5,54.9883,55.0,70.025002
20161204193000,35.18,61.0009,41.841896,25.742832,1.505419,1.5,54.9883,55.0,70.025002
20161204194500,36.849998,61.090912,41.841896,25.742832,1.501405,1.5,55.402344,55.0,70.025002
20161204200000,38.014999,61.468948,41.841896,26.034688,1.517463,1.5,55.150314,55.0,70.025002
20161204201500,38.014999,61.288933,41.841896,26.034688,1.529506,1.5,54.538254,55.0,70.025002
20161204203000,38.014999,61.198921,41.841896,26.399508,1.521477,1.5,54.664268,55.0,70.025002
20161204204500,26.355,61.828983,41.841896,26.399508,1.497391,1.5,54.538254,55.0,70.025002
20161204210000,39.855,61.828983,41.841896,26.545436,1.509434,1.5,55.186317,55.0,70.025002
20161204211500,19.860001,61.828983,41.841896,26.545436,1.513448,1.5,55.150314,55.0,70.025002
20161204213000,19.860001,61.918995,41.841896,26.399508,1.517463,1.5,55.150314,55.0,70.025002
20161204214500,19.860001,61.55896,41.841896,26.399508,1.525492,1.5,55.276329,55.0,70.025002
20161204220000,41.044998,61.55896,41.841896,26.545436,1.521477,1.5,55.348335,55.0,70.025002
20161204221500,38.634998,61.918995,41.841896,26.545436,1.529506,1.5,54.448246,55.0,70.025002
20161204223000,39.895,61.828983,41.841896,26.545436,1.505419,1.5,54.502251,55.0,70.025002
20161204224500,36.200001,62.189022,41.841896,26.691364,1.509434,1.5,54.502251,55.0,70.025002
20161204230000,36.200001,62.459045,41.841896,26.691364,1.501405,1.5,54.862289,55.0,70.025002
20161204231500,36.200001,62.549057,41.841896,26.691364,1.501405,1.5,54.862289,55.0,70.025002
20161204233000,36.200001,61.918995,41.841896,26.691364,1.493376,1.5,55.186317,55.0,70.025002
20161204234500,42.48,61.918995,41.841896,26.545436,1.501405,1.5,55.438347,55.0,70.025002
20161205000000,21.965,61.918995,41.841896,26.670743,1.493376,1.5,54.736275,55.0,70.025002
20161205001500,21.200001,61.55896,41.841896,26.670743,1.501405,1.5,54.826286,55.0,70.025002
20161205003000,21.200001,61.198921,41.841896,26.523829,1.501405,1.5,54.826286,55.0,70.025002
20161205004500,21.200001,61.288933,41.841896,26.376915,1.505419,1.5,54.736275,55.0,70.025002
20161205010000,21.200001,60.730873,41.841896,26.303458,1.493376,1.5,54.610264,55.0,70.025002
20161205011500,21.200001,60.640865,41.841896,26.00963,1.505419,1.5,55.186317,55.0,70.025002
20161205013000,39.605,60.190819,41.841896,25.642345,1.501405,1.5,54.448246,55.0,70.025002
20161205014500,17.459999,59.920792,41.841896,25.201603,1.501405,1.5,54.412243,55.0,70.025002
20161205020000,32.560001,59.56076,41.841896,24.981232,1.505419,1.5,54.448246,55.0,70.025002
20161205021500,27.82,59.272728,41.841896,24.981232,1.505419,1.5,54.736275,55.0,70.025002
20161205023000,27.82,58.822685,41.841896,24.393576,1.505419,1.5,54.826286,55.0,70.025002
20161205024500,15.375,58.372639,41.841896,24.393576,1.497391,1.5,55.150314,55.0,70.025002
20161205030000,35.305,58.552658,41.841896,24.320119,1.509434,1.5,54.502251,55.0,70.025002
20161205031500,35.305,58.642666,41.841896,24.320119,1.505419,1.5,55.024303,55.0,70.025002
20161205033000,35.305,59.272728,41.841896,24.173205,1.501405,1.5,55.150314,55.0,70.025002
20161205034500,35.305,59.092712,41.841896,24.173205,1.513448,1.5,54.502251,55.0,70.025002
20161205040000,35.305,59.092712,41.841896,24.320119,1.505419,1.5,54.574257,55.0,70.025002
20161205041500,35.305,59.272728,41.841896,24.320119,1.501405,1.5,54.862289,55.0,70.025002
20161205043000,35.305,59.272728,41.841896,24.393576,1.513448,1.5,55.348335,55.0,70.025002
20161205044500,35.305,59.36274,41.841896,24.393576,1.513448,1.5,54.898293,55.0,70.025002
20161205050000,35.305,59.740776,41.841896,24.54049,1.501405,1.5,54.826286,55.0,70.025002
20161205051500,35.305,59.650764,41.841896,24.54049,1.505419,1.5,54.862289,55.0,70.025002
20161205053000,35.959999,59.740776,41.841896,24.834318,1.505419,1.5,55.510353,55.0,70.025002
20161205054500,36.615002,60.010803,41.841896,24.834318,1.485347,1.5,55.150314,55.0,70.025002
20161205060000,36.615002,59.830784,41.841896,24.981232,1.509434,1.5,54.502251,55.0,70.025002
20161205061500,36.615002,59.920792,41.841896,24.981232,1.517463,1.5,54.700272,55.0,70.025002
20161205063000,32.654999,59.830784,41.841896,24.981232,1.513448,1.5,54.502251,55.0,70.025002
20161205064500,20.254999,59.650764,41.841896,24.981232,1.513448,1.5,53.962196,55.0,70.025002
20161205070000,17.045,59.830784,41.841896,24.981232,1.517463,1.5,55.114311,55.0,70.025002
20161205071500,29.51,59.920792,41.841896,24.981232,1.509434,1.5,55.690369,55.0,70.025002
20161205073000,36.965,59.830784,41.841896,24.981232,1.513448,1.5,55.024303,55.0,70.025002
20161205074500,35.095001,59.830784,41.841896,25.054689,1.513448,1.5,54.610264,55.0,70.025002
20161205080000,18.09,60.010803,41.841896,25.054689,1.517463,1.5,55.47435,55.0,70.025002
20161205081500,37.549999,60.100811,41.841896,25.054689,1.505419,1.5,54.538254,55.0,70.025002
20161205083000,19.209999,60.010803,41.841896,25.201603,1.509434,1.5,54.862289,55.0,70.025002
20161205084500,19.209999,60.370838,41.841896,25.201603,1.509434,1.5,55.024303,55.0,70.025002
20161205090000,31.105,60.730873,41.841896,25.348517,1.473304,1.5,55.690369,55.0,70.025002
20161205091500,40.259998,60.730873,41.841896,25.348517,1.493376,1.5,54.448246,55.0,70.025002
20161205093000,38.0,60.730873,41.841896,25.495431,1.489362,1.5,54.898293,55.0,70.025002
20161205094500,28.33,61.0009,41.841896,25.495431,1.473304,1.5,54.502251,55.0,70.025002
20161205100000,19.190001,60.820885,41.841896,25.348517,1.473304,1.5,55.024303,55.0,70.025002
20161205101500,21.280001,60.460846,41.841896,25.348517,1.481333,1.5,55.510353,55.0,70.025002
20161205103000,39.455002,60.370838,41.841896,25.348517,1.477318,1.5,54.502251,55.0,70.025002
20161205104500,37.790001,60.370838,41.841896,25.201603,1.489362,1.5,55.510353,55.0,70.025002
20161205110000,32.845001,59.740776,41.841896,24.940228,1.521477,1.5,54.448246,55.0,70.025002
20161205111500,31.745001,59.740776,41.841896,25.201603,1.473304,1.5,55.240326,55.0,70.025002
20161205113000,31.745001,59.650764,41.841896,24.981232,1.489362,1.5,55.024303,55.0,70.025002
20161205114500,24.959999,59.452747,41.841896,24.834318,1.493376,1.5,55.690369,55.0,70.025002
20161205120000,36.884998,59.650764,41.841896,24.687404,1.489362,1.5,55.024303,55.0,70.025002
20161205121500,36.884998,60.100811,41.841896,24.687404,1.481333,1.5,55.312332,55.0,70.025002
20161205123000,36.884998,60.460846,41.841896,24.834318,1.481333,1.5,55.186317,55.0,70.025002
20161205124500,36.884998,61.090912,41.841896,24.981232,1.469289,1.5,55.024303,55.0,70.025002
20161205130000,37.540001,61.55896,41.841896,25.495431,1.473304,1.5,54.898293,55.0,70.025002
20161205131500,41.169998,61.918995,41.841896,25.495431,1.473304,1.5,54.9883,55.0,70.025002
20161205133000,20.525,62.747078,41.841896,26.034688,1.473304,1.5,55.402344,55.0,70.025002
20161205134500,26.360001,62.657066,41.841896,26.399508,1.465275,1.5,55.564358,55.0,70.025002
20161205140000,39.59,62.657066,41.841896,26.399508,1.473304,1.5,55.240326,55.0,70.025002
20161205141500,40.900002,62.549057,41.841896,26.399508,1.473304,1.5,54.610264,55.0,70.025002
20161205143000,25.200001,63.287128,41.841896,26.670743,1.449217,1.5,54.250225,55.0,70.025002
20161205144500,22.475,64.385239,41.841896,26.964571,1.449217,1.5,55.312332,55.0,70.025002
20161205150000,22.475,63.917191,41.841896,27.056184,1.453232,1.5,55.186317,55.0,70.025002
20161205151500,22.475,63.737175,41.841896,27.056184,1.449217,1.5,55.024303,55.0,70.025002
20161205153000,22.475,63.827187,41.841896,27.625684,1.429145,1.5,55.150314,55.0,70.025002
20161205154500,22.475,64.007202,41.841896,27.625684,1.421116,1.5,55.150314,55.0,70.025002
20161205160000,22.475,64.007202,41.841896,27.625684,1.409073,1.5,55.024303,55.0,70.025002
20161205161500,22.475,64.115219,41.841896,27.846055,1.413087,1.5,55.114311,55.0,70.025002
20161205163000,22.475,64.007202,41.505798,28.150644,1.441188,1.5,55.276329,55.0,70.559998
20161205164500,23.639999,64.115219,41.505798,28.223608,1.441188,1.5,55.348335,55.0,70.559998
20161205170000,41.73,64.115219,41.505798,28.661392,1.441188,1.5,55.276329,55.0,70.559998
20161205171500,28.004999,64.295227,41.505798,28.661392,1.437174,1.5,55.510353,55.0,70.559998
20161205173000,22.82,63.827187,41.505798,28.94791,1.437174,1.5,54.502251,55.0,70.559998
20161205174500,25.355,64.007202,41.505798,28.94791,1.445203,1.5,55.726372,55.0,70.559998
20161205180000,41.904999,64.007202,41.505798,28.94791,1.417102,1.5,54.448246,55.0,70.559998
20161205181500,36.599998,63.827187,41.505798,28.94791,1.437174,1.5,54.412243,55.0,70.559998
20161205183000,22.344999,63.917191,41.505798,28.654082,1.445203,1.5,55.150314,55.0,70.559998
20161205184500,22.344999,63.737175,41.505798,28.654082,1.465275,1.5,55.06031,55.0,70.559998
20161205190000,22.344999,63.647163,41.505798,28.654082,1.457246,1.5,55.150314,55.0,70.559998
20161205191500,22.344999,63.827187,41.505798,28.654082,1.469289,1.5,55.186317,55.0,70.559998
20161205193000,22.344999,63.737175,41.505798,28.800996,1.489362,1.5,55.186317,55.0,70.559998
20161205194500,22.344999,63.917191,41.505798,28.800996,1.473304,1.5,55.348335,55.0,70.559998
20161205200000,24.219999,64.007202,41.505798,28.94791,1.465275,1.5,55.510353,55.0,70.559998
20161205201500,27.49,64.205215,41.505798,28.94791,1.489362,1.5,54.37624,55.0,70.559998
20161205203000,40.535,64.115219,41.505798,28.94791,1.481333,1.5,54.502251,55.0,70.559998
20161205204500,30.504999,64.295227,41.505798,28.94791,1.473304,1.5,54.538254,55.0,70.559998
20161205210000,29.735001,64.745277,41.505798,28.94791,1.489362,1.5,54.700272,55.0,70.559998
20161205211500,29.735001,65.105316,41.505798,28.94791,1.477318,1.5,54.952297,55.0,70.559998
20161205213000,29.735001,65.663368,41.505798,29.021367,1.481333,1.5,55.438347,55.0,70.559998
20161205214500,40.945,65.573357,41.505798,29.315195,1.477318,1.5,55.510353,55.0,70.559998
20161205220000,42.255001,65.933395,41.505798,29.53696,1.473304,1.5,55.150314,55.0,70.559998
20161205221500,43.564999,66.563461,41.505798,29.53696,1.465275,1.5,54.9883,55.0,70.559998
20161205223000,45.380001,67.301529,41.505798,29.974744,1.481333,1.5,55.186317,55.0,70.559998
20161205224500,45.380001,67.391541,41.505798,30.193636,1.465275,1.5,55.348335,55.0,70.559998
20161205230000,25.76,66.203423,41.505798,30.695918,1.481333,1.5,54.250225,55.0,70.559998
20161205231500,31.605,63.287128,41.505798,30.695918,1.481333,1.5,55.690369,55.0,70.559998
20161205233000,31.115,61.378937,41.505798,29.682888,1.493376,1.5,53.764175,55.0,70.559998
20161205234500,23.145,60.460846,41.505798,28.80732,1.481333,1.5,54.826286,55.0,70.559998
20161206000000,23.145,60.370838,41.505798,27.362252,1.505419,1.5,54.502251,55.0,70.559998
20161206001500,20.504999,60.370838,41.505798,27.362252,1.481333,1.5,54.790279,55.0,70.559998
20161206003000,18.42,60.460846,41.505798,26.00691,1.517463,1.5,54.700272,55.0,70.559998
20161206004500,18.42,60.730873,41.505798,26.130245,1.513448,1.5,54.700272,55.0,70.559998
20161206010000,18.42,60.730873,41.505798,26.057774,1.517463,1.5,55.150314,55.0,70.559998
20161206011500,18.42,60.550858,41.505798,26.057774,1.521477,1.5,55.024303,55.0,70.559998
20161206013000,18.42,60.820885,41.505798,25.64702,1.505419,1.5,55.150314,55.0,70.559998
20161206014500,38.869999,60.370838,41.505798,25.64702,1.525492,1.5,54.826286,55.0,70.559998
20161206020000,17.809999,60.460846,41.505798,25.64702,1.533521,1.5,55.150314,55.0,70.559998
20161206021500,17.809999,60.190819,41.505798,25.64702,1.529506,1.5,54.664268,55.0,70.559998
20161206023000,17.809999,60.010803,41.505798,25.24021,1.533521,1.5,54.736275,55.0,70.559998
20161206024500,17.809999,60.010803,41.505798,25.168725,1.545564,1.5,55.114311,55.0,70.559998
20161206030000,19.120001,60.28083,41.505798,25.168725,1.525492,1.5,55.240326,55.0,70.559998
20161206031500,19.120001,60.100811,41.505798,25.168725,1.529506,1.5,54.898293,55.0,70.559998
20161206033000,19.120001,59.740776,41.505798,25.025755,1.533521,1.5,54.574257,55.0,70.559998
20161206034500,31.91,59.650764,41.505798,25.025755,1.529506,1.5,55.312332,55.0,70.559998
20161206040000,31.91,59.56076,41.505798,24.882785,1.525492,1.5,55.024303,55.0,70.559998
20161206041500,31.91,59.092712,41.505798,24.882785,1.557607,1.5,55.186317,55.0,70.559998
20161206043000,33.73,58.642666,41.505798,24.156426,1.553593,1.5,54.9883,55.0,70.559998
20161206044500,12.12,58.192619,41.505798,24.015428,1.573665,1.5,55.348335,55.0,70.559998
20161206050000,34.790001,58.372639,41.505798,23.304845,1.581694,1.5,55.798382,55.0,70.559998
20161206051500,10.085,58.192619,41.856766,22.887767,1.573665,1.5,54.790279,55.0,70.0
20161206053000,36.279999,57.184517,44.128407,22.887767,1.429145,1.5,56.662468,55.0,66.385002
20161206054500,23.91,57.094509,44.128407,22.679228,1.441188,1.5,56.338436,55.0,66.385002
20161206060000,5.51,57.36454,44.128407,22.783336,1.413087,1.5,55.186317,55.0,66.385002
20161206061500,9.5,57.544556,41.500229,22.783336,1.581694,1.5,54.952297,55.0,70.57
20161206063000,7.375,57.454548,41.500229,22.643324,1.565636,1.5,54.448246,55.0,70.57
20161206064500,8.385,57.274529,42.28299,22.643324,1.545564,1.5,53.188118,55.0,69.324997
20161206070000,11.425,57.184517,42.28299,22.643324,1.569651,1.5,52.774078,55.0,69.324997
20161206071500,17.895,57.544556,42.28299,22.643324,1.565636,1.5,52.900093,55.0,69.324997
20161206073000,27.030001,57.544556,42.28299,22.643324,1.573665,1.5,53.800179,55.0,68.714996
20161206074500,29.08,57.634563,42.664265,22.503312,1.537535,1.5,53.386139,55.0,68.714996
