PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161206080000,35.325001,57.634563,42.664265,,1.549578,1.5,54.37624,55.0,68.714996
20161206081500,37.360001,57.544556,42.664265,22.503312,1.533521,1.5,55.186317,55.0,68.714996
20161206083000,39.34,58.192619,42.664265,22.503312,1.54155,1.5,56.824486,55.0,68.714996
20161206084500,37.715,58.282631,41.577805,22.643324,1.453232,1.5,56.860489,55.0,70.445
20161206090000,34.994999,58.642666,41.577805,22.643324,1.485347,1.5,54.214222,55.0,70.445
20161206091500,35.424999,59.272728,41.577805,22.643324,1.497391,1.5,56.50045,55.0,70.445
20161206093000,29.93,60.100811,41.577805,22.679228,1.525492,1.5,57.022503,55.0,70.445
20161206094500,17.799999,61.288933,41.577805,22.679228,1.545564,1.5,56.122414,55.0,70.445
20161206100000,29.959999,62.09901,41.577805,22.818254,1.57768,1.5,54.160217,55.0,70.445
20161206101500,14.765,62.009003,41.577805,22.818254,1.561622,1.5,55.06031,55.0,70.445
20161206103000,36.09,63.287128,41.577805,23.165819,1.557607,1.5,55.960396,55.0,70.445
20161206104500,39.23,63.917191,41.577805,23.1963,1.557607,1.5,55.690369,55.0,70.445
20161206110000,37.205002,64.745277,41.577805,23.791436,1.565636,1.5,54.664268,55.0,70.445
20161206111500,18.305,64.47525,41.577805,23.791436,1.537535,1.5,54.124214,55.0,70.445
20161206113000,36.904999,64.835281,41.577805,24.458295,1.533521,1.5,54.502251,55.0,70.445
20161206114500,17.24,65.843384,41.577805,24.663876,1.521477,1.5,55.276329,55.0,70.445
20161206120000,36.305,66.941498,41.577805,25.156298,1.533521,1.5,54.9883,55.0,70.445
20161206121500,36.305,66.941498,41.577805,25.156298,1.529506,1.5,55.024303,55.0,70.445
20161206123000,36.959999,66.851486,41.577805,25.645184,1.533521,1.5,55.348335,55.0,70.445
20161206124500,39.535,67.661568,41.577805,25.913376,1.545564,1.5,54.610264,55.0,70.445
20161206130000,38.799999,67.571564,41.577805,26.247545,1.545564,1.5,54.700272,55.0,70.445
20161206131500,40.389999,69.227722,40.602486,26.247545,1.437174,1.5,55.348335,55.0,72.529999
20161206133000,21.105,69.047707,40.275913,26.442688,1.585708,1.5,54.952297,55.0,72.514999
20161206134500,21.105,68.579659,40.275913,26.83906,1.585708,1.5,54.898293,55.0,72.514999
20161206140000,39.985001,68.399643,40.616776,27.35416,1.569651,1.5,55.852386,55.0,71.974998
20161206141500,32.665001,68.759674,40.616776,27.35416,1.581694,1.5,54.37624,55.0,70.760002
20161206143000,31.915001,69.137711,41.37933,27.579784,1.557607,1.5,55.726372,55.0,70.760002
20161206144500,23.195,68.309631,41.37933,27.62259,1.573665,1.5,54.37624,55.0,70.760002
20161206150000,19.860001,68.399643,40.962399,27.88864,1.573665,1.5,55.150314,55.0,71.425003
20161206151500,22.924999,68.399643,41.262844,27.88864,1.569651,1.5,54.790279,55.0,70.945
20161206153000,21.385,68.129616,40.41888,28.296759,1.497391,1.5,54.862289,55.0,72.290001
20161206154500,30.18,67.481552,40.41888,28.261178,1.481333,1.5,55.690369,55.0,72.290001
20161206160000,39.759998,66.941498,40.41888,28.547203,1.493376,1.5,54.898293,55.0,72.290001
20161206161500,19.25,66.47345,40.41888,28.547203,1.461261,1.5,55.240326,55.0,72.290001
20161206163000,39.955002,66.203423,40.41888,28.696004,1.481333,1.5,54.700272,55.0,72.290001
20161206164500,20.535,65.663368,40.41888,28.696004,1.477318,1.5,54.826286,55.0,72.290001
20161206170000,20.535,64.835281,40.41888,28.696004,1.485347,1.5,54.898293,55.0,72.290001
20161206171500,20.535,63.737175,40.41888,28.696004,1.501405,1.5,54.610264,55.0,72.290001
20161206173000,20.535,63.287128,40.41888,28.612024,1.533521,1.5,55.024303,55.0,72.290001
20161206174500,20.535,62.189022,40.41888,28.612024,1.533521,1.5,54.9883,55.0,72.290001
20161206180000,20.535,61.828983,40.719326,28.261178,1.585708,1.5,54.9883,55.0,71.809998
20161206181500,20.535,61.198921,41.613228,28.261178,1.585708,1.5,54.502251,55.0,70.389999
20161206183000,17.68,60.730873,41.613228,27.579784,1.585708,1.5,54.826286,55.0,70.389999
20161206184500,17.68,59.740776,41.613228,27.20864,1.581694,1.5,54.9883,55.0,70.389999
20161206190000,35.299999,60.730873,41.613228,26.574812,1.561622,1.5,54.448246,55.0,70.389999
20161206191500,17.870001,60.190819,41.613228,26.574812,1.573665,1.5,54.502251,55.0,70.389999
20161206193000,16.334999,59.452747,41.613228,25.77928,1.589723,1.5,54.736275,55.0,70.389999
20161206194500,16.334999,59.452747,41.613228,,1.569651,1.5,55.186317,55.0,70.389999
20161206200000,14.8,59.092712,41.613228,25.564502,1.573665,1.5,54.538254,55.0,70.389999
20161206201500,14.8,58.642666,41.613228,25.564502,1.593737,1.5,54.9883,55.0,70.389999
20161206203000,15.385,58.732674,41.613228,24.55919,1.57768,1.5,54.448246,55.0,70.389999
20161206204500,15.385,58.822685,41.613228,24.33989,1.57768,1.5,55.186317,55.0,70.389999
20161206210000,35.849998,59.18272,41.613228,23.910079,1.573665,1.5,54.538254,55.0,70.389999
20161206211500,17.83,58.912693,41.95409,23.910079,1.561622,1.5,53.926193,55.0,69.845001
20161206213000,14.85,58.912693,41.95409,23.81748,1.573665,1.5,54.448246,55.0,69.845001
20161206214500,15.42,59.092712,41.95409,23.67944,1.553593,1.5,55.402344,55.0,69.845001
20161206220000,34.360001,58.732674,41.95409,23.791436,1.569651,1.5,56.284431,55.0,69.845001
20161206221500,15.265,58.642666,41.95409,23.791436,1.573665,1.5,54.052208,55.0,69.845001
20161206223000,15.265,58.642666,41.95409,23.791436,1.573665,1.5,55.312332,55.0,69.845001
20161206224500,24.6,58.552658,41.95409,23.930462,1.565636,1.5,55.960396,55.0,69.845001
20161206230000,32.810001,58.462646,41.95409,23.930462,1.569651,1.5,54.37624,55.0,69.845001
20161206231500,16.77,58.552658,41.95409,23.76342,1.573665,1.5,54.700272,55.0,69.845001
20161206233000,17.565001,58.642666,41.95409,,1.573665,1.5,54.862289,55.0,69.845001
20161206234500,17.565001,58.912693,41.95409,,1.561622,1.5,55.024303,55.0,69.845001
20161207000000,17.565001,59.092712,41.95409,23.76342,1.557607,1.5,55.276329,55.0,69.845001
20161207001500,32.290001,59.002701,41.95409,23.76342,1.581694,1.5,55.402344,55.0,69.845001
20161207003000,33.084999,59.18272,41.95409,23.733432,1.561622,1.5,55.114311,55.0,69.845001
20161207004500,17.77,59.002701,41.95409,23.733432,1.565636,1.5,54.340233,55.0,69.845001
20161207010000,13.49,59.092712,41.95409,23.87443,1.581694,1.5,54.448246,55.0,69.845001
20161207011500,19.035,59.002701,43.854691,23.87443,1.413087,1.5,53.926193,55.0,67.290001
20161207013000,20.865,59.092712,43.683277,23.87443,1.449217,1.5,55.726372,55.0,67.095001
20161207014500,26.834999,58.822685,43.683277,23.87443,1.437174,1.5,55.510353,55.0,67.095001
20161207020000,15.225,58.822685,43.683277,23.87443,1.429145,1.5,54.448246,55.0,67.095001
20161207021500,15.425,58.462646,43.683277,23.87443,1.441188,1.5,55.06031,55.0,67.095001
20161207023000,15.425,58.552658,43.683277,23.98544,1.429145,1.5,55.186317,55.0,67.095001
20161207024500,15.425,58.642666,43.347176,23.98544,1.465275,1.5,55.024303,55.0,67.629997
20161207030000,21.924999,59.272728,43.347176,24.015428,1.445203,1.5,55.636368,55.0,67.629997
20161207031500,16.815001,59.002701,43.347176,24.015428,1.433159,1.5,54.502251,55.0,67.629997
20161207033000,16.815001,59.18272,43.347176,23.733432,1.433159,1.5,54.700272,55.0,67.629997
20161207034500,16.815001,58.912693,43.347176,23.772464,1.437174,1.5,55.06031,55.0,67.629997
20161207040000,16.815001,58.552658,43.347176,23.95348,1.437174,1.5,55.312332,55.0,67.629997
20161207041500,16.815001,58.912693,43.347176,23.95348,1.42513,1.5,54.826286,55.0,67.629997
20161207043000,16.815001,58.912693,43.347176,23.843456,1.437174,1.5,54.826286,55.0,67.629997
20161207044500,16.815001,58.912693,43.347176,23.843456,1.409073,1.5,55.438347,55.0,67.629997
20161207050000,18.924999,58.912693,43.347176,23.843456,1.453232,1.5,55.240326,55.0,67.629997
20161207051500,18.924999,58.552658,43.347176,23.843456,1.437174,1.5,54.700272,55.0,67.629997
20161207053000,18.924999,58.282631,43.347176,23.843456,1.433159,1.5,54.826286,55.0,67.629997
20161207054500,18.924999,58.192619,43.347176,23.843456,1.441188,1.5,55.024303,55.0,67.629997
20161207060000,18.924999,58.192619,43.347176,23.95348,1.445203,1.5,54.664268,55.0,67.629997
20161207061500,15.375,57.724571,43.347176,23.95348,1.429145,1.5,54.826286,55.0,67.629997
20161207063000,15.375,58.192619,43.347176,23.739025,1.433159,1.5,55.150314,55.0,67.629997
20161207064500,18.5,58.372639,43.347176,23.739025,1.433159,1.5,55.348335,55.0,67.629997
20161207070000,24.665001,58.192619,43.347176,23.596055,1.421116,1.5,55.47435,55.0,67.629997
20161207071500,30.355,58.552658,43.347176,23.596055,1.429145,1.5,54.898293,55.0,67.629997
20161207073000,30.355,58.642666,43.347176,23.453085,1.433159,1.5,54.736275,55.0,67.629997
20161207074500,30.355,58.912693,43.347176,23.559658,1.449217,1.5,54.862289,55.0,67.629997
20161207080000,19.355,59.002701,43.347176,23.703614,1.437174,1.5,54.37624,55.0,67.629997
20161207081500,35.759998,59.002701,43.347176,23.703614,1.429145,1.5,55.726372,55.0,67.629997
20161207083000,21.389999,59.272728,43.347176,23.739025,1.457246,1.5,54.412243,55.0,67.629997
20161207084500,17.155001,59.830784,43.347176,23.739025,1.429145,1.5,54.9883,55.0,67.629997
20161207090000,17.155001,59.650764,43.347176,23.881995,1.42513,1.5,55.240326,55.0,67.629997
20161207091500,18.975,59.740776,43.347176,23.881995,1.429145,1.5,55.438347,55.0,67.629997
20161207093000,23.115,60.370838,43.347176,24.063504,1.42513,1.5,55.690369,55.0,67.629997
20161207094500,17.27,60.370838,43.347176,24.20746,1.421116,1.5,54.790279,55.0,67.629997
20161207100000,17.27,61.198921,43.347176,24.38239,1.417102,1.5,55.186317,55.0,67.629997
20161207101500,38.139999,61.468948,43.347176,24.38239,1.409073,1.5,54.502251,55.0,67.629997
20161207103000,17.834999,61.918995,43.051491,24.596845,1.421116,1.5,54.898293,55.0,68.099998
20161207104500,27.700001,62.369041,43.051491,24.882785,1.433159,1.5,55.690369,55.0,68.099998
20161207110000,36.154999,63.197121,43.051491,25.025755,1.445203,1.5,55.240326,55.0,68.099998
20161207111500,36.154999,63.37714,43.051491,25.24021,1.437174,1.5,54.700272,55.0,68.099998
20161207113000,36.154999,63.017105,43.051491,25.52615,1.429145,1.5,54.952297,55.0,68.099998
20161207114500,38.935001,63.37714,43.051491,25.902224,1.429145,1.5,55.186317,55.0,68.099998
20161207120000,40.610001,64.007202,43.051491,26.044208,1.433159,1.5,54.502251,55.0,68.099998
20161207121500,20.02,63.917191,43.051491,26.328176,1.42513,1.5,54.862289,55.0,68.099998
20161207123000,20.02,64.385239,42.75581,26.69439,1.405058,1.5,55.312332,55.0,68.57
20161207124500,30.325001,63.827187,42.75581,26.773678,1.413087,1.5,55.276329,55.0,68.57
20161207130000,30.325001,64.385239,42.75581,26.91369,1.413087,1.5,55.186317,55.0,68.57
20161207131500,38.91,64.745277,42.460125,26.919521,1.417102,1.5,55.150314,55.0,69.574997
20161207133000,41.855,64.835281,42.124023,27.197573,1.453232,1.5,54.826286,55.0,69.574997
20161207134500,26.559999,65.573357,42.124023,27.26848,1.445203,1.5,55.690369,55.0,69.574997
20161207140000,39.285,64.835281,42.124023,27.26848,1.465275,1.5,55.024303,55.0,69.574997
20161207141500,39.285,65.015305,42.124023,27.54456,1.465275,1.5,55.024303,55.0,69.574997
20161207143000,39.285,64.835281,42.124023,27.75162,1.465275,1.5,54.664268,55.0,69.574997
20161207144500,39.285,64.47525,42.124023,28.16574,1.445203,1.5,54.9883,55.0,69.574997
20161207150000,39.285,64.745277,42.124023,25.24021,1.429145,1.5,54.9883,55.0,69.574997
20161207151500,39.285,64.835281,41.787922,28.364334,1.42513,1.5,55.06031,55.0,70.110001
20161207153000,39.285,64.115219,41.787922,28.364334,1.413087,1.5,55.348335,55.0,70.110001
20161207154500,39.939999,64.655266,41.787922,28.364334,1.481333,1.5,55.312332,55.0,70.110001
20161207160000,29.790001,64.295227,41.787922,28.22728,1.489362,1.5,54.412243,55.0,70.110001
20161207161500,39.540001,64.385239,41.787922,28.364334,1.485347,1.5,54.790279,55.0,70.110001
20161207163000,39.540001,64.295227,41.787922,28.22728,1.493376,1.5,54.9883,55.0,70.110001
20161207164500,20.41,63.917191,41.787922,28.22728,1.497391,1.5,55.186317,55.0,70.110001
20161207170000,34.130001,64.115219,41.787922,28.158753,1.513448,1.5,55.510353,55.0,70.110001
20161207171500,38.895,63.737175,41.787922,28.021699,1.513448,1.5,55.186317,55.0,70.110001
20161207173000,38.895,63.737175,41.787922,28.021699,1.517463,1.5,55.06031,55.0,70.110001
20161207174500,38.895,63.647163,41.787922,27.884645,1.521477,1.5,54.790279,55.0,70.110001
20161207180000,38.895,63.737175,41.787922,28.0277,1.513448,1.5,55.240326,55.0,70.110001
20161207181500,38.895,63.37714,41.787922,28.0277,1.54155,1.5,55.186317,55.0,70.110001
20161207183000,38.895,63.37714,41.787922,28.0277,1.525492,1.5,54.952297,55.0,70.110001
20161207184500,38.895,63.287128,41.787922,28.0277,1.525492,1.5,55.47435,55.0,70.110001
20161207190000,38.895,62.927094,41.787922,27.88966,1.537535,1.5,55.024303,55.0,70.110001
20161207191500,38.895,63.017105,41.787922,27.88966,1.533521,1.5,54.826286,55.0,70.110001
20161207193000,38.895,62.927094,41.787922,27.892703,1.533521,1.5,54.502251,55.0,70.110001
20161207194500,38.895,62.927094,41.787922,27.82319,1.54155,1.5,55.114311,55.0,70.110001
20161207200000,38.895,62.927094,41.787922,28.0277,1.533521,1.5,55.150314,55.0,70.110001
20161207201500,38.895,62.27903,41.787922,27.684164,1.54155,1.5,54.502251,55.0,70.110001
20161207203000,20.555,62.189022,41.787922,27.683756,1.537535,1.5,54.610264,55.0,70.110001
20161207204500,20.555,62.009003,41.787922,27.543744,1.537535,1.5,55.276329,55.0,70.110001
20161207210000,20.555,62.549057,41.787922,27.193714,1.557607,1.5,55.024303,55.0,70.110001
20161207211500,20.555,62.189022,41.787922,27.193714,1.533521,1.5,54.664268,55.0,70.110001
20161207213000,20.555,62.189022,41.787922,27.046885,1.533521,1.5,54.538254,55.0,70.110001
20161207214500,19.02,61.738976,41.787922,26.905887,1.537535,1.5,55.114311,55.0,70.110001
20161207220000,39.575001,62.09901,41.787922,26.967104,1.54155,1.5,55.600361,55.0,70.110001
20161207221500,39.575001,61.828983,41.787922,26.967104,1.54155,1.5,54.502251,55.0,70.110001
20161207223000,36.584999,61.288933,41.787922,26.69439,1.54155,1.5,54.502251,55.0,70.110001
20161207224500,36.349998,61.090912,41.787922,26.283636,1.545564,1.5,55.852386,55.0,70.110001
20161207230000,30.77,61.090912,41.787922,26.143624,1.537535,1.5,55.690369,55.0,70.110001
20161207231500,25.639999,60.730873,41.787922,26.143624,1.569651,1.5,54.340233,55.0,70.110001
20161207233000,19.275,60.730873,41.787922,25.933606,1.533521,1.5,54.736275,55.0,70.110001
20161207234500,19.275,61.198921,41.787922,25.793594,1.521477,1.5,54.862289,55.0,70.110001
20161208000000,30.92,61.468948,41.787922,25.653582,1.517463,1.5,55.690369,55.0,70.110001
20161208001500,31.09,61.828983,41.787922,25.653582,1.525492,1.5,54.160217,55.0,70.110001
20161208003000,19.035,61.828983,41.787922,25.16354,1.517463,1.5,55.06031,55.0,70.110001
20161208004500,19.035,61.55896,41.787922,25.023528,1.545564,1.5,55.312332,55.0,70.110001
20161208010000,39.514999,61.378937,41.787922,25.023528,1.553593,1.5,54.664268,55.0,70.110001
20161208011500,18.389999,61.55896,41.787922,25.023528,1.537535,1.5,55.348335,55.0,70.110001
20161208013000,37.290001,61.090912,41.787922,25.143412,1.537535,1.5,54.664268,55.0,70.110001
20161208014500,37.290001,60.820885,41.787922,25.143412,1.54155,1.5,55.150314,55.0,70.110001
20161208020000,31.065001,60.460846,41.787922,25.121312,1.549578,1.5,54.448246,55.0,70.110001
20161208021500,16.51,60.100811,41.787922,25.121312,1.545564,1.5,55.186317,55.0,70.110001
20161208023000,26.695,60.100811,41.787922,25.121312,1.533521,1.5,55.510353,55.0,70.110001
20161208024500,36.395,59.740776,41.787922,25.05032,1.54155,1.5,54.790279,55.0,70.110001
20161208030000,16.01,59.452747,41.787922,24.908336,1.553593,1.5,55.312332,55.0,70.110001
20161208031500,34.654999,59.36274,41.787922,24.908336,1.549578,1.5,55.47435,55.0,70.110001
20161208033000,34.654999,59.002701,41.787922,24.624368,1.549578,1.5,54.9883,55.0,70.110001
20161208034500,25.85,58.822685,41.787922,24.482384,1.557607,1.5,54.37624,55.0,70.110001
20161208040000,33.814999,59.092712,41.787922,24.411392,1.553593,1.5,54.898293,55.0,70.110001
20161208041500,33.814999,59.002701,41.787922,24.411392,1.557607,1.5,55.024303,55.0,70.110001
20161208043000,31.514999,59.002701,41.787922,24.09645,1.565636,1.5,54.502251,55.0,70.110001
20161208044500,12.98,59.002701,41.787922,23.95348,1.565636,1.5,54.538254,55.0,70.110001
20161208050000,20.1,58.552658,41.787922,23.772464,1.593737,1.5,55.762375,55.0,70.110001
20161208051500,34.435001,58.552658,41.787922,23.772464,1.57768,1.5,56.014404,55.0,70.110001
20161208053000,16.905001,58.282631,42.088367,23.41339,1.549578,1.5,55.798382,55.0,69.629997
20161208054500,10.975,58.552658,42.088367,23.165819,1.545564,1.5,55.690369,55.0,69.629997
20161208060000,6.51,57.544556,42.088367,23.026793,1.561622,1.5,54.160217,55.0,69.629997
20161208061500,11.315,57.832584,42.42923,22.71316,1.529506,1.5,53.134113,55.0,69.089996
20161208063000,13.55,57.544556,42.42923,22.57512,1.525492,1.5,52.810081,55.0,69.089996
20161208064500,26.205,57.094509,42.42923,22.471012,1.513448,1.5,53.188118,55.0,69.089996
20161208070000,36.09,56.824486,42.42923,22.05985,1.537535,1.5,55.924393,55.0,69.089996
20161208071500,39.59,57.094509,42.42923,21.8159,1.537535,1.5,56.446445,55.0,69.089996
20161208073000,29.594999,56.734474,42.42923,21.53982,1.533521,1.5,57.05851,55.0,69.089996
20161208074500,19.445,56.554459,42.42923,21.53982,1.545564,1.5,56.608459,55.0,69.089996
20161208080000,5.79,56.374439,42.42923,21.427994,1.533521,1.5,55.798382,55.0,69.089996
20161208081500,2.21,56.374439,42.42923,21.427994,1.529506,1.5,54.898293,55.0,69.089996
20161208083000,0.22,56.734474,42.42923,21.383216,1.573665,1.5,53.962196,55.0,69.089996
20161208084500,2.91,56.644463,42.42923,21.243204,1.537535,1.5,53.962196,55.0,69.089996
20161208090000,3.39,56.464447,42.42923,21.195468,1.525492,1.5,53.386139,55.0,69.089996
20161208091500,2.75,57.094509,42.42923,21.124969,1.533521,1.5,53.008102,55.0,69.089996
20161208093000,2.07,57.36454,42.42923,21.074768,1.545564,1.5,53.008102,55.0,69.089996
20161208094500,3.78,56.374439,42.42923,20.7908,1.549578,1.5,52.900093,55.0,69.089996
20161208100000,14.95,56.104412,42.42923,20.7908,1.537535,1.5,52.522053,55.0,69.089996
20161208111500,29.9,56.014404,41.440849,20.560977,1.553593,1.5,49.551758,55.0,70.040001
20161208113000,24.605,56.374439,42.186577,,1.481333,1.5,57.148514,55.0,69.474998
20161208114500,14.855,55.186317,43.813423,19.983096,1.421116,1.5,56.698471,55.0,66.889999
20161208120000,0.985,55.006302,43.813423,19.843084,1.461261,1.5,55.348335,55.0,66.889999
20161208121500,0.0,54.736275,43.813423,19.633066,1.445203,1.5,52.774078,55.0,66.889999
20161208123000,19.434999,54.37624,43.813423,19.432993,1.441188,1.5,53.350136,55.0,66.889999
20161208124500,37.32,54.37624,43.813423,19.064552,1.405058,1.5,56.734474,55.0,66.889999
20161208130000,20.07,53.926193,43.234829,18.98608,1.477318,1.5,56.950497,55.0,67.809998
20161208131500,4.11,53.926193,43.234829,18.907608,1.457246,1.5,55.348335,55.0,67.809998
20161208133000,0.44,53.476151,43.234829,18.829136,1.481333,1.5,53.548157,55.0,67.809998
20161208134500,27.934999,53.27813,43.234829,18.557,1.465275,1.5,54.160217,55.0,67.809998
20161208140000,20.135,53.368137,43.234829,18.345418,1.481333,1.5,56.608459,55.0,67.809998
20161208141500,0.985,53.188118,43.234829,18.420932,1.481333,1.5,54.124214,55.0,67.809998
20161208143000,26.934999,53.098114,43.234829,18.420932,1.481333,1.5,53.710175,55.0,67.809998
20161208144500,12.75,53.008102,43.234829,18.210336,1.485347,1.5,56.176422,55.0,67.809998
20161208150000,2.87,53.188118,43.234829,18.21683,1.481333,1.5,53.008102,55.0,67.809998
20161208151500,33.540001,53.098114,43.234829,18.210336,1.477318,1.5,55.762375,55.0,67.809998
20161208153000,3.545,53.188118,43.234829,18.21683,1.493376,1.5,55.312332,55.0,67.809998
20161208154500,5.53,53.098114,43.234829,17.595395,1.481333,1.5,52.684067,55.0,67.809998
20161208160000,32.080002,53.188118,43.234829,18.290865,1.473304,1.5,56.9865,55.0,67.809998
20161208161500,0.74,53.188118,43.234829,18.290865,1.481333,1.5,55.024303,55.0,67.809998
20161208163000,4.775,53.27813,43.234829,18.290865,1.501405,1.5,52.55806,55.0,67.809998
20161208164500,34.154999,53.27813,43.234829,18.284864,1.489362,1.5,55.690369,55.0,67.809998
20161208170000,31.305,53.836185,43.234829,18.284864,1.473304,1.5,57.184517,55.0,67.809998
20161208171500,10.295,54.016201,43.234829,18.345418,1.481333,1.5,56.050407,55.0,67.809998
20161208173000,0.85,53.836185,43.234829,18.538096,1.505419,1.5,54.9883,55.0,67.809998
20161208174500,0.0,53.926193,43.234829,18.502345,1.501405,1.5,53.098114,55.0,67.809998
20161208180000,8.825,53.566154,43.234829,18.502345,1.529506,1.5,52.180019,55.0,67.809998
20161208181500,34.740002,53.926193,43.234829,18.42338,1.493376,1.5,54.9883,55.0,67.809998
20161208183000,34.384998,54.556259,43.234829,18.26545,1.497391,1.5,57.436546,55.0,67.809998
20161208184500,29.18,54.646263,43.234829,18.073826,1.489362,1.5,57.472549,55.0,67.809998
20161208190000,25.795,54.556259,43.234829,18.073826,1.481333,1.5,57.274529,55.0,67.809998
20161208191500,29.125,54.646263,43.234829,18.073826,1.493376,1.5,57.382538,55.0,67.809998
20161208193000,26.25,54.016201,43.234829,17.4758,1.509434,1.5,57.220524,55.0,67.809998
20161208194500,20.555,54.19622,43.234829,17.41664,1.493376,1.5,56.9865,55.0,67.809998
20161208200000,17.440001,54.19622,43.234829,17.220834,1.505419,1.5,56.824486,55.0,67.809998
20161208201500,14.77,53.476151,43.234829,17.220834,1.489362,1.5,56.536453,55.0,67.809998
20161208203000,7.78,53.188118,43.234829,16.986166,1.489362,1.5,56.284431,55.0,67.809998
20161208204500,2.18,53.188118,43.234829,16.868832,1.509434,1.5,55.402344,55.0,67.809998
20161208210000,0.0,52.648064,43.234829,16.546733,1.517463,1.5,53.638168,55.0,67.809998
20161208211500,31.195,52.018005,43.234829,16.546733,1.521477,1.5,54.448246,55.0,67.809998
20161208213000,8.365,52.468048,43.234829,16.142966,1.521477,1.5,56.176422,55.0,67.809998
20161208214500,4.175,52.468048,43.234829,16.142966,1.509434,1.5,52.936096,55.0,67.809998
20161208220000,27.389999,51.747978,43.234829,16.142966,1.529506,1.5,56.284431,55.0,67.809998
20161208221500,2.51,51.567955,43.234829,16.142966,1.533521,1.5,53.188118,55.0,67.809998
20161208223000,20.045,51.657967,43.234829,15.162389,1.509434,1.5,56.176422,55.0,67.809998
20161208224500,29.91,51.297932,43.234829,15.165432,1.521477,1.5,55.276329,55.0,67.809998
20161208230000,9.265,50.55986,43.234829,15.165432,1.54155,1.5,53.350136,55.0,67.809998
20161208231500,9.805,51.027901,43.234829,15.165432,1.513448,1.5,53.872189,55.0,67.809998
20161208233000,5.53,50.379837,43.234829,14.816388,1.513448,1.5,55.150314,55.0,67.809998
20161208234500,5.53,50.199821,43.234829,14.816388,1.529506,1.5,54.826286,55.0,67.809998
20161209000000,5.53,49.929794,43.234829,14.698153,1.549578,1.5,54.538254,55.0,67.809998
20161209001500,0.465,49.749775,43.234829,14.698153,1.537535,1.5,54.898293,55.0,67.809998
20161209003000,0.465,49.479752,43.234829,14.346151,1.54155,1.5,54.700272,55.0,67.809998
20161209004500,0.0,49.119713,43.234829,14.228817,1.54155,1.5,54.502251,55.0,67.809998
20161209010000,0.0,49.479752,43.234829,14.222,1.505419,1.5,54.502251,55.0,67.809998
20161209011500,0.0,49.479752,43.234829,14.222,1.54155,1.5,54.700272,55.0,67.809998
20161209013000,0.0,48.399643,43.234829,13.86704,1.549578,1.5,54.052208,55.0,67.809998
20161209014500,0.0,48.579659,43.234829,13.642147,1.54155,1.5,53.926193,55.0,67.809998
20161209020000,0.0,48.849686,43.234829,13.57124,1.549578,1.5,54.124214,55.0,67.809998
20161209021500,0.0,48.129616,43.234829,13.57124,1.553593,1.5,53.836185,55.0,67.809998
20161209023000,0.0,48.489647,43.234829,13.3346,1.549578,1.5,54.052208,55.0,67.809998
20161209024500,0.0,48.849686,43.234829,13.21628,1.545564,1.5,53.998199,55.0,67.809998
20161209030000,0.0,48.219624,43.234829,13.200096,1.545564,1.5,53.548157,55.0,67.809998
20161209031500,0.0,47.589561,43.234829,13.200096,1.557607,1.5,53.386139,55.0,67.809998
20161209033000,0.0,47.589561,43.234829,12.842178,1.545564,1.5,53.224121,55.0,67.809998
20161209034500,0.0,47.409542,43.234829,12.842178,1.549578,1.5,53.134113,55.0,67.809998
20161209040000,0.0,47.319534,43.234829,12.543913,1.553593,1.5,53.188118,55.0,67.809998
20161209041500,0.0,47.139515,43.234829,12.543913,1.54155,1.5,52.684067,55.0,67.809998
20161209043000,0.0,46.959496,43.234829,12.305301,1.549578,1.5,52.522053,55.0,67.809998
20161209044500,0.0,46.689468,43.234829,12.1514,1.557607,1.5,52.55806,55.0,67.809998
20161209050000,0.0,46.041405,43.234829,11.940804,1.569651,1.5,51.855988,55.0,67.809998
20161209051500,0.0,45.50135,43.234829,11.940804,1.57768,1.5,51.189919,55.0,67.809998
20161209053000,0.0,45.141315,43.234829,11.470805,1.54155,1.5,50.9739,55.0,67.809998
20161209054500,0.0,45.231323,43.234829,11.240081,1.573665,1.5,50.811882,55.0,67.809998
20161209060000,0.0,44.691269,43.916553,11.098012,1.557607,1.5,50.523853,55.0,66.724998
20161209061500,0.0,45.321335,43.916553,11.098012,1.54155,1.5,50.739876,55.0,66.724998
20161209063000,0.0,44.511253,43.916553,10.812072,1.54155,1.5,50.48785,55.0,66.724998
20161209064500,0.0,44.511253,43.916553,10.697696,1.521477,1.5,50.523853,55.0,66.724998
20161209070000,0.0,44.511253,43.916553,10.490228,1.545564,1.5,50.523853,55.0,66.724998
20161209071500,0.0,44.961296,43.916553,10.490228,1.545564,1.5,50.739876,55.0,66.724998
20161209073000,0.0,44.511253,43.916553,10.432547,1.533521,1.5,50.523853,55.0,66.724998
20161209074500,0.0,44.421242,43.916553,10.432547,1.517463,1.5,50.307831,55.0,66.724998
20161209080000,0.0,44.511253,43.916553,10.201823,1.553593,1.5,50.361839,55.0,66.724998
20161209081500,0.0,45.231323,43.916553,10.201823,1.533521,1.5,50.739876,55.0,66.724998
20161209083000,0.0,44.421242,43.916553,10.201823,1.54155,1.5,50.613861,55.0,66.724998
20161209084500,0.0,44.781281,43.916553,10.201823,1.533521,1.5,50.847885,55.0,66.724998
20161209090000,0.0,44.961296,43.916553,10.220642,1.529506,1.5,50.739876,55.0,66.724998
20161209091500,0.0,45.141315,43.916553,10.220642,1.537535,1.5,51.027901,55.0,66.724998
20161209093000,0.0,46.239426,43.916553,9.920558,1.525492,1.5,51.855988,55.0,66.724998
20161209094500,0.0,46.869488,43.916553,10.050795,1.509434,1.5,52.396042,55.0,66.724998
20161209100000,0.0,46.869488,43.916553,10.164185,1.489362,1.5,52.48605,55.0,66.724998
20161209101500,0.0,46.959496,43.916553,10.164185,1.493376,1.5,52.270027,55.0,66.724998
20161209103000,0.0,48.129616,43.916553,10.627928,1.497391,1.5,53.548157,55.0,66.724998
20161209104500,0.0,48.849686,43.916553,11.017891,1.485347,1.5,54.37624,55.0,66.724998
20161209110000,0.0,49.479752,43.916553,11.42584,1.497391,1.5,54.502251,55.0,66.724998
20161209111500,0.0,50.10981,43.916553,11.42584,1.477318,1.5,55.114311,55.0,66.724998
20161209113000,10.505,50.199821,43.916553,12.215456,1.489362,1.5,55.024303,55.0,66.724998
20161209114500,14.555,51.297932,43.916553,12.684384,1.497391,1.5,55.690369,55.0,66.724998
20161209120000,6.58,52.018005,43.916553,12.921262,1.497391,1.5,55.402344,55.0,66.724998
20161209121500,12.52,52.018005,43.916553,12.921262,1.489362,1.5,55.798382,55.0,66.724998
20161209123000,10.895,52.108009,43.916553,13.391329,1.497391,1.5,53.224121,55.0,66.724998
20161209124500,20.975,53.188118,43.916553,13.64876,1.469289,1.5,56.608459,55.0,66.724998
20161209130000,8.205,53.27813,43.916553,13.992704,1.493376,1.5,55.762375,55.0,66.724998
20161209131500,3.925,53.188118,43.916553,13.992704,1.485347,1.5,55.798382,55.0,66.724998
20161209133000,1.045,54.016201,43.916553,14.631054,1.481333,1.5,54.826286,55.0,66.724998
20161209134500,8.9,54.556259,43.916553,14.929812,1.473304,1.5,56.338436,55.0,66.724998
20161209140000,19.045,54.466248,43.916553,15.0091,1.481333,1.5,56.662468,55.0,66.724998
20161209141500,35.869999,55.276329,43.916553,15.0091,1.485347,1.5,57.67057,55.0,66.724998
20161209143000,23.645,55.636368,43.916553,15.229216,1.485347,1.5,53.062107,55.0,66.724998
20161209144500,0.0,55.456345,43.916553,15.229216,1.481333,1.5,52.360039,55.0,66.724998
20161209150000,9.53,56.104412,43.916553,15.817535,1.481333,1.5,56.176422,55.0,66.724998
20161209151500,41.055,56.104412,43.916553,15.817535,1.481333,1.5,57.274529,55.0,66.724998
20161209153000,17.68,55.366337,43.916553,16.042173,1.481333,1.5,52.234024,55.0,66.724998
20161209154500,0.805,55.276329,43.916553,16.042173,1.481333,1.5,54.088211,55.0,66.724998
20161209160000,18.905001,56.104412,43.916553,16.042173,1.489362,1.5,56.734474,55.0,66.724998
20161209161500,18.934999,55.456345,42.708275,16.042173,1.585708,1.5,52.684067,55.0,68.644997
20161209163000,0.3,55.636368,43.08955,16.042173,1.569651,1.5,53.764175,55.0,68.040001
20161209164500,27.360001,55.456345,43.08955,16.042173,1.485347,1.5,57.436546,55.0,68.040001
20161209170000,36.32,55.096313,43.08955,16.042173,1.453232,1.5,54.898293,55.0,68.040001
20161209171500,3.035,54.91629,42.753448,16.042173,1.445203,1.5,52.144012,55.0,68.574997
20161209173000,0.48,54.37624,42.753448,16.042173,1.453232,1.5,53.260128,55.0,68.574997
20161209174500,1.425,53.926193,42.753448,16.042173,1.461261,1.5,55.06031,55.0,68.574997
20161209180000,0.205,53.098114,43.094311,16.042173,1.553593,1.5,54.124214,55.0,68.029999
20161209181500,6.665,52.468048,43.094311,16.042173,1.557607,1.5,52.55806,55.0,68.029999
20161209183000,22.215,52.108009,43.094311,16.042173,1.557607,1.5,56.374439,55.0,68.029999
20161209184500,14.425,51.657967,43.094311,15.249854,1.569651,1.5,53.710175,55.0,68.029999
20161209190000,3.805,50.937897,43.094311,15.249854,1.573665,1.5,55.276329,55.0,68.029999
20161209191500,3.805,50.019806,43.094311,15.249854,1.57768,1.5,54.700272,55.0,68.029999
20161209193000,0.0,49.569756,43.094311,15.249854,1.57768,1.5,54.448246,55.0,68.029999
20161209194500,0.0,49.569756,43.094311,15.249854,1.581694,1.5,54.37624,55.0,68.029999
20161209200000,0.0,49.38974,43.094311,14.18902,1.589723,1.5,54.448246,55.0,68.029999
20161209201500,0.0,49.119713,43.094311,14.18902,1.593737,1.5,54.250225,55.0,68.029999
20161209203000,0.0,48.849686,43.094311,13.972508,1.589723,1.5,53.872189,55.0,68.029999
20161209204500,0.0,48.759678,43.094311,13.86602,1.593737,1.5,53.638168,55.0,68.029999
20161209210000,0.0,48.039604,43.435177,13.705387,1.561622,1.5,53.188118,55.0,67.489998
20161209211500,0.0,47.859589,43.435177,13.705387,1.565636,1.5,53.260128,55.0,67.489998
20161209213000,0.0,47.589561,43.435177,13.645904,1.561622,1.5,52.972099,55.0,67.489998
20161209214500,0.0,47.049507,43.435177,13.645904,1.561622,1.5,52.55806,55.0,67.489998
20161209220000,0.0,47.049507,43.435177,37.17744,1.573665,1.5,52.396042,55.0,67.489998
20161209221500,0.0,46.419441,43.435177,13.645904,1.573665,1.5,52.072006,55.0,67.489998
20161209223000,0.0,46.329433,43.435177,13.645904,1.573665,1.5,51.405941,55.0,67.489998
20161209224500,0.0,45.951397,43.435177,13.645904,1.569651,1.5,51.189919,55.0,67.489998
20161209230000,0.0,45.951397,43.435177,12.642088,1.57768,1.5,51.225922,55.0,67.489998
20161209231500,0.0,45.771378,43.435177,12.642088,1.57768,1.5,51.189919,55.0,67.489998
20161209233000,0.0,45.951397,43.435177,12.642088,1.581694,1.5,51.351936,55.0,67.489998
20161209234500,0.0,45.591362,43.435177,12.642088,1.581694,1.5,51.099911,55.0,67.489998
20161210000000,0.0,45.951397,43.435177,12.642088,1.57768,1.5,50.901894,55.0,67.489998
20161210001500,0.0,45.591362,43.435177,12.642088,1.593737,1.5,50.397842,55.0,67.489998
20161210003000,0.0,44.421242,43.435177,12.007036,1.585708,1.5,49.731773,55.0,67.489998
20161210004500,0.0,43.881187,43.435177,11.527517,1.585708,1.5,49.641766,55.0,67.489998
20161210010000,0.0,43.971199,43.435177,11.128272,1.581694,1.5,49.605759,55.0,67.489998
20161210011500,0.0,43.701172,43.435177,11.03025,1.585708,1.5,49.173717,55.0,67.489998
20161210013000,0.0,43.79118,43.435177,11.03025,1.589723,1.5,49.353737,55.0,67.489998
20161210014500,0.0,43.79118,43.816452,11.03025,1.553593,1.5,49.227722,55.0,66.885002
20161210020000,0.0,43.79118,43.816452,11.03025,1.553593,1.5,49.605759,55.0,66.885002
20161210021500,0.0,43.341133,45.0,11.03025,1.405058,1.5,48.831684,55.0,64.879997
20161210023000,0.0,43.341133,45.0,11.03025,1.421116,1.5,48.579659,55.0,64.18
20161210024500,0.0,42.981098,45.0,11.03025,1.421116,1.5,48.417641,55.0,64.714996
20161210030000,0.0,42.981098,45.0,11.03025,1.433159,1.5,48.29163,55.0,64.714996
20161210031500,0.0,43.071106,45.0,11.03025,1.429145,1.5,48.921692,55.0,64.714996
20161210033000,0.0,43.071106,45.0,11.03025,1.441188,1.5,48.507652,55.0,64.714996
20161210034500,0.0,43.341133,44.842205,11.03025,1.417102,1.5,48.705673,55.0,65.25
20161210040000,0.0,43.071106,44.842205,11.03025,1.429145,1.5,48.759678,55.0,65.25
20161210041500,0.0,43.431145,44.842205,11.03025,1.437174,1.5,49.047707,55.0,65.25
20161210043000,0.0,43.161118,44.842205,11.03025,1.441188,1.5,48.705673,55.0,65.25
20161210044500,0.0,43.341133,44.842205,11.03025,1.433159,1.5,49.137718,55.0,65.25
20161210050000,0.0,43.071106,44.842205,11.03025,1.42513,1.5,48.66967,55.0,65.25
20161210051500,0.0,42.621063,44.842205,11.03025,1.441188,1.5,48.381638,55.0,65.25
20161210053000,0.0,42.621063,44.842205,8.656965,1.437174,1.5,48.29163,55.0,65.25
20161210054500,0.0,42.081009,44.842205,8.656965,1.437174,1.5,47.859589,55.0,65.25
20161210060000,0.0,41.810982,44.842205,8.656965,1.437174,1.5,47.823582,55.0,65.25
20161210061500,0.0,41.90099,44.842205,8.592382,1.445203,1.5,47.769577,55.0,65.25
20161210063000,0.0,41.270927,44.842205,8.404719,1.449217,1.5,46.959496,55.0,65.25
20161210064500,0.0,40.820885,44.842205,8.33915,1.453232,1.5,47.013504,55.0,65.25
20161210070000,0.0,41.630962,44.842205,8.273581,1.441188,1.5,47.301529,55.0,65.25
20161210071500,0.0,42.171017,44.842205,8.144585,1.441188,1.5,47.823582,55.0,65.25
20161210073000,0.0,42.261024,44.842205,8.144585,1.437174,1.5,47.949596,55.0,65.25
20161210074500,0.0,41.90099,44.842205,8.011475,1.413087,1.5,47.823582,55.0,65.25
20161210080000,0.0,41.991001,44.842205,10.976768,1.449217,1.5,47.823582,55.0,65.25
20161210081500,0.0,42.261024,44.842205,11.091875,1.449217,1.5,47.859589,55.0,65.25
20161210083000,0.0,42.441044,44.842205,,1.42513,1.5,48.165619,55.0,65.25
20161210084500,0.0,43.341133,44.842205,11.215125,1.441188,1.5,48.795681,55.0,65.25
20161210090000,0.0,44.511253,44.842205,11.800724,1.441188,1.5,49.677769,55.0,65.25
20161210091500,0.0,45.771378,44.842205,12.376463,1.421116,1.5,50.613861,55.0,65.25
20161210093000,0.0,46.959496,44.415169,13.15712,1.453232,1.5,52.072006,55.0,65.93
20161210094500,0.0,47.589561,43.998238,13.27544,1.477318,1.5,52.846085,55.0,66.595001
20161210100000,0.0,49.119713,43.998238,13.57124,1.465275,1.5,54.052208,55.0,66.595001
20161210101500,0.0,50.199821,43.998238,13.900224,1.469289,1.5,55.024303,55.0,66.595001
20161210103000,10.5,50.847885,43.998238,14.359615,1.457246,1.5,55.690369,55.0,66.595001
20161210104500,27.184999,51.927994,43.998238,15.53032,1.449217,1.5,55.150314,55.0,66.595001
20161210110000,18.445,52.738075,43.998238,15.178148,1.437174,1.5,53.998199,55.0,66.595001
20161210111500,33.825001,53.188118,43.998238,15.377388,1.445203,1.5,56.734474,55.0,66.595001
20161210113000,34.334999,53.098114,43.998238,16.314904,1.42513,1.5,56.788483,55.0,66.595001
20161210114500,31.23,54.106209,43.998238,16.672567,1.433159,1.5,57.310532,55.0,66.595001
20161210120000,33.174999,54.91629,43.998238,17.3755,1.429145,1.5,57.436546,55.0,66.595001
20161210121500,31.365,54.286232,43.998238,16.76622,1.449217,1.5,55.276329,55.0,66.595001
20161210123000,0.0,55.636368,43.998238,17.142464,1.437174,1.5,51.189919,55.0,66.595001
20161210124500,10.505,56.104412,43.998238,15.84771,1.449217,1.5,56.338436,55.0,66.595001
20161210130000,28.674999,56.19442,43.998238,16.291002,1.417102,1.5,54.340233,55.0,66.595001
20161210131500,2.51,57.184517,43.998238,16.291002,1.413087,1.5,54.412243,55.0,67.129997
20161210133000,9.63,57.724571,43.123959,16.498385,1.497391,1.5,50.613861,55.0,67.985001
20161210134500,34.459999,57.832584,43.123959,16.498385,1.469289,1.5,58.228622,55.0,67.985001
20161210140000,3.165,58.102612,43.123959,16.498385,1.497391,1.5,54.826286,55.0,67.985001
20161210141500,0.0,57.454548,43.123959,16.498385,1.501405,1.5,50.055805,55.0,67.985001
20161210143000,6.765,58.552658,43.123959,16.498385,1.465275,1.5,51.477951,55.0,67.985001
20161210144500,29.059999,59.002701,42.777752,16.498385,1.461261,1.5,53.962196,55.0,68.535004
20161210150000,39.73,58.912693,42.360821,16.498385,1.429145,1.5,53.962196,55.0,69.199997
20161210151500,40.189999,58.912693,41.57748,16.498385,1.461261,1.5,56.734474,55.0,70.445
20161210153000,35.5,58.642666,41.20097,16.498385,1.461261,1.5,54.250225,55.0,71.044998
20161210154500,13.16,59.092712,40.905285,16.498385,1.465275,1.5,51.405941,55.0,71.514999
20161210160000,0.0,59.56076,40.528767,16.498385,1.465275,1.5,50.235825,55.0,72.114998
20161210161500,0.31,59.740776,40.528767,16.498385,1.453232,1.5,52.720074,55.0,72.114998
20161210163000,2.34,59.272728,40.528767,16.498385,1.501405,1.5,55.276329,55.0,72.114998
20161210164500,5.425,58.912693,41.392361,16.498385,1.54155,1.5,54.862289,55.0,70.739998
20161210170000,3.205,58.912693,42.765919,16.498385,1.549578,1.5,54.412243,55.0,68.555
20161210171500,0.0,58.462646,42.765919,16.498385,1.545564,1.5,52.072006,55.0,68.555
20161210173000,1.155,57.832584,42.765919,17.22896,1.545564,1.5,50.685867,55.0,68.555
20161210174500,42.205002,57.094509,42.765919,17.22896,1.54155,1.5,58.39064,55.0,68.555
20161210180000,0.655,56.014404,42.765919,17.369074,1.549578,1.5,53.008102,55.0,68.555
20161210181500,16.469999,54.91629,42.765919,16.125082,1.529506,1.5,56.698471,55.0,68.555
20161210183000,34.805,54.19622,42.765919,15.378272,1.54155,1.5,57.220524,55.0,68.555
20161210184500,36.0,53.836185,42.765919,15.20426,1.529506,1.5,57.112511,55.0,68.555
20161210190000,33.299999,53.188118,42.765919,14.79014,1.54155,1.5,56.698471,55.0,68.555
20161210191500,16.855,52.738075,42.765919,14.504948,1.54155,1.5,56.176422,55.0,68.555
20161210193000,1.095,52.738075,42.765919,14.345216,1.54155,1.5,55.024303,55.0,68.555
20161210194500,0.0,52.738075,42.765919,14.185484,1.561622,1.5,52.072006,55.0,68.555
20161210200000,23.775,52.468048,42.765919,14.135283,1.537535,1.5,56.410442,55.0,68.555
20161210201500,0.0,52.018005,42.765919,14.078996,1.533521,1.5,55.47435,55.0,68.555
20161210203000,13.69,52.108009,42.765919,14.247857,1.54155,1.5,52.774078,55.0,68.555
20161210204500,20.655001,52.018005,42.765919,14.028965,1.529506,1.5,56.410442,55.0,68.555
20161210210000,1.85,51.747978,42.765919,13.97465,1.54155,1.5,53.188118,55.0,68.555
20161210211500,13.775,51.387939,42.765919,13.864796,1.533521,1.5,56.086411,55.0,68.555
20161210213000,3.205,50.55986,42.765919,13.759124,1.553593,1.5,54.700272,55.0,68.555
20161210214500,3.205,50.289829,42.765919,13.427012,1.573665,1.5,54.448246,55.0,68.555
20161210220000,0.0,49.299728,42.765919,12.95482,1.565636,1.5,54.052208,55.0,68.555
20161210221500,0.0,48.489647,42.765919,12.126342,1.557607,1.5,53.386139,55.0,68.555
20161210223000,0.0,48.039604,42.765919,13.914759,1.565636,1.5,52.774078,55.0,68.555
20161210224500,0.0,47.589561,42.765919,13.499908,1.569651,1.5,52.522053,55.0,68.555
20161210230000,0.0,48.489647,42.765919,13.499908,1.573665,1.5,53.260128,55.0,68.555
20161210231500,0.0,47.589561,42.765919,13.431959,1.565636,1.5,52.396042,55.0,68.555
20161210233000,0.0,47.409542,42.765919,12.879476,1.569651,1.5,51.819984,55.0,68.555
20161210234500,0.0,48.039604,42.765919,12.92048,1.561622,1.5,53.188118,55.0,68.555
20161211000000,0.0,48.039604,42.765919,12.62468,1.565636,1.5,52.846085,55.0,68.555
20161211001500,0.0,48.399643,42.765919,12.701758,1.565636,1.5,53.224121,55.0,68.555
20161211003000,0.0,48.219624,42.765919,12.619019,1.557607,1.5,53.296131,55.0,68.555
20161211004500,0.0,49.209724,42.765919,12.800936,1.549578,1.5,54.214222,55.0,68.555
20161211010000,0.0,48.66967,42.765919,12.882196,1.549578,1.5,53.962196,55.0,68.555
20161211011500,0.0,48.66967,42.765919,13.002488,1.561622,1.5,53.674168,55.0,68.555
20161211013000,0.0,48.309631,42.765919,13.12278,1.553593,1.5,53.764175,55.0,68.555
20161211014500,0.0,48.399643,42.765919,13.200096,1.557607,1.5,53.422142,55.0,68.555
20161211020000,0.0,49.38974,42.765919,13.200096,1.549578,1.5,54.37624,55.0,68.555
20161211021500,0.0,49.659767,42.765919,13.200096,1.549578,1.5,54.826286,55.0,68.555
20161211023000,0.0,49.659767,42.765919,13.200096,1.545564,1.5,54.664268,55.0,68.555
20161211024500,0.0,49.569756,42.765919,13.303218,1.549578,1.5,54.448246,55.0,68.555
20161211030000,0.0,49.659767,42.765919,13.303218,1.549578,1.5,54.412243,55.0,68.555
20161211031500,0.0,49.929794,42.765919,13.42351,1.557607,1.5,54.610264,55.0,68.555
20161211033000,0.0,49.929794,42.765919,37.17744,1.545564,1.5,54.9883,55.0,68.555
20161211034500,0.0,50.55986,42.765919,13.1255,1.533521,1.5,55.402344,55.0,68.555
20161211040000,7.175,50.289829,42.765919,13.1255,1.549578,1.5,55.312332,55.0,68.555
20161211041500,14.13,51.297932,42.765919,14.036156,1.517463,1.5,53.836185,55.0,68.555
20161211043000,7.08,50.937897,42.765919,13.433625,1.533521,1.5,55.312332,55.0,68.555
20161211044500,15.61,51.747978,42.765919,13.98825,1.545564,1.5,53.998199,55.0,68.555
20161211050000,0.53,51.747978,42.765919,14.542875,1.537535,1.5,54.862289,55.0,68.555
20161211051500,27.025,52.018005,42.765919,14.542875,1.525492,1.5,56.50045,55.0,68.555
20161211053000,0.205,52.288033,42.765919,14.857324,1.521477,1.5,53.872189,55.0,68.555
20161211054500,23.49,51.387939,42.765919,14.857324,1.537535,1.5,56.176422,55.0,68.555
20161211060000,28.445,51.027901,42.765919,14.802023,1.529506,1.5,55.690369,55.0,68.555
20161211061500,23.545,50.55986,42.765919,14.802023,1.533521,1.5,55.510353,55.0,68.555
20161211063000,23.545,50.757877,42.765919,14.612796,1.533521,1.5,55.024303,55.0,68.555
20161211064500,23.545,51.027901,42.765919,14.612796,1.521477,1.5,55.150314,55.0,68.555
20161211070000,23.545,50.66787,42.765919,14.48125,1.533521,1.5,55.024303,55.0,68.555
20161211071500,23.545,50.289829,42.765919,14.48125,1.545564,1.5,54.952297,55.0,68.555
20161211073000,23.545,50.289829,42.765919,14.5331,1.533521,1.5,54.898293,55.0,68.555
20161211074500,23.545,50.66787,42.765919,14.5331,1.54155,1.5,54.898293,55.0,68.555
20161211080000,28.575001,51.387939,42.765919,14.408864,1.513448,1.5,55.600361,55.0,68.555
20161211081500,24.629999,51.387939,42.765919,14.408864,1.521477,1.5,55.762375,55.0,68.555
20161211083000,27.004999,51.747978,42.765919,14.58495,1.513448,1.5,54.862289,55.0,68.555
20161211084500,27.82,52.918091,42.765919,14.826112,1.497391,1.5,54.502251,55.0,68.555
20161211090000,25.535,53.836185,42.765919,14.826112,1.525492,1.5,57.05851,55.0,68.555
20161211091500,38.049999,55.546356,42.765919,15.32462,1.501405,1.5,57.310532,55.0,68.555
20161211093000,0.0,56.734474,42.765919,15.706202,1.505419,1.5,51.063908,55.0,68.555
20161211094500,16.965,57.832584,42.765919,15.706202,1.517463,1.5,57.148514,55.0,68.555
20161211100000,0.0,58.912693,42.765919,15.706202,1.537535,1.5,50.775879,55.0,68.555
20161211101500,45.34,60.550858,42.765919,15.706202,1.533521,1.5,57.274529,55.0,68.555
20161211103000,22.985001,61.828983,42.765919,15.706202,1.489362,1.5,58.030605,55.0,68.555
20161211104500,2.25,62.927094,42.765919,15.706202,1.493376,1.5,54.124214,55.0,68.555
20161211110000,4.67,64.115219,42.765919,15.706202,1.489362,1.5,52.648064,55.0,68.555
20161211111500,9.25,65.393341,42.765919,15.706202,1.489362,1.5,52.072006,55.0,68.555
20161211113000,26.504999,66.941498,42.765919,15.706202,1.477318,1.5,52.900093,55.0,68.555
20161211114500,18.370001,67.751579,42.765919,15.706202,1.505419,1.5,55.852386,55.0,68.555
20161211120000,33.965,68.399643,42.348988,15.706202,1.433159,1.5,53.836185,55.0,69.220001
20161211121500,17.84,68.489655,41.088089,15.706202,1.42513,1.5,54.412243,55.0,71.224998
20161211123000,24.1,69.227722,40.02927,15.706202,1.429145,1.5,55.690369,55.0,72.910004
20161211124500,30.41,69.317734,38.788578,15.706202,1.429145,1.5,55.798382,55.0,74.879997
20161211130000,40.485001,69.317734,38.788578,15.706202,1.453232,1.5,54.826286,55.0,74.879997
20161211131500,34.735001,69.857788,38.788578,15.706202,1.449217,1.5,54.37624,55.0,74.879997
20161211133000,21.584999,69.9478,38.788578,15.706202,1.457246,1.5,55.024303,55.0,74.879997
20161211134500,21.584999,69.587761,38.788578,29.327095,1.441188,1.5,55.186317,55.0,74.879997
20161211140000,21.584999,69.9478,38.788578,29.72396,1.42513,1.5,55.150314,55.0,74.879997
20161211141500,21.584999,69.857788,38.788578,29.83735,1.457246,1.5,55.150314,55.0,74.879997
20161211143000,22.525,69.587761,38.788578,29.658238,1.445203,1.5,55.240326,55.0,74.879997
20161211144500,41.735001,70.685867,38.788578,29.592584,1.441188,1.5,55.726372,55.0,74.879997
20161211150000,24.325001,70.235825,38.788578,29.64032,1.445203,1.5,55.510353,55.0,74.879997
20161211151500,25.504999,69.497757,38.33123,29.64032,1.453232,1.5,54.502251,55.0,75.610001
20161211153000,22.684999,69.317734,38.33123,29.813363,1.465275,1.5,54.502251,55.0,75.610001
20161211154500,22.684999,69.857788,38.33123,29.813363,1.461261,1.5,54.826286,55.0,75.610001
20161211160000,22.684999,69.497757,38.33123,29.512548,1.449217,1.5,54.610264,55.0,75.610001
20161211161500,21.365,69.317734,38.33123,29.512548,1.457246,1.5,54.736275,55.0,75.610001
20161211163000,21.365,69.137711,38.33123,29.178872,1.445203,1.5,55.024303,55.0,75.610001
20161211164500,21.365,68.759674,38.33123,29.005829,1.437174,1.5,55.024303,55.0,75.610001
20161211170000,40.939999,68.66967,38.33123,28.95267,1.469289,1.5,55.024303,55.0,75.610001
20161211171500,21.299999,68.039612,38.33123,28.95267,1.445203,1.5,54.952297,55.0,75.610001
20161211173000,40.014999,67.751579,38.33123,28.8369,1.457246,1.5,54.502251,55.0,75.610001
20161211174500,22.110001,67.751579,38.33123,28.47956,1.457246,1.5,55.186317,55.0,75.610001
20161211180000,40.419998,66.47345,38.33123,28.411611,1.465275,1.5,55.024303,55.0,75.610001
20161211181500,32.130001,66.023407,38.33123,28.279572,1.469289,1.5,54.502251,55.0,75.610001
20161211183000,32.130001,65.663368,38.33123,28.021325,1.469289,1.5,54.700272,55.0,75.610001
20161211184500,21.764999,65.015305,38.33123,27.633912,1.481333,1.5,54.502251,55.0,75.610001
20161211190000,21.764999,64.835281,38.33123,27.4225,1.477318,1.5,54.952297,55.0,75.610001
20161211191500,21.764999,64.385239,38.33123,27.545427,1.473304,1.5,54.700272,55.0,75.610001
20161211193000,21.764999,64.205215,38.33123,27.131392,1.513448,1.5,54.610264,55.0,75.610001
20161211194500,19.68,63.737175,39.073578,26.77208,1.581694,1.5,54.790279,55.0,74.43
20161211200000,19.68,63.467148,40.096161,26.85351,1.589723,1.5,54.862289,55.0,72.800003
20161211201500,19.68,63.287128,41.320831,26.72533,1.57768,1.5,54.574257,55.0,70.855003
20161211203000,19.68,63.287128,41.320831,26.481873,1.573665,1.5,54.502251,55.0,70.855003
20161211204500,19.68,63.197121,41.320831,26.167424,1.569651,1.5,54.574257,55.0,70.855003
20161211210000,19.68,63.467148,41.320831,26.037272,1.561622,1.5,54.862289,55.0,70.855003
20161211211500,19.68,63.827187,41.320831,26.173918,1.573665,1.5,55.186317,55.0,70.855003
20161211213000,19.68,63.737175,41.320831,26.244502,1.565636,1.5,55.150314,55.0,70.855003
20161211214500,19.68,63.647163,41.320831,26.380655,1.573665,1.5,55.312332,55.0,70.855003
20161211220000,19.68,63.737175,41.320831,26.516808,1.573665,1.5,55.348335,55.0,70.855003
20161211221500,19.68,63.647163,41.320831,26.516808,1.569651,1.5,55.438347,55.0,70.855003
20161211223000,34.825001,63.827187,41.320831,26.516808,1.569651,1.5,55.510353,55.0,70.855003
20161211224500,38.595001,63.37714,41.320831,26.517879,1.565636,1.5,54.700272,55.0,70.855003
20161211230000,38.595001,63.647163,41.320831,26.789114,1.557607,1.5,54.736275,55.0,70.855003
20161211231500,38.595001,64.745277,41.320831,26.789114,1.557607,1.5,55.240326,55.0,70.855003
20161211233000,39.395,64.47525,41.320831,26.789114,1.557607,1.5,55.438347,55.0,70.855003
20161211234500,40.705002,64.385239,41.320831,26.925267,1.549578,1.5,54.664268,55.0,70.855003
20161212000000,40.705002,64.115219,41.320831,26.925267,1.533521,1.5,54.664268,55.0,70.855003
20161212001500,40.705002,63.917191,41.320831,26.925267,1.525492,1.5,54.538254,55.0,70.855003
20161212003000,38.400002,63.647163,41.320831,27.06142,1.509434,1.5,54.538254,55.0,70.855003
20161212004500,30.82,63.737175,41.320831,27.13044,1.537535,1.5,54.574257,55.0,70.855003
20161212010000,30.82,64.205215,41.320831,27.13044,1.525492,1.5,54.826286,55.0,70.855003
