PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161212011500,30.82,64.205215,41.320831,27.13044,1.521477,1.5,54.9883,55.0,70.855003
20161212013000,30.82,64.205215,41.320831,27.13044,1.525492,1.5,54.952297,55.0,70.855003
20161212014500,30.82,64.295227,41.320831,27.267086,1.517463,1.5,55.024303,55.0,70.855003
20161212020000,30.82,64.115219,41.320831,27.267086,1.517463,1.5,55.06031,55.0,70.855003
20161212021500,30.82,64.385239,41.320831,27.267086,1.513448,1.5,54.664268,55.0,70.855003
20161212023000,30.82,64.745277,41.320831,27.267086,1.513448,1.5,55.186317,55.0,70.855003
20161212024500,30.82,64.655266,41.320831,27.197573,1.529506,1.5,55.276329,55.0,70.855003
20161212030000,30.82,64.835281,41.320831,27.197573,1.509434,1.5,55.114311,55.0,70.855003
20161212031500,42.009998,64.835281,41.320831,27.058547,1.505419,1.5,55.150314,55.0,70.855003
20161212033000,42.009998,64.925293,41.320831,27.193714,1.509434,1.5,54.538254,55.0,70.855003
20161212034500,42.009998,65.573357,41.320831,27.540378,1.505419,1.5,54.610264,55.0,70.855003
20161212040000,42.009998,65.843384,41.320831,27.540378,1.509434,1.5,55.186317,55.0,70.855003
20161212041500,42.009998,65.483353,41.320831,27.540378,1.509434,1.5,55.024303,55.0,70.855003
20161212043000,42.009998,65.483353,41.320831,27.681376,1.501405,1.5,55.150314,55.0,70.855003
20161212044500,42.009998,65.663368,41.320831,27.822374,1.489362,1.5,55.150314,55.0,70.855003
20161212050000,42.009998,65.753372,41.320831,28.102976,1.509434,1.5,55.348335,55.0,70.855003
20161212051500,43.740002,66.113419,41.320831,28.102976,1.513448,1.5,55.024303,55.0,70.855003
20161212053000,24.280001,66.293427,41.320831,28.600005,1.505419,1.5,55.114311,55.0,70.855003
20161212054500,43.165001,65.933395,41.320831,28.742975,1.513448,1.5,54.538254,55.0,70.855003
20161212060000,43.165001,65.933395,41.320831,28.742975,1.509434,1.5,54.700272,55.0,70.855003
20161212061500,43.165001,65.663368,41.320831,28.742975,1.517463,1.5,54.610264,55.0,70.855003
20161212063000,42.255001,65.933395,41.320831,28.600005,1.509434,1.5,54.502251,55.0,70.855003
20161212064500,42.255001,65.933395,41.320831,28.600005,1.513448,1.5,54.700272,55.0,70.855003
20161212070000,42.255001,65.843384,41.320831,28.88603,1.513448,1.5,54.538254,55.0,70.855003
20161212071500,42.255001,66.293427,41.320831,28.88603,1.513448,1.5,54.790279,55.0,70.855003
20161212073000,42.255001,66.293427,41.320831,28.88603,1.505419,1.5,54.9883,55.0,70.855003
20161212074500,42.255001,66.563461,41.320831,29.029986,1.513448,1.5,54.826286,55.0,70.855003
20161212080000,42.255001,66.671471,41.320831,29.029986,1.489362,1.5,54.826286,55.0,70.855003
20161212081500,42.255001,66.383438,39.508984,29.029986,1.380971,1.5,55.312332,55.0,74.574997
20161212083000,37.575001,66.383438,40.516125,29.681324,1.573665,1.5,54.37624,55.0,72.135002
20161212084500,27.495001,66.941498,40.516125,29.971208,1.569651,1.5,55.47435,55.0,72.135002
20161212090000,44.09,67.661568,40.516125,30.478505,1.561622,1.5,55.348335,55.0,72.135002
20161212091500,45.395,68.957703,40.516125,30.623447,1.561622,1.5,55.024303,55.0,72.135002
20161212093000,45.395,69.857788,40.516125,31.348157,1.553593,1.5,55.312332,55.0,72.135002
20161212094500,48.945,70.775879,39.507828,31.782983,1.449217,1.5,54.9883,55.0,73.739998
20161212100000,48.945,71.69397,40.401733,32.145338,1.581694,1.5,55.150314,55.0,72.315002
20161212101500,48.945,72.522057,40.742599,32.48493,1.561622,1.5,54.790279,55.0,71.775002
20161212103000,48.945,73.620163,40.406498,33.2144,1.445203,1.5,55.348335,55.0,72.309998
20161212104500,48.945,73.998199,40.406498,33.494254,1.473304,1.5,55.348335,55.0,72.309998
20161212110000,48.945,74.358238,40.406498,33.728582,1.529506,1.5,55.438347,55.0,72.309998
20161212111500,48.945,73.89019,40.406498,33.728582,1.525492,1.5,55.348335,55.0,72.309998
20161212113000,54.654999,75.006302,37.222603,35.156871,1.429145,1.5,55.150314,55.0,77.375
20161212114500,54.654999,75.366341,37.222603,35.419147,1.433159,1.5,55.024303,55.0,77.375
20161212120000,54.654999,75.096313,37.222603,35.798672,1.437174,1.5,54.898293,55.0,77.375
20161212121500,58.645,75.546356,34.584324,35.798672,1.433159,1.5,55.024303,55.0,81.57
20161212123000,58.645,75.006302,34.584324,35.69793,1.449217,1.5,54.826286,55.0,81.57
20161212124500,37.73,75.096313,35.720722,35.82611,1.549578,1.5,54.502251,55.0,79.760002
20161212130000,41.014999,76.19442,35.720722,36.08247,1.557607,1.5,55.47435,55.0,79.760002
20161212131500,44.875,75.546356,35.720722,36.08247,1.557607,1.5,55.150314,55.0,79.760002
20161212133000,46.549999,75.366341,35.720722,36.08247,1.557607,1.5,55.438347,55.0,79.760002
20161212134500,46.549999,74.448242,35.720722,36.27474,1.553593,1.5,55.150314,55.0,79.760002
20161212140000,54.48,75.096313,35.720722,36.14656,1.565636,1.5,55.240326,55.0,79.760002
20161212141500,54.48,74.628265,35.720722,36.169323,1.561622,1.5,55.06031,55.0,79.760002
20161212143000,54.48,74.898293,35.720722,35.928824,1.557607,1.5,55.186317,55.0,79.760002
20161212144500,54.48,74.268227,35.720722,35.615854,1.561622,1.5,55.150314,55.0,79.760002
20161212150000,54.48,73.998199,35.720722,35.493182,1.553593,1.5,54.9883,55.0,79.760002
20161212151500,57.77,74.448242,35.101711,35.493182,1.437174,1.5,54.898293,55.0,80.745003
20161212153000,57.77,73.620163,35.101711,35.635336,1.453232,1.5,54.736275,55.0,80.745003
20161212154500,57.77,72.972099,35.101711,35.903528,1.469289,1.5,54.664268,55.0,80.745003
20161212160000,56.09,72.522057,35.101711,35.698355,1.505419,1.5,54.538254,55.0,80.745003
20161212161500,48.34,72.072006,35.101711,35.698355,1.509434,1.5,54.448246,55.0,80.745003
20161212163000,38.0,71.603958,35.573921,35.500832,1.581694,1.5,54.9883,55.0,79.995003
20161212164500,36.68,70.955902,35.914783,35.429432,1.57768,1.5,54.574257,55.0,79.455002
20161212170000,35.915001,70.685867,36.215229,35.361398,1.593737,1.5,54.664268,55.0,78.974998
20161212171500,35.915001,70.595863,36.215229,35.285561,1.573665,1.5,54.862289,55.0,78.974998
20161212173000,60.880001,70.235825,36.215229,35.20578,1.565636,1.5,54.340233,55.0,78.974998
20161212174500,53.375,69.9478,36.215229,34.913516,1.573665,1.5,54.448246,55.0,78.974998
20161212180000,47.435001,69.857788,36.215229,34.77449,1.57768,1.5,54.952297,55.0,78.974998
20161212181500,47.435001,69.677765,36.215229,34.77449,1.573665,1.5,54.790279,55.0,78.974998
20161212183000,34.950001,69.497757,36.596508,34.565951,1.561622,1.5,55.150314,55.0,78.370003
20161212184500,34.950001,69.497757,36.596508,34.474338,1.553593,1.5,54.9883,55.0,78.370003
20161212190000,34.950001,69.317734,36.596508,34.334326,1.565636,1.5,54.9883,55.0,78.370003
20161212191500,34.950001,69.407745,37.929642,34.519779,1.581694,1.5,54.610264,55.0,76.25
20161212193000,31.950001,69.227722,39.414337,34.44928,1.557607,1.5,54.826286,55.0,73.885002
20161212194500,30.045,68.759674,40.568272,34.308282,1.565636,1.5,54.9883,55.0,72.050003
20161212200000,30.045,69.227722,40.568272,34.308282,1.565636,1.5,55.024303,55.0,72.050003
20161212201500,30.045,69.317734,40.568272,33.634266,1.585708,1.5,54.9883,55.0,72.050003
20161212203000,30.045,69.407745,40.568272,34.350272,1.569651,1.5,55.240326,55.0,72.050003
20161212204500,30.045,69.227722,40.568272,34.350272,1.561622,1.5,55.06031,55.0,72.050003
20161212210000,30.045,69.317734,40.568272,34.350272,1.561622,1.5,55.150314,55.0,72.050003
20161212211500,30.045,69.587761,40.568272,34.208288,1.569651,1.5,55.402344,55.0,72.050003
20161212213000,30.045,69.677765,40.568272,34.39029,1.573665,1.5,55.186317,55.0,72.050003
20161212214500,30.045,69.857788,40.568272,34.53326,1.561622,1.5,55.276329,55.0,72.050003
20161212220000,30.045,69.407745,40.568272,34.53326,1.549578,1.5,55.240326,55.0,72.050003
20161212221500,30.045,69.137711,40.568272,34.716248,1.553593,1.5,55.240326,55.0,72.050003
20161212223000,30.045,69.227722,40.568272,34.716248,1.537535,1.5,55.150314,55.0,72.050003
20161212224500,30.045,69.227722,40.568272,34.572292,1.54155,1.5,55.312332,55.0,72.050003
20161212230000,30.045,69.047707,40.568272,,1.553593,1.5,55.150314,55.0,72.050003
20161212231500,30.045,69.047707,40.568272,,1.54155,1.5,55.348335,55.0,72.050003
20161212233000,30.045,68.489655,40.568272,34.428336,1.533521,1.5,55.150314,55.0,72.050003
20161212234500,30.045,68.849686,40.568272,34.428336,1.517463,1.5,55.150314,55.0,72.050003
20161213000000,30.045,68.399643,40.568272,34.609352,1.529506,1.5,55.186317,55.0,72.050003
20161213001500,30.045,68.489655,40.568272,34.609352,1.533521,1.5,54.9883,55.0,72.050003
20161213003000,30.045,68.399643,40.568272,34.609352,1.533521,1.5,55.024303,55.0,72.050003
20161213004500,30.045,68.129616,40.568272,34.609352,1.557607,1.5,54.862289,55.0,72.050003
20161213010000,30.045,68.21962,40.568272,34.391939,1.549578,1.5,54.736275,55.0,72.050003
20161213011500,30.045,67.9496,40.568272,34.246997,1.557607,1.5,54.826286,55.0,72.050003
20161213013000,30.045,68.039612,40.568272,34.102055,1.54155,1.5,54.664268,55.0,72.050003
20161213014500,30.045,68.399643,40.568272,34.102055,1.553593,1.5,54.736275,55.0,72.050003
20161213020000,30.045,68.399643,40.568272,34.102055,1.557607,1.5,54.538254,55.0,72.050003
20161213021500,30.045,68.489655,40.568272,34.27962,1.553593,1.5,54.862289,55.0,72.050003
20161213023000,30.045,68.399643,40.568272,34.27962,1.553593,1.5,54.610264,55.0,72.050003
20161213024500,30.045,68.489655,40.568272,34.425548,1.549578,1.5,54.610264,55.0,72.050003
20161213030000,30.045,67.9496,40.568272,34.425548,1.569651,1.5,54.736275,55.0,72.050003
20161213031500,46.105,68.039612,40.568272,34.425548,1.553593,1.5,55.690369,55.0,72.050003
20161213033000,46.105,67.9496,40.568272,34.425548,1.565636,1.5,55.312332,55.0,72.050003
20161213034500,46.105,67.859589,40.568272,34.425548,1.561622,1.5,55.438347,55.0,72.050003
20161213040000,46.759998,68.039612,40.568272,34.571476,1.573665,1.5,54.700272,55.0,72.050003
20161213041500,46.759998,68.039612,40.568272,34.571476,1.573665,1.5,54.736275,55.0,72.050003
20161213043000,46.759998,68.129616,40.568272,34.717404,1.565636,1.5,54.826286,55.0,72.050003
20161213044500,46.759998,68.579659,40.568272,34.717404,1.573665,1.5,55.114311,55.0,72.050003
20161213050000,46.759998,68.759674,40.568272,34.717404,1.561622,1.5,55.024303,55.0,72.050003
20161213051500,46.759998,68.759674,40.568272,34.717404,1.57768,1.5,55.150314,55.0,72.050003
20161213053000,46.759998,69.137711,40.568272,34.717404,1.573665,1.5,55.06031,55.0,72.050003
20161213054500,46.759998,68.849686,40.568272,,1.581694,1.5,55.024303,55.0,72.050003
20161213060000,46.759998,68.489655,40.568272,34.717404,1.569651,1.5,55.150314,55.0,72.050003
20161213061500,46.759998,69.137711,40.568272,34.717404,1.573665,1.5,55.06031,55.0,72.050003
20161213063000,48.07,69.227722,40.568272,34.717404,1.573665,1.5,54.610264,55.0,72.050003
20161213064500,48.07,69.407745,40.568272,34.717404,1.565636,1.5,54.736275,55.0,72.050003
20161213070000,48.07,69.497757,40.568272,34.717404,1.565636,1.5,55.06031,55.0,72.050003
20161213071500,48.07,69.227722,40.568272,34.717404,1.565636,1.5,55.024303,55.0,72.050003
20161213073000,48.07,68.957703,40.568272,34.717404,1.557607,1.5,54.898293,55.0,72.050003
20161213074500,48.07,69.497757,40.568272,34.790368,1.561622,1.5,55.186317,55.0,72.050003
20161213080000,48.07,69.587761,40.568272,34.790368,1.557607,1.5,55.150314,55.0,72.050003
20161213081500,48.07,70.325836,40.568272,34.936296,1.54155,1.5,55.312332,55.0,72.050003
20161213083000,48.994999,70.685867,40.568272,35.082224,1.553593,1.5,55.150314,55.0,72.050003
20161213084500,51.974998,70.775879,40.568272,35.228152,1.557607,1.5,55.186317,55.0,72.050003
20161213090000,53.139999,72.072006,40.568272,35.592972,1.549578,1.5,55.024303,55.0,72.050003
20161213091500,33.209999,73.530151,40.568272,35.592972,1.561622,1.5,54.502251,55.0,72.050003
20161213093000,32.439999,73.530151,40.568272,36.030756,1.557607,1.5,55.348335,55.0,72.050003
20161213094500,52.610001,74.448242,40.568272,36.760396,1.557607,1.5,54.538254,55.0,72.050003
20161213100000,32.549999,73.89019,40.568272,36.760396,1.545564,1.5,55.024303,55.0,72.050003
20161213101500,32.549999,74.358238,40.568272,36.760396,1.533521,1.5,55.47435,55.0,72.050003
20161213103000,44.685001,75.006302,40.568272,36.760396,1.549578,1.5,55.564358,55.0,72.050003
20161213104500,52.77,74.718277,40.568272,36.760396,1.421116,1.5,54.826286,55.0,72.050003
20161213110000,55.369999,74.628265,39.163246,36.760396,1.441188,1.5,54.790279,55.0,74.285004
20161213111500,55.369999,75.006302,37.861931,37.198741,1.445203,1.5,55.186317,55.0,76.355003
20161213113000,57.66,75.006302,37.028069,37.339739,1.417102,1.5,55.438347,55.0,77.684998
20161213114500,57.66,75.366341,37.028069,37.41459,1.465275,1.5,55.348335,55.0,77.684998
20161213120000,57.66,75.276337,37.028069,37.274578,1.433159,1.5,55.348335,55.0,77.684998
20161213121500,57.66,75.096313,37.028069,37.621735,1.433159,1.5,54.9883,55.0,77.684998
20161213123000,58.310001,75.096313,37.028069,37.694036,1.429145,1.5,55.47435,55.0,77.684998
20161213124500,59.334999,75.546356,36.611137,37.752533,1.433159,1.5,55.348335,55.0,78.345001
20161213130000,59.529999,75.276337,36.611137,37.538486,1.441188,1.5,54.700272,55.0,78.345001
20161213131500,42.619999,74.448242,36.611137,37.538486,1.461261,1.5,54.37624,55.0,78.345001
20161213133000,41.404999,74.718277,36.611137,37.189357,1.457246,1.5,55.024303,55.0,78.345001
20161213134500,41.404999,74.718277,36.611137,37.26635,1.465275,1.5,54.826286,55.0,78.345001
20161213140000,41.404999,74.628265,36.611137,,1.461261,1.5,54.862289,55.0,78.345001
20161213141500,41.404999,74.088211,36.611137,36.92618,1.449217,1.5,54.736275,55.0,78.345001
20161213143000,41.404999,73.710175,36.611137,,1.473304,1.5,54.664268,55.0,78.345001
20161213144500,41.404999,73.530151,36.611137,37.198316,1.453232,1.5,54.700272,55.0,78.345001
20161213150000,41.404999,73.260132,36.611137,37.409898,1.469289,1.5,54.538254,55.0,78.345001
20161213151500,41.404999,73.080109,36.611137,37.272844,1.493376,1.5,54.502251,55.0,78.345001
20161213153000,40.09,73.17012,36.611137,37.13579,1.473304,1.5,54.736275,55.0,78.345001
20161213154500,40.09,72.972099,36.611137,37.20736,1.489362,1.5,54.862289,55.0,78.345001
20161213160000,40.09,72.432045,36.611137,37.06932,1.513448,1.5,54.664268,55.0,78.345001
20161213161500,40.09,72.072006,36.611137,37.0003,1.537535,1.5,54.538254,55.0,78.345001
20161213163000,39.32,71.964005,36.611137,36.875588,1.585708,1.5,54.790279,55.0,78.345001
20161213164500,36.465,71.69397,37.994793,36.581828,1.585708,1.5,54.700272,55.0,76.144997
20161213170000,35.0,71.423943,38.676521,36.504512,1.573665,1.5,54.610264,55.0,75.059998
20161213171500,31.15,70.955902,40.302673,36.3645,1.573665,1.5,54.412243,55.0,72.474998
20161213173000,49.404999,70.235825,40.302673,36.211755,1.565636,1.5,54.700272,55.0,72.474998
20161213174500,40.505001,69.677765,40.302673,36.267056,1.573665,1.5,54.448246,55.0,72.474998
20161213180000,57.525002,69.227722,40.302673,35.983088,1.593737,1.5,54.502251,55.0,72.474998
20161213181500,51.555,68.759674,40.302673,35.983088,1.57768,1.5,53.134113,55.0,72.474998
20161213183000,46.165001,69.047707,40.302673,35.628128,1.581694,1.5,55.690369,55.0,72.474998
20161213184500,31.934999,69.047707,40.302673,35.486144,1.581694,1.5,54.9883,55.0,72.474998
20161213190000,31.934999,69.227722,40.302673,35.273168,1.589723,1.5,54.952297,55.0,72.474998
20161213191500,57.305,69.047707,40.302673,35.273168,1.57768,1.5,55.150314,55.0,72.474998
20161213193000,37.884998,68.759674,40.302673,34.847216,1.581694,1.5,54.862289,55.0,72.474998
20161213194500,29.235001,69.137711,40.302673,34.847216,1.573665,1.5,54.862289,55.0,72.474998
20161213200000,57.389999,69.137711,40.302673,34.705232,1.57768,1.5,55.402344,55.0,72.474998
20161213201500,39.419998,68.849686,40.302673,34.705232,1.581694,1.5,54.502251,55.0,71.93
20161213203000,27.93,68.489655,40.643536,34.67623,1.565636,1.5,53.638168,55.0,71.93
20161213204500,53.134998,68.399643,40.643536,34.53326,1.561622,1.5,54.700272,55.0,71.93
20161213210000,42.755001,68.039612,40.643536,,1.565636,1.5,54.448246,55.0,71.93
20161213211500,36.904999,67.751579,40.643536,34.066304,1.565636,1.5,54.862289,55.0,71.93
20161213213000,71.565002,67.859589,40.643536,34.032865,1.561622,1.5,55.150314,55.0,71.93
20161213214500,52.630001,67.751579,40.643536,33.889895,1.565636,1.5,54.664268,55.0,71.93
20161213220000,35.459999,67.571564,40.643536,33.92449,1.565636,1.5,54.898293,55.0,71.93
20161213221500,46.93,67.301529,40.643536,33.92449,1.561622,1.5,54.502251,55.0,71.93
20161213223000,52.259998,67.571564,40.643536,34.068446,1.553593,1.5,54.952297,55.0,71.93
20161213224500,35.830002,68.399643,40.643536,33.92449,1.565636,1.5,55.240326,55.0,71.93
20161213230000,48.285,68.399643,40.643536,33.708556,1.54155,1.5,54.610264,55.0,71.93
20161213231500,57.18,67.751579,40.643536,33.708556,1.557607,1.5,54.412243,55.0,71.93
20161213233000,42.009998,67.751579,40.643536,33.420644,1.553593,1.5,54.448246,55.0,71.93
20161213234500,35.845001,67.859589,40.643536,33.276688,1.553593,1.5,54.898293,55.0,71.93
20161214000000,63.27,67.859589,40.643536,33.060754,1.561622,1.5,54.160217,55.0,71.93
20161214001500,48.830002,67.571564,40.643536,33.060754,1.569651,1.5,54.862289,55.0,71.93
20161214003000,33.84,66.941498,40.643536,32.412952,1.561622,1.5,54.826286,55.0,71.93
20161214004500,36.220001,66.761475,40.643536,32.435222,1.557607,1.5,54.448246,55.0,71.93
20161214010000,47.389999,66.383438,40.643536,31.981084,1.569651,1.5,54.052208,55.0,71.93
20161214011500,35.195,66.203423,43.314129,31.981084,1.413087,1.5,55.636368,55.0,68.595001
20161214013000,37.825001,66.023407,43.157589,31.348157,1.449217,1.5,55.564358,55.0,67.93
20161214014500,44.639999,65.573357,43.157589,31.348157,1.457246,1.5,54.160217,55.0,67.93
20161214020000,43.950001,65.483353,43.157589,31.130744,1.433159,1.5,54.610264,55.0,67.93
20161214021500,41.865002,65.195328,43.157589,31.130744,1.429145,1.5,54.538254,55.0,67.93
20161214023000,25.440001,65.105316,43.157589,30.985802,1.433159,1.5,54.736275,55.0,67.93
20161214024500,25.440001,64.835281,43.157589,30.84086,1.433159,1.5,54.700272,55.0,67.93
20161214030000,25.440001,64.835281,43.157589,30.850312,1.42513,1.5,54.610264,55.0,67.93
20161214031500,25.440001,64.835281,43.157589,30.850312,1.42513,1.5,54.502251,55.0,67.93
20161214033000,25.440001,64.835281,43.157589,30.485492,1.42513,1.5,54.700272,55.0,67.93
20161214034500,42.415001,64.835281,43.157589,30.485492,1.429145,1.5,54.898293,55.0,67.93
20161214040000,42.415001,64.385239,43.157589,30.193636,1.413087,1.5,54.502251,55.0,67.93
20161214041500,42.415001,64.385239,43.157589,30.193636,1.421116,1.5,54.574257,55.0,67.93
20161214043000,24.924999,64.007202,43.157589,29.974744,1.421116,1.5,54.502251,55.0,67.93
20161214044500,24.924999,64.115219,43.157589,29.828816,1.421116,1.5,54.826286,55.0,67.93
20161214050000,24.924999,64.007202,43.157589,29.463996,1.417102,1.5,54.736275,55.0,67.93
20161214051500,23.055,62.927094,43.157589,29.463996,1.421116,1.5,54.826286,55.0,67.93
20161214053000,22.285,62.189022,43.157589,28.80732,1.417102,1.5,55.150314,55.0,67.93
20161214054500,22.285,61.918995,43.157589,28.80732,1.413087,1.5,55.150314,55.0,67.93
20161214060000,22.285,61.828983,43.157589,28.369536,1.421116,1.5,55.024303,55.0,67.93
20161214061500,22.285,61.55896,43.157589,28.369536,1.421116,1.5,54.862289,55.0,67.93
20161214063000,20.605,60.910892,43.157589,28.004716,1.417102,1.5,54.736275,55.0,67.93
20161214064500,20.605,60.730873,43.157589,27.566932,1.413087,1.5,54.952297,55.0,67.93
20161214070000,20.605,60.640865,43.157589,27.34804,1.413087,1.5,55.024303,55.0,67.93
20161214071500,20.605,60.190819,43.157589,27.34804,1.429145,1.5,54.862289,55.0,67.93
20161214073000,20.605,60.370838,43.157589,26.180616,1.42513,1.5,54.826286,55.0,67.93
20161214074500,20.605,60.550858,43.157589,26.691364,1.417102,1.5,54.952297,55.0,67.93
20161214080000,20.605,60.730873,42.781078,26.545436,1.437174,1.5,55.024303,55.0,68.529999
20161214081500,20.605,60.730873,42.781078,26.399508,1.445203,1.5,55.024303,55.0,68.529999
20161214083000,20.605,60.730873,42.781078,26.399508,1.445203,1.5,55.150314,55.0,68.529999
20161214084500,20.605,60.730873,42.781078,26.545436,1.441188,1.5,55.024303,55.0,68.529999
20161214090000,20.605,61.198921,42.781078,26.399508,1.441188,1.5,55.186317,55.0,68.529999
20161214091500,20.605,60.820885,42.781078,26.399508,1.429145,1.5,54.952297,55.0,68.529999
20161214093000,20.605,60.730873,42.781078,26.399508,1.461261,1.5,54.9883,55.0,68.529999
20161214094500,20.605,61.378937,42.781078,26.545436,1.453232,1.5,55.06031,55.0,68.529999
20161214100000,20.605,60.910892,42.781078,26.837292,1.445203,1.5,55.150314,55.0,68.529999
20161214101500,20.605,61.55896,42.781078,26.837292,1.453232,1.5,55.348335,55.0,68.529999
20161214103000,21.405001,61.288933,42.781078,27.056184,1.441188,1.5,55.186317,55.0,68.529999
20161214104500,21.405001,61.378937,42.781078,26.910256,1.457246,1.5,55.276329,55.0,68.529999
20161214110000,23.42,61.918995,42.781078,26.910256,1.441188,1.5,55.402344,55.0,68.529999
20161214111500,39.439999,62.27903,42.781078,27.056184,1.445203,1.5,54.952297,55.0,68.529999
20161214113000,20.535,62.189022,42.781078,27.056184,1.449217,1.5,55.312332,55.0,68.529999
20161214114500,31.610001,62.369041,42.781078,27.056184,1.449217,1.5,55.564358,55.0,68.529999
20161214120000,39.720001,62.549057,42.781078,27.202112,1.461261,1.5,54.9883,55.0,68.529999
20161214121500,39.720001,62.549057,42.781078,27.21731,1.453232,1.5,54.502251,55.0,68.529999
20161214123000,21.545,62.189022,42.781078,27.21731,1.453232,1.5,54.448246,55.0,68.529999
20161214124500,22.485001,62.837082,42.781078,27.579665,1.449217,1.5,55.510353,55.0,68.529999
20161214130000,39.419998,62.837082,42.781078,27.590426,1.441188,1.5,54.826286,55.0,68.529999
20161214131500,39.419998,63.287128,42.781078,27.590426,1.445203,1.5,54.862289,55.0,68.529999
20161214133000,39.419998,63.197121,42.781078,27.599215,1.441188,1.5,54.952297,55.0,68.529999
20161214134500,24.775,63.197121,42.781078,27.038096,1.453232,1.5,54.448246,55.0,68.529999
20161214140000,20.66,62.747078,42.781078,27.09882,1.457246,1.5,55.186317,55.0,68.529999
20161214141500,20.66,62.657066,42.781078,27.09882,1.457246,1.5,55.186317,55.0,68.529999
20161214143000,20.66,62.09901,42.781078,27.09882,1.457246,1.5,55.024303,55.0,68.529999
20161214144500,20.66,61.738976,42.781078,,1.445203,1.5,54.826286,55.0,68.529999
20161214150000,20.66,61.828983,42.781078,26.541152,1.457246,1.5,54.664268,55.0,68.529999
20161214151500,20.66,61.918995,42.781078,26.66991,1.461261,1.5,54.862289,55.0,68.529999
20161214153000,20.66,62.009003,42.781078,26.81288,1.453232,1.5,54.664268,55.0,68.529999
20161214154500,20.66,61.918995,42.781078,26.683136,1.453232,1.5,54.664268,55.0,68.529999
20161214160000,20.66,61.55896,42.781078,26.541152,1.465275,1.5,54.502251,55.0,68.529999
20161214161500,19.125,61.0009,42.781078,26.541152,1.461261,1.5,54.9883,55.0,68.529999
20161214163000,19.125,61.198921,42.781078,26.541152,1.469289,1.5,54.862289,55.0,68.529999
20161214164500,19.125,60.730873,42.781078,26.271396,1.465275,1.5,54.538254,55.0,68.529999
20161214170000,19.125,60.460846,42.781078,26.200897,1.473304,1.5,54.502251,55.0,68.529999
20161214171500,16.82,60.370838,42.781078,26.059899,1.473304,1.5,54.9883,55.0,68.529999
20161214173000,16.82,60.100811,42.781078,25.636905,1.477318,1.5,54.9883,55.0,68.529999
20161214174500,16.82,59.740776,42.781078,25.636905,1.477318,1.5,54.9883,55.0,68.529999
20161214180000,16.82,59.272728,42.781078,25.143412,1.481333,1.5,54.700272,55.0,68.529999
20161214181500,15.5,59.36274,42.781078,25.002414,1.485347,1.5,54.898293,55.0,68.529999
20161214183000,15.5,58.912693,42.781078,25.002414,1.477318,1.5,55.024303,55.0,68.529999
20161214184500,15.5,57.922592,42.781078,24.253462,1.489362,1.5,54.826286,55.0,68.529999
20161214190000,13.415,58.282631,42.781078,24.043444,1.493376,1.5,55.024303,55.0,68.529999
20161214191500,13.415,57.922592,42.781078,23.76342,1.509434,1.5,55.024303,55.0,68.529999
20161214193000,13.415,56.824486,42.781078,23.488496,1.509434,1.5,54.952297,55.0,68.529999
20161214194500,13.415,56.734474,42.781078,23.204528,1.489362,1.5,54.538254,55.0,68.529999
20161214200000,12.645,56.374439,42.781078,22.849568,1.505419,1.5,55.024303,55.0,68.529999
20161214201500,12.645,56.374439,42.781078,,1.505419,1.5,55.024303,55.0,68.529999
20161214203000,12.645,56.374439,42.781078,21.9519,1.517463,1.5,55.150314,55.0,68.529999
20161214204500,12.645,55.636368,42.781078,,1.509434,1.5,54.700272,55.0,68.529999
20161214210000,10.56,55.186317,42.781078,21.38002,1.513448,1.5,55.024303,55.0,68.529999
20161214211500,28.700001,54.646263,42.781078,21.38002,1.513448,1.5,55.186317,55.0,68.529999
20161214213000,28.700001,54.646263,42.781078,21.38002,1.517463,1.5,55.186317,55.0,68.529999
20161214214500,28.700001,54.826286,42.781078,21.165565,1.509434,1.5,55.150314,55.0,68.529999
20161214220000,28.700001,54.286232,42.781078,20.7908,1.501405,1.5,55.024303,55.0,68.529999
20161214221500,28.700001,53.566154,42.781078,20.7908,1.533521,1.5,54.574257,55.0,68.529999
20161214223000,28.700001,53.836185,42.781078,20.23626,1.525492,1.5,54.700272,55.0,68.529999
20161214224500,28.700001,53.656166,42.781078,20.23626,1.525492,1.5,54.700272,55.0,68.529999
20161214230000,28.700001,53.566154,42.781078,20.37923,1.54155,1.5,54.826286,55.0,68.529999
20161214231500,28.700001,54.016201,42.781078,20.23626,1.525492,1.5,55.024303,55.0,68.529999
20161214233000,28.700001,53.926193,42.781078,19.960758,1.529506,1.5,54.9883,55.0,68.529999
20161214234500,28.700001,53.836185,42.781078,20.104714,1.529506,1.5,55.024303,55.0,68.529999
20161215000000,28.700001,53.926193,42.781078,,1.537535,1.5,55.024303,55.0,68.529999
20161215001500,28.700001,53.746178,42.781078,20.021805,1.521477,1.5,54.862289,55.0,68.529999
20161215003000,28.700001,53.566154,42.781078,19.512944,1.525492,1.5,54.862289,55.0,68.529999
20161215004500,28.700001,53.368137,42.781078,19.512944,1.54155,1.5,54.898293,55.0,68.529999
20161215010000,28.700001,53.368137,42.781078,19.23547,1.509434,1.5,54.826286,55.0,68.529999
20161215011500,28.700001,53.368137,42.781078,19.23547,1.545564,1.5,54.538254,55.0,68.529999
20161215013000,25.485001,52.918091,42.781078,19.0925,1.537535,1.5,54.538254,55.0,68.529999
20161215014500,13.72,52.828083,42.781078,18.94953,1.549578,1.5,54.412243,55.0,68.529999
20161215020000,0.015,52.828083,42.781078,18.80656,1.537535,1.5,55.438347,55.0,68.529999
20161215021500,31.65,52.738075,42.781078,18.735075,1.525492,1.5,56.446445,55.0,68.529999
20161215023000,0.725,52.018005,42.781078,,1.533521,1.5,52.810081,55.0,68.529999
20161215024500,3.225,52.018005,42.781078,18.306165,1.549578,1.5,53.386139,55.0,68.529999
20161215030000,3.015,51.477951,42.781078,18.306165,1.561622,1.5,54.37624,55.0,68.529999
20161215031500,27.629999,51.477951,42.781078,18.022112,1.545564,1.5,55.024303,55.0,68.529999
20161215033000,17.365,51.747978,42.781078,17.880128,1.54155,1.5,54.448246,55.0,68.529999
20161215034500,8.485,51.747978,42.781078,17.454176,1.537535,1.5,55.348335,55.0,68.529999
20161215040000,16.91,51.387939,42.781078,,1.54155,1.5,55.564358,55.0,68.529999
20161215041500,19.145,51.567955,42.781078,17.305375,1.537535,1.5,55.348335,55.0,68.529999
20161215043000,19.145,51.027901,42.781078,17.305375,1.533521,1.5,55.312332,55.0,68.529999
20161215044500,19.145,51.297932,42.781078,17.162405,1.549578,1.5,55.312332,55.0,68.529999
20161215050000,2.16,51.027901,42.781078,17.019435,1.529506,1.5,55.47435,55.0,68.529999
20161215051500,27.325001,51.387939,42.781078,17.019435,1.545564,1.5,54.574257,55.0,68.529999
20161215053000,27.325001,51.387939,42.781078,17.019435,1.549578,1.5,54.538254,55.0,68.529999
20161215054500,7.72,51.657967,42.781078,17.019435,1.549578,1.5,55.348335,55.0,68.529999
20161215060000,9.03,51.657967,42.781078,17.225594,1.549578,1.5,55.276329,55.0,68.529999
20161215061500,27.6,51.747978,42.781078,17.225594,1.553593,1.5,54.826286,55.0,68.529999
20161215063000,27.6,51.747978,42.781078,,1.545564,1.5,54.574257,55.0,68.529999
20161215064500,24.959999,51.927994,42.781078,17.454176,1.54155,1.5,54.538254,55.0,68.529999
20161215070000,24.959999,51.837986,42.781078,17.388522,1.545564,1.5,54.502251,55.0,68.529999
20161215071500,24.959999,51.657967,42.781078,,1.549578,1.5,54.610264,55.0,68.529999
20161215073000,22.875,51.747978,42.781078,17.46288,1.54155,1.5,54.502251,55.0,68.529999
20161215074500,7.135,51.297932,42.781078,17.39624,1.557607,1.5,55.150314,55.0,68.529999
20161215080000,7.135,50.937897,42.781078,17.12254,1.549578,1.5,55.186317,55.0,68.529999
20161215081500,7.135,51.297932,42.781078,17.12254,1.549578,1.5,55.150314,55.0,68.529999
20161215083000,7.135,51.297932,42.781078,16.584014,1.553593,1.5,55.312332,55.0,68.529999
20161215084500,7.79,51.117912,42.781078,16.584014,1.557607,1.5,55.348335,55.0,68.529999
20161215090000,13.245,51.297932,42.781078,,1.54155,1.5,55.47435,55.0,68.529999
20161215091500,18.559999,50.937897,42.781078,16.584014,1.549578,1.5,55.150314,55.0,68.529999
20161215093000,23.795,51.297932,42.781078,16.386729,1.54155,1.5,55.438347,55.0,68.529999
20161215094500,7.19,51.207924,42.781078,16.319188,1.549578,1.5,54.088211,55.0,68.529999
20161215100000,5.88,51.387939,42.781078,16.184106,1.549578,1.5,55.186317,55.0,68.529999
20161215101500,5.88,51.567955,42.781078,16.447946,1.54155,1.5,55.312332,55.0,68.529999
20161215103000,18.92,51.747978,42.781078,16.386729,1.537535,1.5,55.510353,55.0,68.529999
20161215104500,34.105,53.368137,42.781078,16.86329,1.533521,1.5,56.086411,55.0,68.529999
20161215110000,22.094999,54.19622,42.781078,17.194008,1.497391,1.5,56.860489,55.0,68.529999
20161215111500,22.15,54.736275,42.781078,17.584379,1.529506,1.5,56.824486,55.0,68.529999
20161215113000,40.605,56.374439,42.781078,18.0215,1.501405,1.5,57.634563,55.0,68.529999
20161215114500,0.0,56.464447,42.781078,18.612352,1.54155,1.5,50.901894,55.0,68.529999
20161215120000,1.515,55.366337,42.781078,18.675456,1.54155,1.5,53.710175,55.0,68.529999
20161215121500,31.014999,56.464447,42.781078,18.717276,1.54155,1.5,57.634563,55.0,68.529999
20161215123000,2.11,57.544556,42.781078,19.564658,1.54155,1.5,50.613861,55.0,68.529999
20161215124500,4.05,57.184517,42.781078,19.65775,1.545564,1.5,55.690369,55.0,68.529999
20161215130000,24.094999,57.724571,42.781078,19.93128,1.549578,1.5,52.684067,55.0,68.529999
20161215131500,12.535,57.184517,42.781078,19.992412,1.513448,1.5,55.852386,55.0,68.529999
20161215133000,0.0,59.56076,42.781078,20.358456,1.545564,1.5,50.523853,55.0,68.529999
20161215134500,42.445,59.002701,42.781078,20.37464,1.533521,1.5,57.760578,55.0,68.529999
20161215140000,24.775,59.092712,42.781078,20.388852,1.485347,1.5,57.544556,55.0,68.529999
20161215141500,1.92,59.740776,42.485394,20.506186,1.473304,1.5,53.800179,55.0,69.0
20161215143000,0.0,58.912693,41.906796,20.691962,1.469289,1.5,50.937897,55.0,69.919998
20161215144500,28.575001,59.650764,41.906796,20.584403,1.481333,1.5,52.648064,55.0,69.919998
20161215150000,43.395,59.830784,41.906796,20.815127,1.54155,1.5,58.642666,55.0,69.919998
20161215151500,19.24,59.740776,42.740078,20.596065,1.517463,1.5,56.788483,55.0,68.595001
20161215153000,1.345,59.650764,42.740078,20.98817,1.513448,1.5,53.764175,55.0,68.595001
20161215154500,4.105,59.272728,42.740078,20.76615,1.537535,1.5,50.523853,55.0,68.595001
20161215160000,39.98,58.642666,42.740078,20.705596,1.517463,1.5,58.354637,55.0,68.595001
20161215161500,2.12,58.912693,42.740078,20.705596,1.525492,1.5,54.412243,55.0,68.595001
20161215163000,1.52,58.282631,42.740078,20.815127,1.557607,1.5,50.649864,55.0,68.595001
20161215164500,22.889999,57.832584,42.740078,20.699765,1.533521,1.5,57.544556,55.0,68.595001
20161215170000,0.0,57.094509,42.740078,20.699765,1.565636,1.5,50.937897,55.0,68.595001
20161215171500,1.505,56.464447,42.740078,20.353679,1.553593,1.5,54.700272,55.0,68.595001
20161215173000,17.075001,55.456345,42.740078,20.07884,1.553593,1.5,56.698471,55.0,68.595001
20161215174500,22.344999,55.006302,42.740078,19.73884,1.549578,1.5,57.05851,55.0,68.595001
20161215180000,16.684999,54.646263,42.740078,19.471226,1.557607,1.5,56.374439,55.0,68.595001
20161215181500,10.63,54.106209,42.740078,19.136564,1.561622,1.5,56.014404,55.0,68.595001
20161215183000,4.455,54.37624,42.740078,18.592054,1.573665,1.5,55.024303,55.0,68.595001
20161215184500,1.04,53.836185,42.740078,,1.57768,1.5,54.052208,55.0,68.595001
20161215190000,0.0,53.27813,42.740078,18.486144,1.57768,1.5,51.982002,55.0,68.595001
20161215191500,32.055,53.27813,42.740078,18.404221,1.573665,1.5,56.662468,55.0,68.595001
20161215193000,1.695,53.188118,42.740078,18.278999,1.573665,1.5,55.690369,55.0,68.595001
20161215194500,24.389999,53.188118,42.740078,18.198062,1.573665,1.5,53.872189,55.0,68.595001
20161215200000,1.8,52.55806,42.740078,17.840722,1.581694,1.5,55.636368,55.0,68.595001
20161215201500,16.125,52.108009,42.740078,17.840722,1.573665,1.5,55.798382,55.0,68.595001
20161215203000,31.684999,52.378036,42.740078,17.539584,1.565636,1.5,55.47435,55.0,68.595001
20161215204500,4.12,52.018005,42.740078,17.47648,1.581694,1.5,52.972099,55.0,68.595001
20161215210000,0.0,51.387939,42.740078,17.423321,1.573665,1.5,55.024303,55.0,68.595001
20161215211500,2.285,52.018005,42.740078,17.423321,1.569651,1.5,54.862289,55.0,68.595001
20161215213000,21.66,52.018005,42.740078,17.36819,1.557607,1.5,56.014404,55.0,68.595001
20161215214500,30.025,52.018005,42.740078,17.24001,1.557607,1.5,54.574257,55.0,68.595001
20161215220000,0.0,52.018005,42.740078,17.04774,1.565636,1.5,53.926193,55.0,68.595001
20161215221500,11.525,51.567955,42.740078,17.04774,1.557607,1.5,55.852386,55.0,68.595001
20161215223000,28.405001,51.477951,42.740078,16.859006,1.549578,1.5,55.924393,55.0,68.595001
20161215224500,26.25,51.927994,42.740078,16.859006,1.561622,1.5,55.924393,55.0,68.595001
20161215230000,0.0,50.937897,42.740078,16.72984,1.561622,1.5,55.348335,55.0,68.595001
20161215231500,0.0,50.55986,42.740078,16.72984,1.573665,1.5,55.114311,55.0,68.595001
20161215233000,0.0,50.847885,42.740078,16.536091,1.573665,1.5,54.952297,55.0,68.595001
20161215234500,0.0,50.757877,42.740078,16.406925,1.573665,1.5,54.9883,55.0,68.595001
20161216000000,0.0,50.66787,42.740078,16.210796,1.565636,1.5,55.186317,55.0,68.595001
20161216001500,25.370001,51.297932,42.740078,16.210796,1.561622,1.5,54.502251,55.0,68.595001
20161216003000,6.86,50.937897,42.740078,15.55174,1.561622,1.5,55.150314,55.0,68.595001
20161216004500,6.86,50.55986,42.740078,15.410334,1.569651,1.5,54.826286,55.0,68.595001
20161216010000,0.0,50.019806,42.740078,15.332525,1.565636,1.5,54.502251,55.0,68.595001
20161216011500,0.0,50.289829,42.740078,15.332525,1.573665,1.5,54.37624,55.0,68.595001
20161216013000,0.0,48.759678,42.740078,14.917504,1.581694,1.5,53.674168,55.0,68.595001
20161216014500,0.0,49.119713,42.740078,14.698204,1.581694,1.5,53.674168,55.0,68.595001
20161216020000,0.0,49.479752,42.740078,14.747096,1.573665,1.5,53.926193,55.0,68.595001
20161216021500,0.0,49.569756,42.740078,14.747096,1.561622,1.5,54.448246,55.0,68.595001
20161216023000,0.0,49.479752,42.740078,15.223334,1.573665,1.5,54.052208,55.0,68.595001
20161216024500,0.0,49.569756,42.740078,15.359402,1.565636,1.5,53.872189,55.0,68.595001
20161216030000,0.0,49.929794,42.740078,15.576237,1.565636,1.5,54.412243,55.0,68.595001
20161216031500,0.0,51.027901,42.740078,15.576237,1.557607,1.5,55.240326,55.0,68.595001
20161216033000,0.085,51.747978,42.740078,15.971708,1.557607,1.5,55.186317,55.0,68.595001
20161216034500,16.004999,52.198021,42.740078,16.107776,1.533521,1.5,56.014404,55.0,68.595001
20161216040000,27.285,51.927994,42.740078,16.319188,1.565636,1.5,54.160217,55.0,68.595001
20161216041500,0.84,52.468048,42.740078,16.319188,1.553593,1.5,54.502251,55.0,68.595001
20161216043000,32.049999,52.55806,42.740078,16.7278,1.549578,1.5,55.150314,55.0,68.595001
20161216044500,3.76,52.468048,42.740078,16.861896,1.54155,1.5,55.47435,55.0,68.595001
20161216050000,8.435,52.738075,42.740078,16.928944,1.553593,1.5,52.55806,55.0,68.595001
20161216051500,18.67,53.008102,42.740078,16.928944,1.529506,1.5,56.536453,55.0,68.595001
20161216053000,0.0,52.918091,42.740078,17.06304,1.517463,1.5,53.710175,55.0,68.595001
20161216054500,32.369999,52.738075,42.740078,17.12951,1.54155,1.5,55.762375,55.0,68.595001
20161216060000,0.85,52.648064,42.740078,17.331232,1.557607,1.5,54.790279,55.0,68.595001
20161216061500,31.264999,52.378036,42.740078,17.331232,1.54155,1.5,56.338436,55.0,68.595001
20161216063000,0.515,52.738075,42.740078,17.465328,1.553593,1.5,54.790279,55.0,68.595001
20161216064500,25.059999,53.188118,42.740078,17.532376,1.521477,1.5,53.836185,55.0,68.595001
20161216070000,7.09,52.55806,42.740078,17.666472,1.525492,1.5,55.762375,55.0,68.595001
20161216071500,14.02,52.468048,42.740078,17.666472,1.533521,1.5,53.422142,55.0,68.595001
20161216073000,26.459999,53.476151,41.345158,17.595395,1.441188,1.5,56.9865,55.0,70.815002
20161216074500,10.25,53.566154,41.345158,17.728505,1.489362,1.5,56.086411,55.0,70.815002
20161216080000,0.785,54.19622,41.345158,18.06876,1.54155,1.5,55.150314,55.0,70.815002
20161216081500,0.995,54.646263,41.345158,18.135808,1.573665,1.5,54.37624,55.0,70.815002
20161216083000,1.19,55.834385,42.107716,18.873336,1.565636,1.5,54.574257,55.0,69.599998
20161216084500,13.625,56.464447,42.107716,19.141528,1.533521,1.5,56.338436,55.0,69.599998
20161216090000,39.130001,57.454548,42.107716,19.83132,1.521477,1.5,55.960396,55.0,69.599998
20161216091500,0.0,58.192619,42.107716,19.83132,1.525492,1.5,51.819984,55.0,69.599998
20161216093000,38.119999,59.650764,42.107716,21.08592,1.54155,1.5,58.39064,55.0,69.599998
20161216094500,1.96,61.198921,42.107716,21.689352,1.537535,1.5,53.422142,55.0,69.599998
20161216100000,27.450001,62.27903,42.107716,22.254245,1.513448,1.5,52.55806,55.0,69.599998
20161216101500,31.83,63.37714,42.107716,22.254245,1.549578,1.5,56.824486,55.0,69.599998
20161216103000,12.585,64.385239,42.107716,23.984675,1.505419,1.5,54.736275,55.0,69.599998
20161216104500,30.695,65.663368,42.107716,24.45056,1.537535,1.5,53.836185,55.0,69.599998
20161216110000,22.584999,66.761475,42.107716,24.923262,1.529506,1.5,53.674168,55.0,69.599998
20161216111500,38.095001,67.661568,42.107716,25.51782,1.501405,1.5,55.88839,55.0,69.599998
20161216113000,19.17,67.391541,42.107716,26.55788,1.493376,1.5,55.186317,55.0,69.599998
20161216114500,39.82,68.489655,42.107716,27.192286,1.497391,1.5,54.700272,55.0,69.599998
20161216120000,39.82,68.759674,42.107716,27.579784,1.481333,1.5,55.024303,55.0,69.599998
20161216121500,41.549999,68.957703,39.916683,28.380008,1.429145,1.5,55.276329,55.0,73.084999
20161216123000,41.549999,68.489655,39.916683,29.356148,1.445203,1.5,55.06031,55.0,73.084999
20161216124500,41.549999,69.587761,39.916683,,1.445203,1.5,55.150314,55.0,73.084999
20161216130000,43.279999,70.055801,39.916683,29.761139,1.437174,1.5,54.790279,55.0,73.084999
20161216131500,38.049999,69.9478,40.962147,29.888333,1.557607,1.5,55.600361,55.0,71.425003
20161216133000,41.709999,69.677765,40.962147,30.206318,1.569651,1.5,54.664268,55.0,71.425003
20161216134500,41.709999,69.227722,40.962147,30.206318,1.565636,1.5,54.502251,55.0,71.425003
20161216140000,38.09,69.227722,40.962147,30.5879,1.493376,1.5,54.502251,55.0,71.425003
20161216141500,35.450001,69.317734,40.962147,30.5879,1.457246,1.5,54.664268,55.0,71.425003
20161216143000,35.450001,69.137711,40.962147,30.63482,1.473304,1.5,54.700272,55.0,71.425003
20161216144500,35.450001,69.317734,40.962147,30.63482,1.437174,1.5,54.898293,55.0,71.425003
20161216150000,35.450001,69.227722,40.087872,30.63482,1.453232,1.5,55.150314,55.0,72.815002
20161216151500,35.450001,69.227722,40.087872,30.808934,1.429145,1.5,55.348335,55.0,72.815002
20161216153000,43.544998,69.137711,39.711353,30.808934,1.433159,1.5,54.952297,55.0,73.415001
20161216154500,43.544998,69.137711,39.711353,30.679768,1.384986,1.5,55.114311,55.0,73.415001
20161216160000,46.900002,68.849686,37.626118,30.852896,1.601766,1.5,54.538254,55.0,76.125
20161216161500,26.65,68.759674,38.388668,30.852896,1.549578,1.5,55.06031,55.0,75.519997
20161216163000,26.65,68.399643,38.388668,30.657668,1.561622,1.5,55.150314,55.0,75.519997
20161216164500,26.65,68.399643,38.388668,30.698179,1.569651,1.5,55.024303,55.0,75.519997
20161216170000,26.65,68.039612,38.85078,30.567041,1.537535,1.5,54.898293,55.0,74.785004
20161216171500,26.65,68.039612,39.191643,30.567041,1.585708,1.5,54.700272,55.0,74.239998
20161216173000,25.735001,67.751579,39.883472,30.47247,1.593737,1.5,54.9883,55.0,73.139999
20161216174500,24.415001,67.661568,41.287338,30.44051,1.597752,1.5,54.502251,55.0,70.904999
20161216180000,24.415001,67.751579,41.287338,30.3074,1.54155,1.5,55.312332,55.0,70.904999
20161216181500,24.415001,67.481552,41.287338,30.17429,1.553593,1.5,55.438347,55.0,70.904999
20161216183000,41.700001,67.661568,41.287338,30.204448,1.553593,1.5,55.47435,55.0,70.904999
20161216184500,42.48,67.571564,41.287338,30.367716,1.573665,1.5,54.826286,55.0,70.904999
20161216190000,42.48,67.661568,41.287338,30.300175,1.57768,1.5,55.024303,55.0,70.904999
20161216191500,42.48,67.751579,41.287338,30.300175,1.565636,1.5,54.952297,55.0,70.904999
20161216193000,42.48,67.751579,41.287338,30.625725,1.557607,1.5,55.186317,55.0,70.904999
20161216194500,42.48,67.9496,41.287338,30.625725,1.561622,1.5,55.186317,55.0,70.904999
20161216200000,43.935001,68.039612,41.287338,30.85752,1.569651,1.5,55.186317,55.0,70.904999
20161216201500,43.935001,68.399643,41.287338,30.85752,1.537535,1.5,55.240326,55.0,70.904999
20161216203000,43.935001,68.309631,41.287338,31.29884,1.581694,1.5,55.348335,55.0,70.904999
20161216204500,45.099998,68.759674,41.287338,31.437866,1.561622,1.5,55.186317,55.0,70.904999
20161216210000,42.939999,68.957703,41.287338,31.576892,1.561622,1.5,55.690369,55.0,70.904999
20161216211500,43.630001,69.137711,41.287338,31.576892,1.545564,1.5,54.700272,55.0,70.904999
20161216213000,46.325001,69.497757,41.287338,31.954122,1.557607,1.5,55.47435,55.0,70.904999
20161216214500,46.98,69.317734,41.287338,31.954122,1.553593,1.5,54.700272,55.0,70.904999
20161216220000,33.904999,69.407745,41.287338,32.234146,1.497391,1.5,54.700272,55.0,70.904999
20161216221500,45.895,69.587761,41.287338,32.234146,1.521477,1.5,54.700272,55.0,70.904999
20161216223000,50.955002,69.857788,41.287338,32.616306,1.529506,1.5,55.150314,55.0,70.904999
20161216224500,36.145,69.767776,41.287338,32.757304,1.521477,1.5,54.574257,55.0,70.904999
20161216230000,38.040001,70.235825,41.287338,33.2144,1.505419,1.5,55.852386,55.0,70.904999
20161216231500,58.029999,70.055801,41.287338,33.2144,1.521477,1.5,54.502251,55.0,70.904999
20161216233000,41.630001,69.9478,41.287338,33.356384,1.505419,1.5,54.160217,55.0,70.904999
20161216234500,28.33,69.9478,41.287338,33.427376,1.537535,1.5,54.088211,55.0,70.904999
20161217000000,69.035004,70.145813,41.287338,33.56936,1.525492,1.5,54.700272,55.0,70.904999
20161217001500,52.345001,70.325836,41.287338,33.56936,1.509434,1.5,55.150314,55.0,70.904999
20161217003000,35.965,70.505852,41.287338,33.711344,1.509434,1.5,55.150314,55.0,70.904999
20161217004500,42.535,70.685867,41.287338,34.032865,1.529506,1.5,55.402344,55.0,70.904999
20161217010000,42.535,70.595863,41.287338,34.032865,1.513448,1.5,55.150314,55.0,70.904999
20161217011500,51.435001,70.415848,42.79388,34.175835,1.401044,1.5,54.952297,55.0,69.125
20161217013000,37.0,70.055801,42.458141,34.356358,1.481333,1.5,54.502251,55.0,69.044998
20161217014500,44.119999,70.055801,42.458141,34.356358,1.441188,1.5,54.502251,55.0,69.044998
20161217020000,60.110001,70.235825,42.458141,34.356358,1.437174,1.5,55.690369,55.0,69.044998
20161217021500,69.68,69.9478,42.458141,34.356358,1.433159,1.5,55.024303,55.0,69.044998
20161217023000,35.695,70.055801,42.458141,34.609352,1.429145,1.5,55.348335,55.0,69.044998
20161217024500,31.645,70.235825,42.458141,34.609352,1.429145,1.5,55.47435,55.0,69.044998
20161217030000,58.709999,70.145813,42.12204,34.754294,1.449217,1.5,53.836185,55.0,69.580002
20161217031500,55.900002,70.505852,42.12204,34.754294,1.449217,1.5,54.790279,55.0,69.580002
20161217033000,36.564999,70.505852,42.12204,34.754294,1.457246,1.5,55.186317,55.0,69.580002
20161217034500,28.290001,70.235825,42.12204,34.754294,1.441188,1.5,54.502251,55.0,69.580002
20161217040000,47.465,70.505852,42.12204,34.754294,1.437174,1.5,54.664268,55.0,69.580002
20161217041500,54.349998,70.505852,42.12204,34.754294,1.445203,1.5,55.402344,55.0,69.580002
20161217043000,42.23,70.055801,42.12204,34.754294,1.457246,1.5,54.502251,55.0,69.580002
20161217044500,37.169998,70.235825,42.12204,34.754294,1.433159,1.5,55.06031,55.0,69.580002
20161217050000,27.485001,70.055801,42.12204,34.754294,1.449217,1.5,54.412243,55.0,69.580002
20161217051500,30.924999,70.145813,42.12204,34.754294,1.449217,1.5,55.690369,55.0,69.580002
20161217053000,55.794998,70.235825,42.12204,34.936296,1.465275,1.5,55.150314,55.0,69.580002
20161217054500,42.855,70.055801,42.12204,34.754294,1.453232,1.5,54.502251,55.0,69.580002
20161217060000,38.465,70.235825,42.12204,34.936296,1.453232,1.5,56.014404,55.0,69.580002
20161217061500,29.135,69.857788,42.12204,34.936296,1.453232,1.5,55.186317,55.0,69.580002
20161217063000,61.924999,70.325836,42.12204,34.790368,1.461261,1.5,55.186317,55.0,69.580002
20161217064500,37.43,70.235825,42.12204,34.790368,1.461261,1.5,54.898293,55.0,69.580002
20161217070000,41.014999,70.325836,42.12204,34.790368,1.453232,1.5,56.176422,55.0,69.580002
20161217071500,29.125,70.325836,42.12204,34.790368,1.449217,1.5,55.348335,55.0,69.580002
20161217073000,29.125,70.235825,42.12204,34.790368,1.465275,1.5,55.06031,55.0,69.580002
20161217074500,76.220001,70.505852,42.12204,34.790368,1.457246,1.5,55.150314,55.0,69.580002
20161217080000,37.639999,70.685867,42.12204,35.082224,1.453232,1.5,54.700272,55.0,69.580002
20161217081500,48.259998,71.423943,42.12204,35.082224,1.433159,1.5,54.898293,55.0,69.580002
20161217083000,48.259998,71.873993,42.12204,35.228152,1.457246,1.5,54.862289,55.0,69.580002
20161217084500,48.259998,72.522057,42.12204,35.447044,1.453232,1.5,54.862289,55.0,69.580002
20161217090000,48.259998,73.17012,42.12204,36.030756,1.453232,1.5,54.898293,55.0,69.580002
20161217091500,48.259998,73.17012,42.12204,36.058772,1.453232,1.5,54.826286,55.0,69.580002
20161217093000,48.259998,73.080109,41.705109,36.659654,1.429145,1.5,55.240326,55.0,70.239998
20161217094500,49.185001,73.710175,40.800518,36.659654,1.421116,1.5,55.150314,55.0,71.68
20161217100000,50.915001,74.448242,40.464417,36.659654,1.405058,1.5,55.150314,55.0,72.214996
20161217101500,51.57,75.186325,39.835304,36.622016,1.433159,1.5,55.402344,55.0,73.214996
20161217103000,53.785,75.096313,39.145569,36.905984,1.401044,1.5,54.574257,55.0,74.315002
20161217104500,53.785,75.456345,38.516457,36.790367,1.453232,1.5,55.276329,55.0,75.315002
20161217110000,55.240002,75.834381,38.129837,37.0003,1.413087,1.5,54.862289,55.0,75.93
20161217111500,55.240002,75.006302,37.834156,37.0003,1.457246,1.5,54.826286,55.0,76.400002
20161217113000,55.240002,75.456345,37.834156,36.998736,1.437174,1.5,55.024303,55.0,76.400002
20161217114500,55.240002,75.366341,37.834156,37.062248,1.441188,1.5,54.898293,55.0,76.400002
20161217120000,55.240002,75.636368,37.295975,37.409898,1.461261,1.5,55.240326,55.0,77.254997
20161217121500,55.240002,74.628265,37.295975,37.189357,1.473304,1.5,55.024303,55.0,77.254997
20161217123000,55.240002,75.276337,37.295975,37.459521,1.485347,1.5,55.024303,55.0,77.254997
20161217124500,55.240002,74.448242,37.295975,37.459521,1.493376,1.5,54.862289,55.0,77.254997
20161217130000,55.240002,75.096313,37.295975,37.594603,1.489362,1.5,55.114311,55.0,77.254997
20161217131500,55.240002,75.096313,37.295975,37.594603,1.505419,1.5,55.150314,55.0,77.254997
20161217133000,55.240002,75.006302,37.295975,37.662144,1.481333,1.5,55.024303,55.0,77.254997
20161217134500,55.240002,75.096313,37.295975,37.445632,1.481333,1.5,54.898293,55.0,77.254997
20161217140000,55.240002,74.808289,37.295975,37.84792,1.501405,1.5,55.150314,55.0,77.254997
20161217141500,55.240002,75.096313,37.295975,37.84792,1.489362,1.5,55.348335,55.0,77.254997
20161217143000,55.240002,75.096313,37.295975,37.76156,1.481333,1.5,55.438347,55.0,77.254997
20161217144500,55.240002,74.628265,37.295975,38.049064,1.489362,1.5,55.150314,55.0,77.254997
