PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161223064500,24.844999,63.287128,41.331547,28.231904,1.545564,1.5,55.024303,55.0,70.834999
20161223070000,24.844999,63.37714,41.331547,28.086962,1.54155,1.5,55.024303,55.0,70.834999
20161223071500,24.844999,63.197121,41.331547,28.086962,1.549578,1.5,55.024303,55.0,70.834999
20161223073000,24.844999,63.197121,41.331547,28.014491,1.533521,1.5,55.024303,55.0,70.834999
20161223074500,24.844999,63.017105,41.331547,28.014491,1.537535,1.5,55.150314,55.0,70.834999
20161223080000,24.844999,62.927094,41.331547,28.014491,1.54155,1.5,55.186317,55.0,70.834999
20161223081500,24.844999,63.37714,41.331547,28.014491,1.54155,1.5,55.150314,55.0,70.834999
20161223083000,24.844999,63.737175,41.331547,28.223608,1.529506,1.5,55.114311,55.0,70.834999
20161223084500,24.844999,64.115219,41.331547,28.369536,1.525492,1.5,55.348335,55.0,70.834999
20161223090000,24.844999,64.655266,41.331547,28.515464,1.513448,1.5,55.276329,55.0,70.834999
20161223091500,32.709999,65.015305,41.331547,28.515464,1.505419,1.5,55.564358,55.0,70.834999
20161223093000,43.715,65.753372,41.331547,29.026212,1.517463,1.5,55.024303,55.0,70.834999
20161223094500,43.715,66.203423,41.331547,29.17214,1.521477,1.5,54.700272,55.0,70.834999
20161223100000,43.715,67.031502,41.331547,29.536382,1.521477,1.5,55.186317,55.0,70.834999
20161223101500,25.584999,67.751579,41.331547,29.536382,1.497391,1.5,55.240326,55.0,70.834999
20161223103000,25.584999,67.859589,41.331547,30.181634,1.473304,1.5,55.186317,55.0,70.834999
20161223104500,38.73,68.579659,41.331547,30.541524,1.485347,1.5,55.564358,55.0,70.834999
20161223110000,46.435001,69.857788,41.331547,31.297616,1.469289,1.5,55.114311,55.0,70.834999
20161223111500,46.435001,70.865891,41.331547,31.297616,1.469289,1.5,55.186317,55.0,70.834999
20161223113000,46.435001,70.595863,41.331547,32.37596,1.437174,1.5,54.862289,55.0,70.834999
20161223114500,47.740002,71.873993,41.331547,32.640038,1.421116,1.5,55.024303,55.0,70.834999
20161223120000,49.470001,72.162018,40.578514,33.221608,1.429145,1.5,55.47435,55.0,72.035004
20161223121500,51.98,73.17012,39.062347,33.221608,1.413087,1.5,55.240326,55.0,74.445
20161223123000,54.365002,73.620163,37.169659,33.263088,1.445203,1.5,55.186317,55.0,77.455002
20161223124500,55.02,72.972099,36.873978,33.456837,1.433159,1.5,55.186317,55.0,77.93
20161223130000,55.02,72.432045,36.873978,33.576959,1.473304,1.5,54.826286,55.0,77.93
20161223131500,55.02,72.162018,36.873978,33.576959,1.497391,1.5,54.736275,55.0,77.93
20161223133000,55.02,73.17012,36.873978,33.441792,1.493376,1.5,55.024303,55.0,77.93
20161223134500,55.02,73.260132,36.873978,33.76775,1.529506,1.5,54.826286,55.0,77.93
20161223140000,55.02,72.432045,36.873978,33.618694,1.493376,1.5,55.024303,55.0,77.93
20161223141500,55.02,72.882088,36.873978,33.618694,1.505419,1.5,54.862289,55.0,77.93
20161223143000,55.02,72.432045,36.873978,33.1685,1.497391,1.5,54.610264,55.0,77.93
20161223144500,55.02,72.252029,36.873978,33.243028,1.509434,1.5,55.024303,55.0,77.93
20161223150000,55.02,72.792084,36.873978,33.243028,1.497391,1.5,54.862289,55.0,77.93
20161223151500,55.02,72.612061,36.873978,33.243028,1.521477,1.5,54.9883,55.0,77.93
20161223153000,55.02,73.440147,36.873978,33.441792,1.533521,1.5,54.862289,55.0,77.93
20161223154500,55.02,72.792084,36.873978,33.36825,1.573665,1.5,54.502251,55.0,77.93
20161223160000,47.220001,72.792084,36.873978,33.416972,1.573665,1.5,54.448246,55.0,77.93
20161223161500,35.799999,72.432045,36.873978,33.416972,1.573665,1.5,54.610264,55.0,77.93
20161223163000,35.799999,72.072006,37.255253,33.1685,1.553593,1.5,54.700272,55.0,77.32
20161223164500,33.715,71.333939,37.255253,33.044264,1.557607,1.5,54.538254,55.0,77.32
20161223170000,33.715,70.865891,37.255253,32.804751,1.549578,1.5,54.898293,55.0,77.32
20161223171500,33.715,70.325836,37.255253,32.804751,1.553593,1.5,54.826286,55.0,77.32
20161223173000,33.715,70.145813,37.255253,32.366474,1.553593,1.5,54.9883,55.0,77.32
20161223174500,33.715,69.497757,37.255253,32.30592,1.557607,1.5,54.9883,55.0,77.32
20161223180000,33.715,69.317734,37.255253,32.23707,1.549578,1.5,55.024303,55.0,77.32
20161223181500,33.715,69.047707,37.255253,32.23707,1.565636,1.5,54.952297,55.0,77.32
20161223183000,33.715,68.309631,37.255253,31.894112,1.553593,1.5,54.952297,55.0,77.32
20161223184500,33.715,68.039612,37.255253,32.009559,1.561622,1.5,54.826286,55.0,77.32
20161223190000,33.715,67.751579,37.255253,31.925834,1.565636,1.5,54.898293,55.0,77.32
20161223191500,33.715,67.751579,37.255253,31.925834,1.553593,1.5,54.826286,55.0,77.32
20161223193000,33.715,67.211517,37.255253,31.679504,1.585708,1.5,54.538254,55.0,77.32
20161223194500,32.945,66.941498,37.896561,31.718536,1.57768,1.5,54.664268,55.0,76.300003
20161223200000,32.945,66.671471,38.497452,31.687562,1.581694,1.5,54.502251,55.0,75.345001
20161223201500,31.625,66.671471,39.13876,31.687562,1.557607,1.5,54.700272,55.0,74.324997
20161223203000,30.860001,66.293427,40.171448,31.415426,1.557607,1.5,54.448246,55.0,72.68
20161223204500,29.325001,66.563461,40.171448,31.14329,1.57768,1.5,55.024303,55.0,72.68
20161223210000,29.325001,66.293427,41.305176,31.105414,1.565636,1.5,54.574257,55.0,70.879997
20161223211500,29.325001,66.113419,41.305176,31.105414,1.569651,1.5,54.610264,55.0,70.879997
20161223213000,29.325001,66.113419,41.305176,30.85752,1.557607,1.5,54.538254,55.0,70.879997
20161223214500,27.02,65.933395,41.305176,31.020788,1.561622,1.5,54.502251,55.0,70.879997
20161223220000,27.02,65.663368,41.305176,30.951275,1.557607,1.5,54.9883,55.0,70.879997
20161223221500,27.02,65.573357,41.305176,30.951275,1.565636,1.5,54.700272,55.0,70.879997
20161223223000,27.02,65.573357,41.305176,30.65046,1.569651,1.5,54.502251,55.0,70.879997
20161223224500,43.66,65.195328,41.305176,30.51242,1.565636,1.5,55.726372,55.0,70.879997
20161223230000,25.950001,65.015305,41.305176,30.23634,1.557607,1.5,55.024303,55.0,70.879997
20161223231500,25.950001,64.835281,41.305176,30.23634,1.561622,1.5,55.510353,55.0,70.879997
20161223233000,37.950001,64.835281,41.305176,29.871928,1.569651,1.5,54.448246,55.0,70.879997
20161223234500,25.584999,64.835281,41.305176,29.61516,1.553593,1.5,55.186317,55.0,70.879997
20161224000000,44.720001,64.745277,41.305176,29.769554,1.545564,1.5,54.502251,55.0,70.879997
20161224001500,26.719999,64.835281,41.305176,29.769554,1.54155,1.5,54.862289,55.0,70.879997
20161224003000,26.719999,64.835281,41.305176,30.06396,1.54155,1.5,55.312332,55.0,70.879997
20161224004500,26.799999,64.835281,41.305176,30.06396,1.553593,1.5,53.998199,55.0,70.879997
20161224010000,27.389999,65.393341,41.305176,30.203972,1.557607,1.5,55.438347,55.0,70.879997
20161224011500,27.91,65.483353,42.794189,30.203972,1.413087,1.5,55.47435,55.0,68.510002
20161224013000,43.349998,65.195328,43.155609,30.360338,1.437174,1.5,54.826286,55.0,67.934998
20161224014500,43.349998,65.105316,43.155609,30.501336,1.417102,1.5,55.150314,55.0,67.934998
20161224020000,33.549999,65.483353,42.779091,30.501336,1.429145,1.5,54.574257,55.0,68.535004
20161224021500,28.055,65.573357,42.779091,30.501336,1.409073,1.5,54.502251,55.0,68.535004
20161224023000,28.055,65.483353,42.779091,30.501336,1.421116,1.5,54.502251,55.0,68.535004
20161224024500,28.055,65.663368,42.779091,30.501336,1.409073,1.5,54.664268,55.0,68.535004
20161224030000,28.055,65.933395,42.442989,30.501336,1.441188,1.5,55.024303,55.0,69.07
20161224031500,28.055,65.933395,42.442989,30.501336,1.437174,1.5,54.862289,55.0,69.07
20161224033000,28.055,65.663368,42.442989,30.642334,1.453232,1.5,55.024303,55.0,69.07
20161224034500,28.055,65.483353,42.442989,30.712833,1.445203,1.5,54.664268,55.0,69.07
20161224040000,28.055,65.483353,42.442989,30.501336,1.421116,1.5,54.538254,55.0,69.07
20161224041500,27.145,65.105316,42.442989,30.501336,1.433159,1.5,54.826286,55.0,69.07
20161224043000,34.630001,65.105316,42.442989,30.360338,1.441188,1.5,54.286232,55.0,69.07
20161224044500,26.719999,65.285332,42.442989,30.21934,1.429145,1.5,55.150314,55.0,69.07
20161224050000,26.719999,65.015305,42.442989,30.007843,1.42513,1.5,54.9883,55.0,69.07
20161224051500,44.959999,64.745277,42.442989,30.007843,1.429145,1.5,54.952297,55.0,69.07
20161224053000,25.549999,64.385239,42.442989,29.725847,1.429145,1.5,54.448246,55.0,69.07
20161224054500,45.035,64.115219,42.442989,29.725847,1.42513,1.5,54.862289,55.0,69.07
20161224060000,25.605,64.007202,42.442989,29.584849,1.429145,1.5,54.826286,55.0,69.07
20161224061500,25.605,64.115219,42.442989,29.593808,1.42513,1.5,55.186317,55.0,69.07
20161224063000,25.125,63.737175,42.442989,29.886735,1.437174,1.5,54.790279,55.0,69.07
20161224064500,37.185001,63.647163,42.442989,29.735792,1.429145,1.5,55.510353,55.0,69.07
20161224070000,42.855,63.647163,42.442989,29.886735,1.429145,1.5,55.312332,55.0,69.07
20161224071500,25.040001,64.007202,42.442989,29.886735,1.437174,1.5,54.952297,55.0,69.07
20161224073000,40.994999,63.197121,42.442989,29.886735,1.445203,1.5,54.448246,55.0,69.07
20161224074500,25.959999,64.47525,42.442989,29.67228,1.449217,1.5,54.826286,55.0,69.07
20161224080000,39.945,64.745277,42.442989,29.67228,1.437174,1.5,54.502251,55.0,69.07
20161224081500,26.165001,65.393341,42.442989,29.67228,1.437174,1.5,55.186317,55.0,69.07
20161224083000,39.75,65.195328,42.442989,29.52931,1.429145,1.5,55.186317,55.0,69.07
20161224084500,45.080002,66.023407,42.442989,29.52931,1.441188,1.5,55.348335,55.0,69.07
20161224090000,46.299999,66.563461,42.442989,29.52931,1.437174,1.5,55.186317,55.0,69.07
20161224091500,47.880001,67.661568,42.442989,29.52931,1.437174,1.5,55.150314,55.0,69.07
20161224093000,47.880001,68.039612,42.442989,29.52931,1.429145,1.5,54.826286,55.0,69.07
20161224094500,51.365002,69.767776,42.442989,29.52931,1.42513,1.5,54.664268,55.0,69.07
20161224100000,51.365002,71.063911,42.442989,29.52931,1.437174,1.5,54.952297,55.0,69.07
20161224101500,51.365002,72.072006,42.442989,32.309592,1.437174,1.5,55.024303,55.0,69.07
20161224103000,53.525002,73.260132,42.442989,32.309592,1.421116,1.5,55.312332,55.0,69.07
20161224104500,50.889999,74.808289,42.442989,32.309592,1.449217,1.5,54.826286,55.0,69.07
20161224110000,32.509998,73.998199,42.442989,32.309592,1.437174,1.5,55.024303,55.0,69.07
20161224111500,32.509998,74.718277,42.442989,32.309592,1.433159,1.5,54.9883,55.0,69.07
20161224113000,32.509998,75.006302,42.442989,32.309592,1.433159,1.5,55.150314,55.0,69.07
20161224114500,32.509998,75.096313,42.442989,32.309592,1.445203,1.5,55.024303,55.0,69.07
20161224120000,32.509998,75.924393,42.026058,32.309592,1.441188,1.5,55.312332,55.0,69.730003
20161224121500,52.904999,74.718277,41.151779,32.309592,1.42513,1.5,55.150314,55.0,71.120003
20161224123000,52.904999,76.284431,39.719112,32.309592,1.42513,1.5,55.186317,55.0,73.400002
20161224124500,56.375,75.834381,38.354504,32.309592,1.405058,1.5,54.700272,55.0,75.57
20161224130000,56.375,77.202522,38.354504,32.309592,1.453232,1.5,55.186317,55.0,75.57
20161224131500,56.375,76.842484,38.354504,32.309592,1.441188,1.5,54.826286,55.0,75.57
20161224133000,55.314999,74.628265,38.354504,32.309592,1.421116,1.5,54.502251,55.0,75.57
20161224134500,52.860001,76.374435,38.354504,32.309592,1.437174,1.5,54.952297,55.0,75.57
20161224140000,52.860001,76.104416,38.354504,32.309592,1.429145,1.5,55.024303,55.0,75.57
20161224141500,57.584999,76.464447,38.354504,35.818273,1.437174,1.5,55.150314,55.0,75.57
20161224143000,57.584999,76.464447,38.354504,35.397676,1.441188,1.5,54.862289,55.0,75.57
20161224144500,57.584999,77.202522,38.354504,35.43375,1.441188,1.5,54.9883,55.0,75.57
20161224150000,57.584999,75.366341,38.354504,35.43375,1.437174,1.5,54.538254,55.0,75.57
20161224151500,40.525002,75.726379,38.354504,35.43375,1.437174,1.5,54.700272,55.0,75.57
20161224153000,39.755001,75.366341,38.354504,35.43375,1.417102,1.5,54.610264,55.0,75.57
20161224154500,37.334999,75.006302,38.354504,35.43375,1.437174,1.5,54.610264,55.0,75.57
20161224160000,37.334999,75.096313,38.354504,36.346276,1.433159,1.5,55.150314,55.0,75.57
20161224161500,37.334999,75.006302,38.354504,35.783117,1.437174,1.5,55.024303,55.0,75.57
20161224163000,37.334999,75.006302,38.354504,35.783117,1.437174,1.5,55.114311,55.0,75.57
20161224164500,37.334999,74.358238,38.354504,35.783117,1.437174,1.5,55.114311,55.0,75.57
20161224170000,37.334999,73.710175,38.354504,35.208704,1.453232,1.5,55.024303,55.0,75.57
20161224171500,37.334999,73.080109,38.354504,34.490165,1.449217,1.5,55.024303,55.0,75.57
20161224173000,37.334999,72.162018,38.354504,34.490165,1.445203,1.5,55.024303,55.0,75.57
20161224174500,37.334999,71.783981,38.354504,34.490165,1.453232,1.5,54.952297,55.0,75.57
20161224180000,37.334999,70.775879,38.354504,33.586003,1.453232,1.5,54.9883,55.0,75.57
20161224181500,37.334999,70.685867,38.354504,33.586003,1.457246,1.5,54.826286,55.0,75.57
20161224183000,37.334999,70.235825,38.354504,33.586003,1.449217,1.5,54.574257,55.0,75.57
20161224184500,37.334999,69.767776,38.354504,33.586003,1.445203,1.5,54.538254,55.0,75.57
20161224190000,37.334999,69.587761,38.354504,33.586003,1.449217,1.5,54.538254,55.0,75.57
20161224191500,35.799999,69.407745,38.354504,33.586003,1.445203,1.5,54.826286,55.0,75.57
20161224193000,35.799999,69.227722,38.354504,33.586003,1.433159,1.5,54.9883,55.0,75.57
20161224194500,35.799999,69.227722,38.354504,33.586003,1.437174,1.5,55.024303,55.0,75.57
20161224200000,35.799999,69.137711,38.354504,33.586003,1.445203,1.5,55.150314,55.0,75.57
20161224201500,35.799999,69.047707,38.354504,33.586003,1.445203,1.5,55.150314,55.0,75.57
20161224203000,35.799999,68.759674,38.354504,33.586003,1.445203,1.5,55.348335,55.0,75.57
20161224204500,35.799999,68.759674,38.354504,33.586003,1.561622,1.5,55.024303,55.0,75.57
20161224210000,31.625,68.489655,41.023449,33.586003,1.545564,1.5,54.790279,55.0,71.324997
20161224211500,31.625,68.489655,41.023449,33.586003,1.553593,1.5,55.114311,55.0,71.324997
20161224213000,31.625,68.21962,41.023449,33.586003,1.561622,1.5,55.024303,55.0,71.324997
20161224214500,31.625,68.129616,41.023449,33.586003,1.561622,1.5,54.862289,55.0,71.324997
20161224220000,31.625,68.129616,41.023449,31.604092,1.561622,1.5,54.862289,55.0,71.324997
20161224221500,31.625,68.21962,41.023449,31.604092,1.565636,1.5,54.862289,55.0,71.324997
20161224223000,31.625,68.399643,41.023449,31.488322,1.561622,1.5,54.862289,55.0,71.324997
20161224224500,31.625,68.579659,41.023449,31.79456,1.573665,1.5,54.9883,55.0,71.324997
20161224230000,31.625,68.66967,41.023449,32.10277,1.553593,1.5,55.024303,55.0,71.324997
20161224231500,31.625,68.399643,41.023449,32.10277,1.557607,1.5,55.024303,55.0,71.324997
20161224233000,31.625,68.759674,41.023449,32.317225,1.549578,1.5,55.348335,55.0,71.324997
20161224234500,31.625,68.579659,41.023449,32.628886,1.553593,1.5,55.276329,55.0,71.324997
20161225000000,31.625,68.759674,41.023449,32.916798,1.54155,1.5,55.150314,55.0,71.324997
20161225001500,31.625,68.759674,41.023449,32.916798,1.537535,1.5,55.186317,55.0,71.324997
20161225003000,31.625,68.489655,41.023449,33.304874,1.533521,1.5,55.150314,55.0,71.324997
20161225004500,31.625,68.489655,41.023449,33.304874,1.533521,1.5,55.186317,55.0,71.324997
20161225010000,31.625,68.399643,41.023449,33.304874,1.537535,1.5,55.150314,55.0,71.324997
20161225011500,31.625,68.21962,41.023449,33.304874,1.537535,1.5,55.348335,55.0,71.324997
20161225013000,31.625,68.21962,41.023449,33.276688,1.533521,1.5,55.150314,55.0,71.324997
20161225014500,31.625,68.489655,41.023449,33.449816,1.54155,1.5,55.402344,55.0,71.324997
20161225020000,31.625,68.489655,41.023449,33.449816,1.533521,1.5,55.150314,55.0,71.324997
20161225021500,32.279999,68.399643,41.023449,33.304874,1.525492,1.5,55.402344,55.0,71.324997
20161225023000,51.060001,68.759674,41.023449,33.304874,1.521477,1.5,55.024303,55.0,71.324997
20161225024500,51.060001,68.957703,41.023449,33.304874,1.537535,1.5,54.952297,55.0,71.324997
20161225030000,51.060001,69.047707,41.023449,33.304874,1.537535,1.5,54.610264,55.0,71.324997
20161225031500,51.060001,68.957703,41.023449,33.304874,1.549578,1.5,54.790279,55.0,71.324997
20161225033000,51.060001,68.759674,41.023449,33.304874,1.549578,1.5,54.862289,55.0,71.324997
20161225034500,51.060001,68.66967,41.023449,33.304874,1.545564,1.5,54.610264,55.0,71.324997
20161225040000,51.060001,68.759674,41.023449,33.304874,1.557607,1.5,54.502251,55.0,71.324997
20161225041500,51.060001,69.047707,41.023449,33.304874,1.545564,1.5,54.9883,55.0,71.324997
20161225043000,51.060001,68.759674,41.023449,33.768872,1.557607,1.5,54.826286,55.0,71.324997
20161225044500,51.060001,68.957703,41.023449,33.594758,1.553593,1.5,54.736275,55.0,71.324997
20161225050000,51.060001,69.137711,41.023449,33.9148,1.545564,1.5,54.790279,55.0,71.324997
20161225051500,51.060001,69.227722,41.023449,33.9148,1.549578,1.5,54.862289,55.0,71.324997
20161225053000,51.060001,69.317734,41.023449,33.9148,1.549578,1.5,54.700272,55.0,71.324997
20161225054500,51.060001,69.497757,41.023449,33.9148,1.545564,1.5,54.862289,55.0,71.324997
20161225060000,51.060001,69.497757,41.023449,33.9148,1.557607,1.5,54.9883,55.0,71.324997
20161225061500,51.060001,69.317734,41.023449,33.7397,1.553593,1.5,54.610264,55.0,71.324997
20161225063000,51.060001,69.677765,41.023449,33.7397,1.549578,1.5,54.898293,55.0,71.324997
20161225064500,51.060001,69.587761,41.023449,33.884642,1.553593,1.5,54.862289,55.0,71.324997
20161225070000,51.060001,69.497757,41.023449,33.7397,1.545564,1.5,54.790279,55.0,71.324997
20161225071500,51.060001,69.497757,41.023449,33.7397,1.54155,1.5,54.862289,55.0,71.324997
20161225073000,51.060001,69.497757,41.023449,33.884642,1.545564,1.5,55.114311,55.0,71.324997
20161225074500,51.060001,69.227722,41.023449,33.884642,1.549578,1.5,54.862289,55.0,71.324997
20161225080000,51.060001,69.407745,41.023449,33.884642,1.54155,1.5,54.9883,55.0,71.324997
20161225081500,51.060001,69.497757,41.023449,33.884642,1.54155,1.5,55.024303,55.0,71.324997
20161225083000,51.060001,69.857788,41.023449,33.957113,1.545564,1.5,54.862289,55.0,71.324997
20161225084500,51.060001,70.235825,41.023449,34.27962,1.54155,1.5,55.186317,55.0,71.324997
20161225090000,52.369999,70.235825,41.023449,34.246997,1.54155,1.5,54.898293,55.0,71.324997
20161225091500,39.715,69.9478,41.023449,34.246997,1.549578,1.5,54.574257,55.0,71.324997
20161225093000,37.255001,70.595863,41.023449,34.609352,1.537535,1.5,54.862289,55.0,71.324997
20161225094500,37.255001,71.153915,41.023449,34.899236,1.54155,1.5,54.700272,55.0,71.324997
20161225100000,35.384998,71.69397,41.023449,35.076138,1.549578,1.5,55.024303,55.0,71.324997
20161225101500,35.384998,72.162018,41.023449,35.076138,1.54155,1.5,54.862289,55.0,71.324997
20161225103000,39.985001,72.522057,41.023449,35.486144,1.533521,1.5,55.312332,55.0,71.324997
20161225104500,40.639999,73.350136,41.023449,35.436266,1.533521,1.5,55.312332,55.0,71.324997
20161225110000,40.639999,73.530151,41.023449,35.734446,1.553593,1.5,55.186317,55.0,71.324997
20161225111500,41.435001,73.17012,41.023449,35.82696,1.549578,1.5,55.240326,55.0,71.324997
20161225113000,48.665001,73.440147,41.023449,36.10304,1.473304,1.5,55.600361,55.0,71.324997
20161225114500,54.34,73.89019,40.606518,36.176412,1.453232,1.5,55.186317,55.0,71.989998
20161225120000,56.59,75.096313,39.262119,36.654044,1.409073,1.5,55.510353,55.0,74.129997
20161225121500,60.639999,74.718277,38.509087,36.654044,1.413087,1.5,55.150314,55.0,75.324997
20161225123000,60.639999,74.718277,38.172985,36.730527,1.421116,1.5,54.9883,55.0,75.860001
20161225124500,60.639999,76.19442,38.172985,36.75057,1.429145,1.5,54.862289,55.0,75.860001
20161225130000,60.639999,75.726379,38.172985,36.75057,1.429145,1.5,54.538254,55.0,75.860001
20161225131500,60.639999,75.276337,38.172985,36.75057,1.429145,1.5,54.700272,55.0,75.860001
20161225133000,60.639999,75.726379,38.172985,36.057242,1.429145,1.5,55.348335,55.0,75.860001
20161225134500,61.805,75.276337,38.172985,36.14656,1.441188,1.5,54.862289,55.0,75.860001
20161225140000,61.805,75.186325,38.172985,36.363072,1.417102,1.5,55.024303,55.0,75.860001
20161225141500,61.805,74.718277,38.172985,36.363072,1.429145,1.5,54.862289,55.0,75.860001
20161225143000,61.805,74.808289,38.172985,36.14656,1.437174,1.5,54.862289,55.0,75.860001
20161225144500,61.805,74.718277,38.172985,36.363072,1.437174,1.5,55.024303,55.0,75.860001
20161225150000,61.805,75.006302,38.172985,36.579584,1.437174,1.5,55.150314,55.0,75.860001
20161225151500,61.805,75.006302,37.8773,36.298489,1.445203,1.5,55.024303,55.0,76.330002
20161225153000,61.805,74.538254,37.8773,36.599389,1.449217,1.5,55.024303,55.0,76.330002
20161225154500,61.805,74.178223,37.8773,36.814422,1.453232,1.5,54.9883,55.0,76.330002
20161225160000,61.805,74.268227,37.8773,36.682298,1.453232,1.5,54.898293,55.0,76.330002
20161225161500,61.805,73.710175,37.8773,36.682298,1.441188,1.5,55.150314,55.0,76.330002
20161225163000,61.805,74.088211,37.8773,36.630125,1.453232,1.5,55.06031,55.0,76.330002
20161225164500,61.805,73.710175,37.8773,36.56357,1.449217,1.5,54.9883,55.0,76.330002
20161225170000,61.805,73.350136,37.8773,36.50696,1.445203,1.5,55.024303,55.0,76.330002
20161225171500,61.805,72.972099,37.8773,,1.461261,1.5,54.952297,55.0,76.330002
20161225173000,61.805,72.792084,37.8773,36.313874,1.497391,1.5,54.898293,55.0,76.330002
20161225174500,61.040001,72.252029,38.569126,36.177806,1.589723,1.5,54.502251,55.0,75.230003
20161225180000,39.900002,72.162018,39.601814,36.244939,1.569651,1.5,55.024303,55.0,73.589996
20161225181500,38.029999,72.072006,40.654713,36.37912,1.581694,1.5,54.736275,55.0,71.915001
20161225183000,38.029999,72.072006,40.654713,,1.565636,1.5,54.790279,55.0,71.915001
20161225184500,38.029999,71.783981,40.654713,,1.57768,1.5,54.700272,55.0,71.915001
20161225190000,38.029999,71.603958,41.035988,36.025724,1.549578,1.5,54.574257,55.0,71.305
20161225191500,38.029999,71.333939,41.035988,36.154482,1.553593,1.5,54.502251,55.0,71.305
20161225193000,37.259998,71.333939,41.035988,36.01447,1.549578,1.5,54.574257,55.0,71.305
20161225194500,37.259998,71.513954,41.035988,35.929759,1.553593,1.5,54.700272,55.0,71.305
20161225200000,37.259998,71.423943,41.035988,35.788761,1.537535,1.5,54.826286,55.0,71.305
20161225201500,37.259998,71.603958,41.035988,35.788761,1.533521,1.5,54.736275,55.0,71.305
20161225203000,37.259998,71.513954,41.035988,35.912096,1.529506,1.5,54.664268,55.0,71.305
20161225204500,37.259998,71.423943,41.035988,35.912096,1.517463,1.5,54.736275,55.0,71.305
20161225210000,37.259998,71.603958,41.035988,35.770112,1.525492,1.5,54.700272,55.0,71.305
20161225211500,37.259998,71.513954,41.035988,35.770112,1.525492,1.5,54.826286,55.0,71.305
20161225213000,37.259998,71.603958,41.035988,35.81999,1.513448,1.5,54.862289,55.0,71.305
20161225214500,37.259998,71.603958,41.035988,35.81999,1.537535,1.5,54.862289,55.0,71.305
20161225220000,37.259998,71.69397,41.035988,35.81999,1.533521,1.5,54.790279,55.0,71.305
20161225221500,37.259998,71.333939,41.035988,35.81999,1.537535,1.5,54.700272,55.0,71.305
20161225223000,37.259998,71.063911,41.035988,35.81999,1.533521,1.5,54.610264,55.0,71.305
20161225224500,37.259998,71.243927,41.035988,35.67702,1.529506,1.5,54.538254,55.0,71.305
20161225230000,37.259998,70.865891,41.035988,35.67702,1.549578,1.5,54.664268,55.0,71.305
20161225231500,37.259998,71.063911,41.035988,35.67702,1.54155,1.5,54.538254,55.0,71.305
20161225233000,37.259998,70.955902,41.035988,35.34416,1.54155,1.5,54.538254,55.0,71.305
20161225234500,37.259998,70.955902,41.035988,35.462565,1.533521,1.5,54.610264,55.0,71.305
20161226000000,37.259998,70.865891,41.035988,35.462565,1.54155,1.5,54.502251,55.0,71.305
20161226001500,37.259998,70.775879,41.035988,35.462565,1.557607,1.5,54.538254,55.0,71.305
20161226003000,37.259998,70.775879,41.035988,35.462565,1.54155,1.5,54.538254,55.0,71.305
20161226004500,37.259998,70.685867,41.035988,35.462565,1.553593,1.5,54.538254,55.0,71.305
20161226010000,35.584999,70.955902,41.035988,35.319595,1.54155,1.5,54.862289,55.0,71.305
20161226011500,35.584999,70.865891,41.035988,35.319595,1.553593,1.5,54.952297,55.0,71.305
20161226013000,35.584999,70.685867,41.035988,35.176625,1.54155,1.5,54.826286,55.0,71.305
20161226014500,35.584999,70.685867,41.035988,35.033655,1.553593,1.5,54.862289,55.0,71.305
20161226020000,35.584999,70.685867,41.035988,35.033655,1.557607,1.5,54.826286,55.0,71.305
20161226021500,35.584999,70.685867,41.035988,34.890685,1.561622,1.5,54.610264,55.0,71.305
20161226023000,35.584999,70.775879,41.035988,34.8192,1.549578,1.5,54.664268,55.0,71.305
20161226024500,35.584999,70.505852,41.035988,34.67623,1.561622,1.5,54.790279,55.0,71.305
20161226030000,35.584999,70.055801,41.035988,34.860204,1.549578,1.5,54.574257,55.0,71.305
20161226031500,34.669998,69.9478,41.035988,34.67623,1.561622,1.5,54.862289,55.0,71.305
20161226033000,34.669998,69.677765,41.035988,34.53326,1.545564,1.5,54.826286,55.0,71.305
20161226034500,34.669998,69.497757,41.035988,34.572292,1.557607,1.5,54.826286,55.0,71.305
20161226040000,34.669998,69.587761,41.035988,34.428336,1.557607,1.5,54.574257,55.0,71.305
20161226041500,34.669998,69.677765,41.035988,34.212402,1.553593,1.5,54.862289,55.0,71.305
20161226043000,34.669998,69.857788,41.035988,34.068446,1.549578,1.5,54.862289,55.0,71.305
20161226044500,34.669998,70.055801,41.035988,34.212402,1.557607,1.5,54.952297,55.0,71.305
20161226050000,34.669998,70.325836,41.035988,34.391939,1.549578,1.5,55.024303,55.0,71.305
20161226051500,34.669998,70.595863,41.035988,34.391939,1.557607,1.5,54.9883,55.0,71.305
20161226053000,34.669998,70.325836,41.035988,34.609352,1.549578,1.5,55.114311,55.0,71.305
20161226054500,34.669998,70.685867,41.035988,34.754294,1.557607,1.5,54.898293,55.0,71.305
20161226060000,34.669998,70.685867,41.035988,34.754294,1.529506,1.5,55.186317,55.0,71.305
20161226061500,34.669998,70.685867,41.035988,34.754294,1.553593,1.5,55.186317,55.0,71.305
20161226063000,34.669998,70.685867,41.035988,34.899236,1.557607,1.5,55.186317,55.0,71.305
20161226064500,34.669998,70.685867,41.035988,34.899236,1.553593,1.5,55.186317,55.0,71.305
20161226070000,53.814999,70.685867,41.035988,34.899236,1.557607,1.5,55.150314,55.0,71.305
20161226071500,53.814999,70.325836,41.035988,34.899236,1.557607,1.5,54.664268,55.0,71.305
20161226073000,53.814999,70.235825,41.035988,34.899236,1.561622,1.5,54.664268,55.0,71.305
20161226074500,53.814999,70.415848,41.035988,34.899236,1.553593,1.5,54.538254,55.0,71.305
20161226080000,53.814999,70.415848,41.035988,34.899236,1.561622,1.5,54.700272,55.0,71.305
20161226081500,53.814999,70.595863,41.035988,35.044178,1.557607,1.5,54.898293,55.0,71.305
20161226083000,53.814999,70.955902,41.035988,35.18912,1.549578,1.5,54.826286,55.0,71.305
20161226084500,53.814999,71.333939,41.035988,35.406533,1.561622,1.5,54.862289,55.0,71.305
20161226090000,53.814999,71.69397,41.035988,35.406533,1.561622,1.5,54.826286,55.0,71.305
20161226091500,53.814999,72.162018,41.035988,35.72394,1.553593,1.5,54.790279,55.0,71.305
20161226093000,53.814999,72.702072,41.035988,35.72394,1.537535,1.5,54.700272,55.0,71.305
20161226094500,53.814999,74.088211,41.035988,36.155808,1.561622,1.5,55.348335,55.0,71.305
20161226100000,55.959999,74.178223,41.035988,36.10593,1.557607,1.5,55.114311,55.0,71.305
20161226101500,57.689999,74.628265,41.035988,36.463355,1.557607,1.5,55.114311,55.0,71.305
20161226103000,57.689999,74.718277,41.035988,36.705248,1.553593,1.5,54.700272,55.0,71.305
20161226104500,57.689999,74.628265,41.035988,36.929393,1.465275,1.5,54.826286,55.0,71.305
20161226110000,57.689999,75.366341,40.740307,37.276958,1.437174,1.5,55.312332,55.0,71.775002
20161226111500,62.34,75.924393,39.610756,37.062248,1.437174,1.5,55.312332,55.0,73.574997
20161226113000,66.635002,76.104416,38.602455,37.538486,1.429145,1.5,55.348335,55.0,75.18
20161226114500,70.32,76.284431,38.306774,37.378584,1.445203,1.5,55.024303,55.0,75.650002
20161226120000,70.32,76.554459,38.306774,37.607166,1.429145,1.5,55.348335,55.0,75.650002
20161226121500,72.559998,76.932495,38.306774,37.607166,1.433159,1.5,55.186317,55.0,75.650002
20161226123000,74.010002,76.464447,38.306774,37.425572,1.421116,1.5,55.348335,55.0,75.650002
20161226124500,87.165001,76.104416,37.920155,37.331817,1.441188,1.5,56.446445,55.0,76.264999
20161226130000,43.645,75.726379,37.920155,37.202651,1.441188,1.5,54.574257,55.0,76.264999
20161226131500,45.465,75.924393,37.920155,37.331817,1.429145,1.5,55.47435,55.0,76.264999
20161226133000,63.540001,77.67057,37.920155,37.202651,1.437174,1.5,55.024303,55.0,76.264999
20161226134500,63.540001,76.554459,37.920155,37.555724,1.433159,1.5,54.610264,55.0,76.264999
20161226140000,63.540001,77.850586,37.920155,37.68472,1.441188,1.5,54.9883,55.0,76.264999
20161226141500,63.540001,77.382538,37.920155,37.35424,1.437174,1.5,55.024303,55.0,76.264999
20161226143000,63.540001,77.580559,37.920155,37.688409,1.445203,1.5,54.700272,55.0,76.264999
20161226144500,63.540001,76.104416,37.920155,38.001464,1.445203,1.5,54.502251,55.0,76.264999
20161226150000,63.540001,76.64447,37.920155,37.640996,1.453232,1.5,54.826286,55.0,76.264999
20161226151500,63.540001,76.464447,37.920155,37.75102,1.433159,1.5,54.664268,55.0,76.264999
20161226153000,62.005001,75.636368,37.920155,37.437965,1.433159,1.5,54.502251,55.0,76.264999
20161226154500,57.255001,75.636368,37.920155,37.563187,1.453232,1.5,54.502251,55.0,76.264999
20161226160000,56.485001,75.636368,37.920155,37.187521,1.433159,1.5,54.538254,55.0,76.264999
20161226161500,54.950001,75.366341,37.920155,37.187521,1.449217,1.5,54.736275,55.0,76.264999
20161226163000,52.095001,75.096313,37.920155,37.23609,1.437174,1.5,54.502251,55.0,76.264999
20161226164500,48.330002,74.448242,37.920155,36.97973,1.445203,1.5,54.502251,55.0,76.264999
20161226170000,45.255001,73.89019,37.920155,36.97004,1.453232,1.5,54.502251,55.0,76.264999
20161226171500,44.490002,73.620163,37.920155,36.709736,1.453232,1.5,54.826286,55.0,76.264999
20161226173000,44.490002,73.260132,37.920155,36.730527,1.437174,1.5,54.700272,55.0,76.264999
20161226174500,44.490002,72.972099,37.920155,36.468251,1.461261,1.5,54.862289,55.0,76.264999
20161226180000,98.419998,73.080109,37.920155,36.43046,1.437174,1.5,57.112511,55.0,76.264999
20161226181500,100.0,72.882088,37.920155,36.16424,1.465275,1.5,55.114311,55.0,76.264999
20161226183000,86.105003,72.792084,37.920155,36.243783,1.445203,1.5,54.37624,55.0,76.264999
20161226184500,65.285004,72.792084,37.920155,36.108701,1.465275,1.5,54.538254,55.0,76.264999
20161226190000,65.285004,72.432045,37.920155,36.041738,1.461261,1.5,54.538254,55.0,76.264999
20161226191500,48.540001,72.792084,37.920155,36.041738,1.461261,1.5,54.538254,55.0,76.264999
20161226193000,46.669998,72.612061,37.920155,35.973704,1.465275,1.5,54.574257,55.0,76.264999
20161226194500,46.669998,72.432045,37.920155,36.039358,1.457246,1.5,54.502251,55.0,76.264999
20161226200000,46.669998,72.072006,37.920155,36.10304,1.469289,1.5,54.574257,55.0,76.264999
20161226201500,46.669998,71.964005,37.920155,35.965,1.469289,1.5,54.610264,55.0,76.264999
20161226203000,46.669998,72.072006,37.920155,35.82696,1.465275,1.5,54.538254,55.0,76.264999
20161226204500,46.669998,72.072006,37.920155,35.75794,1.481333,1.5,54.538254,55.0,76.264999
20161226210000,46.669998,71.964005,37.920155,35.817185,1.525492,1.5,54.574257,55.0,76.264999
20161226211500,45.134998,71.603958,37.920155,35.594434,1.549578,1.5,54.502251,55.0,76.264999
20161226213000,45.134998,71.333939,38.2206,35.788761,1.593737,1.5,54.538254,55.0,75.785004
20161226214500,43.599998,71.423943,38.861908,35.788761,1.581694,1.5,54.664268,55.0,74.764999
20161226220000,40.959999,71.423943,39.584049,35.788761,1.57768,1.5,54.736275,55.0,73.614998
20161226221500,37.985001,71.333939,41.068745,35.788761,1.565636,1.5,54.700272,55.0,71.254997
20161226223000,37.985001,70.955902,41.068745,35.912096,1.565636,1.5,54.502251,55.0,71.254997
20161226224500,37.985001,70.955902,41.068745,35.912096,1.561622,1.5,54.502251,55.0,71.254997
20161226230000,37.215,70.955902,41.068745,35.770112,1.569651,1.5,54.700272,55.0,71.254997
20161226231500,37.215,70.955902,41.068745,35.96296,1.565636,1.5,54.952297,55.0,71.254997
20161226233000,37.215,71.063911,41.068745,,1.565636,1.5,54.862289,55.0,71.254997
20161226234500,37.215,71.063911,41.068745,35.96296,1.573665,1.5,54.952297,55.0,71.254997
20161227000000,37.215,71.333939,41.068745,35.96296,1.561622,1.5,54.952297,55.0,71.254997
20161227001500,37.215,71.153915,41.068745,35.81999,1.57768,1.5,54.700272,55.0,71.254997
20161227003000,37.215,71.69397,41.068745,35.81999,1.565636,1.5,54.9883,55.0,71.254997
20161227004500,37.215,71.423943,41.068745,35.81999,1.569651,1.5,54.952297,55.0,71.254997
20161227010000,37.215,71.423943,41.068745,35.81999,1.565636,1.5,54.898293,55.0,71.254997
20161227011500,37.215,71.603958,41.068745,35.81999,1.549578,1.5,55.024303,55.0,71.254997
20161227013000,37.215,71.513954,41.068745,35.81999,1.557607,1.5,55.150314,55.0,71.254997
20161227014500,37.215,71.333939,41.068745,35.81999,1.557607,1.5,55.024303,55.0,71.254997
20161227020000,37.215,70.955902,41.068745,35.81999,1.549578,1.5,55.024303,55.0,71.254997
20161227021500,37.215,71.063911,41.068745,36.011852,1.549578,1.5,55.150314,55.0,71.254997
20161227023000,37.215,70.955902,41.068745,36.011852,1.549578,1.5,54.9883,55.0,71.254997
20161227024500,37.215,70.865891,41.068745,35.867896,1.549578,1.5,55.024303,55.0,71.254997
20161227030000,37.215,70.685867,41.068745,35.867896,1.553593,1.5,54.9883,55.0,71.254997
20161227031500,37.215,70.685867,41.068745,35.867896,1.553593,1.5,54.9883,55.0,71.254997
20161227033000,37.215,70.685867,41.068745,35.867896,1.553593,1.5,55.024303,55.0,71.254997
20161227034500,37.215,70.685867,41.068745,35.867896,1.553593,1.5,55.024303,55.0,71.254997
20161227040000,37.215,70.685867,41.068745,35.867896,1.557607,1.5,55.114311,55.0,71.254997
20161227041500,37.215,70.775879,41.068745,35.72394,1.549578,1.5,54.952297,55.0,71.254997
20161227043000,37.215,70.955902,41.068745,35.91383,1.569651,1.5,55.114311,55.0,71.254997
20161227044500,37.215,70.955902,41.068745,35.696417,1.557607,1.5,54.9883,55.0,71.254997
20161227050000,37.215,70.685867,41.068745,35.696417,1.573665,1.5,55.024303,55.0,71.254997
20161227051500,37.215,70.775879,41.068745,35.696417,1.569651,1.5,54.9883,55.0,71.254997
20161227053000,37.215,70.685867,41.068745,35.696417,1.549578,1.5,54.952297,55.0,71.254997
20161227054500,37.215,70.685867,41.068745,35.551475,1.561622,1.5,54.898293,55.0,71.254997
20161227060000,37.215,70.595863,41.068745,35.551475,1.557607,1.5,54.862289,55.0,71.254997
20161227061500,57.130001,70.595863,39.825382,35.551475,1.513448,1.5,54.826286,55.0,73.230003
20161227063000,54.490002,70.325836,39.825382,35.551475,1.553593,1.5,54.448246,55.0,73.230003
20161227064500,30.98,70.145813,40.888386,35.551475,1.557607,1.5,55.348335,55.0,71.540001
20161227070000,45.915001,69.9478,40.888386,35.696417,1.557607,1.5,55.510353,55.0,71.540001
20161227071500,47.639999,69.9478,40.888386,35.696417,1.557607,1.5,55.024303,55.0,71.540001
20161227073000,29.674999,69.857788,40.662853,35.696417,1.57768,1.5,55.150314,55.0,71.900002
20161227074500,29.674999,69.9478,40.662853,35.551475,1.581694,1.5,55.186317,55.0,71.900002
20161227080000,48.900002,70.325836,40.662853,35.551475,1.585708,1.5,54.9883,55.0,71.900002
20161227081500,48.900002,70.685867,40.662853,35.551475,1.581694,1.5,54.952297,55.0,71.900002
20161227083000,51.825001,70.685867,39.864063,35.7389,1.461261,1.5,54.538254,55.0,73.169998
20161227084500,31.91,70.865891,40.164509,35.884828,1.573665,1.5,55.024303,55.0,72.695
20161227090000,31.91,71.333939,40.856339,35.884828,1.553593,1.5,54.826286,55.0,71.589996
20161227091500,31.91,71.153915,40.856339,36.030756,1.561622,1.5,54.610264,55.0,71.589996
20161227093000,31.91,71.69397,40.856339,36.249648,1.549578,1.5,54.664268,55.0,71.589996
20161227094500,31.91,71.603958,40.856339,36.203714,1.545564,1.5,54.790279,55.0,71.589996
20161227100000,31.91,72.072006,40.856339,36.493598,1.533521,1.5,55.024303,55.0,71.589996
20161227101500,31.91,72.432045,40.856339,36.493598,1.521477,1.5,54.862289,55.0,71.589996
20161227103000,31.91,73.260132,40.856339,36.515698,1.529506,1.5,55.06031,55.0,71.589996
20161227104500,40.285,75.006302,40.856339,36.463355,1.54155,1.5,55.636368,55.0,71.589996
20161227110000,50.799999,75.006302,40.856339,36.622016,1.529506,1.5,54.862289,55.0,71.589996
20161227111500,50.799999,75.006302,40.856339,36.622016,1.465275,1.5,55.186317,55.0,71.589996
20161227113000,53.834999,75.726379,40.520241,36.72422,1.401044,1.5,55.348335,55.0,72.125
20161227114500,53.834999,75.186325,40.184139,37.0003,1.417102,1.5,54.574257,55.0,72.660004
20161227120000,53.834999,75.834381,39.552353,37.13579,1.42513,1.5,55.024303,55.0,73.665001
20161227121500,53.834999,75.096313,39.216251,37.13579,1.405058,1.5,54.9883,55.0,74.199997
20161227123000,56.105,76.75248,38.880154,37.810622,1.421116,1.5,54.538254,55.0,74.735001
20161227124500,56.105,78.408646,38.157433,37.62845,1.413087,1.5,55.024303,55.0,75.885002
20161227130000,56.105,78.408646,37.821331,37.62845,1.429145,1.5,55.024303,55.0,76.419998
20161227131500,56.105,78.300629,37.821331,37.18951,1.437174,1.5,54.826286,55.0,76.419998
20161227133000,56.105,77.940598,37.821331,37.517355,1.42513,1.5,54.574257,55.0,76.419998
20161227134500,56.105,78.678665,37.52565,37.910769,1.433159,1.5,55.024303,55.0,76.889999
20161227140000,56.105,78.300629,37.52565,37.23609,1.429145,1.5,54.862289,55.0,76.889999
20161227141500,56.105,78.030609,37.108719,37.23609,1.417102,1.5,55.024303,55.0,77.555
20161227143000,56.105,78.300629,37.108719,37.201988,1.421116,1.5,55.06031,55.0,77.555
20161227144500,56.105,78.210625,37.108719,36.944319,1.409073,1.5,55.186317,55.0,77.555
20161227150000,56.105,76.842484,36.772617,37.100192,1.405058,1.5,55.024303,55.0,78.089996
20161227151500,56.105,78.030609,36.772617,36.97004,1.437174,1.5,55.150314,55.0,78.089996
20161227153000,56.105,77.292526,36.772617,36.709736,1.433159,1.5,55.276329,55.0,78.089996
20161227154500,56.105,76.464447,36.772617,36.927234,1.417102,1.5,54.9883,55.0,78.089996
20161227160000,56.105,76.19442,36.772617,37.165268,1.429145,1.5,55.024303,55.0,78.089996
20161227161500,56.105,75.096313,36.772617,37.165268,1.445203,1.5,54.862289,55.0,78.089996
20161227163000,54.57,73.620163,36.772617,36.944319,1.461261,1.5,54.502251,55.0,78.089996
20161227164500,37.009998,72.882088,36.772617,36.97004,1.481333,1.5,54.538254,55.0,78.089996
20161227170000,37.009998,72.252029,36.772617,36.599389,1.481333,1.5,54.826286,55.0,78.089996
20161227171500,37.009998,71.69397,36.772617,36.205975,1.501405,1.5,54.664268,55.0,78.089996
20161227173000,36.095001,70.955902,36.772617,36.17172,1.545564,1.5,54.700272,55.0,78.089996
20161227174500,36.095001,70.775879,36.772617,35.838537,1.561622,1.5,54.790279,55.0,78.089996
20161227180000,36.095001,70.325836,36.772617,35.5655,1.561622,1.5,54.538254,55.0,78.089996
20161227181500,34.560001,69.767776,36.772617,35.5655,1.573665,1.5,54.736275,55.0,78.089996
20161227183000,34.560001,69.227722,37.11348,35.559669,1.589723,1.5,54.610264,55.0,77.544998
20161227184500,33.240002,69.227722,37.11348,35.011453,1.549578,1.5,54.862289,55.0,77.544998
20161227190000,33.240002,68.759674,37.11348,35.13676,1.557607,1.5,54.502251,55.0,77.544998
20161227191500,66.400002,68.489655,37.454342,34.86068,1.557607,1.5,55.798382,55.0,77.004997
20161227193000,42.5,68.489655,37.454342,34.77449,1.581694,1.5,54.502251,55.0,77.004997
20161227194500,49.154999,68.21962,38.09565,34.61435,1.57768,1.5,55.150314,55.0,75.985001
20161227200000,42.200001,67.9496,38.736958,34.474338,1.585708,1.5,54.448246,55.0,74.964996
20161227201500,58.735001,68.039612,39.077824,34.519779,1.581694,1.5,55.186317,55.0,74.419998
20161227203000,35.145,67.751579,39.418686,34.308282,1.581694,1.5,54.898293,55.0,73.879997
20161227204500,46.380001,67.751579,39.719131,34.350272,1.573665,1.5,55.510353,55.0,73.400002
20161227210000,52.195,67.661568,40.883171,34.39029,1.573665,1.5,53.512154,55.0,71.550003
20161227211500,51.130001,67.751579,40.883171,34.39029,1.565636,1.5,54.250225,55.0,71.550003
20161227213000,26.514999,67.661568,40.883171,34.24732,1.565636,1.5,54.214222,55.0,71.550003
20161227214500,48.115002,67.211517,40.883171,34.175835,1.573665,1.5,54.9883,55.0,71.550003
20161227220000,57.195,66.941498,40.883171,34.175835,1.573665,1.5,55.024303,55.0,71.550003
20161227221500,32.755001,66.941498,40.883171,34.032865,1.57768,1.5,54.826286,55.0,71.550003
20161227223000,45.16,66.671471,40.883171,33.889895,1.569651,1.5,54.538254,55.0,71.550003
20161227224500,47.645,66.47345,40.883171,34.068446,1.569651,1.5,55.348335,55.0,71.550003
20161227230000,43.314999,66.293427,40.883171,33.746925,1.57768,1.5,54.664268,55.0,71.550003
20161227231500,32.130001,65.933395,40.883171,33.746925,1.573665,1.5,54.574257,55.0,71.550003
20161227233000,25.530001,65.843384,40.883171,33.603955,1.581694,1.5,54.574257,55.0,71.550003
20161227234500,45.724998,65.753372,40.883171,33.5646,1.57768,1.5,55.024303,55.0,71.550003
20161228000000,38.360001,65.843384,40.883171,33.5646,1.581694,1.5,54.664268,55.0,71.550003
20161228001500,32.595001,65.933395,41.224033,33.420644,1.561622,1.5,54.574257,55.0,71.004997
20161228003000,44.384998,65.843384,41.224033,33.276688,1.549578,1.5,54.502251,55.0,71.004997
20161228004500,44.209999,66.203423,41.224033,33.132732,1.549578,1.5,54.862289,55.0,71.004997
20161228010000,51.134998,65.933395,41.224033,32.916798,1.553593,1.5,54.160217,55.0,71.004997
20161228011500,47.855,66.293427,43.199562,32.916798,1.372943,1.5,57.05851,55.0,67.864998
20161228013000,26.415001,65.843384,42.942566,32.628886,1.453232,1.5,55.510353,55.0,68.275002
20161228014500,44.345001,65.663368,42.942566,32.628886,1.449217,1.5,54.826286,55.0,68.275002
20161228020000,44.345001,65.843384,42.942566,32.412952,1.433159,1.5,55.024303,55.0,68.275002
20161228021500,44.345001,65.753372,42.942566,32.412952,1.429145,1.5,55.06031,55.0,68.275002
20161228023000,44.345001,65.933395,42.942566,32.268996,1.421116,1.5,55.150314,55.0,68.275002
20161228024500,44.345001,65.843384,42.942566,32.29028,1.413087,1.5,55.024303,55.0,68.275002
20161228030000,44.345001,65.663368,42.942566,32.435222,1.413087,1.5,54.9883,55.0,68.275002
20161228031500,44.345001,66.023407,42.606464,32.435222,1.429145,1.5,55.312332,55.0,68.809998
20161228033000,44.345001,65.933395,42.606464,32.435222,1.437174,1.5,55.186317,55.0,68.809998
20161228034500,45.509998,65.933395,42.606464,32.435222,1.441188,1.5,54.790279,55.0,68.809998
20161228040000,44.514999,66.293427,42.606464,32.435222,1.437174,1.5,55.312332,55.0,68.809998
20161228041500,24.75,65.933395,42.606464,32.435222,1.433159,1.5,55.114311,55.0,68.809998
20161228043000,61.66,66.203423,42.606464,32.29028,1.433159,1.5,54.700272,55.0,68.809998
20161228044500,34.535,66.293427,42.606464,32.435222,1.433159,1.5,54.700272,55.0,68.809998
20161228050000,34.535,66.383438,42.606464,32.435222,1.437174,1.5,54.898293,55.0,68.809998
20161228051500,34.535,66.47345,42.606464,32.435222,1.437174,1.5,54.700272,55.0,68.809998
20161228053000,44.805,66.293427,42.606464,32.601448,1.437174,1.5,54.502251,55.0,68.809998
20161228054500,44.805,66.293427,42.606464,32.601448,1.433159,1.5,54.538254,55.0,68.809998
20161228060000,40.014999,66.293427,42.606464,32.601448,1.429145,1.5,55.438347,55.0,68.809998
20161228061500,42.849998,66.293427,42.606464,32.601448,1.437174,1.5,55.150314,55.0,68.809998
20161228063000,54.814999,66.203423,42.606464,32.45552,1.429145,1.5,55.312332,55.0,68.809998
20161228064500,34.965,66.293427,42.606464,32.601448,1.429145,1.5,54.502251,55.0,68.809998
20161228070000,31.59,66.293427,42.606464,32.601448,1.429145,1.5,55.024303,55.0,68.809998
20161228071500,25.299999,66.563461,42.606464,32.601448,1.429145,1.5,55.024303,55.0,68.809998
20161228073000,51.165001,66.293427,42.606464,32.601448,1.433159,1.5,55.798382,55.0,68.809998
20161228074500,63.759998,66.851486,40.119743,32.601448,1.421116,1.5,54.736275,55.0,72.764999
20161228080000,33.505001,66.851486,40.119743,32.601448,1.409073,1.5,55.312332,55.0,72.764999
20161228081500,28.465,67.301529,40.119743,32.601448,1.409073,1.5,54.502251,55.0,72.764999
20161228083000,68.635002,67.751579,39.824059,32.747376,1.421116,1.5,55.348335,55.0,73.235001
20161228084500,35.23,67.751579,39.824059,32.82034,1.585708,1.5,55.114311,55.0,73.235001
20161228090000,47.18,68.489655,40.758381,33.404052,1.585708,1.5,54.610264,55.0,71.269997
20161228091500,71.345001,69.137711,41.058826,33.404052,1.557607,1.5,55.798382,55.0,71.269997
20161228093000,74.714996,69.587761,41.058826,33.9148,1.565636,1.5,54.700272,55.0,71.269997
20161228094500,36.025002,69.497757,41.058826,34.133692,1.557607,1.5,54.502251,55.0,71.269997
20161228100000,29.035,69.857788,41.058826,34.717404,1.557607,1.5,55.402344,55.0,71.269997
20161228101500,47.34,70.235825,41.058826,34.717404,1.557607,1.5,55.240326,55.0,71.269997
20161228103000,47.34,70.235825,41.058826,34.899236,1.549578,1.5,55.150314,55.0,71.269997
20161228104500,47.34,70.595863,41.058826,35.044178,1.54155,1.5,55.186317,55.0,71.269997
20161228110000,47.34,70.685867,41.058826,35.220094,1.537535,1.5,55.150314,55.0,71.269997
20161228111500,47.34,70.325836,41.058826,35.220094,1.517463,1.5,55.024303,55.0,71.269997
20161228113000,47.34,70.955902,41.058826,35.319595,1.529506,1.5,55.348335,55.0,71.269997
20161228114500,47.34,70.865891,41.058826,35.53405,1.529506,1.5,55.186317,55.0,71.269997
20161228120000,47.34,71.423943,41.058826,35.486144,1.529506,1.5,55.186317,55.0,71.269997
20161228121500,47.34,71.69397,41.058826,35.486144,1.533521,1.5,55.47435,55.0,71.269997
20161228123000,47.994999,72.072006,41.058826,35.577264,1.537535,1.5,54.9883,55.0,71.269997
20161228124500,50.32,72.612061,39.808033,35.718262,1.421116,1.5,55.06031,55.0,73.260002
20161228130000,50.32,73.350136,39.808033,36.01447,1.429145,1.5,55.438347,55.0,73.260002
20161228131500,46.544998,73.530151,40.732254,36.01447,1.585708,1.5,55.88839,55.0,71.790001
20161228133000,50.099998,73.620163,40.732254,35.965,1.561622,1.5,55.510353,55.0,71.790001
20161228134500,31.674999,74.088211,40.732254,36.24108,1.573665,1.5,54.37624,55.0,71.790001
20161228140000,31.674999,73.530151,40.732254,36.244939,1.581694,1.5,54.9883,55.0,71.790001
20161228141500,31.674999,73.17012,40.732254,36.381993,1.581694,1.5,54.862289,55.0,71.790001
20161228143000,31.674999,72.972099,40.732254,36.378865,1.573665,1.5,55.024303,55.0,71.790001
20161228144500,40.305,72.882088,40.732254,36.372864,1.565636,1.5,55.636368,55.0,71.790001
20161228150000,48.450001,72.072006,40.732254,36.372864,1.557607,1.5,55.150314,55.0,71.790001
20161228151500,48.450001,72.162018,40.732254,36.238768,1.557607,1.5,55.024303,55.0,71.790001
20161228153000,48.584999,71.783981,40.732254,36.108701,1.465275,1.5,54.538254,55.0,71.790001
20161228154500,31.495001,71.423943,40.732254,36.041738,1.421116,1.5,54.502251,55.0,71.790001
20161228160000,31.495001,71.243927,40.35574,36.039358,1.417102,1.5,54.826286,55.0,72.389999
20161228161500,31.495001,70.685867,39.723957,36.039358,1.417102,1.5,55.186317,55.0,73.394997
20161228163000,31.495001,70.415848,39.723957,35.76525,1.413087,1.5,55.276329,55.0,73.394997
20161228164500,31.495001,70.055801,39.286816,35.559669,1.421116,1.5,55.150314,55.0,74.089996
20161228170000,31.495001,69.9478,39.286816,35.6199,1.437174,1.5,55.024303,55.0,74.089996
20161228171500,31.495001,69.407745,39.286816,35.48186,1.429145,1.5,54.9883,55.0,74.089996
20161228173000,31.495001,69.227722,39.286816,35.330594,1.429145,1.5,54.826286,55.0,74.089996
20161228174500,63.535,69.227722,38.991131,35.104392,1.449217,1.5,55.348335,55.0,74.559998
20161228180000,47.150002,69.047707,38.991131,34.894374,1.445203,1.5,54.340233,55.0,74.559998
20161228181500,28.295,68.579659,38.991131,34.942773,1.449217,1.5,53.350136,55.0,74.559998
20161228183000,49.375,68.66967,38.991131,34.660777,1.481333,1.5,54.862289,55.0,74.559998
20161228184500,64.974998,68.489655,38.991131,34.660777,1.525492,1.5,55.06031,55.0,74.559998
20161228190000,39.490002,68.399643,38.991131,34.705232,1.573665,1.5,54.664268,55.0,74.559998
20161228191500,48.205002,68.579659,39.331997,34.63424,1.57768,1.5,54.538254,55.0,74.014999
20161228193000,46.525002,68.579659,39.672859,34.67623,1.573665,1.5,54.502251,55.0,73.474998
20161228194500,66.940002,68.399643,40.925167,34.67623,1.57768,1.5,55.348335,55.0,71.485001
