PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161228200000,33.985001,68.579659,40.925167,34.53326,1.569651,1.5,55.024303,55.0,71.485001
20161228201500,47.779999,68.399643,40.925167,34.53326,1.581694,1.5,54.574257,55.0,71.485001
20161228203000,71.150002,68.489655,40.925167,34.572292,1.57768,1.5,57.310532,55.0,71.485001
20161228204500,65.139999,68.21962,40.925167,34.428336,1.581694,1.5,54.898293,55.0,71.485001
20161228210000,34.404999,68.489655,40.925167,34.428336,1.581694,1.5,55.024303,55.0,71.485001
20161228211500,39.75,68.399643,40.925167,34.428336,1.585708,1.5,54.412243,55.0,71.485001
20161228213000,27.825001,68.399643,40.925167,34.428336,1.573665,1.5,55.186317,55.0,71.485001
20161228214500,63.695,68.399643,40.925167,34.356358,1.585708,1.5,53.800179,55.0,71.485001
20161228220000,73.059998,68.759674,41.266029,34.356358,1.561622,1.5,54.826286,55.0,70.940002
20161228221500,36.025002,68.849686,41.266029,34.356358,1.561622,1.5,54.610264,55.0,70.940002
20161228223000,29.34,69.137711,41.266029,34.536881,1.561622,1.5,54.448246,55.0,70.940002
20161228224500,29.34,69.137711,41.266029,34.609352,1.557607,1.5,54.736275,55.0,70.940002
20161228230000,56.330002,69.137711,41.266029,34.609352,1.553593,1.5,55.348335,55.0,70.940002
20161228231500,45.82,69.317734,41.266029,34.536881,1.557607,1.5,54.502251,55.0,70.940002
20161228233000,27.645,69.497757,41.266029,34.536881,1.553593,1.5,54.448246,55.0,70.940002
20161228234500,29.299999,69.227722,41.266029,34.536881,1.557607,1.5,55.06031,55.0,70.940002
20161229000000,29.299999,69.227722,41.266029,34.536881,1.553593,1.5,55.186317,55.0,70.940002
20161229001500,29.299999,69.047707,41.266029,34.536881,1.561622,1.5,55.024303,55.0,70.940002
20161229003000,73.385002,69.227722,41.266029,34.717404,1.537535,1.5,57.184517,55.0,70.940002
20161229004500,72.415001,68.759674,41.266029,34.571476,1.545564,1.5,54.736275,55.0,70.940002
20161229010000,35.355,68.399643,41.266029,34.571476,1.537535,1.5,54.700272,55.0,70.940002
20161229011500,39.174999,68.039612,41.266029,34.571476,1.54155,1.5,54.502251,55.0,70.940002
20161229013000,56.689999,68.039612,41.266029,34.571476,1.54155,1.5,54.052208,55.0,70.940002
20161229014500,65.82,68.039612,41.266029,34.425548,1.533521,1.5,54.448246,55.0,70.940002
20161229020000,29.57,68.21962,41.266029,34.571476,1.54155,1.5,55.852386,55.0,70.940002
20161229021500,46.634998,68.129616,41.266029,34.571476,1.54155,1.5,54.664268,55.0,70.940002
20161229023000,64.650002,68.399643,41.266029,34.571476,1.537535,1.5,55.960396,55.0,70.940002
20161229024500,36.134998,68.399643,41.266029,34.717404,1.537535,1.5,54.610264,55.0,70.940002
20161229030000,47.764999,68.489655,41.266029,34.717404,1.533521,1.5,55.852386,55.0,70.940002
20161229031500,47.125,68.309631,41.266029,34.717404,1.537535,1.5,54.502251,55.0,70.940002
20161229033000,57.490002,68.66967,41.266029,34.571476,1.54155,1.5,53.962196,55.0,70.940002
20161229034500,46.244999,69.047707,41.266029,34.425548,1.54155,1.5,53.134113,55.0,70.940002
20161229040000,28.135,69.047707,41.266029,34.27962,1.54155,1.5,53.710175,55.0,70.940002
20161229041500,47.150002,68.849686,41.266029,34.27962,1.54155,1.5,54.502251,55.0,70.940002
20161229043000,54.919998,68.957703,41.266029,34.27962,1.549578,1.5,55.240326,55.0,70.940002
20161229044500,35.285,68.759674,41.266029,34.133692,1.565636,1.5,54.664268,55.0,70.940002
20161229050000,46.255001,68.66967,41.266029,34.27962,1.557607,1.5,54.502251,55.0,70.940002
20161229051500,68.970001,68.849686,41.266029,34.27962,1.565636,1.5,55.150314,55.0,70.940002
20161229053000,61.549999,68.957703,41.266029,34.27962,1.561622,1.5,54.826286,55.0,70.940002
20161229054500,36.02,69.047707,41.266029,34.27962,1.565636,1.5,54.826286,55.0,70.940002
20161229060000,28.655001,69.227722,41.266029,34.425548,1.565636,1.5,54.37624,55.0,70.940002
20161229061500,68.714996,69.227722,41.266029,34.425548,1.557607,1.5,55.150314,55.0,70.940002
20161229063000,55.639999,69.137711,41.266029,34.425548,1.565636,1.5,54.862289,55.0,70.940002
20161229064500,35.869999,69.137711,41.266029,34.425548,1.565636,1.5,54.664268,55.0,70.940002
20161229070000,38.755001,69.227722,41.266029,34.425548,1.565636,1.5,54.448246,55.0,70.940002
20161229071500,57.299999,69.497757,41.266029,34.425548,1.553593,1.5,55.024303,55.0,70.940002
20161229073000,38.224998,69.497757,40.29071,34.425548,1.405058,1.5,55.024303,55.0,72.489998
20161229074500,49.654999,69.767776,39.954609,34.425548,1.441188,1.5,54.826286,55.0,73.025002
20161229080000,74.720001,69.9478,39.954609,34.571476,1.429145,1.5,58.87669,55.0,73.025002
20161229081500,78.394997,70.145813,40.868721,34.571476,1.57768,1.5,54.9883,55.0,71.57
20161229083000,36.34,70.505852,40.868721,34.790368,1.54155,1.5,55.276329,55.0,71.57
20161229084500,44.974998,70.235825,40.868721,34.790368,1.533521,1.5,55.798382,55.0,71.57
20161229090000,40.645,66.941498,40.868721,31.583454,1.525492,1.5,55.47435,55.0,71.57
20161229091500,35.514999,66.203423,40.868721,31.583454,1.525492,1.5,54.502251,55.0,71.57
20161229093000,26.174999,66.203423,40.868721,28.77621,1.525492,1.5,54.538254,55.0,71.57
20161229094500,25.26,66.563461,40.868721,28.806861,1.525492,1.5,54.502251,55.0,71.57
20161229100000,19.025,67.211517,40.868721,27.79225,1.54155,1.5,55.150314,55.0,71.57
20161229101500,17.344999,67.751579,40.868721,27.79225,1.525492,1.5,54.700272,55.0,71.57
20161229103000,32.115002,68.489655,40.868721,26.55635,1.565636,1.5,54.37624,55.0,71.57
20161229104500,43.695,67.751579,40.868721,24.816604,1.553593,1.5,56.608459,55.0,71.57
20161229110000,12.765,67.121513,41.381351,24.0803,1.54155,1.5,50.739876,55.0,70.754997
20161229111500,0.6,66.563461,41.381351,24.0803,1.549578,1.5,51.765976,55.0,70.754997
20161229113000,37.445,66.563461,41.381351,24.620968,1.537535,1.5,57.994598,55.0,70.754997
20161229114500,25.1,66.941498,41.381351,24.780785,1.573665,1.5,51.855988,55.0,70.754997
20161229120000,4.555,68.489655,41.722214,23.662066,1.517463,1.5,53.998199,55.0,70.214996
20161229121500,56.349998,68.039612,41.722214,23.662066,1.513448,1.5,60.370838,55.0,70.214996
20161229123000,5.705,67.031502,41.722214,23.046377,1.553593,1.5,49.893791,55.0,70.214996
20161229124500,4.22,66.47345,42.063076,22.954679,1.513448,1.5,54.286232,55.0,69.669998
20161229130000,53.474998,66.113419,42.063076,23.200448,1.513448,1.5,59.812782,55.0,69.669998
20161229131500,0.0,66.203423,42.063076,23.200448,1.549578,1.5,49.857788,55.0,69.669998
20161229133000,7.3,66.47345,42.063076,22.542038,1.517463,1.5,54.610264,55.0,69.669998
20161229134500,43.18,66.203423,42.063076,22.633736,1.549578,1.5,55.402344,55.0,69.669998
20161229140000,0.0,67.031502,42.063076,22.07294,1.537535,1.5,50.811882,55.0,69.669998
20161229141500,53.355,67.661568,42.063076,22.07294,1.533521,1.5,60.334835,55.0,69.669998
20161229143000,0.0,67.301529,42.484768,21.134744,1.537535,1.5,49.857788,55.0,69.0
20161229144500,14.795,66.293427,42.484768,21.532272,1.525492,1.5,56.824486,55.0,69.0
20161229150000,47.974998,66.293427,42.484768,21.532272,1.54155,1.5,56.788483,55.0,69.0
20161229151500,0.0,65.105316,42.484768,21.532272,1.557607,1.5,51.099911,55.0,69.0
20161229153000,23.610001,64.925293,42.484768,20.997775,1.513448,1.5,56.50045,55.0,69.0
20161229154500,40.525002,64.47525,42.484768,20.679212,1.529506,1.5,54.664268,55.0,69.0
20161229160000,0.0,63.827187,42.484768,20.323674,1.529506,1.5,51.891991,55.0,69.0
20161229161500,17.715,63.37714,42.484768,20.45301,1.525492,1.5,55.798382,55.0,69.0
20161229163000,48.424999,63.197121,42.484768,20.675608,1.521477,1.5,59.614761,55.0,69.0
20161229164500,13.325,62.549057,42.484768,20.556387,1.529506,1.5,51.531956,55.0,69.0
20161229170000,0.0,61.918995,42.484768,20.56436,1.529506,1.5,50.235825,55.0,69.0
20161229171500,0.0,61.378937,42.484768,20.752856,1.533521,1.5,51.729973,55.0,69.0
20161229173000,0.0,61.090912,42.785213,20.662229,1.549578,1.5,52.180019,55.0,68.525002
20161229174500,0.0,60.730873,42.785213,20.031019,1.545564,1.5,52.846085,55.0,68.525002
20161229180000,0.0,60.460846,42.785213,19.67696,1.561622,1.5,51.27993,55.0,68.525002
20161229181500,0.0,60.010803,42.785213,19.67696,1.569651,1.5,49.767776,55.0,68.525002
20161229183000,19.959999,59.36274,42.785213,19.27763,1.585708,1.5,52.55806,55.0,68.525002
20161229184500,36.494999,58.912693,42.785213,19.210752,1.54155,1.5,58.39064,55.0,68.525002
20161229190000,2.33,58.462646,43.166492,19.269096,1.549578,1.5,53.224121,55.0,67.915001
20161229191500,14.08,58.012604,43.166492,19.269096,1.549578,1.5,53.58416,55.0,67.915001
20161229193000,9.92,57.454548,43.166492,18.873795,1.549578,1.5,56.338436,55.0,67.915001
20161229194500,14.89,57.184517,43.166492,18.73329,1.549578,1.5,51.891991,55.0,67.915001
20161229200000,2.475,57.094509,43.166492,18.672328,1.561622,1.5,53.764175,55.0,67.915001
20161229201500,40.900002,56.824486,43.166492,18.672328,1.537535,1.5,58.066605,55.0,67.915001
20161229203000,0.0,56.644463,43.166492,18.444154,1.54155,1.5,50.739876,55.0,67.915001
20161229204500,6.16,56.104412,43.166492,18.299212,1.545564,1.5,56.014404,55.0,67.915001
20161229210000,39.16,56.014404,43.166492,18.3122,1.54155,1.5,57.796581,55.0,67.915001
20161229211500,0.0,55.834385,43.166492,18.3122,1.545564,1.5,50.775879,55.0,67.915001
20161229213000,0.0,54.91629,43.166492,17.967185,1.569651,1.5,53.710175,55.0,67.915001
20161229214500,1.37,54.646263,43.166492,17.768013,1.561622,1.5,54.250225,55.0,67.915001
20161229220000,1.21,54.19622,43.166492,17.519048,1.557607,1.5,54.736275,55.0,67.915001
20161229221500,0.095,54.19622,43.166492,17.519048,1.557607,1.5,53.260128,55.0,67.915001
20161229223000,0.0,54.016201,43.166492,17.135324,1.54155,1.5,52.072006,55.0,67.915001
20161229224500,21.245001,53.476151,43.166492,16.988903,1.533521,1.5,52.846085,55.0,67.915001
20161229230000,22.875,53.188118,43.166492,16.696061,1.545564,1.5,56.50045,55.0,67.915001
20161229231500,0.0,52.378036,43.166492,16.696061,1.557607,1.5,53.422142,55.0,67.915001
20161229233000,19.995001,52.468048,43.166492,16.5374,1.549578,1.5,56.014404,55.0,67.915001
20161229234500,27.195,52.468048,43.166492,16.5374,1.545564,1.5,54.214222,55.0,67.915001
20161230000000,9.245,52.198021,43.166492,16.373809,1.553593,1.5,53.638168,55.0,67.915001
20161230001500,4.555,52.018005,43.166492,16.373809,1.553593,1.5,53.836185,55.0,67.915001
20161230003000,4.88,51.747978,43.166492,16.004144,1.553593,1.5,55.150314,55.0,67.915001
20161230004500,4.88,51.207924,43.166492,15.981058,1.553593,1.5,55.024303,55.0,67.915001
20161230010000,4.88,51.297932,43.166492,15.625605,1.553593,1.5,55.024303,55.0,67.915001
20161230011500,4.88,51.027901,43.166492,15.625605,1.557607,1.5,55.024303,55.0,67.915001
20161230013000,4.88,50.937897,43.166492,15.359555,1.553593,1.5,54.826286,55.0,67.915001
20161230014500,0.0,50.469849,43.166492,15.359555,1.557607,1.5,54.448246,55.0,67.915001
20161230020000,0.0,49.659767,43.166492,15.024978,1.553593,1.5,54.088211,55.0,67.915001
20161230021500,0.0,49.659767,43.166492,15.024978,1.549578,1.5,54.052208,55.0,67.915001
20161230023000,0.0,49.839783,43.166492,15.037388,1.557607,1.5,54.052208,55.0,67.915001
20161230024500,0.0,49.119713,43.166492,15.037388,1.565636,1.5,53.422142,55.0,67.915001
20161230030000,0.0,49.119713,43.166492,14.618916,1.565636,1.5,53.188118,55.0,67.915001
20161230031500,0.0,49.119713,43.166492,14.618916,1.557607,1.5,53.386139,55.0,67.915001
20161230033000,0.0,49.209724,43.166492,14.46272,1.553593,1.5,53.386139,55.0,67.915001
20161230034500,0.0,49.029701,43.166492,14.46272,1.561622,1.5,53.188118,55.0,67.915001
20161230040000,0.0,49.38974,43.166492,14.618916,1.557607,1.5,53.188118,55.0,67.915001
20161230041500,0.0,49.209724,43.166492,14.618916,1.557607,1.5,53.674168,55.0,67.915001
20161230043000,0.0,49.209724,43.166492,14.717924,1.54155,1.5,53.188118,55.0,67.915001
20161230044500,0.0,49.749775,43.166492,14.780127,1.557607,1.5,53.710175,55.0,67.915001
20161230050000,0.0,49.569756,43.166492,14.995075,1.557607,1.5,53.764175,55.0,67.915001
20161230051500,0.0,49.119713,43.166492,14.995075,1.561622,1.5,53.476151,55.0,67.915001
20161230053000,0.0,48.939697,43.166492,14.84233,1.561622,1.5,53.062107,55.0,67.915001
20161230054500,0.0,49.299728,43.166492,14.84233,1.561622,1.5,53.350136,55.0,67.915001
20161230060000,0.0,49.209724,43.166492,14.73387,1.553593,1.5,53.710175,55.0,67.915001
20161230061500,0.0,48.759678,43.166492,14.73387,1.565636,1.5,53.350136,55.0,67.915001
20161230063000,0.0,48.849686,43.166492,14.521472,1.557607,1.5,53.224121,55.0,67.915001
20161230064500,0.0,48.849686,43.166492,14.521472,1.557607,1.5,53.674168,55.0,67.915001
20161230070000,0.0,48.489647,43.166492,14.469792,1.573665,1.5,52.810081,55.0,67.915001
20161230071500,0.0,48.399643,43.166492,14.469792,1.569651,1.5,52.648064,55.0,67.915001
20161230073000,0.0,49.119713,43.166492,14.35936,1.569651,1.5,53.350136,55.0,67.915001
20161230074500,0.0,49.209724,43.166492,14.469792,1.573665,1.5,53.638168,55.0,67.915001
20161230080000,0.0,49.659767,43.166492,14.469792,1.557607,1.5,53.998199,55.0,67.915001
20161230081500,0.0,50.469849,43.166492,14.638976,1.533521,1.5,54.700272,55.0,67.915001
20161230083000,4.815,51.027901,41.62001,14.922536,1.437174,1.5,55.510353,55.0,70.375
20161230084500,11.13,52.018005,42.503815,14.856304,1.573665,1.5,55.510353,55.0,68.970001
20161230090000,26.959999,52.468048,42.503815,15.077168,1.565636,1.5,56.014404,55.0,68.970001
20161230091500,4.63,54.106209,42.503815,15.1876,1.573665,1.5,54.37624,55.0,68.970001
20161230093000,1.355,54.91629,42.503815,15.353248,1.557607,1.5,54.574257,55.0,68.970001
20161230094500,17.815001,56.104412,42.503815,15.889547,1.525492,1.5,56.860489,55.0,68.970001
20161230100000,41.895,55.834385,42.503815,16.049024,1.565636,1.5,57.472549,55.0,68.970001
20161230101500,35.799999,55.924393,42.503815,16.318032,1.565636,1.5,54.160217,55.0,68.970001
20161230103000,6.665,56.374439,42.503815,,1.557607,1.5,52.072006,55.0,68.970001
20161230104500,9.605,56.644463,42.503815,17.06015,1.549578,1.5,55.690369,55.0,68.970001
20161230110000,39.775002,56.824486,41.081253,17.06015,1.437174,1.5,55.186317,55.0,71.235001
20161230111500,7.845,57.184517,42.396851,17.170497,1.565636,1.5,54.538254,55.0,69.139999
20161230113000,45.040001,57.544556,42.396851,17.428166,1.517463,1.5,56.860489,55.0,69.139999
20161230114500,6.09,57.454548,42.396851,17.574502,1.501405,1.5,52.684067,55.0,69.139999
20161230120000,43.32,57.454548,42.396851,17.81155,1.517463,1.5,58.066605,55.0,69.139999
20161230121500,6.885,57.544556,42.396851,17.81155,1.505419,1.5,52.432045,55.0,69.139999
20161230123000,41.485001,57.454548,42.396851,17.899712,1.545564,1.5,58.282631,55.0,69.139999
20161230124500,9.18,57.454548,42.396851,17.994368,1.553593,1.5,52.396042,55.0,69.139999
20161230130000,36.525002,57.36454,42.396851,18.098476,1.537535,1.5,58.066605,55.0,69.139999
20161230131500,17.17,57.544556,42.396851,18.089024,1.557607,1.5,52.720074,55.0,69.139999
20161230133000,22.18,57.634563,42.396851,18.136352,1.54155,1.5,56.824486,55.0,69.139999
20161230134500,25.34,57.544556,42.396851,18.241939,1.573665,1.5,52.900093,55.0,69.139999
20161230140000,26.24,57.922592,42.396851,18.231008,1.561622,1.5,57.760578,55.0,69.139999
20161230141500,0.0,57.544556,42.697296,18.337581,1.549578,1.5,52.774078,55.0,68.665001
20161230143000,35.044998,57.634563,41.638481,18.433223,1.413087,1.5,55.402344,55.0,70.349998
20161230144500,30.504999,57.832584,41.638481,18.528865,1.469289,1.5,57.994598,55.0,70.349998
20161230150000,3.17,58.102612,41.638481,18.528865,1.489362,1.5,53.998199,55.0,70.349998
20161230151500,0.0,58.102612,41.638481,18.624507,1.517463,1.5,51.69397,55.0,70.349998
20161230153000,19.799999,58.102612,42.340416,18.782352,1.545564,1.5,51.69397,55.0,69.230003
20161230154500,30.035,57.454548,41.640579,18.975608,1.405058,1.5,57.634563,55.0,70.879997
20161230160000,2.925,57.094509,41.304478,18.76797,1.453232,1.5,54.052208,55.0,70.879997
20161230161500,6.05,57.004501,41.304478,18.87898,1.453232,1.5,51.765976,55.0,70.879997
20161230163000,30.76,56.824486,41.304478,18.528865,1.505419,1.5,57.796581,55.0,70.879997
20161230164500,0.0,56.644463,42.731216,18.453113,1.565636,1.5,50.523853,55.0,68.610001
20161230170000,17.07,56.554459,42.731216,18.5587,1.553593,1.5,56.536453,55.0,68.610001
20161230171500,22.280001,56.554459,42.731216,18.5094,1.545564,1.5,53.872189,55.0,68.610001
20161230173000,2.15,56.644463,43.072079,18.514908,1.545564,1.5,54.538254,55.0,68.065002
20161230174500,39.474998,56.464447,43.072079,18.520008,1.505419,1.5,57.958595,55.0,68.065002
20161230180000,1.885,56.19442,43.072079,18.622144,1.553593,1.5,51.27993,55.0,68.065002
20161230181500,1.73,56.104412,43.072079,18.62075,1.54155,1.5,54.664268,55.0,68.065002
20161230183000,22.84,56.104412,43.072079,18.770299,1.513448,1.5,57.310532,55.0,68.065002
20161230184500,36.705002,56.104412,43.072079,18.559295,1.517463,1.5,55.150314,55.0,68.065002
20161230190000,0.0,56.104412,43.072079,18.551492,1.521477,1.5,50.937897,55.0,68.065002
20161230191500,0.0,55.834385,43.072079,18.649191,1.521477,1.5,52.846085,55.0,68.065002
20161230193000,1.375,55.366337,43.072079,18.5842,1.533521,1.5,55.312332,55.0,68.065002
20161230194500,3.61,55.006302,43.072079,18.666208,1.537535,1.5,55.726372,55.0,68.065002
20161230200000,2.835,54.826286,43.072079,18.47574,1.533521,1.5,55.186317,55.0,68.065002
20161230201500,0.605,54.736275,43.072079,18.666208,1.533521,1.5,55.186317,55.0,68.065002
20161230203000,0.48,54.646263,43.072079,18.650024,1.521477,1.5,54.448246,55.0,68.065002
20161230204500,0.0,54.91629,43.072079,18.352082,1.509434,1.5,53.386139,55.0,68.065002
20161230210000,0.0,54.826286,43.072079,18.445344,1.501405,1.5,52.396042,55.0,68.065002
20161230211500,0.0,54.646263,43.072079,18.538606,1.513448,1.5,51.405941,55.0,68.065002
20161230213000,2.715,54.556259,43.072079,18.538606,1.549578,1.5,51.531956,55.0,68.065002
20161230214500,0.0,55.186317,43.072079,18.445344,1.501405,1.5,51.225922,55.0,68.065002
20161230220000,0.0,55.186317,43.072079,18.461528,1.505419,1.5,51.567955,55.0,68.065002
20161230221500,0.0,55.096313,43.072079,18.36728,1.501405,1.5,52.396042,55.0,68.065002
20161230223000,1.355,55.186317,43.072079,18.445344,1.497391,1.5,54.412243,55.0,68.065002
20161230224500,6.48,55.186317,43.072079,18.352082,1.517463,1.5,55.924393,55.0,68.065002
20161230230000,19.35,55.096313,43.072079,18.25882,1.505419,1.5,57.022503,55.0,68.065002
20161230231500,28.155001,55.186317,43.072079,18.352082,1.505419,1.5,57.310532,55.0,68.065002
20161230233000,37.34,55.366337,43.072079,18.352082,1.493376,1.5,57.148514,55.0,68.065002
20161230234500,35.360001,55.366337,43.072079,18.445344,1.513448,1.5,54.862289,55.0,68.065002
20161231000000,17.059999,55.006302,43.072079,18.445344,1.517463,1.5,52.972099,55.0,68.065002
20161231001500,0.74,55.006302,43.072079,18.427188,1.509434,1.5,51.441948,55.0,68.065002
20161231003000,0.0,54.91629,43.072079,18.427188,1.509434,1.5,51.639965,55.0,68.065002
20161231004500,0.0,54.91629,43.072079,18.519464,1.513448,1.5,51.225922,55.0,68.065002
20161231010000,0.0,54.826286,43.072079,18.519464,1.513448,1.5,52.072006,55.0,68.065002
20161231011500,0.0,55.096313,44.334618,18.427188,1.409073,1.5,51.027901,55.0,66.059998
20161231013000,0.0,54.91629,44.29723,18.519464,1.433159,1.5,51.189919,55.0,66.120003
20161231014500,0.0,54.91629,43.880299,18.463262,1.465275,1.5,51.69397,55.0,66.779999
20161231020000,0.0,54.826286,43.880299,18.463262,1.445203,1.5,51.225922,55.0,66.779999
20161231021500,0.0,55.366337,43.880299,18.555045,1.437174,1.5,52.144012,55.0,66.779999
20161231023000,1.245,55.366337,43.503784,18.441655,1.453232,1.5,54.052208,55.0,67.379997
20161231024500,9.655,55.726372,43.503784,18.623249,1.453232,1.5,56.410442,55.0,67.379997
20161231030000,36.860001,55.726372,43.503784,18.714046,1.457246,1.5,57.634563,55.0,67.379997
20161231031500,20.09,55.636368,43.503784,18.714046,1.481333,1.5,53.800179,55.0,67.379997
20161231033000,0.0,56.104412,43.503784,18.922177,1.453232,1.5,51.027901,55.0,67.379997
20161231034500,1.53,56.104412,43.503784,18.89564,1.449217,1.5,54.826286,55.0,67.379997
20161231040000,22.16,56.104412,43.503784,18.89564,1.441188,1.5,57.022503,55.0,67.379997
20161231041500,28.465,56.644463,43.503784,18.89564,1.429145,1.5,55.06031,55.0,67.379997
20161231043000,0.0,56.734474,43.503784,18.986437,1.441188,1.5,51.567955,55.0,67.379997
20161231044500,19.115,57.094509,43.503784,18.986437,1.433159,1.5,57.112511,55.0,67.379997
20161231050000,23.110001,57.274529,43.503784,19.197526,1.429145,1.5,53.224121,55.0,67.379997
20161231051500,0.365,57.454548,43.503784,19.197526,1.437174,1.5,53.710175,55.0,67.379997
20161231053000,25.67,57.454548,43.503784,19.564488,1.437174,1.5,57.760578,55.0,67.379997
20161231054500,16.975,56.824486,43.167686,19.564488,1.429145,1.5,51.729973,55.0,67.915001
20161231060000,0.0,57.184517,43.167686,19.781,1.437174,1.5,52.072006,55.0,67.915001
20161231061500,14.705,57.274529,43.167686,19.781,1.441188,1.5,56.9865,55.0,67.915001
20161231063000,38.654999,57.544556,43.167686,20.0275,1.445203,1.5,54.9883,55.0,67.915001
20161231064500,0.0,57.36454,43.167686,20.185838,1.437174,1.5,51.567955,55.0,67.915001
20161231070000,11.15,57.454548,43.167686,20.310074,1.469289,1.5,56.050407,55.0,67.915001
20161231071500,40.790001,57.922592,43.167686,20.407773,1.437174,1.5,56.014404,55.0,67.915001
20161231073000,0.0,57.922592,43.167686,20.505472,1.437174,1.5,52.072006,55.0,67.915001
20161231074500,7.975,57.832584,43.167686,20.82905,1.437174,1.5,55.852386,55.0,67.915001
20161231080000,42.855,57.832584,43.167686,20.95723,1.441188,1.5,57.904594,55.0,67.915001
20161231081500,0.0,58.462646,43.167686,21.08541,1.441188,1.5,51.69397,55.0,67.915001
20161231083000,1.095,58.732674,43.167686,21.379816,1.433159,1.5,55.402344,55.0,67.915001
20161231084500,42.860001,59.18272,43.167686,21.638148,1.465275,1.5,58.444645,55.0,67.915001
20161231090000,5.185,59.36274,43.167686,21.831897,1.453232,1.5,51.765976,55.0,67.915001
20161231091500,15.04,60.28083,43.167686,21.961063,1.429145,1.5,56.338436,55.0,67.915001
20161231093000,27.565001,60.730873,43.167686,22.458092,1.449217,1.5,53.062107,55.0,67.915001
20161231094500,14.03,62.27903,43.167686,23.139588,1.441188,1.5,54.9883,55.0,67.915001
20161231100000,16.885,64.007202,43.167686,23.452235,1.437174,1.5,54.160217,55.0,67.915001
20161231101500,37.125,65.195328,43.167686,23.851565,1.433159,1.5,54.502251,55.0,67.915001
20161231103000,37.125,65.933395,42.872002,24.706512,1.421116,1.5,55.186317,55.0,68.385002
20161231104500,38.560001,64.925293,42.872002,26.04074,1.421116,1.5,54.9883,55.0,68.385002
20161231110000,38.560001,64.835281,42.872002,26.516978,1.417102,1.5,55.186317,55.0,68.385002
20161231111500,39.869999,65.663368,42.45507,26.993794,1.437174,1.5,54.862289,55.0,69.050003
20161231113000,39.869999,66.761475,42.45507,28.033786,1.421116,1.5,55.186317,55.0,69.050003
20161231114500,40.525002,67.661568,42.038139,28.597863,1.409073,1.5,55.47435,55.0,69.709999
20161231120000,41.035,68.489655,42.038139,28.95488,1.441188,1.5,54.862289,55.0,69.709999
20161231121500,41.035,69.047707,42.038139,29.238848,1.417102,1.5,55.024303,55.0,69.709999
20161231123000,41.035,69.227722,41.702038,29.866845,1.441188,1.5,55.312332,55.0,70.245003
20161231124500,42.200001,69.137711,41.702038,30.483996,1.445203,1.5,54.898293,55.0,70.245003
20161231130000,42.200001,69.227722,41.702038,30.812249,1.441188,1.5,54.862289,55.0,70.245003
20161231131500,42.200001,69.317734,41.702038,30.831306,1.445203,1.5,55.024303,55.0,70.245003
20161231133000,42.200001,69.137711,41.702038,31.075256,1.445203,1.5,55.024303,55.0,70.245003
20161231134500,42.200001,68.759674,41.702038,31.245749,1.457246,1.5,55.150314,55.0,70.245003
20161231140000,42.200001,68.039612,41.702038,31.245749,1.441188,1.5,55.348335,55.0,70.245003
20161231141500,42.200001,67.751579,41.702038,31.415426,1.433159,1.5,55.186317,55.0,70.245003
20161231143000,43.875,67.301529,41.702038,31.40968,1.441188,1.5,54.862289,55.0,70.245003
20161231144500,43.875,67.301529,41.702038,31.29884,1.433159,1.5,54.826286,55.0,70.245003
20161231150000,43.875,67.121513,41.702038,31.324068,1.449217,1.5,54.952297,55.0,70.245003
20161231151500,43.875,66.941498,41.702038,31.488322,1.449217,1.5,55.024303,55.0,70.245003
20161231153000,43.875,67.391541,41.702038,31.602375,1.445203,1.5,55.150314,55.0,70.245003
20161231154500,43.875,67.661568,41.702038,31.459405,1.437174,1.5,55.348335,55.0,70.245003
20161231160000,43.875,67.751579,41.702038,31.76515,1.437174,1.5,55.438347,55.0,70.245003
20161231161500,45.040001,67.571564,41.702038,31.76515,1.429145,1.5,54.862289,55.0,70.245003
20161231163000,45.040001,67.661568,41.702038,31.837128,1.42513,1.5,55.06031,55.0,70.245003
20161231164500,45.040001,67.391541,41.702038,31.76515,1.445203,1.5,55.024303,55.0,70.245003
20161231170000,45.040001,67.751579,41.702038,31.76515,1.433159,1.5,55.240326,55.0,70.245003
20161231171500,45.695,67.751579,41.702038,31.927925,1.421116,1.5,55.06031,55.0,70.245003
20161231173000,45.695,67.571564,41.702038,32.000396,1.445203,1.5,55.276329,55.0,70.245003
20161231174500,45.695,67.751579,41.702038,32.309592,1.429145,1.5,55.348335,55.0,70.245003
20161231180000,46.860001,67.751579,41.16386,32.309592,1.477318,1.5,55.06031,55.0,71.105003
20161231181500,48.674999,67.9496,41.16386,32.309592,1.469289,1.5,55.47435,55.0,71.105003
20161231183000,27.915001,68.129616,41.16386,32.45552,1.493376,1.5,55.186317,55.0,71.105003
20161231184500,46.5,68.309631,41.16386,32.45552,1.477318,1.5,54.574257,55.0,71.105003
20161231190000,51.689999,68.489655,41.16386,32.45552,1.473304,1.5,54.862289,55.0,71.105003
20161231191500,65.949997,68.759674,41.16386,32.45552,1.461261,1.5,55.150314,55.0,71.105003
20161231193000,34.855,68.957703,41.16386,33.112196,1.477318,1.5,54.826286,55.0,71.105003
20161231194500,46.945,68.957703,41.16386,33.258124,1.489362,1.5,54.826286,55.0,71.105003
20161231200000,57.459999,67.859589,41.16386,33.404052,1.505419,1.5,54.160217,55.0,71.105003
20161231201500,52.794998,67.859589,41.16386,33.404052,1.513448,1.5,54.790279,55.0,71.105003
20161231203000,32.865002,67.751579,41.16386,32.747376,1.505419,1.5,54.736275,55.0,71.105003
20161231204500,37.195,68.129616,41.16386,32.747376,1.497391,1.5,55.690369,55.0,71.105003
20161231210000,51.165001,67.9496,41.16386,32.601448,1.525492,1.5,54.898293,55.0,71.105003
20161231211500,59.09,67.9496,41.16386,32.601448,1.505419,1.5,54.952297,55.0,71.105003
20161231213000,33.764999,68.129616,41.16386,32.601448,1.529506,1.5,54.574257,55.0,71.105003
20161231214500,33.764999,67.9496,41.16386,32.601448,1.513448,1.5,55.798382,55.0,71.105003
20161231220000,55.150002,67.9496,41.16386,32.601448,1.513448,1.5,55.726372,55.0,71.105003
20161231221500,61.860001,67.751579,41.16386,32.601448,1.521477,1.5,54.574257,55.0,71.105003
20161231223000,37.369999,67.751579,41.16386,32.601448,1.521477,1.5,54.412243,55.0,71.105003
20161231224500,34.25,67.751579,41.16386,32.45552,1.505419,1.5,55.690369,55.0,71.105003
20161231230000,28.004999,67.481552,41.16386,32.309592,1.501405,1.5,55.47435,55.0,71.105003
20161231231500,59.830002,67.859589,41.16386,32.309592,1.513448,1.5,55.186317,55.0,71.105003
20161231233000,59.830002,67.9496,41.16386,32.309592,1.509434,1.5,55.312332,55.0,71.105003
20161231234500,32.555,67.661568,41.16386,32.309592,1.509434,1.5,54.826286,55.0,71.105003
20170101000000,32.395,67.481552,41.16386,32.45552,1.513448,1.5,54.448246,55.0,71.105003
20170101001500,65.415001,67.391541,41.16386,32.45552,1.501405,1.5,54.502251,55.0,71.105003
20170101003000,48.029999,67.751579,41.16386,32.747376,1.509434,1.5,55.186317,55.0,71.105003
20170101004500,34.195,67.751579,41.16386,32.747376,1.517463,1.5,54.502251,55.0,71.105003
20170101010000,45.610001,67.859589,41.16386,32.966268,1.513448,1.5,55.564358,55.0,71.105003
20170101011500,51.744999,68.039612,41.16386,32.966268,1.513448,1.5,55.06031,55.0,71.105003
20170101013000,51.744999,68.039612,41.16386,33.258124,1.525492,1.5,55.150314,55.0,71.105003
20170101014500,33.264999,68.129616,41.16386,33.258124,1.521477,1.5,55.186317,55.0,71.105003
20170101020000,46.645,68.21962,41.16386,32.747376,1.513448,1.5,54.538254,55.0,71.105003
20170101021500,51.849998,68.399643,41.16386,32.747376,1.525492,1.5,54.214222,55.0,71.105003
20170101023000,68.724998,67.859589,41.16386,32.747376,1.525492,1.5,55.186317,55.0,71.105003
20170101024500,32.509998,67.571564,41.16386,32.747376,1.525492,1.5,55.06031,55.0,71.105003
20170101030000,44.945,67.031502,41.16386,32.747376,1.521477,1.5,54.502251,55.0,71.105003
20170101031500,52.799999,66.563461,41.16386,32.747376,1.525492,1.5,54.664268,55.0,71.105003
20170101033000,37.259998,66.383438,41.16386,32.601448,1.525492,1.5,54.700272,55.0,71.105003
20170101034500,33.514999,66.293427,41.16386,32.45552,1.525492,1.5,54.736275,55.0,71.105003
20170101040000,32.75,66.293427,41.16386,32.45552,1.521477,1.5,54.502251,55.0,71.105003
20170101041500,44.91,66.293427,41.16386,32.309592,1.529506,1.5,54.898293,55.0,71.105003
20170101043000,44.91,65.933395,41.16386,32.163664,1.529506,1.5,54.862289,55.0,71.105003
20170101044500,44.91,66.203423,41.16386,32.0907,1.533521,1.5,54.826286,55.0,71.105003
20170101050000,44.91,66.293427,41.16386,32.0907,1.525492,1.5,54.898293,55.0,71.105003
20170101051500,44.91,66.941498,41.16386,32.253475,1.521477,1.5,55.438347,55.0,71.105003
20170101053000,46.584999,66.563461,41.16386,31.944772,1.517463,1.5,54.862289,55.0,71.105003
20170101054500,46.584999,66.671471,41.16386,32.106561,1.521477,1.5,55.024303,55.0,71.105003
20170101060000,47.799999,67.301529,41.16386,32.253475,1.517463,1.5,55.240326,55.0,71.105003
20170101061500,26.860001,67.751579,41.16386,32.253475,1.521477,1.5,53.836185,55.0,71.105003
20170101063000,28.385,68.039612,41.16386,32.253475,1.513448,1.5,55.312332,55.0,71.105003
20170101064500,61.040001,68.489655,41.16386,32.253475,1.517463,1.5,53.836185,55.0,71.105003
20170101070000,62.365002,68.21962,41.16386,32.309592,1.505419,1.5,54.862289,55.0,71.105003
20170101071500,33.205002,67.751579,41.16386,32.601448,1.513448,1.5,54.736275,55.0,71.105003
20170101073000,45.880001,67.751579,41.16386,32.747376,1.529506,1.5,54.790279,55.0,71.105003
20170101074500,57.27,68.399643,41.16386,32.747376,1.513448,1.5,56.014404,55.0,71.105003
20170101080000,68.040001,68.579659,41.16386,32.82034,1.509434,1.5,55.150314,55.0,71.105003
20170101081500,34.375,68.849686,41.16386,32.82034,1.525492,1.5,55.276329,55.0,71.105003
20170101083000,47.619999,69.857788,41.16386,32.966268,1.513448,1.5,55.312332,55.0,71.105003
20170101084500,30.275,70.325836,41.16386,33.112196,1.513448,1.5,55.024303,55.0,71.105003
20170101090000,30.275,70.595863,41.16386,33.477016,1.505419,1.5,55.150314,55.0,71.105003
20170101091500,30.275,69.9478,41.16386,33.768872,1.517463,1.5,55.024303,55.0,71.105003
20170101093000,30.275,69.9478,41.16386,34.060728,1.521477,1.5,54.898293,55.0,71.105003
20170101094500,30.275,70.055801,41.16386,34.133692,1.513448,1.5,54.9883,55.0,71.105003
20170101100000,30.275,70.325836,41.16386,34.27962,1.513448,1.5,55.150314,55.0,71.105003
20170101101500,30.275,70.235825,41.16386,34.425548,1.525492,1.5,55.150314,55.0,71.105003
20170101103000,30.275,70.325836,41.16386,34.790368,1.493376,1.5,54.952297,55.0,71.105003
20170101104500,30.275,69.407745,41.16386,34.936296,1.525492,1.5,54.610264,55.0,71.105003
20170101110000,29.365,69.137711,41.16386,34.936296,1.509434,1.5,54.538254,55.0,71.105003
20170101111500,63.240002,67.391541,41.16386,35.082224,1.497391,1.5,55.798382,55.0,71.105003
20170101113000,65.315002,66.941498,41.16386,34.936296,1.525492,1.5,54.538254,55.0,71.105003
20170101114500,81.605003,68.129616,41.628712,34.790368,1.545564,1.5,59.686768,55.0,70.364998
20170101120000,46.299999,66.203423,45.0,33.7397,1.517463,1.5,54.502251,55.0,62.075001
20170101121500,37.064999,65.195328,41.915577,33.9148,1.445203,1.5,55.762375,55.0,69.904999
20170101123000,25.115,66.293427,41.915577,33.304874,1.477318,1.5,55.150314,55.0,69.904999
20170101124500,42.865002,66.383438,41.915577,32.628886,1.473304,1.5,55.348335,55.0,69.904999
20170101130000,37.419998,66.851486,41.915577,32.652635,1.473304,1.5,55.06031,55.0,69.904999
20170101131500,33.305,65.753372,41.915577,32.580164,1.461261,1.5,54.502251,55.0,69.904999
20170101133000,42.494999,65.393341,41.915577,32.747376,1.465275,1.5,55.924393,55.0,69.904999
20170101134500,25.535,66.203423,41.915577,31.459405,1.497391,1.5,55.510353,55.0,69.904999
20170101140000,42.0,66.203423,41.915577,31.173465,1.477318,1.5,54.574257,55.0,69.904999
20170101141500,29.68,66.113419,41.915577,31.189326,1.477318,1.5,54.664268,55.0,69.904999
20170101143000,29.68,66.941498,41.915577,31.638041,1.469289,1.5,55.438347,55.0,69.904999
20170101144500,45.880001,67.121513,41.915577,31.944772,1.453232,1.5,55.150314,55.0,69.904999
20170101150000,47.459999,67.301529,41.915577,31.944772,1.469289,1.5,55.150314,55.0,69.904999
20170101151500,26.959999,67.031502,41.915577,32.0907,1.461261,1.5,54.502251,55.0,69.904999
20170101153000,34.294998,66.941498,41.915577,32.0907,1.457246,1.5,55.47435,55.0,69.904999
20170101154500,46.41,66.293427,41.915577,32.163664,1.461261,1.5,53.224121,55.0,69.904999
20170101160000,50.575001,66.203423,41.915577,32.163664,1.469289,1.5,54.37624,55.0,69.904999
20170101161500,31.139999,65.105316,41.915577,32.163664,1.465275,1.5,54.610264,55.0,69.904999
20170101163000,29.82,64.835281,41.915577,32.163664,1.465275,1.5,54.502251,55.0,69.904999
20170101164500,25.74,64.835281,41.915577,31.944772,1.469289,1.5,55.348335,55.0,69.904999
20170101170000,27.605,64.745277,41.915577,31.798844,1.469289,1.5,54.214222,55.0,69.904999
20170101171500,24.629999,64.745277,41.915577,31.652916,1.469289,1.5,55.438347,55.0,69.904999
20170101173000,26.450001,65.015305,41.915577,31.275686,1.465275,1.5,55.186317,55.0,69.904999
20170101174500,37.52,65.015305,41.915577,30.985802,1.473304,1.5,55.402344,55.0,69.904999
20170101180000,38.174999,65.105316,41.915577,30.985802,1.461261,1.5,55.312332,55.0,69.904999
20170101181500,38.174999,64.835281,41.915577,30.84086,1.465275,1.5,55.348335,55.0,69.904999
20170101183000,38.174999,65.015305,41.915577,30.99624,1.461261,1.5,55.312332,55.0,69.904999
20170101184500,38.174999,65.105316,41.915577,30.84086,1.453232,1.5,55.186317,55.0,69.904999
20170101190000,38.174999,65.195328,41.915577,30.84086,1.465275,1.5,55.312332,55.0,69.904999
20170101191500,38.174999,65.015305,41.915577,30.84086,1.457246,1.5,55.150314,55.0,69.904999
20170101193000,38.174999,65.105316,41.915577,30.695918,1.457246,1.5,55.186317,55.0,69.904999
20170101194500,42.544998,65.105316,41.915577,30.623447,1.457246,1.5,55.402344,55.0,69.904999
20170101200000,42.544998,65.015305,41.915577,30.478505,1.453232,1.5,54.664268,55.0,69.904999
20170101201500,42.544998,65.483353,41.915577,30.63142,1.453232,1.5,54.826286,55.0,69.904999
20170101203000,42.544998,65.753372,41.915577,30.63142,1.449217,1.5,55.024303,55.0,69.904999
20170101204500,42.544998,66.023407,41.915577,30.777348,1.453232,1.5,55.186317,55.0,69.904999
20170101210000,42.544998,66.113419,41.915577,30.850312,1.465275,1.5,55.240326,55.0,69.904999
20170101211500,42.544998,66.203423,41.915577,30.850312,1.465275,1.5,55.348335,55.0,69.904999
20170101213000,42.544998,66.203423,41.915577,31.142168,1.449217,1.5,55.348335,55.0,69.904999
20170101214500,42.544998,66.293427,41.915577,,1.453232,1.5,55.186317,55.0,69.904999
20170101220000,42.544998,66.203423,41.915577,31.142168,1.465275,1.5,55.186317,55.0,69.904999
20170101221500,42.544998,66.203423,41.915577,31.142168,1.457246,1.5,55.186317,55.0,69.904999
20170101223000,42.544998,65.933395,41.915577,30.99624,1.461261,1.5,55.024303,55.0,69.904999
20170101224500,42.544998,66.203423,41.915577,30.99624,1.453232,1.5,55.150314,55.0,69.904999
20170101230000,42.544998,65.843384,41.915577,30.99624,1.449217,1.5,55.114311,55.0,69.904999
20170101231500,42.544998,66.113419,41.915577,30.99624,1.453232,1.5,55.024303,55.0,69.904999
20170101233000,42.544998,65.753372,41.915577,30.99624,1.465275,1.5,55.024303,55.0,69.904999
20170101234500,42.544998,66.203423,41.915577,31.142168,1.453232,1.5,55.186317,55.0,69.904999
20170102000000,42.544998,66.203423,41.915577,31.142168,1.461261,1.5,55.150314,55.0,69.904999
20170102001500,42.544998,66.293427,41.915577,31.142168,1.465275,1.5,55.186317,55.0,69.904999
20170102003000,42.544998,66.203423,41.915577,31.288096,1.465275,1.5,55.186317,55.0,69.904999
20170102004500,42.544998,66.293427,41.915577,31.434024,1.457246,1.5,55.150314,55.0,69.904999
20170102010000,42.544998,66.383438,41.915577,31.288096,1.453232,1.5,55.240326,55.0,69.904999
20170102011500,44.220001,66.563461,41.915577,31.288096,1.461261,1.5,54.9883,55.0,69.904999
20170102013000,44.220001,66.851486,41.915577,31.434024,1.453232,1.5,55.024303,55.0,69.904999
20170102014500,44.220001,67.031502,41.915577,31.434024,1.461261,1.5,55.150314,55.0,69.904999
20170102020000,44.220001,67.031502,41.915577,31.434024,1.445203,1.5,55.240326,55.0,69.904999
20170102021500,45.654999,67.301529,41.915577,31.434024,1.453232,1.5,55.114311,55.0,69.904999
20170102023000,46.450001,67.751579,41.915577,31.652916,1.449217,1.5,54.898293,55.0,69.904999
20170102024500,48.125,67.9496,41.915577,31.652916,1.453232,1.5,55.186317,55.0,69.904999
20170102030000,28.905001,68.399643,41.915577,31.798844,1.433159,1.5,55.564358,55.0,69.904999
20170102031500,45.715,68.66967,41.915577,31.944772,1.445203,1.5,54.790279,55.0,69.904999
20170102033000,52.490002,69.227722,41.915577,32.0907,1.449217,1.5,54.898293,55.0,69.904999
20170102034500,69.074997,69.137711,41.915577,32.309592,1.437174,1.5,55.348335,55.0,69.904999
20170102040000,35.130001,69.137711,41.915577,32.45552,1.437174,1.5,54.538254,55.0,69.904999
20170102041500,27.805,69.137711,41.915577,32.747376,1.445203,1.5,54.790279,55.0,69.904999
20170102043000,71.834999,69.497757,41.915577,33.112196,1.453232,1.5,55.240326,55.0,69.904999
20170102044500,37.485001,69.857788,41.915577,33.404052,1.429145,1.5,54.502251,55.0,69.904999
20170102050000,43.740002,69.9478,41.915577,33.304874,1.429145,1.5,54.37624,55.0,69.904999
20170102051500,29.834999,70.055801,41.915577,33.449816,1.433159,1.5,55.150314,55.0,69.904999
20170102053000,78.540001,70.145813,41.915577,33.7397,1.445203,1.5,54.502251,55.0,69.904999
20170102054500,37.785,70.505852,41.915577,33.957113,1.441188,1.5,54.448246,55.0,69.904999
20170102060000,34.0,70.685867,41.915577,34.246997,1.429145,1.5,55.798382,55.0,69.904999
20170102061500,46.330002,70.685867,41.915577,34.246997,1.449217,1.5,54.538254,55.0,69.904999
20170102063000,46.330002,70.955902,41.915577,34.536881,1.437174,1.5,55.024303,55.0,69.904999
20170102064500,46.330002,70.865891,41.915577,34.754294,1.429145,1.5,54.538254,55.0,69.904999
20170102070000,43.185001,70.955902,41.915577,34.899236,1.437174,1.5,54.574257,55.0,69.904999
20170102071500,50.52,71.153915,38.893353,34.899236,1.433159,1.5,54.448246,55.0,74.714996
20170102073000,34.035,71.513954,38.893353,35.18912,1.441188,1.5,55.150314,55.0,74.714996
20170102074500,34.035,71.69397,38.893353,35.261591,1.449217,1.5,54.9883,55.0,74.714996
20170102080000,40.490002,72.072006,38.893353,35.406533,1.481333,1.5,55.186317,55.0,74.714996
20170102081500,40.490002,72.162018,38.893353,35.406533,1.553593,1.5,54.862289,55.0,74.714996
20170102083000,40.490002,72.072006,39.315048,35.841359,1.549578,1.5,54.826286,55.0,74.044998
20170102084500,37.849998,72.522057,39.315048,35.91383,1.549578,1.5,54.9883,55.0,74.044998
20170102090000,37.849998,72.972099,39.315048,36.058772,1.505419,1.5,55.186317,55.0,74.044998
20170102091500,37.849998,73.260132,39.315048,36.058772,1.457246,1.5,55.276329,55.0,74.044998
20170102093000,37.849998,73.260132,39.315048,36.566069,1.421116,1.5,55.024303,55.0,74.044998
20170102094500,54.029999,73.530151,38.440769,36.711011,1.473304,1.5,55.924393,55.0,75.434998
20170102100000,58.064999,73.998199,36.323132,37.000895,1.437174,1.5,54.9883,55.0,78.805
20170102101500,58.064999,74.718277,36.323132,37.000895,1.505419,1.5,55.150314,55.0,78.805
20170102103000,65.730003,73.998199,32.547867,37.36325,1.517463,1.5,54.700272,55.0,84.809998
20170102104500,42.630001,73.620163,35.391243,37.508192,1.601766,1.5,54.898293,55.0,79.68
20170102110000,37.974998,73.710175,37.772511,37.870547,1.581694,1.5,54.700272,55.0,76.5
20170102111500,37.974998,74.178223,38.163891,37.870547,1.553593,1.5,54.898293,55.0,75.875
20170102113000,37.974998,73.89019,38.163891,38.015489,1.565636,1.5,54.502251,55.0,75.875
20170102114500,37.974998,74.358238,38.163891,38.160431,1.57768,1.5,54.952297,55.0,75.875
20170102120000,37.974998,74.268227,38.163891,38.305373,1.513448,1.5,54.9883,55.0,75.875
20170102121500,37.974998,74.358238,38.163891,38.305373,1.473304,1.5,55.150314,55.0,76.669998
20170102123000,55.775002,73.89019,36.986496,38.10751,1.433159,1.5,55.402344,55.0,77.75
20170102124500,57.080002,73.530151,36.986496,38.036025,1.453232,1.5,54.538254,55.0,77.75
20170102130000,42.544998,72.972099,36.986496,37.750085,1.457246,1.5,54.574257,55.0,77.75
20170102131500,37.575001,72.882088,36.986496,37.750085,1.445203,1.5,55.114311,55.0,77.75
20170102133000,44.665001,73.17012,36.986496,37.595368,1.469289,1.5,55.438347,55.0,77.75
20170102134500,55.869999,73.620163,36.986496,37.595368,1.449217,1.5,54.826286,55.0,77.75
20170102140000,55.869999,72.252029,36.986496,38.015489,1.469289,1.5,54.574257,55.0,77.75
20170102141500,35.134998,70.415848,36.986496,38.015489,1.489362,1.5,54.502251,55.0,77.75
20170102143000,35.134998,70.505852,36.986496,35.628128,1.477318,1.5,54.952297,55.0,77.75
20170102144500,31.834999,69.227722,36.986496,35.867896,1.513448,1.5,54.448246,55.0,77.75
20170102150000,48.189999,67.859589,36.986496,33.314717,1.57768,1.5,54.862289,55.0,77.75
20170102151500,68.290001,67.211517,38.0495,33.314717,1.565636,1.5,55.348335,55.0,76.059998
20170102153000,52.57,67.031502,39.03167,32.717456,1.573665,1.5,55.114311,55.0,74.495003
20170102154500,48.945,67.391541,40.296753,32.746135,1.585708,1.5,54.502251,55.0,72.480003
20170102160000,33.560001,68.399643,40.296753,33.132732,1.57768,1.5,55.47435,55.0,72.480003
20170102161500,27.98,68.66967,40.296753,33.132732,1.585708,1.5,55.186317,55.0,72.480003
20170102163000,64.934998,68.579659,40.296753,33.708556,1.557607,1.5,54.502251,55.0,72.480003
20170102164500,53.785,68.039612,40.296753,33.708556,1.581694,1.5,55.114311,55.0,72.480003
20170102170000,32.084999,67.661568,40.296753,33.53247,1.581694,1.5,55.114311,55.0,72.480003
20170102171500,45.404999,66.851486,40.637615,33.53247,1.557607,1.5,54.502251,55.0,71.940002
20170102173000,59.244999,66.293427,40.637615,33.10356,1.561622,1.5,54.448246,55.0,71.940002
20170102174500,44.459999,66.023407,40.637615,32.889105,1.569651,1.5,54.538254,55.0,71.940002
20170102180000,34.764999,65.753372,40.637615,32.603165,1.57768,1.5,54.826286,55.0,71.940002
20170102181500,34.764999,65.105316,40.637615,32.603165,1.581694,1.5,54.574257,55.0,71.940002
20170102183000,32.459999,65.105316,40.637615,31.9598,1.57768,1.5,54.538254,55.0,71.940002
20170102184500,44.27,64.835281,40.637615,31.67386,1.57768,1.5,54.538254,55.0,71.940002
20170102190000,25.219999,64.745277,40.637615,31.316435,1.581694,1.5,54.610264,55.0,71.940002
20170102191500,25.219999,64.295227,40.637615,31.316435,1.581694,1.5,54.502251,55.0,71.940002
20170102193000,24.455,64.115219,40.637615,31.117348,1.581694,1.5,55.024303,55.0,71.940002
20170102194500,24.455,63.647163,40.637615,30.829436,1.585708,1.5,54.9883,55.0,71.940002
20170102200000,24.455,63.647163,40.637615,30.68548,1.585708,1.5,54.700272,55.0,71.940002
20170102201500,23.684999,63.287128,40.637615,30.68548,1.573665,1.5,54.502251,55.0,71.940002
20170102203000,22.365,63.197121,40.637615,30.181634,1.585708,1.5,55.348335,55.0,71.940002
20170102204500,22.365,62.927094,40.637615,29.893722,1.593737,1.5,55.150314,55.0,71.940002
20170102210000,22.365,62.657066,40.978481,29.533832,1.569651,1.5,54.862289,55.0,71.400002
20170102211500,22.365,62.27903,40.978481,29.533832,1.573665,1.5,54.862289,55.0,71.400002
20170102213000,22.365,62.27903,40.978481,28.600005,1.565636,1.5,54.862289,55.0,71.400002
20170102214500,21.045,61.468948,40.978481,28.52614,1.573665,1.5,54.664268,55.0,71.400002
20170102220000,21.045,61.828983,40.978481,27.81367,1.573665,1.5,54.9883,55.0,71.400002
20170102221500,21.045,61.738976,40.978481,27.81367,1.569651,1.5,54.952297,55.0,71.400002
20170102223000,21.045,61.198921,40.978481,27.313275,1.569651,1.5,54.502251,55.0,71.400002
20170102224500,19.174999,60.910892,40.978481,27.230536,1.573665,1.5,55.402344,55.0,71.400002
20170102230000,37.990002,60.910892,40.978481,26.942624,1.57768,1.5,54.9883,55.0,71.400002
20170102231500,37.990002,60.460846,40.978481,26.942624,1.581694,1.5,54.826286,55.0,71.400002
20170102233000,37.990002,60.460846,40.978481,26.654712,1.581694,1.5,54.790279,55.0,71.400002
20170102234500,37.990002,60.370838,40.978481,26.582734,1.57768,1.5,54.610264,55.0,71.400002
20170103000000,17.875,60.010803,40.978481,26.565071,1.585708,1.5,55.024303,55.0,71.400002
20170103001500,17.875,59.740776,40.978481,26.565071,1.585708,1.5,54.538254,55.0,71.400002
20170103003000,17.875,60.100811,40.978481,26.00691,1.585708,1.5,55.240326,55.0,71.400002
20170103004500,32.419998,60.820885,40.978481,25.934932,1.589723,1.5,55.402344,55.0,71.400002
20170103010000,38.18,60.370838,41.319344,25.912832,1.569651,1.5,54.502251,55.0,70.855003
20170103011500,35.875,60.28083,41.319344,25.912832,1.561622,1.5,54.538254,55.0,70.855003
20170103013000,17.280001,60.100811,41.319344,25.359108,1.553593,1.5,54.37624,55.0,70.855003
20170103014500,17.280001,58.912693,41.319344,25.478006,1.557607,1.5,55.024303,55.0,70.855003
20170103020000,22.445,59.272728,41.319344,25.28713,1.561622,1.5,55.312332,55.0,70.855003
20170103021500,22.445,58.282631,41.319344,25.28713,1.557607,1.5,54.790279,55.0,70.855003
20170103023000,20.91,58.192619,41.319344,24.999218,1.557607,1.5,54.502251,55.0,70.855003
20170103024500,21.115,57.274529,41.319344,24.855262,1.569651,1.5,55.690369,55.0,70.855003
20170103030000,12.015,57.184517,41.319344,24.711306,1.57768,1.5,55.024303,55.0,70.855003
20170103031500,34.880001,57.454548,41.319344,24.711306,1.573665,1.5,55.024303,55.0,70.855003
20170103033000,23.245001,57.094509,41.319344,24.20746,1.573665,1.5,56.176422,55.0,70.855003
20170103034500,18.23,57.724571,41.319344,24.063504,1.585708,1.5,54.214222,55.0,70.855003
20170103040000,33.595001,57.544556,41.319344,24.063504,1.585708,1.5,54.700272,55.0,70.855003
20170103041500,34.099998,56.824486,41.319344,24.063504,1.569651,1.5,54.574257,55.0,70.855003
20170103043000,22.48,56.464447,41.660206,23.84757,1.557607,1.5,55.798382,55.0,70.315002
20170103044500,17.245001,56.464447,41.660206,23.703614,1.557607,1.5,53.710175,55.0,70.315002
20170103050000,23.985001,56.464447,41.660206,23.415702,1.557607,1.5,56.050407,55.0,70.315002
20170103051500,8.755,56.014404,41.660206,23.415702,1.549578,1.5,53.926193,55.0,70.315002
20170103053000,33.825001,56.374439,41.660206,23.199768,1.557607,1.5,55.88839,55.0,70.315002
20170103054500,9.025,56.014404,41.660206,23.199768,1.561622,1.5,54.9883,55.0,70.315002
20170103060000,30.9,56.014404,41.660206,22.911856,1.553593,1.5,54.448246,55.0,70.315002
20170103061500,14.12,56.014404,41.660206,22.911856,1.557607,1.5,55.690369,55.0,70.315002
20170103063000,33.080002,57.094509,41.660206,22.695922,1.557607,1.5,55.762375,55.0,70.315002
20170103064500,25.17,56.914494,41.660206,22.796579,1.545564,1.5,55.726372,55.0,70.315002
20170103070000,34.959999,57.832584,41.660206,22.506695,1.561622,1.5,54.502251,55.0,70.315002
20170103071500,32.724998,57.832584,41.660206,22.506695,1.557607,1.5,55.510353,55.0,70.315002
20170103073000,32.724998,57.922592,41.660206,22.897236,1.537535,1.5,54.862289,55.0,70.315002
20170103074500,32.724998,58.192619,41.660206,22.9702,1.54155,1.5,55.150314,55.0,70.315002
20170103080000,33.525002,58.642666,41.660206,23.116128,1.545564,1.5,55.06031,55.0,70.315002
20170103081500,35.485001,59.272728,41.660206,23.116128,1.545564,1.5,55.024303,55.0,70.315002
20170103083000,37.939999,60.28083,41.660206,23.772804,1.525492,1.5,55.438347,55.0,70.315002
20170103084500,35.349998,61.0009,41.660206,24.06466,1.533521,1.5,54.862289,55.0,70.315002
20170103090000,35.349998,61.828983,41.660206,24.867264,1.513448,1.5,54.898293,55.0,70.315002
20170103091500,34.134998,62.189022,41.660206,24.867264,1.513448,1.5,54.826286,55.0,70.315002
