PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170103093000,29.195,63.287128,41.660206,25.596904,1.493376,1.5,54.790279,55.0,70.315002
20170103094500,43.514999,64.565262,41.660206,26.25358,1.501405,1.5,54.736275,55.0,70.315002
20170103100000,23.719999,65.753372,41.660206,26.927426,1.497391,1.5,55.114311,55.0,70.315002
20170103101500,40.900002,66.563461,41.660206,26.927426,1.473304,1.5,54.862289,55.0,70.315002
20170103103000,42.720001,68.039612,41.660206,28.382184,1.465275,1.5,55.402344,55.0,70.315002
20170103104500,22.440001,68.399643,41.660206,28.88603,1.445203,1.5,55.240326,55.0,70.315002
20170103110000,33.044998,68.66967,41.660206,30.043679,1.433159,1.5,55.762375,55.0,70.315002
20170103111500,22.985001,70.145813,41.324104,30.043679,1.437174,1.5,55.312332,55.0,70.849998
20170103113000,36.34,70.415848,41.324104,31.030495,1.429145,1.5,55.510353,55.0,70.849998
20170103114500,34.82,71.333939,41.324104,31.276825,1.433159,1.5,54.574257,55.0,70.849998
20170103120000,20.559999,71.333939,41.324104,30.941976,1.437174,1.5,55.276329,55.0,70.849998
20170103121500,20.559999,71.873993,41.324104,30.941976,1.469289,1.5,55.312332,55.0,70.849998
20170103123000,20.559999,71.783981,41.324104,30.778691,1.481333,1.5,54.9883,55.0,70.849998
20170103124500,25.040001,72.162018,41.324104,30.497426,1.497391,1.5,55.348335,55.0,70.849998
20170103130000,39.75,71.423943,41.324104,30.565375,1.505419,1.5,55.348335,55.0,70.849998
20170103131500,37.825001,71.873993,41.324104,32.257572,1.489362,1.5,55.852386,55.0,70.849998
20170103133000,25.725,71.423943,41.324104,31.364698,1.453232,1.5,54.502251,55.0,70.849998
20170103134500,41.994999,71.69397,40.866756,31.180724,1.417102,1.5,54.610264,55.0,72.110001
20170103140000,41.23,71.964005,39.391006,31.304875,1.409073,1.5,54.862289,55.0,73.925003
20170103141500,40.459999,71.153915,38.974075,31.304875,1.42513,1.5,54.826286,55.0,74.584999
20170103143000,32.544998,71.423943,38.974075,30.21713,1.445203,1.5,54.214222,55.0,74.584999
20170103144500,41.775002,72.162018,38.974075,30.21713,1.461261,1.5,55.348335,55.0,74.584999
20170103150000,32.215,71.69397,38.974075,30.59691,1.445203,1.5,54.502251,55.0,74.584999
20170103151500,22.76,71.513954,38.974075,30.59691,1.449217,1.5,54.9883,55.0,74.584999
20170103153000,22.76,71.333939,38.974075,30.714244,1.445203,1.5,55.186317,55.0,74.584999
20170103154500,22.76,70.595863,38.974075,30.714244,1.449217,1.5,55.348335,55.0,74.584999
20170103160000,42.790001,69.857788,38.974075,30.538243,1.465275,1.5,54.862289,55.0,74.584999
20170103161500,42.790001,69.137711,38.974075,30.538243,1.481333,1.5,54.610264,55.0,74.584999
20170103163000,42.790001,68.399643,38.974075,30.75008,1.493376,1.5,54.700272,55.0,74.584999
20170103164500,42.790001,67.751579,38.974075,30.628802,1.505419,1.5,55.024303,55.0,74.584999
20170103170000,42.790001,67.031502,38.974075,30.565375,1.529506,1.5,54.862289,55.0,74.584999
20170103171500,42.790001,66.293427,38.974075,30.565375,1.54155,1.5,54.952297,55.0,74.584999
20170103173000,42.790001,66.113419,38.974075,30.50664,1.549578,1.5,55.024303,55.0,74.584999
20170103174500,42.790001,65.663368,38.974075,30.356853,1.593737,1.5,54.9883,55.0,74.110001
20170103180000,42.790001,65.393341,39.574966,30.108058,1.581694,1.5,54.826286,55.0,73.629997
20170103181500,42.790001,64.835281,39.875412,30.108058,1.581694,1.5,54.700272,55.0,73.154999
20170103183000,33.880001,64.745277,40.728897,29.869208,1.581694,1.5,55.510353,55.0,71.794998
20170103184500,42.224998,64.655266,40.728897,29.601016,1.585708,1.5,54.502251,55.0,71.794998
20170103190000,41.455002,64.385239,40.728897,29.44244,1.589723,1.5,54.502251,55.0,71.794998
20170103191500,24.184999,64.385239,40.728897,29.44244,1.57768,1.5,55.024303,55.0,71.794998
20170103193000,24.184999,64.007202,40.728897,28.844023,1.581694,1.5,54.826286,55.0,71.794998
20170103194500,24.184999,64.007202,40.728897,28.92496,1.581694,1.5,54.862289,55.0,71.794998
20170103200000,24.184999,63.37714,40.728897,28.3728,1.581694,1.5,54.790279,55.0,71.794998
20170103201500,22.825001,63.647163,41.110172,28.3728,1.545564,1.5,54.862289,55.0,71.190002
20170103203000,22.825001,63.37714,41.110172,28.031729,1.549578,1.5,54.574257,55.0,71.190002
20170103204500,33.889999,62.747078,41.110172,27.82319,1.557607,1.5,55.510353,55.0,71.190002
20170103210000,36.799999,62.657066,41.110172,27.197573,1.553593,1.5,54.448246,55.0,71.190002
20170103211500,38.580002,62.189022,41.110172,27.197573,1.557607,1.5,54.502251,55.0,71.190002
20170103213000,19.93,62.27903,41.110172,,1.557607,1.5,55.348335,55.0,71.190002
20170103214500,19.93,62.27903,41.110172,,1.557607,1.5,55.150314,55.0,71.190002
20170103220000,19.93,62.09901,41.110172,,1.557607,1.5,54.826286,55.0,71.190002
20170103221500,19.93,61.468948,41.110172,26.423648,1.565636,1.5,54.502251,55.0,71.190002
20170103223000,19.16,61.648964,41.110172,25.793594,1.581694,1.5,54.502251,55.0,71.190002
20170103224500,17.625,61.828983,41.110172,25.636905,1.57768,1.5,55.024303,55.0,71.190002
20170103230000,17.625,61.738976,41.110172,25.566406,1.573665,1.5,55.024303,55.0,71.190002
20170103231500,17.625,61.648964,41.110172,25.566406,1.57768,1.5,54.826286,55.0,71.190002
20170103233000,17.625,61.55896,41.110172,25.16354,1.573665,1.5,54.826286,55.0,71.190002
20170103234500,17.625,61.090912,41.410618,24.81351,1.557607,1.5,54.574257,55.0,70.709999
20170104000000,16.860001,61.090912,41.410618,24.533486,1.561622,1.5,55.024303,55.0,70.709999
20170104001500,16.860001,60.730873,41.410618,24.533486,1.557607,1.5,54.502251,55.0,70.709999
20170104003000,18.129999,60.730873,41.410618,24.78376,1.565636,1.5,55.47435,55.0,70.709999
20170104004500,32.150002,60.640865,41.410618,24.80093,1.585708,1.5,55.312332,55.0,70.709999
20170104010000,32.150002,60.730873,41.75148,24.694272,1.589723,1.5,54.862289,55.0,70.169998
20170104011500,32.404999,60.460846,44.231262,24.694272,1.409073,1.5,56.950497,55.0,66.224998
20170104013000,36.07,60.370838,44.052425,24.572416,1.42513,1.5,55.312332,55.0,66.510002
20170104014500,19.275,60.010803,44.052425,24.572416,1.417102,1.5,53.260128,55.0,66.510002
20170104020000,8.875,59.650764,44.052425,24.572416,1.445203,1.5,52.972099,55.0,66.510002
20170104021500,8.91,59.272728,44.052425,24.572416,1.42513,1.5,54.340233,55.0,66.510002
20170104023000,9.875,59.650764,44.052425,24.43832,1.421116,1.5,55.276329,55.0,66.510002
20170104024500,15.88,59.18272,44.052425,24.304224,1.429145,1.5,55.924393,55.0,66.510002
20170104030000,14.17,57.922592,44.052425,24.221485,1.405058,1.5,55.798382,55.0,66.510002
20170104031500,8.0,57.544556,44.052425,24.221485,1.421116,1.5,54.952297,55.0,66.510002
20170104033000,7.635,57.544556,44.052425,24.067754,1.417102,1.5,54.052208,55.0,66.510002
20170104034500,8.785,58.822685,43.665806,23.931686,1.445203,1.5,54.448246,55.0,67.125
20170104040000,10.515,59.002701,43.665806,23.795618,1.441188,1.5,55.276329,55.0,67.125
20170104041500,18.424999,59.092712,43.665806,23.795618,1.445203,1.5,56.284431,55.0,67.125
20170104043000,25.665001,59.272728,43.665806,23.727584,1.433159,1.5,56.446445,55.0,67.125
20170104044500,36.740002,59.740776,43.665806,23.795618,1.437174,1.5,56.50045,55.0,67.125
20170104050000,24.045,59.56076,43.665806,23.795618,1.449217,1.5,53.188118,55.0,67.125
20170104051500,15.91,59.092712,43.665806,23.795618,1.453232,1.5,52.936096,55.0,67.125
20170104053000,9.965,58.822685,43.665806,23.795618,1.453232,1.5,53.062107,55.0,67.125
20170104054500,7.655,58.192619,43.665806,23.727584,1.461261,1.5,53.548157,55.0,67.125
20170104060000,7.18,58.102612,43.665806,23.591516,1.465275,1.5,53.476151,55.0,67.125
20170104061500,9.51,58.552658,43.665806,23.591516,1.473304,1.5,54.412243,55.0,67.125
20170104063000,12.445,58.822685,43.665806,23.567444,1.453232,1.5,55.726372,55.0,67.125
20170104064500,15.52,58.912693,43.665806,23.567444,1.437174,1.5,55.852386,55.0,67.125
20170104070000,16.389999,58.372639,43.665806,23.43039,1.449217,1.5,56.212421,55.0,67.125
20170104071500,20.535,58.552658,43.665806,23.43039,1.453232,1.5,56.284431,55.0,67.125
20170104073000,19.84,58.552658,41.535397,23.5414,1.469289,1.5,56.086411,55.0,70.510002
20170104074500,12.555,58.552658,41.535397,23.40336,1.521477,1.5,55.276329,55.0,70.510002
20170104080000,10.61,58.192619,41.535397,23.33434,1.561622,1.5,53.422142,55.0,70.510002
20170104081500,11.39,58.372639,41.876259,23.33434,1.569651,1.5,53.476151,55.0,69.970001
20170104083000,18.684999,58.732674,42.217121,23.443871,1.561622,1.5,53.260128,55.0,69.425003
20170104084500,33.169998,60.010803,42.217121,23.443871,1.553593,1.5,56.050407,55.0,69.425003
20170104090000,33.200001,60.730873,42.217121,23.791436,1.545564,1.5,54.448246,55.0,69.425003
20170104091500,17.65,60.910892,42.217121,23.791436,1.565636,1.5,55.150314,55.0,69.425003
20170104093000,29.059999,61.468948,42.217121,24.184187,1.537535,1.5,54.502251,55.0,69.425003
20170104094500,32.189999,60.550858,42.217121,24.203822,1.553593,1.5,54.574257,55.0,69.425003
20170104100000,18.719999,59.920792,42.217121,23.910079,1.469289,1.5,54.160217,55.0,69.425003
20170104101500,18.455,60.190819,42.217121,23.910079,1.421116,1.5,55.348335,55.0,69.425003
20170104103000,19.674999,60.460846,41.921436,24.02454,1.409073,1.5,55.510353,55.0,69.900002
20170104104500,17.379999,60.370838,41.926201,24.02454,1.553593,1.5,55.348335,55.0,69.889999
20170104110000,21.49,62.549057,41.926201,24.30062,1.565636,1.5,54.862289,55.0,69.889999
20170104111500,22.145,62.927094,41.926201,24.30062,1.561622,1.5,54.826286,55.0,69.889999
20170104113000,38.525002,63.737175,41.926201,24.896895,1.561622,1.5,54.502251,55.0,69.889999
20170104114500,20.365,63.917191,41.926201,24.916445,1.557607,1.5,55.150314,55.0,69.889999
20170104120000,20.365,64.007202,41.926201,25.124814,1.565636,1.5,55.150314,55.0,69.889999
20170104121500,20.365,64.47525,41.926201,25.12308,1.545564,1.5,55.186317,55.0,69.889999
20170104123000,20.365,64.47525,41.926201,25.054961,1.545564,1.5,55.024303,55.0,69.889999
20170104124500,20.365,64.925293,41.926201,25.31535,1.553593,1.5,55.114311,55.0,69.889999
20170104130000,23.110001,64.007202,41.926201,25.301376,1.54155,1.5,55.150314,55.0,69.889999
20170104131500,23.110001,64.835281,41.926201,25.301376,1.54155,1.5,55.276329,55.0,69.889999
20170104133000,28.719999,65.753372,41.926201,25.019125,1.545564,1.5,55.690369,55.0,69.889999
20170104134500,43.130001,65.015305,41.926201,24.944104,1.565636,1.5,54.862289,55.0,69.889999
20170104140000,44.035,65.195328,41.926201,25.4505,1.557607,1.5,56.446445,55.0,69.889999
20170104141500,49.200001,64.385239,41.926201,25.4505,1.561622,1.5,57.274529,55.0,69.889999
20170104143000,16.655001,63.737175,42.267063,25.212126,1.569651,1.5,52.396042,55.0,69.349998
20170104144500,39.919998,64.835281,42.267063,25.071043,1.549578,1.5,57.310532,55.0,69.349998
20170104150000,33.650002,64.47525,42.267063,25.15198,1.561622,1.5,52.774078,55.0,69.349998
20170104151500,14.715,63.737175,42.267063,25.15198,1.565636,1.5,55.024303,55.0,69.349998
20170104153000,16.775,64.115219,42.267063,24.75248,1.565636,1.5,52.55806,55.0,69.349998
20170104154500,47.145,63.647163,42.267063,24.75248,1.54155,1.5,58.156616,55.0,69.349998
20170104160000,9.78,63.287128,42.267063,24.63416,1.565636,1.5,53.548157,55.0,69.349998
20170104161500,42.775002,62.459045,42.267063,24.63416,1.533521,1.5,54.952297,55.0,69.349998
20170104163000,22.475,62.189022,42.267063,24.084873,1.521477,1.5,56.662468,55.0,69.349998
20170104164500,22.59,61.648964,42.267063,23.850205,1.537535,1.5,52.360039,55.0,69.349998
20170104170000,28.82,61.090912,42.267063,23.850205,1.569651,1.5,58.066605,55.0,69.349998
20170104171500,19.860001,60.730873,42.267063,23.850205,1.557607,1.5,52.48605,55.0,69.349998
20170104173000,11.095,60.190819,42.267063,23.322202,1.589723,1.5,56.086411,55.0,69.349998
20170104174500,46.075001,59.650764,42.567509,23.03684,1.54155,1.5,55.276329,55.0,68.870003
20170104180000,4.835,59.36274,42.567509,22.863882,1.553593,1.5,52.108009,55.0,68.870003
20170104181500,16.375,59.36274,42.567509,22.863882,1.569651,1.5,57.05851,55.0,68.870003
20170104183000,44.439999,58.732674,42.567509,22.563815,1.549578,1.5,55.150314,55.0,68.870003
20170104184500,11.395,58.192619,42.567509,22.442537,1.54155,1.5,51.855988,55.0,68.870003
20170104190000,0.195,57.832584,42.567509,22.018064,1.54155,1.5,53.134113,55.0,68.870003
20170104191500,8.715,57.274529,42.567509,22.018064,1.585708,1.5,56.086411,55.0,68.870003
20170104193000,23.125,56.824486,42.567509,21.581844,1.581694,1.5,57.436546,55.0,68.870003
20170104194500,35.790001,56.824486,42.567509,21.568125,1.57768,1.5,57.796581,55.0,68.870003
20170104200000,42.91,56.734474,42.567509,21.428198,1.573665,1.5,57.760578,55.0,68.870003
20170104201500,40.619999,56.734474,42.567509,21.428198,1.569651,1.5,56.212421,55.0,68.870003
20170104203000,31.235001,56.644463,42.567509,21.096494,1.561622,1.5,53.674168,55.0,68.870003
20170104204500,17.115,56.374439,42.567509,20.971272,1.545564,1.5,52.396042,55.0,68.870003
20170104210000,8.02,55.834385,42.567509,20.84605,1.549578,1.5,52.072006,55.0,68.870003
20170104211500,4.75,55.456345,42.567509,20.84605,1.545564,1.5,51.855988,55.0,68.870003
20170104213000,26.105,54.91629,42.567509,20.505472,1.557607,1.5,53.188118,55.0,68.870003
20170104214500,36.785,54.286232,42.567509,20.41238,1.565636,1.5,56.950497,55.0,68.870003
20170104220000,6.545,54.556259,42.567509,20.157992,1.557607,1.5,56.122414,55.0,68.870003
20170104221500,0.005,54.19622,42.567509,20.157992,1.561622,1.5,53.710175,55.0,68.870003
20170104223000,29.605,54.016201,42.567509,19.894407,1.569651,1.5,53.998199,55.0,68.870003
20170104224500,26.690001,53.926193,42.567509,19.894407,1.549578,1.5,56.788483,55.0,68.870003
20170104230000,0.575,53.926193,42.567509,19.855052,1.545564,1.5,54.538254,55.0,68.870003
20170104231500,27.82,53.566154,42.567509,19.855052,1.557607,1.5,53.872189,55.0,68.870003
20170104233000,8.745,53.368137,42.567509,19.48588,1.553593,1.5,56.086411,55.0,68.870003
20170104234500,10.915,53.476151,42.567509,19.440116,1.557607,1.5,52.720074,55.0,68.870003
20170105000000,5.41,52.828083,42.567509,19.307992,1.557607,1.5,55.798382,55.0,68.870003
20170105001500,32.060001,52.828083,42.567509,19.192715,1.549578,1.5,56.122414,55.0,68.870003
20170105003000,0.0,53.188118,42.567509,18.873336,1.561622,1.5,53.188118,55.0,68.870003
20170105004500,26.9,53.476151,42.567509,18.873336,1.549578,1.5,56.734474,55.0,68.870003
20170105010000,0.0,53.368137,42.567509,18.953287,1.569651,1.5,53.710175,55.0,68.870003
20170105011500,21.145,52.648064,42.567509,18.953287,1.561622,1.5,56.176422,55.0,68.870003
20170105013000,31.565001,52.738075,42.567509,18.829136,1.557607,1.5,55.150314,55.0,68.870003
20170105014500,1.175,53.188118,42.567509,18.693068,1.565636,1.5,53.926193,55.0,68.870003
20170105020000,0.0,51.657967,42.567509,18.693068,1.561622,1.5,54.9883,55.0,68.870003
20170105021500,4.725,51.657967,42.567509,18.693068,1.569651,1.5,55.150314,55.0,68.870003
20170105023000,13.48,51.567955,42.567509,18.290865,1.553593,1.5,55.564358,55.0,68.870003
20170105024500,22.195,51.477951,42.567509,18.3649,1.561622,1.5,55.186317,55.0,68.870003
20170105030000,22.195,52.018005,42.567509,18.22686,1.561622,1.5,55.312332,55.0,68.870003
20170105031500,18.190001,52.648064,42.567509,18.22686,1.561622,1.5,54.502251,55.0,68.870003
20170105033000,23.915001,52.918091,42.567509,18.722988,1.557607,1.5,55.798382,55.0,68.870003
20170105034500,12.9,53.27813,42.567509,19.080498,1.557607,1.5,53.224121,55.0,68.870003
20170105040000,24.559999,53.836185,42.567509,19.432993,1.557607,1.5,56.50045,55.0,68.870003
20170105041500,0.0,53.926193,42.567509,19.432993,1.565636,1.5,53.386139,55.0,68.870003
20170105043000,35.02,54.37624,42.567509,19.773078,1.549578,1.5,56.662468,55.0,68.870003
20170105044500,0.695,54.016201,42.567509,19.843084,1.569651,1.5,55.06031,55.0,68.870003
20170105050000,22.559999,54.286232,42.567509,20.037734,1.553593,1.5,53.188118,55.0,68.870003
20170105051500,12.67,53.836185,42.567509,19.95236,1.557607,1.5,56.248428,55.0,68.870003
20170105053000,3.985,53.566154,42.567509,19.67628,1.545564,1.5,52.522053,55.0,68.870003
20170105054500,22.6,53.368137,42.567509,19.60726,1.553593,1.5,56.536453,55.0,68.870003
20170105060000,10.8,53.188118,42.567509,19.60726,1.545564,1.5,52.810081,55.0,68.870003
20170105061500,5.43,53.188118,42.567509,19.60726,1.561622,1.5,55.798382,55.0,68.870003
20170105063000,32.59,53.188118,42.567509,19.19314,1.557607,1.5,55.240326,55.0,68.870003
20170105064500,0.565,53.188118,42.567509,19.064552,1.553593,1.5,54.412243,55.0,68.870003
20170105070000,33.365002,53.188118,42.567509,19.064552,1.553593,1.5,56.446445,55.0,68.870003
20170105071500,0.565,53.188118,42.567509,19.064552,1.553593,1.5,54.502251,55.0,68.870003
20170105073000,24.434999,53.188118,42.567509,19.143024,1.553593,1.5,56.446445,55.0,68.870003
20170105074500,0.0,53.746178,42.567509,19.221496,1.557607,1.5,53.296131,55.0,68.870003
20170105080000,37.584999,54.91629,42.567509,19.37096,1.54155,1.5,56.284431,55.0,68.870003
20170105081500,23.495001,55.366337,42.567509,19.654928,1.529506,1.5,57.112511,55.0,68.870003
20170105083000,14.17,56.19442,42.567509,20.151872,1.517463,1.5,56.608459,55.0,68.870003
20170105084500,3.85,56.464447,42.567509,20.648816,1.525492,1.5,56.014404,55.0,68.870003
20170105090000,4.05,57.274529,42.567509,20.932784,1.493376,1.5,55.600361,55.0,68.870003
20170105091500,13.985,58.732674,42.567509,21.124969,1.501405,1.5,55.852386,55.0,68.870003
20170105093000,29.785,60.370838,42.567509,21.75946,1.481333,1.5,56.896492,55.0,68.870003
20170105094500,42.865002,60.730873,42.567509,22.46445,1.477318,1.5,57.508553,55.0,68.870003
20170105100000,25.684999,61.288933,42.567509,22.783336,1.465275,1.5,56.338436,55.0,68.870003
20170105101500,15.925,62.459045,42.567509,23.133366,1.489362,1.5,53.926193,55.0,68.870003
20170105103000,26.684999,62.927094,42.567509,24.393474,1.481333,1.5,55.690369,55.0,68.870003
20170105104500,26.635,64.007202,42.567509,25.19788,1.473304,1.5,55.798382,55.0,68.870003
20170105110000,21.950001,64.007202,42.567509,25.417673,1.485347,1.5,54.538254,55.0,68.870003
20170105111500,20.415001,65.195328,42.567509,25.760308,1.469289,1.5,55.024303,55.0,68.870003
20170105113000,41.110001,65.015305,42.567509,26.247715,1.473304,1.5,54.538254,55.0,68.870003
20170105114500,33.950001,66.023407,42.567509,26.852048,1.453232,1.5,54.502251,55.0,68.870003
20170105120000,43.419998,66.563461,42.567509,27.046205,1.453232,1.5,55.510353,55.0,68.870003
20170105121500,36.014999,67.571564,42.567509,27.312425,1.445203,1.5,54.37624,55.0,68.870003
20170105123000,33.264999,68.579659,42.567509,27.763928,1.437174,1.5,55.88839,55.0,68.870003
20170105124500,46.689999,69.227722,42.567509,28.377305,1.417102,1.5,54.664268,55.0,68.870003
20170105130000,25.115,68.21962,42.190994,28.622734,1.445203,1.5,54.9883,55.0,69.470001
20170105131500,49.849998,68.849686,42.190994,28.927816,1.437174,1.5,54.9883,55.0,69.470001
20170105133000,26.245001,68.759674,42.190994,29.517937,1.417102,1.5,54.952297,55.0,69.470001
20170105134500,26.245001,68.579659,41.844788,30.071984,1.433159,1.5,54.898293,55.0,70.019997
20170105140000,26.245001,69.587761,41.844788,30.13706,1.437174,1.5,55.150314,55.0,70.019997
20170105141500,37.974998,69.227722,41.844788,30.397364,1.453232,1.5,54.37624,55.0,70.019997
20170105143000,23.955,69.137711,41.844788,,1.449217,1.5,55.438347,55.0,70.019997
20170105144500,23.264999,69.227722,41.844788,30.356853,1.485347,1.5,55.47435,55.0,70.019997
20170105150000,39.630001,69.227722,41.844788,30.356853,1.481333,1.5,54.610264,55.0,70.019997
20170105151500,31.905001,68.759674,41.844788,30.527516,1.485347,1.5,54.502251,55.0,70.019997
20170105153000,31.139999,69.227722,41.844788,30.657668,1.505419,1.5,54.538254,55.0,70.019997
20170105154500,31.139999,69.137711,41.844788,30.397364,1.505419,1.5,54.826286,55.0,70.019997
20170105160000,31.139999,68.759674,41.844788,30.698179,1.501405,1.5,54.826286,55.0,70.019997
20170105161500,31.139999,68.21962,41.844788,30.567041,1.497391,1.5,54.664268,55.0,70.019997
20170105163000,31.139999,68.399643,41.844788,30.567041,1.505419,1.5,54.700272,55.0,70.019997
20170105164500,31.139999,68.039612,41.844788,30.435903,1.501405,1.5,54.502251,55.0,70.019997
20170105170000,31.139999,67.9496,41.844788,30.604594,1.525492,1.5,54.664268,55.0,70.019997
20170105171500,31.139999,67.571564,41.844788,30.47247,1.537535,1.5,54.700272,55.0,70.019997
20170105173000,31.139999,67.301529,41.844788,30.406408,1.533521,1.5,54.574257,55.0,70.019997
20170105174500,22.555,66.563461,41.844788,30.3074,1.525492,1.5,55.510353,55.0,70.019997
20170105180000,40.805,65.933395,41.844788,30.04118,1.521477,1.5,55.024303,55.0,70.019997
20170105181500,40.805,65.933395,41.844788,30.003304,1.521477,1.5,54.790279,55.0,70.019997
20170105183000,40.805,66.023407,41.844788,29.692306,1.517463,1.5,54.862289,55.0,70.019997
20170105184500,40.805,65.933395,41.844788,29.578508,1.54155,1.5,54.898293,55.0,70.019997
20170105190000,40.805,64.925293,41.844788,29.578508,1.54155,1.5,54.898293,55.0,70.019997
20170105191500,32.924999,63.197121,41.844788,29.392239,1.549578,1.5,54.37624,55.0,70.019997
20170105193000,20.985001,61.918995,41.844788,28.3728,1.533521,1.5,54.9883,55.0,70.019997
20170105194500,17.17,59.920792,41.844788,27.13044,1.54155,1.5,54.898293,55.0,70.019997
20170105200000,12.29,58.282631,41.844788,26.04074,1.521477,1.5,55.024303,55.0,70.019997
20170105201500,12.29,57.832584,41.844788,25.143565,1.549578,1.5,55.312332,55.0,70.019997
20170105203000,20.965,57.454548,41.844788,23.910079,1.557607,1.5,54.052208,55.0,70.019997
20170105204500,19.985001,57.094509,41.844788,23.1963,1.565636,1.5,54.37624,55.0,70.019997
20170105210000,31.115,57.454548,41.844788,23.026793,1.569651,1.5,56.572456,55.0,70.019997
20170105211500,9.495,57.454548,41.844788,22.923348,1.57768,1.5,54.664268,55.0,70.019997
20170105213000,25.860001,57.094509,41.844788,22.643324,1.561622,1.5,54.088211,55.0,70.019997
20170105214500,22.225,56.824486,41.844788,22.503312,1.553593,1.5,56.176422,55.0,70.019997
20170105220000,8.615,56.824486,41.844788,22.3633,1.601766,1.5,53.836185,55.0,70.019997
20170105221500,30.540001,56.824486,41.844788,22.293294,1.553593,1.5,54.37624,55.0,69.415001
20170105223000,20.4,56.824486,42.226067,22.293294,1.557607,1.5,56.122414,55.0,69.415001
20170105224500,6.55,56.824486,42.226067,22.111955,1.545564,1.5,54.286232,55.0,69.415001
20170105230000,27.805,56.824486,42.226067,22.111955,1.561622,1.5,53.998199,55.0,69.415001
20170105231500,30.865,56.734474,42.226067,21.970957,1.549578,1.5,56.662468,55.0,69.415001
20170105233000,6.125,56.374439,42.226067,21.733246,1.573665,1.5,55.114311,55.0,69.415001
20170105234500,10.8,56.104412,42.226067,21.618462,1.545564,1.5,52.936096,55.0,69.415001
20170106000000,30.344999,55.834385,42.226067,21.383216,1.565636,1.5,56.788483,55.0,69.415001
20170106001500,1.375,55.366337,42.226067,21.103192,1.597752,1.5,54.502251,55.0,69.415001
20170106003000,31.885,55.456345,42.226067,21.124969,1.565636,1.5,54.610264,55.0,69.415001
20170106004500,6.11,55.366337,42.226067,20.983971,1.565636,1.5,56.014404,55.0,69.415001
20170106010000,2.285,55.186317,42.226067,20.61315,1.593737,1.5,52.810081,55.0,69.415001
20170106011500,31.525,54.91629,42.226067,20.560977,1.561622,1.5,56.9865,55.0,69.415001
20170106013000,0.0,54.286232,42.607342,20.208482,1.54155,1.5,53.548157,55.0,68.805
20170106014500,11.725,53.476151,42.607342,19.633066,1.533521,1.5,56.122414,55.0,68.805
20170106020000,28.855,53.188118,42.607342,19.291995,1.533521,1.5,54.160217,55.0,68.805
20170106021500,0.0,53.188118,42.607342,18.9395,1.553593,1.5,53.764175,55.0,68.805
20170106023000,1.58,52.378036,42.607342,18.587005,1.565636,1.5,55.47435,55.0,68.805
20170106024500,13.755,52.108009,42.607342,,1.537535,1.5,55.798382,55.0,68.805
20170106030000,19.07,51.927994,42.607342,17.880128,1.545564,1.5,55.798382,55.0,68.805
20170106031500,16.115,51.207924,42.607342,17.738144,1.57768,1.5,55.402344,55.0,68.805
20170106033000,26.035,51.297932,42.607342,17.383184,1.553593,1.5,55.024303,55.0,68.805
20170106034500,26.035,50.937897,42.607342,17.383184,1.557607,1.5,54.700272,55.0,68.805
20170106040000,26.035,50.937897,42.607342,17.2412,1.549578,1.5,54.700272,55.0,68.805
20170106041500,26.035,51.657967,42.607342,17.2412,1.529506,1.5,55.150314,55.0,68.805
20170106043000,26.035,51.387939,42.607342,17.099216,1.533521,1.5,55.312332,55.0,68.805
20170106044500,26.035,51.117912,42.607342,16.815248,1.54155,1.5,54.862289,55.0,68.805
20170106050000,26.035,50.757877,42.607342,16.744256,1.557607,1.5,54.736275,55.0,68.805
20170106051500,26.035,50.55986,42.607342,16.460288,1.549578,1.5,54.502251,55.0,68.805
20170106053000,0.0,50.379837,42.607342,16.51904,1.565636,1.5,54.952297,55.0,68.805
20170106054500,0.0,50.289829,42.607342,16.161615,1.553593,1.5,55.024303,55.0,68.805
20170106060000,0.0,50.469849,42.607342,15.875675,1.549578,1.5,54.862289,55.0,68.805
20170106061500,0.0,49.479752,42.607342,15.875675,1.561622,1.5,54.340233,55.0,68.805
20170106063000,0.0,49.209724,42.607342,15.23231,1.561622,1.5,53.836185,55.0,68.805
20170106064500,0.0,48.849686,42.607342,15.23231,1.569651,1.5,53.548157,55.0,68.805
20170106070000,0.0,48.849686,42.607342,15.23231,1.565636,1.5,53.638168,55.0,68.805
20170106071500,0.0,47.769577,42.607342,15.08934,1.553593,1.5,53.062107,55.0,68.805
20170106073000,0.0,47.049507,42.998722,14.543504,1.57768,1.5,51.982002,55.0,68.184998
20170106074500,0.0,46.959496,42.998722,14.04656,1.565636,1.5,51.855988,55.0,68.184998
20170106080000,0.0,46.959496,42.998722,13.904576,1.545564,1.5,51.855988,55.0,68.184998
20170106081500,0.0,47.139515,42.998722,13.762592,1.533521,1.5,51.855988,55.0,68.184998
20170106083000,0.0,46.959496,42.998722,13.407632,1.525492,1.5,51.639965,55.0,68.184998
20170106084500,0.0,45.861385,42.998722,13.302215,1.557607,1.5,50.685867,55.0,68.184998
20170106090000,0.0,46.041405,42.998722,12.59459,1.549578,1.5,51.099911,55.0,68.184998
20170106091500,0.0,45.50135,41.46769,12.59459,1.573665,1.5,50.739876,55.0,70.620003
20170106093000,0.0,45.50135,42.94228,12.342752,1.553593,1.5,50.397842,55.0,68.275002
20170106094500,0.0,45.141315,42.94228,12.129776,1.569651,1.5,50.523853,55.0,67.584999
20170106100000,0.0,45.861385,43.374081,11.987792,1.533521,1.5,50.847885,55.0,67.584999
20170106101500,0.0,45.50135,43.374081,11.845808,1.537535,1.5,50.739876,55.0,67.584999
20170106103000,0.0,46.329433,43.374081,11.65806,1.545564,1.5,51.099911,55.0,67.584999
20170106104500,0.0,45.861385,43.374081,11.729545,1.521477,1.5,50.847885,55.0,67.584999
20170106110000,0.0,45.321335,43.374081,11.755266,1.54155,1.5,50.685867,55.0,67.584999
20170106111500,0.0,45.50135,43.374081,11.729545,1.533521,1.5,50.523853,55.0,67.584999
20170106113000,0.0,45.50135,43.374081,11.729545,1.529506,1.5,50.397842,55.0,67.584999
20170106114500,0.0,44.241226,43.374081,11.51509,1.553593,1.5,49.641766,55.0,67.584999
20170106120000,0.0,44.691269,43.374081,11.37212,1.525492,1.5,49.515751,55.0,67.584999
20170106121500,0.0,45.50135,43.374081,,1.537535,1.5,50.48785,55.0,67.584999
20170106123000,0.0,45.50135,43.374081,11.014695,1.509434,1.5,50.523853,55.0,67.584999
20170106124500,0.0,45.051308,43.374081,,1.513448,1.5,50.18182,55.0,67.584999
20170106130000,0.0,45.411343,43.374081,11.441888,1.493376,1.5,50.523853,55.0,67.584999
20170106131500,0.0,45.141315,43.374081,11.25142,1.505419,1.5,50.613861,55.0,67.584999
20170106133000,0.0,45.141315,43.374081,11.08618,1.497391,1.5,50.523853,55.0,67.584999
20170106134500,0.0,45.231323,43.374081,11.014695,1.461261,1.5,50.235825,55.0,67.584999
20170106140000,0.0,45.231323,43.374081,11.014695,1.473304,1.5,50.397842,55.0,67.584999
20170106141500,0.0,44.691269,43.374081,11.014695,1.485347,1.5,50.397842,55.0,67.584999
20170106143000,0.0,44.511253,43.374081,10.871725,1.489362,1.5,49.641766,55.0,67.584999
20170106144500,0.0,44.511253,43.374081,10.567952,1.485347,1.5,49.479752,55.0,67.584999
20170106150000,0.0,44.511253,43.374081,10.709936,1.497391,1.5,49.857788,55.0,67.584999
20170106151500,0.0,43.701172,43.374081,10.871725,1.501405,1.5,48.759678,55.0,67.584999
20170106153000,0.0,43.79118,43.374081,10.691117,1.513448,1.5,49.425743,55.0,67.584999
20170106154500,0.0,44.061207,43.374081,10.409121,1.501405,1.5,49.173717,55.0,67.584999
20170106160000,0.0,43.251125,43.374081,10.338622,1.521477,1.5,48.075607,55.0,67.584999
20170106161500,0.0,42.711071,43.374081,10.354976,1.565636,1.5,47.769577,55.0,67.584999
20170106163000,0.0,42.261024,43.374081,9.929024,1.557607,1.5,47.481548,55.0,67.584999
20170106164500,0.0,42.351036,43.374081,9.716048,1.549578,1.5,47.643562,55.0,67.584999
20170106170000,0.0,43.341133,43.374081,9.574064,1.561622,1.5,48.381638,55.0,67.584999
20170106171500,0.0,41.90099,43.374081,9.574064,1.573665,1.5,47.175518,55.0,67.584999
20170106173000,0.0,41.540955,43.795773,9.290096,1.545564,1.5,46.40144,55.0,66.915001
20170106174500,0.0,42.351036,43.795773,9.07712,1.517463,1.5,47.517551,55.0,66.915001
20170106180000,0.0,41.991001,43.795773,8.935136,1.513448,1.5,47.481548,55.0,66.915001
20170106181500,0.0,42.89109,43.795773,,1.545564,1.5,47.643562,55.0,66.915001
20170106183000,0.0,41.630962,43.795773,9.07712,1.537535,1.5,47.013504,55.0,66.915001
20170106184500,0.0,41.630962,43.795773,9.06964,1.54155,1.5,46.833485,55.0,66.915001
20170106190000,0.0,41.810982,43.795773,9.140139,1.54155,1.5,47.175518,55.0,66.915001
20170106191500,0.0,41.540955,43.795773,9.140139,1.529506,1.5,46.671467,55.0,66.915001
20170106193000,0.0,42.621063,43.795773,9.132166,1.517463,1.5,47.643562,55.0,66.915001
20170106194500,0.0,42.261024,43.795773,9.05468,1.517463,1.5,47.481548,55.0,66.915001
20170106200000,0.0,41.450947,43.795773,9.05468,1.537535,1.5,46.365437,55.0,66.915001
20170106201500,0.0,41.270927,43.795773,9.05468,1.561622,1.5,46.329433,55.0,66.915001
20170106203000,0.0,40.640865,43.795773,8.77112,1.549578,1.5,45.753376,55.0,66.915001
20170106204500,0.0,39.740776,43.795773,8.49504,1.569651,1.5,45.069309,55.0,66.915001
20170106210000,0.0,40.460846,43.795773,8.42602,1.565636,1.5,45.285332,55.0,66.915001
20170106211500,0.0,39.740776,43.795773,8.011815,1.549578,1.5,45.069309,55.0,66.915001
20170106213000,0.0,38.840683,44.217464,7.80484,1.557607,1.5,44.025204,55.0,66.245003
20170106214500,0.0,38.750675,44.217464,7.39072,1.525492,1.5,43.719173,55.0,66.245003
20170106220000,0.0,38.660667,44.217464,7.258018,1.549578,1.5,43.845184,55.0,66.245003
20170106221500,0.0,37.670567,44.217464,7.189491,1.569651,1.5,42.9991,55.0,66.245003
20170106223000,0.0,38.120613,44.217464,6.930989,1.549578,1.5,43.629166,55.0,66.245003
20170106224500,0.0,37.940594,44.217464,6.787118,1.561622,1.5,42.837082,55.0,66.245003
20170106230000,0.0,37.238525,44.217464,6.65105,1.561622,1.5,42.837082,55.0,66.245003
20170106231500,0.0,36.878487,44.217464,6.446948,1.557607,1.5,42.171017,55.0,66.245003
20170106233000,0.0,36.878487,44.217464,6.32312,1.569651,1.5,42.171017,55.0,66.245003
20170106234500,0.0,36.518452,44.217464,6.052956,1.549578,1.5,42.117012,55.0,66.245003
20170107000000,0.0,36.518452,44.217464,6.014825,1.589723,1.5,42.027004,55.0,66.245003
20170107001500,0.0,36.608459,44.217464,5.897406,1.54155,1.5,42.243027,55.0,66.245003
20170107003000,0.0,35.798378,44.217464,5.765282,1.585708,1.5,41.450947,55.0,66.245003
20170107004500,0.0,35.438343,44.217464,5.434972,1.569651,1.5,41.126915,55.0,66.245003
20170107010000,0.0,35.528355,44.217464,5.191838,1.569651,1.5,41.18092,55.0,66.245003
20170107011500,0.0,34.448246,45.0,5.170724,1.437174,1.5,39.542755,55.0,63.240002
20170107013000,0.0,34.448246,45.0,5.170724,1.473304,1.5,39.776779,55.0,64.394997
20170107014500,0.0,35.078308,45.0,4.627268,1.445203,1.5,40.730873,55.0,64.394997
20170107020000,0.0,34.448246,45.0,4.470579,1.453232,1.5,40.100811,55.0,64.394997
20170107021500,0.0,33.908192,44.841732,4.497116,1.489362,1.5,39.236725,55.0,65.25
20170107023000,0.0,33.27813,44.841732,4.200738,1.485347,1.5,38.678669,55.0,65.25
20170107024500,0.0,33.638165,44.841732,3.81324,1.525492,1.5,39.092709,55.0,65.25
20170107030000,0.0,33.638165,44.841732,3.619491,1.497391,1.5,38.678669,55.0,65.25
20170107031500,0.0,34.448246,44.841732,3.716204,1.481333,1.5,39.038704,55.0,65.25
20170107033000,0.0,33.27813,44.841732,3.716204,1.497391,1.5,38.912693,55.0,65.25
20170107034500,0.0,33.27813,44.841732,3.78128,1.481333,1.5,39.59676,55.0,65.25
20170107040000,0.0,33.008102,44.841732,3.880458,1.497391,1.5,38.624664,55.0,65.25
20170107041500,0.0,33.458145,44.841732,3.78128,1.493376,1.5,39.362736,55.0,65.25
20170107043000,0.0,32.216022,44.841732,,1.493376,1.5,38.300629,55.0,65.25
20170107044500,0.0,32.216022,44.841732,3.24119,1.493376,1.5,38.08461,55.0,65.25
20170107050000,0.0,32.918091,44.841732,3.151872,1.497391,1.5,38.678669,55.0,65.25
20170107051500,0.0,31.783978,44.841732,3.025664,1.497391,1.5,37.796581,55.0,65.25
20170107053000,0.0,31.873987,44.841732,2.814082,1.505419,1.5,37.796581,55.0,65.25
20170107054500,0.0,32.396038,44.841732,2.792798,1.489362,1.5,38.120613,55.0,65.25
20170107060000,0.0,32.666065,44.841732,2.668562,1.505419,1.5,38.300629,55.0,65.25
20170107061500,0.0,31.513952,44.841732,2.792798,1.481333,1.5,37.886589,55.0,65.25
20170107063000,0.0,31.513952,44.841732,2.792798,1.505419,1.5,37.382538,55.0,65.25
20170107064500,0.0,31.963997,44.841732,2.792798,1.513448,1.5,37.850586,55.0,65.25
20170107070000,0.0,31.60396,44.841732,2.792798,1.501405,1.5,37.616562,55.0,65.25
20170107071500,0.0,31.60396,44.841732,2.792798,1.521477,1.5,37.184517,55.0,65.25
20170107073000,0.0,31.783978,44.841732,,1.493376,1.5,37.886589,55.0,65.25
20170107074500,0.0,32.48605,44.841732,2.792798,1.493376,1.5,37.940594,55.0,65.25
20170107080000,0.0,32.666065,44.841732,2.792798,1.505419,1.5,38.534653,55.0,65.25
20170107081500,0.0,33.008102,44.841732,2.792798,1.497391,1.5,39.038704,55.0,65.25
20170107083000,0.0,33.008102,44.841732,2.792798,1.509434,1.5,38.858685,55.0,65.25
20170107084500,0.0,33.728172,44.841732,2.792798,1.473304,1.5,39.59676,55.0,65.25
20170107090000,0.0,33.728172,44.841732,2.792798,1.505419,1.5,39.128712,55.0,65.25
20170107091500,0.0,34.448246,44.841732,2.792798,1.497391,1.5,39.362736,55.0,65.25
20170107093000,0.0,35.978397,44.841732,2.792798,1.473304,1.5,40.766876,55.0,65.25
20170107094500,0.0,36.158417,44.841732,4.008281,1.481333,1.5,41.576958,55.0,65.25
20170107100000,0.0,35.978397,44.841732,4.221172,1.501405,1.5,41.48695,55.0,65.25
20170107101500,0.0,37.238525,44.841732,4.432754,1.489362,1.5,41.90099,55.0,65.25
20170107103000,0.0,37.670567,44.841732,5.00307,1.477318,1.5,42.9991,55.0,65.25
20170107104500,0.0,38.750675,44.841732,5.487434,1.469289,1.5,43.629166,55.0,65.25
20170107110000,0.0,39.29073,44.841732,5.743471,1.493376,1.5,43.79118,55.0,65.25
20170107111500,0.0,39.650764,44.841732,6.015437,1.473304,1.5,44.277229,55.0,65.25
20170107113000,0.0,39.380737,44.841732,6.015437,1.481333,1.5,44.421242,55.0,65.25
20170107114500,0.0,39.560757,44.841732,6.683282,1.477318,1.5,44.70927,55.0,65.25
20170107120000,0.0,40.730873,44.841732,6.980476,1.481333,1.5,45.231323,55.0,65.25
20170107121500,0.0,40.910892,44.841732,7.209228,1.453232,1.5,46.113411,55.0,65.25
20170107123000,0.0,41.630962,44.841732,7.619642,1.445203,1.5,46.455444,55.0,65.25
20170107124500,0.0,42.351036,44.841732,8.00952,1.465275,1.5,47.175518,55.0,65.25
20170107130000,0.0,42.711071,44.841732,8.230384,1.457246,1.5,47.229523,55.0,65.25
20170107131500,0.0,43.341133,44.841732,8.506464,1.437174,1.5,47.949596,55.0,65.25
20170107133000,0.0,43.341133,44.841732,8.8228,1.445203,1.5,47.913593,55.0,65.25
20170107134500,0.0,43.701172,44.841732,9.334704,1.449217,1.5,47.9856,55.0,65.25
20170107140000,0.0,43.79118,44.841732,9.37751,1.437174,1.5,48.327633,55.0,65.25
20170107141500,0.0,43.701172,44.841732,9.486956,1.465275,1.5,48.29163,55.0,65.25
20170107143000,0.0,43.701172,44.841732,9.659744,1.449217,1.5,48.453648,55.0,65.25
20170107144500,0.0,43.79118,44.841732,9.836323,1.441188,1.5,48.66967,55.0,65.25
20170107150000,0.0,43.971199,44.841732,10.013633,1.437174,1.5,48.759678,55.0,65.25
20170107151500,0.0,44.061207,44.841732,9.802629,1.445203,1.5,48.705673,55.0,65.25
20170107153000,0.0,43.61116,44.841732,9.785782,1.453232,1.5,48.327633,55.0,65.25
20170107154500,0.0,43.701172,44.841732,9.802629,1.441188,1.5,48.705673,55.0,65.25
20170107160000,0.0,43.071106,44.841732,9.785782,1.429145,1.5,47.859589,55.0,65.25
20170107161500,0.0,42.351036,44.414696,9.61364,1.485347,1.5,47.823582,55.0,65.93
20170107163000,0.0,43.071106,44.414696,9.419976,1.461261,1.5,47.823582,55.0,65.93
20170107164500,0.0,42.351036,44.414696,9.251285,1.433159,1.5,47.175518,55.0,65.93
20170107170000,0.0,41.270927,44.414696,9.169617,1.481333,1.5,46.887489,55.0,65.93
20170107171500,0.0,40.460846,44.414696,9.044225,1.481333,1.5,45.753376,55.0,65.93
20170107173000,0.0,39.740776,44.414696,8.583848,1.489362,1.5,45.105312,55.0,65.93
20170107174500,0.0,39.740776,44.414696,8.328644,1.481333,1.5,45.231323,55.0,65.93
20170107180000,0.0,39.200722,44.414696,8.115668,1.481333,1.5,44.979298,55.0,65.93
20170107181500,0.0,39.29073,44.414696,7.901791,1.485347,1.5,44.799282,55.0,65.93
20170107183000,0.0,38.750675,44.414696,7.7382,1.497391,1.5,44.421242,55.0,65.93
20170107184500,0.0,38.39064,44.414696,7.402144,1.509434,1.5,43.719173,55.0,65.93
20170107190000,0.0,38.300629,44.414696,7.346928,1.517463,1.5,43.629166,55.0,65.93
20170107191500,0.0,38.300629,44.414696,7.341097,1.493376,1.5,43.539154,55.0,65.93
20170107193000,0.0,37.760574,44.414696,7.110458,1.501405,1.5,43.269127,55.0,65.93
20170107194500,0.0,37.850586,44.414696,6.998054,1.505419,1.5,43.575157,55.0,65.93
20170107200000,0.0,37.670567,44.414696,6.88565,1.497391,1.5,43.179119,55.0,65.93
20170107201500,0.0,38.480648,44.414696,6.88565,1.481333,1.5,43.665169,55.0,65.93
20170107203000,0.0,37.580559,44.414696,6.829448,1.493376,1.5,43.575157,55.0,65.93
20170107204500,0.0,37.580559,44.414696,6.61688,1.497391,1.5,43.179119,55.0,65.93
20170107210000,0.0,38.210621,44.414696,6.60464,1.505419,1.5,43.79118,55.0,65.93
20170107211500,0.0,37.670567,44.414696,6.60464,1.501405,1.5,43.755177,55.0,65.93
20170107213000,0.0,37.850586,44.414696,6.492236,1.489362,1.5,43.665169,55.0,65.93
20170107214500,0.0,37.580559,44.414696,6.379832,1.501405,1.5,43.629166,55.0,65.93
20170107220000,0.0,37.238525,44.414696,6.36562,1.497391,1.5,43.179119,55.0,65.93
20170107221500,0.0,37.238525,44.414696,6.36562,1.497391,1.5,43.143116,55.0,65.93
20170107223000,0.0,37.310532,44.414696,6.308925,1.505419,1.5,43.179119,55.0,65.93
20170107224500,0.0,37.310532,44.414696,6.29422,1.497391,1.5,43.539154,55.0,65.93
20170107230000,0.0,36.968498,44.414696,6.179844,1.505419,1.5,42.963097,55.0,65.93
20170107231500,0.0,36.878487,44.414696,6.179844,1.513448,1.5,42.783077,55.0,65.93
20170107233000,0.0,36.878487,44.414696,5.951092,1.517463,1.5,42.837082,55.0,65.93
20170107234500,0.0,36.158417,44.414696,5.951092,1.501405,1.5,42.657066,55.0,65.93
20170108000000,0.0,36.518452,44.414696,5.836716,1.497391,1.5,42.657066,55.0,65.93
20170108001500,0.0,36.158417,44.414696,5.79867,1.497391,1.5,42.243027,55.0,65.93
20170108003000,0.0,35.88839,44.414696,5.68528,1.525492,1.5,41.936996,55.0,65.93
20170108004500,0.0,35.618362,44.414696,5.665152,1.513448,1.5,41.720974,55.0,65.93
20170108010000,0.0,35.168316,44.414696,5.550776,1.521477,1.5,41.18092,55.0,65.93
20170108011500,0.0,34.898289,44.414696,5.550776,1.533521,1.5,40.820885,55.0,65.93
20170108013000,0.0,34.448246,44.414696,5.4143,1.529506,1.5,40.316833,55.0,65.93
20170108014500,0.0,34.358234,44.414696,5.298938,1.525492,1.5,40.28083,55.0,65.93
20170108020000,0.0,34.538254,44.414696,5.275852,1.517463,1.5,40.766876,55.0,65.93
20170108021500,0.0,34.448246,44.414696,5.252766,1.513448,1.5,40.586861,55.0,65.93
20170108023000,0.0,34.448246,44.414696,5.194099,1.517463,1.5,40.316833,55.0,65.93
20170108024500,0.0,34.448246,44.414696,5.076765,1.517463,1.5,40.766876,55.0,65.93
20170108030000,0.0,34.448246,44.414696,4.93388,1.517463,1.5,40.730873,55.0,65.93
20170108031500,0.0,34.448246,44.414696,4.81556,1.521477,1.5,40.730873,55.0,65.93
20170108033000,0.0,34.628262,44.414696,4.789023,1.521477,1.5,40.766876,55.0,65.93
20170108034500,0.0,34.718273,44.414696,4.642194,1.485347,1.5,40.766876,55.0,65.93
20170108040000,0.0,34.358234,44.414696,4.669717,1.521477,1.5,40.406841,55.0,65.93
20170108041500,0.0,34.088207,44.414696,4.610064,1.517463,1.5,40.100811,55.0,65.93
20170108043000,0.0,33.908192,44.414696,4.461756,1.525492,1.5,40.100811,55.0,65.93
20170108044500,0.0,33.908192,44.414696,4.341464,1.513448,1.5,39.956795,55.0,65.93
20170108050000,0.0,33.638165,44.414696,4.190198,1.521477,1.5,39.776779,55.0,65.93
20170108051500,0.0,33.188118,44.414696,4.190198,1.505419,1.5,39.920792,55.0,65.93
20170108053000,0.0,33.458145,44.414696,4.159224,1.517463,1.5,39.542755,55.0,65.93
20170108054500,0.0,33.008102,44.414696,4.03696,1.521477,1.5,39.18272,55.0,65.93
20170108060000,0.0,33.27813,44.414696,4.03696,1.525492,1.5,39.41674,55.0,65.93
20170108061500,0.0,33.548157,44.414696,4.03696,1.529506,1.5,39.956795,55.0,65.93
20170108063000,0.0,33.458145,44.414696,3.943375,1.525492,1.5,39.542755,55.0,65.93
20170108064500,0.0,33.728172,44.414696,3.786686,1.525492,1.5,40.046806,55.0,65.93
20170108070000,0.0,33.458145,44.414696,3.786686,1.521477,1.5,39.59676,55.0,65.93
20170108071500,0.0,33.458145,44.414696,3.786686,1.521477,1.5,39.506752,55.0,65.93
20170108073000,0.0,34.448246,44.414696,3.786686,1.525492,1.5,40.136814,55.0,65.93
20170108074500,0.0,34.718273,44.414696,3.786686,1.517463,1.5,40.676868,55.0,65.93
20170108080000,0.0,35.618362,44.414696,3.786686,1.513448,1.5,41.396942,55.0,65.93
20170108081500,0.0,35.978397,44.414696,3.786686,1.509434,1.5,42.081009,55.0,65.93
20170108083000,0.0,37.238525,44.414696,3.786686,1.509434,1.5,42.657066,55.0,65.93
20170108084500,0.0,38.030602,44.414696,3.786686,1.497391,1.5,43.575157,55.0,65.93
20170108090000,0.0,39.380737,44.414696,5.22968,1.501405,1.5,44.70927,55.0,65.93
20170108091500,0.0,39.740776,44.414696,5.22968,1.505419,1.5,45.069309,55.0,65.93
20170108093000,0.0,41.630962,44.414696,5.799418,1.497391,1.5,46.455444,55.0,65.93
20170108094500,0.0,42.261024,44.414696,6.58016,1.473304,1.5,47.481548,55.0,65.93
20170108100000,0.0,43.701172,44.414696,6.895425,1.485347,1.5,48.957695,55.0,65.93
20170108101500,0.0,44.511253,44.414696,7.396806,1.441188,1.5,49.479752,55.0,65.93
20170108103000,0.0,45.321335,44.414696,8.331687,1.449217,1.5,50.361839,55.0,65.93
20170108104500,0.0,46.509453,44.414696,9.064115,1.469289,1.5,51.189919,55.0,65.93
20170108110000,0.0,46.419441,44.414696,9.553256,1.429145,1.5,51.567955,55.0,65.93
20170108111500,0.0,47.409542,44.414696,9.802629,1.449217,1.5,52.018005,55.0,65.93
20170108113000,0.0,48.759678,43.987659,10.674168,1.441188,1.5,53.224121,55.0,66.610001
20170108114500,0.0,48.489647,43.987659,11.40578,1.469289,1.5,53.386139,55.0,66.610001
20170108120000,0.0,49.029701,43.987659,11.802968,1.449217,1.5,53.674168,55.0,66.610001
20170108121500,0.0,49.209724,43.987659,11.905512,1.469289,1.5,54.124214,55.0,66.610001
20170108123000,0.0,50.289829,43.987659,12.477307,1.437174,1.5,54.664268,55.0,66.610001
20170108124500,0.0,50.847885,43.987659,12.689127,1.453232,1.5,55.024303,55.0,66.610001
20170108130000,0.655,50.55986,43.987659,12.938092,1.489362,1.5,55.402344,55.0,66.610001
20170108131500,24.08,51.297932,43.987659,13.23685,1.469289,1.5,55.348335,55.0,66.610001
20170108133000,6.84,50.757877,43.987659,13.5301,1.449217,1.5,53.134113,55.0,66.610001
20170108134500,5.485,51.837986,43.987659,13.933952,1.433159,1.5,54.736275,55.0,66.610001
20170108140000,0.0,51.747978,43.987659,14.060483,1.437174,1.5,55.024303,55.0,66.610001
20170108141500,23.415001,51.477951,43.987659,14.3189,1.457246,1.5,55.798382,55.0,66.610001
20170108143000,0.0,52.288033,43.987659,14.499746,1.485347,1.5,53.134113,55.0,66.610001
20170108144500,0.165,51.747978,43.987659,14.694974,1.481333,1.5,54.862289,55.0,66.610001
20170108150000,29.555,52.018005,43.987659,14.627348,1.481333,1.5,54.826286,55.0,66.610001
20170108151500,0.0,52.288033,43.987659,14.723976,1.473304,1.5,53.674168,55.0,66.610001
20170108153000,9.75,51.837986,43.987659,14.965546,1.477318,1.5,55.690369,55.0,66.610001
20170108154500,31.315001,52.288033,43.987659,14.965546,1.481333,1.5,55.438347,55.0,66.610001
20170108160000,0.0,52.108009,43.987659,15.062174,1.477318,1.5,53.476151,55.0,66.610001
20170108161500,0.53,52.198021,43.987659,15.158802,1.461261,1.5,55.312332,55.0,66.610001
20170108163000,27.965,51.747978,43.987659,15.181395,1.457246,1.5,55.798382,55.0,66.610001
20170108164500,17.475,52.018005,43.987659,14.965546,1.453232,1.5,53.548157,55.0,66.610001
20170108170000,0.0,51.297932,43.987659,14.820604,1.461261,1.5,54.214222,55.0,66.610001
20170108171500,22.15,50.469849,43.987659,14.792588,1.469289,1.5,54.610264,55.0,66.610001
20170108173000,0.0,49.299728,43.987659,14.481675,1.473304,1.5,54.502251,55.0,66.610001
20170108174500,0.0,48.489647,43.987659,14.007664,1.481333,1.5,53.188118,55.0,66.610001
20170108180000,0.0,47.769577,43.987659,13.280336,1.477318,1.5,52.594059,55.0,66.610001
20170108181500,0.0,47.589561,43.987659,13.280336,1.473304,1.5,52.180019,55.0,66.610001
20170108183000,0.0,46.419441,43.987659,12.813312,1.481333,1.5,51.405941,55.0,66.610001
20170108184500,0.0,45.231323,43.987659,12.78686,1.477318,1.5,50.55986,55.0,66.610001
20170108190000,0.0,44.781281,43.987659,12.431985,1.481333,1.5,49.983799,55.0,66.610001
20170108191500,0.0,44.151215,43.987659,12.091815,1.489362,1.5,49.263725,55.0,66.610001
20170108193000,0.0,45.68137,43.987659,11.470805,1.465275,1.5,50.775879,55.0,66.610001
20170108194500,0.0,46.149414,43.987659,10.79072,1.481333,1.5,51.351936,55.0,66.610001
20170108200000,0.0,46.419441,43.987659,10.6724,1.457246,1.5,51.982002,55.0,66.610001
20170108201500,0.0,46.149414,43.987659,10.575364,1.457246,1.5,51.819984,55.0,66.610001
20170108203000,0.0,46.239426,43.987659,10.575364,1.465275,1.5,52.018005,55.0,66.610001
20170108204500,0.0,45.951397,43.987659,10.860556,1.485347,1.5,51.405941,55.0,66.610001
20170108210000,0.0,46.149414,43.987659,10.860556,1.469289,1.5,51.729973,55.0,66.610001
20170108211500,0.0,45.861385,43.987659,10.860556,1.465275,1.5,51.189919,55.0,66.610001
20170108213000,0.0,45.951397,43.987659,10.860556,1.457246,1.5,51.405941,55.0,66.610001
20170108214500,0.0,46.149414,43.987659,10.884798,1.465275,1.5,51.729973,55.0,66.610001
20170108220000,0.0,46.869488,43.987659,10.884798,1.469289,1.5,51.945995,55.0,66.610001
20170108221500,0.0,47.409542,43.987659,10.884798,1.461261,1.5,52.396042,55.0,66.610001
20170108223000,0.0,46.149414,43.987659,11.178133,1.457246,1.5,52.018005,55.0,66.610001
20170108224500,0.0,46.239426,43.987659,11.295467,1.465275,1.5,51.819984,55.0,66.610001
20170108230000,0.0,46.329433,43.987659,11.295467,1.457246,1.5,51.765976,55.0,66.610001
20170108231500,0.0,45.951397,43.987659,11.295467,1.461261,1.5,51.855988,55.0,66.610001
20170108233000,0.0,46.599461,43.987659,11.035078,1.453232,1.5,52.072006,55.0,66.610001
20170108234500,0.0,46.599461,43.987659,11.060799,1.449217,1.5,51.855988,55.0,66.610001
20170109000000,0.0,45.861385,43.987659,10.79072,1.453232,1.5,51.531956,55.0,66.610001
20170109001500,0.0,45.231323,43.987659,10.79072,1.457246,1.5,50.847885,55.0,66.610001
20170109003000,0.0,45.771378,43.987659,10.3766,1.477318,1.5,51.153915,55.0,66.610001
20170109004500,0.0,45.231323,43.987659,10.277099,1.477318,1.5,50.847885,55.0,66.610001
20170109010000,0.0,43.701172,43.987659,10.157793,1.489362,1.5,49.227722,55.0,66.610001
20170109011500,0.0,44.511253,43.987659,10.055334,1.481333,1.5,49.38974,55.0,66.610001
20170109013000,0.0,45.231323,43.987659,10.055334,1.481333,1.5,50.739876,55.0,66.610001
20170109014500,0.0,45.771378,43.987659,10.175626,1.481333,1.5,51.189919,55.0,66.610001
20170109020000,0.0,45.231323,43.987659,10.515711,1.481333,1.5,50.847885,55.0,66.610001
20170109021500,0.0,45.591362,43.987659,10.515711,1.481333,1.5,51.189919,55.0,66.610001
20170109023000,0.0,45.321335,43.987659,10.767464,1.473304,1.5,50.55986,55.0,66.610001
20170109024500,0.0,45.141315,43.987659,10.976904,1.485347,1.5,50.649864,55.0,66.610001
20170109030000,0.0,45.50135,43.987659,11.035078,1.481333,1.5,50.523853,55.0,66.610001
20170109031500,0.0,45.68137,43.987659,11.151426,1.469289,1.5,50.775879,55.0,66.610001
20170109033000,0.0,45.861385,43.987659,11.295467,1.481333,1.5,51.099911,55.0,66.610001
