PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170109034500,0.0,46.041405,43.987659,11.295467,1.473304,1.5,51.351936,55.0,66.610001
20170109040000,0.0,46.239426,43.987659,11.20484,1.481333,1.5,51.567955,55.0,66.610001
20170109041500,0.0,46.239426,43.987659,11.20484,1.473304,1.5,51.351936,55.0,66.610001
20170109043000,0.0,46.869488,43.987659,,1.457246,1.5,51.891991,55.0,66.610001
20170109044500,0.0,46.149414,43.987659,11.231547,1.461261,1.5,51.531956,55.0,66.610001
20170109050000,0.0,46.509453,43.987659,11.258254,1.477318,1.5,51.729973,55.0,66.610001
20170109051500,0.0,45.141315,43.987659,11.258254,1.481333,1.5,50.397842,55.0,66.610001
20170109053000,0.0,44.871288,43.987659,11.163683,1.473304,1.5,50.523853,55.0,66.610001
20170109054500,0.0,45.321335,43.987659,11.284961,1.465275,1.5,50.901894,55.0,66.610001
20170109060000,0.0,44.961296,43.987659,11.406239,1.453232,1.5,50.685867,55.0,66.610001
20170109061500,0.0,44.871288,43.987659,11.406239,1.481333,1.5,50.055805,55.0,66.610001
20170109063000,0.0,45.231323,43.987659,11.527517,1.473304,1.5,50.48785,55.0,66.610001
20170109064500,0.0,45.231323,43.987659,11.527517,1.473304,1.5,50.55986,55.0,66.610001
20170109070000,0.0,45.591362,43.987659,,1.481333,1.5,50.739876,55.0,66.610001
20170109071500,0.0,45.141315,43.987659,11.556196,1.469289,1.5,50.48785,55.0,66.610001
20170109073000,0.0,45.951397,43.987659,11.584875,1.457246,1.5,51.405941,55.0,66.610001
20170109074500,0.0,47.139515,43.987659,,1.457246,1.5,52.360039,55.0,66.610001
20170109080000,0.0,48.129616,43.987659,,1.445203,1.5,53.188118,55.0,66.610001
20170109081500,0.0,48.849686,43.987659,12.205732,1.437174,1.5,53.710175,55.0,66.610001
20170109083000,0.0,50.289829,43.987659,12.518787,1.445203,1.5,55.150314,55.0,66.610001
20170109084500,2.705,51.747978,43.224522,12.996096,1.465275,1.5,55.690369,55.0,67.824997
20170109090000,26.254999,52.738075,43.224522,,1.445203,1.5,53.836185,55.0,67.824997
20170109091500,24.865,53.27813,43.224522,15.32462,1.449217,1.5,56.950497,55.0,67.824997
20170109093000,29.014999,54.646263,43.224522,15.32462,1.457246,1.5,57.274529,55.0,67.824997
20170109094500,38.630001,55.456345,43.224522,15.89412,1.42513,1.5,54.088211,55.0,67.824997
20170109100000,6.155,55.096313,43.224522,16.278575,1.485347,1.5,51.945995,55.0,67.824997
20170109101500,0.0,55.366337,43.224522,16.850948,1.441188,1.5,52.432045,55.0,67.824997
20170109103000,5.34,55.546356,43.224522,17.296127,1.445203,1.5,55.762375,55.0,67.824997
20170109104500,33.419998,56.374439,43.224522,18.233728,1.449217,1.5,57.796581,55.0,67.824997
20170109110000,0.0,57.36454,43.224522,18.695261,1.461261,1.5,50.55986,55.0,67.824997
20170109111500,37.639999,59.56076,43.224522,18.96772,1.441188,1.5,58.606659,55.0,67.824997
20170109113000,1.655,59.18272,43.224522,19.243392,1.445203,1.5,53.998199,55.0,67.824997
20170109114500,22.334999,59.272728,43.224522,19.811328,1.473304,1.5,53.926193,55.0,67.824997
20170109120000,15.12,59.452747,43.224522,20.285186,1.445203,1.5,56.446445,55.0,67.824997
20170109121500,0.0,59.740776,43.224522,20.505472,1.473304,1.5,51.063908,55.0,67.824997
20170109123000,38.974998,60.730873,43.224522,21.515136,1.461261,1.5,57.436546,55.0,67.824997
20170109124500,9.275,60.010803,43.224522,21.767552,1.465275,1.5,55.690369,55.0,67.824997
20170109130000,3.44,60.820885,43.224522,22.20928,1.473304,1.5,51.405941,55.0,67.824997
20170109131500,26.790001,61.090912,43.224522,22.20928,1.445203,1.5,57.832584,55.0,67.824997
20170109133000,5.865,60.640865,43.224522,22.574678,1.445203,1.5,52.072006,55.0,67.824997
20170109134500,27.01,60.640865,43.224522,23.157744,1.437174,1.5,56.9865,55.0,67.824997
20170109140000,11.41,60.370838,43.224522,23.585345,1.473304,1.5,51.729973,55.0,67.824997
20170109141500,23.605,61.288933,43.224522,23.602022,1.417102,1.5,56.734474,55.0,67.824997
20170109143000,5.725,61.648964,42.928841,23.718455,1.449217,1.5,53.062107,55.0,68.294998
20170109144500,42.57,61.918995,42.928841,23.700792,1.421116,1.5,58.192619,55.0,68.294998
20170109150000,14.245,61.738976,42.928841,23.984675,1.441188,1.5,55.348335,55.0,68.294998
20170109151500,14.185,61.468948,42.582634,24.05123,1.433159,1.5,52.018005,55.0,68.845001
20170109153000,30.549999,61.468948,41.910431,24.064456,1.429145,1.5,57.112511,55.0,69.915001
20170109154500,31.825001,60.730873,41.910431,23.932332,1.433159,1.5,54.574257,55.0,69.915001
20170109160000,37.825001,60.190819,41.910431,23.984675,1.413087,1.5,55.798382,55.0,69.915001
20170109161500,24.995001,60.010803,41.61475,23.968984,1.437174,1.5,55.600361,55.0,70.385002
20170109163000,35.619999,60.100811,41.61475,23.816239,1.437174,1.5,54.538254,55.0,70.385002
20170109164500,14.265,60.010803,41.61475,23.910079,1.437174,1.5,55.06031,55.0,70.385002
20170109170000,13.935,59.740776,41.61475,23.81748,1.561622,1.5,55.150314,55.0,70.385002
20170109171500,13.76,59.650764,41.61475,23.81748,1.581694,1.5,55.312332,55.0,70.385002
20170109173000,13.595,59.18272,41.955612,23.513384,1.601766,1.5,53.548157,55.0,69.845001
20170109174500,29.860001,59.650764,41.955612,23.513384,1.557607,1.5,53.836185,55.0,69.845001
20170109180000,38.134998,60.100811,41.955612,23.304845,1.569651,1.5,56.338436,55.0,69.845001
20170109181500,16.93,59.272728,41.955612,23.304845,1.581694,1.5,55.798382,55.0,69.845001
20170109183000,12.455,59.56076,41.955612,23.521935,1.573665,1.5,54.412243,55.0,69.845001
20170109184500,17.415001,59.36274,41.955612,23.553402,1.561622,1.5,53.476151,55.0,69.845001
20170109190000,18.09,60.010803,41.955612,23.443871,1.561622,1.5,53.134113,55.0,69.845001
20170109191500,10.34,60.370838,41.955612,23.443871,1.54155,1.5,54.448246,55.0,69.845001
20170109193000,20.68,60.460846,41.955612,23.224809,1.581694,1.5,56.410442,55.0,69.845001
20170109194500,36.465,60.100811,41.955612,23.224809,1.573665,1.5,55.150314,55.0,69.845001
20170109200000,9.35,59.830784,41.955612,22.97921,1.561622,1.5,52.684067,55.0,69.845001
20170109201500,7.335,59.920792,41.955612,22.97921,1.557607,1.5,55.348335,55.0,69.845001
20170109203000,29.795,59.650764,41.955612,22.600501,1.581694,1.5,57.112511,55.0,69.845001
20170109204500,35.195,59.830784,41.955612,22.465419,1.565636,1.5,54.340233,55.0,69.845001
20170109210000,7.37,60.370838,41.955612,22.262796,1.565636,1.5,53.872189,55.0,69.845001
20170109211500,31.375,61.0009,41.955612,22.262796,1.549578,1.5,57.634563,55.0,69.845001
20170109213000,7.73,61.288933,41.955612,22.230836,1.581694,1.5,52.432045,55.0,69.845001
20170109214500,41.415001,61.828983,41.955612,22.366904,1.549578,1.5,57.796581,55.0,69.845001
20170109220000,9.145,61.738976,41.955612,22.676593,1.557607,1.5,54.340233,55.0,69.845001
20170109221500,36.68,61.648964,41.955612,22.676593,1.557607,1.5,54.286232,55.0,69.845001
20170109223000,17.709999,61.828983,41.955612,22.97921,1.553593,1.5,56.338436,55.0,69.845001
20170109224500,9.13,61.468948,41.955612,23.005747,1.585708,1.5,51.891991,55.0,69.845001
20170109230000,39.970001,61.468948,41.955612,23.073288,1.553593,1.5,57.634563,55.0,69.845001
20170109231500,9.035,61.468948,41.955612,23.073288,1.573665,1.5,54.160217,55.0,69.845001
20170109233000,39.595001,61.198921,41.955612,22.963264,1.553593,1.5,55.276329,55.0,69.845001
20170109234500,13.205,61.738976,41.955612,23.073288,1.565636,1.5,55.348335,55.0,69.845001
20170110000000,19.895,61.468948,41.955612,22.963264,1.585708,1.5,53.062107,55.0,69.845001
20170110001500,25.305,61.828983,41.955612,22.963264,1.545564,1.5,56.410442,55.0,69.845001
20170110003000,9.78,61.090912,41.955612,23.005747,1.549578,1.5,52.234024,55.0,69.845001
20170110004500,27.74,61.090912,41.955612,23.005747,1.557607,1.5,56.572456,55.0,69.845001
20170110010000,9.885,60.910892,41.955612,23.005747,1.553593,1.5,52.234024,55.0,69.845001
20170110011500,17.135,61.55896,41.955612,23.005747,1.537535,1.5,56.014404,55.0,69.845001
20170110013000,32.294998,61.828983,41.955612,22.97921,1.553593,1.5,56.698471,55.0,69.845001
20170110014500,39.334999,62.459045,41.955612,23.087755,1.54155,1.5,56.734474,55.0,69.845001
20170110020000,23.52,62.459045,41.955612,23.224809,1.533521,1.5,56.338436,55.0,69.845001
20170110021500,13.795,62.549057,41.955612,23.40336,1.565636,1.5,55.240326,55.0,69.845001
20170110023000,28.41,62.657066,41.955612,23.704498,1.545564,1.5,53.872189,55.0,69.845001
20170110024500,37.490002,62.927094,41.955612,23.841552,1.537535,1.5,56.410442,55.0,69.845001
20170110030000,13.895,63.017105,41.955612,,1.561622,1.5,55.186317,55.0,69.845001
20170110031500,13.12,63.287128,41.955612,23.931686,1.553593,1.5,53.764175,55.0,69.845001
20170110033000,32.055,63.287128,41.955612,,1.545564,1.5,53.872189,55.0,69.845001
20170110034500,38.560001,63.107113,41.955612,23.795618,1.537535,1.5,56.176422,55.0,69.845001
20170110040000,38.095001,63.107113,41.955612,23.795618,1.533521,1.5,54.862289,55.0,69.845001
20170110041500,37.724998,63.287128,41.955612,23.931686,1.54155,1.5,56.176422,55.0,69.845001
20170110043000,33.755001,62.927094,41.955612,,1.549578,1.5,56.662468,55.0,69.845001
20170110044500,15.195,63.197121,41.955612,,1.565636,1.5,55.564358,55.0,69.845001
20170110050000,37.110001,62.927094,41.955612,24.9218,1.545564,1.5,54.9883,55.0,69.845001
20170110051500,21.790001,63.017105,41.955612,23.931686,1.549578,1.5,55.852386,55.0,69.845001
20170110053000,29.924999,62.837082,41.955612,,1.549578,1.5,54.124214,55.0,69.845001
20170110054500,14.74,63.017105,41.955612,24.047133,1.549578,1.5,55.312332,55.0,69.845001
20170110060000,23.77,63.37714,41.955612,24.184187,1.54155,1.5,55.47435,55.0,69.845001
20170110061500,30.094999,63.37714,41.955612,,1.529506,1.5,55.726372,55.0,69.845001
20170110063000,34.310001,63.197121,41.955612,24.5767,1.533521,1.5,54.448246,55.0,69.845001
20170110064500,28.59,63.647163,41.955612,24.5767,1.537535,1.5,54.286232,55.0,69.845001
20170110070000,24.58,63.737175,41.955612,24.5767,1.537535,1.5,54.37624,55.0,69.845001
20170110071500,34.369999,64.115219,40.224594,24.5767,1.457246,1.5,55.852386,55.0,72.595001
20170110073000,18.495001,64.745277,40.224594,24.64572,1.457246,1.5,55.438347,55.0,72.595001
20170110074500,37.924999,65.105316,41.249851,24.64572,1.573665,1.5,54.502251,55.0,70.964996
20170110080000,37.924999,66.113419,41.249851,25.181696,1.565636,1.5,54.862289,55.0,70.964996
20170110081500,37.924999,66.563461,41.249851,25.181696,1.549578,1.5,55.024303,55.0,70.964996
20170110083000,36.43,67.211517,37.252308,26.3022,1.593737,1.5,54.37624,55.0,77.324997
20170110084500,21.450001,68.039612,40.565231,27.265352,1.497391,1.5,54.862289,55.0,72.055
20170110090000,21.450001,68.489655,40.565231,27.265352,1.54155,1.5,55.240326,55.0,72.055
20170110091500,34.209999,69.227722,38.8773,27.265352,1.433159,1.5,54.502251,55.0,74.739998
20170110093000,27.68,69.767776,38.8773,28.244195,1.449217,1.5,55.348335,55.0,74.739998
20170110094500,27.504999,70.235825,38.8773,28.244195,1.445203,1.5,54.340233,55.0,74.739998
20170110100000,41.224998,70.685867,39.811619,29.095844,1.545564,1.5,55.798382,55.0,73.254997
20170110101500,42.375,70.865891,39.811619,29.095844,1.557607,1.5,54.448246,55.0,73.254997
20170110103000,38.75,70.955902,39.811619,29.548979,1.537535,1.5,54.502251,55.0,73.254997
20170110104500,38.75,70.955902,39.811619,29.971072,1.529506,1.5,54.736275,55.0,73.254997
20170110110000,38.75,71.873993,39.811619,30.4128,1.545564,1.5,55.186317,55.0,73.254997
20170110111500,44.275002,72.072006,39.811619,30.4128,1.517463,1.5,54.502251,55.0,73.254997
20170110113000,44.275002,72.162018,39.811619,30.989032,1.461261,1.5,55.114311,55.0,73.254997
20170110114500,24.705,72.972099,39.811619,31.548672,1.533521,1.5,55.312332,55.0,73.254997
20170110120000,24.705,72.792084,39.811619,31.367078,1.521477,1.5,55.186317,55.0,73.254997
20170110121500,59.740002,72.792084,39.811619,31.367078,1.513448,1.5,55.06031,55.0,73.254997
20170110123000,50.755001,72.342041,39.384583,31.73625,1.437174,1.5,54.412243,55.0,73.934998
20170110124500,29.809999,72.342041,38.25771,31.790888,1.445203,1.5,54.826286,55.0,75.724998
20170110130000,24.629999,73.080109,37.578075,31.841582,1.449217,1.5,55.312332,55.0,76.809998
20170110131500,65.345001,72.702072,36.132637,31.841582,1.469289,1.5,55.150314,55.0,79.105003
20170110133000,36.369999,73.530151,36.132637,31.902221,1.489362,1.5,54.502251,55.0,79.105003
20170110134500,39.715,72.432045,36.132637,31.902221,1.445203,1.5,55.564358,55.0,79.105003
20170110140000,66.434998,72.792084,36.132637,32.144777,1.465275,1.5,54.502251,55.0,79.105003
20170110141500,58.395,72.162018,36.132637,32.144777,1.485347,1.5,54.448246,55.0,79.105003
20170110143000,30.745001,72.162018,36.132637,32.06877,1.493376,1.5,54.502251,55.0,79.105003
20170110144500,26.870001,72.162018,36.132637,31.752179,1.505419,1.5,55.150314,55.0,79.105003
20170110150000,50.040001,72.162018,36.132637,32.266055,1.505419,1.5,54.700272,55.0,79.105003
20170110151500,42.049999,71.423943,36.132637,32.266055,1.485347,1.5,54.448246,55.0,79.105003
20170110153000,33.779999,71.513954,36.132637,31.828186,1.489362,1.5,54.574257,55.0,79.105003
20170110154500,27.014999,71.333939,36.132637,32.023499,1.525492,1.5,54.862289,55.0,79.105003
20170110160000,54.860001,71.243927,36.132637,31.902221,1.481333,1.5,54.052208,55.0,79.105003
20170110161500,46.084999,70.685867,36.132637,31.902221,1.529506,1.5,54.574257,55.0,79.105003
20170110163000,38.009998,70.235825,36.132637,31.35647,1.533521,1.5,54.826286,55.0,79.105003
20170110164500,38.009998,69.857788,36.132637,31.2407,1.549578,1.5,54.826286,55.0,79.105003
20170110170000,29.209999,69.497757,36.132637,31.056488,1.565636,1.5,54.700272,55.0,79.105003
20170110171500,29.209999,69.137711,36.132637,,1.581694,1.5,54.9883,55.0,79.105003
20170110173000,29.209999,68.399643,36.473499,30.602112,1.581694,1.5,54.574257,55.0,78.565002
20170110174500,27.125,68.039612,36.473499,30.460706,1.557607,1.5,54.790279,55.0,78.565002
20170110180000,27.125,67.859589,36.473499,30.227687,1.553593,1.5,54.664268,55.0,78.565002
20170110181500,27.125,67.751579,36.473499,30.227687,1.569651,1.5,54.664268,55.0,78.565002
20170110183000,27.125,67.301529,36.473499,30.108058,1.573665,1.5,54.538254,55.0,78.565002
20170110184500,26.355,67.301529,36.473499,29.97692,1.553593,1.5,55.150314,55.0,78.565002
20170110190000,46.105,67.121513,36.473499,29.877912,1.549578,1.5,54.952297,55.0,78.565002
20170110191500,44.310001,66.941498,37.897568,29.877912,1.57768,1.5,54.160217,55.0,75.82
20170110193000,25.844999,66.761475,39.382259,29.575295,1.573665,1.5,54.664268,55.0,73.934998
20170110194500,47.615002,66.941498,40.627129,29.601016,1.545564,1.5,54.502251,55.0,71.955002
20170110200000,26.129999,67.031502,40.627129,29.692306,1.557607,1.5,54.448246,55.0,71.955002
20170110201500,33.355,67.301529,40.627129,29.692306,1.54155,1.5,55.47435,55.0,71.955002
20170110203000,46.93,67.211517,40.627129,29.714576,1.549578,1.5,54.700272,55.0,71.955002
20170110204500,25.91,67.391541,40.627129,29.714576,1.549578,1.5,54.538254,55.0,71.955002
20170110210000,38.445,67.481552,40.627129,29.871928,1.549578,1.5,55.564358,55.0,71.955002
20170110211500,46.599998,67.301529,40.627129,29.871928,1.537535,1.5,54.664268,55.0,71.955002
20170110213000,24.635,67.211517,40.627129,29.871928,1.54155,1.5,54.862289,55.0,71.955002
20170110214500,45.130001,67.031502,40.627129,29.734874,1.537535,1.5,54.502251,55.0,71.955002
20170110220000,46.435001,67.031502,40.627129,29.59782,1.561622,1.5,54.538254,55.0,71.955002
20170110221500,24.65,66.761475,40.627129,29.59782,1.549578,1.5,55.150314,55.0,71.955002
20170110223000,43.875,66.761475,40.627129,29.54614,1.549578,1.5,54.898293,55.0,71.955002
20170110224500,29.83,66.293427,40.627129,29.54614,1.549578,1.5,54.538254,55.0,71.955002
20170110230000,24.445,66.563461,40.627129,29.27006,1.553593,1.5,54.898293,55.0,71.955002
20170110231500,44.895,66.383438,40.627129,29.27006,1.549578,1.5,54.9883,55.0,71.955002
20170110233000,45.584999,66.293427,40.627129,29.13202,1.549578,1.5,54.502251,55.0,71.955002
20170110234500,42.314999,65.843384,40.627129,28.99398,1.545564,1.5,55.47435,55.0,71.955002
20170111000000,43.990002,65.933395,40.627129,29.143937,1.54155,1.5,54.862289,55.0,71.955002
20170111001500,49.845001,65.843384,40.627129,29.143937,1.549578,1.5,54.538254,55.0,71.955002
20170111003000,26.415001,65.753372,40.627129,29.223888,1.549578,1.5,55.024303,55.0,71.955002
20170111004500,24.325001,65.483353,40.627129,29.223888,1.537535,1.5,55.114311,55.0,71.955002
20170111010000,44.900002,65.843384,40.627129,29.083876,1.549578,1.5,55.47435,55.0,71.955002
20170111011500,25.605,65.573357,42.841522,29.083876,1.413087,1.5,55.240326,55.0,69.035004
20170111013000,42.189999,65.195328,43.101898,28.950358,1.433159,1.5,55.312332,55.0,68.019997
20170111014500,45.965,64.925293,43.101898,28.950358,1.437174,1.5,55.150314,55.0,68.019997
20170111020000,26.465,65.015305,42.765797,28.950358,1.437174,1.5,55.150314,55.0,68.555
20170111021500,23.415001,65.195328,42.765797,28.950358,1.429145,1.5,55.186317,55.0,68.555
20170111023000,28.334999,65.285332,42.765797,28.738861,1.429145,1.5,55.312332,55.0,68.555
20170111024500,31.825001,65.195328,42.765797,28.597863,1.429145,1.5,53.926193,55.0,68.555
20170111030000,42.080002,65.105316,42.765797,28.741904,1.429145,1.5,54.736275,55.0,68.555
20170111031500,40.095001,65.285332,42.765797,28.741904,1.42513,1.5,55.726372,55.0,68.555
20170111033000,32.514999,64.925293,42.765797,28.741904,1.417102,1.5,54.37624,55.0,68.555
20170111034500,24.190001,65.195328,42.348866,28.885945,1.421116,1.5,55.348335,55.0,69.220001
20170111040000,43.665001,65.015305,41.972351,28.742975,1.429145,1.5,55.348335,55.0,69.815002
20170111041500,27.959999,64.835281,41.972351,28.742975,1.441188,1.5,55.024303,55.0,69.815002
20170111044500,60.610001,65.195328,40.825089,28.885945,1.593737,1.5,53.872189,55.0,71.639999
20170111050000,48.625,65.195328,42.710239,28.885945,1.409073,1.5,56.9865,55.0,68.644997
20170111051500,27.795,65.393341,42.970043,28.885945,1.453232,1.5,54.574257,55.0,68.230003
20170111053000,23.475,65.663368,42.970043,28.600005,1.473304,1.5,55.438347,55.0,68.230003
20170111054500,55.279999,65.483353,42.970043,28.457035,1.429145,1.5,54.574257,55.0,68.230003
20170111060000,27.799999,65.105316,42.970043,28.38555,1.445203,1.5,55.024303,55.0,68.230003
20170111061500,27.799999,64.565262,42.970043,28.38555,1.433159,1.5,54.736275,55.0,68.230003
20170111063000,41.950001,64.565262,42.970043,28.09961,1.421116,1.5,55.276329,55.0,68.230003
20170111064500,22.01,64.115219,42.970043,27.95664,1.433159,1.5,55.024303,55.0,68.230003
20170111070000,22.01,64.115219,42.970043,27.81367,1.42513,1.5,55.186317,55.0,68.230003
20170111071500,22.01,64.565262,42.970043,27.313275,1.417102,1.5,55.348335,55.0,68.230003
20170111073000,22.285,64.745277,42.512695,,1.461261,1.5,54.952297,55.0,68.955002
20170111074500,26.629999,65.105316,42.512695,27.170305,1.461261,1.5,55.564358,55.0,68.955002
20170111080000,31.549999,65.573357,42.512695,27.302514,1.453232,1.5,54.502251,55.0,68.955002
20170111081500,30.785,66.563461,42.512695,27.302514,1.433159,1.5,54.790279,55.0,68.955002
20170111083000,39.955002,67.121513,42.512695,27.869549,1.42513,1.5,55.690369,55.0,68.955002
20170111084500,43.990002,67.391541,42.176594,28.086962,1.421116,1.5,54.700272,55.0,69.489998
20170111090000,43.990002,68.039612,41.840492,28.880284,1.445203,1.5,54.9883,55.0,70.025002
20170111091500,46.625,68.399643,41.840492,28.880284,1.429145,1.5,55.636368,55.0,70.025002
20170111093000,49.709999,70.325836,41.423561,30.695918,1.453232,1.5,55.06031,55.0,70.690002
20170111094500,49.360001,70.505852,37.860485,32.82034,1.413087,1.5,55.150314,55.0,76.894997
20170111100000,45.98,71.69397,36.992485,32.82034,1.57768,1.5,54.052208,55.0,77.739998
20170111101500,30.094999,71.873993,38.55801,32.82034,1.589723,1.5,55.024303,55.0,75.25
20170111103000,28.01,72.432045,39.752361,33.853328,1.549578,1.5,55.312332,55.0,73.349998
20170111104500,28.01,72.702072,39.752361,33.844284,1.565636,1.5,54.700272,55.0,73.349998
20170111110000,28.01,73.440147,40.254883,33.96342,1.549578,1.5,54.862289,55.0,72.550003
20170111111500,74.275002,73.89019,40.254883,33.96342,1.545564,1.5,55.798382,55.0,72.550003
20170111113000,43.005001,73.530151,40.254883,34.234145,1.537535,1.5,54.538254,55.0,72.550003
20170111114500,26.950001,74.268227,40.254883,34.238905,1.537535,1.5,54.9883,55.0,72.550003
20170111120000,43.945,73.620163,40.254883,33.9675,1.521477,1.5,54.610264,55.0,72.550003
20170111121500,31.754999,72.522057,40.254883,33.9675,1.537535,1.5,54.502251,55.0,72.550003
20170111123000,68.290001,72.882088,40.254883,34.35204,1.453232,1.5,55.150314,55.0,72.550003
20170111124500,73.495003,73.530151,39.421021,34.425582,1.421116,1.5,55.348335,55.0,73.875
20170111130000,40.174999,73.620163,38.089397,34.425582,1.437174,1.5,55.114311,55.0,75.995003
20170111131500,42.790001,74.088211,37.498032,34.425582,1.417102,1.5,55.47435,55.0,76.934998
20170111133000,44.755001,73.89019,37.121517,34.41613,1.368928,1.5,55.600361,55.0,80.870003
20170111134500,52.634998,74.358238,36.283833,34.67249,1.505419,1.5,54.574257,55.0,78.864998
20170111140000,31.465,73.620163,36.283833,34.51456,1.553593,1.5,54.790279,55.0,78.864998
20170111141500,31.465,73.620163,36.283833,34.51456,1.529506,1.5,55.150314,55.0,78.864998
20170111143000,31.465,73.620163,36.283833,34.495248,1.54155,1.5,55.024303,55.0,78.864998
20170111144500,31.465,73.620163,36.283833,34.307415,1.557607,1.5,54.826286,55.0,78.864998
20170111150000,59.695,72.792084,36.283833,,1.537535,1.5,55.47435,55.0,78.864998
20170111151500,42.990002,72.252029,36.283833,34.307415,1.521477,1.5,54.37624,55.0,78.864998
20170111153000,29.995001,72.162018,36.283833,34.307415,1.521477,1.5,53.998199,55.0,78.864998
20170111154500,50.0,72.252029,36.283833,34.135936,1.525492,1.5,55.690369,55.0,78.864998
20170111160000,76.875,72.162018,36.283833,34.022138,1.525492,1.5,54.9883,55.0,78.864998
20170111161500,66.254997,71.964005,36.283833,34.022138,1.557607,1.5,53.188118,55.0,78.864998
20170111163000,40.529999,71.783981,36.283833,34.038084,1.54155,1.5,54.610264,55.0,78.864998
20170111164500,34.18,71.873993,36.283833,34.038084,1.549578,1.5,55.47435,55.0,78.864998
20170111170000,75.989998,70.865891,36.283833,33.844335,1.573665,1.5,54.862289,55.0,78.864998
20170111171500,65.974998,70.235825,36.283833,33.844335,1.565636,1.5,53.836185,55.0,78.864998
20170111173000,37.494999,69.9478,36.283833,33.25537,1.557607,1.5,54.898293,55.0,78.864998
20170111174500,47.715,69.497757,36.283833,33.247074,1.581694,1.5,55.150314,55.0,78.864998
20170111180000,54.115002,69.137711,36.584278,32.9696,1.561622,1.5,55.312332,55.0,78.389999
20170111181500,53.349998,68.759674,36.584278,32.9696,1.561622,1.5,54.502251,55.0,78.389999
20170111183000,34.555,68.489655,36.584278,32.551128,1.545564,1.5,55.150314,55.0,78.389999
20170111184500,47.744999,68.489655,36.584278,32.461487,1.557607,1.5,54.502251,55.0,78.389999
20170111190000,52.285,68.399643,36.584278,32.299868,1.561622,1.5,54.37624,55.0,78.389999
20170111191500,50.415001,68.039612,36.584278,,1.573665,1.5,54.700272,55.0,78.389999
20170111193000,43.924999,67.859589,36.884724,32.064792,1.573665,1.5,54.610264,55.0,77.910004
20170111194500,43.924999,67.751579,37.265999,32.09988,1.569651,1.5,54.502251,55.0,77.305
20170111200000,31.705,67.661568,37.988136,31.89282,1.585708,1.5,55.186317,55.0,76.154999
20170111201500,31.290001,67.751579,38.629448,31.89282,1.569651,1.5,54.250225,55.0,74.529999
20170111203000,44.615002,67.571564,40.62677,31.954122,1.581694,1.5,55.186317,55.0,71.955002
20170111204500,60.540001,67.391541,40.967632,31.81411,1.549578,1.5,54.502251,55.0,71.415001
20170111210000,52.145,67.391541,40.967632,31.744104,1.557607,1.5,54.448246,55.0,71.415001
20170111211500,33.705002,67.391541,40.967632,31.744104,1.549578,1.5,54.574257,55.0,71.415001
20170111213000,32.384998,67.301529,40.967632,31.604092,1.557607,1.5,54.9883,55.0,71.415001
20170111214500,44.950001,67.301529,40.967632,31.46408,1.545564,1.5,54.700272,55.0,71.415001
20170111220000,40.990002,67.391541,40.967632,31.324068,1.533521,1.5,54.538254,55.0,71.415001
20170111221500,40.990002,67.859589,40.967632,31.324068,1.561622,1.5,54.700272,55.0,71.415001
20170111223000,40.990002,68.309631,40.967632,31.62932,1.553593,1.5,54.898293,55.0,71.415001
20170111224500,40.990002,68.399643,40.967632,31.62932,1.54155,1.5,55.06031,55.0,71.415001
20170111230000,40.990002,68.309631,40.967632,31.604092,1.553593,1.5,55.312332,55.0,71.415001
20170111231500,40.990002,68.129616,40.967632,31.604092,1.569651,1.5,55.114311,55.0,71.415001
20170111233000,40.990002,68.489655,40.967632,31.744104,1.549578,1.5,55.276329,55.0,71.415001
20170111234500,40.990002,68.399643,40.967632,31.576892,1.561622,1.5,55.150314,55.0,71.415001
20170112000000,40.990002,68.309631,40.967632,31.576892,1.54155,1.5,55.150314,55.0,71.415001
20170112001500,40.990002,68.039612,40.967632,31.646405,1.545564,1.5,55.024303,55.0,71.415001
20170112003000,40.990002,68.039612,40.967632,31.785431,1.54155,1.5,54.9883,55.0,71.415001
20170112004500,40.990002,67.661568,40.967632,31.646405,1.561622,1.5,54.574257,55.0,71.415001
20170112010000,40.990002,67.571564,40.967632,31.576892,1.565636,1.5,54.538254,55.0,71.415001
20170112011500,40.990002,67.571564,40.967632,31.29884,1.557607,1.5,54.574257,55.0,71.415001
20170112013000,40.224998,67.751579,40.967632,31.159814,1.557607,1.5,54.610264,55.0,71.415001
20170112014500,40.224998,67.301529,40.967632,31.184056,1.557607,1.5,54.574257,55.0,71.415001
20170112020000,39.455002,67.571564,40.967632,31.184056,1.557607,1.5,54.502251,55.0,71.415001
20170112021500,39.455002,67.391541,40.967632,31.184056,1.565636,1.5,54.538254,55.0,71.415001
20170112023000,38.689999,67.211517,40.967632,31.488322,1.561622,1.5,54.700272,55.0,71.415001
20170112024500,26.370001,67.031502,40.967632,31.488322,1.549578,1.5,55.024303,55.0,71.415001
20170112030000,26.370001,66.941498,40.967632,31.11405,1.549578,1.5,55.024303,55.0,71.415001
20170112031500,26.370001,66.671471,40.967632,31.135827,1.54155,1.5,54.826286,55.0,71.415001
20170112033000,26.370001,66.761475,40.967632,30.853831,1.553593,1.5,54.502251,55.0,71.415001
20170112034500,26.370001,66.851486,40.967632,,1.561622,1.5,54.502251,55.0,71.415001
20170112040000,26.370001,66.941498,40.967632,30.853831,1.561622,1.5,54.502251,55.0,71.415001
20170112041500,26.370001,66.563461,40.967632,30.712833,1.557607,1.5,54.610264,55.0,71.415001
20170112043000,26.370001,66.383438,40.967632,30.501336,1.557607,1.5,54.502251,55.0,71.415001
20170112044500,26.370001,66.203423,40.967632,,1.553593,1.5,54.574257,55.0,71.415001
20170112050000,24.834999,66.563461,40.967632,30.501336,1.569651,1.5,55.402344,55.0,71.415001
20170112051500,34.439999,66.671471,40.967632,30.501336,1.54155,1.5,55.47435,55.0,71.415001
20170112053000,43.355,66.203423,40.967632,30.078342,1.549578,1.5,54.502251,55.0,71.415001
20170112054500,24.99,65.663368,40.967632,30.007843,1.561622,1.5,54.898293,55.0,71.415001
20170112060000,24.99,65.663368,40.967632,30.161744,1.569651,1.5,54.700272,55.0,71.415001
20170112061500,24.99,65.195328,40.967632,30.01976,1.557607,1.5,54.700272,55.0,71.415001
20170112063000,24.99,64.925293,40.967632,29.877776,1.569651,1.5,54.502251,55.0,71.415001
20170112064500,24.99,65.105316,40.967632,30.029705,1.569651,1.5,54.538254,55.0,71.415001
20170112070000,24.99,65.015305,40.967632,,1.573665,1.5,54.538254,55.0,71.415001
20170112071500,24.99,64.835281,40.967632,29.886735,1.57768,1.5,54.502251,55.0,71.415001
20170112073000,24.225,64.835281,40.967632,29.67228,1.565636,1.5,55.186317,55.0,71.415001
20170112074500,29.135,65.663368,40.967632,29.67228,1.557607,1.5,55.510353,55.0,71.415001
20170112080000,43.130001,66.47345,40.967632,29.821744,1.565636,1.5,54.862289,55.0,71.415001
20170112081500,44.07,67.481552,40.967632,29.821744,1.565636,1.5,55.312332,55.0,71.415001
20170112083000,44.994999,68.759674,40.967632,30.32559,1.569651,1.5,55.276329,55.0,71.415001
20170112084500,50.41,69.857788,40.967632,30.541524,1.569651,1.5,55.276329,55.0,71.415001
20170112090000,33.959999,70.595863,40.967632,31.348157,1.545564,1.5,55.348335,55.0,71.415001
20170112091500,46.849998,71.513954,40.05027,31.348157,1.417102,1.5,55.024303,55.0,72.875
20170112093000,66.980003,72.522057,40.05027,32.772842,1.429145,1.5,55.798382,55.0,72.875
20170112094500,36.935001,72.882088,41.163792,33.10356,1.549578,1.5,54.160217,55.0,71.105003
20170112100000,37.145,73.620163,41.163792,33.662282,1.557607,1.5,56.086411,55.0,71.105003
20170112101500,27.105,73.89019,41.163792,33.662282,1.545564,1.5,55.06031,55.0,71.105003
20170112103000,27.105,73.998199,41.163792,34.361424,1.561622,1.5,54.9883,55.0,71.105003
20170112104500,27.76,74.898293,41.163792,34.500365,1.545564,1.5,55.438347,55.0,71.105003
20170112110000,45.134998,74.538254,41.163792,34.627304,1.54155,1.5,55.47435,55.0,71.105003
20170112111500,46.810001,75.636368,41.163792,34.627304,1.453232,1.5,55.024303,55.0,71.105003
20170112113000,46.810001,74.898293,39.86248,34.99294,1.429145,1.5,55.06031,55.0,73.175003
20170112114500,51.259998,75.726379,38.763248,35.166884,1.461261,1.5,54.736275,55.0,75.699997
20170112120000,33.255001,75.546356,38.275593,34.870914,1.429145,1.5,54.412243,55.0,75.699997
20170112121500,30.280001,76.104416,37.858662,34.870914,1.465275,1.5,55.150314,55.0,76.360001
20170112123000,33.174999,76.19442,37.858662,34.879125,1.449217,1.5,55.06031,55.0,76.360001
20170112124500,43.915001,76.284431,37.858662,35.064,1.417102,1.5,55.348335,55.0,76.360001
20170112130000,45.365002,76.014404,37.858662,34.655048,1.413087,1.5,55.312332,55.0,76.360001
20170112131500,50.645,76.554459,37.858662,34.655048,1.437174,1.5,55.024303,55.0,76.360001
20170112133000,50.645,76.932495,37.858662,34.955778,1.413087,1.5,54.9883,55.0,76.360001
20170112134500,50.645,76.554459,37.858662,34.973441,1.441188,1.5,54.898293,55.0,76.360001
20170112140000,46.650002,78.030609,37.858662,34.75052,1.445203,1.5,54.736275,55.0,76.360001
20170112141500,46.650002,76.014404,37.858662,,1.429145,1.5,54.664268,55.0,76.360001
20170112143000,47.810001,76.75248,37.562977,34.938268,1.417102,1.5,55.312332,55.0,76.830002
20170112144500,51.654999,76.284431,37.146046,35.28296,1.461261,1.5,54.736275,55.0,77.495003
20170112150000,47.48,76.19442,37.146046,,1.465275,1.5,54.502251,55.0,77.495003
20170112151500,53.66,75.006302,34.578491,,1.453232,1.5,55.438347,55.0,81.580002
20170112153000,46.990002,74.358238,35.894093,34.734829,1.565636,1.5,54.37624,55.0,79.485001
20170112154500,32.974998,74.268227,35.894093,34.873532,1.565636,1.5,55.024303,55.0,79.485001
20170112160000,32.974998,73.530151,35.894093,34.44775,1.557607,1.5,55.024303,55.0,79.485001
20170112161500,71.815002,73.350136,35.894093,34.44775,1.569651,1.5,55.348335,55.0,79.485001
20170112163000,50.240002,73.17012,35.894093,34.262144,1.597752,1.5,53.872189,55.0,79.485001
20170112164500,43.509998,73.350136,36.194538,,1.569651,1.5,54.700272,55.0,79.010002
20170112170000,51.27,72.792084,36.194538,,1.557607,1.5,54.9883,55.0,79.010002
20170112171500,51.27,72.162018,36.194538,33.715169,1.57768,1.5,54.826286,55.0,79.010002
20170112173000,65.445,71.69397,36.494984,33.651164,1.573665,1.5,53.836185,55.0,78.529999
20170112174500,80.160004,71.603958,36.494984,33.651164,1.581694,1.5,55.114311,55.0,78.529999
20170112180000,40.939999,70.955902,36.876259,33.06548,1.557607,1.5,54.502251,55.0,77.925003
20170112181500,31.635,70.955902,36.876259,33.06548,1.581694,1.5,55.024303,55.0,77.925003
20170112183000,74.0,70.685867,37.217121,33.169265,1.57768,1.5,54.862289,55.0,77.379997
20170112184500,66.440002,70.235825,38.280125,33.020464,1.581694,1.5,54.700272,55.0,75.690002
20170112190000,34.200001,69.857788,39.403748,33.069356,1.565636,1.5,54.826286,55.0,73.904999
20170112191500,30.975,69.857788,40.777298,33.069356,1.57768,1.5,55.024303,55.0,71.175003
20170112193000,47.994999,69.227722,41.11816,32.640038,1.565636,1.5,55.150314,55.0,71.175003
20170112194500,50.325001,68.849686,41.11816,32.640038,1.557607,1.5,54.862289,55.0,71.175003
20170112200000,33.264999,68.759674,41.11816,32.50397,1.573665,1.5,54.538254,55.0,71.175003
20170112201500,44.580002,68.129616,41.11816,32.367902,1.549578,1.5,54.502251,55.0,71.175003
20170112203000,45.540001,68.039612,41.11816,32.1638,1.557607,1.5,54.214222,55.0,71.175003
20170112204500,40.66,67.859589,41.11816,31.755596,1.581694,1.5,54.502251,55.0,71.175003
20170112210000,37.040001,67.661568,41.11816,31.585103,1.557607,1.5,54.574257,55.0,71.175003
20170112211500,36.27,67.661568,41.11816,31.585103,1.561622,1.5,54.574257,55.0,71.175003
20170112213000,45.935001,67.571564,41.11816,31.105414,1.573665,1.5,54.9883,55.0,71.175003
20170112214500,45.935001,67.031502,41.11816,30.99556,1.565636,1.5,54.502251,55.0,71.175003
20170112220000,26.275,66.941498,41.11816,31.159814,1.557607,1.5,55.186317,55.0,71.175003
20170112221500,26.275,66.941498,41.11816,30.951275,1.557607,1.5,55.186317,55.0,71.175003
20170112223000,26.275,66.941498,41.11816,30.951275,1.581694,1.5,55.150314,55.0,71.175003
20170112224500,26.275,66.671471,41.11816,30.673223,1.581694,1.5,54.898293,55.0,71.175003
20170112230000,26.275,66.293427,41.11816,30.37438,1.57768,1.5,54.700272,55.0,71.175003
20170112231500,25.504999,66.023407,41.11816,30.37438,1.565636,1.5,54.862289,55.0,71.175003
20170112233000,25.504999,66.023407,41.11816,30.325658,1.565636,1.5,54.790279,55.0,71.175003
20170112234500,25.504999,65.933395,41.11816,29.89124,1.573665,1.5,54.826286,55.0,71.175003
20170113000000,25.504999,66.293427,41.11816,29.54614,1.561622,1.5,54.826286,55.0,71.175003
20170113001500,25.504999,65.573357,41.11816,29.54614,1.57768,1.5,54.700272,55.0,71.175003
20170113003000,25.504999,65.663368,41.11816,29.71393,1.565636,1.5,54.862289,55.0,71.175003
20170113004500,25.504999,66.113419,41.11816,29.866845,1.565636,1.5,54.898293,55.0,71.175003
20170113010000,25.504999,66.293427,41.11816,30.01976,1.569651,1.5,55.024303,55.0,71.175003
20170113011500,25.504999,66.563461,41.11816,30.01976,1.561622,1.5,55.150314,55.0,71.175003
20170113013000,26.959999,66.47345,41.11816,30.315645,1.549578,1.5,55.47435,55.0,71.175003
20170113014500,44.314999,66.851486,41.11816,30.469546,1.557607,1.5,55.690369,55.0,71.175003
20170113020000,44.325001,66.383438,41.11816,30.541524,1.573665,1.5,55.186317,55.0,71.175003
20170113021500,44.325001,66.563461,41.11816,30.541524,1.553593,1.5,55.47435,55.0,71.175003
20170113023000,44.974998,66.851486,41.11816,30.695918,1.557607,1.5,55.024303,55.0,71.175003
20170113024500,44.974998,66.47345,41.11816,30.695918,1.569651,1.5,54.664268,55.0,71.175003
20170113030000,44.974998,66.761475,41.11816,30.84086,1.537535,1.5,54.898293,55.0,71.175003
20170113031500,44.974998,66.941498,41.11816,30.84086,1.569651,1.5,55.114311,55.0,71.175003
20170113033000,44.974998,66.941498,41.11816,30.84086,1.565636,1.5,55.024303,55.0,71.175003
20170113034500,44.974998,66.671471,41.11816,30.84086,1.573665,1.5,55.024303,55.0,71.175003
20170113040000,44.974998,66.563461,41.11816,30.99624,1.573665,1.5,55.186317,55.0,71.175003
20170113041500,44.974998,66.563461,41.11816,31.142168,1.569651,1.5,54.9883,55.0,71.175003
20170113043000,44.974998,66.563461,41.11816,31.142168,1.573665,1.5,54.826286,55.0,71.175003
20170113044500,44.974998,66.47345,41.11816,31.142168,1.549578,1.5,54.898293,55.0,71.175003
20170113050000,44.974998,66.671471,41.11816,31.288096,1.57768,1.5,54.952297,55.0,71.175003
20170113051500,44.974998,66.671471,41.11816,31.288096,1.565636,1.5,54.9883,55.0,71.175003
20170113053000,44.974998,66.941498,41.11816,31.142168,1.557607,1.5,55.024303,55.0,71.175003
20170113054500,44.974998,66.671471,41.11816,31.142168,1.573665,1.5,55.186317,55.0,71.175003
20170113060000,44.974998,66.851486,41.11816,31.288096,1.569651,1.5,55.06031,55.0,71.175003
20170113061500,44.974998,66.563461,41.11816,31.288096,1.54155,1.5,54.736275,55.0,71.175003
20170113063000,44.974998,66.761475,41.11816,31.288096,1.557607,1.5,54.826286,55.0,71.175003
20170113064500,44.974998,66.563461,41.11816,31.288096,1.57768,1.5,54.700272,55.0,71.175003
20170113070000,44.974998,66.563461,41.11816,31.288096,1.561622,1.5,54.574257,55.0,71.175003
20170113071500,44.974998,66.671471,41.11816,31.288096,1.565636,1.5,54.862289,55.0,71.175003
20170113073000,44.974998,67.031502,41.11816,31.142168,1.565636,1.5,55.024303,55.0,71.175003
20170113074500,44.974998,67.031502,41.11816,31.142168,1.549578,1.5,54.736275,55.0,71.175003
20170113080000,47.360001,67.031502,41.11816,31.142168,1.565636,1.5,54.862289,55.0,71.175003
20170113081500,51.494999,67.391541,41.11816,31.142168,1.57768,1.5,54.502251,55.0,71.175003
20170113083000,34.145,67.661568,41.11816,31.288096,1.549578,1.5,55.726372,55.0,71.175003
20170113084500,70.514999,68.129616,41.11816,31.506988,1.501405,1.5,56.446445,55.0,71.175003
20170113090000,67.785004,68.759674,41.11816,31.652916,1.513448,1.5,55.024303,55.0,71.175003
20170113091500,41.544998,69.227722,41.11816,31.798844,1.497391,1.5,54.502251,55.0,71.175003
20170113093000,42.09,70.595863,41.11816,32.601448,1.477318,1.5,55.690369,55.0,71.175003
20170113094500,46.834999,70.055801,41.11816,32.82034,1.489362,1.5,54.574257,55.0,71.175003
20170113100000,46.834999,70.685867,41.11816,33.622944,1.493376,1.5,54.952297,55.0,71.175003
20170113101500,49.075001,72.072006,41.11816,33.622944,1.497391,1.5,55.240326,55.0,71.175003
20170113103000,49.075001,71.69397,41.11816,34.571476,1.489362,1.5,54.538254,55.0,71.175003
20170113104500,42.599998,73.17012,41.11816,34.790368,1.497391,1.5,54.700272,55.0,71.175003
20170113110000,28.49,73.530151,41.11816,35.044178,1.501405,1.5,55.348335,55.0,71.175003
20170113111500,51.540001,73.17012,37.221661,35.044178,1.509434,1.5,54.790279,55.0,77.375
20170113113000,49.645,73.080109,37.683769,35.273168,1.581694,1.5,54.448246,55.0,76.639999
20170113114500,31.014999,73.080109,38.878117,35.244404,1.581694,1.5,54.664268,55.0,74.739998
20170113120000,41.895,73.350136,40.393124,35.285561,1.565636,1.5,55.276329,55.0,72.330002
20170113121500,44.424999,73.530151,40.693569,35.285561,1.561622,1.5,54.898293,55.0,71.849998
20170113123000,44.424999,73.89019,40.693569,34.829026,1.509434,1.5,55.186317,55.0,71.849998
20170113124500,44.424999,73.998199,40.693569,34.619331,1.497391,1.5,55.150314,55.0,71.849998
20170113130000,71.355003,74.358238,40.693569,34.340123,1.445203,1.5,55.438347,55.0,71.849998
20170113131500,40.955002,75.006302,40.276638,34.67249,1.433159,1.5,54.502251,55.0,72.514999
20170113133000,28.66,74.358238,40.276638,34.721705,1.421116,1.5,53.674168,55.0,72.514999
20170113134500,48.895,74.538254,39.890018,34.933525,1.433159,1.5,54.538254,55.0,73.129997
20170113140000,28.77,73.620163,39.890018,35.294078,1.417102,1.5,54.862289,55.0,73.730003
20170113141500,28.77,73.440147,38.454685,35.294078,1.393015,1.5,55.348335,55.0,75.415001
20170113143000,82.754997,73.620163,37.742065,34.785302,1.429145,1.5,55.276329,55.0,76.544998
20170113144500,44.525002,73.800186,37.325134,34.80067,1.445203,1.5,54.502251,55.0,77.209999
20170113150000,41.189999,73.530151,37.325134,35.03969,1.473304,1.5,54.790279,55.0,77.209999
20170113151500,40.130001,73.350136,37.325134,35.03969,1.445203,1.5,54.952297,55.0,77.209999
20170113153000,68.080002,73.710175,37.325134,34.912496,1.497391,1.5,56.698471,55.0,77.209999
20170113154500,54.139999,73.440147,37.325134,34.99294,1.485347,1.5,55.348335,55.0,77.209999
20170113160000,44.255001,72.792084,37.325134,33.893125,1.489362,1.5,54.538254,55.0,77.209999
20170113161500,33.490002,72.612061,37.325134,33.893125,1.461261,1.5,54.160217,55.0,77.209999
20170113163000,30.16,72.072006,37.325134,33.743916,1.453232,1.5,55.024303,55.0,77.209999
20170113164500,70.75,72.162018,37.325134,33.493472,1.485347,1.5,54.538254,55.0,77.209999
20170113170000,77.614998,71.333939,37.325134,33.64705,1.485347,1.5,54.898293,55.0,77.209999
20170113171500,37.865002,70.145813,37.325134,33.64705,1.473304,1.5,54.736275,55.0,77.209999
20170113173000,29.99,69.497757,37.325134,33.058663,1.481333,1.5,55.276329,55.0,77.209999
20170113174500,66.934998,69.227722,37.325134,33.058663,1.489362,1.5,54.37624,55.0,77.209999
20170113180000,52.445,68.759674,37.325134,32.78464,1.489362,1.5,54.9883,55.0,77.209999
20170113181500,50.91,68.489655,37.325134,32.78464,1.501405,1.5,54.502251,55.0,77.209999
20170113183000,33.915001,68.21962,37.325134,32.370605,1.505419,1.5,55.06031,55.0,77.209999
20170113184500,47.310001,68.399643,37.325134,32.104385,1.565636,1.5,55.024303,55.0,77.209999
20170113190000,50.535,67.751579,38.347717,32.014744,1.57768,1.5,54.502251,55.0,75.584999
20170113191500,37.25,67.391541,39.670753,32.014744,1.57768,1.5,54.502251,55.0,73.480003
20170113193000,33.84,67.031502,40.945938,31.718536,1.561622,1.5,54.448246,55.0,71.449997
20170113194500,44.285,67.031502,40.945938,31.583454,1.561622,1.5,55.024303,55.0,71.449997
20170113200000,44.285,66.851486,40.945938,31.245749,1.581694,1.5,54.538254,55.0,71.449997
20170113201500,44.285,66.563461,40.945938,31.245749,1.565636,1.5,54.664268,55.0,71.449997
20170113203000,27.865,66.293427,40.945938,30.908044,1.573665,1.5,54.502251,55.0,71.449997
20170113204500,36.415001,66.293427,40.945938,30.80312,1.557607,1.5,55.348335,55.0,71.449997
20170113210000,43.439999,66.293427,40.945938,30.694252,1.565636,1.5,54.610264,55.0,71.449997
20170113211500,43.439999,66.113419,40.945938,30.694252,1.569651,1.5,54.664268,55.0,71.449997
20170113213000,43.439999,66.023407,40.945938,30.351617,1.565636,1.5,54.574257,55.0,71.449997
20170113214500,31.014999,65.663368,40.945938,30.23634,1.573665,1.5,54.448246,55.0,71.449997
20170113220000,25.950001,65.105316,40.945938,30.16732,1.581694,1.5,54.574257,55.0,71.449997
20170113221500,25.184999,64.745277,40.945938,30.16732,1.581694,1.5,54.700272,55.0,71.449997
20170113223000,24.415001,65.105316,40.945938,30.186632,1.57768,1.5,54.898293,55.0,71.449997
20170113224500,25.07,65.573357,40.945938,30.186632,1.573665,1.5,55.510353,55.0,71.449997
20170113230000,43.700001,65.933395,40.945938,30.203972,1.565636,1.5,54.664268,55.0,71.449997
20170113231500,43.700001,65.663368,40.945938,,1.57768,1.5,54.538254,55.0,71.449997
20170113233000,43.700001,65.663368,40.945938,29.923948,1.573665,1.5,54.538254,55.0,71.449997
20170113234500,43.700001,65.753372,40.945938,29.853942,1.573665,1.5,54.574257,55.0,71.449997
20170114000000,23.82,64.007202,40.945938,29.71393,1.581694,1.5,54.9883,55.0,71.449997
20170114001500,23.82,64.47525,40.945938,29.71393,1.585708,1.5,55.024303,55.0,71.449997
20170114003000,23.82,63.917191,40.945938,29.433906,1.581694,1.5,54.952297,55.0,71.449997
20170114004500,23.82,64.115219,40.945938,29.373352,1.573665,1.5,54.9883,55.0,71.449997
20170114010000,22.5,62.927094,40.945938,29.380832,1.573665,1.5,55.186317,55.0,71.449997
20170114011500,39.154999,63.37714,43.336868,29.380832,1.405058,1.5,54.37624,55.0,67.644997
20170114013000,22.24,63.37714,43.176128,29.238848,1.457246,1.5,54.37624,55.0,67.900002
20170114014500,38.505001,63.647163,43.176128,28.593834,1.445203,1.5,55.47435,55.0,67.900002
20170114020000,37.904999,63.37714,43.176128,28.453822,1.429145,1.5,54.664268,55.0,67.900002
20170114021500,22.610001,63.287128,43.176128,28.597863,1.42513,1.5,54.448246,55.0,67.900002
20170114023000,22.610001,63.647163,42.880447,28.456865,1.421116,1.5,54.502251,55.0,68.370003
20170114024500,21.844999,63.557159,42.880447,28.315867,1.417102,1.5,55.312332,55.0,68.370003
20170114030000,40.0,63.197121,42.880447,28.174869,1.429145,1.5,55.150314,55.0,68.370003
20170114031500,40.0,62.459045,42.880447,,1.429145,1.5,54.862289,55.0,68.370003
20170114033000,40.0,62.009003,42.880447,27.963372,1.437174,1.5,54.502251,55.0,68.370003
20170114034500,40.654999,62.189022,42.880447,27.681376,1.42513,1.5,54.898293,55.0,68.370003
20170114040000,30.459999,61.828983,42.880447,27.677024,1.437174,1.5,55.636368,55.0,68.370003
20170114041500,40.544998,61.55896,42.880447,27.677024,1.429145,1.5,55.798382,55.0,68.370003
20170114043000,20.76,60.730873,42.880447,27.606032,1.437174,1.5,55.024303,55.0,68.370003
20170114044500,20.76,60.730873,42.880447,27.464048,1.441188,1.5,54.502251,55.0,68.370003
20170114050000,19.995001,60.730873,42.880447,27.322064,1.437174,1.5,55.348335,55.0,68.370003
20170114051500,41.740002,60.730873,42.880447,27.038096,1.437174,1.5,54.826286,55.0,68.370003
20170114053000,28.76,61.828983,42.880447,27.09882,1.429145,1.5,54.160217,55.0,68.370003
20170114054500,19.995001,61.828983,42.880447,27.09882,1.417102,1.5,55.402344,55.0,68.370003
20170114060000,20.120001,61.918995,42.880447,27.302514,1.429145,1.5,55.402344,55.0,68.370003
20170114061500,39.209999,61.918995,42.880447,27.44647,1.421116,1.5,55.024303,55.0,68.370003
20170114063000,39.209999,61.918995,42.880447,27.724607,1.42513,1.5,55.024303,55.0,68.370003
20170114064500,39.209999,61.828983,42.880447,27.724607,1.421116,1.5,55.186317,55.0,68.370003
20170114070000,39.865002,61.918995,42.880447,28.004716,1.413087,1.5,54.9883,55.0,68.370003
20170114071500,39.865002,62.189022,42.880447,28.004716,1.429145,1.5,54.700272,55.0,68.370003
20170114073000,39.865002,62.657066,42.880447,28.150644,1.413087,1.5,54.700272,55.0,69.035004
20170114074500,39.865002,63.287128,42.463516,28.150644,1.445203,1.5,55.114311,55.0,69.035004
20170114080000,41.174999,63.37714,41.791313,28.223608,1.477318,1.5,55.510353,55.0,70.105003
20170114081500,41.685001,63.37714,41.791313,28.223608,1.481333,1.5,54.898293,55.0,70.105003
20170114083000,41.685001,63.647163,41.791313,28.369536,1.465275,1.5,54.826286,55.0,70.105003
20170114084500,41.685001,63.827187,41.791313,28.515464,1.469289,1.5,54.9883,55.0,70.105003
20170114090000,41.685001,64.655266,41.791313,28.80732,1.453232,1.5,55.510353,55.0,70.105003
20170114091500,42.34,64.745277,41.791313,29.026212,1.469289,1.5,54.502251,55.0,70.105003
20170114093000,42.34,65.195328,41.791313,29.026212,1.461261,1.5,54.952297,55.0,70.105003
20170114094500,42.34,65.483353,41.791313,29.17214,1.469289,1.5,55.114311,55.0,70.105003
20170114100000,43.505001,66.203423,41.791313,29.53696,1.469289,1.5,55.150314,55.0,70.105003
20170114101500,43.505001,67.301529,41.791313,29.53696,1.473304,1.5,55.240326,55.0,70.105003
20170114103000,44.939999,67.031502,41.791313,29.974744,1.497391,1.5,54.538254,55.0,70.105003
20170114104500,33.325001,67.391541,41.791313,30.777348,1.485347,1.5,54.502251,55.0,70.105003
20170114110000,26.035,67.751579,41.791313,31.506988,1.505419,1.5,55.150314,55.0,70.105003
20170114111500,26.035,68.129616,41.791313,31.506988,1.481333,1.5,55.348335,55.0,70.105003
20170114113000,26.035,68.21962,41.791313,31.652916,1.473304,1.5,55.312332,55.0,70.105003
20170114114500,46.299999,70.685867,41.791313,32.12504,1.489362,1.5,55.186317,55.0,70.105003
20170114120000,25.225,70.955902,41.791313,32.916798,1.481333,1.5,54.826286,55.0,70.105003
20170114121500,37.064999,72.072006,41.791313,33.391795,1.445203,1.5,54.826286,55.0,70.105003
20170114123000,52.869999,72.162018,40.325661,33.572386,1.413087,1.5,55.636368,55.0,73.099998
20170114124500,43.919998,73.17012,38.8297,33.572386,1.413087,1.5,53.008102,55.0,74.815002
20170114130000,26.77,73.17012,38.493603,33.542143,1.445203,1.5,53.836185,55.0,75.349998
20170114131500,70.205002,73.530151,38.493603,33.76826,1.457246,1.5,54.952297,55.0,75.349998
20170114133000,71.360001,73.998199,38.493603,33.586088,1.445203,1.5,55.150314,55.0,75.349998
20170114134500,32.619999,73.530151,38.493603,33.77523,1.445203,1.5,54.700272,55.0,75.349998
20170114140000,47.299999,73.620163,38.493603,33.568,1.445203,1.5,54.862289,55.0,75.349998
20170114141500,65.610001,74.448242,38.493603,33.568,1.437174,1.5,55.240326,55.0,75.349998
20170114143000,37.415001,74.448242,38.493603,33.894944,1.453232,1.5,54.448246,55.0,75.349998
20170114144500,28.455,73.620163,38.493603,33.946624,1.449217,1.5,54.862289,55.0,75.349998
20170114150000,64.839996,73.710175,38.493603,33.851798,1.449217,1.5,54.37624,55.0,75.349998
20170114151500,63.66,73.800186,38.493603,33.727562,1.457246,1.5,54.9883,55.0,75.349998
20170114153000,33.605,74.268227,38.493603,33.400125,1.457246,1.5,54.502251,55.0,75.349998
20170114154500,29.344999,73.620163,38.493603,33.603326,1.457246,1.5,55.024303,55.0,75.349998
20170114160000,61.900002,72.432045,38.493603,33.400125,1.461261,1.5,55.150314,55.0,75.349998
20170114161500,61.130001,71.69397,38.493603,33.400125,1.469289,1.5,54.502251,55.0,75.349998
20170114163000,32.939999,72.072006,38.493603,33.243028,1.469289,1.5,55.47435,55.0,75.349998
20170114164500,28.57,71.513954,38.493603,33.180417,1.465275,1.5,55.024303,55.0,75.349998
