PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170114170000,56.830002,70.955902,38.493603,33.000064,1.465275,1.5,54.538254,55.0,75.349998
20170114171500,46.375,70.415848,38.493603,33.000064,1.465275,1.5,54.664268,55.0,75.349998
20170114173000,36.27,70.055801,38.493603,32.432213,1.445203,1.5,54.664268,55.0,75.349998
20170114174500,36.25,69.677765,38.493603,32.36525,1.445203,1.5,55.690369,55.0,75.349998
20170114180000,50.540001,68.849686,38.493603,31.971428,1.465275,1.5,54.052208,55.0,75.349998
20170114181500,40.810001,69.047707,38.493603,31.971428,1.453232,1.5,54.448246,55.0,75.349998
20170114183000,35.965,68.849686,38.493603,31.568732,1.465275,1.5,54.664268,55.0,75.349998
20170114184500,35.965,68.21962,38.493603,31.331276,1.469289,1.5,54.664268,55.0,75.349998
20170114190000,27.445,68.399643,38.493603,31.199152,1.469289,1.5,55.186317,55.0,75.349998
20170114191500,27.445,68.129616,38.493603,31.067028,1.481333,1.5,55.150314,55.0,75.349998
20170114193000,27.445,68.579659,38.493603,30.906395,1.489362,1.5,55.024303,55.0,75.349998
20170114194500,27.445,68.039612,38.493603,30.57362,1.469289,1.5,55.024303,55.0,75.349998
20170114200000,27.445,67.661568,38.493603,30.57362,1.525492,1.5,54.826286,55.0,75.349998
20170114201500,27.445,67.751579,38.884979,30.44051,1.573665,1.5,54.700272,55.0,74.730003
20170114203000,24.735001,67.301529,40.248428,30.338544,1.573665,1.5,55.024303,55.0,72.559998
20170114204500,24.735001,67.301529,41.311432,30.338544,1.549578,1.5,54.664268,55.0,70.870003
20170114210000,24.735001,66.563461,41.311432,30.300175,1.569651,1.5,54.700272,55.0,70.870003
20170114211500,23.969999,66.203423,41.311432,30.326882,1.565636,1.5,55.024303,55.0,70.870003
20170114213000,23.969999,65.843384,41.311432,30.326882,1.565636,1.5,55.186317,55.0,70.870003
20170114214500,23.969999,64.745277,41.311432,29.850644,1.573665,1.5,55.024303,55.0,70.870003
20170114220000,23.969999,64.835281,41.311432,29.850644,1.581694,1.5,54.862289,55.0,70.870003
20170114221500,23.969999,64.745277,41.311432,29.850644,1.565636,1.5,54.952297,55.0,70.870003
20170114223000,23.969999,64.835281,41.311432,29.59782,1.557607,1.5,54.826286,55.0,70.870003
20170114224500,23.969999,65.015305,41.311432,29.4081,1.569651,1.5,54.862289,55.0,70.870003
20170114230000,23.969999,65.105316,41.311432,29.4081,1.549578,1.5,54.826286,55.0,70.870003
20170114231500,23.969999,64.295227,41.311432,29.282963,1.557607,1.5,54.700272,55.0,70.870003
20170114233000,23.969999,64.385239,41.311432,29.282963,1.557607,1.5,54.538254,55.0,70.870003
20170114234500,23.969999,64.295227,41.311432,29.143937,1.561622,1.5,54.538254,55.0,70.870003
20170115000000,23.969999,64.115219,41.311432,28.935398,1.565636,1.5,54.700272,55.0,70.870003
20170115001500,23.969999,63.917191,41.311432,28.943864,1.553593,1.5,54.574257,55.0,70.870003
20170115003000,24.540001,63.917191,41.311432,28.803852,1.553593,1.5,55.402344,55.0,70.870003
20170115004500,24.540001,63.647163,41.311432,28.803852,1.517463,1.5,55.348335,55.0,70.870003
20170115010000,24.540001,63.287128,41.311432,28.80936,1.529506,1.5,55.348335,55.0,70.870003
20170115011500,42.459999,63.287128,41.311432,28.597863,1.54155,1.5,54.700272,55.0,70.870003
20170115013000,32.145,63.37714,41.311432,28.597863,1.525492,1.5,55.600361,55.0,70.870003
20170115014500,41.119999,63.827187,41.311432,28.174869,1.521477,1.5,54.790279,55.0,70.870003
20170115020000,41.119999,64.385239,41.311432,28.10437,1.517463,1.5,54.9883,55.0,70.870003
20170115021500,41.119999,64.835281,41.311432,28.24496,1.529506,1.5,55.06031,55.0,70.870003
20170115023000,41.775002,64.745277,41.311432,28.24496,1.513448,1.5,55.438347,55.0,70.870003
20170115024500,42.939999,64.925293,41.311432,29.029986,1.521477,1.5,55.114311,55.0,70.870003
20170115030000,42.939999,64.925293,41.311432,29.318969,1.509434,1.5,54.898293,55.0,70.870003
20170115031500,42.939999,65.195328,41.311432,29.39144,1.509434,1.5,54.862289,55.0,70.870003
20170115033000,42.939999,65.195328,41.311432,29.681324,1.513448,1.5,55.024303,55.0,70.870003
20170115034500,42.939999,65.483353,41.311432,29.681324,1.509434,1.5,55.024303,55.0,70.870003
20170115040000,42.939999,65.393341,41.311432,29.681324,1.509434,1.5,54.862289,55.0,70.870003
20170115041500,42.939999,65.573357,41.311432,29.681324,1.497391,1.5,54.952297,55.0,70.870003
20170115043000,42.939999,65.573357,41.311432,29.826266,1.513448,1.5,54.826286,55.0,70.870003
20170115044500,42.939999,65.483353,41.311432,29.826266,1.501405,1.5,54.826286,55.0,70.870003
20170115050000,42.939999,65.483353,41.311432,29.826266,1.509434,1.5,54.952297,55.0,70.870003
20170115051500,42.939999,64.835281,41.311432,29.826266,1.489362,1.5,54.502251,55.0,70.870003
20170115053000,42.174999,64.835281,41.311432,29.826266,1.505419,1.5,54.502251,55.0,70.870003
20170115054500,30.559999,64.385239,41.311432,29.826266,1.501405,1.5,54.448246,55.0,70.870003
20170115060000,23.745001,64.205215,41.311432,29.826266,1.513448,1.5,55.276329,55.0,70.870003
20170115061500,33.285,64.835281,41.311432,29.826266,1.493376,1.5,55.510353,55.0,70.870003
20170115063000,42.48,64.745277,41.311432,29.826266,1.489362,1.5,54.574257,55.0,70.870003
20170115064500,42.48,64.835281,41.311432,29.826266,1.505419,1.5,54.664268,55.0,70.870003
20170115070000,42.48,64.835281,41.311432,29.826266,1.493376,1.5,54.664268,55.0,70.870003
20170115071500,36.59,64.745277,41.311432,29.826266,1.509434,1.5,54.538254,55.0,70.870003
20170115073000,28.525,64.745277,41.311432,29.681324,1.525492,1.5,54.502251,55.0,70.870003
20170115074500,38.790001,64.565262,41.311432,29.681324,1.513448,1.5,54.214222,55.0,70.870003
20170115080000,43.055,64.745277,41.311432,29.536382,1.505419,1.5,54.610264,55.0,70.870003
20170115081500,43.055,65.105316,41.311432,29.536382,1.525492,1.5,54.664268,55.0,70.870003
20170115083000,43.055,65.285332,41.311432,29.536382,1.497391,1.5,54.790279,55.0,70.870003
20170115084500,43.055,65.573357,41.311432,29.681324,1.521477,1.5,54.574257,55.0,70.870003
20170115090000,43.055,66.203423,41.311432,29.826266,1.513448,1.5,54.826286,55.0,70.870003
20170115091500,39.435001,66.563461,41.311432,29.826266,1.521477,1.5,54.538254,55.0,70.870003
20170115093000,38.665001,67.571564,41.311432,30.188621,1.513448,1.5,54.9883,55.0,70.870003
20170115094500,38.665001,68.039612,41.311432,30.478505,1.521477,1.5,55.024303,55.0,70.870003
20170115100000,44.305,67.9496,41.311432,31.275686,1.505419,1.5,55.024303,55.0,70.870003
20170115101500,44.305,68.129616,41.311432,31.275686,1.525492,1.5,55.150314,55.0,70.870003
20170115103000,45.369999,69.137711,41.311432,31.602375,1.521477,1.5,54.9883,55.0,70.870003
20170115104500,47.825001,69.407745,41.311432,31.79456,1.521477,1.5,54.574257,55.0,70.870003
20170115110000,38.77,70.595863,41.311432,32.078528,1.521477,1.5,55.690369,55.0,70.870003
20170115111500,26.02,71.333939,41.311432,32.404809,1.525492,1.5,54.574257,55.0,70.870003
20170115113000,46.099998,71.783981,41.311432,32.828126,1.533521,1.5,54.502251,55.0,70.870003
20170115114500,43.494999,71.69397,41.311432,32.818589,1.505419,1.5,54.862289,55.0,70.870003
20170115120000,33.244999,72.162018,41.311432,33.204438,1.517463,1.5,54.862289,55.0,70.870003
20170115121500,25.23,71.783981,41.311432,33.204438,1.525492,1.5,55.024303,55.0,70.870003
20170115123000,58.365002,71.783981,41.311432,33.25537,1.529506,1.5,54.250225,55.0,70.870003
20170115124500,46.825001,72.882088,41.311432,33.25537,1.417102,1.5,55.06031,55.0,70.870003
20170115130000,43.125,72.162018,40.343544,33.325784,1.405058,1.5,54.340233,55.0,72.410004
20170115131500,26.055,72.072006,39.153374,33.648784,1.421116,1.5,54.9883,55.0,74.300003
20170115133000,66.665001,72.432045,38.440758,33.651164,1.441188,1.5,55.762375,55.0,75.434998
20170115134500,50.73,72.882088,38.440758,33.456837,1.429145,1.5,54.37624,55.0,75.434998
20170115140000,41.084999,73.080109,38.104656,33.456837,1.453232,1.5,54.502251,55.0,75.970001
20170115141500,28.025,73.260132,38.104656,33.51887,1.445203,1.5,55.186317,55.0,75.970001
20170115143000,67.525002,72.342041,38.104656,33.1685,1.457246,1.5,55.798382,55.0,75.970001
20170115144500,59.084999,72.432045,38.104656,33.092,1.449217,1.5,54.502251,55.0,75.970001
20170115150000,46.255001,72.522057,38.104656,32.769,1.453232,1.5,54.502251,55.0,75.970001
20170115151500,33.119999,72.072006,38.104656,32.8455,1.461261,1.5,54.700272,55.0,75.970001
20170115153000,26.450001,72.432045,38.104656,33.044264,1.473304,1.5,55.348335,55.0,75.970001
20170115154500,66.934998,71.964005,38.104656,33.044264,1.473304,1.5,54.862289,55.0,75.970001
20170115160000,66.934998,72.342041,38.104656,33.044264,1.477318,1.5,54.862289,55.0,75.970001
20170115161500,31.66,71.783981,38.104656,32.783875,1.477318,1.5,54.610264,55.0,75.970001
20170115163000,26.575001,71.243927,38.104656,32.783875,1.473304,1.5,55.186317,55.0,75.970001
20170115164500,56.884998,70.865891,38.104656,32.679529,1.465275,1.5,54.826286,55.0,75.970001
20170115170000,46.669998,70.505852,38.104656,32.616918,1.469289,1.5,54.502251,55.0,75.970001
20170115171500,42.424999,69.9478,38.104656,32.30592,1.461261,1.5,54.826286,55.0,75.970001
20170115173000,31.754999,69.677765,38.104656,32.050631,1.481333,1.5,54.700272,55.0,75.970001
20170115174500,30.83,69.227722,38.104656,31.91662,1.489362,1.5,55.402344,55.0,75.970001
20170115180000,47.645,69.047707,38.104656,31.648513,1.469289,1.5,54.862289,55.0,75.970001
20170115181500,35.91,68.759674,38.104656,31.648513,1.509434,1.5,54.826286,55.0,75.970001
20170115183000,35.91,68.399643,38.104656,30.722744,1.505419,1.5,54.502251,55.0,75.970001
20170115184500,33.825001,68.039612,38.104656,30.698179,1.57768,1.5,54.790279,55.0,75.970001
20170115190000,44.985001,67.661568,38.745964,30.604594,1.573665,1.5,54.538254,55.0,74.949997
20170115191500,31.295,67.571564,38.745964,30.604594,1.593737,1.5,54.448246,55.0,74.470001
20170115193000,25.129999,67.121513,39.427689,30.3074,1.573665,1.5,55.186317,55.0,73.864998
20170115194500,25.129999,66.851486,39.84938,30.338544,1.601766,1.5,55.024303,55.0,73.195
20170115200000,25.129999,66.563461,40.190243,30.165093,1.569651,1.5,54.9883,55.0,72.650002
20170115201500,25.129999,66.203423,40.973003,30.165093,1.585708,1.5,54.610264,55.0,71.404999
20170115203000,24.365,66.113419,40.973003,29.759847,1.573665,1.5,54.736275,55.0,71.404999
20170115204500,24.365,66.293427,40.973003,29.918678,1.569651,1.5,54.790279,55.0,71.404999
20170115210000,24.365,66.113419,40.973003,30.008982,1.573665,1.5,54.826286,55.0,71.404999
20170115211500,24.365,66.203423,40.973003,30.008982,1.565636,1.5,54.700272,55.0,71.404999
20170115213000,24.365,66.203423,40.973003,30.02928,1.581694,1.5,54.9883,55.0,71.404999
20170115214500,24.365,66.203423,40.973003,29.89124,1.57768,1.5,55.024303,55.0,71.404999
20170115220000,24.365,65.753372,40.973003,29.89124,1.573665,1.5,54.826286,55.0,71.404999
20170115221500,33.66,65.573357,40.973003,29.89124,1.573665,1.5,55.690369,55.0,71.404999
20170115223000,31.555,65.393341,40.973003,29.90858,1.581694,1.5,54.250225,55.0,71.404999
20170115224500,25.445,65.195328,40.973003,29.90858,1.585708,1.5,54.610264,55.0,71.404999
20170115230000,23.91,65.015305,40.973003,29.923948,1.581694,1.5,54.9883,55.0,71.404999
20170115231500,23.91,64.835281,40.973003,29.923948,1.561622,1.5,55.024303,55.0,71.404999
20170115233000,23.91,64.745277,40.973003,29.573918,1.557607,1.5,55.186317,55.0,71.404999
20170115234500,36.044998,64.565262,40.973003,29.433906,1.561622,1.5,54.412243,55.0,71.404999
20170116000000,25.139999,64.835281,40.973003,29.443851,1.553593,1.5,54.664268,55.0,71.404999
20170116001500,25.139999,64.835281,40.973003,29.443851,1.561622,1.5,54.898293,55.0,71.404999
20170116003000,25.139999,64.205215,40.973003,29.091356,1.569651,1.5,54.700272,55.0,71.404999
20170116004500,25.139999,64.385239,40.973003,28.950358,1.569651,1.5,55.024303,55.0,71.404999
20170116010000,45.785,64.205215,40.973003,28.80936,1.565636,1.5,54.502251,55.0,71.404999
20170116011500,24.934999,63.917191,40.973003,28.80936,1.549578,1.5,54.826286,55.0,71.404999
20170116013000,22.245001,63.37714,40.973003,28.883888,1.565636,1.5,54.700272,55.0,71.404999
20170116014500,25.895,63.647163,40.973003,29.028915,1.573665,1.5,54.088211,55.0,71.404999
20170116020000,26.424999,63.647163,40.973003,28.885945,1.561622,1.5,55.47435,55.0,71.404999
20170116021500,24.389999,63.467148,40.973003,28.885945,1.565636,1.5,54.412243,55.0,71.404999
20170116023000,24.754999,64.115219,40.973003,28.600005,1.565636,1.5,55.348335,55.0,71.404999
20170116024500,24.285,64.115219,40.973003,28.600005,1.557607,1.5,55.150314,55.0,71.404999
20170116030000,24.285,64.385239,40.973003,28.742074,1.557607,1.5,54.736275,55.0,71.404999
20170116031500,28.105,64.745277,40.973003,28.742074,1.549578,1.5,55.402344,55.0,71.404999
20170116033000,44.244999,64.835281,40.973003,28.457035,1.545564,1.5,54.826286,55.0,71.404999
20170116034500,24.469999,64.835281,40.973003,28.38555,1.545564,1.5,54.9883,55.0,71.404999
20170116040000,24.469999,64.835281,40.973003,28.598118,1.557607,1.5,54.700272,55.0,71.404999
20170116041500,24.469999,64.385239,40.973003,28.598118,1.557607,1.5,54.502251,55.0,71.404999
20170116043000,24.469999,64.835281,40.973003,29.029085,1.549578,1.5,54.664268,55.0,71.404999
20170116044500,24.469999,65.015305,40.973003,29.174027,1.525492,1.5,54.862289,55.0,71.404999
20170116050000,24.469999,65.015305,40.973003,29.174027,1.529506,1.5,54.862289,55.0,71.404999
20170116051500,45.305,65.105316,40.973003,29.174027,1.549578,1.5,55.636368,55.0,71.404999
20170116053000,30.105,65.483353,40.973003,29.536382,1.553593,1.5,54.052208,55.0,71.404999
20170116054500,39.209999,65.843384,40.973003,29.536382,1.529506,1.5,55.47435,55.0,71.404999
20170116060000,43.215,66.293427,40.973003,29.828816,1.54155,1.5,55.024303,55.0,71.404999
20170116061500,43.215,66.671471,40.973003,29.828816,1.549578,1.5,55.150314,55.0,71.404999
20170116063000,43.215,66.563461,40.973003,30.120672,1.54155,1.5,55.150314,55.0,71.404999
20170116064500,43.215,66.563461,40.973003,30.193636,1.549578,1.5,55.276329,55.0,71.404999
20170116070000,43.215,66.851486,40.973003,30.193636,1.549578,1.5,55.402344,55.0,71.404999
20170116071500,44.790001,66.761475,40.973003,30.193636,1.553593,1.5,54.826286,55.0,71.404999
20170116073000,44.790001,67.031502,40.973003,30.043679,1.489362,1.5,55.024303,55.0,71.404999
20170116074500,47.150002,67.751579,39.833355,30.043679,1.421116,1.5,55.150314,55.0,73.220001
20170116080000,47.150002,68.489655,39.833355,30.485492,1.557607,1.5,55.06031,55.0,73.220001
20170116081500,48.970001,68.849686,39.833355,30.99624,1.557607,1.5,55.348335,55.0,73.220001
20170116083000,31.965,69.227722,39.833355,31.434024,1.529506,1.5,55.510353,55.0,73.220001
20170116084500,46.955002,70.505852,39.833355,31.652916,1.533521,1.5,54.952297,55.0,73.220001
20170116090000,69.544998,71.243927,39.833355,32.163664,1.505419,1.5,55.852386,55.0,73.220001
20170116091500,46.02,72.162018,39.833355,33.232403,1.493376,1.5,54.448246,55.0,73.220001
20170116093000,38.209999,72.522057,39.833355,33.7397,1.489362,1.5,55.348335,55.0,73.220001
20170116094500,49.505001,72.432045,39.833355,34.391939,1.489362,1.5,54.502251,55.0,73.220001
20170116100000,49.505001,73.260132,39.833355,34.9892,1.465275,1.5,54.862289,55.0,73.220001
20170116101500,32.424999,72.072006,39.833355,34.9892,1.473304,1.5,54.37624,55.0,73.220001
20170116103000,30.215,72.522057,39.833355,34.9892,1.461261,1.5,54.700272,55.0,73.220001
20170116104500,30.215,73.620163,39.833355,34.9892,1.469289,1.5,54.898293,55.0,73.220001
20170116110000,30.215,73.530151,39.833355,34.9892,1.501405,1.5,55.024303,55.0,73.220001
20170116111500,30.215,74.538254,39.833355,34.9892,1.533521,1.5,55.186317,55.0,73.220001
20170116113000,30.215,74.268227,39.833355,34.9892,1.557607,1.5,55.186317,55.0,73.220001
20170116114500,30.215,74.088211,39.833355,34.9892,1.549578,1.5,54.862289,55.0,73.220001
20170116120000,30.215,73.998199,39.833355,34.9892,1.57768,1.5,54.826286,55.0,73.220001
20170116121500,30.215,73.530151,40.255047,34.9892,1.549578,1.5,54.862289,55.0,72.550003
20170116123000,30.215,73.89019,40.255047,34.9892,1.501405,1.5,54.9883,55.0,72.550003
20170116124500,30.215,73.89019,40.255047,34.9892,1.445203,1.5,54.826286,55.0,72.550003
20170116130000,30.215,75.366341,40.255047,34.9892,1.421116,1.5,55.114311,55.0,73.019997
20170116131500,43.445,75.006302,38.781967,34.9892,1.437174,1.5,55.636368,55.0,74.889999
20170116133000,50.040001,75.456345,37.95821,34.9892,1.453232,1.5,55.150314,55.0,76.205002
20170116134500,51.400002,75.096313,37.460445,34.9892,1.453232,1.5,55.186317,55.0,76.995003
20170116140000,55.099998,76.19442,36.573395,35.524224,1.413087,1.5,55.690369,55.0,78.404999
20170116141500,55.099998,75.366341,36.00491,35.524224,1.469289,1.5,54.664268,55.0,79.309998
20170116143000,50.075001,75.096313,36.00491,36.111625,1.429145,1.5,55.690369,55.0,79.309998
20170116144500,54.439999,74.628265,36.00491,36.111625,1.429145,1.5,54.700272,55.0,79.309998
20170116150000,41.509998,74.358238,36.00491,36.111625,1.445203,1.5,54.448246,55.0,79.309998
20170116151500,52.494999,74.088211,35.587978,36.111625,1.449217,1.5,55.186317,55.0,79.974998
20170116153000,52.855,74.088211,35.587978,36.111625,1.441188,1.5,54.502251,55.0,79.974998
20170116154500,36.130001,73.998199,35.587978,35.650432,1.565636,1.5,55.024303,55.0,79.974998
20170116160000,36.130001,73.89019,36.350529,35.524224,1.537535,1.5,54.862289,55.0,78.760002
20170116161500,54.115002,73.440147,36.350529,35.398016,1.533521,1.5,54.502251,55.0,78.760002
20170116163000,35.939999,72.882088,36.350529,35.82611,1.533521,1.5,54.538254,55.0,78.760002
20170116164500,35.939999,72.882088,36.350529,35.69793,1.561622,1.5,54.502251,55.0,78.760002
20170116170000,35.939999,72.162018,36.350529,35.588076,1.549578,1.5,54.502251,55.0,78.760002
20170116171500,35.939999,72.072006,36.350529,35.588076,1.57768,1.5,54.664268,55.0,78.760002
20170116173000,35.939999,71.603958,36.691391,35.156871,1.565636,1.5,54.502251,55.0,78.220001
20170116174500,85.464996,71.423943,36.691391,34.829026,1.557607,1.5,55.690369,55.0,78.220001
20170116180000,49.810001,71.063911,36.691391,34.766585,1.557607,1.5,54.412243,55.0,78.220001
20170116181500,34.794998,70.685867,36.691391,34.766585,1.553593,1.5,54.412243,55.0,78.220001
20170116183000,34.794998,70.685867,36.691391,34.613024,1.573665,1.5,54.664268,55.0,78.220001
20170116184500,34.794998,70.415848,36.691391,34.668818,1.545564,1.5,54.898293,55.0,78.220001
20170116190000,79.595001,70.685867,36.691391,34.5846,1.54155,1.5,60.208824,55.0,78.220001
20170116191500,87.425003,70.865891,36.691391,34.5846,1.573665,1.5,55.024303,55.0,78.220001
20170116193000,43.779999,70.685867,37.494366,34.426925,1.605781,1.5,54.574257,55.0,76.154999
20170116194500,49.485001,70.775879,39.420963,34.61435,1.605781,1.5,54.826286,55.0,73.875
20170116200000,30.805,70.775879,40.91843,34.61435,1.537535,1.5,55.186317,55.0,71.495003
20170116201500,39.764999,70.865891,40.91843,34.61435,1.54155,1.5,55.47435,55.0,71.495003
20170116203000,47.205002,70.775879,40.91843,34.801775,1.537535,1.5,54.952297,55.0,71.495003
20170116204500,57.244999,70.415848,40.91843,34.801775,1.537535,1.5,53.710175,55.0,71.495003
20170116210000,69.525002,70.145813,40.91843,34.660777,1.525492,1.5,53.926193,55.0,71.495003
20170116211500,52.595001,70.055801,40.91843,34.660777,1.54155,1.5,55.240326,55.0,71.495003
20170116213000,42.599998,69.497757,40.91843,34.519779,1.54155,1.5,54.502251,55.0,71.495003
20170116214500,46.945,69.677765,40.91843,34.519779,1.517463,1.5,55.690369,55.0,71.495003
20170116220000,46.945,69.767776,40.91843,34.492256,1.557607,1.5,54.736275,55.0,71.495003
20170116221500,71.345001,69.497757,40.91843,34.492256,1.54155,1.5,55.114311,55.0,71.495003
20170116223000,35.615002,69.857788,40.91843,34.492256,1.54155,1.5,54.664268,55.0,71.495003
20170116224500,46.709999,69.857788,40.91843,34.350272,1.517463,1.5,54.502251,55.0,71.495003
20170116230000,29.98,69.857788,40.91843,34.208288,1.537535,1.5,54.610264,55.0,71.495003
20170116231500,66.25,69.857788,40.91843,34.208288,1.54155,1.5,54.448246,55.0,71.495003
20170116233000,56.080002,69.857788,40.91843,34.24732,1.517463,1.5,54.448246,55.0,71.495003
20170116234500,34.549999,69.587761,40.91843,34.39029,1.54155,1.5,55.150314,55.0,71.495003
20170117000000,71.904999,70.055801,40.91843,34.39029,1.54155,1.5,58.192619,55.0,71.495003
20170117001500,67.830002,69.677765,40.91843,34.39029,1.533521,1.5,54.952297,55.0,71.495003
20170117003000,35.075001,69.497757,40.91843,34.24732,1.533521,1.5,54.574257,55.0,71.495003
20170117004500,42.75,69.317734,40.91843,34.175835,1.54155,1.5,54.286232,55.0,71.495003
20170117010000,27.93,69.227722,40.91843,34.032865,1.529506,1.5,54.9883,55.0,71.495003
20170117011500,55.299999,68.759674,40.91843,34.032865,1.557607,1.5,54.502251,55.0,71.495003
20170117013000,40.73,68.66967,40.91843,33.603955,1.545564,1.5,54.160217,55.0,71.495003
20170117014500,33.955002,68.579659,40.91843,33.53247,1.54155,1.5,55.024303,55.0,71.495003
20170117020000,46.424999,68.579659,40.91843,33.3895,1.54155,1.5,54.700272,55.0,71.495003
20170117021500,54.084999,68.399643,40.91843,33.3895,1.557607,1.5,54.502251,55.0,71.495003
20170117023000,50.235001,68.399643,40.91843,33.24653,1.561622,1.5,54.790279,55.0,71.495003
20170117024500,32.615002,67.9496,40.91843,33.276688,1.533521,1.5,55.348335,55.0,71.495003
20170117030000,59.400002,68.309631,40.91843,33.10356,1.517463,1.5,57.05851,55.0,71.495003
20170117031500,62.814999,68.21962,40.91843,33.10356,1.525492,1.5,54.412243,55.0,71.495003
20170117033000,46.150002,68.309631,40.91843,32.746135,1.533521,1.5,54.37624,55.0,71.495003
20170117034500,41.419998,68.489655,40.91843,32.916798,1.545564,1.5,55.636368,55.0,71.495003
20170117040000,40.59,68.849686,40.91843,32.916798,1.521477,1.5,56.086411,55.0,71.495003
20170117041500,29.99,69.137711,40.91843,32.916798,1.54155,1.5,54.502251,55.0,71.495003
20170117043000,68.574997,68.957703,40.91843,33.232403,1.537535,1.5,55.024303,55.0,71.495003
20170117044500,64.510002,68.759674,40.91843,33.232403,1.529506,1.5,54.412243,55.0,71.495003
20170117050000,46.044998,68.759674,40.91843,33.232403,1.533521,1.5,55.798382,55.0,71.495003
20170117051500,59.360001,68.957703,40.91843,33.232403,1.54155,1.5,57.832584,55.0,71.495003
20170117053000,53.639999,68.759674,40.91843,33.087461,1.537535,1.5,54.700272,55.0,71.495003
20170117054500,40.014999,68.399643,40.91843,33.087461,1.54155,1.5,54.502251,55.0,71.495003
20170117060000,46.990002,68.399643,40.91843,33.087461,1.529506,1.5,54.502251,55.0,71.495003
20170117061500,66.605003,68.309631,40.91843,33.087461,1.533521,1.5,54.502251,55.0,71.495003
20170117063000,48.889999,68.399643,40.91843,32.797577,1.537535,1.5,55.024303,55.0,71.495003
20170117064500,32.674999,68.399643,40.91843,32.48493,1.533521,1.5,55.348335,55.0,71.495003
20170117070000,41.34,68.21962,40.91843,32.652635,1.545564,1.5,54.502251,55.0,71.495003
20170117071500,61.095001,68.399643,40.91843,32.652635,1.513448,1.5,54.664268,55.0,71.495003
20170117073000,56.919998,68.66967,40.91843,32.652635,1.517463,1.5,54.502251,55.0,71.495003
20170117074500,35.005001,68.759674,40.91843,32.966268,1.529506,1.5,54.862289,55.0,71.495003
20170117080000,33.130001,69.227722,40.91843,33.258124,1.549578,1.5,55.276329,55.0,71.495003
20170117081500,53.619999,69.137711,40.91843,33.258124,1.54155,1.5,55.186317,55.0,71.495003
20170117083000,48.895,68.957703,40.91843,33.622944,1.533521,1.5,53.800179,55.0,71.495003
20170117084500,37.555,69.587761,40.91843,33.768872,1.537535,1.5,55.510353,55.0,71.495003
20170117090000,73.690002,71.423943,40.91843,34.060728,1.521477,1.5,56.662468,55.0,71.495003
20170117091500,59.634998,71.063911,40.91843,34.060728,1.509434,1.5,54.826286,55.0,71.495003
20170117093000,51.130001,71.333939,40.91843,34.717404,1.517463,1.5,54.664268,55.0,71.495003
20170117094500,43.945,71.243927,40.91843,34.936296,1.513448,1.5,54.574257,55.0,71.495003
20170117100000,39.73,71.69397,40.91843,35.592972,1.497391,1.5,54.898293,55.0,71.495003
20170117101500,33.380001,72.162018,39.0938,35.592972,1.445203,1.5,55.47435,55.0,74.394997
20170117103000,52.279999,72.252029,39.0938,35.72394,1.501405,1.5,55.150314,55.0,74.394997
20170117104500,59.415001,73.17012,40.038231,35.81999,1.57768,1.5,54.574257,55.0,72.894997
20170117110000,33.485001,73.620163,40.379093,35.734446,1.561622,1.5,54.700272,55.0,72.349998
20170117111500,47.759998,73.800186,40.379093,35.874458,1.549578,1.5,54.790279,55.0,72.349998
20170117113000,47.759998,75.006302,40.379093,36.224488,1.565636,1.5,54.9883,55.0,72.349998
20170117114500,47.759998,75.186325,40.379093,35.837636,1.561622,1.5,54.538254,55.0,72.349998
20170117120000,47.759998,76.284431,40.379093,35.698355,1.581694,1.5,54.502251,55.0,72.349998
20170117121500,31.315001,76.284431,40.379093,35.698355,1.573665,1.5,54.502251,55.0,72.349998
20170117123000,33.485001,76.64447,40.379093,35.69793,1.42513,1.5,55.348335,55.0,72.349998
20170117124500,50.849998,75.636368,38.845394,35.398016,1.433159,1.5,54.574257,55.0,74.790001
20170117130000,50.849998,74.718277,37.920597,34.879125,1.429145,1.5,55.348335,55.0,76.264999
20170117131500,52.16,74.538254,37.920597,34.879125,1.42513,1.5,54.502251,55.0,76.264999
20170117133000,52.16,75.006302,37.544079,35.747468,1.457246,1.5,54.952297,55.0,76.860001
20170117134500,52.16,74.358238,37.544079,35.65322,1.445203,1.5,54.9883,55.0,76.860001
20170117140000,52.16,74.808289,37.544079,35.713536,1.429145,1.5,55.024303,55.0,76.860001
20170117141500,52.16,75.636368,37.544079,35.713536,1.441188,1.5,55.024303,55.0,76.860001
20170117143000,49.040001,74.538254,37.544079,35.747468,1.413087,1.5,54.502251,55.0,76.860001
20170117144500,39.189999,74.268227,37.127148,35.622246,1.445203,1.5,54.700272,55.0,77.525002
20170117150000,39.189999,75.186325,37.127148,35.713536,1.469289,1.5,54.736275,55.0,77.525002
20170117151500,34.465,74.448242,37.127148,35.713536,1.449217,1.5,54.736275,55.0,77.525002
20170117153000,43.759998,74.628265,34.78455,35.398016,1.42513,1.5,55.690369,55.0,81.25
20170117154500,33.110001,73.710175,36.289452,35.484869,1.565636,1.5,54.898293,55.0,78.860001
20170117160000,33.110001,73.17012,36.289452,34.956288,1.553593,1.5,55.150314,55.0,78.860001
20170117161500,33.110001,73.530151,36.670727,34.956288,1.565636,1.5,55.024303,55.0,78.25
20170117163000,33.110001,73.080109,36.670727,34.67249,1.54155,1.5,55.024303,55.0,78.25
20170117164500,33.110001,72.432045,36.670727,34.748497,1.545564,1.5,55.06031,55.0,78.25
20170117170000,33.110001,72.072006,36.670727,34.554748,1.561622,1.5,54.826286,55.0,78.25
20170117171500,60.174999,71.69397,36.670727,34.554748,1.573665,1.5,54.664268,55.0,78.25
20170117173000,48.849998,70.955902,36.670727,34.367,1.565636,1.5,54.502251,55.0,78.25
20170117174500,42.365002,70.685867,36.670727,34.370043,1.57768,1.5,54.9883,55.0,78.25
20170117180000,42.365002,70.685867,37.011593,33.841632,1.561622,1.5,54.664268,55.0,77.709999
20170117181500,32.459999,69.9478,37.011593,33.841632,1.561622,1.5,55.06031,55.0,77.709999
20170117183000,32.459999,69.587761,37.011593,33.63515,1.565636,1.5,54.862289,55.0,77.709999
20170117184500,32.459999,69.857788,37.011593,33.568595,1.561622,1.5,55.024303,55.0,77.709999
20170117190000,32.459999,69.587761,37.953346,33.221608,1.573665,1.5,54.502251,55.0,76.209999
20170117191500,29.674999,69.407745,40.018726,33.221608,1.57768,1.5,54.610264,55.0,72.925003
20170117193000,27.245001,69.317734,41.071625,32.980208,1.57768,1.5,55.510353,55.0,71.25
20170117194500,45.205002,69.137711,41.071625,32.912174,1.573665,1.5,54.826286,55.0,71.25
20170117200000,45.205002,69.227722,41.071625,32.681535,1.561622,1.5,54.826286,55.0,71.25
20170117201500,45.205002,68.849686,41.071625,32.681535,1.549578,1.5,54.736275,55.0,71.25
20170117203000,45.205002,68.66967,41.071625,32.828126,1.549578,1.5,54.790279,55.0,71.25
20170117204500,45.205002,68.849686,41.071625,32.828126,1.553593,1.5,54.826286,55.0,71.25
20170117210000,45.205002,68.489655,41.071625,32.550074,1.557607,1.5,54.538254,55.0,71.25
20170117211500,45.205002,68.399643,41.071625,32.550074,1.553593,1.5,54.700272,55.0,71.25
20170117213000,45.205002,68.309631,41.071625,32.444164,1.557607,1.5,54.502251,55.0,71.25
20170117214500,44.435001,68.309631,41.071625,32.374158,1.557607,1.5,54.610264,55.0,71.25
20170117220000,44.435001,68.21962,41.071625,32.545807,1.553593,1.5,54.664268,55.0,71.25
20170117221500,44.435001,68.579659,41.071625,32.545807,1.54155,1.5,54.898293,55.0,71.25
20170117223000,44.435001,68.489655,41.071625,32.575472,1.553593,1.5,54.826286,55.0,71.25
20170117224500,44.435001,68.399643,41.071625,32.746135,1.549578,1.5,54.826286,55.0,71.25
20170117230000,44.435001,68.489655,41.071625,33.132732,1.553593,1.5,54.9883,55.0,71.25
20170117231500,44.435001,68.957703,41.071625,33.132732,1.549578,1.5,55.06031,55.0,71.25
20170117233000,44.435001,69.227722,41.071625,33.276688,1.54155,1.5,55.150314,55.0,71.25
20170117234500,44.435001,69.047707,41.071625,33.420644,1.529506,1.5,55.186317,55.0,71.25
20170118000000,44.435001,68.849686,41.071625,33.420644,1.533521,1.5,55.150314,55.0,71.25
20170118001500,44.435001,68.849686,41.071625,33.420644,1.54155,1.5,55.150314,55.0,71.25
20170118003000,44.435001,69.047707,41.071625,33.7397,1.537535,1.5,55.186317,55.0,71.25
20170118004500,44.435001,69.047707,41.071625,33.884642,1.545564,1.5,55.186317,55.0,71.25
20170118010000,44.435001,69.227722,41.071625,33.884642,1.529506,1.5,55.240326,55.0,71.25
20170118011500,27.834999,69.137711,42.681309,33.884642,1.409073,1.5,54.664268,55.0,69.125
20170118013000,47.174999,69.137711,42.709305,33.957113,1.437174,1.5,55.114311,55.0,68.644997
20170118014500,26.975,68.849686,42.709305,33.957113,1.441188,1.5,55.150314,55.0,68.644997
20170118020000,26.975,69.407745,42.709305,33.957113,1.421116,1.5,55.276329,55.0,68.644997
20170118021500,30.610001,69.587761,42.709305,33.957113,1.441188,1.5,55.47435,55.0,68.644997
20170118023000,33.07,69.227722,42.709305,34.102055,1.437174,1.5,55.348335,55.0,68.644997
20170118024500,41.669998,69.587761,42.709305,34.102055,1.437174,1.5,55.186317,55.0,68.644997
20170118030000,43.27,69.497757,42.709305,34.102055,1.433159,1.5,55.186317,55.0,68.644997
20170118031500,45.084999,69.317734,42.709305,34.102055,1.437174,1.5,55.186317,55.0,68.644997
20170118033000,45.084999,69.227722,42.709305,34.102055,1.437174,1.5,55.024303,55.0,68.644997
20170118034500,45.084999,69.137711,42.709305,34.102055,1.437174,1.5,54.9883,55.0,68.644997
20170118040000,45.084999,69.137711,42.709305,33.957113,1.42513,1.5,54.952297,55.0,68.644997
20170118041500,45.084999,68.957703,42.709305,33.957113,1.433159,1.5,54.952297,55.0,68.644997
20170118043000,45.084999,68.759674,42.709305,33.884642,1.437174,1.5,54.736275,55.0,68.644997
20170118044500,45.084999,68.66967,42.33279,33.884642,1.42513,1.5,54.610264,55.0,69.245003
20170118050000,45.084999,68.579659,42.33279,33.7397,1.441188,1.5,54.862289,55.0,69.245003
20170118051500,45.084999,68.489655,42.33279,33.7397,1.465275,1.5,54.700272,55.0,69.245003
20170118053000,45.084999,68.21962,42.33279,33.449816,1.441188,1.5,54.700272,55.0,69.245003
20170118054500,45.084999,68.039612,42.33279,33.132732,1.429145,1.5,54.664268,55.0,69.245003
20170118060000,45.084999,68.21962,42.33279,33.087461,1.457246,1.5,54.700272,55.0,69.245003
20170118061500,45.084999,68.039612,42.33279,33.087461,1.437174,1.5,54.610264,55.0,69.245003
20170118063000,43.764999,68.129616,42.33279,33.232403,1.441188,1.5,54.664268,55.0,69.245003
20170118064500,43.764999,68.399643,42.33279,33.232403,1.437174,1.5,54.826286,55.0,69.245003
20170118070000,43.764999,68.489655,42.33279,33.477016,1.429145,1.5,54.898293,55.0,69.245003
20170118071500,43.764999,68.579659,42.33279,33.477016,1.433159,1.5,54.790279,55.0,69.245003
20170118073000,48.93,68.66967,39.694515,33.477016,1.433159,1.5,54.700272,55.0,73.440002
20170118074500,42.965,68.759674,40.841022,33.477016,1.561622,1.5,55.852386,55.0,71.614998
20170118080000,29.57,68.957703,40.841022,33.622944,1.553593,1.5,54.664268,55.0,71.614998
20170118081500,29.57,69.227722,40.841022,,1.565636,1.5,54.664268,55.0,71.614998
20170118083000,29.57,69.857788,40.841022,33.9148,1.537535,1.5,54.9883,55.0,71.614998
20170118084500,29.57,70.235825,40.841022,34.060728,1.513448,1.5,55.150314,55.0,71.614998
20170118090000,29.57,70.595863,40.841022,34.425548,1.509434,1.5,55.150314,55.0,71.614998
20170118091500,51.630001,70.685867,38.844631,34.425548,1.433159,1.5,54.9883,55.0,74.794998
20170118093000,51.630001,70.685867,38.844631,34.790368,1.429145,1.5,54.700272,55.0,74.794998
20170118094500,51.630001,72.162018,38.844631,34.790368,1.453232,1.5,55.024303,55.0,74.794998
20170118100000,51.630001,72.882088,38.844631,35.406533,1.449217,1.5,55.186317,55.0,74.794998
20170118101500,53.924999,72.882088,38.844631,35.406533,1.445203,1.5,55.186317,55.0,74.794998
20170118103000,54.865002,72.972099,38.844631,,1.445203,1.5,55.150314,55.0,74.794998
20170118104500,56.174999,73.350136,38.844631,35.874458,1.441188,1.5,55.186317,55.0,74.794998
20170118110000,63.740002,73.080109,38.844631,35.678159,1.449217,1.5,55.024303,55.0,74.794998
20170118111500,33.029999,73.17012,38.844631,35.678159,1.453232,1.5,54.538254,55.0,74.794998
20170118113000,33.029999,73.260132,38.844631,35.82696,1.461261,1.5,54.664268,55.0,74.794998
20170118114500,33.029999,73.800186,38.844631,35.965,1.505419,1.5,54.664268,55.0,74.794998
20170118120000,32.259998,73.800186,38.844631,36.381993,1.513448,1.5,55.114311,55.0,74.794998
20170118121500,32.259998,73.998199,38.844631,36.381993,1.597752,1.5,55.186317,55.0,72.830002
20170118123000,30.389999,74.358238,40.417595,36.581488,1.549578,1.5,54.9883,55.0,72.290001
20170118124500,30.389999,73.89019,40.417595,36.43046,1.497391,1.5,55.186317,55.0,72.290001
20170118130000,35.950001,75.096313,40.417595,36.337113,1.473304,1.5,55.186317,55.0,72.290001
20170118131500,51.549999,74.268227,39.073189,,1.449217,1.5,55.024303,55.0,75.349998
20170118133000,51.549999,74.358238,37.405464,36.169323,1.429145,1.5,55.348335,55.0,77.080002
20170118134500,52.349998,74.718277,37.405464,36.254204,1.437174,1.5,55.114311,55.0,77.080002
20170118140000,52.349998,75.096313,36.735935,36.124052,1.453232,1.5,55.312332,55.0,78.144997
20170118141500,51.375,75.006302,36.735935,36.124052,1.445203,1.5,54.502251,55.0,78.144997
20170118143000,51.375,74.358238,36.735935,36.514508,1.409073,1.5,54.610264,55.0,78.144997
20170118144500,50.605,74.628265,36.735935,36.492238,1.437174,1.5,54.538254,55.0,78.144997
20170118150000,50.605,74.628265,36.735935,36.169323,1.433159,1.5,54.700272,55.0,78.144997
20170118151500,50.605,74.448242,36.735935,36.169323,1.449217,1.5,54.664268,55.0,78.144997
20170118153000,50.605,74.268227,36.735935,36.468251,1.449217,1.5,55.024303,55.0,78.144997
20170118154500,50.605,74.358238,36.735935,36.337113,1.433159,1.5,54.826286,55.0,78.144997
20170118160000,50.605,74.178223,36.268486,36.351988,1.473304,1.5,55.150314,55.0,78.889999
20170118161500,50.605,73.800186,36.268486,36.351988,1.457246,1.5,55.150314,55.0,78.889999
20170118163000,50.605,73.620163,36.268486,36.351988,1.413087,1.5,55.150314,55.0,78.889999
20170118164500,50.605,73.17012,35.932384,36.219864,1.433159,1.5,55.150314,55.0,79.425003
20170118170000,50.605,73.17012,35.932384,36.17172,1.437174,1.5,55.186317,55.0,79.425003
20170118171500,50.605,72.792084,35.932384,36.17172,1.445203,1.5,55.114311,55.0,79.425003
20170118173000,50.605,72.432045,35.932384,35.770996,1.533521,1.5,55.024303,55.0,79.425003
20170118174500,46.060001,72.162018,36.954971,35.701568,1.565636,1.5,54.502251,55.0,77.800003
20170118180000,35.275002,72.072006,37.677109,35.559669,1.553593,1.5,54.502251,55.0,76.650002
20170118181500,33.189999,71.69397,38.139217,35.559669,1.54155,1.5,54.736275,55.0,75.915001
20170118183000,33.189999,71.69397,38.139217,35.34382,1.545564,1.5,54.574257,55.0,75.915001
20170118184500,33.189999,71.69397,38.139217,35.400107,1.54155,1.5,54.574257,55.0,75.915001
20170118190000,33.189999,71.333939,38.139217,35.244404,1.545564,1.5,54.664268,55.0,75.915001
20170118191500,32.419998,71.243927,38.480083,35.295268,1.573665,1.5,54.826286,55.0,74.669998
20170118193000,32.419998,71.063911,39.262848,35.273168,1.553593,1.5,54.610264,55.0,74.125
20170118194500,31.965,71.153915,39.68454,35.273168,1.54155,1.5,55.47435,55.0,73.455002
20170118200000,36.259998,71.063911,39.984985,35.273168,1.557607,1.5,55.312332,55.0,72.980003
20170118201500,36.259998,70.955902,40.325848,35.273168,1.573665,1.5,55.150314,55.0,72.434998
20170118203000,36.259998,70.775879,40.666714,35.273168,1.557607,1.5,55.06031,55.0,71.894997
20170118204500,36.259998,70.865891,40.967159,35.273168,1.545564,1.5,54.826286,55.0,71.415001
20170118210000,36.259998,70.955902,40.967159,,1.533521,1.5,55.240326,55.0,71.415001
20170118211500,50.154999,70.955902,40.967159,35.462565,1.549578,1.5,54.700272,55.0,71.415001
20170118213000,43.23,70.955902,40.967159,35.319595,1.54155,1.5,54.502251,55.0,71.415001
20170118214500,39.044998,71.243927,40.967159,35.319595,1.545564,1.5,54.700272,55.0,71.415001
20170118220000,30.525,70.775879,40.967159,35.319595,1.533521,1.5,55.348335,55.0,71.415001
20170118221500,44.459999,71.243927,40.967159,35.508006,1.54155,1.5,55.690369,55.0,71.415001
20170118223000,47.23,71.333939,40.967159,35.508006,1.533521,1.5,55.186317,55.0,71.415001
20170118224500,47.23,71.333939,40.967159,35.508006,1.521477,1.5,55.312332,55.0,71.415001
20170118230000,47.23,71.243927,40.967159,35.508006,1.533521,1.5,55.150314,55.0,71.415001
20170118231500,47.23,71.333939,40.967159,35.508006,1.533521,1.5,55.186317,55.0,71.415001
20170118233000,47.23,71.333939,40.967159,,1.54155,1.5,55.402344,55.0,71.415001
20170118234500,47.23,71.333939,40.967159,35.696417,1.533521,1.5,55.186317,55.0,71.415001
20170119000000,47.23,70.955902,40.967159,35.696417,1.513448,1.5,55.024303,55.0,71.415001
20170119001500,47.23,70.595863,40.967159,35.696417,1.565636,1.5,55.06031,55.0,71.415001
20170119003000,47.23,70.775879,40.967159,35.508006,1.525492,1.5,55.024303,55.0,71.415001
20170119004500,47.23,70.685867,40.967159,35.36405,1.533521,1.5,55.024303,55.0,71.415001
20170119010000,47.23,70.685867,40.967159,35.36405,1.533521,1.5,55.150314,55.0,71.415001
20170119011500,47.23,70.775879,40.967159,35.220094,1.521477,1.5,55.186317,55.0,71.415001
20170119013000,47.23,70.865891,40.967159,35.406533,1.557607,1.5,55.150314,55.0,71.415001
20170119014500,47.23,70.865891,40.967159,35.406533,1.521477,1.5,55.150314,55.0,71.415001
20170119020000,47.23,70.775879,40.967159,35.406533,1.545564,1.5,55.150314,55.0,71.415001
20170119021500,47.23,70.775879,40.967159,35.406533,1.525492,1.5,55.114311,55.0,71.415001
20170119023000,47.23,70.865891,40.967159,35.551475,1.549578,1.5,55.186317,55.0,71.415001
20170119024500,47.23,70.865891,40.967159,35.551475,1.533521,1.5,55.150314,55.0,71.415001
20170119030000,47.23,70.865891,40.967159,35.551475,1.521477,1.5,55.024303,55.0,71.415001
20170119031500,47.23,70.775879,40.967159,35.592972,1.533521,1.5,55.024303,55.0,71.415001
20170119033000,47.23,70.775879,40.967159,35.592972,1.505419,1.5,55.150314,55.0,71.415001
20170119034500,47.23,70.775879,40.967159,35.447044,1.485347,1.5,55.06031,55.0,71.415001
20170119040000,47.23,70.685867,40.530018,35.447044,1.437174,1.5,55.402344,55.0,72.110001
20170119041500,48.904999,70.775879,39.665844,35.447044,1.453232,1.5,55.186317,55.0,73.485001
20170119043000,50.759998,70.685867,39.016521,35.447044,1.465275,1.5,54.862289,55.0,74.519997
20170119044500,50.759998,70.685867,39.016521,35.37408,1.537535,1.5,54.700272,55.0,74.519997
20170119050000,30.115,70.685867,39.920528,35.37408,1.573665,1.5,54.9883,55.0,73.080002
20170119051500,30.115,70.685867,40.352325,35.044178,1.57768,1.5,54.826286,55.0,72.394997
20170119053000,30.115,70.595863,40.784122,35.044178,1.505419,1.5,54.664268,55.0,71.705002
20170119054500,30.115,70.505852,40.784122,35.18912,1.537535,1.5,54.826286,55.0,71.705002
20170119060000,30.115,70.865891,40.784122,35.18912,1.54155,1.5,54.862289,55.0,71.705002
20170119061500,32.220001,71.063911,40.784122,35.261591,1.525492,1.5,55.47435,55.0,71.705002
20170119063000,49.869999,70.955902,40.784122,35.261591,1.54155,1.5,55.024303,55.0,71.705002
20170119064500,49.869999,70.775879,40.784122,35.18912,1.521477,1.5,54.826286,55.0,71.705002
20170119070000,40.23,70.685867,40.784122,35.18912,1.533521,1.5,54.448246,55.0,71.705002
20170119071500,31.530001,70.685867,40.784122,35.18912,1.525492,1.5,54.826286,55.0,71.705002
20170119073000,31.530001,70.685867,40.784122,35.044178,1.549578,1.5,54.664268,55.0,71.705002
20170119074500,31.530001,70.775879,40.784122,35.044178,1.517463,1.5,54.9883,55.0,71.705002
20170119080000,31.530001,70.775879,40.784122,35.044178,1.521477,1.5,55.114311,55.0,71.705002
20170119081500,31.530001,70.685867,40.784122,35.228152,1.553593,1.5,54.610264,55.0,71.705002
20170119083000,28.485001,70.145813,40.784122,35.37408,1.54155,1.5,54.538254,55.0,71.705002
20170119084500,28.485001,69.587761,40.784122,34.860204,1.513448,1.5,54.700272,55.0,71.705002
20170119090000,28.485001,68.399643,40.784122,34.032865,1.537535,1.5,54.574257,55.0,71.705002
20170119091500,28.485001,68.129616,39.278057,33.3895,1.413087,1.5,55.240326,55.0,74.105003
20170119093000,47.779999,67.9496,38.941959,33.10356,1.433159,1.5,54.664268,55.0,74.639999
20170119094500,47.779999,68.039612,38.941959,32.96059,1.441188,1.5,54.502251,55.0,74.639999
20170119100000,44.779999,68.039612,38.941959,32.889105,1.469289,1.5,54.448246,55.0,74.639999
20170119101500,26.495001,67.751579,39.686977,32.889105,1.593737,1.5,54.160217,55.0,72.355003
20170119103000,37.130001,67.391541,37.353912,32.433488,1.497391,1.5,54.37624,55.0,77.165001
20170119104500,28.665001,67.031502,38.88913,32.603165,1.569651,1.5,54.826286,55.0,74.720001
20170119110000,26.58,66.671471,40.212158,32.291504,1.569651,1.5,54.736275,55.0,72.614998
20170119111500,26.58,66.113419,40.212158,32.291504,1.581694,1.5,54.574257,55.0,72.614998
20170119113000,26.58,66.293427,40.212158,31.510592,1.585708,1.5,54.664268,55.0,72.614998
20170119114500,26.58,66.293427,40.512604,31.602375,1.569651,1.5,54.826286,55.0,72.139999
20170119120000,26.58,66.203423,40.512604,31.837128,1.54155,1.5,54.826286,55.0,72.139999
20170119121500,36.595001,66.293427,40.512604,31.602375,1.533521,1.5,55.47435,55.0,72.139999
20170119123000,42.150002,65.663368,40.512604,31.013648,1.54155,1.5,55.024303,55.0,72.139999
20170119124500,42.150002,65.393341,40.512604,31.333282,1.537535,1.5,55.024303,55.0,72.139999
20170119130000,42.150002,65.573357,40.512604,31.333282,1.517463,1.5,55.024303,55.0,72.139999
20170119131500,42.150002,65.483353,40.512604,31.333282,1.513448,1.5,54.9883,55.0,72.139999
20170119133000,42.150002,65.573357,40.512604,31.333282,1.521477,1.5,55.114311,55.0,72.139999
20170119134500,42.150002,65.753372,40.512604,31.333282,1.525492,1.5,55.06031,55.0,72.139999
20170119140000,42.150002,65.573357,40.512604,31.333282,1.513448,1.5,55.150314,55.0,72.139999
20170119141500,43.970001,66.203423,40.512604,31.333282,1.513448,1.5,55.510353,55.0,72.139999
20170119143000,43.970001,66.203423,40.512604,31.477238,1.525492,1.5,54.826286,55.0,72.139999
20170119144500,43.970001,66.203423,40.512604,31.477238,1.517463,1.5,54.610264,55.0,72.139999
20170119150000,43.970001,66.203423,40.512604,31.316435,1.537535,1.5,54.538254,55.0,72.139999
20170119151500,43.970001,65.933395,39.107586,31.316435,1.465275,1.5,55.150314,55.0,74.375
20170119153000,43.970001,65.843384,39.107586,31.013648,1.481333,1.5,55.150314,55.0,74.375
20170119154500,43.970001,65.843384,39.107586,31.013648,1.525492,1.5,55.06031,55.0,74.375
20170119160000,43.970001,65.573357,39.107586,30.871664,1.529506,1.5,55.024303,55.0,74.375
20170119161500,43.970001,65.105316,39.107586,30.871664,1.521477,1.5,55.024303,55.0,74.375
20170119163000,43.970001,64.925293,39.107586,30.800672,1.557607,1.5,54.862289,55.0,74.375
20170119164500,43.970001,64.745277,39.107586,30.81604,1.537535,1.5,54.862289,55.0,74.375
20170119170000,43.970001,64.745277,39.107586,30.81604,1.553593,1.5,54.898293,55.0,74.375
20170119171500,43.970001,64.835281,39.448448,30.81604,1.581694,1.5,54.574257,55.0,73.830002
20170119173000,24.825001,64.925293,40.440723,30.68548,1.589723,1.5,55.024303,55.0,72.254997
20170119174500,24.825001,65.483353,40.781586,30.68548,1.54155,1.5,55.150314,55.0,71.709999
20170119180000,24.825001,65.105316,40.781586,30.541524,1.537535,1.5,55.06031,55.0,71.709999
20170119181500,24.825001,64.925293,40.781586,29.463996,1.557607,1.5,55.024303,55.0,71.709999
20170119183000,24.825001,64.835281,40.781586,30.623447,1.545564,1.5,54.9883,55.0,71.709999
20170119184500,24.825001,64.565262,40.781586,30.695918,1.565636,1.5,54.862289,55.0,71.709999
20170119190000,24.825001,64.385239,40.781586,30.541524,1.549578,1.5,54.610264,55.0,71.709999
20170119191500,23.290001,64.385239,40.781586,30.541524,1.533521,1.5,55.186317,55.0,71.709999
20170119193000,23.290001,64.115219,40.781586,30.469546,1.54155,1.5,55.348335,55.0,71.709999
20170119194500,36.470001,64.115219,40.781586,30.32559,1.549578,1.5,54.502251,55.0,71.709999
20170119200000,25.254999,64.47525,40.781586,29.893722,1.553593,1.5,54.448246,55.0,71.709999
20170119201500,24.700001,63.917191,40.781586,29.893722,1.54155,1.5,54.664268,55.0,71.709999
20170119203000,23.379999,63.557159,40.781586,29.389876,1.553593,1.5,54.574257,55.0,71.709999
20170119204500,23.379999,63.467148,40.781586,29.389876,1.565636,1.5,55.024303,55.0,71.709999
20170119210000,23.379999,63.37714,40.781586,29.389876,1.557607,1.5,55.024303,55.0,71.709999
20170119211500,23.379999,63.287128,40.781586,29.389876,1.549578,1.5,55.150314,55.0,71.709999
20170119213000,23.379999,63.287128,40.781586,29.173942,1.573665,1.5,55.024303,55.0,71.709999
20170119214500,23.379999,63.467148,40.781586,29.318969,1.565636,1.5,55.276329,55.0,71.709999
20170119220000,23.379999,63.37714,40.781586,29.318969,1.545564,1.5,55.150314,55.0,71.709999
20170119221500,23.379999,63.647163,40.781586,29.318969,1.553593,1.5,55.06031,55.0,71.709999
20170119223000,23.379999,63.737175,40.781586,29.174027,1.557607,1.5,55.150314,55.0,71.709999
20170119224500,26.275,64.115219,40.781586,29.174027,1.561622,1.5,55.402344,55.0,71.709999
20170119230000,26.275,63.827187,40.781586,29.174027,1.549578,1.5,55.312332,55.0,71.709999
20170119231500,26.275,63.827187,40.781586,29.174027,1.549578,1.5,55.240326,55.0,71.709999
20170119233000,27.440001,63.737175,40.781586,28.884143,1.549578,1.5,55.47435,55.0,71.709999
20170119234500,27.440001,64.115219,40.781586,28.739201,1.54155,1.5,55.348335,55.0,71.709999
20170120000000,36.465,64.007202,40.781586,28.739201,1.545564,1.5,55.348335,55.0,71.709999
20170120001500,27.809999,64.115219,40.781586,28.739201,1.54155,1.5,54.502251,55.0,71.709999
20170120003000,25.17,64.385239,40.781586,28.80732,1.537535,1.5,54.826286,55.0,71.709999
20170120004500,25.17,64.385239,40.781586,28.80732,1.54155,1.5,54.700272,55.0,71.709999
20170120010000,25.17,64.835281,40.781586,28.80732,1.533521,1.5,54.826286,55.0,71.709999
20170120011500,25.17,64.655266,40.781586,28.80732,1.533521,1.5,54.9883,55.0,71.709999
20170120013000,25.17,64.655266,40.781586,28.880284,1.525492,1.5,54.9883,55.0,71.709999
20170120014500,25.17,64.47525,40.781586,28.880284,1.529506,1.5,54.952297,55.0,71.709999
20170120020000,25.17,64.385239,40.781586,29.026212,1.537535,1.5,55.06031,55.0,71.709999
20170120021500,25.17,64.835281,40.781586,29.026212,1.537535,1.5,55.024303,55.0,71.709999
20170120023000,25.17,64.745277,40.781586,29.026212,1.537535,1.5,55.024303,55.0,71.709999
20170120024500,25.17,64.835281,40.781586,29.17214,1.537535,1.5,55.186317,55.0,71.709999
20170120030000,25.17,64.835281,40.781586,29.318068,1.54155,1.5,55.150314,55.0,71.709999
20170120031500,25.17,64.835281,40.781586,29.318068,1.537535,1.5,55.186317,55.0,71.709999
20170120033000,25.17,64.655266,40.781586,29.463996,1.561622,1.5,55.06031,55.0,71.709999
20170120034500,25.17,64.47525,40.781586,29.318068,1.537535,1.5,55.114311,55.0,71.709999
20170120040000,25.17,64.655266,40.781586,29.318068,1.561622,1.5,54.790279,55.0,71.709999
20170120041500,25.17,64.655266,40.781586,29.318068,1.557607,1.5,55.024303,55.0,71.709999
20170120043000,25.17,64.655266,40.781586,29.53696,1.545564,1.5,55.150314,55.0,71.709999
20170120044500,25.17,64.835281,40.781586,29.68248,1.54155,1.5,55.186317,55.0,71.709999
20170120050000,25.17,65.195328,40.781586,29.68248,1.549578,1.5,55.240326,55.0,71.709999
